,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
721,19483260.0,0.0,23.211151,20.79364,23.211151,23.168518,23.32779,23.236938,16.791626,16.787231,16.806854,16.783386,0.0,0.053050976,0.031729914,0.16489628,181.0,16.882996,28.81848,0.0,82.49393,2658.4446,5.1637286e-05,0.0,66.50725,196.9237,0.0,30.000002,0.24968664,70.0,317.8139,251.83566,0.0,55.484135,0.24966966,0.0,79.95298,8.330017
722,19483320.0,0.0,23.209625,20.7872,23.209625,23.168182,23.319214,23.238708,16.797058,16.790802,16.80011,16.792145,0.0,0.05294979,0.031706765,0.16258515,177.0,16.882996,28.629187,0.0,80.83986,2612.6323,5.0688242e-05,0.0,66.67324,193.2665,0.0,30.000002,0.24725123,70.0,314.29254,248.09471,0.0,55.66603,0.24723443,0.0,79.82827,8.330017
723,19483380.0,0.0,23.209167,20.78067,23.209167,23.169464,23.310791,23.240479,16.802124,16.795288,16.79831,16.797974,0.0,0.052791014,0.031686954,0.1602914,173.0,16.882996,28.361532,0.0,79.207344,2569.3003,4.979062e-05,0.0,66.821205,189.57283,0.0,30.000002,0.24477892,70.0,310.8339,244.32779,0.0,55.85603,0.24476199,0.0,79.70854,8.330017
724,19483440.0,0.0,23.209991,20.774048,23.209991,23.172699,23.302643,23.24231,16.856934,16.822418,16.814758,16.833801,0.0,0.05256834,0.031668678,0.15803605,169.0,16.966309,28.009892,0.0,77.61735,2492.2007,4.799685e-05,0.0,66.94991,185.82326,0.0,30.000002,0.2422826,70.0,307.44263,240.52855,0.0,56.054592,0.24226552,0.0,79.59923,8.330017
725,19483500.0,0.0,23.212128,20.767395,23.212128,23.177917,23.294891,23.244171,16.878693,16.850952,16.837494,16.863312,0.0,0.05228705,0.03164933,0.1558446,165.0,16.966309,27.585035,0.0,76.08947,2451.9766,4.7129597e-05,0.0,67.06291,182.00327,0.0,30.000002,0.23979034,70.0,304.1365,236.70132,0.0,56.26158,0.23977333,0.0,79.50661,8.330017
726,19483560.0,0.0,23.216095,20.76065,23.216095,23.185638,23.28833,23.246277,16.893433,16.872528,16.858002,16.88263,0.0,0.05195214,0.031627346,0.15374443,161.0,16.966309,27.102432,0.0,74.65082,2416.8862,4.6381865e-05,0.0,67.16445,178.08864,0.0,30.000002,0.23733294,70.0,300.9297,232.84439,0.0,56.478363,0.23731603,0.0,79.43847,8.330017
727,19483620.0,0.0,23.221313,20.753845,23.221313,23.19516,23.282227,23.248505,16.955597,16.911102,16.89032,16.927673,0.0,0.051567845,0.031602383,0.15176496,157.0,17.049591,26.560276,0.0,73.316154,2349.1904,4.4800196e-05,0.0,67.25824,174.06183,0.0,30.000002,0.23494384,70.0,297.83798,228.96152,0.0,56.706898,0.2349271,0.0,79.40296,8.330017
728,19483680.0,0.0,23.227722,20.746979,23.227722,23.206451,23.276672,23.250824,16.977295,16.945618,16.923492,16.96051,0.0,0.051138174,0.031574525,0.14992894,153.0,17.049591,25.965527,0.0,72.102875,2316.8367,4.410861e-05,0.0,67.3467,169.9228,0.0,30.000002,0.23264977,70.0,294.87436,225.06471,0.0,56.948353,0.23263334,0.0,79.40601,8.330017
729,19483740.0,0.0,23.235138,20.740051,23.235138,23.219177,23.271576,23.253235,16.991608,16.969025,16.949463,16.980103,0.0,0.050667454,0.03154408,0.14825878,149.0,17.049591,25.32246,0.0,71.02385,2289.6675,4.353277e-05,0.0,67.43254,165.67169,0.0,30.000002,0.23047785,70.0,292.05017,221.1656,0.0,57.20416,0.23046179,0.0,79.453835,8.330017
730,19483800.0,0.0,23.24353,20.733063,23.24353,23.233246,23.26706,23.255798,17.054108,17.00772,16.98462,17.024536,0.0,0.05015857,0.031511478,0.14678086,145.0,17.132904,24.634829,0.0,70.09843,2230.0547,4.2140804e-05,0.0,67.51799,161.30864,0.0,30.000002,0.22845766,70.0,289.3768,217.27617,0.0,57.47599,0.22844179,0.0,79.55378,8.330017
731,19483860.0,0.0,23.25293,20.726044,23.25293,23.248505,23.263733,23.258575,17.07605,17.042633,17.019348,17.05838,0.0,0.049621157,0.031476144,0.14549556,141.0,17.132904,23.922188,0.0,69.32589,2205.861,4.1621373e-05,0.0,67.60708,156.84888,0.0,30.000002,0.22659902,70.0,286.84695,213.40941,0.0,57.76366,0.22658391,0.0,79.7073,8.330017
732,19483920.0,0.0,23.263092,20.718964,23.263092,23.264679,23.260956,23.261505,17.090118,17.066559,17.046356,17.078613,0.0,0.049060464,0.031438485,0.14442469,137.0,17.132904,23.184752,0.0,68.720406,2186.7239,4.1210275e-05,0.0,67.70361,152.29109,0.0,30.000002,0.22492895,70.0,284.43488,209.57375,0.0,58.069145,0.22491446,0.0,79.9216,8.330017
733,19483980.0,0.0,23.274017,20.711853,23.274017,23.281769,23.258759,23.264526,17.153015,17.105011,17.082153,17.12265,0.0,0.04847866,0.031398762,0.1435882,133.0,17.216217,22.42686,0.0,68.29664,2135.352,4.000044e-05,0.0,67.809715,147.63963,0.0,30.000002,0.22346987,70.0,282.15427,205.77893,0.0,58.394062,0.22345585,0.0,80.203415,8.330017
734,19484040.0,0.0,23.285645,20.704712,23.285645,23.299683,23.257172,23.2677,17.17398,17.139069,17.1167,17.155487,0.0,0.04788099,0.031356562,0.14299454,129.0,17.216217,21.656218,0.0,68.06074,2119.9727,3.9660175e-05,0.0,67.9286,142.90498,0.0,30.000002,0.22223578,70.0,280.01874,202.03487,0.0,58.739155,0.22222264,0.0,80.556984,8.330017
735,19484100.0,0.0,23.29773,20.69754,23.29773,23.317993,23.256104,23.270966,17.187836,17.163055,17.143738,17.175934,0.0,0.047272436,0.031311776,0.14263019,125.0,17.216217,20.878798,0.0,68.00007,2109.2114,3.941585e-05,0.0,68.06219,138.10907,0.0,30.000002,0.22121674,70.0,278.0269,198.348,0.0,59.104218,0.22120447,0.0,80.981155,8.330017
736,19484160.0,0.0,23.309906,20.690308,23.309906,23.335938,23.256073,23.274445,17.25116,17.201324,17.179657,17.220337,0.0,0.04665831,0.031265147,0.14251548,121.0,17.2995,20.105608,0.0,68.12288,2065.9424,3.8380076e-05,0.0,68.21543,133.25104,0.0,30.000002,0.22044039,70.0,276.196,194.72537,0.0,59.492146,0.22042862,0.0,81.484184,8.330017
737,19484220.0,0.0,23.32254,20.683075,23.32254,23.354187,23.256622,23.278076,17.271667,17.23529,17.214172,17.253174,0.0,0.046043966,0.031216031,0.14264728,117.0,17.2995,19.341454,0.0,68.43465,2058.7437,3.8202328e-05,0.0,68.39197,128.34485,0.0,30.000002,0.21990834,70.0,274.52905,191.17299,0.0,59.903534,0.21989754,0.0,82.068344,8.330017
738,19484280.0,0.0,23.335388,20.675812,23.335388,23.372375,23.25769,23.2818,17.285004,17.259216,17.241028,17.273346,0.0,0.04543188,0.031163644,0.143004,113.0,17.2995,18.590416,0.0,68.91735,2055.9524,3.8114078e-05,0.0,68.59342,123.409706,0.0,30.000002,0.21959914,70.0,273.01422,187.69032,0.0,60.33818,0.21958923,0.0,82.7317,8.330017
739,19484340.0,0.0,23.34842,20.668549,23.34842,23.390472,23.259277,23.285645,17.348389,17.297363,17.277039,17.318604,0.0,0.044824943,0.031107811,0.14359759,109.0,17.382812,17.857725,0.0,69.58099,2020.0417,3.7230366e-05,0.0,68.8247,118.44376,0.0,30.000002,0.21952969,70.0,271.6599,184.27864,0.0,60.799038,0.2195205,0.0,83.48214,8.330017
740,19484400.0,0.0,23.361633,20.661255,23.361633,23.408478,23.261444,23.289642,17.368866,17.331635,17.311798,17.351532,0.0,0.044226497,0.031047555,0.14442308,105.0,17.382812,17.14937,0.0,70.42282,2020.2585,3.719871e-05,0.0,69.090164,113.45495,0.0,30.000002,0.21969558,70.0,270.46307,180.93716,0.0,61.28782,0.21968721,0.0,84.323586,8.330017
741,19484460.0,0.0,23.374237,20.65393,23.374237,23.424988,23.264313,23.293793,17.381134,17.35495,17.338104,17.3703,0.0,0.04364233,0.030981893,0.14546849,101.0,17.382812,16.47353,0.0,71.422485,2024.8203,3.725289e-05,0.0,69.39501,108.45916,0.0,30.000002,0.22009028,70.0,269.4215,177.66965,0.0,61.80746,0.22008276,0.0,85.258156,8.330017
742,19484520.0,0.0,23.386719,20.646637,23.386719,23.440979,23.26767,23.298065,17.443909,17.392029,17.373413,17.415222,0.0,0.04307581,0.030910783,0.14671838,97.0,17.466095,15.833952,0.0,72.58062,1995.4606,3.6506717e-05,0.0,69.743515,103.47292,0.0,30.000002,0.22070186,70.0,268.53006,174.47855,0.0,62.360634,0.22069512,0.0,86.287704,8.330017
743,19484580.0,0.0,23.39914,20.639313,23.39914,23.456482,23.271545,23.30249,17.463562,17.425537,17.40741,17.447388,0.0,0.042527895,0.030832589,0.1481604,93.0,17.466095,15.235546,0.0,73.89018,2002.0303,3.6598907e-05,0.0,70.14061,98.50143,0.0,30.000002,0.22151665,70.0,267.7802,171.35832,0.0,62.95018,0.22151072,0.0,87.41734,8.330017
744,19484640.0,0.0,23.411194,20.631989,23.411194,23.47113,23.275879,23.307037,17.475037,17.448486,17.433014,17.465363,0.0,0.042001586,0.03074687,0.14978117,89.0,17.466095,14.6828575,0.0,75.34157,2012.5099,3.6765778e-05,0.0,70.59292,93.55274,0.0,30.000002,0.22252442,70.0,267.1668,168.30704,0.0,63.580193,0.22251928,0.0,88.65304,8.330017
745,19484700.0,0.0,23.422913,20.624664,23.422913,23.484924,23.28064,23.311707,17.536865,17.484467,17.467468,17.509766,0.0,0.04149848,0.030652707,0.15156429,85.0,17.549408,14.179996,0.0,76.928314,1988.2394,3.6126177e-05,0.0,71.10631,88.64033,0.0,30.000002,0.22371025,70.0,266.68362,165.32521,0.0,64.25434,0.22370581,0.0,90.00079,8.330017
746,19484760.0,0.0,23.433777,20.61737,23.433777,23.497162,23.285858,23.316528,17.555603,17.51712,17.50058,17.540802,0.0,0.04102076,0.030549206,0.15348546,81.0,17.549408,13.731539,0.0,78.62871,1999.6111,3.6312227e-05,0.0,71.68768,83.77771,0.0,30.000002,0.22504947,70.0,266.31854,162.41052,0.0,64.97687,0.22504573,0.0,91.466576,8.330017
747,19484820.0,0.0,23.444061,20.610077,23.444061,23.508331,23.291473,23.321503,17.565979,17.539429,17.5253,17.557526,0.0,0.040570784,0.030435715,0.15552065,77.0,17.549408,13.341324,0.0,80.43476,2014.268,3.656038e-05,0.0,72.344955,78.97966,0.0,30.000002,0.22652039,70.0,266.05984,159.56339,0.0,65.752884,0.22651726,0.0,93.058464,8.330017
748,19484880.0,0.0,23.453735,20.602783,23.453735,23.518433,23.297485,23.32663,17.626923,17.573761,17.55838,17.600433,0.0,0.040149868,0.030310357,0.15765497,73.0,17.63272,13.014941,0.0,82.34093,1993.2433,3.5997673e-05,0.0,73.088684,74.25263,0.0,30.000002,0.22810848,70.0,265.89816,156.78157,0.0,66.589485,0.22810595,0.0,94.79174,8.330017
749,19484940.0,0.0,23.46286,20.59552,23.46286,23.527557,23.303864,23.33191,17.64328,17.604553,17.58963,17.629211,0.0,0.03976075,0.030171862,0.15986478,69.0,17.63272,12.757972,0.0,84.33828,2007.5586,3.6237398e-05,0.0,73.93098,69.609184,0.0,30.000002,0.22979169,70.0,265.82385,154.06517,0.0,67.49467,0.2297897,0.0,96.682686,8.330017
750,19485000.0,0.0,23.471283,20.588287,23.471283,23.535583,23.310516,23.337341,17.652954,17.626282,17.613403,17.645264,0.0,0.039402816,0.030022727,0.16206913,65.0,17.63272,12.5639515,0.06324735,86.40219,2024.2406,3.6527676e-05,0.0,74.86783,65.117096,0.0,30.000002,0.23148888,70.0,265.8019,151.43468,0.0,68.46576,0.23148729,0.0,98.718445,8.330017
751,19485060.0,1.0,23.477509,20.581055,23.47763,23.541962,23.3172,23.342773,17.720306,17.662811,17.648193,17.692566,0.0,0.039889008,0.030539427,0.16424078,73.333336,17.716003,12.436868,0.18546887,88.52159,2010.9365,3.6096062e-05,0.0,75.71445,63.536243,0.0,30.000002,0.23465613,70.0,267.54764,151.36229,0.0,69.34775,0.23467018,0.0,99.927826,8.330017
752,19485120.0,1.0,23.482788,20.573883,23.482971,23.547913,23.323547,23.347809,17.744293,17.701294,17.686432,17.729492,0.0,0.040687706,0.031446684,0.16596629,81.666664,17.716003,12.371178,0.35599792,90.697945,2037.8549,3.6564485e-05,0.0,75.99884,64.833466,0.0,30.000002,0.23808974,70.0,270.28683,153.44322,0.0,69.82085,0.23810862,0.0,100.00167,8.330017
753,19485180.0,1.0,23.487793,20.566742,23.488007,23.552826,23.32959,23.352478,17.760895,17.730469,17.71753,17.751923,0.0,0.041300863,0.032178827,0.1688199,90.0,17.716003,12.364372,0.57120305,92.91814,2072.466,3.7173995e-05,0.0,75.94692,67.09723,0.0,30.000002,0.24227999,70.0,273.9205,156.49106,0.0,69.95889,0.24230352,0.0,100.000885,8.330017
754,19485240.0,1.0,23.492035,20.559631,23.49231,23.556183,23.33545,23.356873,17.82727,17.772217,17.75824,17.802155,0.0,0.041791264,0.032805864,0.17268938,98.333336,17.799316,12.417282,0.8305316,95.166245,2074.218,3.7034122e-05,0.0,75.67772,70.11653,0.0,30.000002,0.24726404,70.0,278.47592,160.38286,0.0,69.88087,0.24729285,0.0,100.000015,8.330017
755,19485300.0,1.0,23.495117,20.552551,23.495422,23.557526,23.341187,23.361023,17.850037,17.81018,17.796936,17.836731,0.0,0.042203356,0.033362847,0.17740546,106.666664,17.799316,12.530077,1.1325108,97.417946,2116.561,3.7777023e-05,0.0,75.25469,73.821815,0.0,30.000002,0.2529458,70.0,283.89813,165.05374,0.0,69.646774,0.25297904,0.0,100.0,8.330017
756,19485360.0,1.0,23.49643,20.545532,23.496796,23.556213,23.34668,23.36499,17.865967,17.838806,17.827698,17.858551,0.0,0.042564787,0.033868145,0.18274257,115.0,17.799316,12.69136,1.4690802,99.64213,2164.8887,3.8635866e-05,0.0,74.736176,78.0921,0.0,30.000002,0.25914675,70.0,290.0194,170.37245,0.0,69.3095,0.25918427,0.0,100.0,8.330017
757,19485420.0,1.0,23.495148,20.538544,23.495514,23.551147,23.35199,23.368683,17.772003,17.818176,17.816528,17.800293,1.0,0.042894203,0.034333862,0.18864854,123.333336,17.632599,12.905352,1.8419868,100.0,2300.7822,4.1413325e-05,0.0,74.14138,82.96348,0.0,30.000002,0.26584542,70.0,297.09018,176.37692,0.0,68.88583,0.265887,0.0,99.99045,8.330017
758,19485480.0,1.0,23.489868,20.531616,23.490265,23.54187,23.356812,23.371948,17.751678,17.788696,17.792725,17.76535,1.0,0.043704912,0.03519567,0.19301032,131.66667,17.632599,13.1648655,2.2451148,100.0,2366.0156,4.265834e-05,0.0,73.36954,90.407425,0.0,30.000002,0.2718878,70.0,304.8815,184.1633,0.0,68.29561,0.27193052,0.0,99.03974,8.330017
759,19485540.0,1.0,23.4823,20.52475,23.482666,23.530182,23.3609,23.374542,17.731476,17.765411,17.771545,17.744446,1.0,0.044590972,0.03615265,0.1954754,140.0,17.632599,13.462109,2.671183,100.0,2417.7043,4.3676482e-05,0.0,72.17276,101.1568,0.0,30.000002,0.2762035,70.0,312.5837,193.90689,0.0,67.31543,0.27624387,0.0,97.11856,8.330017
760,19485600.0,1.0,23.473053,20.517914,23.47342,23.516388,23.364319,23.376495,17.609009,17.70279,17.715881,17.652893,1.0,0.045240473,0.036901448,0.19673946,148.33333,17.465912,13.79091,3.1139607,100.0,2537.291,4.6311106e-05,0.0,70.74578,113.98074,0.0,30.000002,0.27886745,70.0,319.70496,204.65489,0.0,66.09534,0.27890372,0.0,94.897125,8.330017
761,19485660.0,1.0,23.462952,20.51117,23.463287,23.501495,23.366974,23.377869,17.55899,17.637238,17.653473,17.586945,1.0,0.045632105,0.037414487,0.19692363,156.66667,17.465912,14.14139,3.566932,100.0,2572.0042,4.708228e-05,0.0,69.25415,128.09277,0.0,30.000002,0.27997077,70.0,325.8786,215.76733,0.0,64.7892,0.2800025,0.0,92.64141,8.330017
762,19485720.0,1.0,23.452393,20.504486,23.452667,23.485962,23.369202,23.378815,17.52005,17.584106,17.600067,17.54181,1.0,0.04577462,0.03768539,0.19636747,165.0,17.465912,14.511289,4.026651,100.0,2587.6257,4.747905e-05,0.0,67.83405,142.36919,0.0,30.000002,0.2798339,70.0,330.89664,226.4443,0.0,63.522495,0.2798601,0.0,90.57229,8.330017
763,19485780.0,1.0,23.441223,20.497894,23.441467,23.469604,23.371002,23.379364,17.393341,17.502136,17.521667,17.440948,1.0,0.04574525,0.037775256,0.19540612,173.33333,17.299194,14.898668,4.4904494,100.0,2669.451,4.9485287e-05,0.0,66.58357,155.75906,0.0,30.000002,0.27892914,70.0,334.81784,236.04657,0.0,62.391132,0.27895033,0.0,88.80443,8.330017
764,19485840.0,1.0,23.429474,20.491364,23.429657,23.452484,23.372437,23.379578,17.343536,17.427277,17.447021,17.371857,1.0,0.0456495,0.037782907,0.19433397,181.66667,17.299194,15.297975,4.9543943,100.0,2673.1091,4.9662598e-05,0.0,65.53035,167.8968,0.0,30.000002,0.2777731,70.0,338.0665,244.51901,0.0,61.43076,0.27779126,0.0,87.3371,8.330017
765,19485900.0,1.0,23.417603,20.484894,23.417816,23.435303,23.373627,23.379547,17.31195,17.371979,17.389221,17.329956,1.0,0.045555715,0.03777399,0.19334109,190.0,17.299194,15.707299,5.416791,100.0,2667.089,4.9619775e-05,0.0,64.66861,178.67958,0.0,30.000002,0.27667484,70.0,340.9376,251.94142,0.0,60.64126,0.276691,0.0,86.138985,8.330017
766,19485960.0,1.0,23.406433,20.478516,23.406616,23.419128,23.374634,23.379425,17.195862,17.29477,17.313812,17.23764,1.0,0.045516342,0.037800442,0.19253412,198.33333,17.132507,16.126125,5.877762,100.0,2735.5337,5.1374434e-05,0.0,63.987114,188.14027,0.0,30.000002,0.2758533,70.0,343.69507,258.4668,0.0,60.0147,0.27586877,0.0,85.17302,8.330017
767,19486020.0,1.0,23.394653,20.472229,23.394836,23.402191,23.375275,23.379028,17.15805,17.227783,17.245758,17.179718,1.0,0.045545064,0.037877556,0.191913,206.66667,17.132507,16.549187,6.333039,100.0,2734.5676,5.1430772e-05,0.0,63.437073,196.7499,0.0,30.000002,0.27533644,70.0,346.55676,264.47702,0.0,59.508694,0.27535194,0.0,84.36521,8.330017
768,19486080.0,1.0,23.38269,20.466034,23.382874,23.385101,23.37561,23.378326,17.137054,17.183136,17.197754,17.149994,1.0,0.045645542,0.03801041,0.19147189,215.0,17.132507,16.97397,6.779957,100.0,2728.3203,5.1349485e-05,0.0,62.988853,204.79117,0.0,30.000002,0.2751273,70.0,349.64716,270.19684,0.0,59.097313,0.2751433,0.0,83.67318,8.330017
769,19486140.0,0.0,23.370667,20.45993,23.370667,23.367676,23.37564,23.37738,17.022095,17.112732,17.12915,17.062195,1.0,0.04553633,0.037950046,0.19036578,211.0,16.96582,17.397718,7.2158127,100.0,2791.2222,5.3053223e-05,0.0,62.692825,208.70146,0.0,30.000002,0.27385685,70.0,349.58215,272.3627,0.0,58.82345,0.2738556,0.0,83.206604,8.330017
770,19486200.0,0.0,23.358032,20.453918,23.358032,23.349762,23.375397,23.37619,16.982513,17.047089,17.06305,17.002869,1.0,0.045455705,0.03789313,0.18948463,207.0,16.96582,17.81771,7.6389885,100.0,2784.1648,5.300065e-05,0.0,62.622166,209.0794,0.0,30.000002,0.27283663,70.0,348.3854,272.11102,0.0,58.759617,0.27283183,0.0,83.03979,8.330017
771,19486260.0,0.0,23.346497,20.447998,23.346497,23.333435,23.375122,23.375092,16.960358,17.001587,17.01471,16.9711,1.0,0.045445707,0.037891477,0.18878934,203.0,16.96582,18.234648,8.051455,99.98016,2772.0696,5.2804116e-05,0.0,62.706936,207.42105,0.0,30.000002,0.27212822,70.0,346.76526,270.55713,0.0,58.8468,0.27212164,0.0,83.05298,8.330017
772,19486320.0,0.0,23.334717,20.4422,23.334717,23.316772,23.374542,23.373749,16.851624,16.933502,16.948395,16.887573,1.0,0.045525536,0.037965752,0.1881308,199.0,16.799103,18.644508,8.449219,99.72844,2834.4526,5.4497723e-05,0.0,62.905014,204.6218,0.0,30.000002,0.2716235,70.0,344.96005,268.28952,0.0,59.045837,0.271616,0.0,83.16008,8.330017
773,19486380.0,0.0,23.32248,20.436523,23.32248,23.2995,23.373596,23.3721,16.817078,16.87326,16.887512,16.834412,1.0,0.045672968,0.038100496,0.18738443,195.0,16.799103,19.04261,8.828988,99.3032,2830.26,5.449124e-05,0.0,63.166195,201.36359,0.0,30.000002,0.2711592,70.0,343.0448,265.71332,0.0,59.30857,0.27115113,0.0,83.292946,8.330017
774,19486440.0,0.0,23.310303,20.430939,23.310303,23.282349,23.372253,23.370148,16.796204,16.832214,16.843811,16.805756,1.0,0.045867473,0.038277633,0.18652326,191.0,16.799103,19.425566,9.187763,98.7076,2820.157,5.433621e-05,0.0,63.465683,197.90631,0.0,30.000002,0.27066997,70.0,341.04706,262.98178,0.0,59.60971,0.27066144,0.0,83.42845,8.330017
775,19486500.0,0.0,23.298065,20.425476,23.298065,23.265106,23.370544,23.36789,16.68628,16.766327,16.78009,16.723053,1.0,0.046093144,0.03848275,0.18550943,187.0,16.632416,19.78936,9.522155,97.938034,2881.523,5.6055396e-05,0.0,63.785004,194.42458,0.0,30.000002,0.27008754,70.0,338.95712,260.18683,0.0,59.930275,0.2700785,0.0,83.54697,8.330017
776,19486560.0,0.0,23.286621,20.420135,23.286621,23.249023,23.36856,23.365509,16.650482,16.706207,16.719727,16.669037,1.0,0.046332102,0.03869963,0.18431996,183.0,16.632416,20.132402,9.832816,97.01471,2876.3315,5.6044762e-05,0.0,64.10857,191.0213,0.0,30.000002,0.26935464,70.0,336.75314,257.37573,0.0,60.254204,0.26934505,0.0,83.635666,8.330017
777,19486620.0,0.0,23.275482,20.414886,23.275482,23.233368,23.36618,23.362823,16.62741,16.66455,16.67569,16.638794,1.0,0.04657229,0.038916852,0.18294527,179.0,16.632416,20.44955,10.114804,95.93653,2863.632,5.5846896e-05,0.0,64.42837,187.7215,0.0,30.000002,0.26843822,70.0,334.41577,254.5524,0.0,60.572987,0.26842797,0.0,83.68968,8.330017
778,19486680.0,0.0,23.264496,20.40979,23.264496,23.217987,23.363373,23.359802,16.517212,16.597046,16.610626,16.555054,1.0,0.04680359,0.039124463,0.18137284,175.0,16.465698,20.736256,10.3643055,94.70442,2921.7788,5.753066e-05,0.0,64.73812,184.53697,0.0,30.000002,0.26730573,70.0,331.92316,251.71187,0.0,60.879784,0.2672947,0.0,83.70452,8.330017
779,19486740.0,0.0,23.25354,20.404846,23.25354,23.202667,23.360077,23.356354,16.479004,16.535828,16.549286,16.49936,1.0,0.04701836,0.03931536,0.17959912,171.0,16.465698,20.987856,10.5779085,93.32101,2912.2544,5.7452085e-05,0.0,65.033844,181.46405,0.0,30.000002,0.26593876,70.0,329.2579,248.84514,0.0,61.170525,0.26592687,0.0,83.67835,8.330017
780,19486800.0,0.0,23.243073,20.399994,23.243073,23.188171,23.356415,23.3526,16.452393,16.492096,16.503387,16.465881,1.0,0.047209308,0.039482042,0.17762531,167.0,16.465698,21.200619,10.752407,91.79653,2892.934,5.714057e-05,0.0,65.31305,178.48141,0.0,30.000002,0.26432368,70.0,326.41052,245.93285,0.0,61.442734,0.26431084,0.0,83.61164,8.330017
781,19486860.0,0.0,23.230377,20.395752,23.230408,23.171967,23.348816,23.345123,16.335693,16.421783,16.435669,16.38028,1.0,0.04735908,0.039608818,0.17544107,163.0,16.299011,21.3153,10.830407,90.09587,2940.1343,5.8620968e-05,0.0,65.56456,175.61993,0.0,30.000002,0.2624173,70.0,323.36298,242.9792,0.0,61.68531,0.26240343,0.0,83.498024,8.330017
782,19486920.0,0.0,23.217926,20.392456,23.217926,23.156311,23.34079,23.33728,16.28653,16.35382,16.368164,16.31485,1.0,0.047450725,0.039679963,0.1730317,159.0,16.299011,21.34395,10.824864,88.234406,2910.2446,5.813894e-05,0.0,65.777985,172.89883,0.0,30.000002,0.2601721,70.0,320.09393,239.97823,0.0,61.887474,0.2601571,0.0,83.331116,8.330017
783,19486980.0,0.0,23.206146,20.390106,23.206146,23.141754,23.332489,23.329224,16.250763,16.300629,16.313507,16.269867,1.0,0.047485944,0.039697226,0.17043322,155.0,16.299011,21.293737,10.74314,86.24443,2869.1807,5.7376197e-05,0.0,65.95875,170.25533,0.0,30.000002,0.25762746,70.0,316.64706,236.90599,0.0,62.0546,0.25761122,0.0,83.12113,8.330017
784,19487040.0,0.0,23.195068,20.388672,23.195068,23.128296,23.323883,23.320953,16.139404,16.225586,16.240662,16.184387,1.0,0.047451816,0.039648354,0.1676264,151.0,16.132294,21.148964,10.570693,84.11433,2898.989,5.848921e-05,0.0,66.10185,167.66331,0.0,30.000002,0.25473917,70.0,312.99548,233.72566,0.0,62.18111,0.25472116,0.0,82.86524,8.330017
785,19487100.0,0.0,23.1846,20.388092,23.1846,23.115906,23.315033,23.31247,16.09372,16.158508,16.1734,16.121338,1.0,0.047351323,0.03953666,0.16464776,147.0,16.132294,20.916246,10.31466,81.86964,2857.4937,5.7740268e-05,0.0,66.21161,165.08722,0.0,30.000002,0.25154912,70.0,309.19635,230.43483,0.0,62.27152,0.25153065,0.0,82.57177,8.330017
786,19487160.0,0.0,23.176056,20.388397,23.176056,23.10617,23.30661,23.304535,16.062347,16.108368,16.121155,16.080475,1.0,0.047185663,0.03936359,0.16152722,143.0,16.132294,20.60738,9.987373,79.54878,2806.7273,5.6752768e-05,0.0,66.29232,162.48367,0.024380378,30.000002,0.24809054,69.965866,305.29044,227.01999,0.0,62.33012,0.24807125,0.0,82.24913,8.330017
787,19487220.0,0.0,23.169067,20.389496,23.169067,23.098846,23.298248,23.296661,16.089752,16.093445,16.101013,16.083435,0.0,0.04694622,0.039121166,0.15827781,139.0,16.215607,20.208914,9.575679,77.16035,2715.1194,5.4585344e-05,0.0,66.34484,159.80367,0.22993572,30.000002,0.24435967,69.67809,301.2824,223.44803,0.0,62.35717,0.24433966,0.0,81.90458,8.330017
788,19487280.0,0.0,23.16391,20.391388,23.16391,23.09433,23.29013,23.28897,16.094055,16.09198,16.095734,16.090027,0.0,0.046638496,0.0388143,0.15495254,135.0,16.215607,19.729229,9.087058,74.742035,2652.6326,5.3223466e-05,0.0,66.37449,157.00351,0.4484833,30.000002,0.24041986,69.37212,297.233,219.72063,0.0,62.357796,0.2403997,0.0,81.54963,8.330017
789,19487340.0,0.0,23.16037,20.394043,23.16037,23.092224,23.282288,23.281555,16.097198,16.093048,16.094482,16.094147,0.0,0.046271484,0.038451336,0.15159261,131.0,16.215607,19.179258,8.53167,72.32012,2590.8638,5.1884555e-05,0.0,66.38696,154.07323,0.66816497,30.000002,0.23633002,69.06457,293.19992,215.86028,0.0,62.33773,0.23630948,0.0,81.19269,8.330017
790,19487400.0,0.0,23.158783,20.3974,23.158783,23.09311,23.274872,23.274475,16.149689,16.115387,16.112915,16.126831,0.0,0.045840725,0.038027786,0.14822492,127.0,16.29892,18.553822,7.9042234,69.920395,2495.6887,4.961762e-05,0.0,66.38301,150.98051,0.8892576,30.000002,0.23210792,68.755035,289.19547,211.85585,0.0,62.297028,0.23208706,0.0,80.841896,8.330017
791,19487460.0,0.0,23.158966,20.401459,23.158966,23.096497,23.268188,23.268127,16.167786,16.140167,16.13565,16.153625,0.0,0.045356117,0.03755299,0.1448916,123.0,16.29892,17.868876,7.220235,67.56742,2431.8945,4.822509e-05,0.0,66.36864,147.72147,1.1117386,30.000002,0.22781453,68.443565,285.23077,207.73512,0.0,62.241787,0.22779399,0.0,80.50649,8.330017
792,19487520.0,0.0,23.16095,20.406189,23.16095,23.10257,23.262024,23.262207,16.179718,16.158752,16.1539,16.170044,0.0,0.04482056,0.037029445,0.1416282,119.0,16.29892,17.125221,6.479817,65.29063,2371.755,4.692696e-05,0.0,66.34733,144.28069,1.3358073,30.000002,0.22349116,68.12987,281.25677,203.50835,0.0,62.175117,0.22347106,0.0,80.19609,8.330017
793,19487580.0,0.0,23.164825,20.41156,23.164825,23.111511,23.25647,23.256836,16.240265,16.192383,16.18512,16.21054,0.0,0.04423607,0.036458824,0.13847233,115.0,16.382202,16.326183,5.6856794,63.11871,2280.8992,4.479117e-05,0.0,66.32185,140.64859,1.56168,30.000002,0.21917945,67.813644,277.32007,199.18944,0.0,62.09934,0.21915954,0.0,79.92092,8.330017
794,19487640.0,0.0,23.170593,20.417511,23.170593,23.1232,23.251587,23.252045,16.261566,16.224548,16.216461,16.242401,0.0,0.043608665,0.035846505,0.13546765,111.0,16.382202,15.480558,4.8455176,61.082657,2223.5854,4.355603e-05,0.0,66.29668,136.82364,1.7896029,30.000002,0.21493329,67.49455,273.47775,194.80328,0.0,62.018555,0.2149151,0.0,79.69257,8.330017
795,19487700.0,0.0,23.177826,20.424042,23.177826,23.137115,23.247284,23.247803,16.276245,16.248505,16.240875,16.263092,0.0,0.04294721,0.035200812,0.13263084,107.0,16.382202,14.598457,3.968798,59.190117,2170.7712,4.2428655e-05,0.0,66.27532,132.83078,2.0195928,30.000002,0.21078748,67.17257,269.7738,190.38184,0.0,61.936367,0.21077068,0.0,79.515236,8.330017
796,19487760.0,0.0,23.186249,20.431091,23.186249,23.152344,23.24411,23.24469,16.340546,16.285767,16.276184,16.306427,0.0,0.04225569,0.034525204,0.12999591,103.0,16.465515,13.688636,3.065063,57.461197,2088.4397,4.051202e-05,0.0,66.26198,128.66489,2.2519183,30.000002,0.20678355,66.84731,266.2429,185.93948,0.0,61.856483,0.20676789,0.0,79.40047,8.330017
797,19487820.0,0.0,23.196259,20.43866,23.196259,23.16986,23.241669,23.242188,16.363007,16.32077,16.310608,16.340912,0.0,0.041540384,0.033825904,0.12759005,99.0,16.465515,12.757702,2.1393538,55.924393,2040.5645,3.9492512e-05,0.0,66.260994,124.33591,2.4868722,30.000002,0.2029604,66.51838,262.9157,181.49936,0.0,61.78329,0.20294765,0.0,79.357735,8.330017
798,19487880.0,0.0,23.20755,20.446686,23.20755,23.189026,23.239838,23.240295,16.378235,16.34668,16.33728,16.36322,0.0,0.040807538,0.0331088,0.12541693,95.0,16.465515,11.813706,1.1992029,54.577965,1997.5782,3.858288e-05,0.0,66.27503,119.871086,2.724491,30.000002,0.19933411,66.185715,259.80716,177.08395,0.0,61.719406,0.19932416,0.0,79.39007,8.330017
799,19487940.0,0.0,23.220215,20.45517,23.220215,23.20996,23.23877,23.239014,16.44394,16.384888,16.373657,16.407135,0.0,0.040059738,0.032375567,0.12352593,91.0,16.548798,10.861783,0.24884176,53.461193,1925.9882,3.6918886e-05,0.0,66.30989,115.25747,2.9652042,30.000002,0.19595835,65.84872,256.93857,172.70421,0.0,61.66963,0.1959509,0.0,79.51602,8.330017
800,19488000.0,0.0,23.2341,20.46408,23.2341,23.232391,23.238403,23.238373,16.467804,16.421417,16.409546,16.443665,0.0,0.03928517,0.031760886,0.12185737,87.0,16.548798,9.910299,0.0,52.56618,1889.4034,3.6141708e-05,0.0,66.37058,110.42594,3.2047954,30.000002,0.19289581,65.51329,254.31725,168.33794,0.0,61.735092,0.19289333,0.0,79.740295,8.330017
801,19488060.0,0.0,23.247833,20.473358,23.247894,23.254028,23.238922,23.238434,16.48468,16.448486,16.437683,16.467255,0.0,0.038484376,0.031439148,0.12042475,83.0,16.548798,8.968456,0.0,51.880993,1859.7362,3.5506946e-05,0.0,66.48291,105.22501,3.433692,30.000002,0.19033526,65.19283,251.98521,163.9548,0.0,62.064774,0.19033779,0.0,80.099525,8.330017
802,19488120.0,0.0,23.262482,20.482971,23.262634,23.276825,23.240173,23.2388,16.553894,16.488129,16.476074,16.513428,0.0,0.037697557,0.031197987,0.11933209,79.0,16.63211,8.04373,0.0,51.442783,1803.1898,3.4170418e-05,0.0,66.64944,99.889336,3.660331,30.000002,0.18820725,64.875534,249.93643,159.67291,0.0,62.502544,0.18821506,0.0,80.59648,8.330017
803,19488180.0,0.0,23.277985,20.49292,23.278229,23.300507,23.242157,23.23944,16.578705,16.526276,16.514343,16.552063,0.0,0.036923103,0.031004064,0.11854804,75.0,16.63211,7.1424894,0.0,51.2418,1782.5046,3.37219e-05,0.0,66.86436,94.50789,3.88627,30.000002,0.18644905,64.55922,248.13966,155.51924,0.0,63.02277,0.18646458,0.0,81.22254,8.330017
804,19488240.0,0.0,23.294067,20.503143,23.294434,23.324738,23.244812,23.240326,16.59439,16.554749,16.544373,16.576721,0.0,0.036162637,0.030837383,0.11806934,71.0,16.63211,6.270273,0.0,51.277275,1767.2643,3.3382887e-05,0.0,67.13062,89.11639,4.1119065,30.000002,0.18503495,64.24333,246.57394,151.49953,0.0,63.61469,0.1850589,0.0,81.983215,8.330017
805,19488300.0,0.0,23.3107,20.513641,23.311218,23.349335,23.248138,23.241425,16.662537,16.593811,16.583282,16.622223,0.0,0.035419963,0.030687371,0.11792931,67.0,16.715393,5.4368343,0.0,51.575817,1724.0603,3.2333093e-05,0.0,67.45895,83.71811,4.3376403,30.000002,0.18398991,63.927303,245.28125,147.61829,0.0,64.27983,0.18402366,0.0,82.900116,8.330017
806,19488360.0,0.0,23.326233,20.524353,23.326935,23.371643,23.252014,23.242859,16.685547,16.631409,16.621552,16.66034,0.0,0.034694754,0.030540172,0.11805159,63.0,16.715393,4.6429014,0.0,52.07057,1715.3732,3.2131546e-05,0.0,67.847755,78.373825,4.5647426,30.000002,0.18322933,63.60936,244.21982,143.8782,0.0,65.0078,0.18327585,0.0,83.95856,8.330017
807,19488420.0,0.0,23.341919,20.535278,23.342865,23.39383,23.2565,23.244507,16.698639,16.658752,16.650543,16.683105,0.0,0.033989172,0.030390825,0.11844105,59.0,16.715393,3.897237,0.0,52.78688,1710.989,3.201277e-05,0.0,68.308136,73.08666,4.7924743,30.000002,0.18274868,63.290535,243.35028,140.27391,0.0,65.80493,0.18281025,0.0,85.17585,8.330017
808,19488480.0,0.0,23.357788,20.546326,23.359009,23.415802,23.261597,23.246338,16.765808,16.695831,16.688019,16.727203,0.0,0.033302855,0.030231763,0.119094186,55.0,16.798706,3.2068498,0.0,53.728825,1677.2494,3.1170013e-05,0.0,68.85187,67.86041,5.0207534,30.000002,0.18253645,62.970947,242.63907,136.79884,0.0,66.67797,0.18261603,0.0,86.5713,8.330017
809,19488540.0,0.0,23.373749,20.557526,23.375336,23.437439,23.267303,23.248413,16.785248,16.73108,16.724121,16.76233,0.0,0.03263476,0.030054985,0.11997621,51.0,16.798706,2.5768754,0.0,54.886288,1677.4827,3.1143685e-05,0.0,69.48998,62.711945,5.2514877,30.000002,0.18255322,62.647915,242.05418,133.44638,0.0,67.63311,0.18265557,0.0,88.15804,8.330017
810,19488600.0,0.0,23.389587,20.568848,23.391602,23.458466,23.27353,23.250702,16.796417,16.756744,16.75119,16.78299,0.0,0.03198282,0.02985449,0.12105494,47.0,16.798706,2.010495,0.0,56.243347,1680.9279,3.117989e-05,0.0,70.23475,57.660748,5.4839025,30.000002,0.18274897,62.32254,241.56807,130.20891,0.0,68.6799,0.18287915,0.0,89.95419,8.330017
811,19488660.0,0.0,23.403564,20.5802,23.406067,23.476196,23.28003,23.253296,16.86087,16.791382,16.786377,16.825043,0.0,0.031349987,0.029628446,0.122315064,43.0,16.882019,1.5140553,0.0,57.772827,1653.387,3.047198e-05,0.0,71.110664,52.716034,5.715893,30.000002,0.18311453,61.99775,241.16576,127.08677,0.0,69.83884,0.18327808,0.0,91.99512,8.330017
812,19488720.0,0.0,23.417236,20.591614,23.42035,23.493286,23.287079,23.256104,16.87857,16.824371,16.82013,16.857971,0.0,0.030728964,0.02937056,0.12367825,39.0,16.882019,1.0902194,0.0,59.467567,1658.7483,3.0554434e-05,0.0,72.12809,47.935062,5.9516687,30.000002,0.18356392,61.667664,240.82404,124.08899,0.0,71.11647,0.18376942,0.0,94.29053,8.330017
813,19488780.0,0.0,23.430481,20.603027,23.434387,23.509521,23.294586,23.259186,16.887177,16.848297,16.845062,16.876068,0.0,0.030110864,0.02907228,0.12509428,35.0,16.882019,0.74035054,0.0,61.311577,1665.6772,3.0665393e-05,0.0,73.30466,43.351147,6.18828,30.000002,0.18402404,61.33641,240.5258,121.21444,0.0,72.52624,0.18428022,0.0,96.873,8.330017
814,19488840.0,1.0,23.442474,20.61444,23.447418,23.524506,23.30246,23.26242,16.96112,16.8833,16.880524,16.921783,0.0,0.030003976,0.029241363,0.12767059,43.333332,16.965302,0.4719638,0.0,63.30114,1650.3639,3.0162695e-05,0.0,74.560646,40.39864,6.406214,30.000002,0.18657997,61.0313,240.73888,120.06261,0.0,73.97977,0.1869132,0.0,99.40488,8.330017
815,19488900.0,1.0,23.45166,20.625763,23.45758,23.538635,23.31018,23.26538,16.988739,16.924103,16.921844,16.964783,0.0,0.030831069,0.03028897,0.12876101,51.666668,16.965302,0.2797839,0.0,65.42537,1675.295,3.0604424e-05,0.0,75.393036,40.371185,6.5801916,30.000002,0.18948084,60.78773,241.31532,120.954185,0.0,74.969574,0.18988262,0.0,99.961494,8.330017
816,19488960.0,1.0,23.459076,20.637024,23.466095,23.549988,23.317017,23.267761,17.00592,16.957642,16.955994,16.991577,0.0,0.031598315,0.031217746,0.13067235,60.0,16.965302,0.1511742,0.0,67.64965,1706.9546,3.1171487e-05,0.0,75.65845,41.643757,6.759093,30.000002,0.19300503,60.537273,242.28197,122.91862,0.0,75.36037,0.1934911,0.0,100.00062,8.330017
817,19489020.0,1.0,23.465942,20.648132,23.474274,23.559967,23.323456,23.269714,17.077972,17.001312,17.000092,17.042908,0.0,0.03223536,0.031986017,0.13376689,68.333336,17.048615,0.085714646,0.0,69.96823,1710.9427,3.106563e-05,0.0,75.57313,43.654675,6.94174,30.000002,0.19740084,60.281563,243.81271,125.671455,0.0,75.381355,0.1979929,0.0,100.000145,8.330017
818,19489080.0,1.0,23.471771,20.659119,23.48172,23.567963,23.32965,23.271362,17.102295,17.043793,17.042938,17.082977,0.0,0.032765165,0.032618,0.13790926,76.666664,17.048615,0.08029626,0.0,72.356026,1753.4889,3.1827294e-05,0.0,75.22287,46.31278,7.131908,30.000002,0.20257157,60.015327,246.12997,129.139,0.0,75.11209,0.2032982,0.0,99.999985,8.330017
819,19489140.0,1.0,23.4758,20.669922,23.487701,23.57309,23.335632,23.272797,17.118225,17.076385,17.075867,17.107056,0.0,0.033224057,0.03312473,0.14297439,85.0,17.048615,0.13351737,0.0,74.78157,1803.168,3.2720895e-05,0.0,74.678894,49.599266,7.3251605,30.000002,0.20843491,59.744774,249.43924,133.30234,0.0,74.60566,0.20933041,0.0,100.000015,8.330017
820,19489200.0,1.0,23.477692,20.680511,23.49176,23.57489,23.34143,23.274048,17.186981,17.118622,17.118256,17.157776,0.0,0.03362088,0.03351816,0.1488541,93.333336,17.131897,0.2444184,0.0,77.20905,1821.9559,3.2894703e-05,0.0,73.98603,53.501038,7.5064197,30.000002,0.21490699,59.491013,253.64601,138.14427,0.0,73.91178,0.21600139,0.0,100.0,8.330017
821,19489260.0,1.0,23.475891,20.690887,23.492584,23.571808,23.34674,23.275269,17.208618,17.158478,17.158173,17.194519,0.0,0.034017053,0.03381198,0.15538043,101.666664,17.131897,0.4052561,0.0,79.58082,1877.6072,3.3905075e-05,0.0,73.23198,57.976704,7.6960764,30.000002,0.22187299,59.225494,258.78622,143.62686,0.0,73.08656,0.22321855,0.0,100.0,8.330017
822,19489320.0,1.0,23.470947,20.700958,23.49057,23.564575,23.351898,23.276459,17.221497,17.187866,17.187561,17.214874,0.0,0.0343315,0.034025885,0.16251472,110.0,17.131897,0.6171925,0.0,81.85739,1937.8113,3.5003854e-05,0.0,72.37709,63.03685,7.8759327,30.000002,0.22924112,58.973694,264.87756,149.7458,0.0,72.16419,0.23088183,0.0,100.0,8.330017
823,19489380.0,1.0,23.462372,20.710724,23.484955,23.553192,23.356934,23.277588,17.283325,17.226624,17.226135,17.26233,0.0,0.03485203,0.034399856,0.16923498,118.333336,17.21521,0.8793637,0.0,84.000916,1961.413,3.5293153e-05,0.0,71.43921,69.44182,8.032632,30.000002,0.23654537,58.754314,271.8087,156.9068,0.0,71.131676,0.23850332,0.0,99.51565,8.330017
824,19489440.0,1.0,23.450531,20.720154,23.476196,23.538788,23.361664,23.278564,17.294708,17.261322,17.260742,17.289581,0.0,0.03559055,0.034950763,0.1744617,126.666664,17.21521,1.1866559,0.0,85.985985,2013.8446,3.6287016e-05,0.0,70.22075,78.36348,8.184381,30.000002,0.2427265,58.541862,279.0329,165.62181,0.0,69.799515,0.24502315,0.0,98.07423,8.330017
825,19489500.0,1.0,23.43634,20.729218,23.46524,23.52179,23.365967,23.279297,17.293121,17.282104,17.281586,17.296234,0.0,0.03624784,0.035384044,0.17861967,135.0,17.21521,1.535236,0.0,87.787964,2060.0496,3.7182024e-05,0.0,68.77923,89.3575,8.335972,30.000002,0.24761784,58.329643,286.09085,175.50966,0.0,68.22822,0.25027564,0.0,96.18774,8.330017
826,19489560.0,1.0,23.42099,20.737885,23.45285,23.503143,23.36969,23.279968,17.33722,17.308258,17.307587,17.327332,0.0,0.03674662,0.03562718,0.18160924,143.33333,17.298492,1.919399,0.0,89.38648,2056.916,3.7030037e-05,0.0,67.220856,102.10224,8.469447,30.000002,0.2510106,58.142776,292.5722,186.2051,0.0,66.52624,0.25400463,0.0,94.08639,8.330017
827,19489620.0,1.0,23.404572,20.746124,23.439758,23.483612,23.37323,23.28067,17.335754,17.32724,17.3266,17.338165,0.0,0.037044868,0.035642494,0.18353516,151.66667,17.298492,2.3396385,0.0,90.77471,2077.1123,3.7455124e-05,0.0,65.66593,115.89213,8.616341,30.000002,0.25289062,57.937122,298.41974,197.14078,0.0,64.81416,0.25625154,0.0,92.00412,8.330017
828,19489680.0,1.0,23.387512,20.753906,23.42627,23.463623,23.376678,23.281433,17.327606,17.335083,17.334778,17.335358,0.0,0.03717911,0.035471734,0.18466695,160.0,17.298492,2.7906907,0.0,91.97626,2089.515,3.7742182e-05,0.0,64.21074,130.02342,8.768721,30.000002,0.2536031,57.72379,303.6124,207.8626,0.0,63.189476,0.2573491,0.0,90.08636,8.330017
829,19489740.0,1.0,23.37082,20.7612,23.412842,23.443726,23.380066,23.28238,17.368988,17.351715,17.351135,17.360596,0.0,0.037201196,0.035164017,0.18521845,168.33333,17.381805,3.2784076,0.0,92.96268,2054.3809,3.699135e-05,0.0,62.939297,143.51558,8.903907,30.000002,0.25350848,57.534527,308.0235,217.73192,0.0,61.732674,0.25760433,0.0,88.433365,8.330017
830,19489800.0,1.0,23.35376,20.767975,23.39975,23.424347,23.383545,23.2836,17.374054,17.366669,17.366028,17.374084,0.0,0.03718817,0.034799643,0.18542206,176.66667,17.381805,3.8000681,0.0,93.76434,2049.2102,3.6939837e-05,0.0,61.862923,156.11511,9.057328,30.000002,0.25292587,57.319744,311.88474,226.72102,0.0,60.455166,0.2574391,0.0,87.02934,8.330017
831,19489860.0,1.0,23.338196,20.77417,23.387665,23.406433,23.386871,23.285187,17.374664,17.374634,17.374207,17.376953,0.0,0.037200395,0.034443058,0.18547283,185.0,17.381805,4.3555574,0.0,94.38798,2043.3309,3.6862686e-05,0.0,60.993855,167.50449,9.185295,30.000002,0.25225547,57.140587,315.3155,234.72552,0.0,59.36397,0.25713536,0.0,85.869255,8.330017
832,19489920.0,1.0,23.322723,20.779816,23.376068,23.389221,23.390198,23.287018,17.428253,17.397186,17.395813,17.413544,0.0,0.03727135,0.034118082,0.18543133,193.33333,17.465118,4.9425926,0.0,94.853676,1997.215,3.5897996e-05,0.0,60.29041,177.97272,9.320001,30.000002,0.2515472,56.952,318.52557,242.02933,0.0,58.419563,0.25684032,0.0,84.88229,8.330017
833,19489980.0,1.0,23.30777,20.78482,23.365234,23.373047,23.393555,23.289124,17.441833,17.420166,17.418243,17.436218,0.0,0.037427824,0.03384709,0.18534677,201.66667,17.465118,5.5647025,0.0,95.15684,1986.8494,3.5726393e-05,0.0,59.738445,187.61044,9.453884,30.000002,0.25090638,56.76456,321.6178,248.74959,0.0,57.610165,0.2566408,0.0,84.035065,8.330017
834,19490040.0,1.0,23.293304,20.789185,23.35492,23.357544,23.39685,23.291412,17.450409,17.437195,17.435242,17.448578,0.0,0.03765919,0.03362457,0.18520518,210.0,17.465118,6.2170277,0.0,95.32028,1979.2598,3.5608253e-05,0.0,59.293617,196.78444,9.57953,30.000002,0.25033182,56.58866,324.6805,255.1413,0.0,56.89531,0.25650725,0.0,83.27246,8.330017
835,19490100.0,0.0,23.279541,20.792877,23.344696,23.342133,23.399994,23.293854,17.345337,17.408478,17.410553,17.380432,1.0,0.037725154,0.03322688,0.18418087,206.0,17.2984,6.9015083,0.0,95.32419,2048.8706,3.723559e-05,0.0,59.02336,201.66815,9.695784,30.000002,0.24861082,56.425903,324.9841,257.87784,0.0,56.33622,0.25513858,0.0,82.72945,8.330017
836,19490160.0,0.0,23.265259,20.795837,23.334778,23.32724,23.402802,23.296478,17.315277,17.368011,17.373108,17.33194,1.0,0.03782599,0.032835808,0.18318368,202.0,17.2984,7.6105943,0.0,95.18919,2046.6969,3.7242415e-05,0.0,58.979424,203.15282,9.82707,30.000002,0.24687628,56.242104,324.17764,258.26187,0.0,55.985207,0.25384605,0.0,82.45553,8.330017
837,19490220.0,0.0,23.251251,20.798065,23.325104,23.312622,23.405334,23.299194,17.298859,17.33606,17.342163,17.307037,1.0,0.038014304,0.032506138,0.18219414,198.0,17.2984,8.343742,0.0,94.90915,2039.83,3.7155416e-05,0.0,59.10922,202.53908,9.9494915,30.000002,0.24530752,56.070717,322.81238,257.26144,0.0,55.796337,0.25271145,0.0,82.34139,8.330017
838,19490280.0,0.0,23.237701,20.79953,23.315338,23.297882,23.407562,23.30194,17.183685,17.275757,17.286438,17.221863,1.0,0.0382934,0.03224287,0.18120137,194.0,17.131714,9.097758,0.0,94.48043,2109.1423,3.879976e-05,0.0,59.376312,200.4718,10.054278,30.000002,0.24394369,55.92401,321.1205,255.33113,0.0,55.73651,0.25173262,0.0,82.33713,8.330017
839,19490340.0,0.0,23.223358,20.80017,23.305237,23.282623,23.409271,23.304626,17.151611,17.217407,17.230316,17.169373,1.0,0.038656928,0.032044623,0.18016139,190.0,17.131714,9.866442,0.0,93.89748,2107.7344,3.882373e-05,0.0,59.739006,197.604,10.164571,30.000002,0.24263984,55.7696,319.28223,252.8996,0.0,55.76871,0.25085673,0.0,82.38902,8.330017
840,19490400.0,0.0,23.209137,20.800018,23.295319,23.26767,23.410522,23.307251,17.133423,17.176453,17.18872,17.142914,1.0,0.03909065,0.031901926,0.1790368,186.0,17.131714,10.645201,0.0,93.16593,2100.582,3.8727834e-05,0.0,60.167484,194.30148,10.272719,30.000002,0.24137098,55.61819,317.36514,250.19012,0.0,55.8666,0.25002262,0.0,82.464966,8.330017
841,19490460.0,0.0,23.220093,20.799255,23.302032,23.270172,23.415497,23.312073,17.02652,17.158081,17.167969,17.113892,0.0,0.036972634,0.034740422,0.13971479,182.0,17.214996,0.0,0.0,48.077663,1890.964,3.5316523e-05,0.0,55.83888,247.78687,10.46653,30.000002,0.20457284,55.34686,301.65103,265.19974,0.0,54.520905,0.21147907,0.0,72.4352,8.330017
842,19490520.0,0.0,23.241394,20.798248,23.322662,23.294037,23.421692,23.316467,16.914948,17.067627,17.076508,17.00241,0.0,0.035630036,0.03424794,0.10993659,178.0,17.214996,0.0,0.0,25.565842,1664.4677,3.1174077e-05,0.0,54.097694,265.42166,10.725929,30.000002,0.17407002,54.9837,286.24863,257.67154,0.0,53.26039,0.17983642,0.0,65.87861,8.330017
843,19490580.0,0.0,23.274109,20.796997,23.352722,23.336487,23.428375,23.320892,16.850159,16.977783,16.98462,16.9234,0.0,0.034446727,0.033621278,0.0811358,174.0,17.214996,0.0,0.0,3.5712507,1418.5349,2.658423e-05,0.0,52.99915,271.24246,10.982398,30.000002,0.14463966,54.62464,271.86792,242.80028,0.0,52.485817,0.14920187,0.0,58.95253,8.330017
844,19490640.0,0.0,23.309204,20.795502,23.386383,23.395447,23.43573,23.325653,16.919434,16.929016,16.933228,16.89801,0.0,0.032976463,0.032484163,0.06322707,170.0,17.29831,0.0,0.0,0.0,1176.9255,2.1641856e-05,0.0,52.489914,259.1201,11.21542,30.000002,0.124810666,54.298412,260.04373,224.20439,0.0,52.171577,0.12864529,0.0,54.08833,8.330017
845,19490700.0,0.0,23.340546,20.793762,23.420654,23.461395,23.44403,23.331146,17.04654,16.947906,16.94989,16.932068,0.0,0.03189791,0.031597856,0.05676104,166.0,17.29831,0.0,0.0,0.0,1069.7826,1.9485418e-05,0.0,52.67369,238.00551,11.396849,30.000002,0.11654104,54.044415,252.50925,208.40735,0.0,52.473743,0.12021733,0.0,52.69267,8.330017
846,19490760.0,0.0,23.369537,20.791779,23.453705,23.52716,23.452759,23.337128,17.148987,17.010834,17.011536,17.000244,0.0,0.03128072,0.031094903,0.052820325,162.0,17.29831,0.0,0.0,0.0,1013.2432,1.8395169e-05,0.0,53.126007,219.31001,11.559261,30.000002,0.11150916,53.81703,247.4636,195.95068,0.0,53.001022,0.11516162,0.0,52.073307,8.330017
847,19490820.0,0.0,23.398071,20.789612,23.487274,23.595215,23.462036,23.343597,17.289246,17.103363,17.103363,17.0914,0.0,0.03095345,0.030837826,0.050431907,158.0,17.381592,0.0,0.0,0.0,959.5031,1.728877e-05,0.0,53.70732,203.42113,11.710358,30.000002,0.108469784,53.605495,244.24573,186.14206,0.0,53.629494,0.112194225,0.0,51.99681,8.330017
848,19490880.0,0.0,23.42633,20.7872,23.521484,23.664673,23.471771,23.350433,17.33908,17.19284,17.192627,17.178528,0.0,0.03080699,0.030735154,0.049052842,154.0,17.381592,0.0,0.0,0.0,949.709,1.7112647e-05,0.0,54.33992,190.01442,11.855843,30.000002,0.10670535,53.40182,242.31706,178.33075,0.0,54.291588,0.110570624,0.0,52.232754,8.330017
849,19490940.0,0.0,23.454498,20.784607,23.556213,23.734894,23.481781,23.357544,17.367462,17.260132,17.259918,17.245178,0.0,0.030773683,0.030729035,0.04831373,150.0,17.381592,0.0,0.0,0.0,950.50085,1.7133038e-05,0.0,54.976852,178.74173,11.993693,30.000002,0.105747655,53.208828,241.11086,172.04488,0.0,54.94681,0.109795935,0.0,52.629787,8.330017
850,19491000.0,0.0,23.482666,20.78183,23.591309,23.80545,23.491974,23.364807,17.454315,17.327698,17.327515,17.311462,0.0,0.030806813,0.030778874,0.047966167,146.0,17.464905,0.0,0.0,0.0,930.60736,1.6662301e-05,0.0,55.589134,169.26382,12.123808,30.000002,0.105278365,53.02667,240.32721,166.9285,0.0,55.570335,0.109534495,0.0,53.097088,8.330017
851,19491060.0,0.0,23.508057,20.77887,23.624176,23.869965,23.502228,23.372437,17.472351,17.385193,17.38504,17.369293,0.0,0.030870283,0.03085296,0.04782732,142.0,17.464905,0.0,0.0,0.0,940.99475,1.6865426e-05,0.0,56.16683,161.1321,12.255437,30.000002,0.10504541,52.842392,239.78961,162.6244,0.0,56.155163,0.1095357,0.0,53.583157,8.330017
852,19491120.0,0.0,23.533112,20.775726,23.657043,23.934448,23.512543,23.380127,17.479492,17.422821,17.42273,17.409058,0.0,0.030947225,0.030936468,0.047812324,138.0,17.464905,0.0,0.0,0.0,952.5523,1.7079665e-05,0.0,56.705086,154.09737,12.386623,30.000002,0.10494236,52.658726,239.4107,158.9497,0.0,56.697845,0.10968306,0.0,54.06435,8.330017
853,19491180.0,0.0,23.558533,20.7724,23.689972,23.99878,23.522888,23.387878,17.551025,17.465973,17.465912,17.452576,0.0,0.031024767,0.031017972,0.04786058,134.0,17.548218,0.0,0.0,0.0,937.4409,1.6689863e-05,0.0,57.201748,147.95271,12.501776,30.000002,0.104918815,52.497513,239.13663,155.75977,0.0,57.197178,0.10989088,0.0,54.52581,8.330017
854,19491240.0,0.0,23.58313,20.768951,23.7229,24.062927,23.533295,23.39566,17.563019,17.504059,17.504028,17.4917,0.0,0.031093962,0.031089675,0.04792718,130.0,17.548218,0.0,0.0,0.0,950.8126,1.6952456e-05,0.0,57.66468,142.42757,12.629725,30.000002,0.104866296,52.318382,238.93024,152.88795,0.0,57.661797,0.110100254,0.0,54.965626,8.330017
855,19491300.0,0.0,23.608063,20.76535,23.755829,24.126892,23.543732,23.403503,17.565796,17.528717,17.528687,17.518402,0.0,0.031152489,0.031149816,0.04799494,126.0,17.548218,0.0,0.0,0.0,962.8986,1.7172186e-05,0.0,58.101227,137.35559,12.743616,30.000002,0.104815476,52.15894,238.77184,150.23808,0.0,58.099426,0.11028739,0.0,55.38667,8.330017
856,19491360.0,0.0,23.629822,20.761597,23.785828,24.184021,23.553741,23.411163,17.634918,17.56363,17.56363,17.553192,0.0,0.031198952,0.031197265,0.04805497,122.0,17.6315,0.0,0.0,0.0,946.9544,1.6772674e-05,0.0,58.51486,132.6473,12.861848,30.000002,0.104721785,51.993412,238.65045,147.76021,0.0,58.513718,0.11044169,0.0,55.790215,8.330017
857,19491420.0,0.0,23.651031,20.757751,23.815613,24.240997,23.563782,23.418884,17.64505,17.59607,17.596039,17.586151,0.0,0.031233294,0.031232232,0.048101086,118.0,17.6315,0.0,0.0,0.0,958.8403,1.7007622e-05,0.0,58.91287,128.19064,12.983534,30.000002,0.1045822,51.823055,238.55786,145.39381,0.0,58.91216,0.110557996,0.0,56.181408,8.330017
858,19491480.0,0.0,23.67221,20.753754,23.845337,24.297821,23.573853,23.426636,17.647003,17.616821,17.616821,17.60849,0.0,0.031256665,0.031256005,0.048132468,114.0,17.6315,0.0,0.0,0.0,969.20886,1.71976e-05,0.0,59.301025,123.91444,13.099916,30.000002,0.10441598,51.660122,238.48941,143.10222,0.0,59.300583,0.11063683,0.0,56.564922,8.330017
859,19491540.0,0.0,23.69345,20.749664,23.875,24.354462,23.583954,23.434448,17.71933,17.6492,17.6492,17.640228,0.0,0.031269845,0.031269435,0.04814921,110.0,17.714813,0.0,0.0,0.0,952.3385,1.6795833e-05,0.0,59.682823,119.778145,13.211899,30.000002,0.104224205,51.50334,238.4423,140.86565,0.0,59.68255,0.11068041,0.0,56.943768,8.330017
860,19491600.0,0.0,23.714264,20.745453,23.904694,24.41095,23.594147,23.442322,17.72647,17.680908,17.680908,17.671967,0.0,0.031274136,0.03127388,0.048152074,106.0,17.714813,0.0,0.0,0.0,961.92017,1.6973983e-05,0.0,60.063053,115.73617,13.327429,30.000002,0.1039942,51.3416,238.41458,138.66167,0.0,60.062885,0.110692166,0.0,57.322132,8.330017
