,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
861,19491660.0,0.0,23.733093,20.74118,23.931763,24.461487,23.603943,23.450043,17.727875,17.698853,17.698853,17.691315,0.0,0.03127098,0.03127082,0.04814337,102.0,17.714813,0.0,0.0,0.0,970.77606,1.7136246e-05,0.0,60.4455,111.76055,13.432968,30.000002,0.10375914,51.193844,238.40501,136.47758,0.0,60.445385,0.1106765,0.0,57.70362,8.330017
862,19491720.0,0.0,23.75116,20.736816,23.958649,24.511932,23.6138,23.457825,17.800385,17.730896,17.730896,17.722473,0.0,0.031260673,0.031260572,0.04812247,98.0,17.798096,0.0,0.0,0.0,952.32074,1.6711167e-05,0.0,60.83226,107.83534,13.546616,30.000002,0.10348295,51.034737,238.41278,134.3063,0.0,60.832195,0.11063597,0.0,58.089935,8.330017
863,19491780.0,0.0,23.769165,20.73236,23.985565,24.562317,23.623749,23.465668,17.807495,17.76236,17.76236,17.753754,0.0,0.031244637,0.031244576,0.04809213,94.0,17.798096,0.0,0.0,0.0,960.41614,1.6862796e-05,0.0,61.22677,103.94326,13.658439,30.000002,0.10319061,50.878185,238.43727,132.14005,0.0,61.226727,0.110573575,0.0,58.484447,8.330017
864,19491840.0,0.0,23.78714,20.727875,24.012451,24.612549,23.633759,23.473602,17.80951,17.781738,17.781738,17.774323,0.0,0.031222597,0.03122256,0.048053667,90.0,17.798096,0.0,0.0,0.0,968.1042,1.7003636e-05,0.0,61.63174,100.07539,13.7682705,30.000002,0.102884285,50.724422,238.478,129.975,0.0,61.63171,0.11049113,0.0,58.88939,8.330017
865,19491900.0,0.0,23.80545,20.723297,24.039337,24.66272,23.64383,23.481567,17.882172,17.813293,17.813293,17.804962,0.0,0.03119515,0.031195128,0.048007682,86.0,17.881409,0.0,0.0,0.0,948.6547,1.6562579e-05,0.0,62.049942,96.2246,13.871616,30.000002,0.10257558,50.57974,238.53453,127.80829,0.0,62.049927,0.11039036,0.0,59.306793,8.330017
866,19491960.0,0.0,23.821625,20.718689,24.064056,24.707825,23.653625,23.489471,17.888367,17.842407,17.842407,17.834137,0.0,0.031163933,0.031163916,0.047956258,82.0,17.881409,0.0,0.0,0.0,955.71716,1.6694903e-05,0.0,62.485474,92.37816,13.974593,30.000002,0.10225586,50.435566,238.60657,125.63471,0.0,62.485462,0.11027538,0.0,59.740185,8.330017
867,19492020.0,0.0,23.837494,20.71405,24.088654,24.752869,23.663483,23.497437,17.89035,17.860107,17.860107,17.852966,0.0,0.031128561,0.031128552,0.04789871,78.0,17.881409,0.0,0.0,0.0,962.3244,1.6816255e-05,0.0,62.93934,88.54033,14.079542,30.000002,0.10191982,50.288643,238.6936,123.45676,0.0,62.939335,0.11014594,0.0,60.19034,8.330017
868,19492080.0,0.0,23.85315,20.709381,24.113281,24.797852,23.6734,23.505432,17.963837,17.892944,17.892944,17.884613,0.0,0.031086046,0.031086039,0.047830105,74.0,17.964691,0.0,0.0,0.0,941.81903,1.636262e-05,0.0,63.408756,84.73071,14.186909,30.000002,0.10155942,50.13833,238.7949,121.28287,0.0,63.40875,0.10999466,0.0,60.654556,8.330017
869,19492140.0,0.0,23.868866,20.704712,24.13794,24.842834,23.683441,23.51358,17.971008,17.924896,17.924896,17.91632,0.0,0.031039024,0.03103902,0.047754668,70.0,17.964691,0.0,0.0,0.0,947.98535,1.6478833e-05,0.0,63.90003,80.931,14.292916,30.000002,0.101188086,49.989918,238.91025,119.10451,0.0,63.90003,0.10982505,0.0,61.1385,8.330017
870,19492200.0,0.0,23.884613,20.700012,24.162598,24.887787,23.693542,23.521759,17.973175,17.944702,17.944702,17.937225,0.0,0.03098743,0.030987429,0.047669664,66.0,17.964691,0.0,0.0,0.0,953.8667,1.6587086e-05,0.0,64.41575,77.14077,14.39743,30.000002,0.10080541,49.843597,239.03917,116.92165,0.0,64.41574,0.10963688,0.0,61.64482,8.330017
871,19492260.0,0.0,23.898926,20.695312,24.185303,24.928192,23.7034,23.529846,18.046326,17.976562,17.976562,17.96811,0.0,0.030930964,0.030930962,0.047573928,62.0,18.048004,0.0,0.0,0.0,932.4937,1.6122007e-05,0.0,64.95867,73.36004,14.496608,30.000002,0.1004183,49.70475,239.18124,114.73398,0.0,64.95867,0.109428376,0.0,62.17702,8.330017
872,19492320.0,0.0,23.912933,20.690613,24.207947,24.968628,23.713379,23.538055,18.053375,18.00644,18.00644,17.997955,0.0,0.030870134,0.030870134,0.04746984,58.0,18.048004,0.0,0.0,0.0,937.87396,1.6227486e-05,0.0,65.53344,69.58437,14.597818,30.000002,0.100011766,49.563057,239.33617,112.53891,0.0,65.53344,0.109198384,0.0,62.74008,8.330017
873,19492380.0,0.0,23.927124,20.685944,24.23059,25.009033,23.72345,23.546326,18.054382,18.0242,18.0242,18.016876,0.0,0.030803371,0.030803371,0.047354653,54.0,18.048004,0.0,0.0,0.0,942.5019,1.6309543e-05,0.0,66.14344,65.812874,14.6976385,30.000002,0.0995942,49.423306,239.50377,110.33762,0.0,66.14343,0.10895085,0.0,63.337357,8.330017
874,19492440.0,0.0,23.941132,20.681305,24.253296,25.0495,23.733582,23.554688,18.128265,18.056854,18.056854,18.0484,0.0,0.030725727,0.030725723,0.0472195,50.0,18.131317,0.0,0.0,0.0,920.24615,1.5833792e-05,0.0,66.782,62.08679,14.801685,30.000002,0.09913565,49.27764,239.68312,108.14604,0.0,66.782,0.108663574,0.0,63.962578,8.330017
875,19492500.0,0.0,23.955353,20.676697,24.276062,25.089996,23.743866,23.563202,18.135223,18.08728,18.08728,18.078674,0.0,0.030641863,0.030641863,0.047073975,46.0,18.131317,0.0,0.0,0.0,924.7103,1.5922298e-05,0.0,67.46512,58.367195,14.902632,30.000002,0.098662354,49.13632,239.87491,105.94568,0.0,67.46512,0.1083448,0.0,64.63147,8.330017
876,19492560.0,0.0,23.96817,20.67215,24.297058,25.126465,23.753906,23.571564,18.13623,18.105835,18.105835,18.098389,0.0,0.030547604,0.030547604,0.04690989,42.0,18.131317,0.0,0.0,0.0,928.27106,1.5986729e-05,0.0,68.19467,54.66402,15.002833,30.000002,0.098165445,48.996033,240.0784,103.742775,0.0,68.19467,0.10799508,0.0,65.34578,8.330017
877,19492620.0,0.0,23.980743,20.667633,24.318024,25.162994,23.764069,23.580017,18.210205,18.138428,18.138428,18.129822,0.0,0.030439058,0.030439058,0.046720304,38.0,18.2146,0.0,0.0,0.0,904.8179,1.5495556e-05,0.0,68.9678,51.00984,15.107252,30.000002,0.09761832,48.84985,240.29285,101.54863,0.0,68.9678,0.10759118,0.0,66.10284,8.330017
878,19492680.0,0.0,23.993622,20.663208,24.33908,25.199677,23.774384,23.588654,18.216736,18.16867,18.16867,18.159943,0.0,0.03031969,0.03031969,0.04651266,34.0,18.2146,0.0,0.0,0.0,907.87805,1.5560096e-05,0.0,69.80389,47.371967,15.209821,30.000002,0.097039245,48.706253,240.51907,99.346954,0.0,69.80389,0.1071373,0.0,66.92171,8.330017
879,19492740.0,0.0,24.006775,20.658844,24.36023,25.23645,23.78482,23.597382,18.217377,18.186554,18.186554,18.178986,0.0,0.03018422,0.03018422,0.046276767,30.0,18.2146,0.0,0.0,0.0,909.9651,1.5597936e-05,0.0,70.711235,43.751892,15.312534,30.000002,0.096422255,48.56245,240.7566,97.13995,0.0,70.711235,0.10663547,0.0,67.810295,8.330017
880,19492800.0,0.0,24.019653,20.654541,24.381622,25.273285,23.79535,23.606201,18.293304,18.219543,18.219543,18.210785,0.0,0.030117486,0.030117486,0.046170067,28.333334,18.297913,0.0,0.0,0.0,886.89325,1.5113277e-05,0.0,71.65063,40.53644,15.413083,30.000002,0.09603177,48.421684,240.95941,95.245125,0.0,71.65063,0.10639907,0.0,68.72843,8.330017
881,19492860.0,0.0,24.031128,20.65036,24.40149,25.306427,23.805664,23.614899,18.300995,18.252533,18.252533,18.243408,0.0,0.030076256,0.030076256,0.046106167,26.666666,18.297913,0.0,0.0,0.0,891.4936,1.51987615e-05,0.0,72.60019,37.639545,15.509961,30.000002,0.0957289,48.286053,241.14165,93.557526,0.0,72.60019,0.10625355,0.0,69.653595,8.330017
882,19492920.0,0.0,24.04248,20.64627,24.421295,25.339539,23.81604,23.623657,18.304657,18.273804,18.273804,18.265717,0.0,0.030045843,0.030045843,0.04606007,25.0,18.297913,0.0,0.0,0.0,896.6969,1.5296862e-05,0.0,73.561516,34.99166,15.606518,30.000002,0.095462166,48.150875,241.30956,92.0218,0.0,73.561516,0.10614776,0.0,70.58849,8.330017
883,19492980.0,0.0,24.0542,20.642273,24.441254,25.372559,23.826416,23.632446,18.308105,18.286499,18.286499,18.279938,0.0,0.030099621,0.030099621,0.046167336,25.0,18.300018,0.0,0.0,0.0,902.50275,1.5391543e-05,0.0,74.505936,32.791214,15.687116,30.000002,0.095489174,48.03804,241.42853,90.83516,0.0,74.505936,0.106360205,0.0,71.50329,8.330017
884,19493040.0,0.0,24.06543,20.638397,24.461151,25.405334,23.836761,23.641174,18.310303,18.295013,18.295013,18.289856,0.0,0.030193118,0.030193118,0.046341043,25.0,18.300018,0.0,0.0,0.0,910.50867,1.5529484e-05,0.0,75.39282,30.975378,15.768291,30.000002,0.09563765,47.924393,241.5135,89.90944,0.0,75.39282,0.1067208,0.0,72.358,8.330017
885,19493100.0,0.0,24.075897,20.634674,24.480927,25.437866,23.847046,23.649872,18.311737,18.30133,18.30133,18.297363,0.0,0.030299628,0.030299628,0.046535224,25.0,18.300018,0.0,0.0,0.0,918.8485,1.5673124e-05,0.0,76.232635,29.41678,15.857657,30.000002,0.09581042,47.79928,241.57927,89.142075,0.0,76.232635,0.10712894,0.0,73.164825,8.330017
886,19493160.0,0.0,24.08609,20.631073,24.498993,25.466675,23.856903,23.658234,18.312683,18.305359,18.305359,18.302399,0.0,0.030426065,0.030426065,0.046762113,25.0,18.300018,0.0,0.0,0.0,927.74414,1.5825697e-05,0.0,77.00752,28.126987,15.923148,30.000002,0.0960861,47.707592,241.62273,88.54793,0.0,77.00752,0.10761068,0.0,73.90615,8.330017
887,19493220.0,0.0,24.095428,20.627594,24.516754,25.495148,23.866638,23.666504,18.313263,18.308075,18.308075,18.305847,0.0,0.030564003,0.030564003,0.04700677,25.0,18.300018,0.0,0.0,0.0,936.8684,1.5982856e-05,0.0,77.70962,27.070774,15.996167,30.000002,0.09637958,47.605366,241.64836,88.097,0.0,77.70962,0.10813127,0.0,74.57496,8.330017
888,19493280.0,0.0,24.104065,20.624298,24.534363,25.523315,23.876312,23.674683,18.313477,18.310028,18.310028,18.30841,0.0,0.030704036,0.030704036,0.047253337,25.0,18.300018,0.0,0.0,0.0,945.8878,1.6138432e-05,0.0,78.355354,26.175686,16.078693,30.000002,0.096661314,47.48983,241.66313,87.73885,0.0,78.355354,0.10865877,0.0,75.18813,8.330017
889,19493340.0,0.0,24.1138,20.621155,24.551727,25.551178,23.885834,23.68277,18.313599,18.311218,18.311218,18.310028,0.0,0.030848658,0.030848658,0.047506038,25.0,18.300018,0.0,0.0,0.0,955.0509,1.629492e-05,0.0,78.927414,25.455135,16.137617,30.000002,0.09699655,47.407333,241.66556,87.48409,0.0,78.927414,0.10920154,0.0,75.728905,8.330017
890,19493400.0,0.0,24.12326,20.618195,24.56955,25.578705,23.895264,23.690735,18.313599,18.312012,18.312012,18.311188,0.0,0.030972775,0.030972775,0.047818806,25.0,18.300018,0.0,0.0,0.36811855,964.2013,1.6451117e-05,0.0,79.44079,24.835726,16.208548,30.000002,0.09732518,47.308033,241.65985,87.29189,0.0,79.44079,0.109763056,0.0,76.25412,8.330017
891,19493460.0,0.0,24.134003,20.615387,24.589386,25.602722,23.904358,23.698456,18.314209,18.312592,18.312592,18.312012,0.0,0.03102809,0.03102809,0.048404034,25.0,18.300018,0.0,0.0,0.95951426,974.0877,1.661671e-05,0.0,79.929665,24.203325,16.28069,30.000002,0.097759314,47.207035,241.64398,87.13034,0.0,79.929665,0.110459,0.0,76.92532,8.330017
892,19493520.0,0.0,24.14621,20.612793,24.610626,25.626068,23.913391,23.706116,18.315186,18.313293,18.313293,18.312866,0.0,0.031056846,0.031056846,0.049151376,25.0,18.300018,0.0,0.0,1.7815152,984.8697,1.6795986e-05,0.0,80.40855,23.589167,16.344152,30.000002,0.09829481,47.118187,241.61792,87.00967,0.0,80.40855,0.111263685,0.0,77.681366,8.330017
893,19493580.0,0.0,24.159668,20.610413,24.634033,25.648651,23.922394,23.713776,18.316467,18.314209,18.314209,18.313843,0.0,0.031047126,0.031047126,0.050113752,25.0,18.300018,0.0,0.0,2.8242023,996.7247,1.6992111e-05,0.0,80.89255,22.961285,16.409899,30.000002,0.09893434,47.02614,241.58122,86.9193,0.0,80.89255,0.11220532,0.0,78.574135,8.330017
894,19493640.0,0.0,24.174377,20.608215,24.659332,25.670227,23.931366,23.721405,18.317932,18.315308,18.315308,18.315002,0.0,0.031005599,0.031005599,0.05128825,25.0,18.300018,0.0,0.0,4.0761375,1009.77313,1.7206414e-05,0.0,81.39906,22.309767,16.476528,30.000002,0.09968886,46.93286,241.53336,86.85656,0.0,81.39906,0.11329597,0.0,79.62194,8.330017
895,19493700.0,0.0,24.191711,20.606262,24.68637,25.690704,23.940369,23.729034,18.319885,18.31665,18.31665,18.316406,0.0,0.030935708,0.030935708,0.052666638,25.0,18.300018,0.0,0.0,5.5303636,1024.4128,1.7445038e-05,0.0,81.93503,21.63585,16.517872,30.000002,0.10060362,46.87498,241.47409,86.82187,0.0,81.93503,0.11453634,0.0,80.83516,8.330017
896,19493760.0,0.0,24.20819,20.604523,24.71344,25.707306,23.949158,23.736542,18.321625,18.318237,18.318237,18.318054,0.0,0.030845035,0.030845035,0.05423941,25.0,18.300018,0.0,0.0,7.1313543,1040.1447,1.7703087e-05,0.0,82.51481,20.939812,16.563984,30.000002,0.10162675,46.81042,241.40295,86.81532,0.0,82.51481,0.11592807,0.0,82.22748,8.330017
897,19493820.0,0.0,24.22464,20.602997,24.741302,25.722504,23.957977,23.74405,18.323181,18.319824,18.319824,18.319733,0.0,0.03073847,0.03073847,0.055991415,25.0,18.300018,0.0,0.0,8.876316,1056.9188,1.797744e-05,0.0,83.14567,20.227966,16.614943,30.000002,0.10275347,46.739082,241.31985,86.83884,0.0,83.14567,0.117466904,0.0,83.798874,8.330017
898,19493880.0,0.0,24.24292,20.601746,24.77005,25.735962,23.966858,23.751648,18.324951,18.321442,18.321442,18.321472,0.0,0.030612921,0.030612921,0.057953265,25.0,18.300018,0.0,0.0,10.762311,1075.2426,1.8275374e-05,0.0,83.84112,19.49419,16.639584,30.000002,0.1040565,46.704586,241.22328,86.89472,0.0,83.84112,0.11917547,0.0,85.56751,8.330017
899,19493940.0,0.0,24.259766,20.600739,24.799133,25.747803,23.975769,23.759277,18.326477,18.32306,18.32306,18.323212,0.0,0.030471103,0.030471103,0.060073674,25.0,18.300018,0.0,0.0,12.7491045,1094.4131,1.858853e-05,0.0,84.60019,18.754717,16.687014,30.000002,0.1054151,46.638184,241.11526,86.98067,0.0,84.60019,0.12101422,0.0,87.495766,8.330017
900,19494000.0,0.0,24.276886,20.600006,24.828125,25.757904,23.984772,23.766968,18.327759,18.324554,18.324554,18.32483,0.0,0.030320173,0.030320173,0.062339313,25.0,18.300018,0.0,0.0,14.822075,1114.4019,1.8913617e-05,0.0,85.42925,18.019487,16.71879,30.000002,0.10689322,46.593693,240.99583,87.10031,0.0,85.42925,0.122976676,0.0,89.58197,8.330017
901,19494060.0,0.0,24.294006,20.599548,24.855438,25.763794,23.993591,23.774567,18.329224,18.32602,18.32602,18.326385,0.0,0.0301714,0.0301714,0.064756244,25.0,18.300018,0.0,0.0,16.944403,1135.6597,1.9259605e-05,0.0,86.34328,17.297096,16.722641,30.000002,0.10853032,46.588303,240.86302,87.26372,0.0,86.34328,0.1250816,0.0,91.8409,8.330017
902,19494120.0,0.0,24.30893,20.599426,24.88144,25.767487,24.002502,23.782227,18.33023,18.327332,18.327332,18.32782,0.0,0.030026635,0.030026635,0.06725857,25.0,18.300018,0.0,0.0,19.092426,1157.3881,1.9614881e-05,0.0,87.33196,16.607475,16.738039,30.000002,0.11022217,46.566746,240.71892,87.47238,0.0,87.33196,0.12729287,0.0,94.23723,8.330017
903,19494180.0,0.0,24.321686,20.599579,24.905914,25.76941,24.011475,23.789948,18.33075,18.32843,18.32843,18.328949,0.0,0.029884944,0.029884944,0.06978887,25.0,18.300018,0.0,0.0,21.242119,1179.1123,1.9970885e-05,0.0,88.37658,15.966353,16.763985,30.000002,0.111929014,46.53042,240.56735,87.72156,0.0,88.37658,0.12955965,0.0,96.734344,8.330017
904,19494240.0,1.0,24.33194,20.600006,24.926819,25.768951,24.020355,23.797607,18.339111,18.331177,18.331177,18.332214,0.0,0.030214116,0.030214116,0.07319963,33.333332,18.300018,0.0,0.0,23.375124,1210.4346,2.0465213e-05,0.0,89.33409,15.896833,16.703793,30.000002,0.11519861,46.61469,240.23833,88.81659,0.0,89.33409,0.13362709,0.0,99.07506,8.330017
905,19494300.0,1.0,24.328857,20.600708,24.932983,25.766052,24.028809,23.80487,18.351715,18.338165,18.338165,18.340454,0.0,0.03123122,0.03123122,0.07622716,41.666668,18.300018,0.0,0.0,25.464762,1250.8977,2.1141706e-05,0.0,89.83559,16.663172,16.617758,30.000002,0.11928914,46.735138,239.80309,90.701996,0.0,89.83559,0.13869126,0.0,99.93877,8.330017
906,19494360.0,1.0,24.32492,20.601654,24.935638,25.75885,24.036285,23.81128,18.363037,18.347748,18.347748,18.351074,0.0,0.032427516,0.032427516,0.079787396,50.0,18.300018,0.0,0.0,27.455967,1298.6196,2.1942358e-05,0.0,89.644905,18.13789,16.477833,30.000002,0.12419985,46.931034,239.31456,93.28341,0.0,89.644905,0.14463773,0.0,99.99639,8.330017
907,19494420.0,1.0,24.325409,20.602875,24.943665,25.748444,24.04309,23.817078,18.37384,18.358337,18.358337,18.362396,0.0,0.033502325,0.033502325,0.08450515,58.333332,18.300018,0.0,0.0,29.325083,1353.8673,2.2862874e-05,0.0,88.917175,20.130316,16.327888,30.000002,0.12986754,47.140957,238.84253,96.47002,0.0,88.917175,0.15150398,0.0,99.999794,8.330017
908,19494480.0,1.0,24.327637,20.60431,24.955566,25.734192,24.049347,23.822388,18.383698,18.369171,18.369171,18.373657,0.0,0.03442539,0.03442539,0.0903141,66.666664,18.300018,0.0,0.0,31.035471,1415.2974,2.3884508e-05,0.0,87.776085,22.6472,16.195904,30.000002,0.13612697,47.325733,238.4944,100.24841,0.0,87.776085,0.15916534,0.0,100.000015,8.330017
909,19494540.0,1.0,24.333344,20.605957,24.966919,25.715454,24.055115,23.82724,18.392578,18.37973,18.37973,18.3844,0.0,0.035290606,0.035290606,0.09683127,75.0,18.300018,0.0,0.0,32.54075,1482.3456,2.49968e-05,0.0,86.2703,25.868095,16.012827,30.000002,0.143056,47.582047,238.42535,104.70326,0.0,86.2703,0.16744305,0.0,99.726456,8.330017
910,19494600.0,1.0,24.333801,20.60785,24.96698,25.691925,24.060242,23.831543,18.398834,18.389679,18.389679,18.393951,0.0,0.036478285,0.036478285,0.10276527,83.333336,18.300018,0.0,0.0,33.781277,1552.0216,2.6172904e-05,0.0,84.2439,30.610868,15.806003,30.000002,0.15013814,47.871597,238.85057,110.21977,0.0,84.2439,0.17573167,0.0,98.15274,8.330017
911,19494660.0,1.0,24.328339,20.609894,24.959259,25.664276,24.064514,23.835083,18.397583,18.396637,18.396637,18.39914,0.0,0.037700534,0.037700534,0.10790675,91.666664,18.300018,0.0,0.0,34.723965,1617.166,2.7289834e-05,0.0,81.59189,37.474182,15.626381,30.000002,0.15666397,48.123066,239.99834,117.02139,0.0,81.59189,0.18332224,0.0,95.45277,8.330017
912,19494720.0,1.0,24.319427,20.612152,24.946136,25.633545,24.068085,23.838043,18.388092,18.398315,18.398315,18.397583,0.0,0.038749468,0.038749468,0.11186522,100.0,18.300018,0.0,0.0,35.35131,1672.0967,2.8251454e-05,0.0,78.42437,47.181717,15.480057,30.000002,0.16194157,48.327923,242.01239,125.36147,0.0,78.42437,0.18938886,0.0,91.9158,8.330017
913,19494780.0,1.0,24.307465,20.614563,24.929108,25.600647,24.071106,23.840454,18.368866,18.392761,18.392761,18.387451,0.0,0.039400395,0.039400395,0.11409678,108.333336,18.300018,0.0,0.0,35.63825,1709.5651,2.8939205e-05,0.0,74.90734,60.453537,15.388092,30.000002,0.16506802,48.456673,244.78207,135.37198,0.0,74.90734,0.192924,0.0,87.84209,8.330017
914,19494840.0,1.0,24.293213,20.617157,24.91034,25.567108,24.073822,23.84262,18.339417,18.378143,18.378143,18.367432,0.0,0.03946425,0.03946425,0.1143016,116.666664,18.300018,0.0,0.0,35.58514,1722.4055,2.9221947e-05,0.0,71.34444,77.10322,15.366287,30.000002,0.16542979,48.487198,247.82027,146.57262,0.0,71.34444,0.1932676,0.0,83.689766,8.330017
915,19494900.0,1.0,24.27829,20.619904,24.89148,25.53421,24.0766,23.844818,18.304016,18.354858,18.354858,18.338867,0.0,0.038943227,0.038943227,0.112683125,125.0,18.300018,0.0,0.0,35.20633,1709.3082,2.9063112e-05,0.0,68.02895,95.79193,15.409019,30.000002,0.16315505,48.427372,250.32907,157.8933,0.0,68.02895,0.19056655,0.0,79.846344,8.330017
916,19494960.0,0.0,24.263428,20.622772,24.874908,25.504486,24.079773,23.847473,18.263123,18.322937,18.322937,18.302551,0.0,0.03766626,0.03766626,0.10896188,121.0,18.300018,0.0,0.0,34.535072,1666.1797,2.8395096e-05,0.0,65.28801,111.20666,15.547294,30.000002,0.1577626,48.233788,250.72008,165.46072,0.0,65.28801,0.1843211,0.0,76.71663,8.330017
917,19495020.0,0.0,24.251068,20.625763,24.860413,25.477722,24.083649,23.850708,18.231262,18.287811,18.287811,18.265564,0.0,0.036251593,0.036251593,0.10484694,117.0,18.300018,0.0,0.0,33.62105,1607.7706,2.741844e-05,0.0,63.296253,121.43479,15.702653,30.000002,0.15180123,48.016285,249.84518,169.15959,0.0,63.296253,0.17737435,0.0,74.457825,8.330017
918,19495080.0,0.0,24.238617,20.628876,24.847137,25.45401,24.088226,23.854614,18.215424,18.25766,18.25766,18.237549,0.0,0.034975916,0.034975916,0.10088936,113.0,18.300018,0.0,0.0,32.485966,1545.7422,2.635622e-05,0.0,61.95289,126.72355,15.876934,30.000002,0.14615287,47.772293,248.29529,169.76936,0.0,61.95289,0.17084959,0.0,72.881424,8.330017
919,19495140.0,0.0,24.226746,20.63208,24.834625,25.433258,24.093414,23.85907,18.21283,18.236938,18.236938,18.221954,0.0,0.033928968,0.033928968,0.097247444,109.0,18.300018,0.0,0.0,31.156878,1486.6606,2.533344e-05,0.0,61.122852,128.108,16.046785,30.000002,0.14117488,47.5345,246.46664,168.22752,0.0,61.122852,0.16510516,0.0,71.798965,8.330017
920,19495200.0,0.0,24.217102,20.635345,24.82254,25.415344,24.099152,23.863983,18.21872,18.226349,18.226349,18.217468,0.0,0.033120573,0.033120573,0.093909785,105.0,18.300018,0.0,0.0,29.664358,1434.8231,2.443519e-05,0.0,60.667168,126.9524,16.183062,30.000002,0.13694556,47.34371,244.7313,165.45627,0.0,60.667168,0.16014557,0.0,71.03624,8.330017
921,19495260.0,0.0,24.206207,20.638733,24.811249,25.401184,24.105255,23.869354,18.22754,18.224365,18.224365,18.220764,0.0,0.032538746,0.032538746,0.09083748,101.0,18.300018,0.0,0.0,28.032421,1390.0603,2.3665218e-05,0.0,60.515125,124.042625,16.336193,30.000002,0.13325699,47.12933,243.2277,161.94353,0.0,60.515125,0.15590763,0.0,70.50414,8.330017
922,19495320.0,0.0,24.197418,20.64215,24.800323,25.389496,24.111664,23.87497,18.236725,18.226929,18.226929,18.227112,0.0,0.032115027,0.032115027,0.08792509,97.0,18.300018,0.0,0.0,26.298914,1351.5,2.300406e-05,0.0,60.54783,120.3178,16.458872,30.000002,0.13004334,46.95758,241.98763,158.16605,0.0,60.54783,0.15214619,0.0,70.08639,8.330017
923,19495380.0,0.0,24.190094,20.64566,24.789764,25.380035,24.118256,23.880798,18.245117,18.231842,18.231842,18.234436,0.0,0.031804524,0.031804524,0.08510919,93.0,18.300018,0.0,0.0,24.490992,1317.7017,2.2427781e-05,0.0,60.704346,116.19653,16.560223,30.000002,0.12715042,46.81569,240.98735,154.31378,0.0,60.704346,0.14870967,0.0,69.728264,8.330017
924,19495440.0,0.0,24.182404,20.64917,24.779633,25.372772,24.12503,23.88678,18.252045,18.237793,18.237793,18.241638,0.0,0.03158267,0.03158267,0.08235361,89.0,18.300018,0.0,0.0,22.625765,1287.5134,2.1918224e-05,0.0,60.953827,111.88495,16.67273,30.000002,0.12442896,46.65818,240.19588,150.47249,0.0,60.953827,0.14551036,0.0,69.40176,8.330017
925,19495500.0,0.0,24.174316,20.65271,24.770111,25.368103,24.131927,23.892853,18.256744,18.24356,18.24356,18.24759,0.0,0.031438693,0.031438693,0.07963749,85.0,18.300018,0.0,0.0,20.717842,1260.1484,2.1460091e-05,0.0,61.280285,107.50775,16.796211,30.000002,0.1218434,46.485306,239.58496,146.69649,0.0,61.280285,0.14250508,0.0,69.089455,8.330017
926,19495560.0,0.0,24.16748,20.65628,24.761017,25.365173,24.138702,23.898956,18.260468,18.248596,18.248596,18.25235,0.0,0.03133445,0.03133445,0.07694683,81.0,18.300018,0.0,0.0,18.792593,1234.7716,2.1036105e-05,0.0,61.649216,103.17017,16.904007,30.000002,0.11938005,46.33439,239.12492,143.01093,0.0,61.649216,0.139606,0.0,68.77517,8.330017
927,19495620.0,0.0,24.161285,20.659851,24.752655,25.364532,24.145538,23.90509,18.263214,18.252716,18.252716,18.256012,0.0,0.031258475,0.031258475,0.07428184,77.0,18.300018,0.0,0.0,16.875864,1210.9165,2.0639076e-05,0.0,62.052166,98.89287,17.011435,30.000002,0.1169859,46.18399,238.7938,139.41635,0.0,62.052166,0.13678803,0.0,68.4564,8.330017
928,19495680.0,0.0,24.15567,20.663422,24.744995,25.365784,24.152374,23.911255,18.26538,18.256195,18.256195,18.258972,0.0,0.03119434,0.03119434,0.07165063,73.0,18.300018,0.0,0.0,14.984545,1188.0564,2.0259182e-05,0.0,62.479443,94.672745,17.119036,30.000002,0.1146402,46.033348,238.57278,135.90123,0.0,62.479443,0.13402973,0.0,68.13567,8.330017
929,19495740.0,0.0,24.150787,20.666962,24.73822,25.369171,24.159271,23.91745,18.26706,18.258942,18.258942,18.26123,0.0,0.031139757,0.031139757,0.069069326,69.0,18.300018,0.0,0.0,13.144891,1166.2118,1.9896508e-05,0.0,62.93264,90.496956,17.22691,30.000002,0.112351164,45.882328,238.44753,132.45941,0.0,62.93264,0.13133805,0.0,67.8203,8.330017
930,19495800.0,0.0,24.147614,20.670471,24.732178,25.374176,24.166168,23.923645,18.268677,18.261292,18.261292,18.263153,0.0,0.031083468,0.031083468,0.06654706,65.0,18.300018,0.0,0.0,11.361103,1145.2972,1.9548394e-05,0.0,63.40669,86.35689,17.3165,30.000002,0.110147364,45.7569,238.40514,129.08199,0.0,63.40669,0.12870574,0.0,67.51525,8.330017
931,19495860.0,0.0,24.142242,20.67392,24.726288,25.379791,24.172821,23.929749,18.269745,18.263214,18.263214,18.264679,0.0,0.031029023,0.031029023,0.06408934,61.0,18.300018,0.0,0.0,9.637007,1124.7992,1.9210074e-05,0.0,63.907593,82.24626,17.442913,30.000002,0.107921354,45.57992,238.43484,125.76445,0.0,63.907593,0.1261334,0.0,67.22563,8.330017
932,19495920.0,0.0,24.138672,20.677338,24.721375,25.38739,24.179535,23.935913,18.270844,18.26471,18.26471,18.26587,0.0,0.030971514,0.030971514,0.0617213,57.0,18.300018,0.0,0.0,8.009878,1105.2139,1.8884924e-05,0.0,64.437965,78.14141,17.551262,30.000002,0.10580099,45.428234,238.52684,122.50242,0.0,64.437965,0.12364979,0.0,66.966286,8.330017
933,19495980.0,0.0,24.135925,20.680664,24.717377,25.396637,24.186249,23.942047,18.272034,18.266113,18.266113,18.266968,0.0,0.030905152,0.030905152,0.05945207,53.0,18.300018,0.0,0.0,6.4825974,1086.4814,1.8573795e-05,0.0,64.99768,74.04155,17.657297,30.000002,0.10375138,45.27978,238.67238,119.29366,0.0,64.99768,0.12125372,0.0,66.74515,8.330017
934,19496040.0,0.0,24.133545,20.683899,24.714355,25.40738,24.192993,23.948242,18.273224,18.267395,18.267395,18.268036,0.0,0.030829336,0.030829336,0.05729,49.0,18.300018,0.0,0.0,5.0642123,1068.5109,1.8275337e-05,0.0,65.59054,69.948166,17.767065,30.000002,0.10176445,45.126106,238.86365,116.135765,0.0,65.59054,0.11893959,0.0,66.570694,8.330017
935,19496100.0,0.0,24.13263,20.687073,24.71228,25.419556,24.199768,23.954468,18.274567,18.268707,18.268707,18.269104,0.0,0.030742427,0.030742427,0.05524402,45.0,18.300018,0.0,0.0,3.7676044,1051.4943,1.7991817e-05,0.0,66.221375,65.85648,17.864212,30.000002,0.099876575,44.9901,239.09348,113.02929,0.0,66.221375,0.116720654,0.0,66.456245,8.330017
936,19496160.0,0.0,24.130249,20.690125,24.710236,25.431305,24.20633,23.960602,18.275696,18.269958,18.269958,18.270172,0.0,0.030650211,0.030650211,0.05330699,41.0,18.300018,0.0,0.0,2.5946412,1035.134,1.7721128e-05,0.0,66.90016,61.771503,17.980442,30.000002,0.09802771,44.82738,239.3553,109.975006,0.0,66.90016,0.11459494,0.0,66.427574,8.330017
937,19496220.0,0.0,24.12909,20.693054,24.709106,25.444489,24.212952,23.966797,18.276733,18.271118,18.271118,18.271149,0.0,0.030546537,0.030546537,0.051474538,37.0,18.300018,0.0,0.0,1.5616448,1019.5207,1.7461663e-05,0.0,67.62716,57.705673,18.086536,30.000002,0.09626469,44.67885,239.6436,106.97598,0.0,67.62716,0.11255466,0.0,66.503784,8.330017
938,19496280.0,0.0,24.12912,20.695862,24.709015,25.458832,24.219604,23.973022,18.277893,18.272278,18.272278,18.272125,0.0,0.030424993,0.030424993,0.04976007,33.0,18.300018,0.0,0.0,0.6710886,1004.73706,1.7215372e-05,0.0,68.40714,53.657043,18.183977,30.000002,0.09458526,44.542427,239.95335,104.030396,0.0,68.40714,0.11060174,0.0,66.70019,8.330017
939,19496340.0,0.0,24.12909,20.698517,24.710205,25.474365,24.226349,23.97931,18.279053,18.273438,18.273438,18.273102,0.0,0.030281706,0.030281706,0.048188385,29.0,18.300018,0.0,0.0,0.0,990.71814,1.6982149e-05,0.0,69.251686,49.61521,18.29703,30.000002,0.09295318,44.38416,240.27988,101.13348,0.0,69.251686,0.10874379,0.0,67.03554,8.330017
940,19496400.0,0.0,24.131714,20.70102,24.715424,25.490814,24.233154,23.985657,18.282562,18.275024,18.275024,18.274475,0.0,0.030159447,0.030159447,0.047238994,27.666666,18.300018,0.0,0.0,0.0,980.27637,1.6797389e-05,0.0,70.16155,45.784695,18.387117,30.000002,0.09187287,44.258038,240.56831,98.58098,0.0,70.16155,0.10755058,0.0,67.65383,8.330017
941,19496460.0,0.0,24.13507,20.70337,24.722565,25.505402,24.239777,23.991943,18.288422,18.27832,18.27832,18.277466,0.0,0.030058103,0.030058103,0.046687003,26.333334,18.300018,0.0,0.0,0.0,974.5364,1.6699183e-05,0.0,71.11981,42.221054,18.46902,30.000002,0.09114551,44.14337,240.82288,96.32397,0.0,71.11981,0.106796496,0.0,68.45099,8.330017
942,19496520.0,0.0,24.138916,20.705505,24.730835,25.520264,24.24646,23.998291,18.293,18.282532,18.282532,18.281403,0.0,0.02998451,0.02998451,0.046325583,25.0,18.300018,0.0,0.0,0.0,971.40186,1.6646009e-05,0.0,72.11309,38.96143,18.544786,30.000002,0.09061814,44.037296,241.05013,94.31804,0.0,72.11309,0.106288455,0.0,69.331726,8.330017
943,19496580.0,0.0,24.142944,20.707489,24.74002,25.535278,24.253143,24.004639,18.297302,18.286957,18.286957,18.285614,0.0,0.029984422,0.029984422,0.04619183,25.0,18.300018,0.0,0.0,0.0,971.1497,1.663933e-05,0.0,73.115776,36.15545,18.610594,30.000002,0.09039511,43.945168,241.228,92.6852,0.0,73.115776,0.10615587,0.0,70.25268,8.330017
944,19496640.0,0.0,24.147034,20.709259,24.749664,25.550293,24.259827,24.010986,18.301422,18.291473,18.291473,18.29004,0.0,0.030030768,0.030030768,0.046192776,25.0,18.300018,0.0,0.0,0.0,973.4672,1.667947e-05,0.0,74.08972,33.775352,18.668533,30.000002,0.09036025,43.86405,241.36589,91.36202,0.0,74.08972,0.10625136,0.0,71.16177,8.330017
945,19496700.0,0.0,24.151184,20.710815,24.759583,25.565216,24.266449,24.017273,18.304413,18.295715,18.295715,18.29425,0.0,0.030109549,0.030109549,0.046284586,25.0,18.300018,0.0,0.0,0.15230964,977.3734,1.6746902e-05,0.0,75.02432,31.753841,18.720139,30.000002,0.090453885,43.791805,241.47163,90.287025,0.0,75.02432,0.106501065,0.0,72.04262,8.330017
946,19496760.0,0.0,24.155579,20.712128,24.77005,25.577515,24.272766,24.023376,18.306885,18.299377,18.299377,18.297974,0.0,0.030172741,0.030172741,0.0466096,25.0,18.300018,0.0,0.0,0.4332055,982.8694,1.683972e-05,0.0,75.91933,29.966042,18.765604,30.000002,0.09071044,43.728153,241.5483,89.40282,0.0,75.91933,0.106951766,0.0,72.98798,8.330017
947,19496820.0,0.0,24.160187,20.713196,24.781555,25.589447,24.279022,24.02945,18.309143,18.302582,18.302582,18.3013,0.0,0.03024169,0.03024169,0.047086533,25.0,18.300018,0.0,0.0,0.8311149,989.79254,1.6957096e-05,0.0,76.788445,28.388245,18.810179,30.000002,0.091092825,43.66575,241.59923,88.684975,0.0,76.788445,0.10756881,0.0,73.96611,8.330017
948,19496880.0,0.0,24.1651,20.71405,24.79358,25.600891,24.285248,24.035492,18.310913,18.305328,18.305328,18.30423,0.0,0.030314585,0.030314585,0.047684256,25.0,18.300018,0.0,0.0,1.3408902,997.7861,1.709177e-05,0.0,77.62308,27.006294,18.84965,30.000002,0.091578126,43.610493,241.62794,88.11319,0.0,77.62308,0.10831146,0.0,74.95993,8.330017
949,19496940.0,0.0,24.171753,20.7146,24.806458,25.611725,24.291382,24.041443,18.312744,18.307709,18.307709,18.306763,0.0,0.03038375,0.03038375,0.04843774,25.0,18.300018,0.0,0.0,1.9680443,1007.27545,1.7250275e-05,0.0,78.42065,25.791986,18.86733,30.000002,0.09221411,43.58574,241.63425,87.67761,0.0,78.42065,0.10920093,0.0,75.989944,8.330017
950,19497000.0,0.0,24.177216,20.714905,24.819916,25.621918,24.297485,24.047363,18.314209,18.309845,18.309845,18.309082,0.0,0.030444609,0.030444609,0.049302455,25.0,18.300018,0.0,0.0,2.6865187,1017.4836,1.7422242e-05,0.0,79.191025,24.703476,18.903002,30.000002,0.0928875,43.535797,241.62408,87.3403,0.0,79.191025,0.11018975,0.0,77.05463,8.330017
951,19497060.0,0.0,24.18332,20.714905,24.832794,25.62915,24.303314,24.053131,18.31543,18.311646,18.311646,18.311035,0.0,0.030503314,0.030503314,0.050281722,25.0,18.300018,0.0,0.0,3.4665494,1028.5679,1.7607626e-05,0.0,79.93289,23.73668,18.915636,30.000002,0.0936845,43.51811,241.59705,87.101425,0.0,79.93289,0.11128592,0.0,78.153015,8.330017
952,19497120.0,0.0,24.188782,20.71463,24.845673,25.635529,24.309082,24.058838,18.316467,18.313202,18.313202,18.312744,0.0,0.030559823,0.030559823,0.0513443,25.0,18.300018,0.0,0.0,4.30528,1040.2565,1.780393e-05,0.0,80.648315,22.875654,18.93341,30.000002,0.09452862,43.493225,241.55609,86.94391,0.0,80.648315,0.11246174,0.0,79.27759,8.330017
953,19497180.0,0.0,24.19342,20.71402,24.85852,25.641113,24.314789,24.064484,18.31723,18.314514,18.314514,18.314209,0.0,0.0306138,0.0306138,0.052472282,25.0,18.300018,0.0,0.0,5.190008,1052.256,1.8005723e-05,0.0,81.34029,22.104654,18.958612,30.000002,0.09540034,43.457943,241.50366,86.85345,0.0,81.34029,0.11369845,0.0,80.4269,8.330017
954,19497240.0,0.0,24.198395,20.713074,24.871216,25.645752,24.320465,24.07013,18.31781,18.315582,18.315582,18.315369,0.0,0.030666053,0.030666053,0.053662695,25.0,18.300018,0.0,0.0,6.113983,1064.6381,1.8213019e-05,0.0,82.008415,21.415825,18.97295,30.000002,0.096335806,43.43787,241.44046,86.8253,0.0,82.008415,0.11499438,0.0,81.60094,8.330017
955,19497300.0,0.0,24.204498,20.711823,24.883606,25.649231,24.32608,24.075684,18.318604,18.316498,18.316498,18.316376,0.0,0.03071932,0.03071932,0.054928336,25.0,18.300018,0.0,0.0,7.0741377,1077.7964,1.843242e-05,0.0,82.64821,20.810173,18.965614,30.000002,0.09736662,43.448143,241.3656,86.863464,0.0,82.64821,0.1163605,0.0,82.79942,8.330017
956,19497360.0,0.0,24.208557,20.710205,24.894745,25.649994,24.331451,24.081116,18.319122,18.317322,18.317322,18.317291,0.0,0.030771622,0.030771622,0.05622796,25.0,18.300018,0.0,0.0,8.02375,1091.0615,1.8655552e-05,0.0,83.26313,20.273539,18.968601,30.000002,0.098404825,43.44396,241.28229,86.952095,0.0,83.26313,0.117769405,0.0,84.003746,8.330017
957,19497420.0,0.0,24.212036,20.708221,24.90503,25.649323,24.336761,24.086487,18.319336,18.317932,18.317932,18.317902,0.0,0.030829942,0.030829942,0.05756795,25.0,18.300018,0.0,0.0,8.954359,1104.4089,1.8879673e-05,0.0,83.84111,19.81905,18.967321,30.000002,0.09948481,43.44575,241.18956,87.10015,0.0,83.84111,0.11922435,0.0,85.18886,8.330017
958,19497480.0,0.0,24.215149,20.705872,24.914764,25.64801,24.34201,24.091827,18.319458,18.31839,18.31839,18.31842,0.0,0.030887019,0.030887019,0.058913197,25.0,18.300018,0.0,0.0,9.869959,1117.7231,1.9103389e-05,0.0,84.401436,19.409592,18.964252,30.000002,0.10057101,43.450047,241.09312,87.274864,0.0,84.401436,0.12068588,0.0,86.35847,8.330017
959,19497540.0,0.0,24.21762,20.703125,24.923615,25.645508,24.347198,24.097107,18.319427,18.318695,18.318695,18.318726,0.0,0.030950697,0.030950697,0.060263593,25.0,18.300018,0.0,0.0,10.750781,1130.9718,1.932613e-05,0.0,84.92929,19.063734,18.95813,30.000002,0.10167437,43.45862,240.99118,87.49017,0.0,84.92929,0.122163445,0.0,87.49018,8.330017
960,19497600.0,0.0,24.218323,20.700012,24.93164,25.64215,24.352356,24.102325,18.319153,18.318817,18.318817,18.318878,0.0,0.031019034,0.031019034,0.061602022,25.0,18.300018,0.0,0.0,11.596043,1143.8318,1.9543591e-05,0.0,85.42956,18.769115,18.967113,30.000002,0.10274037,43.446045,240.88612,87.73399,0.0,85.42956,0.12363914,0.0,88.582214,8.330017
961,19497660.0,0.0,24.220215,20.696564,24.937958,25.636566,24.35727,24.107391,18.319061,18.318848,18.318848,18.318878,0.0,0.03109903,0.03109903,0.06291689,25.0,18.300018,0.0,0.0,12.370903,1156.7775,1.9760928e-05,0.0,85.89172,18.53423,18.939774,30.000002,0.103886485,43.484314,240.77783,88.011795,0.0,85.89172,0.1251133,0.0,89.61131,8.330017
962,19497720.0,0.0,24.220062,20.692932,24.942963,25.629883,24.362091,24.112396,18.318726,18.318787,18.318787,18.318787,0.0,0.031192973,0.031192973,0.06418115,25.0,18.300018,0.0,0.0,13.064744,1169.2587,1.9972718e-05,0.0,86.3043,18.366917,18.926865,30.000002,0.10498273,43.502388,240.66759,88.32295,0.0,86.3043,0.12656589,0.0,90.54979,8.330017
963,19497780.0,0.0,24.219086,20.689117,24.946869,25.622314,24.366821,24.11734,18.318146,18.318542,18.318542,18.318542,0.0,0.031299323,0.031299323,0.06538873,25.0,18.300018,0.0,0.0,13.680074,1181.2294,2.0176174e-05,0.0,86.66777,18.258888,18.91417,30.000002,0.10605442,43.52016,240.55699,88.66024,0.0,86.66777,0.12798753,0.0,91.396065,8.330017
964,19497840.0,0.0,24.21762,20.68512,24.949615,25.613983,24.37149,24.122192,18.317474,18.318176,18.318176,18.318115,0.0,0.031418543,0.031418543,0.06653337,25.0,18.300018,0.0,0.0,14.213756,1192.7335,2.037198e-05,0.0,86.97919,18.208216,18.896843,30.000002,0.10710834,43.544422,240.447,89.02061,0.0,86.97919,0.12937036,0.0,92.14296,8.330017
965,19497900.0,0.0,24.2146,20.680908,24.951233,25.604889,24.376038,24.126953,18.31659,18.317657,18.317657,18.317535,0.0,0.03155046,0.03155046,0.0676026,25.0,18.300018,0.0,0.0,14.658583,1203.503,2.0556752e-05,0.0,87.232445,18.216455,18.89018,30.000002,0.1080999,43.553745,240.33861,89.402275,0.0,87.232445,0.13070363,0.0,92.77784,8.330017
966,19497960.0,0.0,24.211884,20.676544,24.951141,25.594269,24.38034,24.131561,18.315765,18.316986,18.316986,18.316833,0.0,0.031699214,0.031699214,0.06857012,25.0,18.300018,0.0,0.0,14.981465,1213.7133,2.0731557e-05,0.0,87.41075,18.294888,18.863552,30.000002,0.10908917,43.591026,240.23303,89.807144,0.0,87.41075,0.13196874,0.0,93.26603,8.330017
967,19498020.0,0.0,24.207672,20.671997,24.94983,25.583038,24.384491,24.136017,18.314697,18.316223,18.316223,18.31601,0.0,0.031862855,0.031862855,0.06942556,25.0,18.300018,0.0,0.0,15.188061,1223.0237,2.0892974e-05,0.0,87.51125,18.443167,18.84654,30.000002,0.10999505,43.614845,240.13147,90.23134,0.0,87.51125,0.1331516,0.0,93.6016,8.330017
968,19498080.0,0.0,24.20224,20.667297,24.947449,25.57129,24.38855,24.14038,18.313354,18.315308,18.315308,18.315033,0.0,0.03203907,0.03203907,0.070166275,25.0,18.300018,0.0,0.0,15.283015,1231.3103,2.103807e-05,0.0,87.53411,18.658705,18.837898,30.000002,0.11081478,43.62694,240.03474,90.67148,0.0,87.53411,0.13424487,0.0,93.78623,8.330017
969,19498140.0,0.0,24.196625,20.662415,24.944,25.559143,24.392456,24.144653,18.31192,18.314178,18.314178,18.313843,0.0,0.032227434,0.032227434,0.07077475,25.0,18.300018,0.0,0.0,15.256925,1238.5803,2.1165952e-05,0.0,87.46982,18.948404,18.823887,30.000002,0.11156785,43.64656,239.9441,91.126465,0.0,87.46982,0.13522908,0.0,93.80295,8.330017
970,19498200.0,0.0,24.190887,20.65738,24.939484,25.54663,24.39621,24.148743,18.310547,18.312958,18.312958,18.31253,0.0,0.03242587,0.03242587,0.07123575,25.0,18.300018,0.0,0.0,15.10493,1244.9357,2.1278986e-05,0.0,87.31263,19.318102,18.805199,30.000002,0.1122414,43.67272,239.86046,91.59548,0.0,87.31263,0.13608819,0.0,93.64219,8.330017
971,19498260.0,0.0,24.184021,20.652191,24.933777,25.53357,24.39972,24.15268,18.308746,18.311584,18.311584,18.311127,0.0,0.032631822,0.032631822,0.07153372,25.0,18.300018,0.0,0.0,14.81926,1249.8619,2.136923e-05,0.0,87.05803,19.774755,18.794312,30.000002,0.112786636,43.687965,239.78511,92.07599,0.0,87.05803,0.13679804,0.0,93.29672,8.330017
972,19498320.0,0.0,24.176514,20.64685,24.927185,25.520447,24.403046,24.156464,18.306702,18.309998,18.309998,18.309448,0.0,0.032841377,0.032841377,0.07165328,25.0,18.300018,0.0,0.0,14.401834,1253.2493,2.1434093e-05,0.0,86.70416,20.324009,18.78814,30.000002,0.11319443,43.6966,239.71928,92.56488,0.0,86.70416,0.13733567,0.0,92.76431,8.330017
973,19498380.0,0.0,24.168884,20.641357,24.9198,25.507355,24.40622,24.160126,18.304535,18.308167,18.308167,18.307587,0.0,0.033049624,0.033049624,0.071580894,25.0,18.300018,0.0,0.0,13.853817,1255.1252,2.1473701e-05,0.0,86.25125,20.971962,18.782618,30.000002,0.11346048,43.704338,239.66385,93.05995,0.0,86.25125,0.13768108,0.0,92.047165,8.330017
974,19498440.0,0.0,24.160583,20.635712,24.911743,25.494507,24.40924,24.163605,18.302063,18.306152,18.306152,18.305481,0.0,0.0332507,0.0332507,0.07130631,25.0,18.300018,0.0,0.0,13.179153,1255.1067,2.1482318e-05,0.0,85.70378,21.722256,18.786182,30.000002,0.11354227,43.69934,239.62036,93.55478,0.0,85.70378,0.13780536,0.0,91.15455,8.330017
975,19498500.0,0.0,24.152191,20.629944,24.903107,25.482086,24.41211,24.166992,18.299286,18.303864,18.303864,18.303162,0.0,0.03343724,0.03343724,0.07081683,25.0,18.300018,0.0,0.0,12.3826685,1253.1073,2.14574e-05,0.0,85.06858,22.576529,18.793856,30.000002,0.11343713,43.688602,239.58981,94.04362,0.0,85.06858,0.13768733,0.0,90.09828,8.330017
976,19498560.0,0.0,24.143433,20.624023,24.89383,25.470001,24.414734,24.170197,18.296265,18.3013,18.3013,18.300568,0.0,0.0336011,0.0336011,0.07007916,25.0,18.300018,0.0,0.0,11.452719,1248.7828,2.1393696e-05,0.0,84.343506,23.545736,18.810148,30.000002,0.11310141,43.66579,239.57443,94.51941,0.0,84.343506,0.13728248,0.0,88.872055,8.330017
977,19498620.0,0.0,24.134735,20.617981,24.884247,25.458618,24.417267,24.17331,18.293,18.298492,18.298492,18.29776,0.0,0.033738907,0.033738907,0.06912985,25.0,18.300018,0.0,0.0,10.422216,1242.324,2.1293905e-05,0.0,83.55903,24.612394,18.831923,30.000002,0.11255666,43.635307,239.57333,94.9756,0.0,83.55903,0.13660967,0.0,87.528244,8.330017
978,19498680.0,0.0,24.126038,20.611816,24.874512,25.44812,24.419678,24.17633,18.28955,18.295471,18.295471,18.294739,0.0,0.033842348,0.033842348,0.067958914,25.0,18.300018,0.0,0.0,9.294989,1233.5015,2.1154045e-05,0.0,82.7284,25.765482,18.86332,30.000002,0.11177535,43.591354,239.58846,95.39695,0.0,82.7284,0.13564458,0.0,86.084,8.330017
979,19498740.0,0.0,24.117065,20.60556,24.864655,25.438599,24.422028,24.17929,18.285828,18.292175,18.292175,18.291504,0.0,0.033904918,0.033904918,0.06656369,25.0,18.300018,0.0,0.0,8.076931,1222.0845,2.0970181e-05,0.0,81.86472,26.992239,18.9081,30.000002,0.11074007,43.52866,239.62103,95.77069,0.0,81.86472,0.13437599,0.0,84.55609,8.330017
980,19498800.0,0.0,24.10913,20.599152,24.854858,25.430328,24.424316,24.18219,18.282227,18.288757,18.288757,18.288147,0.0,0.033923727,0.033923727,0.06496276,25.0,18.300018,0.0,0.0,6.7846217,1208.413,2.0746405e-05,0.0,80.99548,28.25541,18.952808,30.000002,0.10949199,43.46607,239.67223,96.07521,0.0,80.99548,0.13281336,0.0,82.98024,8.330017
981,19498860.0,0.0,24.099365,20.592651,24.845062,25.423248,24.426544,24.18509,18.278534,18.285187,18.285187,18.284698,0.0,0.033894893,0.033894893,0.06315563,25.0,18.300018,0.0,0.0,5.4170427,1191.839,2.0474876e-05,0.0,80.1368,29.523294,19.034018,30.000002,0.1079339,43.35238,239.74422,96.28643,0.0,80.1368,0.13094562,0.0,81.371376,8.330017
982,19498920.0,0.0,24.091064,20.58603,24.83548,25.417633,24.428741,24.188019,18.275208,18.281647,18.281647,18.28128,0.0,0.03382317,0.03382317,0.06118734,25.0,18.300018,0.0,0.0,4.0021772,1173.2957,2.0167205e-05,0.0,79.313866,30.751574,19.108923,30.000002,0.10621701,43.24751,239.83508,96.39495,0.0,79.313866,0.12883542,0.0,79.76438,8.330017
983,19498980.0,0.0,24.084076,20.579315,24.826233,25.413483,24.431,24.190948,18.27246,18.27832,18.27832,18.278137,0.0,0.03371527,0.03371527,0.059100807,25.0,18.300018,0.0,0.0,2.5585165,1153.3652,1.9834572e-05,0.0,78.54042,31.911064,19.178524,30.000002,0.1043753,43.150066,239.94302,96.39784,0.0,78.54042,0.12653375,0.0,78.179634,8.330017
984,19499040.0,0.0,24.076904,20.57251,24.817352,25.41095,24.43332,24.19394,18.270142,18.27536,18.27536,18.27533,0.0,0.033575974,0.033575974,0.056924637,25.0,18.300018,0.0,0.0,1.1005586,1132.124,1.9479596e-05,0.0,77.833466,32.956997,19.263098,30.000002,0.10239083,43.031662,240.0676,96.28055,0.0,77.833466,0.12408089,0.0,76.636024,8.330017
985,19499100.0,0.0,24.068542,20.565582,24.80896,25.410217,24.43573,24.197021,18.268005,18.272705,18.272705,18.272858,0.0,0.033409525,0.033409525,0.054698758,25.0,18.300018,0.0,0.0,0.0,1109.3937,1.909876e-05,0.0,77.20717,33.84293,19.37292,30.000002,0.100271024,42.877914,240.20857,96.02911,0.0,77.20717,0.1215193,0.0,75.161644,8.330017
986,19499160.0,0.0,24.064209,20.558594,24.804535,25.409882,24.438202,24.200195,18.268188,18.270569,18.270569,18.270813,0.0,0.033083156,0.033083156,0.053059444,25.0,18.300018,0.0,0.0,0.0,1088.0635,1.8732053e-05,0.0,76.70609,34.233727,19.46532,30.000002,0.09839,42.748554,240.35663,95.56339,0.0,76.70609,0.119226046,0.0,74.20006,8.330017
987,19499220.0,0.0,24.061249,20.551514,24.80304,25.410645,24.440887,24.203552,18.270813,18.27008,18.27008,18.270233,0.0,0.032732606,0.032732606,0.051828504,25.0,18.300018,0.0,0.0,0.0,1069.5096,1.8411543e-05,0.0,76.3975,34.17465,19.554525,30.000002,0.09678136,42.623665,240.5035,94.94266,0.0,76.3975,0.11729327,0.0,73.635216,8.330017
988,19499280.0,0.0,24.059265,20.544342,24.80304,25.412262,24.443817,24.207123,18.274506,18.27118,18.27118,18.271149,0.0,0.032409742,0.032409742,0.050851483,25.0,18.300018,0.0,0.0,0.0,1053.8065,1.813998e-05,0.0,76.24739,33.819286,19.634209,30.000002,0.09542143,42.512108,240.64507,94.24391,0.0,76.24739,0.11566998,0.0,73.32108,8.330017
989,19499340.0,0.0,24.057861,20.53711,24.8042,25.41452,24.44693,24.210876,18.278625,18.273468,18.273468,18.273193,0.0,0.032127768,0.032127768,0.050090127,25.0,18.300018,0.0,0.0,0.0,1041.0056,1.7918768e-05,0.0,76.23144,33.2514,19.706364,30.000002,0.094296575,42.41109,240.77763,93.51342,0.0,76.23144,0.11434424,0.0,73.202286,8.330017
990,19499400.0,0.0,24.056519,20.529816,24.806244,25.417297,24.450195,24.214783,18.282623,18.27652,18.27652,18.276001,0.0,0.031892244,0.031892244,0.04950959,25.0,18.300018,0.0,0.0,0.0,1030.7855,1.7742717e-05,0.0,76.32777,32.539925,19.77441,30.000002,0.09338182,42.315826,240.89893,92.78433,0.0,76.32777,0.11329259,0.0,73.235146,8.330017
991,19499460.0,0.0,24.05478,20.52243,24.808533,25.419434,24.453552,24.21878,18.286224,18.279877,18.279877,18.279205,0.0,0.031711873,0.031711873,0.049098384,25.0,18.300018,0.0,0.0,0.0,1023.1683,1.761214e-05,0.0,76.52444,31.739151,19.836876,30.000002,0.092683636,42.228374,241.00519,92.0893,0.0,76.52444,0.11252011,0.0,73.39428,8.330017
992,19499520.0,0.0,24.053467,20.515015,24.811218,25.421844,24.457,24.22284,18.289429,18.283203,18.283203,18.28241,0.0,0.03157928,0.03157928,0.048809443,25.0,18.300018,0.0,0.0,0.0,1017.73425,1.7519245e-05,0.0,76.78565,30.91905,19.888523,30.000002,0.09216812,42.156067,241.09671,91.44972,0.0,76.78565,0.11196556,0.0,73.62993,8.330017
993,19499580.0,0.0,24.052246,20.507507,24.814178,25.424438,24.46048,24.22699,18.292297,18.286377,18.286377,18.285522,0.0,0.031477444,0.031477444,0.048592966,25.0,18.300018,0.0,0.0,0.0,1013.6685,1.7450244e-05,0.0,77.080414,30.11482,19.935211,30.000002,0.09176226,42.090702,241.17749,90.86069,0.0,77.080414,0.111546636,0.0,73.904175,8.330017
994,19499640.0,0.0,24.050934,20.49997,24.817352,25.427155,24.46405,24.23117,18.294678,18.289276,18.289276,18.288422,0.0,0.031412967,0.031412967,0.048460476,25.0,18.300018,0.0,0.0,0.0,1011.13727,1.740806e-05,0.0,77.40757,29.342577,19.97809,30.000002,0.09147907,42.030674,241.24464,90.33739,0.0,77.40757,0.11128451,0.0,74.21518,8.330017
995,19499700.0,0.0,24.049652,20.49237,24.820679,25.429932,24.467651,24.235382,18.29657,18.291779,18.291779,18.290955,0.0,0.031385876,0.031385876,0.048404288,25.0,18.300018,0.0,0.0,0.0,1010.02515,1.7390455e-05,0.0,77.74812,28.637714,20.01518,30.000002,0.09131388,41.97875,241.29674,89.896095,0.0,77.74812,0.11116683,0.0,74.54127,8.330017
996,19499760.0,0.0,24.047943,20.484741,24.823547,25.431671,24.4711,24.239532,18.298218,18.294037,18.294037,18.293274,0.0,0.031370204,0.031370204,0.04837108,25.0,18.300018,0.0,0.0,0.0,1009.472,1.7382983e-05,0.0,78.089836,27.97442,20.050041,30.000002,0.09119653,41.929943,241.34183,89.4968,0.0,78.089836,0.1111099,0.0,74.86891,8.330017
997,19499820.0,0.0,24.046173,20.477081,24.826447,25.433441,24.474548,24.243622,18.29953,18.29596,18.29596,18.295258,0.0,0.031375166,0.031375166,0.04837754,25.0,18.300018,0.0,0.0,0.0,1009.6171,1.7387621e-05,0.0,78.4271,27.375156,20.082,30.000002,0.091139175,41.8852,241.37733,89.156075,0.0,78.4271,0.111126445,0.0,75.192375,8.330017
998,19499880.0,0.0,24.044373,20.46936,24.829346,25.43515,24.477966,24.247742,18.300476,18.297485,18.297485,18.296844,0.0,0.031399965,0.031399965,0.048420552,25.0,18.300018,0.0,0.0,0.0,1010.47455,1.7404558e-05,0.0,78.74605,26.859188,20.110693,30.000002,0.091143474,41.845028,241.40182,88.88553,0.0,78.74605,0.11121851,0.0,75.497665,8.330017
999,19499940.0,0.0,24.042572,20.461609,24.832214,25.436798,24.481354,24.2518,18.301239,18.298737,18.298737,18.298187,0.0,0.031434495,0.031434495,0.04848092,25.0,18.300018,0.0,0.0,0.0,1011.6893,1.7427714e-05,0.0,79.04586,26.40591,20.137518,30.000002,0.0911786,41.807476,241.41951,88.66194,0.0,79.04586,0.111347914,0.0,75.78403,8.330017
1000,19500000.0,0.0,24.04071,20.453857,24.835052,25.438446,24.48471,24.255829,18.30188,18.299835,18.299835,18.299347,0.0,0.0314737,0.0314737,0.04854948,25.0,18.300018,0.0,0.0,0.0,1013.0848,1.745403e-05,0.0,79.33234,25.993902,20.163296,30.000002,0.0912292,41.771385,241.43318,88.46745,0.0,79.33234,0.11149595,0.0,76.05721,8.330017
1001,19500060.0,0.0,24.038483,20.446075,24.837402,25.439026,24.487885,24.259735,18.302307,18.30069,18.30069,18.300293,0.0,0.031519804,0.031519804,0.04862998,25.0,18.300018,0.0,0.0,0.0,1014.6705,1.7483944e-05,0.0,79.59616,25.639397,20.187588,30.000002,0.09130074,41.737377,241.4413,88.31327,0.0,79.59616,0.1116688,0.0,76.30813,8.330017
