,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
1002,19500120.0,0.0,24.036194,20.438263,24.83963,25.439514,24.491028,24.26358,18.302582,18.3013,18.3013,18.300964,0.0,0.031571306,0.031571306,0.048719447,25.0,18.300018,0.0,0.0,0.0,1016.40393,1.7516366e-05,0.0,79.82634,25.354525,20.21033,30.000002,0.09138947,41.70554,241.44353,88.204865,0.0,79.82634,0.11186114,0.0,76.52616,8.330017
1003,19500180.0,0.0,24.033905,20.43045,24.841827,25.439941,24.49411,24.267395,18.302765,18.301788,18.301788,18.301544,0.0,0.03162383,0.03162383,0.048810348,25.0,18.300018,0.0,0.0,0.0,1018.16754,1.7549306e-05,0.0,80.04001,25.102345,20.23249,30.000002,0.09148206,41.674515,241.44337,88.11638,0.0,80.04001,0.11205747,0.0,76.72815,8.330017
1004,19500240.0,0.0,24.031616,20.422607,24.843964,25.440308,24.497162,24.271149,18.302826,18.302124,18.302124,18.30191,0.0,0.031677347,0.031677347,0.048902497,25.0,18.300018,0.0,0.0,0.0,1019.9337,1.758222e-05,0.0,80.21923,24.909061,20.253668,30.000002,0.09157858,41.644863,241.4393,88.06268,0.0,80.21923,0.112256624,0.0,76.89681,8.330017
1005,19500300.0,0.0,24.029297,20.414795,24.846039,25.440582,24.500153,24.274872,18.302795,18.302307,18.302307,18.302155,0.0,0.031729817,0.031729817,0.048992455,25.0,18.300018,0.0,0.0,0.0,1021.6465,1.761418e-05,0.0,80.373825,24.754433,20.274347,30.000002,0.09167293,41.615913,241.43315,88.03005,0.0,80.373825,0.1124516,0.0,77.04176,8.330017
1006,19500360.0,0.0,24.026642,20.406952,24.847626,25.43988,24.50296,24.278442,18.302734,18.30246,18.30246,18.302338,0.0,0.03178117,0.03178117,0.049080227,25.0,18.300018,0.0,0.0,0.0,1023.279,1.764506e-05,0.0,80.512794,24.623535,20.29475,30.000002,0.09176456,41.58735,241.42584,88.00984,0.0,80.512794,0.11264232,0.0,77.17173,8.330017
1007,19500420.0,0.0,24.023987,20.39914,24.84909,25.439117,24.505737,24.281982,18.302612,18.30249,18.30249,18.302399,0.0,0.031829376,0.031829376,0.049162254,25.0,18.300018,0.0,0.0,0.0,1024.7555,1.7673152e-05,0.0,80.62123,24.53502,20.314754,30.000002,0.09184804,41.559345,241.41687,88.010574,0.0,80.62123,0.112820774,0.0,77.27249,8.330017
1008,19500480.0,0.0,24.021301,20.391327,24.850555,25.438293,24.508453,24.285492,18.30243,18.30243,18.30243,18.302399,0.0,0.031874396,0.031874396,0.049238604,25.0,18.300018,0.0,0.0,0.0,1026.0999,1.7698892e-05,0.0,80.70914,24.473017,20.334593,30.000002,0.09192304,41.53157,241.40721,88.02314,0.0,80.70914,0.11298723,0.0,77.35372,8.330017
1009,19500540.0,0.0,24.018646,20.383545,24.85196,25.437439,24.51117,24.28894,18.302246,18.302368,18.302368,18.302338,0.0,0.03191719,0.03191719,0.049310982,25.0,18.300018,0.0,0.0,0.0,1027.3535,1.7723034e-05,0.0,80.78435,24.426908,20.354343,30.000002,0.091991976,41.503918,241.39722,88.04245,0.0,80.78435,0.113145284,0.0,77.42289,8.330017
1010,19500600.0,0.0,24.016022,20.375763,24.853302,25.436523,24.513824,24.292358,18.302032,18.302216,18.302216,18.302216,0.0,0.031954926,0.031954926,0.049374577,25.0,18.300018,0.0,0.0,0.0,1028.408,1.7743647e-05,0.0,80.83594,24.40843,20.374031,30.000002,0.092047304,41.476357,241.38705,88.07226,0.0,80.83594,0.11328439,0.0,77.4697,8.330017
1011,19500660.0,0.0,24.013092,20.368011,24.854248,25.434814,24.516327,24.295685,18.301788,18.302063,18.302063,18.302094,0.0,0.031990115,0.031990115,0.04943373,25.0,18.300018,0.0,0.0,0.0,1029.3373,1.776233e-05,0.0,80.877266,24.401384,20.393711,30.000002,0.09209563,41.448803,241.37694,88.10593,0.0,80.877266,0.11341395,0.0,77.50681,8.330017
1012,19500720.0,0.0,24.010162,20.36026,24.855133,25.433075,24.51883,24.29895,18.301544,18.30188,18.30188,18.30191,0.0,0.032021284,0.032021284,0.049485978,25.0,18.300018,0.0,0.0,0.0,1030.0983,1.7778031e-05,0.0,80.90416,24.409678,20.413412,30.000002,0.09213303,41.421223,241.36707,88.14414,0.0,80.90416,0.11352858,0.0,77.530334,8.330017
1013,19500780.0,0.0,24.007263,20.35257,24.855988,25.431305,24.52127,24.302185,18.3013,18.301666,18.301666,18.301697,0.0,0.032047067,0.032047067,0.049529012,25.0,18.300018,0.0,0.0,0.0,1030.649,1.7789991e-05,0.0,80.915184,24.433329,20.433197,30.000002,0.09215579,41.393524,241.35788,88.18545,0.0,80.915184,0.1136232,0.0,77.53898,8.330017
1014,19500840.0,0.0,24.004395,20.34491,24.856812,25.429535,24.523682,24.30539,18.301056,18.301453,18.301453,18.301483,0.0,0.032069024,0.032069024,0.049565528,25.0,18.300018,0.0,0.0,0.0,1031.0536,1.7799355e-05,0.0,80.91681,24.465136,20.453054,30.000002,0.09216812,41.365726,241.34932,88.22737,0.0,80.91681,0.11370363,0.0,77.53886,8.330017
1015,19500900.0,0.0,24.001526,20.33731,24.857635,25.427734,24.526093,24.308594,18.300842,18.301239,18.301239,18.30127,0.0,0.03208855,0.03208855,0.04959791,25.0,18.300018,0.0,0.0,0.0,1031.3661,1.7807093e-05,0.0,80.91296,24.501438,20.472952,30.000002,0.092173815,41.337864,241.34122,88.269295,0.0,80.91296,0.11377509,0.0,77.53363,8.330017
1016,19500960.0,0.0,23.998505,20.329742,24.858185,25.425476,24.528381,24.311676,18.300598,18.301025,18.301025,18.301056,0.0,0.03210449,0.03210449,0.04962422,25.0,18.300018,0.0,0.0,0.0,1031.5265,1.7812308e-05,0.0,80.90188,24.543093,20.492922,30.000002,0.09216978,41.30991,241.33385,88.31046,0.0,80.90188,0.11383328,0.0,77.52171,8.330017
1017,19501020.0,0.0,23.995514,20.322205,24.858704,25.423187,24.53064,24.314728,18.300415,18.300812,18.300812,18.300842,0.0,0.032116093,0.032116093,0.049643204,25.0,18.300018,0.0,0.0,0.0,1031.5144,1.7814451e-05,0.0,80.88391,24.58851,20.512966,30.000002,0.09215405,41.28185,241.32755,88.34916,0.0,80.88391,0.11387548,0.0,77.50346,8.330017
1018,19501080.0,0.0,23.992523,20.314758,24.859192,25.420898,24.532898,24.31781,18.300201,18.300598,18.300598,18.30066,0.0,0.032125764,0.032125764,0.04965893,25.0,18.300018,0.0,0.0,0.0,1031.4282,1.7815266e-05,0.0,80.863396,24.634892,20.533031,30.000002,0.092133105,41.253754,241.32176,88.386345,0.0,80.863396,0.113910556,0.0,77.482895,8.330017
1019,19501140.0,0.0,23.989594,20.307343,24.85968,25.41864,24.535126,24.320831,18.300049,18.300385,18.300385,18.300446,0.0,0.032131907,0.032131907,0.049668733,25.0,18.300018,0.0,0.0,0.0,1031.2091,1.7813696e-05,0.0,80.83938,24.681238,20.553116,30.000002,0.09210278,41.225636,241.31702,88.41972,0.0,80.83938,0.11393263,0.0,77.45921,8.330017
1020,19501200.0,0.0,23.986725,20.300018,24.860168,25.416382,24.537323,24.323853,18.299896,18.300232,18.300232,18.300293,0.0,0.03213433,0.03213433,0.04967233,25.0,18.300018,0.0,0.0,0.0,1030.85,1.7809612e-05,0.0,80.81421,24.723701,20.573116,30.000002,0.09206278,41.197636,241.31364,88.44682,0.0,80.81421,0.11394092,0.0,77.43469,8.330017
1021,19501260.0,0.0,23.983032,20.292664,24.85968,25.412659,24.538788,24.32611,18.299744,18.30008,18.30008,18.30011,0.0,0.032137193,0.032137193,0.049676634,25.0,18.300018,0.0,0.0,0.0,1030.4451,1.780548e-05,0.0,80.78897,24.767067,20.59312,30.000002,0.09202403,41.169632,241.31004,88.475,0.0,80.78897,0.113951094,0.0,77.41006,8.330017
1022,19501320.0,0.0,23.97931,20.285278,24.8591,25.408966,24.540253,24.32837,18.299591,18.299896,18.299896,18.299957,0.0,0.03213779,0.03213779,0.049677175,25.0,18.300018,0.0,0.0,0.0,1029.9064,1.7798942e-05,0.0,80.76364,24.807161,20.61306,30.000002,0.091979355,41.141716,241.30734,88.49881,0.0,80.76364,0.11395282,0.0,77.38551,8.330017
1023,19501380.0,0.0,23.975616,20.277832,24.858551,25.405304,24.541718,24.330627,18.2995,18.299774,18.299774,18.299805,0.0,0.032136258,0.032136258,0.049674205,25.0,18.300018,0.0,0.0,0.0,1029.2811,1.7790817e-05,0.0,80.74041,24.840876,20.632761,30.000002,0.09192959,41.114132,241.30566,88.51661,0.0,80.74041,0.113946676,0.0,77.363144,8.330017
1024,19501440.0,0.0,23.971924,20.270294,24.858002,25.401642,24.543152,24.332886,18.299377,18.299622,18.299622,18.299683,0.0,0.03213494,0.03213494,0.049671575,25.0,18.300018,0.0,0.0,0.0,1028.671,1.7782968e-05,0.0,80.71669,24.87574,20.652494,30.000002,0.0918804,41.086506,241.30383,88.53537,0.0,80.71669,0.11394152,0.0,77.34029,8.330017
1025,19501500.0,0.0,23.968231,20.262726,24.857452,25.39801,24.544617,24.335144,18.299316,18.29953,18.29953,18.29956,0.0,0.032132395,0.032132395,0.049666937,25.0,18.300018,0.0,0.0,0.0,1028.0076,1.7774168e-05,0.0,80.69478,24.906025,20.672064,30.000002,0.0918283,41.059113,241.30266,88.550125,0.0,80.69478,0.11393179,0.0,77.31927,8.330017
1026,19501560.0,0.0,23.964386,20.255066,24.85672,25.39392,24.54599,24.337372,18.299255,18.299438,18.299438,18.299469,0.0,0.032129377,0.032129377,0.049661525,25.0,18.300018,0.0,0.0,0.0,1027.3153,1.7765009e-05,0.0,80.6739,24.934044,20.691526,30.000002,0.09177518,41.031864,241.30176,88.563065,0.0,80.6739,0.11392034,0.0,77.29927,8.330017
1027,19501620.0,0.0,23.96054,20.247375,24.855957,25.389893,24.547363,24.3396,18.299194,18.299347,18.299347,18.299377,0.0,0.032125793,0.032125793,0.04965519,25.0,18.300018,0.0,0.0,0.0,1026.5981,1.7755414e-05,0.0,80.65479,24.95851,20.71082,30.000002,0.091720946,41.004856,241.30124,88.57333,0.0,80.65479,0.113906816,0.0,77.28104,8.330017
1028,19501680.0,0.0,23.956696,20.239594,24.855225,25.385895,24.548706,24.341827,18.299164,18.299286,18.299286,18.299316,0.0,0.032121778,0.032121778,0.04964819,25.0,18.300018,0.0,0.0,0.0,1025.866,1.7745526e-05,0.0,80.63832,24.978312,20.729845,30.000002,0.0916662,40.978214,241.30113,88.58045,0.0,80.63832,0.11389178,0.0,77.26539,8.330017
1029,19501740.0,0.0,23.952911,20.23175,24.854523,25.381927,24.55008,24.344025,18.299164,18.299255,18.299255,18.299286,0.0,0.032117717,0.032117717,0.049641177,25.0,18.300018,0.0,0.0,0.0,1025.136,1.7735658e-05,0.0,80.62568,24.992176,20.74843,30.000002,0.09161237,40.952198,241.3014,88.58408,0.0,80.62568,0.11387663,0.0,77.25344,8.330017
1030,19501800.0,0.0,23.949097,20.223816,24.85379,25.37799,24.551453,24.346252,18.299164,18.299225,18.299225,18.299225,0.0,0.032113615,0.032113615,0.049634088,25.0,18.300018,0.0,0.0,0.0,1024.4088,1.7725846e-05,0.0,80.61241,25.00695,20.767078,30.000002,0.09155827,40.92609,241.30164,88.5882,0.0,80.61241,0.11386136,0.0,77.240906,8.330017
1031,19501860.0,0.0,23.944427,20.21582,24.85205,25.37259,24.552002,24.347626,18.299133,18.299194,18.299194,18.299194,0.0,0.032109536,0.032109536,0.04962706,25.0,18.300018,0.0,0.0,0.0,1023.6056,1.771547e-05,0.0,80.601105,25.018759,20.785511,30.000002,0.09150468,40.900284,241.30203,88.59062,0.0,80.601105,0.11384616,0.0,77.23025,8.330017
1032,19501920.0,0.0,23.939758,20.207764,24.85025,25.367249,24.55252,24.348999,18.299072,18.299164,18.299164,18.299164,0.0,0.03210564,0.03210564,0.04962039,25.0,18.300018,0.0,0.0,0.0,1022.77344,1.7704539e-05,0.0,80.59228,25.02705,20.803612,30.000002,0.09145234,40.874943,241.30258,88.59122,0.0,80.59228,0.11383168,0.0,77.22198,8.330017
1033,19501980.0,0.0,23.93509,20.199615,24.84848,25.361938,24.55307,24.350372,18.299072,18.299133,18.299133,18.299133,0.0,0.032101873,0.032101873,0.04961395,25.0,18.300018,0.0,0.0,0.0,1021.93994,1.7693552e-05,0.0,80.58457,25.0338,20.821554,30.000002,0.0914007,40.849827,241.3032,88.59106,0.0,80.58457,0.11381771,0.0,77.2148,8.330017
1034,19502040.0,0.0,23.93042,20.191376,24.84671,25.356659,24.55362,24.351776,18.299072,18.299103,18.299103,18.299103,0.0,0.032098453,0.032098453,0.04960813,25.0,18.300018,0.0,0.0,0.0,1021.1175,1.7682727e-05,0.0,80.57903,25.037766,20.83915,30.000002,0.09135074,40.82519,241.30388,88.58966,0.0,80.57903,0.11380504,0.0,77.20968,8.330017
1035,19502100.0,0.0,23.925812,20.183075,24.84497,25.35144,24.554169,24.353119,18.299072,18.299103,18.299103,18.299103,0.0,0.032095637,0.032095637,0.049603365,25.0,18.300018,0.0,0.0,0.0,1020.32306,1.7672379e-05,0.0,80.57596,25.038862,20.85624,30.000002,0.09130354,40.801266,241.30457,88.58726,0.0,80.57596,0.11379465,0.0,77.206894,8.330017
1036,19502160.0,0.0,23.92099,20.174713,24.843018,25.345825,24.554504,24.354462,18.299072,18.299103,18.299103,18.299103,0.0,0.032092717,0.032092717,0.04959842,25.0,18.300018,0.0,0.0,0.0,1019.5129,1.7661921e-05,0.0,80.572525,25.040348,20.8734,30.000002,0.09125586,40.77724,241.30525,88.58497,0.0,80.572525,0.11378386,0.0,77.20378,8.330017
1037,19502220.0,0.0,23.916168,20.16623,24.841064,25.340271,24.55487,24.355804,18.299103,18.299103,18.299103,18.299103,0.0,0.032090224,0.032090224,0.049594212,25.0,18.300018,0.0,0.0,0.0,1018.70844,1.7651557e-05,0.0,80.57064,25.040096,20.890226,30.000002,0.09121006,40.753685,241.30592,88.58214,0.0,80.57064,0.11377466,0.0,77.20213,8.330017
1038,19502280.0,0.0,23.911377,20.157684,24.839142,25.334747,24.555237,24.357147,18.299103,18.299103,18.299103,18.299103,0.0,0.032088332,0.032088332,0.049591035,25.0,18.300018,0.0,0.0,0.0,1017.9342,1.7641702e-05,0.0,80.570366,25.03829,20.90655,30.000002,0.091166966,40.73083,241.3065,88.579056,0.0,80.570366,0.11376769,0.0,77.202,8.330017
1039,19502340.0,0.0,23.906586,20.149048,24.83722,25.329224,24.555603,24.35846,18.299133,18.299103,18.299103,18.299103,0.0,0.032086343,0.032086343,0.049587697,25.0,18.300018,0.0,0.0,0.0,1017.1595,1.7631846e-05,0.0,80.56987,25.036676,20.922943,30.000002,0.09112343,40.707882,241.3071,88.57597,0.0,80.56987,0.113760374,0.0,77.20167,8.330017
1040,19502400.0,0.0,23.901794,20.14032,24.835327,25.323761,24.55597,24.359802,18.299164,18.299133,18.299133,18.299133,0.0,0.032084752,0.032084752,0.04958504,25.0,18.300018,0.0,0.0,0.0,1016.39935,1.762225e-05,0.0,80.57034,25.034174,20.939013,30.000002,0.09108167,40.685383,241.30763,88.57282,0.0,80.57034,0.11375454,0.0,77.20224,8.330017
1041,19502460.0,0.0,23.89685,20.1315,24.833221,25.317932,24.556183,24.361115,18.299164,18.299133,18.299133,18.299133,0.0,0.032083347,0.032083347,0.049582705,25.0,18.300018,0.0,0.0,0.0,1015.63745,1.7612761e-05,0.0,80.57121,25.03135,20.954914,30.000002,0.09104075,40.66312,241.30814,88.56967,0.0,80.57121,0.1137494,0.0,77.20318,8.330017
1042,19502520.0,0.0,23.891907,20.12259,24.831146,25.312164,24.556427,24.362427,18.299194,18.299164,18.299164,18.299164,0.0,0.032082215,0.032082215,0.049580827,25.0,18.300018,0.0,0.0,0.0,1014.88446,1.7603435e-05,0.0,80.57259,25.028152,20.970572,30.000002,0.09100109,40.6412,241.3086,88.566605,0.0,80.57259,0.11374525,0.0,77.20459,8.330017
1043,19502580.0,0.0,23.886963,20.113586,24.829071,25.306427,24.55664,24.363739,18.299194,18.299164,18.299164,18.299164,0.0,0.032081407,0.032081407,0.049579505,25.0,18.300018,0.0,0.0,0.0,1014.14734,1.7594373e-05,0.0,80.574455,25.02471,20.985905,30.000002,0.09096299,40.619736,241.30896,88.56375,0.0,80.574455,0.11374231,0.0,77.20644,8.330017
1044,19502640.0,0.0,23.88205,20.104492,24.827026,25.30075,24.556854,24.365051,18.299225,18.299194,18.299194,18.299194,0.0,0.032080963,0.032080963,0.049578797,25.0,18.300018,0.0,0.0,0.0,1013.4324,1.7585695e-05,0.0,80.57662,25.02134,21.00079,30.000002,0.09092687,40.598896,241.3092,88.561325,0.0,80.57662,0.11374072,0.0,77.20857,8.330017
1045,19502700.0,0.0,23.877136,20.095306,24.824982,25.295074,24.557068,24.366364,18.299225,18.299194,18.299194,18.299194,0.0,0.032080464,0.032080464,0.049577996,25.0,18.300018,0.0,0.0,0.0,1012.71814,1.7577036e-05,0.0,80.578766,25.017935,21.015734,30.000002,0.09089045,40.577972,241.30948,88.55882,0.0,80.578766,0.11373892,0.0,77.21068,8.330017
1046,19502760.0,0.0,23.87207,20.085999,24.822784,25.289062,24.55716,24.367706,18.299255,18.299225,18.299225,18.299225,0.0,0.032080147,0.032080147,0.0495775,25.0,18.300018,0.0,0.0,0.0,1011.9962,1.7568374e-05,0.0,80.58104,25.014587,21.030466,30.000002,0.09085495,40.55735,241.30971,88.55655,0.0,80.58104,0.11373779,0.0,77.2129,8.330017
1047,19502820.0,0.0,23.867004,20.07663,24.820587,25.283112,24.55722,24.369019,18.299255,18.299225,18.299225,18.299225,0.0,0.03208003,0.03208003,0.049577333,25.0,18.300018,0.0,0.0,0.0,1011.28345,1.755987e-05,0.0,80.58337,25.011454,21.044899,30.000002,0.09082065,40.537144,241.30984,88.5546,0.0,80.58337,0.11373738,0.0,77.21516,8.330017
1048,19502880.0,0.0,23.861938,20.067139,24.81839,25.277191,24.557312,24.370361,18.299255,18.299255,18.299255,18.299225,0.0,0.032079987,0.032079987,0.0495773,25.0,18.300018,0.0,0.0,0.0,1010.57526,1.755145e-05,0.0,80.58569,25.008446,21.05919,30.000002,0.09078685,40.51713,241.30997,88.552826,0.0,80.58569,0.11373727,0.0,77.217415,8.330017
1049,19502940.0,0.0,23.856873,20.057526,24.816223,25.271301,24.557404,24.371674,18.299286,18.299255,18.299255,18.299255,0.0,0.032080084,0.032080084,0.049577493,25.0,18.300018,0.0,0.0,0.0,1009.8777,1.7543214e-05,0.0,80.58794,25.005758,21.0732,30.000002,0.09075404,40.49752,241.31003,88.55138,0.0,80.58794,0.11373765,0.0,77.219574,8.330017
1050,19503000.0,0.0,23.851837,20.047821,24.814056,25.265472,24.557465,24.372986,18.299286,18.299255,18.299255,18.299255,0.0,0.032080293,0.032080293,0.049577877,25.0,18.300018,0.0,0.0,0.0,1009.1933,1.7535209e-05,0.0,80.58995,25.003593,21.086819,30.000002,0.090722434,40.478455,241.31001,88.550354,0.0,80.58995,0.11373846,0.0,77.221504,8.330017
1051,19503060.0,0.0,23.846619,20.038025,24.811676,25.259125,24.557434,24.374268,18.299286,18.299286,18.299286,18.299286,0.0,0.032080494,0.032080494,0.04957824,25.0,18.300018,0.0,0.0,0.0,1008.49384,1.7527127e-05,0.0,80.592,25.001343,21.100489,30.000002,0.09069064,40.459316,241.31003,88.54927,0.0,80.592,0.113739215,0.0,77.22347,8.330017
1052,19503120.0,0.0,23.84137,20.028107,24.809265,25.252838,24.557373,24.37555,18.299286,18.299286,18.299286,18.299286,0.0,0.03208076,0.03208076,0.049578704,25.0,18.300018,0.0,0.0,0.0,1007.786,1.7518894e-05,0.0,80.59389,24.999449,21.113907,30.000002,0.09065958,40.44053,241.30998,88.54846,0.0,80.59389,0.11374021,0.0,77.225266,8.330017
1053,19503180.0,0.0,23.83612,20.018097,24.806915,25.246613,24.557343,24.3768,18.299286,18.299286,18.299286,18.299286,0.0,0.032081056,0.032081056,0.049579233,25.0,18.300018,0.0,0.0,0.0,1007.08673,1.75108e-05,0.0,80.59547,24.99805,21.126955,30.000002,0.090629466,40.42226,241.3099,88.54798,0.0,80.59547,0.11374134,0.0,77.22678,8.330017
1054,19503240.0,0.0,23.830872,20.007965,24.804535,25.240356,24.557312,24.378082,18.299286,18.299286,18.299286,18.299286,0.0,0.032081354,0.032081354,0.049579754,25.0,18.300018,0.0,0.0,0.0,1006.38995,1.7502758e-05,0.0,80.5971,24.996578,21.140055,30.000002,0.09059921,40.403927,241.30984,88.547455,0.0,80.5971,0.11374247,0.0,77.22834,8.330017
1055,19503300.0,0.0,23.825623,19.997711,24.802185,25.234192,24.557251,24.379333,18.299316,18.299286,18.299286,18.299286,0.0,0.03208167,0.03208167,0.049580302,25.0,18.300018,0.0,0.0,0.0,1005.6921,1.7494704e-05,0.0,80.59853,24.995428,21.152916,30.000002,0.09056953,40.385918,241.30974,88.54713,0.0,80.59853,0.11374364,0.0,77.2297,8.330017
1056,19503360.0,0.0,23.820099,19.987335,24.7995,25.227325,24.557098,24.380524,18.299286,18.299286,18.299286,18.299286,0.0,0.032081988,0.032081988,0.049580846,25.0,18.300018,0.0,0.0,0.0,1004.97424,1.7486547e-05,0.0,80.59987,24.994427,21.165657,30.000002,0.09054012,40.36808,241.30965,88.54689,0.0,80.59987,0.11374483,0.0,77.23096,8.330017
1057,19503420.0,0.0,23.814575,19.976868,24.796814,25.22052,24.556946,24.381714,18.299286,18.299286,18.299286,18.299286,0.0,0.032082304,0.032082304,0.04958139,25.0,18.300018,0.0,0.0,0.0,1004.2478,1.7478242e-05,0.0,80.60105,24.993645,21.17822,30.000002,0.0905111,40.35049,241.30952,88.546776,0.0,80.60105,0.113745995,0.0,77.23208,8.330017
1058,19503480.0,0.0,23.809021,19.966278,24.794159,25.213745,24.556793,24.382874,18.299286,18.299286,18.299286,18.299286,0.0,0.032082602,0.032082602,0.049581904,25.0,18.300018,0.0,0.0,0.0,1003.52094,1.7469905e-05,0.0,80.60204,24.993118,21.190552,30.000002,0.09048257,40.33323,241.3094,88.5468,0.0,80.60204,0.11374711,0.0,77.23302,8.330017
1059,19503540.0,0.0,23.803528,19.955566,24.791534,25.207031,24.55664,24.384064,18.299286,18.299286,18.299286,18.299286,0.0,0.032082863,0.032082863,0.049582347,25.0,18.300018,0.0,0.0,0.0,1002.7987,1.746165e-05,0.0,80.6028,24.992876,21.202553,30.000002,0.090454705,40.316425,241.30928,88.54694,0.0,80.6028,0.11374808,0.0,77.23373,8.330017
1060,19503600.0,0.0,23.798004,19.944733,24.78888,25.200317,24.556488,24.385223,18.299286,18.299286,18.299286,18.299286,0.0,0.032083135,0.032083135,0.0495828,25.0,18.300018,0.0,0.0,0.0,1002.07916,1.7453447e-05,0.0,80.60359,24.992596,21.214598,30.000002,0.09042673,40.299564,241.30914,88.547066,0.0,80.60359,0.11374908,0.0,77.234474,8.330017
1061,19503660.0,0.0,23.792236,19.933746,24.78598,25.193054,24.556213,24.386322,18.299286,18.299286,18.299286,18.299286,0.0,0.03208338,0.03208338,0.049583226,25.0,18.300018,0.0,0.0,0.0,1001.33466,1.7445023e-05,0.0,80.60426,24.992449,21.226488,30.000002,0.09039905,40.282917,241.30902,88.54725,0.0,80.60426,0.11374998,0.0,77.23511,8.330017
1062,19503720.0,0.0,23.786469,19.922668,24.783081,25.185883,24.55597,24.387451,18.299255,18.299286,18.299286,18.299286,0.0,0.032083597,0.032083597,0.04958359,25.0,18.300018,0.0,0.0,0.0,1000.5834,1.7436467e-05,0.0,80.60481,24.992453,21.238157,30.000002,0.090371795,40.26658,241.30888,88.547485,0.0,80.60481,0.11375079,0.0,77.23562,8.330017
1063,19503780.0,0.0,23.78067,19.911469,24.780182,25.17868,24.555695,24.38855,18.299255,18.299286,18.299286,18.299286,0.0,0.0320838,0.0320838,0.04958393,25.0,18.300018,0.0,0.0,0.0,999.8304,1.7427881e-05,0.0,80.6053,24.992516,21.249723,30.000002,0.090344734,40.25039,241.30876,88.54774,0.0,80.6053,0.11375152,0.0,77.23607,8.330017
1064,19503840.0,0.0,23.774902,19.900116,24.777313,25.17157,24.55542,24.389648,18.299255,18.299255,18.299255,18.299255,0.0,0.032083966,0.032083966,0.049584214,25.0,18.300018,0.0,0.0,0.0,999.0782,1.7419301e-05,0.0,80.605675,24.992682,21.261076,30.000002,0.09031807,40.234493,241.30864,88.54802,0.0,80.605675,0.11375216,0.0,77.23642,8.330017
1065,19503900.0,0.0,23.769135,19.888672,24.774475,25.16452,24.555176,24.390747,18.299255,18.299255,18.299255,18.299255,0.0,0.032084092,0.032084092,0.049584422,25.0,18.300018,0.0,0.0,0.0,998.3296,1.7410788e-05,0.0,80.60596,24.992928,21.27213,30.000002,0.09029201,40.21902,241.30852,88.548294,0.0,80.60596,0.11375262,0.0,77.23668,8.330017
1066,19503960.0,0.0,23.763153,19.877075,24.771362,25.15686,24.55481,24.391815,18.299255,18.299255,18.299255,18.299255,0.0,0.032084227,0.032084227,0.049584646,25.0,18.300018,0.0,0.0,0.0,997.56433,1.740219e-05,0.0,80.60624,24.993166,21.283222,30.000002,0.09026584,40.20349,241.30841,88.54858,0.0,80.60624,0.1137531,0.0,77.23694,8.330017
1067,19504020.0,0.0,23.757141,19.865326,24.76825,25.149231,24.554443,24.392883,18.299255,18.299255,18.299255,18.299255,0.0,0.03208433,0.03208433,0.04958482,25.0,18.300018,0.0,0.0,0.0,996.7823,1.7393291e-05,0.0,80.60646,24.993446,21.29412,30.000002,0.090240054,40.188232,241.3083,88.54885,0.0,80.60646,0.11375348,0.0,77.237144,8.330017
1068,19504080.0,0.0,23.75113,19.853485,24.765167,25.141724,24.554077,24.393951,18.299225,18.299255,18.299255,18.299255,0.0,0.0320844,0.0320844,0.049584936,25.0,18.300018,0.0,0.0,0.0,996.00104,1.7384393e-05,0.0,80.606636,24.993748,21.30473,30.000002,0.090214856,40.173378,241.3082,88.5491,0.0,80.606636,0.11375374,0.0,77.237305,8.330017
1069,19504140.0,0.0,23.745117,19.841461,24.762085,25.134186,24.55371,24.39502,18.299225,18.299255,18.299255,18.299255,0.0,0.032084476,0.032084476,0.04958506,25.0,18.300018,0.0,0.0,0.0,995.22266,1.7375549e-05,0.0,80.606804,24.994051,21.315376,30.000002,0.09018957,40.158474,241.3081,88.549355,0.0,80.606804,0.11375402,0.0,77.237465,8.330017
1070,19504200.0,0.0,23.739075,19.829315,24.759003,25.126678,24.553375,24.396057,18.299225,18.299225,18.299225,18.299255,0.0,0.032084532,0.032084532,0.04958515,25.0,18.300018,0.0,0.0,0.0,994.4377,1.7366596e-05,0.0,80.60695,24.994356,21.325836,30.000002,0.09016465,40.143826,241.30801,88.54959,0.0,80.60695,0.113754205,0.0,77.2376,8.330017
1071,19504260.0,0.0,23.732819,19.817047,24.755676,25.118622,24.552917,24.397095,18.299225,18.299225,18.299225,18.299225,0.0,0.032084577,0.032084577,0.049585223,25.0,18.300018,0.0,0.0,0.0,993.63336,1.7357508e-05,0.0,80.60708,24.994661,21.336203,30.000002,0.09013992,40.129314,241.30792,88.54982,0.0,80.60708,0.11375438,0.0,77.23772,8.330017
1072,19504320.0,0.0,23.726532,19.804626,24.75235,25.110596,24.55246,24.398132,18.299194,18.299225,18.299225,18.299225,0.0,0.032084607,0.032084607,0.04958527,25.0,18.300018,0.0,0.0,0.0,992.8184,1.734823e-05,0.0,80.6072,24.99496,21.346426,30.000002,0.09011549,40.115005,241.30785,88.550026,0.0,80.6072,0.11375449,0.0,77.23783,8.330017
1073,19504380.0,0.0,23.720245,19.792084,24.749023,25.10263,24.552002,24.39917,18.299194,18.299225,18.299225,18.299225,0.0,0.032084625,0.032084625,0.049585298,25.0,18.300018,0.0,0.0,0.0,992.0002,1.7338873e-05,0.0,80.607315,24.995243,21.356459,30.000002,0.09009146,40.100956,241.30775,88.5502,0.0,80.607315,0.11375454,0.0,77.23793,8.330017
1074,19504440.0,0.0,23.71399,19.779358,24.745758,25.094757,24.551544,24.400208,18.299194,18.299194,18.299194,18.299225,0.0,0.03208463,0.03208463,0.049585298,25.0,18.300018,0.0,0.0,0.0,991.1826,1.7329523e-05,0.0,80.60742,24.995491,21.366226,30.000002,0.09006803,40.087284,241.3077,88.550354,0.0,80.60742,0.113754556,0.0,77.238045,8.330017
1075,19504500.0,0.0,23.707703,19.76651,24.742493,25.086884,24.551086,24.401215,18.299194,18.299194,18.299194,18.299194,0.0,0.032084633,0.032084633,0.049585305,25.0,18.300018,0.0,0.0,0.0,990.36786,1.7320228e-05,0.0,80.60754,24.995747,21.376028,30.000002,0.090044506,40.073563,241.30762,88.55051,0.0,80.60754,0.11375456,0.0,77.238144,8.330017
1076,19504560.0,0.0,23.701202,19.75351,24.738953,25.07843,24.550568,24.402283,18.299194,18.299194,18.299194,18.299194,0.0,0.03208463,0.03208463,0.049585298,25.0,18.300018,0.0,0.0,0.0,989.52594,1.7310656e-05,0.0,80.60764,24.99598,21.385704,30.000002,0.090021245,40.060013,241.30756,88.55064,0.0,80.60764,0.11375456,0.0,77.23825,8.330017
1077,19504620.0,0.0,23.694672,19.740356,24.735443,25.070038,24.550018,24.40332,18.299164,18.299194,18.299194,18.299194,0.0,0.03208462,0.03208462,0.049585283,25.0,18.300018,0.0,0.0,0.0,988.6739,1.7300887e-05,0.0,80.60776,24.996185,21.395199,30.000002,0.089998394,40.046722,241.3075,88.55075,0.0,80.60776,0.113754526,0.0,77.23837,8.330017
1078,19504680.0,0.0,23.68814,19.72705,24.731934,25.061676,24.549469,24.404358,18.299164,18.299164,18.299164,18.299164,0.0,0.03208461,0.03208461,0.049585264,25.0,18.300018,0.0,0.0,0.0,987.818,1.7291051e-05,0.0,80.60789,24.996378,21.40461,30.000002,0.089975744,40.03355,241.30743,88.55085,0.0,80.60789,0.11375449,0.0,77.23848,8.330017
1079,19504740.0,0.0,23.68161,19.713623,24.728455,25.053375,24.54895,24.405396,18.299164,18.299164,18.299164,18.299164,0.0,0.032084595,0.032084595,0.04958524,25.0,18.300018,0.0,0.0,0.0,986.9593,1.7281152e-05,0.0,80.60802,24.996544,21.413843,30.000002,0.08995348,40.020622,241.30737,88.55093,0.0,80.60802,0.11375443,0.0,77.23862,8.330017
1080,19504800.0,0.0,23.674896,19.700012,24.725037,25.045166,24.5484,24.406403,18.299133,18.299164,18.299164,18.299164,0.0,0.03208458,0.03208458,0.049585216,25.0,18.300018,0.0,0.0,0.0,986.0747,1.7270902e-05,0.0,80.60816,24.996675,21.422829,30.000002,0.08993181,40.008038,241.30731,88.55099,0.0,80.60816,0.11375438,0.0,77.238754,8.330017
1081,19504860.0,2.0,23.665436,19.684906,24.732483,25.027008,24.541199,24.401123,18.347015,18.305145,18.304962,18.304749,0.0,0.0333413,0.032543756,0.05832467,35.666668,18.300018,25.201202,22.533186,34.47339,1035.0177,1.799795e-05,0.0,89.69891,17.058002,21.135674,30.000002,0.09787475,40.410057,240.9296,86.87312,0.0,88.986145,0.12420155,0.0,89.221664,8.330017
1082,19504920.0,2.0,23.652863,19.667053,24.721008,25.003448,24.532898,24.395142,18.383423,18.33493,18.334229,18.33496,0.0,0.035458125,0.035000447,0.06350691,46.333332,18.300018,37.15681,33.122715,51.059776,1102.9569,1.9196134e-05,0.0,98.74064,13.84164,20.771172,30.000002,0.1055863,40.92036,240.30322,87.65588,0.0,98.302475,0.13395648,0.0,98.99101,8.330017
1083,19504980.0,2.0,23.636383,19.646545,24.702087,24.977722,24.523285,24.387482,18.390137,18.36203,18.361603,18.36206,0.0,0.037592735,0.03756509,0.066856086,57.0,18.300018,49.00974,43.627377,67.3769,1163.9255,2.0283525e-05,0.0,99.93665,14.966276,20.465508,30.000002,0.112095766,41.348286,239.61096,90.60996,0.0,99.91128,0.14211768,0.0,99.94764,8.330017
1084,19505040.0,7.0,23.621063,19.623444,24.68335,24.949402,24.512238,24.378387,18.394684,18.378296,18.378082,18.378326,0.0,0.040088486,0.040087227,0.07127027,67.666664,18.300018,60.741055,54.030716,83.38878,1227.942,2.1392116e-05,0.0,99.99903,16.913975,20.127691,30.000002,0.119580895,41.82123,238.93243,94.42769,0.0,99.99795,0.1514501,0.0,99.99824,8.330017
1085,19505100.0,7.0,23.604584,19.59784,24.662567,24.918213,24.499603,24.367828,18.40274,18.39038,18.39029,18.390411,0.0,0.042909097,0.042908926,0.0762867,78.333336,18.300018,72.34186,64.32422,99.083916,1298.5555,2.2612581e-05,0.0,99.999664,19.304668,19.764801,30.000002,0.12816872,42.329277,238.46419,98.942245,0.0,99.99953,0.16210967,0.0,99.99972,8.330017
1086,19505160.0,7.0,23.593384,19.569855,24.639496,24.88379,24.485352,24.355957,18.414764,18.402222,18.402191,18.402252,0.0,0.04608113,0.046081122,0.08192602,89.0,18.300018,83.79144,74.4916,100.0,1378.685,2.3995968e-05,0.0,99.99999,22.174253,19.31483,30.000002,0.13809688,42.95924,238.54883,104.20239,0.0,99.99999,0.17409416,0.0,99.99999,8.330017
1087,19505220.0,8.0,23.581238,19.53955,24.613464,24.845428,24.468933,24.342041,18.305481,18.362122,18.362122,18.362122,1.0,0.049575005,0.049575005,0.088137664,99.666664,18.1333,95.0663,84.5101,100.0,1538.8942,2.7032738e-05,0.0,100.0,25.56222,18.844923,30.000002,0.14912285,43.617107,239.7834,110.23473,0.0,100.0,0.18729492,0.0,100.0,8.330017
1088,19505280.0,8.0,23.566864,19.507019,24.584015,24.80252,24.450012,24.325806,18.294708,18.323364,18.323334,18.323364,1.0,0.053361654,0.053361654,0.094869815,110.333336,18.1333,100.0,94.35561,100.0,1640.7014,2.8802866e-05,0.0,100.0,29.503448,18.371132,30.000002,0.16114314,44.280415,243.17918,117.06723,0.0,100.0,0.20160122,0.0,100.0,8.330017
1089,19505340.0,8.0,23.552704,19.472382,24.551025,24.754944,24.428467,24.307098,18.295593,18.306244,18.306213,18.306244,1.0,0.057417367,0.057417367,0.10208032,121.0,18.1333,100.0,100.0,100.0,1746.9805,3.0663545e-05,0.0,100.0,34.031033,17.86696,30.000002,0.17421234,44.986256,250.2791,124.73779,0.0,100.0,0.21692456,0.0,100.0,8.330017
1090,19505400.0,6.0,23.53659,19.4357,24.513794,24.701782,24.403748,24.285461,17.970154,18.133331,18.133331,18.133331,3.0,0.061714333,0.061714333,0.10971975,131.66667,17.63321,100.0,100.0,100.0,2095.0132,3.7748534e-05,0.0,100.0,39.17446,17.351555,30.000002,0.18820922,45.70782,260.7895,133.28114,0.0,100.0,0.23315912,0.0,100.0,8.330017
1091,19505460.0,6.0,23.516296,19.397064,24.471497,24.641998,24.375153,24.260284,17.906708,17.991058,17.991058,17.991058,3.0,0.066222765,0.066222765,0.11773513,142.33333,17.63321,100.0,100.0,100.0,2243.4614,4.046249e-05,0.0,100.0,44.955025,16.838097,30.000002,0.2030147,46.426662,274.3045,142.7275,0.0,100.0,0.25019237,0.0,100.0,8.330017
1092,19505520.0,6.0,23.49472,19.356567,24.424347,24.575928,24.342926,24.23172,17.876526,17.916992,17.916992,17.916992,3.0,0.07090946,0.07090946,0.12606744,153.0,17.63321,100.0,100.0,100.0,2385.1821,4.3063195e-05,0.0,100.0,51.388443,16.31276,30.000002,0.2186801,47.162136,290.28552,153.10132,0.0,100.0,0.2678998,0.0,100.0,8.330017
1093,19505580.0,6.0,23.473297,19.314331,24.371765,24.502777,24.30655,24.19925,17.564972,17.70987,17.70987,17.70987,3.0,0.07574398,0.07574398,0.13466257,163.66667,17.133118,100.0,100.0,100.0,2773.2205,5.1337396e-05,0.0,100.0,58.5215,15.810018,30.000002,0.23524372,47.865974,309.5395,164.45494,0.0,100.0,0.2861653,0.0,100.0,8.330017
1094,19505640.0,6.0,23.446594,19.270386,24.31308,24.421722,24.265564,24.162445,17.484192,17.55777,17.55777,17.55777,3.0,0.080688335,0.080688335,0.14345296,174.33333,17.133118,100.0,100.0,100.0,2953.9868,5.486399e-05,0.0,100.0,66.34101,15.364178,30.000002,0.25239134,48.49015,334.1056,176.78609,0.0,100.0,0.3048455,0.0,100.0,8.330017
1095,19505700.0,6.0,23.418152,19.224884,24.248962,24.33374,24.220367,24.121704,17.43686,17.476562,17.476562,17.476562,3.0,0.085716255,0.085716255,0.15239193,185.0,17.133118,100.0,100.0,100.0,3118.9966,5.8061712e-05,0.0,100.0,74.83232,14.935364,30.000002,0.2702172,49.09049,366.6621,190.10237,0.0,100.0,0.3238419,0.0,100.0,8.330017
1096,19505760.0,3.0,23.38742,19.177856,24.180847,24.240997,24.171753,24.077759,17.14264,17.263214,17.263214,17.263214,3.0,0.09080206,0.09080206,0.1614338,195.66667,16.632996,100.0,100.0,100.0,3528.5012,6.731563e-05,0.0,100.0,83.97499,14.529692,30.000002,0.28857917,49.658432,409.10107,204.40178,0.0,100.0,0.343053,0.0,100.0,8.330017
1097,19505820.0,3.0,23.348541,19.129425,24.106323,24.140076,24.118164,24.029114,17.04657,17.112183,17.112183,17.112183,3.0,0.09591287,0.09591287,0.17052011,206.33333,16.632996,100.0,100.0,100.0,3725.627,7.1446324e-05,0.0,100.0,93.71585,14.17204,30.000002,0.30712032,50.159145,461.48392,219.64459,0.0,100.0,0.3623657,0.0,100.0,8.330017
1098,19505880.0,3.0,23.304016,19.079712,24.026245,24.032196,24.06015,23.976288,16.980652,17.021942,17.021942,17.021942,3.0,0.1010263,0.1010263,0.17961112,217.0,16.632996,100.0,100.0,100.0,3897.6506,7.503309e-05,0.0,100.0,104.0176,13.839796,30.000002,0.32587972,50.624287,520.88354,235.80267,0.0,100.0,0.38168457,0.0,100.0,8.330017
1099,19505940.0,3.0,23.253784,19.028748,23.940063,23.916626,23.997284,23.918854,16.703735,16.800781,16.800781,16.800781,3.0,0.10611844,0.10611844,0.18866426,227.66667,16.132904,100.0,100.0,100.0,4323.4824,8.520053e-05,0.0,99.99147,114.85821,13.52216,30.000002,0.34483162,51.068974,584.7295,252.85803,0.0,99.99147,0.4009246,0.0,99.99147,8.330017
1100,19506000.0,3.0,23.193909,18.976654,23.847351,23.792969,23.929169,23.856445,16.584473,16.651184,16.651184,16.651184,3.0,0.11059388,0.11059388,0.196621,238.33333,16.132904,100.0,100.0,100.0,4511.493,8.968283e-05,0.0,98.33154,131.49643,13.25274,30.000002,0.36173558,51.446163,651.1883,274.82608,0.0,98.33154,0.41786137,0.0,98.33154,8.330017
1101,19506060.0,3.0,23.123444,18.923523,23.754364,23.66983,23.859863,23.793488,16.447876,16.522003,16.522003,16.522003,3.0,0.111878596,0.111878596,0.19890504,249.0,16.132904,100.0,100.0,100.0,4602.0464,9.2526985e-05,0.0,94.90396,151.77881,13.110319,30.000002,0.3674362,51.645554,680.6152,295.60925,0.0,94.90396,0.42269224,0.0,94.90396,8.330017
1102,19506120.0,3.0,23.042969,18.869446,23.659882,23.545105,23.789032,23.728943,16.092804,16.22351,16.22351,16.22351,3.0,0.11113524,0.11113524,0.19758347,249.33333,15.6328125,100.0,100.0,100.0,4877.738,0.00010102057,0.0,92.39485,165.34662,13.0479965,30.000002,0.365763,51.732807,680.73804,306.86765,0.0,92.39485,0.41988033,0.0,92.39485,8.330017
1103,19506180.0,3.0,22.960419,18.814484,23.563507,23.418365,23.7164,23.662659,15.901855,15.997742,15.997742,15.997742,3.0,0.11045211,0.11045211,0.19636893,249.66667,15.6328125,100.0,100.0,100.0,4901.5327,0.00010297674,0.0,90.40132,177.93242,12.98756,30.000002,0.3642618,51.817417,680.9741,317.18176,0.0,90.40132,0.41729742,0.0,90.40132,8.330017
1104,19506240.0,3.0,22.878052,18.758759,23.466553,23.291168,23.642883,23.595459,15.753632,15.828796,15.828796,15.828857,3.0,0.10987214,0.10987214,0.19498475,250.0,15.6328125,100.0,100.0,99.3523,4871.659,0.00010347341,0.0,88.71066,190.20766,12.919627,30.000002,0.3628881,51.91252,681.21094,327.10727,0.0,88.71066,0.41476995,0.0,88.65788,8.330017
1105,19506300.0,3.0,22.792236,18.702362,23.369843,23.163727,23.567963,23.526825,15.446991,15.563446,15.563446,15.564545,3.0,0.10975055,0.10975055,0.19232374,250.0,15.132721,100.0,100.0,96.99515,5060.115,0.00011057066,0.0,87.129196,204.27345,12.881386,30.000002,0.36085838,51.96606,681.48804,338.31345,0.0,87.129196,0.41185573,0.0,86.71779,8.330017
1106,19506360.0,3.0,22.7128,18.645355,23.278961,23.043762,23.495087,23.460571,15.285339,15.369934,15.369934,15.3723755,3.0,0.10985278,0.10985278,0.18845192,250.0,15.132721,100.0,100.0,93.49887,5031.1016,0.00011136408,0.0,85.46406,221.8576,12.834631,30.000002,0.35829118,52.031517,681.8368,352.075,0.0,85.46406,0.40819493,0.0,84.4728,8.330017
1107,19506420.0,3.0,22.633636,18.58786,23.190338,22.926636,23.42096,23.393036,15.15564,15.224701,15.224701,15.228699,3.0,0.11010338,0.11010338,0.1832148,250.0,15.132721,100.0,100.0,88.843735,4957.239,0.00011086082,0.0,83.66429,244.35056,12.804016,30.000002,0.35464758,52.07438,682.25366,369.26877,0.0,83.66429,0.40347177,0.0,81.87869,8.330017
1108,19506480.0,0.0,22.553833,18.529938,23.104675,22.813446,23.345367,23.324097,14.84845,14.968231,14.968262,14.979858,3.0,0.10949544,0.10946381,0.1749763,246.0,14.632599,100.0,99.82808,83.07311,5067.254,0.00011693663,0.0,81.925186,265.34192,12.819621,30.000002,0.34652218,52.05253,667.5355,381.99786,0.0,81.91747,0.39396888,0.0,79.127266,8.330017
1109,19506540.0,0.0,22.474426,18.47171,23.02243,22.705688,23.268707,23.25412,14.666229,14.760254,14.760376,14.774902,3.0,0.10835309,0.108157754,0.16514447,242.0,14.632599,98.99739,98.68346,76.25347,4956.237,0.00011625499,0.0,80.60955,279.37842,12.866989,30.000002,0.33570802,51.986217,639.6354,386.6327,0.0,80.56218,0.3816787,0.0,76.6617,8.330017
1110,19506600.0,0.0,22.39566,18.413239,22.944916,22.605377,23.192047,23.184143,14.511047,14.591064,14.591217,14.608337,3.0,0.106683,0.1064441,0.15418404,238.0,14.632599,97.20181,96.84193,68.46568,4791.2705,0.00011394878,0.0,79.43161,289.7031,12.952042,30.000002,0.3228214,51.867138,604.0098,386.50244,0.0,79.3736,0.3673284,0.0,74.23438,8.330017
1111,19506660.0,0.0,22.327637,18.354645,22.878204,22.520264,23.120056,23.119476,14.256683,14.364899,14.365143,14.394653,2.0,0.10461133,0.104369335,0.14232561,234.0,14.299194,94.681755,94.35561,59.870358,4727.5625,0.00011548543,0.0,78.35556,296.82785,13.042966,30.000002,0.30856648,51.73985,563.85547,382.4088,0.0,78.29641,0.35131833,0.0,71.77935,8.330017
1112,19506720.0,0.0,22.26233,18.29599,22.816803,22.443695,23.048706,23.055298,14.098236,14.182709,14.182922,14.215973,2.0,0.10215893,0.1019671,0.12979923,230.0,14.299194,91.477196,91.25337,50.584007,4528.0464,0.00011225138,0.0,77.31079,301.7661,13.163625,30.000002,0.29298177,51.570927,522.5795,375.4681,0.0,77.26338,0.33393344,0.0,69.221664,8.330017
1113,19506780.0,0.0,22.20163,18.237366,22.761566,22.377228,22.978851,22.992432,13.96521,14.03717,14.0372925,14.072815,2.0,0.099297866,0.099206045,0.11667781,226.0,14.299194,87.582695,87.52965,40.683544,4290.6426,0.0001076404,0.0,76.24764,305.06964,13.311021,30.000002,0.27616626,51.36457,479.69888,366.21945,0.0,76.224594,0.3151871,0.0,66.486404,8.330017
1114,19506840.0,0.0,22.141388,18.178894,22.7128,22.321686,22.910889,22.931152,13.723419,13.830231,13.830261,13.889862,2.0,0.09600366,0.09605979,0.103085265,222.0,13.96582,83.01112,83.19496,30.275764,4147.823,0.000107039465,0.0,75.13135,307.08905,13.519801,30.000002,0.25796056,51.07228,437.01242,355.05682,0.0,75.14573,0.29515156,0.0,63.509594,8.330017
1115,19506900.0,0.0,22.08908,18.120605,22.670135,22.27713,22.845062,22.871674,13.576508,13.66153,13.661407,13.729645,2.0,0.092273235,0.0925215,0.08920194,218.0,13.96582,77.79815,78.28006,19.484129,3885.5688,0.00010171642,0.0,73.94679,307.91354,13.740262,30.000002,0.23900825,50.76363,397.8887,342.23663,0.0,74.01201,0.27400225,0.0,60.23209,8.330017
1116,19506960.0,0.0,22.041443,18.062653,22.637909,22.248108,22.78656,22.81961,13.455811,13.5278015,13.527496,13.6015625,2.0,0.08810203,0.08858783,0.07540282,214.0,13.96582,72.01685,72.86374,8.468486,3593.4856,9.511357e-05,0.0,72.696556,307.15366,14.032663,30.000002,0.21923178,50.35427,364.20267,327.81235,0.0,72.82821,0.25209013,0.0,56.556095,8.330017
1117,19507020.0,0.0,21.996674,18.005096,22.611542,22.23108,22.731903,22.770874,13.39566,13.440643,13.440277,13.510681,0.0,0.083512105,0.08427479,0.06220634,210.0,14.049103,65.70902,66.97756,0.0,3254.8564,8.632425e-05,0.0,71.38808,304.40918,14.39227,30.000002,0.199277,49.850822,336.8277,312.01593,0.0,71.60267,0.22998026,0.0,52.450687,8.330017
1118,19507080.0,0.0,21.953033,17.94806,22.578674,22.222687,22.682098,22.72644,13.372162,13.38446,13.384125,13.443054,0.0,0.07812174,0.079190716,0.05619788,206.0,14.049103,58.943356,60.682625,0.0,2966.5864,7.8349585e-05,0.0,70.24339,291.86462,14.6693945,30.000002,0.184629,49.462845,317.16113,293.84665,0.0,70.56035,0.21348168,0.0,50.67901,8.330017
1119,19507140.0,0.0,21.912445,17.891571,22.545868,22.217987,22.637756,22.686829,13.405182,13.384979,13.38504,13.412537,0.0,0.0729141,0.0743201,0.053046905,202.0,14.049103,51.76151,54.01591,0.0,2717.5083,7.113654e-05,0.0,69.14689,278.32068,14.905864,30.000002,0.1730007,49.13179,302.8237,277.49496,0.0,69.58731,0.20025599,0.0,49.947517,8.330017
1120,19507200.0,0.0,21.875916,17.835754,22.515625,22.215668,22.599213,22.652405,13.495422,13.438507,13.439423,13.425049,0.0,0.06763084,0.06939718,0.051132385,198.0,14.132416,44.222958,47.030334,0.0,2463.578,6.343358e-05,0.0,67.87594,266.55658,15.138963,30.000002,0.16242296,48.80545,291.56223,263.22482,0.0,68.46284,0.18813895,0.0,49.65426,8.330017
1121,19507260.0,0.0,21.84784,17.780731,22.490723,22.21405,22.56955,22.626923,13.565491,13.505127,13.506714,13.464539,0.0,0.062257346,0.06440481,0.050015096,194.0,14.132416,36.43314,39.83528,0.0,2253.1094,5.734148e-05,0.0,66.39934,256.53043,15.355262,30.000002,0.15254875,48.502632,282.24762,250.63414,0.0,67.15998,0.17665933,0.0,49.613094,8.330017
1122,19507320.0,0.0,21.825897,17.726532,22.469269,22.213501,22.545837,22.60669,13.630005,13.568909,13.571075,13.515686,0.0,0.05679655,0.059339892,0.049398072,190.0,14.132416,28.435574,32.464203,0.0,2062.7239,5.195937e-05,0.0,64.69834,247.98213,15.562632,30.000002,0.14308257,48.21232,274.02487,239.32547,0.0,65.66462,0.16551897,0.0,49.70867,8.330017
1123,19507380.0,0.0,21.804382,17.673279,22.451233,22.213715,22.527985,22.591675,13.734039,13.6467285,13.650299,13.582397,0.0,0.05126194,0.05420697,0.049073014,186.0,14.215698,20.288273,24.968704,0.0,1860.6443,4.612993e-05,0.0,62.756737,240.58499,15.837397,30.000002,0.13362174,47.827644,266.779,228.95062,0.0,63.966076,0.15452819,0.0,49.871487,8.330017
1124,19507440.0,0.0,21.791351,17.621094,22.436432,22.214508,22.51596,22.581879,13.797241,13.718964,13.723602,13.654388,0.0,0.045692507,0.04903476,0.048905548,182.0,14.215698,12.052015,17.403065,0.0,1696.7128,4.170568e-05,0.0,60.562622,233.9814,16.098154,30.000002,0.12439079,47.46258,260.42136,219.23514,0.0,62.061195,0.1436226,0.0,50.0654,8.330017
1125,19507500.0,0.0,21.779053,17.570007,22.424469,22.21579,22.509552,22.577087,13.846191,13.775757,13.781097,13.719818,0.0,0.040183105,0.043869857,0.048812807,178.0,14.215698,3.78134,9.816178,0.0,1547.4181,3.775275e-05,0.0,58.08667,227.81645,16.43443,30.000002,0.11519795,46.9918,254.88611,209.98717,0.0,59.94446,0.13285375,0.0,50.275784,8.330017
1126,19507560.0,0.0,21.768555,17.520111,22.4151,22.214905,22.509125,22.579163,13.943726,13.837372,13.844666,13.789642,0.0,0.03547724,0.03874467,0.04866186,174.0,14.299011,0.0,2.281368,0.0,1389.9381,3.332051e-05,0.0,55.732613,221.12636,16.816715,30.000002,0.10664587,46.456596,250.1616,201.02747,0.0,57.597202,0.12286663,0.0,50.504227,8.330017
1127,19507620.0,0.0,21.761536,17.471558,22.41098,22.214691,22.51181,22.585815,14.021759,13.903931,13.910431,13.863098,0.0,0.03371805,0.034724068,0.048251767,170.0,14.299011,0.0,0.0,0.0,1291.0137,3.057735e-05,0.0,55.12952,211.18922,17.075172,30.000002,0.10132902,46.09476,246.54874,192.52101,0.0,55.75174,0.116671525,0.0,50.832283,8.330017
1128,19507680.0,0.0,21.754852,17.424377,22.412262,22.21524,22.516083,22.59491,14.112061,13.97699,13.981903,13.940552,0.0,0.032611724,0.033239268,0.04791974,166.0,14.299011,0.0,0.0,0.0,1234.7928,2.8955545e-05,0.0,54.996597,200.08804,17.238783,30.000002,0.09874986,45.865707,244.17119,185.20161,0.0,55.399982,0.11374997,0.0,51.28827,8.330017
1129,19507740.0,0.0,21.748138,17.378693,22.415405,22.21643,22.521393,22.605286,14.246033,14.069611,14.073425,14.034119,0.0,0.03196831,0.032350037,0.047768366,162.0,14.382294,0.0,0.0,0.0,1179.7839,2.7250804e-05,0.0,55.125366,190.05661,17.364212,30.000002,0.09721155,45.6901,242.60924,179.09923,0.0,55.37659,0.112068005,0.0,51.78548,8.330017
1130,19507800.0,0.0,21.74176,17.334564,22.419891,22.2182,22.527466,22.616547,14.308411,14.161987,14.164764,14.128571,0.0,0.031603437,0.03183827,0.047731105,158.0,14.382294,0.0,0.0,0.0,1163.2441,2.6797567e-05,0.0,55.397923,181.17213,17.464075,30.000002,0.09632219,45.550297,241.54654,173.98354,0.0,55.554535,0.11115632,0.0,52.287804,8.330017
1131,19507860.0,0.0,21.732727,17.292145,22.421906,22.21756,22.532898,22.621185,14.343597,14.233459,14.235321,14.204437,0.0,0.03140666,0.031551637,0.047763564,154.0,14.382294,0.0,0.0,0.0,1154.5214,2.6569985e-05,0.0,55.74383,173.34242,17.548231,30.000002,0.0958225,45.432476,240.79707,169.63985,0.0,55.84102,0.1107078,0.0,52.776974,8.330017
1132,19507920.0,0.0,21.72403,17.251434,22.424347,22.217255,22.538696,22.626251,14.423065,14.300507,14.301758,14.274658,0.0,0.031317838,0.031408995,0.04783699,150.0,14.465607,0.0,0.0,0.0,1126.6173,2.566966e-05,0.0,56.124,166.4588,17.61981,30.000002,0.09557266,45.332264,240.25543,165.92262,0.0,56.185215,0.110550284,0.0,53.242638,8.330017
1133,19507980.0,0.0,21.715668,17.212616,22.427216,22.217224,22.544739,22.631561,14.449829,14.358612,14.359436,14.336151,0.0,0.031284846,0.031342506,0.04792287,146.0,14.465607,0.0,0.0,0.0,1126.7504,2.569386e-05,0.0,56.51139,160.311,17.686382,30.000002,0.09544404,45.239063,239.84676,162.65132,0.0,56.550133,0.11053859,0.0,53.682434,8.330017
1134,19508040.0,0.0,21.70752,17.17569,22.430328,22.217346,22.550934,22.637054,14.461395,14.399902,14.400391,14.381592,0.0,0.03127903,0.03131481,0.048006862,142.0,14.465607,0.0,0.0,0.0,1127.2257,2.5719608e-05,0.0,56.896053,154.69926,17.751759,30.000002,0.09536633,45.147533,239.52617,159.6828,0.0,56.920097,0.11059011,0.0,54.10061,8.330017
1135,19508100.0,0.0,21.700134,17.140808,22.433685,22.217682,22.55722,22.64264,14.527344,14.442749,14.443085,14.426514,0.0,0.031290233,0.031312753,0.048083585,138.0,14.54892,0.0,0.0,0.0,1104.1655,2.496778e-05,0.0,57.272522,149.5614,17.810972,30.000002,0.09532612,45.06464,239.27277,156.97269,0.0,57.28765,0.11067633,0.0,54.49661,8.330017
1136,19508160.0,0.0,21.690735,17.108063,22.434814,22.215332,22.562012,22.645233,14.546265,14.483856,14.484039,14.469421,0.0,0.03130555,0.031319495,0.048147034,134.0,14.54892,0.0,0.0,0.0,1106.8059,2.5065865e-05,0.0,57.640343,144.75127,17.873316,30.000002,0.0952795,44.97736,239.06688,154.42917,0.0,57.649708,0.11076293,0.0,54.876526,8.330017
1137,19508220.0,0.0,21.681702,17.077515,22.435944,22.213165,22.566895,22.647888,14.551483,14.511322,14.511444,14.499481,0.0,0.03132082,0.031329393,0.048196375,130.0,14.54892,0.0,0.0,0.0,1108.2823,2.5122952e-05,0.0,58.000137,140.20277,17.933979,30.000002,0.09522642,44.892426,238.89876,152.01297,0.0,58.005894,0.1108379,0.0,55.24348,8.330017
1138,19508280.0,0.0,21.673523,17.049255,22.437164,22.21112,22.571838,22.650635,14.61618,14.544495,14.544586,14.533325,0.0,0.031333238,0.031338595,0.04823116,126.0,14.632202,0.0,0.0,0.0,1085.497,2.440015e-05,0.0,58.353252,135.85979,17.990307,30.000002,0.095166564,44.813572,238.7616,149.69235,0.0,58.35685,0.110894546,0.0,55.600548,8.330017
1139,19508340.0,0.0,21.665741,17.023376,22.438568,22.209259,22.576904,22.653473,14.630005,14.577911,14.577942,14.567413,0.0,0.031340767,0.031344146,0.048251897,122.0,14.632202,0.0,0.0,0.0,1087.6849,2.448174e-05,0.0,58.702553,131.66092,18.04743,30.000002,0.09508725,44.7336,238.65028,147.43343,0.0,58.704823,0.110928595,0.0,55.952118,8.330017
1140,19508400.0,0.0,21.65805,17.0,22.440063,22.20755,22.582,22.656403,14.634308,14.600555,14.600586,14.591644,0.0,0.031342812,0.031344905,0.048259873,118.0,14.632202,0.0,0.0,0.0,1088.939,2.4533574e-05,0.0,59.051006,127.56206,18.108637,30.000002,0.09498207,44.64791,238.56172,145.21297,0.0,59.052414,0.11093955,0.0,56.302017,8.330017
1141,19508460.0,0.0,21.646332,16.977936,22.436127,22.199432,22.581818,22.653961,14.696106,14.630676,14.630676,14.621613,0.0,0.031339772,0.031341083,0.048256747,114.0,14.715515,0.0,0.0,0.0,1063.348,2.3763121e-05,0.0,59.40091,123.539,18.165352,30.000002,0.09486876,44.56851,238.4941,143.01952,0.0,59.40179,0.110929705,0.0,56.652855,8.330017
1142,19508520.0,0.0,21.634369,16.956024,22.431976,22.191498,22.581726,22.651611,14.703918,14.660614,14.660614,14.651825,0.0,0.031331796,0.03133261,0.04824367,110.0,14.715515,0.0,0.0,0.0,1059.6573,2.3689534e-05,0.0,59.754562,119.56937,18.223484,30.000002,0.094737336,44.48712,238.44603,140.84195,0.0,59.755104,0.11090026,0.0,57.00724,8.330017
