,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
1143,19508580.0,0.0,21.622406,16.934204,22.427979,22.183777,22.581726,22.649353,14.705017,14.678528,14.678528,14.671173,0.0,0.03131939,0.031319898,0.048222,106.0,14.715515,0.0,0.0,0.0,1054.828,2.3578625e-05,0.0,60.114086,115.63791,18.2832,30.000002,0.094589286,44.40352,238.41663,138.67336,0.0,60.114426,0.11085353,0.0,57.367443,8.330017
1144,19508640.0,0.0,21.6109,16.912506,22.424103,22.176208,22.581818,22.647217,14.77002,14.705963,14.705963,14.69812,0.0,0.031303134,0.03130345,0.048193086,102.0,14.798798,0.0,0.0,0.0,1025.6055,2.2712238e-05,0.0,60.4816,111.73216,18.33933,30.000002,0.09443626,44.324936,238.4052,136.50829,0.0,60.48181,0.11079197,0.0,57.73567,8.330017
1145,19508700.0,0.0,21.599304,16.89093,22.42041,22.168854,22.582,22.645172,14.785553,14.736694,14.736694,14.728485,0.0,0.03128311,0.031283304,0.04815723,98.0,14.798798,0.0,0.0,0.0,1021.975,2.2648572e-05,0.0,60.858418,107.84696,18.398315,30.000002,0.09426648,44.242355,238.41116,134.34436,0.0,60.858547,0.11071597,0.0,58.113277,8.330017
1146,19508760.0,0.0,21.587402,16.869507,22.415833,22.160675,22.581207,22.642242,14.787628,14.7560425,14.7560425,14.74881,0.0,0.03126066,0.031260785,0.04811722,94.0,14.798798,0.0,0.0,0.0,1017.08685,2.2536855e-05,0.0,61.247902,103.9677,18.452858,30.000002,0.094097584,44.166,238.4341,132.1756,0.0,61.247986,0.110630065,0.0,58.50364,8.330017
1147,19508820.0,0.0,21.575378,16.848206,22.411377,22.15268,22.580475,22.639404,14.849487,14.786041,14.786041,14.778046,0.0,0.031233467,0.03123355,0.048070673,90.0,14.882111,0.0,0.0,0.0,987.2726,2.1664066e-05,0.0,61.64926,100.10782,18.510025,30.000002,0.09391144,44.085964,238.47346,130.0074,0.0,61.649315,0.11052868,0.0,58.905514,8.330017
1148,19508880.0,0.0,21.563568,16.827026,22.407104,22.144958,22.579926,22.636719,14.865234,14.815399,14.815399,14.807251,0.0,0.031203777,0.031203827,0.048021186,86.0,14.882111,0.0,0.0,0.0,984.0147,2.16208e-05,0.0,62.06752,96.25061,18.566917,30.000002,0.09371785,44.006313,238.52895,127.832344,0.0,62.06756,0.1104157,0.0,59.323166,8.330017
1149,19508940.0,0.0,21.55185,16.80603,22.402954,22.13742,22.579437,22.634125,14.870575,14.83609,14.83609,14.828705,0.0,0.03116875,0.031168785,0.047963534,82.0,14.882111,0.0,0.0,0.0,979.6895,2.15334e-05,0.0,62.501247,92.40534,18.62441,30.000002,0.09351286,43.925823,238.59995,125.65649,0.0,62.50127,0.11029317,0.0,59.75506,8.330017
1150,19509000.0,0.0,21.540405,16.785156,22.398956,22.130096,22.579102,22.631653,14.933746,14.867676,14.867676,14.8594055,0.0,0.031129643,0.031129666,0.04789999,78.0,14.965393,0.0,0.0,0.0,950.0406,2.0682384e-05,0.0,62.95199,88.57929,18.68068,30.000002,0.093296394,43.84705,238.68597,123.47993,0.0,62.952007,0.11015005,0.0,60.20248,8.330017
1151,19509060.0,0.0,16.764435,16.764404,22.394012,22.121796,22.577515,22.628113,14.745514,14.872955,14.872955,14.868347,0.0,0.031045089,0.031045102,0.047757205,74.0,14.965393,0.0,0.0,0.0,549.2942,1.7701977e-05,0.0,63.45169,84.73748,50.00036,96.000755,3.4957947e-07,-0.0004994598,238.7862,121.22976,0.0,63.451694,0.10983973,0.0,60.698414,8.330017
1152,19509120.0,0.0,16.745117,16.743835,22.388763,22.11325,22.575745,22.62439,14.580841,14.759552,14.759552,14.769257,0.0,0.031007564,0.031007573,0.047699653,70.0,14.965393,0.0,0.0,0.0,393.34183,1.1954339e-05,0.0,63.958424,80.90403,50.0,96.0,3.487471e-07,7.1425757e-07,238.90027,119.04679,0.0,63.958424,0.10970724,0.0,61.197113,8.330017
1153,19509180.0,0.0,16.72467,16.72342,22.38324,22.10437,22.5737,22.620422,14.738586,14.713959,14.713959,14.723389,0.0,0.03096239,0.030962396,0.047626413,66.0,15.048706,0.0,0.0,0.0,293.11722,8.272097e-06,0.0,64.485435,77.09902,50.0,96.0,3.4771404e-07,6.11085e-10,239.02786,116.86501,0.0,64.48544,0.10954368,0.0,61.714245,8.330017
1154,19509240.0,0.0,16.704407,16.703156,22.377808,22.095642,22.571777,22.616547,14.873688,14.756836,14.756836,14.75708,0.0,0.030910308,0.030910311,0.04753872,62.0,15.048706,0.0,0.0,0.0,251.97122,7.071415e-06,0.0,65.03695,73.31578,50.0,96.0,3.4650503e-07,8.4191237e-13,239.16853,114.68222,0.0,65.03695,0.109351866,0.0,62.254654,8.330017
1155,19509300.0,0.0,16.684296,16.683075,22.37268,22.08731,22.570068,22.612915,14.961517,14.830048,14.830048,14.821838,0.0,0.03085088,0.03085088,0.047436845,58.0,15.048706,0.0,0.0,0.0,231.72559,6.624668e-06,0.0,65.61626,69.55194,50.0,96.0,3.451169e-07,6.162941e-14,239.32187,112.49733,0.0,65.61626,0.10913117,0.0,62.821953,8.330017
1156,19509360.0,0.0,16.664368,16.663116,22.367249,22.078796,22.56784,22.608917,15.081543,14.914276,14.914276,14.899597,0.0,0.030783646,0.030783648,0.04732058,54.0,15.132019,0.0,0.0,0.0,200.02905,5.749677e-06,0.0,66.22712,65.80626,50.0,96.0,3.4354372e-07,4.896184e-17,239.48787,110.30973,0.0,66.22712,0.108880445,0.0,63.420002,8.330017
1157,19509420.0,0.0,16.644592,16.643372,22.362274,22.070831,22.565979,22.605255,15.119202,14.998413,14.998413,14.980286,0.0,0.030707855,0.030707857,0.04718892,50.0,15.132019,0.0,0.0,0.0,201.26021,5.89874e-06,0.0,66.87347,62.07954,50.0,96.0,3.4177174e-07,3.7929361e-19,239.66632,108.1195,0.0,66.87347,0.10859727,0.0,64.05274,8.330017
1158,19509480.0,0.0,16.625,16.62378,22.357635,22.063385,22.564423,22.601868,15.123535,15.051544,15.051544,15.0346985,0.0,0.030622607,0.030622607,0.047040503,46.0,15.132019,0.0,0.0,0.0,198.32266,5.836134e-06,0.0,67.5598,58.373226,50.0,96.0,3.397821e-07,-7.6038085e-21,239.85698,105.92686,0.0,67.55981,0.10827831,0.0,64.72467,8.330017
1159,19509540.0,0.0,16.60556,16.60434,22.353333,22.056305,22.56308,22.598724,15.219177,15.103241,15.103241,15.086792,0.0,0.030526541,0.030526541,0.046873063,42.0,15.2153015,0.0,0.0,0.0,181.7141,5.4399966e-06,0.0,68.29098,54.690495,50.0,96.0,3.375476e-07,-1.8771505e-23,240.05956,103.732574,0.0,68.29098,0.10791886,0.0,65.44057,8.330017
1160,19509600.0,0.0,16.586304,16.585114,22.349396,22.049683,22.562012,22.595825,15.206512,15.151978,15.151978,15.136658,0.0,0.030418117,0.030418117,0.04668398,38.0,15.2153015,0.0,0.0,0.0,181.78236,5.3354133e-06,0.0,69.072784,51.034916,50.0,96.0,3.3503466e-07,-1.3824057e-24,240.27377,101.53737,0.0,69.072784,0.107513,0.0,66.20612,8.330017
1161,19509660.0,0.0,16.56723,16.56604,22.345093,22.042786,22.560394,22.592499,15.209473,15.174713,15.174713,15.16272,0.0,0.030295402,0.030295402,0.046469975,34.0,15.2153015,0.0,0.0,0.0,178.18607,5.2774435e-06,0.0,69.91211,47.410564,50.0,96.0,3.3220306e-07,6.166788e-27,240.49944,99.341934,0.0,69.91211,0.10705358,0.0,67.028114,8.330017
1162,19509720.0,0.0,16.54837,16.54718,22.340973,22.036194,22.55893,22.589355,15.302704,15.208893,15.208893,15.197174,0.0,0.03019337,0.03019337,0.0462964,31.0,15.2986145,0.0,0.0,0.0,161.10265,4.8604306e-06,0.0,70.80638,43.963764,50.0,96.0,3.2988538e-07,1.5106021e-29,240.71806,97.272804,0.0,70.80638,0.10667649,0.0,67.90326,8.330017
1163,19509780.0,0.0,16.529663,16.528473,22.337128,22.029999,22.557709,22.586395,15.289581,15.248016,15.248016,15.236511,0.0,0.03009181,0.03009181,0.0461226,28.0,15.2986145,0.0,0.0,0.0,161.88788,4.7591675e-06,0.0,71.74374,40.686604,50.0,96.0,3.2758226e-07,1.1006625e-30,240.93396,95.299225,0.0,71.74374,0.10629986,0.0,68.8193,8.330017
1164,19509840.0,0.0,16.51117,16.50998,22.333496,22.024078,22.556671,22.583618,15.288391,15.265259,15.265259,15.256195,0.0,0.029982284,0.029982284,0.045934606,25.0,15.2986145,0.0,0.0,0.0,157.5403,4.6537643e-06,0.0,72.73174,37.545563,50.0,96.0,3.2510388e-07,-4.484052e-33,241.15002,93.39299,0.0,72.73174,0.10589283,0.0,69.78429,8.330017
1165,19509900.0,0.0,16.492859,16.491669,22.329987,22.018372,22.555725,22.580994,15.389252,15.296478,15.296478,15.286774,0.0,0.029981675,0.029981675,0.045949962,25.0,15.381897,0.0,0.0,0.0,141.5135,4.3225314e-06,0.0,73.74394,34.882507,50.0,96.0,3.2518815e-07,-1.10802195e-35,241.31018,91.88685,0.0,73.74394,0.10590861,0.0,70.76996,8.330017
1166,19509960.0,0.0,16.474731,16.473572,22.325958,22.012207,22.5542,22.577911,15.377747,15.335358,15.335358,15.325134,0.0,0.030036282,0.030036282,0.04605837,25.0,15.381897,0.0,0.0,0.0,144.22636,4.269836e-06,0.0,74.717316,32.665066,50.0,96.0,3.265153e-07,-1.2488471e-37,241.42992,90.69311,0.0,74.717316,0.10612771,0.0,71.71251,8.330017
1167,19510020.0,0.0,16.456818,16.455688,22.32196,22.006134,22.552734,22.57486,15.374725,15.352722,15.352722,15.344482,0.0,0.03012387,0.03012387,0.04622268,25.0,15.381897,0.0,0.0,0.0,140.52695,4.1693106e-06,0.0,75.64603,30.794788,50.0,96.0,3.2858728e-07,-3.81574e-40,241.52003,89.73068,0.0,75.64603,0.10646802,0.0,72.60832,8.330017
1168,19510080.0,0.0,16.439087,16.437988,22.317932,22.000061,22.551239,22.571808,15.475098,15.383636,15.383636,15.374634,0.0,0.030237418,0.030237418,0.046430096,25.0,15.46521,0.0,0.0,0.0,124.608734,3.8546614e-06,0.0,76.52108,29.226568,50.0,96.0,3.3124394e-07,-9.81e-43,241.58458,88.96588,0.0,76.52108,0.10690216,0.0,73.44895,8.330017
1169,19510140.0,0.0,16.4216,16.420502,22.313965,21.99405,22.549774,22.568817,15.457794,15.422272,15.422272,15.41272,0.0,0.030367943,0.030367943,0.046664674,25.0,15.46521,0.0,0.0,0.0,127.56335,3.7616173e-06,0.0,77.333496,27.919046,50.0,96.0,3.3429455e-07,0.0,241.62811,88.366,0.0,77.333496,0.10739819,0.0,74.226265,8.330017
1170,19510200.0,0.0,16.404297,16.403229,22.309967,21.988037,22.54831,22.565796,15.45697,15.438141,15.438141,15.430603,0.0,0.030509287,0.030509287,0.046915818,25.0,15.46521,0.0,0.0,0.0,123.87022,3.6833624e-06,0.0,78.07815,26.835648,50.0,96.0,3.3760182e-07,0.0,241.65445,87.90377,0.0,78.07815,0.10793299,0.0,74.9359,8.330017
1171,19510260.0,0.0,16.387238,16.38617,22.30542,21.981415,22.546204,22.562286,15.5598755,15.46933,15.46933,15.460876,0.0,0.030657824,0.030657824,0.047177404,25.0,15.548492,0.0,0.0,0.0,108.71833,3.4115485e-06,0.0,78.75232,25.946283,50.0,96.0,3.410763e-07,0.0,241.66652,87.558014,0.0,78.75232,0.10849149,0.0,75.57571,8.330017
1172,19510320.0,0.0,16.370361,16.369324,22.300903,21.974823,22.544098,22.558777,15.541809,15.507294,15.507294,15.498322,0.0,0.030809253,0.030809253,0.047442034,25.0,15.548492,0.0,0.0,0.0,111.616264,3.3051188e-06,0.0,79.35455,25.223618,50.0,96.0,3.4462917e-07,0.0,241.66708,87.3093,0.0,79.35455,0.10905926,0.0,76.14482,8.330017
1173,19510380.0,0.0,16.35373,16.352692,22.296326,21.9682,22.541992,22.555267,15.5486145,15.522095,15.522095,15.515106,0.0,0.030960603,0.030960603,0.047704723,25.0,15.548492,0.0,0.0,0.0,108.6408,3.3034473e-06,0.0,79.884964,24.644783,50.0,96.0,3.4818976e-07,0.0,241.65851,87.14159,0.0,79.884964,0.10962492,0.0,76.643814,8.330017
1174,19510440.0,0.0,16.33731,16.336304,22.291748,21.961548,22.539825,22.551727,15.640961,15.554077,15.554077,15.546051,0.0,0.03110921,0.03110921,0.047961038,25.0,15.631805,0.0,0.0,0.0,92.45071,2.929024e-06,0.0,80.344925,24.189756,50.0,96.0,3.5169546e-07,0.0,241.64285,87.040855,0.0,80.344925,0.11017869,0.0,77.07447,8.330017
1175,19510500.0,0.0,16.321136,16.32013,22.2872,21.954987,22.53769,22.548187,15.623413,15.591888,15.591888,15.583282,0.0,0.031253073,0.031253073,0.048207708,25.0,15.631805,0.0,0.0,0.0,95.630035,2.8237566e-06,0.0,80.73673,23.84168,50.0,96.0,3.550984e-07,0.0,241.62178,86.99559,0.0,80.73673,0.11071325,0.0,77.43942,8.330017
1176,19510560.0,0.0,16.305176,16.3042,22.282227,21.947906,22.535004,22.54425,15.628723,15.606537,15.606537,15.5998535,0.0,0.03139032,0.03139032,0.048441738,25.0,15.631805,0.0,0.0,0.0,92.22943,2.800607e-06,0.0,81.06362,23.585491,50.0,96.0,3.5835382e-07,0.0,241.59685,86.99542,0.0,81.06362,0.11122198,0.0,77.74213,8.330017
1177,19510620.0,0.0,16.28946,16.288513,22.277191,21.940826,22.532318,22.540314,15.725189,15.638123,15.638123,15.630371,0.0,0.031519644,0.031519644,0.048661087,25.0,15.715118,0.0,0.0,0.0,75.961044,2.4623844e-06,0.0,81.329254,23.408682,50.0,96.0,3.614285e-07,0.0,241.56927,87.03197,0.0,81.329254,0.1117001,0.0,77.98639,8.330017
1178,19510680.0,0.0,16.273987,16.27304,22.272247,21.933838,22.529694,22.536407,15.706757,15.675598,15.675598,15.667328,0.0,0.03163982,0.03163982,0.04886391,25.0,15.715118,0.0,0.0,0.0,79.03197,2.3385046e-06,0.0,81.537994,23.29974,50.0,96.0,3.6429222e-07,0.0,241.54016,87.0975,0.0,81.537994,0.112143405,0.0,78.176674,8.330017
1179,19510740.0,0.0,16.258728,16.257812,22.267334,21.92688,22.527039,22.532501,15.714905,15.689636,15.689636,15.683289,0.0,0.03174996,0.03174996,0.04904891,25.0,15.715118,0.0,0.0,0.0,75.6208,2.3381076e-06,0.0,81.69461,23.248552,50.0,96.0,3.6692194e-07,0.0,241.51045,87.1854,0.0,81.69461,0.11254879,0.0,78.31772,8.330017
1180,19510800.0,0.0,16.243744,16.242859,22.262451,21.919983,22.524414,22.528625,15.807709,15.721924,15.721924,15.714386,0.0,0.0318494,0.0318494,0.049215212,25.0,15.798401,0.0,0.0,0.0,59.158833,1.9665229e-06,0.0,81.80428,23.245815,50.0,96.0,3.6930032e-07,0.0,241.48093,87.289734,0.0,81.80428,0.112914056,0.0,78.41463,8.330017
1181,19510860.0,0.0,16.229004,16.228119,22.257263,21.91278,22.521423,22.524475,15.790558,15.759094,15.759094,15.751038,0.0,0.03193777,0.03193777,0.0493624,25.0,15.798401,0.0,0.0,0.0,62.253895,1.8455894e-06,0.0,81.87219,23.283436,50.0,96.0,3.7141712e-07,0.0,241.45222,87.40553,0.0,81.87219,0.11323805,0.0,78.472435,8.330017
1182,19510920.0,0.0,16.214508,16.213654,22.252136,21.90567,22.518463,22.520325,15.792816,15.773865,15.773865,15.767609,0.0,0.032014925,0.032014925,0.049490415,25.0,15.798401,0.0,0.0,0.0,58.586243,1.7868315e-06,0.0,81.90388,23.353657,50.0,96.0,3.7326734e-07,0.0,241.42488,87.52823,0.0,81.90388,0.11352043,0.0,78.49646,8.330017
1183,19510980.0,0.0,16.200287,16.199432,22.24707,21.89862,22.515533,22.516235,15.893005,15.805481,15.805481,15.798065,0.0,0.032080926,0.032080926,0.04959952,25.0,15.881714,0.0,0.0,0.0,42.12844,1.4835168e-06,0.0,81.904236,23.450172,50.0,96.0,3.7485154e-07,0.0,241.39926,87.6543,0.0,81.904236,0.11376158,0.0,78.49135,8.330017
1184,19511040.0,0.0,16.18631,16.185455,22.242126,21.891754,22.512726,22.512238,15.870758,15.842773,15.842773,15.834839,0.0,0.03213606,0.03213606,0.049690276,25.0,15.881714,0.0,0.0,0.0,45.106327,1.3076144e-06,0.0,81.87858,23.566513,50.0,96.0,3.7617508e-07,0.0,241.3757,87.780304,0.0,81.87858,0.113962635,0.0,78.462166,8.330017
1185,19511100.0,0.0,16.172577,16.171783,22.237244,21.88498,22.509949,22.5083,15.882263,15.856262,15.856262,15.85022,0.0,0.03218078,0.03218078,0.049763534,25.0,15.881714,0.0,0.0,0.0,41.51682,1.331682e-06,0.0,81.83184,23.697014,50.0,96.0,3.7724823e-07,0.0,241.35442,87.90347,0.0,81.83184,0.114125356,0.0,78.41357,8.330017
1186,19511160.0,0.0,16.15915,16.158325,22.232178,21.878021,22.506866,22.50412,15.974915,15.88916,15.88916,15.881805,0.0,0.032215726,0.032215726,0.04982041,25.0,15.964996,0.0,0.0,0.0,25.18627,9.64703e-07,0.0,81.76877,23.836418,50.0,96.0,3.780856e-07,0.0,241.33551,88.02142,0.0,81.76877,0.114252135,0.0,78.35002,8.330017
1187,19511220.0,0.0,16.145966,16.145172,22.227234,21.871246,22.503906,22.500092,15.953735,15.925964,15.925964,15.918121,0.0,0.03224164,0.03224164,0.04986217,25.0,15.964996,0.0,0.0,0.0,28.01533,7.89817e-07,0.0,81.69354,23.980284,50.0,96.0,3.7870453e-07,0.0,241.31905,88.132355,0.0,81.69354,0.114345744,0.0,78.27546,8.330017
1188,19511280.0,0.0,16.133057,16.132294,22.222412,21.864624,22.501038,22.496094,15.965668,15.939545,15.939545,15.933533,0.0,0.032259367,0.032259367,0.04989025,25.0,15.964996,0.0,0.0,0.0,24.492798,8.1825453e-07,0.0,81.61003,24.124615,50.0,96.0,3.7912503e-07,0.0,241.30501,88.23483,0.0,81.61003,0.11440927,0.0,78.193535,8.330017
1189,19511340.0,0.0,16.120422,16.11966,22.217682,21.858124,22.49823,22.492218,16.046661,15.971222,15.971222,15.964081,0.0,0.032269545,0.032269545,0.04990586,25.0,16.04831,0.0,0.0,0.0,8.256239,2.986898e-07,0.0,81.523056,24.26384,49.998177,96.0,3.8060932e-07,0.0025516695,241.29355,88.32633,0.0,81.523056,0.11444522,0.0,78.10884,8.330017
1190,19511400.0,0.0,16.108063,16.10733,22.213135,21.851898,22.495575,22.488464,16.04834,16.00473,16.00473,15.997223,0.0,0.032272924,0.032272924,0.04990996,25.0,16.04831,0.0,0.0,0.0,10.179698,3.4318083e-07,0.0,81.43288,24.397974,50.0,96.0,3.7943488e-07,-1.2309108e-06,241.28444,88.40754,0.0,81.43288,0.114456,0.0,78.02146,8.330017
1191,19511460.0,0.0,16.095978,16.095276,22.208435,21.845459,22.492676,22.484528,16.043701,16.023468,16.023468,16.017212,0.0,0.03227193,0.03227193,0.049906857,25.0,16.04831,0.0,0.0,0.0,8.288953,2.5779326e-07,0.0,81.34385,24.525084,50.0,96.0,3.7940183e-07,1.9331235e-08,241.27705,88.48004,0.0,81.34385,0.114450954,0.0,77.9355,8.330017
1192,19511520.0,0.0,16.08429,16.083496,22.203857,21.839203,22.489868,22.480682,16.073822,16.039581,16.039581,16.03415,0.0,0.03224487,0.03224487,0.04985819,25.0,16.131592,0.0,0.0,0.0,0.7589555,9.54197e-21,0.0,81.26884,24.716522,48.96943,96.0,2.2513414e-06,1.4428002,241.27365,88.56145,0.0,81.26884,0.11434815,0.0,77.863846,8.330017
1193,19511580.0,0.0,16.072906,16.072021,22.199371,21.8331,22.487152,22.476929,16.084686,16.058289,16.058289,16.053162,0.0,0.0322276,0.0322276,0.049827646,25.0,16.131592,0.0,0.0,0.0,-0.56402296,9.54197e-21,0.0,81.20207,24.836008,48.589783,96.0,4.182951e-06,1.9743068,241.27158,88.61197,0.0,81.20207,0.114283085,0.0,77.80022,8.330017
1194,19511640.0,0.0,16.06195,16.060822,22.194977,21.827118,22.484497,22.473236,16.082062,16.069916,16.069916,16.065765,0.0,0.032205183,0.032205183,0.04978827,25.0,16.131592,0.0,0.0,0.0,-1.0634303,9.54197e-21,0.0,81.14458,24.951956,48.091045,96.0,9.164763e-06,2.6725368,241.27129,88.654816,0.0,81.14458,0.11419886,0.0,77.74575,8.330017
1195,19511700.0,0.0,16.061035,16.049927,22.190735,21.82129,22.481934,22.469635,16.074524,16.07315,16.07315,16.070343,0.0,0.032136593,0.032136593,0.04966717,25.0,16.214905,0.0,0.0,0.0,-0.7877796,9.54197e-21,0.0,81.121185,25.207329,45.867184,96.0,0.0002012952,5.7859406,241.27664,88.72782,0.0,81.121185,0.11394066,0.0,77.72528,8.330017
1196,19511760.0,0.0,16.093384,16.039337,22.18628,21.815247,22.479126,22.46585,16.072266,16.072845,16.072845,16.071167,0.0,0.03208834,0.03208834,0.04958373,25.0,16.214905,0.0,0.0,0.0,0.87168884,9.54197e-21,0.0,81.12457,25.344143,44.415707,96.0,0.0010422606,7.8180113,241.2835,88.75465,0.0,81.12457,0.113760635,0.0,77.73079,8.330017
1197,19511820.0,0.0,16.190796,16.029053,22.181854,21.809296,22.476349,22.462097,16.090302,16.077545,16.077545,16.075958,0.0,0.0320593,0.0320593,0.04953497,25.0,16.214905,0.0,0.0,0.0,4.8799725,9.54197e-21,0.0,81.14307,25.394394,43.25137,96.0,0.003094335,9.448083,241.29083,88.75252,0.0,81.14307,0.11365361,0.0,77.750565,8.330017
1198,19511880.0,0.0,16.596832,16.019043,22.17746,21.803406,22.473602,22.458374,16.174042,16.099976,16.099976,16.096313,0.0,0.032066304,0.032066304,0.049550205,25.0,16.298218,0.0,0.0,0.0,23.007471,9.54197e-21,0.0,81.15595,25.356329,41.431915,96.0,0.010684693,11.995317,241.29715,88.738945,0.0,81.15595,0.113682754,0.0,77.76392,8.330017
1199,19511940.0,0.0,16.381927,16.009369,22.17331,21.797821,22.47107,22.454865,16.316132,16.169739,16.169739,16.159851,0.0,0.03203963,0.03203963,0.049503487,25.0,16.298218,0.0,0.0,0.0,6.62136,9.54197e-21,0.0,81.17298,25.34158,42.269836,96.0,0.0064870804,10.822233,241.30267,88.701096,0.0,81.17298,0.11358268,0.0,77.78131,8.330017
1200,19512000.0,0.0,16.17514,16.0,22.169495,21.792664,22.468811,22.4516,16.359589,16.25064,16.25064,16.23642,0.0,0.032031212,0.032031212,0.049490694,25.0,16.298218,0.0,0.0,0.0,-9.370983,9.54197e-21,0.0,81.20216,25.265644,43.238224,96.0,0.003123554,9.466484,241.30685,88.64832,0.0,81.20216,0.11355298,0.0,77.81049,8.330017
1201,19512060.0,0.0,16.42517,15.990784,22.16568,21.787506,22.466522,22.448334,16.341064,16.292389,16.292389,16.279877,0.0,0.03203547,0.03203547,0.04949955,25.0,16.3815,0.0,0.0,0.0,3.649995,9.54197e-21,0.0,81.22701,25.242931,41.92007,96.0,0.008105006,11.311899,241.31107,88.64023,0.0,81.22701,0.113570385,0.0,77.83476,8.330017
1202,19512120.0,0.0,16.451752,15.981567,22.161987,21.782532,22.464325,22.44519,16.365051,16.319733,16.319733,16.309479,0.0,0.03203445,0.03203445,0.049498253,25.0,16.3815,0.0,0.0,0.0,5.152841,9.54197e-21,0.0,81.24991,25.202156,41.823444,96.0,0.008585792,11.447179,241.31422,88.61559,0.0,81.24991,0.113567084,0.0,77.85699,8.330017
1203,19512180.0,0.0,16.375397,15.972321,22.158447,21.777771,22.46225,22.442139,16.393372,16.34784,16.34784,16.338806,0.0,0.03202859,0.03202859,0.04948825,25.0,16.3815,0.0,0.0,0.0,-0.21368831,9.54197e-21,0.0,81.276024,25.16982,42.087788,96.0,0.007300663,11.077097,241.31691,88.59046,0.0,81.276024,0.113545366,0.0,77.88239,8.330017
1204,19512240.0,0.0,16.63147,15.963104,22.15503,21.773163,22.460236,22.439148,16.440613,16.377563,16.377563,16.368988,0.0,0.03204915,0.03204915,0.049525004,25.0,16.464813,0.0,0.0,0.0,11.466394,9.54197e-21,0.0,81.28972,25.109865,41.179546,96.0,0.012105211,12.348637,241.3182,88.57844,0.0,81.28972,0.113623336,0.0,77.89503,8.330017
1205,19512300.0,0.0,16.427155,15.953857,22.151794,21.768799,22.458405,22.43634,16.49884,16.42221,16.42221,16.412384,0.0,0.032033026,0.032033026,0.04949597,25.0,16.464813,0.0,0.0,0.0,-2.1424146,9.54197e-21,0.0,81.311844,25.11224,41.85103,96.0,0.00844584,11.408558,241.32005,88.5619,0.0,81.311844,0.113561995,0.0,77.91656,8.330017
1206,19512360.0,0.0,16.341248,15.944611,22.148499,21.764313,22.456451,22.433441,16.485382,16.45581,16.45581,16.446686,0.0,0.032031417,0.032031417,0.04949386,25.0,16.464813,0.0,0.0,0.0,-8.139012,9.54197e-21,0.0,81.34003,25.082539,42.089703,96.0,0.007293032,11.074414,241.32137,88.543076,0.0,81.34003,0.113556616,0.0,77.94397,8.330017
1207,19512420.0,0.0,16.785767,15.935364,22.145203,21.759918,22.454529,22.430573,16.492432,16.465698,16.465698,16.459259,0.0,0.03207211,0.03207211,0.04956633,25.0,16.548096,0.0,0.0,0.0,15.804675,9.54197e-21,0.0,81.34453,24.997875,40.597424,96.0,0.015569471,13.163606,241.32076,88.53889,0.0,81.34453,0.11371056,0.0,77.94719,8.330017
1208,19512480.0,0.0,16.582367,15.926147,22.14206,21.755707,22.452698,22.427826,16.5766,16.499115,16.499115,16.491547,0.0,0.032053385,0.032053385,0.049531467,25.0,16.548096,0.0,0.0,0.0,2.9962196,9.54197e-21,0.0,81.352684,25.03457,41.26084,96.0,0.011640572,12.234822,241.32127,88.53909,0.0,81.352684,0.11363833,0.0,77.95485,8.330017
1209,19512540.0,0.0,16.384277,15.916901,22.13913,21.751709,22.45102,22.425201,16.587982,16.540161,16.540161,16.531525,0.0,0.03204234,0.03204234,0.049512297,25.0,16.548096,0.0,0.0,0.0,-10.667814,9.54197e-21,0.0,81.37549,25.035587,41.845238,96.0,0.008479766,11.416669,241.32199,88.52759,0.0,81.37549,0.11359692,0.0,77.97725,8.330017
1210,19512600.0,0.0,16.806885,15.907684,22.13623,21.747864,22.449432,22.422668,16.585266,16.55661,16.55661,16.549835,0.0,0.032083962,0.032083962,0.0495866,25.0,16.631409,0.0,0.0,0.0,11.42843,9.54197e-21,0.0,81.37521,24.953785,40.448788,96.0,0.016469307,13.371697,241.3206,88.526115,0.0,81.37521,0.113754526,0.0,77.97596,8.330017
1211,19512660.0,0.0,16.668793,15.898468,22.13321,21.743774,22.447662,22.419952,16.649567,16.58551,16.58551,16.578278,0.0,0.032071337,0.032071337,0.049562644,25.0,16.631409,0.0,0.0,0.0,3.0852597,9.54197e-21,0.0,81.37541,24.988937,40.897373,96.0,0.013776106,12.743679,241.32034,88.53219,0.0,81.37541,0.11370542,0.0,77.97584,8.330017
1212,19512720.0,0.0,16.492554,15.889282,22.13034,21.73993,22.446014,22.41742,16.663177,16.620697,16.620697,16.612823,0.0,0.032059677,0.032059677,0.049542066,25.0,16.631409,0.0,0.0,0.0,-8.859846,9.54197e-21,0.0,81.38874,25.005945,41.38465,96.0,0.010944719,12.061493,241.32062,88.529205,0.0,81.38874,0.11366137,0.0,77.98902,8.330017
1213,19512780.0,0.0,16.919128,15.880066,22.127533,21.736176,22.444427,22.414917,16.670288,16.637207,16.637207,16.63086,0.0,0.032102145,0.032102145,0.049617615,25.0,16.714691,0.0,0.0,0.0,13.533892,9.54197e-21,0.0,81.37893,24.926468,40.037823,96.0,0.01891055,13.947049,241.31866,88.52994,0.0,81.37893,0.11382197,0.0,77.97848,8.330017
1214,19512840.0,0.0,16.734161,15.870911,22.124878,21.732605,22.442963,22.412506,16.741394,16.67038,16.67038,16.662933,0.0,0.032084275,0.032084275,0.049584348,25.0,16.714691,0.0,0.0,0.0,1.967695,9.54197e-21,0.0,81.37303,24.979334,40.629204,96.0,0.015388018,13.119115,241.31834,88.54052,0.0,81.37303,0.11375301,0.0,77.97264,8.330017
1215,19512900.0,0.0,16.559814,15.861755,22.122406,21.729248,22.44162,22.410248,16.746521,16.706573,16.706573,16.698517,0.0,0.03207158,0.03207158,0.049562134,25.0,16.714691,0.0,0.0,0.0,-9.882754,9.54197e-21,0.0,81.381645,25.00288,41.087997,96.0,0.012652726,12.476804,241.31862,88.540245,0.0,81.381645,0.11370527,0.0,77.98141,8.330017
1216,19512960.0,0.0,17.010834,15.8526,22.11969,21.725616,22.440094,22.407806,16.749054,16.720428,16.720428,16.714264,0.0,0.032114796,0.032114796,0.049639057,25.0,16.798004,0.0,0.0,0.0,14.129358,9.54197e-21,0.0,81.365814,24.923664,39.662045,96.0,0.021041742,14.473136,241.3166,88.54196,0.0,81.365814,0.11386872,0.0,77.96512,8.330017
1217,19513020.0,0.0,16.832916,15.843475,22.117126,21.722137,22.43866,22.405457,16.824005,16.75238,16.75238,16.745148,0.0,0.03209673,0.03209673,0.049605493,25.0,16.798004,0.0,0.0,0.0,2.9105084,9.54197e-21,0.0,81.3539,24.979635,40.256218,96.0,0.017624987,13.6412945,241.31628,88.554146,0.0,81.3539,0.113799095,0.0,77.95353,8.330017
1218,19513080.0,0.0,16.635956,15.834381,22.114716,21.718903,22.437347,22.40326,16.833832,16.790161,16.790161,16.782074,0.0,0.032080263,0.032080263,0.049576547,25.0,16.798004,0.0,0.0,0.0,-10.304645,9.54197e-21,0.0,81.35791,25.013958,40.78225,96.0,0.014468955,12.904851,241.31679,88.55597,0.0,81.35791,0.113737054,0.0,77.957954,8.330017
1219,19513140.0,0.0,17.075653,15.825317,22.112366,21.71579,22.436127,22.401123,16.832764,16.805084,16.805084,16.798828,0.0,0.032120153,0.032120153,0.049647715,25.0,16.881317,0.0,0.0,0.0,13.019874,9.54197e-21,0.0,81.33994,24.941053,39.356525,96.0,0.022662263,14.900862,241.31511,88.55772,0.0,81.33994,0.11388808,0.0,77.93978,8.330017
1220,19513200.0,0.0,16.928955,15.816284,22.110168,21.7128,22.434998,22.399078,16.90274,16.835205,16.835205,16.828125,0.0,0.032104734,0.032104734,0.049619127,25.0,16.881317,0.0,0.0,0.0,3.5799057,9.54197e-21,0.0,81.3251,24.988846,39.875923,96.0,0.019839732,14.173707,241.31496,88.56815,0.0,81.3251,0.113828726,0.0,77.92544,8.330017
1221,19513260.0,0.0,16.732117,15.8072815,22.10788,21.709656,22.433746,22.396942,16.91681,16.87259,16.87259,16.864594,0.0,0.03208709,0.03208709,0.049588017,25.0,16.881317,0.0,0.0,0.0,-9.498343,9.54197e-21,0.0,81.32521,25.02647,40.421207,96.0,0.016635746,13.410308,241.31564,88.57058,0.0,81.32521,0.1137622,0.0,77.92612,8.330017
1222,19513320.0,0.0,17.127258,15.798279,22.105621,21.706635,22.432556,22.394867,16.920227,16.889343,16.889343,16.882904,0.0,0.032119904,0.032119904,0.049646728,25.0,16.9646,0.0,0.0,0.0,10.896449,9.54197e-21,0.0,81.3073,24.967741,39.080082,96.0,0.024018606,15.287882,241.31453,88.57279,0.0,81.3073,0.11388658,0.0,77.90823,8.330017
1223,19513380.0,0.0,17.011047,15.789337,22.103516,21.703796,22.431488,22.392914,16.977295,16.919006,16.919006,16.911957,0.0,0.032107655,0.032107655,0.049624164,25.0,16.9646,0.0,0.0,0.0,3.3078902,9.54197e-21,0.0,81.29323,25.002583,39.51149,96.0,0.021843584,14.683916,241.31465,88.5793,0.0,81.29323,0.11383955,0.0,77.894714,8.330017
1224,19513440.0,0.0,16.894104,15.780426,22.101562,21.701141,22.430511,22.391052,16.98526,16.94809,16.94809,16.94101,0.0,0.032096695,0.032096695,0.049604904,25.0,16.9646,0.0,0.0,0.0,-4.4784203,9.54197e-21,0.0,81.28923,25.025162,39.848446,96.0,0.019987183,14.212173,241.31528,88.58037,0.0,81.28923,0.11379831,0.0,77.891266,8.330017
1225,19513500.0,0.0,17.212555,15.771545,22.09967,21.698578,22.429626,22.389252,17.007935,16.967224,16.967224,16.960999,0.0,0.03211732,0.03211732,0.04964165,25.0,17.047913,0.0,0.0,0.0,11.502471,9.54197e-21,0.0,81.271866,24.996147,38.650208,96.0,0.025894303,15.889708,241.31487,88.5863,0.0,81.271866,0.11387632,0.0,77.87411,8.330017
1226,19513560.0,0.0,17.072418,15.762726,22.097656,21.6958,22.428589,22.38736,17.074097,17.00293,17.00293,16.99533,0.0,0.032104943,0.032104943,0.04961916,25.0,17.047913,0.0,0.0,0.0,1.6134633,9.54197e-21,0.0,81.259445,25.023106,39.22369,96.0,0.023309568,15.086834,241.31526,88.58817,0.0,81.259445,0.11382912,0.0,77.86229,8.330017
1227,19513620.0,0.0,16.919312,15.753906,22.095795,21.693268,22.427673,22.38559,17.081146,17.039673,17.039673,17.031464,0.0,0.03209141,0.03209141,0.049595386,25.0,17.047913,0.0,0.0,0.0,-8.409055,9.54197e-21,0.0,81.25689,25.04716,39.691372,96.0,0.020856144,14.432078,241.31616,88.58728,0.0,81.25689,0.11377821,0.0,77.86033,8.330017
1228,19513680.0,0.0,17.25946,15.745178,22.093994,21.690857,22.42688,22.38388,17.081451,17.05484,17.05484,17.048431,0.0,0.032110035,0.032110035,0.049628884,25.0,17.131195,0.0,0.0,0.0,9.286305,9.54197e-21,0.0,81.24384,25.02277,38.29709,96.0,0.02719347,16.384073,241.3163,88.59378,0.0,81.24384,0.11384899,0.0,77.84749,8.330017
1229,19513740.0,0.0,17.201172,15.73645,22.092346,21.688568,22.426147,22.382294,17.134125,17.080933,17.080933,17.07428,0.0,0.032104265,0.032104265,0.049618393,25.0,17.131195,0.0,0.0,0.0,4.661477,9.54197e-21,0.0,81.23336,25.030924,38.588287,96.0,0.026125284,15.976399,241.31685,88.59208,0.0,81.23336,0.11382694,0.0,77.83747,8.330017
1230,19513800.0,0.0,17.095001,15.727814,22.09085,21.686493,22.425537,22.380798,17.153778,17.111084,17.111084,17.104095,0.0,0.032096215,0.032096215,0.049604192,25.0,17.131195,0.0,0.0,0.0,-2.5592778,9.54197e-21,0.0,81.22844,25.040281,38.999622,96.0,0.024364635,15.400526,241.31755,88.58867,0.0,81.22844,0.11379664,0.0,77.83302,8.330017
1231,19513860.0,0.0,17.312286,15.719177,22.089142,21.684113,22.424744,22.37915,17.176422,17.134277,17.134277,17.127686,0.0,0.032099728,0.032099728,0.049610663,25.0,17.214508,0.0,0.0,0.0,7.4172063,9.54197e-21,0.0,81.22095,25.0506,37.884922,96.0,0.028461289,16.961111,241.31853,88.5986,0.0,81.22095,0.11381012,0.0,77.825836,8.330017
1232,19513920.0,0.0,17.259796,15.710632,22.087555,21.681946,22.424072,22.377594,17.219452,17.165009,17.165009,17.157837,0.0,0.03209647,0.03209647,0.04960498,25.0,17.214508,0.0,0.0,0.0,2.925988,9.54197e-21,0.0,81.21555,25.045147,38.1769,96.0,0.027570982,16.55234,241.31927,88.591866,0.0,81.21555,0.1137979,0.0,77.82079,8.330017
1233,19513980.0,0.0,17.193481,15.702118,22.08612,21.679932,22.423523,22.37619,17.232086,17.19278,17.19278,17.1857,0.0,0.03209279,0.03209279,0.049598593,25.0,17.214508,0.0,0.0,0.0,-1.6897467,9.54197e-21,0.0,81.2122,25.041828,38.479378,96.0,0.026524805,16.12887,241.3199,88.58592,0.0,81.2122,0.11378418,0.0,77.817726,8.330017
1234,19514040.0,0.0,17.389526,15.693665,22.084778,21.67807,22.423035,22.374817,17.2547,17.214539,17.214539,17.208069,0.0,0.03209037,0.03209037,0.04959446,25.0,17.297821,0.0,0.0,0.0,7.2970095,9.54197e-21,0.0,81.209625,25.067923,37.316643,96.0,0.030198468,17.756702,241.32138,88.59846,0.0,81.209625,0.11377519,0.0,77.8154,8.330017
1235,19514100.0,0.0,17.34497,15.685272,22.083557,21.676361,22.422638,22.373566,17.298431,17.244507,17.244507,17.237488,0.0,0.032087523,0.032087523,0.0495896,25.0,17.297821,0.0,0.0,0.0,3.2222142,9.54197e-21,0.0,81.2087,25.058575,37.562077,96.0,0.02943367,17.41309,241.32233,88.589935,0.0,81.2087,0.11376462,0.0,77.814674,8.330017
1236,19514160.0,0.0,17.276306,15.676941,22.082184,21.674377,22.42212,22.372192,17.319794,17.27533,17.27533,17.267975,0.0,0.032085568,0.032085568,0.04958634,25.0,17.297821,0.0,0.0,0.0,-1.9234928,9.54197e-21,0.0,81.208664,25.045595,37.91717,96.0,0.028345484,16.915958,241.32301,88.58031,0.0,81.208664,0.11375746,0.0,77.81479,8.330017
1237,19514220.0,0.0,17.466217,15.668671,22.080902,21.672577,22.421692,22.37091,17.340424,17.29898,17.29898,17.292145,0.0,0.03208322,0.03208322,0.04958232,25.0,17.381104,0.0,0.0,0.0,6.780472,9.54197e-21,0.0,81.2095,25.06902,36.774918,96.0,0.03189742,18.515114,241.3245,88.59137,0.0,81.2095,0.11374875,0.0,77.81572,8.330017
1238,19514280.0,0.0,17.424988,15.660461,22.079773,21.67096,22.421387,22.36972,17.38092,17.328583,17.328583,17.32138,0.0,0.032080986,0.032080986,0.049578525,25.0,17.381104,0.0,0.0,0.0,3.0432944,9.54197e-21,0.0,81.21161,25.057938,36.995716,96.0,0.031193465,18.205997,241.32541,88.58251,0.0,81.21161,0.113740474,0.0,77.81788,8.330017
1239,19514340.0,0.0,17.367981,15.652344,22.078766,21.669495,22.421173,22.368652,17.39563,17.35608,17.35608,17.348999,0.0,0.032079604,0.032079604,0.049576245,25.0,17.381104,0.0,0.0,0.0,-1.1342479,9.54197e-21,0.0,81.214485,25.045273,37.27465,96.0,0.030315401,17.81549,241.32605,88.573685,0.0,81.214485,0.11373543,0.0,77.82075,8.330017
1240,19514400.0,0.0,17.564453,15.644257,22.07785,21.668152,22.42102,22.367645,17.42215,17.378967,17.378967,17.372345,0.0,0.032079067,0.032079067,0.049575426,25.0,17.464417,0.0,0.0,0.0,7.7534175,9.54197e-21,0.0,81.2172,25.062199,36.138157,96.0,0.033946704,19.406582,241.32738,88.58296,0.0,81.2172,0.11373355,0.0,77.823425,8.330017
1241,19514460.0,0.0,17.509552,15.636261,22.076752,21.666534,22.420746,22.366486,17.47171,17.411194,17.411194,17.403778,0.0,0.032077163,0.032077163,0.049572144,25.0,17.464417,0.0,0.0,0.0,2.9204056,9.54197e-21,0.0,81.22086,25.049395,36.43469,96.0,0.032981172,18.991436,241.32816,88.57345,0.0,81.22086,0.11372644,0.0,77.82704,8.330017
1242,19514520.0,0.0,17.426453,15.628326,22.075775,21.6651,22.420563,22.365448,17.491455,17.445007,17.445007,17.437134,0.0,0.032076128,0.032076128,0.049570445,25.0,17.464417,0.0,0.0,0.0,-3.1033988,9.54197e-21,0.0,81.22531,25.033703,36.847866,96.0,0.031655665,18.412989,241.32861,88.56323,0.0,81.22531,0.113722675,0.0,77.83139,8.330017
1243,19514580.0,0.0,17.633667,15.620453,22.074951,21.663849,22.420502,22.364532,17.506561,17.467865,17.467865,17.460846,0.0,0.03207725,0.03207725,0.049572524,25.0,17.547699,0.0,0.0,0.0,6.7570076,9.54197e-21,0.0,81.22887,25.04814,35.66778,96.0,0.035491794,20.065105,241.32967,88.57288,0.0,81.22887,0.11372701,0.0,77.83481,8.330017
1244,19514640.0,0.0,17.59497,15.612671,22.074219,21.66272,22.420532,22.363678,17.546783,17.496094,17.496094,17.488922,0.0,0.032076064,0.032076064,0.049570445,25.0,17.547699,0.0,0.0,0.0,3.27975,9.54197e-21,0.0,81.23302,25.03805,35.871994,96.0,0.034815203,19.77921,241.33026,88.56573,0.0,81.23302,0.113722555,0.0,77.838844,8.330017
1245,19514700.0,0.0,17.53482,15.60495,22.073639,21.661804,22.420654,22.362946,17.562347,17.523163,17.523163,17.516144,0.0,0.032075446,0.032075446,0.049569424,25.0,17.547699,0.0,0.0,0.0,-1.1043409,9.54197e-21,0.0,81.23777,25.026537,36.15829,96.0,0.033875987,19.378393,241.3306,88.55838,0.0,81.23777,0.11372029,0.0,77.843445,8.330017
1246,19514760.0,0.0,17.737274,15.597321,22.072845,21.660553,22.420624,22.36206,17.590515,17.546234,17.546234,17.539612,0.0,0.03207786,0.03207786,0.04957375,25.0,17.631012,0.0,0.0,0.0,8.028682,9.54197e-21,0.0,81.24088,25.03622,35.04424,96.0,0.03757929,20.938068,241.33139,88.56668,0.0,81.24088,0.113729455,0.0,77.84638,8.330017
1247,19514820.0,0.0,17.67517,15.589783,22.072144,21.659454,22.420685,22.361267,17.640137,17.579102,17.579102,17.571655,0.0,0.03207646,0.03207646,0.04957121,25.0,17.631012,0.0,0.0,0.0,2.830221,9.54197e-21,0.0,81.24466,25.026628,35.370644,96.0,0.036480222,20.481096,241.3318,88.55954,0.0,81.24466,0.113724105,0.0,77.85003,8.330017
1248,19514880.0,0.0,17.598297,15.582336,22.071625,21.65857,22.420868,22.360565,17.65451,17.610657,17.610657,17.603027,0.0,0.032075815,0.032075815,0.049570113,25.0,17.631012,0.0,0.0,0.0,-2.6265233,9.54197e-21,0.0,81.24926,25.015732,35.734127,96.0,0.035270043,19.972225,241.33195,88.55252,0.0,81.24926,0.11372172,0.0,77.85448,8.330017
1249,19514940.0,0.0,17.81134,15.574951,22.071167,21.657806,22.421143,22.359985,17.67389,17.633423,17.633423,17.626495,0.0,0.03207941,0.03207941,0.049576517,25.0,17.714294,0.0,0.0,0.0,7.3882504,9.54197e-21,0.0,81.251656,25.024235,34.578175,96.0,0.039164696,21.590555,241.33253,88.56143,0.0,81.251656,0.11373533,0.0,77.85669,8.330017
1250,19515000.0,0.0,17.760681,15.567657,22.070862,21.657196,22.421509,22.359467,17.716919,17.66333,17.66333,17.656036,0.0,0.032078277,0.032078277,0.04957441,25.0,17.714294,0.0,0.0,0.0,3.1306512,9.54197e-21,0.0,81.25457,25.017778,34.84093,96.0,0.038267992,21.222696,241.3328,88.556404,0.0,81.25457,0.113730945,0.0,77.859474,8.330017
1251,19515060.0,0.0,17.685364,15.560455,22.070374,21.656311,22.421722,22.358826,17.736847,17.693695,17.693695,17.686249,0.0,0.03207739,0.03207739,0.049572844,25.0,17.714294,0.0,0.0,0.0,-2.3444526,9.54197e-21,0.0,81.2583,25.00951,35.19784,96.0,0.03706113,20.723019,241.3329,88.55063,0.0,81.2583,0.11372762,0.0,77.86308,8.330017
1252,19515120.0,0.0,17.897919,15.553345,22.069977,21.655579,22.422028,22.358276,17.758484,17.716766,17.716766,17.70993,0.0,0.032081775,0.032081775,0.04958063,25.0,17.797607,0.0,0.0,0.0,7.540128,9.54197e-21,0.0,81.259514,25.015764,34.066414,96.0,0.040927228,22.307018,241.3333,88.5591,0.0,81.259514,0.11374417,0.0,77.86412,8.330017
1253,19515180.0,0.0,17.842041,15.546326,22.069702,21.654999,22.422455,22.357819,17.801819,17.747375,17.747375,17.740082,0.0,0.032080386,0.032080386,0.049578033,25.0,17.797607,0.0,0.0,0.0,2.9653995,9.54197e-21,0.0,81.26137,25.01159,34.352547,96.0,0.039938927,21.906433,241.33347,88.5551,0.0,81.26137,0.11373878,0.0,77.86588,8.330017
1254,19515240.0,0.0,17.777008,15.539398,22.06958,21.654602,22.422974,22.357483,17.814606,17.775146,17.775146,17.768005,0.0,0.032079514,0.032079514,0.049576495,25.0,17.797607,0.0,0.0,0.0,-1.6511811,9.54197e-21,0.0,81.26421,25.00616,34.649742,96.0,0.038920477,21.490364,241.3335,88.55099,0.0,81.26421,0.11373552,0.0,77.868645,8.330017
1255,19515300.0,0.0,17.992828,15.532593,22.069519,21.654327,22.423553,22.357208,17.841064,17.797699,17.797699,17.791046,0.0,0.03208454,0.03208454,0.049585402,25.0,17.88092,0.0,0.0,0.0,8.291744,9.54197e-21,0.0,81.264015,25.010397,33.52661,96.0,0.04280755,23.062746,241.33379,88.55899,0.0,81.264015,0.11375448,0.0,77.8683,8.330017
1256,19515360.0,0.0,17.92337,15.525848,22.069305,21.653748,22.42398,22.356781,17.892944,17.830658,17.830658,17.82315,0.0,0.032082416,0.032082416,0.049581457,25.0,17.88092,0.0,0.0,0.0,2.6501555,9.54197e-21,0.0,81.26462,25.008553,33.883583,96.0,0.041561227,22.562984,241.33391,88.55553,0.0,81.26462,0.113746285,0.0,77.868866,8.330017
1257,19515420.0,0.0,17.82959,15.519226,22.069183,21.65335,22.42456,22.356476,17.91034,17.864899,17.864899,17.856964,0.0,0.032080635,0.032080635,0.04957831,25.0,17.88092,0.0,0.0,0.0,-3.967459,9.54197e-21,0.0,81.26691,25.003933,34.31772,96.0,0.040059026,21.95519,241.33394,88.55088,0.0,81.26691,0.113739565,0.0,77.87112,8.330017
1258,19515480.0,0.0,18.061035,15.512726,22.069214,21.653107,22.425201,22.356262,17.92331,17.886475,17.886475,17.879517,0.0,0.032086533,0.032086533,0.049588818,25.0,17.964203,0.0,0.0,0.0,7.290438,9.54197e-21,0.0,81.2659,25.006826,33.11974,96.0,0.04423709,23.632364,241.33414,88.55908,0.0,81.2659,0.113761894,0.0,77.87,8.330017
1259,19515540.0,0.0,18.014618,15.506317,22.069336,21.653015,22.425964,22.35611,17.96576,17.91452,17.91452,17.90741,0.0,0.032084756,0.032084756,0.049585488,25.0,17.964203,0.0,0.0,0.0,3.4130402,9.54197e-21,0.0,81.265495,25.007072,33.35988,96.0,0.04339089,23.29617,241.33424,88.557205,0.0,81.265495,0.113755,0.0,77.86959,8.330017
1260,19515600.0,0.0,17.945435,15.5,22.06958,21.653076,22.426788,22.35611,17.981354,17.942108,17.942108,17.93509,0.0,0.032083046,0.032083046,0.049582448,25.0,17.964203,0.0,0.0,0.0,-1.5292066,9.54197e-21,0.0,81.26669,25.005278,33.675404,96.0,0.04228594,22.854435,241.3343,88.554276,0.0,81.26669,0.11374853,0.0,77.87079,8.330017
1261,19515660.0,0.0,18.166718,15.493774,22.068878,21.65207,22.426666,22.355103,18.008575,17.9646,17.9646,17.958038,0.0,0.032089077,0.032089077,0.049593154,25.0,18.047516,0.0,0.0,0.0,8.784041,9.54197e-21,0.0,81.26426,25.005543,32.554897,96.0,0.046236493,24.423143,241.33446,88.56109,0.0,81.26426,0.11377132,0.0,77.868286,8.330017
1262,19515720.0,0.0,18.093506,15.487549,22.068207,21.651184,22.426605,22.354187,18.060425,17.99768,17.99768,17.990234,0.0,0.032086104,0.032086104,0.04958768,25.0,18.047516,0.0,0.0,0.0,2.9106233,9.54197e-21,0.0,81.26301,25.007944,32.924324,96.0,0.04492448,23.905947,241.33458,88.55914,0.0,81.26301,0.11375989,0.0,77.86707,8.330017
1263,19515780.0,0.0,18.001556,15.481384,22.067719,21.650513,22.426666,22.353394,18.075562,18.030731,18.030731,18.02295,0.0,0.03208352,0.03208352,0.049583133,25.0,18.047516,0.0,0.0,0.0,-3.5529017,9.54197e-21,0.0,81.26405,25.007078,33.33929,96.0,0.043461096,23.324997,241.33467,88.5558,0.0,81.26405,0.11375017,0.0,77.86817,8.330017
1264,19515840.0,0.0,18.23645,15.47525,22.067291,21.649963,22.42685,22.352692,18.09079,18.052582,18.052582,18.045715,0.0,0.03209036,0.03209036,0.049595337,25.0,18.130798,0.0,0.0,0.0,7.8894396,9.54197e-21,0.0,81.2612,25.005077,32.153206,96.0,0.047666777,24.985512,241.3348,88.5622,0.0,81.2612,0.11377606,0.0,77.865265,8.330017
1265,19515900.0,0.0,18.184692,15.469116,22.067017,21.649536,22.427094,22.35205,18.136871,18.081451,18.081451,18.07431,0.0,0.032087725,0.032087725,0.049590457,25.0,18.130798,0.0,0.0,0.0,3.5781841,9.54197e-21,0.0,81.25913,25.008615,32.418957,96.0,0.04671644,24.613459,241.33493,88.561295,0.0,81.25913,0.11376592,0.0,77.86327,8.330017
1266,19515960.0,0.0,18.089417,15.463043,22.06662,21.648987,22.427246,22.351349,18.15857,18.113586,18.113586,18.106018,0.0,0.03208452,0.03208452,0.049584787,25.0,18.130798,0.0,0.0,0.0,-3.2396307,9.54197e-21,0.0,81.2595,25.009657,32.853302,96.0,0.0451726,24.005377,241.33508,88.558365,0.0,81.2595,0.11375383,0.0,77.86372,8.330017
1267,19516020.0,0.0,18.319977,15.45697,22.066315,21.64856,22.42749,22.350769,18.175964,18.136139,18.136139,18.129333,0.0,0.032091603,0.032091603,0.049597442,25.0,18.214111,0.0,0.0,0.0,7.8494673,9.54197e-21,0.0,81.25601,25.005276,31.699287,96.0,0.04929032,25.620996,241.33516,88.56366,0.0,81.25601,0.113780655,0.0,77.860214,8.330017
1268,19516080.0,0.0,18.264069,15.450958,22.066132,21.648254,22.427826,22.35025,18.221832,18.165741,18.165741,18.158539,0.0,0.032088563,0.032088563,0.049591832,25.0,18.214111,0.0,0.0,0.0,3.2842457,9.54197e-21,0.0,81.25351,25.010069,31.982819,96.0,0.048271116,25.224054,241.33534,88.56303,0.0,81.25351,0.11376897,0.0,77.8578,8.330017
1269,19516140.0,0.0,18.177917,15.444977,22.066101,21.648163,22.428253,22.349823,18.239288,18.196228,18.196228,18.188843,0.0,0.032085318,0.032085318,0.049586117,25.0,18.214111,0.0,0.0,0.0,-2.8327763,9.54197e-21,0.0,81.253624,25.012053,32.3695,96.0,0.046888173,24.682701,241.33554,88.560616,0.0,81.253624,0.11375675,0.0,77.858025,8.330017
1270,19516200.0,0.0,18.40863,15.439026,22.066132,21.648163,22.428802,22.349487,18.25943,18.218597,18.218597,18.211884,0.0,0.03209276,0.03209276,0.049599417,25.0,18.297394,0.0,0.0,0.0,8.18246,9.54197e-21,0.0,81.24952,25.005302,31.22762,96.0,0.050984167,26.281334,241.33559,88.564926,0.0,81.24952,0.113784954,0.0,77.85392,8.330017
1271,19516260.0,0.0,18.338654,15.433105,22.06485,21.646515,22.42804,22.34787,18.30954,18.249908,18.249908,18.242554,0.0,0.032088947,0.032088947,0.049592428,25.0,18.297394,0.0,0.0,0.0,2.5892308,9.54197e-21,0.0,81.24666,25.011877,31.575155,96.0,0.04973002,25.794783,241.33578,88.564476,0.0,81.24666,0.113770336,0.0,77.85118,8.330017
1272,19516320.0,0.0,18.243317,15.427216,22.063599,21.64508,22.42743,22.346344,18.32608,18.282745,18.282745,18.274994,0.0,0.032085165,0.032085165,0.049585782,25.0,18.297394,0.0,0.0,0.0,-4.078607,9.54197e-21,0.0,81.246796,25.01485,31.997522,96.0,0.04821284,25.20347,241.33604,88.56205,0.0,81.246796,0.113756105,0.0,77.85145,8.330017
1273,19516380.0,0.0,18.25528,15.421356,22.06247,21.643768,22.42688,22.34491,18.302917,18.295288,18.295288,18.28952,0.0,0.032085445,0.032085445,0.049586453,25.0,18.300018,0.0,0.0,0.0,-2.9476938,9.54197e-21,0.0,81.24724,25.012617,31.895382,96.0,0.04857826,25.346466,241.33626,88.56111,0.0,81.24724,0.113757335,0.0,77.851944,8.330017
1274,19516440.0,0.0,18.299988,15.415558,22.06137,21.642487,22.426361,22.343506,18.287811,18.293549,18.293549,18.290253,0.0,0.03208661,0.03208661,0.049588602,25.0,18.300018,0.0,0.0,0.0,0.32509407,9.54197e-21,0.0,81.24663,25.010332,31.662098,96.0,0.049414776,25.673061,241.33643,88.5611,0.0,81.24663,0.11376182,0.0,77.851364,8.330017
1275,19516500.0,0.0,18.31607,15.4097595,22.060242,21.641205,22.425812,22.342072,18.290985,18.2919,18.2919,18.289978,0.0,0.032086667,0.032086667,0.0495887,25.0,18.300018,0.0,0.0,0.0,1.3290116,9.54197e-21,0.0,81.24576,25.009756,31.576893,96.0,0.04972007,25.79235,241.33658,88.56082,0.0,81.24576,0.11376204,0.0,77.85052,8.330017
1276,19516560.0,0.0,18.309357,15.404022,22.058838,21.639526,22.424957,22.340393,18.298859,18.293365,18.293365,18.292053,0.0,0.032085985,0.032085985,0.049587473,25.0,18.300018,0.0,0.0,0.0,0.7288952,9.54197e-21,0.0,81.24522,25.009932,31.597263,96.0,0.049645845,25.763834,241.33675,88.560165,0.0,81.24522,0.11375944,0.0,77.85002,8.330017
1277,19516620.0,0.0,18.295593,15.398346,22.057404,21.637878,22.424103,22.338745,18.302094,18.296661,18.296661,18.295532,0.0,0.032085232,0.032085232,0.049586166,25.0,18.300018,0.0,0.0,0.0,-0.24744117,9.54197e-21,0.0,81.24526,25.009748,31.643232,96.0,0.04947988,25.699476,241.33691,88.55924,0.0,81.24526,0.11375663,0.0,77.85009,8.330017
1278,19516680.0,0.0,18.292511,15.39267,22.056,21.63623,22.423248,22.337097,18.300385,18.298248,18.298248,18.297394,0.0,0.03208496,0.03208496,0.049585726,25.0,18.300018,0.0,0.0,0.0,-0.41952008,9.54197e-21,0.0,81.24547,25.008892,31.636667,96.0,0.049502958,25.708666,241.33705,88.55846,0.0,81.24547,0.11375564,0.0,77.85032,8.330017
1279,19516740.0,0.0,18.294891,15.387054,22.054596,21.634613,22.422424,22.33545,18.297882,18.298615,18.298615,18.298096,0.0,0.032084912,0.032084912,0.04958567,25.0,18.300018,0.0,0.0,0.0,-0.21326528,9.54197e-21,0.0,81.24565,25.007843,31.605244,96.0,0.04961543,25.752657,241.33719,88.5578,0.0,81.24565,0.11375549,0.0,77.85051,8.330017
1280,19516800.0,0.0,18.299622,15.3815,22.053192,21.633026,22.4216,22.333832,18.29654,18.298065,18.298065,18.297821,0.0,0.032084957,0.032084957,0.04958578,25.0,18.300018,0.0,0.0,0.0,0.12627742,9.54197e-21,0.0,81.245766,25.006832,31.565014,96.0,0.04975968,25.80898,241.3373,88.557274,0.0,81.245766,0.11375568,0.0,77.85063,8.330017
1281,19516860.0,0.0,18.301727,15.375946,22.051483,21.631042,22.420471,22.33197,18.297272,18.297485,18.297485,18.297394,0.0,0.03208493,0.03208493,0.049585745,25.0,18.300018,0.0,0.0,0.0,0.25320438,9.54197e-21,0.0,81.245865,25.00605,31.538343,96.0,0.049855217,25.846317,241.33739,88.55679,0.0,81.245865,0.113755606,0.0,77.85072,8.330017
1282,19516920.0,0.0,18.299164,15.370453,22.049805,21.629059,22.419373,22.330109,18.298767,18.29776,18.29776,18.297668,0.0,0.032084785,0.032084785,0.049585484,25.0,18.300018,0.0,0.0,0.0,0.053124957,9.54197e-21,0.0,81.246025,25.005465,31.533152,96.0,0.04987357,25.85359,241.33748,88.55629,0.0,81.246025,0.11375505,0.0,77.85088,8.330017
1283,19516980.0,0.0,18.296753,15.365021,22.048126,21.627106,22.418243,22.328247,18.299225,18.298248,18.298248,18.298157,0.0,0.03208469,0.03208469,0.049585328,25.0,18.300018,0.0,0.0,0.0,-0.11649295,9.54197e-21,0.0,81.246254,25.00483,31.526201,96.0,0.049898315,25.863317,241.33755,88.55582,0.0,81.246254,0.113754705,0.0,77.85111,8.330017
1284,19517040.0,0.0,18.296997,15.359619,22.046448,21.625183,22.417145,22.326416,18.298828,18.29831,18.29831,18.298218,0.0,0.032084744,0.032084744,0.049585428,25.0,18.300018,0.0,0.0,0.0,-0.091585636,9.54197e-21,0.0,81.24642,25.004208,31.506767,96.0,0.04996809,25.890526,241.33762,88.55552,0.0,81.24642,0.11375491,0.0,77.85128,8.330017
1285,19517100.0,0.0,18.29715,15.354248,22.04477,21.62326,22.416046,22.324585,18.298279,18.298431,18.298431,18.29837,0.0,0.03208479,0.03208479,0.049585517,25.0,18.300018,0.0,0.0,0.0,-0.07294488,9.54197e-21,0.0,81.24662,25.003548,31.487707,96.0,0.050036523,25.917212,241.33768,88.55519,0.0,81.24662,0.113755085,0.0,77.85147,8.330017
1286,19517160.0,0.0,18.2984,15.348938,22.042847,21.621002,22.414703,22.32254,18.297852,18.298248,18.298248,18.298218,0.0,0.03208489,0.03208489,0.049585693,25.0,18.300018,0.0,0.0,0.0,0.020356756,9.54197e-21,0.0,81.246765,25.002926,31.463587,96.0,0.050123192,25.950977,241.33772,88.55494,0.0,81.246765,0.11375547,0.0,77.85161,8.330017
1287,19517220.0,0.0,18.298676,15.343658,22.040924,21.618744,22.41336,22.320526,18.297974,18.298157,18.298157,18.298157,0.0,0.032084964,0.032084964,0.049585823,25.0,18.300018,0.0,0.0,0.0,0.035664,9.54197e-21,0.0,81.24685,25.002476,31.44455,96.0,0.050191607,25.977629,241.33775,88.554756,0.0,81.24685,0.11375575,0.0,77.85168,8.330017
