,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
1288,19517280.0,0.0,18.298615,15.33844,22.039001,21.616516,22.412018,22.318481,18.298187,18.298126,18.298126,18.298126,0.0,0.032085028,0.032085028,0.04958594,25.0,18.300018,0.0,0.0,0.0,0.025926916,9.54197e-21,0.0,81.24691,25.00207,31.427261,96.0,0.050253753,26.001835,241.33778,88.554596,0.0,81.24691,0.11375599,0.0,77.85174,8.330017
1289,19517340.0,0.0,18.298248,15.333252,22.037079,21.614288,22.410675,22.316467,18.29834,18.298187,18.298187,18.298187,0.0,0.03208509,0.03208509,0.049586046,25.0,18.300018,0.0,0.0,0.0,-0.0008981984,9.54197e-21,0.0,81.24695,25.001726,31.411266,96.0,0.050311245,26.02423,241.33781,88.55446,0.0,81.24695,0.11375623,0.0,77.851776,8.330017
1290,19517400.0,0.0,18.298187,15.328125,22.035187,21.612091,22.409332,22.314453,18.29834,18.298218,18.298218,18.298218,0.0,0.032085165,0.032085165,0.049586177,25.0,18.300018,0.0,0.0,0.0,-0.0045919614,9.54197e-21,0.0,81.2469,25.0015,31.394049,96.0,0.050373144,26.04833,241.33783,88.55441,0.0,81.2469,0.113756515,0.0,77.851715,8.330017
1291,19517460.0,0.0,18.298004,15.323059,22.03305,21.609558,22.407776,22.312256,18.29831,18.298248,18.298248,18.298248,0.0,0.032085244,0.032085244,0.049586307,25.0,18.300018,0.0,0.0,0.0,-0.016565995,9.54197e-21,0.0,81.24687,25.001247,31.376987,96.0,0.050434515,26.072216,241.33786,88.55435,0.0,81.24687,0.11375679,0.0,77.85169,8.330017
1292,19517520.0,0.0,18.298096,15.318024,22.030884,21.607086,22.40625,22.31009,18.298218,18.298248,18.298248,18.298248,0.0,0.032085326,0.032085326,0.049586453,25.0,18.300018,0.0,0.0,0.0,-0.00902955,9.54197e-21,0.0,81.246796,25.001036,31.358755,96.0,0.05050011,26.097744,241.33788,88.55432,0.0,81.246796,0.11375711,0.0,77.851616,8.330017
1293,19517580.0,0.0,18.298218,15.313049,22.028748,21.604584,22.404694,22.307892,18.298187,18.298248,18.298248,18.298248,0.0,0.032085408,0.032085408,0.04958659,25.0,18.300018,0.0,0.0,0.0,-0.00057347486,9.54197e-21,0.0,81.24669,25.000874,31.340609,96.0,0.05056539,26.123148,241.33789,88.55431,0.0,81.24669,0.11375741,0.0,77.85151,8.330017
1294,19517640.0,0.0,18.298462,15.308105,22.026642,21.602112,22.403168,22.305725,18.298187,18.298218,18.298218,18.298218,0.0,0.032085486,0.032085486,0.04958673,25.0,18.300018,0.0,0.0,0.0,0.0139026,9.54197e-21,0.0,81.246544,25.00076,31.322208,96.0,0.05063159,26.148909,241.3379,88.55433,0.0,81.246544,0.11375769,0.0,77.851364,8.330017
1295,19517700.0,0.0,18.298462,15.303223,22.024506,21.59967,22.401611,22.303558,18.298248,18.298218,18.298218,18.298218,0.0,0.032085553,0.032085553,0.04958684,25.0,18.300018,0.0,0.0,0.0,0.012744985,9.54197e-21,0.0,81.24636,25.000694,31.305,96.0,0.050693493,26.172998,241.33792,88.55437,0.0,81.24636,0.113757946,0.0,77.85118,8.330017
1296,19517760.0,0.0,18.298248,15.298401,22.022217,21.596954,22.399902,22.301239,18.29834,18.298248,18.298248,18.298248,0.0,0.032085605,0.032085605,0.04958693,25.0,18.300018,0.0,0.0,0.0,-0.0025247005,9.54197e-21,0.0,81.246155,25.00067,31.288593,96.0,0.050752506,26.195967,241.33792,88.554405,0.0,81.246155,0.11375814,0.0,77.85098,8.330017
1297,19517820.0,0.0,18.298126,15.29364,22.019897,21.594238,22.398163,22.29892,18.29831,18.298279,18.298279,18.298279,0.0,0.032085657,0.032085657,0.049587023,25.0,18.300018,0.0,0.0,0.0,-0.009614319,9.54197e-21,0.0,81.245926,25.000664,31.271692,96.0,0.0508133,26.219631,241.33794,88.55446,0.0,81.245926,0.11375834,0.0,77.85076,8.330017
1298,19517880.0,0.0,18.298218,15.28891,22.017578,21.591553,22.396454,22.29663,18.298279,18.298279,18.298279,18.298279,0.0,0.032085713,0.032085713,0.04958711,25.0,18.300018,0.0,0.0,0.0,-0.004217749,9.54197e-21,0.0,81.245674,25.000673,31.254139,96.0,0.050876442,26.244205,241.33795,88.55453,0.0,81.245674,0.11375854,0.0,77.85051,8.330017
1299,19517940.0,0.0,18.29831,15.284241,22.01529,21.588898,22.394745,22.294312,18.298248,18.298279,18.298279,18.298279,0.0,0.032085758,0.032085758,0.049587186,25.0,18.300018,0.0,0.0,0.0,0.0013138495,9.54197e-21,0.0,81.2454,25.0007,31.236744,96.0,0.05093901,26.268557,241.33797,88.55459,0.0,81.2454,0.1137587,0.0,77.85025,8.330017
1300,19518000.0,0.0,18.298462,15.279633,22.013,21.586243,22.393066,22.292023,18.298279,18.298279,18.298279,18.298279,0.0,0.0320858,0.0320858,0.049587253,25.0,18.300018,0.0,0.0,0.0,0.009963683,9.54197e-21,0.0,81.2451,25.000748,31.219313,96.0,0.051001716,26.292965,241.33798,88.55466,0.0,81.2451,0.11375885,0.0,77.84996,8.330017
1301,19518060.0,0.0,18.29837,15.275085,22.01056,21.583344,22.391205,22.289612,18.29834,18.298279,18.298279,18.298279,0.0,0.032085825,0.032085825,0.049587294,25.0,18.300018,0.0,0.0,0.0,0.0038663554,9.54197e-21,0.0,81.24479,25.000814,31.202755,96.0,0.051061258,26.316145,241.338,88.554726,0.0,81.24479,0.11375895,0.0,77.849655,8.330017
1302,19518120.0,0.0,18.298279,15.270569,22.008087,21.580475,22.389343,22.28717,18.29834,18.29831,18.29831,18.29831,0.0,0.032085843,0.032085843,0.049587328,25.0,18.300018,0.0,0.0,0.0,-0.0028493428,9.54197e-21,0.0,81.24448,25.000887,31.186304,96.0,0.051120408,26.339172,241.33801,88.55479,0.0,81.24448,0.113759026,0.0,77.84935,8.330017
1303,19518180.0,0.0,18.298279,15.266144,22.005646,21.577606,22.387482,22.28476,18.29834,18.29834,18.29834,18.29831,0.0,0.032085862,0.032085862,0.049587358,25.0,18.300018,0.0,0.0,0.0,-0.0038412479,9.54197e-21,0.0,81.24415,25.000957,31.169636,96.0,0.05118035,26.36251,241.33803,88.55485,0.0,81.24415,0.113759086,0.0,77.84904,8.330017
1304,19518240.0,0.0,18.29837,15.261749,22.003204,21.574768,22.38565,22.282349,18.29834,18.29834,18.29834,18.29834,0.0,0.032085877,0.032085877,0.049587384,25.0,18.300018,0.0,0.0,0.0,0.0007147137,9.54197e-21,0.0,81.24382,25.001028,31.152784,96.0,0.051240943,26.386103,241.33804,88.55491,0.0,81.24382,0.11375914,0.0,77.848724,8.330017
1305,19518300.0,0.0,18.298431,15.257416,22.000763,21.57196,22.38382,22.279968,18.29834,18.29834,18.29834,18.29834,0.0,0.032085888,0.032085888,0.0495874,25.0,18.300018,0.0,0.0,0.0,0.0040573734,9.54197e-21,0.0,81.24348,25.001099,31.136196,96.0,0.051300593,26.409325,241.33806,88.554955,0.0,81.24348,0.113759175,0.0,77.8484,8.330017
1306,19518360.0,0.0,18.298431,15.253174,21.9982,21.56894,22.381836,22.277466,18.29837,18.29834,18.29834,18.29834,0.0,0.03208589,0.03208589,0.049587402,25.0,18.300018,0.0,0.0,0.0,0.004393328,9.54197e-21,0.0,81.24314,25.001171,31.11976,96.0,0.051359683,26.432333,241.33809,88.555,0.0,81.24314,0.11375918,0.0,77.84807,8.330017
1307,19518420.0,0.0,18.2984,15.248962,21.995636,21.565918,22.379883,22.274963,18.29837,18.29834,18.29834,18.29834,0.0,0.03208589,0.03208589,0.049587402,25.0,18.300018,0.0,0.0,0.0,0.0015432648,9.54197e-21,0.0,81.2428,25.00124,31.103626,96.0,0.051417697,26.454922,241.3381,88.555046,0.0,81.2428,0.11375918,0.0,77.84774,8.330017
1308,19518480.0,0.0,18.2984,15.244812,21.993073,21.562958,22.3779,22.27246,18.2984,18.29837,18.29837,18.29837,0.0,0.032085888,0.032085888,0.049587395,25.0,18.300018,0.0,0.0,0.0,-6.110946e-05,9.54197e-21,0.0,81.24246,25.0013,31.087584,96.0,0.051475376,26.47738,241.33813,88.55508,0.0,81.24246,0.113759175,0.0,77.84741,8.330017
1309,19518540.0,0.0,18.2984,15.240723,21.99054,21.559967,22.375946,22.269989,18.2984,18.29837,18.29837,18.29837,0.0,0.03208588,0.03208588,0.049587384,25.0,18.300018,0.0,0.0,0.0,-0.00032095442,9.54197e-21,0.0,81.24213,25.001358,31.071625,96.0,0.05153277,26.499727,241.33815,88.5551,0.0,81.24213,0.113759145,0.0,77.84709,8.330017
1310,19518600.0,0.0,18.298462,15.236694,21.988007,21.557007,22.374023,22.267517,18.2984,18.2984,18.2984,18.2984,0.0,0.032085877,0.032085877,0.049587373,25.0,18.300018,0.0,0.0,0.0,0.0018279222,9.54197e-21,0.0,81.2418,25.001406,31.0557,96.0,0.051590033,26.52202,241.33818,88.55512,0.0,81.2418,0.11375912,0.0,77.84678,8.330017
1311,19518660.0,0.0,18.298462,15.232727,21.985352,21.553894,22.371948,22.264923,18.298431,18.2984,18.2984,18.2984,0.0,0.032085866,0.032085866,0.049587358,25.0,18.300018,0.0,0.0,0.0,0.0018270678,9.54197e-21,0.0,81.24146,25.001448,31.039911,96.0,0.051646806,26.544125,241.33821,88.55514,0.0,81.24146,0.113759086,0.0,77.84646,8.330017
1312,19518720.0,0.0,18.298462,15.228821,21.982697,21.550781,22.369904,22.26236,18.298431,18.298431,18.298431,18.2984,0.0,0.03208586,0.03208586,0.04958734,25.0,18.300018,0.0,0.0,0.0,0.0010061167,9.54197e-21,0.0,81.24114,25.001484,31.024277,96.0,0.05170303,26.566011,241.33823,88.555145,0.0,81.24114,0.11375905,0.0,77.84615,8.330017
1313,19518780.0,0.0,18.298492,15.225006,21.980042,21.547699,22.367859,22.259827,18.298462,18.298431,18.298431,18.298431,0.0,0.032085843,0.032085843,0.04958732,25.0,18.300018,0.0,0.0,0.0,0.0014413879,9.54197e-21,0.0,81.24083,25.001513,31.008747,96.0,0.05175888,26.587755,241.33826,88.55515,0.0,81.24083,0.11375901,0.0,77.84585,8.330017
1314,19518840.0,0.0,18.298492,15.221222,21.977417,21.544617,22.365814,22.257263,18.298462,18.298431,18.298431,18.298431,0.0,0.032085832,0.032085832,0.049587302,25.0,18.300018,0.0,0.0,0.0,0.0019979854,9.54197e-21,0.0,81.24051,25.001534,30.993402,96.0,0.051814076,26.60924,241.33829,88.55515,0.0,81.24051,0.113758974,0.0,77.84555,8.330017
1315,19518900.0,0.0,18.298523,15.217529,21.974792,21.541565,22.3638,22.25473,18.298492,18.298462,18.298462,18.298462,0.0,0.03208582,0.03208582,0.04958728,25.0,18.300018,0.0,0.0,0.0,0.00304491,9.54197e-21,0.0,81.240204,25.00155,30.978212,96.0,0.05186871,26.630503,241.3383,88.555145,0.0,81.240204,0.11375892,0.0,77.84525,8.330017
1316,19518960.0,0.0,18.298523,15.213898,21.972046,21.53836,22.361664,22.252106,18.298492,18.298462,18.298462,18.298462,0.0,0.032085806,0.032085806,0.049587257,25.0,18.300018,0.0,0.0,0.0,0.00094024366,9.54197e-21,0.0,81.23991,25.001562,30.963251,96.0,0.05192253,26.651451,241.33833,88.55514,0.0,81.23991,0.11375888,0.0,77.84496,8.330017
1317,19519020.0,0.0,18.298523,15.210327,21.96933,21.535187,22.359528,22.249512,18.298523,18.298492,18.298492,18.298492,0.0,0.032085795,0.032085795,0.04958724,25.0,18.300018,0.0,0.0,0.0,-6.816544e-05,9.54197e-21,0.0,81.23961,25.001566,30.948341,96.0,0.051976167,26.672325,241.33836,88.55513,0.0,81.23961,0.11375884,0.0,77.84469,8.330017
1318,19519080.0,0.0,18.298553,15.206818,21.966614,21.532013,22.357422,22.246887,18.298523,18.298492,18.298492,18.298492,0.0,0.032085788,0.032085788,0.04958722,25.0,18.300018,0.0,0.0,0.0,0.0012834009,9.54197e-21,0.0,81.23932,25.001562,30.933458,96.0,0.052029718,26.69316,241.3384,88.555115,0.0,81.23932,0.11375879,0.0,77.844406,8.330017
1319,19519140.0,0.0,18.298584,15.203369,21.963898,21.52884,22.355316,22.244293,18.298523,18.298523,18.298523,18.298492,0.0,0.032085776,0.032085776,0.0495872,25.0,18.300018,0.0,0.0,0.0,0.0030863087,9.54197e-21,0.0,81.23903,25.001556,30.918747,96.0,0.052082647,26.713753,241.33842,88.5551,0.0,81.23903,0.11375875,0.0,77.84413,8.330017
1320,19519200.0,0.0,18.298645,15.200012,21.961212,21.525696,22.35321,22.2417,18.298553,18.298523,18.298523,18.298523,0.0,0.032085765,0.032085765,0.049587183,25.0,18.300018,0.0,0.0,0.0,0.004288686,9.54197e-21,0.0,81.238754,25.001549,30.904362,96.0,0.052134417,26.733896,241.33844,88.555084,0.0,81.238754,0.11375871,0.0,77.843864,8.330017
1321,19519260.0,0.0,18.298645,15.196838,21.958435,21.52243,22.351013,22.239044,18.298584,18.298553,18.298553,18.298553,0.0,0.03208575,0.03208575,0.049587164,25.0,18.300018,0.0,0.0,0.0,0.0028844085,9.54197e-21,0.0,81.23848,25.00154,30.890188,96.0,0.052185424,26.753738,241.33847,88.55507,0.0,81.23848,0.113758676,0.0,77.8436,8.330017
1322,19519320.0,0.0,18.298767,15.193939,21.955658,21.519165,22.348846,22.23639,18.298615,18.298553,18.298553,18.298553,0.0,0.032085743,0.032085743,0.04958714,25.0,18.300018,0.0,0.0,0.0,0.007631354,9.54197e-21,0.0,81.238205,25.001528,30.876314,96.0,0.05223535,26.77316,241.3385,88.555046,0.0,81.238205,0.11375862,0.0,77.84334,8.330017
1323,19519380.0,0.0,18.29889,15.191345,21.95288,21.51593,22.34668,22.233765,18.298676,18.298615,18.298615,18.298584,0.0,0.032085724,0.032085724,0.049587116,25.0,18.300018,0.0,0.0,0.0,0.01160108,9.54197e-21,0.0,81.237946,25.001518,30.86321,96.0,0.052282494,26.791504,241.33852,88.55502,0.0,81.237946,0.113758564,0.0,77.84309,8.330017
1324,19519440.0,0.0,18.29895,15.189026,21.950134,21.512726,22.344513,22.23114,18.298767,18.298645,18.298645,18.298645,0.0,0.0320857,0.0320857,0.04958708,25.0,18.300018,0.0,0.0,0.0,0.010499343,9.54197e-21,0.0,81.23769,25.001514,30.851158,96.0,0.052325856,26.808378,241.33855,88.555,0.0,81.23769,0.113758475,0.0,77.84285,8.330017
1325,19519500.0,0.0,18.29898,15.186951,21.947388,21.509521,22.342346,22.228516,18.298859,18.298737,18.298737,18.298706,0.0,0.032085676,0.032085676,0.04958703,25.0,18.300018,0.0,0.0,0.0,0.0073275217,9.54197e-21,0.0,81.23745,25.001509,30.839947,96.0,0.052366186,26.824076,241.33858,88.55497,0.0,81.23745,0.11375839,0.0,77.84262,8.330017
1326,19519560.0,0.0,18.29898,15.18515,21.94455,21.506226,22.340118,22.22583,18.29892,18.298798,18.298798,18.298767,0.0,0.03208565,0.03208565,0.049586985,25.0,18.300018,0.0,0.0,0.0,0.0047154212,9.54197e-21,0.0,81.23722,25.001497,30.829248,96.0,0.052404664,26.839054,241.3386,88.55493,0.0,81.23722,0.11375829,0.0,77.8424,8.330017
1327,19519620.0,0.0,18.299072,15.183594,21.941742,21.50293,22.33789,22.223145,18.29895,18.298859,18.298859,18.298828,0.0,0.032085624,0.032085624,0.04958694,25.0,18.300018,0.0,0.0,0.0,0.0057150656,9.54197e-21,0.0,81.23701,25.001478,30.818913,96.0,0.052441835,26.85352,241.33862,88.55489,0.0,81.23701,0.11375819,0.0,77.84219,8.330017
1328,19519680.0,0.0,18.299164,15.1822815,21.938934,21.499664,22.335693,22.22049,18.299011,18.29892,18.29892,18.29889,0.0,0.032085598,0.032085598,0.049586896,25.0,18.300018,0.0,0.0,0.0,0.007875381,9.54197e-21,0.0,81.2368,25.001455,30.809132,96.0,0.05247703,26.867216,241.33865,88.55485,0.0,81.2368,0.113758095,0.0,77.842,8.330017
1329,19519740.0,0.0,18.299225,15.181213,21.936157,21.496399,22.333496,22.217834,18.299072,18.29898,18.29898,18.29895,0.0,0.032085568,0.032085568,0.049586847,25.0,18.300018,0.0,0.0,0.0,0.008870506,9.54197e-21,0.0,81.23662,25.001429,30.800026,96.0,0.052509766,26.879963,241.33867,88.5548,0.0,81.23662,0.11375799,0.0,77.84183,8.330017
1330,19519800.0,0.0,18.299286,15.180328,21.93338,21.493164,22.331299,22.21521,18.299133,18.299042,18.299042,18.299011,0.0,0.03208554,0.03208554,0.0495868,25.0,18.300018,0.0,0.0,0.0,0.007944287,9.54197e-21,0.0,81.23644,25.0014,30.791632,96.0,0.052539952,26.891718,241.3387,88.554756,0.0,81.23644,0.11375788,0.0,77.84166,8.330017
1331,19519860.0,0.0,18.299286,15.179657,21.930542,21.489838,22.32904,22.212494,18.299194,18.299103,18.299103,18.299072,0.0,0.032085508,0.032085508,0.049586747,25.0,18.300018,0.0,0.0,0.0,0.00454428,9.54197e-21,0.0,81.23628,25.001368,30.783834,96.0,0.05256798,26.902632,241.33871,88.5547,0.0,81.23628,0.11375777,0.0,77.8415,8.330017
1332,19519920.0,0.0,18.299316,15.179199,21.927704,21.486542,22.326782,22.209808,18.299255,18.299164,18.299164,18.299133,0.0,0.032085482,0.032085482,0.0495867,25.0,18.300018,0.0,0.0,0.0,0.0034194854,9.54197e-21,0.0,81.23613,25.001328,30.776373,96.0,0.052594814,26.91308,241.33875,88.55465,0.0,81.23613,0.11375767,0.0,77.84136,8.330017
1333,19519980.0,0.0,18.299377,15.178925,21.924866,21.483246,22.324524,22.207153,18.299286,18.299194,18.299194,18.299194,0.0,0.032085456,0.032085456,0.049586657,25.0,18.300018,0.0,0.0,0.0,0.005066535,9.54197e-21,0.0,81.23599,25.001282,30.76923,96.0,0.0526205,26.923079,241.33876,88.554596,0.0,81.23599,0.11375757,0.0,77.84123,8.330017
1334,19520040.0,0.0,18.299438,15.178833,21.922058,21.47998,22.322296,22.204468,18.299316,18.299255,18.299255,18.299225,0.0,0.032085434,0.032085434,0.049586613,25.0,18.300018,0.0,0.0,0.0,0.006735236,9.54197e-21,0.0,81.23587,25.001234,30.762566,96.0,0.052644465,26.93241,241.33879,88.55454,0.0,81.23587,0.11375748,0.0,77.84112,8.330017
1335,19520100.0,0.0,18.2995,15.178925,21.91925,21.476715,22.320068,22.201813,18.299377,18.299286,18.299286,18.299286,0.0,0.032085408,0.032085408,0.04958657,25.0,18.300018,0.0,0.0,0.0,0.0073054475,9.54197e-21,0.0,81.235756,25.001186,30.75642,96.0,0.052666556,26.94101,241.3388,88.55449,0.0,81.235756,0.11375739,0.0,77.84101,8.330017
1336,19520160.0,0.0,18.2995,15.179138,21.916412,21.473358,22.31781,22.199127,18.299408,18.299347,18.299347,18.299316,0.0,0.03208538,0.03208538,0.04958653,25.0,18.300018,0.0,0.0,0.0,0.004978315,9.54197e-21,0.0,81.23566,25.001135,30.750814,96.0,0.052686706,26.94886,241.33882,88.55443,0.0,81.23566,0.1137573,0.0,77.84091,8.330017
1337,19520220.0,0.0,18.2995,15.179535,21.913544,21.470032,22.315521,22.196411,18.299469,18.299377,18.299377,18.299377,0.0,0.03208536,0.03208536,0.04958649,25.0,18.300018,0.0,0.0,0.0,0.0028228017,9.54197e-21,0.0,81.235565,25.001083,30.74555,96.0,0.052705634,26.95623,241.33884,88.554375,0.0,81.235565,0.11375721,0.0,77.84082,8.330017
1338,19520280.0,0.0,18.29953,15.180054,21.910706,21.466736,22.313263,22.193726,18.2995,18.299438,18.299438,18.299408,0.0,0.03208534,0.03208534,0.049586456,25.0,18.300018,0.0,0.0,0.0,0.0020525241,9.54197e-21,0.0,81.23548,25.001028,30.740564,96.0,0.052723553,26.963207,241.33887,88.55432,0.0,81.23548,0.11375713,0.0,77.840744,8.330017
1339,19520340.0,0.0,18.299591,15.180725,21.907898,21.46344,22.311005,22.19107,18.29953,18.299469,18.299469,18.299469,0.0,0.03208532,0.03208532,0.04958643,25.0,18.300018,0.0,0.0,0.0,0.0033704557,9.54197e-21,0.0,81.23541,25.00097,30.73582,96.0,0.052740622,26.96985,241.33888,88.55427,0.0,81.23541,0.113757074,0.0,77.84068,8.330017
1340,19520400.0,0.0,18.299652,15.181488,21.90509,21.460175,22.308746,22.188385,18.29956,18.2995,18.2995,18.2995,0.0,0.032085307,0.032085307,0.0495864,25.0,18.300018,0.0,0.0,0.0,0.00474081,9.54197e-21,0.0,81.235344,25.000914,30.731401,96.0,0.05275652,26.97604,241.3389,88.55422,0.0,81.235344,0.113757014,0.0,77.840614,8.330017
1341,19520460.0,0.0,18.299652,15.182373,21.902222,21.456818,22.306458,22.185669,18.299591,18.29953,18.29953,18.29953,0.0,0.032085292,0.032085292,0.049586378,25.0,18.300018,0.0,0.0,0.0,0.0037766453,9.54197e-21,0.0,81.23528,25.000858,30.727348,96.0,0.052771095,26.981714,241.33891,88.55417,0.0,81.23528,0.11375696,0.0,77.84056,8.330017
1342,19520520.0,0.0,18.299652,15.18335,21.899353,21.453491,22.304169,22.182983,18.299622,18.29956,18.29956,18.29956,0.0,0.032085277,0.032085277,0.049586352,25.0,18.300018,0.0,0.0,0.0,0.0021246036,9.54197e-21,0.0,81.23523,25.000803,30.723581,96.0,0.052784644,26.986986,241.33891,88.55412,0.0,81.23523,0.11375691,0.0,77.840515,8.330017
1343,19520580.0,0.0,18.299683,15.184448,21.896515,21.450165,22.30188,22.180298,18.299652,18.299591,18.299591,18.299591,0.0,0.032085266,0.032085266,0.049586333,25.0,18.300018,0.0,0.0,0.0,0.0019349457,9.54197e-21,0.0,81.23518,25.000748,30.719978,96.0,0.0527976,26.99203,241.33893,88.55408,0.0,81.23518,0.113756865,0.0,77.84046,8.330017
1344,19520640.0,0.0,18.299713,15.185608,21.893677,21.446869,22.299622,22.177612,18.299652,18.299622,18.299622,18.299622,0.0,0.032085255,0.032085255,0.049586315,25.0,18.300018,0.0,0.0,0.0,0.002109316,9.54197e-21,0.0,81.23514,25.000696,30.716583,96.0,0.05280982,26.996786,241.33894,88.55404,0.0,81.23514,0.11375683,0.0,77.84043,8.330017
1345,19520700.0,0.0,18.299744,15.186829,21.890839,21.443604,22.297363,22.174957,18.299683,18.299652,18.299652,18.299622,0.0,0.032085247,0.032085247,0.049586304,25.0,18.300018,0.0,0.0,0.0,0.0030487047,9.54197e-21,0.0,81.23511,25.000643,30.713373,96.0,0.052821368,27.00128,241.33896,88.554,0.0,81.23511,0.1137568,0.0,77.84039,8.330017
1346,19520760.0,0.0,18.299713,15.188141,21.88797,21.440247,22.295044,22.172241,18.299713,18.299652,18.299652,18.299652,0.0,0.03208524,0.03208524,0.049586285,25.0,18.300018,0.0,0.0,0.0,0.001733249,9.54197e-21,0.0,81.23507,25.000595,30.710402,96.0,0.05283206,27.005438,241.33896,88.55396,0.0,81.23507,0.11375676,0.0,77.84036,8.330017
1347,19520820.0,0.0,18.299713,15.189484,21.885101,21.43692,22.292755,22.169556,18.299713,18.299683,18.299683,18.299683,0.0,0.032085232,0.032085232,0.049586277,25.0,18.300018,0.0,0.0,0.0,0.00070853933,9.54197e-21,0.0,81.23504,25.00055,30.70754,96.0,0.05284236,27.009443,241.33897,88.55393,0.0,81.23504,0.11375675,0.0,77.84033,8.330017
1348,19520880.0,0.0,18.299744,15.190887,21.882263,21.433594,22.290466,22.16687,18.299713,18.299713,18.299713,18.299683,0.0,0.03208523,0.03208523,0.04958627,25.0,18.300018,0.0,0.0,0.0,0.00078022684,9.54197e-21,0.0,81.23501,25.000504,30.704746,96.0,0.052852426,27.013355,241.33899,88.5539,0.0,81.23501,0.11375672,0.0,77.8403,8.330017
1349,19520940.0,0.0,18.299744,15.192291,21.879425,21.430298,22.288177,22.164185,18.299744,18.299713,18.299713,18.299713,0.0,0.03208523,0.03208523,0.049586266,25.0,18.300018,0.0,0.0,0.0,0.0013875051,9.54197e-21,0.0,81.234985,25.00046,30.70203,96.0,0.052862197,27.017155,241.33899,88.55387,0.0,81.234985,0.11375672,0.0,77.84028,8.330017
1350,19521000.0,0.0,18.299774,15.193756,21.876617,21.427032,22.28592,22.16153,18.299744,18.299713,18.299713,18.299713,0.0,0.032085225,0.032085225,0.049586266,25.0,18.300018,0.0,0.0,0.0,0.0016448506,9.54197e-21,0.0,81.234955,25.000422,30.699427,96.0,0.052871592,27.020805,241.33899,88.55385,0.0,81.234955,0.113756716,0.0,77.84025,8.330017
1351,19521060.0,0.0,18.299744,15.195221,21.873749,21.423676,22.2836,22.158813,18.299744,18.299744,18.299744,18.299744,0.0,0.032085225,0.032085225,0.049586263,25.0,18.300018,0.0,0.0,0.0,0.00047640907,9.54197e-21,0.0,81.23493,25.000385,30.696922,96.0,0.052880608,27.024307,241.339,88.553825,0.0,81.23493,0.113756716,0.0,77.840225,8.330017
1352,19521120.0,0.0,18.299744,15.196686,21.87088,21.42035,22.281311,22.156128,18.299744,18.299744,18.299744,18.299744,0.0,0.032085225,0.032085225,0.049586263,25.0,18.300018,0.0,0.0,0.0,-0.0007062444,9.54197e-21,0.0,81.2349,25.000353,30.69442,96.0,0.052889634,27.027815,241.339,88.5538,0.0,81.2349,0.113756716,0.0,77.8402,8.330017
1353,19521180.0,0.0,18.299744,15.198151,21.868042,21.417023,22.279022,22.153442,18.299744,18.299744,18.299744,18.299744,0.0,0.032085225,0.032085225,0.049586266,25.0,18.300018,0.0,0.0,0.0,-0.0011637101,9.54197e-21,0.0,81.23487,25.00032,30.691874,96.0,0.052898806,27.031378,241.33902,88.55379,0.0,81.23487,0.113756716,0.0,77.84017,8.330017
1354,19521240.0,0.0,18.299744,15.199585,21.865204,21.413727,22.276733,22.150787,18.299744,18.299744,18.299744,18.299744,0.0,0.03208523,0.03208523,0.04958627,25.0,18.300018,0.0,0.0,0.0,-0.00054833095,9.54197e-21,0.0,81.23485,25.000292,30.68927,96.0,0.052908193,27.035023,241.33902,88.55377,0.0,81.23485,0.11375672,0.0,77.84015,8.330017
1355,19521300.0,0.0,18.299744,15.201019,21.862366,21.410461,22.274475,22.148102,18.299744,18.299744,18.299744,18.299744,0.0,0.032085232,0.032085232,0.04958628,25.0,18.300018,0.0,0.0,0.0,-3.1664324e-05,9.54197e-21,0.0,81.23481,25.000265,30.686632,96.0,0.052917704,27.038713,241.33902,88.553764,0.0,81.23481,0.11375674,0.0,77.84012,8.330017
1356,19521360.0,0.0,18.299713,15.202393,21.859528,21.407135,22.272156,22.145447,18.299744,18.299744,18.299744,18.299744,0.0,0.032085236,0.032085236,0.049586285,25.0,18.300018,0.0,0.0,0.0,-0.00096773304,9.54197e-21,0.0,81.23478,25.000244,30.683971,96.0,0.052927304,27.04244,241.33904,88.55376,0.0,81.23478,0.11375676,0.0,77.84008,8.330017
1357,19521420.0,0.0,18.299683,15.203735,21.85669,21.403809,22.269867,22.142761,18.299744,18.299744,18.299744,18.299744,0.0,0.032085244,0.032085244,0.049586296,25.0,18.300018,0.0,0.0,0.0,-0.0019963493,9.54197e-21,0.0,81.23475,25.000223,30.681206,96.0,0.05293728,27.04631,241.33904,88.55375,0.0,81.23475,0.11375679,0.0,77.84006,8.330017
1358,19521480.0,0.0,18.299683,15.205048,21.853851,21.400513,22.267578,22.140106,18.299713,18.299744,18.299744,18.299744,0.0,0.032085247,0.032085247,0.04958631,25.0,18.300018,0.0,0.0,0.0,-0.00201518,9.54197e-21,0.0,81.2347,25.000206,30.678267,96.0,0.052947886,27.050426,241.33904,88.55375,0.0,81.2347,0.11375681,0.0,77.84001,8.330017
1359,19521540.0,0.0,18.299683,15.206268,21.851013,21.397247,22.26532,22.13742,18.299713,18.299713,18.299713,18.299713,0.0,0.03208526,0.03208526,0.049586322,25.0,18.300018,0.0,0.0,0.0,-0.0018937805,9.54197e-21,0.0,81.234665,25.00019,30.675179,96.0,0.052959025,27.054749,241.33904,88.55375,0.0,81.234665,0.113756835,0.0,77.83997,8.330017
1360,19521600.0,0.0,18.299652,15.207428,21.848206,21.393982,22.263031,22.134796,18.299683,18.299713,18.299713,18.299713,0.0,0.032085266,0.032085266,0.04958634,25.0,18.300018,0.0,0.0,0.0,-0.0014332171,9.54197e-21,0.0,81.23462,25.00018,30.67194,96.0,0.052970715,27.059284,241.33904,88.55375,0.0,81.23462,0.11375687,0.0,77.83993,8.330017
1361,19521660.0,0.0,18.299622,15.208496,21.845367,21.390686,22.260742,22.13211,18.299683,18.299683,18.299683,18.299713,0.0,0.032085277,0.032085277,0.049586356,25.0,18.300018,0.0,0.0,0.0,-0.0027242976,9.54197e-21,0.0,81.234566,25.00017,30.668562,96.0,0.052982908,27.064014,241.33905,88.55376,0.0,81.234566,0.11375691,0.0,77.839874,8.330017
1362,19521720.0,0.0,18.299591,15.209442,21.84253,21.38739,22.258453,22.129456,18.299652,18.299683,18.299683,18.299683,0.0,0.032085285,0.032085285,0.049586374,25.0,18.300018,0.0,0.0,0.0,-0.0035847109,9.54197e-21,0.0,81.23451,25.000162,30.664925,96.0,0.052996036,27.069103,241.33905,88.553764,0.0,81.23451,0.11375695,0.0,77.83982,8.330017
1363,19521780.0,0.0,18.29956,15.210327,21.839722,21.384094,22.256165,22.126831,18.299622,18.299652,18.299652,18.299652,0.0,0.0320853,0.0320853,0.049586397,25.0,18.300018,0.0,0.0,0.0,-0.0034842966,9.54197e-21,0.0,81.23445,25.000156,30.660994,96.0,0.05301022,27.074608,241.33905,88.55377,0.0,81.23445,0.113757,0.0,77.83976,8.330017
1364,19521840.0,0.0,18.29953,15.21109,21.836914,21.380829,22.253906,22.124176,18.299591,18.299652,18.299652,18.299652,0.0,0.032085314,0.032085314,0.04958642,25.0,18.300018,0.0,0.0,0.0,-0.0030169708,9.54197e-21,0.0,81.234375,25.000154,30.656784,96.0,0.05302542,27.080503,241.33905,88.55379,0.0,81.234375,0.11375705,0.0,77.8397,8.330017
1365,19521900.0,0.0,18.29953,15.211731,21.834137,21.377594,22.251648,22.121552,18.29956,18.299622,18.299622,18.299622,0.0,0.032085326,0.032085326,0.04958644,25.0,18.300018,0.0,0.0,0.0,-0.0028633699,9.54197e-21,0.0,81.2343,25.000154,30.65231,96.0,0.05304158,27.086771,241.33905,88.5538,0.0,81.2343,0.113757096,0.0,77.83962,8.330017
1366,19521960.0,0.0,18.299469,15.212219,21.831299,21.374298,22.24936,22.118896,18.29953,18.299591,18.299591,18.299591,0.0,0.03208534,0.03208534,0.049586467,25.0,18.300018,0.0,0.0,0.0,-0.0038362748,9.54197e-21,0.0,81.234215,25.000156,30.647568,96.0,0.053058695,27.093405,241.33907,88.55382,0.0,81.234215,0.11375715,0.0,77.83954,8.330017
1367,19522020.0,0.0,18.299408,15.212585,21.828491,21.371033,22.2471,22.116272,18.2995,18.29956,18.29956,18.29956,0.0,0.03208536,0.03208536,0.049586494,25.0,18.300018,0.0,0.0,0.0,-0.004897325,9.54197e-21,0.0,81.23413,25.000162,30.642471,96.0,0.05307709,27.100542,241.33907,88.55384,0.0,81.23413,0.11375721,0.0,77.839455,8.330017
1368,19522080.0,0.0,18.299377,15.212799,21.825684,21.367798,22.244812,22.113647,18.299469,18.29953,18.29953,18.29953,0.0,0.032085374,0.032085374,0.049586523,25.0,18.300018,0.0,0.0,0.0,-0.0053696097,9.54197e-21,0.0,81.23403,25.000168,30.636969,96.0,0.053096954,27.108244,241.33907,88.55386,0.0,81.23403,0.113757275,0.0,77.839355,8.330017
1369,19522140.0,0.0,18.299347,15.21286,21.822906,21.364532,22.242554,22.111023,18.299438,18.2995,18.2995,18.2995,0.0,0.032085393,0.032085393,0.049586553,25.0,18.300018,0.0,0.0,0.0,-0.005016159,9.54197e-21,0.0,81.233925,25.000175,30.631054,96.0,0.053118303,27.116526,241.33907,88.55389,0.0,81.233925,0.113757335,0.0,77.83926,8.330017
1370,19522200.0,0.0,18.299316,15.212738,21.82013,21.361328,22.240326,22.108398,18.299377,18.299469,18.299469,18.299469,0.0,0.03208541,0.03208541,0.049586587,25.0,18.300018,0.0,0.0,0.0,-0.0046780137,9.54197e-21,0.0,81.23381,25.000185,30.624727,96.0,0.053141147,27.125381,241.33907,88.55392,0.0,81.23381,0.11375741,0.0,77.83914,8.330017
1371,19522260.0,0.0,18.299255,15.212433,21.817322,21.358063,22.238037,22.105774,18.299347,18.299408,18.299408,18.299438,0.0,0.032085434,0.032085434,0.04958662,25.0,18.300018,0.0,0.0,0.0,-0.005413043,9.54197e-21,0.0,81.23369,25.000198,30.61799,96.0,0.053165462,27.134811,241.33908,88.55394,0.0,81.23369,0.11375748,0.0,77.83902,8.330017
1372,19522320.0,0.0,18.299194,15.211945,21.814545,21.354828,22.235779,22.10318,18.299316,18.299377,18.299377,18.299377,0.0,0.032085452,0.032085452,0.049586657,25.0,18.300018,0.0,0.0,0.0,-0.006236063,9.54197e-21,0.0,81.23355,25.000214,30.610785,96.0,0.053191476,27.1449,241.33908,88.55397,0.0,81.23355,0.11375757,0.0,77.83889,8.330017
1373,19522380.0,0.0,18.299133,15.211243,21.811768,21.351593,22.233551,22.100555,18.299255,18.299316,18.299316,18.299347,0.0,0.032085475,0.032085475,0.049586695,25.0,18.300018,0.0,0.0,0.0,-0.006316356,9.54197e-21,0.0,81.233406,25.000229,30.60305,96.0,0.053219404,27.155727,241.33908,88.55401,0.0,81.233406,0.11375765,0.0,77.83875,8.330017
1374,19522440.0,0.0,18.299103,15.210358,21.80899,21.348358,22.231293,22.097961,18.299194,18.299286,18.299286,18.299286,0.0,0.032085497,0.032085497,0.049586736,25.0,18.300018,0.0,0.0,0.0,-0.006289888,9.54197e-21,0.0,81.23325,25.000248,30.594799,96.0,0.05324919,27.167282,241.33908,88.55405,0.0,81.23325,0.11375773,0.0,77.8386,8.330017
1375,19522500.0,0.0,18.299042,15.2092285,21.806244,21.345184,22.229065,22.095398,18.299164,18.299225,18.299225,18.299255,0.0,0.032085523,0.032085523,0.04958678,25.0,18.300018,0.0,0.0,0.0,-0.0060329167,9.54197e-21,0.0,81.23308,25.000269,30.58603,96.0,0.053280856,27.17956,241.3391,88.554085,0.0,81.23308,0.113757834,0.0,77.83844,8.330017
1376,19522560.0,0.0,18.29895,15.207886,21.803467,21.34195,22.226807,22.092773,18.299103,18.299194,18.299194,18.299194,0.0,0.03208555,0.03208555,0.049586825,25.0,18.300018,0.0,0.0,0.0,-0.0071525835,9.54197e-21,0.0,81.2329,25.000292,30.576736,96.0,0.05331441,27.192572,241.3391,88.55412,0.0,81.2329,0.113757916,0.0,77.838264,8.330017
1377,19522620.0,0.0,18.29889,15.206299,21.80069,21.338715,22.224579,22.09021,18.299042,18.299133,18.299133,18.299133,0.0,0.032085575,0.032085575,0.04958687,25.0,18.300018,0.0,0.0,0.0,-0.007858536,9.54197e-21,0.0,81.23271,25.000317,30.566818,96.0,0.05335021,27.206453,241.33911,88.55417,0.0,81.23271,0.11375802,0.0,77.83807,8.330017
1378,19522680.0,0.0,18.298828,15.204468,21.797943,21.33551,22.22232,22.087616,18.29898,18.299072,18.299072,18.299103,0.0,0.0320856,0.0320856,0.04958692,25.0,18.300018,0.0,0.0,0.0,-0.007775317,9.54197e-21,0.0,81.2325,25.000341,30.55625,96.0,0.053388365,27.221247,241.33911,88.554214,0.0,81.2325,0.11375813,0.0,77.837875,8.330017
1379,19522740.0,0.0,18.298767,15.202362,21.795197,21.332306,22.220093,22.085052,18.29892,18.299011,18.299011,18.299042,0.0,0.032085635,0.032085635,0.04958697,25.0,18.300018,0.0,0.0,0.0,-0.0074313595,9.54197e-21,0.0,81.23228,25.00037,30.54504,96.0,0.05342884,27.236942,241.33911,88.55426,0.0,81.23228,0.11375824,0.0,77.83766,8.330017
1380,19522800.0,0.0,18.298706,15.200012,21.79245,21.329132,22.217896,22.082489,18.298859,18.29895,18.29895,18.29898,0.0,0.032085665,0.032085665,0.049587023,25.0,18.300018,0.0,0.0,0.0,-0.0076375064,9.54197e-21,0.0,81.23205,25.0004,30.53314,96.0,0.053471804,27.253605,241.33913,88.55431,0.0,81.23205,0.113758355,0.0,77.83744,8.330017
1381,19522860.0,0.0,18.298584,15.197266,21.789673,21.325897,22.215668,22.079895,18.298767,18.29889,18.29889,18.29889,0.0,0.032085694,0.032085694,0.049587075,25.0,18.300018,0.0,0.0,0.0,-0.009438797,9.54197e-21,0.0,81.2318,25.000431,30.520618,96.0,0.05351702,27.271137,241.33913,88.55437,0.0,81.2318,0.11375847,0.0,77.8372,8.330017
1382,19522920.0,0.0,18.2984,15.194031,21.786926,21.322662,22.21344,22.077301,18.298706,18.298828,18.298828,18.298828,0.0,0.03208573,0.03208573,0.049587134,25.0,18.300018,0.0,0.0,0.0,-0.014643621,9.54197e-21,0.0,81.23154,25.000462,30.507088,96.0,0.05356588,27.29008,241.33914,88.55442,0.0,81.23154,0.1137586,0.0,77.836945,8.330017
1383,19522980.0,0.0,18.298248,15.190338,21.78415,21.319427,22.211212,22.074738,18.298584,18.298737,18.298737,18.298737,0.0,0.03208577,0.03208577,0.049587205,25.0,18.300018,0.0,0.0,0.0,-0.017447349,9.54197e-21,0.0,81.23124,25.00049,30.49227,96.0,0.05361939,27.310822,241.33916,88.55448,0.0,81.23124,0.11375875,0.0,77.83666,8.330017
1384,19523040.0,0.0,18.298126,15.186188,21.781403,21.316223,22.208984,22.072174,18.298462,18.298645,18.298645,18.298645,0.0,0.032085817,0.032085817,0.049587287,25.0,18.300018,0.0,0.0,0.0,-0.017391888,9.54197e-21,0.0,81.23094,25.000515,30.476131,96.0,0.05367768,27.333414,241.33916,88.55454,0.0,81.23094,0.11375892,0.0,77.83637,8.330017
1385,19523100.0,0.0,18.298096,15.181641,21.778687,21.31305,22.206787,22.069641,18.29831,18.298523,18.298523,18.298553,0.0,0.03208587,0.03208587,0.049587373,25.0,18.300018,0.0,0.0,0.0,-0.013300877,9.54197e-21,0.0,81.23061,25.00054,30.458683,96.0,0.053740714,27.357847,241.33917,88.55462,0.0,81.23061,0.11375911,0.0,77.83605,8.330017
1386,19523160.0,0.0,18.298035,15.176666,21.77591,21.309784,22.20459,22.067047,18.298218,18.2984,18.2984,18.298431,0.0,0.03208592,0.03208592,0.049587466,25.0,18.300018,0.0,0.0,0.0,-0.009854972,9.54197e-21,0.0,81.230255,25.00057,30.440166,96.0,0.053807594,27.383766,241.33919,88.554695,0.0,81.230255,0.11375931,0.0,77.8357,8.330017
1387,19523220.0,0.0,18.297913,15.171295,21.773132,21.306519,22.202362,22.064484,18.298126,18.298279,18.298279,18.29831,0.0,0.032085974,0.032085974,0.049587555,25.0,18.300018,0.0,0.0,0.0,-0.010150165,9.54197e-21,0.0,81.22987,25.000612,30.420893,96.0,0.053877212,27.41075,241.33919,88.55477,0.0,81.22987,0.11375951,0.0,77.835335,8.330017
1388,19523280.0,0.0,18.297821,15.165558,21.770386,21.303284,22.200165,22.06192,18.298035,18.298187,18.298187,18.298218,0.0,0.03208603,0.03208603,0.049587645,25.0,18.300018,0.0,0.0,0.0,-0.011205253,9.54197e-21,0.0,81.22947,25.00066,30.400753,96.0,0.053949967,27.438944,241.3392,88.554855,0.0,81.22947,0.113759704,0.0,77.83494,8.330017
1389,19523340.0,0.0,18.29773,15.159454,21.76764,21.300049,22.197968,22.059387,18.297943,18.298096,18.298096,18.298126,0.0,0.03208608,0.03208608,0.049587738,25.0,18.300018,0.0,0.0,0.0,-0.011537685,9.54197e-21,0.0,81.229034,25.000711,30.379715,96.0,0.054025963,27.4684,241.33922,88.55495,0.0,81.229034,0.113759905,0.0,77.834526,8.330017
1390,19523400.0,0.0,18.297638,15.153015,21.764923,21.296844,22.1958,22.056824,18.297852,18.298004,18.298004,18.298035,0.0,0.032086134,0.032086134,0.04958783,25.0,18.300018,0.0,0.0,0.0,-0.010820919,9.54197e-21,0.0,81.22858,25.00077,30.357738,96.0,0.054105356,27.499166,241.33923,88.55504,0.0,81.22858,0.113760106,0.0,77.83408,8.330017
1391,19523460.0,0.0,18.297577,15.146271,21.762146,21.29358,22.193604,22.05429,18.29776,18.297913,18.297913,18.297943,0.0,0.032086186,0.032086186,0.04958792,25.0,18.300018,0.0,0.0,0.0,-0.00926363,9.54197e-21,0.0,81.228096,25.000834,30.334885,96.0,0.054187916,27.531162,241.33925,88.55513,0.0,81.228096,0.11376029,0.0,77.83362,8.330017
1392,19523520.0,0.0,18.297516,15.139221,21.7594,21.290314,22.191406,22.051727,18.297668,18.297821,18.297821,18.297852,0.0,0.03208624,0.03208624,0.049588006,25.0,18.300018,0.0,0.0,0.0,-0.008198448,9.54197e-21,0.0,81.227585,25.000902,30.311314,96.0,0.05427306,27.564161,241.33926,88.55523,0.0,81.227585,0.113760486,0.0,77.83313,8.330017
1393,19523580.0,0.0,18.297485,15.131866,21.756653,21.287048,22.18924,22.049194,18.297607,18.29773,18.29773,18.29776,0.0,0.032086287,0.032086287,0.04958809,25.0,18.300018,0.0,0.0,0.0,-0.007391819,9.54197e-21,0.0,81.22706,25.000978,30.287075,96.0,0.054360624,27.598095,241.33928,88.55532,0.0,81.22706,0.113760665,0.0,77.83262,8.330017
1394,19523640.0,0.0,18.297424,15.124268,21.753906,21.283844,22.187073,22.04663,18.297546,18.297668,18.297668,18.297699,0.0,0.03208633,0.03208633,0.049588166,25.0,18.300018,0.0,0.0,0.0,-0.0069545675,9.54197e-21,0.0,81.22651,25.001057,30.262249,96.0,0.054450307,27.632853,241.3393,88.55542,0.0,81.22651,0.11376084,0.0,77.832085,8.330017
1395,19523700.0,0.0,18.297363,15.116425,21.75116,21.28061,22.184906,22.044128,18.297485,18.297607,18.297607,18.297607,0.0,0.032086376,0.032086376,0.04958824,25.0,18.300018,0.0,0.0,0.0,-0.006586454,9.54197e-21,0.0,81.22594,25.001139,30.236876,96.0,0.05454196,27.668375,241.33932,88.55551,0.0,81.22594,0.113761,0.0,77.831535,8.330017
1396,19523760.0,0.0,18.297302,15.108337,21.748413,21.277313,22.182709,22.041565,18.297424,18.297546,18.297546,18.297546,0.0,0.032086417,0.032086417,0.04958831,25.0,18.300018,0.0,0.0,0.0,-0.0070962333,9.54197e-21,0.0,81.22535,25.001223,30.210915,96.0,0.054635737,27.70472,241.33934,88.5556,0.0,81.22535,0.11376115,0.0,77.83097,8.330017
1397,19523820.0,0.0,18.297272,15.100037,21.745667,21.274048,22.180542,22.039032,18.297394,18.297485,18.297485,18.297485,0.0,0.032086458,0.032086458,0.049588375,25.0,18.300018,0.0,0.0,0.0,-0.0064337538,9.54197e-21,0.0,81.22473,25.001308,30.184397,96.0,0.05473153,27.741844,241.33937,88.555695,0.0,81.22473,0.11376128,0.0,77.83038,8.330017
1398,19523880.0,0.0,18.297241,15.091553,21.74292,21.270782,22.178375,22.036499,18.297333,18.297424,18.297424,18.297424,0.0,0.03208649,0.03208649,0.049588434,25.0,18.300018,0.0,0.0,0.0,-0.0055163717,9.54197e-21,0.0,81.22411,25.001392,30.157455,96.0,0.054828852,27.779562,241.33939,88.555786,0.0,81.22411,0.11376142,0.0,77.82978,8.330017
1399,19523940.0,0.0,18.29721,15.082886,21.740173,21.267548,22.176239,22.033966,18.297272,18.297363,18.297363,18.297394,0.0,0.032086525,0.032086525,0.04958849,25.0,18.300018,0.0,0.0,0.0,-0.0037352312,9.54197e-21,0.0,81.22347,25.001478,30.130028,96.0,0.054927927,27.817959,241.33942,88.55587,0.0,81.22347,0.113761544,0.0,77.829155,8.330017
1400,19524000.0,0.0,18.29721,15.074066,21.737457,21.264343,22.174103,22.031464,18.297241,18.297333,18.297333,18.297333,0.0,0.03208655,0.03208655,0.04958854,25.0,18.300018,0.0,0.0,0.0,-0.0026363349,9.54197e-21,0.0,81.22282,25.001564,30.102343,96.0,0.055027932,27.85672,241.33945,88.555954,0.0,81.22282,0.11376164,0.0,77.82853,8.330017
1401,19524060.0,0.0,18.29715,15.0651245,21.73471,21.261047,22.171936,22.02893,18.29721,18.297272,18.297272,18.297302,0.0,0.03208658,0.03208658,0.049588583,25.0,18.300018,0.0,0.0,0.0,-0.0034309563,9.54197e-21,0.0,81.222145,25.001648,30.07442,96.0,0.055128794,27.895811,241.33948,88.55603,0.0,81.222145,0.113761745,0.0,77.82788,8.330017
1402,19524120.0,0.0,18.29712,15.056061,21.731964,21.257751,22.1698,22.026428,18.29721,18.297241,18.297241,18.297272,0.0,0.032086603,0.032086603,0.04958862,25.0,18.300018,0.0,0.0,0.0,-0.0038580217,9.54197e-21,0.0,81.221466,25.00173,30.046207,96.0,0.055230703,27.935308,241.33951,88.5561,0.0,81.221466,0.11376183,0.0,77.82723,8.330017
1403,19524180.0,0.0,18.29712,15.046875,21.729218,21.254486,22.167633,22.023895,18.29718,18.29721,18.29721,18.297241,0.0,0.032086622,0.032086622,0.049588654,25.0,18.300018,0.0,0.0,0.0,-0.0028714824,9.54197e-21,0.0,81.22078,25.001806,30.017714,96.0,0.05533363,27.9752,241.33954,88.55617,0.0,81.22078,0.1137619,0.0,77.82657,8.330017
1404,19524240.0,0.0,18.29712,15.037598,21.726501,21.251251,22.165527,22.021393,18.29715,18.29718,18.29718,18.29721,0.0,0.03208664,0.03208664,0.049588688,25.0,18.300018,0.0,0.0,0.0,-0.0018113313,9.54197e-21,0.0,81.22008,25.00188,29.989088,96.0,0.055437025,28.015276,241.33957,88.55623,0.0,81.22008,0.11376197,0.0,77.825905,8.330017
1405,19524300.0,0.0,18.29712,15.02829,21.723785,21.248016,22.163391,22.01889,18.29712,18.29718,18.29718,18.29718,0.0,0.032086655,0.032086655,0.04958871,25.0,18.300018,0.0,0.0,0.0,-0.00012514977,9.54197e-21,0.0,81.219376,25.001951,29.960278,96.0,0.05554109,28.05561,241.33961,88.55628,0.0,81.219376,0.11376201,0.0,77.825226,8.330017
1406,19524360.0,0.0,18.29712,15.01889,21.721039,21.24472,22.161255,22.016388,18.29712,18.29715,18.29715,18.29715,0.0,0.032086663,0.032086663,0.04958873,25.0,18.300018,0.0,0.0,0.0,-0.00022191228,9.54197e-21,0.0,81.218666,25.00202,29.931482,96.0,0.0556451,28.095924,241.33965,88.556335,0.0,81.218666,0.113762066,0.0,77.82454,8.330017
1407,19524420.0,0.0,18.29712,15.009491,21.718292,21.241425,22.159119,22.013885,18.29712,18.29715,18.29715,18.29715,0.0,0.032086674,0.032086674,0.049588744,25.0,18.300018,0.0,0.0,0.0,-0.0006028122,9.54197e-21,0.0,81.21795,25.002083,29.90267,96.0,0.055749167,28.136263,241.33968,88.55638,0.0,81.21795,0.11376209,0.0,77.82385,8.330017
1408,19524480.0,0.0,18.29712,15.000061,21.715576,21.23819,22.157013,22.011383,18.29712,18.29712,18.29712,18.29715,0.0,0.03208668,0.03208668,0.04958875,25.0,18.300018,0.0,0.0,0.0,-0.00011294978,9.54197e-21,0.0,81.21723,25.002142,29.873825,96.0,0.055853356,28.176647,241.33972,88.55642,0.0,81.21723,0.11376212,0.0,77.823166,8.330017
1409,19524540.0,0.0,18.29715,14.990662,21.71286,21.234924,22.154907,22.008911,18.29712,18.29712,18.29712,18.29712,0.0,0.03208668,0.03208668,0.04958876,25.0,18.300018,0.0,0.0,0.0,0.0010704665,9.54197e-21,0.0,81.216515,25.002195,29.845015,96.0,0.05595741,28.216978,241.33975,88.55646,0.0,81.216515,0.113762125,0.0,77.82248,8.330017
1410,19524600.0,0.0,18.29718,14.981415,21.710205,21.23175,22.152832,22.00647,18.29712,18.29712,18.29712,18.29712,0.0,0.032086685,0.032086685,0.049588762,25.0,18.300018,0.0,0.0,0.0,0.0019735547,9.54197e-21,0.0,81.21581,25.002243,29.81684,96.0,0.05605917,28.256426,241.3398,88.55649,0.0,81.21581,0.113762125,0.0,77.8218,8.330017
1411,19524660.0,0.0,18.29718,14.971893,21.707428,21.228394,22.150696,22.003937,18.29715,18.29712,18.29712,18.29712,0.0,0.03208668,0.03208668,0.04958876,25.0,18.300018,0.0,0.0,0.0,0.0020630828,9.54197e-21,0.0,81.21508,25.002289,29.787817,96.0,0.05616398,28.297054,241.33983,88.55651,0.0,81.21508,0.113762125,0.0,77.8211,8.330017
1412,19524720.0,0.0,18.29721,14.962616,21.704712,21.225128,22.14859,22.001465,18.29715,18.29715,18.29715,18.29715,0.0,0.03208668,0.03208668,0.04958875,25.0,18.300018,0.0,0.0,0.0,0.0022151528,9.54197e-21,0.0,81.21436,25.002329,29.759466,96.0,0.05626637,28.336746,241.33987,88.55653,0.0,81.21436,0.11376212,0.0,77.82041,8.330017
1413,19524780.0,0.0,18.297241,14.9534,21.701996,21.221863,22.146484,21.998993,18.29718,18.29715,18.29715,18.29715,0.0,0.032086674,0.032086674,0.049588744,25.0,18.300018,0.0,0.0,0.0,0.0025970154,9.54197e-21,0.0,81.213646,25.002365,29.73136,96.0,0.056367874,28.376093,241.33992,88.55655,0.0,81.213646,0.11376209,0.0,77.819725,8.330017
1414,19524840.0,0.0,18.297272,14.944275,21.69931,21.218628,22.14441,21.996521,18.29721,18.29718,18.29718,18.29718,0.0,0.032086667,0.032086667,0.049588725,25.0,18.300018,0.0,0.0,0.0,0.00353117,9.54197e-21,0.0,81.21293,25.002396,29.703463,96.0,0.056468625,28.415152,241.33995,88.55656,0.0,81.21293,0.113762066,0.0,77.81904,8.330017
1415,19524900.0,0.0,18.297333,14.935272,21.696625,21.215393,22.142334,21.99408,18.297241,18.29721,18.29721,18.29718,0.0,0.032086655,0.032086655,0.049588706,25.0,18.300018,0.0,0.0,0.0,0.0046060486,9.54197e-21,0.0,81.21223,25.002422,29.675907,96.0,0.056568135,28.453732,241.34,88.55656,0.0,81.21223,0.11376201,0.0,77.81837,8.330017
1416,19524960.0,0.0,18.297363,14.926392,21.693909,21.212097,22.140228,21.991608,18.297272,18.29721,18.29721,18.29721,0.0,0.032086644,0.032086644,0.049588688,25.0,18.300018,0.0,0.0,0.0,0.004444696,9.54197e-21,0.0,81.211525,25.002445,29.648727,96.0,0.056666277,28.491783,241.34004,88.55656,0.0,81.211525,0.11376198,0.0,77.81769,8.330017
1417,19525020.0,0.0,18.297394,14.917694,21.691193,21.208832,22.138153,21.989136,18.297302,18.297241,18.297241,18.297241,0.0,0.032086626,0.032086626,0.049588658,25.0,18.300018,0.0,0.0,0.0,0.0043125493,9.54197e-21,0.0,81.21083,25.002464,29.621923,96.0,0.05676306,28.529306,241.34009,88.55655,0.0,81.21083,0.11376192,0.0,77.817024,8.330017
1418,19525080.0,0.0,18.297455,14.909119,21.688507,21.205566,22.136078,21.986694,18.297363,18.297302,18.297302,18.297272,0.0,0.03208661,0.03208661,0.04958863,25.0,18.300018,0.0,0.0,0.0,0.005031955,9.54197e-21,0.0,81.21015,25.002478,29.595514,96.0,0.056858413,28.56628,241.34013,88.55654,0.0,81.21015,0.11376186,0.0,77.81637,8.330017
1419,19525140.0,0.0,18.297516,14.900757,21.685822,21.202332,22.134033,21.984253,18.297394,18.297333,18.297333,18.297333,0.0,0.032086592,0.032086592,0.049588595,25.0,18.300018,0.0,0.0,0.0,0.005792908,9.54197e-21,0.0,81.20947,25.00249,29.569603,96.0,0.05695197,28.602558,241.34016,88.556526,0.0,81.20947,0.11376178,0.0,77.81572,8.330017
1420,19525200.0,0.0,18.297577,14.892609,21.683136,21.199097,22.131958,21.981812,18.297455,18.297363,18.297363,18.297363,0.0,0.03208657,0.03208657,0.049588557,25.0,18.300018,0.0,0.0,0.0,0.0069780373,9.54197e-21,0.0,81.2088,25.002495,29.544147,96.0,0.057043865,28.638195,241.34021,88.55651,0.0,81.2088,0.11376171,0.0,77.81508,8.330017
1421,19525260.0,0.0,18.297607,14.884644,21.68045,21.195831,22.129913,21.97937,18.297485,18.297424,18.297424,18.297394,0.0,0.032086547,0.032086547,0.04958852,25.0,18.300018,0.0,0.0,0.0,0.006861751,9.54197e-21,0.0,81.208145,25.0025,29.519289,96.0,0.05713359,28.672993,241.34026,88.55649,0.0,81.208145,0.113761604,0.0,77.81445,8.330017
1422,19525320.0,0.0,18.297668,14.876953,21.677765,21.192566,22.127838,21.976929,18.297546,18.297455,18.297455,18.297455,0.0,0.03208652,0.03208652,0.04958847,25.0,18.300018,0.0,0.0,0.0,0.0066813976,9.54197e-21,0.0,81.207504,25.0025,29.495012,96.0,0.05722122,28.70698,241.3403,88.55646,0.0,81.207504,0.11376152,0.0,77.813835,8.330017
1423,19525380.0,0.0,18.29776,14.869507,21.67508,21.1893,22.125793,21.974518,18.297607,18.297516,18.297516,18.297516,0.0,0.032086495,0.032086495,0.049588427,25.0,18.300018,0.0,0.0,0.0,0.0073153446,9.54197e-21,0.0,81.20687,25.002497,29.471312,96.0,0.057306778,28.740164,241.34035,88.55643,0.0,81.20687,0.11376141,0.0,77.81323,8.330017
1424,19525440.0,0.0,18.297821,14.862335,21.672394,21.186066,22.123749,21.972107,18.297668,18.297577,18.297577,18.297577,0.0,0.03208646,0.03208646,0.04958837,25.0,18.300018,0.0,0.0,0.0,0.008371238,9.54197e-21,0.0,81.20625,25.002491,29.448261,96.0,0.057389956,28.772434,241.34038,88.55639,0.0,81.20625,0.1137613,0.0,77.812645,8.330017
1425,19525500.0,0.0,18.297913,14.855469,21.669739,21.182861,22.121735,21.969696,18.29773,18.297638,18.297638,18.297638,0.0,0.03208643,0.03208643,0.049588315,25.0,18.300018,0.0,0.0,0.0,0.009131023,9.54197e-21,0.0,81.20566,25.002481,29.42596,96.0,0.057470433,28.803656,241.34042,88.55634,0.0,81.20566,0.11376117,0.0,77.81207,8.330017
1426,19525560.0,0.0,18.297974,14.848907,21.667053,21.179565,22.11969,21.967255,18.297821,18.297699,18.297699,18.297699,0.0,0.032086395,0.032086395,0.04958826,25.0,18.300018,0.0,0.0,0.0,0.008940195,9.54197e-21,0.0,81.20507,25.00247,29.40437,96.0,0.057548344,28.833883,241.34047,88.556305,0.0,81.20507,0.113761045,0.0,77.81151,8.330017
1427,19525620.0,0.0,18.298065,14.842682,21.664398,21.1763,22.117645,21.964844,18.297882,18.29776,18.29776,18.29776,0.0,0.032086357,0.032086357,0.049588192,25.0,18.300018,0.0,0.0,0.0,0.009021207,9.54197e-21,0.0,81.204506,25.002455,29.383537,96.0,0.057623502,28.863049,241.34052,88.55625,0.0,81.204506,0.11376091,0.0,77.81097,8.330017
1428,19525680.0,0.0,18.298157,14.836792,21.661713,21.173065,22.115631,21.962433,18.297974,18.297852,18.297852,18.297821,0.0,0.032086316,0.032086316,0.049588125,25.0,18.300018,0.0,0.0,0.0,0.009398759,9.54197e-21,0.0,81.20396,25.002438,29.363525,96.0,0.057695698,28.891066,241.34056,88.5562,0.0,81.20396,0.11376076,0.0,77.81044,8.330017
1429,19525740.0,0.0,18.298248,14.831299,21.659058,21.16983,22.113617,21.960052,18.298035,18.297913,18.297913,18.297913,0.0,0.032086276,0.032086276,0.049588054,25.0,18.300018,0.0,0.0,0.0,0.010453895,9.54197e-21,0.0,81.20342,25.002417,29.344288,96.0,0.057765074,28.917995,241.34059,88.556145,0.0,81.20342,0.11376061,0.0,77.80994,8.330017
1430,19525800.0,0.0,18.29834,14.826172,21.656433,21.166626,22.111603,21.957672,18.298126,18.298004,18.298004,18.297974,0.0,0.032086235,0.032086235,0.04958798,25.0,18.300018,0.0,0.0,0.0,0.011518517,9.54197e-21,0.0,81.20291,25.002394,29.325972,96.0,0.057831135,28.94364,241.34064,88.55608,0.0,81.20291,0.11376044,0.0,77.80945,8.330017
1431,19525860.0,0.0,18.298431,14.821442,21.653748,21.16336,22.109589,21.955261,18.298218,18.298096,18.298096,18.298065,0.0,0.032086186,0.032086186,0.049587898,25.0,18.300018,0.0,0.0,0.0,0.011250645,9.54197e-21,0.0,81.20243,25.00237,29.308609,96.0,0.057893746,28.967949,241.34068,88.556015,0.0,81.20243,0.11376026,0.0,77.80898,8.330017
