,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
1432,19525920.0,0.0,18.298523,14.817139,21.651093,21.160095,22.107574,21.95288,18.29831,18.298187,18.298187,18.298157,0.0,0.032086138,0.032086138,0.049587812,25.0,18.300018,0.0,0.0,0.0,0.011014789,9.54197e-21,0.0,81.201965,25.002342,29.292185,96.0,0.05795295,28.990946,241.34071,88.55595,0.0,81.201965,0.11376009,0.0,77.80854,8.330017
1433,19525980.0,0.0,18.298645,14.813263,21.648468,21.15686,22.10559,21.9505,18.298431,18.298279,18.298279,18.298248,0.0,0.032086086,0.032086086,0.049587723,25.0,18.300018,0.0,0.0,0.0,0.011709969,9.54197e-21,0.0,81.20152,25.002312,29.27671,96.0,0.058008727,29.012606,241.34076,88.55587,0.0,81.20152,0.11375989,0.0,77.80812,8.330017
1434,19526040.0,0.0,18.298767,14.809845,21.645813,21.153656,22.103577,21.94812,18.298523,18.29837,18.29837,18.29834,0.0,0.03208603,0.03208603,0.049587633,25.0,18.300018,0.0,0.0,0.0,0.012470263,9.54197e-21,0.0,81.2011,25.00228,29.262293,96.0,0.058060683,29.032791,241.34079,88.55579,0.0,81.2011,0.1137597,0.0,77.807724,8.330017
1435,19526100.0,0.0,18.29889,14.806915,21.643188,21.150452,22.101593,21.94577,18.298615,18.298462,18.298462,18.298431,0.0,0.032085974,0.032085974,0.049587537,25.0,18.300018,0.0,0.0,0.0,0.013699801,9.54197e-21,0.0,81.20072,25.002243,29.24889,96.0,0.058108963,29.051554,241.34084,88.55572,0.0,81.20072,0.11375948,0.0,77.80736,8.330017
1436,19526160.0,0.0,18.29898,14.804474,21.640533,21.147186,22.09961,21.94339,18.298737,18.298553,18.298553,18.298523,0.0,0.032085918,0.032085918,0.049587436,25.0,18.300018,0.0,0.0,0.0,0.013597277,9.54197e-21,0.0,81.20036,25.002205,29.23665,96.0,0.058153044,29.068691,241.34087,88.555626,0.0,81.20036,0.11375927,0.0,77.807014,8.330017
1437,19526220.0,0.0,18.299103,14.802551,21.637909,21.143951,22.097626,21.94101,18.298859,18.298676,18.298676,18.298645,0.0,0.032085855,0.032085855,0.049587328,25.0,18.300018,0.0,0.0,0.0,0.013401587,9.54197e-21,0.0,81.20003,25.002167,29.22555,96.0,0.058193006,29.084232,241.34091,88.55554,0.0,81.20003,0.11375903,0.0,77.8067,8.330017
1438,19526280.0,0.0,18.299225,14.801147,21.635284,21.140717,22.095642,21.93866,18.29895,18.298767,18.298767,18.298737,0.0,0.03208579,0.03208579,0.04958722,25.0,18.300018,0.0,0.0,0.0,0.014013542,9.54197e-21,0.0,81.19972,25.002123,29.21558,96.0,0.058228865,29.098186,241.34094,88.55544,0.0,81.19972,0.1137588,0.0,77.80641,8.330017
1439,19526340.0,0.0,18.299347,14.800293,21.63266,21.137512,22.093689,21.93631,18.299072,18.29889,18.29889,18.298859,0.0,0.032085728,0.032085728,0.04958711,25.0,18.300018,0.0,0.0,0.0,0.015078363,9.54197e-21,0.0,81.199455,25.002077,29.206827,96.0,0.058260344,29.110441,241.34097,88.55534,0.0,81.199455,0.113758564,0.0,77.80616,8.330017
1440,19526400.0,0.0,18.299469,14.800018,21.630096,21.134369,22.091736,21.934021,18.299194,18.299011,18.299011,18.29898,0.0,0.032085657,0.032085657,0.049586993,25.0,18.300018,0.0,0.0,0.0,0.015235535,9.54197e-21,0.0,81.19922,25.002028,29.199383,96.0,0.0582871,29.120865,241.341,88.555244,0.0,81.19922,0.11375832,0.0,77.80593,8.330017
1441,19526460.0,0.0,21.130157,14.800049,21.646973,21.143707,22.100433,21.941315,18.317322,18.295654,18.295654,18.295532,0.0,0.00033509627,0.00033509627,0.0004687628,56.666668,18.300018,0.0,0.0,0.0,5.661265,9.54197e-21,0.0,25.58768,22.473482,0.31173405,96.0,0.001139247,69.563576,2.0486095,54.131847,0.0,25.58768,0.0011553802,0.0,23.05072,8.330017
1442,19526520.0,0.0,21.252594,14.800171,21.65747,21.155487,22.111359,21.950653,18.31894,18.29773,18.29773,18.296997,0.0,0.0011286495,0.0011286495,0.0013288292,88.333336,18.300018,0.0,0.0,0.0,3.9335444,9.54197e-21,0.0,34.542587,32.510704,0.5053236,96.0,0.0035839502,69.29254,11.799022,59.297817,0.0,34.542587,0.003608706,0.0,30.179844,8.330017
1443,19526580.0,0.0,21.58136,14.800354,21.711761,21.166565,22.121368,21.959167,18.330322,18.30838,18.30838,18.305054,0.0,0.0052958843,0.0052958843,0.0055329893,120.0,18.300018,0.0,0.0,0.0,18.862856,9.54197e-21,0.0,47.758934,44.1632,0.82189393,96.0,0.016112741,68.84935,73.028984,68.45803,0.0,47.758934,0.016144574,0.0,42.0941,8.330017
1444,19526640.0,9.0,21.735565,14.800598,21.740143,21.175598,22.128784,21.965363,18.43637,18.325012,18.325012,18.318787,0.0,0.013148631,0.013148631,0.014443161,120.0,18.300018,0.0,0.0,0.0,57.46033,9.54197e-21,0.0,57.216408,46.76591,2.390123,96.0,0.040724352,66.65383,213.22978,77.6263,0.0,57.216408,0.040737744,0.0,51.874107,8.330017
1445,19526700.0,9.0,21.690857,14.800934,21.717499,21.18158,22.13321,21.968811,18.844513,18.409515,18.409515,18.375671,0.0,0.019923361,0.019923361,0.02509698,120.0,18.300018,0.0,0.0,0.0,84.318115,9.54197e-21,0.0,62.70367,45.6035,9.040183,96.0,0.06457886,57.343746,243.29813,84.85661,0.0,62.70367,0.06494214,0.0,58.511765,8.330017
1446,19526760.0,9.0,19.766724,14.801331,21.697723,21.184387,22.135345,21.970276,19.568542,18.697296,18.697296,18.606384,0.0,0.02460453,0.02460453,0.034219567,120.0,18.300018,0.0,0.0,0.0,23.008764,9.54197e-21,0.0,65.90385,46.490738,24.72901,96.0,0.056031153,35.37939,242.1783,91.258446,0.0,65.90385,0.08343333,0.0,62.43087,8.330017
1447,19526820.0,2.0,15.4878845,14.801819,21.68692,21.186218,22.137024,21.971375,19.770538,19.124878,19.124878,18.995697,0.0,0.028015172,0.028015172,0.041192602,120.0,18.300018,0.0,0.0,0.0,-178.52895,9.54197e-21,0.0,67.62271,49.901924,42.051006,96.0,0.0056166854,11.128593,241.0346,97.5669,0.0,67.62271,0.09723353,0.0,64.46283,8.330017
1448,19526880.0,2.0,15.335754,14.802368,21.681335,21.187683,22.138458,21.97226,18.56549,19.154877,19.154877,19.077545,0.0,0.030560255,0.030560255,0.046369877,120.0,18.300018,0.0,0.0,0.0,-183.08875,9.54197e-21,0.0,68.1991,55.948975,41.08532,96.0,0.011511939,12.480552,240.03058,104.304535,0.0,68.1991,0.10750425,0.0,65.144745,8.330017
1449,19526940.0,2.0,18.950409,14.8029785,21.677338,21.186737,22.13797,21.971405,17.410461,18.558533,18.558533,18.582794,0.0,0.032436218,0.032436218,0.049956802,120.0,18.300018,0.0,0.0,0.0,58.56577,9.54197e-21,0.0,67.92002,63.94038,25.446526,96.0,0.072255954,34.374863,239.27145,111.29565,0.0,67.92002,0.11484596,0.0,64.89131,8.330017
1450,19527000.0,0.0,20.138306,14.80365,21.67212,21.182098,22.134735,21.967957,17.798218,18.078125,18.078125,18.137512,0.0,0.03381338,0.03381338,0.052410617,126.666664,18.300018,0.0,0.0,0.0,140.1001,9.54197e-21,0.0,67.01651,74.3518,20.122213,96.0,0.09282437,41.8289,238.716,119.05013,0.0,67.01651,0.1200606,0.0,64.033394,8.330017
1451,19527060.0,0.0,18.655334,14.804382,21.66623,21.175781,22.130371,21.963501,18.669403,18.196411,18.196411,18.21457,0.0,0.034549467,0.034549467,0.053708576,133.33333,18.300018,0.0,0.0,0.0,18.289295,9.54197e-21,0.0,65.75047,86.775406,28.109371,96.0,0.06695779,30.64688,238.44034,127.15978,0.0,65.75047,0.12283277,0.0,62.835663,8.330017
1452,19527120.0,0.0,17.33554,14.805206,21.661407,21.170471,22.12674,21.959747,18.724121,18.483185,18.483185,18.467407,0.0,0.034890275,0.034890275,0.05432991,140.0,18.300018,0.0,0.0,0.0,-80.233665,9.54197e-21,0.0,64.362495,99.65664,34.008297,96.0,0.045518257,22.388386,238.43095,135.00035,0.0,64.362495,0.12413626,0.0,61.514824,8.330017
1453,19527180.0,0.0,17.834381,14.806091,21.65744,21.165863,22.123596,21.95642,18.228851,18.472198,18.472198,18.467865,0.0,0.034642704,0.034642704,0.053972855,136.0,18.300018,0.0,0.0,0.0,-33.624424,9.54197e-21,0.0,63.053387,109.92035,31.220913,96.0,0.0554876,26.290724,238.54694,140.48311,0.0,63.053387,0.123275235,0.0,60.25466,8.330017
1454,19527240.0,0.0,18.705719,14.807007,21.65332,21.160767,22.120117,21.95282,18.05072,18.290833,18.290833,18.306458,0.0,0.034192376,0.034192376,0.05325255,132.0,18.300018,0.0,0.0,0.0,34.01861,9.54197e-21,0.0,62.024998,117.02493,27.197302,96.0,0.069742605,31.923777,238.64665,143.82588,0.0,62.024998,0.1216486,0.0,59.247005,8.330017
1455,19527300.0,0.0,18.68454,14.808014,21.649017,21.155273,22.116364,21.948944,18.267426,18.229553,18.229553,18.243073,0.0,0.0336679,0.0336679,0.052374993,128.0,18.300018,0.0,0.0,0.0,28.182129,9.54197e-21,0.0,61.265682,121.42284,27.541294,96.0,0.06743544,31.442188,238.68901,145.49104,0.0,61.265682,0.119717024,0.0,58.491577,8.330017
1456,19527360.0,0.0,18.190796,14.809082,21.645233,21.1503,22.113007,21.945404,18.431152,18.298706,18.298706,18.299164,0.0,0.033170823,0.033170823,0.051514547,124.0,18.300018,0.0,0.0,0.0,-9.860681,9.54197e-21,0.0,60.758293,123.4624,29.87068,96.0,0.057893448,28.18105,238.6757,145.85425,0.0,60.758293,0.11785821,0.0,57.981503,8.330017
1457,19527420.0,0.0,18.023254,14.810181,21.641998,21.145935,22.110077,21.942291,18.36557,18.350342,18.350342,18.34607,0.0,0.032747075,0.032747075,0.05076399,120.0,18.300018,0.0,0.0,0.0,-20.145273,9.54197e-21,0.0,60.45763,123.64893,30.50867,96.0,0.054772675,27.28786,238.62637,145.29266,0.0,60.45763,0.11625704,0.0,57.67873,8.330017
1458,19527480.0,0.0,18.264679,14.811371,21.639008,21.141846,22.10736,21.939362,18.243591,18.323273,18.323273,18.324097,0.0,0.03239798,0.03239798,0.050138555,116.0,18.300018,0.0,0.0,0.0,-1.3773628,9.54197e-21,0.0,60.321556,122.47897,29.327354,96.0,0.058420137,28.941706,238.56223,144.09848,0.0,60.321556,0.11493112,0.0,57.54297,8.330017
1459,19527540.0,0.0,18.459747,14.812592,21.635925,21.137726,22.104614,21.936432,18.23706,18.279663,18.279663,18.284363,0.0,0.03211209,0.03211209,0.04962403,112.0,18.300018,0.0,0.0,0.0,11.806093,9.54197e-21,0.0,60.318256,120.33134,28.485107,96.0,0.060910422,30.12085,238.49986,142.46867,0.0,60.318256,0.1138432,0.0,57.542194,8.330017
1460,19527600.0,0.0,18.389343,14.813904,21.632843,21.133667,22.101929,21.933502,18.309814,18.276642,18.276642,18.279114,0.0,0.03187968,0.03187968,0.049205784,108.0,18.300018,0.0,0.0,0.0,5.749842,9.54197e-21,0.0,60.42327,117.498924,28.86948,96.0,0.05907146,29.58273,238.4497,140.55023,0.0,60.42327,0.112959005,0.0,57.651337,8.330017
1461,19527660.0,0.0,18.239532,14.815247,21.629944,21.129974,22.099457,21.930817,18.342102,18.30069,18.30069,18.299408,0.0,0.031697664,0.031697664,0.048879568,104.0,18.300018,0.0,0.0,0.0,-4.680874,9.54197e-21,0.0,60.61631,114.190796,29.541,96.0,0.056310747,28.642601,238.41734,138.45201,0.0,60.61631,0.11226794,0.0,57.84932,8.330017
1462,19527720.0,0.0,18.213318,14.81665,21.627197,21.126465,22.097137,21.928253,18.314117,18.312134,18.312134,18.31015,0.0,0.031555153,0.031555153,0.04862556,100.0,18.300018,0.0,0.0,0.0,-5.8639665,9.54197e-21,0.0,60.87206,110.60343,29.615545,96.0,0.05577428,28.538239,238.40509,136.26286,0.0,60.87206,0.11172854,0.0,58.11013,8.330017
1463,19527780.0,0.0,18.295074,14.818085,21.62445,21.123016,22.094849,21.92575,18.279144,18.302246,18.302246,18.302032,0.0,0.03144359,0.03144359,0.048428077,96.0,18.300018,0.0,0.0,0.0,0.074923724,9.54197e-21,0.0,61.178493,106.8367,29.225231,96.0,0.056957297,29.084677,238.41328,134.0223,0.0,61.178493,0.11130771,0.0,58.421326,8.330017
1464,19527840.0,0.0,18.35553,14.819611,21.621704,21.119598,22.09256,21.923248,18.27887,18.289185,18.289185,18.290161,0.0,0.031352647,0.031352647,0.048269365,92.0,18.300018,0.0,0.0,0.0,3.9707646,9.54197e-21,0.0,61.526127,102.96715,28.96684,96.0,0.05770478,29.446423,238.44133,131.7555,0.0,61.526127,0.110966906,0.0,58.77303,8.330017
1465,19527900.0,0.0,18.334106,14.821167,21.618958,21.11621,22.090332,21.920746,18.302216,18.2883,18.2883,18.288605,0.0,0.031275585,0.031275585,0.04813715,88.0,18.300018,0.0,0.0,0.0,2.1620502,9.54197e-21,0.0,61.90908,99.044075,29.082935,96.0,0.05714553,29.28389,238.48819,129.47838,0.0,61.90908,0.110680506,0.0,59.15874,8.330017
1466,19527960.0,0.0,18.279236,14.822784,21.616302,21.112976,22.088165,21.918365,18.315613,18.296753,18.296753,18.295746,0.0,0.03120903,0.03120903,0.048025113,84.0,18.300018,0.0,0.0,0.0,-1.5953822,9.54197e-21,0.0,62.32298,95.09834,29.328484,96.0,0.056148387,28.94012,238.55272,127.20213,0.0,62.32298,0.110435344,0.0,59.573723,8.330017
1467,19528020.0,0.0,18.264954,14.824432,21.613678,21.109833,22.08606,21.916016,18.306335,18.301788,18.301788,18.300476,0.0,0.031150214,0.031150214,0.047928073,80.0,18.300018,0.0,0.0,0.0,-2.3358173,9.54197e-21,0.0,62.764137,91.15186,29.375542,96.0,0.0558731,28.874243,238.63379,124.93419,0.0,62.764137,0.11022069,0.0,60.01395,8.330017
1468,19528080.0,0.0,18.296234,14.826141,21.611115,21.10672,22.083984,21.913696,18.292084,18.29837,18.29837,18.29776,0.0,0.031095598,0.031095598,0.047839478,76.0,18.300018,0.0,0.0,0.0,-0.08207071,9.54197e-21,0.0,63.23037,87.218895,29.2243,96.0,0.056309864,29.085981,238.73042,122.67696,0.0,63.23037,0.110022895,0.0,60.47697,8.330017
1469,19528140.0,0.0,18.32248,14.827881,21.608551,21.103638,22.08191,21.911407,18.291107,18.29309,18.29309,18.29306,0.0,0.031041587,0.031041587,0.04775285,72.0,18.300018,0.0,0.0,0.0,1.5981151,9.54197e-21,0.0,63.72142,83.306694,29.110664,96.0,0.056613773,29.245073,238.84174,120.429306,0.0,63.72142,0.10982831,0.0,60.96232,8.330017
1470,19528200.0,0.0,18.314728,14.829681,21.606018,21.100586,22.079895,21.909119,18.300812,18.292603,18.292603,18.292328,0.0,0.030985959,0.030985959,0.04766296,68.0,18.300018,0.0,0.0,0.0,0.9273867,9.54197e-21,0.0,64.23829,79.4188,29.15338,96.0,0.056360435,29.185272,238.96693,118.18978,0.0,64.23829,0.10962739,0.0,61.47091,8.330017
1471,19528260.0,0.0,18.29132,14.831543,21.603607,21.097626,22.077911,21.906921,18.30664,18.296265,18.296265,18.29544,0.0,0.030927913,0.030927913,0.04756598,64.0,18.300018,0.0,0.0,0.0,-0.66068095,9.54197e-21,0.0,64.78234,75.55754,29.257969,96.0,0.05588246,29.038847,239.10538,115.957726,0.0,64.78234,0.10941418,0.0,62.004875,8.330017
1472,19528320.0,0.0,18.284668,14.833435,21.601227,21.094757,22.075958,21.904724,18.302856,18.298523,18.298523,18.297577,0.0,0.030866321,0.030866321,0.047461387,60.0,18.300018,0.0,0.0,0.0,-1.0089363,9.54197e-21,0.0,65.355156,71.722435,29.280407,96.0,0.055688083,29.00743,239.25648,113.73236,0.0,65.355156,0.10918646,0.0,62.56642,8.330017
1473,19528380.0,0.0,18.297821,14.835358,21.598907,21.091919,22.074066,21.902588,18.296509,18.29721,18.29721,18.29657,0.0,0.03079968,0.03079968,0.04734697,56.0,18.300018,0.0,0.0,0.0,-0.064233996,9.54197e-21,0.0,65.959,67.91441,29.2164,96.0,0.05578873,29.097038,239.41989,111.51261,0.0,65.959,0.108938836,0.0,63.157963,8.330017
1474,19528440.0,0.0,18.309845,14.837341,21.596619,21.089111,22.072174,21.900482,18.295868,18.294922,18.294922,18.294556,0.0,0.030726127,0.030726127,0.047219817,52.0,18.300018,0.0,0.0,0.0,0.6984336,9.54197e-21,0.0,66.59721,64.13383,29.16442,96.0,0.055832878,29.169813,239.59558,109.296745,0.0,66.59721,0.108664565,0.0,63.782955,8.330017
1475,19528500.0,0.0,18.30783,14.839355,21.59439,21.086365,22.070312,21.898376,18.299652,18.294556,18.294556,18.294128,0.0,0.030644096,0.030644096,0.047077443,48.0,18.300018,0.0,0.0,0.0,0.5011197,9.54197e-21,0.0,67.27393,60.381138,29.177177,96.0,0.05563249,29.151953,239.78325,107.0836,0.0,67.27393,0.1083581,0.0,64.445564,8.330017
1476,19528560.0,0.0,18.298004,14.8414,21.592224,21.08374,22.068542,21.896362,18.302795,18.29596,18.29596,18.295319,0.0,0.03055214,0.03055214,0.04691745,44.0,18.300018,0.0,0.0,0.0,-0.16938497,9.54197e-21,0.0,67.99342,56.658504,29.222462,96.0,0.05529915,29.088556,239.98259,104.87324,0.0,67.99342,0.10801433,0.0,65.150055,8.330017
1477,19528620.0,0.0,18.29306,14.843506,21.590149,21.081146,22.066803,21.894379,18.301971,18.29721,18.29721,18.296448,0.0,0.030449003,0.030449003,0.046737816,40.0,18.300018,0.0,0.0,0.0,-0.45950472,9.54197e-21,0.0,68.761185,52.96713,29.242655,96.0,0.05503301,29.060284,240.19342,102.66533,0.0,68.761185,0.107628465,0.0,65.901825,8.330017
1478,19528680.0,0.0,18.296112,14.845642,21.588165,21.078644,22.065094,21.892456,18.299591,18.29715,18.29715,18.296478,0.0,0.030333376,0.030333376,0.046536453,36.0,18.300018,0.0,0.0,0.0,-0.22724006,9.54197e-21,0.0,69.58418,49.30927,29.227674,96.0,0.05486528,29.081255,240.41554,100.459404,0.0,69.58418,0.10719305,0.0,66.707756,8.330017
1479,19528740.0,0.0,18.301117,14.847809,21.586243,21.076233,22.063477,21.890564,18.29837,18.296478,18.296478,18.295898,0.0,0.030201888,0.030201888,0.046307348,32.0,18.300018,0.0,0.0,0.0,0.10232312,9.54197e-21,0.0,70.469666,45.6887,29.206203,96.0,0.05469061,29.111317,240.64877,98.25578,0.0,70.469666,0.10670005,0.0,67.57493,8.330017
1480,19528800.0,0.0,18.303467,14.850006,21.58429,21.073853,22.06189,21.888733,18.299011,18.29599,18.29599,18.295471,0.0,0.030121569,0.030121569,0.04617471,29.666666,18.300018,0.0,0.0,0.0,0.23017688,9.54197e-21,0.0,71.408806,42.354794,29.197851,96.0,0.054571092,29.123009,240.85956,96.27762,0.0,71.408806,0.10640795,0.0,68.49299,8.330017
1481,19528860.0,0.0,18.301636,14.852234,21.582397,21.071564,22.060333,21.886932,18.300232,18.296295,18.296295,18.295746,0.0,0.030052194,0.030052194,0.04605967,27.333334,18.300018,0.0,0.0,0.0,0.09427307,9.54197e-21,0.0,72.374176,39.2719,29.207954,96.0,0.05440726,29.108864,241.0587,94.45248,0.0,72.374176,0.10615454,0.0,69.4347,8.330017
1482,19528920.0,0.0,18.299896,14.854523,21.580536,21.069336,22.058838,21.885193,18.300537,18.296753,18.296753,18.296204,0.0,0.030003352,0.030003352,0.045982294,25.0,18.300018,0.0,0.0,0.0,-0.016552946,9.54197e-21,0.0,73.37867,36.408154,29.216648,96.0,0.05425379,29.096695,241.24896,92.75008,0.0,73.37867,0.105899796,0.0,70.41306,8.330017
1483,19528980.0,0.0,18.299103,14.856812,21.578583,21.067108,22.057343,21.883453,18.300385,18.297241,18.297241,18.296692,0.0,0.030015249,0.030015249,0.046014432,25.0,18.300018,0.0,0.0,0.0,-0.06577601,9.54197e-21,0.0,74.366005,33.990322,29.219929,96.0,0.054305155,29.0921,241.38704,91.419365,0.0,74.366005,0.10603782,0.0,71.37152,8.330017
1484,19529040.0,0.0,18.29956,14.859161,21.576538,21.06488,22.055817,21.881683,18.300018,18.297546,18.297546,18.297058,0.0,0.03008899,0.03008899,0.046154834,25.0,18.300018,0.0,0.0,0.0,-0.031945024,9.54197e-21,0.0,75.30554,32.00729,29.217402,96.0,0.054459248,29.095638,241.48802,90.37846,0.0,75.30554,0.106325485,0.0,72.27908,8.330017
1485,19529100.0,0.0,18.30014,14.861542,21.574463,21.062592,22.05426,21.879883,18.299805,18.29779,18.29779,18.297363,0.0,0.030179488,0.030179488,0.04632236,25.0,18.300018,0.0,0.0,0.0,0.0068724323,9.54197e-21,0.0,76.203384,30.300592,29.214457,96.0,0.054646064,29.09976,241.56789,89.51091,0.0,76.203384,0.10667492,0.0,73.1437,8.330017
1486,19529160.0,0.0,18.300415,14.863922,21.572327,21.060272,22.052673,21.878082,18.299866,18.298035,18.298035,18.297638,0.0,0.030294627,0.030294627,0.04653095,25.0,18.300018,0.0,0.0,0.0,0.02276629,9.54197e-21,0.0,77.04182,28.880518,29.212894,96.0,0.054874696,29.101948,241.6231,88.831924,0.0,77.04182,0.107116126,0.0,73.94779,8.330017
1487,19529220.0,0.0,18.300262,14.866364,21.57016,21.057892,22.051025,21.87622,18.299957,18.29831,18.29831,18.297974,0.0,0.030425306,0.030425306,0.046764404,25.0,18.300018,0.0,0.0,0.0,0.0099618435,9.54197e-21,0.0,77.8109,27.709324,29.213196,96.0,0.055124056,29.101524,241.65854,88.308975,0.0,77.8109,0.1076109,0.0,74.68234,8.330017
1488,19529280.0,0.0,18.300049,14.868805,21.567932,21.05545,22.049316,21.874298,18.300018,18.298584,18.298584,18.298279,0.0,0.03056026,0.03056026,0.047003545,25.0,18.300018,0.0,0.0,0.0,-0.0036414226,9.54197e-21,0.0,78.52507,26.711527,29.213524,96.0,0.055381037,29.101068,241.68178,87.888,0.0,78.52507,0.10812088,0.0,75.36236,8.330017
1489,19529340.0,0.0,18.299957,14.871277,21.565674,21.052948,22.047577,21.872375,18.299988,18.298828,18.298828,18.298553,0.0,0.030702688,0.030702688,0.04725377,25.0,18.300018,0.0,0.0,0.0,-0.008885384,9.54197e-21,0.0,79.16652,25.899908,29.213186,96.0,0.055653613,29.10154,241.69102,87.57998,0.0,79.16652,0.10865699,0.0,75.97051,8.330017
1490,19529400.0,0.0,18.300018,14.873779,21.563354,21.050385,22.045807,21.870361,18.299927,18.299011,18.299011,18.298798,0.0,0.030847395,0.030847395,0.04750611,25.0,18.300018,0.0,0.0,0.0,-0.004119049,9.54197e-21,0.0,79.732994,25.24841,29.21212,96.0,0.05593173,29.103031,241.68948,87.36442,0.0,79.732994,0.109198846,0.0,76.50522,8.330017
1491,19529460.0,0.0,18.30008,14.876312,21.560974,21.04779,22.043945,21.868347,18.299927,18.299164,18.299164,18.29898,0.0,0.030990507,0.030990507,0.04775421,25.0,18.300018,0.0,0.0,0.0,0.0009248882,9.54197e-21,0.0,80.23757,24.715387,29.211027,96.0,0.056206524,29.10456,241.68077,87.214066,0.0,80.23757,0.109733894,0.0,76.97967,8.330017
1492,19529520.0,0.0,18.30008,14.878876,21.558594,21.045135,22.042053,21.866272,18.299927,18.299316,18.299316,18.299164,0.0,0.03113077,0.03113077,0.047995962,25.0,18.300018,0.0,0.0,0.0,0.002050911,9.54197e-21,0.0,80.67594,24.29411,29.210186,96.0,0.056474157,29.105738,241.66579,87.12371,0.0,80.67594,0.11025651,0.0,77.39001,8.330017
1493,19529580.0,0.0,18.30008,14.881439,21.556152,21.042389,22.0401,21.864136,18.299927,18.299438,18.299438,18.299286,0.0,0.031265896,0.031265896,0.048227526,25.0,18.300018,0.0,0.0,0.0,0.00047265034,9.54197e-21,0.0,81.045204,23.976168,29.209522,96.0,0.05673073,29.106668,241.64575,87.0864,0.0,81.045204,0.11075845,0.0,77.73382,8.330017
1494,19529640.0,0.0,18.300049,14.884033,21.55368,21.039642,22.038116,21.862,18.299927,18.29953,18.29953,18.299438,0.0,0.031395297,0.031395297,0.04844824,25.0,18.300018,0.0,0.0,0.0,-0.0007803448,9.54197e-21,0.0,81.36448,23.72739,29.208855,96.0,0.056976125,29.107603,241.62297,87.082214,0.0,81.36448,0.11123831,0.0,78.02977,8.330017
1495,19529700.0,0.0,18.300018,14.886658,21.551178,21.036835,22.036072,21.859802,18.299927,18.299652,18.299652,18.29956,0.0,0.031518463,0.031518463,0.048657294,25.0,18.300018,0.0,0.0,0.0,-0.0011378545,9.54197e-21,0.0,81.63097,23.54676,29.208145,96.0,0.057209436,29.108599,241.59773,87.11011,0.0,81.63097,0.11169395,0.0,78.27532,8.330017
1496,19529760.0,0.0,18.300049,14.889282,21.548676,21.033997,22.034027,21.857605,18.299927,18.299713,18.299713,18.299652,0.0,0.031633575,0.031633575,0.04885177,25.0,18.300018,0.0,0.0,0.0,6.690985e-05,9.54197e-21,0.0,81.84299,23.430607,29.207388,96.0,0.057427313,29.109657,241.57082,87.16618,0.0,81.84299,0.112118766,0.0,78.469154,8.330017
1497,19529820.0,0.0,18.300049,14.891937,21.546143,21.031158,22.031921,21.855347,18.299927,18.299805,18.299805,18.299744,0.0,0.0317395,0.0317395,0.049029913,25.0,18.300018,0.0,0.0,0.0,0.0008461006,9.54197e-21,0.0,82.005806,23.368048,29.20671,96.0,0.057627358,29.110605,241.54326,87.24313,0.0,82.005806,0.11250889,0.0,78.616486,8.330017
1498,19529880.0,0.0,18.300049,14.894623,21.54358,21.02826,22.029785,21.853088,18.299957,18.299866,18.299866,18.299805,0.0,0.031835973,0.031835973,0.049191456,25.0,18.300018,0.0,0.0,0.0,0.00062631385,9.54197e-21,0.0,82.12213,23.353796,29.206144,96.0,0.057808988,29.111397,241.51552,87.33772,0.0,82.12213,0.112863414,0.0,78.72001,8.330017
1499,19529940.0,0.0,18.300018,14.897308,21.540985,21.02533,22.027649,21.8508,18.299957,18.299896,18.299896,18.299896,0.0,0.031922236,0.031922236,0.04933532,25.0,18.300018,0.0,0.0,0.0,-3.0323923e-05,9.54197e-21,0.0,82.198685,23.377289,29.20566,96.0,0.057971057,29.11208,241.48846,87.44317,0.0,82.198685,0.11317989,0.0,78.786255,8.330017
1500,19530000.0,0.0,18.300018,14.899994,21.538422,21.02237,22.025452,21.84848,18.299957,18.299957,18.299957,18.299927,0.0,0.03199835,0.03199835,0.049461793,25.0,18.300018,0.0,0.0,0.0,-0.00013431592,9.54197e-21,0.0,82.24303,23.428457,29.20526,96.0,0.058113605,29.112637,241.46275,87.553734,0.0,82.24303,0.113458514,0.0,78.822495,8.330017
1501,19530060.0,0.0,18.300049,14.902832,21.535828,21.01947,22.023254,21.846191,18.299957,18.299988,18.299988,18.299988,0.0,0.032062255,0.032062255,0.049567588,25.0,18.300018,0.0,0.0,0.0,0.0011359326,9.54197e-21,0.0,82.24715,23.51514,29.204926,96.0,0.058233295,29.113102,241.43845,87.67195,0.0,82.24715,0.11369227,0.0,78.82118,8.330017
1502,19530120.0,0.0,18.30011,14.905823,21.533264,21.01654,22.021057,21.843872,18.299988,18.300049,18.300049,18.300018,0.0,0.032112855,0.032112855,0.049650926,25.0,18.300018,0.0,0.0,0.0,0.0035394316,9.54197e-21,0.0,82.22052,23.623592,29.205069,96.0,0.058326297,29.112906,241.41678,87.78858,0.0,82.22052,0.11387679,0.0,78.791405,8.330017
1503,19530180.0,0.0,18.30017,14.909027,21.53067,21.01361,22.01883,21.841522,18.300049,18.30008,18.30008,18.30008,0.0,0.03215427,0.03215427,0.049718786,25.0,18.300018,0.0,0.0,0.0,0.004945832,9.54197e-21,0.0,82.17668,23.742155,29.205727,96.0,0.058400262,29.11198,241.39723,87.90129,0.0,82.17668,0.11402746,0.0,78.74583,8.330017
1504,19530240.0,0.0,18.300232,14.912415,21.528107,21.010681,22.016632,21.839203,18.30008,18.30011,18.30011,18.30014,0.0,0.032189853,0.032189853,0.049776826,25.0,18.300018,0.0,0.0,0.0,0.0064013805,9.54197e-21,0.0,82.12309,23.865974,29.206776,96.0,0.058461975,29.110512,241.37912,88.010895,0.0,82.12309,0.11415676,0.0,78.69135,8.330017
1505,19530300.0,0.0,18.300262,14.915955,21.525543,21.007751,22.014404,21.836884,18.30014,18.30017,18.30017,18.30017,0.0,0.03221462,0.03221462,0.049816787,25.0,18.300018,0.0,0.0,0.0,0.005534196,9.54197e-21,0.0,82.055,23.994366,29.208532,96.0,0.05850096,29.108053,241.36395,88.1116,0.0,82.055,0.114246204,0.0,78.62376,8.330017
1506,19530360.0,0.0,18.300323,14.919678,21.52301,21.004883,22.012207,21.834595,18.30017,18.300232,18.300232,18.300232,0.0,0.03223449,0.03223449,0.049848557,25.0,18.300018,0.0,0.0,0.0,0.006069074,9.54197e-21,0.0,81.98183,24.12338,29.210632,96.0,0.058529627,29.105112,241.3502,88.2075,0.0,81.98183,0.114317775,0.0,78.551636,8.330017
1507,19530420.0,0.0,18.300354,14.923523,21.520508,21.002045,22.01001,21.832306,18.300232,18.300262,18.300262,18.300293,0.0,0.0322486,0.0322486,0.049870715,25.0,18.300018,0.0,0.0,0.0,0.0062884353,9.54197e-21,0.0,81.90375,24.251553,29.213194,96.0,0.058545914,29.10153,241.33823,88.296745,0.0,81.90375,0.11436817,0.0,78.47521,8.330017
1508,19530480.0,0.0,18.300385,14.927551,21.518005,20.999207,22.007812,21.830017,18.300293,18.300323,18.300323,18.300323,0.0,0.03225648,0.03225648,0.049882486,25.0,18.300018,0.0,0.0,0.0,0.005331491,9.54197e-21,0.0,81.82243,24.375896,29.216278,96.0,0.058548715,29.097212,241.32834,88.37712,0.0,81.82243,0.114395685,0.0,78.396126,8.330017
1509,19530540.0,0.0,18.300385,14.931671,21.515533,20.996368,22.005646,21.827728,18.300323,18.300385,18.300385,18.300385,0.0,0.032257512,0.032257512,0.049882893,25.0,18.300018,0.0,0.0,0.0,0.0036667907,9.54197e-21,0.0,81.7404,24.491941,29.21986,96.0,0.058536943,29.092196,241.321,88.44532,0.0,81.7404,0.114397995,0.0,78.316826,8.330017
1510,19530600.0,0.0,18.300415,14.935944,21.513062,20.99356,22.003448,21.82544,18.300354,18.300415,18.300415,18.300415,0.0,0.032254905,0.032254905,0.049877252,25.0,18.300018,0.0,0.0,0.0,0.0032397467,9.54197e-21,0.0,81.65989,24.601244,29.223656,96.0,0.058517776,29.08688,241.31514,88.50579,0.0,81.65989,0.11438727,0.0,78.239235,8.330017
1511,19530660.0,0.0,18.300476,14.940308,21.51062,20.990845,22.001312,21.823242,18.300385,18.300446,18.300446,18.300446,0.0,0.032249283,0.032249283,0.049866624,25.0,18.300018,0.0,0.0,0.0,0.0049256985,9.54197e-21,0.0,81.581924,24.703142,29.22771,96.0,0.058492046,29.081207,241.31062,88.55869,0.0,81.581924,0.11436538,0.0,78.16431,8.330017
1512,19530720.0,0.0,18.300537,14.944794,21.50824,20.988129,21.999176,21.821014,18.300446,18.300476,18.300476,18.300476,0.0,0.03224076,0.03224076,0.049851228,25.0,18.300018,0.0,0.0,0.0,0.005523225,9.54197e-21,0.0,81.50835,24.795082,29.232199,96.0,0.058459394,29.074923,241.30757,88.602715,0.0,81.50835,0.11433293,0.0,78.09381,8.330017
1513,19530780.0,0.0,18.300537,14.949371,21.50586,20.985413,21.99707,21.818817,18.300476,18.300507,18.300507,18.300507,0.0,0.03222978,0.03222978,0.049831796,25.0,18.300018,0.0,0.0,0.0,0.0041476754,9.54197e-21,0.0,81.43979,24.87667,29.237127,96.0,0.058420613,29.068024,241.30588,88.63808,0.0,81.43979,0.11429151,0.0,78.02833,8.330017
1514,19530840.0,0.0,18.300537,14.954041,21.503479,20.982758,21.994965,21.81662,18.300507,18.300537,18.300537,18.300537,0.0,0.032217264,0.032217264,0.049809877,25.0,18.300018,0.0,0.0,0.0,0.0024766505,9.54197e-21,0.0,81.37736,24.947548,29.24234,96.0,0.058377996,29.060724,241.30528,88.66559,0.0,81.37736,0.114244536,0.0,77.96886,8.330017
1515,19530900.0,0.0,18.300568,14.958801,21.50113,20.980103,21.992859,21.814423,18.300537,18.300568,18.300568,18.300568,0.0,0.032203976,0.032203976,0.04978677,25.0,18.300018,0.0,0.0,0.0,0.0015641898,9.54197e-21,0.0,81.32148,25.008152,29.24774,96.0,0.058333393,29.053164,241.30553,88.686356,0.0,81.32148,0.11419497,0.0,77.91577,8.330017
1516,19530960.0,0.0,18.300598,14.963593,21.49884,20.97754,21.990814,21.812317,18.300568,18.300568,18.300568,18.300568,0.0,0.0321897,0.0321897,0.049762126,25.0,18.300018,0.0,0.0,0.0,0.0021635809,9.54197e-21,0.0,81.273254,25.05636,29.253372,96.0,0.058286045,29.04528,241.30684,88.69879,0.0,81.273254,0.114141606,0.0,77.870155,8.330017
1517,19531020.0,0.0,18.300598,14.968475,21.496582,20.974976,21.98877,21.81018,18.300568,18.300598,18.300598,18.300598,0.0,0.032175604,0.032175604,0.049737923,25.0,18.300018,0.0,0.0,0.0,0.0023299675,9.54197e-21,0.0,81.234055,25.09192,29.259262,96.0,0.05823825,29.037035,241.30885,88.704155,0.0,81.234055,0.11408919,0.0,77.83324,8.330017
1518,19531080.0,0.0,18.300629,14.973389,21.494324,20.972473,21.986755,21.808105,18.300598,18.300598,18.300598,18.300598,0.0,0.032162875,0.032162875,0.049716186,25.0,18.300018,0.0,0.0,0.0,0.0020951303,9.54197e-21,0.0,81.20643,25.112822,29.26543,96.0,0.058192056,29.028399,241.31134,88.70249,0.0,81.20643,0.11404192,0.0,77.80741,8.330017
1519,19531140.0,0.0,18.300629,14.978363,21.492096,20.96997,21.984741,21.806,18.300598,18.300598,18.300598,18.300598,0.0,0.032149825,0.032149825,0.04969387,25.0,18.300018,0.0,0.0,0.0,0.0020327703,9.54197e-21,0.0,81.17705,25.135836,29.27156,96.0,0.058145452,29.019815,241.3138,88.70174,0.0,81.17705,0.11399356,0.0,77.77992,8.330017
1520,19531200.0,0.0,18.30066,14.983337,21.489868,20.967499,21.982758,21.803925,18.300629,18.300629,18.300629,18.300629,0.0,0.032137886,0.032137886,0.049673542,25.0,18.300018,0.0,0.0,0.0,0.0018829146,9.54197e-21,0.0,81.15519,25.149609,29.277897,96.0,0.0581002,29.010946,241.3165,88.69681,0.0,81.15519,0.11394934,0.0,77.75963,8.330017
1521,19531260.0,0.0,18.30069,14.988342,21.48767,20.965057,21.980774,21.80188,18.300629,18.300629,18.300629,18.300629,0.0,0.032126382,0.032126382,0.049653973,25.0,18.300018,0.0,0.0,0.0,0.0023511227,9.54197e-21,0.0,81.13585,25.160397,29.284313,96.0,0.05805549,29.00196,241.31923,88.69063,0.0,81.13585,0.113906756,0.0,77.74174,8.330017
1522,19531320.0,0.0,18.30069,14.993378,21.485504,20.962646,21.97882,21.799866,18.30066,18.300629,18.300629,18.300629,0.0,0.032115858,0.032115858,0.04963613,25.0,18.300018,0.0,0.0,0.0,0.0018377001,9.54197e-21,0.0,81.12148,25.165422,29.290918,96.0,0.058011986,28.992716,241.32204,88.68218,0.0,81.12148,0.11386785,0.0,77.72859,8.330017
1523,19531380.0,0.0,18.30066,14.998383,21.483337,20.960266,21.976868,21.797821,18.30066,18.30066,18.30066,18.30066,0.0,0.03210641,0.03210641,0.04962016,25.0,18.300018,0.0,0.0,0.0,0.00069771946,9.54197e-21,0.0,81.11149,25.165722,29.29762,96.0,0.05797016,28.98333,241.3248,88.67216,0.0,81.11149,0.11383298,0.0,77.7196,8.330017
1524,19531440.0,0.0,18.30066,15.003418,21.481201,20.957886,21.974915,21.795807,18.30069,18.30066,18.30066,18.30066,0.0,0.032098062,0.032098062,0.04960608,25.0,18.300018,0.0,0.0,0.0,-0.00011120948,9.54197e-21,0.0,81.105034,25.162523,29.304329,96.0,0.05793039,28.973944,241.32745,88.6613,0.0,81.105034,0.11380219,0.0,77.71396,8.330017
1525,19531500.0,0.0,18.30066,15.008392,21.479065,20.955536,21.972961,21.793823,18.30069,18.30066,18.30066,18.30066,0.0,0.032090817,0.032090817,0.04959392,25.0,18.300018,0.0,0.0,0.0,-0.0007017781,9.54197e-21,0.0,81.10251,25.155277,29.311054,96.0,0.057892635,28.964523,241.33003,88.6493,0.0,81.10251,0.11377554,0.0,77.71204,8.330017
1526,19531560.0,0.0,18.30066,15.013367,21.47696,20.953217,21.97107,21.79184,18.30066,18.30066,18.30066,18.30066,0.0,0.03208468,0.03208468,0.049583666,25.0,18.300018,0.0,0.0,0.0,-1.2003174e-07,9.54197e-21,0.0,81.102875,25.145508,29.317717,96.0,0.05785721,28.955196,241.33243,88.63704,0.0,81.102875,0.113753,0.0,77.71284,8.330017
1527,19531620.0,0.0,18.30069,15.018311,21.474884,20.950928,21.969177,21.789886,18.30066,18.30066,18.30066,18.30066,0.0,0.032079596,0.032079596,0.04957521,25.0,18.300018,0.0,0.0,0.0,0.00036417748,9.54197e-21,0.0,81.105545,25.134012,29.324379,96.0,0.057823747,28.945866,241.33461,88.62492,0.0,81.105545,0.11373439,0.0,77.71578,8.330017
1528,19531680.0,0.0,18.30066,15.023193,21.472809,20.94867,21.967285,21.787933,18.30066,18.30066,18.30066,18.30066,0.0,0.032075528,0.032075528,0.049568485,25.0,18.300018,0.0,0.0,0.0,-0.00023071369,9.54197e-21,0.0,81.110214,25.121145,29.331055,96.0,0.05779215,28.936523,241.3366,88.613106,0.0,81.110214,0.11371952,0.0,77.7206,8.330017
1529,19531740.0,0.0,18.300629,15.028046,21.470734,20.94638,21.965393,21.78601,18.30066,18.30066,18.30066,18.30066,0.0,0.032072373,0.032072373,0.04956331,25.0,18.300018,0.0,0.0,0.0,-0.0011957103,9.54197e-21,0.0,81.11628,25.10765,29.33767,96.0,0.057762474,28.927263,241.33833,88.601906,0.0,81.11628,0.11370803,0.0,77.72669,8.330017
1530,19531800.0,0.0,18.300629,15.032806,21.468689,20.944153,21.963531,21.784058,18.30066,18.30066,18.30066,18.30066,0.0,0.03206999,0.03206999,0.04955944,25.0,18.300018,0.0,0.0,0.0,-0.0018392499,9.54197e-21,0.0,81.12319,25.094126,29.344145,96.0,0.05773473,28.918198,241.33984,88.59153,0.0,81.12319,0.113699384,0.0,77.73354,8.330017
1531,19531860.0,0.0,18.300629,15.037506,21.466675,20.941956,21.96167,21.782166,18.30066,18.30066,18.30066,18.30066,0.0,0.032068443,0.032068443,0.04955699,25.0,18.300018,0.0,0.0,0.0,-0.0017628212,9.54197e-21,0.0,81.13118,25.080328,29.350504,96.0,0.057708982,28.909292,241.34114,88.581894,0.0,81.13118,0.11369384,0.0,77.74138,8.330017
1532,19531920.0,0.0,18.300598,15.042145,21.46466,20.939758,21.959808,21.780273,18.300629,18.300629,18.300629,18.300629,0.0,0.03206754,0.03206754,0.049555626,25.0,18.300018,0.0,0.0,0.0,-0.0016263534,9.54197e-21,0.0,81.13952,25.067015,29.356712,96.0,0.05768498,28.900606,241.3422,88.573235,0.0,81.13952,0.11369069,0.0,77.749504,8.330017
1533,19531980.0,0.0,18.300598,15.046661,21.462646,20.937561,21.957977,21.778381,18.300629,18.300629,18.300629,18.300629,0.0,0.032067142,0.032067142,0.049555104,25.0,18.300018,0.0,0.0,0.0,-0.0017224755,9.54197e-21,0.0,81.14786,25.05448,29.362747,96.0,0.057662524,28.892153,241.34306,88.565575,0.0,81.14786,0.11368937,0.0,77.7576,8.330017
1534,19532040.0,0.0,18.300568,15.051086,21.460663,20.935425,21.956146,21.77649,18.300598,18.300629,18.300629,18.300629,0.0,0.032067385,0.032067385,0.049555644,25.0,18.300018,0.0,0.0,0.0,-0.0020273938,9.54197e-21,0.0,81.15628,25.042795,29.368608,96.0,0.05764188,28.88395,241.3437,88.55908,0.0,81.15628,0.11369039,0.0,77.765724,8.330017
1535,19532100.0,0.0,18.300537,15.05542,21.45868,20.933258,21.954315,21.774597,18.300598,18.300598,18.300598,18.300598,0.0,0.032068074,0.032068074,0.04955693,25.0,18.300018,0.0,0.0,0.0,-0.002189867,9.54197e-21,0.0,81.16421,25.032537,29.374218,96.0,0.05762298,28.876097,241.34412,88.55391,0.0,81.16421,0.11369306,0.0,77.77334,8.330017
1536,19532160.0,0.0,18.300507,15.059601,21.456726,20.931152,21.952515,21.772766,18.300568,18.300598,18.300598,18.300598,0.0,0.032068904,0.032068904,0.049558442,25.0,18.300018,0.0,0.0,0.0,-0.003078621,9.54197e-21,0.0,81.17192,25.022806,29.379719,96.0,0.057604708,28.868393,241.34445,88.54918,0.0,81.17192,0.11369624,0.0,77.78073,8.330017
1537,19532220.0,0.0,18.300476,15.06366,21.454773,20.929047,21.950714,21.770905,18.300537,18.300568,18.300568,18.300568,0.0,0.032069974,0.032069974,0.049560353,25.0,18.300018,0.0,0.0,0.0,-0.004032106,9.54197e-21,0.0,81.179115,25.014193,29.384937,96.0,0.05758791,28.861088,241.34465,88.545364,0.0,81.179115,0.113700286,0.0,77.787605,8.330017
1538,19532280.0,0.0,18.300446,15.067596,21.45282,20.92694,21.948914,21.769073,18.300507,18.300537,18.300537,18.300537,0.0,0.03207121,0.03207121,0.049562525,25.0,18.300018,0.0,0.0,0.0,-0.004196,9.54197e-21,0.0,81.18571,25.006704,29.389801,96.0,0.05757269,28.854275,241.34473,88.54237,0.0,81.18571,0.113704935,0.0,77.793884,8.330017
1539,19532340.0,0.0,18.300385,15.071381,21.450897,20.924866,21.947113,21.767242,18.300476,18.300507,18.300507,18.300507,0.0,0.03207253,0.03207253,0.049564827,25.0,18.300018,0.0,0.0,0.0,-0.004204644,9.54197e-21,0.0,81.191635,25.000288,29.39433,96.0,0.057558835,28.847942,241.34473,88.540085,0.0,81.191635,0.113709874,0.0,77.799515,8.330017
1540,19532400.0,0.0,18.300354,15.075012,21.448975,20.92279,21.945312,21.765411,18.300446,18.300476,18.300476,18.300507,0.0,0.032073967,0.032073967,0.049567316,25.0,18.300018,0.0,0.0,0.0,-0.003911553,9.54197e-21,0.0,81.19692,24.994978,29.39851,96.0,0.057546437,28.842085,241.34462,88.53857,0.0,81.19692,0.11371524,0.0,77.80453,8.330017
1541,19532460.0,0.0,18.300323,15.078461,21.447052,20.920746,21.943542,21.76361,18.300415,18.300446,18.300446,18.300476,0.0,0.032075424,0.032075424,0.049569823,25.0,18.300018,0.0,0.0,0.0,-0.0040203,9.54197e-21,0.0,81.201515,24.990694,29.402367,96.0,0.057535235,28.836685,241.34444,88.53767,0.0,81.201515,0.11372066,0.0,77.80885,8.330017
1542,19532520.0,0.0,18.300293,15.081757,21.44516,20.918701,21.941772,21.76181,18.300385,18.300415,18.300415,18.300415,0.0,0.032076854,0.032076854,0.049572278,25.0,18.300018,0.0,0.0,0.0,-0.004488287,9.54197e-21,0.0,81.20544,24.98734,29.405869,96.0,0.05752527,28.831783,241.34421,88.53727,0.0,81.20544,0.11372598,0.0,77.81254,8.330017
1543,19532580.0,0.0,18.300232,15.084839,21.443298,20.916687,21.940002,21.76001,18.300323,18.300385,18.300385,18.300385,0.0,0.032078244,0.032078244,0.04957465,25.0,18.300018,0.0,0.0,0.0,-0.005269348,9.54197e-21,0.0,81.20869,24.984869,29.408983,96.0,0.057516623,28.827425,241.34395,88.53734,0.0,81.20869,0.11373113,0.0,77.81558,8.330017
1544,19532640.0,0.0,18.30017,15.087738,21.441406,20.914673,21.938232,21.75821,18.300293,18.300354,18.300354,18.300354,0.0,0.032079555,0.032079555,0.049576886,25.0,18.300018,0.0,0.0,0.0,-0.005757386,9.54197e-21,0.0,81.21133,24.983156,29.411633,96.0,0.0575095,28.823715,241.34366,88.537766,0.0,81.21133,0.113736,0.0,77.81804,8.330017
1545,19532700.0,0.0,18.30014,15.090424,21.439545,20.91269,21.936493,21.75644,18.300232,18.300323,18.300323,18.300323,0.0,0.03208077,0.03208077,0.049578954,25.0,18.300018,0.0,0.0,0.0,-0.006028578,9.54197e-21,0.0,81.213425,24.982058,29.41379,96.0,0.05750396,28.820694,241.34337,88.53844,0.0,81.213425,0.1137405,0.0,77.81998,8.330017
1546,19532760.0,0.0,18.30008,15.092926,21.437683,20.910706,21.934753,21.75467,18.300201,18.300262,18.300262,18.300293,0.0,0.032081895,0.032081895,0.049580857,25.0,18.300018,0.0,0.0,0.0,-0.005725133,9.54197e-21,0.0,81.21495,24.98164,29.41547,96.0,0.057499982,28.818338,241.34305,88.53941,0.0,81.21495,0.113744654,0.0,77.821365,8.330017
1547,19532820.0,0.0,18.300049,15.095184,21.435852,20.908752,21.933014,21.75293,18.30014,18.300232,18.300232,18.300232,0.0,0.032082908,0.032082908,0.049582567,25.0,18.300018,0.0,0.0,0.0,-0.0058455053,9.54197e-21,0.0,81.21601,24.981707,29.416666,96.0,0.05749755,28.816668,241.34274,88.54054,0.0,81.21601,0.11374838,0.0,77.82232,8.330017
1548,19532880.0,0.0,18.299988,15.0971985,21.434021,20.9068,21.931274,21.75116,18.30011,18.30017,18.30017,18.300201,0.0,0.032083806,0.032083806,0.049584076,25.0,18.300018,0.0,0.0,0.0,-0.006152887,9.54197e-21,0.0,81.21668,24.98213,29.417328,96.0,0.057496827,28.815742,241.34245,88.541756,0.0,81.21668,0.11375169,0.0,77.8229,8.330017
1549,19532940.0,0.0,18.299927,15.098999,21.43219,20.904846,21.929565,21.74942,18.300049,18.30014,18.30014,18.30014,0.0,0.032084584,0.032084584,0.049585383,25.0,18.300018,0.0,0.0,0.0,-0.0069126356,9.54197e-21,0.0,81.216934,24.982967,29.417482,96.0,0.05749771,28.815525,241.34218,88.543076,0.0,81.216934,0.113754556,0.0,77.82309,8.330017
1550,19533000.0,0.0,18.299835,15.100525,21.430359,20.902924,21.927856,21.74768,18.299988,18.30008,18.30008,18.30008,0.0,0.03208525,0.03208525,0.049586497,25.0,18.300018,0.0,0.0,0.0,-0.0075634164,9.54197e-21,0.0,81.21688,24.984047,29.417028,96.0,0.05750057,28.816158,241.34192,88.54442,0.0,81.21688,0.113757,0.0,77.823,8.330017
1551,19533060.0,0.0,18.299774,15.101807,21.428589,20.901031,21.926147,21.745972,18.299927,18.300018,18.300018,18.300049,0.0,0.032085806,0.032085806,0.04958742,25.0,18.300018,0.0,0.0,0.0,-0.007564887,9.54197e-21,0.0,81.21656,24.985327,29.41595,96.0,0.057505496,28.81767,241.34167,88.54575,0.0,81.21656,0.11375903,0.0,77.82265,8.330017
1552,19533120.0,0.0,18.299713,15.102814,21.426788,20.89914,21.924438,21.744263,18.299866,18.299957,18.299957,18.299988,0.0,0.032086257,0.032086257,0.049588166,25.0,18.300018,0.0,0.0,0.0,-0.007434861,9.54197e-21,0.0,81.21603,24.986729,29.414234,96.0,0.057512518,28.82007,241.34146,88.54705,0.0,81.21603,0.11376069,0.0,77.82209,8.330017
1553,19533180.0,0.0,18.299652,15.103546,21.425018,20.897247,21.92276,21.742554,18.299805,18.299896,18.299896,18.299927,0.0,0.032086615,0.032086615,0.04958875,25.0,18.300018,0.0,0.0,0.0,-0.007694774,9.54197e-21,0.0,81.21533,24.988194,29.411888,96.0,0.057521652,28.823359,241.34126,88.54828,0.0,81.21533,0.11376198,0.0,77.821396,8.330017
1554,19533240.0,0.0,18.299591,15.103973,21.423218,20.895355,21.921051,21.740845,18.299744,18.299835,18.299835,18.299866,0.0,0.03208689,0.03208689,0.049589206,25.0,18.300018,0.0,0.0,0.0,-0.008048123,9.54197e-21,0.0,81.21454,24.989658,29.408854,96.0,0.057533108,28.827602,241.3411,88.54943,0.0,81.21454,0.113763,0.0,77.82061,8.330017
1555,19533300.0,0.0,18.2995,15.104095,21.421478,20.893494,21.919373,21.739136,18.299652,18.299774,18.299774,18.299805,0.0,0.032087084,0.032087084,0.049589507,25.0,18.300018,0.0,0.0,0.0,-0.008713908,9.54197e-21,0.0,81.213615,24.991148,29.405165,96.0,0.057546783,28.832773,241.34096,88.55049,0.0,81.213615,0.11376368,0.0,77.8197,8.330017
1556,19533360.0,0.0,18.299438,15.103943,21.419708,20.891663,21.917694,21.737457,18.299591,18.299713,18.299713,18.299713,0.0,0.032087203,0.032087203,0.0495897,25.0,18.300018,0.0,0.0,0.0,-0.009022436,9.54197e-21,0.0,81.21265,24.992588,29.40073,96.0,0.05756302,28.83898,241.34084,88.55146,0.0,81.21265,0.113764115,0.0,77.818756,8.330017
1557,19533420.0,0.0,18.299347,15.103455,21.417969,20.889832,21.916016,21.73581,18.29953,18.299652,18.299652,18.299652,0.0,0.032087274,0.032087274,0.0495898,25.0,18.300018,0.0,0.0,0.0,-0.009079858,9.54197e-21,0.0,81.21164,24.99395,29.395533,96.0,0.05758191,28.846254,241.34074,88.552315,0.0,81.21164,0.11376435,0.0,77.81778,8.330017
1558,19533480.0,0.0,18.299255,15.102631,21.41626,20.888031,21.914368,21.73413,18.299438,18.29956,18.29956,18.299591,0.0,0.032087293,0.032087293,0.04958982,25.0,18.300018,0.0,0.0,0.0,-0.009246325,9.54197e-21,0.0,81.210625,24.995226,29.389576,96.0,0.057603445,28.854597,241.34067,88.55307,0.0,81.210625,0.1137644,0.0,77.8168,8.330017
1559,19533540.0,0.0,18.299194,15.101501,21.41452,20.8862,21.91272,21.732483,18.299377,18.2995,18.2995,18.2995,0.0,0.03208727,0.03208727,0.04958977,25.0,18.300018,0.0,0.0,0.0,-0.009602604,9.54197e-21,0.0,81.209625,24.996391,29.382828,96.0,0.057627767,28.86404,241.3406,88.55373,0.0,81.209625,0.113764316,0.0,77.815834,8.330017
1560,19533600.0,0.0,18.299103,15.100006,21.412811,20.8844,21.911072,21.730804,18.299286,18.299408,18.299408,18.299438,0.0,0.03208722,0.03208722,0.049589682,25.0,18.300018,0.0,0.0,0.0,-0.009465242,9.54197e-21,0.0,81.20866,24.997444,29.375341,96.0,0.05765472,28.874523,241.34058,88.55428,0.0,81.20866,0.11376414,0.0,77.8149,8.330017
1561,19533660.0,0.0,18.299072,15.098328,21.411102,20.88263,21.909424,21.729187,18.299194,18.299347,18.299347,18.299347,0.0,0.032087147,0.032087147,0.049589545,25.0,18.300018,0.0,0.0,0.0,-0.008952096,9.54197e-21,0.0,81.20772,24.998383,29.367012,96.0,0.057684645,28.886185,241.34055,88.55474,0.0,81.20772,0.11376384,0.0,77.814,8.330017
1562,19533720.0,0.0,18.299133,15.09668,21.409393,20.880829,21.907776,21.72754,18.299164,18.299255,18.299255,18.299286,0.0,0.032087054,0.032087054,0.049589377,25.0,18.300018,0.0,0.0,0.0,-0.0021281347,9.54197e-21,0.0,81.20682,24.999208,29.358238,96.0,0.05771615,28.898466,241.34055,88.555115,0.0,81.20682,0.11376348,0.0,77.81315,8.330017
1563,19533780.0,0.0,18.299164,15.095001,21.407715,20.87909,21.906158,21.725922,18.299164,18.299225,18.299225,18.299255,0.0,0.032086927,0.032086927,0.04958916,25.0,18.300018,0.0,0.0,0.0,-6.969206e-05,9.54197e-21,0.0,81.20606,24.999786,29.349756,96.0,0.05774655,28.910341,241.34056,88.55532,0.0,81.20606,0.11376302,0.0,77.81243,8.330017
1564,19533840.0,0.0,18.299225,15.093353,21.406036,20.87732,21.904541,21.724304,18.299164,18.299194,18.299194,18.299225,0.0,0.03208681,0.03208681,0.04958895,25.0,18.300018,0.0,0.0,0.0,0.003460206,9.54197e-21,0.0,81.205284,25.000412,29.341164,96.0,0.057777338,28.92237,241.34056,88.55555,0.0,81.205284,0.113762565,0.0,77.81168,8.330017
1565,19533900.0,0.0,18.299225,15.091675,21.404358,20.87558,21.902924,21.722687,18.299164,18.299194,18.299194,18.299194,0.0,0.032086678,0.032086678,0.049588725,25.0,18.300018,0.0,0.0,0.0,0.0028104086,9.54197e-21,0.0,81.20457,25.000942,29.332867,96.0,0.057807058,28.933987,241.34059,88.55572,0.0,81.20457,0.11376208,0.0,77.811005,8.330017
1566,19533960.0,0.0,18.299164,15.089996,21.40268,20.87384,21.901306,21.72107,18.299194,18.299194,18.299194,18.299194,0.0,0.03208654,0.03208654,0.049588487,25.0,18.300018,0.0,0.0,0.0,-0.00025441786,9.54197e-21,0.0,81.20391,25.001377,29.324755,96.0,0.05783609,28.945341,241.3406,88.555824,0.0,81.20391,0.11376157,0.0,77.81038,8.330017
1567,19534020.0,0.0,18.299164,15.088348,21.401031,20.8721,21.89972,21.719452,18.299194,18.299194,18.299194,18.299194,0.0,0.032086406,0.032086406,0.04958826,25.0,18.300018,0.0,0.0,0.0,-0.0017297026,9.54197e-21,0.0,81.203316,25.001719,29.316565,96.0,0.057865415,28.95681,241.34064,88.55587,0.0,81.203316,0.113761075,0.0,77.809814,8.330017
1568,19534080.0,0.0,18.299164,15.08667,21.399384,20.870361,21.898102,21.717865,18.299164,18.299194,18.299194,18.299194,0.0,0.03208628,0.03208628,0.049588036,25.0,18.300018,0.0,0.0,0.0,-0.0010319093,9.54197e-21,0.0,81.20279,25.001974,29.30824,96.0,0.05789523,28.968462,241.34067,88.555885,0.0,81.20279,0.1137606,0.0,77.80932,8.330017
1569,19534140.0,0.0,18.299164,15.084991,21.397736,20.868652,21.896515,21.716278,18.299164,18.299194,18.299194,18.299194,0.0,0.032086156,0.032086156,0.04958783,25.0,18.300018,0.0,0.0,0.0,-0.00016932735,9.54197e-21,0.0,81.20231,25.002163,29.299921,96.0,0.057925038,28.980108,241.34071,88.55586,0.0,81.20231,0.11376014,0.0,77.80886,8.330017
1570,19534200.0,0.0,18.299194,15.0833435,21.396088,20.866974,21.894928,21.714691,18.299164,18.299164,18.299164,18.299164,0.0,0.03208604,0.03208604,0.049587637,25.0,18.300018,0.0,0.0,0.0,0.0014251866,9.54197e-21,0.0,81.2019,25.002275,29.291567,96.0,0.05795499,28.991804,241.34074,88.5558,0.0,81.2019,0.11375972,0.0,77.80847,8.330017
1571,19534260.0,0.0,18.299194,15.081665,21.39447,20.865265,21.893341,21.713104,18.299194,18.299164,18.299164,18.299164,0.0,0.032085937,0.032085937,0.049587455,25.0,18.300018,0.0,0.0,0.0,0.0012248543,9.54197e-21,0.0,81.20152,25.002333,29.283356,96.0,0.05798443,29.003298,241.34079,88.55572,0.0,81.20152,0.113759324,0.0,77.80812,8.330017
1572,19534320.0,0.0,18.299194,15.080017,21.392853,20.863586,21.891785,21.711548,18.299194,18.299194,18.299194,18.299194,0.0,0.03208584,0.03208584,0.04958729,25.0,18.300018,0.0,0.0,0.0,0.00028587977,9.54197e-21,0.0,81.2012,25.002344,29.27522,96.0,0.058013637,29.014692,241.34084,88.55562,0.0,81.2012,0.113758974,0.0,77.80782,8.330017
1573,19534380.0,0.0,18.299194,15.078339,21.391235,20.861908,21.890228,21.709991,18.299194,18.299194,18.299194,18.299194,0.0,0.03208575,0.03208575,0.049587145,25.0,18.300018,0.0,0.0,0.0,-0.0005531404,9.54197e-21,0.0,81.20091,25.00231,29.267094,96.0,0.058042813,29.026068,241.34087,88.55551,0.0,81.20091,0.11375865,0.0,77.807556,8.330017
1574,19534440.0,0.0,18.299194,15.07666,21.389618,20.86023,21.888641,21.708435,18.299194,18.299194,18.299194,18.299194,0.0,0.03208568,0.03208568,0.049587023,25.0,18.300018,0.0,0.0,0.0,-0.0004417349,9.54197e-21,0.0,81.20067,25.002243,29.258923,96.0,0.05807218,29.037508,241.34091,88.55539,0.0,81.20067,0.11375838,0.0,77.80733,8.330017
