,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
1575,19534500.0,0.0,18.299194,15.075012,21.388031,20.858582,21.887085,21.706879,18.299194,18.299194,18.299194,18.299194,0.0,0.032085616,0.032085616,0.04958692,25.0,18.300018,0.0,0.0,0.0,-0.00014905623,9.54197e-21,0.0,81.20045,25.002155,29.250753,96.0,0.058101553,29.048946,241.34094,88.555275,0.0,81.20045,0.113758154,0.0,77.80711,8.330017
1576,19534560.0,0.0,18.299194,15.073334,21.386444,20.856934,21.88556,21.705322,18.299194,18.299194,18.299194,18.299194,0.0,0.032085564,0.032085564,0.04958683,25.0,18.300018,0.0,0.0,0.0,0.0006541646,9.54197e-21,0.0,81.20026,25.00204,29.242569,96.0,0.058131002,29.060402,241.34097,88.55515,0.0,81.20026,0.11375795,0.0,77.80693,8.330017
1577,19534620.0,0.0,18.299194,15.071686,21.384857,20.855286,21.884003,21.703796,18.299194,18.299194,18.299194,18.299194,0.0,0.032085523,0.032085523,0.04958676,25.0,18.300018,0.0,0.0,0.0,0.0007963766,9.54197e-21,0.0,81.20008,25.001915,29.234447,96.0,0.05816024,29.071772,241.341,88.55503,0.0,81.20008,0.113757804,0.0,77.80677,8.330017
1578,19534680.0,0.0,18.299194,15.070007,21.38327,20.853668,21.882477,21.70227,18.299194,18.299194,18.299194,18.299194,0.0,0.03208549,0.03208549,0.049586702,25.0,18.300018,0.0,0.0,0.0,0.0006815858,9.54197e-21,0.0,81.19992,25.001783,29.226362,96.0,0.058189373,29.083092,241.34103,88.55492,0.0,81.19992,0.113757685,0.0,77.806625,8.330017
1579,19534740.0,0.0,18.299194,15.068329,21.381714,20.85205,21.88092,21.700745,18.299194,18.299194,18.299194,18.299194,0.0,0.03208546,0.03208546,0.04958666,25.0,18.300018,0.0,0.0,0.0,5.3718188e-05,9.54197e-21,0.0,81.199776,25.001646,29.21833,96.0,0.058218323,29.094337,241.34106,88.55481,0.0,81.199776,0.11375758,0.0,77.80649,8.330017
1580,19534800.0,0.0,18.299194,15.066681,21.380127,20.850433,21.879395,21.699219,18.299194,18.299194,18.299194,18.299194,0.0,0.032085445,0.032085445,0.049586635,25.0,18.300018,0.0,0.0,0.0,-0.0002114792,9.54197e-21,0.0,81.19964,25.001507,29.21029,96.0,0.05824732,29.10559,241.3411,88.55471,0.0,81.19964,0.11375752,0.0,77.80635,8.330017
1581,19534860.0,0.0,18.299194,15.065002,21.37857,20.848816,21.877869,21.697723,18.299194,18.299194,18.299194,18.299194,0.0,0.032085434,0.032085434,0.04958662,25.0,18.300018,0.0,0.0,0.0,-5.431426e-06,9.54197e-21,0.0,81.19951,25.001371,29.202238,96.0,0.05827637,29.116869,241.34111,88.55463,0.0,81.19951,0.11375748,0.0,77.80623,8.330017
1582,19534920.0,0.0,18.299194,15.0633545,21.377045,20.847229,21.876373,21.696198,18.299194,18.299194,18.299194,18.299194,0.0,0.03208543,0.03208543,0.049586613,25.0,18.300018,0.0,0.0,0.0,0.0003637657,9.54197e-21,0.0,81.19938,25.001242,29.194187,96.0,0.058305416,29.128134,241.34113,88.55454,0.0,81.19938,0.11375747,0.0,77.80611,8.330017
1583,19534980.0,0.0,18.299225,15.061676,21.375488,20.845642,21.874847,21.694702,18.299194,18.299194,18.299194,18.299194,0.0,0.03208543,0.03208543,0.049586616,25.0,18.300018,0.0,0.0,0.0,0.00045891732,9.54197e-21,0.0,81.19925,25.001122,29.186176,96.0,0.058334343,29.13935,241.34116,88.554474,0.0,81.19925,0.11375747,0.0,77.80598,8.330017
1584,19535040.0,0.0,18.299225,15.059998,21.373962,20.844055,21.873352,21.693207,18.299194,18.299194,18.299194,18.299194,0.0,0.032085434,0.032085434,0.04958662,25.0,18.300018,0.0,0.0,0.0,0.00042916875,9.54197e-21,0.0,81.19911,25.00101,29.17819,96.0,0.05836318,29.150534,241.34117,88.55441,0.0,81.19911,0.11375748,0.0,77.805855,8.330017
1585,19535100.0,0.0,18.299225,15.05835,21.372437,20.842468,21.871857,21.691711,18.299194,18.299194,18.299194,18.299194,0.0,0.03208544,0.03208544,0.049586635,25.0,18.300018,0.0,0.0,0.0,0.00016328637,9.54197e-21,0.0,81.198975,25.000912,29.170237,96.0,0.05839191,29.16167,241.34119,88.55437,0.0,81.198975,0.11375752,0.0,77.805725,8.330017
1586,19535160.0,0.0,18.299225,15.056671,21.37091,20.840912,21.870361,21.690247,18.299225,18.299194,18.299194,18.299194,0.0,0.032085452,0.032085452,0.049586654,25.0,18.300018,0.0,0.0,0.0,3.7618607e-05,9.54197e-21,0.0,81.19884,25.000822,29.162289,96.0,0.058420613,29.172796,241.3412,88.55432,0.0,81.19884,0.11375756,0.0,77.80559,8.330017
1587,19535220.0,0.0,18.299225,15.054993,21.369385,20.839355,21.868866,21.688751,18.299225,18.299194,18.299194,18.299194,0.0,0.032085463,0.032085463,0.049586676,25.0,18.300018,0.0,0.0,0.0,9.84645e-05,9.54197e-21,0.0,81.198685,25.000744,29.154348,96.0,0.058449306,29.183912,241.34122,88.55429,0.0,81.198685,0.113757595,0.0,77.80544,8.330017
1588,19535280.0,0.0,18.299225,15.053345,21.36789,20.8378,21.86737,21.687286,18.299225,18.299225,18.299225,18.299225,0.0,0.032085475,0.032085475,0.049586695,25.0,18.300018,0.0,0.0,0.0,0.00024901668,9.54197e-21,0.0,81.19854,25.000675,29.146416,96.0,0.058477957,29.195017,241.34122,88.55427,0.0,81.19854,0.11375765,0.0,77.8053,8.330017
1589,19535340.0,0.0,18.299225,15.051666,21.366364,20.836243,21.865906,21.685822,18.299225,18.299225,18.299225,18.299225,0.0,0.03208549,0.03208549,0.04958672,25.0,18.300018,0.0,0.0,0.0,0.0003005061,9.54197e-21,0.0,81.19838,25.00062,29.138508,96.0,0.058506526,29.206089,241.34123,88.55425,0.0,81.19838,0.11375769,0.0,77.805145,8.330017
1590,19535400.0,0.0,18.299225,15.050018,21.364868,20.834717,21.86444,21.684357,18.299225,18.299225,18.299225,18.299225,0.0,0.032085504,0.032085504,0.049586747,25.0,18.300018,0.0,0.0,0.0,0.00029713835,9.54197e-21,0.0,81.19821,25.000574,29.13062,96.0,0.058535025,29.217133,241.34125,88.55424,0.0,81.19821,0.11375776,0.0,77.804985,8.330017
1591,19535460.0,0.0,18.299225,15.04834,21.363373,20.83319,21.862946,21.682892,18.299225,18.299225,18.299225,18.299225,0.0,0.032085516,0.032085516,0.04958677,25.0,18.300018,0.0,0.0,0.0,0.00018852366,9.54197e-21,0.0,81.19804,25.000538,29.122755,96.0,0.058563434,29.228142,241.34125,88.55423,0.0,81.19804,0.113757804,0.0,77.80482,8.330017
1592,19535520.0,0.0,18.299225,15.046661,21.361908,20.831665,21.86148,21.681458,18.299225,18.299225,18.299225,18.299225,0.0,0.03208553,0.03208553,0.04958679,25.0,18.300018,0.0,0.0,0.0,0.00012582308,9.54197e-21,0.0,81.19786,25.000511,29.114904,96.0,0.0585918,29.239134,241.34126,88.55423,0.0,81.19786,0.113757856,0.0,77.80464,8.330017
1593,19535580.0,0.0,18.299225,15.045013,21.360413,20.83017,21.860046,21.680023,18.299225,18.299225,18.299225,18.299225,0.0,0.032085545,0.032085545,0.049586814,25.0,18.300018,0.0,0.0,0.0,0.00011105035,9.54197e-21,0.0,81.19767,25.00049,29.107067,96.0,0.058620114,29.250107,241.34126,88.55423,0.0,81.19767,0.11375789,0.0,77.80447,8.330017
1594,19535640.0,0.0,18.299225,15.043335,21.358948,20.828644,21.858582,21.678558,18.299225,18.299225,18.299225,18.299225,0.0,0.032085553,0.032085553,0.049586833,25.0,18.300018,0.0,0.0,0.0,0.00017402899,9.54197e-21,0.0,81.19748,25.000479,29.099237,96.0,0.05864839,29.261065,241.34128,88.55424,0.0,81.19748,0.113757946,0.0,77.804276,8.330017
1595,19535700.0,0.0,18.299225,15.041687,21.357483,20.827148,21.857117,21.677124,18.299225,18.299225,18.299225,18.299225,0.0,0.032085564,0.032085564,0.04958685,25.0,18.300018,0.0,0.0,0.0,0.00023159462,9.54197e-21,0.0,81.19729,25.000471,29.09143,96.0,0.058676597,29.272,241.34128,88.554245,0.0,81.19729,0.11375798,0.0,77.80409,8.330017
1596,19535760.0,0.0,18.299225,15.040009,21.356018,20.825653,21.855682,21.67572,18.299225,18.299225,18.299225,18.299225,0.0,0.032085575,0.032085575,0.049586866,25.0,18.300018,0.0,0.0,0.0,0.0002232682,9.54197e-21,0.0,81.19709,25.000471,29.083637,96.0,0.058704734,29.28291,241.3413,88.55425,0.0,81.19709,0.11375802,0.0,77.803894,8.330017
1597,19535820.0,0.0,18.299225,15.03833,21.354553,20.824188,21.854248,21.674286,18.299225,18.299225,18.299225,18.299225,0.0,0.032085583,0.032085583,0.04958688,25.0,18.300018,0.0,0.0,0.0,0.00017561544,9.54197e-21,0.0,81.196884,25.000473,29.075865,96.0,0.058732804,29.29379,241.34131,88.55427,0.0,81.196884,0.11375806,0.0,77.8037,8.330017
1598,19535880.0,0.0,18.299225,15.036682,21.353119,20.822693,21.852814,21.672882,18.299225,18.299225,18.299225,18.299225,0.0,0.03208559,0.03208559,0.049586896,25.0,18.300018,0.0,0.0,0.0,0.00016047884,9.54197e-21,0.0,81.19667,25.00048,29.068104,96.0,0.058760818,29.304653,241.34131,88.554276,0.0,81.19667,0.11375808,0.0,77.803505,8.330017
1599,19535940.0,0.0,18.299225,15.035004,21.351685,20.821228,21.85138,21.671448,18.299225,18.299225,18.299225,18.299225,0.0,0.032085598,0.032085598,0.049586903,25.0,18.300018,0.0,0.0,0.0,0.00016242628,9.54197e-21,0.0,81.196465,25.000488,29.06036,96.0,0.058788784,29.315495,241.34132,88.55429,0.0,81.196465,0.113758095,0.0,77.8033,8.330017
1600,19536000.0,0.0,18.299225,15.033325,21.35025,20.819763,21.849945,21.670044,18.299225,18.299225,18.299225,18.299225,0.0,0.0320856,0.0320856,0.04958691,25.0,18.300018,0.0,0.0,0.0,0.0001958619,9.54197e-21,0.0,81.19625,25.0005,29.05263,96.0,0.058816686,29.32632,241.34132,88.5543,0.0,81.19625,0.11375812,0.0,77.8031,8.330017
1601,19536060.0,0.0,18.299225,15.031677,21.348816,20.818298,21.848541,21.66864,18.299225,18.299225,18.299225,18.299225,0.0,0.032085605,0.032085605,0.04958692,25.0,18.300018,0.0,0.0,0.0,0.00017925676,9.54197e-21,0.0,81.19604,25.000511,29.044914,96.0,0.058844533,29.33712,241.34134,88.55431,0.0,81.19604,0.11375813,0.0,77.80289,8.330017
1602,19536120.0,0.0,18.299225,15.029999,21.347382,20.816864,21.847107,21.667267,18.299225,18.299225,18.299225,18.299225,0.0,0.03208561,0.03208561,0.049586922,25.0,18.300018,0.0,0.0,0.0,0.0001638043,9.54197e-21,0.0,81.195816,25.000525,29.037216,96.0,0.058872323,29.3479,241.34134,88.55432,0.0,81.195816,0.11375814,0.0,77.80268,8.330017
1603,19536180.0,0.0,18.299255,15.028351,21.345947,20.81543,21.845703,21.665863,18.299225,18.299225,18.299225,18.299225,0.0,0.03208561,0.03208561,0.049586926,25.0,18.300018,0.0,0.0,0.0,0.00017382449,9.54197e-21,0.0,81.1956,25.000538,29.02953,96.0,0.05890006,29.358658,241.34135,88.55433,0.0,81.1956,0.11375814,0.0,77.802475,8.330017
1604,19536240.0,0.0,18.299255,15.026672,21.344543,20.813965,21.8443,21.66449,18.299225,18.299225,18.299225,18.299225,0.0,0.032085612,0.032085612,0.04958693,25.0,18.300018,0.0,0.0,0.0,0.00019509159,9.54197e-21,0.0,81.19538,25.000551,29.021858,96.0,0.058927737,29.369396,241.34137,88.554344,0.0,81.19538,0.113758154,0.0,77.80226,8.330017
1605,19536300.0,0.0,18.299255,15.024994,21.34314,20.812561,21.842896,21.663086,18.299225,18.299225,18.299225,18.299225,0.0,0.032085612,0.032085612,0.04958693,25.0,18.300018,0.0,0.0,0.0,0.0002070737,9.54197e-21,0.0,81.19517,25.000563,29.014206,96.0,0.058955353,29.38011,241.34137,88.55435,0.0,81.19517,0.113758154,0.0,77.802055,8.330017
1606,19536360.0,0.0,18.299255,15.023346,21.341736,20.811127,21.841492,21.661713,18.299255,18.299225,18.299225,18.299225,0.0,0.032085612,0.032085612,0.04958693,25.0,18.300018,0.0,0.0,0.0,0.00018560856,9.54197e-21,0.0,81.19495,25.000576,29.006567,96.0,0.058982916,29.390802,241.34138,88.55435,0.0,81.19495,0.113758154,0.0,77.80185,8.330017
1607,19536420.0,0.0,18.299255,15.0216675,21.340332,20.809723,21.840088,21.66034,18.299255,18.299255,18.299255,18.299255,0.0,0.032085612,0.032085612,0.049586926,25.0,18.300018,0.0,0.0,0.0,0.00016662956,9.54197e-21,0.0,81.194725,25.000587,28.998947,96.0,0.059010413,29.401476,241.3414,88.55436,0.0,81.194725,0.113758154,0.0,77.801636,8.330017
1608,19536480.0,0.0,18.299255,15.02002,21.338928,20.808289,21.838715,21.658966,18.299255,18.299255,18.299255,18.299255,0.0,0.03208561,0.03208561,0.049586926,25.0,18.300018,0.0,0.0,0.0,0.00016234854,9.54197e-21,0.0,81.19451,25.000597,28.991339,96.0,0.059037864,29.412127,241.3414,88.55437,0.0,81.19451,0.11375814,0.0,77.80143,8.330017
1609,19536540.0,0.0,18.299255,15.018341,21.337555,20.806885,21.83731,21.657623,18.299255,18.299255,18.299255,18.299255,0.0,0.03208561,0.03208561,0.049586922,25.0,18.300018,0.0,0.0,0.0,0.0001818993,9.54197e-21,0.0,81.1943,25.000605,28.983746,96.0,0.059065264,29.422756,241.34142,88.55437,0.0,81.1943,0.11375814,0.0,77.80122,8.330017
1610,19536600.0,0.0,18.299255,15.016663,21.336182,20.805511,21.835938,21.65625,18.299255,18.299255,18.299255,18.299255,0.0,0.032085605,0.032085605,0.04958692,25.0,18.300018,0.0,0.0,0.0,0.00020145046,9.54197e-21,0.0,81.19408,25.000612,28.976166,96.0,0.059092592,29.433367,241.34143,88.554375,0.0,81.19408,0.11375813,0.0,77.80101,8.330017
1611,19536660.0,0.0,18.299255,15.015015,21.334808,20.804108,21.834564,21.654907,18.299255,18.299255,18.299255,18.299255,0.0,0.032085605,0.032085605,0.04958692,25.0,18.300018,0.0,0.0,0.0,0.0001762511,9.54197e-21,0.0,81.19386,25.00062,28.968605,96.0,0.059119876,29.443953,241.34143,88.554375,0.0,81.19386,0.11375813,0.0,77.80081,8.330017
1612,19536720.0,0.0,18.299255,15.013336,21.333435,20.802734,21.83319,21.653564,18.299255,18.299255,18.299255,18.299255,0.0,0.0320856,0.0320856,0.049586914,25.0,18.300018,0.0,0.0,0.0,0.00015597213,9.54197e-21,0.0,81.19365,25.000626,28.96106,96.0,0.0591471,29.454517,241.34145,88.554375,0.0,81.19365,0.11375812,0.0,77.8006,8.330017
1613,19536780.0,0.0,18.299255,15.011658,21.332062,20.801361,21.831818,21.652222,18.299255,18.299255,18.299255,18.299255,0.0,0.0320856,0.0320856,0.04958691,25.0,18.300018,0.0,0.0,0.0,0.00016818011,9.54197e-21,0.0,81.19344,25.00063,28.953526,96.0,0.059174277,29.465065,241.34146,88.554375,0.0,81.19344,0.11375812,0.0,77.8004,8.330017
1614,19536840.0,0.0,18.299255,15.01001,21.330719,20.799988,21.830475,21.650879,18.299255,18.299255,18.299255,18.299255,0.0,0.0320856,0.0320856,0.049586907,25.0,18.300018,0.0,0.0,0.0,0.0001822226,9.54197e-21,0.0,81.19323,25.000631,28.946007,96.0,0.059201397,29.47559,241.34148,88.554375,0.0,81.19323,0.1137581,0.0,77.80019,8.330017
1615,19536900.0,0.0,18.299255,15.008331,21.329346,20.798615,21.829102,21.649567,18.299255,18.299255,18.299255,18.299255,0.0,0.032085598,0.032085598,0.0495869,25.0,18.300018,0.0,0.0,0.0,0.00020677374,9.54197e-21,0.0,81.19301,25.000633,28.938501,96.0,0.05922846,29.486095,241.34148,88.554375,0.0,81.19301,0.113758095,0.0,77.799995,8.330017
1616,19536960.0,0.0,18.299255,15.006683,21.328003,20.797272,21.827759,21.648224,18.299255,18.299255,18.299255,18.299255,0.0,0.032085594,0.032085594,0.0495869,25.0,18.300018,0.0,0.0,0.0,0.00016247202,9.54197e-21,0.0,81.1928,25.000635,28.931015,96.0,0.059255462,29.496578,241.34149,88.554375,0.0,81.1928,0.113758095,0.0,77.79979,8.330017
1617,19537020.0,0.0,18.299255,15.005005,21.32666,20.795898,21.826385,21.646912,18.299255,18.299255,18.299255,18.299255,0.0,0.032085594,0.032085594,0.049586896,25.0,18.300018,0.0,0.0,0.0,0.00013706904,9.54197e-21,0.0,81.1926,25.000635,28.923544,96.0,0.059282422,29.507042,241.3415,88.55437,0.0,81.1926,0.11375808,0.0,77.79959,8.330017
1618,19537080.0,0.0,18.299255,15.003326,21.325317,20.794556,21.825043,21.6456,18.299255,18.299255,18.299255,18.299255,0.0,0.03208559,0.03208559,0.049586892,25.0,18.300018,0.0,0.0,0.0,0.00015847228,9.54197e-21,0.0,81.19238,25.000633,28.916082,96.0,0.059309337,29.517487,241.3415,88.55437,0.0,81.19238,0.11375808,0.0,77.799385,8.330017
1619,19537140.0,0.0,18.299255,15.001678,21.324005,20.793213,21.8237,21.644287,18.299255,18.299255,18.299255,18.299255,0.0,0.03208559,0.03208559,0.04958689,25.0,18.300018,0.0,0.0,0.0,0.00019427529,9.54197e-21,0.0,81.19218,25.000633,28.908634,96.0,0.059336197,29.527912,241.34152,88.55437,0.0,81.19218,0.113758065,0.0,77.79919,8.330017
1620,19537200.0,0.0,18.299255,15.0,21.322662,20.7919,21.822357,21.642975,18.299255,18.299255,18.299255,18.299255,0.0,0.032085586,0.032085586,0.04958689,25.0,18.300018,0.0,0.0,0.0,0.00017887892,9.54197e-21,0.0,81.19197,25.000631,28.901196,96.0,0.059363026,29.538324,241.34154,88.55436,0.0,81.19197,0.113758065,0.0,77.79899,8.330017
1621,19537260.0,0.0,18.299255,14.998322,21.32132,20.790497,21.821045,21.641663,18.299255,18.299255,18.299255,18.299255,0.0,0.032085586,0.032085586,0.049586885,25.0,18.300018,0.0,0.0,0.0,-0.00055114314,9.54197e-21,0.0,81.19176,25.00063,28.893763,96.0,0.05938983,29.54873,241.34155,88.55436,0.0,81.19176,0.11375806,0.0,77.79879,8.330017
1622,19537320.0,0.0,18.299225,14.996613,21.319946,20.789124,21.819702,21.64032,18.299255,18.299255,18.299255,18.299255,0.0,0.032085586,0.032085586,0.049586885,25.0,18.300018,0.0,0.0,0.0,-0.0012547664,9.54197e-21,0.0,81.19156,25.000624,28.88626,96.0,0.059416898,29.559237,241.34155,88.55436,0.0,81.19156,0.11375806,0.0,77.79859,8.330017
1623,19537380.0,0.0,18.299225,14.994873,21.318604,20.78772,21.81839,21.639008,18.299255,18.299255,18.299255,18.299255,0.0,0.032085586,0.032085586,0.049586885,25.0,18.300018,0.0,0.0,0.0,-0.0014482131,9.54197e-21,0.0,81.191345,25.000618,28.878674,96.0,0.05944426,29.569859,241.34157,88.55435,0.0,81.191345,0.113758065,0.0,77.79839,8.330017
1624,19537440.0,0.0,18.299225,14.993134,21.31726,20.786346,21.817047,21.637726,18.299255,18.299255,18.299255,18.299255,0.0,0.03208559,0.03208559,0.04958689,25.0,18.300018,0.0,0.0,0.0,-0.0008404605,9.54197e-21,0.0,81.19114,25.000612,28.870985,96.0,0.05947199,29.58062,241.34158,88.55435,0.0,81.19114,0.113758065,0.0,77.798195,8.330017
1625,19537500.0,0.0,18.299225,14.991364,21.315948,20.785004,21.815735,21.636414,18.299225,18.299255,18.299255,18.299255,0.0,0.03208559,0.03208559,0.049586896,25.0,18.300018,0.0,0.0,0.0,-0.00013639552,9.54197e-21,0.0,81.19093,25.000605,28.863255,96.0,0.05949988,29.591444,241.34158,88.55435,0.0,81.19093,0.11375808,0.0,77.79799,8.330017
1626,19537560.0,0.0,18.299225,14.989563,21.314575,20.78357,21.814423,21.635101,18.299225,18.299255,18.299255,18.299255,0.0,0.032085594,0.032085594,0.0495869,25.0,18.300018,0.0,0.0,0.0,-0.0005481245,9.54197e-21,0.0,81.19072,25.000599,28.8555,96.0,0.059527855,29.6023,241.3416,88.55435,0.0,81.19072,0.113758095,0.0,77.79779,8.330017
1627,19537620.0,0.0,18.299194,14.987732,21.313202,20.782135,21.81311,21.63379,18.299225,18.299225,18.299225,18.299225,0.0,0.032085598,0.032085598,0.049586903,25.0,18.300018,0.0,0.0,0.0,-0.0010651567,9.54197e-21,0.0,81.190506,25.000593,28.84769,96.0,0.05955602,29.613232,241.34161,88.55435,0.0,81.190506,0.1137581,0.0,77.797585,8.330017
1628,19537680.0,0.0,18.299194,14.985901,21.31186,20.780731,21.811798,21.632477,18.299225,18.299225,18.299225,18.299225,0.0,0.0320856,0.0320856,0.04958691,25.0,18.300018,0.0,0.0,0.0,-0.00085081696,9.54197e-21,0.0,81.19029,25.000587,28.839802,96.0,0.059584476,29.624277,241.34161,88.55435,0.0,81.19029,0.11375812,0.0,77.79738,8.330017
1629,19537740.0,0.0,18.299194,14.984039,21.310516,20.779297,21.810486,21.631165,18.299225,18.299225,18.299225,18.299225,0.0,0.032085605,0.032085605,0.04958692,25.0,18.300018,0.0,0.0,0.0,-0.00053513877,9.54197e-21,0.0,81.19008,25.000582,28.83188,96.0,0.059613053,29.635366,241.34163,88.55435,0.0,81.19008,0.11375813,0.0,77.79717,8.330017
1630,19537800.0,0.0,18.299225,14.982178,21.309174,20.777893,21.809204,21.629883,18.299225,18.299225,18.299225,18.299225,0.0,0.03208561,0.03208561,0.049586926,25.0,18.300018,0.0,0.0,0.0,0.00011058048,9.54197e-21,0.0,81.18986,25.00058,28.82391,96.0,0.05964181,29.646528,241.34164,88.55435,0.0,81.18986,0.11375814,0.0,77.79697,8.330017
1631,19537860.0,0.0,18.299194,14.980286,21.3078,20.776428,21.807892,21.62857,18.299225,18.299225,18.299225,18.299225,0.0,0.032085612,0.032085612,0.049586933,25.0,18.300018,0.0,0.0,0.0,-0.000496497,9.54197e-21,0.0,81.18964,25.000578,28.815943,96.0,0.05967054,29.65768,241.34164,88.55436,0.0,81.18964,0.113758154,0.0,77.79675,8.330017
1632,19537920.0,0.0,18.299194,14.978394,21.306427,20.774994,21.80661,21.627258,18.299194,18.299225,18.299225,18.299225,0.0,0.032085616,0.032085616,0.049586937,25.0,18.300018,0.0,0.0,0.0,-0.000930873,9.54197e-21,0.0,81.189415,25.000576,28.807922,96.0,0.05969946,29.668907,241.34166,88.55436,0.0,81.189415,0.11375817,0.0,77.79654,8.330017
1633,19537980.0,0.0,18.299194,14.976501,21.305054,20.77353,21.805328,21.625977,18.299194,18.299194,18.299194,18.299194,0.0,0.03208562,0.03208562,0.049586944,25.0,18.300018,0.0,0.0,0.0,-0.0006359559,9.54197e-21,0.0,81.18919,25.000574,28.799837,96.0,0.05972863,29.68023,241.34167,88.55437,0.0,81.18919,0.11375819,0.0,77.796326,8.330017
1634,19538040.0,0.0,18.299194,14.974579,21.30371,20.772095,21.804047,21.624664,18.299194,18.299194,18.299194,18.299194,0.0,0.032085624,0.032085624,0.04958695,25.0,18.300018,0.0,0.0,0.0,-2.2370088e-05,9.54197e-21,0.0,81.18897,25.000574,28.79172,96.0,0.05975791,29.691595,241.34167,88.55437,0.0,81.18897,0.11375821,0.0,77.796104,8.330017
1635,19538100.0,0.0,18.299194,14.972656,21.302338,20.77066,21.802765,21.623383,18.299194,18.299194,18.299194,18.299194,0.0,0.032085627,0.032085627,0.049586955,25.0,18.300018,0.0,0.0,0.0,0.00034694604,9.54197e-21,0.0,81.188736,25.000576,28.783613,96.0,0.059787143,29.70294,241.34169,88.554375,0.0,81.188736,0.113758214,0.0,77.79588,8.330017
1636,19538160.0,0.0,18.299194,14.970734,21.300964,20.769135,21.801483,21.62207,18.299194,18.299194,18.299194,18.299194,0.0,0.03208563,0.03208563,0.049586963,25.0,18.300018,0.0,0.0,0.0,-0.00021903032,9.54197e-21,0.0,81.188515,25.00058,28.775505,96.0,0.059816387,29.714294,241.3417,88.55438,0.0,81.188515,0.11375823,0.0,77.79567,8.330017
1637,19538220.0,0.0,18.299194,14.968811,21.299591,20.76767,21.800201,21.620758,18.299194,18.299194,18.299194,18.299194,0.0,0.032085635,0.032085635,0.04958697,25.0,18.300018,0.0,0.0,0.0,-0.000675487,9.54197e-21,0.0,81.18828,25.000584,28.767365,96.0,0.059845734,29.725689,241.3417,88.55438,0.0,81.18828,0.11375824,0.0,77.79545,8.330017
1638,19538280.0,0.0,18.299164,14.966858,21.298218,20.766174,21.79892,21.619476,18.299194,18.299194,18.299194,18.299194,0.0,0.03208564,0.03208564,0.049586974,25.0,18.300018,0.0,0.0,0.0,-0.00072463346,9.54197e-21,0.0,81.18805,25.000586,28.7592,96.0,0.05987518,29.737122,241.34172,88.55439,0.0,81.18805,0.11375825,0.0,77.79523,8.330017
1639,19538340.0,0.0,18.299194,14.964905,21.296844,20.76471,21.797668,21.618195,18.299194,18.299194,18.299194,18.299194,0.0,0.03208564,0.03208564,0.049586978,25.0,18.300018,0.0,0.0,0.0,-9.31307e-05,9.54197e-21,0.0,81.18781,25.00059,28.750988,96.0,0.059904788,29.748615,241.34174,88.5544,0.0,81.18781,0.11375825,0.0,77.795006,8.330017
1640,19538400.0,0.0,18.299194,14.962982,21.295502,20.763245,21.796387,21.616882,18.299194,18.299194,18.299194,18.299194,0.0,0.032085642,0.032085642,0.04958698,25.0,18.300018,0.0,0.0,0.0,0.0005129795,9.54197e-21,0.0,81.187584,25.000593,28.742794,96.0,0.059934337,29.76009,241.34174,88.5544,0.0,81.187584,0.113758266,0.0,77.79478,8.330017
1641,19538460.0,0.0,18.299194,14.961029,21.294098,20.761688,21.795135,21.6156,18.299194,18.299194,18.299194,18.299194,0.0,0.032085642,0.032085642,0.049586985,25.0,18.300018,0.0,0.0,0.0,5.6560298e-06,9.54197e-21,0.0,81.18735,25.000599,28.734627,96.0,0.059963778,29.771524,241.34175,88.554405,0.0,81.18735,0.11375828,0.0,77.794556,8.330017
1642,19538520.0,0.0,18.299164,14.959076,21.292725,20.760193,21.793854,21.614288,18.299194,18.299194,18.299194,18.299194,0.0,0.032085646,0.032085646,0.04958699,25.0,18.300018,0.0,0.0,0.0,-0.0005049521,9.54197e-21,0.0,81.18711,25.000605,28.72645,96.0,0.059993252,29.782969,241.34177,88.55441,0.0,81.18711,0.11375828,0.0,77.79433,8.330017
1643,19538580.0,0.0,18.299194,14.957153,21.291351,20.758667,21.792603,21.613007,18.299194,18.299194,18.299194,18.299194,0.0,0.032085646,0.032085646,0.04958699,25.0,18.300018,0.0,0.0,0.0,-0.00024904512,9.54197e-21,0.0,81.186874,25.000608,28.718243,96.0,0.060022842,29.79446,241.34177,88.55441,0.0,81.186874,0.11375828,0.0,77.7941,8.330017
1644,19538640.0,0.0,18.299194,14.9552,21.289978,20.757172,21.791351,21.611725,18.299194,18.299194,18.299194,18.299194,0.0,0.03208565,0.03208565,0.049586993,25.0,18.300018,0.0,0.0,0.0,9.249627e-05,9.54197e-21,0.0,81.18664,25.000614,28.710052,96.0,0.060052365,29.805925,241.34178,88.55442,0.0,81.18664,0.11375829,0.0,77.79387,8.330017
1645,19538700.0,0.0,18.299194,14.953278,21.288605,20.755676,21.7901,21.610443,18.299194,18.299194,18.299194,18.299194,0.0,0.03208565,0.03208565,0.049586993,25.0,18.300018,0.0,0.0,0.0,0.0007498699,9.54197e-21,0.0,81.1864,25.000618,28.701862,96.0,0.060081888,29.81739,241.3418,88.55442,0.0,81.1864,0.11375829,0.0,77.79364,8.330017
1646,19538760.0,0.0,18.299194,14.951355,21.2872,20.75412,21.788849,21.60913,18.299194,18.299194,18.299194,18.299194,0.0,0.03208565,0.03208565,0.049586993,25.0,18.300018,0.0,0.0,0.0,0.000119024655,9.54197e-21,0.0,81.186165,25.000624,28.693733,96.0,0.060111187,29.828772,241.3418,88.55443,0.0,81.186165,0.11375829,0.0,77.79341,8.330017
1647,19538820.0,0.0,18.299194,14.949432,21.285797,20.752563,21.787598,21.60785,18.299194,18.299194,18.299194,18.299194,0.0,0.03208565,0.03208565,0.049586993,25.0,18.300018,0.0,0.0,0.0,-0.0003392678,9.54197e-21,0.0,81.18593,25.00063,28.685602,96.0,0.060140494,29.840157,241.34181,88.55443,0.0,81.18593,0.11375829,0.0,77.79319,8.330017
1648,19538880.0,0.0,18.299194,14.94754,21.284424,20.751007,21.786346,21.606567,18.299194,18.299194,18.299194,18.299194,0.0,0.03208565,0.03208565,0.049586993,25.0,18.300018,0.0,0.0,0.0,-5.7539968e-05,9.54197e-21,0.0,81.185684,25.000633,28.677452,96.0,0.06016987,29.851568,241.34183,88.55443,0.0,81.185684,0.11375829,0.0,77.79296,8.330017
1649,19538940.0,0.0,18.299194,14.945648,21.28305,20.749481,21.785126,21.605286,18.299194,18.299194,18.299194,18.299194,0.0,0.032085646,0.032085646,0.049586993,25.0,18.300018,0.0,0.0,0.0,0.0005611858,9.54197e-21,0.0,81.18545,25.000637,28.669315,96.0,0.060199186,29.862955,241.34184,88.55443,0.0,81.18545,0.11375829,0.0,77.79273,8.330017
1650,19539000.0,0.0,18.299225,14.943756,21.281677,20.747955,21.783875,21.604004,18.299194,18.299194,18.299194,18.299194,0.0,0.032085646,0.032085646,0.04958699,25.0,18.300018,0.0,0.0,0.0,0.0009366256,9.54197e-21,0.0,81.18522,25.00064,28.661245,96.0,0.060228273,29.87426,241.34184,88.55443,0.0,81.18522,0.11375828,0.0,77.7925,8.330017
1651,19539060.0,0.0,18.299194,14.941895,21.280273,20.746368,21.782654,21.602722,18.299194,18.299194,18.299194,18.299194,0.0,0.032085646,0.032085646,0.049586985,25.0,18.300018,0.0,0.0,0.0,0.00039545144,9.54197e-21,0.0,81.184975,25.000645,28.653217,96.0,0.060257193,29.885494,241.34186,88.554436,0.0,81.184975,0.11375828,0.0,77.792274,8.330017
1652,19539120.0,0.0,18.299194,14.940033,21.27887,20.744812,21.781403,21.60144,18.299194,18.299194,18.299194,18.299194,0.0,0.032085642,0.032085642,0.049586985,25.0,18.300018,0.0,0.0,0.0,-6.0484806e-05,9.54197e-21,0.0,81.184746,25.000648,28.645212,96.0,0.060286034,29.896704,241.34187,88.554436,0.0,81.184746,0.113758266,0.0,77.79205,8.330017
1653,19539180.0,0.0,18.299194,14.938202,21.277496,20.743256,21.780182,21.600159,18.299194,18.299194,18.299194,18.299194,0.0,0.032085642,0.032085642,0.04958698,25.0,18.300018,0.0,0.0,0.0,9.798736e-05,9.54197e-21,0.0,81.18451,25.00065,28.637262,96.0,0.060314666,29.90783,241.34189,88.554436,0.0,81.18451,0.113758266,0.0,77.791824,8.330017
1654,19539240.0,0.0,18.299225,14.936371,21.276093,20.7417,21.778961,21.598877,18.299194,18.299194,18.299194,18.299194,0.0,0.03208564,0.03208564,0.049586978,25.0,18.300018,0.0,0.0,0.0,0.00030989756,9.54197e-21,0.0,81.18427,25.000652,28.629292,96.0,0.060343396,29.918993,241.34189,88.55443,0.0,81.18427,0.11375825,0.0,77.7916,8.330017
1655,19539300.0,0.0,18.299225,14.93457,21.27472,20.740143,21.77774,21.597595,18.299225,18.299194,18.299194,18.299194,0.0,0.03208564,0.03208564,0.049586974,25.0,18.300018,0.0,0.0,0.0,0.0009975843,9.54197e-21,0.0,81.184044,25.000654,28.62137,96.0,0.06037194,29.930082,241.3419,88.55443,0.0,81.184044,0.11375825,0.0,77.79138,8.330017
1656,19539360.0,0.0,18.299225,14.9328,21.273315,20.738525,21.77652,21.596313,18.299225,18.299225,18.299225,18.299225,0.0,0.03208564,0.03208564,0.04958697,25.0,18.300018,0.0,0.0,0.0,0.0006905557,9.54197e-21,0.0,81.18381,25.000656,28.613523,96.0,0.060400207,29.94107,241.34192,88.55443,0.0,81.18381,0.11375824,0.0,77.79115,8.330017
1657,19539420.0,0.0,18.299225,14.931061,21.271912,20.736938,21.7753,21.595032,18.299225,18.299225,18.299225,18.299225,0.0,0.032085635,0.032085635,0.049586967,25.0,18.300018,0.0,0.0,0.0,0.0002015334,9.54197e-21,0.0,81.18358,25.000658,28.605726,96.0,0.060428295,29.951984,241.34193,88.55443,0.0,81.18358,0.11375823,0.0,77.79093,8.330017
1658,19539480.0,0.0,18.299225,14.929321,21.270538,20.735352,21.774078,21.59378,18.299225,18.299225,18.299225,18.299225,0.0,0.03208563,0.03208563,0.04958696,25.0,18.300018,0.0,0.0,0.0,0.00037227946,9.54197e-21,0.0,81.18335,25.000658,28.59795,96.0,0.06045629,29.962868,241.34193,88.55442,0.0,81.18335,0.113758214,0.0,77.79071,8.330017
1659,19539540.0,0.0,18.299255,14.927612,21.269135,20.733765,21.772858,21.592499,18.299225,18.299225,18.299225,18.299225,0.0,0.032085627,0.032085627,0.049586955,25.0,18.300018,0.0,0.0,0.0,0.0006468319,9.54197e-21,0.0,81.18312,25.000658,28.590244,96.0,0.060484055,29.97366,241.34195,88.55442,0.0,81.18312,0.113758214,0.0,77.7905,8.330017
1660,19539600.0,0.0,18.299255,14.925934,21.267761,20.732208,21.771667,21.591217,18.299225,18.299225,18.299225,18.299225,0.0,0.032085624,0.032085624,0.04958695,25.0,18.300018,0.0,0.0,0.0,0.0012357498,9.54197e-21,0.0,81.1829,25.000658,28.582584,96.0,0.06051164,29.984383,241.34196,88.55442,0.0,81.1829,0.11375821,0.0,77.790276,8.330017
1661,19539660.0,0.0,18.299255,14.924286,21.266327,20.73056,21.770447,21.589935,18.299255,18.299225,18.299225,18.299225,0.0,0.03208562,0.03208562,0.049586944,25.0,18.300018,0.0,0.0,0.0,0.000683497,9.54197e-21,0.0,81.18267,25.000658,28.575027,96.0,0.060538862,29.99496,241.34198,88.55441,0.0,81.18267,0.11375818,0.0,77.79006,8.330017
1662,19539720.0,0.0,18.299255,14.922668,21.264923,20.728943,21.769226,21.588684,18.299255,18.299255,18.299255,18.299255,0.0,0.032085616,0.032085616,0.049586937,25.0,18.300018,0.0,0.0,0.0,0.00029549384,9.54197e-21,0.0,81.18244,25.000658,28.567516,96.0,0.060565908,30.005478,241.34198,88.55441,0.0,81.18244,0.11375817,0.0,77.78985,8.330017
1663,19539780.0,0.0,18.299255,14.921051,21.26352,20.727356,21.768036,21.587402,18.299255,18.299255,18.299255,18.299255,0.0,0.032085612,0.032085612,0.049586933,25.0,18.300018,0.0,0.0,0.0,0.00058080215,9.54197e-21,0.0,81.18222,25.000656,28.560036,96.0,0.06059284,30.01595,241.342,88.554405,0.0,81.18222,0.113758154,0.0,77.78964,8.330017
1664,19539840.0,0.0,18.299286,14.919495,21.262146,20.725739,21.766846,21.58612,18.299255,18.299255,18.299255,18.299255,0.0,0.03208561,0.03208561,0.049586926,25.0,18.300018,0.0,0.0,0.0,0.0011485246,9.54197e-21,0.0,81.18201,25.000656,28.552628,96.0,0.060619514,30.02632,241.34201,88.5544,0.0,81.18201,0.11375814,0.0,77.78943,8.330017
1665,19539900.0,0.0,18.299286,14.917969,21.260742,20.724152,21.765625,21.58487,18.299255,18.299255,18.299255,18.299255,0.0,0.032085605,0.032085605,0.04958692,25.0,18.300018,0.0,0.0,0.0,0.0014870809,9.54197e-21,0.0,81.181786,25.000654,28.545328,96.0,0.060645804,30.036541,241.34201,88.5544,0.0,81.181786,0.11375813,0.0,77.789215,8.330017
1666,19539960.0,0.0,18.299286,14.916473,21.259338,20.722504,21.764435,21.583588,18.299286,18.299255,18.299255,18.299255,0.0,0.0320856,0.0320856,0.04958691,25.0,18.300018,0.0,0.0,0.0,0.00093933236,9.54197e-21,0.0,81.18157,25.000652,28.53812,96.0,0.06067175,30.04663,241.34203,88.55439,0.0,81.18157,0.1137581,0.0,77.78901,8.330017
1667,19540020.0,0.0,18.299286,14.915039,21.257935,20.720856,21.763245,21.582336,18.299286,18.299286,18.299286,18.299286,0.0,0.032085598,0.032085598,0.0495869,25.0,18.300018,0.0,0.0,0.0,0.00051191146,9.54197e-21,0.0,81.18136,25.000652,28.530983,96.0,0.060697455,30.056625,241.34204,88.55438,0.0,81.18136,0.113758095,0.0,77.7888,8.330017
1668,19540080.0,0.0,18.299316,14.913605,21.25653,20.719238,21.762054,21.581055,18.299286,18.299286,18.299286,18.299286,0.0,0.03208559,0.03208559,0.049586892,25.0,18.300018,0.0,0.0,0.0,0.00059577194,9.54197e-21,0.0,81.18115,25.000648,28.523987,96.0,0.060722638,30.066418,241.34206,88.554375,0.0,81.18115,0.11375808,0.0,77.78861,8.330017
1669,19540140.0,0.0,18.299316,14.912231,21.255127,20.71762,21.760864,21.579803,18.299286,18.299286,18.299286,18.299286,0.0,0.032085586,0.032085586,0.049586885,25.0,18.300018,0.0,0.0,0.0,0.0007640317,9.54197e-21,0.0,81.18094,25.000645,28.51695,96.0,0.06074797,30.07627,241.34206,88.55437,0.0,81.18094,0.11375806,0.0,77.78841,8.330017
1670,19540200.0,0.0,18.299347,14.910889,21.253754,20.716003,21.759674,21.578552,18.299316,18.299286,18.299286,18.299286,0.0,0.032085583,0.032085583,0.049586877,25.0,18.300018,0.0,0.0,0.0,0.0017694449,9.54197e-21,0.0,81.18073,25.00064,28.510014,96.0,0.06077294,30.085981,241.34207,88.55436,0.0,81.18073,0.11375804,0.0,77.78821,8.330017
1671,19540260.0,0.0,18.299347,14.909576,21.25232,20.714355,21.758484,21.57727,18.299316,18.299316,18.299316,18.299316,0.0,0.032085575,0.032085575,0.049586866,25.0,18.300018,0.0,0.0,0.0,0.0015800698,9.54197e-21,0.0,81.180534,25.000639,28.503218,96.0,0.060797404,30.095493,241.34209,88.55435,0.0,81.180534,0.11375802,0.0,77.78801,8.330017
1672,19540320.0,0.0,18.299347,14.908325,21.250916,20.712677,21.757294,21.57602,18.299347,18.299316,18.299316,18.299316,0.0,0.032085568,0.032085568,0.04958686,25.0,18.300018,0.0,0.0,0.0,0.0008231525,9.54197e-21,0.0,81.18033,25.000637,28.496546,96.0,0.060821418,30.104837,241.3421,88.554344,0.0,81.18033,0.11375799,0.0,77.78782,8.330017
1673,19540380.0,0.0,18.299347,14.907135,21.249512,20.71103,21.756134,21.574768,18.299347,18.299316,18.299316,18.299316,0.0,0.032085564,0.032085564,0.049586847,25.0,18.300018,0.0,0.0,0.0,0.00078814075,9.54197e-21,0.0,81.18012,25.000633,28.489939,96.0,0.060845193,30.114084,241.3421,88.55434,0.0,81.18012,0.11375798,0.0,77.78763,8.330017
1674,19540440.0,0.0,18.299377,14.905945,21.248108,20.709412,21.754944,21.573486,18.299347,18.299347,18.299347,18.299347,0.0,0.03208556,0.03208556,0.049586836,25.0,18.300018,0.0,0.0,0.0,0.0009864803,9.54197e-21,0.0,81.17993,25.00063,28.483438,96.0,0.060868587,30.123186,241.34212,88.55433,0.0,81.17993,0.11375795,0.0,77.78744,8.330017
1675,19540500.0,0.0,18.299408,14.904846,21.246704,20.707764,21.753784,21.572235,18.299347,18.299347,18.299347,18.299347,0.0,0.032085553,0.032085553,0.049586825,25.0,18.300018,0.0,0.0,0.0,0.0016905321,9.54197e-21,0.0,81.17974,25.000626,28.477018,96.0,0.060891684,30.132172,241.34213,88.55432,0.0,81.17974,0.11375793,0.0,77.787254,8.330017
1676,19540560.0,0.0,18.299408,14.903778,21.24527,20.706085,21.752594,21.570984,18.299377,18.299347,18.299347,18.299347,0.0,0.032085545,0.032085545,0.049586814,25.0,18.300018,0.0,0.0,0.0,0.0013436708,9.54197e-21,0.0,81.17955,25.000622,28.470745,96.0,0.060914267,30.140957,241.34213,88.55431,0.0,81.17955,0.11375791,0.0,77.78707,8.330017
1677,19540620.0,0.0,18.299408,14.9027405,21.243866,20.704407,21.751404,21.569733,18.299377,18.299377,18.299377,18.299377,0.0,0.032085538,0.032085538,0.049586806,25.0,18.300018,0.0,0.0,0.0,0.001007949,9.54197e-21,0.0,81.17936,25.000618,28.464573,96.0,0.060936473,30.149597,241.34215,88.5543,0.0,81.17936,0.11375788,0.0,77.786896,8.330017
1678,19540680.0,0.0,18.299408,14.901794,21.242462,20.702759,21.750244,21.568481,18.299408,18.299377,18.299377,18.299377,0.0,0.03208553,0.03208553,0.04958679,25.0,18.300018,0.0,0.0,0.0,0.0011906613,9.54197e-21,0.0,81.17918,25.000612,28.458494,96.0,0.06095835,30.158108,241.34216,88.55429,0.0,81.17918,0.113757856,0.0,77.78672,8.330017
1679,19540740.0,0.0,18.299438,14.900879,21.241058,20.70108,21.749084,21.56723,18.299408,18.299377,18.299377,18.299377,0.0,0.032085527,0.032085527,0.04958678,25.0,18.300018,0.0,0.0,0.0,0.001655066,9.54197e-21,0.0,81.17899,25.000608,28.45253,96.0,0.060979806,30.166458,241.34216,88.55428,0.0,81.17899,0.113757834,0.0,77.786545,8.330017
1680,19540800.0,0.0,18.299469,14.899994,21.239655,20.699463,21.747925,21.565979,18.299408,18.299408,18.299408,18.299408,0.0,0.03208552,0.03208552,0.04958677,25.0,18.300018,0.0,0.0,0.0,0.001947104,9.54197e-21,0.0,81.17882,25.000603,28.446716,96.0,0.061000716,30.174599,241.34218,88.55427,0.0,81.17882,0.113757804,0.0,77.78638,8.330017
1681,19540860.0,0.0,18.299469,14.8992,21.23825,20.697754,21.746735,21.564728,18.299438,18.299408,18.299408,18.299408,0.0,0.032085508,0.032085508,0.049586754,25.0,18.300018,0.0,0.0,0.0,0.0016131612,9.54197e-21,0.0,81.17864,25.000599,28.441042,96.0,0.06102113,30.18254,241.3422,88.55426,0.0,81.17864,0.11375777,0.0,77.78621,8.330017
1682,19540920.0,0.0,18.299469,14.8984375,21.236816,20.696106,21.745575,21.563477,18.299438,18.299438,18.299438,18.299408,0.0,0.0320855,0.0320855,0.04958674,25.0,18.300018,0.0,0.0,0.0,0.0012642064,9.54197e-21,0.0,81.178474,25.000593,28.435493,96.0,0.061041087,30.19031,241.3422,88.554245,0.0,81.178474,0.113757744,0.0,77.78605,8.330017
1683,19540980.0,0.0,18.299469,14.897736,21.235413,20.694427,21.744415,21.562225,18.299469,18.299438,18.299438,18.299438,0.0,0.032085493,0.032085493,0.04958673,25.0,18.300018,0.0,0.0,0.0,0.001162726,9.54197e-21,0.0,81.17831,25.000587,28.430063,96.0,0.06106062,30.197912,241.34221,88.55424,0.0,81.17831,0.11375772,0.0,77.78589,8.330017
1684,19541040.0,0.0,18.2995,14.897095,21.23404,20.69278,21.743256,21.560974,18.299469,18.299438,18.299438,18.299438,0.0,0.032085486,0.032085486,0.049586713,25.0,18.300018,0.0,0.0,0.0,0.0014435182,9.54197e-21,0.0,81.17815,25.000582,28.42474,96.0,0.061079767,30.205366,241.34222,88.55422,0.0,81.17815,0.113757685,0.0,77.78573,8.330017
1685,19541100.0,0.0,18.2995,14.896515,21.232635,20.691132,21.742096,21.559753,18.299469,18.299469,18.299469,18.299469,0.0,0.03208548,0.03208548,0.0495867,25.0,18.300018,0.0,0.0,0.0,0.0017300888,9.54197e-21,0.0,81.177986,25.000574,28.419546,96.0,0.061098445,30.212635,241.34222,88.55421,0.0,81.177986,0.113757655,0.0,77.78558,8.330017
1686,19541160.0,0.0,18.29953,14.895966,21.231232,20.689453,21.740936,21.558502,18.2995,18.299469,18.299469,18.299469,0.0,0.03208547,0.03208547,0.049586684,25.0,18.300018,0.0,0.0,0.0,0.0013390115,9.54197e-21,0.0,81.17783,25.000568,28.414488,96.0,0.061116636,30.219715,241.34224,88.5542,0.0,81.17783,0.11375762,0.0,77.78543,8.330017
1687,19541220.0,0.0,18.29953,14.895447,21.229828,20.687805,21.739777,21.557251,18.2995,18.2995,18.2995,18.299469,0.0,0.03208546,0.03208546,0.049586672,25.0,18.300018,0.0,0.0,0.0,0.0009937241,9.54197e-21,0.0,81.17768,25.00056,28.409533,96.0,0.06113445,30.226654,241.34225,88.554184,0.0,81.17768,0.113757595,0.0,77.785286,8.330017
1688,19541280.0,0.0,18.29953,14.894989,21.228424,20.686127,21.738617,21.55603,18.29953,18.2995,18.2995,18.2995,0.0,0.032085452,0.032085452,0.049586657,25.0,18.300018,0.0,0.0,0.0,0.0011338756,9.54197e-21,0.0,81.177536,25.000551,28.404665,96.0,0.06115195,30.233467,241.34225,88.55417,0.0,81.177536,0.11375757,0.0,77.78515,8.330017
1689,19541340.0,0.0,18.29956,14.894592,21.22702,20.684479,21.737488,21.55478,18.29953,18.2995,18.2995,18.2995,0.0,0.032085445,0.032085445,0.049586646,25.0,18.300018,0.0,0.0,0.0,0.0013108501,9.54197e-21,0.0,81.17739,25.000542,28.399912,96.0,0.061169043,30.240124,241.34227,88.55415,0.0,81.17739,0.113757536,0.0,77.78501,8.330017
1690,19541400.0,0.0,18.29956,14.894226,21.225647,20.682861,21.736328,21.553558,18.29953,18.29953,18.29953,18.29953,0.0,0.032085437,0.032085437,0.04958663,25.0,18.300018,0.0,0.0,0.0,0.0016436563,9.54197e-21,0.0,81.177246,25.000532,28.395266,96.0,0.06118576,30.24663,241.34229,88.554146,0.0,81.177246,0.113757506,0.0,77.784874,8.330017
1691,19541460.0,0.0,18.29956,14.89389,21.224243,20.681183,21.735199,21.552307,18.29956,18.29953,18.29953,18.29953,0.0,0.032085434,0.032085434,0.04958662,25.0,18.300018,0.0,0.0,0.0,0.0010842005,9.54197e-21,0.0,81.17711,25.000523,28.390747,96.0,0.061201993,30.25295,241.34229,88.55413,0.0,81.17711,0.11375748,0.0,77.784744,8.330017
1692,19541520.0,0.0,18.29956,14.893616,21.22284,20.679504,21.73404,21.551086,18.29956,18.29953,18.29953,18.29953,0.0,0.032085422,0.032085422,0.049586605,25.0,18.300018,0.0,0.0,0.0,0.00071937416,9.54197e-21,0.0,81.17698,25.000513,28.38631,96.0,0.061217953,30.259165,241.3423,88.554115,0.0,81.17698,0.11375746,0.0,77.784615,8.330017
1693,19541580.0,0.0,18.299591,14.893372,21.221466,20.677856,21.73288,21.549866,18.29956,18.29956,18.29956,18.29956,0.0,0.032085415,0.032085415,0.049586598,25.0,18.300018,0.0,0.0,0.0,0.00089070335,9.54197e-21,0.0,81.17685,25.000502,28.381937,96.0,0.061233673,30.265287,241.3423,88.5541,0.0,81.17685,0.11375743,0.0,77.78449,8.330017
1694,19541640.0,0.0,18.299591,14.893158,21.220093,20.676208,21.73175,21.548645,18.29956,18.29956,18.29956,18.29956,0.0,0.03208541,0.03208541,0.049586583,25.0,18.300018,0.0,0.0,0.0,0.0012722315,9.54197e-21,0.0,81.17672,25.00049,28.377655,96.0,0.06124908,30.271286,241.34232,88.554085,0.0,81.17672,0.11375741,0.0,77.78436,8.330017
1695,19541700.0,0.0,18.299622,14.892975,21.218689,20.67456,21.730621,21.547424,18.299591,18.29956,18.29956,18.29956,0.0,0.032085404,0.032085404,0.049586575,25.0,18.300018,0.0,0.0,0.0,0.0014761462,9.54197e-21,0.0,81.1766,25.000479,28.37348,96.0,0.06126409,30.27713,241.34232,88.55408,0.0,81.1766,0.11375739,0.0,77.78425,8.330017
1696,19541760.0,0.0,18.299622,14.892822,21.217316,20.672913,21.729462,21.546204,18.299591,18.299591,18.299591,18.29956,0.0,0.032085396,0.032085396,0.049586564,25.0,18.300018,0.0,0.0,0.0,0.0010213804,9.54197e-21,0.0,81.17647,25.000467,28.369406,96.0,0.06127873,30.282831,241.34233,88.55406,0.0,81.17647,0.11375736,0.0,77.784134,8.330017
1697,19541820.0,0.0,18.299622,14.892731,21.215912,20.671234,21.728333,21.544983,18.299591,18.299591,18.299591,18.299591,0.0,0.032085393,0.032085393,0.049586553,25.0,18.300018,0.0,0.0,0.0,0.00060082495,9.54197e-21,0.0,81.17636,25.000458,28.365406,96.0,0.061293114,30.288431,241.34233,88.55405,0.0,81.17636,0.113757335,0.0,77.78402,8.330017
1698,19541880.0,0.0,18.299622,14.89267,21.214539,20.669586,21.727203,21.543762,18.299622,18.299591,18.299591,18.299591,0.0,0.032085385,0.032085385,0.049586546,25.0,18.300018,0.0,0.0,0.0,0.0004839554,9.54197e-21,0.0,81.17624,25.000446,28.361473,96.0,0.06130726,30.293938,241.34235,88.55404,0.0,81.17624,0.11375732,0.0,77.783905,8.330017
1699,19541940.0,0.0,18.299622,14.892609,21.213165,20.667969,21.726074,21.542542,18.299622,18.299591,18.299591,18.299591,0.0,0.03208538,0.03208538,0.049586535,25.0,18.300018,0.0,0.0,0.0,0.00084189605,9.54197e-21,0.0,81.176125,25.000435,28.357592,96.0,0.06132121,30.299372,241.34235,88.55402,0.0,81.176125,0.1137573,0.0,77.7838,8.330017
1700,19542000.0,0.0,18.299652,14.892609,21.211792,20.66632,21.724945,21.54132,18.299622,18.299622,18.299622,18.299622,0.0,0.032085378,0.032085378,0.049586527,25.0,18.300018,0.0,0.0,0.0,0.0011928821,9.54197e-21,0.0,81.17601,25.000423,28.353792,96.0,0.06133487,30.304691,241.34236,88.554016,0.0,81.17601,0.11375728,0.0,77.78369,8.330017
1701,19542060.0,0.0,18.299652,14.892609,21.210388,20.664673,21.723816,21.5401,18.299622,18.299622,18.299622,18.299622,0.0,0.032085374,0.032085374,0.04958652,25.0,18.300018,0.0,0.0,0.0,0.000813186,9.54197e-21,0.0,81.1759,25.000412,28.350084,96.0,0.061348207,30.309883,241.34236,88.554,0.0,81.1759,0.11375726,0.0,77.783585,8.330017
1702,19542120.0,0.0,18.299652,14.892639,21.209015,20.662994,21.722687,21.53891,18.299652,18.299622,18.299622,18.299622,0.0,0.032085367,0.032085367,0.049586512,25.0,18.300018,0.0,0.0,0.0,0.00041798418,9.54197e-21,0.0,81.1758,25.000402,28.346434,96.0,0.061361324,30.314991,241.34238,88.55399,0.0,81.1758,0.113757245,0.0,77.783485,8.330017
1703,19542180.0,0.0,18.299652,14.892731,21.207642,20.661377,21.721558,21.53769,18.299652,18.299622,18.299622,18.299622,0.0,0.032085363,0.032085363,0.04958651,25.0,18.300018,0.0,0.0,0.0,0.0005238704,9.54197e-21,0.0,81.17569,25.000391,28.342823,96.0,0.061374314,30.32005,241.34238,88.55398,0.0,81.17569,0.11375724,0.0,77.78338,8.330017
1704,19542240.0,0.0,18.299652,14.892792,21.206268,20.659729,21.720428,21.536499,18.299652,18.299652,18.299652,18.299652,0.0,0.03208536,0.03208536,0.0495865,25.0,18.300018,0.0,0.0,0.0,0.0006903903,9.54197e-21,0.0,81.17559,25.000381,28.339275,96.0,0.061387066,30.325014,241.34239,88.55397,0.0,81.17559,0.11375722,0.0,77.78329,8.330017
1705,19542300.0,0.0,18.299683,14.892914,21.204895,20.658112,21.7193,21.535278,18.299652,18.299652,18.299652,18.299652,0.0,0.03208536,0.03208536,0.049586494,25.0,18.300018,0.0,0.0,0.0,0.0010493936,9.54197e-21,0.0,81.17549,25.00037,28.335783,96.0,0.061399627,30.329905,241.34239,88.55396,0.0,81.17549,0.11375721,0.0,77.78319,8.330017
1706,19542360.0,0.0,18.299683,14.893036,21.203522,20.656433,21.71817,21.534088,18.299652,18.299652,18.299652,18.299652,0.0,0.03208535,0.03208535,0.04958649,25.0,18.300018,0.0,0.0,0.0,0.00053534156,9.54197e-21,0.0,81.175385,25.000362,28.332373,96.0,0.061411884,30.334675,241.34239,88.553955,0.0,81.175385,0.1137572,0.0,77.78309,8.330017
1707,19542420.0,0.0,18.299683,14.893188,21.202148,20.654785,21.717041,21.532867,18.299652,18.299652,18.299652,18.299652,0.0,0.032085348,0.032085348,0.049586482,25.0,18.300018,0.0,0.0,0.0,0.00017936577,9.54197e-21,0.0,81.175285,25.000353,28.329,96.0,0.06142402,30.339401,241.3424,88.55394,0.0,81.175285,0.113757186,0.0,77.783,8.330017
1708,19542480.0,0.0,18.299683,14.893372,21.200775,20.653137,21.715942,21.531677,18.299683,18.299652,18.299652,18.299652,0.0,0.032085348,0.032085348,0.04958648,25.0,18.300018,0.0,0.0,0.0,0.00032266113,9.54197e-21,0.0,81.17519,25.000343,28.325642,96.0,0.06143609,30.3441,241.3424,88.55393,0.0,81.17519,0.11375717,0.0,77.7829,8.330017
1709,19542540.0,0.0,18.299683,14.893555,21.199402,20.65152,21.714813,21.530487,18.299683,18.299652,18.299652,18.299652,0.0,0.032085344,0.032085344,0.04958647,25.0,18.300018,0.0,0.0,0.0,0.0006794881,9.54197e-21,0.0,81.17509,25.000334,28.322325,96.0,0.06144802,30.348745,241.34242,88.553925,0.0,81.17509,0.11375716,0.0,77.78281,8.330017
1710,19542600.0,0.0,18.299683,14.893768,21.19806,20.649902,21.713715,21.529297,18.299683,18.299683,18.299683,18.299683,0.0,0.03208534,0.03208534,0.04958647,25.0,18.300018,0.0,0.0,0.0,0.00087398116,9.54197e-21,0.0,81.174995,25.000326,28.319067,96.0,0.061459728,30.353304,241.34242,88.55392,0.0,81.174995,0.11375715,0.0,77.78272,8.330017
1711,19542660.0,0.0,18.299683,14.893982,21.196686,20.648254,21.712585,21.528076,18.299683,18.299683,18.299683,18.299683,0.0,0.03208534,0.03208534,0.049586467,25.0,18.300018,0.0,0.0,0.0,0.0004420806,9.54197e-21,0.0,81.174904,25.000319,28.315866,96.0,0.061471246,30.357786,241.34242,88.55391,0.0,81.174904,0.11375715,0.0,77.78262,8.330017
1712,19542720.0,0.0,18.299683,14.894196,21.195312,20.646606,21.711487,21.526886,18.299683,18.299683,18.299683,18.299683,0.0,0.032085337,0.032085337,0.04958646,25.0,18.300018,0.0,0.0,0.0,4.3577704e-05,9.54197e-21,0.0,81.17481,25.000313,28.312687,96.0,0.061482675,30.362236,241.34244,88.55391,0.0,81.17481,0.11375713,0.0,77.78253,8.330017
1713,19542780.0,0.0,18.299683,14.89444,21.19397,20.644989,21.710358,21.525696,18.299683,18.299683,18.299683,18.299683,0.0,0.032085337,0.032085337,0.04958646,25.0,18.300018,0.0,0.0,0.0,0.000119837925,9.54197e-21,0.0,81.17472,25.000305,28.309553,96.0,0.061493944,30.366627,241.34244,88.5539,0.0,81.17472,0.11375713,0.0,77.782455,8.330017
1714,19542840.0,0.0,18.299683,14.894684,21.192596,20.643341,21.709259,21.524506,18.299683,18.299683,18.299683,18.299683,0.0,0.032085337,0.032085337,0.049586456,25.0,18.300018,0.0,0.0,0.0,0.00021603207,9.54197e-21,0.0,81.17462,25.000298,28.306404,96.0,0.06150527,30.371035,241.34244,88.553894,0.0,81.17462,0.113757126,0.0,77.782364,8.330017
1715,19542900.0,0.0,18.299713,14.894928,21.191254,20.641724,21.70816,21.523346,18.299683,18.299683,18.299683,18.299683,0.0,0.032085333,0.032085333,0.049586453,25.0,18.300018,0.0,0.0,0.0,0.00056069344,9.54197e-21,0.0,81.17454,25.000292,28.303284,96.0,0.06151649,30.375402,241.34245,88.55389,0.0,81.17454,0.113757126,0.0,77.78227,8.330017
1716,19542960.0,0.0,18.299713,14.895203,21.18988,20.640076,21.707062,21.522156,18.299683,18.299683,18.299683,18.299683,0.0,0.032085333,0.032085333,0.049586453,25.0,18.300018,0.0,0.0,0.0,0.00025491894,9.54197e-21,0.0,81.174446,25.000286,28.300201,96.0,0.061527573,30.379715,241.34245,88.55389,0.0,81.174446,0.11375711,0.0,77.78219,8.330017
1717,19543020.0,0.0,18.299683,14.895477,21.188538,20.638428,21.705933,21.520966,18.299713,18.299683,18.299683,18.299683,0.0,0.03208533,0.03208533,0.049586453,25.0,18.300018,0.0,0.0,0.0,-0.00010920488,9.54197e-21,0.0,81.17435,25.000278,28.297134,96.0,0.0615386,30.38401,241.34245,88.55388,0.0,81.17435,0.11375711,0.0,77.7821,8.330017
