,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
1718,19543080.0,0.0,18.299713,14.895752,21.187164,20.63681,21.704834,21.519775,18.299713,18.299683,18.299683,18.299683,0.0,0.03208533,0.03208533,0.04958645,25.0,18.300018,0.0,0.0,0.0,-2.1388112e-05,9.54197e-21,0.0,81.17426,25.000273,28.294064,96.0,0.061549656,30.388313,241.34247,88.55388,0.0,81.17426,0.11375711,0.0,77.78202,8.330017
1719,19543140.0,0.0,18.299713,14.896027,21.185822,20.635193,21.703735,21.518585,18.299713,18.299683,18.299683,18.299683,0.0,0.03208533,0.03208533,0.04958645,25.0,18.300018,0.0,0.0,0.0,0.00012374758,9.54197e-21,0.0,81.17417,25.000267,28.291004,96.0,0.061560653,30.392595,241.34247,88.55387,0.0,81.17417,0.11375711,0.0,77.78193,8.330017
1720,19543200.0,0.0,18.299713,14.896301,21.184479,20.633575,21.702637,21.517426,18.299713,18.299713,18.299713,18.299713,0.0,0.03208533,0.03208533,0.04958645,25.0,18.300018,0.0,0.0,0.0,0.00044453307,9.54197e-21,0.0,81.17408,25.000263,28.287952,96.0,0.061571617,30.396864,241.34247,88.55387,0.0,81.17408,0.11375711,0.0,77.781845,8.330017
1721,19543260.0,0.0,18.299713,14.896576,21.183105,20.631927,21.701538,21.516235,18.299713,18.299713,18.299713,18.299713,0.0,0.032085326,0.032085326,0.049586445,25.0,18.300018,0.0,0.0,0.0,-5.9940012e-05,9.54197e-21,0.0,81.173996,25.000257,28.284937,96.0,0.061582472,30.40109,241.34247,88.55386,0.0,81.173996,0.113757096,0.0,77.78176,8.330017
1722,19543320.0,0.0,18.299683,14.896851,21.181763,20.63031,21.70044,21.515076,18.299713,18.299713,18.299713,18.299713,0.0,0.032085326,0.032085326,0.049586445,25.0,18.300018,0.0,0.0,0.0,-0.00039268608,9.54197e-21,0.0,81.173904,25.000254,28.281902,96.0,0.061593372,30.405334,241.34248,88.55386,0.0,81.173904,0.113757096,0.0,77.78167,8.330017
1723,19543380.0,0.0,18.299683,14.897125,21.18042,20.628662,21.69934,21.513885,18.299713,18.299713,18.299713,18.299713,0.0,0.03208533,0.03208533,0.04958645,25.0,18.300018,0.0,0.0,0.0,-0.00023433821,9.54197e-21,0.0,81.17381,25.000248,28.278843,96.0,0.06160438,30.409618,241.34248,88.55386,0.0,81.17381,0.113757096,0.0,77.781586,8.330017
1724,19543440.0,0.0,18.299713,14.8974,21.179077,20.627045,21.698242,21.512726,18.299713,18.299713,18.299713,18.299713,0.0,0.03208533,0.03208533,0.04958645,25.0,18.300018,0.0,0.0,0.0,0.00011568259,9.54197e-21,0.0,81.17372,25.000244,28.275776,96.0,0.061615422,30.413914,241.34248,88.553856,0.0,81.17372,0.11375711,0.0,77.7815,8.330017
1725,19543500.0,0.0,18.299713,14.897675,21.177734,20.625458,21.697174,21.511566,18.299713,18.299713,18.299713,18.299713,0.0,0.03208533,0.03208533,0.04958645,25.0,18.300018,0.0,0.0,0.0,0.00030194718,9.54197e-21,0.0,81.17364,25.00024,28.272718,96.0,0.061626412,30.418194,241.3425,88.553856,0.0,81.17364,0.11375711,0.0,77.78142,8.330017
1726,19543560.0,0.0,18.299683,14.897919,21.176361,20.62381,21.696075,21.510376,18.299713,18.299713,18.299713,18.299713,0.0,0.03208533,0.03208533,0.04958645,25.0,18.300018,0.0,0.0,0.0,-0.00014098911,9.54197e-21,0.0,81.173546,25.000238,28.269669,96.0,0.061637376,30.42246,241.3425,88.553856,0.0,81.173546,0.11375711,0.0,77.78133,8.330017
1727,19543620.0,0.0,18.299683,14.898163,21.175018,20.622192,21.694977,21.509216,18.299713,18.299713,18.299713,18.299713,0.0,0.03208533,0.03208533,0.049586453,25.0,18.300018,0.0,0.0,0.0,-0.0005386204,9.54197e-21,0.0,81.173454,25.000235,28.266598,96.0,0.06164843,30.426765,241.3425,88.553856,0.0,81.173454,0.11375711,0.0,77.78124,8.330017
1728,19543680.0,0.0,18.299683,14.898407,21.173676,20.620544,21.693878,21.508057,18.299683,18.299713,18.299713,18.299713,0.0,0.032085333,0.032085333,0.049586453,25.0,18.300018,0.0,0.0,0.0,-0.0006454092,9.54197e-21,0.0,81.17336,25.00023,28.263494,96.0,0.06165959,30.431107,241.3425,88.553856,0.0,81.17336,0.11375711,0.0,77.78115,8.330017
1729,19543740.0,0.0,18.299683,14.898621,21.172333,20.618958,21.69281,21.506897,18.299683,18.299683,18.299683,18.299683,0.0,0.032085333,0.032085333,0.049586453,25.0,18.300018,0.0,0.0,0.0,-0.00029532274,9.54197e-21,0.0,81.17327,25.000227,28.26035,96.0,0.061670903,30.43551,241.34251,88.553856,0.0,81.17327,0.113757126,0.0,77.78107,8.330017
1730,19543800.0,0.0,18.299683,14.898834,21.17102,20.61734,21.691711,21.505737,18.299683,18.299683,18.299683,18.299683,0.0,0.032085337,0.032085337,0.049586456,25.0,18.300018,0.0,0.0,0.0,3.7828235e-05,9.54197e-21,0.0,81.17318,25.000225,28.25719,96.0,0.061682258,30.439932,241.34251,88.553856,0.0,81.17318,0.113757126,0.0,77.78098,8.330017
1731,19543860.0,0.0,18.299683,14.899048,21.169678,20.615723,21.690613,21.504547,18.299683,18.299683,18.299683,18.299683,0.0,0.032085337,0.032085337,0.04958646,25.0,18.300018,0.0,0.0,0.0,-0.00033837347,9.54197e-21,0.0,81.17309,25.000223,28.254028,96.0,0.06169364,30.444359,241.34251,88.553856,0.0,81.17309,0.11375713,0.0,77.78089,8.330017
1732,19543920.0,0.0,18.299683,14.899231,21.168335,20.614075,21.689545,21.503387,18.299683,18.299683,18.299683,18.299683,0.0,0.03208534,0.03208534,0.049586464,25.0,18.300018,0.0,0.0,0.0,-0.0007230009,9.54197e-21,0.0,81.17299,25.000221,28.250828,96.0,0.06170515,30.448841,241.34251,88.553856,0.0,81.17299,0.11375713,0.0,77.78079,8.330017
1733,19543980.0,0.0,18.299683,14.899414,21.166992,20.612457,21.688446,21.502228,18.299683,18.299683,18.299683,18.299683,0.0,0.03208534,0.03208534,0.049586467,25.0,18.300018,0.0,0.0,0.0,-0.0006202489,9.54197e-21,0.0,81.1729,25.000217,28.24757,96.0,0.061716873,30.453402,241.34253,88.553856,0.0,81.1729,0.11375715,0.0,77.78071,8.330017
1734,19544040.0,0.0,18.299683,14.899567,21.16565,20.61087,21.687378,21.501099,18.299683,18.299683,18.299683,18.299683,0.0,0.03208534,0.03208534,0.04958647,25.0,18.300018,0.0,0.0,0.0,-0.00045849773,9.54197e-21,0.0,81.1728,25.000216,28.244282,96.0,0.06172871,30.45801,241.34253,88.553856,0.0,81.1728,0.11375716,0.0,77.78061,8.330017
1735,19544100.0,0.0,18.299683,14.899689,21.164337,20.609253,21.68631,21.499939,18.299683,18.299683,18.299683,18.299683,0.0,0.032085344,0.032085344,0.049586475,25.0,18.300018,0.0,0.0,0.0,-0.00010994045,9.54197e-21,0.0,81.17271,25.000216,28.24095,96.0,0.061740685,30.46267,241.34253,88.553856,0.0,81.17271,0.11375717,0.0,77.78052,8.330017
1736,19544160.0,0.0,18.299652,14.899811,21.162994,20.607635,21.685211,21.49878,18.299683,18.299683,18.299683,18.299683,0.0,0.032085348,0.032085348,0.049586482,25.0,18.300018,0.0,0.0,0.0,-0.00061554014,9.54197e-21,0.0,81.1726,25.000214,28.237606,96.0,0.061752718,30.467356,241.34253,88.55386,0.0,81.1726,0.11375717,0.0,77.780426,8.330017
1737,19544220.0,0.0,18.299652,14.899902,21.161652,20.606018,21.684143,21.49762,18.299683,18.299683,18.299683,18.299683,0.0,0.03208535,0.03208535,0.049586486,25.0,18.300018,0.0,0.0,0.0,-0.0009652307,9.54197e-21,0.0,81.1725,25.000214,28.2342,96.0,0.061764967,30.472124,241.34254,88.55386,0.0,81.1725,0.113757186,0.0,77.78033,8.330017
1738,19544280.0,0.0,18.299652,14.899963,21.16034,20.6044,21.683075,21.49649,18.299652,18.299683,18.299683,18.299683,0.0,0.032085355,0.032085355,0.04958649,25.0,18.300018,0.0,0.0,0.0,-0.0008259042,9.54197e-21,0.0,81.1724,25.000212,28.230715,96.0,0.061777495,30.477,241.34254,88.55386,0.0,81.1724,0.1137572,0.0,77.78023,8.330017
1739,19544340.0,0.0,18.299652,14.899994,21.158997,20.602814,21.682007,21.49533,18.299652,18.299652,18.299652,18.299652,0.0,0.03208536,0.03208536,0.049586497,25.0,18.300018,0.0,0.0,0.0,-0.000476768,9.54197e-21,0.0,81.1723,25.00021,28.227175,96.0,0.06179023,30.481955,241.34254,88.55387,0.0,81.1723,0.11375721,0.0,77.78013,8.330017
1740,19544400.0,0.0,18.299652,14.899994,21.157684,20.601227,21.680939,21.494202,18.299652,18.299652,18.299652,18.299652,0.0,0.03208536,0.03208536,0.049586505,25.0,18.300018,0.0,0.0,0.0,-0.00028471684,9.54197e-21,0.0,81.172195,25.00021,28.2236,96.0,0.061803095,30.48696,241.34254,88.55387,0.0,81.172195,0.11375722,0.0,77.78003,8.330017
1741,19544460.0,0.0,18.299622,14.899994,21.156372,20.59961,21.67984,21.493042,18.299652,18.299652,18.299652,18.299652,0.0,0.032085363,0.032085363,0.04958651,25.0,18.300018,0.0,0.0,0.0,-0.0006820266,9.54197e-21,0.0,81.17209,25.000212,28.219986,96.0,0.061816096,30.49202,241.34256,88.55388,0.0,81.17209,0.113757245,0.0,77.77992,8.330017
1742,19544520.0,0.0,18.299622,14.899963,21.15503,20.597992,21.678772,21.491882,18.299652,18.299652,18.299652,18.299652,0.0,0.03208537,0.03208537,0.049586516,25.0,18.300018,0.0,0.0,0.0,-0.0010175706,9.54197e-21,0.0,81.171974,25.000212,28.216305,96.0,0.06182933,30.497173,241.34256,88.55388,0.0,81.171974,0.11375726,0.0,77.77982,8.330017
1743,19544580.0,0.0,18.299622,14.899902,21.153717,20.596405,21.677704,21.490753,18.299622,18.299652,18.299652,18.299652,0.0,0.032085374,0.032085374,0.049586527,25.0,18.300018,0.0,0.0,0.0,-0.0007422202,9.54197e-21,0.0,81.17187,25.000212,28.212538,96.0,0.06184289,30.502447,241.34256,88.55389,0.0,81.17187,0.113757275,0.0,77.77972,8.330017
1744,19544640.0,0.0,18.299622,14.899811,21.152405,20.594818,21.676636,21.489624,18.299622,18.299622,18.299622,18.299652,0.0,0.032085378,0.032085378,0.04958653,25.0,18.300018,0.0,0.0,0.0,-0.00032891872,9.54197e-21,0.0,81.17175,25.000212,28.208715,96.0,0.061856635,30.507797,241.34256,88.553894,0.0,81.17175,0.11375728,0.0,77.7796,8.330017
1745,19544700.0,0.0,18.299622,14.899689,21.151093,20.593231,21.675568,21.488495,18.299622,18.299622,18.299622,18.299622,0.0,0.03208538,0.03208538,0.04958654,25.0,18.300018,0.0,0.0,0.0,-0.00021352309,9.54197e-21,0.0,81.17164,25.000214,28.204876,96.0,0.06187045,30.513176,241.34258,88.5539,0.0,81.17164,0.1137573,0.0,77.779495,8.330017
1746,19544760.0,0.0,18.299591,14.899567,21.14978,20.591644,21.6745,21.487335,18.299622,18.299622,18.299622,18.299622,0.0,0.032085385,0.032085385,0.049586546,25.0,18.300018,0.0,0.0,0.0,-0.0007139554,9.54197e-21,0.0,81.171524,25.000217,28.201008,96.0,0.06188435,30.518589,241.34258,88.5539,0.0,81.171524,0.11375732,0.0,77.77938,8.330017
1747,19544820.0,0.0,18.299591,14.899414,21.148468,20.590027,21.673462,21.486206,18.299622,18.299622,18.299622,18.299622,0.0,0.03208539,0.03208539,0.04958655,25.0,18.300018,0.0,0.0,0.0,-0.00091183704,9.54197e-21,0.0,81.1714,25.000221,28.197077,96.0,0.061898492,30.524094,241.34258,88.55391,0.0,81.1714,0.113757335,0.0,77.77927,8.330017
1748,19544880.0,0.0,18.299591,14.899231,21.147156,20.58844,21.672394,21.485077,18.299622,18.299622,18.299622,18.299622,0.0,0.032085396,0.032085396,0.04958656,25.0,18.300018,0.0,0.0,0.0,-0.00060612627,9.54197e-21,0.0,81.17128,25.000223,28.193077,96.0,0.061912872,30.529694,241.34258,88.55392,0.0,81.17128,0.11375735,0.0,77.77915,8.330017
1749,19544940.0,0.0,18.299591,14.899048,21.145844,20.586884,21.671326,21.483948,18.299591,18.299622,18.299622,18.299622,0.0,0.032085396,0.032085396,0.049586564,25.0,18.300018,0.0,0.0,0.0,-0.0003159465,9.54197e-21,0.0,81.17116,25.000227,28.189054,96.0,0.061927345,30.535326,241.34259,88.553925,0.0,81.17116,0.11375736,0.0,77.77904,8.330017
1750,19545000.0,0.0,18.299591,14.898834,21.144562,20.585297,21.670258,21.48285,18.299591,18.299622,18.299622,18.299622,0.0,0.0320854,0.0320854,0.04958657,25.0,18.300018,0.0,0.0,0.0,8.591514e-05,9.54197e-21,0.0,81.171036,25.00023,28.184996,96.0,0.061941937,30.541006,241.34259,88.553925,0.0,81.171036,0.11375737,0.0,77.778915,8.330017
1751,19545060.0,0.0,18.299591,14.898621,21.14325,20.58371,21.66922,21.48172,18.299591,18.299591,18.299591,18.299591,0.0,0.032085404,0.032085404,0.049586575,25.0,18.300018,0.0,0.0,0.0,-0.000335286,9.54197e-21,0.0,81.17091,25.000237,28.180943,96.0,0.06195651,30.54668,241.34259,88.55393,0.0,81.17091,0.11375739,0.0,77.7788,8.330017
1752,19545120.0,0.0,18.299591,14.898407,21.141937,20.582153,21.668152,21.48059,18.299591,18.299591,18.299591,18.299591,0.0,0.032085408,0.032085408,0.049586583,25.0,18.300018,0.0,0.0,0.0,-0.0006473315,9.54197e-21,0.0,81.170784,25.000242,28.176853,96.0,0.06197121,30.552404,241.34259,88.55394,0.0,81.170784,0.113757394,0.0,77.77867,8.330017
1753,19545180.0,0.0,18.299591,14.898163,21.140625,20.580566,21.667084,21.479462,18.299591,18.299591,18.299591,18.299591,0.0,0.03208541,0.03208541,0.049586583,25.0,18.300018,0.0,0.0,0.0,-0.0004935449,9.54197e-21,0.0,81.170654,25.000248,28.172716,96.0,0.06198609,30.558199,241.3426,88.55395,0.0,81.170654,0.11375741,0.0,77.77856,8.330017
1754,19545240.0,0.0,18.299591,14.897919,21.139343,20.57901,21.666046,21.478333,18.299591,18.299591,18.299591,18.299591,0.0,0.03208541,0.03208541,0.04958659,25.0,18.300018,0.0,0.0,0.0,-9.825328e-05,9.54197e-21,0.0,81.17053,25.000252,28.16855,96.0,0.062001064,30.564028,241.3426,88.553955,0.0,81.17053,0.11375741,0.0,77.77843,8.330017
1755,19545300.0,0.0,18.299591,14.897675,21.138062,20.577454,21.664978,21.477234,18.299591,18.299591,18.299591,18.299591,0.0,0.032085415,0.032085415,0.049586594,25.0,18.300018,0.0,0.0,0.0,0.00015620883,9.54197e-21,0.0,81.170395,25.000257,28.16439,96.0,0.06201602,30.569855,241.3426,88.553955,0.0,81.170395,0.113757424,0.0,77.778305,8.330017
1756,19545360.0,0.0,18.299591,14.8974,21.13675,20.575867,21.66394,21.476105,18.299591,18.299591,18.299591,18.299591,0.0,0.032085415,0.032085415,0.049586598,25.0,18.300018,0.0,0.0,0.0,-7.02813e-05,9.54197e-21,0.0,81.170265,25.000265,28.160221,96.0,0.062031,30.57569,241.34262,88.55396,0.0,81.170265,0.113757424,0.0,77.778175,8.330017
1757,19545420.0,0.0,18.299591,14.897125,21.135468,20.57431,21.662872,21.475006,18.299591,18.299591,18.299591,18.299591,0.0,0.032085415,0.032085415,0.049586598,25.0,18.300018,0.0,0.0,0.0,-0.0003081932,9.54197e-21,0.0,81.170135,25.00027,28.156042,96.0,0.06204602,30.58154,241.34262,88.55397,0.0,81.170135,0.11375743,0.0,77.778046,8.330017
1758,19545480.0,0.0,18.299591,14.896851,21.134155,20.572754,21.661835,21.473877,18.299591,18.299591,18.299591,18.299591,0.0,0.032085415,0.032085415,0.0495866,25.0,18.300018,0.0,0.0,0.0,-0.0003466092,9.54197e-21,0.0,81.170006,25.000277,28.151852,96.0,0.062061083,30.587408,241.34262,88.55397,0.0,81.170006,0.11375743,0.0,77.77792,8.330017
1759,19545540.0,0.0,18.299591,14.896576,21.132874,20.571198,21.660797,21.472778,18.299591,18.299591,18.299591,18.299591,0.0,0.03208542,0.03208542,0.0495866,25.0,18.300018,0.0,0.0,0.0,-6.234355e-05,9.54197e-21,0.0,81.16987,25.000282,28.14764,96.0,0.062076222,30.593306,241.34262,88.55398,0.0,81.16987,0.11375743,0.0,77.777794,8.330017
1760,19545600.0,0.0,18.299591,14.896301,21.131592,20.569672,21.659729,21.47168,18.299591,18.299591,18.299591,18.299591,0.0,0.03208542,0.03208542,0.0495866,25.0,18.300018,0.0,0.0,0.0,0.00027141953,9.54197e-21,0.0,81.16974,25.000288,28.143436,96.0,0.062091332,30.599192,241.34264,88.55398,0.0,81.16974,0.11375745,0.0,77.777664,8.330017
1761,19545660.0,0.0,18.299591,14.896027,21.13031,20.568115,21.658691,21.47055,18.299591,18.299591,18.299591,18.299591,0.0,0.03208542,0.03208542,0.0495866,25.0,18.300018,0.0,0.0,0.0,6.670918e-05,9.54197e-21,0.0,81.1696,25.000294,28.139246,96.0,0.062106382,30.605057,241.34264,88.553986,0.0,81.1696,0.11375745,0.0,77.77754,8.330017
1762,19545720.0,0.0,18.299591,14.895752,21.129028,20.566559,21.657654,21.469452,18.299591,18.299591,18.299591,18.299591,0.0,0.03208542,0.03208542,0.0495866,25.0,18.300018,0.0,0.0,0.0,-0.00015390552,9.54197e-21,0.0,81.16947,25.0003,28.135061,96.0,0.06212142,30.610916,241.34265,88.553986,0.0,81.16947,0.11375745,0.0,77.77741,8.330017
1763,19545780.0,0.0,18.299591,14.895477,21.127747,20.565002,21.656586,21.468353,18.299591,18.299591,18.299591,18.299591,0.0,0.03208542,0.03208542,0.0495866,25.0,18.300018,0.0,0.0,0.0,-1.2419731e-05,9.54197e-21,0.0,81.169334,25.000303,28.130869,96.0,0.06213649,30.616787,241.34265,88.55399,0.0,81.169334,0.11375745,0.0,77.77728,8.330017
1764,19545840.0,0.0,18.299591,14.895203,21.126465,20.563477,21.655548,21.467255,18.299591,18.299591,18.299591,18.299591,0.0,0.03208542,0.03208542,0.0495866,25.0,18.300018,0.0,0.0,0.0,0.00016886667,9.54197e-21,0.0,81.169205,25.000307,28.126694,96.0,0.062151484,30.622631,241.34265,88.55399,0.0,81.169205,0.11375743,0.0,77.77716,8.330017
1765,19545900.0,0.0,18.299591,14.894928,21.125214,20.56192,21.65451,21.466156,18.299591,18.299591,18.299591,18.299591,0.0,0.032085415,0.032085415,0.0495866,25.0,18.300018,0.0,0.0,0.0,0.0005046556,9.54197e-21,0.0,81.16907,25.000313,28.12253,96.0,0.06216645,30.62846,241.34267,88.55399,0.0,81.16907,0.11375743,0.0,77.77703,8.330017
1766,19545960.0,0.0,18.299591,14.894684,21.123932,20.560425,21.653473,21.465057,18.299591,18.299591,18.299591,18.299591,0.0,0.032085415,0.032085415,0.049586598,25.0,18.300018,0.0,0.0,0.0,0.0005123272,9.54197e-21,0.0,81.16894,25.000317,28.11841,96.0,0.06218123,30.634224,241.34267,88.55399,0.0,81.16894,0.11375743,0.0,77.7769,8.330017
1767,19546020.0,0.0,18.299591,14.89444,21.12268,20.558899,21.652435,21.463959,18.299591,18.299591,18.299591,18.299591,0.0,0.032085415,0.032085415,0.049586594,25.0,18.300018,0.0,0.0,0.0,0.00038203166,9.54197e-21,0.0,81.16881,25.000322,28.114336,96.0,0.06219588,30.63993,241.34267,88.55399,0.0,81.16881,0.113757424,0.0,77.77678,8.330017
1768,19546080.0,0.0,18.299591,14.894196,21.12143,20.557404,21.651398,21.46289,18.299591,18.299591,18.299591,18.299591,0.0,0.032085415,0.032085415,0.04958659,25.0,18.300018,0.0,0.0,0.0,0.0002934091,9.54197e-21,0.0,81.16868,25.000326,28.11029,96.0,0.062210407,30.645594,241.34268,88.55399,0.0,81.16868,0.113757424,0.0,77.77665,8.330017
1769,19546140.0,0.0,18.299622,14.893982,21.120178,20.555908,21.65036,21.461792,18.299591,18.299591,18.299591,18.299591,0.0,0.03208541,0.03208541,0.049586587,25.0,18.300018,0.0,0.0,0.0,0.00036800487,9.54197e-21,0.0,81.16855,25.00033,28.106272,96.0,0.062224835,30.65122,241.34268,88.55399,0.0,81.16855,0.11375741,0.0,77.77653,8.330017
1770,19546200.0,0.0,18.299622,14.893768,21.118927,20.554413,21.649323,21.460724,18.299622,18.299591,18.299591,18.299591,0.0,0.032085408,0.032085408,0.049586583,25.0,18.300018,0.0,0.0,0.0,0.00046014626,9.54197e-21,0.0,81.16842,25.000332,28.102293,96.0,0.06223912,30.656792,241.34268,88.55399,0.0,81.16842,0.113757394,0.0,77.776405,8.330017
1771,19546260.0,0.0,18.299622,14.893555,21.117706,20.552948,21.648285,21.459625,18.299622,18.299591,18.299591,18.299591,0.0,0.032085408,0.032085408,0.04958658,25.0,18.300018,0.0,0.0,0.0,0.00057855976,9.54197e-21,0.0,81.1683,25.000336,28.09835,96.0,0.062253278,30.66231,241.3427,88.55399,0.0,81.1683,0.113757394,0.0,77.77628,8.330017
1772,19546320.0,0.0,18.299622,14.893372,21.116455,20.551483,21.647278,21.458557,18.299622,18.299622,18.299622,18.299622,0.0,0.032085404,0.032085404,0.049586575,25.0,18.300018,0.0,0.0,0.0,0.0006300956,9.54197e-21,0.0,81.16817,25.000338,28.09446,96.0,0.062267255,30.667759,241.3427,88.55399,0.0,81.16817,0.11375739,0.0,77.77616,8.330017
1773,19546380.0,0.0,18.299622,14.893188,21.115234,20.550018,21.64624,21.457489,18.299622,18.299622,18.299622,18.299622,0.0,0.0320854,0.0320854,0.049586568,25.0,18.300018,0.0,0.0,0.0,0.0006556586,9.54197e-21,0.0,81.168045,25.00034,28.09062,96.0,0.06228103,30.673132,241.34271,88.55399,0.0,81.168045,0.11375737,0.0,77.77605,8.330017
1774,19546440.0,0.0,18.299652,14.893036,21.114014,20.548553,21.645203,21.45642,18.299622,18.299622,18.299622,18.299622,0.0,0.032085396,0.032085396,0.049586564,25.0,18.300018,0.0,0.0,0.0,0.00064353406,9.54197e-21,0.0,81.167915,25.000341,28.086836,96.0,0.06229462,30.67843,241.34271,88.553986,0.0,81.167915,0.11375736,0.0,77.775925,8.330017
1775,19546500.0,0.0,18.299652,14.892914,21.112793,20.54712,21.644196,21.455353,18.299622,18.299622,18.299622,18.299622,0.0,0.032085393,0.032085393,0.049586557,25.0,18.300018,0.0,0.0,0.0,0.00067604636,9.54197e-21,0.0,81.1678,25.000343,28.083103,96.0,0.062308013,30.683655,241.34271,88.553986,0.0,81.1678,0.11375735,0.0,77.77581,8.330017
1776,19546560.0,0.0,18.299652,14.892792,21.111572,20.545685,21.643158,21.454285,18.299622,18.299622,18.299622,18.299622,0.0,0.03208539,0.03208539,0.04958655,25.0,18.300018,0.0,0.0,0.0,0.00064149895,9.54197e-21,0.0,81.16768,25.000345,28.07943,96.0,0.0623212,30.688799,241.34273,88.55398,0.0,81.16768,0.11375732,0.0,77.775696,8.330017
1777,19546620.0,0.0,18.299652,14.892731,21.110352,20.54425,21.64212,21.453217,18.299652,18.299622,18.299622,18.299622,0.0,0.032085385,0.032085385,0.049586542,25.0,18.300018,0.0,0.0,0.0,0.0006783306,9.54197e-21,0.0,81.167564,25.000345,28.075808,96.0,0.0623342,30.693869,241.34273,88.55398,0.0,81.167564,0.11375731,0.0,77.77559,8.330017
1778,19546680.0,0.0,18.299652,14.892639,21.109161,20.542816,21.641113,21.452179,18.299652,18.299652,18.299652,18.299652,0.0,0.032085378,0.032085378,0.049586535,25.0,18.300018,0.0,0.0,0.0,0.0007833597,9.54197e-21,0.0,81.16745,25.000345,28.07225,96.0,0.062346976,30.69885,241.34273,88.55397,0.0,81.16745,0.1137573,0.0,77.775475,8.330017
1779,19546740.0,0.0,18.299683,14.892609,21.10794,20.541412,21.640076,21.45111,18.299652,18.299652,18.299652,18.299652,0.0,0.032085378,0.032085378,0.049586527,25.0,18.300018,0.0,0.0,0.0,0.0008670438,9.54197e-21,0.0,81.167336,25.000345,28.068764,96.0,0.062359493,30.703732,241.34274,88.55397,0.0,81.167336,0.11375728,0.0,77.77537,8.330017
1780,19546800.0,0.0,18.299683,14.892609,21.10675,20.540009,21.639069,21.450073,18.299652,18.299652,18.299652,18.299652,0.0,0.03208537,0.03208537,0.04958652,25.0,18.300018,0.0,0.0,0.0,0.00095031585,9.54197e-21,0.0,81.16722,25.000343,28.065344,96.0,0.06237176,30.708519,241.34274,88.55396,0.0,81.16722,0.11375726,0.0,77.77526,8.330017
1781,19546860.0,0.0,18.299683,14.892609,21.10556,20.538605,21.638062,21.449036,18.299683,18.299652,18.299652,18.299652,0.0,0.032085367,0.032085367,0.04958651,25.0,18.300018,0.0,0.0,0.0,0.0008946778,9.54197e-21,0.0,81.167114,25.000343,28.062004,96.0,0.062383745,30.713194,241.34276,88.553955,0.0,81.167114,0.113757245,0.0,77.775154,8.330017
1782,19546920.0,0.0,18.299683,14.89267,21.10437,20.5372,21.637024,21.447968,18.299683,18.299652,18.299652,18.299652,0.0,0.03208536,0.03208536,0.049586505,25.0,18.300018,0.0,0.0,0.0,0.0008635142,9.54197e-21,0.0,81.16701,25.000341,28.05874,96.0,0.062395453,30.717764,241.34276,88.55395,0.0,81.16701,0.11375722,0.0,77.77505,8.330017
1783,19546980.0,0.0,18.299713,14.892731,21.10318,20.535828,21.636017,21.44693,18.299683,18.299683,18.299683,18.299683,0.0,0.03208536,0.03208536,0.049586494,25.0,18.300018,0.0,0.0,0.0,0.0009327547,9.54197e-21,0.0,81.16691,25.00034,28.05555,96.0,0.0624069,30.72223,241.34276,88.55394,0.0,81.16691,0.11375721,0.0,77.774956,8.330017
1784,19547040.0,0.0,18.299713,14.892822,21.10199,20.534424,21.63501,21.445892,18.299683,18.299683,18.299683,18.299683,0.0,0.03208535,0.03208535,0.049586486,25.0,18.300018,0.0,0.0,0.0,0.0010437063,9.54197e-21,0.0,81.1668,25.000338,28.05244,96.0,0.062418055,30.726582,241.34277,88.55394,0.0,81.1668,0.113757186,0.0,77.77485,8.330017
1785,19547100.0,0.0,18.299713,14.892975,21.10083,20.53305,21.634003,21.444855,18.299713,18.299683,18.299683,18.299683,0.0,0.032085344,0.032085344,0.049586475,25.0,18.300018,0.0,0.0,0.0,0.0011207158,9.54197e-21,0.0,81.1667,25.000336,28.049425,96.0,0.062428877,30.730808,241.34277,88.55393,0.0,81.1667,0.11375716,0.0,77.774765,8.330017
1786,19547160.0,0.0,18.299744,14.893158,21.09964,20.531708,21.632965,21.443817,18.299713,18.299683,18.299683,18.299683,0.0,0.03208534,0.03208534,0.049586464,25.0,18.300018,0.0,0.0,0.0,0.0011167525,9.54197e-21,0.0,81.16661,25.000334,28.046495,96.0,0.062439382,30.734905,241.34279,88.553925,0.0,81.16661,0.11375715,0.0,77.774666,8.330017
1787,19547220.0,0.0,18.299744,14.893372,21.09848,20.530334,21.631958,21.44281,18.299713,18.299713,18.299713,18.299713,0.0,0.032085333,0.032085333,0.049586453,25.0,18.300018,0.0,0.0,0.0,0.0011119482,9.54197e-21,0.0,81.16651,25.000332,28.043661,96.0,0.062449545,30.738873,241.34279,88.55392,0.0,81.16651,0.113757126,0.0,77.77458,8.330017
1788,19547280.0,0.0,18.299744,14.893616,21.09732,20.528992,21.63095,21.441772,18.299713,18.299713,18.299713,18.299713,0.0,0.032085326,0.032085326,0.049586445,25.0,18.300018,0.0,0.0,0.0,0.0011311632,9.54197e-21,0.0,81.16642,25.00033,28.040924,96.0,0.06245936,30.742704,241.34279,88.5539,0.0,81.16642,0.113757096,0.0,77.7745,8.330017
1789,19547340.0,0.0,18.299774,14.89389,21.09616,20.527649,21.629944,21.440765,18.299744,18.299713,18.299713,18.299713,0.0,0.03208532,0.03208532,0.049586434,25.0,18.300018,0.0,0.0,0.0,0.0011975695,9.54197e-21,0.0,81.166336,25.000326,28.03828,96.0,0.062468834,30.746407,241.3428,88.553894,0.0,81.166336,0.113757074,0.0,77.774414,8.330017
1790,19547400.0,0.0,18.299774,14.894226,21.095001,20.526306,21.628967,21.439728,18.299744,18.299744,18.299744,18.299744,0.0,0.032085314,0.032085314,0.049586423,25.0,18.300018,0.0,0.0,0.0,0.0012890795,9.54197e-21,0.0,81.16625,25.000322,28.035742,96.0,0.062477943,30.749958,241.3428,88.55389,0.0,81.16625,0.11375705,0.0,77.77433,8.330017
1791,19547460.0,0.0,18.299774,14.894592,21.093872,20.524994,21.62796,21.43872,18.299744,18.299744,18.299744,18.299744,0.0,0.032085307,0.032085307,0.04958641,25.0,18.300018,0.0,0.0,0.0,0.0012959924,9.54197e-21,0.0,81.16617,25.000319,28.03331,96.0,0.06248666,30.753365,241.3428,88.55388,0.0,81.16617,0.11375702,0.0,77.774254,8.330017
1792,19547520.0,0.0,18.299805,14.894989,21.092712,20.523651,21.626953,21.437714,18.299774,18.299744,18.299744,18.299744,0.0,0.0320853,0.0320853,0.049586397,25.0,18.300018,0.0,0.0,0.0,0.0012906141,9.54197e-21,0.0,81.16609,25.000317,28.030989,96.0,0.062494986,30.756617,241.34282,88.55387,0.0,81.16609,0.113757,0.0,77.77418,8.330017
1793,19547580.0,0.0,18.299805,14.895447,21.091583,20.522339,21.625946,21.436707,18.299774,18.299774,18.299774,18.299774,0.0,0.032085292,0.032085292,0.049586385,25.0,18.300018,0.0,0.0,0.0,0.0013369006,9.54197e-21,0.0,81.166016,25.000313,28.028774,96.0,0.06250291,30.759716,241.34282,88.553856,0.0,81.166016,0.11375698,0.0,77.77411,8.330017
1794,19547640.0,0.0,18.299805,14.895966,21.090454,20.521057,21.624939,21.4357,18.299805,18.299774,18.299774,18.299774,0.0,0.032085285,0.032085285,0.049586374,25.0,18.300018,0.0,0.0,0.0,0.0013898555,9.54197e-21,0.0,81.16595,25.000307,28.02668,96.0,0.06251043,30.76265,241.34282,88.55385,0.0,81.16595,0.11375695,0.0,77.77403,8.330017
1795,19547700.0,0.0,18.299835,14.896515,21.089325,20.519745,21.623962,21.434692,18.299805,18.299774,18.299774,18.299774,0.0,0.032085277,0.032085277,0.04958636,25.0,18.300018,0.0,0.0,0.0,0.0014766314,9.54197e-21,0.0,81.16588,25.000303,28.024696,96.0,0.062517524,30.765423,241.34283,88.55383,0.0,81.16588,0.11375691,0.0,77.77398,8.330017
1796,19547760.0,0.0,18.299835,14.897095,21.088196,20.518463,21.622955,21.433685,18.299805,18.299805,18.299805,18.299805,0.0,0.03208527,0.03208527,0.049586345,25.0,18.300018,0.0,0.0,0.0,0.0014817513,9.54197e-21,0.0,81.16582,25.0003,28.02284,96.0,0.06252418,30.768023,241.34283,88.553825,0.0,81.16582,0.11375689,0.0,77.77391,8.330017
1797,19547820.0,0.0,18.299866,14.897736,21.087067,20.51715,21.621979,21.432678,18.299835,18.299805,18.299805,18.299805,0.0,0.032085262,0.032085262,0.049586333,25.0,18.300018,0.0,0.0,0.0,0.001480248,9.54197e-21,0.0,81.16576,25.000294,28.021109,96.0,0.062530376,30.770449,241.34283,88.55381,0.0,81.16576,0.11375685,0.0,77.77386,8.330017
1798,19547880.0,0.0,18.299866,14.8984375,21.085938,20.51587,21.620972,21.431671,18.299835,18.299805,18.299805,18.299805,0.0,0.03208525,0.03208525,0.04958632,25.0,18.300018,0.0,0.0,0.0,0.0015317266,9.54197e-21,0.0,81.1657,25.00029,28.019503,96.0,0.062536135,30.772697,241.34285,88.5538,0.0,81.1657,0.11375683,0.0,77.7738,8.330017
1799,19547940.0,0.0,18.299896,14.8992,21.084839,20.514618,21.619995,21.430695,18.299866,18.299835,18.299835,18.299835,0.0,0.032085247,0.032085247,0.049586304,25.0,18.300018,0.0,0.0,0.0,0.0016100846,9.54197e-21,0.0,81.16565,25.000284,28.018024,96.0,0.06254142,30.774767,241.34285,88.55379,0.0,81.16565,0.11375679,0.0,77.77376,8.330017
1800,19548000.0,0.0,18.299896,14.899994,21.08371,20.513336,21.619019,21.429718,18.299866,18.299835,18.299835,18.299835,0.0,0.032085236,0.032085236,0.049586285,25.0,18.300018,0.0,0.0,0.0,0.0016681114,9.54197e-21,0.0,81.1656,25.000278,28.016685,96.0,0.0625462,30.776638,241.34285,88.55378,0.0,81.1656,0.11375676,0.0,77.773705,8.330017
1801,19548060.0,0.0,18.299927,14.900879,21.082642,20.512115,21.618011,21.428741,18.299866,18.299866,18.299866,18.299866,0.0,0.03208523,0.03208523,0.04958627,25.0,18.300018,0.0,0.0,0.0,0.002067802,9.54197e-21,0.0,81.16556,25.000273,28.015491,96.0,0.06255048,30.778313,241.34286,88.553764,0.0,81.16556,0.11375672,0.0,77.77367,8.330017
1802,19548120.0,0.0,18.299927,14.901794,21.081543,20.510895,21.617035,21.427765,18.299896,18.299866,18.299866,18.299866,0.0,0.032085218,0.032085218,0.049586255,25.0,18.300018,0.0,0.0,0.0,0.0020551437,9.54197e-21,0.0,81.16552,25.000269,28.014475,96.0,0.062554106,30.779734,241.34286,88.55375,0.0,81.16552,0.11375669,0.0,77.77363,8.330017
1803,19548180.0,0.0,18.299957,14.9027405,21.080475,20.509705,21.616058,21.426788,18.299927,18.299896,18.299896,18.299896,0.0,0.032085206,0.032085206,0.049586236,25.0,18.300018,0.0,0.0,0.0,0.0016213756,9.54197e-21,0.0,81.16549,25.000263,28.013626,96.0,0.06255713,30.780924,241.34286,88.553734,0.0,81.16549,0.11375665,0.0,77.7736,8.330017
1804,19548240.0,0.0,18.299957,14.903778,21.079407,20.508484,21.615082,21.425812,18.299927,18.299896,18.299896,18.299896,0.0,0.032085195,0.032085195,0.04958622,25.0,18.300018,0.0,0.0,0.0,0.001340691,9.54197e-21,0.0,81.16546,25.000257,28.012901,96.0,0.06255972,30.781937,241.34288,88.55372,0.0,81.16546,0.11375661,0.0,77.773575,8.330017
1805,19548300.0,0.0,18.299957,14.904846,21.078339,20.507294,21.614105,21.424866,18.299927,18.299927,18.299927,18.299927,0.0,0.032085188,0.032085188,0.049586203,25.0,18.300018,0.0,0.0,0.0,0.0013851423,9.54197e-21,0.0,81.165436,25.00025,28.012287,96.0,0.06256191,30.782799,241.34288,88.55371,0.0,81.165436,0.113756575,0.0,77.773544,8.330017
1806,19548360.0,0.0,18.299988,14.905945,21.077301,20.506165,21.613129,21.42389,18.299957,18.299927,18.299927,18.299927,0.0,0.032085177,0.032085177,0.049586188,25.0,18.300018,0.0,0.0,0.0,0.001918453,9.54197e-21,0.0,81.165405,25.000242,28.011795,96.0,0.06256365,30.783485,241.34288,88.553696,0.0,81.165405,0.11375654,0.0,77.77353,8.330017
1807,19548420.0,0.0,18.300018,14.907135,21.076233,20.505005,21.612152,21.422943,18.299957,18.299957,18.299957,18.299927,0.0,0.03208517,0.03208517,0.049586173,25.0,18.300018,0.0,0.0,0.0,0.002025855,9.54197e-21,0.0,81.1654,25.000235,28.01147,96.0,0.06256479,30.783943,241.34288,88.55367,0.0,81.1654,0.1137565,0.0,77.77351,8.330017
1808,19548480.0,0.0,18.300018,14.908325,21.075195,20.503876,21.611176,21.421997,18.299988,18.299957,18.299957,18.299957,0.0,0.032085154,0.032085154,0.049586155,25.0,18.300018,0.0,0.0,0.0,0.0016514972,9.54197e-21,0.0,81.16538,25.000227,28.011301,96.0,0.06256538,30.784178,241.3429,88.55366,0.0,81.16538,0.11375646,0.0,77.773506,8.330017
1809,19548540.0,0.0,18.300018,14.909576,21.074188,20.502747,21.610199,21.421082,18.299988,18.299957,18.299957,18.299957,0.0,0.032085147,0.032085147,0.049586136,25.0,18.300018,0.0,0.0,0.0,0.0013349717,9.54197e-21,0.0,81.16538,25.000217,28.011248,96.0,0.06256556,30.784252,241.3429,88.55364,0.0,81.16538,0.113756426,0.0,77.7735,8.330017
1810,19548600.0,0.0,18.300018,14.910889,21.07315,20.501617,21.609222,21.420135,18.300018,18.299988,18.299988,18.299988,0.0,0.032085136,0.032085136,0.049586117,25.0,18.300018,0.0,0.0,0.0,0.0009700628,9.54197e-21,0.0,81.16538,25.000208,28.011316,96.0,0.0625653,30.78416,241.3429,88.55363,0.0,81.16538,0.11375639,0.0,77.7735,8.330017
1811,19548660.0,0.0,18.300049,14.912231,21.072144,20.50055,21.608246,21.41922,18.300018,18.299988,18.299988,18.299988,0.0,0.032085128,0.032085128,0.049586102,25.0,18.300018,0.0,0.0,0.0,0.0014416159,9.54197e-21,0.0,81.16538,25.000195,28.011465,96.0,0.06256474,30.783949,241.3429,88.55361,0.0,81.16538,0.113756366,0.0,77.773506,8.330017
1812,19548720.0,0.0,18.300049,14.913605,21.071136,20.499481,21.6073,21.418274,18.300018,18.300018,18.300018,18.300018,0.0,0.032085117,0.032085117,0.049586087,25.0,18.300018,0.0,0.0,0.0,0.0017690271,9.54197e-21,0.0,81.16538,25.000183,28.011745,96.0,0.06256371,30.783558,241.3429,88.5536,0.0,81.16538,0.11375633,0.0,77.77351,8.330017
1813,19548780.0,0.0,18.30008,14.915039,21.07016,20.498413,21.606323,21.417358,18.300049,18.300018,18.300018,18.300018,0.0,0.03208511,0.03208511,0.049586073,25.0,18.300018,0.0,0.0,0.0,0.0016020909,9.54197e-21,0.0,81.1654,25.000172,28.012169,96.0,0.062562175,30.782965,241.34291,88.55358,0.0,81.1654,0.11375629,0.0,77.77352,8.330017
1814,19548840.0,0.0,18.30008,14.916473,21.069153,20.497345,21.605377,21.416443,18.300049,18.300049,18.300049,18.300018,0.0,0.032085102,0.032085102,0.04958606,25.0,18.300018,0.0,0.0,0.0,0.0011893149,9.54197e-21,0.0,81.16541,25.00016,28.012709,96.0,0.06256022,30.782207,241.34291,88.553566,0.0,81.16541,0.11375627,0.0,77.773544,8.330017
1815,19548900.0,0.0,18.30008,14.917969,21.068176,20.496307,21.6044,21.415527,18.30008,18.300049,18.300049,18.300049,0.0,0.032085095,0.032085095,0.049586043,25.0,18.300018,0.0,0.0,0.0,0.0009242915,9.54197e-21,0.0,81.165436,25.000149,28.013336,96.0,0.06255795,30.781328,241.34291,88.55354,0.0,81.165436,0.11375623,0.0,77.77356,8.330017
1816,19548960.0,0.0,18.30011,14.919495,21.0672,20.4953,21.603455,21.414642,18.30008,18.300049,18.300049,18.300049,0.0,0.032085083,0.032085083,0.04958603,25.0,18.300018,0.0,0.0,0.0,0.0011293639,9.54197e-21,0.0,81.16546,25.000135,28.014061,96.0,0.06255533,30.780312,241.34291,88.55353,0.0,81.16546,0.1137562,0.0,77.77358,8.330017
1817,19549020.0,0.0,18.30011,14.921051,21.066254,20.494293,21.602509,21.413727,18.30008,18.30008,18.30008,18.30008,0.0,0.03208508,0.03208508,0.04958602,25.0,18.300018,0.0,0.0,0.0,0.0013731385,9.54197e-21,0.0,81.16549,25.000122,28.014887,96.0,0.062552355,30.77916,241.34291,88.55351,0.0,81.16549,0.11375618,0.0,77.773605,8.330017
1818,19549080.0,0.0,18.30011,14.922668,21.065277,20.493286,21.601532,21.412842,18.30008,18.30008,18.30008,18.30008,0.0,0.032085072,0.032085072,0.049586006,25.0,18.300018,0.0,0.0,0.0,0.0014246239,9.54197e-21,0.0,81.16552,25.00011,28.015814,96.0,0.06254902,30.777863,241.34291,88.5535,0.0,81.16552,0.11375614,0.0,77.773636,8.330017
1819,19549140.0,0.0,18.30014,14.924286,21.064331,20.49228,21.600586,21.411957,18.30011,18.30008,18.30008,18.30008,0.0,0.03208506,0.03208506,0.049585994,25.0,18.300018,0.0,0.0,0.0,0.001173921,9.54197e-21,0.0,81.16554,25.000097,28.01685,96.0,0.06254527,30.77641,241.34291,88.55348,0.0,81.16554,0.11375612,0.0,77.77367,8.330017
1820,19549200.0,0.0,18.30014,14.925934,21.063385,20.491302,21.59964,21.411072,18.30011,18.30011,18.30011,18.30011,0.0,0.032085057,0.032085057,0.049585983,25.0,18.300018,0.0,0.0,0.0,0.00084838725,9.54197e-21,0.0,81.16559,25.000084,28.017977,96.0,0.062541224,30.774836,241.34293,88.55347,0.0,81.16559,0.11375609,0.0,77.773705,8.330017
1821,19549260.0,0.0,18.30014,14.927612,21.06247,20.490356,21.598694,21.410187,18.30011,18.30011,18.30011,18.30011,0.0,0.03208505,0.03208505,0.049585972,25.0,18.300018,0.0,0.0,0.0,0.0009929929,9.54197e-21,0.0,81.16563,25.000072,28.019175,96.0,0.06253691,30.773153,241.34293,88.55346,0.0,81.16563,0.11375607,0.0,77.77374,8.330017
1822,19549320.0,0.0,18.30014,14.929321,21.061523,20.48941,21.597748,21.409302,18.30014,18.30011,18.30011,18.30011,0.0,0.032085042,0.032085042,0.04958596,25.0,18.300018,0.0,0.0,0.0,0.001184767,9.54197e-21,0.0,81.165665,25.00006,28.02046,96.0,0.06253228,30.771357,241.34293,88.553444,0.0,81.165665,0.11375605,0.0,77.77379,8.330017
1823,19549380.0,0.0,18.30017,14.931061,21.060608,20.488464,21.596802,21.408447,18.30014,18.30014,18.30014,18.30011,0.0,0.03208504,0.03208504,0.04958595,25.0,18.300018,0.0,0.0,0.0,0.0010743276,9.54197e-21,0.0,81.16571,25.000048,28.02184,96.0,0.06252732,30.769426,241.34293,88.55343,0.0,81.16571,0.11375603,0.0,77.77383,8.330017
1824,19549440.0,0.0,18.30017,14.9328,21.059692,20.487549,21.595886,21.407562,18.30014,18.30014,18.30014,18.30014,0.0,0.03208503,0.03208503,0.049585942,25.0,18.300018,0.0,0.0,0.0,0.00092212216,9.54197e-21,0.0,81.165764,25.000034,28.02329,96.0,0.0625221,30.767393,241.34293,88.55341,0.0,81.165764,0.11375601,0.0,77.77387,8.330017
1825,19549500.0,0.0,18.30017,14.93457,21.058777,20.486603,21.59494,21.406708,18.30017,18.30014,18.30014,18.30014,0.0,0.032085028,0.032085028,0.04958593,25.0,18.300018,0.0,0.0,0.0,0.00062792527,9.54197e-21,0.0,81.16582,25.000023,28.024822,96.0,0.06251659,30.765251,241.34293,88.553406,0.0,81.16582,0.11375599,0.0,77.773926,8.330017
1826,19549560.0,0.0,18.30017,14.936371,21.057892,20.485718,21.593994,21.405853,18.30017,18.30014,18.30014,18.30014,0.0,0.032085024,0.032085024,0.049585927,25.0,18.300018,0.0,0.0,0.0,0.000873315,9.54197e-21,0.0,81.16586,25.000011,28.026405,96.0,0.06251089,30.763033,241.34293,88.55339,0.0,81.16586,0.11375597,0.0,77.77398,8.330017
1827,19549620.0,0.0,18.300201,14.938202,21.057007,20.484833,21.593079,21.404999,18.30017,18.30017,18.30017,18.30014,0.0,0.03208502,0.03208502,0.049585916,25.0,18.300018,0.0,0.0,0.0,0.0010433116,9.54197e-21,0.0,81.165924,25.0,28.028065,96.0,0.062504925,30.760708,241.34293,88.55338,0.0,81.165924,0.11375596,0.0,77.77403,8.330017
1828,19549680.0,0.0,18.300201,14.940033,21.056122,20.483948,21.592133,21.404175,18.30017,18.30017,18.30017,18.30017,0.0,0.032085013,0.032085013,0.049585912,25.0,18.300018,0.0,0.0,0.0,0.0008880203,9.54197e-21,0.0,81.16598,24.99999,28.029808,96.0,0.062498655,30.758268,241.34293,88.55337,0.0,81.16598,0.11375594,0.0,77.774086,8.330017
1829,19549740.0,0.0,18.300201,14.941895,21.055237,20.483093,21.591217,21.40332,18.30017,18.30017,18.30017,18.30017,0.0,0.03208501,0.03208501,0.0495859,25.0,18.300018,0.0,0.0,0.0,0.0005934414,9.54197e-21,0.0,81.16604,24.999979,28.031614,96.0,0.062492162,30.755737,241.34293,88.55336,0.0,81.16604,0.11375592,0.0,77.77414,8.330017
1830,19549800.0,0.0,18.300201,14.943756,21.054352,20.482208,21.590271,21.402466,18.300201,18.30017,18.30017,18.30017,0.0,0.032085005,0.032085005,0.049585894,25.0,18.300018,0.0,0.0,0.0,0.00040772615,9.54197e-21,0.0,81.16609,24.99997,28.033463,96.0,0.062485524,30.75315,241.34293,88.553345,0.0,81.16609,0.113755904,0.0,77.7742,8.330017
1831,19549860.0,0.0,18.300262,14.945648,21.053589,20.481598,21.589355,21.401672,18.300201,18.30017,18.30017,18.30017,0.0,0.032085,0.032085,0.04958589,25.0,18.300018,0.0,0.0,0.0,0.0026604703,9.54197e-21,0.0,81.16616,24.99996,28.035402,96.0,0.062478557,30.750439,241.34293,88.55334,0.0,81.16616,0.1137559,0.0,77.774254,8.330017
1832,19549920.0,0.0,18.300262,14.94754,21.052856,20.480988,21.58844,21.40091,18.300201,18.300201,18.300201,18.300201,0.0,0.032084998,0.032084998,0.04958588,25.0,18.300018,0.0,0.0,0.0,0.00338153,9.54197e-21,0.0,81.16623,24.999956,28.037579,96.0,0.06247073,30.74739,241.34293,88.55333,0.0,81.16623,0.11375587,0.0,77.77432,8.330017
1833,19549980.0,0.0,18.300293,14.949432,21.052094,20.480377,21.587494,21.400116,18.300232,18.300201,18.300201,18.300201,0.0,0.03208499,0.03208499,0.049585868,25.0,18.300018,0.0,0.0,0.0,0.0029173028,9.54197e-21,0.0,81.16629,24.999952,28.039894,96.0,0.062462404,30.744148,241.34291,88.55332,0.0,81.16629,0.113755845,0.0,77.77439,8.330017
1834,19550040.0,0.0,18.300262,14.951355,21.051361,20.479767,21.586578,21.399353,18.300262,18.300232,18.300232,18.300232,0.0,0.032084983,0.032084983,0.049585856,25.0,18.300018,0.0,0.0,0.0,0.00018711221,9.54197e-21,0.0,81.16637,24.99995,28.042429,96.0,0.062453277,30.740599,241.34291,88.553314,0.0,81.16637,0.11375582,0.0,77.77446,8.330017
1835,19550100.0,0.0,18.300232,14.953278,21.050629,20.479156,21.585663,21.39856,18.300262,18.300232,18.300232,18.300232,0.0,0.032084975,0.032084975,0.049585845,25.0,18.300018,0.0,0.0,0.0,-0.0006745974,9.54197e-21,0.0,81.16644,24.999943,28.044876,96.0,0.062444486,30.737171,241.34291,88.5533,0.0,81.16644,0.11375579,0.0,77.77453,8.330017
1836,19550160.0,0.0,18.300293,14.9552,21.049988,20.47882,21.584778,21.397858,18.300262,18.300232,18.300232,18.300232,0.0,0.03208497,0.03208497,0.049585838,25.0,18.300018,0.0,0.0,0.0,0.002007736,9.54197e-21,0.0,81.16652,24.999935,28.047333,96.0,0.06243566,30.733734,241.34291,88.55329,0.0,81.16652,0.113755785,0.0,77.774605,8.330017
1837,19550220.0,0.0,18.300323,14.957153,21.049408,20.478485,21.583862,21.397156,18.300262,18.300262,18.300262,18.300232,0.0,0.032084968,0.032084968,0.049585827,25.0,18.300018,0.0,0.0,0.0,0.0035724489,9.54197e-21,0.0,81.166595,24.99993,28.05,96.0,0.062426064,30.73,241.34291,88.55328,0.0,81.166595,0.113755755,0.0,77.77468,8.330017
1838,19550280.0,0.0,18.300323,14.959076,21.048798,20.47815,21.582947,21.396454,18.300293,18.300262,18.300262,18.300262,0.0,0.032084957,0.032084957,0.04958581,25.0,18.300018,0.0,0.0,0.0,0.0021007615,9.54197e-21,0.0,81.16668,24.99993,28.052917,96.0,0.062415577,30.725918,241.34291,88.55327,0.0,81.16668,0.11375573,0.0,77.774765,8.330017
1839,19550340.0,0.0,18.300293,14.961029,21.048218,20.477844,21.582031,21.395752,18.300293,18.300262,18.300262,18.300262,0.0,0.03208495,0.03208495,0.0495858,25.0,18.300018,0.0,0.0,0.0,0.00057934434,9.54197e-21,0.0,81.16677,24.999926,28.055862,96.0,0.062404983,30.721792,241.34291,88.55326,0.0,81.16677,0.113755696,0.0,77.77485,8.330017
1840,19550400.0,0.0,18.300262,14.962982,21.047607,20.477509,21.581146,21.39505,18.300293,18.300293,18.300293,18.300293,0.0,0.032084942,0.032084942,0.049585786,25.0,18.300018,0.0,0.0,0.0,-0.0017555201,9.54197e-21,0.0,81.166855,24.99992,28.058899,96.0,0.062394064,30.71754,241.34291,88.55325,0.0,81.166855,0.11375567,0.0,77.77493,8.330017
1841,19550460.0,0.0,18.300323,14.964905,21.04715,20.477448,21.580261,21.39441,18.300293,18.300293,18.300293,18.300293,0.0,0.03208494,0.03208494,0.049585782,25.0,18.300018,0.0,0.0,0.0,0.0012752882,9.54197e-21,0.0,81.166954,24.999908,28.061808,96.0,0.062383607,30.713469,241.34291,88.55324,0.0,81.166954,0.11375566,0.0,77.775024,8.330017
1842,19550520.0,0.0,18.300385,14.966858,21.046692,20.477386,21.579376,21.393768,18.300323,18.300293,18.300293,18.300293,0.0,0.03208493,0.03208493,0.04958577,25.0,18.300018,0.0,0.0,0.0,0.0033825992,9.54197e-21,0.0,81.167046,24.9999,28.064886,96.0,0.062372543,30.70916,241.34291,88.55323,0.0,81.167046,0.113755636,0.0,77.775116,8.330017
1843,19550580.0,0.0,18.300354,14.968811,21.046234,20.477356,21.57846,21.393158,18.300323,18.300323,18.300323,18.300293,0.0,0.032084927,0.032084927,0.04958576,25.0,18.300018,0.0,0.0,0.0,0.0023628664,9.54197e-21,0.0,81.16715,24.999895,28.068214,96.0,0.062360577,30.704502,241.34291,88.553215,0.0,81.16715,0.113755606,0.0,77.77521,8.330017
1844,19550640.0,0.0,18.300323,14.970734,21.045807,20.477295,21.577576,21.392517,18.300354,18.300323,18.300323,18.300323,0.0,0.032084916,0.032084916,0.049585745,25.0,18.300018,0.0,0.0,0.0,-0.00011642967,9.54197e-21,0.0,81.16725,24.999891,28.071651,96.0,0.062348217,30.699688,241.3429,88.55321,0.0,81.16725,0.113755584,0.0,77.775314,8.330017
1845,19550700.0,0.0,18.300323,14.972656,21.04535,20.477234,21.576721,21.391907,18.300354,18.300323,18.300323,18.300323,0.0,0.032084912,0.032084912,0.04958574,25.0,18.300018,0.0,0.0,0.0,-0.00050962914,9.54197e-21,0.0,81.16736,24.99988,28.074947,96.0,0.06233638,30.695074,241.3429,88.5532,0.0,81.16736,0.11375557,0.0,77.77541,8.330017
1846,19550760.0,0.0,18.300385,14.974579,21.045044,20.477448,21.575836,21.391357,18.300354,18.300323,18.300323,18.300323,0.0,0.03208491,0.03208491,0.04958573,25.0,18.300018,0.0,0.0,0.0,0.0014070257,9.54197e-21,0.0,81.167465,24.999868,28.07833,96.0,0.06232422,30.69034,241.3429,88.553185,0.0,81.167465,0.11375555,0.0,77.77551,8.330017
1847,19550820.0,0.0,18.300415,14.976501,21.044739,20.477661,21.574982,21.390808,18.300354,18.300354,18.300354,18.300354,0.0,0.032084905,0.032084905,0.049585722,25.0,18.300018,0.0,0.0,0.0,0.0025507372,9.54197e-21,0.0,81.16757,24.99986,28.081856,96.0,0.06231155,30.685404,241.3429,88.55318,0.0,81.16757,0.11375553,0.0,77.77562,8.330017
1848,19550880.0,0.0,18.300415,14.978394,21.044434,20.477875,21.574097,21.390259,18.300354,18.300354,18.300354,18.300354,0.0,0.032084897,0.032084897,0.04958571,25.0,18.300018,0.0,0.0,0.0,0.002426362,9.54197e-21,0.0,81.16769,24.999853,28.08547,96.0,0.062298547,30.68034,241.3429,88.55316,0.0,81.16769,0.11375551,0.0,77.77573,8.330017
1849,19550940.0,0.0,18.300385,14.980286,21.044128,20.478088,21.573242,21.38971,18.300385,18.300354,18.300354,18.300354,0.0,0.032084893,0.032084893,0.0495857,25.0,18.300018,0.0,0.0,0.0,7.0236914e-05,9.54197e-21,0.0,81.1678,24.999847,28.089254,96.0,0.06228495,30.675045,241.3429,88.553154,0.0,81.1678,0.11375549,0.0,77.77584,8.330017
1850,19551000.0,0.0,18.300354,14.982178,21.043823,20.478302,21.572388,21.38916,18.300385,18.300354,18.300354,18.300354,0.0,0.03208489,0.03208489,0.049585693,25.0,18.300018,0.0,0.0,0.0,-0.0009889089,9.54197e-21,0.0,81.167915,24.999836,28.09292,96.0,0.062271766,30.66991,241.34288,88.55315,0.0,81.167915,0.11375547,0.0,77.775955,8.330017
1851,19551060.0,0.0,18.300415,14.984039,21.04364,20.47879,21.571533,21.388672,18.300385,18.300354,18.300354,18.300354,0.0,0.032084886,0.032084886,0.04958569,25.0,18.300018,0.0,0.0,0.0,0.0013686689,9.54197e-21,0.0,81.16804,24.999825,28.096577,96.0,0.06225863,30.664793,241.34288,88.55313,0.0,81.16804,0.11375546,0.0,77.77607,8.330017
1852,19551120.0,0.0,18.300446,14.985901,21.043488,20.479279,21.57071,21.388214,18.300385,18.300385,18.300385,18.300385,0.0,0.03208488,0.03208488,0.04958568,25.0,18.300018,0.0,0.0,0.0,0.002689384,9.54197e-21,0.0,81.16816,24.999817,28.100386,96.0,0.062244944,30.659462,241.34288,88.55312,0.0,81.16816,0.11375545,0.0,77.776184,8.330017
1853,19551180.0,0.0,18.300415,14.987732,21.043335,20.479736,21.569855,21.387756,18.300385,18.300385,18.300385,18.300385,0.0,0.032084875,0.032084875,0.049585674,25.0,18.300018,0.0,0.0,0.0,0.0012579717,9.54197e-21,0.0,81.16828,24.999811,28.104368,96.0,0.062230628,30.653885,241.34288,88.553116,0.0,81.16828,0.11375542,0.0,77.7763,8.330017
1854,19551240.0,0.0,18.300385,14.989563,21.043152,20.480225,21.56903,21.387268,18.300415,18.300385,18.300385,18.300385,0.0,0.032084875,0.032084875,0.04958567,25.0,18.300018,0.0,0.0,0.0,-0.00017603597,9.54197e-21,0.0,81.1684,24.999802,28.108322,96.0,0.062216416,30.64835,241.34286,88.55311,0.0,81.1684,0.11375541,0.0,77.77642,8.330017
1855,19551300.0,0.0,18.300354,14.991364,21.043,20.480682,21.568207,21.38681,18.300415,18.300385,18.300385,18.300385,0.0,0.032084867,0.032084867,0.049585663,25.0,18.300018,0.0,0.0,0.0,-0.0022950794,9.54197e-21,0.0,81.16853,24.999792,28.1123,96.0,0.06220211,30.642778,241.34286,88.5531,0.0,81.16853,0.1137554,0.0,77.77654,8.330017
1856,19551360.0,0.0,18.300415,14.993134,21.042969,20.481445,21.567383,21.386414,18.300385,18.300385,18.300385,18.300385,0.0,0.032084867,0.032084867,0.04958566,25.0,18.300018,0.0,0.0,0.0,0.00087719073,9.54197e-21,0.0,81.168655,24.999779,28.116116,96.0,0.06218841,30.63744,241.34286,88.553085,0.0,81.168655,0.1137554,0.0,77.776665,8.330017
1857,19551420.0,0.0,18.300446,14.994873,21.042969,20.482178,21.566559,21.386017,18.300385,18.300385,18.300385,18.300385,0.0,0.032084867,0.032084867,0.049585655,25.0,18.300018,0.0,0.0,0.0,0.0029225803,9.54197e-21,0.0,81.168785,24.99977,28.120062,96.0,0.062174227,30.631914,241.34286,88.55308,0.0,81.168785,0.11375538,0.0,77.77679,8.330017
1858,19551480.0,0.0,18.300446,14.996613,21.042938,20.48291,21.565765,21.38565,18.300415,18.300415,18.300415,18.300415,0.0,0.032084864,0.032084864,0.04958565,25.0,18.300018,0.0,0.0,0.0,0.0016886662,9.54197e-21,0.0,81.168915,24.999763,28.124216,96.0,0.06215929,30.626095,241.34285,88.55308,0.0,81.168915,0.113755375,0.0,77.77691,8.330017
1859,19551540.0,0.0,18.300385,14.998322,21.042908,20.483612,21.564972,21.385254,18.300415,18.300415,18.300415,18.300415,0.0,0.032084856,0.032084856,0.049585648,25.0,18.300018,0.0,0.0,0.0,-0.0009079936,9.54197e-21,0.0,81.169044,24.99976,28.128422,96.0,0.062144183,30.620209,241.34285,88.55307,0.0,81.169044,0.11375536,0.0,77.77703,8.330017
1860,19551600.0,0.0,18.300385,15.0,21.042908,20.484344,21.564148,21.384888,18.300415,18.300415,18.300415,18.300415,0.0,0.03208486,0.03208486,0.049585648,25.0,18.300018,0.0,0.0,0.0,-0.0011526248,9.54197e-21,0.0,81.169174,24.999748,28.13238,96.0,0.06212997,30.614672,241.34285,88.55306,0.0,81.169174,0.113755375,0.0,77.77716,8.330017
