,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
1861,19551660.0,0.0,18.299774,15.001678,21.043121,20.515839,21.56424,21.385437,18.300446,18.30008,18.30008,27.939331,0.0,0.03139155,0.03139155,0.0517334,25.0,18.300018,0.0,0.0,0.0,0.008834302,9.54197e-21,0.0,81.23816,24.150204,28.136837,96.0,0.062509164,30.60843,241.33467,88.27878,0.0,81.23816,0.1145091,100.0,79.347,8.330017
1862,19551720.0,0.0,18.283966,15.003326,21.01593,20.596008,21.565063,21.386627,18.29831,18.298065,18.298065,33.400177,0.0,0.028340217,0.028340217,0.06230136,25.0,18.300018,0.0,0.0,0.0,-0.8545542,9.54197e-21,0.0,82.663185,19.842108,28.117502,96.0,0.06491896,30.635496,241.23492,87.040985,0.0,82.663185,0.118969314,100.0,88.41156,8.330017
1863,19551780.0,0.0,18.304688,15.005005,21.031189,20.71054,21.566925,21.388763,18.293213,18.29535,18.29535,34.982788,0.0,0.026110226,0.026110226,0.07146822,25.0,18.300018,0.0,0.0,0.0,0.284746,9.54197e-21,0.0,85.76082,16.197145,28.0246,96.0,0.067741,30.76556,241.064,86.21415,0.0,85.76082,0.123683564,100.0,98.27025,8.330017
1864,19551840.0,2.0,18.34732,15.006683,21.111938,20.835632,21.568787,21.3909,18.299622,18.295135,18.295135,35.19632,0.0,0.027945636,0.027945636,0.07243549,35.666668,18.300018,0.0,0.0,0.0,2.7110243,9.54197e-21,0.0,88.322556,16.017654,28.022055,96.0,0.07019015,30.769125,240.68465,87.40821,0.0,88.322556,0.12832937,100.0,99.93164,8.330017
1865,19551900.0,2.0,18.338165,15.008331,21.189728,20.962067,21.569946,21.392395,18.318848,18.301788,18.301788,35.15793,0.0,0.029882936,0.029882936,0.07431689,46.333332,18.300018,0.0,0.0,0.0,1.4714116,9.54197e-21,0.0,89.370804,17.074682,28.291203,96.0,0.072153986,30.392319,240.15623,89.661705,0.0,89.370804,0.13408382,100.0,99.99497,8.330017
1866,19551960.0,2.0,18.311737,15.01001,21.259766,21.08551,21.570465,21.393372,18.326721,18.3125,18.3125,34.803772,0.0,0.031599436,0.031599436,0.07793374,57.0,18.300018,0.0,0.0,0.0,-0.94622684,9.54197e-21,0.0,89.578316,18.805574,28.617367,96.0,0.07450566,29.935688,239.53995,92.70962,0.0,89.578316,0.14113636,100.0,100.00006,8.330017
1867,19552020.0,1.0,18.310974,15.011658,21.327576,21.209778,21.570435,21.39386,18.320007,18.318512,18.318512,34.135376,0.0,0.033042,0.033042,0.0828615,65.333336,18.300018,0.0,0.0,0.0,-0.94229376,9.54197e-21,0.0,89.08749,21.075222,28.797436,96.0,0.077782564,29.68359,238.95801,96.33772,0.0,89.08749,0.14895047,100.0,100.0,8.330017
1868,19552080.0,1.0,18.323181,15.013336,21.395508,21.333344,21.569946,21.393951,18.315338,18.31894,18.31894,33.244904,0.0,0.034495227,0.034495227,0.08837045,73.666664,18.300018,0.0,0.0,0.0,0.30568963,9.54197e-21,0.0,88.012375,24.144281,28.917137,96.0,0.08158107,29.516008,238.52544,100.685295,0.0,88.012375,0.15736504,100.0,99.46373,8.330017
1869,19552140.0,1.0,18.32367,15.015015,21.46283,21.4516,21.568573,21.393219,18.318604,18.320953,18.320953,32.659393,0.0,0.038444232,0.038444232,0.08676685,82.0,18.300018,0.0,0.0,0.0,0.39773586,9.54197e-21,0.0,85.517395,31.511974,29.110888,96.0,0.08395195,29.244757,238.41515,107.23806,0.0,85.517395,0.16368303,100.0,92.5098,8.330017
1870,19552200.0,1.0,18.312866,15.016663,21.516418,21.560638,21.565613,21.391083,18.320343,18.32663,18.32663,32.253937,0.0,0.04227426,0.04227426,0.07967122,90.333336,18.300018,0.0,0.0,0.0,-0.46000102,9.54197e-21,0.0,80.46515,46.80376,29.330692,96.0,0.083266474,28.93703,238.66246,117.185745,0.0,80.46515,0.16425471,22.694792,82.00867,8.330017
1871,19552260.0,1.0,18.300232,15.018341,21.541565,21.61615,21.56314,21.389587,18.315826,18.329498,18.329498,24.641846,0.0,0.042545892,0.042545892,0.075362206,98.666664,18.300018,0.0,0.0,0.0,-1.0331619,9.54197e-21,0.0,75.00926,65.97956,29.47657,96.0,0.08073298,28.732803,239.07674,128.0587,0.0,75.00926,0.16049482,0.0,74.91866,8.330017
1872,19552320.0,1.0,18.294037,15.02002,21.544922,21.627594,21.560822,21.388245,18.308014,18.32779,18.32779,21.248138,0.0,0.041377813,0.041377813,0.07035435,107.0,18.300018,0.0,0.0,0.0,-0.92450196,9.54197e-21,0.0,70.37208,86.67342,29.523388,96.0,0.076850966,28.66726,239.43169,138.24774,0.0,70.37208,0.15315074,0.0,69.33784,8.330017
1873,19552380.0,0.0,18.295013,15.0216675,21.540924,21.622192,21.559052,21.38742,18.302124,18.321564,18.321564,19.748505,0.0,0.03918253,0.03918253,0.06481126,103.0,18.300018,0.0,0.0,0.0,-0.37226385,9.54197e-21,0.0,66.85468,102.2858,29.514053,96.0,0.071911685,28.680328,239.34932,143.88188,0.0,66.85468,0.14319985,0.0,65.248375,8.330017
1874,19552440.0,0.0,18.297363,15.023346,21.53482,21.610748,21.558075,21.387238,18.2995,18.314148,18.314148,19.05304,0.0,0.037037704,0.037037704,0.060080186,99.0,18.300018,0.0,0.0,0.0,-0.023455141,9.54197e-21,0.0,64.53342,110.75193,29.49313,96.0,0.067469016,28.70962,239.05942,145.29105,0.0,64.53342,0.13416624,0.0,62.54525,8.330017
1875,19552500.0,0.0,18.29831,15.024994,21.528473,21.597412,21.55777,21.387695,18.299042,18.307922,18.307922,18.707062,0.0,0.035271555,0.035271555,0.056409094,95.0,18.300018,0.0,0.0,0.0,0.056892656,9.54197e-21,0.0,63.094215,113.61001,29.47953,96.0,0.0639045,28.728659,238.76585,144.04381,0.0,63.094215,0.12695324,0.0,60.83423,8.330017
1876,19552560.0,0.0,18.298248,15.026672,21.522308,21.58319,21.55832,21.388855,18.299133,18.303284,18.303284,18.525787,0.0,0.03392481,0.03392481,0.053663842,91.0,18.300018,0.0,0.0,0.0,0.025602406,9.54197e-21,0.0,62.293518,112.69974,29.471075,96.0,0.061204392,28.740496,238.55057,141.3429,0.0,62.293518,0.12150887,0.0,59.833412,8.330017
1877,19552620.0,0.0,18.298218,15.028351,21.51654,21.569061,21.559235,21.39035,18.299133,18.300018,18.300018,18.427612,0.0,0.032939117,0.032939117,0.051622856,87.0,18.300018,0.0,0.0,0.0,-0.00016808872,9.54197e-21,0.0,61.94817,109.51634,29.462723,96.0,0.059219055,28.752188,238.43327,137.95735,0.0,61.94817,0.117493026,0.0,59.356033,8.330017
1878,19552680.0,0.0,18.298615,15.029999,21.511108,21.555206,21.560455,21.39215,18.299042,18.297699,18.297699,18.372925,0.0,0.032229822,0.032229822,0.05015307,83.0,18.300018,0.0,0.0,0.0,0.00913236,9.54197e-21,0.0,61.925995,105.04564,29.452906,96.0,0.057802893,28.765932,238.40593,134.32758,0.0,61.925995,0.1146025,0.0,59.259476,8.330017
1879,19552740.0,0.0,18.299133,15.031677,21.506042,21.541626,21.56186,21.394073,18.299042,18.296143,18.296143,18.34024,0.0,0.03172301,0.03172301,0.04911357,79.0,18.300018,0.0,0.0,0.0,0.028124966,9.54197e-21,0.0,62.126724,99.972694,29.443146,96.0,0.05680594,28.779596,238.44966,130.71272,0.0,62.126724,0.112549126,0.0,59.421013,8.330017
1880,19552800.0,0.0,18.299347,15.033325,21.50119,21.52829,21.563416,21.396149,18.299164,18.295166,18.295166,18.320892,0.0,0.031362016,0.031362016,0.048390258,75.0,18.300018,0.0,0.0,0.0,0.027334878,9.54197e-21,0.0,62.485683,94.674385,29.43531,96.0,0.05610698,28.79057,238.54512,127.22097,0.0,62.485683,0.11110365,0.0,59.760494,8.330017
1881,19552860.0,0.0,18.299469,15.035004,21.49704,21.516205,21.565277,21.398468,18.299316,18.294708,18.294708,18.309784,0.0,0.031107226,0.031107226,0.047898635,71.0,18.300018,0.0,0.0,0.0,0.019822557,9.54197e-21,0.0,62.961304,89.35961,29.429255,96.0,0.055624876,28.799046,238.67664,123.89556,0.0,62.961304,0.11010265,0.0,60.226227,8.330017
1882,19552920.0,0.0,18.299408,15.036682,21.493073,21.504272,21.5672,21.400818,18.299438,18.294525,18.294525,18.303314,0.0,0.030924998,0.030924998,0.047561355,67.0,18.300018,0.0,0.0,0.0,0.0075608436,9.54197e-21,0.0,63.51811,84.16699,29.424276,96.0,0.055289414,28.806013,238.83272,120.7517,0.0,63.51811,0.109401256,0.0,60.775257,8.330017
1883,19552980.0,0.0,18.299347,15.03833,21.489166,21.492493,21.569183,21.403229,18.2995,18.294525,18.294525,18.299316,0.0,0.030788528,0.030788528,0.047319125,63.0,18.300018,0.0,0.0,0.0,-0.0012560595,9.54197e-21,0.0,64.13175,79.15645,29.41936,96.0,0.055047408,28.812895,239.00606,117.77658,0.0,64.13175,0.10888642,0.0,61.37954,8.330017
1884,19553040.0,0.0,18.299347,15.040009,21.485352,21.480804,21.571198,21.40567,18.2995,18.294617,18.294617,18.297028,0.0,0.030683525,0.030683525,0.047137063,59.0,18.300018,0.0,0.0,0.0,-0.0033139356,9.54197e-21,0.0,64.79181,74.340866,29.41422,96.0,0.05486821,28.82009,239.19159,114.95205,0.0,64.79181,0.10849489,0.0,62.02827,8.330017
1885,19553100.0,0.0,18.299438,15.041687,21.481598,21.469238,21.573242,21.408142,18.299469,18.294739,18.294739,18.29599,0.0,0.030606927,0.030606927,0.04700756,55.0,18.300018,0.0,0.0,0.0,0.00063243,9.54197e-21,0.0,65.49717,69.72351,29.408867,96.0,0.05474399,28.827587,239.38419,112.27246,0.0,65.49717,0.10820971,0.0,62.720192,8.330017
1886,19553160.0,0.0,18.299713,15.043335,21.478485,21.459015,21.575409,21.410706,18.29953,18.294891,18.294891,18.29541,0.0,0.030535122,0.030535122,0.04688592,51.0,18.300018,0.0,0.0,0.0,0.012269903,9.54197e-21,0.0,66.23394,65.2907,29.404106,96.0,0.054627165,28.834248,239.58495,109.69944,0.0,66.23394,0.10794469,0.0,63.441967,8.330017
1887,19553220.0,0.0,18.299744,15.045013,21.475433,21.448914,21.577637,21.4133,18.299591,18.295074,18.295074,18.295166,0.0,0.030477874,0.030477874,0.04679117,47.0,18.300018,0.0,0.0,0.0,0.011234146,9.54197e-21,0.0,67.01295,61.03086,29.400772,96.0,0.05450941,28.83892,239.79286,107.216805,0.0,67.01295,0.10767025,0.0,64.20415,8.330017
1888,19553280.0,0.0,18.299683,15.046661,21.472443,21.438873,21.579865,21.415863,18.299683,18.295258,18.295258,18.295074,0.0,0.030389007,0.030389007,0.046636127,43.0,18.300018,0.0,0.0,0.0,0.005780837,9.54197e-21,0.0,67.81599,56.884052,29.39795,96.0,0.054375857,28.842869,240.00937,104.79704,0.0,67.81599,0.10740291,0.0,64.98957,8.330017
1889,19553340.0,0.0,18.299622,15.04834,21.469513,21.428925,21.582123,21.418488,18.299713,18.29544,18.29544,18.295074,0.0,0.03030085,0.03030085,0.046483852,39.0,18.300018,0.0,0.0,0.0,0.0006455677,9.54197e-21,0.0,68.665245,52.876373,29.395351,96.0,0.054218307,28.846508,240.23418,102.431694,0.0,68.665245,0.10707122,0.0,65.820045,8.330017
1890,19553400.0,0.0,18.299622,15.050018,21.466644,21.419098,21.584412,21.421112,18.299744,18.295593,18.295593,18.295105,0.0,0.03019423,0.03019423,0.046298184,35.0,18.300018,0.0,0.0,0.0,-0.0010814907,9.54197e-21,0.0,69.55734,48.985798,29.392742,96.0,0.054029584,28.850159,240.46759,100.11123,0.0,69.55734,0.10667997,0.0,66.69249,8.330017
1891,19553460.0,0.0,18.299866,15.051666,21.464447,21.410736,21.586823,21.42389,18.299744,18.295776,18.295776,18.295227,0.0,0.030100748,0.030100748,0.046138555,31.666666,18.300018,0.0,0.0,0.0,0.009422089,9.54197e-21,0.0,70.50091,45.29737,29.390318,96.0,0.053861488,28.853556,240.69649,97.91657,0.0,70.50091,0.106329024,0.0,67.61471,8.330017
1892,19553520.0,0.0,18.299957,15.053345,21.462341,21.402466,21.589264,21.426697,18.299835,18.29596,18.29596,18.29541,0.0,0.03000135,0.03000135,0.045967896,28.333334,18.300018,0.0,0.0,0.0,0.011766339,9.54197e-21,0.0,71.49346,41.777443,29.389118,96.0,0.053678118,28.855234,240.9252,95.80907,0.0,71.49346,0.10595605,0.0,68.58401,8.330017
1893,19553580.0,0.0,18.299927,15.054993,21.460297,21.394287,21.591736,21.429535,18.299927,18.296173,18.296173,18.295593,0.0,0.029880604,0.029880604,0.045758594,25.0,18.300018,0.0,0.0,0.0,0.0075472486,9.54197e-21,0.0,72.53369,38.40742,29.38871,96.0,0.053456202,28.855806,241.15698,93.76431,0.0,72.53369,0.105514154,0.0,69.599785,8.330017
1894,19553640.0,0.0,18.299866,15.056671,21.458282,21.3862,21.594208,21.432373,18.299896,18.29654,18.29654,18.29596,0.0,0.029875936,0.029875936,0.04576699,25.0,18.300018,0.0,0.0,0.0,-0.004984157,9.54197e-21,0.0,73.596504,35.574,29.387737,96.0,0.053458475,28.857172,241.32877,92.15898,0.0,73.596504,0.10551485,0.0,70.63495,8.330017
1895,19553700.0,0.0,18.299896,15.05835,21.456268,21.378113,21.59668,21.43518,18.299866,18.296967,18.296967,18.296417,0.0,0.029928282,0.029928282,0.045871526,25.0,18.300018,0.0,0.0,0.0,-0.0024540839,9.54197e-21,0.0,74.619995,33.219894,29.386229,96.0,0.053569946,28.859282,241.45789,90.88734,0.0,74.619995,0.10572717,0.0,71.62634,8.330017
1896,19553760.0,0.0,18.300201,15.059998,21.454803,21.371338,21.599182,21.43808,18.299866,18.297333,18.297333,18.296844,0.0,0.03002655,0.03002655,0.04605465,25.0,18.300018,0.0,0.0,0.0,0.009873177,9.54197e-21,0.0,75.587906,31.282509,29.384777,96.0,0.053763665,28.861311,241.55006,89.8986,0.0,75.587906,0.10610195,0.0,72.55956,8.330017
1897,19553820.0,0.0,18.300262,15.061676,21.453308,21.364502,21.601654,21.440948,18.299927,18.29773,18.29773,18.297272,0.0,0.030145533,0.030145533,0.046271347,25.0,18.300018,0.0,0.0,0.0,0.011014084,9.54197e-21,0.0,76.49654,29.659544,29.384363,96.0,0.053994223,28.861889,241.61696,89.11025,0.0,76.49654,0.106557645,0.0,73.43231,8.330017
1898,19553880.0,0.0,18.30017,15.0633545,21.451782,21.357666,21.604034,21.443756,18.299988,18.298065,18.298065,18.297668,0.0,0.030281646,0.030281646,0.04651543,25.0,18.300018,0.0,0.0,0.0,0.0030597362,9.54197e-21,0.0,77.332924,28.322601,29.384554,96.0,0.054253288,28.861628,241.66135,88.500595,0.0,77.332924,0.10707392,0.0,74.23237,8.330017
1899,19553940.0,0.0,18.300049,15.065002,21.450195,21.350739,21.606384,21.446533,18.299988,18.2984,18.2984,18.298065,0.0,0.03042248,0.03042248,0.046765827,25.0,18.300018,0.0,0.0,0.0,-0.00338681,9.54197e-21,0.0,78.1119,27.185122,29.384583,96.0,0.054521315,28.861582,241.6918,88.00772,0.0,78.1119,0.10760686,0.0,74.97524,8.330017
1900,19554000.0,0.0,18.300018,15.066681,21.448547,21.34378,21.608673,21.449219,18.299988,18.298676,18.298676,18.29837,0.0,0.030572059,0.030572059,0.04702938,25.0,18.300018,0.0,0.0,0.0,-0.0050669564,9.54197e-21,0.0,78.814545,26.2591,29.384136,96.0,0.054806754,28.862211,241.7063,87.64332,0.0,78.814545,0.108170964,0.0,75.64247,8.330017
1901,19554060.0,0.0,18.300262,15.068329,21.447418,21.338043,21.610992,21.451996,18.299957,18.29889,18.29889,18.298645,0.0,0.030724267,0.030724267,0.047295645,25.0,18.300018,0.0,0.0,0.0,0.006064312,9.54197e-21,0.0,79.44452,25.503088,29.38366,96.0,0.05509593,28.862875,241.70924,87.37706,0.0,79.44452,0.108742185,0.0,76.23829,8.330017
1902,19554120.0,0.0,18.300323,15.070007,21.446259,21.332214,21.61322,21.454712,18.300018,18.299103,18.299103,18.29889,0.0,0.030876359,0.030876359,0.047559887,25.0,18.300018,0.0,0.0,0.0,0.0077940538,9.54197e-21,0.0,79.99609,24.902391,29.384058,96.0,0.05538071,28.862318,241.70233,87.19809,0.0,79.99609,0.10931073,0.0,76.757576,8.330017
1903,19554180.0,0.0,18.300232,15.071686,21.445038,21.326355,21.615387,21.457367,18.300049,18.299286,18.299286,18.299103,0.0,0.03102532,0.03102532,0.047817253,25.0,18.300018,0.0,0.0,0.0,0.0024649426,9.54197e-21,0.0,80.48351,24.416204,29.384932,96.0,0.055657487,28.861097,241.68893,87.08046,0.0,80.48351,0.1098667,0.0,77.214615,8.330017
1904,19554240.0,0.0,18.30014,15.073334,21.443787,21.320435,21.617493,21.45996,18.30008,18.299469,18.299469,18.299316,0.0,0.031169541,0.031169541,0.048064977,25.0,18.300018,0.0,0.0,0.0,-0.002386148,9.54197e-21,0.0,80.89714,24.045347,29.3857,96.0,0.05592474,28.860018,241.66959,87.02288,0.0,80.89714,0.11040302,0.0,77.60046,8.330017
1905,19554300.0,0.0,18.30011,15.075012,21.442474,21.314484,21.619568,21.462494,18.300049,18.299591,18.299591,18.299469,0.0,0.03130804,0.03130804,0.048301753,25.0,18.300018,0.0,0.0,0.0,-0.004064169,9.54197e-21,0.0,81.25718,23.75175,29.38619,96.0,0.056181815,28.859333,241.64697,87.00294,0.0,81.25718,0.11091719,0.0,77.93488,8.330017
1906,19554360.0,0.0,18.300354,15.07666,21.44165,21.309692,21.621674,21.465149,18.300049,18.299713,18.299713,18.299622,0.0,0.031440407,0.031440407,0.048526905,25.0,18.300018,0.0,0.0,0.0,0.007574886,9.54197e-21,0.0,81.56049,23.533936,29.386599,96.0,0.056427144,28.858767,241.62135,87.01946,0.0,81.56049,0.111407384,0.0,78.21504,8.330017
1907,19554420.0,0.0,18.300446,15.078339,21.440826,21.30484,21.623718,21.467743,18.30011,18.299805,18.299805,18.299744,0.0,0.031564422,0.031564422,0.04873684,25.0,18.300018,0.0,0.0,0.0,0.012288126,9.54197e-21,0.0,81.80595,23.386076,29.387802,96.0,0.0566535,28.857079,241.59378,87.0669,0.0,81.80595,0.11186557,0.0,78.44016,8.330017
1908,19554480.0,0.0,18.300446,15.080017,21.439972,21.299957,21.625702,21.470276,18.30014,18.299927,18.299927,18.299866,0.0,0.03167841,0.03167841,0.048928916,25.0,18.300018,0.0,0.0,0.0,0.010903415,9.54197e-21,0.0,82.0008,23.293316,29.389435,96.0,0.05686006,28.85479,241.56557,87.1356,0.0,82.0008,0.11228754,0.0,78.61751,8.330017
1909,19554540.0,0.0,18.300262,15.081665,21.439056,21.295044,21.627655,21.472778,18.300201,18.300018,18.300018,18.299957,0.0,0.03178269,0.03178269,0.04910384,25.0,18.300018,0.0,0.0,0.0,-0.00091406767,9.54197e-21,0.0,82.13367,23.268852,29.391802,96.0,0.0570437,28.851477,241.53627,87.2321,0.0,82.13367,0.11266919,0.0,78.73617,8.330017
1910,19554600.0,0.0,18.30017,15.0833435,21.43811,21.2901,21.629547,21.47522,18.300201,18.30008,18.30008,18.300049,0.0,0.03187239,0.03187239,0.049253557,25.0,18.300018,0.0,0.0,0.0,-0.0047430284,9.54197e-21,0.0,82.21187,23.295399,29.393566,96.0,0.057203125,28.849007,241.508,87.34294,0.0,82.21187,0.112998255,0.0,78.80359,8.330017
1911,19554660.0,0.0,18.300354,15.084991,21.437653,21.286255,21.6315,21.477783,18.300201,18.30014,18.30014,18.30014,0.0,0.03195485,0.03195485,0.049390636,25.0,18.300018,0.0,0.0,0.0,0.004025684,9.54197e-21,0.0,82.265114,23.344122,29.395384,96.0,0.057348587,28.84646,241.48051,87.458885,0.0,82.265114,0.11330045,0.0,78.84772,8.330017
1912,19554720.0,0.0,18.300446,15.08667,21.437225,21.28238,21.633423,21.480316,18.300232,18.300201,18.300201,18.300201,0.0,0.0320284,0.0320284,0.04951249,25.0,18.300018,0.0,0.0,0.0,0.008764462,9.54197e-21,0.0,82.2905,23.416576,29.397757,96.0,0.05747544,28.84314,241.45424,87.579025,0.0,82.2905,0.11356947,0.0,78.86592,8.330017
1913,19554780.0,0.0,18.300415,15.088348,21.436768,21.278534,21.635315,21.48285,18.300293,18.300262,18.300262,18.300262,0.0,0.032091323,0.032091323,0.049616385,25.0,18.300018,0.0,0.0,0.0,0.0050398936,9.54197e-21,0.0,82.287224,23.511583,29.400768,96.0,0.057580214,28.838924,241.42973,87.70093,0.0,82.287224,0.11379923,0.0,78.857544,8.330017
1914,19554840.0,0.0,18.300354,15.089996,21.43631,21.274658,21.637177,21.485321,18.300323,18.300323,18.300323,18.300323,0.0,0.032144424,0.032144424,0.049703725,25.0,18.300018,0.0,0.0,0.0,0.0009260397,9.54197e-21,0.0,82.26254,23.620966,29.403835,96.0,0.05766636,28.834633,241.4073,87.82065,0.0,82.26254,0.1139925,0.0,78.82944,8.330017
1915,19554900.0,0.0,18.300262,15.091675,21.435822,21.270752,21.639008,21.487793,18.300323,18.300385,18.300385,18.300385,0.0,0.032185324,0.032185324,0.049770642,25.0,18.300018,0.0,0.0,0.0,-0.0045813136,9.54197e-21,0.0,82.21055,23.749655,29.407028,96.0,0.05772988,28.830162,241.38727,87.9388,0.0,82.21055,0.114141524,0.0,78.7761,8.330017
1916,19554960.0,0.0,18.300476,15.093353,21.435822,21.267944,21.64093,21.490356,18.300323,18.300415,18.300415,18.300415,0.0,0.03221865,0.03221865,0.049824834,25.0,18.300018,0.0,0.0,0.0,0.005527175,9.54197e-21,0.0,82.14632,23.884476,29.410011,96.0,0.05777993,28.825987,241.36914,88.05237,0.0,82.14632,0.11426241,0.0,78.711586,8.330017
1917,19555020.0,0.0,18.300568,15.095001,21.435852,21.265137,21.642822,21.49295,18.300354,18.300446,18.300446,18.300446,0.0,0.032243483,0.032243483,0.049864814,25.0,18.300018,0.0,0.0,0.0,0.011230295,9.54197e-21,0.0,82.071266,24.022459,29.413652,96.0,0.05781187,28.820887,241.35338,88.15874,0.0,82.071266,0.11435205,0.0,78.6373,8.330017
1918,19555080.0,0.0,18.300537,15.09668,21.435883,21.26233,21.644714,21.495514,18.300415,18.300476,18.300476,18.300476,0.0,0.032260276,0.032260276,0.04989138,25.0,18.300018,0.0,0.0,0.0,0.0060962318,9.54197e-21,0.0,81.98759,24.161455,29.418139,96.0,0.057825908,28.814608,241.33994,88.25713,0.0,81.98759,0.1144122,0.0,78.55531,8.330017
1919,19555140.0,0.0,18.300415,15.098328,21.435913,21.259521,21.646576,21.498047,18.300476,18.300507,18.300507,18.300537,0.0,0.03227026,0.03227026,0.049906578,25.0,18.300018,0.0,0.0,0.0,-0.0021680188,9.54197e-21,0.0,81.899956,24.296919,29.422861,96.0,0.05782651,28.807995,241.32875,88.34621,0.0,81.899956,0.114447355,0.0,78.46999,8.330017
1920,19555200.0,0.0,18.300354,15.100006,21.435944,21.256744,21.648468,21.50058,18.300476,18.300537,18.300537,18.300568,0.0,0.03227478,0.03227478,0.04991269,25.0,18.300018,0.0,0.0,0.0,-0.0057569104,9.54197e-21,0.0,81.81218,24.425526,29.427496,96.0,0.05781742,28.801506,241.31958,88.425514,0.0,81.81218,0.11446268,0.0,78.38491,8.330017
1921,19555260.0,0.0,18.302185,15.101959,21.439941,21.258698,21.654083,21.506958,18.300568,18.300598,18.300598,18.300598,0.0,0.032273278,0.032273278,0.049908794,25.0,18.300018,0.0,0.0,0.0,0.07502466,9.54197e-21,0.0,81.72269,24.548544,29.433304,96.0,0.057792857,28.793373,241.31258,88.49504,0.0,81.72269,0.11445559,0.0,78.29861,8.330017
1922,19555320.0,0.0,18.30304,15.104523,21.444153,21.26062,21.659668,21.513275,18.301117,18.30075,18.30075,18.30075,0.0,0.03226744,0.03226744,0.049897697,25.0,18.300018,0.0,0.0,0.0,0.108083054,9.54197e-21,0.0,81.63622,24.66201,29.446619,96.0,0.057733186,28.774733,241.30742,88.55443,0.0,81.63622,0.114432804,0.0,78.2155,8.330017
1923,19555380.0,0.0,18.302765,15.107697,21.448364,21.262543,21.665253,21.519623,18.301727,18.301117,18.301117,18.301086,0.0,0.03225823,0.03225823,0.04988103,25.0,18.300018,0.0,0.0,0.0,0.06564151,9.54197e-21,0.0,81.55449,24.764753,29.466911,96.0,0.057642072,28.746325,241.3039,88.603966,0.0,81.55449,0.11439771,0.0,78.13717,8.330017
1924,19555440.0,0.0,18.30188,15.11142,21.452545,21.264465,21.670837,21.52594,18.302185,18.301575,18.301575,18.301514,0.0,0.03224615,0.03224615,0.04985964,25.0,18.300018,0.0,0.0,0.0,-0.009896514,9.54197e-21,0.0,81.47816,24.856237,29.491224,96.0,0.057531144,28.712284,241.3019,88.64388,0.0,81.47816,0.114352114,0.0,78.06425,8.330017
1925,19555500.0,0.0,18.301636,15.115723,21.456726,21.266418,21.676392,21.532227,18.302246,18.30188,18.30188,18.301819,0.0,0.03223232,0.03223232,0.049835425,25.0,18.300018,0.0,0.0,0.0,-0.033682607,9.54197e-21,0.0,81.40861,24.935799,29.51354,96.0,0.057424333,28.681044,241.30115,88.67501,0.0,81.40861,0.11430022,0.0,77.997986,8.330017
1926,19555560.0,0.0,18.302246,15.120636,21.461212,21.269135,21.681854,21.538513,18.302094,18.302032,18.302032,18.302002,0.0,0.03221716,0.03221716,0.049809083,25.0,18.300018,0.0,0.0,0.0,0.0026160483,9.54197e-21,0.0,81.34615,25.003428,29.533724,96.0,0.057322863,28.652786,241.30151,88.697784,0.0,81.34615,0.11424353,0.0,77.93867,8.330017
1927,19555620.0,0.0,18.303009,15.126099,21.465729,21.271881,21.687317,21.54477,18.302155,18.302094,18.302094,18.302063,0.0,0.03220135,0.03220135,0.049781762,25.0,18.300018,0.0,0.0,0.0,0.044919897,9.54197e-21,0.0,81.29124,25.05951,29.555035,96.0,0.057216216,28.62295,241.30276,88.71317,0.0,81.29124,0.11418456,0.0,77.886665,8.330017
1928,19555680.0,0.0,18.303223,15.132111,21.470215,21.274597,21.692749,21.550995,18.302399,18.302216,18.302216,18.302185,0.0,0.032185446,0.032185446,0.04975439,25.0,18.300018,0.0,0.0,0.0,0.047794513,9.54197e-21,0.0,81.24388,25.104809,29.580381,96.0,0.057094883,28.587463,241.30469,88.72221,0.0,81.24388,0.11412536,0.0,77.84199,8.330017
1929,19555740.0,0.0,18.303284,15.138702,21.4747,21.277313,21.698181,21.557251,18.302643,18.302368,18.302368,18.302338,0.0,0.03216998,0.03216998,0.049727846,25.0,18.300018,0.0,0.0,0.0,0.038816407,9.54197e-21,0.0,81.20367,25.140596,29.607931,96.0,0.05696652,28.548897,241.30705,88.726234,0.0,81.20367,0.114067934,0.0,77.80418,8.330017
1930,19555800.0,0.0,18.302948,15.1458435,21.479156,21.28003,21.703613,21.563446,18.302887,18.302582,18.302582,18.30252,0.0,0.032154962,0.032154962,0.049702197,25.0,18.300018,0.0,0.0,0.0,0.0072856764,9.54197e-21,0.0,81.17206,25.164701,29.638514,96.0,0.056828067,28.506079,241.31,88.723946,0.0,81.17206,0.11401215,0.0,77.77466,8.330017
1931,19555860.0,0.0,18.303589,15.153534,21.485046,21.28479,21.710083,21.570862,18.30304,18.302765,18.302765,18.302704,0.0,0.032140695,0.032140695,0.04967789,25.0,18.300018,0.0,0.0,0.0,0.025612904,9.54197e-21,0.0,81.14596,25.181952,29.669317,96.0,0.056690324,28.462952,241.31314,88.71852,0.0,81.14596,0.113959305,0.0,77.75043,8.330017
1932,19555920.0,0.0,18.304047,15.161774,21.491028,21.28952,21.716522,21.578278,18.303253,18.302948,18.302948,18.302887,0.0,0.03212751,0.03212751,0.04965549,25.0,18.300018,0.0,0.0,0.0,0.042227514,9.54197e-21,0.0,81.12601,25.191998,29.702658,96.0,0.056545496,28.416279,241.31638,88.7101,0.0,81.12601,0.11391053,0.0,77.732056,8.330017
1933,19555980.0,0.0,18.304108,15.170532,21.49701,21.29425,21.722961,21.585632,18.303528,18.303162,18.303162,18.3031,0.0,0.032115486,0.032115486,0.04963512,25.0,18.300018,0.0,0.0,0.0,0.034833066,9.54197e-21,0.0,81.11185,25.19545,29.739252,96.0,0.05639113,28.365046,241.31967,88.69911,0.0,81.11185,0.1138661,0.0,77.71921,8.330017
1934,19556040.0,0.0,18.303986,15.17984,21.50296,21.29895,21.72937,21.593018,18.303772,18.303375,18.303375,18.303345,0.0,0.03210475,0.03210475,0.04961699,25.0,18.300018,0.0,0.0,0.0,0.015033572,9.54197e-21,0.0,81.10264,25.193707,29.778046,96.0,0.056231275,28.310738,241.32289,88.68652,0.0,81.10264,0.11382649,0.0,77.71107,8.330017
1935,19556100.0,0.0,18.303955,15.189697,21.50888,21.30365,21.735748,21.600342,18.303955,18.303589,18.303589,18.303528,0.0,0.032095324,0.032095324,0.04960111,25.0,18.300018,0.0,0.0,0.0,0.0031503849,9.54197e-21,0.0,81.09742,25.18816,29.817654,96.0,0.05607093,28.255287,241.32596,88.67314,0.0,81.09742,0.113791734,0.0,77.70668,8.330017
1936,19556160.0,0.0,18.304169,15.200073,21.515106,21.309082,21.742188,21.607727,18.304016,18.303772,18.303772,18.30371,0.0,0.03208721,0.03208721,0.049587514,25.0,18.300018,0.0,0.0,0.0,0.0054669925,9.54197e-21,0.0,81.09663,25.178183,29.858217,96.0,0.055909637,28.198496,241.3289,88.65863,0.0,81.09663,0.11376192,0.0,77.70649,8.330017
1937,19556220.0,0.0,18.304474,15.2109375,21.521332,21.314484,21.748566,21.615082,18.304108,18.303894,18.303894,18.303864,0.0,0.03208039,0.03208039,0.04957613,25.0,18.300018,0.0,0.0,0.0,0.018301016,9.54197e-21,0.0,81.09892,25.165691,29.899593,96.0,0.055747807,28.140566,241.33162,88.64405,0.0,81.09892,0.11373688,0.0,77.70919,8.330017
1938,19556280.0,0.0,18.304718,15.222351,21.527557,21.319824,21.754974,21.622406,18.30423,18.304047,18.304047,18.303986,0.0,0.032074727,0.032074727,0.04956672,25.0,18.300018,0.0,0.0,0.0,0.025642108,9.54197e-21,0.0,81.10347,25.15175,29.942692,96.0,0.05558194,28.080235,241.33408,88.62989,0.0,81.10347,0.11371615,0.0,77.71399,8.330017
1939,19556340.0,0.0,18.304901,15.234253,21.533722,21.325195,21.761322,21.6297,18.304413,18.304169,18.304169,18.304138,0.0,0.032070287,0.032070287,0.049559396,25.0,18.300018,0.0,0.0,0.0,0.027094433,9.54197e-21,0.0,81.110634,25.135921,29.987535,96.0,0.05541203,28.017448,241.33629,88.61596,0.0,81.110634,0.11369994,0.0,77.72124,8.330017
1940,19556400.0,0.0,18.304932,15.246674,21.539886,21.330505,21.76767,21.636993,18.304596,18.304321,18.304321,18.30429,0.0,0.03206688,0.03206688,0.04955383,25.0,18.300018,0.0,0.0,0.0,0.018641716,9.54197e-21,0.0,81.1193,25.119574,30.034388,96.0,0.055236813,27.951857,241.33821,88.60285,0.0,81.1193,0.11368756,0.0,77.72986,8.330017
1941,19556460.0,0.0,18.305054,15.2595825,21.546326,21.336456,21.774017,21.644318,18.30478,18.304474,18.304474,18.304443,0.0,0.032064456,0.032064456,0.049549926,25.0,18.300018,0.0,0.0,0.0,0.014393426,9.54197e-21,0.0,81.129196,25.102993,30.082771,96.0,0.055057865,27.884119,241.33987,88.59066,0.0,81.129196,0.113678806,0.0,77.73959,8.330017
1942,19556520.0,0.0,18.305206,15.27301,21.552765,21.342407,21.780334,21.651611,18.304901,18.304626,18.304626,18.304596,0.0,0.032062884,0.032062884,0.049547456,25.0,18.300018,0.0,0.0,0.0,0.016466076,9.54197e-21,0.0,81.13982,25.086708,30.132282,96.0,0.054876424,27.814802,241.34125,88.57957,0.0,81.13982,0.113673195,0.0,77.74997,8.330017
1943,19556580.0,0.0,18.305359,15.286896,21.559174,21.348328,21.786652,21.658875,18.305023,18.30478,18.30478,18.304749,0.0,0.03206203,0.03206203,0.049546197,25.0,18.300018,0.0,0.0,0.0,0.017803852,9.54197e-21,0.0,81.15076,25.071108,30.18319,96.0,0.05469127,27.743534,241.34238,88.56964,0.0,81.15076,0.11367022,0.0,77.760605,8.330017
1944,19556640.0,0.0,18.305511,15.3013,21.565552,21.354187,21.792908,21.666107,18.305176,18.304932,18.304932,18.304901,0.0,0.032061733,0.032061733,0.04954586,25.0,18.300018,0.0,0.0,0.0,0.01810866,9.54197e-21,0.0,81.16164,25.056505,30.235518,96.0,0.054502018,27.670279,241.34326,88.56088,0.0,81.16164,0.113669306,0.0,77.77113,8.330017
1945,19556700.0,0.0,18.305634,15.316162,21.5719,21.360046,21.799194,21.67334,18.305328,18.305084,18.305084,18.305023,0.0,0.032062065,0.032062065,0.049546577,25.0,18.300018,0.0,0.0,0.0,0.016788904,9.54197e-21,0.0,81.1726,25.042788,30.289305,96.0,0.054308645,27.594975,241.34392,88.55332,0.0,81.1726,0.113670684,0.0,77.7817,8.330017
1946,19556760.0,0.0,18.305847,15.331482,21.578491,21.366455,21.80545,21.680603,18.305481,18.305206,18.305206,18.305176,0.0,0.03206282,0.03206282,0.049548004,25.0,18.300018,0.0,0.0,0.0,0.02022214,9.54197e-21,0.0,81.183205,25.030306,30.344564,96.0,0.054110758,27.517614,241.34436,88.546936,0.0,81.183205,0.11367363,0.0,77.791885,8.330017
1947,19556820.0,0.0,18.30603,15.34729,21.585114,21.372864,21.811707,21.687836,18.305634,18.305359,18.305359,18.305328,0.0,0.032063898,0.032063898,0.049549945,25.0,18.300018,0.0,0.0,0.0,0.021309895,9.54197e-21,0.0,81.19325,25.01915,30.401522,96.0,0.053907312,27.437868,241.34464,88.54165,0.0,81.19325,0.113677725,0.0,77.8015,8.330017
1948,19556880.0,0.0,18.306122,15.363586,21.591675,21.379211,21.817963,21.695068,18.305786,18.305511,18.305511,18.305481,0.0,0.03206524,0.03206524,0.04955232,25.0,18.300018,0.0,0.0,0.0,0.018113662,9.54197e-21,0.0,81.20268,25.009336,30.46019,96.0,0.05369822,27.355734,241.34474,88.53743,0.0,81.20268,0.11368278,0.0,77.81052,8.330017
1949,19556940.0,0.0,18.306213,15.38031,21.598206,21.385529,21.824158,21.70224,18.305939,18.305695,18.305695,18.305634,0.0,0.03206674,0.03206674,0.049554955,25.0,18.300018,0.0,0.0,0.0,0.0147677455,9.54197e-21,0.0,81.21138,25.00086,30.520239,96.0,0.05348446,27.271664,241.34473,88.53415,0.0,81.21138,0.11368843,0.0,77.8188,8.330017
1950,19557000.0,0.0,18.306335,15.397491,21.604706,21.391815,21.830353,21.709412,18.306091,18.305847,18.305847,18.305786,0.0,0.032068316,0.032068316,0.049557693,25.0,18.300018,0.0,0.0,0.0,0.01328832,9.54197e-21,0.0,81.21931,24.993635,30.58154,96.0,0.053266343,27.185844,241.3446,88.53168,0.0,81.21931,0.11369432,0.0,77.82634,8.330017
1951,19557060.0,0.0,18.306671,15.415161,21.611664,21.39914,21.836578,21.716614,18.306213,18.30597,18.30597,18.305939,0.0,0.032070003,0.032070003,0.049560606,25.0,18.300018,0.0,0.0,0.0,0.02241102,9.54197e-21,0.0,81.22647,24.98771,30.644209,96.0,0.053043526,27.09811,241.34438,88.530075,0.0,81.22647,0.1137006,0.0,77.83313,8.330017
1952,19557120.0,0.0,18.306915,15.433228,21.618591,21.406433,21.842773,21.723785,18.306396,18.306122,18.306122,18.306091,0.0,0.032071676,0.032071676,0.049563486,25.0,18.300018,0.0,0.0,0.0,0.026995573,9.54197e-21,0.0,81.232834,24.982954,30.70888,96.0,0.052813515,27.007568,241.34406,88.52913,0.0,81.232834,0.113706835,0.0,77.83914,8.330017
1953,19557180.0,0.0,18.307068,15.451752,21.625519,21.413666,21.848938,21.730927,18.30658,18.306305,18.306305,18.306244,0.0,0.03207329,0.03207329,0.049566243,25.0,18.300018,0.0,0.0,0.0,0.026602536,9.54197e-21,0.0,81.23846,24.979197,30.775345,96.0,0.05257697,26.914516,241.3437,88.528694,0.0,81.23846,0.11371282,0.0,77.84445,8.330017
1954,19557240.0,0.0,18.307068,15.470734,21.632416,21.420868,21.855103,21.738037,18.306763,18.306458,18.306458,18.306427,0.0,0.032074854,0.032074854,0.049568925,25.0,18.300018,0.0,0.0,0.0,0.017374914,9.54197e-21,0.0,81.24331,24.976522,30.843887,96.0,0.052332945,26.818558,241.34329,88.52884,0.0,81.24331,0.11371863,0.0,77.84902,8.330017
1955,19557300.0,0.0,18.307129,15.490112,21.639252,21.428009,21.861206,21.745148,18.306915,18.30664,18.30664,18.30661,0.0,0.032076325,0.032076325,0.04957142,25.0,18.300018,0.0,0.0,0.0,0.011226558,9.54197e-21,0.0,81.247475,24.97469,30.913643,96.0,0.05208444,26.7209,241.34286,88.529366,0.0,81.247475,0.11372407,0.0,77.85292,8.330017
1956,19557360.0,0.0,18.307465,15.509918,21.646545,21.436249,21.86737,21.752258,18.307037,18.306793,18.306793,18.306763,0.0,0.032077685,0.032077685,0.04957373,25.0,18.300018,0.0,0.0,0.0,0.019970536,9.54197e-21,0.0,81.25099,24.973633,30.984533,96.0,0.051831737,26.621655,241.3424,88.53022,0.0,81.25099,0.1137291,0.0,77.85621,8.330017
1957,19557420.0,0.0,18.30774,15.530151,21.65387,21.444427,21.873505,21.759369,18.30722,18.306946,18.306946,18.306915,0.0,0.032078914,0.032078914,0.049575802,25.0,18.300018,0.0,0.0,0.0,0.027551174,9.54197e-21,0.0,81.253914,24.973228,31.057262,96.0,0.051572274,26.519833,241.34196,88.53131,0.0,81.253914,0.11373364,0.0,77.85894,8.330017
1958,19557480.0,0.0,18.307861,15.550812,21.661133,21.452576,21.879608,21.766449,18.307404,18.307129,18.307129,18.307068,0.0,0.032080002,0.032080002,0.049577635,25.0,18.300018,0.0,0.0,0.0,0.024592511,9.54197e-21,0.0,81.25635,24.973349,31.132206,96.0,0.05130471,26.414913,241.3415,88.53255,0.0,81.25635,0.11373764,0.0,77.8612,8.330017
1959,19557540.0,0.0,18.307953,15.571869,21.668365,21.460663,21.885712,21.77353,18.307587,18.307281,18.307281,18.307251,0.0,0.032080956,0.032080956,0.04957923,25.0,18.300018,0.0,0.0,0.0,0.02046144,9.54197e-21,0.0,81.25838,24.97384,31.208723,96.0,0.05103136,26.307785,241.34108,88.53386,0.0,81.25838,0.113741145,0.0,77.86308,8.330017
1960,19557600.0,0.0,18.307983,15.593353,21.675568,21.46872,21.891785,21.780548,18.30777,18.307465,18.307465,18.307434,0.0,0.032081764,0.032081764,0.04958059,25.0,18.300018,0.0,0.0,0.0,0.0122689,9.54197e-21,0.0,81.259964,24.974768,31.28703,96.0,0.050751492,26.198158,241.34065,88.53526,0.0,81.259964,0.113744125,0.0,77.86455,8.330017
1961,19557660.0,0.0,18.30838,15.615204,21.683441,21.478333,21.897888,21.787628,18.307892,18.307648,18.307648,18.307587,0.0,0.032082453,0.032082453,0.049581725,25.0,18.300018,0.0,0.0,0.0,0.024282143,9.54197e-21,0.0,81.26123,24.975943,31.36647,96.0,0.05046746,26.086939,241.34026,88.53668,0.0,81.26123,0.11374663,0.0,77.8657,8.330017
1962,19557720.0,0.0,18.308685,15.637451,21.691315,21.487915,21.903961,21.794678,18.308075,18.3078,18.3078,18.30777,0.0,0.032083005,0.032083005,0.049582645,25.0,18.300018,0.0,0.0,0.0,0.03182604,9.54197e-21,0.0,81.262245,24.97729,31.448156,96.0,0.050175328,25.97258,241.33987,88.538055,0.0,81.262245,0.113748655,0.0,77.86663,8.330017
1963,19557780.0,0.0,18.308807,15.660126,21.699158,21.497437,21.910034,21.801727,18.30832,18.307983,18.307983,18.307953,0.0,0.032083433,0.032083433,0.049583346,25.0,18.300018,0.0,0.0,0.0,0.02681915,9.54197e-21,0.0,81.26305,24.978762,31.532356,96.0,0.049874138,25.8547,241.33952,88.53937,0.0,81.26305,0.11375022,0.0,77.86736,8.330017
1964,19557840.0,0.0,18.308838,15.6831665,21.70697,21.506897,21.916046,21.808716,18.308533,18.308197,18.308197,18.308136,0.0,0.032083757,0.032083757,0.049583875,25.0,18.300018,0.0,0.0,0.0,0.017142322,9.54197e-21,0.0,81.26371,24.980267,31.618452,96.0,0.04956618,25.734169,241.33919,88.54058,0.0,81.26371,0.11375139,0.0,77.86797,8.330017
1965,19557900.0,0.0,18.308899,15.7065735,21.714752,21.516327,21.922089,21.815704,18.308685,18.30838,18.30838,18.30832,0.0,0.032084,0.032084,0.04958426,25.0,18.300018,0.0,0.0,0.0,0.011664473,9.54197e-21,0.0,81.26429,24.981737,31.705824,96.0,0.04925373,25.611845,241.33888,88.54169,0.0,81.26429,0.11375225,0.0,77.8685,8.330017
1966,19557960.0,0.0,18.309265,15.730347,21.723083,21.52707,21.928131,21.822723,18.308838,18.308563,18.308563,18.308502,0.0,0.03208415,0.03208415,0.049584493,25.0,18.300018,0.0,0.0,0.0,0.020455433,9.54197e-21,0.0,81.264755,24.983196,31.79465,96.0,0.048936184,25.487492,241.33861,88.542694,0.0,81.264755,0.11375279,0.0,77.86894,8.330017
1967,19558020.0,0.0,18.30957,15.754517,21.731415,21.53775,21.934174,21.829712,18.30899,18.308716,18.308716,18.308685,0.0,0.032084223,0.032084223,0.049584605,25.0,18.300018,0.0,0.0,0.0,0.029062243,9.54197e-21,0.0,81.265205,24.98457,31.885427,96.0,0.048611794,25.360403,241.33835,88.54357,0.0,81.265205,0.11375305,0.0,77.86935,8.330017
1968,19558080.0,0.0,18.309784,15.779053,21.739716,21.54837,21.940186,21.83667,18.309204,18.308899,18.308899,18.308868,0.0,0.032084245,0.032084245,0.049584627,25.0,18.300018,0.0,0.0,0.0,0.031443417,9.54197e-21,0.0,81.265656,24.985828,31.978317,96.0,0.048280053,25.230356,241.3381,88.54432,0.0,81.265656,0.113753125,0.0,77.86978,8.330017
1969,19558140.0,0.0,18.309845,15.803925,21.747986,21.55893,21.946167,21.843597,18.309418,18.309113,18.309113,18.309052,0.0,0.032084204,0.032084204,0.04958454,25.0,18.300018,0.0,0.0,0.0,0.024251917,9.54197e-21,0.0,81.266106,24.986979,32.073566,96.0,0.04794012,25.097006,241.33789,88.54494,0.0,81.266106,0.11375295,0.0,77.8702,8.330017
1970,19558200.0,0.0,18.309906,15.829163,21.756195,21.569458,21.952148,21.850525,18.309631,18.309296,18.309296,18.309235,0.0,0.03208413,0.03208413,0.049584404,25.0,18.300018,0.0,0.0,0.0,0.016214263,9.54197e-21,0.0,81.266594,24.987982,32.17056,96.0,0.047594268,24.96122,241.33769,88.54543,0.0,81.266594,0.11375266,0.0,77.870674,8.330017
1971,19558260.0,0.0,18.310242,15.854767,21.764984,21.581299,21.95816,21.857483,18.309784,18.309479,18.309479,18.309448,0.0,0.03208403,0.03208403,0.049584217,25.0,18.300018,0.0,0.0,0.0,0.022465851,9.54197e-21,0.0,81.26713,24.98883,32.26907,96.0,0.047243334,24.823303,241.3375,88.545815,0.0,81.26713,0.11375227,0.0,77.87119,8.330017
1972,19558320.0,0.0,18.310547,15.880707,21.773743,21.593048,21.964172,21.86438,18.309967,18.309662,18.309662,18.309631,0.0,0.032083906,0.032083906,0.049584,25.0,18.300018,0.0,0.0,0.0,0.029674508,9.54197e-21,0.0,81.26772,24.989527,32.36958,96.0,0.046885654,24.682585,241.33733,88.54609,0.0,81.26772,0.11375181,0.0,77.871765,8.330017
1973,19558380.0,0.0,18.3107,15.906982,21.782501,21.604767,21.970154,21.871307,18.310211,18.309875,18.309875,18.309814,0.0,0.032083772,0.032083772,0.049583767,25.0,18.300018,0.0,0.0,0.0,0.027707076,9.54197e-21,0.0,81.26839,24.990072,32.47251,96.0,0.04651981,24.53848,241.33716,88.54626,0.0,81.26839,0.113751315,0.0,77.8724,8.330017
1974,19558440.0,0.0,18.310852,15.933594,21.791199,21.616394,21.976105,21.878174,18.310394,18.310059,18.310059,18.310028,0.0,0.032083638,0.032083638,0.049583532,25.0,18.300018,0.0,0.0,0.0,0.024378516,9.54197e-21,0.0,81.26911,24.990475,32.577335,96.0,0.046147726,24.39173,241.33699,88.54634,0.0,81.26911,0.113750815,0.0,77.87311,8.330017
1975,19558500.0,0.0,18.310913,15.960541,21.799835,21.62799,21.982056,21.88504,18.310608,18.310272,18.310272,18.310211,0.0,0.0320835,0.0320835,0.049583297,25.0,18.300018,0.0,0.0,0.0,0.01712116,9.54197e-21,0.0,81.269905,24.990726,32.684242,96.0,0.045768794,24.24206,241.33682,88.54634,0.0,81.269905,0.11375031,0.0,77.87387,8.330017
1976,19558560.0,0.0,18.31131,15.987793,21.809082,21.64093,21.988037,21.891907,18.31076,18.310455,18.310455,18.310425,0.0,0.032083377,0.032083377,0.04958308,25.0,18.300018,0.0,0.0,0.0,0.026338125,9.54197e-21,0.0,81.27075,24.99084,32.792656,96.0,0.045385107,24.090284,241.33667,88.54627,0.0,81.27075,0.11374983,0.0,77.874695,8.330017
1977,19558620.0,0.0,18.311615,16.01538,21.818329,21.653809,21.994019,21.898743,18.310974,18.310669,18.310669,18.310608,0.0,0.03208326,0.03208326,0.04958289,25.0,18.300018,0.0,0.0,0.0,0.032758083,9.54197e-21,0.0,81.27166,24.990837,32.90345,96.0,0.04499361,23.935167,241.3365,88.54614,0.0,81.27166,0.113749415,0.0,77.875565,8.330017
1978,19558680.0,0.0,18.311768,16.043274,21.827515,21.666626,21.99997,21.905579,18.311249,18.310883,18.310883,18.310822,0.0,0.03208316,0.03208316,0.04958272,25.0,18.300018,0.0,0.0,0.0,0.029844388,9.54197e-21,0.0,81.27261,24.990717,33.01689,96.0,0.044593476,23.776356,241.33635,88.54597,0.0,81.27261,0.11374904,0.0,77.87649,8.330017
1979,19558740.0,0.0,18.31189,16.071503,21.83667,21.679382,22.00589,21.912415,18.311462,18.311096,18.311096,18.311035,0.0,0.03208308,0.03208308,0.04958258,25.0,18.300018,0.0,0.0,0.0,0.022774974,9.54197e-21,0.0,81.273605,24.990498,33.132572,96.0,0.04418617,23.614399,241.33618,88.54575,0.0,81.273605,0.113748744,0.0,77.87744,8.330017
1980,19558800.0,0.0,18.312012,16.100006,21.845795,21.692078,22.01181,21.91919,18.311676,18.31131,18.31131,18.311249,0.0,0.03208302,0.03208302,0.049582485,25.0,18.300018,0.0,0.0,0.0,0.018130107,9.54197e-21,0.0,81.27462,24.990198,33.249924,96.0,0.043773793,23.450106,241.336,88.54552,0.0,81.27462,0.11374853,0.0,77.87842,8.330017
1981,19558860.0,0.0,18.314697,16.128693,21.862396,21.713806,22.024902,21.933075,18.312042,18.311554,18.311554,18.311493,0.0,0.032082975,0.032082975,0.04958241,25.0,18.300018,0.0,0.0,0.0,0.1268312,9.54197e-21,0.0,81.27565,24.989805,33.371323,96.0,0.04334807,23.280146,241.33583,88.54524,0.0,81.27565,0.11374836,0.0,77.879425,8.330017
1982,19558920.0,0.0,18.315643,16.15741,21.879425,21.735413,22.037964,21.94693,18.312958,18.312012,18.312012,18.31192,0.0,0.032082904,0.032082904,0.04958229,25.0,18.300018,0.0,0.0,0.0,0.15167768,9.54197e-21,0.0,81.276726,24.989315,33.504715,96.0,0.042881284,23.0934,241.33563,88.544876,0.0,81.276726,0.11374811,0.0,77.880455,8.330017
1983,19558980.0,0.0,18.315033,16.186188,21.896362,21.756927,22.050964,21.960724,18.313873,18.312653,18.312653,18.31253,0.0,0.03208284,0.03208284,0.049582176,25.0,18.300018,0.0,0.0,0.0,0.0775128,9.54197e-21,0.0,81.27783,24.988703,33.64757,96.0,0.042382617,22.893398,241.33543,88.54445,0.0,81.27783,0.11374786,0.0,77.881516,8.330017
1984,19559040.0,0.0,18.31369,16.214996,21.913239,21.77832,22.063934,21.974487,18.314423,18.313354,18.313354,18.313232,0.0,0.032082807,0.032082807,0.049582124,25.0,18.300018,0.0,0.0,0.0,-0.030546049,9.54197e-21,0.0,81.27895,24.98797,33.794983,96.0,0.041869517,22.687023,241.33522,88.54399,0.0,81.27895,0.11374774,0.0,77.8826,8.330017
1985,19559100.0,0.0,18.313263,16.243835,21.930023,21.799622,22.076843,21.98822,18.314392,18.313812,18.313812,18.31369,0.0,0.032082845,0.032082845,0.049582206,25.0,18.300018,0.0,0.0,0.0,-0.062804066,9.54197e-21,0.0,81.28006,24.987192,33.93807,96.0,0.041373003,22.486706,241.33499,88.54359,0.0,81.28006,0.113747895,0.0,77.88366,8.330017
1986,19559160.0,0.0,18.313904,16.272736,21.947144,21.822144,22.089478,22.001587,18.314026,18.313995,18.313995,18.313904,0.0,0.032082956,0.032082956,0.049582403,25.0,18.300018,0.0,0.0,0.0,-0.01584236,9.54197e-21,0.0,81.28112,24.986399,34.076706,96.0,0.040893395,22.29261,241.33476,88.54325,0.0,81.28112,0.11374832,0.0,77.88468,8.330017
1987,19559220.0,0.0,18.31482,16.301666,21.964233,21.844543,22.10205,22.014923,18.313934,18.313965,18.313965,18.313934,0.0,0.032083105,0.032083105,0.049582668,25.0,18.300018,0.0,0.0,0.0,0.042999428,9.54197e-21,0.0,81.28211,24.985619,34.215237,96.0,0.040415626,22.09867,241.3345,88.54296,0.0,81.28211,0.11374888,0.0,77.88562,8.330017
1988,19559280.0,0.0,18.315186,16.330627,21.981232,21.866821,22.114594,22.028229,18.314178,18.314026,18.314026,18.313995,0.0,0.032083273,0.032083273,0.04958296,25.0,18.300018,0.0,0.0,0.0,0.05602378,9.54197e-21,0.0,81.28301,24.984829,34.358147,96.0,0.039924275,21.898594,241.33424,88.54268,0.0,81.28301,0.1137495,0.0,77.88648,8.330017
1989,19559340.0,0.0,18.315094,16.35965,21.998169,21.889008,22.127106,22.041473,18.314484,18.314178,18.314178,18.314148,0.0,0.03208346,0.03208346,0.049583282,25.0,18.300018,0.0,0.0,0.0,0.036951263,9.54197e-21,0.0,81.28383,24.98403,34.50468,96.0,0.03942215,21.693447,241.33395,88.54242,0.0,81.28383,0.113750204,0.0,77.88725,8.330017
1990,19559400.0,0.0,18.314789,16.388702,22.015015,21.911041,22.139557,22.054688,18.314758,18.314392,18.314392,18.314331,0.0,0.032083675,0.032083675,0.049583655,25.0,18.300018,0.0,0.0,0.0,0.00382911,9.54197e-21,0.0,81.28454,24.98323,34.65359,96.0,0.038913686,21.48497,241.33366,88.54219,0.0,81.28454,0.113751,0.0,77.88793,8.330017
1991,19559460.0,0.0,18.315094,16.417786,22.033142,21.935425,22.152588,22.068481,18.31485,18.314575,18.314575,18.314545,0.0,0.03208392,0.03208392,0.049584083,25.0,18.300018,0.0,0.0,0.0,0.00994883,9.54197e-21,0.0,81.28514,24.98246,34.802517,96.0,0.038407087,21.276478,241.33336,88.542015,0.0,81.28514,0.11375192,0.0,77.888504,8.330017
1992,19559520.0,0.0,18.31546,16.44693,22.05127,21.959686,22.165558,22.082214,18.314972,18.314728,18.314728,18.314697,0.0,0.03208419,0.03208419,0.04958455,25.0,18.300018,0.0,0.0,0.0,0.024526374,9.54197e-21,0.0,81.28562,24.981722,34.95262,96.0,0.037898447,21.066334,241.33304,88.54188,0.0,81.28562,0.113752924,0.0,77.88894,8.330017
1993,19559580.0,0.0,18.315704,16.476105,22.069305,21.983826,22.178497,22.095917,18.315155,18.31488,18.31488,18.31485,0.0,0.03208448,0.03208448,0.049585044,25.0,18.300018,0.0,0.0,0.0,0.030152088,9.54197e-21,0.0,81.28595,24.981007,35.104755,96.0,0.037384987,20.853342,241.33272,88.54178,0.0,81.28595,0.113754004,0.0,77.889244,8.330017
1994,19559640.0,0.0,18.315765,16.50531,22.08725,22.007812,22.191406,22.109589,18.315369,18.315063,18.315063,18.315002,0.0,0.03208478,0.03208478,0.04958557,25.0,18.300018,0.0,0.0,0.0,0.022844328,9.54197e-21,0.0,81.28615,24.980312,35.259205,96.0,0.03686592,20.637112,241.33237,88.5417,0.0,81.28615,0.11375514,0.0,77.88941,8.330017
1995,19559700.0,0.0,18.315796,16.534576,22.105133,22.031677,22.204254,22.1232,18.315521,18.315216,18.315216,18.315186,0.0,0.032085106,0.032085106,0.04958612,25.0,18.300018,0.0,0.0,0.0,0.016098727,9.54197e-21,0.0,81.28618,24.979654,35.414997,96.0,0.03634466,20.419003,241.33202,88.54167,0.0,81.28618,0.11375633,0.0,77.88943,8.330017
1996,19559760.0,0.0,18.315948,16.563904,22.123413,22.056885,22.216919,22.136536,18.315674,18.3154,18.3154,18.315369,0.0,0.032085445,0.032085445,0.049586706,25.0,18.300018,0.0,0.0,0.0,0.013242637,9.54197e-21,0.0,81.286064,24.979021,35.57248,96.0,0.035820194,20.198528,241.33165,88.54167,0.0,81.286064,0.113757595,0.0,77.8893,8.330017
1997,19559820.0,0.0,18.316132,16.593262,22.141663,22.08194,22.229553,22.149841,18.315826,18.315552,18.315552,18.315521,0.0,0.0320858,0.0320858,0.049587313,25.0,18.300018,0.0,0.0,0.0,0.016909163,9.54197e-21,0.0,81.285774,24.978424,35.731117,96.0,0.035294432,19.976435,241.33128,88.54171,0.0,81.285774,0.113758914,0.0,77.88901,8.330017
1998,19559880.0,0.0,18.316345,16.62265,22.15982,22.106842,22.242126,22.163086,18.315948,18.315735,18.315735,18.315674,0.0,0.032086164,0.032086164,0.04958794,25.0,18.300018,0.0,0.0,0.0,0.019635094,9.54197e-21,0.0,81.28532,24.97786,35.891327,96.0,0.034766134,19.752142,241.3309,88.54178,0.0,81.28532,0.11376026,0.0,77.88854,8.330017
1999,19559940.0,0.0,18.316528,16.6521,22.177887,22.131622,22.25467,22.1763,18.316101,18.315857,18.315857,18.315826,0.0,0.03208654,0.03208654,0.049588587,25.0,18.300018,0.0,0.0,0.0,0.022022082,9.54197e-21,0.0,81.284676,24.977325,36.053043,96.0,0.0342357,19.525738,241.3305,88.54188,0.0,81.284676,0.11376167,0.0,77.88791,8.330017
2000,19560000.0,0.0,18.31668,16.68158,22.195862,22.15628,22.267181,22.189484,18.316284,18.31601,18.31601,18.315979,0.0,0.032086927,0.032086927,0.04958925,25.0,18.300018,0.0,0.0,0.0,0.021255268,9.54197e-21,0.0,81.28386,24.97681,36.21661,96.0,0.03370215,19.296745,241.33011,88.542,0.0,81.28386,0.11376311,0.0,77.88711,8.330017
2001,19560060.0,0.0,18.316956,16.71109,22.214325,22.182312,22.27951,22.202393,18.316467,18.316193,18.316193,18.316132,0.0,0.032087326,0.032087326,0.049589932,25.0,18.300018,0.0,0.0,0.0,0.02517448,9.54197e-21,0.0,81.28285,24.976315,36.38205,96.0,0.0331656,19.065132,241.3297,88.542145,0.0,81.28285,0.113764584,0.0,77.886116,8.330017
2002,19560120.0,0.0,18.31717,16.740662,22.232697,22.20819,22.29181,22.215271,18.31668,18.316376,18.316376,18.316315,0.0,0.032087732,0.032087732,0.049590625,25.0,18.300018,0.0,0.0,0.0,0.026856449,9.54197e-21,0.0,81.281654,24.97583,36.549656,96.0,0.03262531,18.830479,241.32928,88.5423,0.0,81.281654,0.11376609,0.0,77.88495,8.330017
2003,19560180.0,0.0,18.317352,16.770294,22.251007,22.233948,22.304077,22.228119,18.316895,18.316559,18.316559,18.316528,0.0,0.03208815,0.03208815,0.049591336,25.0,18.300018,0.0,0.0,0.0,0.024513733,9.54197e-21,0.0,81.28026,24.975355,36.71943,96.0,0.03208151,18.592798,241.32886,88.54247,0.0,81.28026,0.11376764,0.0,77.88358,8.330017
2004,19560240.0,0.0,18.317505,16.799957,22.269226,22.259583,22.316284,22.240906,18.317078,18.316742,18.316742,18.316711,0.0,0.032088574,0.032088574,0.049592067,25.0,18.300018,0.0,0.0,0.0,0.022541728,9.54197e-21,0.0,81.278656,24.97489,36.891098,96.0,0.031535286,18.352465,241.32841,88.54266,0.0,81.278656,0.11376922,0.0,77.88203,8.330017
