,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
2005,19560300.0,0.0,18.317657,16.82965,22.287384,22.285034,22.32846,22.253662,18.317291,18.316956,18.316956,18.316895,0.0,0.03208901,0.03208901,0.04959281,25.0,18.300018,0.0,0.0,0.0,0.020285161,9.54197e-21,0.0,81.276855,24.974434,37.064705,96.0,0.03098675,18.109413,241.32797,88.54287,0.0,81.276855,0.113770835,0.0,77.88027,8.330017
2006,19560360.0,0.0,18.318024,16.859406,22.30606,22.312073,22.340546,22.266235,18.317474,18.317139,18.317139,18.317108,0.0,0.032089457,0.032089457,0.04959358,25.0,18.300018,0.0,0.0,0.0,0.029068137,9.54197e-21,0.0,81.27484,24.973984,37.24013,96.0,0.030436497,17.86382,241.32753,88.5431,0.0,81.27484,0.1137725,0.0,77.87832,8.330017
2007,19560420.0,0.0,18.31836,16.889221,22.324707,22.338928,22.3526,22.278748,18.317719,18.317352,18.317352,18.317291,0.0,0.03208992,0.03208992,0.049594365,25.0,18.300018,0.0,0.0,0.0,0.03464095,9.54197e-21,0.0,81.27261,24.973526,37.418182,96.0,0.029882256,17.614546,241.32707,88.54333,0.0,81.27261,0.113774195,0.0,77.87616,8.330017
2008,19560480.0,0.0,18.318604,16.919067,22.343262,22.365662,22.364594,22.29123,18.317993,18.317596,18.317596,18.317535,0.0,0.03209039,0.03209039,0.04959517,25.0,18.300018,0.0,0.0,0.0,0.033340648,9.54197e-21,0.0,81.270164,24.973047,37.59908,96.0,0.029323667,17.36129,241.32661,88.543564,0.0,81.270164,0.113775946,0.0,77.87378,8.330017
2009,19560540.0,0.0,18.318787,16.948944,22.361725,22.392242,22.376526,22.30365,18.318237,18.31784,18.31784,18.31778,0.0,0.032090873,0.032090873,0.049596,25.0,18.300018,0.0,0.0,0.0,0.029080357,9.54197e-21,0.0,81.26748,24.972557,37.782623,96.0,0.028761664,17.104324,241.32614,88.5438,0.0,81.26748,0.11377775,0.0,77.87118,8.330017
2010,19560600.0,0.0,18.31894,16.978882,22.380127,22.41867,22.388458,22.31604,18.318481,18.318054,18.318054,18.317993,0.0,0.032091353,0.032091353,0.04959682,25.0,18.300018,0.0,0.0,0.0,0.025057795,9.54197e-21,0.0,81.26458,24.972122,37.96823,96.0,0.028198652,16.844477,241.32565,88.54407,0.0,81.26458,0.11377952,0.0,77.86836,8.330017
2011,19560660.0,0.0,18.319122,17.00888,22.398682,22.44577,22.4003,22.328217,18.318695,18.318298,18.318298,18.318237,0.0,0.032091837,0.032091837,0.049597647,25.0,18.300018,0.0,0.0,0.0,0.023589917,9.54197e-21,0.0,81.26139,24.971737,38.15667,96.0,0.027627872,16.580664,241.32516,88.544365,0.0,81.26139,0.11378131,0.0,77.86528,8.330017
2012,19560720.0,0.0,18.317688,17.03891,22.417145,22.472656,22.412079,22.340332,18.318542,18.31839,18.31839,18.31836,0.0,0.032091692,0.032091692,0.049597353,25.0,18.300018,0.0,0.0,0.0,-0.038691085,9.54197e-21,0.0,81.25829,24.973255,38.34078,96.0,0.0270214,16.322908,241.32472,88.54508,0.0,81.25829,0.113780744,0.0,77.86229,8.330017
2013,19560780.0,0.0,18.315613,17.069,22.435516,22.49939,22.423828,22.352386,18.31784,18.318176,18.318176,18.318176,0.0,0.032090936,0.032090936,0.04959599,25.0,18.300018,0.0,0.0,0.0,-0.112253726,9.54197e-21,0.0,81.25567,24.976381,38.512917,96.0,0.026397316,16.081913,241.32436,88.54606,0.0,81.25567,0.113777876,0.0,77.85979,8.330017
2014,19560840.0,0.0,18.312714,17.099121,22.453857,22.526062,22.435547,22.36444,18.316833,18.31781,18.31781,18.31784,0.0,0.032089695,0.032089695,0.04959377,25.0,18.300018,0.0,0.0,0.0,-0.21163782,9.54197e-21,0.0,81.253395,24.980814,38.677635,96.0,0.02575016,15.85131,241.32404,88.547264,0.0,81.253395,0.11377317,0.0,77.857635,8.330017
2015,19560900.0,0.0,18.311249,17.129303,22.472107,22.552582,22.447235,22.376434,18.315338,18.317017,18.317017,18.317108,0.0,0.03208817,0.03208817,0.04959109,25.0,18.300018,0.0,0.0,0.0,-0.22447854,9.54197e-21,0.0,81.251945,24.98548,38.824085,96.0,0.025135752,15.646283,241.32379,88.5483,0.0,81.251945,0.113767445,0.0,77.85629,8.330017
2016,19560960.0,0.0,18.312012,17.159515,22.490967,22.58081,22.458893,22.388184,18.31372,18.315857,18.315857,18.31604,0.0,0.032086536,0.032086536,0.049588244,25.0,18.300018,0.0,0.0,0.0,-0.11244279,9.54197e-21,0.0,81.25129,24.989843,38.95385,96.0,0.024561802,15.464611,241.32362,88.54905,0.0,81.25129,0.11376132,0.0,77.855736,8.330017
2017,19561020.0,0.0,18.313171,17.189789,22.509796,22.608887,22.470459,22.399902,18.312866,18.314636,18.314636,18.31488,0.0,0.03208476,0.03208476,0.049585167,25.0,18.300018,0.0,0.0,0.0,0.00923253,9.54197e-21,0.0,81.251434,24.993824,39.07749,96.0,0.023990182,15.291509,241.32353,88.54942,0.0,81.251434,0.11375469,0.0,77.855965,8.330017
2018,19561080.0,0.0,18.312958,17.220123,22.528503,22.63681,22.482025,22.41156,18.312622,18.313782,18.313782,18.313995,0.0,0.032082774,0.032082774,0.049581733,25.0,18.300018,0.0,0.0,0.0,0.024384035,9.54197e-21,0.0,81.25254,24.997461,39.203175,96.0,0.023385637,15.115559,241.32349,88.54938,0.0,81.25254,0.11374729,0.0,77.85712,8.330017
2019,19561140.0,0.0,18.31192,17.250488,22.54715,22.664581,22.49353,22.423187,18.31253,18.313202,18.313202,18.313416,0.0,0.03208067,0.03208067,0.0495781,25.0,18.300018,0.0,0.0,0.0,-0.0229151,9.54197e-21,0.0,81.25465,25.000595,39.328465,96.0,0.02276064,14.940148,241.32349,88.548904,0.0,81.25465,0.11373945,0.0,77.85924,8.330017
2020,19561200.0,0.0,18.3107,17.280914,22.565674,22.6922,22.505005,22.434753,18.312286,18.312836,18.312836,18.312988,0.0,0.03207854,0.03207854,0.049574446,25.0,18.300018,0.0,0.0,0.0,-0.08153196,9.54197e-21,0.0,81.25775,25.003042,39.450623,96.0,0.02213124,14.76913,241.32355,88.54801,0.0,81.25775,0.11373154,0.0,77.862335,8.330017
2021,19561260.0,0.0,18.310669,17.31137,22.584442,22.72055,22.516449,22.446136,18.311707,18.312439,18.312439,18.312592,0.0,0.032076564,0.032076564,0.049571063,25.0,18.300018,0.0,0.0,0.0,-0.06324912,9.54197e-21,0.0,81.26183,25.004578,39.56541,96.0,0.021523053,14.608423,241.32361,88.54676,0.0,81.26183,0.113724194,0.0,77.866356,8.330017
2022,19561320.0,0.0,18.311096,17.341888,22.60315,22.748718,22.527832,22.457458,18.31128,18.312012,18.312012,18.312134,0.0,0.03207469,0.03207469,0.04956788,25.0,18.300018,0.0,0.0,0.0,-0.017760843,9.54197e-21,0.0,81.26677,25.005428,39.676514,96.0,0.020920163,14.452879,241.32368,88.54523,0.0,81.26677,0.113717265,0.0,77.87121,8.330017
2023,19561380.0,0.0,18.31137,17.372467,22.621765,22.776764,22.539185,22.46872,18.311127,18.311646,18.311646,18.311737,0.0,0.032072898,0.032072898,0.049564824,25.0,18.300018,0.0,0.0,0.0,0.0143185835,9.54197e-21,0.0,81.27255,25.005714,39.786556,96.0,0.020310428,14.298822,241.32378,88.54346,0.0,81.27255,0.11371062,0.0,77.87687,8.330017
2024,19561440.0,0.0,18.311035,17.403076,22.64029,22.804657,22.550507,22.47998,18.311096,18.311401,18.311401,18.311493,0.0,0.032071155,0.032071155,0.049561862,25.0,18.300018,0.0,0.0,0.0,0.0014780149,9.54197e-21,0.0,81.27916,25.005585,39.89754,96.0,0.019684002,14.143441,241.32385,88.5415,0.0,81.27916,0.113704175,0.0,77.88331,8.330017
2025,19561500.0,0.0,18.3107,17.433746,22.658722,22.832397,22.561798,22.49118,18.311035,18.311218,18.311218,18.31128,0.0,0.03206955,0.03206955,0.049559142,25.0,18.300018,0.0,0.0,0.0,-0.012544194,9.54197e-21,0.0,81.286476,25.004984,40.007347,96.0,0.019054212,13.989714,241.32391,88.53941,0.0,81.286476,0.11369824,0.0,77.89043,8.330017
2026,19561560.0,0.0,18.310272,17.464478,22.677338,22.860718,22.57306,22.502197,18.310944,18.311096,18.311096,18.311157,0.0,0.032068074,0.032068074,0.04955664,25.0,18.300018,0.0,0.0,0.0,-0.03580321,9.54197e-21,0.0,81.29456,25.003855,40.11637,96.0,0.018420579,13.837078,241.32396,88.53716,0.0,81.29456,0.113692775,0.0,77.898285,8.330017
2027,19561620.0,0.0,18.310425,17.49524,22.695892,22.888916,22.584259,22.513184,18.31073,18.310974,18.310974,18.311035,0.0,0.032066807,0.032066807,0.049554516,25.0,18.300018,0.0,0.0,0.0,-0.021477968,9.54197e-21,0.0,81.30324,25.002226,40.222874,96.0,0.017794836,13.687977,241.32397,88.53486,0.0,81.30324,0.11368813,0.0,77.90669,8.330017
2028,19561680.0,0.0,18.310608,17.526062,22.714355,22.916962,22.595459,22.524109,18.310638,18.310852,18.310852,18.310913,0.0,0.032065697,0.032065697,0.049552653,25.0,18.300018,0.0,0.0,0.0,-0.006063845,9.54197e-21,0.0,81.312386,25.000347,40.329075,96.0,0.017165525,13.539295,241.32394,88.53258,0.0,81.312386,0.11368404,0.0,77.91554,8.330017
2029,19561740.0,0.0,18.310974,17.556946,22.732727,22.944855,22.606598,22.535004,18.310577,18.31073,18.31073,18.31076,0.0,0.03206476,0.03206476,0.04955109,25.0,18.300018,0.0,0.0,0.0,0.020370375,9.54197e-21,0.0,81.32203,24.998123,40.434402,96.0,0.016537702,13.391834,241.3239,88.53028,0.0,81.32203,0.11368061,0.0,77.92487,8.330017
2030,19561800.0,0.0,18.310974,17.58786,22.751007,22.972595,22.617706,22.545868,18.310669,18.3107,18.3107,18.3107,0.0,0.032063935,0.032063935,0.04954971,25.0,18.300018,0.0,0.0,0.0,0.018747097,9.54197e-21,0.0,81.332054,24.99581,40.541492,96.0,0.015896896,13.241913,241.32379,88.52805,0.0,81.332054,0.113677576,0.0,77.934555,8.330017
2031,19561860.0,0.0,18.31076,17.618835,22.7695,23.000946,22.628784,22.55655,18.310791,18.3107,18.3107,18.31073,0.0,0.032063235,0.032063235,0.049548548,25.0,18.300018,0.0,0.0,0.0,0.0006338625,9.54197e-21,0.0,81.34243,24.993372,40.64984,96.0,0.015247575,13.090218,241.32365,88.52589,0.0,81.34243,0.11367502,0.0,77.94456,8.330017
2032,19561920.0,0.0,18.310791,17.649872,22.787933,23.029144,22.639862,22.56717,18.310791,18.31076,18.31076,18.31076,0.0,0.03206272,0.03206272,0.049547702,25.0,18.300018,0.0,0.0,0.0,-0.0028150112,9.54197e-21,0.0,81.35306,24.99074,40.75802,96.0,0.0146000385,12.938774,241.32347,88.52381,0.0,81.35306,0.11367314,0.0,77.954796,8.330017
2033,19561980.0,0.0,18.311035,17.680939,22.806244,23.05722,22.650879,22.57779,18.310822,18.310791,18.310791,18.310791,0.0,0.032062374,0.032062374,0.049547143,25.0,18.300018,0.0,0.0,0.0,0.008771773,9.54197e-21,0.0,81.36383,24.988007,40.86637,96.0,0.013953776,12.787078,241.32324,88.52186,0.0,81.36383,0.11367188,0.0,77.96517,8.330017
2034,19562040.0,0.0,18.31131,17.712097,22.824493,23.085114,22.661865,22.588348,18.310913,18.310822,18.310822,18.310822,0.0,0.032062154,0.032062154,0.049546808,25.0,18.300018,0.0,0.0,0.0,0.0185579,9.54197e-21,0.0,81.374664,24.985268,40.976215,96.0,0.013302654,12.633298,241.32297,88.52004,0.0,81.374664,0.11367111,0.0,77.975586,8.330017
2035,19562100.0,0.0,18.311646,17.743286,22.842651,23.112885,22.67279,22.598877,18.311066,18.310913,18.310913,18.310883,0.0,0.032062087,0.032062087,0.049546726,25.0,18.300018,0.0,0.0,0.0,0.030353626,9.54197e-21,0.0,81.38559,24.98247,41.087246,96.0,0.012650567,12.477858,241.32265,88.51835,0.0,81.38559,0.11367089,0.0,77.986084,8.330017
2036,19562160.0,0.0,18.31186,17.774506,22.861023,23.141266,22.683716,22.609253,18.31128,18.311035,18.311035,18.311005,0.0,0.032062143,0.032062143,0.049546853,25.0,18.300018,0.0,0.0,0.0,0.030831316,9.54197e-21,0.0,81.396484,24.979687,41.20107,96.0,0.011990031,12.318503,241.32228,88.51681,0.0,81.396484,0.11367113,0.0,77.99655,8.330017
2037,19562220.0,0.0,22.87912,17.805817,22.879333,23.16919,22.694458,22.619415,18.890472,18.38861,18.38861,18.377502,0.0,0.0324754,0.0324754,0.050275054,25.0,18.300018,0.0,0.0,0.0,227.18184,9.54197e-21,0.0,81.188034,24.030912,2.2879342e-06,30.000004,0.115225956,70.0,241.29677,88.41798,0.0,81.188034,0.11522654,0.0,77.78572,8.330017
2038,19562280.0,0.0,22.898376,17.837158,22.898407,23.198395,22.706207,22.630554,18.971252,18.78186,18.78186,18.736847,0.0,0.03245575,0.03245575,0.05023163,25.0,18.300018,0.0,0.0,0.0,560.23376,1.0057467e-05,0.0,80.986084,24.304165,5.6288177e-12,30.000002,0.11514314,70.0,241.28668,88.55315,0.0,80.986084,0.1151436,0.0,77.58851,8.330017
2039,19562340.0,0.0,22.918182,17.86856,22.918182,23.228333,22.718506,22.642212,18.6167,18.763855,18.763855,18.74121,0.0,0.032434735,0.032434735,0.050189853,25.0,18.300018,0.0,0.0,0.0,626.8669,1.1242501e-05,0.0,80.819214,24.526413,-1.1374592e-12,30.000002,0.11505936,70.0,241.2798,88.65824,0.0,80.819214,0.11505973,0.0,77.426735,8.330017
2040,19562400.0,0.0,22.937592,17.899994,22.937592,23.257782,22.730438,22.653534,18.426971,18.641968,18.641968,18.641754,0.0,0.03240806,0.03240806,0.05014015,25.0,18.300018,0.0,0.0,0.0,645.24915,1.14402765e-05,0.0,80.66572,24.722418,8.055131e-18,30.000002,0.11495634,70.0,241.27608,88.74237,0.0,80.66572,0.114956625,0.0,77.27879,8.330017
2041,19562460.0,0.0,22.956665,17.931488,22.956696,23.2872,22.741913,22.664276,18.3497,18.521393,18.521393,18.53363,0.0,0.032377426,0.032377426,0.050084945,25.0,18.300018,0.0,0.0,0.0,653.10034,1.1498146e-05,0.0,80.52696,24.891699,-4.68896e-19,30.000002,0.114839904,70.0,241.27505,88.80697,0.0,80.52696,0.11484011,0.0,77.14573,8.330017
2042,19562520.0,0.0,22.97528,17.963013,22.97528,23.315979,22.753021,22.674622,18.336334,18.439117,18.439117,18.454529,0.0,0.03234443,0.03234443,0.050026584,25.0,18.300018,0.0,0.0,0.0,671.06744,1.1827978e-05,0.0,80.40402,25.034195,-7.17312e-21,30.000002,0.114715554,70.0,241.2763,88.8536,0.0,80.40402,0.1147157,0.0,77.02835,8.330017
2043,19562580.0,0.0,22.99353,17.994507,22.99356,23.3443,22.763855,22.684784,18.327393,18.38977,18.38977,18.403717,0.0,0.03231043,0.03231043,0.049967155,25.0,18.300018,0.0,0.0,0.16079538,685.7192,1.2082827e-05,0.0,80.29732,25.150602,1.245246e-22,30.000002,0.11458812,70.0,241.27939,88.88411,0.0,80.29732,0.11458822,0.0,76.926926,8.330017
2044,19562640.0,0.0,23.012543,18.026062,23.012543,23.372223,22.774597,22.694794,18.323944,18.36026,18.36026,18.371368,0.0,0.032210194,0.032210194,0.05014237,25.0,18.300018,0.0,0.0,0.69005364,699.9521,1.2335303e-05,0.0,80.22307,25.137514,-2.4298136e-25,30.000002,0.11456247,70.0,241.28224,88.86898,0.0,80.22307,0.11456253,0.0,77.008644,8.330017
2045,19562700.0,0.0,23.032318,18.057587,23.032318,23.39972,22.785248,22.704742,18.32306,18.3432,18.3432,18.351227,0.0,0.032073718,0.032073718,0.050551876,25.0,18.300018,0.0,0.0,1.491724,714.52704,1.2594247e-05,0.0,80.222046,24.972836,5.268005e-27,30.000002,0.114698686,70.0,241.28143,88.812935,0.0,80.222046,0.11469876,0.0,77.29086,8.330017
2046,19562760.0,0.0,23.053223,18.089172,23.053223,23.42743,22.795898,22.71457,18.323608,18.333984,18.333984,18.339386,0.0,0.031903885,0.031903885,0.0512163,25.0,18.300018,0.0,0.0,2.5717204,729.91406,1.2867381e-05,0.0,80.30054,24.655962,4.0705635e-30,30.000002,0.11502304,70.0,241.27481,88.723076,0.0,80.30054,0.115023226,0.0,77.79043,8.330017
2047,19562820.0,0.0,23.075134,18.120728,23.075134,23.454498,22.80661,22.724426,18.325012,18.329407,18.329407,18.332825,0.0,0.031704523,0.031704523,0.05216678,25.0,18.300018,0.0,0.0,3.9192393,746.5148,1.3161308e-05,0.0,80.47326,24.180393,-3.19918e-32,30.000002,0.11557422,70.0,241.25955,88.60639,0.0,80.47326,0.11557454,0.0,78.53957,8.330017
2048,19562880.0,0.0,23.09793,18.152313,23.09793,23.480743,22.817352,22.734314,18.326874,18.327515,18.327515,18.329529,0.0,0.031485017,0.031485017,0.053408455,25.0,18.300018,0.0,0.0,5.524593,764.587,1.3480322e-05,0.0,80.75168,23.557158,1.0821762e-32,30.000002,0.11637536,70.0,241.23291,88.4752,0.0,80.75168,0.11637585,0.0,79.55503,8.330017
2049,19562940.0,0.0,23.121552,18.18393,23.121552,23.506073,22.828186,22.744293,18.329102,18.327393,18.327393,18.328491,0.0,0.031249229,0.031249229,0.054937854,25.0,18.300018,0.0,0.0,7.3785744,784.27936,1.3826897e-05,0.0,81.14173,22.803307,-9.118183e-34,30.000002,0.11743299,70.0,241.193,88.34024,0.0,81.14173,0.11743377,0.0,80.84959,8.330017
2050,19563000.0,0.0,23.145874,18.215515,23.145905,23.530334,22.83908,22.754333,18.331573,18.3284,18.3284,18.32901,0.0,0.030997477,0.030997477,0.05675728,25.0,18.300018,0.0,0.0,9.470816,805.68256,1.4202572e-05,0.0,81.64934,21.936598,9.786698e-36,30.000002,0.11874917,70.0,241.13824,88.211174,0.0,81.64934,0.11875035,0.0,82.43353,8.330017
2051,19563060.0,0.0,23.171265,18.247131,23.171295,23.55426,22.850128,22.764374,18.334198,18.330048,18.330048,18.330475,0.0,0.03072557,0.03072557,0.05888319,25.0,18.300018,0.0,0.0,11.800635,828.93713,1.4609311e-05,0.0,82.28404,20.970804,-5.211667e-38,30.000002,0.12033054,70.0,241.06706,88.09643,0.0,82.28404,0.12033212,0.0,84.314644,8.330017
2052,19563120.0,0.0,23.197113,18.278778,23.197144,23.576721,22.861267,22.774475,18.336914,18.332062,18.332062,18.332489,0.0,0.03043699,0.03043699,0.061302043,25.0,18.300018,0.0,0.0,14.34496,854.0528,1.5047834e-05,0.0,83.05685,19.930857,4.4082187e-38,30.000002,0.12217005,70.0,240.97823,88.00702,0.0,83.05685,0.12217193,0.0,86.49484,8.330017
2053,19563180.0,0.0,23.223175,18.310425,23.223236,23.597473,22.872528,22.784729,18.3396,18.334381,18.334381,18.334991,0.0,0.030131489,0.030131489,0.064021185,25.0,18.300018,0.0,0.0,17.1142,881.13104,1.5520218e-05,0.0,83.98798,18.834251,2.102e-42,30.000002,0.12427777,70.0,240.8695,87.95464,0.0,83.98798,0.124280185,0.0,89.00794,8.330017
2054,19563240.0,0.0,23.249023,18.342072,23.249115,23.616608,22.883911,22.795074,18.342072,18.336792,18.336792,18.337585,0.0,0.029812254,0.029812254,0.06694788,25.0,18.300018,0.0,0.0,20.049253,909.6469,1.601731e-05,0.0,85.05807,17.736425,1.4e-43,30.000002,0.12656811,70.0,240.7446,87.94661,0.0,85.05807,0.1265711,0.0,91.80245,8.330017
2055,19563300.0,0.0,23.274445,18.373718,23.274567,23.633942,22.895447,22.805573,18.344238,18.339111,18.339111,18.340149,0.0,0.029483711,0.029483711,0.07006948,25.0,18.300018,0.0,0.0,23.141481,939.4337,1.6536542e-05,0.0,86.28037,16.660625,0.0,30.000002,0.1290257,70.0,240.60362,87.99156,0.0,86.28037,0.12902862,0.0,94.903496,8.330017
2056,19563360.0,0.0,23.299347,18.405396,23.29953,23.650421,22.907104,22.81604,18.34607,18.341309,18.341309,18.34253,0.0,0.029174339,0.029174339,0.07329978,25.0,18.300018,0.0,0.0,26.414711,970.4663,1.707785e-05,0.0,87.67454,15.640563,0.0,30.000002,0.13164262,70.0,240.44576,88.1077,0.0,87.67454,0.13164654,0.0,98.29401,8.330017
2057,19563420.0,0.0,23.31363,18.437073,23.313751,23.665588,22.918701,22.826477,18.345856,18.343231,18.343231,18.34439,0.0,0.029659862,0.029659862,0.07454796,25.0,18.300018,0.0,0.0,29.819244,999.77167,1.760558e-05,0.0,88.97857,15.253682,0.0,30.000002,0.1338629,70.0,240.28577,88.49191,0.0,88.97857,0.13386737,0.0,99.88278,8.330017
2058,19563480.0,0.0,23.321625,18.46875,23.321747,23.68042,22.929901,22.836548,18.342712,18.34372,18.34372,18.34433,0.0,0.03047517,0.03047517,0.074703045,25.0,18.300018,0.0,0.0,33.364506,1025.5828,1.807773e-05,0.0,89.774605,15.385353,0.0,30.000002,0.13564757,70.0,240.13513,89.0695,0.0,89.774605,0.13565204,0.0,100.00571,8.330017
2059,19563540.0,1.0,23.33136,18.500427,23.331696,23.694702,22.940674,22.846191,18.345856,18.34378,18.34378,18.344055,0.0,0.03143201,0.03143201,0.07611902,33.333332,18.300018,0.0,0.0,37.05071,1056.4075,1.8608513e-05,0.0,90.119705,16.042027,0.0,30.000002,0.13897331,70.0,239.84175,90.401886,0.0,90.119705,0.13898449,0.0,100.00006,8.330017
2060,19563600.0,1.0,23.343628,18.532135,23.344025,23.707672,22.950897,22.855347,18.356537,18.347687,18.347687,18.348755,0.0,0.032391,0.032391,0.07880438,41.666668,18.300018,0.0,0.0,40.859577,1097.0161,1.931852e-05,0.0,89.98188,17.165407,0.0,30.000002,0.1435719,70.0,239.45451,92.383255,0.0,89.98188,0.14358433,0.0,99.9999,8.330017
2061,19563660.0,1.0,23.358673,18.563843,23.359161,23.720215,22.960632,22.863922,18.368256,18.35553,18.35553,18.35788,0.0,0.033299092,0.033299092,0.08273614,50.0,18.300018,0.0,0.0,44.807045,1146.5155,2.0182419e-05,0.0,89.35977,18.782541,0.0,30.000002,0.14931816,70.0,239.02515,95.009544,0.0,89.35977,0.14933527,0.0,99.99999,8.330017
2062,19563720.0,1.0,23.374878,18.59555,23.375427,23.730103,22.96994,22.8721,18.379639,18.365356,18.365356,18.368835,0.0,0.034123432,0.034123432,0.0877696,58.333332,18.300018,0.0,0.0,48.837543,1203.4148,2.1175172e-05,0.0,88.34791,20.891289,0.0,30.000002,0.15599674,70.0,238.64053,98.23243,0.0,88.34791,0.15601732,0.0,100.0,8.330017
2063,19563780.0,1.0,23.39151,18.627258,23.39212,23.737,22.978912,22.880005,18.390198,18.375916,18.375916,18.380249,0.0,0.03483272,0.03483272,0.09379491,66.666664,18.300018,0.0,0.0,52.912445,1266.3658,2.2273169e-05,0.0,87.02914,23.50701,0.0,30.000002,0.16343781,70.0,238.4178,102.03157,0.0,87.02914,0.16346435,0.0,100.0,8.330017
2064,19563840.0,1.0,23.407837,18.658966,23.408447,23.740265,22.98758,22.887604,18.399536,18.386505,18.386505,18.391266,0.0,0.03540201,0.03540201,0.10081618,75.0,18.300018,0.0,0.0,56.999058,1334.8239,2.3467512e-05,0.0,85.449135,26.697117,0.0,30.000002,0.17159268,70.0,238.52103,106.454506,0.0,85.449135,0.17162228,0.0,100.0,8.330017
2065,19563900.0,1.0,23.422699,18.690704,23.423431,23.738861,22.995972,22.894958,18.407288,18.396332,18.396332,18.401123,0.0,0.035813015,0.035813015,0.10885433,83.333336,18.300018,0.0,0.0,61.049347,1408.39,2.475251e-05,0.0,83.65004,30.549994,0.0,30.000002,0.18045013,70.0,239.20241,111.580284,0.0,83.65004,0.18048207,0.0,100.0,8.330017
2066,19563960.0,1.0,23.436493,18.722412,23.437256,23.73468,23.004333,22.90216,18.413483,18.404907,18.404907,18.409302,0.0,0.03608259,0.03608259,0.117758185,91.666664,18.300018,0.0,0.0,65.03858,1485.584,2.6101285e-05,0.0,81.732834,35.080826,0.0,30.000002,0.18985194,70.0,240.8177,117.38702,0.0,81.732834,0.18984178,0.0,100.0,8.330017
2067,19564020.0,1.0,23.446808,18.75415,23.447693,23.725067,23.012604,22.909302,18.41803,18.412079,18.412079,18.41571,0.0,0.03620049,0.03620049,0.12731521,100.0,18.300018,0.0,0.0,68.88982,1565.0675,2.7493432e-05,0.0,79.76576,40.267918,0.0,30.000002,0.19965675,70.0,243.86351,123.87688,0.0,79.76576,0.19966434,0.0,100.0,8.330017
2068,19564080.0,1.0,23.453522,18.785889,23.454376,23.710632,23.020844,22.916412,18.42102,18.417877,18.417877,18.42044,0.0,0.036191862,0.036191862,0.13735507,108.333336,18.300018,0.0,0.0,72.57955,1645.3015,2.890281e-05,0.0,77.81009,46.080723,0.0,30.000002,0.20970003,70.0,248.9213,130.99324,0.0,77.81009,0.2097437,0.0,100.0,8.330017
2069,19564140.0,1.0,23.455627,18.817627,23.456512,23.691101,23.029114,22.923553,18.422394,18.42221,18.42221,18.42334,0.0,0.036095176,0.036095176,0.14778112,116.666664,18.300018,0.0,0.0,76.055984,1725.2864,3.0314108e-05,0.0,75.9066,52.51778,0.0,30.000002,0.21993284,70.0,255.61084,138.72969,0.0,75.9066,0.2199844,0.0,100.0,8.330017
2070,19564200.0,1.0,23.452515,18.849365,23.453339,23.666107,23.037445,22.930725,18.422058,18.424896,18.424896,18.424286,0.0,0.03595125,0.03595125,0.15844215,125.0,18.300018,0.0,0.0,79.25977,1804.0168,3.171126e-05,0.0,74.08118,59.58724,0.0,30.000002,0.23026945,70.0,263.62244,147.09532,0.0,74.08118,0.23032463,0.0,99.97664,8.330017
2071,19564260.0,1.0,23.443878,18.881104,23.444763,23.639069,23.045898,22.937927,18.41867,18.426025,18.426025,18.423157,0.0,0.03610095,0.03610095,0.16786572,133.33333,18.300018,0.0,0.0,82.176704,1878.7036,3.305604e-05,0.0,72.27325,68.35854,0.0,30.000002,0.24002923,70.0,272.64154,156.65938,0.0,72.27325,0.24008626,0.0,99.23736,8.330017
2072,19564320.0,1.0,23.428192,18.912842,23.429077,23.608154,23.054138,22.944946,18.407104,18.424164,18.424164,18.416595,0.0,0.036543325,0.036543325,0.17470036,141.66667,18.300018,0.0,0.0,84.77285,1941.5681,3.422397e-05,0.0,70.208565,80.5575,0.0,30.000002,0.24776,70.0,281.74414,168.20221,0.0,70.208565,0.24781525,0.0,97.22346,8.330017
2073,19564380.0,1.0,23.409088,18.94458,23.409882,23.57431,23.062134,22.951721,18.388062,18.416412,18.416412,18.401917,0.0,0.03679701,0.03679701,0.17961305,150.0,18.300018,0.0,0.0,87.01622,1988.8596,3.513057e-05,0.0,67.95517,95.591995,0.0,30.000002,0.2531937,70.0,290.1126,181.15865,0.0,67.95517,0.2532444,0.0,94.720695,8.330017
2074,19564440.0,1.0,23.387726,18.976318,23.388428,23.538452,23.069977,22.958374,18.364502,18.401794,18.401794,18.380615,0.0,0.036771,0.036771,0.18257447,158.33333,18.300018,0.0,0.0,88.85023,2017.1549,3.570709e-05,0.0,65.70738,112.51895,0.0,30.000002,0.2560934,70.0,297.30585,194.6347,0.0,65.70738,0.25613585,0.0,92.12778,8.330017
2075,19564500.0,1.0,23.365326,19.008057,23.365936,23.50177,23.07779,22.964996,18.339417,18.383087,18.383087,18.356659,0.0,0.036476392,0.036476392,0.1840778,166.66667,18.300018,0.0,0.0,90.34068,2029.7955,3.6006768e-05,0.0,63.598396,130.24149,0.0,30.000002,0.25702682,70.0,303.38882,207.9026,0.0,63.598396,0.25706372,0.0,89.72313,8.330017
2076,19564560.0,1.0,23.345978,19.039795,23.346466,23.469696,23.085846,22.97174,18.31601,18.361572,18.361572,18.332153,0.0,0.035979986,0.035979986,0.18456972,175.0,18.300018,0.0,0.0,91.54442,2029.2019,3.6053705e-05,0.0,61.72942,147.31497,0.0,30.000002,0.2565355,70.0,308.2164,220.01749,0.0,61.72942,0.2565645,0.0,87.66404,8.330017
2077,19564620.0,1.0,23.326447,19.071533,23.326843,23.437744,23.094055,22.978638,18.2984,18.340332,18.340332,18.311523,0.0,0.03541474,0.03541474,0.18450081,183.33333,18.300018,0.0,0.0,92.39386,2018.5603,3.5907346e-05,0.0,60.18247,162.36513,0.0,30.000002,0.255331,70.0,311.87912,230.24821,0.0,60.18247,0.255354,0.0,86.02667,8.330017
2078,19564680.0,1.0,23.306793,19.103271,23.30716,23.406158,23.102417,22.985687,18.285767,18.321777,18.321777,18.295807,0.0,0.03487496,0.03487496,0.18412514,191.66667,18.300018,0.0,0.0,92.955055,2003.031,3.566533e-05,0.0,58.878986,175.79893,0.0,30.000002,0.2538831,70.0,314.87268,239.103,0.0,58.878986,0.25390247,0.0,84.680084,8.330017
2079,19564740.0,1.0,23.287262,19.13498,23.287537,23.375214,23.110962,22.99289,18.277924,18.306824,18.306824,18.285065,0.0,0.03440347,0.03440347,0.18360235,200.0,18.300018,0.0,0.0,93.21827,1984.7833,3.5366636e-05,0.0,57.797855,187.6069,0.0,30.000002,0.25241894,70.0,317.373,246.7032,0.0,57.797855,0.25243554,0.0,83.5732,8.330017
2080,19564800.0,0.0,23.268433,19.166718,23.268433,23.345184,23.11969,23.000275,18.269257,18.293732,18.293732,18.275696,0.0,0.03378971,0.03378971,0.1821175,196.0,18.300018,0.0,0.0,93.18592,1960.2744,3.4968787e-05,0.0,56.965256,194.44067,0.0,30.000002,0.2497081,70.0,317.01855,250.13002,0.0,56.965256,0.24970569,0.0,82.7742,8.330017
2081,19564860.0,0.0,23.253723,19.198456,23.253723,23.321442,23.128754,23.007935,18.263641,18.281647,18.281647,18.26712,0.0,0.033228144,0.033228144,0.18070602,192.0,18.300018,0.0,0.0,92.94804,1934.2565,3.4515997e-05,0.0,56.438232,196.89026,0.0,30.000002,0.24717182,70.0,315.41647,250.56477,0.0,56.438232,0.2471643,0.0,82.34568,8.330017
2082,19564920.0,0.0,23.239746,19.230164,23.239746,23.298798,23.138031,23.015747,18.262451,18.272888,18.272888,18.263153,0.0,0.032774135,0.032774135,0.17929983,188.0,18.300018,0.0,0.0,92.48995,1909.2418,3.4079418e-05,0.0,56.128883,196.82413,0.0,30.000002,0.24485648,70.0,313.24268,249.36429,0.0,56.128883,0.24484585,0.0,82.113304,8.330017
2083,19564980.0,0.0,23.22644,19.261902,23.22644,23.277344,23.14743,23.023743,18.263672,18.26764,18.26764,18.262665,0.0,0.03242412,0.03242412,0.17788775,184.0,18.300018,0.0,0.0,91.82231,1885.7714,3.3669137e-05,0.0,55.986755,195.06837,0.0,30.000002,0.24274357,70.0,310.76477,247.10742,0.0,55.986755,0.2427313,0.0,82.009415,8.330017
2084,19565040.0,0.0,23.213898,19.29361,23.213898,23.25705,23.156982,23.0318,18.2659,18.265228,18.265228,18.264008,0.0,0.032167207,0.032167207,0.17641573,180.0,18.300018,0.0,0.0,90.958405,1864.0879,3.329129e-05,0.0,55.96184,192.38774,0.0,30.000002,0.24075727,70.0,308.16763,244.28886,0.0,55.96184,0.24074404,0.0,81.96848,8.330017
2085,19565100.0,0.0,23.20221,19.325317,23.20221,23.238007,23.166595,23.039978,18.268372,18.264832,18.264832,18.266205,0.0,0.031986296,0.031986296,0.17484227,176.0,18.300018,0.0,0.0,89.91006,1843.9886,3.2942888e-05,0.0,56.020386,189.19278,0.0,30.000002,0.23882209,70.0,305.5181,241.15508,0.0,56.020386,0.23880833,0.0,81.95372,8.330017
2086,19565160.0,0.0,23.194489,19.357025,23.194489,23.224487,23.17627,23.048157,18.270844,18.265656,18.265656,18.268555,0.0,0.031860635,0.031860635,0.17317046,172.0,18.300018,0.0,0.0,88.75372,1825.7666,3.2622942e-05,0.0,56.13588,185.71925,0.0,30.000002,0.23689875,70.0,302.8577,237.84909,0.0,56.13588,0.23688464,0.0,81.948,8.330017
2087,19565220.0,0.0,23.187744,19.388702,23.187744,23.212189,23.185974,23.056396,18.273132,18.26709,18.26709,18.270874,0.0,0.03177251,0.03177251,0.17140341,168.0,18.300018,0.0,0.0,87.48284,1808.8291,3.232741e-05,0.0,56.28746,182.1274,0.0,30.000002,0.2349555,70.0,300.20987,234.4655,0.0,56.28746,0.23494112,0.0,81.93932,8.330017
2088,19565280.0,0.0,23.181946,19.42041,23.181946,23.20111,23.195679,23.064636,18.274872,18.268738,18.268738,18.272827,0.0,0.0317133,0.0317133,0.16952716,164.0,18.300018,0.0,0.0,86.108406,1792.7504,3.2048283e-05,0.0,56.464745,178.4954,0.0,30.000002,0.23296109,70.0,297.57373,231.04317,0.0,56.464745,0.23294646,0.0,81.91889,8.330017
2089,19565340.0,0.0,23.177094,19.452087,23.177094,23.191284,23.205414,23.072876,18.276062,18.270386,18.270386,18.274353,0.0,0.031676788,0.031676788,0.16753997,160.0,18.300018,0.0,0.0,84.63801,1777.3059,3.178096e-05,0.0,56.66175,174.85484,0.0,30.000002,0.2309011,70.0,294.94885,227.5976,0.0,56.66175,0.23088636,0.0,81.883354,8.330017
2090,19565400.0,0.0,23.173248,19.483765,23.173248,23.182709,23.215088,23.081116,18.276764,18.271698,18.271698,18.2753,0.0,0.03165141,0.03165141,0.16544768,156.0,18.300018,0.0,0.0,83.09083,1762.1255,3.1517993e-05,0.0,56.868683,171.2369,0.0,30.000002,0.22875836,70.0,292.33292,224.1426,0.0,56.868683,0.22874336,0.0,81.83032,8.330017
2091,19565460.0,0.0,23.172699,19.515442,23.172699,23.178802,23.224762,23.089294,18.277313,18.272705,18.272705,18.27591,0.0,0.03163081,0.03163081,0.1632847,152.0,18.300018,0.0,0.0,81.52549,1747.5745,3.1261174e-05,0.0,57.084526,167.60042,0.0,30.000002,0.22655421,70.0,289.73215,220.66142,0.0,57.084526,0.22653906,0.0,81.76873,8.330017
2092,19565520.0,0.0,23.173187,19.547089,23.173187,23.176086,23.234375,23.097473,18.277954,18.273499,18.273499,18.27652,0.0,0.031611048,0.031611048,0.16108644,148.0,18.300018,0.0,0.0,79.93925,1733.477,3.1012292e-05,0.0,57.309402,163.91496,0.0,30.000002,0.22431648,70.0,287.15424,217.14719,0.0,57.309402,0.2243012,0.0,81.707344,8.330017
2093,19565580.0,0.0,23.174591,19.578735,23.174591,23.174591,23.243988,23.105652,18.278473,18.2742,18.2742,18.277039,0.0,0.031591713,0.031591713,0.15886337,144.0,18.300018,0.0,0.0,78.34666,1719.6836,3.076817e-05,0.0,57.543213,160.18594,0.0,30.000002,0.22205469,70.0,284.5681,213.60852,0.0,57.543213,0.22203928,0.0,81.64779,8.330017
2094,19565640.0,0.0,23.17691,19.610382,23.17691,23.174316,23.25357,23.11377,18.2789,18.27475,18.27475,18.277496,0.0,0.03157168,0.03157168,0.15663154,140.0,18.300018,0.0,0.0,76.75819,1706.204,3.052877e-05,0.0,57.78631,156.40741,0.0,30.000002,0.21978268,70.0,281.97894,210.0482,0.0,57.78631,0.21976721,0.0,81.593834,8.330017
2095,19565700.0,0.0,23.180267,19.642029,23.180267,23.175415,23.263123,23.121918,18.279358,18.275238,18.275238,18.277893,0.0,0.031550854,0.031550854,0.15440515,136.0,18.300018,0.0,0.0,75.186005,1693.1309,3.0295512e-05,0.0,58.040756,152.5613,0.0,30.000002,0.2175145,70.0,279.39807,206.46059,0.0,58.040756,0.21749859,0.0,81.550385,8.330017
2096,19565760.0,0.0,23.186127,19.673645,23.186127,23.180115,23.272614,23.129974,18.28006,18.275726,18.275726,18.278442,0.0,0.031525634,0.031525634,0.15223199,132.0,18.300018,0.0,0.0,73.685295,1680.8342,3.0072055e-05,0.0,58.306824,148.62897,0.0,30.000002,0.21529058,70.0,276.85397,202.85175,0.0,58.306824,0.21527474,0.0,81.52901,8.330017
2097,19565820.0,0.0,23.193024,19.70523,23.193024,23.186188,23.282074,23.138062,18.281036,18.276398,18.276398,18.279236,0.0,0.03149898,0.03149898,0.15017152,128.0,18.300018,0.0,0.0,72.27489,1669.5581,2.986586e-05,0.0,58.591103,144.57431,0.0,30.000002,0.21317072,70.0,274.37744,199.2182,0.0,58.591103,0.21314362,0.0,81.546234,8.330017
2098,19565880.0,0.0,23.200409,19.736847,23.200409,23.192902,23.291534,23.146118,18.282074,18.27716,18.27716,18.280151,0.0,0.031466883,0.031466883,0.14816229,124.0,18.300018,0.0,0.0,70.91575,1658.8007,2.966851e-05,0.0,58.88529,140.47394,0.0,30.000002,0.21110252,70.0,271.96652,195.60219,0.0,58.88529,0.2110871,0.0,81.58469,8.330017
2099,19565940.0,0.0,23.208466,19.768433,23.208496,23.200653,23.300995,23.154175,18.283234,18.278046,18.278046,18.281158,0.0,0.031434078,0.031434078,0.14626738,120.0,18.300018,0.0,0.0,69.64739,1648.9174,2.9486013e-05,0.0,59.196632,136.29929,0.0,30.000002,0.20914112,70.0,269.64185,191.99246,0.0,59.196632,0.20912552,0.0,81.66124,8.330017
2100,19566000.0,0.0,23.217072,19.800018,23.217041,23.209076,23.310425,23.1622,18.284424,18.279022,18.279022,18.282288,0.0,0.03139847,0.03139847,0.14446458,116.0,18.300018,0.0,0.0,68.455536,1639.7405,2.9315586e-05,0.0,59.522152,132.08066,0.0,30.000002,0.2072675,70.0,267.40353,188.40549,0.0,59.522152,0.20725319,0.0,81.77062,8.330017
2101,19566060.0,0.0,23.227295,19.831757,23.227295,23.220001,23.319794,23.170227,18.285797,18.28009,18.28009,18.283478,0.0,0.0313589,0.0313589,0.14277983,112.0,18.300018,0.0,0.0,67.37696,1631.5625,2.9160385e-05,0.0,59.864227,127.8002,0.0,30.000002,0.20550297,70.0,265.25955,184.83604,0.0,59.864227,0.20548904,0.0,81.92232,8.330017
2102,19566120.0,0.0,23.238068,19.8638,23.238068,23.231628,23.329163,23.178253,18.287354,18.281311,18.281311,18.284882,0.0,0.031315807,0.031315807,0.14124927,108.0,18.300018,0.0,0.0,66.41948,1624.5189,2.90249e-05,0.0,60.22706,123.43915,0.0,30.000002,0.20388538,70.0,263.22678,181.28609,0.0,60.22706,0.20387189,0.0,82.12905,8.330017
2103,19566180.0,0.0,23.249237,19.896149,23.249237,23.243896,23.338501,23.18628,18.289062,18.282684,18.282684,18.286438,0.0,0.031269733,0.031269733,0.13987362,104.0,18.300018,0.084160976,0.0,65.586975,1618.6014,2.8909191e-05,0.0,60.611526,119.01363,0.0,30.000002,0.20241708,70.0,261.3078,177.76495,0.0,60.611526,0.20240402,0.0,82.39292,8.330017
2104,19566240.0,0.0,23.260773,19.928802,23.260773,23.256683,23.34787,23.194305,18.290833,18.28418,18.28418,18.288086,0.0,0.031261303,0.031215921,0.13864106,100.0,18.300018,0.2765675,0.0,64.88441,1613.8768,2.8813834e-05,0.0,61.049694,114.50268,0.0,30.000002,0.20112172,70.0,259.50748,174.26585,0.0,61.01918,0.20110908,0.0,82.71907,8.330017
2105,19566300.0,0.0,23.272675,19.9617,23.272675,23.269928,23.357178,23.202332,18.293213,18.285889,18.285858,18.29004,0.0,0.03136852,0.03114922,0.13756108,96.0,18.300018,0.56164575,0.0,64.31682,1610.95,2.8749495e-05,0.0,61.607056,109.835144,0.0,30.000002,0.20008098,70.0,257.84903,170.77116,0.0,61.459023,0.2000691,0.0,83.126045,8.330017
2106,19566360.0,0.0,23.285583,19.994843,23.285583,23.284729,23.366302,23.210358,18.295746,18.287933,18.287903,18.29242,0.0,0.031486187,0.03108084,0.13667901,92.0,18.300018,0.93749994,0.0,63.905083,1609.7551,2.8715234e-05,0.0,62.20705,105.11695,0.0,30.000002,0.19924794,70.0,256.32544,167.32803,0.0,61.932056,0.19923654,0.0,83.61444,8.330017
2107,19566420.0,0.0,23.298706,20.028198,23.298706,23.299805,23.375366,23.218414,18.2984,18.290222,18.29013,18.294922,0.0,0.03166602,0.031003155,0.13597769,88.0,18.300018,1.403294,0.0,63.645138,1610.3296,2.8712058e-05,0.0,62.89254,100.32548,0.0,30.000002,0.19864796,70.0,254.93883,163.92755,0.0,62.44055,0.19863723,0.0,84.19196,8.330017
2108,19566480.0,0.0,23.31186,20.061768,23.31186,23.314972,23.384247,23.22647,18.301147,18.292664,18.292542,18.297546,0.0,0.031899717,0.030918827,0.13546737,84.0,18.300018,1.9571403,0.0,63.53785,1612.699,2.874089e-05,0.0,63.661873,95.47851,0.0,30.000002,0.19828553,70.0,253.68903,160.57887,0.0,62.98971,0.19827557,0.0,84.86691,8.330017
2109,19566540.0,0.0,23.325073,20.09552,23.325073,23.33017,23.393005,23.234558,18.303894,18.295288,18.295044,18.300262,0.0,0.032187514,0.030826747,0.13514224,80.0,18.300018,2.597367,0.0,63.58282,1616.8281,2.8801092e-05,0.0,64.51935,90.59466,0.0,30.000002,0.19815446,70.0,252.5707,157.28752,0.0,63.582523,0.1981453,0.0,85.64508,8.330017
2110,19566600.0,0.0,23.338226,20.129425,23.338226,23.345367,23.40155,23.242706,18.30655,18.297974,18.297668,18.302979,0.0,0.032527182,0.030724786,0.13499196,76.0,18.300018,3.322714,0.0,63.779503,1622.6549,2.889168e-05,0.0,65.4682,85.69375,0.0,30.000002,0.19824287,70.0,251.57643,154.05794,0.0,64.22169,0.19823422,0.0,86.53215,8.330017
2111,19566660.0,0.0,23.351868,20.163483,23.351868,23.361298,23.409851,23.250824,18.309174,18.30069,18.300262,18.305603,0.0,0.0329162,0.030611428,0.13502347,72.0,18.300018,4.129651,0.0,64.13925,1630.1948,2.9011802e-05,0.0,66.51528,80.77968,0.0,30.000002,0.19854915,70.0,250.7011,150.88818,0.0,64.91387,0.19854121,0.0,87.54248,8.330017
2112,19566720.0,0.0,23.365295,20.197662,23.365295,23.376953,23.417877,23.259033,18.311737,18.303406,18.302826,18.308197,0.0,0.03335104,0.030485367,0.13523279,68.0,18.300018,5.015229,0.0,64.653625,1639.3267,2.9160468e-05,0.0,67.66767,75.86287,0.0,30.000002,0.19906525,70.0,249.93835,147.77827,0.0,65.66651,0.19905807,0.0,88.68976,8.330017
2113,19566780.0,0.0,23.37851,20.231934,23.37851,23.392273,23.42566,23.267242,18.314056,18.30606,18.305359,18.3107,0.0,0.033827025,0.030343924,0.13559894,64.0,18.300018,5.977766,0.0,65.320274,1649.8994,2.9335277e-05,0.0,68.92973,70.97397,0.0,30.000002,0.19976664,70.0,249.27905,144.73642,0.0,66.48385,0.19976002,0.0,89.98195,8.330017
2114,19566840.0,0.0,23.391357,20.266296,23.391357,23.407166,23.433136,23.275543,18.316162,18.308533,18.307709,18.312958,0.0,0.034342486,0.030185627,0.13612588,60.0,18.300018,7.0162416,0.0,66.139015,1661.7678,2.9533217e-05,0.0,70.31721,66.110756,0.0,30.000002,0.20064893,70.0,248.71748,141.75648,0.0,67.37958,0.20064291,0.0,91.44509,8.330017
2115,19566900.0,0.0,23.40387,20.30075,23.40387,23.421509,23.440277,23.283905,18.317993,18.310883,18.309906,18.315002,0.0,0.03489109,0.030007774,0.13678604,56.0,18.300018,8.127775,0.0,67.10492,1674.7697,2.9751925e-05,0.0,71.8376,61.310635,0.0,30.000002,0.20168188,70.0,248.24278,138.85071,0.0,68.36095,0.20167652,0.0,93.09274,8.330017
2116,19566960.0,0.0,23.416443,20.335236,23.416443,23.436066,23.447083,23.292328,18.319458,18.312927,18.31186,18.316742,0.0,0.035463665,0.029805658,0.13756482,52.0,18.300018,9.3075075,0.0,68.221924,1688.6251,2.9985285e-05,0.0,73.504036,56.59142,0.0,30.000002,0.20282555,70.0,247.83693,136.01596,0.0,69.44026,0.20282063,0.0,94.95246,8.330017
2117,19567020.0,0.0,23.42865,20.36972,23.42865,23.450073,23.453613,23.300812,18.320496,18.314728,18.313568,18.318115,0.0,0.03604406,0.029574012,0.13839656,48.0,18.300018,10.545181,0.0,69.463936,1702.8722,3.0226693e-05,0.0,75.316444,52.01127,0.0,30.000002,0.20401022,70.0,247.47969,133.2686,0.0,70.62036,0.2040058,0.0,97.030624,8.330017
2118,19567080.0,0.0,23.440338,20.404236,23.440338,23.46347,23.459778,23.309387,18.32077,18.316132,18.314941,18.31903,0.0,0.036713462,0.029385334,0.13899805,44.0,18.300018,11.840993,0.0,70.832756,1716.8804,3.046671e-05,0.0,77.28764,47.761723,0.0,30.000002,0.20509839,70.0,247.14713,130.69759,0.0,71.90979,0.20509428,0.0,99.20853,8.330017
2119,19567140.0,1.0,23.450989,20.438751,23.45111,23.476593,23.465302,23.31784,18.326569,18.319122,18.31778,18.322174,0.0,0.03845911,0.030097984,0.13880229,52.333332,18.300018,13.189109,0.0,72.331184,1736.8191,3.0793257e-05,0.0,79.08476,46.464977,0.0,30.000002,0.20735022,70.0,247.90137,130.51439,0.0,73.01615,0.20735975,0.0,99.98453,8.330017
2120,19567200.0,1.0,23.460999,20.473206,23.461426,23.489624,23.469757,23.325867,18.336456,18.326141,18.324127,18.330566,0.0,0.040355843,0.030897977,0.13915566,60.666668,18.300018,14.576623,0.0,73.95992,1764.3962,3.126874e-05,0.0,80.2779,47.02355,0.0,30.000002,0.21041241,70.0,249.43503,131.86171,0.0,73.57448,0.21042754,0.0,99.99676,8.330017
2121,19567260.0,1.0,23.471588,20.50763,23.471802,23.502869,23.473236,23.333466,18.346313,18.335205,18.33252,18.340271,0.0,0.04212749,0.031553898,0.14091647,69.0,18.300018,15.99798,0.010759874,75.737045,1799.3176,3.186752e-05,0.0,81.07895,48.42493,0.0,30.000002,0.21458143,70.0,251.79681,134.14894,0.0,73.77621,0.21460073,0.0,99.999695,8.330017
2122,19567320.0,1.0,23.480988,20.541962,23.481232,23.51474,23.47583,23.340729,18.35608,18.345154,18.341888,18.350342,0.0,0.04381818,0.032115035,0.14374554,77.333336,18.300018,17.439426,0.12969925,77.624794,1840.5728,3.2579e-05,0.0,81.59516,50.49793,0.0,30.000002,0.21965863,70.0,254.98169,137.2099,0.0,73.72178,0.21968251,0.0,99.99998,8.330017
2123,19567380.0,1.0,23.489075,20.576233,23.48938,23.52475,23.47754,23.347778,18.365326,18.355255,18.351624,18.360168,0.0,0.045425434,0.03266468,0.14747234,85.666664,18.300018,18.892408,0.31527457,79.59848,1887.3627,3.3389137e-05,0.0,81.87289,53.17733,0.0,30.000002,0.22553852,70.0,259.04166,140.9805,0.0,73.51327,0.2255628,0.0,100.0,8.330017
2124,19567440.0,1.0,23.495483,20.610352,23.49582,23.532318,23.478424,23.354523,18.373749,18.36499,18.361237,18.369385,0.0,0.04695252,0.033200696,0.15206054,94.0,18.300018,20.349773,0.5697168,81.63769,1939.4524,3.4295055e-05,0.0,81.93765,56.481873,0.0,30.000002,0.23218653,70.0,264.0812,145.48639,0.0,73.16718,0.23222084,0.0,100.0,8.330017
2125,19567500.0,1.0,23.500275,20.644379,23.50064,23.537476,23.478638,23.361084,18.381073,18.373993,18.370392,18.377747,0.0,0.048413876,0.03369548,0.15731846,102.333336,18.300018,21.804502,0.88021654,83.70674,1995.1593,3.526696e-05,0.0,81.84843,60.32774,0.0,30.000002,0.23939708,70.0,270.0317,150.61632,0.0,72.70659,0.23943564,0.0,100.0,8.330017
2126,19567560.0,1.0,23.503845,20.678223,23.504211,23.540863,23.478455,23.367401,18.387299,18.381927,18.378693,18.384918,0.0,0.049796876,0.03416591,0.1632433,110.666664,18.300018,23.255285,1.2527531,85.80067,2054.4553,3.630354e-05,0.0,81.61396,64.75724,0.0,30.000002,0.24717222,70.0,276.94687,156.4238,0.0,72.15548,0.24721509,0.0,100.0,8.330017
2127,19567620.0,1.0,23.505035,20.711914,23.505463,23.540802,23.47757,23.373474,18.392365,18.388672,18.385956,18.3909,0.0,0.051108133,0.03462172,0.16971974,119.0,18.300018,24.692446,1.6846305,87.87015,2116.287,3.7388752e-05,0.0,81.27124,69.73629,0.0,30.000002,0.25541192,70.0,284.72217,162.87202,0.0,71.54752,0.25545752,0.0,100.0,8.330017
2128,19567680.0,1.0,23.50351,20.745422,23.503815,23.536926,23.475922,23.379303,18.39566,18.394135,18.39209,18.395447,0.0,0.052499566,0.03518446,0.17627412,127.333336,18.300018,26.109276,2.1799662,89.88544,2179.6575,3.851016e-05,0.0,80.79029,75.74188,0.0,30.000002,0.2638681,70.0,293.28787,170.25722,0.0,70.86622,0.26391777,0.0,99.75227,8.330017
2129,19567740.0,1.0,23.499115,20.778717,23.499664,23.53012,23.47348,23.384766,18.394745,18.39746,18.396637,18.397186,0.0,0.05415805,0.03601073,0.18138283,135.66667,18.300018,27.497408,2.725878,91.816345,2239.7764,3.959345e-05,0.0,80.012054,83.94403,0.0,30.000002,0.2715399,70.0,302.56192,179.1435,0.0,69.98912,0.2715934,0.0,98.653,8.330017
2130,19567800.0,1.0,23.493164,20.811768,23.493622,23.521057,23.470215,23.389801,18.389008,18.397003,18.39804,18.39447,0.0,0.05573098,0.036848687,0.18561718,144.0,18.300018,28.850048,3.3162906,93.648544,2293.8152,4.058132e-05,0.0,78.94079,94.136284,0.0,30.000002,0.27815968,70.0,312.29413,189.29529,0.0,68.90466,0.2782123,0.0,97.08692,8.330017
2131,19567860.0,1.0,23.486969,20.844574,23.487366,23.511902,23.466614,23.39441,18.378998,18.39154,18.394897,18.386688,0.0,0.057049192,0.03756719,0.18889056,152.33333,18.300018,30.161726,3.9558728,95.38017,2339.0925,4.141944e-05,0.0,77.6591,106.03982,0.0,30.000002,0.2834752,70.0,322.05026,200.3923,0.0,67.66791,0.28352192,0.0,95.26303,8.330017
2132,19567920.0,1.0,23.479675,20.877136,23.480042,23.501343,23.462402,23.398712,18.366455,18.382538,18.388123,18.375793,0.0,0.058117196,0.038141884,0.19135548,160.66667,18.300018,31.430477,4.632654,97.00499,2375.482,4.2105494e-05,0.0,76.3316,119.05999,0.0,30.000002,0.28759372,70.0,331.58023,211.98145,0.0,66.404594,0.28763866,0.0,93.41637,8.330017
2133,19567980.0,1.0,23.471405,20.909393,23.47171,23.489532,23.45758,23.402649,18.35254,18.370422,18.377869,18.362518,0.0,0.05892513,0.038563203,0.19310358,169.0,18.300018,32.64562,5.349402,98.499,2401.932,4.261446e-05,0.0,75.05756,132.46844,0.0,30.000002,0.29057184,70.0,340.52505,223.47015,0.0,65.199585,0.290611,0.0,91.6859,8.330017
2134,19568040.0,1.0,23.462006,20.941345,23.46231,23.476227,23.45224,23.406311,18.239258,18.30716,18.329437,18.278015,1.0,0.059543945,0.038876414,0.19433588,177.33333,18.1333,33.808613,6.098283,99.863335,2508.6687,4.4893324e-05,0.0,73.898346,145.77914,0.0,30.000002,0.2927465,70.0,348.96936,234.57735,0.0,64.10618,0.29278222,0.0,90.134056,8.330017
2135,19568100.0,1.0,23.451233,20.972961,23.451477,23.461212,23.446167,23.409576,18.199524,18.24881,18.275635,18.22284,1.0,0.060158152,0.03922108,0.19464162,185.66667,18.1333,34.90721,6.8776383,100.0,2533.2163,4.5413697e-05,0.0,72.87725,159.10332,0.0,30.000002,0.29401746,70.0,356.58627,245.30211,0.0,63.15567,0.29404837,0.0,88.63066,8.330017
2136,19568160.0,1.0,23.441986,21.004242,23.4422,23.448547,23.440186,23.412598,18.169952,18.20697,18.231812,18.18747,1.0,0.06067858,0.03955602,0.19410913,194.0,18.1333,35.946587,7.685684,100.0,2543.5742,4.5659297e-05,0.0,71.944016,172.29027,0.0,30.000002,0.2943433,70.0,363.03442,255.46672,0.0,62.31146,0.29436976,0.0,87.17342,8.330017
2137,19568220.0,1.0,23.43216,21.035156,23.432373,23.43515,23.433624,23.415192,18.051239,18.126953,18.16101,18.093597,1.0,0.06109519,0.039856926,0.19340965,202.33333,17.966614,36.915916,8.518362,100.0,2631.2075,4.764363e-05,0.0,71.16379,184.25642,0.0,30.000002,0.2943611,70.0,368.64352,264.51636,0.0,61.62206,0.29438436,0.0,85.94081,8.330017
2138,19568280.0,1.0,23.42157,21.065674,23.421722,23.420807,23.426361,23.417328,18.009827,18.060577,18.094116,18.0336,1.0,0.061471302,0.04017812,0.19270542,210.66667,17.966614,37.81035,9.369497,100.0,2640.472,4.788244e-05,0.0,70.52514,195.03256,0.0,30.000002,0.29435366,70.0,373.79553,272.6143,0.0,61.083984,0.29437494,0.0,84.90661,8.330017
2139,19568340.0,1.0,23.410645,21.095795,23.410797,23.406189,23.41858,23.419006,17.984406,18.0177,18.04483,17.999695,1.0,0.061834425,0.040546376,0.19210051,219.0,17.966614,38.62462,10.235497,100.0,2640.7742,4.7928173e-05,0.0,70.00545,204.73943,0.0,30.000002,0.29447925,70.0,378.7677,279.9424,0.0,60.680103,0.29449955,0.0,84.04196,8.330017
2140,19568400.0,0.0,23.399475,21.125488,23.399506,23.391144,23.410309,23.420288,17.867249,17.938843,17.972137,17.908844,1.0,0.061868798,0.04072583,0.19083077,215.0,17.799896,39.350395,11.11261,100.0,2715.2427,4.971975e-05,0.0,69.67817,209.79707,0.0,30.000002,0.2934295,70.0,379.49023,283.1699,0.0,60.462975,0.2934308,0.0,83.459785,8.330017
2141,19568460.0,0.0,23.389862,21.154755,23.389862,23.37857,23.402466,23.421417,17.825562,17.871643,17.903168,17.847229,1.0,0.061898854,0.04092517,0.18978253,211.0,17.799896,40.003212,11.999595,100.0,2713.8215,4.9756203e-05,0.0,69.609,210.90897,0.0,30.000002,0.29260886,70.0,378.66284,283.57413,0.0,60.49274,0.29260597,0.0,83.21559,8.330017
2142,19568520.0,0.0,23.380066,21.183533,23.380066,23.365875,23.394318,23.42215,17.801605,17.828918,17.853302,17.813385,1.0,0.061968666,0.041208085,0.18897094,207.0,17.799896,40.57258,12.89204,100.0,2705.4858,4.9630085e-05,0.0,69.713455,209.58516,0.0,30.000002,0.2921481,70.0,377.23947,282.35434,0.0,60.71025,0.29214317,0.0,83.191246,8.330017
2143,19568580.0,0.0,23.369843,21.211853,23.369843,23.3526,23.385742,23.422424,17.69394,17.755646,17.78424,17.730377,1.0,0.06207792,0.04158449,0.18839855,203.0,17.63321,41.048607,13.785371,100.0,2777.805,5.1377894e-05,0.0,69.94213,206.6448,0.0,30.000002,0.29205978,70.0,375.64862,280.12473,0.0,61.074238,0.2920542,0.0,83.32896,8.330017
2144,19568640.0,0.0,23.358948,21.239655,23.358948,23.338531,23.376709,23.42221,17.659271,17.697388,17.723175,17.677277,1.0,0.062206257,0.04203627,0.18800332,199.0,17.63321,41.433517,14.673403,100.0,2778.8525,5.144391e-05,0.0,70.237595,202.91049,0.0,30.000002,0.29224345,70.0,374.12775,277.43896,0.0,61.52914,0.29223785,0.0,83.561584,8.330017
2145,19568700.0,0.0,23.347809,21.266907,23.347809,23.324188,23.36737,23.421509,17.638855,17.660767,17.679993,17.648254,1.0,0.062346213,0.042553984,0.18767218,195.0,17.63321,41.727516,15.551986,99.86159,2774.4766,5.1386738e-05,0.0,70.56592,198.87756,0.0,30.000002,0.29256985,70.0,372.70514,274.5951,0.0,62.042038,0.29256436,0.0,83.836494,8.330017
2146,19568760.0,0.0,23.338257,21.29364,23.338257,23.312164,23.358582,23.420563,17.531982,17.59079,17.614838,17.567413,1.0,0.062485278,0.0431306,0.1872609,191.0,17.466492,41.932705,16.419748,99.58532,2849.3284,5.3213847e-05,0.0,70.89684,194.90973,0.0,30.000002,0.29287457,70.0,371.28836,271.7804,0.0,62.585472,0.29286903,0.0,84.10273,8.330017
2147,19568820.0,0.0,23.328094,21.319824,23.328094,23.299316,23.349365,23.419006,17.495789,17.53305,17.555359,17.513763,1.0,0.06259532,0.043734677,0.186759,187.0,17.466492,42.04662,17.269066,99.18045,2852.3057,5.332864e-05,0.0,71.21221,191.09897,0.0,30.000002,0.29308745,70.0,369.80905,269.0303,0.0,63.136333,0.2930817,0.0,84.34966,8.330017
