,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
2148,19568880.0,0.0,23.317719,21.345428,23.317719,23.286255,23.339813,23.41687,17.473022,17.496155,17.51294,17.483704,1.0,0.06266154,0.044352602,0.18612517,183.0,17.466492,42.06406,18.094196,98.64458,2847.3364,5.32692e-05,0.0,71.50021,187.5068,0.0,30.000002,0.29313868,70.0,368.18665,266.35934,0.0,63.681995,0.29313245,0.0,84.56371,8.330017
2149,19568940.0,0.0,23.306976,21.370422,23.306976,23.272797,23.329956,23.414124,17.363892,17.42395,17.445831,17.39978,1.0,0.062670976,0.044970103,0.18533486,179.0,17.299805,41.98079,18.88897,97.97176,2920.4983,5.509636e-05,0.0,71.753265,184.1434,0.0,30.000002,0.29297647,70.0,366.34833,263.75327,0.0,64.21298,0.2929695,0.0,84.73784,8.330017
2150,19569000.0,0.0,23.295746,21.394775,23.295746,23.258728,23.319733,23.410736,17.325195,17.364471,17.384735,17.344604,1.0,0.06261467,0.045574863,0.18436462,175.0,17.299805,41.793873,19.646357,97.15589,2919.2166,5.516105e-05,0.0,71.966606,181.00055,0.0,30.000002,0.2925561,70.0,364.22827,261.18802,0.0,64.72225,0.2925482,0.0,84.86668,8.330017
2151,19569060.0,0.0,23.286499,21.418518,23.286499,23.24765,23.310272,23.407166,17.298004,17.324646,17.339996,17.31128,1.0,0.06248504,0.046154752,0.1832257,171.0,17.299805,41.516144,20.367659,96.24352,2906.88,5.4979708e-05,0.0,72.14114,178.01128,0.0,30.000002,0.2918686,70.0,361.79446,258.6124,0.0,65.207855,0.29185966,0.0,84.9561,8.330017
2152,19569120.0,0.0,23.27713,21.44159,23.27713,23.23639,23.300598,23.403015,17.191376,17.252686,17.27179,17.229156,1.0,0.06227969,0.046702657,0.18192641,167.0,17.133118,41.13719,21.04295,95.214355,2977.338,5.6746856e-05,0.0,72.2799,175.11255,0.0,30.000002,0.29091313,70.0,359.03406,255.98158,0.0,65.670654,0.2909031,0.0,85.011826,8.330017
2153,19569180.0,0.0,23.267487,21.463959,23.267487,23.224915,23.29068,23.398224,17.151245,17.193512,17.210815,17.173767,1.0,0.061996836,0.047213893,0.18045457,163.0,17.133118,40.653576,21.664429,94.0635,2968.5933,5.6679688e-05,0.0,72.38143,172.29944,0.0,30.000002,0.28967106,70.0,355.9388,253.28603,0.0,66.10842,0.28965983,0.0,85.031006,8.330017
2154,19569240.0,0.0,23.257996,21.485657,23.257996,23.213776,23.280731,23.392914,17.121033,17.150604,17.164124,17.1362,1.0,0.061643336,0.047686975,0.17883398,159.0,17.133118,40.077305,22.233452,92.811516,2948.8845,5.6364206e-05,0.0,72.45057,169.53989,0.0,30.000002,0.28817135,70.0,352.5629,250.51782,0.0,66.523315,0.28815886,0.0,85.01978,8.330017
2155,19569300.0,0.0,23.248535,21.506622,23.248535,23.20282,23.270721,23.387024,17.012299,17.0766,17.0932,17.052399,1.0,0.061212067,0.04811446,0.17705368,155.0,16.9664,39.39778,22.739607,91.44771,3009.4758,5.7978355e-05,0.0,72.484764,166.81729,0.0,30.000002,0.28638855,70.0,348.8916,247.65532,0.0,66.91285,0.28637484,0.0,84.97671,8.330017
2156,19569360.0,0.0,23.240906,21.526855,23.240906,23.19455,23.261597,23.381195,16.96994,17.0141,17.029083,16.99356,1.0,0.060708243,0.048494004,0.17514382,151.0,16.9664,38.635082,23.189634,90.01855,2993.1484,5.7765898e-05,0.0,72.48941,164.08885,0.0,30.000002,0.28435546,70.0,344.98575,244.68413,0.0,67.28007,0.28434062,0.0,84.9105,8.330017
2157,19569420.0,0.0,23.233643,21.546326,23.233643,23.18689,23.252563,23.374878,16.939117,16.96988,16.981415,16.954865,1.0,0.06013378,0.048822585,0.1731229,147.0,16.9664,37.782623,23.573772,88.51658,2965.221,5.7282814e-05,0.0,72.46822,161.31633,0.0,30.000002,0.28208986,70.0,340.88705,241.58606,0.0,67.62735,0.28207365,0.0,84.827736,8.330017
2158,19569480.0,0.0,23.226562,21.565033,23.226562,23.179657,23.243622,23.368103,16.8302,16.89627,16.909851,16.871826,1.0,0.059488498,0.04909719,0.1709921,143.0,16.799713,36.837704,23.885674,86.941055,3015.6719,5.8721573e-05,0.0,72.420456,158.50037,0.0,30.000002,0.27958918,70.0,336.62854,238.3634,0.0,67.95371,0.2795722,0.0,84.7281,8.330017
2159,19569540.0,0.0,23.219604,21.582916,23.219604,23.17273,23.234772,23.36084,16.789032,16.835144,16.847076,16.814148,1.0,0.058774646,0.049315065,0.16875903,139.0,16.799713,35.800777,24.118963,85.294495,2989.884,5.831645e-05,0.0,72.34593,155.64668,0.0,30.000002,0.276861,70.0,332.25787,235.02605,0.0,68.25795,0.27684307,0.0,84.612,8.330017
2160,19569600.0,0.0,23.213104,21.600006,23.213104,23.166595,23.226135,23.353241,16.758545,16.790833,16.799866,16.775238,1.0,0.05800124,0.049479242,0.16644546,135.0,16.799713,34.68527,24.279583,83.59594,2953.8943,5.7665922e-05,0.0,72.247925,152.75769,0.0,30.000002,0.27393907,70.0,327.82065,231.59332,0.0,68.542175,0.27392015,0.0,84.483,8.330017
2161,19569660.0,0.0,23.209015,21.616241,23.209015,23.16397,23.218903,23.34607,16.78186,16.78189,16.786102,16.777527,0.0,0.057162087,0.0495797,0.16406964,131.0,16.882996,33.49917,24.366337,81.886185,2867.2593,5.576354e-05,0.0,72.12773,149.78514,0.0,30.000002,0.2708253,70.0,323.30957,228.03264,0.0,68.806496,0.27080488,0.0,84.349174,8.330017
2162,19569720.0,0.0,23.206177,21.631683,23.206177,23.163147,23.21231,23.338898,16.782745,16.78125,16.782928,16.78067,0.0,0.05626773,0.04961949,0.16167243,127.0,16.882996,32.249763,24.37976,80.178635,2811.3699,5.4620512e-05,0.0,71.99329,146.69499,0.0,30.000002,0.26757365,70.0,318.78983,224.34616,0.0,69.05695,0.2675534,0.0,84.22238,8.330017
2163,19569780.0,0.0,23.204346,21.646332,23.204346,23.16388,23.20633,23.331726,16.784515,16.781738,16.782196,16.78247,0.0,0.05532894,0.049605284,0.15927562,123.0,16.882996,30.949581,24.327652,78.48767,2756.941,5.35018e-05,0.0,71.84864,143.49646,0.0,30.000002,0.2642241,70.0,314.31522,220.55937,0.0,69.297195,0.2642033,0.0,84.106735,8.330017
2164,19569840.0,0.0,23.203827,21.660156,23.203827,23.166565,23.201172,23.324707,16.83847,16.806763,16.805145,16.816132,0.0,0.0543448,0.049532153,0.15689996,119.0,16.966309,29.59971,24.203749,76.832825,2670.1487,5.148485e-05,0.0,71.69561,140.16766,0.0,30.000002,0.26079127,70.0,309.8988,216.66518,0.0,69.52809,0.26077032,0.0,84.009514,8.330017
2165,19569900.0,0.0,23.204742,21.673248,23.204742,23.171326,23.196869,23.317902,16.857666,16.833069,16.830963,16.843506,0.0,0.053323537,0.049402587,0.15457633,115.0,16.966309,28.211918,24.01351,75.237045,2617.3655,5.0362225e-05,0.0,71.53924,136.70078,0.0,30.000002,0.25731677,70.0,305.57944,212.6775,0.0,69.75328,0.25729546,0.0,83.93924,8.330017
2166,19569960.0,0.0,23.207855,21.685608,23.207855,23.179077,23.194092,23.312012,16.871094,16.852448,16.850677,16.861084,0.0,0.052272923,0.049221188,0.15233399,111.0,16.966309,26.805485,23.77118,73.732445,2569.3186,4.9350474e-05,0.0,71.385635,133.08008,0.0,30.000002,0.2538421,70.0,301.38693,208.6044,0.0,69.978424,0.25382072,0.0,83.90574,8.330017
2167,19570020.0,0.0,23.212341,21.697235,23.212341,23.18869,23.19226,23.306458,16.93097,16.888428,16.886444,16.903473,0.0,0.051199824,0.048989303,0.15021071,107.0,17.049591,25.384197,23.472338,72.33696,2487.8235,4.7483736e-05,0.0,71.24216,129.27983,0.0,30.000002,0.25041336,70.0,297.34567,204.44772,0.0,70.20921,0.2503917,0.0,83.92259,8.330017
2168,19570080.0,0.0,23.2182,21.70816,23.2182,23.200226,23.191376,23.30127,16.952667,16.920837,16.91925,16.935272,0.0,0.050113034,0.04871105,0.1482315,103.0,17.049591,23.959192,23.12291,71.0691,2442.133,4.651956e-05,0.0,71.11367,125.3111,0.0,30.000002,0.24706854,70.0,293.47916,200.23236,0.0,70.44916,0.24704754,0.0,83.99735,8.330017
2169,19570140.0,0.0,23.225067,21.718414,23.225067,23.213104,23.191315,23.296448,16.967804,16.944275,16.943298,16.955933,0.0,0.0490206,0.048392966,0.14640716,99.0,17.049591,22.538998,22.729822,69.93207,2401.5212,4.56705e-05,0.0,71.00351,121.1977,0.0,30.000002,0.24383232,70.0,289.7988,195.98505,0.0,70.70149,0.24381182,0.0,84.13362,8.330017
2170,19570200.0,0.0,23.233124,21.727997,23.233124,23.22754,23.1922,23.292023,17.029938,16.982239,16.98175,17.000061,0.0,0.04792688,0.048034575,0.14476858,95.0,17.132904,21.132029,22.292522,68.95119,2328.216,4.399942e-05,0.0,70.91767,116.930984,0.0,30.000002,0.24074131,70.0,286.29852,191.71362,0.0,70.97033,0.24072076,0.0,84.34399,8.330017
2171,19570260.0,0.0,23.242615,21.736938,23.242615,23.24356,23.194336,23.288605,17.052826,17.016968,17.016998,17.034332,0.0,0.046839964,0.04764266,0.14332072,91.0,17.132904,19.752487,21.828232,68.133156,2291.097,4.3219e-05,0.0,70.86075,112.533226,0.0,30.000002,0.23781395,70.0,282.91895,187.44066,0.0,71.2599,0.23779443,0.0,84.63254,8.330017
2172,19570320.0,0.0,23.253021,21.74524,23.253021,23.26062,23.197327,23.285614,17.068085,17.041595,17.042053,17.055573,0.0,0.045766175,0.0472213,0.14208792,87.0,17.132904,18.40748,21.336384,67.49167,2259.6982,4.2562267e-05,0.0,70.84052,108.00217,0.0,30.000002,0.2350849,70.0,279.68353,183.1757,0.0,71.577,0.2350661,0.0,85.0118,8.330017
2173,19570380.0,0.0,23.264343,21.75296,23.264343,23.278717,23.201172,23.283081,17.131378,17.07965,17.080994,17.100098,0.0,0.044711195,0.0467718,0.14108962,83.0,17.216217,17.106396,20.820137,67.042786,2196.034,4.1107232e-05,0.0,70.864075,103.346275,0.0,30.000002,0.23258069,70.0,276.61932,178.93234,0.0,71.92643,0.23256223,0.0,85.49311,8.330017
2174,19570440.0,0.0,23.27658,21.760101,23.27658,23.29773,23.205902,23.281067,17.153503,17.114105,17.115997,17.13388,0.0,0.043681037,0.046297327,0.14033195,79.0,17.216217,15.858288,20.285973,66.79323,2169.1917,4.0539675e-05,0.0,70.938225,98.58385,0.0,30.000002,0.23031797,70.0,273.74503,174.72693,0.0,72.31329,0.23030074,0.0,86.084785,8.330017
2175,19570500.0,0.0,23.28949,21.766663,23.28949,23.31726,23.211365,23.27945,17.16858,17.139252,17.141296,17.155548,0.0,0.042678177,0.045801636,0.1398004,75.0,17.216217,14.666398,19.739367,66.73111,2147.5774,4.0081522e-05,0.0,71.06608,93.748215,0.0,30.000002,0.2282853,70.0,271.05963,170.57443,0.0,72.74091,0.22826916,0.0,86.788826,8.330017
2176,19570560.0,0.0,23.302826,21.772705,23.302826,23.336792,23.217651,23.278778,17.232544,17.177063,17.180298,17.200531,0.0,0.041708063,0.045287393,0.13951558,71.0,17.2995,13.543227,19.189941,66.87118,2093.608,3.8837028e-05,0.0,71.26024,88.833916,0.0,30.000002,0.22651543,70.0,268.58032,166.47887,0.0,73.21991,0.2264996,0.0,87.62402,8.330017
2177,19570620.0,0.0,23.316833,21.778198,23.316833,23.35675,23.2247,23.278595,17.25418,17.211578,17.215302,17.234436,0.0,0.04077528,0.04475784,0.13947088,67.0,17.2995,12.4963255,18.641655,67.217606,2076.4792,3.8465474e-05,0.0,71.52978,83.8634,0.0,30.000002,0.22500862,70.0,266.3076,162.45206,0.0,73.75792,0.22499403,0.0,88.600365,8.330017
2178,19570680.0,0.0,23.331238,21.783203,23.331238,23.37674,23.232422,23.27887,17.268524,17.236908,17.240448,17.255768,0.0,0.03987891,0.044213984,0.13963999,63.0,17.2995,11.526166,18.098675,67.753,2064.2554,3.8194074e-05,0.0,71.87876,78.87319,0.0,30.000002,0.22373405,70.0,264.22266,158.50352,0.0,74.35933,0.22372058,0.0,89.72183,8.330017
2179,19570740.0,0.0,23.346008,21.78772,23.346008,23.396759,23.240784,23.279633,17.332886,17.274323,17.279266,17.301453,0.0,0.039021328,0.04365506,0.14002529,59.0,17.382812,10.642986,17.565285,68.48914,2019.0966,3.713655e-05,0.0,72.32214,73.866005,0.0,30.000002,0.22270457,70.0,262.32593,154.63528,0.0,75.03667,0.22269176,0.0,91.01047,8.330017
2180,19570800.0,0.0,23.361176,21.791779,23.361176,23.416779,23.249817,23.280884,17.35382,17.309052,17.314392,17.335388,0.0,0.038204156,0.043081794,0.14061517,55.0,17.382812,9.852827,17.047136,69.42409,2010.4039,3.693278e-05,0.0,72.87309,68.86391,0.0,30.000002,0.22190297,70.0,260.6049,150.85258,0.0,75.80176,0.22189102,0.0,92.48513,8.330017
2181,19570860.0,0.0,23.376038,21.79538,23.376038,23.4357,23.259186,23.282898,17.366547,17.33377,17.338623,17.35495,0.0,0.037428234,0.04249582,0.14138682,51.0,17.382812,9.158336,16.552685,70.54289,2006.3539,3.6822632e-05,0.0,73.547,63.891346,0.0,30.000002,0.2213118,70.0,259.0479,147.16248,0.0,76.6696,0.22130069,0.0,94.16761,8.330017
2182,19570920.0,0.0,23.390991,21.798553,23.390991,23.454254,23.269135,23.28537,17.429718,17.369843,17.376038,17.399933,0.0,0.036693193,0.041897304,0.14231169,47.0,17.466095,8.566825,16.085415,71.84674,1968.3545,3.591691e-05,0.0,74.35997,58.98056,0.0,30.000002,0.22090292,70.0,257.63974,143.57462,0.0,77.65581,0.22089256,0.0,96.08312,8.330017
2183,19570980.0,0.0,23.406097,21.801361,23.406097,23.472504,23.279633,23.28836,17.449493,17.403442,17.409912,17.432617,0.0,0.03599599,0.041282743,0.143357,43.0,17.466095,8.082487,15.650556,73.33007,1966.2339,3.584667e-05,0.0,75.33037,54.162594,0.0,30.000002,0.22063485,70.0,256.35815,140.0944,0.0,78.77788,0.22062516,0.0,98.265236,8.330017
2184,19571040.0,0.0,23.42035,21.803741,23.420319,23.490448,23.290558,23.291718,17.459045,17.427582,17.433258,17.450348,0.0,0.0357612,0.041128367,0.14300703,39.0,17.466095,7.7095227,15.251496,74.99064,1965.8995,3.5828358e-05,0.0,76.39126,50.45735,0.0,30.000002,0.21989384,70.0,255.08691,137.24516,0.0,79.9564,0.21988404,0.0,99.859535,8.330017
2185,19571100.0,1.0,23.433746,21.805756,23.433807,23.509277,23.301361,23.294983,17.523865,17.46344,17.470154,17.4935,0.0,0.03634836,0.041803952,0.14204884,47.333332,17.549408,7.4482656,14.885916,76.85013,1934.2864,3.5048433e-05,0.0,77.06865,49.76321,0.0,30.000002,0.22020389,70.0,255.10966,136.85793,0.0,80.66383,0.22020799,0.0,99.99825,8.330017
2186,19571160.0,1.0,23.44757,21.807465,23.447632,23.527893,23.311554,23.298157,17.550018,17.500885,17.507782,17.530334,0.0,0.036865856,0.04231772,0.1425698,55.666668,17.549408,7.2851443,14.551409,78.89585,1946.0674,3.522257e-05,0.0,77.33392,50.231026,0.0,30.000002,0.22174528,70.0,256.0947,137.67793,0.0,80.89028,0.22175497,0.0,99.999985,8.330017
2187,19571220.0,1.0,23.461456,21.808807,23.461517,23.54596,23.321503,23.301178,17.570526,17.53183,17.538025,17.55661,0.0,0.03734298,0.0427258,0.14424689,64.0,17.549408,7.2173223,14.245601,81.11355,1967.9343,3.5583125e-05,0.0,77.363335,51.41226,0.0,30.000002,0.2243035,70.0,257.87,139.3286,0.0,80.83503,0.2243181,0.0,100.00002,8.330017
2188,19571280.0,1.0,23.475098,21.809845,23.47522,23.562958,23.331299,23.304169,17.64212,17.576385,17.58368,17.61029,0.0,0.03779568,0.043044943,0.14701107,72.333336,17.63272,7.2470756,13.969405,83.497444,1960.7893,3.525365e-05,0.0,77.18849,53.28772,0.0,30.000002,0.22783606,70.0,260.48044,141.79303,0.0,80.531685,0.22785605,0.0,100.0,8.330017
2189,19571340.0,1.0,23.48822,21.810608,23.488342,23.5784,23.340942,23.30719,17.669952,17.619171,17.626312,17.651337,0.0,0.03823641,0.043293044,0.15071447,80.666664,17.63272,7.371946,13.723223,86.02637,1995.435,3.5846944e-05,0.0,76.85438,55.80146,0.0,30.000002,0.23222452,70.0,263.92795,145.00636,0.0,80.03126,0.23224886,0.0,100.0,8.330017
2190,19571400.0,1.0,23.500183,21.811127,23.500336,23.591461,23.350464,23.310211,17.688873,17.65213,17.658081,17.67752,0.0,0.038671423,0.04347842,0.15525627,89.0,17.63272,7.59113,13.5076,88.673386,2038.6804,3.6597598e-05,0.0,76.394394,58.92996,0.0,30.000002,0.23738313,70.0,268.2385,148.94005,0.0,79.37114,0.23741162,0.0,100.0,8.330017
2191,19571460.0,1.0,23.510162,21.81137,23.510345,23.601044,23.359436,23.313354,17.75644,17.69638,17.702667,17.729828,0.0,0.03910265,0.043606125,0.16055226,97.333336,17.716003,7.8980365,13.324097,91.4014,2049.2507,3.6602294e-05,0.0,75.83573,62.66181,0.0,30.000002,0.24323544,70.0,273.4309,153.57913,0.0,78.583145,0.24326898,0.0,100.0,8.330017
2192,19571520.0,1.0,23.518463,21.811401,23.518646,23.607727,23.368286,23.31665,17.780548,17.736816,17.742462,17.766815,0.0,0.039536558,0.043688383,0.16647679,105.666664,17.716003,8.292101,13.173702,94.18042,2099.6455,3.7487036e-05,0.0,75.21302,66.95717,0.0,30.000002,0.24967293,70.0,279.4581,158.87694,0.0,77.707634,0.24971022,0.0,100.0,8.330017
2193,19571580.0,1.0,23.524536,21.811218,23.52475,23.6109,23.376984,23.320007,17.795776,17.766388,17.770752,17.788483,0.0,0.039978728,0.04373278,0.17293857,114.0,17.716003,8.772329,13.057597,96.97239,2156.2063,3.8486894e-05,0.0,74.551796,71.79494,0.0,30.000002,0.25661832,70.0,286.2478,164.8117,0.0,76.77311,0.25665924,0.0,100.0,8.330017
2194,19571640.0,1.0,23.527435,21.810822,23.527649,23.609406,23.385406,23.323364,17.701569,17.747925,17.748291,17.731903,1.0,0.040435076,0.04374692,0.17986533,122.333336,17.549316,9.338125,12.976188,99.7299,2299.513,4.1397707e-05,0.0,73.872215,77.163315,0.0,30.000002,0.26401362,70.0,293.8166,171.37483,0.0,75.80207,0.26405925,0.0,100.0,8.330017
2195,19571700.0,1.0,23.526306,21.810303,23.52655,23.602325,23.393341,23.326569,17.683258,17.719788,17.718414,17.696686,1.0,0.04091547,0.043743953,0.18714717,130.66667,17.549316,9.983845,12.927095,100.0,2375.417,4.2804313e-05,0.0,73.19489,83.03665,0.0,30.000002,0.27177235,70.0,302.4969,178.53543,0.0,74.818,0.2718208,0.0,99.99417,8.330017
2196,19571760.0,1.0,23.520996,21.8096,23.52124,23.591034,23.400513,23.32962,17.670807,17.69928,17.697632,17.679749,1.0,0.041829783,0.04415878,0.1930327,139.0,17.549316,10.692036,12.905634,100.0,2445.5059,4.4125896e-05,0.0,72.44795,90.96503,0.0,30.000002,0.27899215,70.0,312.10696,187.17368,0.0,73.75011,0.2790419,0.0,99.22835,8.330017
2197,19571820.0,1.0,23.51184,21.808777,23.512085,23.57611,23.406677,23.332062,17.552979,17.643768,17.6409,17.594757,1.0,0.043074176,0.044859763,0.19602734,147.33333,17.382599,11.459491,12.906724,100.0,2584.0337,4.7108184e-05,0.0,71.28183,103.032745,0.0,30.000002,0.28394377,70.0,321.52075,198.26378,0.0,72.243454,0.28399035,0.0,97.111336,8.330017
2198,19571880.0,1.0,23.500488,21.807861,23.500732,23.558472,23.411804,23.333862,17.504272,17.583038,17.580292,17.532715,1.0,0.044075776,0.04526957,0.19745302,155.66667,17.382599,12.274196,12.922803,100.0,2634.5488,4.8179492e-05,0.0,69.86537,117.53932,0.0,30.000002,0.28678626,70.0,330.0351,210.49272,0.0,70.48709,0.28682676,0.0,94.63965,8.330017
2199,19571940.0,1.0,23.488312,21.806854,23.488525,23.539734,23.416168,23.335266,17.462128,17.530548,17.528595,17.486023,1.0,0.044794668,0.045366,0.19760683,164.0,17.382599,13.124869,12.94965,100.0,2663.4343,4.8844784e-05,0.0,68.408295,133.37115,0.0,30.000002,0.28775948,70.0,337.22244,222.98923,0.0,68.698,0.28779274,0.0,92.18302,8.330017
2200,19572000.0,1.0,23.475372,21.805756,23.475555,23.519897,23.419739,23.336365,17.33023,17.446228,17.44513,17.380554,1.0,0.045232214,0.045163266,0.19684261,172.33333,17.215912,14.009915,12.986723,100.0,2754.1177,5.1053652e-05,0.0,67.064705,149.02658,0.0,30.000002,0.28723612,70.0,342.73947,234.6543,0.0,67.03039,0.28726232,0.0,89.98411,8.330017
2201,19572060.0,1.0,23.462952,21.804626,23.463104,23.500916,23.422577,23.337341,17.272522,17.365295,17.365387,17.303986,1.0,0.04550514,0.044786308,0.19563963,180.66667,17.215912,14.917154,13.032238,100.0,2762.4944,5.135479e-05,0.0,65.91803,163.61986,0.0,30.000002,0.2859435,70.0,346.98596,245.07076,0.0,65.56475,0.2859646,0.0,88.12439,8.330017
2202,19572120.0,1.0,23.450531,21.803467,23.450623,23.481903,23.424896,23.338287,17.234253,17.303314,17.304413,17.255493,1.0,0.045717876,0.04434544,0.19437522,189.0,17.215912,15.844851,13.086573,100.0,2756.9539,5.1346713e-05,0.0,65.01692,176.3647,0.0,30.000002,0.2844507,70.0,350.2959,253.9001,0.0,64.34807,0.28446805,0.0,86.63752,8.330017
2203,19572180.0,1.0,23.437805,21.802307,23.437897,23.462585,23.426727,23.339142,17.113892,17.219513,17.222443,17.157654,1.0,0.04595825,0.043928776,0.19326225,197.33333,17.049194,16.789005,13.149646,100.0,2823.5059,5.3097672e-05,0.0,64.354515,187.14226,0.0,30.000002,0.28315383,70.0,353.1097,261.27075,0.0,63.371735,0.2831691,0.0,85.478226,8.330017
2204,19572240.0,1.0,23.424591,21.801147,23.424683,23.442627,23.427948,23.339905,17.072937,17.147278,17.151276,17.096039,1.0,0.046274092,0.043584477,0.19236976,205.66667,17.049194,17.742025,13.219425,100.0,2819.7476,5.31168e-05,0.0,63.878113,196.48273,0.0,30.000002,0.28223205,70.0,355.88287,267.69962,0.0,62.583466,0.2822468,0.0,84.55293,8.330017
2205,19572300.0,1.0,23.411285,21.800018,23.411377,23.42273,23.42865,23.340576,17.049896,17.098541,17.102661,17.063202,1.0,0.04668094,0.043329798,0.19171911,214.0,17.049194,18.699041,13.295592,100.0,2810.7178,5.299035e-05,0.0,63.54514,204.80592,0.0,30.000002,0.28173065,70.0,358.85944,273.54782,0.0,61.942463,0.28174576,0.0,83.79832,8.330017
2206,19572360.0,0.0,23.399353,21.79892,23.399353,23.404724,23.428925,23.34137,16.935944,17.025635,17.03186,16.975708,1.0,0.046899877,0.042904537,0.19047445,210.0,16.882507,19.656929,13.380331,100.0,2871.5725,5.4668173e-05,0.0,63.39947,208.66965,0.0,30.000002,0.28028426,70.0,358.47345,275.6226,0.0,61.489723,0.280282,0.0,83.3101,8.330017
2207,19572420.0,0.0,23.387024,21.797913,23.387024,23.386322,23.42865,23.342102,16.897095,16.959229,16.966248,16.917053,1.0,0.047165304,0.042529233,0.18949658,206.0,16.882507,20.609533,13.472067,100.0,2863.4617,5.4595723e-05,0.0,63.501335,208.81683,0.0,30.000002,0.2791944,70.0,356.97403,275.17133,0.0,61.283268,0.2791889,0.0,83.14483,8.330017
2208,19572480.0,0.0,23.374725,21.796997,23.374725,23.368011,23.427917,23.342834,16.87561,16.91397,16.920319,16.885681,1.0,0.04751497,0.042245843,0.18875274,202.0,16.882507,21.552204,13.570809,100.0,2850.9348,5.4391603e-05,0.0,63.771103,206.85371,0.0,30.000002,0.27851495,70.0,355.14697,273.3982,0.0,61.24838,0.27850798,0.0,83.174835,8.330017
2209,19572540.0,0.0,23.362122,21.796173,23.362122,23.349396,23.426636,23.343475,16.769104,16.845825,16.854492,16.803833,1.0,0.047944915,0.042053096,0.18822716,198.0,16.71582,22.479422,13.67584,100.0,2914.1868,5.6111145e-05,0.0,64.16688,203.50421,0.0,30.000002,0.27822497,70.0,353.28268,270.81705,0.0,61.345642,0.27821767,0.0,83.347855,8.330017
2210,19572600.0,0.0,23.348969,21.795471,23.348969,23.330078,23.424713,23.343933,16.737366,16.786987,16.795929,16.753448,1.0,0.048439845,0.04193917,0.18785475,194.0,16.71582,23.384172,13.784502,99.9444,2912.8848,5.6157056e-05,0.0,64.642265,199.46667,0.0,30.000002,0.27823254,70.0,351.55356,267.88254,0.0,61.531277,0.2782255,0.0,83.60583,8.330017
2211,19572660.0,0.0,23.337097,21.794952,23.337097,23.312683,23.422424,23.344421,16.718658,16.74887,16.756348,16.727173,1.0,0.049003556,0.041909784,0.18740128,190.0,16.71582,24.264175,13.898063,99.65128,2907.0063,5.6075944e-05,0.0,65.15935,195.36893,0.0,30.000002,0.2783136,70.0,349.9171,264.9348,0.0,61.770428,0.27830666,0.0,83.865974,8.330017
2212,19572720.0,0.0,23.324982,21.794556,23.324982,23.294983,23.419464,23.344696,16.612122,16.68399,16.694458,16.64679,1.0,0.04959914,0.041934285,0.18680659,186.0,16.549103,25.111305,14.013521,99.17883,2974.1082,5.7917485e-05,0.0,65.687,191.41115,0.0,30.000002,0.27833936,70.0,348.28214,262.05588,0.0,62.034195,0.27833238,0.0,84.101715,8.330017
2213,19572780.0,0.0,23.312378,21.794373,23.312378,23.276733,23.415741,23.344666,16.577454,16.625946,16.63684,16.595337,1.0,0.050205443,0.04199504,0.18602929,182.0,16.549103,25.917683,14.127217,98.521935,2974.723,5.802427e-05,0.0,66.2082,187.68013,0.0,30.000002,0.27822992,70.0,346.57925,259.27197,0.0,62.30668,0.27822262,0.0,84.29743,8.330017
2214,19572840.0,0.0,23.299896,21.794403,23.299896,23.258698,23.411346,23.34439,16.554504,16.586487,16.595734,16.565918,1.0,0.050802607,0.042076617,0.18503888,178.0,16.549103,26.676617,14.236781,97.68539,2967.6418,5.7942492e-05,0.0,66.71057,184.19984,0.0,30.000002,0.2779193,70.0,344.7354,256.57156,0.0,62.5767,0.27791145,0.0,84.4437,8.330017
2215,19572900.0,0.0,23.287384,21.794647,23.287384,23.240723,23.40622,23.343811,16.445465,16.518646,16.531433,16.483429,1.0,0.051374275,0.04216765,0.18380973,174.0,16.382416,27.378744,14.339039,96.66277,3029.8152,5.974767e-05,0.0,67.18601,180.95773,0.0,30.000002,0.27735406,70.0,342.6844,253.92323,0.0,62.83756,0.27734542,0.0,84.53484,8.330017
2216,19572960.0,0.0,23.276001,21.795166,23.276001,23.224487,23.400818,23.34311,16.405731,16.457031,16.470398,16.426361,1.0,0.05191079,0.04225804,0.18236075,170.0,16.382416,28.027138,14.433929,95.49297,3025.2786,5.9772126e-05,0.0,67.634026,177.8898,0.0,30.000002,0.27653322,70.0,340.41217,251.28296,0.0,63.087536,0.27652365,0.0,84.5773,8.330017
2217,19573020.0,0.0,23.264984,21.795929,23.264984,23.208801,23.394745,23.342133,16.37967,16.414093,16.425507,16.392853,1.0,0.052403495,0.04234262,0.18069299,166.0,16.382416,28.61163,14.517599,94.16916,3012.212,5.9582595e-05,0.0,68.05373,174.9483,0.0,30.000002,0.27544397,70.0,337.9007,248.61266,0.0,63.326473,0.2754334,0.0,84.57362,8.330017
2218,19573080.0,0.0,23.254242,21.796967,23.254242,23.193665,23.388031,23.340881,16.269135,16.343079,16.358185,16.30893,1.0,0.0528441,0.042417146,0.17880365,162.0,16.215698,29.123869,14.58678,92.69235,3067.7524,6.128006e-05,0.0,68.44343,172.10136,0.0,30.000002,0.274071,70.0,335.14035,245.8846,0.0,63.55377,0.27405936,0.0,84.52452,8.330017
2219,19573140.0,0.0,23.243622,21.79831,23.243622,23.178864,23.380676,23.339264,16.228302,16.279785,16.295227,16.250061,1.0,0.053230375,0.042479206,0.17671013,158.0,16.215698,29.560947,14.638552,91.07374,3056.5303,6.118734e-05,0.0,68.80451,169.31947,0.0,30.000002,0.2724271,70.0,332.15982,243.08585,0.0,63.770145,0.27241427,0.0,84.43417,8.330017
2220,19573200.0,0.0,23.233582,21.800018,23.233582,23.1651,23.372772,23.337402,16.199768,16.235199,16.24823,16.214508,1.0,0.05355556,0.042525407,0.1744178,154.0,16.215698,29.916367,14.670313,89.3225,3034.851,6.0839215e-05,0.0,69.13608,166.57616,0.0,30.000002,0.2705073,70.0,328.95496,240.19737,0.0,63.975513,0.27049336,0.0,84.30453,8.330017
2221,19573260.0,0.0,23.221527,21.80185,23.221527,23.150055,23.361115,23.331696,16.08554,16.1622,16.178864,16.130646,1.0,0.053799137,0.04254027,0.17191446,150.0,16.049011,30.125713,14.62079,87.40047,3077.0725,6.2282124e-05,0.0,69.42614,163.90208,0.0,30.000002,0.26826397,70.0,325.5036,237.2221,0.0,64.15872,0.26824835,0.0,84.128494,8.330017
2222,19573320.0,0.0,23.209808,21.80365,23.209808,23.135773,23.348938,23.325714,16.03244,16.092651,16.110199,16.062744,1.0,0.05395574,0.042514175,0.16922082,146.0,16.049011,30.213594,14.511464,85.34435,3043.8423,6.173738e-05,0.0,69.67133,161.30855,0.0,30.000002,0.26570207,70.0,321.84372,234.17381,0.0,64.31364,0.26568565,0.0,83.90678,8.330017
2223,19573380.0,0.0,23.198822,21.80545,23.198822,23.122803,23.336395,23.31955,15.994965,16.03891,16.054596,16.015686,1.0,0.054024436,0.04244582,0.1663553,142.0,16.049011,30.181385,14.342834,83.17358,2999.161,6.089966e-05,0.0,69.87453,158.75636,0.0,30.000002,0.26283816,70.0,318.00632,231.03343,0.0,64.44251,0.2628205,0.0,83.64498,8.330017
2224,19573440.0,0.0,23.189178,21.80722,23.189178,23.11206,23.32373,23.313324,16.016296,16.022064,16.031372,16.013245,0.0,0.05398812,0.04232537,0.16331345,138.0,16.132294,30.01079,14.105974,80.89576,2911.393,5.8804773e-05,0.0,70.03074,156.20985,0.0,30.000002,0.25964114,70.0,313.97662,227.76358,0.0,64.54243,0.25962153,0.0,83.34403,8.330017
2225,19573500.0,0.0,23.181122,21.80896,23.181122,23.103851,23.311188,23.30716,16.017029,16.017883,16.022583,16.015503,0.0,0.05385455,0.042154964,0.16015106,134.0,16.132294,29.718647,13.809678,78.55364,2851.423,5.7489855e-05,0.0,70.14847,153.6178,0.0,30.000002,0.25617528,70.0,309.83118,224.36012,0.0,64.61934,0.25615537,0.0,83.018234,8.330017
2226,19573560.0,0.0,23.175568,21.810669,23.175568,23.099152,23.299683,23.301636,16.017365,16.01648,16.018524,16.016205,0.0,0.053630296,0.041936915,0.1569065,130.0,16.132294,29.324991,13.465376,76.18726,2791.3013,5.6174373e-05,0.0,70.235306,150.93307,0.0,30.000002,0.25248906,70.0,305.62244,220.81271,0.0,64.678986,0.25246823,0.0,82.678925,8.330017
2227,19573620.0,0.0,23.171875,21.812378,23.171875,23.097412,23.288574,23.296356,16.066284,16.038116,16.035278,16.046082,0.0,0.053309698,0.041668538,0.15361218,126.0,16.215607,28.81549,13.066542,73.81611,2696.4092,5.3884294e-05,0.0,70.29431,148.0979,0.0,30.000002,0.24860641,70.0,301.3726,217.09413,0.0,64.72529,0.24858452,0.0,82.33766,8.330017
2228,19573680.0,0.0,23.170044,21.814056,23.170044,23.098572,23.277924,23.291412,16.082642,16.061066,16.05603,16.070099,0.0,0.052903082,0.04135572,0.15031728,122.0,16.215607,28.204996,12.621297,71.47315,2632.2842,5.2465464e-05,0.0,70.33231,145.09825,0.0,30.000002,0.24459209,70.0,297.14688,213.22673,0.0,64.76376,0.24456999,0.0,82.00573,8.330017
2229,19573740.0,0.0,23.169922,21.815735,23.169922,23.102417,23.267792,23.286804,16.09378,16.07785,16.072601,16.085205,0.0,0.052416403,0.04100241,0.14705984,118.0,16.215607,27.498945,12.133206,69.18375,2571.3176,5.1132552e-05,0.0,70.35416,141.91966,0.0,30.000002,0.24049462,70.0,292.98602,209.22415,0.0,64.7989,0.24047206,0.0,81.6929,8.330017
2230,19573800.0,0.0,23.17163,21.817383,23.17163,23.10913,23.25827,23.282593,16.152039,16.111664,16.103424,16.124512,0.0,0.05184911,0.040609155,0.14387488,114.0,16.29892,26.696482,11.602972,66.97615,2478.555,4.8925427e-05,0.0,70.36215,138.54378,0.0,30.000002,0.23634921,70.0,288.91263,205.09169,0.0,64.83378,0.236326,0.0,81.409355,8.330017
2231,19573860.0,0.0,23.174744,21.819,23.174744,23.117859,23.249847,23.2789,16.173492,16.143616,16.134583,16.156158,0.0,0.051215444,0.0401832,0.14079496,110.0,16.29892,25.819597,11.04033,64.8638,2418.6475,4.761682e-05,0.0,70.36268,134.9832,0.0,30.000002,0.23220903,70.0,284.92188,200.86407,0.0,64.87279,0.23218633,0.0,81.162506,8.330017
2232,19573920.0,0.0,23.179504,21.820618,23.179504,23.129028,23.242157,23.275665,16.187897,16.166168,16.158142,16.175934,0.0,0.05052032,0.0397278,0.13785283,106.0,16.29892,24.869522,10.447723,62.877125,2363.482,4.6426318e-05,0.0,70.359535,131.23465,0.0,30.000002,0.2281158,70.0,280.96976,196.55794,0.0,64.9197,0.22809325,0.0,80.962135,8.330017
2233,19573980.0,0.0,23.185883,21.822235,23.185883,23.142761,23.23523,23.272919,16.250183,16.203888,16.193695,16.218323,0.0,0.049765915,0.039244946,0.13508576,102.0,16.382202,23.850655,9.828505,61.043816,2277.963,4.441599e-05,0.0,70.35559,127.29471,0.0,30.000002,0.22411102,70.0,277.10342,192.1896,0.0,64.97796,0.22408818,0.0,80.81979,8.330017
2234,19574040.0,0.0,23.193909,21.823822,23.193909,23.158875,23.229156,23.27069,16.272644,16.23816,16.227814,16.251862,0.0,0.048960015,0.038738985,0.13252866,98.0,16.382202,22.774323,9.189386,59.388905,2226.8748,4.3314525e-05,0.0,70.35556,123.1711,0.0,30.000002,0.22024114,70.0,273.37296,187.78491,0.0,65.0517,0.22021933,0.0,80.746475,8.330017
2235,19574100.0,0.0,23.203217,21.825409,23.203217,23.176819,23.223846,23.26892,16.288177,16.262878,16.253815,16.273834,0.0,0.04811277,0.03821524,0.13018844,94.0,16.382202,21.652655,8.536534,57.913868,2180.7866,4.232917e-05,0.0,70.36296,118.89317,0.0,30.000002,0.21652886,70.0,269.81052,183.3721,0.0,65.14342,0.21650767,0.0,80.74537,8.330017
2236,19574160.0,0.0,23.213287,21.826965,23.213287,23.195312,23.21994,23.268005,16.352936,16.302124,16.29123,16.31781,0.0,0.04722947,0.03767812,0.12809637,90.0,16.465515,20.49704,7.8783407,56.632423,2105.0203,4.0558985e-05,0.0,70.38303,114.45985,0.0,30.000002,0.2130155,70.0,266.44705,178.96587,0.0,65.25894,0.21299434,0.0,80.82935,8.330017
2237,19574220.0,0.0,23.224731,21.828522,23.224731,23.215576,23.216919,23.26767,16.375793,16.337738,16.326843,16.352875,0.0,0.046317834,0.037131734,0.12626843,86.0,16.465515,19.315626,7.219477,55.568947,2064.295,3.968817e-05,0.0,70.420616,109.88767,0.0,30.000002,0.2097287,70.0,263.30368,174.58716,0.0,65.40243,0.20970885,0.0,81.00676,8.330017
2238,19574280.0,0.0,23.237213,21.830078,23.237213,23.237122,23.214722,23.267792,16.391327,16.363403,16.353912,16.375763,0.0,0.04538468,0.03657894,0.12469862,82.0,16.465515,18.118269,6.5645866,54.715614,2028.708,3.8930462e-05,0.0,70.478714,105.20539,0.0,30.000002,0.20667166,70.0,260.38425,170.2531,0.0,65.57597,0.20665267,0.0,81.27991,8.330017
2239,19574340.0,0.0,23.250854,21.831604,23.250824,23.259949,23.21341,23.268433,16.456818,16.402649,16.391693,16.41983,0.0,0.044432413,0.036022294,0.12343436,78.0,16.548798,16.911406,5.9191475,54.10981,1964.0643,3.7414804e-05,0.0,70.565216,100.39736,0.0,30.000002,0.20389731,70.0,257.70728,165.97029,0.0,65.788284,0.20387882,0.0,81.67066,8.330017
2240,19574400.0,0.0,23.265503,21.83313,23.265503,23.283783,23.213013,23.269623,16.480469,16.438965,16.428009,16.456268,0.0,0.0434684,0.035464384,0.122461684,74.0,16.548798,15.705721,5.288279,53.74319,1934.6625,3.6785506e-05,0.0,70.6844,95.496216,0.0,30.000002,0.2014015,70.0,255.26688,161.75516,0.0,66.042206,0.20138428,0.0,82.18115,8.330017
2241,19574460.0,0.0,23.279785,21.834656,23.279785,23.306091,23.213623,23.271423,16.4953,16.465027,16.455566,16.47931,0.0,0.042499434,0.034909308,0.12176446,70.0,16.548798,14.511387,4.678097,53.5825,1910.1605,3.626032e-05,0.0,70.84159,90.53017,0.013549988,30.000002,0.1991795,69.98103,253.05428,157.61974,0.0,66.342735,0.19916321,0.0,82.81434,8.330017
2242,19574520.0,0.0,23.29486,21.836182,23.29486,23.32901,23.215118,23.273743,16.56128,16.503723,16.493134,16.523438,0.0,0.04152984,0.034360517,0.121367626,66.0,16.63211,13.337324,4.095125,53.66831,1856.524,3.4991346e-05,0.0,71.048,85.50378,0.22958013,30.000002,0.19726224,69.67859,251.07228,153.57373,0.0,66.70133,0.19724707,0.0,83.59063,8.330017
2243,19574580.0,0.0,23.3107,21.837708,23.3107,23.352295,23.217468,23.27655,16.584015,16.539764,16.529266,16.559784,0.0,0.04056373,0.033817895,0.12124489,62.0,16.63211,12.191338,3.542612,53.984417,1837.9906,3.4588775e-05,0.0,71.30843,80.44075,0.46387607,30.000002,0.19562957,69.35058,249.30144,149.62025,0.0,67.12118,0.19561583,0.0,84.51221,8.330017
2244,19574640.0,0.0,23.327057,21.839203,23.327057,23.375671,23.220612,23.279816,16.597961,16.565643,16.55658,16.582458,0.0,0.039602645,0.03328134,0.12138439,58.0,16.63211,11.080003,3.0240896,54.525463,1824.0806,3.4278073e-05,0.0,71.631065,75.355675,0.7001732,30.000002,0.19427058,69.01976,247.72589,145.75972,0.0,67.60997,0.19425794,0.0,85.59038,8.330017
2245,19574700.0,0.0,23.343903,21.840729,23.343903,23.398926,23.22461,23.28357,16.66391,16.603302,16.593445,16.626343,0.0,0.03865076,0.032753553,0.12181187,54.0,16.715393,10.014915,2.5476563,55.313183,1780.755,3.3231365e-05,0.0,72.03388,70.239334,0.938679,30.000002,0.19321632,68.685844,246.35033,141.99158,0.0,68.18526,0.19320467,0.0,86.85594,8.330017
2246,19574760.0,0.0,23.35968,21.842224,23.35968,23.419678,23.229248,23.28775,16.685669,16.639069,16.629364,16.66269,0.0,0.037711397,0.03223411,0.12244868,50.0,16.715393,8.997138,2.1127157,56.28087,1771.7623,3.3024688e-05,0.0,72.519,65.16186,1.1792511,30.000002,0.19239412,68.34905,245.189,138.33243,0.0,68.84767,0.19238394,0.0,88.29827,8.330017
2247,19574820.0,0.0,23.37561,21.84372,23.37561,23.439972,23.23465,23.292358,16.697937,16.664307,16.655975,16.684021,0.0,0.036785975,0.031723883,0.12329127,46.0,16.715393,8.037603,1.7262433,57.449223,1766.7258,3.289438e-05,0.0,73.10454,60.127216,1.4219396,30.000002,0.19180001,68.009285,244.21841,134.77908,0.0,69.61521,0.19179118,0.0,89.94616,8.330017
2248,19574880.0,0.0,23.391663,21.845245,23.391663,23.459717,23.240845,23.297424,16.762787,16.700226,16.691467,16.726929,0.0,0.035876557,0.03122155,0.124337,42.0,16.798706,7.1475177,1.3956012,58.825005,1731.1931,3.2019434e-05,0.0,73.81351,55.144722,1.6669402,30.000002,0.1914276,67.66628,243.40771,131.33153,0.0,70.509895,0.19141996,0.0,91.83726,8.330017
2249,19574940.0,0.0,23.407776,21.84674,23.407776,23.478912,23.247803,23.302917,16.782166,16.733917,16.725525,16.760895,0.0,0.034980636,0.030719517,0.1255135,38.0,16.798706,6.3304176,1.1217748,60.387695,1729.6262,3.196234e-05,0.0,74.65737,50.267742,1.9143963,30.000002,0.19121063,67.31985,242.72122,128.00075,0.0,71.54285,0.19120492,0.0,93.9856,8.330017
2250,19575000.0,0.0,23.423828,21.848267,23.423798,23.497375,23.255432,23.308807,16.792603,16.758026,16.750916,16.780426,0.0,0.034093425,0.030211069,0.12677124,34.0,16.798706,5.589416,0.90603364,62.12123,1730.6411,3.195456e-05,0.0,75.651276,45.539425,2.1644516,30.000002,0.1910809,66.96977,242.13023,124.79165,0.0,72.73066,0.19107704,0.0,96.422485,8.330017
2251,19575060.0,1.0,23.43753,21.849792,23.437683,23.51236,23.263245,23.31482,16.866882,16.79477,16.787262,16.827087,0.0,0.033675514,0.030135702,0.12942457,42.333332,16.882019,4.9304852,0.75342447,63.99306,1710.2461,3.1342723e-05,0.0,76.707634,42.35704,2.4025826,30.000002,0.19322056,66.63638,242.29828,123.320404,0.0,73.99316,0.19323274,0.0,98.9343,8.330017
2252,19575120.0,1.0,23.449005,21.851318,23.449127,23.526123,23.27121,23.32074,16.896912,16.836304,16.828857,16.871002,0.0,0.034085855,0.030846212,0.131158,50.666668,16.882019,4.3548546,0.6617254,66.000206,1732.5105,3.1722928e-05,0.0,77.39586,41.84119,2.6064544,30.000002,0.19606918,66.35097,242.99783,123.85165,0.0,74.91519,0.19608895,0.0,99.91119,8.330017
2253,19575180.0,1.0,23.459473,21.852844,23.459595,23.539093,23.27887,23.326202,16.916351,16.87088,16.86441,16.900543,0.0,0.03466802,0.031721607,0.13297024,59.0,16.882019,3.8494642,0.6186294,68.12402,1761.3336,3.2233078e-05,0.0,77.54213,42.944176,2.8017743,30.000002,0.199329,66.077515,244.14584,125.609215,0.0,75.32397,0.19935578,0.0,100.00719,8.330017
2254,19575240.0,1.0,23.469543,21.85437,23.469788,23.55069,23.286346,23.331268,16.98883,16.916016,16.909668,16.95279,0.0,0.03508165,0.032447632,0.13597135,67.333336,16.965302,3.4199421,0.6256143,70.3615,1762.7943,3.2072807e-05,0.0,77.277916,44.87862,3.0063505,30.000002,0.20347025,65.791115,245.95769,128.21938,0.0,75.33162,0.20350522,0.0,100.00007,8.330017
2255,19575300.0,1.0,23.47879,21.855927,23.479095,23.56018,23.293701,23.335999,17.013428,16.958435,16.95288,16.99289,0.0,0.035383802,0.03306403,0.14006731,75.666664,16.965302,3.0670686,0.6806439,72.68764,1803.7388,3.2797958e-05,0.0,76.747284,47.492382,3.2181826,30.000002,0.20847616,65.494545,248.63239,131.58847,0.0,75.06426,0.20852008,0.0,100.0,8.330017
2256,19575360.0,1.0,23.485443,21.857483,23.48584,23.565338,23.300507,23.340302,17.031006,16.991425,16.98703,17.018982,0.0,0.035604212,0.033594534,0.14499752,84.0,16.965302,2.7733157,0.7722922,75.03534,1851.4779,3.3654647e-05,0.0,76.03876,50.684414,3.4350011,30.000002,0.21414798,65.191,252.07655,135.60182,0.0,74.606445,0.21420278,0.0,100.0,8.330017
2257,19575420.0,1.0,23.490082,21.85904,23.490509,23.567139,23.307343,23.344421,17.100159,17.034332,17.030334,17.069916,0.0,0.035753336,0.034041643,0.15075906,92.333336,17.048615,2.5502872,0.9054768,77.385864,1868.8948,3.3798842e-05,0.0,75.17833,54.504444,3.6555345,30.000002,0.22049426,64.88225,256.39926,140.31487,0.0,73.979256,0.22056144,0.0,100.0,8.330017
2258,19575480.0,1.0,23.492249,21.860596,23.492767,23.565186,23.314209,23.348389,17.121857,17.0737,17.070404,17.106415,0.0,0.035852253,0.03442084,0.15722542,100.666664,17.048615,2.4001508,1.0797921,79.695885,1924.0624,3.479368e-05,0.0,74.218056,58.92968,3.8794327,30.000002,0.2274243,64.568794,261.6508,145.70372,0.0,73.23189,0.22750732,0.0,100.0,8.330017
2259,19575540.0,1.0,23.491638,21.862183,23.49228,23.559387,23.321136,23.352234,17.13617,17.103424,17.100983,17.128601,0.0,0.035947785,0.03477803,0.16411361,109.0,17.048615,2.313832,1.2888346,81.92867,1983.8439,3.5882786e-05,0.0,73.203156,63.981335,4.104315,30.000002,0.23472501,64.25396,267.77002,151.73422,0.0,72.410736,0.23482564,0.0,99.9406,8.330017
2260,19575600.0,1.0,23.487396,21.8638,23.48816,23.549774,23.328033,23.355896,17.197418,17.142609,17.140533,17.17575,0.0,0.036352623,0.035415053,0.16998096,117.333336,17.131897,2.2980728,1.5346245,84.04364,2005.8583,3.6144695e-05,0.0,72.04241,70.904144,4.3170958,30.000002,0.24163827,63.956062,274.55075,159.07416,0.0,71.42401,0.24176101,0.0,99.09654,8.330017
2261,19575660.0,1.0,23.480255,21.865417,23.48117,23.537048,23.334259,23.3591,17.208801,17.177094,17.175537,17.203735,0.0,0.036822744,0.036100242,0.17479268,125.666664,17.131897,2.3390925,1.8089978,86.01884,2056.5928,3.710105e-05,0.0,70.6315,79.954994,4.525281,30.000002,0.24758144,63.664608,281.51303,167.73172,0.0,70.16938,0.2477286,0.0,97.589424,8.330017
2262,19575720.0,1.0,23.47113,21.867035,23.472198,23.521942,23.340302,23.36203,17.208221,17.197601,17.196655,17.211426,0.0,0.037203316,0.0366758,0.1786246,134.0,17.131897,2.4393234,2.1106045,87.8297,2101.7021,3.797115e-05,0.0,69.05705,90.84806,4.733647,30.000002,0.25234678,63.37289,288.2323,177.41826,0.0,68.72943,0.2525208,0.0,95.73775,8.330017
2263,19575780.0,1.0,23.460602,21.868683,23.461823,23.505188,23.346191,23.364655,17.253052,17.223938,17.223297,17.242676,0.0,0.037439093,0.03708184,0.18140955,142.33333,17.21521,2.5998833,2.4385042,89.45881,2098.7324,3.7812213e-05,0.0,67.40879,103.30247,4.942204,30.000002,0.25574937,63.080914,294.49332,187.82327,0.0,67.192535,0.25595188,0.0,93.726944,8.330017
2264,19575840.0,1.0,23.44934,21.87033,23.450775,23.48761,23.35205,23.367188,17.253235,17.243408,17.243011,17.25476,0.0,0.037511222,0.037296608,0.18326944,150.66667,17.21521,2.8216758,2.7922034,90.89875,2120.4255,3.8257043e-05,0.0,65.80801,116.56613,5.1541862,30.000002,0.25786638,62.78414,300.19962,198.36821,0.0,65.680695,0.2581052,0.0,91.77357,8.330017
2265,19575900.0,1.0,23.437622,21.87201,23.4393,23.469513,23.35791,23.36966,17.247192,17.252228,17.252014,17.253723,0.0,0.03745909,0.03736164,0.18445003,159.0,17.21521,3.097461,3.168381,92.169174,2135.768,3.858975e-05,0.0,64.33156,130.01273,5.368443,30.000002,0.2590179,62.48418,305.3427,208.66196,0.0,64.27462,0.25929916,0.0,89.99277,8.330017
2266,19575960.0,1.0,23.426208,21.873718,23.428192,23.452148,23.363525,23.372131,17.291931,17.27069,17.270569,17.282074,0.0,0.037335176,0.037326347,0.18514986,167.33333,17.298492,3.4296107,3.5699017,93.26367,2105.212,3.7916056e-05,0.0,63.045033,142.84439,5.580815,30.000002,0.25950292,62.18686,309.86444,218.20647,0.0,63.039925,0.25983477,0.0,88.46061,8.330017
2267,19576020.0,1.0,23.41507,21.875427,23.417389,23.435211,23.369263,23.374695,17.29773,17.287262,17.2872,17.296478,0.0,0.0372146,0.037266843,0.18557863,175.66667,17.298492,3.8231056,3.9990299,94.1825,2105.6292,3.7950962e-05,0.0,61.975044,154.65718,5.7931023,30.000002,0.25969034,61.889656,313.9208,226.85152,0.0,62.004997,0.2600844,0.0,87.18321,8.330017
2268,19576080.0,1.0,23.403992,21.877167,23.406738,23.418549,23.375092,23.37735,17.300323,17.297607,17.297607,17.30191,0.0,0.037137065,0.03722674,0.18586642,184.0,17.298492,4.270609,4.4526997,94.95013,2106.1252,3.7987047e-05,0.0,61.088276,165.59828,6.0039086,30.000002,0.2597848,61.59453,317.71967,234.79494,0.0,61.13932,0.26025298,0.0,86.102325,8.330017
2269,19576140.0,1.0,23.39325,21.878906,23.396454,23.402466,23.380981,23.380035,17.354553,17.321777,17.321808,17.340393,0.0,0.03714453,0.03724581,0.186088,192.33333,17.381805,4.7774034,4.933555,95.55908,2066.8164,3.7132846e-05,0.0,60.3831,175.57188,6.207428,30.000002,0.25994316,61.3096,321.3643,242.0478,0.0,60.440723,0.26049727,0.0,85.19689,8.330017
2270,19576200.0,1.0,23.383026,21.880707,23.38678,23.387238,23.386932,23.382782,17.370056,17.346405,17.346466,17.364563,0.0,0.03725023,0.03733892,0.18626237,200.66667,17.381805,5.34337,5.4419613,96.02183,2063.7114,3.709218e-05,0.0,59.82517,184.8529,6.4091682,30.000002,0.260214,61.027164,324.99225,248.84262,0.0,59.8755,0.26086974,0.0,84.413925,8.330017
2271,19576260.0,1.0,23.373749,21.882507,23.378113,23.373444,23.392517,23.385498,17.37918,17.36438,17.36444,17.376831,0.0,0.03745467,0.037507784,0.18639508,209.0,17.381805,5.9634786,5.9776387,96.35392,2064.2942,3.711686e-05,0.0,59.388565,193.64868,6.603051,30.000002,0.2606042,60.75573,328.68027,255.33873,0.0,59.41856,0.26137504,0.0,83.71736,8.330017
2272,19576320.0,0.0,23.36444,21.884338,23.369415,23.359558,23.39795,23.388153,17.275482,17.337006,17.337036,17.309784,1.0,0.037507493,0.037502293,0.18563782,205.0,17.215118,6.640148,6.540594,96.54035,2142.3223,3.890821e-05,0.0,59.12875,198.29393,6.79652,30.000002,0.25977424,60.484875,329.5808,258.27002,0.0,59.125813,0.2606528,0.0,83.2339,8.330017
2273,19576380.0,0.0,23.354645,21.8862,23.360413,23.345245,23.403198,23.390625,17.246246,17.297852,17.297882,17.262726,1.0,0.03760728,0.0375233,0.18489635,201.0,17.215118,7.3665686,7.1269364,96.58447,2148.7288,3.9074806e-05,0.0,59.10709,199.52312,6.990846,30.000002,0.25900763,60.212814,329.34705,258.82553,0.0,59.059776,0.26002708,0.0,83.02565,8.330017
2274,19576440.0,0.0,23.344849,21.888092,23.35147,23.331024,23.408142,23.392944,17.230225,17.26654,17.266632,17.238617,1.0,0.037805397,0.0376225,0.18415664,197.0,17.215118,8.140073,7.734847,96.49049,2150.5652,3.914927e-05,0.0,59.265457,198.70616,7.1781716,30.000002,0.25840342,59.95056,328.56924,258.02612,0.0,59.16282,0.25958124,0.0,82.977486,8.330017
2275,19576500.0,0.0,23.33487,21.889984,23.342377,23.316528,23.41275,23.394989,17.116089,17.207245,17.20758,17.153473,1.0,0.03810978,0.037807446,0.1834121,193.0,17.0484,8.958502,8.362295,96.250046,2229.1482,4.0980653e-05,0.0,59.569794,196.48515,7.352408,30.000002,0.25797683,59.706627,327.49442,256.33072,0.0,59.401226,0.25932398,0.0,83.03999,8.330017
2276,19576560.0,0.0,23.324646,21.891937,23.33319,23.302032,23.416595,23.396637,17.083862,17.149536,17.150085,17.1008,1.0,0.038512666,0.038072612,0.18262446,189.0,17.0484,9.810636,9.004304,95.864784,2237.3984,4.1188545e-05,0.0,59.980076,193.46007,7.527337,30.000002,0.25766233,59.46173,326.28635,254.13423,0.0,59.73686,0.2592031,0.0,83.16372,8.330017
2277,19576620.0,0.0,23.314484,21.89389,23.324127,23.287628,23.419891,23.39795,17.06543,17.10849,17.10913,17.073914,1.0,0.039000113,0.038405735,0.1817606,185.0,17.0484,10.692941,9.657086,95.33582,2240.067,4.127814e-05,0.0,60.465836,189.9973,7.695072,30.000002,0.25740921,59.226902,325.01474,251.66353,0.0,60.14081,0.2591592,0.0,83.316635,8.330017
2278,19576680.0,0.0,23.30423,21.895905,23.314941,23.27304,23.422607,23.398773,16.950714,17.043549,17.044708,16.988861,1.0,0.039559796,0.038794957,0.1807906,181.0,16.881714,11.600176,10.316649,94.65973,2317.257,4.3125645e-05,0.0,61.00553,186.32043,7.849953,30.000002,0.257173,59.010063,323.70264,249.0484,0.0,60.592346,0.25913802,0.0,83.477135,8.330017
2279,19576740.0,0.0,23.293549,21.89795,23.30545,23.257996,23.424622,23.399109,16.9169,16.982574,16.98404,16.935333,1.0,0.040172875,0.039224822,0.17967989,177.0,16.881714,12.523882,10.976733,93.831566,2324.1184,4.3315464e-05,0.0,61.576504,182.62244,8.005968,30.000002,0.25686705,58.791645,322.34683,246.39165,0.0,61.069977,0.2590703,0.0,83.623924,8.330017
2280,19576800.0,0.0,23.28299,21.899994,23.296204,23.243317,23.425964,23.398926,16.896545,16.939789,16.941223,16.907074,1.0,0.04082312,0.03968034,0.17840919,173.0,16.881714,13.457712,11.632604,92.85786,2324.1414,4.3357744e-05,0.0,62.165386,178.98741,8.159094,30.000002,0.25644708,58.57727,320.9259,243.72964,0.0,61.55995,0.25890556,0.0,83.7457,8.330017
2281,19576860.0,0.0,23.292175,21.902252,23.304962,23.245422,23.431122,23.402527,16.755646,16.916107,16.917328,16.86557,0.0,0.03806465,0.03778033,0.14080624,169.0,16.964996,0.0,0.0,47.520294,2085.7722,3.957017e-05,0.0,56.824673,240.41545,8.376951,30.000002,0.21476993,58.272266,303.33383,263.45462,0.0,56.666,0.21671143,0.0,73.03961,8.330017
2282,19576920.0,0.0,23.316772,21.904846,23.329376,23.269745,23.437836,23.407318,16.61444,16.800629,16.801788,16.722717,0.0,0.03630083,0.036123563,0.10994538,165.0,16.964996,0.0,0.0,24.767342,1819.1233,3.4643323e-05,0.0,54.73197,259.91846,8.588193,30.000002,0.18081005,57.976532,286.19537,255.93996,0.0,54.628365,0.182395,0.0,66.13219,8.330017
2283,19576980.0,0.0,23.353577,21.907776,23.365417,23.313751,23.44522,23.41275,16.538452,16.690002,16.690948,16.62613,0.0,0.034828097,0.034723505,0.08052144,161.0,16.964996,0.0,0.0,2.5521631,1536.0286,2.9272609e-05,0.0,53.463955,265.51993,8.759958,30.000002,0.14887902,57.736057,270.8049,240.19647,0.0,53.400303,0.15007189,0.0,59.023445,8.330017
2284,19577040.0,0.0,23.392822,21.91101,23.404358,23.374908,23.453491,23.418915,16.612518,16.628937,16.629517,16.59253,0.0,0.033120897,0.03305952,0.06308067,157.0,17.04831,0.0,0.0,0.0,1269.0815,2.3675999e-05,0.0,52.901173,251.57295,8.937697,30.000002,0.12821783,57.487225,258.57138,220.58173,0.0,52.861916,0.12921613,0.0,54.358036,8.330017
2285,19577100.0,0.0,23.42923,21.91452,23.441772,23.443176,23.46283,23.426086,16.756042,16.648346,16.64862,16.629486,0.0,0.031927645,0.031890415,0.05656036,153.0,17.04831,0.0,0.0,0.0,1147.087,2.1149364e-05,0.0,53.086777,229.44768,9.119107,30.000002,0.119345985,57.23325,250.86285,204.02263,0.0,53.06208,0.12033776,0.0,53.01107,8.330017
2286,19577160.0,0.0,23.463928,21.918365,23.477814,23.511505,23.472656,23.43396,16.873383,16.718689,16.71878,16.705902,0.0,0.031237248,0.031214245,0.0525813,149.0,17.04831,0.0,0.0,0.0,1082.1262,1.9854255e-05,0.0,53.56713,209.9065,9.295709,30.000002,0.1139702,56.98601,245.8323,190.97404,0.0,53.551662,0.11499696,0.0,52.454613,8.330017
