,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
2287,19577220.0,0.0,23.498657,21.922455,23.51416,23.582245,23.483124,23.442444,17.023712,16.820465,16.820465,16.806458,0.0,0.030865623,0.030851306,0.05017111,145.0,17.131592,0.0,0.0,0.0,1024.2755,1.862839e-05,0.0,54.19465,193.32909,9.469086,30.000002,0.11076168,56.743282,242.89761,180.70766,0.0,54.18501,0.11185781,0.0,52.44897,8.330017
2288,19577280.0,0.0,23.533508,21.926788,23.550995,23.65451,23.49411,23.451416,17.081116,16.919067,16.919037,16.902649,0.0,0.030693606,0.030684708,0.048784416,141.0,17.131592,0.0,0.0,0.0,1012.794,1.840913e-05,0.0,54.88383,179.36577,9.642408,30.000002,0.10894421,56.500626,241.2023,172.53825,0.0,54.877846,0.11013737,0.0,52.75746,8.330017
2289,19577340.0,0.0,23.568481,21.931396,23.588196,23.7276,23.505402,23.460693,17.113983,16.994019,16.993988,16.97696,0.0,0.030647403,0.030641872,0.048046935,137.0,17.131592,0.0,0.0,0.0,1013.30774,1.8417237e-05,0.0,55.582355,167.64552,9.812524,30.000002,0.10800403,56.26247,240.18434,165.9702,0.0,55.578636,0.1093149,0.0,53.226017,8.330017
2290,19577400.0,0.0,23.603516,21.936218,23.625732,23.801056,23.516907,23.470154,17.20044,17.066284,17.066254,17.048248,0.0,0.030678602,0.030675111,0.047717627,133.0,17.214905,0.0,0.0,0.0,993.95636,1.7927709e-05,0.0,56.255974,157.8582,9.977135,30.000002,0.10760813,56.032013,239.55708,160.66292,0.0,56.25363,0.10905097,0.0,53.762688,8.330017
2291,19577460.0,0.0,23.635864,21.941284,23.660858,23.868347,23.528381,23.479889,17.22293,17.128174,17.128143,17.110596,0.0,0.030740708,0.030738551,0.04758373,129.0,17.214905,0.0,0.0,0.0,1006.0966,1.8169301e-05,0.0,56.89519,149.43054,10.145987,30.000002,0.10745126,55.795624,239.14586,156.17339,0.0,56.893738,0.10904832,0.0,54.313065,8.330017
2292,19577520.0,0.0,23.667908,21.946564,23.695923,23.935608,23.539948,23.489685,17.231384,17.169525,17.169525,17.154266,0.0,0.030819172,0.030817846,0.047574222,125.0,17.214905,0.0,0.0,0.0,1018.95355,1.8404582e-05,0.0,57.493847,142.14764,10.311012,30.000002,0.10743748,55.564583,238.87387,152.34181,0.0,57.492958,0.10919862,0.0,54.85559,8.330017
2293,19577580.0,0.0,23.69992,21.952026,23.731049,24.002686,23.551544,23.499512,17.303528,17.214783,17.214783,17.200165,0.0,0.030902082,0.030901246,0.047636025,121.0,17.298218,0.0,0.0,0.0,1005.8479,1.8037192e-05,0.0,58.04898,135.81439,10.4650545,30.000002,0.10750015,55.348923,238.69307,149.03557,0.0,58.04842,0.10942717,0.0,55.376633,8.330017
2294,19577640.0,0.0,23.731567,21.957703,23.766144,24.06961,23.563202,23.50943,17.315277,17.25418,17.25418,17.240906,0.0,0.030977083,0.030976556,0.047716003,117.0,17.298218,0.0,0.0,0.0,1020.8881,1.8325509e-05,0.0,58.566803,130.15407,10.625484,30.000002,0.1075473,55.124317,238.57036,146.07802,0.0,58.566444,0.10965896,0.0,55.87208,8.330017
2295,19577700.0,0.0,23.76294,21.963531,23.801208,24.136322,23.57486,23.519348,17.31839,17.28012,17.28012,17.269104,0.0,0.031040795,0.03104047,0.04779422,113.0,17.298218,0.0,0.0,0.0,1034.6912,1.8576133e-05,0.0,59.056717,124.9682,10.782843,30.000002,0.107562274,54.90402,238.48819,143.35385,0.0,59.056496,0.10986569,0.0,56.346626,8.330017
2296,19577760.0,0.0,23.791199,21.969513,23.833221,24.196045,23.585968,23.528961,17.389832,17.31546,17.31546,17.304504,0.0,0.031092009,0.031091804,0.047863565,109.0,17.3815,0.0,0.0,0.0,1021.22327,1.82155e-05,0.0,59.5213,120.1795,10.932491,30.000002,0.10754264,54.69451,238.43729,140.82051,0.0,59.521164,0.11003821,0.0,56.80115,8.330017
2297,19577820.0,0.0,23.81894,21.975647,23.86499,24.255615,23.597137,23.538605,17.397186,17.34903,17.34903,17.338684,0.0,0.03113009,0.031129964,0.04791681,105.0,17.3815,0.0,0.0,0.0,1033.9844,1.8451448e-05,0.0,59.968685,115.66643,11.0853615,30.000002,0.10746754,54.48049,238.41095,138.41092,0.0,59.9686,0.11016815,0.0,57.241665,8.330017
2298,19577880.0,0.0,23.846466,21.981934,23.896698,24.314972,23.608337,23.548279,17.399261,17.369385,17.369385,17.36081,0.0,0.031155672,0.031155594,0.047952678,101.0,17.3815,0.0,0.0,0.0,1046.007,1.8673134e-05,0.0,60.404068,111.36276,11.233589,30.000002,0.10734778,54.272972,238.40543,136.09091,0.0,60.404015,0.110255584,0.0,57.672478,8.330017
2299,19577940.0,0.0,23.87384,21.988312,23.928314,24.374146,23.619568,23.558014,17.470856,17.401184,17.401184,17.39212,0.0,0.031169616,0.031169567,0.047970913,97.0,17.464813,0.0,0.0,0.0,1030.6176,1.8280385e-05,0.0,60.832794,107.2112,11.376815,30.000002,0.10718659,54.072456,238.41835,133.8312,0.0,60.832764,0.110302,0.0,58.09825,8.330017
2300,19578000.0,0.0,23.90094,21.994812,23.95993,24.433136,23.63086,23.56778,17.478577,17.431305,17.431305,17.422424,0.0,0.031173537,0.031173507,0.047973547,93.0,17.464813,0.0,0.0,0.0,1041.7598,1.8487855e-05,0.0,61.260517,103.165344,11.51903,30.000002,0.10698295,53.87336,238.44832,131.6087,0.0,61.26049,0.11031027,0.0,58.52415,8.330017
2301,19578060.0,0.0,23.925354,22.001434,23.98883,24.486084,23.641663,23.57727,17.47937,17.449677,17.449677,17.442108,0.0,0.031166999,0.031166978,0.04796108,89.0,17.464813,0.0,0.0,0.0,1051.4691,1.8660929e-05,0.0,61.691624,99.19545,11.657713,30.000002,0.1067448,53.679203,238.49438,129.41019,0.0,61.691612,0.1102862,0.0,58.953697,8.330017
2302,19578120.0,0.0,23.94928,22.008118,24.017578,24.53891,23.652527,23.586823,17.551392,17.481659,17.481659,17.473206,0.0,0.031151002,0.03115099,0.047934476,85.0,17.548096,0.0,0.0,0.0,1034.2294,1.8240882e-05,0.0,62.12956,95.285324,11.79998,30.000002,0.1064621,53.48003,238.5559,127.2271,0.0,62.12955,0.11022876,0.0,59.38953,8.330017
2303,19578180.0,0.0,23.973053,22.014862,24.046326,24.591675,23.663483,23.596436,17.558777,17.513214,17.513214,17.504578,0.0,0.031127332,0.031127322,0.04789607,81.0,17.548096,0.0,0.0,0.0,1043.3845,1.8409819e-05,0.0,62.57889,91.41435,11.939714,30.000002,0.106150195,53.2844,238.63243,125.05061,0.0,62.57889,0.110143036,0.0,59.8357,8.330017
2304,19578240.0,0.0,23.996674,22.021698,24.075043,24.644318,23.6745,23.60611,17.560608,17.532684,17.532684,17.525208,0.0,0.031096712,0.03109671,0.04784682,77.0,17.548096,0.0,0.0,0.0,1051.8055,1.8561816e-05,0.0,63.04295,87.57089,12.076624,30.000002,0.105813526,53.092724,238.72354,122.87613,0.0,63.04295,0.110032566,0.0,60.295166,8.330017
2305,19578300.0,0.0,24.020416,22.028564,24.10376,24.696869,23.685577,23.615875,17.63269,17.563904,17.563904,17.555573,0.0,0.031059682,0.03105968,0.047787543,73.0,17.631409,0.0,0.0,0.0,1033.2302,1.8119548e-05,0.0,63.524853,83.747246,12.205767,30.000002,0.10546366,52.911926,238.82886,120.70055,0.0,63.524853,0.10989935,0.0,60.770702,8.330017
2306,19578360.0,0.0,24.04184,22.035461,24.130249,24.744293,23.69635,23.625427,17.6391,17.592987,17.592987,17.584656,0.0,0.031017857,0.031017857,0.04772059,69.0,17.631409,0.0,0.0,0.0,1040.9867,1.826246e-05,0.0,64.029854,79.9298,12.333704,30.000002,0.10509432,52.732815,238.9481,118.51807,0.0,64.02985,0.109747306,0.0,61.267006,8.330017
2307,19578420.0,0.0,24.062897,22.042358,24.156586,24.791656,23.707184,23.63504,17.64093,17.610657,17.610657,17.603455,0.0,0.030970758,0.030970758,0.047642425,65.0,17.631409,0.0,0.0,0.0,1048.0223,1.8389701e-05,0.0,64.55926,76.12587,12.46306,30.000002,0.10469809,52.551716,239.0807,116.33199,0.0,64.55926,0.109573424,0.0,61.786007,8.330017
2308,19578480.0,0.0,24.08377,22.049286,24.182892,24.838959,23.718048,23.644714,17.713898,17.643097,17.643097,17.634766,0.0,0.030914322,0.03091432,0.04754613,61.0,17.714691,0.0,0.0,0.0,1028.0985,1.7929837e-05,0.0,65.10925,72.359436,12.594501,30.000002,0.10426332,52.3677,239.22577,114.152466,0.0,65.10925,0.10936732,0.0,62.32484,8.330017
2309,19578540.0,0.0,24.104614,22.056213,24.209259,24.886292,23.729065,23.65451,17.721252,17.674957,17.674957,17.66632,0.0,0.030851344,0.030851344,0.047437657,57.0,17.714691,0.0,0.0,0.0,1034.6338,1.8050756e-05,0.0,65.68843,68.60866,12.723914,30.000002,0.10380415,52.18652,239.38344,111.96911,0.0,65.68842,0.1091328,0.0,62.892063,8.330017
2310,19578600.0,0.0,24.125397,22.06314,24.235657,24.933624,23.740143,23.664368,17.723145,17.694672,17.694672,17.687164,0.0,0.030781137,0.030781137,0.047316026,53.0,17.714691,0.0,0.0,0.0,1040.5105,1.815691e-05,0.0,66.30076,64.87125,12.851127,30.000002,0.103321604,52.008427,239.5537,109.781364,0.0,66.30076,0.10887066,0.0,63.49164,8.330017
2311,19578660.0,0.0,24.14441,22.070007,24.25998,24.976257,23.750946,23.674011,17.795776,17.726105,17.726105,17.71762,0.0,0.030703021,0.030703021,0.04718026,49.0,17.798004,0.0,0.0,0.0,1019.29004,1.7678656e-05,0.0,66.95068,61.147144,12.971616,30.000002,0.102823526,51.83974,239.7363,107.58895,0.0,66.95068,0.108578935,0.0,64.12795,8.330017
2312,19578720.0,0.0,24.163025,22.076843,24.284271,25.018951,23.761871,23.683777,17.802612,17.757172,17.757172,17.748505,0.0,0.030615157,0.030615157,0.04702723,45.0,17.798004,0.0,0.0,0.0,1024.3682,1.7774268e-05,0.0,67.64048,57.44657,13.097471,30.000002,0.102280416,51.663544,239.93077,105.39554,0.0,67.64048,0.10825003,0.0,64.80335,8.330017
2313,19578780.0,0.0,24.181702,22.083618,24.308594,25.061676,23.772888,23.693665,17.80426,17.776367,17.776367,17.76883,0.0,0.030516772,0.030516772,0.046855778,41.0,17.798004,0.0,0.0,0.0,1028.6964,1.7853843e-05,0.0,68.37661,53.767727,13.221656,30.000002,0.10170466,51.48968,240.13695,103.19995,0.0,68.37661,0.10788166,0.0,65.5242,8.330017
2314,19578840.0,0.0,24.200623,22.090332,24.332947,25.104462,23.784027,23.703644,17.877136,17.807373,17.807373,17.79889,0.0,0.03040636,0.03040636,0.04666331,37.0,17.881317,0.0,0.0,0.0,1006.0642,1.735503e-05,0.0,69.16576,50.11225,13.34006,30.000002,0.1011007,51.323914,240.35461,101.00205,0.0,69.16576,0.1074688,0.0,66.297005,8.330017
2315,19578900.0,0.0,24.21933,22.096985,24.357422,25.14737,23.795288,23.713745,17.883636,17.838226,17.838226,17.829498,0.0,0.030280927,0.030280927,0.04644454,33.0,17.881317,0.0,0.0,0.0,1009.5953,1.7422662e-05,0.0,70.011765,46.494198,13.464043,30.000002,0.10043585,51.15034,240.58333,98.80646,0.0,70.011765,0.10699891,0.0,67.12561,8.330017
2316,19578960.0,0.0,24.236603,22.103516,24.380096,25.186127,23.806335,23.723694,17.884674,17.855652,17.855652,17.848175,0.0,0.03014203,0.03014203,0.046203036,29.0,17.881317,0.0,0.0,0.0,1012.1154,1.7470813e-05,0.0,70.935295,42.887856,13.580847,30.000002,0.09974047,50.986816,240.82376,96.60069,0.0,70.935295,0.106475934,0.0,68.03015,8.330017
2317,19579020.0,0.0,24.25351,22.109955,24.402893,25.224945,23.817474,23.733704,17.959991,17.887543,17.887543,17.878937,0.0,0.0300844,0.0300844,0.046113953,27.666666,17.9646,0.0,0.0,0.0,989.8216,1.6978154e-05,0.0,71.893105,39.714314,13.699992,30.000002,0.09932481,50.82001,241.02303,94.74122,0.0,71.893105,0.106276914,0.0,68.96605,8.330017
2318,19579080.0,0.0,24.270416,22.116272,24.425812,25.263794,23.828705,23.743835,17.969086,17.920258,17.920258,17.911224,0.0,0.030059323,0.030059323,0.046079602,26.333334,17.9646,0.0,0.0,0.0,995.7628,1.7085715e-05,0.0,72.85192,36.89947,13.815432,30.000002,0.099019796,50.658394,241.19699,93.11904,0.0,72.85192,0.106193356,0.0,69.8995,8.330017
2319,19579140.0,0.0,24.287292,22.122467,24.448761,25.302551,23.839996,23.753998,17.972809,17.94159,17.94159,17.933563,0.0,0.030050475,0.030050475,0.0460723,25.0,17.9646,0.0,0.0,0.0,1002.18835,1.7199633e-05,0.0,73.81197,34.364372,13.927731,30.000002,0.09877279,50.50118,241.35274,91.671844,0.0,73.81197,0.106169045,0.0,70.83202,8.330017
2320,19579200.0,0.0,24.304443,22.12851,24.471832,25.341248,23.851318,23.764221,18.049072,17.975159,17.975159,17.966095,0.0,0.030109309,0.030109309,0.046187915,25.0,18.047913,0.0,0.0,0.0,983.9341,1.6781854e-05,0.0,74.753876,32.22943,14.029273,30.000002,0.09877123,50.359016,241.46648,90.52824,0.0,74.753876,0.106402755,0.0,71.7437,8.330017
2321,19579260.0,0.0,24.319794,22.13443,24.493164,25.375916,23.862274,23.77414,18.05716,18.006958,18.006958,17.997894,0.0,0.030209001,0.030209001,0.046372063,25.0,18.047913,0.0,0.0,0.0,993.8047,1.6955428e-05,0.0,75.63602,30.475079,14.126134,30.000002,0.09890681,50.22341,241.5462,89.64339,0.0,75.63602,0.10678504,0.0,72.5931,8.330017
2322,19579320.0,0.0,24.334808,22.140137,24.514282,25.410309,23.87323,23.783997,18.060822,18.027374,18.027374,18.01947,0.0,0.03033002,0.03033002,0.046590865,25.0,18.047913,0.0,0.0,0.0,1004.2529,1.713723e-05,0.0,76.45212,29.022442,14.223051,30.000002,0.09910765,50.08773,241.60136,88.95161,0.0,76.45212,0.107245855,0.0,73.37558,8.330017
2323,19579380.0,0.0,24.349548,22.14569,24.53534,25.44458,23.884155,23.793884,18.136627,18.062592,18.062592,18.053558,0.0,0.030457871,0.030457871,0.04681965,25.0,18.131195,0.0,0.0,0.0,988.43756,1.6769616e-05,0.0,77.21916,27.772589,14.321679,30.000002,0.099324934,49.94965,241.64182,88.38138,0.0,77.21916,0.10773318,0.0,74.10883,8.330017
2324,19579440.0,0.0,24.364197,22.151031,24.556305,25.478638,23.89508,23.803741,18.144165,18.09671,18.09671,18.087524,0.0,0.030595772,0.030595772,0.04706409,25.0,18.131195,0.0,0.0,0.0,999.57733,1.6964494e-05,0.0,77.92281,26.730892,14.417103,30.000002,0.09957493,49.816055,241.66644,87.93835,0.0,77.92281,0.10825409,0.0,74.778946,8.330017
2325,19579500.0,0.0,24.378754,22.156189,24.577179,25.512482,23.905945,23.813599,18.146942,18.118256,18.118256,18.110352,0.0,0.030739823,0.030739823,0.047317293,25.0,18.131195,0.0,0.0,0.0,1010.8217,1.7159653e-05,0.0,78.55795,25.874462,14.509138,30.000002,0.09984702,49.687206,241.6776,87.60613,0.0,78.55795,0.108795844,0.0,75.38135,8.330017
2326,19579560.0,0.0,24.39206,22.161102,24.596283,25.542633,23.916443,23.82309,18.2211,18.151642,18.151642,18.142975,0.0,0.0308874,0.0308874,0.047574744,25.0,18.214508,0.0,0.0,0.0,995.1483,1.679705e-05,0.0,79.12072,25.18446,14.59235,30.000002,0.10014402,49.57071,241.67719,87.37138,0.0,79.12072,0.10934834,0.0,75.912704,8.330017
2327,19579620.0,0.0,24.40503,22.165802,24.615265,25.57257,23.92694,23.83258,18.22763,18.18396,18.18396,18.175323,0.0,0.03103134,0.03103134,0.047837254,25.0,18.214508,0.0,0.0,0.25010926,1006.20044,1.6989565e-05,0.0,79.61632,24.62548,14.676531,30.000002,0.10043487,49.452858,241.66843,87.21043,0.0,79.61632,0.10989884,0.0,76.38423,8.330017
2328,19579680.0,0.0,24.420715,22.170258,24.637695,25.602203,23.937408,23.842041,18.230438,18.203949,18.203949,18.196747,0.0,0.031088654,0.031088654,0.048398342,25.0,18.214508,0.0,0.0,0.86426884,1018.04535,1.719027e-05,0.0,80.071526,24.050648,14.767392,30.000002,0.1008149,49.32565,241.6504,87.07586,0.0,80.071526,0.110574484,0.0,77.01131,8.330017
2329,19579740.0,0.0,24.43866,22.174438,24.662445,25.631226,23.947937,23.851562,18.30545,18.236908,18.236908,18.229279,0.0,0.031106597,0.031106597,0.04917135,25.0,18.297821,0.0,0.0,1.7765893,1003.77484,1.684649e-05,0.0,80.52429,23.465399,14.846818,30.000002,0.10132802,49.21445,241.62209,86.97283,0.0,80.52429,0.111383334,0.0,77.76174,8.330017
2330,19579800.0,0.0,24.458313,22.178375,24.689697,25.659607,23.958496,23.861145,18.314026,18.26944,18.26944,18.26233,0.0,0.031077404,0.031077404,0.050188713,25.0,18.297821,0.0,0.0,2.9590907,1018.04565,1.7083465e-05,0.0,80.99047,22.843504,14.930652,30.000002,0.101953566,49.097084,241.58351,86.89058,0.0,80.99047,0.11234195,0.0,78.67741,8.330017
2331,19579860.0,0.0,24.478882,22.182007,24.717865,25.68399,23.968872,23.870544,18.31836,18.29013,18.29013,18.284698,0.0,0.031008901,0.031008901,0.051453527,25.0,18.297821,0.0,0.0,4.365778,1033.9713,1.7346432e-05,0.0,81.48995,22.176481,15.004685,30.000002,0.10273679,48.99344,241.53348,86.82929,0.0,81.48995,0.11346994,0.0,79.782486,8.330017
2332,19579920.0,0.0,24.50061,22.185364,24.747864,25.707275,23.979279,23.879974,18.322906,18.303528,18.303528,18.299835,0.0,0.03090973,0.03090973,0.05295381,25.0,18.300018,0.0,0.0,5.999375,1050.4023,1.7610044e-05,0.0,82.037315,21.466328,15.0796995,30.000002,0.10365675,48.88842,241.47124,86.79064,0.0,82.037315,0.1147714,0.0,81.09143,8.330017
2333,19579980.0,0.0,24.523376,22.188385,24.77945,25.729156,23.989777,23.889496,18.324982,18.312378,18.312378,18.31018,0.0,0.03078373,0.03078373,0.05468526,25.0,18.300018,0.0,0.0,7.844452,1068.9109,1.7907136e-05,0.0,82.64529,20.714987,15.152903,30.000002,0.10472141,48.78594,241.39609,86.776276,0.0,82.64529,0.11625077,0.0,82.62407,8.330017
2334,19580040.0,0.0,24.546967,22.191101,24.812317,25.749481,24.000336,23.899078,18.327057,18.31836,18.31836,18.31723,0.0,0.03063324,0.03063324,0.056645136,25.0,18.300018,0.0,0.0,9.882519,1088.9832,1.8228635e-05,0.0,83.32619,19.926376,15.224255,30.000002,0.105930604,48.686043,241.30757,86.78805,0.0,83.32619,0.11790929,0.0,84.39146,8.330017
2335,19580100.0,0.0,24.572845,22.193512,24.846497,25.767883,24.011017,23.908783,18.329498,18.322357,18.322357,18.32193,0.0,0.030451415,0.030451415,0.05887469,25.0,18.300018,0.0,0.0,12.117638,1111.205,1.8583658e-05,0.0,84.09822,19.09526,15.262398,30.000002,0.10737455,48.63264,241.20384,86.82937,0.0,84.09822,0.11977283,0.0,86.41951,8.330017
2336,19580160.0,0.0,24.596802,22.195526,24.879852,25.7818,24.021454,23.918274,18.331543,18.325592,18.325592,18.325684,0.0,0.03025047,0.03025047,0.061309315,25.0,18.300018,0.0,0.0,14.465137,1134.641,1.8959778e-05,0.0,84.96772,18.246038,15.315262,30.000002,0.10891479,48.558636,241.086,86.90328,0.0,84.96772,0.121804714,0.0,88.67114,8.330017
2337,19580220.0,0.0,24.619537,22.197235,24.912903,25.793762,24.031982,23.927826,18.33313,18.328217,18.328217,18.328644,0.0,0.030037215,0.030037215,0.06389779,25.0,18.300018,0.0,0.0,16.912083,1158.9055,1.9349154e-05,0.0,85.932556,17.403885,15.378794,30.000002,0.11052902,48.46969,240.95543,87.0143,0.0,85.932556,0.1239704,0.0,91.12246,8.330017
2338,19580280.0,0.0,24.642944,22.198547,24.94516,25.803345,24.042633,23.93753,18.334686,18.330322,18.330322,18.330963,0.0,0.029819425,0.029819425,0.06664335,25.0,18.300018,0.0,0.0,19.449554,1184.4146,1.9757048e-05,0.0,87.0085,16.580048,15.405816,30.000002,0.11233631,48.431858,240.8111,87.17121,0.0,87.0085,0.12627867,0.0,93.79693,8.330017
2339,19580340.0,0.0,24.663574,22.199463,24.976166,25.810822,24.053406,23.947327,18.335693,18.332123,18.332123,18.332886,0.0,0.029599568,0.029599568,0.06947602,25.0,18.300018,0.0,0.0,22.04199,1210.2649,2.0172592e-05,0.0,88.18037,15.799752,15.460279,30.000002,0.11413788,48.35561,240.65627,87.37341,0.0,88.18037,0.12867416,0.0,96.65868,8.330017
2340,19580400.0,0.0,24.680786,22.200012,25.00177,25.81604,24.06424,23.957184,18.336151,18.333527,18.333527,18.33432,0.0,0.029528502,0.029528502,0.072018564,25.0,18.300018,0.0,0.0,24.673359,1236.0574,2.0589874e-05,0.0,89.43096,15.161618,15.482998,30.000002,0.116014905,48.323803,240.49284,87.6586,0.0,89.43096,0.13107724,0.0,99.36732,8.330017
2341,19580460.0,1.0,24.676056,22.200073,25.001831,25.818024,24.074432,23.96643,18.341797,18.335693,18.335693,18.33664,0.0,0.03058393,0.03058393,0.07354766,33.333332,18.300018,0.0,0.0,27.308426,1266.7612,2.1090042e-05,0.0,90.33637,15.543941,15.454663,30.000002,0.11900325,48.363472,240.17517,88.905396,0.0,90.33637,0.13471578,0.0,99.995,8.330017
2342,19580520.0,1.0,24.671875,22.199615,25.003265,25.818542,24.083862,23.975006,18.353027,18.341492,18.341492,18.343353,0.0,0.031759474,0.031759474,0.075922236,41.666668,18.300018,0.0,0.0,29.941385,1307.2606,2.1762013e-05,0.0,90.49947,16.591047,15.410479,30.000002,0.1229247,48.425327,239.75317,90.87539,0.0,90.49947,0.13946916,0.0,99.99277,8.330017
2343,19580580.0,1.0,24.673584,22.198639,25.011322,25.81668,24.09262,23.98294,18.364594,18.350159,18.350159,18.352997,0.0,0.03285541,0.03285541,0.07953855,50.0,18.300018,0.0,0.0,32.54515,1356.505,2.2567014e-05,0.0,90.12635,18.101768,15.333764,30.000002,0.12776689,48.53273,239.27982,93.43613,0.0,90.12635,0.14526024,0.0,99.99634,8.330017
2344,19580640.0,1.0,24.682068,22.197174,25.024567,25.811218,24.100647,23.990234,18.37741,18.361053,18.361053,18.364868,0.0,0.03384269,0.03384269,0.08440511,58.333332,18.300018,0.0,0.0,35.071667,1416.2211,2.3541179e-05,0.0,89.24841,20.1397,15.205749,30.000002,0.13360868,48.711952,238.81697,96.6399,0.0,89.24841,0.15208232,0.0,99.99978,8.330017
2345,19580700.0,1.0,24.690308,22.195251,25.041016,25.801727,24.108215,23.99704,18.388428,18.37268,18.37268,18.377228,0.0,0.03468778,0.03468778,0.090326734,66.666664,18.300018,0.0,0.0,37.483917,1482.4319,2.4623003e-05,0.0,87.99115,22.694685,15.12129,30.000002,0.13995433,48.830193,238.48244,100.432365,0.0,87.99115,0.15970212,0.0,100.00002,8.330017
2346,19580760.0,1.0,24.703888,22.19284,25.058685,25.786163,24.11502,24.003204,18.398712,18.384155,18.384155,18.38913,0.0,0.035364117,0.035364117,0.0973793,75.0,18.300018,0.0,0.0,39.70079,1556.3483,2.5824702e-05,0.0,86.39394,25.867054,14.957492,30.000002,0.14723389,49.059513,238.43387,104.891945,0.0,86.39394,0.16809683,0.0,100.0,8.330017
2347,19580820.0,1.0,24.716125,22.190002,25.075897,25.76477,24.121521,24.009064,18.407135,18.394928,18.394928,18.399994,0.0,0.03585808,0.03585808,0.10540756,83.333336,18.300018,0.0,0.0,41.669373,1635.3217,2.711211e-05,0.0,84.56779,29.673647,14.814838,30.000002,0.1549784,49.259228,238.91066,110.01026,0.0,84.56779,0.17711353,0.0,100.0,8.330017
2348,19580880.0,1.0,24.722046,22.186707,25.085938,25.73764,24.127747,24.014679,18.41272,18.404388,18.404388,18.408936,0.0,0.03642844,0.03642844,0.11348709,91.666664,18.300018,0.0,0.0,43.348625,1716.1669,2.8442215e-05,0.0,82.556625,34.49335,14.681699,30.000002,0.16291764,49.44562,240.23021,115.95309,0.0,82.556625,0.18636917,0.0,99.45977,8.330017
2349,19580940.0,1.0,24.716644,22.183014,25.07962,25.705383,24.133514,24.019867,18.411774,18.411255,18.411255,18.413788,0.0,0.037435215,0.037435215,0.11993328,100.0,18.300018,0.0,0.0,44.68844,1792.1744,2.9724271e-05,0.0,80.105515,41.652306,14.533602,30.000002,0.17033452,49.652958,242.7213,123.32918,0.0,80.105515,0.19480687,0.0,97.28897,8.330017
2350,19581000.0,1.0,24.704926,22.178925,25.06543,25.669098,24.13861,24.024445,18.401611,18.412842,18.412842,18.411346,0.0,0.038358025,0.038358025,0.12490948,108.333336,18.300018,0.0,0.0,45.64426,1856.6342,3.0839106e-05,0.0,77.139244,51.77729,14.411948,30.000002,0.17640308,49.823273,246.58353,132.35411,0.0,77.139244,0.20164691,0.0,94.080376,8.330017
2351,19581060.0,1.0,24.688812,22.174438,25.04599,25.630646,24.143066,24.028412,18.380615,18.405762,18.405762,18.398499,0.0,0.038974475,0.038974475,0.12785871,116.666664,18.300018,0.0,0.0,46.165825,1900.207,3.1627133e-05,0.0,73.816315,65.573074,14.332497,30.000002,0.18012302,49.9345,251.1846,143.12172,0.0,73.816315,0.20577316,0.0,90.18651,8.330017
2352,19581120.0,1.0,24.669067,22.169556,25.02417,25.591248,24.147217,24.032135,18.350128,18.390259,18.390259,18.376404,0.0,0.039068464,0.039068464,0.12858953,125.0,18.300018,0.0,0.0,46.30423,1918.557,3.201458e-05,0.0,70.43502,82.77255,14.3199415,30.000002,0.18097298,49.952084,255.41551,155.16362,0.0,70.43502,0.20675246,0.0,86.16099,8.330017
2353,19581180.0,1.0,24.64856,22.164337,25.002014,25.552216,24.151398,24.035858,18.312622,18.366089,18.366089,18.34549,0.0,0.038618546,0.038618546,0.12734751,133.33333,18.300018,0.0,0.0,46.074482,1909.6622,3.194663e-05,0.0,67.25672,102.11957,14.357148,30.000002,0.17909288,49.899994,258.7261,167.41295,0.0,67.25672,0.204641,0.0,82.39944,8.330017
2354,19581240.0,1.0,24.62799,22.158783,24.980682,25.514801,24.155823,24.039825,18.276276,18.335693,18.335693,18.310303,0.0,0.037781715,0.037781715,0.12474479,141.66667,18.300018,0.0,0.0,45.47929,1877.1927,3.146474e-05,0.0,64.51339,121.2448,14.437901,30.000002,0.17526376,49.78694,260.90814,178.40854,0.0,64.51339,0.20036425,0.0,79.18283,8.330017
2355,19581300.0,1.0,24.607727,22.152924,24.96051,25.479736,24.160675,24.044159,18.247772,18.304169,18.304169,18.277374,0.0,0.036795363,0.036795363,0.12146737,150.0,18.300018,0.0,0.0,44.544678,1829.4475,3.069976e-05,0.0,62.27314,138.38799,14.546822,30.000002,0.17051646,49.63445,262.13663,187.36673,0.0,62.27314,0.19508396,0.0,76.55075,8.330017
2356,19581360.0,0.0,24.589111,22.146729,24.942932,25.44931,24.166077,24.049042,18.224548,18.27417,18.27417,18.248962,0.0,0.035569772,0.035569772,0.117244765,146.0,18.300018,0.0,0.0,43.32732,1768.0548,2.9701298e-05,0.0,60.588158,149.41144,14.696611,30.000002,0.16450495,49.424744,261.20282,191.49948,0.0,60.588158,0.18839987,0.0,74.55342,8.330017
2357,19581420.0,0.0,24.57251,22.140228,24.92691,25.42221,24.172058,24.054474,18.212585,18.24881,18.24881,18.22757,0.0,0.034489296,0.034489296,0.11319912,142.0,18.300018,0.0,0.0,41.857113,1704.3568,2.8628598e-05,0.0,59.47339,154.73732,14.833582,30.000002,0.15896721,49.232986,259.27792,192.07263,0.0,59.47339,0.18218578,0.0,73.173065,8.330017
2358,19581480.0,0.0,24.556335,22.133484,24.911743,25.398254,24.178589,24.060394,18.211731,18.23172,18.23172,18.216675,0.0,0.03362391,0.03362391,0.10940519,138.0,18.300018,0.0,0.0,40.163845,1644.4554,2.7613703e-05,0.0,58.777035,156.21822,14.972897,30.000002,0.15400301,49.037945,256.93796,190.49577,0.0,58.777035,0.17665263,0.0,72.17852,8.330017
2359,19581540.0,0.0,24.54071,22.126434,24.8974,25.37735,24.185547,24.066711,18.217041,18.223114,18.223114,18.214844,0.0,0.032963686,0.032963686,0.105832405,134.0,18.300018,0.0,0.0,38.274784,1589.9893,2.6689802e-05,0.0,58.396774,155.09357,15.108037,30.000002,0.14959842,48.848747,254.45967,187.59546,0.0,58.396774,0.17175575,0.0,71.436226,8.330017
2360,19581600.0,0.0,24.526794,22.119171,24.883728,25.359406,24.19284,24.073334,18.225159,18.22113,18.22113,18.218475,0.0,0.032477908,0.032477908,0.10239833,130.0,18.300018,0.0,0.0,36.22286,1541.9757,2.5879033e-05,0.0,58.235325,152.50757,15.221474,30.000002,0.1456933,48.689938,252.03471,184.04196,0.0,58.235325,0.16734767,0.0,70.830414,8.330017
2361,19581660.0,0.0,24.513062,22.111664,24.871399,25.34555,24.200256,24.08014,18.23285,18.223724,18.223724,18.224823,0.0,0.032143865,0.032143865,0.099050865,126.0,18.300018,0.0,0.0,34.036713,1499.2644,2.5163483e-05,0.0,58.245968,148.9929,15.34845,30.000002,0.14207643,48.51217,249.73604,180.12865,0.0,58.245968,0.16333064,0.0,70.30717,8.330017
2362,19581720.0,0.0,24.501038,22.103943,24.859985,25.334625,24.207825,24.087128,18.239594,18.22815,18.22815,18.231323,0.0,0.03191284,0.03191284,0.095733956,122.0,18.300018,0.0,0.0,31.752617,1460.8788,2.4523442e-05,0.0,58.36117,145.08632,15.459069,30.000002,0.13872899,48.357304,247.6086,176.11435,0.0,58.36117,0.15954883,0.0,69.809875,8.330017
2363,19581780.0,0.0,24.490051,22.096008,24.849579,25.32666,24.215515,24.094208,18.244965,18.233093,18.233093,18.237122,0.0,0.031755358,0.031755358,0.09242281,118.0,18.300018,0.0,0.0,29.40109,1425.6562,2.3939789e-05,0.0,58.54683,141.01125,15.568508,30.000002,0.135524,48.204086,245.69563,172.09816,0.0,58.54683,0.1559224,0.0,69.3135,8.330017
2364,19581840.0,0.0,24.48053,22.08789,24.840057,25.320984,24.223297,24.101318,18.24942,18.237885,18.237885,18.242157,0.0,0.031637195,0.031637195,0.08912085,114.0,18.300018,0.0,0.0,27.019333,1392.5286,2.339208e-05,0.0,58.77196,136.88763,15.6670685,30.000002,0.13243715,48.066105,244.08191,168.12296,0.0,58.77196,0.15238716,0.0,68.80747,8.330017
2365,19581900.0,0.0,24.470917,22.07959,24.831573,25.318024,24.23111,24.10852,18.252625,18.242157,18.242157,18.246216,0.0,0.031555757,0.031555757,0.085822165,110.0,18.300018,0.0,0.0,24.62196,1361.04,2.287455e-05,0.0,59.03365,132.7441,15.788826,30.000002,0.12936446,47.89564,242.73853,164.19695,0.0,59.03365,0.14892492,0.0,68.28687,8.330017
2366,19581960.0,0.0,24.462585,22.071136,24.823792,25.317139,24.238678,24.11557,18.255157,18.245758,18.245758,18.24939,0.0,0.031495772,0.031495772,0.08254079,106.0,18.300018,0.0,0.0,22.229633,1330.959,2.2380373e-05,0.0,59.31995,128.60805,15.901114,30.000002,0.12638529,47.738438,241.63037,160.33023,0.0,59.31995,0.14552356,0.0,67.75145,8.330017
2367,19582020.0,0.0,24.455627,22.062561,24.817474,25.31955,24.246307,24.12265,18.257172,18.248657,18.248657,18.25177,0.0,0.031453833,0.031453833,0.07930044,102.0,18.300018,0.0,0.0,19.893234,1302.426,2.1912396e-05,0.0,59.630386,124.470505,16.015335,30.000002,0.12349089,47.578533,240.7303,156.51761,0.0,59.630386,0.1421855,0.0,67.20794,8.330017
2368,19582080.0,0.0,24.449402,22.053833,24.81189,25.323547,24.253906,24.12976,18.259003,18.251251,18.251251,18.253906,0.0,0.031410303,0.031410303,0.07612693,98.0,18.300018,0.0,0.0,17.597841,1274.6786,2.1456712e-05,0.0,59.95242,120.32808,16.130726,30.000002,0.120640054,47.41698,240.00914,152.76645,0.0,59.95242,0.13893579,0.0,66.663216,8.330017
2369,19582140.0,0.0,24.444305,22.045013,24.807495,25.33014,24.261536,24.13684,18.260773,18.253479,18.253479,18.255737,0.0,0.03137219,0.03137219,0.07303475,94.0,18.300018,0.0,0.0,15.391617,1248.2324,2.1022652e-05,0.0,60.293518,116.16781,16.247515,30.000002,0.11788414,47.25348,239.44781,149.0649,0.0,60.293518,0.13576682,0.0,66.12393,8.330017
2370,19582200.0,0.0,24.440735,22.036102,24.804016,25.338654,24.269165,24.143951,18.262634,18.255554,18.255554,18.257446,0.0,0.031331953,0.031331953,0.070043914,90.0,18.300018,0.0,0.0,13.2746725,1222.9916,2.0607604e-05,0.0,60.650116,111.984695,16.350908,30.000002,0.11524648,47.108727,239.02571,145.4172,0.0,60.650116,0.13269907,0.0,65.59774,8.330017
2371,19582260.0,0.0,24.436127,22.0271,24.800598,25.347656,24.27649,24.150848,18.264252,18.257477,18.257477,18.259064,0.0,0.03129209,0.03129209,0.067159325,86.0,18.300018,0.0,0.0,11.24799,1198.6675,2.020954e-05,0.0,61.025394,107.781075,16.483027,30.000002,0.11264818,46.923763,238.72572,141.82423,0.0,61.025394,0.12973475,0.0,65.08829,8.330017
2372,19582320.0,0.0,24.433441,22.018036,24.798096,25.358582,24.283844,24.157776,18.266052,18.259277,18.259277,18.26059,0.0,0.03124909,0.03124909,0.06439734,82.0,18.300018,0.0,0.0,9.334865,1175.6351,1.9830986e-05,0.0,61.418827,103.556175,16.589529,30.000002,0.110207595,46.774662,238.53171,138.28928,0.0,61.418827,0.12688714,0.0,64.603325,8.330017
2373,19582380.0,0.0,24.431213,22.008911,24.796661,25.37143,24.291199,24.164734,18.267944,18.261078,18.261078,18.262177,0.0,0.031201623,0.031201623,0.061779246,78.0,18.300018,0.0,0.0,7.5577216,1153.9131,1.9474683e-05,0.0,61.83388,99.30071,16.70785,30.000002,0.10785984,46.609013,238.4295,134.81223,0.0,61.83388,0.124173984,0.0,64.155174,8.330017
2374,19582440.0,0.0,24.429474,21.999756,24.796509,25.386353,24.298584,24.171661,18.269745,18.262878,18.262878,18.263733,0.0,0.031150049,0.031150049,0.05934239,74.0,18.300018,0.0,0.0,5.953827,1133.5527,1.9140243e-05,0.0,62.27572,94.99721,16.83608,30.000002,0.105634525,46.42949,238.406,131.39526,0.0,62.27572,0.12163214,0.0,63.764763,8.330017
2375,19582500.0,0.0,24.429443,21.9906,24.797516,25.402863,24.30597,24.17865,18.271912,18.26477,18.26477,18.26538,0.0,0.031090708,0.031090708,0.057089455,70.0,18.300018,0.0,0.0,4.5148964,1114.8214,1.883135e-05,0.0,62.743355,90.65705,16.940897,30.000002,0.10358734,46.282745,238.44899,128.04256,0.0,62.743355,0.119262055,0.0,63.438583,8.330017
2376,19582560.0,0.0,24.428253,21.981415,24.798065,25.417725,24.31308,24.185425,18.274078,18.266785,18.266785,18.26715,0.0,0.03102729,0.03102729,0.055009466,66.0,18.300018,0.0,0.0,3.209524,1097.4509,1.854709e-05,0.0,63.24042,86.300026,17.057503,30.000002,0.10165012,46.119495,238.54767,124.75963,0.0,63.24042,0.11705521,0.0,63.181313,8.330017
2377,19582620.0,0.0,24.427887,21.97226,24.79953,25.434082,24.32022,24.19223,18.276062,18.268799,18.268799,18.268951,0.0,0.030962106,0.030962106,0.053081915,62.0,18.300018,0.0,0.0,2.075057,1081.3927,1.8283825e-05,0.0,63.76825,81.95269,17.167177,30.000002,0.099844486,45.965954,238.69254,121.55373,0.0,63.76825,0.11499736,0.0,63.01044,8.330017
2378,19582680.0,0.0,24.428436,21.963135,24.802185,25.451752,24.327393,24.199066,18.278076,18.270782,18.270782,18.270721,0.0,0.03088999,0.03088999,0.051331244,58.0,18.300018,0.0,0.0,1.1247386,1066.7866,1.8043984e-05,0.0,64.32935,77.600716,17.272896,30.000002,0.09817553,45.817947,238.8752,118.419395,0.0,64.32935,0.113102466,0.0,62.954407,8.330017
2379,19582740.0,0.0,24.429932,21.95404,24.806244,25.470581,24.334595,24.205933,18.280182,18.272827,18.272827,18.272491,0.0,0.03080758,0.03080758,0.04979017,54.0,18.300018,0.0,0.0,0.37008688,1053.7524,1.7829358e-05,0.0,64.92958,73.22532,17.375608,30.000002,0.09666064,45.67415,239.08798,115.35236,0.0,64.92958,0.1113957,0.0,63.03157,8.330017
2380,19582800.0,0.0,24.432129,21.945007,24.811981,25.490479,24.341858,24.21286,18.28238,18.274872,18.274872,18.274323,0.0,0.030707529,0.030707529,0.048498504,50.0,18.300018,0.0,0.0,0.0,1042.3433,1.7640476e-05,0.0,65.57436,68.805786,17.485228,30.000002,0.09530468,45.52068,239.32396,112.34755,0.0,65.57436,0.10990447,0.0,63.261044,8.330017
2381,19582860.0,0.0,24.436096,21.936035,24.820099,25.508179,24.348846,24.219604,18.28592,18.27716,18.27716,18.276398,0.0,0.03055842,0.03055842,0.047714863,46.0,18.300018,0.0,0.0,0.0,1033.9653,1.7497845e-05,0.0,66.285126,64.16938,17.581406,30.000002,0.09429289,45.386032,239.5744,109.37063,0.0,66.285126,0.108822465,0.0,63.773666,8.330017
2382,19582920.0,0.0,24.44101,21.927185,24.829742,25.526337,24.355957,24.22644,18.289642,18.28009,18.28009,18.279083,0.0,0.030415457,0.030415457,0.04715592,42.0,18.300018,0.0,0.0,0.0,1028.176,1.7400895e-05,0.0,67.071526,59.549698,17.672157,30.000002,0.093476504,45.25898,239.8334,106.488014,0.0,67.071526,0.107977375,0.0,64.4361,8.330017
2383,19582980.0,0.0,24.446533,21.918396,24.840302,25.5448,24.363129,24.233368,18.292389,18.283173,18.283173,18.281982,0.0,0.030274838,0.030274838,0.046721503,38.0,18.300018,0.0,0.0,0.0,1023.901,1.7329805e-05,0.0,67.92304,55.033268,17.760592,30.000002,0.0927663,45.135174,240.09863,103.7091,0.0,67.92304,0.10726229,0.0,65.20425,8.330017
2384,19583040.0,0.0,24.452454,21.90976,24.85147,25.563477,24.370392,24.240356,18.29425,18.28592,18.28592,18.284668,0.0,0.03013392,0.03013392,0.04636132,34.0,18.300018,0.0,0.0,0.13004203,1020.54724,1.7274635e-05,0.0,68.84058,50.646763,17.84721,30.000002,0.09211695,45.013905,240.3686,101.02848,0.0,68.84058,0.10662046,0.0,66.06273,8.330017
2385,19583100.0,0.0,24.459747,21.901245,24.864594,25.582306,24.377747,24.247437,18.295715,18.288147,18.288147,18.286896,0.0,0.029949032,0.029949032,0.046236455,30.0,18.300018,0.0,0.0,0.49142638,1018.2016,1.7233073e-05,0.0,69.83415,46.28192,17.932848,30.000002,0.09158417,44.89401,240.64117,98.407715,0.0,69.83415,0.106125735,0.0,67.11204,8.330017
2386,19583160.0,0.0,24.466827,21.892883,24.878296,25.598145,24.384888,24.254364,18.299072,18.290527,18.290527,18.289307,0.0,0.029829344,0.029829344,0.04645838,28.333334,18.300018,0.0,0.0,0.99600434,1019.00916,1.7239516e-05,0.0,70.91021,42.280308,18.007664,30.000002,0.091440454,44.789272,240.87025,96.1418,0.0,70.91021,0.10610989,0.0,68.32563,8.330017
2387,19583220.0,0.0,24.474426,21.884674,24.893036,25.613647,24.39206,24.261383,18.303131,18.293732,18.293732,18.292511,0.0,0.029726263,0.029726263,0.046892438,26.666666,18.300018,0.0,0.0,1.6538126,1022.7192,1.729907e-05,0.0,72.022285,38.646423,18.076393,30.000002,0.09149633,44.69305,241.0669,94.15485,0.0,72.022285,0.10633826,0.0,69.64652,8.330017
2388,19583280.0,0.0,24.482697,21.876648,24.908966,25.628632,24.399323,24.268433,18.306335,18.29712,18.29712,18.29596,0.0,0.02961987,0.02961987,0.047519896,25.0,18.300018,0.0,0.0,2.4583864,1028.2626,1.7388644e-05,0.0,73.1816,35.284348,18.142086,30.000002,0.09169964,44.601078,241.23792,92.3731,0.0,73.1816,0.106753565,0.0,71.09722,8.330017
2389,19583340.0,0.0,24.492157,21.868805,24.926086,25.642914,24.406616,24.275513,18.310364,18.300812,18.300812,18.299744,0.0,0.029582962,0.029582962,0.04847923,25.0,18.300018,0.0,0.0,3.417296,1037.3887,1.7532962e-05,0.0,74.37321,32.374035,18.18022,30.000002,0.092310384,44.54769,241.34874,90.98236,0.0,74.37321,0.10763478,0.0,72.66988,8.330017
2390,19583400.0,0.0,24.501038,21.861206,24.943878,25.656311,24.41391,24.282593,18.314514,18.30487,18.30487,18.303955,0.0,0.02956717,0.02956717,0.049635272,25.0,18.300018,0.0,0.0,4.4990516,1049.2087,1.7726192e-05,0.0,75.563156,29.840012,18.228712,30.000002,0.0930896,44.479805,241.41785,89.87227,0.0,75.563156,0.10876516,0.0,74.32171,8.330017
2391,19583460.0,0.0,24.509796,21.85382,24.960785,25.666046,24.420898,24.28946,18.31781,18.308868,18.308868,18.308167,0.0,0.02957221,0.02957221,0.05097479,25.0,18.300018,0.0,0.0,5.6635814,1063.0929,1.7953666e-05,0.0,76.74986,27.634094,18.251253,30.000002,0.0940799,44.448246,241.4492,89.00593,0.0,76.74986,0.11011327,0.0,76.05447,8.330017
2392,19583520.0,0.0,24.517944,21.84668,24.97757,25.674622,24.427856,24.296295,18.320435,18.31253,18.31253,18.312042,0.0,0.029589435,0.029589435,0.05244153,25.0,18.300018,0.0,0.0,6.906851,1078.4355,1.820644e-05,0.0,77.92683,25.711287,18.276217,30.000002,0.09517913,44.4133,241.44965,88.33907,0.0,77.92683,0.111615084,0.0,77.85341,8.330017
2393,19583580.0,0.0,24.525177,21.839783,24.99408,25.682068,24.434814,24.3031,18.322296,18.315674,18.315674,18.31546,0.0,0.029612307,0.029612307,0.054001004,25.0,18.300018,0.0,0.0,8.211454,1094.6152,1.8473687e-05,0.0,79.09218,24.027948,18.309473,30.000002,0.096337914,44.366737,241.42517,87.83327,0.0,79.09218,0.11322218,0.0,79.71299,8.330017
2394,19583640.0,0.0,24.532501,21.83316,25.010223,25.688232,24.441742,24.309906,18.3237,18.318298,18.318298,18.318268,0.0,0.029639112,0.029639112,0.05565232,25.0,18.300018,0.0,0.0,9.567881,1111.5833,1.8753106e-05,0.0,80.24438,22.554129,18.328547,30.000002,0.09759695,44.340034,241.37775,87.471245,0.0,80.24438,0.11493136,0.0,81.63309,8.330017
2395,19583700.0,0.0,24.54071,21.826813,25.02591,25.69281,24.448608,24.31665,18.325195,18.320404,18.320404,18.320557,0.0,0.029675925,0.029675925,0.057438076,25.0,18.300018,0.0,0.0,10.971162,1129.8574,1.9053208e-05,0.0,81.379005,21.278158,18.318897,30.000002,0.09900826,44.353542,241.3057,87.25547,0.0,81.379005,0.11677132,0.0,83.61237,8.330017
2396,19583760.0,0.0,24.5466,21.8208,25.039825,25.69394,24.45517,24.32315,18.326233,18.322235,18.322235,18.32251,0.0,0.0297098,0.0297098,0.05928409,25.0,18.300018,0.0,0.0,12.36273,1148.5372,1.9362307e-05,0.0,82.49745,20.159555,18.321602,30.000002,0.10044792,44.34976,241.21619,87.147316,0.0,82.49745,0.11868696,0.0,85.61442,8.330017
2397,19583820.0,0.0,24.551575,21.815094,25.05249,25.693176,24.46167,24.32962,18.326843,18.323608,18.323608,18.323944,0.0,0.02976347,0.02976347,0.06120052,25.0,18.300018,0.0,0.0,13.7314205,1167.5197,1.9676181e-05,0.0,83.58863,19.21119,18.3183,30.000002,0.10195516,44.354378,241.10861,87.15523,0.0,83.58863,0.120677836,0.0,87.61234,8.330017
2398,19583880.0,0.0,24.55597,21.809692,25.064178,25.691315,24.46814,24.33603,18.32724,18.324738,18.324738,18.325104,0.0,0.029805558,0.029805558,0.06309165,25.0,18.300018,0.0,0.0,15.077112,1186.5885,1.9991867e-05,0.0,84.660995,18.372099,18.311852,30.000002,0.103476085,44.363407,240.99194,87.22859,0.0,84.660995,0.12268919,0.0,89.59896,8.330017
2399,19583940.0,0.0,24.559357,21.804688,25.074432,25.687836,24.474548,24.342377,18.327332,18.3255,18.3255,18.325867,0.0,0.02986824,0.02986824,0.065002546,25.0,18.300018,0.0,0.0,16.3737,1205.558,2.0306039e-05,0.0,85.70101,17.667555,18.301003,30.000002,0.10502518,44.378597,240.86406,87.38485,0.0,85.70101,0.12472637,0.0,91.552734,8.330017
2400,19584000.0,0.0,24.561005,21.800018,25.083374,25.683075,24.480896,24.348663,18.327118,18.325989,18.325989,18.326294,0.0,0.029938502,0.029938502,0.06688714,25.0,18.300018,0.0,0.0,17.619215,1224.1293,2.0614845e-05,0.0,86.71033,17.06759,18.30485,30.000002,0.106537275,44.373207,240.72968,87.5995,0.0,86.71033,0.12676248,0.0,93.46615,8.330017
2401,19584060.0,0.0,24.562866,21.795807,25.089996,25.675598,24.486908,24.354706,18.326965,18.326202,18.326202,18.326477,0.0,0.03003092,0.03003092,0.06874931,25.0,18.300018,0.0,0.0,18.772715,1242.691,2.0922662e-05,0.0,87.67675,16.575636,18.270094,30.000002,0.10813777,44.421867,240.5887,87.877174,0.0,87.67675,0.1288035,0.0,95.31315,8.330017
2402,19584120.0,0.0,24.562683,21.792145,25.094849,25.666565,24.492859,24.360657,18.3266,18.326263,18.326263,18.326447,0.0,0.030145261,0.030145261,0.0705507,25.0,18.300018,0.0,0.0,19.816666,1260.775,2.1224607e-05,0.0,88.58274,16.1904,18.248812,30.000002,0.10969904,44.451664,240.44302,88.21384,0.0,88.58274,0.13083479,0.0,97.054596,8.330017
2403,19584180.0,0.0,24.561401,21.789001,25.098114,25.656311,24.498657,24.366486,18.32602,18.326141,18.326141,18.326233,0.0,0.03027927,0.03027927,0.07228249,25.0,18.300018,0.0,0.0,20.755016,1278.3196,2.1518119e-05,0.0,89.42684,15.89512,18.227964,30.000002,0.11123878,44.48085,240.2956,88.596,0.0,89.42684,0.13284138,0.0,98.684296,8.330017
2404,19584240.0,1.0,24.556671,21.786346,25.098114,25.644775,24.504272,24.372131,18.332794,18.32724,18.32724,18.327637,0.0,0.0309072,0.0309072,0.074612275,33.333332,18.300018,0.0,0.0,21.590311,1303.7605,2.1918548e-05,0.0,90.09665,16.175978,18.157713,30.000002,0.11406457,44.5792,239.99509,89.769745,0.0,90.09665,0.13642772,0.0,99.858795,8.330017
2405,19584300.0,1.0,24.54831,21.78415,25.093079,25.6315,24.509308,24.377228,18.346313,18.333405,18.333405,18.335144,0.0,0.031967644,0.031967644,0.07715264,41.666668,18.300018,0.0,0.0,22.284027,1340.4174,2.2527462e-05,0.0,90.215576,17.195604,18.044626,30.000002,0.117805466,44.737522,239.59433,91.705635,0.0,90.215576,0.14110132,0.0,99.99399,8.330017
2406,19584360.0,1.0,24.543793,21.78241,25.090363,25.615051,24.513367,24.38147,18.359344,18.343353,18.343353,18.346436,0.0,0.03299565,0.03299565,0.08088736,50.0,18.300018,0.0,0.0,22.781267,1387.0022,2.3298146e-05,0.0,89.73837,18.765003,17.863808,30.000002,0.12254756,44.99067,239.14268,94.30427,0.0,89.73837,0.14687367,0.0,99.978546,8.330017
2407,19584420.0,1.0,24.536072,21.781097,25.085327,25.595917,24.516754,24.385101,18.370636,18.354736,18.354736,18.358765,0.0,0.034200285,0.034200285,0.08493158,58.333332,18.300018,0.0,0.0,23.084774,1439.7424,2.4179262e-05,0.0,88.77777,21.043745,17.69676,30.000002,0.12777965,45.224537,238.72736,97.56644,0.0,88.77777,0.15333566,0.0,99.30083,8.330017
2408,19584480.0,1.0,24.525269,21.780182,25.07544,25.574097,24.519318,24.38797,18.378357,18.365784,18.365784,18.369904,0.0,0.035645407,0.035645407,0.08879165,66.666664,18.300018,0.0,0.0,23.161053,1495.5996,2.5122601e-05,0.0,87.14761,24.490757,17.51662,30.000002,0.13327214,45.47673,238.45103,101.68352,0.0,87.14761,0.16006154,0.0,97.504166,8.330017
2409,19584540.0,1.0,24.513916,21.779633,25.062073,25.549744,24.520935,24.389923,18.38153,18.374878,18.374878,18.378143,0.0,0.03714977,0.03714977,0.09227522,75.0,18.300018,0.0,0.0,22.980553,1551.4187,2.6075395e-05,0.0,84.78226,29.592478,17.313768,30.000002,0.13869153,45.760723,238.44417,106.85664,0.0,84.78226,0.16656978,0.0,94.68014,8.330017
2410,19584600.0,1.0,24.502106,21.779419,25.045532,25.523193,24.521576,24.390991,18.378052,18.38031,18.38031,18.381805,0.0,0.03855366,0.03855366,0.094936706,83.333336,18.300018,0.0,0.0,22.517982,1601.9991,2.6957056e-05,0.0,81.70129,37.162537,17.115025,30.000002,0.14336719,46.038967,238.8342,113.401146,0.0,81.70129,0.17206134,0.0,90.90352,8.330017
2411,19584660.0,1.0,24.487885,21.779572,25.026886,25.495544,24.521301,24.391266,18.363495,18.37912,18.37912,18.377869,0.0,0.039598193,0.039598193,0.09621417,91.666664,18.300018,0.0,0.0,21.77097,1637.5172,2.7605924e-05,0.0,78.08079,48.06167,16.99273,30.000002,0.14625308,46.210175,239.65617,121.53332,0.0,78.08079,0.17543356,0.0,86.45641,8.330017
2412,19584720.0,1.0,24.47342,21.779999,25.007355,25.467896,24.520538,24.391052,18.337189,18.368866,18.368866,18.364136,0.0,0.0400261,0.0400261,0.09566612,100.0,18.300018,0.0,0.0,20.754864,1650.0598,2.7883809e-05,0.0,74.242905,62.644535,16.950377,30.000002,0.14661458,46.269474,240.76169,131.08945,0.0,74.242905,0.17574944,0.0,81.772484,8.330017
2413,19584780.0,0.0,24.460144,21.780731,24.988525,25.441742,24.519745,24.390808,18.293121,18.345276,18.345276,18.336487,0.0,0.039300635,0.039300635,0.09229783,96.0,18.300018,0.0,0.0,19.475245,1624.8147,2.7554075e-05,0.0,70.64374,77.80817,17.047314,30.000002,0.1427243,46.133762,241.26569,139.13942,0.0,70.64374,0.17092825,0.0,77.40431,8.330017
2414,19584840.0,0.0,24.449066,21.781708,24.97171,25.41864,24.519531,24.391113,18.246643,18.309753,18.309753,18.297546,0.0,0.03798134,0.03798134,0.0876047,92.0,18.300018,0.0,0.0,17.988726,1569.5544,2.6670878e-05,0.0,67.765335,90.443695,17.218008,30.000002,0.13675863,45.89479,241.1245,144.4243,0.0,67.765335,0.16360791,0.0,73.864136,8.330017
2415,19584900.0,0.0,24.43863,21.782928,24.956879,25.399109,24.520111,24.39215,18.213623,18.271759,18.271759,18.258575,0.0,0.036516935,0.036516935,0.08255882,88.0,18.300018,0.0,0.0,16.32554,1498.8165,2.5486792e-05,0.0,65.653854,98.97867,17.446724,30.000002,0.13015655,45.57459,240.57938,146.6656,0.0,65.653854,0.15560974,0.0,71.137794,8.330017
2416,19584960.0,0.0,24.42926,21.784332,24.944122,25.38379,24.521545,24.394012,18.197845,18.23993,18.23993,18.228363,0.0,0.035161953,0.035161953,0.07767496,84.0,18.300018,0.0,0.0,14.528249,1424.3085,2.4210985e-05,0.0,64.22469,103.24011,17.689648,30.000002,0.12384746,45.234497,239.90446,146.31012,0.0,64.22469,0.1480039,0.0,69.08919,8.330017
2417,19585020.0,0.0,24.423004,21.78595,24.932892,25.37204,24.523743,24.396576,18.197113,18.219452,18.219452,18.21106,0.0,0.03403231,0.03403231,0.07316712,80.0,18.300018,0.0,0.0,12.63273,1355.5522,2.3024917e-05,0.0,63.336987,104.14699,17.88513,30.000002,0.11831143,44.96082,239.29861,144.2169,0.0,63.336987,0.14123023,0.0,67.5397,8.330017
2418,19585080.0,0.0,24.416748,21.78772,24.922882,25.363586,24.52655,24.39972,18.204498,18.20993,18.20993,18.204865,0.0,0.03314226,0.03314226,0.06906142,76.0,18.300018,0.0,0.0,10.670276,1294.6046,2.197461e-05,0.0,62.86865,102.66405,18.08236,30.000002,0.11345179,44.684696,238.84308,141.05989,0.0,62.86865,0.13534024,0.0,66.35021,8.330017
2419,19585140.0,0.0,24.409729,21.789642,24.914062,25.35846,24.529907,24.40335,18.215118,18.209259,18.209259,18.206818,0.0,0.032482713,0.032482713,0.06533065,72.0,18.300018,0.0,0.0,8.666752,1241.9806,2.1072028e-05,0.0,62.74074,99.526115,18.286036,30.000002,0.10922088,44.39955,238.55504,137.29105,0.0,62.74074,0.13028839,0.0,65.43079,8.330017
2420,19585200.0,0.0,24.406036,21.791687,24.906158,25.356049,24.53363,24.407349,18.226532,18.213348,18.213348,18.212585,0.0,0.031984057,0.031984057,0.06188113,68.0,18.300018,0.0,0.0,6.6566834,1197.0221,2.0302125e-05,0.0,62.82533,95.5818,18.422995,30.000002,0.105599746,44.207806,238.42183,133.325,0.0,62.82533,0.12584041,0.0,64.66323,8.330017
2421,19585260.0,0.0,24.400726,21.793793,24.899017,25.35608,24.537628,24.411621,18.236511,18.220276,18.220276,18.220215,0.0,0.031624936,0.031624936,0.05866922,64.0,18.300018,0.0,0.0,4.6600046,1158.3943,1.964854e-05,0.0,63.084633,91.1574,18.58788,30.000002,0.10231268,43.976967,238.41684,129.31506,0.0,63.084633,0.12190439,0.0,64.007614,8.330017
2422,19585320.0,0.0,24.396942,21.79599,24.89264,25.35849,24.54184,24.416107,18.24469,18.227814,18.227814,18.227905,0.0,0.031354763,0.031354763,0.055645876,60.0,18.300018,0.0,0.0,2.7022283,1124.3489,1.9073783e-05,0.0,63.458206,86.54801,18.723696,30.000002,0.09936366,43.786827,238.5135,125.373245,0.0,63.458206,0.11833919,0.0,63.42004,8.330017
2423,19585380.0,0.0,24.393555,21.798248,24.886993,25.363464,24.546234,24.420715,18.251038,18.235016,18.235016,18.234833,0.0,0.031162985,0.031162985,0.052748866,56.0,18.300018,0.0,0.0,0.81617415,1094.1543,1.856775e-05,0.0,63.92536,81.9136,18.85285,30.000002,0.09664459,43.60601,238.68887,121.55267,0.0,63.92536,0.115055114,0.0,62.90172,8.330017
2424,19585440.0,0.0,24.391174,21.800507,24.882477,25.37024,24.55072,24.425476,18.256226,18.241516,18.241516,18.240906,0.0,0.030972464,0.030972464,0.05011338,52.0,18.300018,0.0,0.0,0.0,1066.3427,1.8099072e-05,0.0,64.44744,77.19667,18.972893,30.000002,0.094148636,43.43795,238.9264,117.815056,0.0,64.44744,0.112047985,0.0,62.564117,8.330017
2425,19585500.0,0.0,24.392242,21.802765,24.884064,25.378387,24.555359,24.430359,18.265106,18.247925,18.247925,18.246796,0.0,0.030701732,0.030701732,0.04866766,48.0,18.300018,0.0,0.0,0.0,1046.0819,1.77472e-05,0.0,65.08979,71.756226,19.07722,30.000002,0.092453115,43.29189,239.19969,114.057816,0.0,65.08979,0.110060155,0.0,62.852787,8.330017
2426,19585560.0,0.0,24.39392,21.805023,24.887207,25.386078,24.559998,24.435272,18.27414,18.255524,18.255524,18.253876,0.0,0.030475583,0.030475583,0.04767909,44.0,18.300018,0.0,0.0,0.0,1031.8922,1.7503911e-05,0.0,65.853134,66.26963,19.1684,30.000002,0.091194876,43.164238,239.4912,110.48001,0.0,65.853134,0.10861949,0.0,63.396774,8.330017
