,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
2427,19585620.0,0.0,24.396393,21.80722,24.891724,25.39441,24.56482,24.440338,18.28128,18.263336,18.263336,18.261292,0.0,0.030278912,0.030278912,0.04697887,40.0,18.300018,0.0,0.0,0.0,1021.7857,1.7331897e-05,0.0,66.70738,60.918804,19.249256,30.000002,0.09021817,43.05104,239.79141,107.10529,0.0,66.70738,0.10752621,0.0,64.11229,8.330017
2428,19585680.0,0.0,24.399231,21.809326,24.897186,25.403198,24.569733,24.445526,18.286377,18.270386,18.270386,18.268127,0.0,0.030104646,0.030104646,0.04646003,36.0,18.300018,0.0,0.0,0.0,1014.3399,1.7206032e-05,0.0,67.642395,55.77609,19.32718,30.000002,0.089417346,42.941944,240.09453,103.92749,0.0,67.642395,0.10665927,0.0,64.95505,8.330017
2429,19585740.0,0.0,24.402527,21.81137,24.90326,25.412323,24.574799,24.450836,18.289825,18.276215,18.276215,18.273956,0.0,0.029942479,0.029942479,0.046047233,32.0,18.300018,0.0,0.0,0.0,1008.5448,1.7108488e-05,0.0,68.65183,50.870407,19.399817,30.000002,0.08872463,42.840256,240.39813,100.92756,0.0,68.65183,0.105922095,0.0,65.89885,8.330017
2430,19585800.0,0.0,24.406067,21.813293,24.90976,25.421692,24.579956,24.456238,18.291962,18.280792,18.280792,18.278625,0.0,0.029782161,0.029782161,0.045688026,28.0,18.300018,0.0,0.0,0.0,1003.5881,1.7025604e-05,0.0,69.73538,46.202934,19.470518,30.000002,0.08807921,42.741272,240.7017,98.081085,0.0,69.73538,0.10524202,0.0,66.931625,8.330017
2431,19585860.0,0.0,24.40857,21.815063,24.915894,25.429474,24.58496,24.461517,18.295074,18.284668,18.284668,18.282654,0.0,0.029741567,0.029741567,0.04559024,27.0,18.300018,0.0,0.0,0.0,1001.77185,1.6989792e-05,0.0,70.86079,42.221653,19.529867,30.000002,0.087828234,42.658188,240.94318,95.77922,0.0,70.86079,0.105061494,0.0,68.01579,8.330017
2432,19585920.0,0.0,24.411133,21.81668,24.92215,25.437256,24.589966,24.466797,18.298676,18.288635,18.288635,18.286743,0.0,0.029754436,0.029754436,0.045599952,26.0,18.300018,0.0,0.0,0.0,1002.79047,1.7006918e-05,0.0,71.965515,38.848217,19.578289,30.000002,0.08775844,42.590397,241.14024,93.884186,0.0,71.965515,0.10509584,0.0,69.08091,8.330017
2433,19585980.0,0.0,24.413391,21.818085,24.928375,25.444977,24.59494,24.472046,18.301178,18.292328,18.292328,18.290558,0.0,0.029774139,0.029774139,0.045626357,25.0,18.300018,0.0,0.0,0.0,1004.47687,1.7036624e-05,0.0,73.055405,35.86676,19.630186,30.000002,0.08771255,42.51774,241.31474,92.220695,0.0,73.055405,0.105174296,0.0,70.13209,8.330017
2434,19586040.0,0.0,24.416016,21.819305,24.934662,25.452637,24.599884,24.477264,18.303558,18.295654,18.295654,18.294037,0.0,0.029862372,0.029862372,0.04578302,25.0,18.300018,0.0,0.0,0.0,1008.0611,1.7095319e-05,0.0,74.10579,33.41296,19.662859,30.000002,0.08788959,42.472,241.44098,90.92828,0.0,74.10579,0.10550043,0.0,71.14375,8.330017
2435,19586100.0,0.0,24.418213,21.820282,24.940887,25.460083,24.604736,24.482391,18.305786,18.298706,18.298706,18.297272,0.0,0.029982947,0.029982947,0.045997117,25.0,18.300018,0.0,0.0,0.0,1013.13025,1.7181246e-05,0.0,75.08751,31.39726,19.694979,30.000002,0.08816195,42.42703,241.53152,89.91993,0.0,75.08751,0.10595564,0.0,72.0863,8.330017
2436,19586160.0,0.0,24.419617,21.821014,24.946167,25.465668,24.609253,24.487244,18.307312,18.301422,18.301422,18.30011,0.0,0.030117033,0.030117033,0.046234578,25.0,18.300018,0.0,0.0,0.0,1018.7433,1.727731e-05,0.0,76.00786,29.699726,19.724163,30.000002,0.08847816,42.38617,241.59866,89.10514,0.0,76.00786,0.10646373,0.0,72.96761,8.330017
2437,19586220.0,0.0,24.420868,21.821442,24.951294,25.47107,24.613678,24.491974,18.30832,18.303589,18.303589,18.30249,0.0,0.030264368,0.030264368,0.046494633,25.0,18.300018,0.0,0.0,0.0,1024.7928,1.7380764e-05,0.0,76.85663,28.29267,19.750408,30.000002,0.088834465,42.349426,241.64406,88.46731,0.0,76.85663,0.10701938,0.0,73.77784,8.330017
2438,19586280.0,0.0,24.421967,21.821594,24.956238,25.476227,24.61795,24.496613,18.30896,18.305267,18.305267,18.304321,0.0,0.030421158,0.030421158,0.046770036,25.0,18.300018,0.0,0.0,0.0,1031.1351,1.748915e-05,0.0,77.62349,27.147242,19.77403,30.000002,0.08921968,42.316357,241.67027,87.986496,0.0,77.62349,0.10760843,0.0,74.50714,8.330017
2439,19586340.0,0.0,24.422455,21.82138,24.96103,25.48117,24.622131,24.50113,18.309235,18.30655,18.30655,18.305786,0.0,0.030578438,0.030578438,0.047045104,25.0,18.300018,0.0,0.0,0.0,1037.401,1.7596762e-05,0.0,78.327515,26.181648,19.805965,30.000002,0.08958766,42.27165,241.68478,87.60709,0.0,78.327515,0.10819885,0.0,75.17473,8.330017
2440,19586400.0,0.0,24.423798,21.820831,24.965637,25.48587,24.62622,24.505554,18.309418,18.307434,18.307434,18.306824,0.0,0.030739088,0.030739088,0.04732467,25.0,18.300018,0.0,0.0,0.0,1043.8302,1.7705963e-05,0.0,78.94983,25.408386,19.817211,30.000002,0.090005815,42.255905,241.68608,87.339836,0.0,78.94983,0.10880085,0.0,75.76232,8.330017
2441,19586460.0,0.0,24.42395,21.819916,24.96936,25.488892,24.629944,24.509674,18.309418,18.308014,18.308014,18.307556,0.0,0.030898018,0.030898018,0.047599796,25.0,18.300018,0.0,0.0,0.0,1050.0977,1.7813803e-05,0.0,79.496605,24.78932,19.836618,30.000002,0.09039993,42.228733,241.67801,87.15745,0.0,79.496605,0.1093943,0.0,76.2764,8.330017
2442,19586520.0,0.0,24.42395,21.818604,24.97287,25.491669,24.633545,24.513641,18.309174,18.30832,18.30832,18.307983,0.0,0.031052766,0.031052766,0.04786623,25.0,18.300018,0.0,0.0,0.0,1056.0813,1.7916618e-05,0.0,79.96399,24.310776,19.855164,30.000002,0.09078223,42.20277,241.66219,87.04993,0.0,79.96399,0.10997039,0.0,76.71365,8.330017
2443,19586580.0,0.0,24.423798,21.816864,24.976196,25.494263,24.637054,24.517548,18.308807,18.308441,18.308441,18.308197,0.0,0.03120168,0.03120168,0.048121374,25.0,18.300018,0.0,0.0,0.0,1061.7876,1.8014684e-05,0.0,80.367836,23.934666,19.873291,30.000002,0.09114805,42.17739,241.64151,86.99418,0.0,80.367836,0.11052387,0.0,77.089775,8.330017
2444,19586640.0,0.0,24.423523,21.814667,24.97937,25.496613,24.640411,24.521332,18.30835,18.30835,18.30835,18.308197,0.0,0.03134264,0.03134264,0.048361637,25.0,18.300018,0.0,0.0,0.0,1067.1259,1.8106459e-05,0.0,80.69967,23.662455,19.891125,30.000002,0.091491,42.152424,241.61658,86.988846,0.0,80.69967,0.11104622,0.0,77.39692,8.330017
2445,19586700.0,0.0,24.422699,21.812012,24.982422,25.49881,24.643707,24.525024,18.30777,18.308105,18.308105,18.308044,0.0,0.031475876,0.031475876,0.048587706,25.0,18.300018,0.0,0.0,0.0,1072.0444,1.8191451e-05,0.0,80.98042,23.458746,19.917034,30.000002,0.091794305,42.11615,241.58954,87.01419,0.0,80.98042,0.111539036,0.0,77.65542,8.330017
2446,19586760.0,0.0,24.42212,21.808868,24.98468,25.499542,24.646729,24.528473,18.307251,18.30777,18.30777,18.30774,0.0,0.031599417,0.031599417,0.04879634,25.0,18.300018,0.0,0.0,0.0,1076.6212,1.8270202e-05,0.0,81.198204,23.332874,19.927095,30.000002,0.09210421,42.102066,241.56056,87.07363,0.0,81.198204,0.11199494,0.0,77.854126,8.330017
2447,19586820.0,0.0,24.42096,21.805206,24.986755,25.500092,24.649658,24.5318,18.30664,18.307343,18.307343,18.307373,0.0,0.031711392,0.031711392,0.04898452,25.0,18.300018,0.0,0.0,0.0,1080.6866,1.8340921e-05,0.0,81.3592,23.27173,19.945326,30.000002,0.092364214,42.076546,241.53094,87.157776,0.0,81.3592,0.11240718,0.0,77.99921,8.330017
2448,19586880.0,0.0,24.419312,21.800995,24.98877,25.50055,24.652496,24.535095,18.305908,18.306824,18.306824,18.306885,0.0,0.031814054,0.031814054,0.049156327,25.0,18.300018,0.0,0.0,0.0,1084.2599,1.8403423e-05,0.0,81.48154,23.251797,19.970669,30.000002,0.09258272,42.04106,241.5015,87.25562,0.0,81.48154,0.11278442,0.0,78.10799,8.330017
2449,19586940.0,0.0,24.418274,21.796234,24.990631,25.500854,24.655273,24.5383,18.305237,18.306244,18.306244,18.306335,0.0,0.031904887,0.031904887,0.04930775,25.0,18.300018,0.0,0.0,0.0,1087.4386,1.84584e-05,0.0,81.55758,23.278564,19.98325,30.000002,0.09279671,42.02345,241.47273,87.367775,0.0,81.55758,0.113117605,0.0,78.17338,8.330017
2450,19587000.0,0.0,24.416779,21.790894,24.99237,25.501007,24.657928,24.541412,18.304596,18.305634,18.305634,18.305756,0.0,0.03198059,0.03198059,0.049433406,25.0,18.300018,0.0,0.0,0.0,1089.9956,1.850335e-05,0.0,81.587776,23.347395,20.003206,30.000002,0.09295354,41.99551,241.44586,87.48807,0.0,81.587776,0.113394514,0.0,78.196045,8.330017
2451,19587060.0,0.0,24.414764,21.784943,24.99356,25.500061,24.66043,24.544342,18.303894,18.305023,18.305023,18.305176,0.0,0.032048803,0.032048803,0.049546193,25.0,18.300018,0.0,0.0,0.0,1092.2013,1.8542636e-05,0.0,81.597725,23.43363,20.023584,30.000002,0.0930889,41.96698,241.42018,87.61055,0.0,81.597725,0.113643974,0.0,78.199905,8.330017
2452,19587120.0,0.0,24.412567,21.77835,24.99466,25.499023,24.662903,24.547272,18.303192,18.304382,18.304382,18.304535,0.0,0.03210612,0.03210612,0.04964061,25.0,18.300018,0.0,0.0,0.0,1093.9241,1.8573637e-05,0.0,81.58148,23.5409,20.044655,30.000002,0.09319338,41.93748,241.39645,87.7336,0.0,81.58148,0.11385306,0.0,78.17954,8.330017
2453,19587180.0,0.0,24.410278,21.771088,24.995697,25.497925,24.665283,24.55011,18.302551,18.30371,18.30371,18.303894,0.0,0.032149818,0.032149818,0.049712185,25.0,18.300018,0.0,0.0,0.0,1095.0897,1.859509e-05,0.0,81.538925,23.66584,20.066607,30.000002,0.09325941,41.90675,241.37572,87.85241,0.0,81.538925,0.114012,0.0,78.13498,8.330017
2454,19587240.0,0.0,24.407898,21.763153,24.996674,25.496796,24.667633,24.552917,18.30194,18.3031,18.3031,18.303253,0.0,0.03218436,0.03218436,0.049768392,25.0,18.300018,0.0,0.0,0.0,1095.8788,1.861014e-05,0.0,81.48241,23.797844,20.08917,30.000002,0.09329952,41.875164,241.3573,87.96559,0.0,81.48241,0.11413725,0.0,78.07771,8.330017
2455,19587300.0,0.0,24.405365,21.754517,24.99762,25.495636,24.669983,24.555695,18.301361,18.30246,18.30246,18.302643,0.0,0.032213155,0.032213155,0.04981496,25.0,18.300018,0.0,0.0,0.0,1096.4291,1.8621175e-05,0.0,81.418274,23.933134,20.112112,30.000002,0.09332344,41.843044,241.34038,88.074615,0.0,81.418274,0.11424152,0.0,78.01354,8.330017
2456,19587360.0,0.0,24.402435,21.745178,24.998169,25.493713,24.67218,24.55835,18.300812,18.30188,18.30188,18.302063,0.0,0.03223382,0.03223382,0.049847957,25.0,18.300018,0.0,0.0,0.0,1096.6118,1.8626237e-05,0.0,81.34514,24.070257,20.1356,30.000002,0.09332439,41.81016,241.3258,88.17602,0.0,81.34514,0.11431584,0.0,77.94134,8.330017
2457,19587420.0,0.0,24.399353,21.735077,24.998688,25.49176,24.674347,24.560974,18.300323,18.30133,18.30133,18.301514,0.0,0.03224525,0.03224525,0.04986557,25.0,18.300018,0.0,0.0,0.0,1096.3921,1.8624416e-05,0.0,81.26585,24.203545,20.15969,30.000002,0.09329942,41.776432,241.31421,88.26534,0.0,81.26585,0.11435625,0.0,77.86387,8.330017
2458,19587480.0,0.0,24.396118,21.724182,24.999176,25.489838,24.676514,24.563599,18.299896,18.300812,18.300812,18.300995,0.0,0.032252636,0.032252636,0.049876463,25.0,18.300018,0.0,0.0,0.0,1095.9957,1.861964e-05,0.0,81.185165,24.333815,20.184034,30.000002,0.093263194,41.74235,241.304,88.34863,0.0,81.185165,0.11438196,0.0,77.78534,8.330017
2459,19587540.0,0.0,24.392792,21.712494,24.999664,25.487885,24.67865,24.566193,18.29953,18.300385,18.300385,18.300507,0.0,0.03225322,0.03225322,0.049876053,25.0,18.300018,0.0,0.0,0.0,1095.2998,1.8609759e-05,0.0,81.10498,24.454021,20.208767,30.000002,0.093207985,41.707726,241.29643,88.418785,0.0,81.10498,0.11438266,0.0,77.70778,8.330017
2460,19587600.0,0.0,24.389282,21.700012,25.000153,25.485992,24.680786,24.568787,18.299255,18.300018,18.300018,18.30014,0.0,0.03224767,0.03224767,0.04986559,25.0,18.300018,0.0,0.0,0.0,1094.3157,1.8594994e-05,0.0,81.03209,24.55486,20.233713,30.000002,0.09313555,41.672802,241.29193,88.47089,0.0,81.03209,0.114360124,0.0,77.63769,8.330017
2461,19587660.0,0.0,24.38498,21.68695,24.999725,25.482758,24.68216,24.570648,18.29895,18.299622,18.299622,18.299774,0.0,0.032242384,0.032242384,0.049855456,25.0,18.300018,0.0,0.0,0.0,1093.3044,1.8580493e-05,0.0,80.957596,24.65927,20.258635,30.000002,0.09306509,41.637913,241.287,88.52589,0.0,80.957596,0.11434042,0.0,77.565994,8.330017
2462,19587720.0,0.0,24.380554,21.673645,24.999237,25.479523,24.683563,24.57254,18.298676,18.299316,18.299316,18.299408,0.0,0.03223366,0.03223366,0.049839724,25.0,18.300018,0.0,0.0,0.0,1092.0704,1.856214e-05,0.0,80.8892,24.749807,20.283655,30.000002,0.092984654,41.602882,241.284,88.56886,0.0,80.8892,0.11430719,0.0,77.50044,8.330017
2463,19587780.0,0.0,24.376099,21.660065,24.998749,25.47638,24.684937,24.574402,18.298523,18.299072,18.299072,18.299164,0.0,0.032222435,0.032222435,0.04982002,25.0,18.300018,0.0,0.0,0.0,1090.6993,1.8541341e-05,0.0,80.83222,24.819702,20.308485,30.000002,0.092897855,41.568123,241.28302,88.59708,0.0,80.83222,0.11426454,0.0,77.446106,8.330017
2464,19587840.0,0.0,24.371643,21.64624,24.998291,25.473236,24.68631,24.576263,18.29834,18.298798,18.298798,18.29889,0.0,0.032211192,0.032211192,0.049800206,25.0,18.300018,0.0,0.0,0.0,1089.3466,1.8520877e-05,0.0,80.77323,24.893011,20.333351,30.000002,0.0928115,41.533306,241.28177,88.6275,0.0,80.77323,0.11422272,0.0,77.38982,8.330017
2465,19587900.0,0.0,24.367126,21.632141,24.997833,25.470123,24.687714,24.578156,18.298218,18.298615,18.298615,18.298676,0.0,0.032198776,0.032198776,0.04977858,25.0,18.300018,0.0,0.0,0.0,1087.9105,1.8498964e-05,0.0,80.72241,24.952343,20.358055,30.000002,0.092722125,41.498722,241.28175,88.64843,0.0,80.72241,0.11417623,0.0,77.3415,8.330017
2466,19587960.0,0.0,24.362366,21.617859,24.997131,25.46643,24.689026,24.579987,18.298126,18.298431,18.298431,18.298492,0.0,0.03218599,0.03218599,0.0497564,25.0,18.300018,0.0,0.0,0.0,1086.432,1.8476523e-05,0.0,80.67562,25.005184,20.382639,30.000002,0.09263209,41.46431,241.28223,88.66521,0.0,80.67562,0.11412847,0.0,77.297104,8.330017
2467,19588020.0,0.0,24.357574,21.603302,24.99643,25.4628,24.690338,24.581848,18.298035,18.298279,18.298279,18.29834,0.0,0.03217299,0.03217299,0.04973396,25.0,18.300018,0.0,0.0,0.0,1084.9216,1.8453526e-05,0.0,80.635056,25.048302,20.407,30.000002,0.092542015,41.430202,241.28336,88.67612,0.0,80.635056,0.11408002,0.0,77.25875,8.330017
2468,19588080.0,0.0,24.352753,21.588531,24.995758,25.459198,24.69165,24.58368,18.298004,18.298187,18.298187,18.298248,0.0,0.03216033,0.03216033,0.04971223,25.0,18.300018,0.0,0.0,0.0,1083.4067,1.843042e-05,0.0,80.60258,25.079622,20.430986,30.000002,0.09245373,41.396618,241.28511,88.68057,0.0,80.60258,0.114032954,0.0,77.2282,8.330017
2469,19588140.0,0.0,24.3479,21.573578,24.995087,25.455658,24.692993,24.58554,18.298035,18.298157,18.298157,18.298187,0.0,0.032149073,0.032149073,0.04969301,25.0,18.300018,0.0,0.0,0.0,1081.9282,1.8407927e-05,0.0,80.58027,25.09748,20.454315,30.000002,0.09237069,41.363956,241.28725,88.67874,0.0,80.58027,0.11399117,0.0,77.2074,8.330017
2470,19588200.0,0.0,24.343048,21.55838,24.994446,25.452118,24.694305,24.587402,18.298035,18.298126,18.298126,18.298126,0.0,0.032137513,0.032137513,0.049673248,25.0,18.300018,0.0,0.0,0.0,1080.4462,1.8385384e-05,0.0,80.55643,25.117277,20.477747,30.000002,0.09228662,41.331154,241.28937,88.67772,0.0,80.55643,0.1139483,0.0,77.18513,8.330017
2471,19588260.0,0.0,24.33722,21.543,24.992676,25.44696,24.694794,24.588379,18.298004,18.298065,18.298065,18.298096,0.0,0.03212673,0.03212673,0.049654868,25.0,18.300018,0.0,0.0,0.0,1078.8916,1.8362443e-05,0.0,80.53765,25.130466,20.50085,30.000002,0.092205316,41.29881,241.29164,88.673706,0.0,80.53765,0.11390834,0.0,77.16772,8.330017
2472,19588320.0,0.0,24.33133,21.527435,24.990875,25.441864,24.695312,24.589355,18.298004,18.298065,18.298065,18.298065,0.0,0.032117184,0.032117184,0.049638677,25.0,18.300018,0.0,0.0,0.0,1077.3295,1.8339317e-05,0.0,80.52486,25.136366,20.523458,30.000002,0.09212843,41.26716,241.294,88.66682,0.0,80.52486,0.11387306,0.0,77.156,8.330017
2473,19588380.0,0.0,24.325409,21.511688,24.989075,25.436798,24.6958,24.590332,18.298004,18.298035,18.298035,18.298035,0.0,0.032108277,0.032108277,0.049623594,25.0,18.300018,0.0,0.0,0.0,1075.7767,1.8316328e-05,0.0,80.51465,25.139225,20.545826,30.000002,0.09205376,41.235847,241.29636,88.65886,0.0,80.51465,0.11384015,0.0,77.14676,8.330017
2474,19588440.0,0.0,24.319458,21.495728,24.987305,25.431763,24.69632,24.59134,18.298035,18.298035,18.298035,18.298035,0.0,0.032100737,0.032100737,0.04961087,25.0,18.300018,0.0,0.0,0.0,1074.2606,1.8293937e-05,0.0,80.50913,25.136963,20.567678,30.000002,0.091983855,41.20525,241.29863,88.64942,0.0,80.50913,0.11381234,0.0,77.14194,8.330017
2475,19588500.0,0.0,24.313538,21.479645,24.985565,25.426819,24.696838,24.592316,18.298065,18.298035,18.298035,18.298065,0.0,0.032095075,0.032095075,0.049601387,25.0,18.300018,0.0,0.0,0.0,1072.807,1.8272613e-05,0.0,80.50838,25.13024,20.588793,30.000002,0.09192058,41.17569,241.3006,88.63943,0.0,80.50838,0.11379152,0.0,77.14161,8.330017
2476,19588560.0,0.0,24.307343,21.463379,24.98352,25.421265,24.697174,24.593231,18.298096,18.298065,18.298065,18.298065,0.0,0.032089118,0.032089118,0.04959139,25.0,18.300018,0.0,0.0,0.0,1071.3268,1.8251063e-05,0.0,80.50698,25.124044,20.610012,30.000002,0.091856234,41.145985,241.30263,88.629425,0.0,80.50698,0.11376961,0.0,77.140686,8.330017
2477,19588620.0,0.0,24.301117,21.44696,24.981476,25.415802,24.69748,24.594147,18.298126,18.298096,18.298096,18.298096,0.0,0.03208441,0.03208441,0.049583536,25.0,18.300018,0.0,0.0,0.0,1069.866,1.822984e-05,0.0,80.50846,25.115347,20.630745,30.000002,0.09179626,41.116955,241.30444,88.61933,0.0,80.50846,0.11375234,0.0,77.14245,8.330017
2478,19588680.0,0.0,24.294891,21.43039,24.979462,25.41037,24.697815,24.595062,18.298157,18.298126,18.298126,18.298096,0.0,0.032081243,0.032081243,0.049578305,25.0,18.300018,0.0,0.0,0.0,1068.4579,1.820951e-05,0.0,80.51247,25.105118,20.650776,30.000002,0.091741905,41.088913,241.30591,88.61,0.0,80.51247,0.11374077,0.0,77.146545,8.330017
2479,19588740.0,0.0,24.288635,21.413666,24.977448,25.404938,24.69815,24.595978,18.298187,18.298157,18.298157,18.298126,0.0,0.03207784,0.03207784,0.04957267,25.0,18.300018,0.0,0.0,0.0,1067.0469,1.8189136e-05,0.0,80.51616,25.095005,20.670902,30.000002,0.09168668,41.060738,241.30742,88.600494,0.0,80.51616,0.11372834,0.0,77.15036,8.330017
2480,19588800.0,0.0,24.28238,21.39682,24.975433,25.399567,24.698486,24.596893,18.298248,18.298187,18.298187,18.298157,0.0,0.03207543,0.03207543,0.04956872,25.0,18.300018,0.0,0.0,0.0,1065.6608,1.8169192e-05,0.0,80.52129,25.084215,20.690575,30.000002,0.09163505,41.033195,241.30869,88.59167,0.0,80.52129,0.11371956,0.0,77.155495,8.330017
2481,19588860.0,0.0,24.275879,21.379852,24.973175,25.393677,24.69867,24.597748,18.298248,18.298218,18.298218,18.298187,0.0,0.032073453,0.032073453,0.049565505,25.0,18.300018,0.0,0.0,0.0,1064.2716,1.81494e-05,0.0,80.52693,25.073303,20.710022,30.000002,0.091585025,41.005974,241.30983,88.58323,0.0,80.52693,0.11371239,0.0,77.161095,8.330017
2482,19588920.0,0.0,24.269348,21.362793,24.970917,25.387848,24.698822,24.598602,18.298279,18.298218,18.298218,18.298218,0.0,0.032072086,0.032072086,0.049563322,25.0,18.300018,0.0,0.0,0.0,1062.8951,1.8129824e-05,0.0,80.53316,25.062435,20.72913,30.000002,0.091537334,40.979218,241.31079,88.575485,0.0,80.53316,0.113707475,0.0,77.16721,8.330017
2483,19588980.0,0.0,24.262848,21.345581,24.968689,25.382019,24.699005,24.599457,18.29831,18.298248,18.298248,18.298248,0.0,0.0320714,0.0320714,0.049562283,25.0,18.300018,0.0,0.0,0.0,1061.5411,1.8110619e-05,0.0,80.53974,25.05207,20.74781,30.000002,0.09149236,40.953064,241.31152,88.568756,0.0,80.53974,0.11370507,0.0,77.17363,8.330017
2484,19589040.0,0.0,24.256348,21.328278,24.966461,25.376282,24.699188,24.600311,18.29834,18.298279,18.298279,18.298279,0.0,0.032071397,0.032071397,0.049562383,25.0,18.300018,0.0,0.0,0.0,1060.2147,1.8091887e-05,0.0,80.54612,25.043043,20.765913,30.000002,0.09145046,40.927723,241.31198,88.56354,0.0,80.54612,0.11370516,0.0,77.1798,8.330017
2485,19589100.0,0.0,24.249817,21.310913,24.964264,25.370544,24.69934,24.601166,18.29834,18.29831,18.29831,18.29831,0.0,0.032071296,0.032071296,0.049562324,25.0,18.300018,0.0,0.0,0.0,1058.8895,1.807318e-05,0.0,80.55258,25.033766,20.784088,30.000002,0.091408096,40.902275,241.31247,88.55808,0.0,80.55258,0.113704905,0.0,77.18606,8.330017
2486,19589160.0,0.0,24.243073,21.293427,24.961792,25.36435,24.699371,24.60199,18.29837,18.29834,18.29834,18.29831,0.0,0.032071527,0.032071527,0.04956281,25.0,18.300018,0.0,0.0,0.0,1057.5505,1.8054418e-05,0.0,80.5589,25.025204,20.80199,30.000002,0.09136717,40.877213,241.31284,88.55338,0.0,80.5589,0.11370585,0.0,77.192154,8.330017
2487,19589220.0,0.0,24.236359,21.275848,24.95935,25.358185,24.699371,24.602783,18.29837,18.29834,18.29834,18.29834,0.0,0.03207208,0.03207208,0.04956383,25.0,18.300018,0.0,0.0,0.0,1056.2195,1.8035784e-05,0.0,80.56483,25.017736,20.819515,30.000002,0.09132791,40.852676,241.31303,88.54967,0.0,80.56483,0.113707975,0.0,77.197845,8.330017
2488,19589280.0,0.0,24.229614,21.25824,24.95691,25.35205,24.699402,24.603607,18.29837,18.29834,18.29834,18.29834,0.0,0.032072753,0.032072753,0.04956505,25.0,18.300018,0.0,0.0,0.0,1054.893,1.8017223e-05,0.0,80.57051,25.010818,20.836863,30.000002,0.09128934,40.828392,241.31316,88.5464,0.0,80.57051,0.113710545,0.0,77.20329,8.330017
2489,19589340.0,0.0,24.22287,21.24054,24.954498,25.345978,24.699402,24.6044,18.2984,18.29837,18.29837,18.29837,0.0,0.03207361,0.03207361,0.04956656,25.0,18.300018,0.0,0.0,0.0,1053.5765,1.7998831e-05,0.0,80.57563,25.005047,20.85386,30.000002,0.091252,40.804596,241.31316,88.54399,0.0,80.57563,0.11371377,0.0,77.208176,8.330017
2490,19589400.0,0.0,24.216187,21.222778,24.952087,25.339935,24.699432,24.605194,18.2984,18.29837,18.29837,18.29837,0.0,0.03207456,0.03207456,0.049568217,25.0,18.300018,0.0,0.0,0.0,1052.2721,1.7980637e-05,0.0,80.57983,25.00081,20.870384,30.000002,0.09121596,40.781464,241.31305,88.542564,0.0,80.57983,0.113717325,0.0,77.212166,8.330017
2491,19589460.0,0.0,24.209259,21.204956,24.949463,25.333405,24.69931,24.605988,18.2984,18.2984,18.2984,18.29837,0.0,0.032075506,0.032075506,0.04956986,25.0,18.300018,0.0,0.0,0.0,1050.9537,1.7962388e-05,0.0,80.584175,24.99634,20.88697,30.000002,0.09117972,40.758244,241.31296,88.541,0.0,80.584175,0.113720864,0.0,77.2163,8.330017
2492,19589520.0,0.0,24.202332,21.187103,24.946808,25.326935,24.699188,24.60675,18.2984,18.2984,18.2984,18.2984,0.0,0.03207648,0.03207648,0.049571555,25.0,18.300018,0.0,0.0,0.0,1049.6252,1.7943948e-05,0.0,80.58789,24.992878,20.903252,30.000002,0.09114424,40.735447,241.31279,88.54006,0.0,80.58789,0.113724515,0.0,77.21982,8.330017
2493,19589580.0,0.0,24.195465,21.16922,24.944183,25.320496,24.699066,24.607513,18.2984,18.2984,18.2984,18.2984,0.0,0.032077413,0.032077413,0.049573153,25.0,18.300018,0.0,0.0,0.0,1048.3054,1.7925642e-05,0.0,80.59075,24.990635,20.919094,30.000002,0.09110961,40.71327,241.31256,88.539764,0.0,80.59075,0.11372798,0.0,77.22251,8.330017
2494,19589640.0,0.0,24.188568,21.151306,24.941559,25.314087,24.698944,24.608246,18.2984,18.2984,18.2984,18.2984,0.0,0.032078356,0.032078356,0.049574774,25.0,18.300018,0.0,0.0,0.0,1046.9891,1.7907398e-05,0.0,80.593735,24.988216,20.93499,30.000002,0.091074854,40.691013,241.31233,88.53939,0.0,80.593735,0.113731496,0.0,77.225334,8.330017
2495,19589700.0,0.0,24.181671,21.133392,24.938965,25.307709,24.698792,24.609009,18.2984,18.2984,18.2984,18.2984,0.0,0.03207925,0.03207925,0.049576305,25.0,18.300018,0.0,0.0,0.0,1045.6724,1.7889137e-05,0.0,80.59616,24.986572,20.950607,30.000002,0.09104058,40.669147,241.31209,88.539406,0.0,80.59616,0.11373481,0.0,77.22761,8.330017
2496,19589760.0,0.0,24.174622,21.115448,24.936157,25.300903,24.698547,24.609741,18.2984,18.2984,18.2984,18.2984,0.0,0.032080114,0.032080114,0.049577776,25.0,18.300018,0.0,0.0,0.0,1044.3453,1.7870854e-05,0.0,80.59833,24.985268,20.966084,30.000002,0.09100652,40.647488,241.31183,88.53958,0.0,80.59833,0.113738,0.0,77.229645,8.330017
2497,19589820.0,0.0,24.167572,21.097473,24.93335,25.294159,24.698303,24.610474,18.2984,18.2984,18.2984,18.2984,0.0,0.03208092,0.03208092,0.049579144,25.0,18.300018,0.0,0.0,0.0,1043.0168,1.7852539e-05,0.0,80.60011,24.98444,20.981344,30.000002,0.09097277,40.626118,241.31155,88.53996,0.0,80.60011,0.11374098,0.0,77.23131,8.330017
2498,19589880.0,0.0,24.160553,21.079529,24.930542,25.287445,24.69806,24.611206,18.2984,18.2984,18.2984,18.2984,0.0,0.032081626,0.032081626,0.049580343,25.0,18.300018,0.0,0.0,0.0,1041.6927,1.7834276e-05,0.0,80.601456,24.984133,20.996332,30.000002,0.09093937,40.605133,241.3113,88.54055,0.0,80.601456,0.1137436,0.0,77.23256,8.330017
2499,19589940.0,0.0,24.153595,21.061584,24.927795,25.280792,24.697815,24.611938,18.2984,18.2984,18.2984,18.2984,0.0,0.032082193,0.032082193,0.0495813,25.0,18.300018,0.0,0.0,0.0,1040.379,1.781618e-05,0.0,80.60231,24.984335,21.010933,30.000002,0.09090649,40.584694,241.31104,88.54128,0.0,80.60231,0.11374569,0.0,77.23334,8.330017
2500,19590000.0,0.0,24.146606,21.04367,24.925018,25.27414,24.69757,24.61267,18.298431,18.298431,18.298431,18.2984,0.0,0.032082785,0.032082785,0.049582295,25.0,18.300018,0.0,0.0,0.0,1039.068,1.7798133e-05,0.0,80.60323,24.984474,21.025581,30.000002,0.090873525,40.564186,241.31076,88.542,0.0,80.60323,0.11374786,0.0,77.234184,8.330017
2501,19590060.0,0.0,24.139313,21.025757,24.921875,25.266693,24.697205,24.613281,18.298431,18.298431,18.298431,18.298431,0.0,0.0320833,0.0320833,0.04958316,25.0,18.300018,0.0,0.0,0.0,1037.7299,1.7779887e-05,0.0,80.60392,24.98485,21.040049,30.000002,0.090840764,40.54393,241.31052,88.54277,0.0,80.60392,0.11374976,0.0,77.23481,8.330017
2502,19590120.0,0.0,24.13205,21.007874,24.918732,25.259308,24.696838,24.613892,18.2984,18.298431,18.298431,18.2984,0.0,0.03208372,0.03208372,0.049583863,25.0,18.300018,0.0,0.0,0.0,1036.3881,1.7761551e-05,0.0,80.60435,24.985458,21.054256,30.000002,0.09080834,40.52404,241.31027,88.54357,0.0,80.60435,0.1137513,0.0,77.23519,8.330017
2503,19590180.0,0.0,24.124817,20.990051,24.915588,25.251953,24.696472,24.614471,18.2984,18.2984,18.2984,18.2984,0.0,0.032084092,0.032084092,0.049584493,25.0,18.300018,0.0,0.0,0.0,1035.0491,1.7743247e-05,0.0,80.604675,24.986155,21.068338,30.000002,0.09077606,40.504326,241.31004,88.54438,0.0,80.604675,0.11375268,0.0,77.23547,8.330017
2504,19590240.0,0.0,24.117615,20.97226,24.912476,25.24466,24.696136,24.615082,18.2984,18.2984,18.2984,18.2984,0.0,0.032084383,0.032084383,0.04958497,25.0,18.300018,0.0,0.0,0.0,1033.7194,1.7725084e-05,0.0,80.60482,24.986973,21.082169,30.000002,0.09074413,40.484966,241.30983,88.545166,0.0,80.60482,0.113753736,0.0,77.23559,8.330017
2505,19590300.0,0.0,24.110474,20.954529,24.909393,25.237427,24.69577,24.615692,18.298431,18.298431,18.298431,18.298431,0.0,0.03208457,0.03208457,0.049585275,25.0,18.300018,0.0,0.0,0.0,1032.4071,1.7707202e-05,0.0,80.60482,24.987837,21.09564,30.000002,0.090712756,40.466103,241.30966,88.54587,0.0,80.60482,0.113754414,0.0,77.23558,8.330017
2506,19590360.0,0.0,24.103088,20.93686,24.906036,25.229614,24.695312,24.616241,18.298431,18.298431,18.298431,18.298431,0.0,0.03208477,0.03208477,0.049585607,25.0,18.300018,0.0,0.0,0.0,1031.0769,1.7689204e-05,0.0,80.60484,24.988705,21.10916,30.000002,0.09068128,40.447174,241.30946,88.546585,0.0,80.60484,0.11375515,0.0,77.23558,8.330017
2507,19590420.0,0.0,24.095734,20.91925,24.90268,25.221832,24.694824,24.616821,18.298431,18.298431,18.298431,18.298431,0.0,0.03208491,0.03208491,0.049585827,25.0,18.300018,0.0,0.0,0.0,1029.7451,1.767115e-05,0.0,80.60478,24.989576,21.12245,30.000002,0.090650156,40.42857,241.30931,88.54723,0.0,80.60478,0.11375564,0.0,77.235504,8.330017
2508,19590480.0,0.0,24.08847,20.901733,24.899353,25.214142,24.694366,24.61737,18.298431,18.298431,18.298431,18.298431,0.0,0.03208497,0.03208497,0.04958593,25.0,18.300018,0.0,0.0,0.0,1028.4338,1.7653418e-05,0.0,80.604675,24.99039,21.135387,30.000002,0.09061966,40.410458,241.30916,88.547775,0.0,80.604675,0.11375588,0.0,77.235405,8.330017
2509,19590540.0,0.0,24.081177,20.884277,24.896027,25.206451,24.693909,24.61792,18.298462,18.298431,18.298431,18.298431,0.0,0.03208505,0.03208505,0.04958605,25.0,18.300018,0.0,0.0,0.0,1027.1233,1.7635695e-05,0.0,80.604576,24.99122,21.148373,30.000002,0.09058906,40.392277,241.30902,88.54834,0.0,80.604576,0.11375616,0.0,77.2353,8.330017
2510,19590600.0,0.0,24.073944,20.866913,24.89273,25.198822,24.69345,24.61847,18.298462,18.298462,18.298462,18.298462,0.0,0.032085083,0.032085083,0.0495861,25.0,18.300018,0.0,0.0,0.0,1025.8258,1.7618173e-05,0.0,80.60446,24.991995,21.161137,30.000002,0.09055886,40.37441,241.3089,88.54882,0.0,80.60446,0.11375627,0.0,77.23518,8.330017
2511,19590660.0,0.0,24.066559,20.84967,24.88919,25.190704,24.692871,24.61905,18.298462,18.298462,18.298462,18.298462,0.0,0.0320851,0.0320851,0.049586117,25.0,18.300018,0.0,0.0,0.0,1024.5232,1.7600718e-05,0.0,80.60435,24.992737,21.173782,30.000002,0.09052885,40.356705,241.30878,88.54926,0.0,80.60435,0.113756314,0.0,77.23507,8.330017
2512,19590720.0,0.0,24.059204,20.83252,24.88565,25.182617,24.692322,24.619598,18.298492,18.298462,18.298462,18.298462,0.0,0.03208509,0.03208509,0.0495861,25.0,18.300018,0.0,0.0,0.0,1023.2279,1.7583376e-05,0.0,80.60424,24.993425,21.186256,30.000002,0.090499185,40.33924,241.30867,88.54965,0.0,80.60424,0.11375628,0.0,77.23496,8.330017
2513,19590780.0,0.0,24.05191,20.81549,24.882172,25.174591,24.691742,24.620148,18.298492,18.298492,18.298492,18.298492,0.0,0.03208506,0.03208506,0.049586035,25.0,18.300018,0.0,0.0,0.0,1021.9488,1.7566277e-05,0.0,80.60416,24.99403,21.198503,30.000002,0.09046998,40.322094,241.30858,88.54997,0.0,80.60416,0.11375616,0.0,77.23488,8.330017
2514,19590840.0,0.0,24.044678,20.798553,24.878693,25.166626,24.691193,24.620697,18.298523,18.298492,18.298492,18.298492,0.0,0.03208501,0.03208501,0.04958595,25.0,18.300018,0.0,0.0,0.0,1020.697,1.7549624e-05,0.0,80.604126,24.994514,21.210426,30.000002,0.09044147,40.305405,241.3085,88.55019,0.0,80.604126,0.11375597,0.0,77.23485,8.330017
2515,19590900.0,0.0,24.037445,20.781769,24.875214,25.158691,24.690613,24.621246,18.298523,18.298523,18.298523,18.298523,0.0,0.03208496,0.03208496,0.04958586,25.0,18.300018,0.0,0.0,0.0,1019.4446,1.7532953e-05,0.0,80.60408,24.99502,21.222391,30.000002,0.090412855,40.288654,241.30841,88.55044,0.0,80.60408,0.113755785,0.0,77.2348,8.330017
2516,19590960.0,0.0,24.03012,20.765106,24.871552,25.150269,24.689972,24.621857,18.298553,18.298523,18.298523,18.298523,0.0,0.032084905,0.032084905,0.049585763,25.0,18.300018,0.0,0.0,0.0,1018.1916,1.75164e-05,0.0,80.604065,24.99546,21.234203,30.000002,0.09038456,40.272118,241.30833,88.55063,0.0,80.604065,0.11375557,0.0,77.234795,8.330017
2517,19591020.0,0.0,24.022827,20.748596,24.86789,25.141907,24.6893,24.622467,18.298553,18.298553,18.298553,18.298553,0.0,0.032084845,0.032084845,0.049585655,25.0,18.300018,0.0,0.0,0.0,1016.9552,1.750011e-05,0.0,80.60409,24.995821,21.245794,30.000002,0.09035677,40.25589,241.30827,88.55077,0.0,80.60409,0.113755345,0.0,77.234825,8.330017
2518,19591080.0,0.0,24.015564,20.732239,24.864258,25.133575,24.68866,24.623077,18.298584,18.298553,18.298553,18.298553,0.0,0.03208478,0.03208478,0.049585547,25.0,18.300018,0.0,0.0,0.0,1015.73047,1.7483993e-05,0.0,80.60413,24.996145,21.257282,30.000002,0.0903292,40.239803,241.30821,88.550896,0.0,80.60413,0.113755114,0.0,77.23486,8.330017
2519,19591140.0,0.0,24.008392,20.716034,24.860626,25.125305,24.687988,24.623688,18.298615,18.298584,18.298584,18.298584,0.0,0.032084722,0.032084722,0.049585443,25.0,18.300018,0.0,0.0,0.0,1014.5292,1.746826e-05,0.0,80.60422,24.996399,21.268555,30.000002,0.09030212,40.224022,241.30815,88.55097,0.0,80.60422,0.11375489,0.0,77.23495,8.330017
2520,19591200.0,0.0,24.001282,20.700012,24.857056,25.117126,24.687347,24.624298,18.298645,18.298615,18.298615,18.298584,0.0,0.032084666,0.032084666,0.049585346,25.0,18.300018,0.0,0.0,0.0,1013.3616,1.7453076e-05,0.0,80.60435,24.996572,21.279528,30.000002,0.090275764,40.20866,241.30809,88.55102,0.0,80.60435,0.113754675,0.0,77.235085,8.330017
2521,19591260.0,2.0,23.989319,20.684143,24.858734,25.099213,24.679932,24.618439,18.350403,18.305267,18.305176,18.304749,0.0,0.03342732,0.03307771,0.057853196,35.666668,18.300018,27.838114,26.664396,35.843994,1066.8281,1.8236156e-05,0.0,90.58512,16.498522,20.967936,30.000002,0.09866949,40.64489,240.91992,86.68772,0.0,90.270874,0.124730244,0.0,89.78451,8.330017
2522,19591320.0,2.0,23.976532,20.668488,24.847076,25.07608,24.671387,24.611603,18.38623,18.33722,18.336975,18.336853,0.0,0.035537887,0.03542595,0.06323762,46.333332,18.300018,41.17709,39.414253,53.159027,1137.4695,1.9474524e-05,0.0,99.129684,13.724761,20.617956,30.000002,0.10616927,41.134865,240.29077,87.65109,0.0,99.02233,0.13419683,0.0,99.15989,8.330017
2523,19591380.0,2.0,23.960938,20.652985,24.829987,25.050446,24.66156,24.603394,18.389801,18.363495,18.363342,18.363312,0.0,0.037650872,0.037644196,0.06694236,57.0,18.300018,54.411602,52.075214,70.20421,1198.373,2.0533704e-05,0.0,99.95441,14.986129,20.327044,30.000002,0.112573884,41.54214,239.60176,90.65651,0.0,99.94829,0.14224099,0.0,99.956566,8.330017
2524,19591440.0,7.0,23.945435,20.637695,24.811218,25.022247,24.65033,24.593842,18.394775,18.37915,18.379059,18.379059,0.0,0.040106636,0.04010657,0.071304254,67.666664,18.300018,67.526665,64.6338,86.95459,1263.6554,2.164373e-05,0.0,99.999725,16.92051,19.998493,30.000002,0.12001355,42.00211,238.92885,94.451744,0.0,99.99967,0.15152141,0.0,99.99976,8.330017
2525,19591500.0,7.0,23.932251,20.622528,24.790222,24.990997,24.63742,24.582703,18.404327,18.391266,18.391235,18.391205,0.0,0.042928584,0.042928584,0.07632123,78.333336,18.300018,80.50438,77.07333,100.0,1337.2792,2.2890328e-05,0.0,100.00007,19.309517,19.6021,30.000002,0.12872528,42.557056,238.46286,98.96619,0.0,100.000084,0.16218355,0.0,100.00007,8.330017
2526,19591560.0,7.0,23.91806,20.607544,24.766968,24.956696,24.622894,24.570282,18.416534,18.403687,18.403656,18.403656,0.0,0.046096504,0.046096504,0.081953354,89.0,18.300018,93.32907,89.382675,100.0,1419.8475,2.4295981e-05,0.0,100.0,22.178446,19.195147,30.000002,0.13852651,43.126793,238.55077,104.22177,0.0,100.0,0.17415255,0.0,100.0,8.330017
2527,19591620.0,9.0,23.905762,20.592682,24.740723,24.918396,24.60611,24.555786,18.306824,18.363617,18.363617,18.363617,1.0,0.04959033,0.04959033,0.08816492,99.666664,18.1333,100.0,100.0,100.0,1583.4222,2.734602e-05,0.0,100.0,25.565922,18.726353,30.000002,0.14956622,43.783108,239.79025,110.25388,0.0,100.0,0.18735276,0.0,100.0,8.330017
2528,19591680.0,9.0,23.89087,20.577972,24.710999,24.875519,24.586792,24.538849,18.297241,18.325256,18.325256,18.325256,1.0,0.053376764,0.053376764,0.09489668,110.333336,18.1333,100.0,100.0,100.0,1688.8346,2.9151914e-05,0.0,100.0,29.507313,18.262178,30.000002,0.16156961,44.43295,243.19421,117.08664,0.0,100.0,0.20165856,0.0,100.0,8.330017
2529,19591740.0,9.0,23.87616,20.563416,24.677643,24.827911,24.564789,24.51941,18.298767,18.308838,18.308838,18.308838,1.0,0.057432618,0.057432618,0.10210744,121.0,18.1333,100.0,100.0,100.0,1799.0603,3.105092e-05,0.0,100.0,34.035088,17.763922,30.000002,0.174633,45.13051,250.30492,124.75777,0.0,100.0,0.21698223,0.0,100.0,8.330017
2530,19591800.0,6.0,23.860748,20.54895,24.639954,24.774536,24.53949,24.496826,17.972137,18.13684,18.13684,18.13684,3.0,0.061734177,0.061734177,0.10975503,131.66667,17.63321,100.0,100.0,100.0,2151.771,3.81233e-05,0.0,100.0,39.180717,17.229778,30.000002,0.18872827,45.87831,260.83307,133.30832,0.0,100.0,0.23323408,0.0,100.0,8.330017
2531,19591860.0,6.0,23.839142,20.534607,24.59732,24.714844,24.510376,24.470856,17.908844,17.993195,17.993195,17.993195,3.0,0.06623997,0.06623997,0.11776572,142.33333,17.63321,100.0,100.0,100.0,2304.2393,4.087352e-05,0.0,100.0,44.95992,16.734055,30.000002,0.20347263,46.572323,274.34906,142.75122,0.0,100.0,0.25025755,0.0,100.0,8.330017
2532,19591920.0,6.0,23.817291,20.520386,24.549744,24.648712,24.47754,24.441345,17.880127,17.919891,17.919891,17.919891,3.0,0.07092581,0.07092581,0.1260965,153.0,17.63321,100.0,100.0,100.0,2450.9219,4.3523356e-05,0.0,100.0,51.399662,16.215744,30.000002,0.21917154,47.29796,290.33347,153.12935,0.0,100.0,0.26796153,0.0,100.0,8.330017
2533,19591980.0,6.0,23.794403,20.506226,24.496674,24.57547,24.44049,24.407867,17.567047,17.71222,17.71222,17.71222,3.0,0.075758785,0.075758785,0.13468888,163.66667,17.133118,100.0,100.0,100.0,2844.5562,5.1807456e-05,0.0,100.0,58.539764,15.722351,30.000002,0.23576136,47.98871,309.59415,164.48734,0.0,100.0,0.28622124,0.0,100.0,8.330017
2534,19592040.0,6.0,23.766174,20.492188,24.437439,24.494263,24.398743,24.369934,17.487457,17.560516,17.560516,17.560516,3.0,0.08070167,0.08070167,0.14347667,174.33333,17.133118,100.0,100.0,100.0,3030.1562,5.5376764e-05,0.0,100.0,66.36471,15.281685,30.000002,0.25294408,48.60564,334.16858,176.82191,0.0,100.0,0.30489594,0.0,100.0,8.330017
2535,19592100.0,6.0,23.734985,20.47821,24.37268,24.406067,24.352783,24.327972,17.44104,17.480164,17.480164,17.480164,3.0,0.085727885,0.085727885,0.15241261,185.0,17.133118,100.0,100.0,100.0,3200.0981,5.8627422e-05,0.0,100.0,74.86007,14.861078,30.000002,0.2707758,49.194492,366.73557,190.14029,0.0,100.0,0.32388586,0.0,100.0,8.330017
2536,19592160.0,3.0,23.700989,20.464325,24.304016,24.31311,24.303345,24.283264,17.145447,17.266205,17.266205,17.266205,3.0,0.09081189,0.09081189,0.1614513,195.66667,16.632996,100.0,100.0,100.0,3615.2327,6.790103e-05,0.0,100.0,84.00502,14.463009,30.000002,0.28913394,49.751785,409.18033,204.44044,0.0,100.0,0.34309062,0.0,100.0,8.330017
2537,19592220.0,3.0,23.65915,20.4505,24.228882,24.211853,24.24881,24.233734,17.050262,17.115448,17.115448,17.115448,3.0,0.09592103,0.09592103,0.17053466,206.33333,16.632996,100.0,100.0,100.0,3817.1345,7.207966e-05,0.0,100.0,93.74723,14.110637,30.000002,0.30767682,50.245113,461.5619,219.68304,0.0,100.0,0.36239657,0.0,100.0,8.330017
2538,19592280.0,3.0,23.61145,20.436737,24.148132,24.103638,24.18988,24.179962,16.98526,17.026093,17.026093,17.026093,3.0,0.10103286,0.10103286,0.17962278,217.0,16.632996,100.0,100.0,100.0,3994.0447,7.572454e-05,0.0,100.0,104.0493,13.783031,30.000002,0.3264342,50.70376,520.94977,235.84013,0.0,100.0,0.3817094,0.0,100.0,8.330017
2539,19592340.0,3.0,23.557495,20.423004,24.061066,23.987488,24.125854,24.121368,16.69809,16.80075,16.80075,16.80075,3.0,0.10611843,0.10611843,0.18866426,227.66667,16.132904,100.0,100.0,100.0,4410.071,8.5738444e-05,0.0,99.98503,114.904305,13.470522,30.000002,0.3453667,51.14127,584.7784,252.90508,0.0,99.98503,0.4009378,0.0,99.98503,8.330017
2540,19592400.0,3.0,23.494629,20.409332,23.967468,23.86322,24.05661,24.05777,16.582733,16.648071,16.648071,16.648071,3.0,0.11060153,0.11060153,0.19663459,238.33333,16.132904,100.0,100.0,100.0,4601.379,9.021833e-05,0.0,98.327705,131.54654,13.203877,30.000002,0.36226815,51.514572,651.22156,274.87537,0.0,98.327705,0.41786858,0.0,98.327705,8.330017
2541,19592460.0,3.0,23.423798,20.39566,23.87384,23.739685,23.98645,23.993958,16.449463,16.52246,16.52246,16.52246,3.0,0.11187664,0.11187664,0.19890155,249.0,16.132904,100.0,100.0,100.0,4694.494,9.310636e-05,0.0,94.894424,151.84924,13.064091,30.000002,0.36794022,51.710274,680.61597,295.67123,0.0,94.894424,0.42268488,0.0,94.894424,8.330017
2542,19592520.0,3.0,23.345276,20.38205,23.778717,23.614563,23.914734,23.92862,16.09201,16.222473,16.222473,16.222473,3.0,0.11113343,0.11113343,0.19758022,249.33333,15.6328125,100.0,100.0,100.0,4969.057,0.00010156057,0.0,92.38765,165.4112,13.003667,30.000002,0.36624733,51.79487,680.73865,306.92386,0.0,92.38765,0.41987368,0.0,92.38765,8.330017
2543,19592580.0,3.0,23.26477,20.368439,23.681732,23.487427,23.841278,23.861542,15.90387,15.998535,15.998535,15.998535,3.0,0.11045023,0.11045023,0.1963656,249.66667,15.6328125,100.0,100.0,100.0,4995.506,0.00010355616,0.0,90.394905,177.99747,12.944312,30.000002,0.3647344,51.877964,680.97473,317.2376,0.0,90.394905,0.41729036,0.0,90.394905,8.330017
2544,19592640.0,3.0,23.184052,20.354828,23.584076,23.359863,23.766968,23.79361,15.758118,15.832062,15.832062,15.832062,3.0,0.10980108,0.10980108,0.19518931,250.0,15.6328125,100.0,100.0,100.0,4968.877,0.000104118604,0.0,88.717,190.01407,12.877345,30.000002,0.36339614,51.971714,681.2066,326.95486,0.0,88.717,0.41481632,0.0,88.713684,8.330017
2545,19592700.0,3.0,23.100739,20.341217,23.486206,23.231628,23.691467,23.724487,15.453644,15.568695,15.568695,15.569061,3.0,0.109459564,0.109459564,0.19335309,250.0,15.132721,100.0,100.0,98.42673,5163.7603,0.00011130211,0.0,87.27441,202.17708,12.836172,30.000002,0.36173254,52.029358,681.44586,336.6582,0.0,87.27441,0.41229853,0.0,87.090034,8.330017
2546,19592760.0,3.0,23.023224,20.327606,23.39447,23.110535,23.618225,23.658203,15.295654,15.378387,15.378387,15.379761,3.0,0.109469324,0.109469324,0.19022197,250.0,15.132721,100.0,100.0,95.59257,5141.6714,0.00011223221,0.0,85.80165,217.1137,12.789149,30.000002,0.35963577,52.095192,681.742,348.39395,0.0,85.80165,0.4091931,0.0,85.16266,8.330017
2547,19592820.0,3.0,22.947449,20.313965,23.30487,22.9917,23.543854,23.59079,15.169983,15.236542,15.236542,15.239197,3.0,0.10968051,0.10968051,0.18582499,250.0,15.132721,100.0,100.0,91.58,5076.8857,0.00011191358,0.0,84.21277,236.07568,12.744281,30.000002,0.35678598,52.15801,682.11536,363.0043,0.0,84.21277,0.40522817,0.0,82.899635,8.330017
2548,19592880.0,0.0,22.871033,20.300293,23.217865,22.875916,23.467926,23.52179,14.875061,14.989319,14.989319,14.997742,3.0,0.10950793,0.10950793,0.17918088,246.0,14.632599,100.0,100.0,86.422066,5208.8496,0.000118350836,0.0,82.51971,257.36377,12.748135,30.000002,0.35087842,52.152615,675.05914,377.60358,0.0,82.51971,0.39823154,0.0,80.31751,8.330017
2549,19592940.0,0.0,22.796997,20.28659,23.134644,22.764801,23.390717,23.451538,14.698303,14.7890625,14.7890625,14.800354,3.0,0.10875633,0.10875633,0.1700479,242.0,14.632599,100.0,100.0,80.17646,5115.708,0.00011805946,0.0,81.27108,271.36313,12.775345,30.000002,0.34162694,52.114517,652.07355,383.39917,0.0,81.27108,0.38758123,0.0,77.93917,8.330017
2550,19593000.0,0.0,22.727448,20.272858,23.056732,22.660828,23.312988,23.380676,14.553284,14.627106,14.627075,14.641022,3.0,0.107977025,0.10806781,0.15967329,238.0,14.632599,99.675476,100.0,72.92539,4976.611,0.00011628997,0.0,80.38603,280.19693,12.812875,30.000002,0.33127815,52.061974,622.2256,383.78363,0.0,80.40804,0.37573105,0.0,75.69716,8.330017
2551,19593060.0,0.0,22.66504,20.259064,22.989624,22.5719,23.23935,23.314087,14.311768,14.41156,14.411072,14.436554,2.0,0.10674859,0.10751045,0.14845482,234.0,14.299194,98.339874,99.70572,64.8266,4945.9727,0.000118536285,0.0,79.59808,285.77554,12.887141,30.000002,0.3196163,51.958,588.0034,380.5531,0.0,79.78276,0.36272332,0.0,73.45743,8.330017
2552,19593120.0,0.0,22.606201,20.24524,22.927246,22.491241,23.16565,23.246765,14.164581,14.241364,14.240509,14.269257,2.0,0.10520129,0.10654022,0.13659406,230.0,14.299194,96.2856,98.49596,55.98635,4780.1797,0.000116110474,0.0,78.813675,289.98267,12.984686,30.000002,0.3066434,51.82144,551.37085,375.2073,0.0,79.139244,0.34834328,0.0,71.09883,8.330017
2553,19593180.0,0.0,22.552368,20.231323,22.87085,22.421082,23.092865,23.179657,14.041565,14.106537,14.105408,14.13681,2.0,0.10319436,0.10517026,0.12400163,226.0,14.299194,93.4577,96.56969,46.4487,4574.7544,0.00011232107,0.0,77.963585,293.30045,13.09877,30.000002,0.29227751,51.661716,513.35126,368.03552,0.0,78.44733,0.3323729,0.0,68.53331,8.330017
2554,19593240.0,0.0,22.503479,20.217316,22.819794,22.360535,23.021118,23.112946,13.809113,13.906647,13.904297,13.958954,2.0,0.100750566,0.10339493,0.110912964,222.0,13.96582,89.97022,94.026344,36.404602,4471.6367,0.00011275643,0.0,77.04226,295.89966,13.226713,30.000002,0.27678546,51.4826,473.54782,359.35052,0.0,77.69649,0.31506294,0.0,65.74123,8.330017
2555,19593300.0,0.0,22.458313,20.203247,22.77417,22.310547,22.950745,23.046814,13.666229,13.745056,13.742493,13.803955,2.0,0.09782713,0.101168014,0.097390376,218.0,13.96582,85.79155,90.82987,25.917885,4243.7964,0.0001084819,0.0,76.03255,297.768,13.393193,30.000002,0.25998798,51.249527,433.96057,349.15887,0.0,76.87138,0.2963886,0.0,62.663357,8.330017
2556,19593360.0,0.0,22.419006,20.189087,22.739197,22.277008,22.88739,22.987213,13.547882,13.615265,13.612488,13.679596,2.0,0.094394065,0.098457895,0.083592825,214.0,13.96582,80.951324,87.011024,15.145014,3981.169,0.00010286247,0.0,74.932274,298.6063,13.6389065,30.000002,0.24175987,50.905533,397.11932,337.35626,0.0,75.97296,0.27645457,0.0,59.231365,8.330017
2557,19593420.0,0.0,22.385498,20.174805,22.709015,22.254547,22.826782,22.929535,13.381012,13.46463,13.460632,13.5513,1.0,0.09052178,0.09531917,0.070122674,210.0,13.799103,75.55842,82.66207,4.22799,3755.5593,9.885465e-05,0.0,73.77708,297.8695,13.891259,30.000002,0.22329578,50.55224,365.21497,324.0846,0.0,75.03675,0.2559613,0.0,55.39624,8.330017
2558,19593480.0,0.0,22.350555,20.16043,22.679413,22.242981,22.76944,22.874237,13.277466,13.338959,13.334839,13.437378,1.0,0.08594914,0.09147153,0.059124563,206.0,13.799103,69.6297,77.79229,0.0,3476.584,9.224513e-05,0.0,72.60229,292.9341,14.199013,30.000002,0.20564647,50.121384,339.3239,308.774,0.0,74.10315,0.23652227,0.0,51.849197,8.330017
2559,19593540.0,0.0,22.312195,20.145935,22.64151,22.23764,22.716736,22.822662,13.245575,13.266266,13.26355,13.349396,1.0,0.08098008,0.08723379,0.05484043,202.0,13.799103,63.19647,72.42452,0.0,3234.254,8.565487e-05,0.0,71.68502,279.57068,14.411275,30.000002,0.19360018,49.82422,321.28613,291.9934,0.0,73.46221,0.22302812,0.0,50.705673,8.330017
2560,19593600.0,0.0,22.276123,20.131317,22.604767,22.235199,22.66922,22.77533,13.289734,13.26947,13.269775,13.309814,0.0,0.07604381,0.083026476,0.052227333,198.0,13.882416,56.31349,66.60434,0.0,2986.181,7.818762e-05,0.0,70.68823,267.2755,14.600554,30.000002,0.18321672,49.559223,307.57214,277.27756,0.0,72.76726,0.21127501,0.0,50.15918,8.330017
2561,19593660.0,0.0,22.245453,20.116577,22.57315,22.23407,22.630676,22.736938,13.327667,13.298279,13.3003235,13.304413,0.0,0.071004115,0.07870886,0.050660674,194.0,13.882416,49.090378,60.445393,0.0,2775.4316,7.20422e-05,0.0,69.51873,256.70917,14.783962,30.000002,0.17364052,49.302452,296.59976,264.3992,0.0,71.92978,0.2003548,0.0,49.97104,8.330017
2562,19593720.0,0.0,22.218475,20.101685,22.544678,22.23413,22.597809,22.70337,13.369751,13.33493,13.338257,13.318634,0.0,0.06583742,0.07424801,0.049773686,190.0,13.882416,41.567177,53.97473,0.0,2580.3584,6.640784e-05,0.0,68.14667,247.80283,14.962968,30.000002,0.16450945,49.05184,287.50922,252.99352,0.0,70.92401,0.189843,0.0,49.98306,8.330017
2563,19593780.0,0.0,22.193878,20.08664,22.519714,22.234985,22.57074,22.674744,13.453827,13.394318,13.400574,13.355377,0.0,0.06053548,0.069624715,0.04930525,186.0,13.965698,33.799496,47.23975,0.0,2370.5415,6.0120008e-05,0.0,66.55218,240.31795,15.17459,30.000002,0.15543525,48.755573,279.47278,242.69595,0.0,69.73574,0.17945178,0.0,50.096714,8.330017
2564,19593840.0,0.0,22.174377,20.071442,22.498383,22.23642,22.5495,22.651154,13.506989,13.45285,13.460571,13.403717,0.0,0.05512293,0.06485364,0.04906852,182.0,13.965698,25.851488,40.29716,0.0,2194.362,5.5176522e-05,0.0,64.730736,233.87878,15.376556,30.000002,0.1464808,48.47282,272.15646,233.15927,0.0,68.36828,0.16903342,0.0,50.25527,8.330017
2565,19593900.0,0.0,22.15982,20.056091,22.480652,22.23822,22.534027,22.632599,13.549988,13.500671,13.509003,13.452179,0.0,0.049635682,0.0599595,0.048958596,178.0,13.965698,17.7771,33.193623,0.0,2029.3627,5.0667088e-05,0.0,62.67572,228.15887,15.570879,30.000002,0.13758565,48.20077,265.55005,224.13979,0.0,66.825226,0.15854311,0.0,50.43332,8.330017
2566,19593960.0,0.0,22.144867,20.040527,22.466827,22.237762,22.525604,22.621887,13.633514,13.557648,13.569611,13.508484,0.0,0.044127777,0.054988213,0.04890238,174.0,14.049011,9.652519,26.02078,0.0,1846.2039,4.5479563e-05,0.0,60.380096,222.83267,15.886368,30.000002,0.12838309,47.759087,259.63608,215.44756,0.0,65.11668,0.14800783,0.0,50.619198,8.330017
2567,19594020.0,0.0,22.134705,20.02481,22.455872,22.23767,22.522705,22.616089,13.679016,13.610901,13.625244,13.566559,0.0,0.038706467,0.049990084,0.04885997,170.0,14.049011,1.5288415,18.81698,0.0,1696.8823,4.1509233e-05,0.0,57.81452,217.61635,16.200678,30.000002,0.119392104,47.31905,254.40771,206.97836,0.0,63.251465,0.13754733,0.0,50.812786,8.330017
