,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
2568,19594080.0,0.0,22.127045,20.008911,22.44806,22.237915,22.52475,22.615204,13.719391,13.652374,13.667511,13.617004,0.0,0.03492302,0.044885818,0.04863822,166.0,14.049011,0.0,11.627727,0.0,1564.6019,3.7952115e-05,0.0,55.937664,210.89758,16.530708,30.000002,0.111542374,46.85701,249.94699,198.52715,0.0,61.249413,0.12843049,0.0,51.03411,8.330017
2569,19594140.0,0.0,22.123474,19.992798,22.443481,22.23877,22.529205,22.61914,13.835693,13.711731,13.729858,13.679718,0.0,0.03349316,0.03990131,0.048394125,162.0,14.132294,0.0,4.502175,0.0,1440.3777,3.42825e-05,0.0,55.461926,202.55978,16.765375,30.000002,0.105884306,46.528477,246.46245,190.61446,0.0,59.16707,0.121772476,0.0,51.356663,8.330017
2570,19594200.0,0.0,22.12146,19.97647,22.440887,22.240143,22.535004,22.627777,13.906616,13.784637,13.801147,13.754395,0.0,0.032596763,0.0353805,0.04822682,158.0,14.132294,0.0,0.0,0.0,1360.02,3.2127995e-05,0.0,55.308037,194.4289,16.970455,30.000002,0.10113493,46.241364,243.91754,183.46309,0.0,57.042385,0.11618611,0.0,51.71776,8.330017
2571,19594260.0,0.0,22.118774,19.95993,22.440521,22.239136,22.540863,22.632904,13.97168,13.851807,13.863922,13.824158,0.0,0.031943675,0.033546515,0.047926005,154.0,14.132294,0.0,0.0,0.0,1308.5757,3.065038e-05,0.0,55.419678,184.78346,17.116827,30.000002,0.09868713,46.03644,242.2498,176.98355,0.0,56.455837,0.11339721,0.0,52.151604,8.330017
2572,19594320.0,0.0,22.116089,19.943176,22.4422,22.238739,22.547424,22.639435,14.093323,13.93338,13.942535,13.905731,0.0,0.031567704,0.032544017,0.04778955,150.0,14.215607,0.0,0.0,0.0,1257.6984,2.9025647e-05,0.0,55.706917,175.74673,17.242834,30.000002,0.09727931,45.86003,241.1468,171.47417,0.0,56.351448,0.11188428,0.0,52.641266,8.330017
2573,19594380.0,0.0,22.114105,19.926178,22.44519,22.23883,22.554535,22.646912,14.149597,14.016357,14.02298,13.989502,0.0,0.03135761,0.03195929,0.047747616,146.0,14.215607,0.0,0.0,0.0,1243.6841,2.8624581e-05,0.0,56.077026,167.61636,17.344013,30.000002,0.09644787,45.71838,240.39005,166.77095,0.0,56.478703,0.111049294,0.0,53.137493,8.330017
2574,19594440.0,0.0,22.112518,19.908936,22.449036,22.23935,22.561981,22.654999,14.181549,14.081024,14.085449,14.057098,0.0,0.031252295,0.03162517,0.047767933,142.0,14.215607,0.0,0.0,0.0,1237.0474,2.8437003e-05,0.0,56.486774,160.34653,17.431164,30.000002,0.09596835,45.59637,239.85625,162.71323,0.0,56.736843,0.110631764,0.0,53.62515,8.330017
2575,19594500.0,0.0,22.11139,19.891449,22.453491,22.240173,22.569733,22.663483,14.259155,14.1432495,14.146179,14.121246,0.0,0.031212445,0.03144701,0.047824424,138.0,14.29892,0.0,0.0,0.0,1211.1154,2.7553442e-05,0.0,56.90902,153.86107,17.504011,30.000002,0.0957147,45.494385,239.4718,159.18095,0.0,57.06657,0.11047101,0.0,54.09407,8.330017
2576,19594560.0,0.0,22.108032,19.873718,22.455688,22.23819,22.575897,22.668762,14.287415,14.200073,14.201996,14.180298,0.0,0.031203616,0.031348813,0.047891356,134.0,14.29892,0.0,0.0,0.0,1212.729,2.7606651e-05,0.0,57.329624,147.95882,17.575949,30.000002,0.09555737,45.39367,239.18329,156.00478,0.0,57.427208,0.11043286,0.0,54.544174,8.330017
2577,19594620.0,0.0,22.104736,19.855713,22.458008,22.23642,22.582184,22.674225,14.298248,14.239624,14.240814,14.223145,0.0,0.031213116,0.031302392,0.047959957,130.0,14.29892,0.0,0.0,0.0,1214.458,2.7658723e-05,0.0,57.742733,142.55347,17.643305,30.000002,0.09546293,45.299374,238.96455,153.11603,0.0,57.80275,0.11046539,0.0,54.975067,8.330017
2578,19594680.0,0.0,22.101746,19.837433,22.460571,22.234833,22.588593,22.67984,14.364807,14.280914,14.281647,14.265991,0.0,0.031231385,0.031287204,0.048023105,126.0,14.382202,0.0,0.0,0.0,1193.104,2.6929893e-05,0.0,58.145504,137.55856,17.704647,30.000002,0.09540516,45.213497,238.79747,150.45355,0.0,58.183033,0.11053211,0.0,55.387817,8.330017
2579,19594740.0,0.0,22.098755,19.818848,22.463318,22.233398,22.595093,22.685547,14.381866,14.321106,14.321564,14.307587,0.0,0.031249676,0.03128429,0.048074592,122.0,14.382202,0.0,0.0,0.0,1196.905,2.7042875e-05,0.0,58.53885,132.85953,17.766842,30.000002,0.095345624,45.12642,238.66846,147.94249,0.0,58.56212,0.11059952,0.0,55.78702,8.330017
2580,19594800.0,0.0,22.095764,19.800018,22.466217,22.232147,22.601685,22.691376,14.386688,14.347595,14.34787,14.336456,0.0,0.03126496,0.03128649,0.04811298,118.0,14.382202,0.0,0.0,0.0,1199.7563,2.712953e-05,0.0,58.924377,128.394,17.830444,30.000002,0.09527424,45.03738,238.57016,145.54541,0.0,58.938843,0.11065577,0.0,56.175823,8.330017
2581,19594860.0,0.0,22.08841,19.780426,22.463928,22.225372,22.602722,22.69162,14.447784,14.379578,14.37973,14.3689575,0.0,0.031275224,0.031288683,0.04813764,114.0,14.465515,0.0,0.0,0.0,1176.1414,2.6371055e-05,0.0,59.304546,124.10505,17.889162,30.000002,0.09519646,44.955173,238.49747,143.22943,0.0,59.31359,0.110693194,0.0,56.557793,8.330017
2582,19594920.0,0.0,22.080597,19.759705,22.461456,22.21878,22.603882,22.691986,14.456665,14.410889,14.411011,14.40097,0.0,0.03127958,0.031287912,0.048148993,110.0,14.465515,0.0,0.0,0.0,1174.2333,2.6333179e-05,0.0,59.682716,119.94182,17.950672,30.000002,0.09509583,44.86906,238.447,140.96646,0.0,59.688313,0.110708356,0.0,56.937046,8.330017
2583,19594980.0,0.0,22.072754,19.737885,22.459106,22.212372,22.605103,22.692413,14.457794,14.430023,14.430084,14.4218445,0.0,0.031278126,0.031283252,0.048148233,106.0,14.465515,0.0,0.0,0.0,1170.8694,2.6249936e-05,0.0,60.061665,115.87276,18.012133,30.000002,0.09497784,44.783012,238.41672,138.74023,0.0,60.065113,0.11070163,0.0,57.316704,8.330017
2584,19595040.0,0.0,22.064972,19.714996,22.45691,22.206085,22.606384,22.692932,14.52124,14.4574585,14.457489,14.449097,0.0,0.031271093,0.031274296,0.04813643,102.0,14.548798,0.0,0.0,0.0,1143.314,2.5384725e-05,0.0,60.44387,111.87444,18.070833,30.000002,0.09484833,44.700832,238.40517,136.53903,0.0,60.446022,0.110673964,0.0,57.69947,8.330017
2585,19595100.0,0.0,22.05719,19.69104,22.454834,22.200043,22.607819,22.693573,14.534943,14.487366,14.487396,14.478943,0.0,0.031259008,0.031261038,0.048115063,98.0,14.548798,0.0,0.0,0.0,1140.8162,2.5333893e-05,0.0,60.83236,107.92361,18.129665,30.000002,0.09470354,44.618465,238.41138,134.3514,0.0,60.83372,0.11062732,0.0,58.08854,8.330017
2586,19595160.0,0.0,22.048157,19.666107,22.451752,22.193024,22.608002,22.692993,14.539398,14.508148,14.508179,14.500671,0.0,0.031241573,0.031242827,0.0480839,94.0,14.548798,0.0,0.0,0.0,1137.2976,2.5254583e-05,0.0,61.22834,104.012985,18.192823,30.000002,0.09453487,44.530045,238.43459,132.17336,0.0,61.22918,0.110560566,0.0,58.48518,8.330017
2587,19595220.0,0.0,22.039215,19.640167,22.44873,22.186188,22.608276,22.692505,14.604736,14.537628,14.537659,14.5295105,0.0,0.031218901,0.031219684,0.04804548,90.0,14.632111,0.0,0.0,0.0,1109.3972,2.4404164e-05,0.0,61.635296,100.12847,18.251307,30.000002,0.094361186,44.448174,238.47424,129.99863,0.0,61.635826,0.1104764,0.0,58.89253,8.330017
2588,19595280.0,0.0,22.030182,19.613312,22.445862,22.179596,22.608704,22.692139,14.61911,14.570038,14.570038,14.561462,0.0,0.031190919,0.031191403,0.047999203,86.0,14.632111,0.0,0.0,0.0,1106.7169,2.4356645e-05,0.0,62.0551,96.26685,18.311401,30.000002,0.094170146,44.364037,238.52983,127.825386,0.0,62.055428,0.1103739,0.0,59.31176,8.330017
2589,19595340.0,0.0,22.021088,19.58551,22.443146,22.173218,22.609222,22.691895,14.62265,14.591309,14.591339,14.58374,0.0,0.03115821,0.031158514,0.04794582,82.0,14.632111,0.0,0.0,0.0,1103.0056,2.4277238e-05,0.0,62.490314,92.42117,18.37306,30.000002,0.09396329,44.277718,238.60092,125.650856,0.0,62.490524,0.11025495,0.0,59.745132,8.330017
2590,19595400.0,0.0,22.012177,19.556854,22.440613,22.167053,22.609894,22.691742,14.684174,14.620941,14.620941,14.612762,0.0,0.03112207,0.031122262,0.047887295,78.0,14.715393,0.0,0.0,0.0,1074.347,2.3416087e-05,0.0,62.944748,88.58139,18.429934,30.000002,0.09375527,44.198093,238.68715,123.47079,0.0,62.944878,0.110122345,0.0,60.195988,8.330017
2591,19595460.0,0.0,22.001953,19.527313,22.43686,22.159637,22.609161,22.690216,14.700958,14.651062,14.651062,14.6427,0.0,0.031081622,0.031081745,0.047822155,74.0,14.715393,0.0,0.0,0.0,1072.0908,2.3396577e-05,0.0,63.419662,84.74921,18.489632,30.000002,0.093531124,44.114513,238.78798,121.28655,0.0,63.419746,0.109976664,0.0,60.665398,8.330017
2592,19595520.0,0.0,21.991638,19.496979,22.433167,22.152466,22.608582,22.688812,14.705383,14.67099,14.67099,14.663513,0.0,0.031037321,0.031037403,0.047751263,70.0,14.715393,0.0,0.0,0.0,1068.3834,2.3323788e-05,0.0,63.917572,80.92549,18.54925,30.000002,0.09329583,44.03105,238.90295,119.09806,0.0,63.917625,0.10981573,0.0,61.155502,8.330017
2593,19595580.0,0.0,21.981293,19.46585,22.429626,22.145477,22.608093,22.6875,14.767944,14.702179,14.702179,14.693878,0.0,0.030986257,0.030986307,0.047667254,66.0,14.798706,0.0,0.0,0.0,1039.4569,2.2476428e-05,0.0,64.436104,77.12953,18.609238,30.000002,0.09304042,43.947067,239.03133,116.91297,0.0,64.43614,0.109630145,0.0,61.66456,8.330017
2594,19595640.0,0.0,21.971039,19.43396,22.42633,22.138824,22.607788,22.68637,14.783783,14.73233,14.73233,14.723877,0.0,0.030932555,0.030932589,0.04757677,62.0,14.798706,0.0,0.0,0.0,1037.0126,2.2456577e-05,0.0,64.985016,73.33504,18.669264,30.000002,0.09277225,43.86303,239.17307,114.71904,0.0,64.98504,0.109425694,0.0,62.20255,8.330017
2595,19595700.0,0.0,21.960785,19.401367,22.423218,22.132385,22.607574,22.685364,14.788849,14.7535095,14.7535095,14.74585,0.0,0.030870372,0.030870395,0.04746999,58.0,14.798706,0.0,0.0,0.0,1033.2112,2.2386534e-05,0.0,65.56124,69.55789,18.730127,30.000002,0.092484795,43.77782,239.32729,112.52557,0.0,65.56126,0.1092027,0.0,62.766987,8.330017
2596,19595760.0,0.0,21.94986,19.368042,22.419403,22.125275,22.606567,22.683533,14.851746,14.785095,14.785095,14.776611,0.0,0.030801319,0.030801332,0.047350653,54.0,14.882019,0.0,0.0,0.0,1003.9147,2.1548118e-05,0.0,66.16736,65.81106,18.790697,30.000002,0.092172734,43.693024,239.49399,110.33394,0.0,66.167366,0.10894308,0.0,63.360565,8.330017
2597,19595820.0,0.0,21.938965,19.334076,22.415802,22.1185,22.605743,22.681915,14.8671875,14.815369,14.815369,14.806763,0.0,0.03072762,0.030727629,0.04722328,50.0,14.882019,0.0,0.0,0.0,1001.12445,2.1525822e-05,0.0,66.815056,62.0649,18.852123,30.000002,0.09184237,43.607025,239.67343,108.13239,0.0,66.81506,0.10865963,0.0,63.994724,8.330017
2598,19595880.0,0.0,21.92807,19.2995,22.412384,22.112,22.605072,22.68042,14.871857,14.836456,14.836456,14.828705,0.0,0.03064177,0.030641777,0.04707375,46.0,14.882019,0.0,0.0,0.0,996.8596,2.1449427e-05,0.0,67.50052,58.34148,18.914637,30.000002,0.09148536,43.51951,239.86465,105.932625,0.0,67.50053,0.10834907,0.0,64.665825,8.330017
2599,19595940.0,0.0,21.917297,19.264313,22.40918,22.105743,22.604523,22.679077,14.935089,14.868011,14.868011,14.859436,0.0,0.030545844,0.030545847,0.046906598,42.0,14.9653015,0.0,0.0,0.0,967.01776,2.0614207e-05,0.0,68.22748,54.658634,18.977774,30.000002,0.0910916,43.431118,240.06747,103.73714,0.0,68.22748,0.107987195,0.0,65.37764,8.330017
2600,19596000.0,0.0,21.906647,19.228546,22.40625,22.099854,22.604218,22.677917,14.950073,14.898163,14.898163,14.889435,0.0,0.03044199,0.030441992,0.046726286,38.0,14.9653015,0.0,0.0,0.0,963.67664,2.0583768e-05,0.0,69.01304,50.982224,19.042248,30.000002,0.090668276,43.340855,240.28238,101.531685,0.0,69.01304,0.10758704,0.0,66.14686,8.330017
2601,19596060.0,0.0,21.895416,19.19226,22.402771,22.093414,22.603241,22.676117,14.954254,14.919128,14.919128,14.911285,0.0,0.030319266,0.03031927,0.046511978,34.0,14.9653015,0.0,0.0,0.0,958.6166,2.0493513e-05,0.0,69.85137,47.343784,19.108295,30.000002,0.09020236,43.248386,240.50813,99.33186,0.0,69.85137,0.10713991,0.0,66.96779,8.330017
2602,19596120.0,0.0,21.884094,19.155487,22.399445,22.08725,22.602386,22.674438,15.018494,14.950653,14.950653,14.941956,0.0,0.03021976,0.03021976,0.04634248,31.0,15.0486145,0.0,0.0,0.0,928.5906,1.9665564e-05,0.0,70.737625,43.912548,19.17195,30.000002,0.089801766,43.159275,240.72531,97.273575,0.0,70.737625,0.10677058,0.0,67.83491,8.330017
2603,19596180.0,0.0,21.872833,19.118225,22.396362,22.081451,22.601776,22.673004,15.034119,14.981232,14.981232,14.972321,0.0,0.03012629,0.03012629,0.046183556,28.0,15.0486145,0.0,0.0,0.0,925.76953,1.9649095e-05,0.0,71.67318,40.640823,19.234896,30.000002,0.08941196,43.071148,240.93947,95.30791,0.0,71.67318,0.10641076,0.0,68.74898,8.330017
2604,19596240.0,0.0,21.861664,19.080536,22.393524,22.075928,22.601318,22.671692,15.038788,15.002686,15.002686,14.994629,0.0,0.030016823,0.030016823,0.045994874,25.0,15.0486145,0.0,0.0,0.0,921.47656,1.9576642e-05,0.0,72.6549,37.497757,19.29895,30.000002,0.088994,42.98147,241.15427,93.405716,0.0,72.6549,0.10602203,0.0,69.70762,8.330017
2605,19596300.0,0.0,21.849976,19.04242,22.390717,22.070587,22.600983,22.670502,15.105682,15.0354,15.0354,15.026459,0.0,0.030022984,0.030022984,0.046021238,25.0,15.131897,0.0,0.0,0.0,894.0729,1.8809618e-05,0.0,73.64532,34.881374,19.349531,30.000002,0.0889219,42.910656,241.30988,91.93196,0.0,73.64532,0.10605865,0.0,70.67149,8.330017
2606,19596360.0,0.0,21.837494,19.003937,22.387268,22.064606,22.599945,22.66867,15.1249695,15.069061,15.069061,15.059753,0.0,0.030084642,0.030084642,0.046141826,25.0,15.131897,0.0,0.0,0.0,896.02875,1.8896324e-05,0.0,74.592316,32.71298,19.392076,30.000002,0.08902156,42.851093,241.42442,90.77387,0.0,74.592316,0.10630476,0.0,71.58804,8.330017
2607,19596420.0,0.0,21.824799,18.965118,22.38379,22.058655,22.598969,22.66684,15.131348,15.092346,15.092346,15.083893,0.0,0.030179786,0.030179786,0.046318423,25.0,15.131897,0.0,0.0,0.0,897.7209,1.8949346e-05,0.0,75.48422,30.906742,19.429483,30.000002,0.08922064,42.798725,241.50838,89.85552,0.0,75.48422,0.10667151,0.0,72.447464,8.330017
2608,19596480.0,0.0,21.812042,18.925995,22.38034,22.052734,22.597961,22.66504,15.198456,15.127197,15.127197,15.11792,0.0,0.03028971,0.03028971,0.04651871,25.0,15.21521,0.0,0.0,0.0,874.71735,1.8298259e-05,0.0,76.32895,29.359777,19.464043,30.000002,0.08946523,42.75034,241.57243,89.09889,0.0,76.32895,0.107093275,0.0,73.2588,8.330017
2609,19596540.0,0.0,21.799164,18.886597,22.376892,22.046844,22.597015,22.663269,15.214447,15.160217,15.160217,15.150909,0.0,0.030419989,0.030419989,0.04675226,25.0,15.21521,0.0,0.0,0.0,879.2672,1.8442615e-05,0.0,77.101555,28.094023,19.494898,30.000002,0.08976768,42.707146,241.61365,88.52117,0.0,77.101555,0.10758407,0.0,73.99758,8.330017
2610,19596600.0,0.0,21.786163,18.846924,22.373444,22.040955,22.596008,22.661469,15.219696,15.183472,15.183472,15.175201,0.0,0.030555667,0.030555667,0.046992783,25.0,15.21521,0.0,0.0,0.0,882.7592,1.8538012e-05,0.0,77.81116,27.031315,19.525225,30.000002,0.090091124,42.664684,241.63982,88.066246,0.0,77.81116,0.108103685,0.0,74.67365,8.330017
2611,19596660.0,0.0,21.772766,18.807068,22.369354,22.034332,22.59436,22.658997,15.285339,15.217438,15.217438,15.208496,0.0,0.030698119,0.030698119,0.047243666,25.0,15.298492,0.0,0.0,0.0,860.76227,1.7919183e-05,0.0,78.45926,26.144943,19.550524,30.000002,0.09043445,42.62927,241.65361,87.71492,0.0,78.45926,0.108637385,0.0,75.28891,8.330017
2612,19596720.0,0.0,21.759216,18.766998,22.365204,22.02771,22.592682,22.656555,15.299927,15.249176,15.249176,15.240356,0.0,0.030843927,0.030843927,0.047498327,25.0,15.298492,0.0,0.0,0.0,865.82196,1.8075576e-05,0.0,79.02768,25.439924,19.575558,30.000002,0.09078566,42.59422,241.65488,87.46975,0.0,79.02768,0.10918244,0.0,75.82599,8.330017
2613,19596780.0,0.0,21.745575,18.726807,22.361053,22.021088,22.591003,22.654083,15.304199,15.271149,15.271149,15.263428,0.0,0.030987434,0.030987434,0.047747258,25.0,15.298492,0.0,0.0,0.0,869.55396,1.817731e-05,0.0,79.531784,24.864542,19.601166,30.000002,0.09113038,42.558365,241.6482,87.29643,0.0,79.531784,0.1097218,0.0,76.30041,8.330017
2614,19596840.0,0.0,21.732117,18.686462,22.356903,22.014465,22.589294,22.65158,15.37207,15.304779,15.304779,15.296295,0.0,0.031129241,0.031129241,0.04799203,25.0,15.381805,0.0,0.0,0.0,848.8912,1.7602264e-05,0.0,79.97626,24.39974,19.62275,30.000002,0.09147391,42.528152,241.6353,87.18256,0.0,79.97626,0.1102494,0.0,76.717,8.330017
2615,19596900.0,0.0,21.718628,18.646057,22.352783,22.007874,22.587616,22.649109,15.384186,15.3359375,15.3359375,15.327576,0.0,0.03126563,0.03126563,0.04822596,25.0,15.381805,0.0,0.0,0.0,853.48584,1.7748673e-05,0.0,80.34549,24.05459,19.645168,30.000002,0.09179944,42.496765,241.61633,87.131,0.0,80.34549,0.11075607,0.0,77.061066,8.330017
2616,19596960.0,0.0,21.704712,18.60559,22.348114,22.00064,22.585327,22.646027,15.386536,15.3567505,15.3567505,15.349518,0.0,0.031395733,0.031395733,0.048447944,25.0,15.381805,0.0,0.0,0.0,856.1051,1.7824059e-05,0.0,80.65923,23.79063,19.667274,30.000002,0.09210724,42.465816,241.59404,87.118935,0.0,80.65923,0.11123885,0.0,77.351974,8.330017
2617,19597020.0,0.0,21.690826,18.565094,22.343414,21.99347,22.583069,22.642975,15.465607,15.39386,15.39386,15.3854065,0.0,0.031518787,0.031518787,0.048656885,25.0,15.465118,0.0,0.0,0.0,844.38916,1.7487358e-05,0.0,80.91925,23.59948,19.689209,30.000002,0.09239445,42.43511,241.56924,87.140656,0.0,80.91925,0.11169407,0.0,77.59162,8.330017
2618,19597080.0,0.0,21.677063,18.524597,22.338806,21.98639,22.580841,22.639984,15.470337,15.424713,15.424713,15.416473,0.0,0.03163178,0.03163178,0.048847787,25.0,15.465118,0.0,0.0,0.0,847.628,1.7599019e-05,0.0,81.1181,23.48394,19.71117,30.000002,0.092652924,42.40436,241.54271,87.19483,0.0,81.1181,0.112111,0.0,77.7732,8.330017
2619,19597140.0,0.0,21.66336,18.48413,22.334198,21.97931,22.578644,22.636963,15.469513,15.442963,15.442963,15.436096,0.0,0.03173509,0.03173509,0.04902153,25.0,15.465118,0.0,0.0,0.0,849.034,1.7642877e-05,0.0,81.26929,23.423012,19.733326,30.000002,0.0928837,42.373344,241.51564,87.26997,0.0,81.26929,0.11249154,0.0,77.90976,8.330017
2620,19597200.0,0.0,21.64975,18.443756,22.32962,21.97229,22.576447,22.633972,15.547699,15.478821,15.478821,15.470795,0.0,0.031829894,0.031829894,0.04918032,25.0,15.548401,0.0,0.0,0.0,836.335,1.72877e-05,0.0,81.38354,23.402122,19.755722,30.000002,0.093090005,42.341988,241.48862,87.359,0.0,81.38354,0.11284009,0.0,78.01157,8.330017
2621,19597260.0,0.0,21.635895,18.403503,22.324677,21.964874,22.573822,22.630554,15.552216,15.509705,15.509705,15.501801,0.0,0.031913638,0.031913638,0.049320027,25.0,15.548401,0.0,0.0,0.0,838.64655,1.7379793e-05,0.0,81.45613,23.423656,19.778542,30.000002,0.0932648,42.31004,241.46227,87.46066,0.0,81.45613,0.11314737,0.0,78.07434,8.330017
2622,19597320.0,0.0,21.622131,18.363342,22.319763,21.95752,22.571259,22.627167,15.551178,15.52536,15.52536,15.518829,0.0,0.03198359,0.03198359,0.04943625,25.0,15.548401,0.0,0.0,0.0,838.967,1.739986e-05,0.0,81.48636,23.484493,19.802013,30.000002,0.09340052,42.27718,241.43759,87.5703,0.0,81.48636,0.113403395,0.0,78.09759,8.330017
2623,19597380.0,0.0,21.60849,18.323364,22.31491,21.950226,22.568695,22.62381,15.629425,15.561218,15.561218,15.553436,0.0,0.032047343,0.032047343,0.049541786,25.0,15.631714,0.0,0.0,0.0,825.34247,1.7029377e-05,0.0,81.499466,23.560387,19.825775,30.000002,0.09351839,42.24391,241.41386,87.6821,0.0,81.499466,0.113636635,0.0,78.104904,8.330017
2624,19597440.0,0.0,21.595001,18.2836,22.31018,21.943146,22.566254,22.620575,15.633667,15.59082,15.59082,15.583221,0.0,0.03209956,0.03209956,0.049627893,25.0,15.631714,0.0,0.0,0.0,826.6375,1.7097895e-05,0.0,81.48479,23.65879,19.850168,30.000002,0.093603596,42.209763,241.3922,87.79463,0.0,81.48479,0.11382715,0.0,78.08651,8.330017
2625,19597500.0,0.0,21.581696,18.24405,22.305542,21.936157,22.563873,22.61737,15.632904,15.60733,15.60733,15.600983,0.0,0.032141045,0.032141045,0.049695946,25.0,15.631714,0.0,0.0,0.0,826.24243,1.7103584e-05,0.0,81.449196,23.771505,19.875175,30.000002,0.09365833,42.174755,241.37288,87.903984,0.0,81.449196,0.113977954,0.0,78.04885,8.330017
2626,19597560.0,0.0,21.568146,18.204742,22.300568,21.928802,22.561127,22.6138,15.711395,15.643341,15.643341,15.635681,0.0,0.032176293,0.032176293,0.049753487,25.0,15.714996,0.0,0.0,0.0,811.8581,1.6721222e-05,0.0,81.40301,23.890762,19.900517,30.000002,0.09369566,42.13928,241.355,88.01065,0.0,81.40301,0.11410629,0.0,78.00147,8.330017
2627,19597620.0,0.0,21.55481,18.165771,22.295715,21.921661,22.558533,22.610352,15.715515,15.672913,15.672913,15.665405,0.0,0.03220211,0.03220211,0.04979525,25.0,15.714996,0.0,0.0,0.0,812.36584,1.6772385e-05,0.0,81.34339,24.016,19.926424,30.000002,0.09370617,42.10301,241.33958,88.11064,0.0,81.34339,0.11419962,0.0,77.941925,8.330017
2628,19597680.0,0.0,21.541656,18.127106,22.290985,21.914673,22.556,22.606964,15.714874,15.689392,15.689392,15.683136,0.0,0.03221968,0.03221968,0.049823247,25.0,15.714996,0.0,0.0,0.0,811.319,1.676427e-05,0.0,81.2756,24.141613,19.952805,30.000002,0.09369341,42.066074,241.32661,88.20203,0.0,81.2756,0.11426252,0.0,77.87511,8.330017
2629,19597740.0,0.0,21.528625,18.088776,22.286377,21.907806,22.553528,22.603668,15.793671,15.725586,15.725586,15.717957,0.0,0.03223255,0.03223255,0.049843375,25.0,15.798309,0.0,0.0,0.0,796.4059,1.6374357e-05,0.0,81.20426,24.266235,19.979425,30.000002,0.0936678,42.028805,241.3151,88.28798,0.0,81.20426,0.1143087,0.0,77.80521,8.330017
2630,19597800.0,0.0,21.515839,18.050873,22.281921,21.901184,22.551208,22.600494,15.797791,15.755188,15.755188,15.747711,0.0,0.03223881,0.03223881,0.049852505,25.0,15.798309,0.0,0.0,0.0,796.3877,1.6413227e-05,0.0,81.13004,24.385977,20.006405,30.000002,0.09362348,41.991035,241.30585,88.36393,0.0,81.13004,0.114330284,0.0,77.733,8.330017
2631,19597860.0,0.0,21.5029,18.013367,22.277191,21.894226,22.548584,22.597046,15.797272,15.773193,15.773193,15.766937,0.0,0.03224055,0.03224055,0.049854115,25.0,15.798309,0.0,0.0,0.0,794.9843,1.639764e-05,0.0,81.05571,24.499855,20.033588,30.000002,0.09356669,41.952976,241.29831,88.43169,0.0,81.05571,0.114335425,0.0,77.66101,8.330017
2632,19597920.0,0.0,21.490143,17.976318,22.272583,21.887451,22.546082,22.593658,15.876373,15.808929,15.808929,15.801331,0.0,0.032238357,0.032238357,0.04984921,25.0,15.881592,0.0,0.0,0.0,779.73486,1.6004296e-05,0.0,80.98274,24.606472,20.060925,30.000002,0.09349902,41.914703,241.29237,88.491005,0.0,80.98274,0.11432611,0.0,77.5906,8.330017
2633,19597980.0,0.0,21.47763,17.939728,22.268158,21.88095,22.543732,22.590424,15.880432,15.838226,15.838226,15.83078,0.0,0.032232326,0.032232326,0.04983796,25.0,15.881592,0.0,0.0,0.0,779.36536,1.6034724e-05,0.0,80.913414,24.70242,20.088352,30.000002,0.09342091,41.87631,241.28824,88.54,0.0,80.913414,0.11430274,0.0,77.52397,8.330017
2634,19598040.0,0.0,21.465302,17.903687,22.263855,21.874573,22.541443,22.58728,15.880035,15.854614,15.854614,15.848419,0.0,0.032223567,0.032223567,0.04982225,25.0,15.881592,0.0,0.0,0.0,777.7122,1.6012948e-05,0.0,80.84942,24.786688,20.115755,30.000002,0.093335584,41.837944,241.28561,88.57929,0.0,80.84942,0.11426942,0.0,77.46268,8.330017
2635,19598100.0,0.0,21.453156,17.868195,22.259674,21.868378,22.539276,22.584229,15.959534,15.891052,15.891052,15.883423,0.0,0.032213412,0.032213412,0.049804248,25.0,15.964905,0.0,0.0,0.0,762.4217,1.5622234e-05,0.0,80.788925,24.86394,20.143106,30.000002,0.09324679,41.79965,241.28383,88.613075,0.0,80.788925,0.1142312,0.0,77.40486,8.330017
2636,19598160.0,0.0,21.440979,17.833252,22.25531,21.861969,22.536896,22.580963,15.963623,15.921814,15.921814,15.914215,0.0,0.032201793,0.032201793,0.0497839,25.0,15.964905,0.0,0.0,0.0,761.9662,1.56506e-05,0.0,80.734474,24.93009,20.170336,30.000002,0.09315432,41.761528,241.28314,88.63881,0.0,80.734474,0.114187606,0.0,77.35299,8.330017
2637,19598220.0,0.0,21.429016,17.79895,22.251099,21.855774,22.534637,22.57779,15.963165,15.9374695,15.9374695,15.931152,0.0,0.032189313,0.032189313,0.04976225,25.0,15.964905,0.0,0.0,0.0,760.2291,1.5625876e-05,0.0,80.688034,24.982924,20.197298,30.000002,0.093060166,41.723785,241.28352,88.6559,0.0,80.688034,0.11414093,0.0,77.308914,8.330017
2638,19598280.0,0.0,21.417236,17.76529,22.246948,21.8497,22.53247,22.574707,16.042969,15.974121,15.974121,15.9664,0.0,0.0321766,0.0321766,0.049740244,25.0,16.048218,0.0,0.0,0.0,744.9905,1.5239716e-05,0.0,80.64528,25.02992,20.22411,30.000002,0.09296579,41.68625,241.28432,88.66937,0.0,80.64528,0.11409353,0.0,77.268425,8.330017
2639,19598340.0,0.0,21.405731,17.7323,22.243042,21.843903,22.530457,22.571777,16.046783,16.003845,16.003845,15.996277,0.0,0.032163907,0.032163907,0.0497184,25.0,16.048218,0.0,0.0,0.0,744.4998,1.5265063e-05,0.0,80.60952,25.06634,20.250603,30.000002,0.09287217,41.649155,241.28575,88.67674,0.0,80.60952,0.11404627,0.0,77.2347,8.330017
2640,19598400.0,0.0,21.39447,17.700012,22.239227,21.838257,22.528534,22.56894,16.04654,16.020538,16.020538,16.01419,0.0,0.032151688,0.032151688,0.04969746,25.0,16.048218,0.0,0.0,0.0,742.89465,1.5242997e-05,0.0,80.58041,25.093327,20.27672,30.000002,0.092780694,41.61259,241.28763,88.67916,0.0,80.58041,0.11400088,0.0,77.20738,8.330017
2641,19598460.0,0.0,21.383026,17.667938,22.235168,21.832336,22.526367,22.565857,16.126587,16.057373,16.057373,16.049622,0.0,0.032139853,0.032139853,0.049677216,25.0,16.1315,0.0,0.0,0.0,727.8136,1.48635645e-05,0.0,80.5551,25.115082,20.302591,30.000002,0.092690766,41.576374,241.28969,88.67897,0.0,80.5551,0.11395696,0.0,77.18371,8.330017
2642,19598520.0,0.0,21.371704,17.63562,22.231323,21.82666,22.524353,22.562897,16.130249,16.087158,16.087158,16.07956,0.0,0.03212889,0.03212889,0.049658526,25.0,16.1315,0.0,0.0,0.0,727.3632,1.4888775e-05,0.0,80.53576,25.128992,20.328043,30.000002,0.09260409,41.540737,241.29198,88.67518,0.0,80.53576,0.113916315,0.0,77.16576,8.330017
2643,19598580.0,0.0,21.360413,17.603058,22.22757,21.821136,22.52243,22.560059,16.129944,16.103882,16.103882,16.097504,0.0,0.03211898,0.03211898,0.049641702,25.0,16.1315,0.0,0.0,0.0,725.82245,1.4867875e-05,0.0,80.52168,25.136408,20.35304,30.000002,0.09252126,41.50574,241.29434,88.66878,0.0,80.52168,0.11387969,0.0,77.15284,8.330017
2644,19598640.0,0.0,21.349182,17.570282,22.223938,21.815796,22.52063,22.557281,16.210236,16.140808,16.140808,16.132996,0.0,0.03210974,0.03210974,0.04962604,25.0,16.214813,0.0,0.0,0.0,710.8857,1.4494826e-05,0.0,80.51053,25.14035,20.377756,30.000002,0.09244079,41.47114,241.29672,88.66109,0.0,80.51053,0.11384553,0.0,77.142685,8.330017
2645,19598700.0,0.0,21.338013,17.537323,22.22049,21.810669,22.518951,22.554657,16.213684,16.170593,16.170593,16.162964,0.0,0.032101676,0.032101676,0.049612425,25.0,16.214813,0.0,0.0,0.0,710.4949,1.45201475e-05,0.0,80.50371,25.139393,20.402008,30.000002,0.09236447,41.437187,241.29904,88.65184,0.0,80.50371,0.11381577,0.0,77.13666,8.330017
2646,19598760.0,0.0,21.32666,17.50415,22.216797,21.805267,22.517029,22.551819,16.213379,16.188751,16.188751,16.182343,0.0,0.032094557,0.032094557,0.04960044,25.0,16.214813,0.0,0.0,0.0,709.05206,1.4501346e-05,0.0,80.499855,25.135319,20.425882,30.000002,0.09229146,41.403763,241.30128,88.6418,0.0,80.499855,0.11378954,0.0,77.13343,8.330017
2647,19598820.0,0.0,21.315338,17.470856,22.213226,21.800018,22.515228,22.549042,16.293823,16.225128,16.225128,16.217346,0.0,0.03208839,0.03208839,0.049590096,25.0,16.298096,0.0,0.0,0.0,694.2156,1.4133788e-05,0.0,80.498634,25.128633,20.449377,30.000002,0.092221804,41.370872,241.30339,88.631294,0.0,80.498634,0.11376686,0.0,77.13269,8.330017
2648,19598880.0,0.0,21.304108,17.437378,22.209839,21.795013,22.51358,22.546448,16.29712,16.254517,16.254517,16.246948,0.0,0.032083362,0.032083362,0.049581703,25.0,16.298096,0.0,0.0,0.0,693.84735,1.4158598e-05,0.0,80.50009,25.119572,20.4724,30.000002,0.09215618,41.338642,241.30531,88.620636,0.0,80.50009,0.11374841,0.0,77.13445,8.330017
2649,19598940.0,0.0,21.292969,17.403809,22.206543,21.790192,22.512024,22.543884,16.296783,16.271027,16.271027,16.264679,0.0,0.03207938,0.03207938,0.0495751,25.0,16.298096,0.0,0.0,0.0,692.4584,1.4140224e-05,0.0,80.50355,25.109032,20.49496,30.000002,0.092094325,41.307056,241.30702,88.61025,0.0,80.50355,0.11373384,0.0,77.138084,8.330017
2650,19599000.0,0.0,21.28189,17.370148,22.2034,21.785461,22.510529,22.541443,16.377472,16.307983,16.307983,16.30017,0.0,0.03207599,0.03207599,0.049569502,25.0,16.381409,0.0,0.0,0.0,677.7819,1.3779255e-05,0.0,80.508026,25.097841,20.517242,30.000002,0.09203461,41.27586,241.3086,88.600136,0.0,80.508026,0.113721475,0.0,77.14265,8.330017
2651,19599060.0,0.0,21.27066,17.336395,22.200043,21.780548,22.50888,22.538818,16.380615,16.338715,16.338715,16.330994,0.0,0.032073453,0.032073453,0.04956535,25.0,16.381409,0.0,0.0,0.0,677.48083,1.3805019e-05,0.0,80.513725,25.086071,20.53912,30.000002,0.091978,41.245235,241.30994,88.5906,0.0,80.513725,0.11371224,0.0,77.148346,8.330017
2652,19599120.0,0.0,21.259491,17.302582,22.196808,21.775787,22.507324,22.536285,16.380219,16.35437,16.35437,16.347961,0.0,0.032071814,0.032071814,0.04956272,25.0,16.381409,0.0,0.0,0.0,676.12036,1.37866045e-05,0.0,80.52034,25.074272,20.560507,30.000002,0.09192482,41.21529,241.31104,88.58202,0.0,80.52034,0.11370631,0.0,77.15486,8.330017
2653,19599180.0,0.0,21.248322,17.268707,22.193665,21.771118,22.50586,22.533813,16.46872,16.392548,16.392548,16.38446,0.0,0.03207049,0.03207049,0.049560618,25.0,16.464691,0.0,0.0,0.0,663.4179,1.35063765e-05,0.0,80.52723,25.06258,20.582396,30.000002,0.09187126,41.184647,241.31203,88.573845,0.0,80.52723,0.11370158,0.0,77.16162,8.330017
2654,19599240.0,0.0,21.237274,17.234833,22.190674,21.766693,22.504517,22.531464,16.464752,16.425903,16.425903,16.417755,0.0,0.03206972,0.03206972,0.049559444,25.0,16.464691,0.0,0.0,0.0,661.46533,1.3465736e-05,0.0,80.53445,25.051231,20.603926,30.000002,0.091819905,41.154503,241.31282,88.56646,0.0,80.53445,0.11369886,0.0,77.168655,8.330017
2655,19599300.0,0.0,21.22641,17.200958,22.187836,21.76242,22.503265,22.529236,16.46341,16.443054,16.443054,16.436462,0.0,0.03206948,0.03206948,0.049559165,25.0,16.464691,0.0,0.0,0.0,660.00745,1.3438691e-05,0.0,80.54176,25.04051,20.624268,30.000002,0.0917726,41.126026,241.31345,88.560005,0.0,80.54176,0.1136981,0.0,77.17575,8.330017
2656,19599360.0,0.0,21.215393,17.167114,22.184753,21.757874,22.5018,22.526764,16.552216,16.478943,16.478943,16.470978,0.0,0.03206963,0.03206963,0.049559537,25.0,16.548004,0.0,0.0,0.0,647.4035,1.3164823e-05,0.0,80.54899,25.03051,20.643959,30.000002,0.09172778,41.098454,241.3139,88.5544,0.0,80.54899,0.11369879,0.0,77.18273,8.330017
2657,19599420.0,0.0,21.204407,17.1333,22.181824,21.75354,22.500488,22.524445,16.547943,16.510864,16.510864,16.50293,0.0,0.032070085,0.032070085,0.049560413,25.0,16.548004,0.0,0.0,0.0,645.38715,1.3120597e-05,0.0,80.55601,25.021353,20.664474,30.000002,0.09168177,41.069733,241.31421,88.5496,0.0,80.55601,0.11370056,0.0,77.18948,8.330017
2658,19599480.0,0.0,21.193604,17.099548,22.179016,21.749329,22.499268,22.522217,16.546692,16.527252,16.527252,16.520844,0.0,0.03207083,0.03207083,0.04956176,25.0,16.548004,0.0,0.0,0.0,643.9583,1.3094358e-05,0.0,80.56263,25.013197,20.683855,30.000002,0.09163908,41.042603,241.31439,88.54569,0.0,80.56263,0.11370341,0.0,77.19583,8.330017
2659,19599540.0,0.0,21.182922,17.065857,22.17633,21.7453,22.498138,22.52008,16.635773,16.562836,16.562836,16.555023,0.0,0.03207176,0.03207176,0.049563427,25.0,16.631317,0.0,0.0,0.0,631.4558,1.28258425e-05,0.0,80.56881,25.005993,20.702625,30.000002,0.091598235,41.016323,241.31445,88.54254,0.0,80.56881,0.11370695,0.0,77.201744,8.330017
2660,19599600.0,0.0,21.172272,17.032288,22.173767,21.741455,22.497131,22.518036,16.631226,16.594513,16.594513,16.5867,0.0,0.032072812,0.032072812,0.04956527,25.0,16.631317,0.0,0.0,0.0,629.439,1.2779393e-05,0.0,80.57451,24.999746,20.722223,30.000002,0.09155572,40.988888,241.3144,88.54007,0.0,80.57451,0.113710895,0.0,77.20718,8.330017
2661,19599660.0,0.0,21.161713,16.99884,22.17102,21.737335,22.49591,22.515808,16.630219,16.60965,16.60965,16.603424,0.0,0.032073997,0.032073997,0.04956733,25.0,16.631317,0.0,0.0,0.0,628.08374,1.275577e-05,0.0,80.57955,24.994617,20.739584,30.000002,0.09151867,40.964584,241.31429,88.53838,0.0,80.57955,0.11371531,0.0,77.21197,8.330017
2662,19599720.0,0.0,21.151031,16.965515,22.168365,21.733337,22.494812,22.513672,16.71936,16.645721,16.645721,16.63797,0.0,0.032075174,0.032075174,0.04956937,25.0,16.7146,0.0,0.0,0.0,615.61176,1.2490381e-05,0.0,80.58411,24.990307,20.758625,30.000002,0.09147765,40.937923,241.31409,88.53716,0.0,80.58411,0.11371971,0.0,77.216286,8.330017
2663,19599780.0,0.0,21.140472,16.932373,22.165833,21.729553,22.493805,22.511658,16.714478,16.677643,16.677643,16.66983,0.0,0.032076363,0.032076363,0.04957141,25.0,16.7146,0.0,0.0,0.0,613.57263,1.2441506e-05,0.0,80.58812,24.986824,20.777397,30.000002,0.09143722,40.911644,241.31386,88.53643,0.0,80.58812,0.11372413,0.0,77.22008,8.330017
2664,19599840.0,0.0,21.130188,16.899384,22.163452,21.725891,22.49292,22.509705,16.713348,16.69397,16.69397,16.687653,0.0,0.032077536,0.032077536,0.04957342,25.0,16.7146,0.0,0.0,0.0,612.2147,1.2416723e-05,0.0,80.59154,24.984192,20.795134,30.000002,0.0913991,40.886814,241.31357,88.53617,0.0,80.59154,0.113728486,0.0,77.2233,8.330017
2665,19599900.0,0.0,21.120026,16.866608,22.161163,21.722412,22.492096,22.507874,16.802948,16.729706,16.729706,16.721924,0.0,0.032078665,0.032078665,0.049575355,25.0,16.797913,0.0,0.0,0.0,599.8913,1.2158713e-05,0.0,80.59443,24.982279,20.812336,30.000002,0.09136207,40.862732,241.31326,88.536285,0.0,80.59443,0.11373269,0.0,77.226,8.330017
2666,19599960.0,0.0,21.10968,16.834045,22.158722,21.718689,22.49112,22.50586,16.795471,16.76117,16.76117,16.753448,0.0,0.032079715,0.032079715,0.04957714,25.0,16.797913,0.0,0.0,0.0,597.2288,1.2082222e-05,0.0,80.59684,24.98099,20.83033,30.000002,0.09132292,40.83754,241.31293,88.536674,0.0,80.59684,0.11373656,0.0,77.22826,8.330017
2667,19600020.0,0.0,21.099487,16.801727,22.156342,21.715088,22.490265,22.503967,16.796997,16.777771,16.777771,16.771545,0.0,0.032080688,0.032080688,0.049578797,25.0,16.797913,0.0,0.0,0.0,596.58215,1.2086436e-05,0.0,80.59881,24.980259,20.847603,30.000002,0.09128523,40.81336,241.31259,88.5373,0.0,80.59881,0.113740176,0.0,77.23009,8.330017
2668,19600080.0,0.0,16.813599,16.769684,22.154266,21.7117,22.489502,22.502167,16.84784,16.812408,16.812408,16.804901,0.0,0.03200238,0.03200238,0.049437825,25.0,16.881195,0.0,0.0,0.0,346.55096,1.136712e-05,0.0,80.62123,25.178577,49.988285,95.973465,3.8068475e-07,0.016402224,241.31831,88.56555,0.0,80.62123,0.11344275,0.0,77.2531,8.330017
2669,19600140.0,0.0,16.739716,16.737885,22.151947,21.708221,22.488678,22.500305,16.442688,16.704254,16.704254,16.713043,0.0,0.032012116,0.032012116,0.04945864,25.0,16.881195,0.0,0.0,0.0,116.37568,3.468138e-06,0.0,80.66786,25.122593,50.00002,96.00003,3.7302428e-07,-2.1592785e-05,241.31854,88.544754,0.0,80.66786,0.11348278,0.0,77.29908,8.330017
2670,19600200.0,0.0,16.708252,16.70642,22.1492,21.704163,22.487396,22.498016,16.587036,16.612854,16.612854,16.62622,0.0,0.032016583,0.032016583,0.04946764,25.0,16.881195,0.0,0.0,0.0,27.456442,6.8314154e-07,0.0,80.70051,25.080359,50.0,96.0,3.7314214e-07,-8.0176045e-07,241.31969,88.52548,0.0,80.70051,0.11350072,0.0,77.330734,8.330017
2671,19600260.0,0.0,16.677155,16.675262,22.146057,21.699585,22.48584,22.495422,16.776154,16.653656,16.653656,16.656342,0.0,0.032003492,0.032003492,0.049444735,25.0,16.964508,0.0,0.0,0.0,-5.099593,9.54197e-21,0.0,80.737976,25.111052,49.082886,96.0,1.8341153e-06,1.2839638,241.32175,88.52899,0.0,80.737976,0.11345177,0.0,77.36724,8.330017
2672,19600320.0,0.0,16.647186,16.64444,22.143158,21.695312,22.484528,22.493103,16.775116,16.713501,16.713501,16.709167,0.0,0.03197335,0.03197335,0.049390998,25.0,16.964508,0.0,0.0,0.0,-7.0330477,9.54197e-21,0.0,80.7853,25.20486,47.47135,96.0,2.2871198e-05,3.5401058,241.32515,88.55018,0.0,80.7853,0.11333798,0.0,77.41353,8.330017
2673,19600380.0,0.0,16.639404,16.613953,22.140533,21.691315,22.483368,22.490906,16.72528,16.72931,16.72931,16.725494,0.0,0.03191722,0.03191722,0.04929163,25.0,16.964508,0.0,0.0,0.0,-5.0319138,9.54197e-21,0.0,80.85968,25.37789,44.987877,96.0,0.0005584066,7.0169716,241.332,88.588684,0.0,80.85968,0.11312644,0.0,77.48692,8.330017
2674,19600440.0,0.0,17.126068,16.583893,22.137878,21.687378,22.482239,22.488739,16.72293,16.722595,16.722595,16.720978,0.0,0.03191651,0.03191651,0.04929532,25.0,17.047821,0.0,0.0,0.0,18.086554,9.54197e-21,0.0,80.95842,25.387001,41.222458,96.0,0.011769287,12.288559,241.34074,88.59438,0.0,80.95842,0.11312787,0.0,77.58384,8.330017
2675,19600500.0,0.0,17.421997,16.5542,22.135193,21.683441,22.48111,22.486572,16.879852,16.7583,16.7583,16.752869,0.0,0.031951696,0.031951696,0.049358785,25.0,17.047821,0.0,0.0,0.0,30.17139,9.54197e-21,0.0,81.01926,25.236988,40.24186,96.0,0.017577289,13.661395,241.34364,88.546616,0.0,81.01926,0.11326206,0.0,77.641464,8.330017
2676,19600560.0,0.0,17.148315,16.524933,22.132568,21.679535,22.480042,22.484467,17.078613,16.865082,16.865082,16.850067,0.0,0.031930853,0.031930853,0.04932056,25.0,17.047821,0.0,0.0,0.0,7.3828683,9.54197e-21,0.0,81.083626,25.220255,41.16773,96.0,0.012091713,12.365177,241.34691,88.513565,0.0,81.083626,0.11318225,0.0,77.703415,8.330017
2677,19600620.0,0.0,17.125519,16.496094,22.130463,21.676239,22.4794,22.482758,17.160645,16.983795,16.983795,16.962769,0.0,0.03194303,0.03194303,0.04934321,25.0,17.131104,0.0,0.0,0.0,-0.5504986,9.54197e-21,0.0,81.15035,25.136742,41.109844,96.0,0.0124350805,12.446218,241.34856,88.478836,0.0,81.15035,0.11322916,0.0,77.76749,8.330017
2678,19600680.0,0.0,17.046722,16.467743,22.128754,21.673492,22.479126,22.481384,17.155396,17.06018,17.06018,17.0401,0.0,0.031950906,0.031950906,0.049357682,25.0,17.131104,0.0,0.0,0.0,-5.819413,9.54197e-21,0.0,81.21538,25.071966,41.261494,96.0,0.011570167,12.233908,241.34944,88.45007,0.0,81.21538,0.11325935,0.0,77.82982,8.330017
2679,19600740.0,0.0,17.10083,16.43985,22.127258,21.67099,22.478943,22.480133,17.124023,17.0943,17.0943,17.07904,0.0,0.03197238,0.03197238,0.049396094,25.0,17.131104,0.0,0.0,0.0,-2.029746,9.54197e-21,0.0,81.27035,24.99429,40.96826,96.0,0.013284163,12.644434,241.34903,88.428764,0.0,81.27035,0.1133407,0.0,77.88199,8.330017
2680,19600800.0,0.0,17.429138,16.412445,22.125793,21.66861,22.478851,22.478912,17.159485,17.11264,17.11264,17.10147,0.0,0.03201946,0.03201946,0.04947883,25.0,17.214417,0.0,0.0,0.0,14.882725,9.54197e-21,0.0,81.29626,24.891048,39.801624,96.0,0.020173537,14.277725,241.34628,88.42053,0.0,81.29626,0.11351774,0.0,77.90501,8.330017
2681,19600860.0,0.0,17.263947,16.38556,22.124176,21.665924,22.478607,22.47757,17.24768,17.156555,17.156555,17.14508,0.0,0.032015022,0.032015022,0.04946874,25.0,17.214417,0.0,0.0,0.0,2.9728003,9.54197e-21,0.0,81.32348,24.9067,40.33523,96.0,0.01708375,13.530676,241.34459,88.4241,0.0,81.32348,0.11349884,0.0,77.930305,8.330017
2682,19600920.0,0.0,17.079773,16.359222,22.122772,21.663544,22.478516,22.47638,17.264404,17.20401,17.20401,17.192352,0.0,0.03201119,0.03201119,0.049461257,25.0,17.214417,0.0,0.0,0.0,-9.2658205,9.54197e-21,0.0,81.35909,24.912376,40.841164,96.0,0.01406458,12.822369,241.34317,88.42295,0.0,81.35909,0.1134836,0.0,77.9643,8.330017
2683,19600980.0,0.0,17.410156,16.333466,22.12146,21.661316,22.478546,22.47528,17.26065,17.226837,17.226837,17.21762,0.0,0.032058027,0.032058027,0.04954425,25.0,17.297699,0.0,0.0,0.0,7.564419,9.54197e-21,0.0,81.37056,24.82572,39.621876,96.0,0.021201445,14.529376,241.33955,88.42421,0.0,81.37056,0.11366029,0.0,77.97383,8.330017
2684,19601040.0,0.0,17.345306,16.308258,22.1203,21.65921,22.478638,22.474274,17.30304,17.25293,17.25293,17.244629,0.0,0.032061633,0.032061633,0.049548764,25.0,17.297699,0.0,0.0,0.0,3.4763026,9.54197e-21,0.0,81.37741,24.841597,39.820324,96.0,0.020110773,14.251548,241.33684,88.436874,0.0,81.37741,0.113672085,0.0,77.97948,8.330017
2685,19601100.0,0.0,17.227783,16.28366,22.119232,21.657288,22.478851,22.473358,17.315979,17.279938,17.279938,17.272247,0.0,0.03206107,0.03206107,0.049546864,25.0,17.297699,0.0,0.0,0.0,-4.2226124,9.54197e-21,0.0,81.388756,24.86032,40.133945,96.0,0.018311879,13.812476,241.33463,88.44685,0.0,81.388756,0.11366901,0.0,77.98999,8.330017
2686,19601160.0,0.0,17.534454,16.259674,22.11789,21.654968,22.47882,22.472229,17.338776,17.298767,17.298767,17.292236,0.0,0.032096438,0.032096438,0.049608912,25.0,17.381012,0.0,0.0,0.0,11.021757,9.54197e-21,0.0,81.380806,24.81745,38.92098,96.0,0.024722002,15.5106325,241.33109,88.460724,0.0,81.380806,0.11380184,0.0,77.98105,8.330017
2687,19601220.0,0.0,17.405243,16.236328,22.116669,21.652802,22.478912,22.47116,17.400116,17.332733,17.332733,17.325165,0.0,0.032092277,0.032092277,0.049599975,25.0,17.381012,0.0,0.0,0.0,1.9133097,9.54197e-21,0.0,81.37388,24.853128,39.40246,96.0,0.022396045,14.836558,241.32867,88.476425,0.0,81.37388,0.11378462,0.0,77.97385,8.330017
2688,19601280.0,0.0,17.26886,16.213654,22.115631,21.650848,22.479095,22.470245,17.409119,17.367004,17.367004,17.35904,0.0,0.03208717,0.03208717,0.04959037,25.0,17.381012,0.0,0.0,0.0,-7.162942,9.54197e-21,0.0,81.37344,24.88381,39.796017,96.0,0.020272207,14.28558,241.32689,88.48845,0.0,81.37344,0.11376473,0.0,77.97334,8.330017
2689,19601340.0,0.0,17.579498,16.19165,22.114624,21.649017,22.47937,22.46939,17.414276,17.384125,17.384125,17.377655,0.0,0.032114122,0.032114122,0.049637888,25.0,17.464294,0.0,0.0,0.0,8.7021885,9.54197e-21,0.0,81.35802,24.864109,38.436108,96.0,0.026710788,16.189453,241.32436,88.506615,0.0,81.35802,0.11386619,0.0,77.95766,8.330017
2690,19601400.0,0.0,17.521088,16.170319,22.11377,21.647308,22.479736,22.468597,17.463379,17.41095,17.41095,17.404205,0.0,0.032113094,0.032113094,0.049635097,25.0,17.464294,0.0,0.0,0.0,4.0803022,9.54197e-21,0.0,81.34282,24.888506,38.679684,96.0,0.025771383,15.848443,241.32262,88.51937,0.0,81.34282,0.11386133,0.0,77.942696,8.330017
2691,19601460.0,0.0,17.413147,16.14975,22.11267,21.645264,22.47992,22.467651,17.487274,17.442291,17.442291,17.435059,0.0,0.03210843,0.03210843,0.049626295,25.0,17.464294,0.0,0.0,0.0,-3.371164,9.54197e-21,0.0,81.331215,24.915197,39.075756,96.0,0.024025464,15.293941,241.32126,88.52959,0.0,81.331215,0.1138432,0.0,77.93146,8.330017
2692,19601520.0,0.0,17.626556,16.129883,22.111694,21.643372,22.480225,22.466797,17.503815,17.464966,17.464966,17.458313,0.0,0.032116137,0.032116137,0.049639765,25.0,17.547607,0.0,0.0,0.0,6.6170406,9.54197e-21,0.0,81.31568,24.939157,37.878433,96.0,0.028502198,16.970194,241.32042,88.55195,0.0,81.31568,0.11387209,0.0,77.91627,8.330017
2693,19601580.0,0.0,17.589203,16.110779,22.11081,21.641632,22.48059,22.466034,17.543182,17.493103,17.493103,17.486176,0.0,0.032114692,0.032114692,0.049636908,25.0,17.547607,0.0,0.0,0.0,3.11929,9.54197e-21,0.0,81.301414,24.952547,38.046486,96.0,0.027991949,16.73492,241.31973,88.55804,0.0,81.301414,0.113866314,0.0,77.90248,8.330017
2694,19601640.0,0.0,17.533813,16.092468,22.110077,21.640076,22.48108,22.465363,17.55841,17.519745,17.519745,17.512909,0.0,0.032112904,0.032112904,0.049633596,25.0,17.547607,0.0,0.0,0.0,-0.9603447,9.54197e-21,0.0,81.28838,24.962822,38.29033,96.0,0.027219893,16.393543,241.31915,88.562004,0.0,81.28838,0.11385942,0.0,77.88998,8.330017
2695,19601700.0,0.0,17.712921,16.074951,22.109406,21.63861,22.481628,22.464752,17.5831,17.541962,17.541962,17.535553,0.0,0.03210998,0.03210998,0.049628325,25.0,17.63092,0.0,0.0,0.0,7.0496545,9.54197e-21,0.0,81.27653,25.006472,37.096825,96.0,0.030913426,18.064447,241.31972,88.584114,0.0,81.27653,0.113848306,0.0,77.87864,8.330017
2696,19601760.0,0.0,17.674225,16.058258,22.10852,21.63681,22.481995,22.46399,17.62909,17.572296,17.572296,17.565247,0.0,0.03210681,0.03210681,0.049622737,25.0,17.63092,0.0,0.0,0.0,3.1669738,9.54197e-21,0.0,81.2663,25.012024,37.283367,96.0,0.030324131,17.803288,241.31998,88.58385,0.0,81.2663,0.11383635,0.0,77.86893,8.330017
2697,19601820.0,0.0,17.60434,16.042389,22.107758,21.635162,22.482483,22.463287,17.651062,17.604797,17.604797,17.59726,0.0,0.032104064,0.032104064,0.049617972,25.0,17.63092,0.0,0.0,0.0,-2.1208556,9.54197e-21,0.0,81.25747,25.011673,37.627895,96.0,0.029252492,17.320942,241.32014,88.58065,0.0,81.25747,0.1138261,0.0,77.86058,8.330017
2698,19601880.0,0.0,17.789734,16.027374,22.107117,21.633698,22.483093,22.462708,17.669434,17.628693,17.628693,17.621735,0.0,0.032101285,0.032101285,0.049613155,25.0,17.714203,0.0,0.0,0.0,6.442163,9.54197e-21,0.0,81.24975,25.044739,36.435844,96.0,0.033010747,18.989817,241.32127,88.59684,0.0,81.24975,0.11381575,0.0,77.8533,8.330017
2699,19601940.0,0.0,17.759949,16.013245,22.106598,21.632385,22.483765,22.46222,17.710052,17.65744,17.65744,17.650269,0.0,0.032097653,0.032097653,0.049606852,25.0,17.714203,0.0,0.0,0.0,3.3749306,9.54197e-21,0.0,81.2438,25.045324,36.5771,96.0,0.0325505,18.79206,241.32205,88.59321,0.0,81.2438,0.11380215,0.0,77.84775,8.330017
2700,19602000.0,0.0,17.697723,16.0,22.106201,21.631226,22.484528,22.461823,17.73175,17.687347,17.687347,17.679993,0.0,0.03209446,0.03209446,0.049601387,25.0,17.714203,0.0,0.0,0.0,-1.3947514,9.54197e-21,0.0,81.239494,25.040764,36.88086,96.0,0.03157551,18.366796,241.3227,88.58709,0.0,81.239494,0.1137903,0.0,77.843796,8.330017
2701,19602060.0,0.0,17.882812,15.987427,22.104858,21.629028,22.484314,22.46048,17.755615,17.711884,17.711884,17.704956,0.0,0.032093037,0.032093037,0.049599044,25.0,17.797516,0.0,0.0,0.0,6.9082584,9.54197e-21,0.0,81.235634,25.061884,35.74436,96.0,0.03526079,19.957895,241.324,88.59785,0.0,81.235634,0.113785125,0.0,77.84022,8.330017
2702,19602120.0,0.0,17.838654,15.975281,22.103607,21.627045,22.484222,22.459229,17.796753,17.742737,17.742737,17.735382,0.0,0.03208954,0.03208954,0.049592998,25.0,17.797516,0.0,0.0,0.0,2.9380462,9.54197e-21,0.0,81.23358,25.05684,35.96797,96.0,0.034518618,19.644842,241.32494,88.5911,0.0,81.23358,0.113772064,0.0,77.83842,8.330017
2703,19602180.0,0.0,17.78247,15.963501,22.102478,21.625214,22.484222,22.4581,17.81073,17.7706,17.7706,17.763397,0.0,0.03208679,0.03208679,0.049588326,25.0,17.797516,0.0,0.0,0.0,-1.1750084,9.54197e-21,0.0,81.23318,25.049606,36.23001,96.0,0.03365806,19.27798,241.3257,88.58393,0.0,81.23318,0.113761894,0.0,77.838196,8.330017
2704,19602240.0,0.0,17.978424,15.952118,22.10144,21.623505,22.484314,22.457031,17.836853,17.79364,17.79364,17.786926,0.0,0.03208709,0.03208709,0.049589045,25.0,17.880798,0.0,0.0,0.0,7.7073593,9.54197e-21,0.0,81.23204,25.063087,35.0744,96.0,0.037491057,20.895838,241.32698,88.592155,0.0,81.23204,0.113763236,0.0,77.837166,8.330017
2705,19602300.0,0.0,17.926208,15.941132,22.100555,21.621948,22.484497,22.456085,17.882446,17.825531,17.825531,17.818176,0.0,0.0320839,0.0320839,0.049583476,25.0,17.880798,0.0,0.0,0.0,3.1332664,9.54197e-21,0.0,81.232506,25.055813,35.346107,96.0,0.036572978,20.51545,241.32787,88.58443,0.0,81.232506,0.11375126,0.0,77.83775,8.330017
2706,19602360.0,0.0,17.85263,15.930511,22.099548,21.62027,22.484558,22.455017,17.903046,17.857605,17.857605,17.849945,0.0,0.032081284,0.032081284,0.04957902,25.0,17.880798,0.0,0.0,0.0,-2.298245,9.54197e-21,0.0,81.23445,25.045887,35.704376,96.0,0.03537628,20.013872,241.32857,88.575836,0.0,81.23445,0.11374156,0.0,77.83977,8.330017
2707,19602420.0,0.0,18.052826,15.920288,22.098663,21.618774,22.48471,22.454102,17.922821,17.881348,17.881348,17.874329,0.0,0.032083254,0.032083254,0.049582683,25.0,17.964111,0.0,0.0,0.0,6.9925003,9.54197e-21,0.0,81.23511,25.054096,34.54792,96.0,0.03927381,21.632908,241.32965,88.582825,0.0,81.23511,0.11374919,0.0,77.840416,8.330017
2708,19602480.0,0.0,18.008728,15.9104,22.0979,21.617401,22.484985,22.453247,17.964172,17.911224,17.911224,17.90387,0.0,0.03208076,0.03208076,0.049578287,25.0,17.964111,0.0,0.0,0.0,3.1057014,9.54197e-21,0.0,81.236946,25.047245,34.775753,96.0,0.03849303,21.313944,241.3304,88.5761,0.0,81.236946,0.11373979,0.0,77.84226,8.330017
2709,19602540.0,0.0,17.94867,15.900848,22.09729,21.616241,22.485352,22.452515,17.97882,17.938995,17.938995,17.931793,0.0,0.03207885,0.03207885,0.049575027,25.0,17.964111,0.0,0.0,0.0,-1.2581065,9.54197e-21,0.0,81.240204,25.038633,35.05792,96.0,0.03753443,20.918917,241.33096,88.56903,0.0,81.240204,0.113732725,0.0,77.8455,8.330017
2710,19602600.0,0.0,18.15097,15.891663,22.09674,21.615173,22.485779,22.451843,18.005676,17.962006,17.962006,17.955292,0.0,0.032082263,0.032082263,0.049581185,25.0,18.047394,0.0,0.0,0.0,7.929469,9.54197e-21,0.0,81.24118,25.042425,33.9258,96.0,0.04141461,22.503883,241.33179,88.57503,0.0,81.24118,0.1137457,0.0,77.84638,8.330017
