,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
2711,19602660.0,0.0,18.091187,15.8828125,22.094849,21.612488,22.484924,22.44983,18.056,17.99466,17.99466,17.987183,0.0,0.032079656,0.032079656,0.049576506,25.0,18.047394,0.0,0.0,0.0,2.8195813,9.54197e-21,0.0,81.24321,25.036533,34.239784,96.0,0.040325608,22.064302,241.33237,88.56872,0.0,81.24321,0.1137358,0.0,77.84838,8.330017
2712,19602720.0,0.0,18.004578,15.874298,22.093018,21.609985,22.484161,22.447968,18.07489,18.028717,18.028717,18.020782,0.0,0.03207748,0.03207748,0.049572743,25.0,18.047394,0.0,0.0,0.0,-3.3945613,9.54197e-21,0.0,81.24699,25.027903,34.656033,96.0,0.038895812,21.481554,241.33278,88.56133,0.0,81.24699,0.113727696,0.0,77.852104,8.330017
2713,19602780.0,0.0,18.21933,15.866089,22.091309,21.607666,22.48352,22.446198,18.089172,18.051147,18.051147,18.044128,0.0,0.03208236,0.03208236,0.0495815,25.0,18.130707,0.0,0.0,0.0,6.90641,9.54197e-21,0.0,81.248,25.029657,33.46503,96.0,0.043019213,23.148956,241.33337,88.567764,0.0,81.248,0.11374621,0.0,77.853,8.330017
2714,19602840.0,0.0,18.179108,15.858215,22.089722,21.6055,22.482971,22.444519,18.130035,18.079254,18.079254,18.072083,0.0,0.032080542,0.032080542,0.04957818,25.0,18.130707,0.0,0.0,0.0,3.352718,9.54197e-21,0.0,81.24969,25.025967,33.674976,96.0,0.042283338,22.855034,241.33379,88.56358,0.0,81.24969,0.11373925,0.0,77.85462,8.330017
2715,19602900.0,0.0,18.116577,15.850616,22.088287,21.603485,22.482544,22.442963,18.145844,18.106506,18.106506,18.099487,0.0,0.03207891,0.03207891,0.04957532,25.0,18.130707,0.0,0.0,0.0,-1.1866096,9.54197e-21,0.0,81.252846,25.020554,33.968468,96.0,0.04126144,22.444147,241.33408,88.558655,0.0,81.252846,0.113733135,0.0,77.85771,8.330017
2716,19602960.0,0.0,18.326385,15.843353,22.086609,21.601227,22.481812,22.441193,18.17334,18.129242,18.129242,18.12265,0.0,0.03208455,0.03208455,0.04958536,25.0,18.21402,0.0,0.0,0.0,8.4887295,9.54197e-21,0.0,81.2526,25.019512,32.83655,96.0,0.045232058,24.028828,241.33446,88.56428,0.0,81.2526,0.11375445,0.0,77.85732,8.330017
2717,19603020.0,0.0,18.262299,15.836365,22.085022,21.599121,22.481201,22.439545,18.224243,18.162079,18.162079,18.154663,0.0,0.03208193,0.03208193,0.04958054,25.0,18.21402,0.0,0.0,0.0,3.0953252,9.54197e-21,0.0,81.253395,25.018347,33.173363,96.0,0.04404077,23.557291,241.33473,88.56066,0.0,81.253395,0.11374439,0.0,77.858086,8.330017
2718,19603080.0,0.0,18.175934,15.829651,22.083618,21.597198,22.480682,22.437988,18.24121,18.19522,18.19522,18.187439,0.0,0.032079622,0.032079622,0.049576487,25.0,18.21402,0.0,0.0,0.0,-3.0694005,9.54197e-21,0.0,81.25623,25.014446,33.583286,96.0,0.042601604,22.9834,241.33495,88.55586,0.0,81.25623,0.11373571,0.0,77.8609,8.330017
2719,19603140.0,0.0,18.394562,15.823212,22.082306,21.595428,22.480286,22.436523,18.257416,18.218018,18.218018,18.21106,0.0,0.032086227,0.032086227,0.049588278,25.0,18.297302,0.0,0.0,0.0,7.4397893,9.54197e-21,0.0,81.255356,25.011698,32.410206,96.0,0.046745345,24.625711,241.33517,88.56157,0.0,81.255356,0.113760725,0.0,77.85989,8.330017
2720,19603200.0,0.0,18.349823,15.817047,22.081116,21.59378,22.47998,22.43518,18.301544,18.246948,18.246948,18.239746,0.0,0.032084096,0.032084096,0.049584307,25.0,18.297302,0.0,0.0,0.0,3.508682,9.54197e-21,0.0,81.25508,25.012508,32.64902,96.0,0.04589438,24.291374,241.33537,88.55964,0.0,81.25508,0.11375251,0.0,77.85962,8.330017
2721,19603260.0,0.0,18.264282,15.811127,22.079742,21.59195,22.479431,22.433655,18.323639,18.278442,18.278442,18.270905,0.0,0.03208142,0.03208142,0.049579564,25.0,18.297302,0.0,0.0,0.0,-2.7189445,9.54197e-21,0.0,81.25688,25.011267,33.059425,96.0,0.044440802,23.716805,241.33554,88.55597,0.0,81.25688,0.11374241,0.0,77.86142,8.330017
2722,19603320.0,0.0,18.256866,15.805481,22.078491,21.590271,22.479004,22.43222,18.30777,18.294098,18.294098,18.288116,0.0,0.032081597,0.032081597,0.04957999,25.0,18.300018,0.0,0.0,0.0,-2.9539728,9.54197e-21,0.0,81.258995,25.008417,33.053104,96.0,0.044463377,23.725657,241.33566,88.554535,0.0,81.258995,0.11374318,0.0,77.86349,8.330017
2723,19603380.0,0.0,18.287872,15.800049,22.07724,21.588623,22.478577,22.430847,18.290375,18.295746,18.295746,18.292084,0.0,0.032082807,0.032082807,0.049582187,25.0,18.300018,0.0,0.0,0.0,-0.49000877,9.54197e-21,0.0,81.26029,25.006094,32.86673,96.0,0.045122553,23.986576,241.33575,88.554535,0.0,81.26029,0.1137478,0.0,77.864716,8.330017
2724,19603440.0,0.0,18.316803,15.794891,22.07602,21.586975,22.47815,22.429443,18.286865,18.29242,18.29242,18.29065,0.0,0.032083794,0.032083794,0.049583923,25.0,18.300018,0.0,0.0,0.0,1.4991698,9.54197e-21,0.0,81.260895,25.004545,32.70671,96.0,0.045689873,24.210604,241.33583,88.55472,0.0,81.260895,0.11375151,0.0,77.865265,8.330017
2725,19603500.0,0.0,18.317566,15.7899475,22.074799,21.585358,22.477722,22.428009,18.295776,18.2919,18.2919,18.290863,0.0,0.032083835,0.032083835,0.04958395,25.0,18.300018,0.0,0.0,0.0,1.3373839,9.54197e-21,0.0,81.26135,25.003769,32.695137,96.0,0.04573084,24.226812,241.33589,88.554306,0.0,81.26135,0.11375162,0.0,77.86568,8.330017
2726,19603560.0,0.0,18.29773,15.785217,22.073273,21.583374,22.47699,22.426392,18.304108,18.295898,18.295898,18.29483,0.0,0.032083347,0.032083347,0.04958305,25.0,18.300018,0.0,0.0,0.0,-0.17022514,9.54197e-21,0.0,81.26214,25.003077,32.78075,96.0,0.04542716,24.106953,241.33594,88.55335,0.0,81.26214,0.11374975,0.0,77.86644,8.330017
2727,19603620.0,0.0,18.289429,15.780701,22.071777,21.58139,22.476257,22.424774,18.302368,18.298859,18.298859,18.297943,0.0,0.032083362,0.032083362,0.049583085,25.0,18.300018,0.0,0.0,0.0,-0.68076706,9.54197e-21,0.0,81.263084,25.002018,32.80118,96.0,0.045354977,24.078346,241.33597,88.55276,0.0,81.263084,0.11374981,0.0,77.867355,8.330017
2728,19603680.0,0.0,18.292053,15.776367,22.070251,21.579468,22.475555,22.423157,18.298279,18.2995,18.2995,18.29889,0.0,0.032083713,0.032083713,0.04958372,25.0,18.300018,0.0,0.0,0.0,-0.41433033,9.54197e-21,0.0,81.263855,25.000994,32.767765,96.0,0.045473706,24.12513,241.33598,88.55255,0.0,81.263855,0.113751136,0.0,77.86808,8.330017
2729,19603740.0,0.0,18.300018,15.772278,22.068756,21.577515,22.474854,22.42154,18.295776,18.29831,18.29831,18.298096,0.0,0.032084186,0.032084186,0.04958455,25.0,18.300018,0.0,0.0,0.0,0.16794455,9.54197e-21,0.0,81.264336,25.000225,32.71153,96.0,0.0456734,24.203856,241.33598,88.55262,0.0,81.264336,0.11375292,0.0,77.86853,8.330017
2730,19603800.0,0.0,18.304077,15.768341,22.06726,21.575592,22.474152,22.419952,18.29657,18.297302,18.297302,18.297302,0.0,0.032084484,0.032084484,0.049585063,25.0,18.300018,0.0,0.0,0.0,0.41424587,9.54197e-21,0.0,81.26463,24.999775,32.67814,96.0,0.045792084,24.250605,241.33598,88.55269,0.0,81.26463,0.113754034,0.0,77.8688,8.330017
2731,19603860.0,0.0,18.301025,15.764587,22.06549,21.573303,22.473145,22.418121,18.299103,18.297607,18.297607,18.297546,0.0,0.03208456,0.03208456,0.049585167,25.0,18.300018,0.0,0.0,0.0,0.15436564,9.54197e-21,0.0,81.26489,24.999542,32.680195,96.0,0.04578491,24.247725,241.33597,88.55263,0.0,81.26489,0.11375428,0.0,77.869026,8.330017
2732,19603920.0,0.0,18.296875,15.761017,22.06372,21.571045,22.472168,22.41629,18.30017,18.298462,18.298462,18.29834,0.0,0.03208461,0.03208461,0.04958524,25.0,18.300018,0.0,0.0,0.0,-0.14720559,9.54197e-21,0.0,81.26516,24.999332,32.686413,96.0,0.045762986,24.239023,241.33595,88.55256,0.0,81.26516,0.113754466,0.0,77.86927,8.330017
2733,19603980.0,0.0,18.296234,15.757629,22.06195,21.568787,22.471191,22.41449,18.29953,18.298859,18.298859,18.298737,0.0,0.032084767,0.032084767,0.049585514,25.0,18.300018,0.0,0.0,0.0,-0.17725335,9.54197e-21,0.0,81.26533,24.999146,32.67479,96.0,0.045804396,24.255297,241.33594,88.55262,0.0,81.26533,0.11375505,0.0,77.86944,8.330017
2734,19604040.0,0.0,18.297272,15.754364,22.06018,21.566559,22.470215,22.412659,18.298462,18.29889,18.29889,18.298828,0.0,0.032084968,0.032084968,0.04958586,25.0,18.300018,0.0,0.0,0.0,-0.0859829,9.54197e-21,0.0,81.26545,24.998997,32.655052,96.0,0.045874625,24.282928,241.33592,88.55275,0.0,81.26545,0.11375579,0.0,77.86954,8.330017
2735,19604100.0,0.0,18.299133,15.751282,22.058441,21.564331,22.469238,22.410858,18.297943,18.298645,18.298645,18.298645,0.0,0.03208516,0.03208516,0.049586195,25.0,18.300018,0.0,0.0,0.0,0.045809634,9.54197e-21,0.0,81.265465,24.998947,32.632698,96.0,0.045954123,24.314222,241.3359,88.55293,0.0,81.265465,0.11375653,0.0,77.86954,8.330017
2736,19604160.0,0.0,18.300201,15.748322,22.056427,21.561798,22.468018,22.408875,18.298218,18.29837,18.29837,18.2984,0.0,0.032085307,0.032085307,0.04958644,25.0,18.300018,0.0,0.0,0.0,0.11103704,9.54197e-21,0.0,81.26539,24.999004,32.614803,96.0,0.04601776,24.339273,241.33589,88.55312,0.0,81.26539,0.11375706,0.0,77.86946,8.330017
2737,19604220.0,0.0,18.299377,15.745514,22.054443,21.559265,22.466827,22.40689,18.29889,18.298462,18.298462,18.298462,0.0,0.032085378,0.032085378,0.049586546,25.0,18.300018,0.0,0.0,0.0,0.039691705,9.54197e-21,0.0,81.26528,24.999136,32.606697,96.0,0.046046592,24.350624,241.33588,88.55327,0.0,81.26528,0.1137573,0.0,77.869354,8.330017
2738,19604280.0,0.0,18.2984,15.742828,22.05243,21.556763,22.465607,22.404907,18.299164,18.298706,18.298706,18.298676,0.0,0.03208543,0.03208543,0.04958663,25.0,18.300018,0.0,0.0,0.0,-0.03281986,9.54197e-21,0.0,81.26517,24.999277,32.599293,96.0,0.04607293,24.360994,241.33588,88.553406,0.0,81.26517,0.1137575,0.0,77.86924,8.330017
2739,19604340.0,0.0,18.298431,15.740234,22.050476,21.55429,22.464417,22.402954,18.299042,18.298767,18.298767,18.298737,0.0,0.032085482,0.032085482,0.04958672,25.0,18.300018,0.0,0.0,0.0,-0.029256277,9.54197e-21,0.0,81.26499,24.999432,32.58733,96.0,0.04611541,24.37774,241.33586,88.55355,0.0,81.26499,0.113757685,0.0,77.86906,8.330017
2740,19604400.0,0.0,18.29837,15.737793,22.048492,21.551819,22.463226,22.40097,18.29889,18.298859,18.298859,18.298828,0.0,0.032085538,0.032085538,0.049586814,25.0,18.300018,0.0,0.0,0.0,-0.03129595,9.54197e-21,0.0,81.264824,24.99958,32.57567,96.0,0.04615684,24.394064,241.33586,88.5537,0.0,81.264824,0.11375789,0.0,77.8689,8.330017
2741,19604460.0,0.0,18.298859,15.735413,22.046326,21.549072,22.461823,22.398834,18.298706,18.298828,18.298828,18.298798,0.0,0.032085598,0.032085598,0.049586914,25.0,18.300018,0.0,0.0,0.0,0.0037894559,9.54197e-21,0.0,81.264626,24.999737,32.56163,96.0,0.046206713,24.41372,241.33586,88.553856,0.0,81.264626,0.11375812,0.0,77.868706,8.330017
2742,19604520.0,0.0,18.299164,15.733154,22.044128,21.546326,22.460419,22.396698,18.298706,18.298767,18.298767,18.298767,0.0,0.03208564,0.03208564,0.049586978,25.0,18.300018,0.0,0.0,0.0,0.023967445,9.54197e-21,0.0,81.26441,24.99991,32.548733,96.0,0.04625251,24.431774,241.33586,88.554,0.0,81.26441,0.11375825,0.0,77.86849,8.330017
2743,19604580.0,0.0,18.299194,15.730988,22.041962,21.54361,22.459045,22.394592,18.298859,18.298767,18.298767,18.298767,0.0,0.032085657,0.032085657,0.049587008,25.0,18.300018,0.0,0.0,0.0,0.020324297,9.54197e-21,0.0,81.26418,25.000093,32.537724,96.0,0.04629159,24.44719,241.33586,88.55412,0.0,81.26418,0.11375832,0.0,77.86827,8.330017
2744,19604640.0,0.0,18.299011,15.728912,22.039795,21.540894,22.457642,22.392456,18.29898,18.298828,18.298828,18.298828,0.0,0.032085657,0.032085657,0.049587008,25.0,18.300018,0.0,0.0,0.0,0.004156081,9.54197e-21,0.0,81.263954,25.000269,32.527893,96.0,0.04632646,24.46095,241.33586,88.55423,0.0,81.263954,0.11375832,0.0,77.86805,8.330017
2745,19604700.0,0.0,18.29889,15.726868,22.037628,21.538208,22.456268,22.39035,18.299042,18.29889,18.29889,18.29889,0.0,0.032085657,0.032085657,0.049587,25.0,18.300018,0.0,0.0,0.0,-0.0063338536,9.54197e-21,0.0,81.26373,25.00043,32.51793,96.0,0.046361797,24.474897,241.33588,88.55431,0.0,81.26373,0.11375832,0.0,77.867836,8.330017
2746,19604760.0,0.0,18.298737,15.724915,22.035309,21.535278,22.454712,22.388123,18.299011,18.29895,18.29895,18.29895,0.0,0.032085646,0.032085646,0.049586985,25.0,18.300018,0.0,0.0,0.0,-0.014846449,9.54197e-21,0.0,81.26351,25.000574,32.507862,96.0,0.0463975,24.488989,241.33588,88.55439,0.0,81.26351,0.11375828,0.0,77.86763,8.330017
2747,19604820.0,0.0,18.298828,15.723022,22.032959,21.53238,22.453186,22.385864,18.29892,18.29895,18.29895,18.29895,0.0,0.03208564,0.03208564,0.049586974,25.0,18.300018,0.0,0.0,0.0,-0.0073291487,9.54197e-21,0.0,81.2633,25.000702,32.496758,96.0,0.046436902,24.504538,241.33589,88.55446,0.0,81.2633,0.11375825,0.0,77.86742,8.330017
2748,19604880.0,0.0,18.29895,15.721191,22.03064,21.52951,22.45163,22.383636,18.29889,18.29895,18.29895,18.29895,0.0,0.032085635,0.032085635,0.049586955,25.0,18.300018,0.0,0.0,0.0,0.00047112678,9.54197e-21,0.0,81.263084,25.000818,32.485764,96.0,0.0464759,24.519928,241.3359,88.55452,0.0,81.263084,0.11375823,0.0,77.86722,8.330017
2749,19604940.0,0.0,18.299133,15.71936,22.02832,21.526642,22.450104,22.381409,18.29889,18.29892,18.29892,18.29892,0.0,0.03208562,0.03208562,0.049586937,25.0,18.300018,0.0,0.0,0.0,0.012676404,9.54197e-21,0.0,81.26288,25.000921,32.474594,96.0,0.046515536,24.535568,241.33592,88.554565,0.0,81.26288,0.11375818,0.0,77.86701,8.330017
2750,19605000.0,0.0,18.299164,15.71759,22.026031,21.523773,22.448578,22.379211,18.29895,18.29892,18.29892,18.29892,0.0,0.0320856,0.0320856,0.0495869,25.0,18.300018,0.0,0.0,0.0,0.011119876,9.54197e-21,0.0,81.26268,25.001013,32.464497,96.0,0.046551347,24.549706,241.33595,88.554596,0.0,81.26268,0.1137581,0.0,77.86682,8.330017
2751,19605060.0,0.0,18.29895,15.715851,22.02359,21.520721,22.4469,22.376862,18.299042,18.29895,18.29895,18.29895,0.0,0.032085575,0.032085575,0.049586855,25.0,18.300018,0.0,0.0,0.0,-0.0020710814,9.54197e-21,0.0,81.26249,25.00109,32.455105,96.0,0.04658464,24.562853,241.33597,88.55461,0.0,81.26249,0.113758005,0.0,77.86665,8.330017
2752,19605120.0,0.0,18.298859,15.714111,22.021118,21.5177,22.445251,22.374542,18.299011,18.29898,18.29898,18.29898,0.0,0.032085553,0.032085553,0.049586818,25.0,18.300018,0.0,0.0,0.0,-0.008848369,9.54197e-21,0.0,81.262314,25.001146,32.44528,96.0,0.046619494,24.576607,241.33598,88.55462,0.0,81.262314,0.113757916,0.0,77.866486,8.330017
2753,19605180.0,0.0,18.29889,15.712402,22.018677,21.514679,22.443573,22.372192,18.29898,18.299011,18.299011,18.29898,0.0,0.032085534,0.032085534,0.049586788,25.0,18.300018,0.0,0.0,0.0,-0.005362584,9.54197e-21,0.0,81.262146,25.001188,32.434795,96.0,0.04665671,24.59129,241.336,88.55463,0.0,81.262146,0.113757856,0.0,77.866325,8.330017
2754,19605240.0,0.0,18.29895,15.710693,22.016266,21.511658,22.441925,22.369904,18.29895,18.29898,18.29898,18.29898,0.0,0.03208552,0.03208552,0.049586758,25.0,18.300018,0.0,0.0,0.0,-0.0012555374,9.54197e-21,0.0,81.261986,25.00122,32.42428,96.0,0.046694033,24.606012,241.33603,88.55463,0.0,81.261986,0.1137578,0.0,77.866165,8.330017
2755,19605300.0,0.0,18.299072,15.708954,22.013824,21.508667,22.440277,22.367584,18.29895,18.29898,18.29898,18.29898,0.0,0.032085504,0.032085504,0.049586732,25.0,18.300018,0.0,0.0,0.0,0.0060277656,9.54197e-21,0.0,81.26184,25.001242,32.41356,96.0,0.046732083,24.621017,241.33604,88.55463,0.0,81.26184,0.113757744,0.0,77.86602,8.330017
2756,19605360.0,0.0,18.29898,15.707245,22.011292,21.505524,22.438507,22.365173,18.29898,18.29898,18.29898,18.29898,0.0,0.032085486,0.032085486,0.049586706,25.0,18.300018,0.0,0.0,0.0,0.0020304017,9.54197e-21,0.0,81.26169,25.001255,32.403397,96.0,0.04676816,24.635244,241.33607,88.55461,0.0,81.26169,0.113757685,0.0,77.86589,8.330017
2757,19605420.0,0.0,18.29892,15.705475,22.008728,21.50235,22.436737,22.362762,18.29898,18.29898,18.29898,18.29898,0.0,0.03208547,0.03208547,0.04958668,25.0,18.300018,0.0,0.0,0.0,-0.003386694,9.54197e-21,0.0,81.26155,25.00126,32.39323,96.0,0.046804264,24.64948,241.33609,88.554596,0.0,81.26155,0.11375762,0.0,77.86575,8.330017
2758,19605480.0,0.0,18.298859,15.703705,22.006195,21.499237,22.434967,22.360352,18.29895,18.29898,18.29898,18.29898,0.0,0.03208546,0.03208546,0.04958666,25.0,18.300018,0.0,0.0,0.0,-0.00546942,9.54197e-21,0.0,81.26142,25.001255,32.382767,96.0,0.046841428,24.66413,241.3361,88.55458,0.0,81.26142,0.11375758,0.0,77.86563,8.330017
2759,19605540.0,0.0,18.29889,15.701874,22.003662,21.496124,22.433197,22.357971,18.29892,18.29895,18.29895,18.29895,0.0,0.032085452,0.032085452,0.04958665,25.0,18.300018,0.0,0.0,0.0,-0.0030467631,9.54197e-21,0.0,81.26129,25.001245,32.37191,96.0,0.046880003,24.67933,241.33614,88.55457,0.0,81.26129,0.11375756,0.0,77.86551,8.330017
2760,19605600.0,0.0,18.29892,15.700012,22.00113,21.493011,22.431458,22.35559,18.29892,18.29895,18.29895,18.29895,0.0,0.032085445,0.032085445,0.04958664,25.0,18.300018,0.0,0.0,0.0,-0.00074141385,9.54197e-21,0.0,81.26117,25.001234,32.360996,96.0,0.04691878,24.694607,241.33615,88.55456,0.0,81.26117,0.113757536,0.0,77.86539,8.330017
2761,19605660.0,0.0,18.29892,15.698151,21.998505,21.489746,22.429596,22.353119,18.29889,18.29892,18.29892,18.29892,0.0,0.03208544,0.03208544,0.049586635,25.0,18.300018,0.0,0.0,0.0,0.0001975556,9.54197e-21,0.0,81.26105,25.001217,32.34988,96.0,0.046958283,24.710165,241.33618,88.55454,0.0,81.26105,0.11375752,0.0,77.865265,8.330017
2762,19605720.0,0.0,18.29895,15.69635,21.99588,21.486511,22.427734,22.350647,18.29892,18.29892,18.29892,18.29892,0.0,0.032085437,0.032085437,0.049586628,25.0,18.300018,0.0,0.0,0.0,0.0017143266,9.54197e-21,0.0,81.26092,25.001202,32.338856,96.0,0.046997484,24.725603,241.3362,88.554535,0.0,81.26092,0.113757506,0.0,77.86515,8.330017
2763,19605780.0,0.0,18.29898,15.694641,21.993256,21.483307,22.425873,22.348175,18.29892,18.29892,18.29892,18.29892,0.0,0.032085434,0.032085434,0.049586624,25.0,18.300018,0.0,0.0,0.0,0.002997008,9.54197e-21,0.0,81.2608,25.001186,32.328026,96.0,0.04703599,24.740763,241.33621,88.55452,0.0,81.2608,0.1137575,0.0,77.865036,8.330017
2764,19605840.0,0.0,18.299011,15.692993,21.990631,21.480103,22.424011,22.345734,18.29895,18.29892,18.29892,18.29892,0.0,0.032085434,0.032085434,0.04958662,25.0,18.300018,0.0,0.0,0.0,0.0030023798,9.54197e-21,0.0,81.26068,25.001171,32.317482,96.0,0.047073487,24.755527,241.33624,88.554504,0.0,81.26068,0.11375748,0.0,77.86492,8.330017
2765,19605900.0,0.0,18.299011,15.691376,21.988037,21.476898,22.42218,22.343292,18.29898,18.29895,18.29895,18.29895,0.0,0.03208543,0.03208543,0.04958661,25.0,18.300018,0.0,0.0,0.0,0.002249529,9.54197e-21,0.0,81.26056,25.001154,32.307182,96.0,0.047110107,24.769943,241.33626,88.55449,0.0,81.26056,0.11375747,0.0,77.86481,8.330017
2766,19605960.0,0.0,18.29898,15.689819,21.985352,21.473602,22.420258,22.34076,18.29898,18.29895,18.29895,18.29895,0.0,0.032085426,0.032085426,0.0495866,25.0,18.300018,0.0,0.0,0.0,5.1611678e-05,9.54197e-21,0.0,81.26045,25.001139,32.29702,96.0,0.047146246,24.78417,241.33627,88.55448,0.0,81.26045,0.11375746,0.0,77.86469,8.330017
2767,19606020.0,0.0,18.29898,15.688324,21.982666,21.470306,22.418304,22.338226,18.29898,18.29898,18.29898,18.29895,0.0,0.032085422,0.032085422,0.0495866,25.0,18.300018,0.0,0.0,0.0,-0.00017446133,9.54197e-21,0.0,81.26033,25.00112,32.28683,96.0,0.047182493,24.798435,241.3363,88.55447,0.0,81.26033,0.11375745,0.0,77.864586,8.330017
2768,19606080.0,0.0,18.299011,15.68689,21.97998,21.46701,22.416382,22.335724,18.29898,18.29898,18.29898,18.29898,0.0,0.03208542,0.03208542,0.049586598,25.0,18.300018,0.0,0.0,0.0,0.0013554991,9.54197e-21,0.0,81.260216,25.001102,32.27668,96.0,0.04721861,24.812647,241.33632,88.55445,0.0,81.260216,0.11375743,0.0,77.86448,8.330017
2769,19606140.0,0.0,18.299042,15.685486,21.977295,21.463745,22.41449,22.333221,18.299011,18.29898,18.29898,18.29898,0.0,0.032085415,0.032085415,0.049586594,25.0,18.300018,0.0,0.0,0.0,0.002721564,9.54197e-21,0.0,81.2601,25.001085,32.266693,96.0,0.047254153,24.826632,241.33633,88.55444,0.0,81.2601,0.11375743,0.0,77.864365,8.330017
2770,19606200.0,0.0,18.299072,15.684113,21.97464,21.46051,22.412567,22.330719,18.299011,18.299011,18.299011,18.29898,0.0,0.032085415,0.032085415,0.049586587,25.0,18.300018,0.0,0.0,0.0,0.0029941532,9.54197e-21,0.0,81.259995,25.00107,32.256927,96.0,0.047288902,24.840303,241.33635,88.55443,0.0,81.259995,0.113757424,0.0,77.86426,8.330017
2771,19606260.0,0.0,18.299042,15.6828,21.971893,21.457153,22.410583,22.328156,18.299042,18.299011,18.299011,18.299011,0.0,0.032085415,0.032085415,0.049586583,25.0,18.300018,0.0,0.0,0.0,0.00026364095,9.54197e-21,0.0,81.25988,25.001055,32.24737,96.0,0.0473229,24.853676,241.33636,88.55442,0.0,81.25988,0.11375741,0.0,77.86416,8.330017
2772,19606320.0,0.0,18.299042,15.681488,21.969147,21.453796,22.4086,22.325623,18.299042,18.299042,18.299042,18.299011,0.0,0.03208541,0.03208541,0.049586583,25.0,18.300018,0.0,0.0,0.0,-0.0010403232,9.54197e-21,0.0,81.25977,25.001038,32.237797,96.0,0.04735699,24.867085,241.3364,88.554405,0.0,81.25977,0.113757394,0.0,77.86405,8.330017
2773,19606380.0,0.0,18.299042,15.680237,21.96643,21.45047,22.406616,22.32306,18.299042,18.299042,18.299042,18.299042,0.0,0.03208541,0.03208541,0.04958658,25.0,18.300018,0.0,0.0,0.0,9.290862e-05,9.54197e-21,0.0,81.25966,25.00102,32.22816,96.0,0.0473913,24.880577,241.33641,88.5544,0.0,81.25966,0.113757394,0.0,77.86395,8.330017
2774,19606440.0,0.0,18.299072,15.679016,21.963715,21.447174,22.404633,22.320526,18.299042,18.299042,18.299042,18.299042,0.0,0.03208541,0.03208541,0.04958658,25.0,18.300018,0.0,0.0,0.0,0.0018089743,9.54197e-21,0.0,81.25955,25.001005,32.21859,96.0,0.04742537,24.893974,241.33643,88.55438,0.0,81.25955,0.113757394,0.0,77.863846,8.330017
2775,19606500.0,0.0,18.299103,15.677826,21.96103,21.443878,22.40268,22.317993,18.299042,18.299042,18.299042,18.299042,0.0,0.03208541,0.03208541,0.04958658,25.0,18.300018,0.0,0.0,0.0,0.0026683684,9.54197e-21,0.0,81.259445,25.00099,32.20918,96.0,0.047458887,24.90715,241.33644,88.554375,0.0,81.259445,0.113757394,0.0,77.86374,8.330017
2776,19606560.0,0.0,18.299072,15.676636,21.958252,21.44049,22.400635,22.3154,18.299072,18.299042,18.299042,18.299042,0.0,0.032085408,0.032085408,0.04958658,25.0,18.300018,0.0,0.0,0.0,0.0010400047,9.54197e-21,0.0,81.25934,25.000978,32.19991,96.0,0.04749189,24.920126,241.33646,88.55437,0.0,81.25934,0.113757394,0.0,77.86363,8.330017
2777,19606620.0,0.0,18.299072,15.675476,21.955475,21.437103,22.39862,22.312805,18.299072,18.299072,18.299072,18.299072,0.0,0.032085408,0.032085408,0.049586575,25.0,18.300018,0.0,0.0,0.0,-0.0006513046,9.54197e-21,0.0,81.259224,25.000965,32.190678,96.0,0.04752477,24.933052,241.33647,88.55436,0.0,81.259224,0.113757394,0.0,77.86353,8.330017
2778,19606680.0,0.0,18.299072,15.674347,21.952698,21.433746,22.396576,22.310242,18.299072,18.299072,18.299072,18.299072,0.0,0.032085408,0.032085408,0.049586575,25.0,18.300018,0.0,0.0,0.0,-0.0012264306,9.54197e-21,0.0,81.25912,25.000952,32.18143,96.0,0.047557704,24.945997,241.33649,88.55435,0.0,81.25912,0.113757394,0.0,77.86343,8.330017
2779,19606740.0,0.0,18.299072,15.673218,21.949951,21.43042,22.394562,22.307678,18.299072,18.299072,18.299072,18.299072,0.0,0.03208541,0.03208541,0.04958658,25.0,18.300018,0.0,0.0,0.0,-0.00013323645,9.54197e-21,0.0,81.25901,25.00094,32.172134,96.0,0.047590822,24.95901,241.3365,88.554344,0.0,81.25901,0.113757394,0.0,77.86333,8.330017
2780,19606800.0,0.0,18.299103,15.672119,21.947205,21.427094,22.392548,22.305115,18.299072,18.299072,18.299072,18.299072,0.0,0.03208541,0.03208541,0.049586583,25.0,18.300018,0.0,0.0,0.0,0.0012153374,9.54197e-21,0.0,81.2589,25.000929,32.162872,96.0,0.047623824,24.971977,241.33652,88.554344,0.0,81.2589,0.113757394,0.0,77.86322,8.330017
2781,19606860.0,0.0,18.299103,15.67099,21.944397,21.423676,22.390472,22.30249,18.299072,18.299072,18.299072,18.299072,0.0,0.03208541,0.03208541,0.049586583,25.0,18.300018,0.0,0.0,0.0,0.00041614566,9.54197e-21,0.0,81.25879,25.00092,32.15369,96.0,0.04765655,24.984835,241.33653,88.55434,0.0,81.25879,0.11375741,0.0,77.863106,8.330017
2782,19606920.0,0.0,18.299072,15.669891,21.94159,21.420288,22.388428,22.299896,18.299072,18.299072,18.299072,18.299072,0.0,0.032085415,0.032085415,0.049586583,25.0,18.300018,0.0,0.0,0.0,-0.0008184162,9.54197e-21,0.0,81.25868,25.00091,32.14452,96.0,0.047689226,24.997673,241.33655,88.55434,0.0,81.25868,0.11375741,0.0,77.863,8.330017
2783,19606980.0,0.0,18.299072,15.668793,21.938812,21.4169,22.386353,22.297302,18.299072,18.299072,18.299072,18.299072,0.0,0.032085415,0.032085415,0.049586587,25.0,18.300018,0.0,0.0,0.0,-0.0007218627,9.54197e-21,0.0,81.25857,25.000902,32.135284,96.0,0.047722146,25.010603,241.33656,88.55433,0.0,81.25857,0.113757424,0.0,77.8629,8.330017
2784,19607040.0,0.0,18.299072,15.667694,21.936035,21.413513,22.384308,22.294708,18.299072,18.299072,18.299072,18.299072,0.0,0.032085415,0.032085415,0.04958659,25.0,18.300018,0.0,0.0,0.0,-0.0003595761,9.54197e-21,0.0,81.25846,25.000895,32.12604,96.0,0.04775509,25.02354,241.33658,88.55433,0.0,81.25846,0.113757424,0.0,77.862785,8.330017
2785,19607100.0,0.0,18.299103,15.666565,21.933258,21.410187,22.382263,22.292114,18.299072,18.299072,18.299072,18.299072,0.0,0.03208542,0.03208542,0.049586598,25.0,18.300018,0.0,0.0,0.0,0.0006554878,9.54197e-21,0.0,81.25835,25.000889,32.11677,96.0,0.047788147,25.036522,241.3366,88.55433,0.0,81.25835,0.11375743,0.0,77.86268,8.330017
2786,19607160.0,0.0,18.299072,15.665466,21.93045,21.406738,22.380157,22.28949,18.299072,18.299072,18.299072,18.299072,0.0,0.032085422,0.032085422,0.0495866,25.0,18.300018,0.0,0.0,0.0,-0.0005399255,9.54197e-21,0.0,81.25823,25.000883,32.107544,96.0,0.04782104,25.049438,241.33661,88.55433,0.0,81.25823,0.11375745,0.0,77.86257,8.330017
2787,19607220.0,0.0,18.299042,15.664337,21.927612,21.40332,22.378052,22.286865,18.299072,18.299072,18.299072,18.299072,0.0,0.032085422,0.032085422,0.0495866,25.0,18.300018,0.0,0.0,0.0,-0.0014346152,9.54197e-21,0.0,81.25811,25.00088,32.098244,96.0,0.047854204,25.06246,241.33662,88.55433,0.0,81.25811,0.11375746,0.0,77.86246,8.330017
2788,19607280.0,0.0,18.299042,15.6631775,21.924805,21.399933,22.375977,22.28424,18.299072,18.299072,18.299072,18.299072,0.0,0.03208543,0.03208543,0.04958661,25.0,18.300018,0.0,0.0,0.0,-0.0011430427,9.54197e-21,0.0,81.257996,25.000874,32.088833,96.0,0.04788776,25.075632,241.33664,88.55433,0.0,81.257996,0.11375747,0.0,77.86234,8.330017
2789,19607340.0,0.0,18.299072,15.662018,21.922028,21.396545,22.373901,22.281647,18.299072,18.299072,18.299072,18.299072,0.0,0.032085434,0.032085434,0.049586616,25.0,18.300018,0.0,0.0,0.0,-0.00029470187,9.54197e-21,0.0,81.25787,25.000872,32.079357,96.0,0.047921557,25.088898,241.33665,88.55433,0.0,81.25787,0.11375748,0.0,77.862236,8.330017
2790,19607400.0,0.0,18.299072,15.660828,21.91922,21.393188,22.371826,22.279053,18.299042,18.299072,18.299072,18.299072,0.0,0.032085434,0.032085434,0.04958662,25.0,18.300018,0.0,0.0,0.0,0.00017643858,9.54197e-21,0.0,81.25775,25.00087,32.069866,96.0,0.04795541,25.102182,241.33667,88.55434,0.0,81.25775,0.1137575,0.0,77.862114,8.330017
2791,19607460.0,0.0,18.299042,15.659637,21.916382,21.38974,22.36969,22.276398,18.299042,18.299072,18.299072,18.299072,0.0,0.032085437,0.032085437,0.049586628,25.0,18.300018,0.0,0.0,0.0,-0.0008655178,9.54197e-21,0.0,81.25763,25.00087,32.06035,96.0,0.047989372,25.115513,241.33669,88.55434,0.0,81.25763,0.113757506,0.0,77.86199,8.330017
2792,19607520.0,0.0,18.299011,15.658386,21.913574,21.386322,22.367584,22.273773,18.299042,18.299042,18.299042,18.299072,0.0,0.03208544,0.03208544,0.049586635,25.0,18.300018,0.0,0.0,0.0,-0.0018491324,9.54197e-21,0.0,81.25751,25.00087,32.050724,96.0,0.048023704,25.128984,241.3367,88.554344,0.0,81.25751,0.11375752,0.0,77.86188,8.330017
2793,19607580.0,0.0,18.299011,15.657135,21.910736,21.382935,22.365479,22.271149,18.299042,18.299042,18.299042,18.299042,0.0,0.032085445,0.032085445,0.049586643,25.0,18.300018,0.0,0.0,0.0,-0.0021319496,9.54197e-21,0.0,81.25738,25.00087,32.04098,96.0,0.048058473,25.142628,241.33672,88.554344,0.0,81.25738,0.113757536,0.0,77.861755,8.330017
2794,19607640.0,0.0,18.299011,15.655823,21.907928,21.379547,22.363373,22.268524,18.299011,18.299042,18.299042,18.299042,0.0,0.032085452,0.032085452,0.04958665,25.0,18.300018,0.0,0.0,0.0,-0.0013278646,9.54197e-21,0.0,81.257256,25.000872,32.03109,96.0,0.048093773,25.156475,241.33673,88.55435,0.0,81.257256,0.11375756,0.0,77.86163,8.330017
2795,19607700.0,0.0,18.299011,15.6545105,21.905151,21.37619,22.361267,22.26593,18.299011,18.299042,18.299042,18.299042,0.0,0.032085456,0.032085456,0.049586657,25.0,18.300018,0.0,0.0,0.0,-0.00054091937,9.54197e-21,0.0,81.257126,25.000874,32.021114,96.0,0.048129376,25.170439,241.33675,88.55436,0.0,81.257126,0.11375757,0.0,77.8615,8.330017
2796,19607760.0,0.0,18.29898,15.653137,21.902283,21.372742,22.35913,22.263275,18.299011,18.299011,18.299011,18.299011,0.0,0.03208546,0.03208546,0.04958667,25.0,18.300018,0.0,0.0,0.0,-0.0014054822,9.54197e-21,0.0,81.25699,25.000877,32.01107,96.0,0.04816522,25.1845,241.33676,88.55437,0.0,81.25699,0.113757595,0.0,77.861374,8.330017
2797,19607820.0,0.0,18.29895,15.651703,21.899445,21.369293,22.356995,22.26065,18.29898,18.299011,18.299011,18.299011,0.0,0.032085467,0.032085467,0.049586676,25.0,18.300018,0.0,0.0,0.0,-0.002327306,9.54197e-21,0.0,81.25685,25.000881,32.000893,96.0,0.048201557,25.19875,241.33678,88.554375,0.0,81.25685,0.11375761,0.0,77.861244,8.330017
2798,19607880.0,0.0,18.29895,15.650238,21.896637,21.365906,22.354889,22.257996,18.29898,18.299011,18.299011,18.299011,0.0,0.03208547,0.03208547,0.049586687,25.0,18.300018,0.0,0.0,0.0,-0.0021291764,9.54197e-21,0.0,81.256714,25.000885,31.990524,96.0,0.04823857,25.213264,241.33679,88.55438,0.0,81.256714,0.11375763,0.0,77.861115,8.330017
2799,19607940.0,0.0,18.29892,15.648743,21.89383,21.362518,22.352753,22.255402,18.29895,18.29898,18.29898,18.29898,0.0,0.03208548,0.03208548,0.049586695,25.0,18.300018,0.0,0.0,0.0,-0.0017814883,9.54197e-21,0.0,81.25657,25.00089,31.980022,96.0,0.048276074,25.22797,241.3368,88.55439,0.0,81.25657,0.113757655,0.0,77.86098,8.330017
2800,19608000.0,0.0,18.29892,15.647156,21.891022,21.35913,22.350647,22.252777,18.29895,18.29898,18.29898,18.29898,0.0,0.032085486,0.032085486,0.049586706,25.0,18.300018,0.0,0.0,0.0,-0.0009915503,9.54197e-21,0.0,81.256424,25.000898,31.969368,96.0,0.04831412,25.242886,241.33682,88.554405,0.0,81.256424,0.11375767,0.0,77.86084,8.330017
2801,19608060.0,0.0,18.29889,15.645538,21.888153,21.355713,22.34851,22.250122,18.29895,18.29895,18.29895,18.29895,0.0,0.03208549,0.03208549,0.049586717,25.0,18.300018,0.0,0.0,0.0,-0.0021257875,9.54197e-21,0.0,81.25628,25.000906,31.958618,96.0,0.04835251,25.257933,241.33684,88.55441,0.0,81.25628,0.11375769,0.0,77.860695,8.330017
2802,19608120.0,0.0,18.298859,15.64386,21.885315,21.352295,22.346375,22.247498,18.29892,18.29895,18.29895,18.29895,0.0,0.032085497,0.032085497,0.04958673,25.0,18.300018,0.0,0.0,0.0,-0.0029334333,9.54197e-21,0.0,81.25613,25.000914,31.94767,96.0,0.048391625,25.273264,241.33685,88.55443,0.0,81.25613,0.11375772,0.0,77.86055,8.330017
2803,19608180.0,0.0,18.298859,15.64212,21.882507,21.348877,22.344238,22.244873,18.29889,18.29892,18.29892,18.29892,0.0,0.032085504,0.032085504,0.04958674,25.0,18.300018,0.0,0.0,0.0,-0.0026706157,9.54197e-21,0.0,81.255974,25.000921,31.936481,96.0,0.048431586,25.288925,241.33688,88.554436,0.0,81.255974,0.113757744,0.0,77.860405,8.330017
2804,19608240.0,0.0,18.298828,15.64032,21.87967,21.34549,22.342102,22.242249,18.29889,18.29892,18.29892,18.29892,0.0,0.03208551,0.03208551,0.049586754,25.0,18.300018,0.0,0.0,0.0,-0.0019231018,9.54197e-21,0.0,81.25581,25.00093,31.925097,96.0,0.048472263,25.304863,241.3369,88.55445,0.0,81.25581,0.11375778,0.0,77.860245,8.330017
2805,19608300.0,0.0,18.298828,15.638458,21.876862,21.342133,22.339966,22.239624,18.298859,18.29889,18.29889,18.29889,0.0,0.03208552,0.03208552,0.04958677,25.0,18.300018,0.0,0.0,0.0,-0.0015134423,9.54197e-21,0.0,81.25565,25.00094,31.91356,96.0,0.048513487,25.321012,241.33691,88.55447,0.0,81.25565,0.113757804,0.0,77.86009,8.330017
2806,19608360.0,0.0,18.298798,15.636505,21.874023,21.338684,22.33783,22.237,18.298828,18.298859,18.298859,18.29889,0.0,0.032085527,0.032085527,0.04958678,25.0,18.300018,0.0,0.0,0.0,-0.002298256,9.54197e-21,0.0,81.25549,25.000952,31.90186,96.0,0.048555296,25.337395,241.33693,88.55448,0.0,81.25549,0.113757834,0.0,77.85994,8.330017
2807,19608420.0,0.0,18.298767,15.634491,21.871185,21.335297,22.335693,22.234344,18.298828,18.298859,18.298859,18.298859,0.0,0.032085534,0.032085534,0.04958679,25.0,18.300018,0.0,0.0,0.0,-0.0031465248,9.54197e-21,0.0,81.255325,25.000963,31.889942,96.0,0.048597895,25.354078,241.33694,88.5545,0.0,81.255325,0.11375787,0.0,77.85978,8.330017
2808,19608480.0,0.0,18.298737,15.632385,21.868378,21.33191,22.333557,22.23175,18.298798,18.298828,18.298828,18.298828,0.0,0.032085545,0.032085545,0.049586806,25.0,18.300018,0.0,0.0,0.0,-0.0034442518,9.54197e-21,0.0,81.25515,25.000977,31.877783,96.0,0.04864137,25.371105,241.33696,88.55451,0.0,81.25515,0.11375789,0.0,77.85961,8.330017
2809,19608540.0,0.0,18.298737,15.630188,21.86557,21.328522,22.33142,22.229126,18.298767,18.298798,18.298798,18.298828,0.0,0.032085553,0.032085553,0.049586825,25.0,18.300018,0.0,0.0,0.0,-0.0029231198,9.54197e-21,0.0,81.254974,25.000988,31.865358,96.0,0.048685778,25.388496,241.33698,88.55453,0.0,81.254974,0.11375793,0.0,77.859436,8.330017
2810,19608600.0,0.0,18.298706,15.62793,21.862762,21.325165,22.329285,22.226532,18.298737,18.298798,18.298798,18.298798,0.0,0.032085564,0.032085564,0.04958684,25.0,18.300018,0.0,0.0,0.0,-0.0023237958,9.54197e-21,0.0,81.25479,25.001001,31.852713,96.0,0.048731,25.406202,241.33699,88.55455,0.0,81.25479,0.11375797,0.0,77.85927,8.330017
2811,19608660.0,0.0,18.298676,15.62558,21.859955,21.321747,22.327148,22.223877,18.298737,18.298767,18.298767,18.298767,0.0,0.03208557,0.03208557,0.049586855,25.0,18.300018,0.0,0.0,0.0,-0.0028977862,9.54197e-21,0.0,81.25461,25.001017,31.839857,96.0,0.04877697,25.4242,241.337,88.554565,0.0,81.25461,0.11375799,0.0,77.859085,8.330017
2812,19608720.0,0.0,18.298645,15.623138,21.857117,21.31836,22.325012,22.221283,18.298706,18.298737,18.298737,18.298737,0.0,0.032085583,0.032085583,0.049586874,25.0,18.300018,0.0,0.0,0.0,-0.0035784708,9.54197e-21,0.0,81.25442,25.001032,31.826746,96.0,0.04882386,25.442556,241.33704,88.55459,0.0,81.25442,0.11375803,0.0,77.8589,8.330017
2813,19608780.0,0.0,18.298615,15.620605,21.85431,21.315002,22.322876,22.218658,18.298676,18.298706,18.298706,18.298737,0.0,0.03208559,0.03208559,0.04958689,25.0,18.300018,0.0,0.0,0.0,-0.0034848738,9.54197e-21,0.0,81.25422,25.001047,31.81334,96.0,0.04887182,25.461329,241.33705,88.5546,0.0,81.25422,0.113758065,0.0,77.85872,8.330017
2814,19608840.0,0.0,18.298584,15.617981,21.851501,21.311646,22.32074,22.216064,18.298645,18.298706,18.298706,18.298706,0.0,0.0320856,0.0320856,0.049586907,25.0,18.300018,0.0,0.0,0.0,-0.0032753116,9.54197e-21,0.0,81.25402,25.001064,31.799665,96.0,0.048920725,25.480467,241.33707,88.55463,0.0,81.25402,0.1137581,0.0,77.85852,8.330017
2815,19608900.0,0.0,18.298584,15.615265,21.848724,21.30832,22.318604,22.21347,18.298615,18.298676,18.298676,18.298676,0.0,0.032085612,0.032085612,0.049586926,25.0,18.300018,0.0,0.0,0.0,-0.0027505003,9.54197e-21,0.0,81.253815,25.001081,31.78572,96.0,0.048970617,25.49999,241.33708,88.55465,0.0,81.253815,0.113758154,0.0,77.85832,8.330017
2816,19608960.0,0.0,18.298523,15.612427,21.845917,21.304901,22.316467,22.210846,18.298584,18.298645,18.298645,18.298645,0.0,0.03208562,0.03208562,0.049586944,25.0,18.300018,0.0,0.0,0.0,-0.0035989885,9.54197e-21,0.0,81.25361,25.001099,31.771538,96.0,0.049021367,25.519848,241.33711,88.55467,0.0,81.25361,0.11375819,0.0,77.85812,8.330017
2817,19609020.0,0.0,18.298492,15.609497,21.84311,21.301544,22.314331,22.208252,18.298584,18.298615,18.298615,18.298615,0.0,0.032085635,0.032085635,0.049586963,25.0,18.300018,0.0,0.0,0.0,-0.0041845036,9.54197e-21,0.0,81.253395,25.001118,31.757036,96.0,0.049073275,25.540152,241.33713,88.554695,0.0,81.253395,0.11375823,0.0,77.85792,8.330017
2818,19609080.0,0.0,18.298462,15.606445,21.840302,21.298187,22.312195,22.205658,18.298523,18.298584,18.298584,18.298584,0.0,0.032085646,0.032085646,0.049586985,25.0,18.300018,0.0,0.0,0.0,-0.0039898288,9.54197e-21,0.0,81.25317,25.001135,31.742188,96.0,0.04912641,25.560934,241.33714,88.55472,0.0,81.25317,0.11375828,0.0,77.857704,8.330017
2819,19609140.0,0.0,18.298431,15.6032715,21.837524,21.29486,22.31009,22.203064,18.298492,18.298553,18.298553,18.298553,0.0,0.032085657,0.032085657,0.049587008,25.0,18.300018,0.0,0.0,0.0,-0.0034638282,9.54197e-21,0.0,81.25294,25.001154,31.727028,96.0,0.049180683,25.582159,241.33716,88.55474,0.0,81.25294,0.113758326,0.0,77.85748,8.330017
2820,19609200.0,0.0,18.298431,15.600006,21.834747,21.291534,22.307953,22.20047,18.298462,18.298523,18.298523,18.298523,0.0,0.032085672,0.032085672,0.04958703,25.0,18.300018,0.0,0.0,0.0,-0.0030073791,9.54197e-21,0.0,81.25271,25.001175,31.711617,96.0,0.049235865,25.603735,241.33719,88.55476,0.0,81.25271,0.11375836,0.0,77.857254,8.330017
2821,19609260.0,0.0,18.2984,15.59668,21.832,21.288269,22.305817,22.197906,18.298462,18.298492,18.298492,18.298492,0.0,0.032085683,0.032085683,0.04958705,25.0,18.300018,0.0,0.0,0.0,-0.0025618817,9.54197e-21,0.0,81.252464,25.001196,31.695917,96.0,0.04929208,25.625717,241.3372,88.554794,0.0,81.252464,0.113758415,0.0,77.85703,8.330017
2822,19609320.0,0.0,18.298431,15.593353,21.829254,21.285034,22.30371,22.195343,18.298431,18.298462,18.298462,18.298492,0.0,0.032085694,0.032085694,0.049587067,25.0,18.300018,0.0,0.0,0.0,-0.00025394844,9.54197e-21,0.0,81.25222,25.001219,31.68011,96.0,0.049348686,25.647846,241.33723,88.55482,0.0,81.25222,0.11375845,0.0,77.85679,8.330017
2823,19609380.0,0.0,18.298462,15.589996,21.826538,21.28183,22.301575,22.19278,18.298431,18.298462,18.298462,18.298462,0.0,0.0320857,0.0320857,0.049587086,25.0,18.300018,0.0,0.0,0.0,0.0013105781,9.54197e-21,0.0,81.251976,25.001244,31.664371,96.0,0.049405053,25.669878,241.33725,88.55484,0.0,81.251976,0.11375849,0.0,77.85655,8.330017
2824,19609440.0,0.0,18.298462,15.58667,21.823822,21.278595,22.299469,22.190247,18.298431,18.298431,18.298431,18.298462,0.0,0.032085713,0.032085713,0.049587093,25.0,18.300018,0.0,0.0,0.0,0.0022959076,9.54197e-21,0.0,81.251724,25.001272,31.64868,96.0,0.04946125,25.691847,241.33727,88.55486,0.0,81.251724,0.11375851,0.0,77.856316,8.330017
2825,19609500.0,0.0,18.298462,15.5833435,21.821136,21.275421,22.297363,22.187714,18.298462,18.298431,18.298431,18.298431,0.0,0.032085713,0.032085713,0.0495871,25.0,18.300018,0.0,0.0,0.0,0.0013591023,9.54197e-21,0.0,81.251465,25.001299,31.633156,96.0,0.049516857,25.713581,241.3373,88.554886,0.0,81.251465,0.11375853,0.0,77.856064,8.330017
2826,19609560.0,0.0,18.298462,15.580017,21.81845,21.272278,22.295227,22.18518,18.298462,18.298462,18.298462,18.298462,0.0,0.032085717,0.032085717,0.049587104,25.0,18.300018,0.0,0.0,0.0,-0.00010237746,9.54197e-21,0.0,81.25121,25.001326,31.617727,96.0,0.04957213,25.735182,241.33731,88.5549,0.0,81.25121,0.11375854,0.0,77.85582,8.330017
2827,19609620.0,0.0,18.298462,15.57666,21.815796,21.269196,22.293121,22.182678,18.298462,18.298462,18.298462,18.298462,0.0,0.032085717,0.032085717,0.049587104,25.0,18.300018,0.0,0.0,0.0,-0.00040635443,9.54197e-21,0.0,81.25095,25.00135,31.60226,96.0,0.04962754,25.756836,241.33734,88.55492,0.0,81.25095,0.11375854,0.0,77.855576,8.330017
2828,19609680.0,0.0,18.298462,15.573334,21.81314,21.266083,22.290985,22.180145,18.298462,18.298462,18.298462,18.298462,0.0,0.03208572,0.03208572,0.04958711,25.0,18.300018,0.0,0.0,0.0,6.628705e-05,9.54197e-21,0.0,81.250694,25.001371,31.586773,96.0,0.049683034,25.77852,241.33737,88.55493,0.0,81.250694,0.11375855,0.0,77.85533,8.330017
2829,19609740.0,0.0,18.298462,15.570007,21.810486,21.263,22.28888,22.177673,18.298462,18.298462,18.298462,18.298462,0.0,0.03208572,0.03208572,0.04958711,25.0,18.300018,0.0,0.0,0.0,0.00046946955,9.54197e-21,0.0,81.25044,25.00139,31.57132,96.0,0.049738407,25.800154,241.33739,88.55495,0.0,81.25044,0.11375855,0.0,77.85508,8.330017
2830,19609800.0,0.0,18.298492,15.566681,21.807861,21.259949,22.286804,22.17517,18.298462,18.298462,18.298462,18.298462,0.0,0.032085717,0.032085717,0.04958711,25.0,18.300018,0.0,0.0,0.0,0.0009556627,9.54197e-21,0.0,81.25018,25.001408,31.555891,96.0,0.049793698,25.821754,241.33742,88.554955,0.0,81.25018,0.11375855,0.0,77.854836,8.330017
2831,19609860.0,0.0,18.298492,15.5633545,21.805267,21.256958,22.284668,22.172699,18.298462,18.298462,18.298462,18.298462,0.0,0.032085717,0.032085717,0.049587104,25.0,18.300018,0.0,0.0,0.0,0.00086747797,9.54197e-21,0.0,81.24993,25.001423,31.540552,96.0,0.049848672,25.843227,241.33743,88.55496,0.0,81.24993,0.11375854,0.0,77.85459,8.330017
2832,19609920.0,0.0,18.298492,15.559998,21.802673,21.253967,22.282562,22.170227,18.298462,18.298462,18.298462,18.298462,0.0,0.032085713,0.032085713,0.049587104,25.0,18.300018,0.0,0.0,0.0,0.00050551764,9.54197e-21,0.0,81.24967,25.001436,31.525272,96.0,0.049903437,25.864618,241.33746,88.55497,0.0,81.24967,0.11375854,0.0,77.85435,8.330017
2833,19609980.0,0.0,18.298492,15.556671,21.80008,21.251007,22.280487,22.167755,18.298492,18.298462,18.298462,18.298462,0.0,0.032085713,0.032085713,0.049587097,25.0,18.300018,0.0,0.0,0.0,0.000114800336,9.54197e-21,0.0,81.24942,25.001446,31.510029,96.0,0.049958084,25.88596,241.3375,88.55497,0.0,81.24942,0.11375853,0.0,77.8541,8.330017
2834,19610040.0,0.0,18.298492,15.553345,21.797516,21.248047,22.278381,22.165314,18.298492,18.298462,18.298462,18.298462,0.0,0.032085713,0.032085713,0.049587093,25.0,18.300018,0.0,0.0,0.0,8.533187e-05,9.54197e-21,0.0,81.24917,25.001453,31.494793,96.0,0.050012715,25.90729,241.33751,88.55497,0.0,81.24917,0.11375851,0.0,77.85386,8.330017
2835,19610100.0,0.0,18.298492,15.550018,21.794952,21.245117,22.276306,22.162842,18.298492,18.298492,18.298492,18.298492,0.0,0.03208571,0.03208571,0.04958709,25.0,18.300018,0.0,0.0,0.0,0.00016442336,9.54197e-21,0.0,81.24892,25.001457,31.47958,96.0,0.05006727,25.928589,241.33754,88.55497,0.0,81.24892,0.11375851,0.0,77.853615,8.330017
2836,19610160.0,0.0,18.298492,15.546661,21.79242,21.242218,22.2742,22.16043,18.298492,18.298492,18.298492,18.298492,0.0,0.03208571,0.03208571,0.049587086,25.0,18.300018,0.0,0.0,0.0,0.00067510136,9.54197e-21,0.0,81.248665,25.001461,31.464382,96.0,0.05012176,25.949865,241.33757,88.55497,0.0,81.248665,0.113758504,0.0,77.85338,8.330017
2837,19610220.0,0.0,18.298492,15.543335,21.789886,21.23935,22.272125,22.15799,18.298492,18.298492,18.298492,18.298492,0.0,0.032085706,0.032085706,0.049587086,25.0,18.300018,0.0,0.0,0.0,0.0008278215,9.54197e-21,0.0,81.24841,25.001461,31.44925,96.0,0.05017604,25.971052,241.33759,88.55497,0.0,81.24841,0.11375849,0.0,77.853134,8.330017
2838,19610280.0,0.0,18.298523,15.540009,21.787384,21.236511,22.27005,22.155579,18.298492,18.298492,18.298492,18.298492,0.0,0.0320857,0.0320857,0.049587082,25.0,18.300018,0.0,0.0,0.0,0.0007703093,9.54197e-21,0.0,81.24816,25.001461,31.434164,96.0,0.050230157,25.992172,241.33762,88.55497,0.0,81.24816,0.11375849,0.0,77.85289,8.330017
2839,19610340.0,0.0,18.298492,15.536682,21.784882,21.233673,22.267975,22.153168,18.298492,18.298492,18.298492,18.298492,0.0,0.0320857,0.0320857,0.04958708,25.0,18.300018,0.0,0.0,0.0,0.00031655823,9.54197e-21,0.0,81.24792,25.00146,31.419134,96.0,0.05028407,26.01321,241.33765,88.55496,0.0,81.24792,0.113758475,0.0,77.85265,8.330017
2840,19610400.0,0.0,18.298492,15.533325,21.78238,21.230835,22.2659,22.150757,18.298492,18.298492,18.298492,18.298492,0.0,0.032085698,0.032085698,0.049587075,25.0,18.300018,0.0,0.0,0.0,6.990277e-05,9.54197e-21,0.0,81.247665,25.001455,31.404125,96.0,0.05033792,26.034227,241.33766,88.55496,0.0,81.247665,0.113758475,0.0,77.85242,8.330017
2841,19610460.0,0.0,18.298523,15.529999,21.779938,21.228058,22.263824,22.148376,18.298492,18.298492,18.298492,18.298492,0.0,0.032085698,0.032085698,0.04958707,25.0,18.300018,0.0,0.0,0.0,0.00032130897,9.54197e-21,0.0,81.24742,25.00145,31.389126,96.0,0.05039175,26.055225,241.33769,88.554955,0.0,81.24742,0.11375847,0.0,77.85218,8.330017
2842,19610520.0,0.0,18.298523,15.526672,21.777466,21.225311,22.26175,22.145996,18.298523,18.298492,18.298492,18.298492,0.0,0.032085698,0.032085698,0.04958707,25.0,18.300018,0.0,0.0,0.0,0.000628279,9.54197e-21,0.0,81.24717,25.001444,31.374159,96.0,0.050445464,26.07618,241.33772,88.554955,0.0,81.24717,0.11375847,0.0,77.851944,8.330017
2843,19610580.0,0.0,18.298523,15.523346,21.775024,21.222565,22.259674,22.143616,18.298523,18.298492,18.298492,18.298492,0.0,0.032085694,0.032085694,0.049587067,25.0,18.300018,0.0,0.0,0.0,0.0006106731,9.54197e-21,0.0,81.246925,25.001438,31.359243,96.0,0.050498992,26.09706,241.33774,88.55495,0.0,81.246925,0.11375847,0.0,77.85171,8.330017
2844,19610640.0,0.0,18.298523,15.52002,21.772583,21.219849,22.25763,22.141266,18.298523,18.298523,18.298523,18.298523,0.0,0.032085694,0.032085694,0.049587067,25.0,18.300018,0.0,0.0,0.0,0.00051474053,9.54197e-21,0.0,81.24667,25.00143,31.344366,96.0,0.050552398,26.117887,241.33777,88.55495,0.0,81.24667,0.11375847,0.0,77.85147,8.330017
2845,19610700.0,0.0,18.298523,15.516663,21.770142,21.217133,22.255585,22.138916,18.298523,18.298523,18.298523,18.298523,0.0,0.032085694,0.032085694,0.049587067,25.0,18.300018,0.0,0.0,0.0,0.00023404679,9.54197e-21,0.0,81.24643,25.001425,31.32953,96.0,0.05060566,26.138657,241.33778,88.55494,0.0,81.24643,0.11375847,0.0,77.85123,8.330017
2846,19610760.0,0.0,18.298523,15.513336,21.767761,21.214478,22.25351,22.136566,18.298523,18.298523,18.298523,18.298523,0.0,0.032085694,0.032085694,0.049587067,25.0,18.300018,0.0,0.0,0.0,0.00036741572,9.54197e-21,0.0,81.24618,25.001417,31.314713,96.0,0.05065886,26.159399,241.33781,88.55493,0.0,81.24618,0.11375847,0.0,77.851,8.330017
2847,19610820.0,0.0,18.298523,15.51001,21.76535,21.211823,22.251465,22.134247,18.298523,18.298523,18.298523,18.298523,0.0,0.032085694,0.032085694,0.049587067,25.0,18.300018,0.0,0.0,0.0,0.00052523153,9.54197e-21,0.0,81.24593,25.001408,31.29993,96.0,0.050711937,26.180094,241.33784,88.55493,0.0,81.24593,0.11375847,0.0,77.85076,8.330017
2848,19610880.0,0.0,18.298553,15.506683,21.76297,21.209167,22.24942,22.131897,18.298523,18.298523,18.298523,18.298523,0.0,0.032085694,0.032085694,0.04958707,25.0,18.300018,0.0,0.0,0.0,0.000518083,9.54197e-21,0.0,81.24568,25.001402,31.285194,96.0,0.05076487,26.20073,241.33786,88.554924,0.0,81.24568,0.11375847,0.0,77.85052,8.330017
2849,19610940.0,0.0,18.298553,15.503326,21.76059,21.206543,22.247375,22.129578,18.298523,18.298523,18.298523,18.298523,0.0,0.032085698,0.032085698,0.04958707,25.0,18.300018,0.0,0.0,0.0,0.0003790139,9.54197e-21,0.0,81.24544,25.001394,31.270493,96.0,0.050817676,26.221312,241.33789,88.554924,0.0,81.24544,0.11375847,0.0,77.85028,8.330017
2850,19611000.0,0.0,18.298553,15.500061,21.75827,21.20398,22.245392,22.12732,18.298523,18.298523,18.298523,18.298523,0.0,0.032085698,0.032085698,0.04958707,25.0,18.300018,0.0,0.0,0.0,0.0002838146,9.54197e-21,0.0,81.24519,25.001387,31.256062,96.0,0.050869506,26.241514,241.3379,88.55492,0.0,81.24519,0.113758475,0.0,77.85005,8.330017
2851,19611060.0,0.0,18.298553,15.496674,21.75589,21.201385,22.243317,22.12497,18.298553,18.298523,18.298523,18.298523,0.0,0.032085698,0.032085698,0.049587075,25.0,18.300018,0.0,0.0,0.0,0.0003861013,9.54197e-21,0.0,81.24495,25.001379,31.241175,96.0,0.05092299,26.262356,241.33794,88.55492,0.0,81.24495,0.113758475,0.0,77.84981,8.330017
2852,19611120.0,0.0,18.298553,15.493347,21.75357,21.198822,22.241272,22.12268,18.298553,18.298553,18.298553,18.298523,0.0,0.032085698,0.032085698,0.049587075,25.0,18.300018,0.0,0.0,0.0,0.00049719284,9.54197e-21,0.0,81.2447,25.001371,31.226566,96.0,0.050975475,26.282808,241.33795,88.55492,0.0,81.2447,0.113758475,0.0,77.84956,8.330017
2853,19611180.0,0.0,18.298553,15.490021,21.751251,21.19629,22.239258,22.120392,18.298553,18.298553,18.298553,18.298553,0.0,0.0320857,0.0320857,0.04958708,25.0,18.300018,0.0,0.0,0.0,0.0005196777,9.54197e-21,0.0,81.244446,25.001366,31.211992,96.0,0.05102784,26.303211,241.33798,88.55491,0.0,81.244446,0.113758475,0.0,77.84933,8.330017
2854,19611240.0,0.0,18.298553,15.486664,21.748932,21.193756,22.237244,22.118134,18.298553,18.298553,18.298553,18.298553,0.0,0.0320857,0.0320857,0.049587082,25.0,18.300018,0.0,0.0,0.0,0.00040065486,9.54197e-21,0.0,81.244194,25.001358,31.197462,96.0,0.051080063,26.323553,241.33801,88.55491,0.0,81.244194,0.11375849,0.0,77.84909,8.330017
