,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
2855,19611300.0,0.0,18.298553,15.483337,21.746643,21.191254,22.23523,22.115875,18.298553,18.298553,18.298553,18.298553,0.0,0.032085706,0.032085706,0.049587082,25.0,18.300018,0.0,0.0,0.0,0.00027645138,9.54197e-21,0.0,81.24394,25.001352,31.182957,96.0,0.051132184,26.34386,241.33803,88.55491,0.0,81.24394,0.11375849,0.0,77.84885,8.330017
2856,19611360.0,0.0,18.298553,15.480011,21.744354,21.188782,22.233215,22.113617,18.298553,18.298553,18.298553,18.298553,0.0,0.032085706,0.032085706,0.049587086,25.0,18.300018,0.0,0.0,0.0,0.00043247966,9.54197e-21,0.0,81.24369,25.001347,31.168478,96.0,0.051184222,26.364126,241.33806,88.5549,0.0,81.24369,0.11375849,0.0,77.84861,8.330017
2857,19611420.0,0.0,18.298584,15.476685,21.742096,21.18634,22.231201,22.111359,18.298553,18.298553,18.298553,18.298553,0.0,0.032085706,0.032085706,0.049587086,25.0,18.300018,0.0,0.0,0.0,0.00055292563,9.54197e-21,0.0,81.24344,25.00134,31.154043,96.0,0.05123612,26.384342,241.33807,88.5549,0.0,81.24344,0.113758504,0.0,77.848366,8.330017
2858,19611480.0,0.0,18.298584,15.473328,21.739807,21.183899,22.229218,22.10913,18.298553,18.298553,18.298553,18.298553,0.0,0.03208571,0.03208571,0.049587086,25.0,18.300018,0.0,0.0,0.0,0.00046849775,9.54197e-21,0.0,81.24319,25.001337,31.139648,96.0,0.051287867,26.404493,241.3381,88.5549,0.0,81.24319,0.113758504,0.0,77.84812,8.330017
2859,19611540.0,0.0,18.298584,15.470001,21.73758,21.181458,22.227203,22.106903,18.298553,18.298553,18.298553,18.298553,0.0,0.03208571,0.03208571,0.04958709,25.0,18.300018,0.0,0.0,0.0,0.00037374726,9.54197e-21,0.0,81.24293,25.001331,31.125282,96.0,0.051339515,26.424604,241.33812,88.5549,0.0,81.24293,0.113758504,0.0,77.84788,8.330017
2860,19611600.0,0.0,18.298584,15.466675,21.735321,21.179047,22.22522,22.104675,18.298584,18.298553,18.298553,18.298553,0.0,0.03208571,0.03208571,0.04958709,25.0,18.300018,0.0,0.0,0.0,0.00021516094,9.54197e-21,0.0,81.24268,25.001328,31.11095,96.0,0.051391046,26.44467,241.33815,88.55489,0.0,81.24268,0.11375851,0.0,77.84763,8.330017
2861,19611660.0,0.0,18.298584,15.463348,21.733124,21.176666,22.223236,22.102478,18.298584,18.298584,18.298584,18.298553,0.0,0.032085713,0.032085713,0.049587093,25.0,18.300018,0.0,0.0,0.0,0.00041678452,9.54197e-21,0.0,81.242424,25.001322,31.096638,96.0,0.051442515,26.464706,241.33817,88.55489,0.0,81.242424,0.11375851,0.0,77.84739,8.330017
2862,19611720.0,0.0,18.298584,15.459991,21.730896,21.174316,22.221252,22.10025,18.298584,18.298584,18.298584,18.298584,0.0,0.032085713,0.032085713,0.049587097,25.0,18.300018,0.0,0.0,0.0,0.00055541296,9.54197e-21,0.0,81.242165,25.001318,31.082365,96.0,0.051493846,26.484692,241.3382,88.55489,0.0,81.242165,0.11375851,0.0,77.847145,8.330017
2863,19611780.0,0.0,18.298584,15.456665,21.728699,21.171967,22.219269,22.098083,18.298584,18.298584,18.298584,18.298584,0.0,0.032085713,0.032085713,0.049587097,25.0,18.300018,0.0,0.0,0.0,0.00048291683,9.54197e-21,0.0,81.24192,25.001314,31.068134,96.0,0.05154502,26.504612,241.33821,88.55489,0.0,81.24192,0.11375853,0.0,77.8469,8.330017
2864,19611840.0,0.0,18.298584,15.453339,21.726501,21.169647,22.217316,22.095886,18.298584,18.298584,18.298584,18.298584,0.0,0.032085713,0.032085713,0.0495871,25.0,18.300018,0.0,0.0,0.0,0.00031697706,9.54197e-21,0.0,81.24166,25.00131,31.05394,96.0,0.05159608,26.524487,241.33824,88.55489,0.0,81.24166,0.11375853,0.0,77.84666,8.330017
2865,19611900.0,0.0,18.298584,15.450012,21.724335,21.167297,22.215332,22.093689,18.298584,18.298584,18.298584,18.298584,0.0,0.032085713,0.032085713,0.0495871,25.0,18.300018,0.0,0.0,0.0,0.0002190162,9.54197e-21,0.0,81.2414,25.001307,31.039766,96.0,0.05164706,26.544327,241.33826,88.55489,0.0,81.2414,0.11375853,0.0,77.846405,8.330017
2866,19611960.0,0.0,18.298584,15.446686,21.722168,21.16504,22.213379,22.091553,18.298584,18.298584,18.298584,18.298584,0.0,0.032085713,0.032085713,0.049587104,25.0,18.300018,0.0,0.0,0.0,0.00037905845,9.54197e-21,0.0,81.24114,25.001303,31.025621,96.0,0.051697943,26.56413,241.33829,88.554886,0.0,81.24114,0.11375854,0.0,77.84616,8.330017
2867,19612020.0,0.0,18.298615,15.443329,21.720001,21.16275,22.211426,22.089386,18.298584,18.298584,18.298584,18.298584,0.0,0.032085717,0.032085717,0.049587104,25.0,18.300018,0.0,0.0,0.0,0.00052196847,9.54197e-21,0.0,81.24088,25.001299,31.011513,96.0,0.051748708,26.583883,241.3383,88.554886,0.0,81.24088,0.11375854,0.0,77.84592,8.330017
2868,19612080.0,0.0,18.298615,15.440002,21.717865,21.160492,22.209473,22.08722,18.298584,18.298584,18.298584,18.298584,0.0,0.032085717,0.032085717,0.049587104,25.0,18.300018,0.0,0.0,0.0,0.00055004697,9.54197e-21,0.0,81.24063,25.001295,30.997437,96.0,0.051799346,26.603586,241.33832,88.554886,0.0,81.24063,0.11375854,0.0,77.84567,8.330017
2869,19612140.0,0.0,18.298615,15.436676,21.715729,21.158234,22.20752,22.085083,18.298615,18.298584,18.298584,18.298584,0.0,0.032085717,0.032085717,0.049587104,25.0,18.300018,0.0,0.0,0.0,0.00039313172,9.54197e-21,0.0,81.24037,25.001291,30.983406,96.0,0.051849835,26.623232,241.33835,88.554886,0.0,81.24037,0.11375854,0.0,77.84542,8.330017
2870,19612200.0,0.0,18.298615,15.43335,21.713623,21.156006,22.205597,22.082947,18.298615,18.298584,18.298584,18.298584,0.0,0.032085717,0.032085717,0.04958711,25.0,18.300018,0.0,0.0,0.0,0.00023666317,9.54197e-21,0.0,81.24011,25.001287,30.969402,96.0,0.051900234,26.642838,241.33836,88.554886,0.0,81.24011,0.11375855,0.0,77.84518,8.330017
2871,19612260.0,0.0,18.298615,15.429993,21.711517,21.153809,22.203644,22.080841,18.298615,18.298615,18.298615,18.298615,0.0,0.03208572,0.03208572,0.04958711,25.0,18.300018,0.0,0.0,0.0,0.00035746777,9.54197e-21,0.0,81.23985,25.001284,30.95542,96.0,0.05195055,26.662413,241.3384,88.554886,0.0,81.23985,0.11375855,0.0,77.844925,8.330017
2872,19612320.0,0.0,18.298615,15.426666,21.709412,21.151611,22.201721,22.078705,18.298615,18.298615,18.298615,18.298615,0.0,0.03208572,0.03208572,0.04958711,25.0,18.300018,0.0,0.0,0.0,0.0004978555,9.54197e-21,0.0,81.23959,25.001282,30.941471,96.0,0.052000757,26.681942,241.33841,88.55488,0.0,81.23959,0.11375855,0.0,77.84467,8.330017
2873,19612380.0,0.0,18.298615,15.42334,21.707336,21.149445,22.199799,22.0766,18.298615,18.298615,18.298615,18.298615,0.0,0.03208572,0.03208572,0.049587112,25.0,18.300018,0.0,0.0,0.0,0.00045359338,9.54197e-21,0.0,81.239334,25.001278,30.927563,96.0,0.052050825,26.701414,241.33844,88.55488,0.0,81.239334,0.11375855,0.0,77.84442,8.330017
2874,19612440.0,0.0,18.298615,15.420013,21.705261,21.147278,22.197876,22.074524,18.298615,18.298615,18.298615,18.298615,0.0,0.03208572,0.03208572,0.049587112,25.0,18.300018,0.0,0.0,0.0,0.00038248394,9.54197e-21,0.0,81.239075,25.001274,30.913681,96.0,0.052100793,26.720846,241.33846,88.55488,0.0,81.239075,0.11375855,0.0,77.84417,8.330017
2875,19612500.0,0.0,18.298615,15.416687,21.703186,21.145142,22.195953,22.072418,18.298615,18.298615,18.298615,18.298615,0.0,0.03208572,0.03208572,0.049587112,25.0,18.300018,0.0,0.0,0.0,0.00022978557,9.54197e-21,0.0,81.238815,25.00127,30.899834,96.0,0.05215064,26.740232,241.33849,88.55488,0.0,81.238815,0.113758564,0.0,77.843925,8.330017
2876,19612560.0,0.0,18.298615,15.41333,21.701141,21.143005,22.19403,22.070343,18.298615,18.298615,18.298615,18.298615,0.0,0.032085724,0.032085724,0.049587116,25.0,18.300018,0.0,0.0,0.0,0.00036840694,9.54197e-21,0.0,81.23855,25.001266,30.886005,96.0,0.052200425,26.759592,241.3385,88.55488,0.0,81.23855,0.113758564,0.0,77.84367,8.330017
2877,19612620.0,0.0,18.298645,15.410004,21.699097,21.1409,22.192139,22.068268,18.298615,18.298615,18.298615,18.298615,0.0,0.032085724,0.032085724,0.049587116,25.0,18.300018,0.0,0.0,0.0,0.00047848502,9.54197e-21,0.0,81.2383,25.001263,30.872211,96.0,0.052250087,26.778904,241.33853,88.55488,0.0,81.2383,0.113758564,0.0,77.84342,8.330017
2878,19612680.0,0.0,18.298645,15.406677,21.697052,21.138794,22.190247,22.066193,18.298615,18.298615,18.298615,18.298615,0.0,0.032085724,0.032085724,0.049587116,25.0,18.300018,0.0,0.0,0.0,0.00043493725,9.54197e-21,0.0,81.23803,25.00126,30.858458,96.0,0.052299615,26.798162,241.33855,88.55487,0.0,81.23803,0.113758564,0.0,77.84317,8.330017
2879,19612740.0,0.0,18.298645,15.403351,21.695038,21.136719,22.188354,22.064148,18.298645,18.298615,18.298615,18.298615,0.0,0.032085724,0.032085724,0.04958712,25.0,18.300018,0.0,0.0,0.0,0.00031152918,9.54197e-21,0.0,81.23777,25.001257,30.844732,96.0,0.05234904,26.817373,241.33856,88.55487,0.0,81.23777,0.113758564,0.0,77.84292,8.330017
2880,19612800.0,0.0,18.298645,15.400055,21.693054,21.134674,22.186493,22.062134,18.298645,18.298645,18.298645,18.298615,0.0,0.032085724,0.032085724,0.04958712,25.0,18.300018,0.0,0.0,0.0,0.00023701372,9.54197e-21,0.0,81.23751,25.001253,30.831259,96.0,0.052397553,26.836235,241.3386,88.55487,0.0,81.23751,0.113758564,0.0,77.842674,8.330017
2881,19612860.0,0.0,21.336487,15.3966675,21.711853,21.145111,22.195557,22.070068,18.316559,18.295288,18.295288,18.295197,0.0,0.00033563282,0.00033563282,0.00046946964,56.666668,18.300018,0.0,0.0,0.0,6.076975,9.54197e-21,0.0,25.603973,22.474844,0.30284235,96.0,0.0011399505,69.57602,2.0520215,54.13286,0.0,25.603973,0.0011567638,0.0,23.066027,8.330017
2882,19612920.0,0.0,21.42569,15.393341,21.723572,21.157959,22.206879,22.080078,18.318176,18.297363,18.297363,18.296661,0.0,0.0011292598,0.0011292598,0.0013294755,88.333336,18.300018,0.0,0.0,0.0,4.0233507,9.54197e-21,0.0,34.548492,32.510174,0.4889431,96.0,0.003585726,69.31548,11.804631,59.29813,0.0,34.548492,0.0036104692,0.0,30.18517,8.330017
2883,19612980.0,0.0,21.681274,15.390015,21.784027,21.170105,22.217285,22.089264,18.329895,18.307861,18.307861,18.304596,0.0,0.0052947397,0.0052947397,0.0055314708,120.0,18.300018,0.0,0.0,0.0,19.235092,9.54197e-21,0.0,47.75608,44.165398,0.80128396,96.0,0.016112065,68.878204,73.000916,68.45673,0.0,47.75608,0.016137479,0.0,42.090645,8.330017
2884,19613040.0,9.0,21.811401,15.386658,21.815308,21.180206,22.225006,22.096008,18.439484,18.324707,18.324707,18.31839,0.0,0.013149304,0.013149304,0.014443515,120.0,18.300018,0.0,0.0,0.0,58.73142,9.54197e-21,0.0,57.21705,46.765797,2.408296,96.0,0.040726025,66.62839,213.24013,77.62679,0.0,57.21705,0.040739447,0.0,51.874428,8.330017
2885,19613100.0,9.0,21.766693,15.383331,21.789886,21.187256,22.229675,22.099945,18.858429,18.411621,18.411621,18.376862,0.0,0.01992379,0.01992379,0.025097145,120.0,18.300018,0.0,0.0,0.0,85.85919,9.54197e-21,0.0,62.704193,45.6068,9.232402,96.0,0.064525895,57.074635,243.29802,84.85666,0.0,62.704193,0.064937,0.0,58.51208,8.330017
2886,19613160.0,9.0,19.873413,15.380005,21.767883,21.19107,22.231995,22.101776,19.599762,18.706696,18.706696,18.613403,0.0,0.024600683,0.024600683,0.034212653,120.0,18.300018,0.0,0.0,0.0,25.656338,9.54197e-21,0.0,65.905594,46.498436,25.302032,96.0,0.054418102,34.577156,242.17833,91.25785,0.0,65.905594,0.08341862,0.0,62.43235,8.330017
2887,19613220.0,2.0,15.709564,15.376678,21.756165,21.19394,22.233856,22.10321,19.83313,19.148895,19.148895,19.015625,0.0,0.028013961,0.028013961,0.041190427,120.0,18.300018,0.0,0.0,0.0,-171.39337,9.54197e-21,0.0,67.62564,49.865387,43.3503,96.0,0.0021101376,9.309578,241.03436,97.54519,0.0,67.62564,0.09722876,0.0,64.465675,8.330017
2888,19613280.0,2.0,15.41861,15.373352,21.750275,21.196533,22.235504,22.104492,18.720001,19.213348,19.213348,19.128693,0.0,0.030552324,0.030552324,0.046350956,120.0,18.300018,0.0,0.0,0.0,-176.47166,9.54197e-21,0.0,68.18432,55.927177,44.195408,96.0,0.0011637382,8.1264305,240.02718,104.28132,0.0,68.18432,0.10747119,0.0,65.12913,8.330017
2889,19613340.0,2.0,18.3266,15.369995,21.746796,21.196991,22.235413,22.104156,17.509003,18.661865,18.661865,18.677338,0.0,0.032409124,0.032409124,0.04990938,120.0,18.300018,0.0,0.0,0.0,19.340239,9.54197e-21,0.0,67.92605,64.01396,29.848824,96.0,0.056423176,28.211647,239.27032,111.30301,0.0,67.92605,0.11474462,0.0,64.89779,8.330017
2890,19613400.0,0.0,19.985779,15.366669,21.742249,21.193695,22.232483,22.101196,17.656158,18.11441,18.11441,18.176697,0.0,0.03380734,0.03380734,0.052400902,126.666664,18.300018,0.0,0.0,0.0,134.26907,9.54197e-21,0.0,67.034424,74.36371,21.983368,96.0,0.08706694,39.22328,238.71591,119.049194,0.0,67.034424,0.120038666,0.0,64.050934,8.330017
2891,19613460.0,0.0,18.98111,15.363342,21.736603,21.188171,22.228058,22.096771,18.50708,18.131836,18.131836,18.161224,0.0,0.034560163,0.034560163,0.053726617,133.33333,18.300018,0.0,0.0,0.0,44.65611,9.54197e-21,0.0,65.75972,86.74888,27.850586,96.0,0.067947716,31.00918,238.44014,127.15918,0.0,65.75972,0.12287227,0.0,62.84488,8.330017
2892,19613520.0,0.0,17.619598,15.360016,21.731873,21.18335,22.224182,22.092926,18.743591,18.417023,18.417023,18.406616,0.0,0.03489418,0.03489418,0.054336853,140.0,18.300018,0.0,0.0,0.0,-61.040318,9.54197e-21,0.0,64.36705,99.64227,34.61035,96.0,0.04333825,21.545507,238.43117,134.9978,0.0,64.36705,0.12415089,0.0,61.519505,8.330017
2893,19613580.0,0.0,17.693878,15.356659,21.72821,21.179474,22.220978,22.089691,18.353333,18.483002,18.483002,18.47406,0.0,0.034639996,0.034639996,0.05396864,136.0,18.300018,0.0,0.0,0.0,-46.030067,9.54197e-21,0.0,63.058846,109.89938,33.805817,96.0,0.0458914,22.671858,238.54782,140.46744,0.0,63.058846,0.12326564,0.0,60.260082,8.330017
2894,19613640.0,0.0,18.441376,15.3533325,21.72467,21.175446,22.217682,22.086334,18.083435,18.336914,18.336914,18.347229,0.0,0.03418775,0.03418775,0.05324455,132.0,18.300018,0.0,0.0,0.0,15.167386,9.54197e-21,0.0,62.0341,117.027,29.913136,96.0,0.05960122,28.121609,238.64774,143.82,0.0,62.0341,0.1216313,0.0,59.255886,8.330017
2895,19613700.0,0.0,18.68814,15.350006,21.720978,21.17096,22.21405,22.082733,18.188538,18.236053,18.236053,18.250885,0.0,0.033671416,0.033671416,0.052380797,128.0,18.300018,0.0,0.0,0.0,30.316244,9.54197e-21,0.0,61.274467,121.416046,28.849644,96.0,0.062608704,29.610497,238.69012,145.49255,0.0,61.274467,0.11972987,0.0,58.50029,8.330017
2896,19613760.0,0.0,18.371979,15.34668,21.71756,21.166718,22.210663,22.079285,18.373108,18.26593,18.26593,18.27069,0.0,0.03317558,0.03317558,0.051522892,124.0,18.300018,0.0,0.0,0.0,3.6349893,9.54197e-21,0.0,60.76352,123.46174,30.507036,96.0,0.05556097,27.290148,238.67676,145.86131,0.0,60.76352,0.11787609,0.0,57.98676,8.330017
2897,19613820.0,0.0,18.09668,15.343353,21.71466,21.163025,22.207703,22.076263,18.39212,18.32779,18.32779,18.324554,0.0,0.032748435,0.032748435,0.050766405,120.0,18.300018,0.0,0.0,0.0,-15.789712,9.54197e-21,0.0,60.461575,123.64951,31.783762,96.0,0.050137274,25.502733,238.62735,145.2951,0.0,60.461575,0.11626217,0.0,57.682674,8.330017
2898,19613880.0,0.0,18.163513,15.339996,21.712097,21.159698,22.205017,22.073486,18.29364,18.332794,18.332794,18.330963,0.0,0.03239659,0.03239659,0.050136026,116.0,18.300018,0.0,0.0,0.0,-8.932029,9.54197e-21,0.0,60.326374,122.47962,31.339079,96.0,0.051123008,26.125288,238.56308,144.09665,0.0,60.326374,0.11492581,0.0,57.54778,8.330017
2899,19613940.0,0.0,18.358978,15.33667,21.709534,21.156494,22.202393,22.07077,18.23883,18.296844,18.296844,18.2995,0.0,0.032111388,0.032111388,0.04962277,112.0,18.300018,0.0,0.0,0.0,5.3508325,9.54197e-21,0.0,60.324066,120.33311,30.357578,96.0,0.054148607,27.49939,238.50049,142.46855,0.0,60.324066,0.113840535,0.0,57.548023,8.330017
2900,19614000.0,0.0,18.414001,15.3333435,21.70694,21.15329,22.199799,22.068054,18.272217,18.275055,18.275055,18.278442,0.0,0.031881217,0.031881217,0.049208615,108.0,18.300018,0.0,0.0,0.0,8.192309,9.54197e-21,0.0,60.428535,117.500565,30.126282,96.0,0.05455391,27.823204,238.4501,140.55354,0.0,60.428535,0.11296493,0.0,57.65658,8.330017
2901,19614060.0,0.0,18.317719,15.330017,21.704437,21.1503,22.197357,22.06549,18.322693,18.285614,18.285614,18.286072,0.0,0.031697597,0.031697597,0.048879325,104.0,18.300018,0.0,0.0,0.0,0.7548961,9.54197e-21,0.0,60.618027,114.20725,30.605629,96.0,0.052494567,27.152119,238.41756,138.46094,0.0,60.618027,0.11226764,0.0,57.850998,8.330017
2902,19614120.0,0.0,18.233276,15.32666,21.702026,21.147491,22.195068,22.06305,18.328125,18.30368,18.30368,18.30188,0.0,0.031553853,0.031553853,0.048623126,100.0,18.300018,0.0,0.0,0.0,-4.843898,9.54197e-21,0.0,60.8742,110.615005,30.97941,96.0,0.050899,26.628824,238.4051,136.26721,0.0,60.8742,0.1117235,0.0,58.112274,8.330017
2903,19614180.0,0.0,18.250214,15.323334,21.699707,21.144806,22.19284,22.06073,18.29837,18.306122,18.306122,18.304749,0.0,0.03144166,0.03144166,0.048424553,96.0,18.300018,0.0,0.0,0.0,-3.090838,9.54197e-21,0.0,61.18194,106.84301,30.851814,96.0,0.051151592,26.807463,238.41313,134.02284,0.0,61.18194,0.11130028,0.0,58.42482,8.330017
2904,19614240.0,0.0,18.316284,15.320007,21.697388,21.142181,22.190674,22.05841,18.278748,18.295074,18.295074,18.295288,0.0,0.0313514,0.0313514,0.0482672,92.0,18.300018,0.0,0.0,0.0,1.574476,9.54197e-21,0.0,61.530663,102.96995,30.513958,96.0,0.052191224,27.280458,238.44104,131.75522,0.0,61.530663,0.110962264,0.0,58.77762,8.330017
2905,19614300.0,0.0,18.33966,15.316681,21.695068,21.139557,22.188507,22.056091,18.287933,18.287628,18.287628,18.288239,0.0,0.031275373,0.031275373,0.04813691,88.0,18.300018,0.0,0.0,0.0,2.8607967,9.54197e-21,0.0,61.91388,99.04532,30.403671,96.0,0.05244638,27.434862,238.4878,129.47882,0.0,61.91388,0.11067986,0.0,59.16356,8.330017
2906,19614360.0,0.0,18.309814,15.3133545,21.69278,21.137024,22.186432,22.053864,18.305634,18.290558,18.290558,18.290253,0.0,0.031209094,0.031209094,0.048025336,84.0,18.300018,0.0,0.0,0.0,0.56870896,9.54197e-21,0.0,62.327618,95.09945,30.544216,96.0,0.0518288,27.238098,238.5522,127.20288,0.0,62.327618,0.1104357,0.0,59.578335,8.330017
2907,19614420.0,0.0,18.276794,15.309998,21.690552,21.134552,22.184387,22.051666,18.309814,18.29715,18.29715,18.29602,0.0,0.031149736,0.031149736,0.047927275,80.0,18.300018,0.0,0.0,0.0,-1.6192763,9.54197e-21,0.0,62.76887,91.152985,30.683405,96.0,0.051230762,27.043232,238.63318,124.93415,0.0,62.76887,0.11021894,0.0,60.018642,8.330017
2908,19614480.0,0.0,18.277863,15.306671,21.688354,21.132141,22.182404,22.0495,18.300323,18.29895,18.29895,18.297913,0.0,0.03109457,0.03109457,0.04783769,76.0,18.300018,0.0,0.0,0.0,-1.344169,9.54197e-21,0.0,63.235603,87.219696,30.653017,96.0,0.051242195,27.085775,238.7297,122.67598,0.0,63.235603,0.11001904,0.0,60.48215,8.330017
2909,19614540.0,0.0,18.299072,15.303345,21.686188,21.129791,22.18042,22.047394,18.292267,18.295929,18.295929,18.29541,0.0,0.031040613,0.031040613,0.04775119,72.0,18.300018,0.0,0.0,0.0,0.17173347,9.54197e-21,0.0,63.727222,83.30673,30.533623,96.0,0.051570907,27.252928,238.84094,120.427986,0.0,63.727222,0.109824635,0.0,60.96805,8.330017
2910,19614600.0,0.0,18.311005,15.300018,21.684021,21.127441,22.178467,22.045288,18.293396,18.29303,18.29303,18.292755,0.0,0.030987155,0.030987155,0.047665033,68.0,18.300018,0.0,0.0,0.0,0.898519,9.54197e-21,0.0,64.247116,79.40819,30.466934,96.0,0.051713213,27.346289,238.96616,118.18518,0.0,64.247116,0.10963107,0.0,61.479412,8.330017
2911,19614660.0,0.0,18.306213,15.296661,21.681946,21.125153,22.176575,22.043213,18.298615,18.29303,18.29303,18.292603,0.0,0.030930493,0.030930493,0.04757046,64.0,18.300018,0.0,0.0,0.0,0.48166627,9.54197e-21,0.0,64.79281,75.54267,30.480549,96.0,0.05156418,27.327234,239.10452,115.95256,0.0,64.79281,0.10942302,0.0,62.014877,8.330017
2912,19614720.0,0.0,18.296478,15.293335,21.679932,21.122925,22.174713,22.041199,18.301544,18.294586,18.294586,18.293945,0.0,0.030868407,0.030868407,0.047464903,60.0,18.300018,0.0,0.0,0.0,-0.19307068,9.54197e-21,0.0,65.365234,71.71102,30.513662,96.0,0.051336348,27.280872,239.25548,113.72865,0.0,65.365234,0.109194115,0.0,62.57605,8.330017
2913,19614780.0,0.0,18.292023,15.290009,21.677979,21.120758,22.172882,22.039185,18.30066,18.295807,18.295807,18.295044,0.0,0.030800875,0.030800875,0.047348928,56.0,18.300018,0.0,0.0,0.0,-0.45052364,9.54197e-21,0.0,65.96871,67.90685,30.518501,96.0,0.0511979,27.2741,239.41876,111.50989,0.0,65.96871,0.10894322,0.0,63.16728,8.330017
2914,19614840.0,0.0,18.29544,15.286682,21.676056,21.118622,22.171112,22.037231,18.297943,18.295654,18.295654,18.294983,0.0,0.030726772,0.030726772,0.047220837,52.0,18.300018,0.0,0.0,0.0,-0.17850327,9.54197e-21,0.0,66.606674,64.129486,30.486092,96.0,0.05117826,27.31947,239.59435,109.2951,0.0,66.606674,0.10866689,0.0,63.79206,8.330017
2915,19614900.0,0.0,18.300812,15.283325,21.674194,21.116516,22.169342,22.035309,18.296783,18.294739,18.294739,18.29422,0.0,0.030644614,0.030644614,0.047078274,48.0,18.300018,0.0,0.0,0.0,0.18101452,9.54197e-21,0.0,67.28321,60.37876,30.446772,96.0,0.05116778,27.374521,239.78192,107.0829,0.0,67.28321,0.10835996,0.0,64.45451,8.330017
2916,19614960.0,0.0,18.30246,15.279999,21.672394,21.114502,22.167633,22.033447,18.29779,18.29419,18.29419,18.293701,0.0,0.030552585,0.030552585,0.046918165,44.0,18.300018,0.0,0.0,0.0,0.26019192,9.54197e-21,0.0,68.002495,56.65763,30.426832,96.0,0.051070865,27.402433,239.98123,104.873276,0.0,68.002495,0.10801593,0.0,65.158806,8.330017
2917,19615020.0,0.0,18.299469,15.276672,21.670654,21.112549,22.165985,22.031616,18.299377,18.294556,18.294556,18.293976,0.0,0.030449096,0.030449096,0.046737913,40.0,18.300018,0.0,0.0,0.0,0.041820325,9.54197e-21,0.0,68.770164,52.967705,30.42825,96.0,0.050878026,27.400452,240.19202,102.66575,0.0,68.770164,0.10762875,0.0,65.910515,8.330017
2918,19615080.0,0.0,18.296478,15.273346,21.669006,21.110657,22.164398,22.029816,18.299744,18.295135,18.295135,18.294495,0.0,0.030332351,0.030332351,0.046534464,36.0,18.300018,0.0,0.0,0.0,-0.14821088,9.54197e-21,0.0,69.59272,49.31165,30.428213,96.0,0.05066612,27.4005,240.41411,100.46032,0.0,69.59272,0.107191734,0.0,66.71603,8.330017
2919,19615140.0,0.0,18.296204,15.27002,21.66742,21.108856,22.162842,22.028076,18.29895,18.29538,18.29538,18.294739,0.0,0.030199764,0.030199764,0.04630333,32.0,18.300018,0.0,0.0,0.0,-0.14732973,9.54197e-21,0.0,70.47716,45.69489,30.414825,96.0,0.050472107,27.419245,240.64728,98.25789,0.0,70.47716,0.10669569,0.0,67.58222,8.330017
2920,19615200.0,0.0,18.298523,15.266663,21.665833,21.107086,22.161346,22.026398,18.298004,18.295227,18.295227,18.294647,0.0,0.030111711,0.030111711,0.046157267,29.666666,18.300018,0.0,0.0,0.0,0.008329467,9.54197e-21,0.0,71.41466,42.347736,30.389988,96.0,0.050401933,27.454018,240.86089,96.2631,0.0,71.41466,0.10637447,0.0,68.49922,8.330017
2921,19615260.0,0.0,18.300385,15.263336,21.664276,21.105408,22.159912,22.02475,18.298004,18.295044,18.295044,18.294525,0.0,0.030038066,0.030038066,0.046034545,27.333334,18.300018,0.0,0.0,0.0,0.12097304,9.54197e-21,0.0,72.37968,39.25784,30.368769,96.0,0.050344493,27.483723,241.0617,94.42906,0.0,72.37968,0.1061048,0.0,69.44078,8.330017
2922,19615320.0,0.0,18.300232,15.26001,21.66275,21.10373,22.158478,22.023132,18.298553,18.295197,18.295197,18.294647,0.0,0.029963741,0.029963741,0.04590996,25.0,18.300018,0.0,0.0,0.0,0.09897678,9.54197e-21,0.0,73.378105,36.360363,30.357313,96.0,0.050251435,27.499762,241.25594,92.70218,0.0,73.378105,0.10583208,0.0,70.413925,8.330017
2923,19615380.0,0.0,18.298828,15.256683,21.661102,21.102112,22.157104,22.021545,18.299164,18.295715,18.295715,18.295166,0.0,0.029982107,0.029982107,0.045957394,25.0,18.300018,0.0,0.0,0.0,-0.008439088,9.54197e-21,0.0,74.386536,33.90669,30.351976,96.0,0.050310794,27.507233,241.39972,91.335464,0.0,74.386536,0.105918095,0.0,71.393906,8.330017
2924,19615440.0,0.0,18.298035,15.253326,21.659393,21.100464,22.1557,22.019958,18.299194,18.296295,18.296295,18.295776,0.0,0.030047562,0.030047562,0.046083756,25.0,18.300018,0.0,0.0,0.0,-0.061580807,9.54197e-21,0.0,75.35265,31.85756,30.344114,96.0,0.050464034,27.51824,241.5071,90.24881,0.0,75.35265,0.10617801,0.0,72.3279,8.330017
2925,19615500.0,0.0,18.298218,15.25,21.657654,21.098785,22.154266,22.01831,18.29892,18.296722,18.296722,18.296234,0.0,0.030140607,0.030140607,0.046256285,25.0,18.300018,0.0,0.0,0.0,-0.04768418,9.54197e-21,0.0,76.26976,30.129135,30.33168,96.0,0.05068226,27.535646,241.58766,89.37225,0.0,76.26976,0.106538236,0.0,73.21119,8.330017
2926,19615560.0,0.0,18.299042,15.246674,21.655792,21.097015,22.152771,22.016663,18.298676,18.296967,18.296967,18.29654,0.0,0.030265868,0.030265868,0.04648318,25.0,18.300018,0.0,0.0,0.0,0.0060369642,9.54197e-21,0.0,77.121,28.715218,30.31656,96.0,0.050965127,27.556812,241.64015,88.706184,0.0,77.121,0.107010834,0.0,74.02718,8.330017
2927,19615620.0,0.0,18.299377,15.243347,21.6539,21.095184,22.151215,22.014923,18.298737,18.29718,18.29718,18.296844,0.0,0.030403955,0.030403955,0.046729617,25.0,18.300018,0.0,0.0,0.0,0.024937462,9.54197e-21,0.0,77.8991,27.551945,30.303978,96.0,0.051263552,27.574429,241.67302,88.19599,0.0,77.8991,0.10753343,0.0,74.76989,8.330017
2928,19615680.0,0.0,18.299316,15.240021,21.651978,21.093292,22.149628,22.013153,18.298859,18.297455,18.297455,18.29715,0.0,0.030545354,0.030545354,0.046979945,25.0,18.300018,0.0,0.0,0.0,0.018415542,9.54197e-21,0.0,78.61992,26.563654,30.293188,96.0,0.051561538,27.589539,241.69383,87.78748,0.0,78.61992,0.10806742,0.0,75.45578,8.330017
2929,19615740.0,0.0,18.299011,15.236664,21.649994,21.09134,22.14798,22.011353,18.29895,18.29773,18.29773,18.297455,0.0,0.030693145,0.030693145,0.047239337,25.0,18.300018,0.0,0.0,0.0,-0.0024751797,9.54197e-21,0.0,79.26529,25.762806,30.283339,96.0,0.051867213,27.603325,241.70085,87.491425,0.0,79.26529,0.1086235,0.0,76.06719,8.330017
2930,19615800.0,0.0,18.298859,15.233337,21.64795,21.089325,22.14627,22.009491,18.29892,18.297943,18.297943,18.29773,0.0,0.030842347,0.030842347,0.04749928,25.0,18.300018,0.0,0.0,0.0,-0.010065924,9.54197e-21,0.0,79.83348,25.122572,30.272446,96.0,0.052178003,27.618578,241.6973,87.2871,0.0,79.83348,0.10918195,0.0,76.60307,8.330017
2931,19615860.0,0.0,18.29889,15.230011,21.645844,21.08722,22.144531,22.007568,18.298859,18.298126,18.298126,18.297943,0.0,0.03098933,0.03098933,0.04775386,25.0,18.300018,0.0,0.0,0.0,-0.0074070217,9.54197e-21,0.0,80.338196,24.600836,30.260674,96.0,0.052487675,27.63506,241.68675,87.14731,0.0,80.338196,0.10973123,0.0,77.07721,8.330017
2932,19615920.0,0.0,18.29892,15.226685,21.643707,21.085052,22.1427,22.005615,18.298828,18.298248,18.298248,18.298096,0.0,0.031132845,0.031132845,0.04800101,25.0,18.300018,0.0,0.0,0.0,-0.0019820658,9.54197e-21,0.0,80.775246,24.190693,30.248516,96.0,0.05279176,27.652077,241.6701,87.06675,0.0,80.775246,0.11026573,0.0,77.485886,8.330017
2933,19615980.0,0.0,18.29892,15.223328,21.64154,21.082825,22.140839,22.003601,18.298798,18.29834,18.29834,18.298218,0.0,0.03127062,0.03127062,0.0482369,25.0,18.300018,0.0,0.0,0.0,-0.0003305314,9.54197e-21,0.0,81.14188,23.883566,30.236414,96.0,0.053084716,27.669022,241.64862,87.03841,0.0,81.14188,0.11077731,0.0,77.82683,8.330017
2934,19616040.0,0.0,18.29889,15.220001,21.639313,21.080566,22.138916,22.001526,18.298798,18.298462,18.298462,18.29834,0.0,0.031402275,0.031402275,0.048461262,25.0,18.300018,0.0,0.0,0.0,-0.0011740604,9.54197e-21,0.0,81.457726,23.645222,30.224314,96.0,0.05336636,27.68596,241.62451,87.04255,0.0,81.457726,0.11126532,0.0,78.1192,8.330017
2935,19616100.0,0.0,18.298828,15.216675,21.637085,21.078247,22.136963,21.99945,18.298798,18.298523,18.298523,18.298462,0.0,0.03152727,0.03152727,0.04867324,25.0,18.300018,0.0,0.0,0.0,-0.0034583467,9.54197e-21,0.0,81.72,23.474636,30.212126,96.0,0.05363594,27.703026,241.5981,87.0781,0.0,81.72,0.11172752,0.0,78.36047,8.330017
2936,19616160.0,0.0,18.298798,15.213348,21.634827,21.075897,22.13498,21.997345,18.298767,18.298584,18.298584,18.298523,0.0,0.031643793,0.031643793,0.048869904,25.0,18.300018,0.0,0.0,0.0,-0.0042111324,9.54197e-21,0.0,81.927155,23.368053,30.199654,96.0,0.053890903,27.720488,241.57018,87.14113,0.0,81.927155,0.112157345,0.0,78.549446,8.330017
2937,19616220.0,0.0,18.298767,15.209991,21.632507,21.073486,22.132965,21.995178,18.298737,18.298645,18.298645,18.298615,0.0,0.031750742,0.031750742,0.049049616,25.0,18.300018,0.0,0.0,0.0,-0.0034946369,9.54197e-21,0.0,82.08466,23.314537,30.186888,96.0,0.05412944,27.738354,241.54178,87.22434,0.0,82.08466,0.1125511,0.0,78.69154,8.330017
2938,19616280.0,0.0,18.298767,15.206665,21.630188,21.071045,22.13089,21.993011,18.298706,18.298676,18.298676,18.298645,0.0,0.03184789,0.03184789,0.04921213,25.0,18.300018,0.0,0.0,0.0,-0.0022149945,9.54197e-21,0.0,82.195335,23.30881,30.1739,96.0,0.05435091,27.756538,241.5133,87.32453,0.0,82.195335,0.112907946,0.0,78.78954,8.330017
2939,19616340.0,0.0,18.298737,15.203339,21.627869,21.068604,22.128815,21.990814,18.298706,18.298706,18.298706,18.298676,0.0,0.031934522,0.031934522,0.049356475,25.0,18.300018,0.0,0.0,0.0,-0.0018363919,9.54197e-21,0.0,82.26608,23.340261,30.160797,96.0,0.05455376,27.774885,241.48567,87.43494,0.0,82.26608,0.113225624,0.0,78.85017,8.330017
2940,19616400.0,0.0,18.298706,15.200012,21.625519,21.066101,22.126709,21.988586,18.298676,18.298737,18.298737,18.298706,0.0,0.03201076,0.03201076,0.049483046,25.0,18.300018,0.0,0.0,0.0,-0.0019311472,9.54197e-21,0.0,82.304665,23.3988,30.147537,96.0,0.054738272,27.793446,241.45949,87.54986,0.0,82.304665,0.11350456,0.0,78.88085,8.330017
2941,19616460.0,0.0,18.298676,15.196625,21.623138,21.063538,22.124573,21.986328,18.298676,18.298737,18.298737,18.298737,0.0,0.032074444,0.032074444,0.049588382,25.0,18.300018,0.0,0.0,0.0,-0.0030059442,9.54197e-21,0.0,82.303024,23.492184,30.134123,96.0,0.054900996,27.812227,241.43483,87.67172,0.0,82.303024,0.113737464,0.0,78.874016,8.330017
2942,19616520.0,0.0,18.298615,15.193176,21.620728,21.060944,22.122437,21.98407,18.298645,18.298737,18.298737,18.298767,0.0,0.03212461,0.03212461,0.04967091,25.0,18.300018,0.0,0.0,0.0,-0.003875662,9.54197e-21,0.0,82.270935,23.606493,30.12032,96.0,0.055040628,27.831554,241.41296,87.79127,0.0,82.270935,0.113920294,0.0,78.839035,8.330017
2943,19616580.0,0.0,18.298584,15.189636,21.618347,21.05835,22.1203,21.981781,18.298615,18.298737,18.298737,18.298767,0.0,0.032165453,0.032165453,0.049737748,25.0,18.300018,0.0,0.0,0.0,-0.0041604815,9.54197e-21,0.0,82.221954,23.730299,30.106186,96.0,0.05516465,27.85134,241.3933,87.9064,0.0,82.221954,0.11406879,0.0,78.78856,8.330017
2944,19616640.0,0.0,18.298523,15.186035,21.615936,21.055756,22.118134,21.979523,18.298584,18.298737,18.298737,18.298737,0.0,0.03220038,0.03220038,0.04979464,25.0,18.300018,0.0,0.0,0.0,-0.0045000967,9.54197e-21,0.0,82.163445,23.858976,30.091831,96.0,0.055278916,27.871435,241.3751,88.01813,0.0,82.163445,0.11419564,0.0,78.7294,8.330017
2945,19616700.0,0.0,18.298523,15.182312,21.613556,21.053162,22.115997,21.977234,18.298553,18.298706,18.298706,18.298737,0.0,0.032224394,0.032224394,0.049833294,25.0,18.300018,0.0,0.0,0.0,-0.0038409685,9.54197e-21,0.0,82.09092,23.9914,30.07708,96.0,0.055374905,27.89209,241.35994,88.12036,0.0,82.09092,0.114282265,0.0,78.6576,8.330017
2946,19616760.0,0.0,18.298492,15.178558,21.611145,21.050507,22.113861,21.974945,18.298523,18.298706,18.298706,18.298706,0.0,0.032243464,0.032243464,0.049863685,25.0,18.300018,0.0,0.0,0.0,-0.0037132797,9.54197e-21,0.0,82.01358,24.124083,30.062151,96.0,0.05546271,27.912989,241.34624,88.21753,0.0,82.01358,0.114350855,0.0,78.58153,8.330017
2947,19616820.0,0.0,18.298431,15.174713,21.608765,21.047882,22.111725,21.972687,18.298492,18.298676,18.298676,18.298706,0.0,0.032256745,0.032256745,0.049884416,25.0,18.300018,0.0,0.0,0.0,-0.0036447202,9.54197e-21,0.0,81.931656,24.255451,30.046997,96.0,0.055540886,27.934202,241.33434,88.30775,0.0,81.931656,0.11439816,0.0,78.50147,8.330017
2948,19616880.0,0.0,18.298431,15.170776,21.606384,21.045258,22.109589,21.970428,18.298462,18.298645,18.298645,18.298676,0.0,0.032263894,0.032263894,0.049894936,25.0,18.300018,0.0,0.0,0.0,-0.0032086542,9.54197e-21,0.0,81.84705,24.382408,30.03159,96.0,0.055608932,27.955776,241.32454,88.388855,0.0,81.84705,0.11442297,0.0,78.419266,8.330017
2949,19616940.0,0.0,18.2984,15.166809,21.604004,21.042633,22.107483,21.96814,18.298462,18.298615,18.298615,18.298645,0.0,0.032266174,0.032266174,0.04989738,25.0,18.300018,0.0,0.0,0.0,-0.0027174444,9.54197e-21,0.0,81.763145,24.502102,30.015987,96.0,0.055669,27.97762,241.31662,88.4606,0.0,81.763145,0.11443013,0.0,78.338066,8.330017
2950,19617000.0,0.0,18.2984,15.16275,21.601654,21.04004,22.105377,21.965912,18.298431,18.298584,18.298584,18.298615,0.0,0.032262485,0.032262485,0.04988992,25.0,18.300018,0.0,0.0,0.0,-0.0018807836,9.54197e-21,0.0,81.67917,24.613785,30.000147,96.0,0.055718992,27.999794,241.31099,88.5212,0.0,81.67917,0.114415094,0.0,78.25722,8.330017
2951,19617060.0,0.0,18.29837,15.1586,21.599304,21.037415,22.103302,21.963654,18.298431,18.298553,18.298553,18.298584,0.0,0.032255754,0.032255754,0.049877416,25.0,18.300018,0.0,0.0,0.0,-0.0018589367,9.54197e-21,0.0,81.59816,24.71749,29.984211,96.0,0.05576393,28.022104,241.30672,88.57397,0.0,81.59816,0.114389114,0.0,78.17944,8.330017
2952,19617120.0,0.0,18.29834,15.154419,21.596954,21.03479,22.101227,21.961426,18.2984,18.298523,18.298523,18.298553,0.0,0.032246195,0.032246195,0.049860258,25.0,18.300018,0.0,0.0,0.0,-0.0020684097,9.54197e-21,0.0,81.522026,24.810661,29.96813,96.0,0.055804282,28.04462,241.30394,88.61758,0.0,81.522026,0.11435282,0.0,78.10655,8.330017
2953,19617180.0,0.0,18.29834,15.1501465,21.594635,21.032227,22.099182,21.959229,18.2984,18.298492,18.298492,18.298523,0.0,0.032234248,0.032234248,0.049839195,25.0,18.300018,0.0,0.0,0.0,-0.0020022427,9.54197e-21,0.0,81.45138,24.892942,29.951889,96.0,0.055840902,28.067356,241.30252,88.65231,0.0,81.45138,0.11430784,0.0,78.039116,8.330017
2954,19617240.0,0.0,18.29834,15.145813,21.592346,21.029633,22.097137,21.957031,18.29837,18.298492,18.298492,18.298492,0.0,0.032220848,0.032220848,0.049815796,25.0,18.300018,0.0,0.0,0.0,-0.0015999865,9.54197e-21,0.0,81.38726,24.96407,29.9355,96.0,0.055875435,28.090298,241.3022,88.679016,0.0,81.38726,0.114257626,0.0,77.97809,8.330017
2955,19617300.0,0.0,18.29831,15.141418,21.590057,21.0271,22.095093,21.954834,18.29837,18.298462,18.298462,18.298462,0.0,0.032206777,0.032206777,0.049791366,25.0,18.300018,0.0,0.0,0.0,-0.0012736766,9.54197e-21,0.0,81.33003,25.024588,29.919008,96.0,0.055909224,28.113388,241.30272,88.69889,0.0,81.33003,0.114205174,0.0,77.923744,8.330017
2956,19617360.0,0.0,18.29831,15.136963,21.587769,21.024506,22.09311,21.952667,18.29834,18.298431,18.298431,18.298431,0.0,0.032191828,0.032191828,0.049765594,25.0,18.300018,0.0,0.0,0.0,-0.0010506464,9.54197e-21,0.0,81.28088,25.072277,29.90238,96.0,0.055941783,28.136667,241.30429,88.710304,0.0,81.28088,0.11414935,0.0,77.87727,8.330017
2957,19617420.0,0.0,18.29831,15.132446,21.58551,21.021973,22.091125,21.9505,18.29834,18.2984,18.2984,18.298431,0.0,0.03217719,0.03217719,0.049740482,25.0,18.300018,0.0,0.0,0.0,-0.00087874837,9.54197e-21,0.0,81.24108,25.107033,29.885658,96.0,0.05597536,28.160078,241.30655,88.714615,0.0,81.24108,0.11409493,0.0,77.83983,8.330017
2958,19617480.0,0.0,18.29831,15.127869,21.583282,21.01947,22.089172,21.948395,18.29834,18.2984,18.2984,18.2984,0.0,0.032164082,0.032164082,0.04971812,25.0,18.300018,0.0,0.0,0.0,-0.0007926347,9.54197e-21,0.0,81.21316,25.126926,29.868824,96.0,0.056012172,28.183647,241.30925,88.71196,0.0,81.21316,0.11404627,0.0,77.81375,8.330017
2959,19617540.0,0.0,18.29831,15.12323,21.581024,21.016968,22.08722,21.946259,18.29834,18.29837,18.29837,18.2984,0.0,0.03215063,0.03215063,0.049695134,25.0,18.300018,0.0,0.0,0.0,-0.00091047253,9.54197e-21,0.0,81.18345,25.14895,29.852009,96.0,0.05604829,28.20719,241.31192,88.71019,0.0,81.18345,0.11399643,0.0,77.785965,8.330017
2960,19617600.0,0.0,18.298279,15.11853,21.578827,21.014465,22.085297,21.944122,18.29831,18.29837,18.29837,18.29837,0.0,0.032138396,0.032138396,0.049674314,25.0,18.300018,0.0,0.0,0.0,-0.0011689707,9.54197e-21,0.0,81.16144,25.161634,29.835054,96.0,0.056087118,28.230923,241.31479,88.70432,0.0,81.16144,0.113951124,0.0,77.76556,8.330017
2961,19617660.0,0.0,18.298248,15.11377,21.5766,21.011932,22.083374,21.942017,18.29831,18.29834,18.29834,18.29834,0.0,0.03212663,0.03212663,0.049654312,25.0,18.300018,0.0,0.0,0.0,-0.0019095119,9.54197e-21,0.0,81.14199,25.17131,29.818035,96.0,0.056127045,28.254753,241.31772,88.69722,0.0,81.14199,0.11390759,0.0,77.74758,8.330017
2962,19617720.0,0.0,18.298248,15.108978,21.574371,21.00943,22.081482,21.939941,18.298279,18.29834,18.29834,18.29834,0.0,0.032115918,0.032115918,0.049636163,25.0,18.300018,0.0,0.0,0.0,-0.0017858578,9.54197e-21,0.0,81.12762,25.175198,29.80084,96.0,0.05616954,28.278822,241.32068,88.687904,0.0,81.12762,0.113868,0.0,77.73444,8.330017
2963,19617780.0,0.0,18.298248,15.104126,21.572174,21.006927,22.07959,21.937836,18.298279,18.29831,18.29831,18.29831,0.0,0.032106344,0.032106344,0.04961999,25.0,18.300018,0.0,0.0,0.0,-0.0010105792,9.54197e-21,0.0,81.11766,25.17437,29.783524,96.0,0.056214567,28.303066,241.32358,88.67709,0.0,81.11766,0.113832675,0.0,77.72551,8.330017
2964,19617840.0,0.0,18.298248,15.099213,21.569977,21.004456,22.077698,21.93576,18.298279,18.298279,18.298279,18.29831,0.0,0.032097913,0.032097913,0.04960579,25.0,18.300018,0.0,0.0,0.0,-0.00048156673,9.54197e-21,0.0,81.11127,25.170092,29.766146,96.0,0.05626192,28.327396,241.32635,88.66553,0.0,81.11127,0.113801606,0.0,77.719925,8.330017
2965,19617900.0,0.0,18.298248,15.094238,21.56781,21.002014,22.075836,21.933716,18.298279,18.298279,18.298279,18.298279,0.0,0.032090645,0.032090645,0.049593605,25.0,18.300018,0.0,0.0,0.0,-0.00012232139,9.54197e-21,0.0,81.10883,25.1618,29.7487,96.0,0.05631165,28.351822,241.32904,88.6529,0.0,81.10883,0.113774866,0.0,77.7181,8.330017
2966,19617960.0,0.0,18.298248,15.089233,21.565613,20.999512,22.073975,21.93164,18.298248,18.298279,18.298279,18.298279,0.0,0.03208452,0.03208452,0.049583383,25.0,18.300018,0.0,0.0,0.0,-0.0010120586,9.54197e-21,0.0,81.10929,25.151056,29.731232,96.0,0.05636356,28.376276,241.33153,88.64009,0.0,81.10929,0.1137524,0.0,77.718994,8.330017
2967,19618020.0,0.0,18.298218,15.084198,21.563446,20.99704,22.072144,21.929596,18.298248,18.298248,18.298248,18.298248,0.0,0.032079495,0.032079495,0.049575035,25.0,18.300018,0.0,0.0,0.0,-0.0015693953,9.54197e-21,0.0,81.11208,25.138584,29.713661,96.0,0.056417856,28.400877,241.3338,88.627464,0.0,81.11208,0.113734,0.0,77.72206,8.330017
2968,19618080.0,0.0,18.298218,15.079102,21.56128,20.994568,22.070282,21.927551,18.298248,18.298248,18.298248,18.298248,0.0,0.032075506,0.032075506,0.04956845,25.0,18.300018,0.0,0.0,0.0,-0.0011316675,9.54197e-21,0.0,81.116776,25.124928,29.695951,96.0,0.05647454,28.425667,241.33583,88.61527,0.0,81.116776,0.11371943,0.0,77.72689,8.330017
2969,19618140.0,0.0,18.298218,15.073944,21.559113,20.992096,22.068481,21.925537,18.298218,18.298248,18.298248,18.298248,0.0,0.03207244,0.03207244,0.049563438,25.0,18.300018,0.0,0.0,0.0,-0.0005398618,9.54197e-21,0.0,81.12282,25.11074,29.678165,96.0,0.056533203,28.450567,241.33763,88.60378,0.0,81.12282,0.11370829,0.0,77.732956,8.330017
2970,19618200.0,0.0,18.298218,15.068756,21.556976,20.989655,22.06665,21.923492,18.298218,18.298218,18.298218,18.298218,0.0,0.03207016,0.03207016,0.049559746,25.0,18.300018,0.0,0.0,0.0,-0.00023228586,9.54197e-21,0.0,81.12964,25.096615,29.660337,96.0,0.05659346,28.475527,241.33919,88.59316,0.0,81.12964,0.11370004,0.0,77.73973,8.330017
2971,19618260.0,0.0,18.298218,15.063538,21.55481,20.987183,22.06485,21.921478,18.298218,18.298218,18.298218,18.298218,0.0,0.032068726,0.032068726,0.0495575,25.0,18.300018,0.0,0.0,0.0,-0.0007080117,9.54197e-21,0.0,81.1375,25.082312,29.64246,96.0,0.05665546,28.500553,241.3405,88.58336,0.0,81.1375,0.11369492,0.0,77.74743,8.330017
2972,19618320.0,0.0,18.298187,15.058258,21.552643,20.98471,22.06305,21.919464,18.298218,18.298218,18.298218,18.298218,0.0,0.032067943,0.032067943,0.049556334,25.0,18.300018,0.0,0.0,0.0,-0.001155571,9.54197e-21,0.0,81.145645,25.068579,29.624506,96.0,0.05671892,28.52569,241.3416,88.57459,0.0,81.145645,0.1136922,0.0,77.75537,8.330017
2973,19618380.0,0.0,18.298187,15.052948,21.550507,20.982239,22.061249,21.91745,18.298218,18.298218,18.298218,18.298218,0.0,0.032067664,0.032067664,0.049556013,25.0,18.300018,0.0,0.0,0.0,-0.0012644565,9.54197e-21,0.0,81.15375,25.055704,29.606476,96.0,0.05678358,28.550932,241.34248,88.56686,0.0,81.15375,0.11369132,0.0,77.76322,8.330017
2974,19618440.0,0.0,18.298187,15.047607,21.54837,20.979797,22.059479,21.915466,18.298187,18.298187,18.298187,18.298187,0.0,0.032068018,0.032068018,0.04955675,25.0,18.300018,0.0,0.0,0.0,-0.00074483256,9.54197e-21,0.0,81.161865,25.043774,29.588345,96.0,0.05684977,28.57632,241.34314,88.56035,0.0,81.161865,0.11369276,0.0,77.77105,8.330017
2975,19618500.0,0.0,18.298187,15.042236,21.546234,20.977386,22.057709,21.913483,18.298187,18.298187,18.298187,18.298187,0.0,0.03206882,0.03206882,0.04955822,25.0,18.300018,0.0,0.0,0.0,-0.0003459851,9.54197e-21,0.0,81.16942,25.033358,29.570175,96.0,0.056916907,28.601757,241.34355,88.55519,0.0,81.16942,0.11369583,0.0,77.7783,8.330017
2976,19618560.0,0.0,18.298157,15.036804,21.544098,20.974884,22.055939,21.911469,18.298187,18.298187,18.298187,18.298187,0.0,0.03206975,0.03206975,0.049559906,25.0,18.300018,0.0,0.0,0.0,-0.00087052264,9.54197e-21,0.0,81.17673,25.023497,29.551987,96.0,0.056984354,28.62722,241.3439,88.5505,0.0,81.17673,0.113699384,0.0,77.7853,8.330017
2977,19618620.0,0.0,18.298157,15.031342,21.541962,20.972412,22.054169,21.909485,18.298187,18.298187,18.298187,18.298187,0.0,0.032070912,0.032070912,0.049561974,25.0,18.300018,0.0,0.0,0.0,-0.0012252303,9.54197e-21,0.0,81.18348,25.014807,29.533716,96.0,0.05705252,28.6528,241.34412,88.54674,0.0,81.18348,0.11370378,0.0,77.79175,8.330017
2978,19618680.0,0.0,18.298157,15.025879,21.539856,20.96997,22.052399,21.907501,18.298187,18.298187,18.298187,18.298187,0.0,0.03207223,0.03207223,0.049564287,25.0,18.300018,0.0,0.0,0.0,-0.000859119,9.54197e-21,0.0,81.18959,25.007292,29.515356,96.0,0.057121295,28.678501,241.34421,88.54382,0.0,81.18959,0.113708735,0.0,77.79756,8.330017
2979,19618740.0,0.0,18.298157,15.020355,21.53772,20.96753,22.05066,21.905548,18.298157,18.298157,18.298157,18.298187,0.0,0.032073624,0.032073624,0.04956671,25.0,18.300018,0.0,0.0,0.0,-0.00048691788,9.54197e-21,0.0,81.195015,25.000881,29.49696,96.0,0.05719033,28.704258,241.34421,88.54162,0.0,81.195015,0.11371395,0.0,77.802704,8.330017
2980,19618800.0,0.0,18.298157,15.014832,21.535614,20.965088,22.04892,21.903564,18.298157,18.298157,18.298157,18.298157,0.0,0.03207512,0.03207512,0.049569298,25.0,18.300018,0.0,0.0,0.0,7.993711e-05,9.54197e-21,0.0,81.19975,24.995619,29.478512,96.0,0.057259746,28.730085,241.34412,88.54019,0.0,81.19975,0.11371952,0.0,77.80718,8.330017
2981,19618860.0,0.0,18.298157,15.009247,21.533478,20.962616,22.04718,21.901611,18.298157,18.298157,18.298157,18.298157,0.0,0.032076623,0.032076623,0.049571887,25.0,18.300018,0.0,0.0,0.0,-0.0004975579,9.54197e-21,0.0,81.20378,24.991405,29.460066,96.0,0.057329148,28.755907,241.34395,88.53938,0.0,81.20378,0.11372513,0.0,77.81097,8.330017
2982,19618920.0,0.0,18.298157,15.003662,21.531372,20.960144,22.04544,21.899628,18.298157,18.298157,18.298157,18.298157,0.0,0.032078095,0.032078095,0.049574405,25.0,18.300018,0.0,0.0,0.0,-0.00092602626,9.54197e-21,0.0,81.207115,24.988142,29.44157,96.0,0.05739868,28.7818,241.34375,88.539085,0.0,81.207115,0.11373059,0.0,77.81409,8.330017
2983,19618980.0,0.0,18.298157,14.998047,21.529266,20.957672,22.043701,21.897675,18.298157,18.298157,18.298157,18.298157,0.0,0.03207951,0.03207951,0.049576826,25.0,18.300018,0.0,0.0,0.0,-0.0007054625,9.54197e-21,0.0,81.20977,24.985777,29.423008,96.0,0.057468362,28.807793,241.34349,88.539246,0.0,81.20977,0.11373584,0.0,77.81655,8.330017
2984,19619040.0,0.0,18.298157,14.992401,21.52716,20.95523,22.041992,21.895721,18.298157,18.298157,18.298157,18.298157,0.0,0.03208084,0.03208084,0.04957909,25.0,18.300018,0.0,0.0,0.0,-0.00016338022,9.54197e-21,0.0,81.21181,24.984175,29.404402,96.0,0.057538018,28.83384,241.34323,88.53975,0.0,81.21181,0.11374077,0.0,77.81842,8.330017
2985,19619100.0,0.0,18.298157,14.986725,21.525055,20.95279,22.040283,21.893799,18.298157,18.298157,18.298157,18.298157,0.0,0.032082066,0.032082066,0.049581166,25.0,18.300018,0.0,0.0,0.0,0.00017211099,9.54197e-21,0.0,81.213295,24.983192,29.385796,96.0,0.057607476,28.859884,241.34294,88.540504,0.0,81.213295,0.1137453,0.0,77.819786,8.330017
2986,19619160.0,0.0,18.298126,14.981049,21.52295,20.950317,22.038574,21.891846,18.298157,18.298157,18.298157,18.298157,0.0,0.03208319,0.03208319,0.049583066,25.0,18.300018,0.0,0.0,0.0,-0.00021894855,9.54197e-21,0.0,81.21421,24.982895,29.367182,96.0,0.057676785,28.885948,241.34267,88.54154,0.0,81.21421,0.11374945,0.0,77.82059,8.330017
2987,19619220.0,0.0,18.298126,14.975342,21.520844,20.947845,22.036865,21.889923,18.298157,18.298157,18.298157,18.298157,0.0,0.032084193,0.032084193,0.049584758,25.0,18.300018,0.0,0.0,0.0,-0.0005798793,9.54197e-21,0.0,81.21466,24.983076,29.348537,96.0,0.057745963,28.912046,241.34238,88.542725,0.0,81.21466,0.11375314,0.0,77.82095,8.330017
2988,19619280.0,0.0,18.298126,14.9696045,21.518738,20.945374,22.035156,21.88797,18.298126,18.298157,18.298157,18.298157,0.0,0.032085072,0.032085072,0.049586236,25.0,18.300018,0.0,0.0,0.0,-0.00062876666,9.54197e-21,0.0,81.21474,24.983608,29.329868,96.0,0.057815004,28.93818,241.34212,88.54398,0.0,81.21474,0.11375639,0.0,77.82096,8.330017
2989,19619340.0,0.0,18.298126,14.963867,21.516663,20.942932,22.033478,21.886047,18.298126,18.298157,18.298157,18.298157,0.0,0.03208583,0.03208583,0.049587507,25.0,18.300018,0.0,0.0,0.0,-0.00015987025,9.54197e-21,0.0,81.2144,24.984547,29.311163,96.0,0.05788396,28.964373,241.34186,88.54534,0.0,81.2144,0.113759175,0.0,77.82059,8.330017
2990,19619400.0,0.0,18.298157,14.958099,21.514557,20.94049,22.0318,21.884125,18.298126,18.298126,18.298126,18.298126,0.0,0.032086466,0.032086466,0.04958857,25.0,18.300018,0.0,0.0,0.0,0.00032872678,9.54197e-21,0.0,81.213776,24.985718,29.292458,96.0,0.057952672,28.990559,241.34163,88.54671,0.0,81.213776,0.11376151,0.0,77.81995,8.330017
2991,19619460.0,0.0,18.298126,14.952332,21.512482,20.937988,22.03012,21.882202,18.298126,18.298126,18.298126,18.298126,0.0,0.032086987,0.032086987,0.04958943,25.0,18.300018,0.0,0.0,0.0,-5.3354113e-05,9.54197e-21,0.0,81.2129,24.98708,29.273773,96.0,0.058021102,29.016718,241.34142,88.54805,0.0,81.2129,0.11376341,0.0,77.81905,8.330017
2992,19619520.0,0.0,18.298126,14.946564,21.510376,20.935516,22.028442,21.88028,18.298126,18.298126,18.298126,18.298126,0.0,0.0320874,0.0320874,0.049590107,25.0,18.300018,0.0,0.0,0.0,-0.0004304619,9.54197e-21,0.0,81.21182,24.988554,29.255077,96.0,0.058089368,29.04289,241.34123,88.54935,0.0,81.21182,0.11376491,0.0,77.817986,8.330017
2993,19619580.0,0.0,18.298126,14.940765,21.5083,20.933075,22.026764,21.878387,18.298126,18.298126,18.298126,18.298126,0.0,0.032087713,0.032087713,0.04959062,25.0,18.300018,0.0,0.0,0.0,-0.00019950974,9.54197e-21,0.0,81.21062,24.990076,29.236355,96.0,0.05815754,29.069105,241.34108,88.55056,0.0,81.21062,0.11376605,0.0,77.8168,8.330017
2994,19619640.0,0.0,18.298126,14.934967,21.506226,20.930634,22.025085,21.876465,18.298126,18.298126,18.298126,18.298126,0.0,0.03208795,0.03208795,0.049590994,25.0,18.300018,0.0,0.0,0.0,8.5637155e-05,9.54197e-21,0.0,81.20932,24.991585,29.217646,96.0,0.05822551,29.095295,241.34094,88.55168,0.0,81.20932,0.113766894,0.0,77.81554,8.330017
2995,19619700.0,0.0,18.298157,14.929138,21.50415,20.928192,22.023438,21.874573,18.298126,18.298126,18.298126,18.298126,0.0,0.03208809,0.03208809,0.049591217,25.0,18.300018,0.0,0.0,0.0,0.0006071462,9.54197e-21,0.0,81.207924,24.993107,29.198938,96.0,0.0582933,29.121485,241.34084,88.55272,0.0,81.207924,0.11376739,0.0,77.81418,8.330017
2996,19619760.0,0.0,18.298126,14.92334,21.502075,20.92569,22.02179,21.87268,18.298126,18.298126,18.298126,18.298126,0.0,0.03208816,0.03208816,0.04959132,25.0,18.300018,0.0,0.0,0.0,6.6199565e-05,9.54197e-21,0.0,81.2065,24.994568,29.180283,96.0,0.058360785,29.147608,241.34074,88.55364,0.0,81.2065,0.11376765,0.0,77.8128,8.330017
2997,19619820.0,0.0,18.298126,14.917511,21.5,20.923218,22.020142,21.870789,18.298126,18.298126,18.298126,18.298126,0.0,0.032088175,0.032088175,0.049591333,25.0,18.300018,0.0,0.0,0.0,-0.00029914457,9.54197e-21,0.0,81.20506,24.995941,29.161621,96.0,0.058428176,29.173733,241.34068,88.55445,0.0,81.20506,0.11376769,0.0,77.81142,8.330017
