,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
2998,19619880.0,0.0,18.298126,14.911682,21.497925,20.920776,22.018494,21.868896,18.298126,18.298126,18.298126,18.298126,0.0,0.03208814,0.03208814,0.04959126,25.0,18.300018,0.0,0.0,0.0,-1.8904333e-05,9.54197e-21,0.0,81.20365,24.997213,29.14294,96.0,0.05849553,29.199883,241.34065,88.555145,0.0,81.20365,0.11376754,0.0,77.81006,8.330017
2999,19619940.0,0.0,18.298157,14.905853,21.49585,20.918335,22.016846,21.867004,18.298126,18.298126,18.298126,18.298126,0.0,0.032088067,0.032088067,0.04959112,25.0,18.300018,0.0,0.0,0.0,0.00051908806,9.54197e-21,0.0,81.20228,24.998367,29.12428,96.0,0.05856274,29.226007,241.34062,88.55573,0.0,81.20228,0.11376726,0.0,77.80873,8.330017
3000,19620000.0,0.0,18.298157,14.899994,21.493805,20.915894,22.015198,21.865112,18.298126,18.298126,18.298126,18.298126,0.0,0.032087967,0.032087967,0.049590938,25.0,18.300018,0.0,0.0,0.0,0.00054508745,9.54197e-21,0.0,81.20095,24.9994,29.10562,96.0,0.058629908,29.252136,241.34062,88.55622,0.0,81.20095,0.11376687,0.0,77.807465,8.330017
3001,19620060.0,0.0,18.298126,14.894043,21.49173,20.913391,22.01358,21.86325,18.298157,18.298157,18.298157,18.298126,0.0,0.032087836,0.032087836,0.049590703,25.0,18.300018,0.0,0.0,0.0,-0.00059107546,9.54197e-21,0.0,81.199684,25.000307,29.087013,96.0,0.058696806,29.27818,241.34062,88.5566,0.0,81.199684,0.11376637,0.0,77.80625,8.330017
3002,19620120.0,0.0,18.298004,14.887878,21.489655,20.91092,22.011963,21.861359,18.298126,18.298126,18.298126,18.298126,0.0,0.032087687,0.032087687,0.049590454,25.0,18.300018,0.0,0.0,0.0,-0.0053795176,9.54197e-21,0.0,81.19849,25.001083,29.068153,96.0,0.058764596,29.304583,241.34065,88.55689,0.0,81.19849,0.11376584,0.0,77.80511,8.330017
3003,19620180.0,0.0,18.297943,14.8815,21.48761,20.908447,22.010345,21.859497,18.298096,18.298126,18.298126,18.298126,0.0,0.032087546,0.032087546,0.0495902,25.0,18.300018,0.0,0.0,0.0,-0.008274409,9.54197e-21,0.0,81.19736,25.001732,29.048733,96.0,0.05883441,29.331774,241.34068,88.55711,0.0,81.19736,0.11376529,0.0,77.80403,8.330017
3004,19620240.0,0.0,18.297852,14.874878,21.485565,20.906006,22.008728,21.857635,18.298035,18.298096,18.298096,18.298096,0.0,0.032087397,0.032087397,0.049589943,25.0,18.300018,0.0,0.0,0.0,-0.009234268,9.54197e-21,0.0,81.1963,25.002247,29.028744,96.0,0.05890626,29.359758,241.34073,88.55725,0.0,81.1963,0.11376473,0.0,77.803024,8.330017
3005,19620300.0,0.0,18.297852,14.8680725,21.48352,20.903564,22.00711,21.855774,18.297974,18.298065,18.298065,18.298065,0.0,0.032087255,0.032087255,0.0495897,25.0,18.300018,0.0,0.0,0.0,-0.0062685744,9.54197e-21,0.0,81.195305,25.002645,29.008081,96.0,0.058980554,29.388687,241.34077,88.55733,0.0,81.195305,0.11376421,0.0,77.80208,8.330017
3006,19620360.0,0.0,18.297852,14.861084,21.481445,20.901062,22.005493,21.853912,18.297913,18.298004,18.298004,18.298004,0.0,0.032087117,0.032087117,0.04958947,25.0,18.300018,0.0,0.0,0.0,-0.003165565,9.54197e-21,0.0,81.194374,25.002941,28.986935,96.0,0.059056602,29.418293,241.34082,88.55735,0.0,81.194374,0.113763705,0.0,77.8012,8.330017
3007,19620420.0,0.0,18.297821,14.853882,21.47937,20.89856,22.003906,21.85205,18.297882,18.297943,18.297943,18.297974,0.0,0.03208699,0.03208699,0.049589254,25.0,18.300018,0.0,0.0,0.0,-0.003203813,9.54197e-21,0.0,81.193504,25.00315,28.965578,96.0,0.059133418,29.44819,241.34088,88.557335,0.0,81.193504,0.113763236,0.0,77.80038,8.330017
3008,19620480.0,0.0,18.29776,14.846527,21.477325,20.896088,22.002289,21.85019,18.297852,18.297913,18.297913,18.297913,0.0,0.032086875,0.032086875,0.049589057,25.0,18.300018,0.0,0.0,0.0,-0.004344814,9.54197e-21,0.0,81.192696,25.003283,28.943926,96.0,0.059211314,29.478502,241.34093,88.55729,0.0,81.192696,0.11376281,0.0,77.7996,8.330017
3009,19620540.0,0.0,18.29773,14.838959,21.47528,20.893616,22.000702,21.848328,18.297821,18.297882,18.297882,18.297882,0.0,0.032086775,0.032086775,0.049588885,25.0,18.300018,0.0,0.0,0.0,-0.0049812645,9.54197e-21,0.0,81.191925,25.003357,28.9219,96.0,0.05929058,29.509338,241.34099,88.55722,0.0,81.191925,0.11376242,0.0,77.79887,8.330017
3010,19620600.0,0.0,18.297699,14.831268,21.473236,20.891174,21.999115,21.846497,18.29779,18.297852,18.297852,18.297852,0.0,0.03208668,0.03208668,0.049588732,25.0,18.300018,0.0,0.0,0.0,-0.0050768685,9.54197e-21,0.0,81.19121,25.00336,28.89949,96.0,0.05937125,29.540714,241.34105,88.55713,0.0,81.19121,0.1137621,0.0,77.79818,8.330017
3011,19620660.0,0.0,18.297668,14.823395,21.471191,20.888672,21.997528,21.844635,18.29773,18.29779,18.29779,18.297821,0.0,0.032086607,0.032086607,0.04958861,25.0,18.300018,0.0,0.0,0.0,-0.0042319507,9.54197e-21,0.0,81.19051,25.003315,28.876656,96.0,0.05945347,29.572681,241.3411,88.55702,0.0,81.19051,0.11376183,0.0,77.79752,8.330017
3012,19620720.0,0.0,18.297638,14.815369,21.469116,20.88617,21.995941,21.842804,18.297699,18.29776,18.29776,18.29779,0.0,0.032086547,0.032086547,0.04958851,25.0,18.300018,0.0,0.0,0.0,-0.003394503,9.54197e-21,0.0,81.18986,25.003237,28.853508,96.0,0.05953684,29.605087,241.34116,88.55691,0.0,81.18986,0.113761604,0.0,77.7969,8.330017
3013,19620780.0,0.0,18.297638,14.80719,21.467072,20.883667,21.994385,21.840942,18.297668,18.29773,18.29773,18.29773,0.0,0.0320865,0.0320865,0.049588427,25.0,18.300018,0.0,0.0,0.0,-0.0027027107,9.54197e-21,0.0,81.189224,25.00313,28.83009,96.0,0.059621207,29.637873,241.34122,88.5568,0.0,81.189224,0.11376143,0.0,77.796295,8.330017
3014,19620840.0,0.0,18.297607,14.798889,21.465027,20.881195,21.992798,21.839111,18.297638,18.297699,18.297699,18.297699,0.0,0.03208646,0.03208646,0.04958837,25.0,18.300018,0.0,0.0,0.0,-0.0025595531,9.54197e-21,0.0,81.1886,25.003006,28.80646,96.0,0.05970636,29.670958,241.34126,88.55669,0.0,81.1886,0.1137613,0.0,77.7957,8.330017
3015,19620900.0,0.0,18.297577,14.790466,21.463013,20.878754,21.991241,21.83728,18.297638,18.297668,18.297668,18.297668,0.0,0.03208644,0.03208644,0.04958833,25.0,18.300018,0.0,0.0,0.0,-0.0025315138,9.54197e-21,0.0,81.187996,25.002874,28.78261,96.0,0.059792303,29.704348,241.34131,88.55658,0.0,81.187996,0.11376121,0.0,77.79512,8.330017
3016,19620960.0,0.0,18.297546,14.781921,21.460938,20.87622,21.989655,21.83545,18.297607,18.297638,18.297638,18.297668,0.0,0.03208642,0.03208642,0.049588308,25.0,18.300018,0.0,0.0,0.0,-0.0034341828,9.54197e-21,0.0,81.18739,25.00273,28.75853,96.0,0.0598791,29.738062,241.34135,88.55649,0.0,81.18739,0.11376116,0.0,77.79455,8.330017
3017,19621020.0,0.0,18.297516,14.773254,21.458893,20.873718,21.988098,21.833618,18.297577,18.297607,18.297607,18.297638,0.0,0.03208642,0.03208642,0.0495883,25.0,18.300018,0.0,0.0,0.0,-0.0033215221,9.54197e-21,0.0,81.18679,25.002584,28.734169,96.0,0.059966914,29.772165,241.3414,88.5564,0.0,81.18679,0.113761134,0.0,77.79397,8.330017
3018,19621080.0,0.0,18.297516,14.764496,21.456848,20.871216,21.986542,21.831787,18.297546,18.297607,18.297607,18.297607,0.0,0.03208642,0.03208642,0.049588308,25.0,18.300018,0.0,0.0,0.0,-0.00282728,9.54197e-21,0.0,81.18619,25.002443,28.709608,96.0,0.060055446,29.806545,241.34145,88.55632,0.0,81.18619,0.11376115,0.0,77.79339,8.330017
3019,19621140.0,0.0,18.297516,14.755615,21.454803,20.868744,21.984985,21.829956,18.297546,18.297577,18.297577,18.297577,0.0,0.032086432,0.032086432,0.04958833,25.0,18.300018,0.0,0.0,0.0,-0.0014238158,9.54197e-21,0.0,81.18558,25.002306,28.684813,96.0,0.060144845,29.841265,241.34148,88.55625,0.0,81.18558,0.113761194,0.0,77.79281,8.330017
3020,19621200.0,0.0,18.297516,14.746674,21.45279,20.866272,21.98346,21.828156,18.297516,18.297546,18.297546,18.297546,0.0,0.032086447,0.032086447,0.049588356,25.0,18.300018,0.0,0.0,0.0,-0.00069498376,9.54197e-21,0.0,81.18497,25.002178,28.659927,96.0,0.060234554,29.8761,241.34152,88.55619,0.0,81.18497,0.11376126,0.0,77.79222,8.330017
3021,19621260.0,0.0,18.297485,14.73764,21.450745,20.863739,21.981903,21.826324,18.297516,18.297546,18.297546,18.297546,0.0,0.03208647,0.03208647,0.04958839,25.0,18.300018,0.0,0.0,0.0,-0.0016221097,9.54197e-21,0.0,81.18435,25.002066,28.634968,96.0,0.06032454,29.911047,241.34155,88.55615,0.0,81.18435,0.113761336,0.0,77.791626,8.330017
3022,19621320.0,0.0,18.297455,14.728516,21.4487,20.861237,21.980347,21.824524,18.297485,18.297516,18.297516,18.297516,0.0,0.03208649,0.03208649,0.04958843,25.0,18.300018,0.0,0.0,0.0,-0.0022769794,9.54197e-21,0.0,81.183716,25.001963,28.609858,96.0,0.060415063,29.946201,241.34158,88.556114,0.0,81.183716,0.11376142,0.0,77.791016,8.330017
3023,19621380.0,0.0,18.297455,14.71933,21.446655,20.858734,21.97882,21.822693,18.297485,18.297516,18.297516,18.297516,0.0,0.032086518,0.032086518,0.04958848,25.0,18.300018,0.0,0.0,0.0,-0.0016911842,9.54197e-21,0.0,81.18307,25.001873,28.58458,96.0,0.060506184,29.981592,241.34161,88.55609,0.0,81.18307,0.11376152,0.0,77.79039,8.330017
3024,19621440.0,0.0,18.297455,14.710083,21.444641,20.856232,21.977295,21.820892,18.297485,18.297485,18.297485,18.297485,0.0,0.032086544,0.032086544,0.049588524,25.0,18.300018,0.0,0.0,0.0,-0.0010119057,9.54197e-21,0.0,81.1824,25.001797,28.559229,96.0,0.060597546,30.01708,241.34164,88.556076,0.0,81.1824,0.11376162,0.0,77.78976,8.330017
3025,19621500.0,0.0,18.297485,14.700775,21.442596,20.85376,21.975769,21.819092,18.297455,18.297485,18.297485,18.297485,0.0,0.03208657,0.03208657,0.049588576,25.0,18.300018,0.0,0.0,0.0,0.00016567511,9.54197e-21,0.0,81.18173,25.001736,28.533777,96.0,0.060689278,30.05271,241.34167,88.55607,0.0,81.18173,0.113761716,0.0,77.78911,8.330017
3026,19621560.0,0.0,18.297455,14.691437,21.440552,20.851227,21.974213,21.817291,18.297455,18.297485,18.297485,18.297485,0.0,0.0320866,0.0320866,0.04958862,25.0,18.300018,0.0,0.0,0.0,-0.00037049863,9.54197e-21,0.0,81.181046,25.001688,28.50835,96.0,0.060780905,30.088312,241.3417,88.556076,0.0,81.181046,0.11376182,0.0,77.78845,8.330017
3027,19621620.0,0.0,18.297455,14.682068,21.438538,20.848694,21.972687,21.81546,18.297455,18.297455,18.297455,18.297485,0.0,0.032086626,0.032086626,0.04958867,25.0,18.300018,0.0,0.0,0.0,-0.0009220297,9.54197e-21,0.0,81.18034,25.001652,28.482878,96.0,0.060872674,30.12397,241.34174,88.55608,0.0,81.18034,0.11376192,0.0,77.78777,8.330017
3028,19621680.0,0.0,18.297455,14.672638,21.436493,20.846191,21.97116,21.81366,18.297455,18.297455,18.297455,18.297455,0.0,0.03208665,0.03208665,0.04958871,25.0,18.300018,0.0,0.0,0.0,-0.00060382957,9.54197e-21,0.0,81.179634,25.001627,28.45734,96.0,0.060964663,30.159721,241.34177,88.5561,0.0,81.179634,0.11376201,0.0,77.787094,8.330017
3029,19621740.0,0.0,18.297455,14.663208,21.434479,20.843689,21.969666,21.81189,18.297455,18.297455,18.297455,18.297455,0.0,0.032086678,0.032086678,0.049588755,25.0,18.300018,0.0,0.0,0.0,0.00027032758,9.54197e-21,0.0,81.17891,25.001614,28.431787,96.0,0.061056707,30.1955,241.3418,88.556114,0.0,81.17891,0.11376212,0.0,77.7864,8.330017
3030,19621800.0,0.0,18.297485,14.653748,21.432465,20.841217,21.96814,21.81009,18.297455,18.297455,18.297455,18.297455,0.0,0.0320867,0.0320867,0.049588792,25.0,18.300018,0.0,0.0,0.0,0.0008722846,9.54197e-21,0.0,81.17818,25.001606,28.40629,96.0,0.061148524,30.231194,241.34183,88.55614,0.0,81.17818,0.11376219,0.0,77.7857,8.330017
3031,19621860.0,0.0,18.297455,14.644287,21.43042,20.838654,21.966644,21.808289,18.297455,18.297455,18.297455,18.297455,0.0,0.03208672,0.03208672,0.04958882,25.0,18.300018,0.0,0.0,0.0,0.00053444103,9.54197e-21,0.0,81.17743,25.001612,28.380823,96.0,0.061240215,30.266848,241.34184,88.55616,0.0,81.17743,0.11376227,0.0,77.78498,8.330017
3032,19621920.0,0.0,18.297455,14.634827,21.428375,20.83612,21.965118,21.806488,18.297455,18.297455,18.297455,18.297455,0.0,0.032086737,0.032086737,0.049588855,25.0,18.300018,0.0,0.0,0.0,0.00024509584,9.54197e-21,0.0,81.17668,25.001621,28.355398,96.0,0.06133174,30.302444,241.34187,88.55618,0.0,81.17668,0.11376233,0.0,77.784256,8.330017
3033,19621980.0,0.0,18.297485,14.625366,21.426361,20.833618,21.963623,21.804718,18.297455,18.297455,18.297455,18.297455,0.0,0.032086752,0.032086752,0.049588878,25.0,18.300018,0.0,0.0,0.0,0.0003180349,9.54197e-21,0.0,81.17593,25.001635,28.330034,96.0,0.061423022,30.337954,241.3419,88.556206,0.0,81.17593,0.113762386,0.0,77.78352,8.330017
3034,19622040.0,0.0,18.297485,14.615936,21.424347,20.831116,21.962128,21.802917,18.297485,18.297455,18.297455,18.297455,0.0,0.032086764,0.032086764,0.0495889,25.0,18.300018,0.0,0.0,0.0,0.0010495717,9.54197e-21,0.0,81.175156,25.001656,28.304703,96.0,0.06151417,30.373415,241.34193,88.55623,0.0,81.175156,0.11376242,0.0,77.78279,8.330017
3035,19622100.0,0.0,18.297516,14.606506,21.422333,20.828613,21.960632,21.801147,18.297485,18.297455,18.297455,18.297455,0.0,0.032086775,0.032086775,0.049588915,25.0,18.300018,0.0,0.0,0.0,0.0018318942,9.54197e-21,0.0,81.174385,25.001678,28.279491,96.0,0.061604872,30.408712,241.34196,88.55626,0.0,81.174385,0.11376246,0.0,77.78205,8.330017
3036,19622160.0,0.0,18.297516,14.597137,21.420288,20.82608,21.959106,21.799377,18.297485,18.297485,18.297485,18.297485,0.0,0.032086782,0.032086782,0.04958893,25.0,18.300018,0.0,0.0,0.0,0.0013991471,9.54197e-21,0.0,81.173615,25.001705,28.25442,96.0,0.061695043,30.443811,241.342,88.55628,0.0,81.173615,0.11376249,0.0,77.78131,8.330017
3037,19622220.0,0.0,18.297516,14.587769,21.418243,20.823517,21.957611,21.797577,18.297516,18.297485,18.297485,18.297485,0.0,0.032086786,0.032086786,0.049588934,25.0,18.300018,0.0,0.0,0.0,0.0009966907,9.54197e-21,0.0,81.17284,25.001732,28.22946,96.0,0.061784793,30.478754,241.34203,88.5563,0.0,81.17284,0.1137625,0.0,77.78056,8.330017
3038,19622280.0,0.0,18.297546,14.578461,21.41623,20.821014,21.956116,21.795807,18.297516,18.297485,18.297485,18.297485,0.0,0.03208679,0.03208679,0.049588937,25.0,18.300018,0.0,0.0,0.0,0.0014511152,9.54197e-21,0.0,81.17206,25.001759,28.204605,96.0,0.061874162,30.513556,241.34206,88.55632,0.0,81.17206,0.11376251,0.0,77.779816,8.330017
3039,19622340.0,0.0,18.297577,14.569214,21.414215,20.818512,21.95465,21.794037,18.297516,18.297516,18.297516,18.297516,0.0,0.03208679,0.03208679,0.049588937,25.0,18.300018,0.0,0.0,0.0,0.0019611062,9.54197e-21,0.0,81.17128,25.001785,28.179922,96.0,0.06196288,30.548111,241.34209,88.556335,0.0,81.17128,0.11376251,0.0,77.779076,8.330017
3040,19622400.0,0.0,18.297607,14.559998,21.412231,20.81601,21.953156,21.792267,18.297546,18.297516,18.297516,18.297516,0.0,0.032086786,0.032086786,0.04958893,25.0,18.300018,0.0,0.0,0.0,0.0028177074,9.54197e-21,0.0,81.1705,25.001812,28.155386,96.0,0.062051043,30.582458,241.34212,88.55634,0.0,81.1705,0.1137625,0.0,77.77833,8.330017
3041,19622460.0,0.0,18.297607,14.550873,21.410187,20.813446,21.95169,21.790497,18.297577,18.297546,18.297546,18.297546,0.0,0.03208678,0.03208678,0.049588922,25.0,18.300018,0.0,0.0,0.0,0.002242325,9.54197e-21,0.0,81.16973,25.001839,28.131092,96.0,0.06213834,30.61647,241.34215,88.55636,0.0,81.16973,0.11376249,0.0,77.77758,8.330017
3042,19622520.0,0.0,18.297607,14.541809,21.408173,20.810913,21.950195,21.788727,18.297577,18.297546,18.297546,18.297546,0.0,0.032086775,0.032086775,0.04958891,25.0,18.300018,0.0,0.0,0.0,0.0018299485,9.54197e-21,0.0,81.16896,25.001862,28.106976,96.0,0.062224966,30.650234,241.34218,88.55636,0.0,81.16896,0.11376246,0.0,77.77684,8.330017
3043,19622580.0,0.0,18.297638,14.532837,21.406158,20.80838,21.94873,21.786987,18.297607,18.297577,18.297577,18.297577,0.0,0.032086764,0.032086764,0.049588896,25.0,18.300018,0.0,0.0,0.0,0.002303013,9.54197e-21,0.0,81.16819,25.001883,28.083023,96.0,0.06231099,30.683765,241.34221,88.556366,0.0,81.16819,0.11376242,0.0,77.77611,8.330017
3044,19622640.0,0.0,18.297699,14.523956,21.404144,20.805878,21.947235,21.785217,18.297638,18.297607,18.297607,18.297577,0.0,0.032086756,0.032086756,0.049588878,25.0,18.300018,0.0,0.0,0.0,0.0031451965,9.54197e-21,0.0,81.16743,25.001902,28.059298,96.0,0.06239618,30.716982,241.34225,88.556366,0.0,81.16743,0.113762386,0.0,77.775375,8.330017
3045,19622700.0,0.0,18.29773,14.515167,21.40213,20.803375,21.94577,21.783478,18.297638,18.297607,18.297607,18.297607,0.0,0.03208674,0.03208674,0.04958886,25.0,18.300018,0.0,0.0,0.0,0.0036700561,9.54197e-21,0.0,81.16667,25.001919,28.035858,96.0,0.062480327,30.749802,241.34229,88.55636,0.0,81.16667,0.11376235,0.0,77.77465,8.330017
3046,19622760.0,0.0,18.29773,14.50647,21.400116,20.800812,21.944305,21.781708,18.297668,18.297638,18.297638,18.297638,0.0,0.03208673,0.03208673,0.049588837,25.0,18.300018,0.0,0.0,0.0,0.0031107317,9.54197e-21,0.0,81.165924,25.001934,28.01268,96.0,0.062563516,30.782246,241.34232,88.55636,0.0,81.165924,0.113762304,0.0,77.773926,8.330017
3047,19622820.0,0.0,18.29776,14.497894,21.398102,20.798248,21.94284,21.779938,18.297699,18.297668,18.297668,18.297668,0.0,0.032086715,0.032086715,0.04958881,25.0,18.300018,0.0,0.0,0.0,0.0027432397,9.54197e-21,0.0,81.16518,25.001945,27.989758,96.0,0.06264577,30.814339,241.34235,88.55634,0.0,81.16518,0.11376224,0.0,77.77322,8.330017
3048,19622880.0,0.0,18.29779,14.489441,21.396088,20.795715,21.941376,21.778198,18.29773,18.297699,18.297699,18.297668,0.0,0.0320867,0.0320867,0.04958878,25.0,18.300018,0.0,0.0,0.0,0.002815682,9.54197e-21,0.0,81.16444,25.001953,27.96711,96.0,0.06272702,30.846046,241.34238,88.556335,0.0,81.16444,0.11376218,0.0,77.77251,8.330017
3049,19622940.0,0.0,18.297821,14.48111,21.394073,20.793213,21.93991,21.776459,18.29776,18.297699,18.297699,18.297699,0.0,0.03208668,0.03208668,0.049588755,25.0,18.300018,0.0,0.0,0.0,0.0036908418,9.54197e-21,0.0,81.16371,25.001959,27.944708,96.0,0.06280738,30.87741,241.34242,88.55632,0.0,81.16371,0.11376212,0.0,77.77181,8.330017
3050,19623000.0,0.0,18.297882,14.472931,21.39209,20.79071,21.938477,21.77472,18.29779,18.29773,18.29773,18.29773,0.0,0.032086663,0.032086663,0.049588725,25.0,18.300018,0.0,0.0,0.0,0.0045142034,9.54197e-21,0.0,81.16299,25.001963,27.922646,96.0,0.0628865,30.908298,241.34245,88.556305,0.0,81.16299,0.11376205,0.0,77.77112,8.330017
3051,19623060.0,0.0,18.297882,14.464874,21.390076,20.788147,21.937012,21.77295,18.297821,18.29776,18.29776,18.29776,0.0,0.032086644,0.032086644,0.049588688,25.0,18.300018,0.0,0.0,0.0,0.0039694495,9.54197e-21,0.0,81.16228,25.001965,27.900946,96.0,0.062964305,30.938677,241.34248,88.55628,0.0,81.16228,0.11376198,0.0,77.77044,8.330017
3052,19623120.0,0.0,18.297913,14.45697,21.388062,20.785583,21.935547,21.77121,18.297852,18.29779,18.29779,18.29779,0.0,0.032086626,0.032086626,0.049588654,25.0,18.300018,0.0,0.0,0.0,0.0034447003,9.54197e-21,0.0,81.16157,25.001965,27.879568,96.0,0.063040935,30.968603,241.34251,88.55626,0.0,81.16157,0.1137619,0.0,77.76976,8.330017
3053,19623180.0,0.0,18.297974,14.449219,21.386047,20.78305,21.934113,21.76947,18.297882,18.297821,18.297821,18.297821,0.0,0.032086603,0.032086603,0.049588617,25.0,18.300018,0.0,0.0,0.0,0.0038892685,9.54197e-21,0.0,81.16088,25.00196,27.858496,96.0,0.06311646,30.998104,241.34254,88.55624,0.0,81.16088,0.11376183,0.0,77.769104,8.330017
3054,19623240.0,0.0,18.298004,14.44165,21.384064,20.780518,21.932678,21.76773,18.297913,18.297852,18.297852,18.297852,0.0,0.03208658,0.03208658,0.04958858,25.0,18.300018,0.0,0.0,0.0,0.004411975,9.54197e-21,0.0,81.1602,25.001955,27.837805,96.0,0.063190594,31.027073,241.34259,88.556206,0.0,81.1602,0.113761745,0.0,77.76845,8.330017
3055,19623300.0,0.0,18.298065,14.434235,21.38205,20.778015,21.931213,21.765991,18.297943,18.297913,18.297913,18.297882,0.0,0.03208656,0.03208656,0.04958854,25.0,18.300018,0.0,0.0,0.0,0.0053326874,9.54197e-21,0.0,81.15952,25.00195,27.817467,96.0,0.06326346,31.055546,241.34262,88.556175,0.0,81.15952,0.113761656,0.0,77.7678,8.330017
3056,19623360.0,0.0,18.298096,14.427002,21.380035,20.775452,21.92978,21.764252,18.298004,18.297943,18.297943,18.297913,0.0,0.032086533,0.032086533,0.0495885,25.0,18.300018,0.0,0.0,0.0,0.0047002477,9.54197e-21,0.0,81.15887,25.001942,27.79758,96.0,0.063334696,31.08339,241.34265,88.556145,0.0,81.15887,0.11376157,0.0,77.767166,8.330017
3057,19623420.0,0.0,18.298126,14.419952,21.378021,20.772888,21.928345,21.762543,18.298035,18.297974,18.297974,18.297974,0.0,0.03208651,0.03208651,0.049588457,25.0,18.300018,0.0,0.0,0.0,0.0042254105,9.54197e-21,0.0,81.15822,25.001932,27.77807,96.0,0.06340455,31.1107,241.34268,88.556114,0.0,81.15822,0.11376147,0.0,77.76655,8.330017
3058,19623480.0,0.0,18.298157,14.413086,21.376038,20.770355,21.92691,21.760803,18.298065,18.298004,18.298004,18.298004,0.0,0.032086484,0.032086484,0.049588412,25.0,18.300018,0.0,0.0,0.0,0.0046760216,9.54197e-21,0.0,81.15758,25.001919,27.758928,96.0,0.06347308,31.137499,241.34271,88.556076,0.0,81.15758,0.11376138,0.0,77.765945,8.330017
3059,19623540.0,0.0,18.298218,14.406433,21.374054,20.767822,21.925476,21.759064,18.298126,18.298065,18.298065,18.298035,0.0,0.032086458,0.032086458,0.04958837,25.0,18.300018,0.0,0.0,0.0,0.0055345595,9.54197e-21,0.0,81.15696,25.001905,27.74021,96.0,0.0635401,31.163708,241.34274,88.556046,0.0,81.15696,0.11376128,0.0,77.76534,8.330017
3060,19623600.0,0.0,18.298279,14.399994,21.37207,20.76529,21.924042,21.757355,18.298157,18.298096,18.298096,18.298096,0.0,0.03208643,0.03208643,0.04958832,25.0,18.300018,0.0,0.0,0.0,0.005935183,9.54197e-21,0.0,81.15634,25.001892,27.72195,96.0,0.06360544,31.189272,241.34279,88.55601,0.0,81.15634,0.11376119,0.0,77.764755,8.330017
3061,19623660.0,0.0,18.29831,14.393738,21.370087,20.762787,21.922607,21.755646,18.298218,18.298126,18.298126,18.298126,0.0,0.032086402,0.032086402,0.049588274,25.0,18.300018,0.0,0.0,0.0,0.005727537,9.54197e-21,0.0,81.15574,25.001877,27.704174,96.0,0.06366905,31.214157,241.34282,88.55597,0.0,81.15574,0.113761075,0.0,77.76418,8.330017
3062,19623720.0,0.0,18.29831,14.387543,21.368103,20.760284,21.921173,21.753937,18.298248,18.298187,18.298187,18.298157,0.0,0.032086372,0.032086372,0.049588222,25.0,18.300018,0.0,0.0,0.0,0.003342584,9.54197e-21,0.0,81.15516,25.00186,27.686777,96.0,0.06373128,31.238512,241.34285,88.55592,0.0,81.15516,0.11376097,0.0,77.763626,8.330017
3063,19623780.0,0.0,18.29831,14.38147,21.36615,20.757812,21.919739,21.752228,18.298279,18.298218,18.298218,18.298218,0.0,0.032086346,0.032086346,0.049588177,25.0,18.300018,0.0,0.0,0.0,0.0017586708,9.54197e-21,0.0,81.15459,25.001837,27.669579,96.0,0.06379281,31.262592,241.34288,88.555885,0.0,81.15459,0.11376087,0.0,77.76308,8.330017
3064,19623840.0,0.0,18.29831,14.375458,21.364166,20.75534,21.918335,21.75055,18.29831,18.298248,18.298248,18.298248,0.0,0.03208632,0.03208632,0.049588136,25.0,18.300018,0.0,0.0,0.0,0.00081146194,9.54197e-21,0.0,81.15402,25.001804,27.652588,96.0,0.06385358,31.286373,241.34291,88.55584,0.0,81.15402,0.11376078,0.0,77.762535,8.330017
3065,19623900.0,0.0,18.29834,14.369598,21.362244,20.7529,21.916931,21.74884,18.29831,18.298279,18.298279,18.298279,0.0,0.032086298,0.032086298,0.0495881,25.0,18.300018,0.0,0.0,0.0,0.0020221896,9.54197e-21,0.0,81.15347,25.001768,27.635702,96.0,0.06391397,31.310017,241.34294,88.55579,0.0,81.15347,0.1137607,0.0,77.76201,8.330017
3066,19623960.0,0.0,18.2984,14.3638,21.36029,20.750427,21.915497,21.747162,18.29834,18.29831,18.29831,18.298279,0.0,0.03208628,0.03208628,0.049588066,25.0,18.300018,0.0,0.0,0.0,0.003749087,9.54197e-21,0.0,81.15293,25.001728,27.61901,96.0,0.063973665,31.333387,241.34297,88.55575,0.0,81.15293,0.11376063,0.0,77.76149,8.330017
3067,19624020.0,0.0,18.298431,14.358124,21.358337,20.747986,21.914062,21.745483,18.29837,18.29831,18.29831,18.29831,0.0,0.03208626,0.03208626,0.049588036,25.0,18.300018,0.0,0.0,0.0,0.0037666121,9.54197e-21,0.0,81.1524,25.00169,27.602655,96.0,0.064032145,31.356283,241.343,88.5557,0.0,81.1524,0.11376055,0.0,77.76099,8.330017
3068,19624080.0,0.0,18.298431,14.352539,21.356415,20.745575,21.912659,21.743805,18.2984,18.29834,18.29834,18.29834,0.0,0.032086242,0.032086242,0.049588,25.0,18.300018,0.0,0.0,0.0,0.0029282153,9.54197e-21,0.0,81.15187,25.001654,27.586588,96.0,0.06408958,31.378777,241.34302,88.555664,0.0,81.15187,0.113760486,0.0,77.76048,8.330017
3069,19624140.0,0.0,18.298462,14.347046,21.354492,20.743164,21.911255,21.742126,18.2984,18.29837,18.29837,18.29837,0.0,0.032086223,0.032086223,0.049587972,25.0,18.300018,0.0,0.0,0.0,0.0023633402,9.54197e-21,0.0,81.15136,25.001616,27.57074,96.0,0.064146236,31.400963,241.34305,88.555626,0.0,81.15136,0.11376041,0.0,77.75999,8.330017
3070,19624200.0,0.0,18.298462,14.341675,21.3526,20.740753,21.909851,21.740448,18.298431,18.2984,18.2984,18.2984,0.0,0.03208621,0.03208621,0.049587943,25.0,18.300018,0.0,0.0,0.0,0.0019906498,9.54197e-21,0.0,81.15085,25.001577,27.555115,96.0,0.064202085,31.422842,241.34308,88.55558,0.0,81.15085,0.11376037,0.0,77.7595,8.330017
3071,19624260.0,0.0,18.298492,14.336395,21.350677,20.738373,21.908447,21.7388,18.298462,18.298431,18.298431,18.2984,0.0,0.032086194,0.032086194,0.04958792,25.0,18.300018,0.0,0.0,0.0,0.0025010868,9.54197e-21,0.0,81.150345,25.00154,27.539646,96.0,0.06425736,31.444492,241.34311,88.55554,0.0,81.150345,0.1137603,0.0,77.75902,8.330017
3072,19624320.0,0.0,18.298523,14.331207,21.348785,20.735992,21.907043,21.737152,18.298462,18.298431,18.298431,18.298431,0.0,0.03208618,0.03208618,0.049587894,25.0,18.300018,0.0,0.0,0.0,0.00299406,9.54197e-21,0.0,81.14985,25.001503,27.524408,96.0,0.06431181,31.465826,241.34312,88.55551,0.0,81.14985,0.113760255,0.0,77.758545,8.330017
3073,19624380.0,0.0,18.298553,14.326111,21.346893,20.733612,21.90564,21.735504,18.298492,18.298462,18.298462,18.298462,0.0,0.032086164,0.032086164,0.049587872,25.0,18.300018,0.0,0.0,0.0,0.0031480906,9.54197e-21,0.0,81.14936,25.001467,27.509424,96.0,0.064365365,31.486807,241.34315,88.55547,0.0,81.14936,0.1137602,0.0,77.75808,8.330017
3074,19624440.0,0.0,18.298584,14.321136,21.345001,20.731262,21.904236,21.733856,18.298523,18.298492,18.298492,18.298462,0.0,0.032086153,0.032086153,0.04958785,25.0,18.300018,0.0,0.0,0.0,0.002894295,9.54197e-21,0.0,81.14888,25.001434,27.494694,96.0,0.06441799,31.50743,241.34319,88.55544,0.0,81.14888,0.11376015,0.0,77.757614,8.330017
3075,19624500.0,0.0,18.298584,14.316254,21.34311,20.728912,21.902832,21.732208,18.298553,18.298492,18.298492,18.298492,0.0,0.03208614,0.03208614,0.049587827,25.0,18.300018,0.0,0.0,0.0,0.0026819564,9.54197e-21,0.0,81.14841,25.001404,27.480188,96.0,0.0644698,31.52774,241.3432,88.555405,0.0,81.14841,0.113760106,0.0,77.75716,8.330017
3076,19624560.0,0.0,18.298615,14.311462,21.341248,20.726593,21.901428,21.73056,18.298553,18.298523,18.298523,18.298523,0.0,0.032086123,0.032086123,0.049587805,25.0,18.300018,0.0,0.0,0.0,0.0022475554,9.54197e-21,0.0,81.14794,25.001375,27.46591,96.0,0.06452079,31.547728,241.34323,88.555374,0.0,81.14794,0.113760054,0.0,77.75671,8.330017
3077,19624620.0,0.0,18.298645,14.306793,21.339386,20.724243,21.900055,21.728943,18.298584,18.298553,18.298553,18.298553,0.0,0.03208611,0.03208611,0.049587786,25.0,18.300018,0.0,0.0,0.0,0.0023119838,9.54197e-21,0.0,81.14748,25.001347,27.451818,96.0,0.064571105,31.567455,241.34325,88.55534,0.0,81.14748,0.11376002,0.0,77.75626,8.330017
3078,19624680.0,0.0,18.298645,14.302216,21.337524,20.721924,21.898651,21.727325,18.298615,18.298584,18.298584,18.298553,0.0,0.032086104,0.032086104,0.049587764,25.0,18.300018,0.0,0.0,0.0,0.0024891074,9.54197e-21,0.0,81.14701,25.00132,27.43795,96.0,0.06462063,31.586874,241.34328,88.55532,0.0,81.14701,0.113759965,0.0,77.75582,8.330017
3079,19624740.0,0.0,18.298676,14.2977295,21.335663,20.719635,21.897278,21.725708,18.298645,18.298584,18.298584,18.298584,0.0,0.03208609,0.03208609,0.049587745,25.0,18.300018,0.0,0.0,0.0,0.0029630475,9.54197e-21,0.0,81.14655,25.001295,27.424284,96.0,0.064669415,31.606003,241.34329,88.55529,0.0,81.14655,0.11375993,0.0,77.75539,8.330017
3080,19624800.0,0.0,18.298706,14.293335,21.333801,20.717346,21.895874,21.72409,18.298645,18.298615,18.298615,18.298615,0.0,0.032086078,0.032086078,0.049587723,25.0,18.300018,0.0,0.0,0.0,0.0030257201,9.54197e-21,0.0,81.14611,25.001272,27.410872,96.0,0.06471729,31.624783,241.34332,88.55527,0.0,81.14611,0.11375988,0.0,77.75496,8.330017
3081,19624860.0,0.0,18.298737,14.2890625,21.33197,20.715057,21.8945,21.722473,18.298676,18.298645,18.298645,18.298645,0.0,0.032086067,0.032086067,0.0495877,25.0,18.300018,0.0,0.0,0.0,0.0025223126,9.54197e-21,0.0,81.14567,25.001251,27.397697,96.0,0.0647643,31.64322,241.34334,88.55524,0.0,81.14567,0.11375983,0.0,77.75453,8.330017
3082,19624920.0,0.0,18.298737,14.284882,21.33014,20.712769,21.893127,21.720856,18.298706,18.298676,18.298676,18.298645,0.0,0.032086052,0.032086052,0.049587682,25.0,18.300018,0.0,0.0,0.0,0.002241604,9.54197e-21,0.0,81.14523,25.001232,27.384727,96.0,0.064810574,31.661379,241.34335,88.555214,0.0,81.14523,0.11375978,0.0,77.75412,8.330017
3083,19624980.0,0.0,18.298767,14.280792,21.328308,20.71051,21.891724,21.719269,18.298706,18.298676,18.298676,18.298676,0.0,0.03208604,0.03208604,0.049587663,25.0,18.300018,0.0,0.0,0.0,0.0024294213,9.54197e-21,0.0,81.1448,25.001213,27.371952,96.0,0.064856164,31.679266,241.34338,88.55519,0.0,81.1448,0.11375974,0.0,77.75371,8.330017
3084,19625040.0,0.0,18.298798,14.276794,21.326477,20.708252,21.89035,21.717651,18.298737,18.298706,18.298706,18.298706,0.0,0.03208603,0.03208603,0.04958764,25.0,18.300018,0.0,0.0,0.0,0.0026247513,9.54197e-21,0.0,81.14437,25.001194,27.359396,96.0,0.06490095,31.696848,241.3434,88.55517,0.0,81.14437,0.1137597,0.0,77.753296,8.330017
3085,19625100.0,0.0,18.298828,14.272919,21.324677,20.705994,21.888977,21.716064,18.298767,18.298737,18.298737,18.298737,0.0,0.032086015,0.032086015,0.04958762,25.0,18.300018,0.0,0.0,0.0,0.0029379746,9.54197e-21,0.0,81.14396,25.001177,27.347052,96.0,0.06494498,31.714127,241.34341,88.555145,0.0,81.14396,0.113759644,0.0,77.75289,8.330017
3086,19625160.0,0.0,18.298828,14.2691345,21.322845,20.703766,21.887604,21.714478,18.298798,18.298737,18.298737,18.298737,0.0,0.032086004,0.032086004,0.049587592,25.0,18.300018,0.0,0.0,0.0,0.0025978158,9.54197e-21,0.0,81.14354,25.001162,27.334955,96.0,0.06498812,31.731064,241.34344,88.55512,0.0,81.14354,0.11375959,0.0,77.7525,8.330017
3087,19625220.0,0.0,18.298859,14.265442,21.321045,20.701538,21.88623,21.71289,18.298798,18.298767,18.298767,18.298767,0.0,0.03208599,0.03208599,0.04958757,25.0,18.300018,0.0,0.0,0.0,0.0023223124,9.54197e-21,0.0,81.143135,25.001146,27.323065,96.0,0.065030515,31.747707,241.34346,88.5551,0.0,81.143135,0.11375955,0.0,77.752106,8.330017
3088,19625280.0,0.0,18.298859,14.261871,21.319244,20.69931,21.884857,21.711304,18.298828,18.298798,18.298798,18.298798,0.0,0.032085974,0.032085974,0.04958755,25.0,18.300018,0.0,0.0,0.0,0.002378909,9.54197e-21,0.0,81.14274,25.001131,27.311373,96.0,0.06507221,31.764082,241.34348,88.55507,0.0,81.14274,0.113759495,0.0,77.751724,8.330017
3089,19625340.0,0.0,18.29889,14.258392,21.317444,20.697083,21.883514,21.709747,18.298859,18.298828,18.298828,18.298798,0.0,0.032085963,0.032085963,0.04958753,25.0,18.300018,0.0,0.0,0.0,0.002627661,9.54197e-21,0.0,81.14234,25.001118,27.299885,96.0,0.06511316,31.780163,241.3435,88.555046,0.0,81.14234,0.11375944,0.0,77.75135,8.330017
3090,19625400.0,0.0,18.29892,14.255005,21.315674,20.694885,21.882141,21.70816,18.298859,18.298828,18.298828,18.298828,0.0,0.032085948,0.032085948,0.049587503,25.0,18.300018,0.0,0.0,0.0,0.0027752116,9.54197e-21,0.0,81.14195,25.001102,27.288622,96.0,0.06515329,31.79593,241.34352,88.55502,0.0,81.14195,0.1137594,0.0,77.75098,8.330017
3091,19625460.0,0.0,18.29895,14.251709,21.313873,20.692688,21.880768,21.706604,18.29889,18.298859,18.298859,18.298859,0.0,0.032085937,0.032085937,0.049587477,25.0,18.300018,0.0,0.0,0.0,0.0025969036,9.54197e-21,0.0,81.14157,25.00109,27.277576,96.0,0.06519265,31.81139,241.34354,88.555,0.0,81.14157,0.11375935,0.0,77.75061,8.330017
3092,19625520.0,0.0,18.29895,14.248535,21.312103,20.690521,21.879425,21.705048,18.29892,18.29889,18.29889,18.298859,0.0,0.032085918,0.032085918,0.04958746,25.0,18.300018,0.0,0.0,0.0,0.0023820605,9.54197e-21,0.0,81.1412,25.001076,27.266747,96.0,0.06523125,31.826555,241.34355,88.55498,0.0,81.1412,0.113759294,0.0,77.75025,8.330017
3093,19625580.0,0.0,18.29898,14.245453,21.310333,20.688324,21.878052,21.703491,18.29892,18.29889,18.29889,18.29889,0.0,0.032085907,0.032085907,0.049587432,25.0,18.300018,0.0,0.0,0.0,0.0023160563,9.54197e-21,0.0,81.14083,25.001062,27.256119,96.0,0.06526911,31.841433,241.34357,88.554955,0.0,81.14083,0.11375925,0.0,77.74989,8.330017
3094,19625640.0,0.0,18.299011,14.242462,21.308563,20.686188,21.876709,21.701935,18.29895,18.29892,18.29892,18.29892,0.0,0.03208589,0.03208589,0.049587406,25.0,18.300018,0.0,0.0,0.0,0.0024810436,9.54197e-21,0.0,81.140465,25.001047,27.245691,96.0,0.065306254,31.856033,241.3436,88.55493,0.0,81.140465,0.1137592,0.0,77.74955,8.330017
3095,19625700.0,0.0,18.299011,14.2395935,21.306824,20.684021,21.875366,21.700378,18.29898,18.29895,18.29895,18.29895,0.0,0.032085877,0.032085877,0.049587384,25.0,18.300018,0.0,0.0,0.0,0.0026760115,9.54197e-21,0.0,81.14011,25.001034,27.235477,96.0,0.06534263,31.870329,241.34361,88.55491,0.0,81.14011,0.11375914,0.0,77.749214,8.330017
3096,19625760.0,0.0,18.299042,14.236816,21.305054,20.681854,21.874023,21.698822,18.299011,18.29895,18.29895,18.29895,0.0,0.032085862,0.032085862,0.049587358,25.0,18.300018,0.0,0.0,0.0,0.0024993725,9.54197e-21,0.0,81.13976,25.00102,27.225483,96.0,0.06537823,31.884325,241.34363,88.554886,0.0,81.13976,0.113759086,0.0,77.74888,8.330017
3097,19625820.0,0.0,18.299072,14.234131,21.303314,20.679718,21.87265,21.697296,18.299011,18.29898,18.29898,18.29898,0.0,0.032085847,0.032085847,0.04958733,25.0,18.300018,0.0,0.0,0.0,0.0023186032,9.54197e-21,0.0,81.13941,25.001007,27.215693,96.0,0.06541308,31.898031,241.34364,88.55486,0.0,81.13941,0.11375903,0.0,77.74855,8.330017
3098,19625880.0,0.0,18.299072,14.231537,21.301544,20.677582,21.871307,21.69574,18.299042,18.299011,18.299011,18.299011,0.0,0.032085832,0.032085832,0.04958731,25.0,18.300018,0.0,0.0,0.0,0.0024020001,9.54197e-21,0.0,81.139084,25.000994,27.206099,96.0,0.06544723,31.911459,241.34366,88.55484,0.0,81.139084,0.113758974,0.0,77.74823,8.330017
3099,19625940.0,0.0,18.299103,14.229065,21.299835,20.675476,21.869965,21.694214,18.299072,18.299011,18.299011,18.299011,0.0,0.03208582,0.03208582,0.049587283,25.0,18.300018,0.0,0.0,0.0,0.0025048426,9.54197e-21,0.0,81.138756,25.000978,27.196716,96.0,0.065480635,31.924597,241.34367,88.55482,0.0,81.138756,0.11375892,0.0,77.74792,8.330017
3100,19626000.0,0.0,18.299133,14.226685,21.298096,20.67337,21.868622,21.692688,18.299072,18.299042,18.299042,18.299042,0.0,0.032085806,0.032085806,0.049587257,25.0,18.300018,0.0,0.0,0.0,0.0026970303,9.54197e-21,0.0,81.138435,25.000965,27.187542,96.0,0.06551329,31.93744,241.34369,88.554794,0.0,81.138435,0.11375888,0.0,77.747604,8.330017
3101,19626060.0,0.0,18.299133,14.224396,21.296356,20.671234,21.86728,21.691162,18.299103,18.299072,18.299072,18.299072,0.0,0.032085788,0.032085788,0.049587235,25.0,18.300018,0.0,0.0,0.0,0.0023972737,9.54197e-21,0.0,81.138115,25.000952,27.178589,96.0,0.06554516,31.949976,241.3437,88.55476,0.0,81.138115,0.11375881,0.0,77.74731,8.330017
3102,19626120.0,0.0,18.299164,14.2221985,21.294647,20.669128,21.865967,21.689636,18.299133,18.299072,18.299072,18.299072,0.0,0.032085776,0.032085776,0.04958721,25.0,18.300018,0.0,0.0,0.0,0.002220146,9.54197e-21,0.0,81.13781,25.000937,27.16983,96.0,0.06557632,31.962236,241.34372,88.55474,0.0,81.13781,0.113758765,0.0,77.74701,8.330017
3103,19626180.0,0.0,18.299194,14.220123,21.292908,20.667053,21.864624,21.68811,18.299133,18.299103,18.299103,18.299103,0.0,0.03208576,0.03208576,0.049587183,25.0,18.300018,0.0,0.0,0.0,0.0023623307,9.54197e-21,0.0,81.137505,25.000923,27.16126,96.0,0.06560681,31.974236,241.34373,88.55472,0.0,81.137505,0.1137587,0.0,77.74673,8.330017
3104,19626240.0,0.0,18.299225,14.21814,21.291199,20.664978,21.863281,21.686615,18.299164,18.299133,18.299133,18.299133,0.0,0.032085747,0.032085747,0.04958716,25.0,18.300018,0.0,0.0,0.0,0.002599232,9.54197e-21,0.0,81.137215,25.000908,27.152899,96.0,0.06563657,31.98594,241.34375,88.554695,0.0,81.137215,0.11375865,0.0,77.746445,8.330017
3105,19626300.0,0.0,18.299225,14.216248,21.28952,20.662903,21.861969,21.68509,18.299194,18.299133,18.299133,18.299133,0.0,0.03208573,0.03208573,0.049587134,25.0,18.300018,0.0,0.0,0.0,0.0027187709,9.54197e-21,0.0,81.13693,25.000893,27.14475,96.0,0.06566554,31.997347,241.34377,88.55467,0.0,81.13693,0.1137586,0.0,77.74617,8.330017
3106,19626360.0,0.0,18.299255,14.214478,21.287811,20.660828,21.860626,21.683594,18.299194,18.299164,18.299164,18.299164,0.0,0.032085717,0.032085717,0.04958711,25.0,18.300018,0.0,0.0,0.0,0.002449409,9.54197e-21,0.0,81.13665,25.00088,27.13682,96.0,0.06569375,32.00845,241.34378,88.55465,0.0,81.13665,0.11375854,0.0,77.7459,8.330017
3107,19626420.0,0.0,18.299255,14.212799,21.286102,20.658752,21.859314,21.682098,18.299225,18.299194,18.299194,18.299194,0.0,0.0320857,0.0320857,0.049587086,25.0,18.300018,0.0,0.0,0.0,0.0022291236,9.54197e-21,0.0,81.136375,25.000864,27.12909,96.0,0.06572125,32.019276,241.3438,88.55462,0.0,81.136375,0.11375849,0.0,77.74564,8.330017
3108,19626480.0,0.0,18.299286,14.211212,21.284424,20.656708,21.857971,21.680603,18.299255,18.299225,18.299225,18.299194,0.0,0.032085687,0.032085687,0.04958706,25.0,18.300018,0.0,0.0,0.0,0.0021863407,9.54197e-21,0.0,81.13611,25.00085,27.121553,96.0,0.06574804,32.029827,241.34381,88.554596,0.0,81.13611,0.11375843,0.0,77.745384,8.330017
3109,19626540.0,0.0,18.299316,14.209717,21.282745,20.654663,21.856659,21.679108,18.299255,18.299225,18.299225,18.299225,0.0,0.032085672,0.032085672,0.049587034,25.0,18.300018,0.0,0.0,0.0,0.0024381876,9.54197e-21,0.0,81.13585,25.000835,27.114206,96.0,0.065774165,32.04011,241.34383,88.55457,0.0,81.13585,0.11375838,0.0,77.74513,8.330017
3110,19626600.0,0.0,18.299347,14.2083435,21.281067,20.652618,21.855347,21.677612,18.299286,18.299255,18.299255,18.299255,0.0,0.032085657,0.032085657,0.04958701,25.0,18.300018,0.0,0.0,0.0,0.002662929,9.54197e-21,0.0,81.1356,25.00082,27.10707,96.0,0.06579953,32.0501,241.34384,88.55455,0.0,81.1356,0.113758326,0.0,77.744896,8.330017
3111,19626660.0,0.0,18.299347,14.207062,21.279388,20.650574,21.854034,21.676117,18.299316,18.299286,18.299286,18.299255,0.0,0.032085642,0.032085642,0.04958698,25.0,18.300018,0.0,0.0,0.0,0.0024396265,9.54197e-21,0.0,81.13535,25.000807,27.100151,96.0,0.06582412,32.059784,241.34386,88.55453,0.0,81.13535,0.113758266,0.0,77.74466,8.330017
3112,19626720.0,0.0,18.299377,14.205872,21.27771,20.64856,21.852692,21.674652,18.299316,18.299286,18.299286,18.299286,0.0,0.032085627,0.032085627,0.049586955,25.0,18.300018,0.0,0.0,0.0,0.0022115074,9.54197e-21,0.0,81.13511,25.000792,27.093433,96.0,0.065848,32.06919,241.34387,88.5545,0.0,81.13511,0.113758214,0.0,77.74443,8.330017
3113,19626780.0,0.0,18.299377,14.204803,21.276031,20.646545,21.85138,21.673157,18.299347,18.299316,18.299316,18.299316,0.0,0.032085612,0.032085612,0.049586933,25.0,18.300018,0.0,0.0,0.0,0.0023024464,9.54197e-21,0.0,81.13488,25.000776,27.086903,96.0,0.06587122,32.07834,241.34389,88.554474,0.0,81.13488,0.11375817,0.0,77.74421,8.330017
3114,19626840.0,0.0,18.299408,14.203796,21.274384,20.644531,21.850098,21.671692,18.299377,18.299347,18.299347,18.299316,0.0,0.0320856,0.0320856,0.049586907,25.0,18.300018,0.0,0.0,0.0,0.0024239246,9.54197e-21,0.0,81.13465,25.000761,27.080574,96.0,0.065893695,32.087196,241.3439,88.55445,0.0,81.13465,0.1137581,0.0,77.743996,8.330017
3115,19626900.0,0.0,18.299438,14.202911,21.272736,20.642548,21.848785,21.670227,18.299377,18.299347,18.299347,18.299347,0.0,0.032085583,0.032085583,0.04958688,25.0,18.300018,0.0,0.0,0.0,0.0026643137,9.54197e-21,0.0,81.13443,25.000748,27.07445,96.0,0.06591546,32.095768,241.3439,88.55443,0.0,81.13443,0.11375806,0.0,77.74379,8.330017
3116,19626960.0,0.0,18.299438,14.202148,21.271057,20.640533,21.847473,21.668762,18.299408,18.299377,18.299377,18.299377,0.0,0.032085568,0.032085568,0.04958686,25.0,18.300018,0.0,0.0,0.0,0.0023656185,9.54197e-21,0.0,81.134224,25.000732,27.068542,96.0,0.06593644,32.10404,241.34392,88.554405,0.0,81.134224,0.11375799,0.0,77.74358,8.330017
3117,19627020.0,0.0,18.299469,14.201447,21.26941,20.63855,21.84616,21.667297,18.299438,18.299377,18.299377,18.299377,0.0,0.032085557,0.032085557,0.049586833,25.0,18.300018,0.0,0.0,0.0,0.0021674153,9.54197e-21,0.0,81.13402,25.00072,27.06283,96.0,0.065956734,32.112038,241.34393,88.554375,0.0,81.13402,0.113757946,0.0,77.743385,8.330017
3118,19627080.0,0.0,18.2995,14.200867,21.267761,20.636566,21.844849,21.665833,18.299438,18.299408,18.299408,18.299408,0.0,0.03208554,0.03208554,0.049586806,25.0,18.300018,0.0,0.0,0.0,0.002293156,9.54197e-21,0.0,81.13382,25.000704,27.057299,96.0,0.06597638,32.11978,241.34395,88.55435,0.0,81.13382,0.11375789,0.0,77.743195,8.330017
3119,19627140.0,0.0,18.2995,14.200378,21.266144,20.634613,21.843567,21.664368,18.299469,18.299438,18.299438,18.299438,0.0,0.032085527,0.032085527,0.049586784,25.0,18.300018,0.0,0.0,0.0,0.0025390869,9.54197e-21,0.0,81.13363,25.000689,27.05197,96.0,0.065995306,32.127243,241.34396,88.55433,0.0,81.13363,0.113757834,0.0,77.74302,8.330017
3120,19627200.0,0.0,18.29953,14.200012,21.264526,20.63266,21.842285,21.662933,18.2995,18.299438,18.299438,18.299438,0.0,0.032085508,0.032085508,0.049586758,25.0,18.300018,0.0,0.0,0.0,0.0027721636,9.54197e-21,0.0,81.133446,25.000675,27.046875,96.0,0.0660134,32.134377,241.34396,88.554306,0.0,81.133446,0.11375778,0.0,77.742836,8.330017
3121,19627260.0,0.0,18.29956,14.199768,21.262878,20.630707,21.840973,21.661469,18.2995,18.299469,18.299469,18.299469,0.0,0.032085497,0.032085497,0.049586732,25.0,18.300018,0.0,0.0,0.0,0.0028512736,9.54197e-21,0.0,81.13327,25.000662,27.041985,96.0,0.066030756,32.14122,241.34398,88.55428,0.0,81.13327,0.11375772,0.0,77.742676,8.330017
3122,19627320.0,0.0,18.299622,14.199738,21.261261,20.628754,21.839691,21.660034,18.29953,18.2995,18.2995,18.2995,0.0,0.03208548,0.03208548,0.049586706,25.0,18.300018,0.0,0.0,0.0,0.004205383,9.54197e-21,0.0,81.133095,25.00065,27.037394,96.0,0.06604705,32.147644,241.344,88.55426,0.0,81.133095,0.11375767,0.0,77.74251,8.330017
3123,19627380.0,0.0,18.299652,14.19989,21.259644,20.626831,21.838379,21.6586,18.29956,18.29953,18.29953,18.29953,0.0,0.032085463,0.032085463,0.049586676,25.0,18.300018,0.0,0.0,0.0,0.0050815623,9.54197e-21,0.0,81.132935,25.000643,27.033201,96.0,0.06606193,32.15352,241.34401,88.55423,0.0,81.132935,0.113757595,0.0,77.742355,8.330017
3124,19627440.0,0.0,18.299713,14.200195,21.258057,20.624908,21.837097,21.657166,18.299622,18.29956,18.29956,18.29956,0.0,0.03208544,0.03208544,0.04958664,25.0,18.300018,0.0,0.0,0.0,0.0055429237,9.54197e-21,0.0,81.13279,25.00064,27.029398,96.0,0.06607541,32.158844,241.34401,88.55421,0.0,81.13279,0.11375752,0.0,77.74221,8.330017
3125,19627500.0,0.0,18.299744,14.200714,21.25647,20.622986,21.835815,21.655762,18.299652,18.299591,18.299591,18.299591,0.0,0.03208542,0.03208542,0.0495866,25.0,18.300018,0.0,0.0,0.0,0.0046254294,9.54197e-21,0.0,81.132645,25.000639,27.026028,96.0,0.06608735,32.163563,241.34402,88.554184,0.0,81.132645,0.11375743,0.0,77.74207,8.330017
3126,19627560.0,0.0,18.299744,14.201355,21.254852,20.621094,21.834534,21.654327,18.299683,18.299622,18.299622,18.299622,0.0,0.032085396,0.032085396,0.04958656,25.0,18.300018,0.0,0.0,0.0,0.0032012954,9.54197e-21,0.0,81.132515,25.000639,27.023018,96.0,0.06609799,32.167774,241.34404,88.55416,0.0,81.132515,0.11375735,0.0,77.74195,8.330017
3127,19627620.0,0.0,18.299774,14.202179,21.253265,20.619202,21.833252,21.652893,18.299713,18.299652,18.299652,18.299652,0.0,0.03208537,0.03208537,0.04958652,25.0,18.300018,0.0,0.0,0.0,0.003028533,9.54197e-21,0.0,81.13239,25.000635,27.020254,96.0,0.06610778,32.171646,241.34404,88.55413,0.0,81.13239,0.11375726,0.0,77.74184,8.330017
3128,19627680.0,0.0,18.299805,14.2031555,21.251709,20.61731,21.83197,21.65149,18.299744,18.299683,18.299683,18.299683,0.0,0.032085348,0.032085348,0.04958648,25.0,18.300018,0.0,0.0,0.0,0.00357901,9.54197e-21,0.0,81.132286,25.000628,27.017754,96.0,0.066116616,32.175144,241.34406,88.5541,0.0,81.132286,0.11375717,0.0,77.74174,8.330017
3129,19627740.0,0.0,18.299835,14.204285,21.250122,20.615448,21.830688,21.650085,18.299774,18.299713,18.299713,18.299713,0.0,0.03208532,0.03208532,0.049586434,25.0,18.300018,0.0,0.0,0.0,0.003915995,9.54197e-21,0.0,81.132195,25.000618,27.015568,96.0,0.06612434,32.178207,241.34407,88.55407,0.0,81.132195,0.11375709,0.0,77.741646,8.330017
3130,19627800.0,0.0,18.299866,14.205566,21.248566,20.613586,21.829407,21.648682,18.299805,18.299744,18.299744,18.299744,0.0,0.0320853,0.0320853,0.049586397,25.0,18.300018,0.0,0.0,0.0,0.0040621213,9.54197e-21,0.0,81.13211,25.000608,27.013689,96.0,0.06613096,32.180832,241.34407,88.55404,0.0,81.13211,0.113756984,0.0,77.74156,8.330017
3131,19627860.0,0.0,18.299896,14.20697,21.246979,20.611725,21.828125,21.647278,18.299835,18.299774,18.299774,18.299774,0.0,0.032085273,0.032085273,0.049586352,25.0,18.300018,0.0,0.0,0.0,0.003121295,9.54197e-21,0.0,81.132034,25.000597,27.012142,96.0,0.06613641,32.183,241.34409,88.554,0.0,81.132034,0.1137569,0.0,77.7415,8.330017
3132,19627920.0,0.0,18.299896,14.208496,21.245422,20.609863,21.826874,21.645905,18.299866,18.299805,18.299805,18.299805,0.0,0.032085247,0.032085247,0.04958631,25.0,18.300018,0.0,0.0,0.0,0.0025228746,9.54197e-21,0.0,81.13197,25.000582,27.010832,96.0,0.066141024,32.184837,241.3441,88.55397,0.0,81.13197,0.11375681,0.0,77.74144,8.330017
3133,19627980.0,0.0,18.299927,14.210144,21.243866,20.608032,21.825592,21.6445,18.299896,18.299835,18.299835,18.299835,0.0,0.03208523,0.03208523,0.04958627,25.0,18.300018,0.0,0.0,0.0,0.002540614,9.54197e-21,0.0,81.13192,25.000563,27.009731,96.0,0.06614488,32.186375,241.3441,88.55393,0.0,81.13192,0.11375672,0.0,77.741394,8.330017
3134,19628040.0,0.0,18.299957,14.211884,21.24234,20.606201,21.82434,21.643127,18.299896,18.299866,18.299866,18.299866,0.0,0.032085203,0.032085203,0.049586233,25.0,18.300018,0.0,0.0,0.0,0.0028439455,9.54197e-21,0.0,81.13188,25.000542,27.008852,96.0,0.06614797,32.187607,241.34412,88.553894,0.0,81.13188,0.11375664,0.0,77.741356,8.330017
3135,19628100.0,0.0,18.299988,14.213745,21.240784,20.6044,21.82306,21.641724,18.299927,18.299896,18.299896,18.299896,0.0,0.032085184,0.032085184,0.049586195,25.0,18.300018,0.0,0.0,0.0,0.0029703071,9.54197e-21,0.0,81.13185,25.000519,27.008205,96.0,0.06615022,32.18851,241.34412,88.553856,0.0,81.13185,0.11375657,0.0,77.74133,8.330017
3136,19628160.0,0.0,18.300018,14.215729,21.239258,20.60257,21.821808,21.64035,18.299957,18.299927,18.299927,18.299896,0.0,0.03208516,0.03208516,0.04958616,25.0,18.300018,0.0,0.0,0.0,0.0027240168,9.54197e-21,0.0,81.131836,25.000496,27.007797,96.0,0.066151634,32.189083,241.34413,88.553825,0.0,81.131836,0.11375648,0.0,77.74131,8.330017
3137,19628220.0,0.0,18.300018,14.217773,21.237732,20.600769,21.820557,21.638977,18.299988,18.299927,18.299927,18.299927,0.0,0.03208514,0.03208514,0.049586125,25.0,18.300018,0.0,0.0,0.0,0.0021919815,9.54197e-21,0.0,81.13182,25.00047,27.007597,96.0,0.066152304,32.189365,241.34415,88.55379,0.0,81.13182,0.11375642,0.0,77.7413,8.330017
3138,19628280.0,0.0,18.300018,14.21994,21.236206,20.598969,21.819275,21.637604,18.299988,18.299957,18.299957,18.299957,0.0,0.03208512,0.03208512,0.049586095,25.0,18.300018,0.0,0.0,0.0,0.0018674968,9.54197e-21,0.0,81.13182,25.000443,27.007565,96.0,0.06615238,32.189407,241.34415,88.55375,0.0,81.13182,0.11375634,0.0,77.7413,8.330017
3139,19628340.0,0.0,18.300049,14.222137,21.23468,20.597198,21.818024,21.636261,18.300018,18.299988,18.299988,18.299988,0.0,0.032085106,0.032085106,0.049586065,25.0,18.300018,0.0,0.0,0.0,0.0017570658,9.54197e-21,0.0,81.13183,25.000412,27.007706,96.0,0.06615184,32.189213,241.34415,88.55371,0.0,81.13183,0.11375628,0.0,77.74131,8.330017
3140,19628400.0,0.0,18.300049,14.224457,21.233185,20.595398,21.816772,21.634888,18.300018,18.299988,18.299988,18.299988,0.0,0.03208509,0.03208509,0.04958604,25.0,18.300018,0.0,0.0,0.0,0.0018371926,9.54197e-21,0.0,81.131836,25.000381,27.007994,96.0,0.06615079,32.18881,241.34416,88.55368,0.0,81.131836,0.11375622,0.0,77.741325,8.330017
