,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
3141,19628460.0,0.0,18.30008,14.226807,21.231659,20.593628,21.815521,21.633514,18.300049,18.300018,18.300018,18.300018,0.0,0.032085076,0.032085076,0.049586013,25.0,18.300018,0.0,0.0,0.0,0.0017547912,9.54197e-21,0.0,81.13187,25.00035,27.008432,96.0,0.06614921,32.188198,241.34416,88.55364,0.0,81.13187,0.113756165,0.0,77.74134,8.330017
3142,19628520.0,0.0,18.30008,14.229248,21.230164,20.591858,21.81427,21.632172,18.300049,18.300018,18.300018,18.300018,0.0,0.03208506,0.03208506,0.04958599,25.0,18.300018,0.0,0.0,0.0,0.0015221244,9.54197e-21,0.0,81.13189,25.00032,27.00901,96.0,0.066147126,32.187386,241.34418,88.55361,0.0,81.13189,0.11375612,0.0,77.74137,8.330017
3143,19628580.0,0.0,18.30011,14.23172,21.228668,20.590118,21.813019,21.630829,18.30008,18.300049,18.300049,18.300049,0.0,0.03208505,0.03208505,0.04958597,25.0,18.300018,0.0,0.0,0.0,0.0013701273,9.54197e-21,0.0,81.13192,25.000288,27.009708,96.0,0.066144615,32.18641,241.34418,88.55358,0.0,81.13192,0.11375607,0.0,77.7414,8.330017
3144,19628640.0,0.0,18.30011,14.234253,21.227173,20.588379,21.811768,21.629486,18.30008,18.300049,18.300049,18.300049,0.0,0.03208504,0.03208504,0.04958595,25.0,18.300018,0.0,0.0,0.0,0.0012562409,9.54197e-21,0.0,81.13196,25.000257,27.010513,96.0,0.06614173,32.185284,241.34418,88.55355,0.0,81.13196,0.11375603,0.0,77.74145,8.330017
3145,19628700.0,0.0,18.30011,14.236816,21.225677,20.58664,21.810547,21.628143,18.30008,18.30008,18.30008,18.30008,0.0,0.032085028,0.032085028,0.049585935,25.0,18.300018,0.0,0.0,0.0,0.0011647298,9.54197e-21,0.0,81.132,25.000227,27.011427,96.0,0.06613846,32.184002,241.34418,88.55352,0.0,81.132,0.11375599,0.0,77.741486,8.330017
3146,19628760.0,0.0,18.30011,14.23941,21.224213,20.5849,21.809296,21.6268,18.30011,18.30008,18.30008,18.30008,0.0,0.03208502,0.03208502,0.049585924,25.0,18.300018,0.0,0.0,0.0,0.00078412885,9.54197e-21,0.0,81.13205,25.000196,27.012432,96.0,0.06613488,32.1826,241.3442,88.5535,0.0,81.13205,0.11375597,0.0,77.74153,8.330017
3147,19628820.0,0.0,18.30011,14.242035,21.222717,20.58316,21.808044,21.625458,18.30011,18.30008,18.30008,18.30008,0.0,0.032085013,0.032085013,0.049585912,25.0,18.300018,0.0,0.0,0.0,0.0005976112,9.54197e-21,0.0,81.1321,25.000168,27.013489,96.0,0.0661311,32.181114,241.3442,88.553474,0.0,81.1321,0.113755934,0.0,77.74158,8.330017
3148,19628880.0,0.0,18.30014,14.24469,21.221252,20.581451,21.806824,21.624146,18.30011,18.30011,18.30011,18.30011,0.0,0.032085005,0.032085005,0.0495859,25.0,18.300018,0.0,0.0,0.0,0.00061116164,9.54197e-21,0.0,81.13215,25.000137,27.0146,96.0,0.06612714,32.179558,241.3442,88.55345,0.0,81.13215,0.11375592,0.0,77.74163,8.330017
3149,19628940.0,0.0,18.30014,14.247345,21.219788,20.579742,21.805573,21.622803,18.30011,18.30011,18.30011,18.30011,0.0,0.032085005,0.032085005,0.049585894,25.0,18.300018,0.0,0.0,0.0,0.00061810494,9.54197e-21,0.0,81.13221,25.00011,27.01576,96.0,0.06612301,32.177937,241.3442,88.55343,0.0,81.13221,0.1137559,0.0,77.741684,8.330017
3150,19629000.0,0.0,18.30014,14.25,21.218323,20.578033,21.804352,21.62149,18.30011,18.30011,18.30011,18.30011,0.0,0.032085,0.032085,0.049585886,25.0,18.300018,0.0,0.0,0.0,0.0005469095,9.54197e-21,0.0,81.13226,25.000084,27.016956,96.0,0.06611875,32.17626,241.3442,88.553406,0.0,81.13226,0.11375588,0.0,77.74174,8.330017
3151,19629060.0,0.0,18.30014,14.252686,21.216858,20.576355,21.803131,21.620178,18.30014,18.30011,18.30011,18.30011,0.0,0.032084998,0.032084998,0.049585883,25.0,18.300018,0.0,0.0,0.0,0.00014373269,9.54197e-21,0.0,81.132324,25.000057,27.018196,96.0,0.066114336,32.174526,241.3442,88.55339,0.0,81.132324,0.11375588,0.0,77.74179,8.330017
3152,19629120.0,0.0,18.30011,14.255341,21.215393,20.574646,21.80188,21.618866,18.30014,18.30011,18.30011,18.30011,0.0,0.032084994,0.032084994,0.04958588,25.0,18.300018,0.0,0.0,0.0,-0.00022855133,9.54197e-21,0.0,81.132385,25.000032,27.019436,96.0,0.06610993,32.172794,241.3442,88.553375,0.0,81.132385,0.11375587,0.0,77.74185,8.330017
3153,19629180.0,0.0,18.30011,14.257965,21.213959,20.572968,21.80066,21.617554,18.30014,18.30014,18.30014,18.30014,0.0,0.032084994,0.032084994,0.04958588,25.0,18.300018,0.0,0.0,0.0,-0.00040427508,9.54197e-21,0.0,81.13244,25.00001,27.02065,96.0,0.066105604,32.17109,241.3442,88.55336,0.0,81.13244,0.11375587,0.0,77.741905,8.330017
3154,19629240.0,0.0,18.30011,14.26059,21.212494,20.57129,21.799438,21.616241,18.30014,18.30014,18.30014,18.30014,0.0,0.032084998,0.032084998,0.049585883,25.0,18.300018,0.0,0.0,0.0,-0.00030658534,9.54197e-21,0.0,81.13249,24.999987,27.021847,96.0,0.06610135,32.169415,241.3442,88.55335,0.0,81.13249,0.11375587,0.0,77.74197,8.330017
3155,19629300.0,0.0,18.30011,14.263214,21.21106,20.569641,21.798218,21.61493,18.30011,18.30014,18.30014,18.30014,0.0,0.032084998,0.032084998,0.049585886,25.0,18.300018,0.0,0.0,0.0,-0.00029333684,9.54197e-21,0.0,81.13255,24.999966,27.023018,96.0,0.0660972,32.167778,241.3442,88.55334,0.0,81.13255,0.11375588,0.0,77.74202,8.330017
3156,19629360.0,0.0,18.30011,14.265778,21.209625,20.567963,21.796997,21.613647,18.30011,18.30011,18.30011,18.30011,0.0,0.032085,0.032085,0.049585894,25.0,18.300018,0.0,0.0,0.0,-0.0006100019,9.54197e-21,0.0,81.13261,24.999947,27.024153,96.0,0.06609316,32.166187,241.3442,88.55333,0.0,81.13261,0.1137559,0.0,77.74207,8.330017
3157,19629420.0,0.0,18.30011,14.26828,21.20819,20.566315,21.795776,21.612335,18.30011,18.30011,18.30011,18.30011,0.0,0.032085005,0.032085005,0.049585897,25.0,18.300018,0.0,0.0,0.0,-0.00092871836,9.54197e-21,0.0,81.13267,24.999928,27.025232,96.0,0.06608935,32.164677,241.3442,88.55332,0.0,81.13267,0.113755904,0.0,77.74213,8.330017
3158,19629480.0,0.0,18.30008,14.270782,21.206787,20.564667,21.794556,21.611053,18.30011,18.30011,18.30011,18.30011,0.0,0.03208501,0.03208501,0.04958591,25.0,18.300018,0.0,0.0,0.0,-0.0010051077,9.54197e-21,0.0,81.13271,24.99991,27.026224,96.0,0.066085815,32.163284,241.3442,88.55332,0.0,81.13271,0.113755934,0.0,77.74217,8.330017
3159,19629540.0,0.0,18.30008,14.273193,21.205353,20.563019,21.793335,21.609772,18.30011,18.30011,18.30011,18.30011,0.0,0.032085016,0.032085016,0.049585916,25.0,18.300018,0.0,0.0,0.0,-0.0010491874,9.54197e-21,0.0,81.13277,24.999895,27.027134,96.0,0.066082604,32.162014,241.3442,88.553314,0.0,81.13277,0.11375594,0.0,77.74222,8.330017
3160,19629600.0,0.0,18.30008,14.275574,21.203949,20.561401,21.792145,21.60849,18.30008,18.30011,18.30011,18.30011,0.0,0.032085024,0.032085024,0.04958593,25.0,18.300018,0.0,0.0,0.0,-0.0010435429,9.54197e-21,0.0,81.13281,24.99988,27.027956,96.0,0.06607968,32.160862,241.3442,88.553314,0.0,81.13281,0.11375597,0.0,77.74226,8.330017
3161,19629660.0,0.0,18.300049,14.277863,21.202515,20.559753,21.790924,21.607178,18.30008,18.30011,18.30011,18.30011,0.0,0.032085028,0.032085028,0.049585942,25.0,18.300018,0.0,0.0,0.0,-0.001507798,9.54197e-21,0.0,81.13285,24.999866,27.028687,96.0,0.06607711,32.15984,241.34418,88.553314,0.0,81.13285,0.11375601,0.0,77.7423,8.330017
3162,19629720.0,0.0,18.300049,14.28009,21.20111,20.558136,21.789703,21.605927,18.30008,18.30008,18.30008,18.30008,0.0,0.03208504,0.03208504,0.049585957,25.0,18.300018,0.0,0.0,0.0,-0.0017859882,9.54197e-21,0.0,81.1329,24.999853,27.029276,96.0,0.06607503,32.15901,241.34418,88.553314,0.0,81.1329,0.11375603,0.0,77.74234,8.330017
3163,19629780.0,0.0,18.300018,14.282227,21.199707,20.556519,21.788513,21.604645,18.300049,18.30008,18.30008,18.30008,0.0,0.032085046,0.032085046,0.049585972,25.0,18.300018,0.0,0.0,0.0,-0.0017985784,9.54197e-21,0.0,81.13293,24.999842,27.029716,96.0,0.06607348,32.158394,241.34418,88.55332,0.0,81.13293,0.11375607,0.0,77.74237,8.330017
3164,19629840.0,0.0,18.300018,14.284302,21.198303,20.554901,21.787292,21.603363,18.300049,18.300049,18.300049,18.30008,0.0,0.03208506,0.03208506,0.04958599,25.0,18.300018,0.0,0.0,0.0,-0.0017445539,9.54197e-21,0.0,81.13296,24.99983,27.030008,96.0,0.066072464,32.157986,241.34418,88.55333,0.0,81.13296,0.113756105,0.0,77.7424,8.330017
3165,19629900.0,0.0,18.299988,14.286255,21.1969,20.553314,21.786102,21.602112,18.300018,18.300049,18.300049,18.300049,0.0,0.03208507,0.03208507,0.04958601,25.0,18.300018,0.0,0.0,0.0,-0.0017797212,9.54197e-21,0.0,81.13298,24.99982,27.030144,96.0,0.06607201,32.1578,241.34418,88.55334,0.0,81.13298,0.11375616,0.0,77.742424,8.330017
3166,19629960.0,0.0,18.299957,14.288116,21.195526,20.551727,21.784882,21.60083,18.300018,18.300049,18.300049,18.300049,0.0,0.03208508,0.03208508,0.04958603,25.0,18.300018,0.0,0.0,0.0,-0.0021540197,9.54197e-21,0.0,81.132996,24.999813,27.030125,96.0,0.0660721,32.15782,241.34418,88.553345,0.0,81.132996,0.1137562,0.0,77.74244,8.330017
3167,19630020.0,0.0,18.299957,14.289886,21.194122,20.55011,21.783691,21.599579,18.299988,18.300018,18.300018,18.300018,0.0,0.0320851,0.0320851,0.049586058,25.0,18.300018,0.0,0.0,0.0,-0.0025601995,9.54197e-21,0.0,81.13301,24.999805,27.029911,96.0,0.06607288,32.158123,241.34416,88.55335,0.0,81.13301,0.11375624,0.0,77.74245,8.330017
3168,19630080.0,0.0,18.299927,14.291534,21.192749,20.548523,21.782501,21.598297,18.299988,18.299988,18.299988,18.300018,0.0,0.03208511,0.03208511,0.04958608,25.0,18.300018,0.0,0.0,0.0,-0.0027668446,9.54197e-21,0.0,81.13301,24.9998,27.029482,96.0,0.066074446,32.158726,241.34416,88.55337,0.0,81.13301,0.11375631,0.0,77.742455,8.330017
3169,19630140.0,0.0,18.299896,14.29306,21.191376,20.546967,21.781311,21.597046,18.299957,18.299988,18.299988,18.299988,0.0,0.032085124,0.032085124,0.049586106,25.0,18.300018,0.0,0.0,0.0,-0.0027108516,9.54197e-21,0.0,81.13301,24.999794,27.028835,96.0,0.06607678,32.159634,241.34416,88.553375,0.0,81.13301,0.11375635,0.0,77.74245,8.330017
3170,19630200.0,0.0,18.299866,14.294464,21.190002,20.54538,21.78012,21.595795,18.299927,18.299957,18.299957,18.299957,0.0,0.03208514,0.03208514,0.049586136,25.0,18.300018,0.0,0.0,0.0,-0.0026900861,9.54197e-21,0.0,81.133,24.99979,27.027958,96.0,0.06607992,32.160862,241.34416,88.55339,0.0,81.133,0.11375642,0.0,77.74244,8.330017
3171,19630260.0,0.0,18.299835,14.295715,21.18863,20.543823,21.77893,21.594543,18.299896,18.299927,18.299927,18.299957,0.0,0.032085158,0.032085158,0.049586166,25.0,18.300018,0.0,0.0,0.0,-0.0029899448,9.54197e-21,0.0,81.13298,24.999786,27.02685,96.0,0.0660839,32.16241,241.34415,88.553406,0.0,81.13298,0.11375648,0.0,77.74242,8.330017
3172,19630320.0,0.0,18.299805,14.2968445,21.187256,20.542267,21.77774,21.593323,18.299866,18.299927,18.299927,18.299927,0.0,0.032085177,0.032085177,0.049586195,25.0,18.300018,0.0,0.0,0.0,-0.0032985497,9.54197e-21,0.0,81.13296,24.999783,27.025486,96.0,0.06608879,32.16432,241.34415,88.55343,0.0,81.13296,0.11375655,0.0,77.74239,8.330017
3173,19630380.0,0.0,18.299805,14.297821,21.185883,20.54071,21.77655,21.592072,18.299866,18.299896,18.299896,18.299896,0.0,0.032085195,0.032085195,0.04958623,25.0,18.300018,0.0,0.0,0.0,-0.0033738266,9.54197e-21,0.0,81.13292,24.99978,27.02384,96.0,0.066094674,32.166626,241.34415,88.553444,0.0,81.13292,0.11375663,0.0,77.742355,8.330017
3174,19630440.0,0.0,18.299774,14.298645,21.18454,20.539154,21.77536,21.59082,18.299835,18.299866,18.299866,18.299866,0.0,0.032085214,0.032085214,0.049586263,25.0,18.300018,0.0,0.0,0.0,-0.0034198847,9.54197e-21,0.0,81.13287,24.99978,27.021908,96.0,0.06610158,32.169327,241.34415,88.55347,0.0,81.13287,0.1137567,0.0,77.74232,8.330017
3175,19630500.0,0.0,18.299744,14.299316,21.183167,20.537628,21.77417,21.5896,18.299805,18.299835,18.299835,18.299835,0.0,0.032085236,0.032085236,0.0495863,25.0,18.300018,0.0,0.0,0.0,-0.0034227641,9.54197e-21,0.0,81.13282,24.99978,27.019697,96.0,0.06610949,32.172424,241.34413,88.55349,0.0,81.13282,0.113756776,0.0,77.742256,8.330017
3176,19630560.0,0.0,18.299683,14.299805,21.181824,20.536072,21.77298,21.588348,18.299774,18.299805,18.299805,18.299835,0.0,0.03208526,0.03208526,0.049586337,25.0,18.300018,0.0,0.0,0.0,-0.0039072246,9.54197e-21,0.0,81.13275,24.99978,27.01719,96.0,0.06611844,32.175934,241.34413,88.55351,0.0,81.13275,0.11375685,0.0,77.742195,8.330017
3177,19630620.0,0.0,18.299652,14.30014,21.180481,20.534546,21.77182,21.587128,18.299744,18.299774,18.299774,18.299805,0.0,0.032085285,0.032085285,0.049586378,25.0,18.300018,0.0,0.0,0.0,-0.004186874,9.54197e-21,0.0,81.132675,24.999783,27.014345,96.0,0.066128604,32.179916,241.34413,88.55354,0.0,81.132675,0.11375694,0.0,77.74212,8.330017
3178,19630680.0,0.0,18.299622,14.300293,21.179138,20.53302,21.77063,21.585907,18.299713,18.299744,18.299744,18.299774,0.0,0.032085307,0.032085307,0.049586415,25.0,18.300018,0.0,0.0,0.0,-0.004178533,9.54197e-21,0.0,81.13259,24.999784,27.011152,96.0,0.06614,32.184387,241.34413,88.553566,0.0,81.13259,0.11375704,0.0,77.742035,8.330017
3179,19630740.0,0.0,18.299591,14.300232,21.177795,20.531494,21.76947,21.584686,18.299652,18.299713,18.299713,18.299744,0.0,0.032085333,0.032085333,0.04958646,25.0,18.300018,0.0,0.0,0.0,-0.004106852,9.54197e-21,0.0,81.13249,24.999788,27.007612,96.0,0.06615264,32.189342,241.34413,88.5536,0.0,81.13249,0.113757126,0.0,77.741936,8.330017
3180,19630800.0,0.0,18.29956,14.300018,21.176453,20.529999,21.76828,21.583466,18.299622,18.299683,18.299683,18.299683,0.0,0.03208536,0.03208536,0.049586505,25.0,18.300018,0.0,0.0,0.0,-0.003955008,9.54197e-21,0.0,81.13238,24.999792,27.00375,96.0,0.06616642,32.19475,241.34412,88.55363,0.0,81.13238,0.11375722,0.0,77.74183,8.330017
3181,19630860.0,0.0,18.29953,14.299652,21.17511,20.528442,21.76712,21.582245,18.299591,18.299652,18.299652,18.299652,0.0,0.03208538,0.03208538,0.04958655,25.0,18.300018,0.0,0.0,0.0,-0.0041643465,9.54197e-21,0.0,81.13225,24.999798,26.999516,96.0,0.06618153,32.20068,241.34412,88.55366,0.0,81.13225,0.11375732,0.0,77.74171,8.330017
3182,19630920.0,0.0,18.29956,14.299286,21.173767,20.526917,21.76593,21.581024,18.29956,18.299622,18.299622,18.299622,0.0,0.03208541,0.03208541,0.049586598,25.0,18.300018,0.0,0.0,0.0,-0.00094498525,9.54197e-21,0.0,81.13211,24.999807,26.994976,96.0,0.066197716,32.20703,241.34412,88.553696,0.0,81.13211,0.113757424,0.0,77.74158,8.330017
3183,19630980.0,0.0,18.299591,14.298859,21.172424,20.52539,21.76477,21.579803,18.29956,18.299591,18.299591,18.299591,0.0,0.032085434,0.032085434,0.049586635,25.0,18.300018,0.0,0.0,0.0,0.0011082048,9.54197e-21,0.0,81.131966,24.999826,26.99044,96.0,0.06621388,32.213383,241.34412,88.553734,0.0,81.131966,0.113757506,0.0,77.74143,8.330017
3184,19631040.0,0.0,18.29956,14.298401,21.171112,20.523865,21.76361,21.578583,18.29956,18.299591,18.299591,18.299591,0.0,0.032085452,0.032085452,0.049586665,25.0,18.300018,0.0,0.0,0.0,0.00020354998,9.54197e-21,0.0,81.13181,24.999859,26.986038,96.0,0.06622957,32.219543,241.34412,88.55377,0.0,81.13181,0.11375757,0.0,77.74128,8.330017
3185,19631100.0,0.0,18.29953,14.297913,21.16977,20.52237,21.762451,21.577362,18.29956,18.29956,18.29956,18.299591,0.0,0.032085467,0.032085467,0.04958669,25.0,18.300018,0.0,0.0,0.0,-0.001343225,9.54197e-21,0.0,81.13165,24.999897,26.981623,96.0,0.066245295,32.22573,241.34412,88.55381,0.0,81.13165,0.11375762,0.0,77.74112,8.330017
3186,19631160.0,0.0,18.2995,14.297394,21.168427,20.520813,21.761292,21.576141,18.29956,18.29956,18.29956,18.29956,0.0,0.032085482,0.032085482,0.049586713,25.0,18.300018,0.0,0.0,0.0,-0.002177644,9.54197e-21,0.0,81.13148,24.999933,26.977058,96.0,0.06626153,32.232113,241.3441,88.55384,0.0,81.13148,0.113757685,0.0,77.74095,8.330017
3187,19631220.0,0.0,18.29953,14.296814,21.167084,20.519287,21.760101,21.57492,18.29953,18.29956,18.29956,18.29956,0.0,0.032085493,0.032085493,0.049586736,25.0,18.300018,0.0,0.0,0.0,-0.0013124914,9.54197e-21,0.0,81.131294,24.999968,26.972315,96.0,0.06627842,32.23876,241.3441,88.55388,0.0,81.131294,0.11375772,0.0,77.74078,8.330017
3188,19631280.0,0.0,18.29953,14.296234,21.165741,20.517761,21.758942,21.57373,18.29953,18.29956,18.29956,18.29956,0.0,0.032085504,0.032085504,0.049586754,25.0,18.300018,0.0,0.0,0.0,-0.00026675785,9.54197e-21,0.0,81.13112,25.000002,26.967499,96.0,0.06629556,32.245506,241.3441,88.55391,0.0,81.13112,0.11375777,0.0,77.74061,8.330017
3189,19631340.0,0.0,18.29953,14.295593,21.164429,20.516266,21.757812,21.57251,18.29953,18.29953,18.29953,18.29953,0.0,0.03208551,0.03208551,0.04958677,25.0,18.300018,0.0,0.0,0.0,0.00022063314,9.54197e-21,0.0,81.130936,25.000038,26.962656,96.0,0.066312775,32.25228,241.34412,88.55394,0.0,81.130936,0.1137578,0.0,77.74043,8.330017
3190,19631400.0,0.0,18.29953,14.294922,21.163116,20.51474,21.756653,21.57132,18.29953,18.29953,18.29953,18.29953,0.0,0.03208552,0.03208552,0.04958678,25.0,18.300018,0.0,0.0,0.0,-4.055065e-05,9.54197e-21,0.0,81.130745,25.000074,26.957804,96.0,0.06633003,32.259075,241.34412,88.55397,0.0,81.130745,0.11375782,0.0,77.74025,8.330017
3191,19631460.0,0.0,18.2995,14.294189,21.161774,20.513214,21.755493,21.570099,18.29953,18.29953,18.29953,18.29953,0.0,0.032085527,0.032085527,0.049586788,25.0,18.300018,0.0,0.0,0.0,-0.0014722236,9.54197e-21,0.0,81.130554,25.000113,26.952925,96.0,0.06634737,32.265903,241.34412,88.55399,0.0,81.130554,0.11375784,0.0,77.74006,8.330017
3192,19631520.0,0.0,18.299469,14.293457,21.16043,20.511688,21.754333,21.568878,18.2995,18.29953,18.29953,18.29953,0.0,0.03208553,0.03208553,0.049586795,25.0,18.300018,0.0,0.0,0.0,-0.0019464798,9.54197e-21,0.0,81.130356,25.000143,26.947906,96.0,0.066365205,32.27293,241.34412,88.554016,0.0,81.130356,0.113757856,0.0,77.739876,8.330017
3193,19631580.0,0.0,18.299469,14.292664,21.159119,20.510162,21.753174,21.567688,18.2995,18.2995,18.2995,18.2995,0.0,0.032085534,0.032085534,0.049586803,25.0,18.300018,0.0,0.0,0.0,-0.0011900685,9.54197e-21,0.0,81.13016,25.00017,26.942741,96.0,0.06638357,32.280163,241.34412,88.55404,0.0,81.13016,0.11375787,0.0,77.739685,8.330017
3194,19631640.0,0.0,18.299469,14.291809,21.157776,20.508636,21.752045,21.566467,18.2995,18.2995,18.2995,18.2995,0.0,0.032085538,0.032085538,0.049586806,25.0,18.300018,0.0,0.0,0.0,-0.00035085998,9.54197e-21,0.0,81.12996,25.000196,26.937506,96.0,0.06640217,32.287495,241.34412,88.554054,0.0,81.12996,0.11375788,0.0,77.739494,8.330017
3195,19631700.0,0.0,18.299469,14.290955,21.156464,20.507141,21.750885,21.565277,18.299469,18.2995,18.2995,18.2995,0.0,0.03208554,0.03208554,0.049586814,25.0,18.300018,0.0,0.0,0.0,1.6730995e-05,9.54197e-21,0.0,81.12977,25.00022,26.932234,96.0,0.0664209,32.294872,241.34413,88.55408,0.0,81.12977,0.11375789,0.0,77.7393,8.330017
3196,19631760.0,0.0,18.299469,14.290039,21.155151,20.505615,21.749756,21.564087,18.299469,18.2995,18.2995,18.2995,0.0,0.032085545,0.032085545,0.049586818,25.0,18.300018,0.0,0.0,0.0,-0.0007421945,9.54197e-21,0.0,81.12956,25.000242,26.926931,96.0,0.066439725,32.302296,241.34413,88.55409,0.0,81.12956,0.11375791,0.0,77.73911,8.330017
3197,19631820.0,0.0,18.299438,14.2890625,21.153809,20.50409,21.748596,21.562866,18.299469,18.299469,18.299469,18.299469,0.0,0.032085545,0.032085545,0.04958682,25.0,18.300018,0.0,0.0,0.0,-0.0014902137,9.54197e-21,0.0,81.129364,25.000261,26.921543,96.0,0.066458866,32.309837,241.34413,88.5541,0.0,81.129364,0.113757916,0.0,77.73892,8.330017
3198,19631880.0,0.0,18.299438,14.288055,21.152496,20.502563,21.747467,21.561676,18.299469,18.299469,18.299469,18.299469,0.0,0.032085545,0.032085545,0.049586825,25.0,18.300018,0.0,0.0,0.0,-0.0017320705,9.54197e-21,0.0,81.12916,25.000277,26.91605,96.0,0.06647838,32.317528,241.34415,88.554115,0.0,81.12916,0.113757916,0.0,77.73872,8.330017
3199,19631940.0,0.0,18.299438,14.287018,21.151184,20.501038,21.746338,21.560486,18.299438,18.299469,18.299469,18.299469,0.0,0.03208555,0.03208555,0.04958683,25.0,18.300018,0.0,0.0,0.0,-0.0011990366,9.54197e-21,0.0,81.12895,25.00029,26.910439,96.0,0.06649831,32.325386,241.34415,88.55412,0.0,81.12895,0.11375793,0.0,77.73853,8.330017
3200,19632000.0,0.0,18.299438,14.285919,21.149872,20.499542,21.745209,21.559296,18.299438,18.299469,18.299469,18.299469,0.0,0.032085553,0.032085553,0.049586836,25.0,18.300018,0.0,0.0,0.0,-0.0005433446,9.54197e-21,0.0,81.12875,25.0003,26.904747,96.0,0.06651852,32.333355,241.34415,88.55414,0.0,81.12875,0.113757946,0.0,77.738335,8.330017
3201,19632060.0,0.0,18.299408,14.28479,21.14853,20.498016,21.74405,21.558105,18.299438,18.299438,18.299438,18.299438,0.0,0.032085557,0.032085557,0.04958684,25.0,18.300018,0.0,0.0,0.0,-0.00077793456,9.54197e-21,0.0,81.12854,25.000309,26.899004,96.0,0.06653892,32.341396,241.34416,88.554146,0.0,81.12854,0.11375795,0.0,77.73814,8.330017
3202,19632120.0,0.0,18.299408,14.28363,21.147217,20.49649,21.74292,21.556915,18.299438,18.299438,18.299438,18.299438,0.0,0.03208556,0.03208556,0.049586844,25.0,18.300018,0.0,0.0,0.0,-0.0013123315,9.54197e-21,0.0,81.128334,25.000317,26.893187,96.0,0.066559575,32.34954,241.34416,88.55415,0.0,81.128334,0.11375797,0.0,77.73793,8.330017
3203,19632180.0,0.0,18.299408,14.28241,21.145905,20.494965,21.74179,21.555725,18.299408,18.299438,18.299438,18.299438,0.0,0.032085564,0.032085564,0.04958685,25.0,18.300018,0.0,0.0,0.0,-0.0013039879,9.54197e-21,0.0,81.12813,25.000322,26.887262,96.0,0.066580616,32.357834,241.34416,88.55416,0.0,81.12813,0.11375798,0.0,77.73773,8.330017
3204,19632240.0,0.0,18.299377,14.281128,21.144592,20.49347,21.740662,21.554535,18.299408,18.299438,18.299438,18.299438,0.0,0.032085568,0.032085568,0.04958686,25.0,18.300018,0.0,0.0,0.0,-0.0011587377,9.54197e-21,0.0,81.127914,25.000326,26.88125,96.0,0.066601954,32.36625,241.34418,88.55417,0.0,81.127914,0.11375799,0.0,77.737526,8.330017
3205,19632300.0,0.0,18.299377,14.279816,21.14328,20.491943,21.739532,21.553345,18.299408,18.299408,18.299408,18.299408,0.0,0.03208557,0.03208557,0.049586866,25.0,18.300018,0.0,0.0,0.0,-0.0006935233,9.54197e-21,0.0,81.1277,25.00033,26.875145,96.0,0.066623636,32.374798,241.34418,88.55417,0.0,81.1277,0.113758005,0.0,77.73733,8.330017
3206,19632360.0,0.0,18.299377,14.278442,21.141968,20.490448,21.738403,21.552155,18.299408,18.299408,18.299408,18.299408,0.0,0.032085575,0.032085575,0.049586874,25.0,18.300018,0.0,0.0,0.0,-0.00077645795,9.54197e-21,0.0,81.12748,25.000334,26.868984,96.0,0.0666455,32.383423,241.34418,88.55418,0.0,81.12748,0.11375803,0.0,77.737114,8.330017
3207,19632420.0,0.0,18.299377,14.277039,21.140656,20.488953,21.737274,21.550995,18.299377,18.299408,18.299408,18.299408,0.0,0.032085583,0.032085583,0.04958688,25.0,18.300018,0.0,0.0,0.0,-0.001021488,9.54197e-21,0.0,81.12726,25.000336,26.862755,96.0,0.066667624,32.392143,241.3442,88.554184,0.0,81.12726,0.11375804,0.0,77.73691,8.330017
3208,19632480.0,0.0,18.299347,14.275574,21.139374,20.487488,21.736145,21.549805,18.299377,18.299377,18.299377,18.299408,0.0,0.032085586,0.032085586,0.049586892,25.0,18.300018,0.0,0.0,0.0,-0.0011572698,9.54197e-21,0.0,81.127045,25.000338,26.856438,96.0,0.06669005,32.40099,241.3442,88.55419,0.0,81.127045,0.113758065,0.0,77.736694,8.330017
3209,19632540.0,0.0,18.299347,14.274078,21.138092,20.485992,21.735016,21.548645,18.299377,18.299377,18.299377,18.299377,0.0,0.03208559,0.03208559,0.0495869,25.0,18.300018,0.0,0.0,0.0,-0.0010591052,9.54197e-21,0.0,81.12682,25.00034,26.850023,96.0,0.06671281,32.409966,241.34421,88.5542,0.0,81.12682,0.11375808,0.0,77.73648,8.330017
3210,19632600.0,0.0,18.299347,14.272491,21.13681,20.484528,21.733917,21.547485,18.299347,18.299377,18.299377,18.299377,0.0,0.032085598,0.032085598,0.04958691,25.0,18.300018,0.0,0.0,0.0,-0.00096381054,9.54197e-21,0.0,81.126595,25.000341,26.843533,96.0,0.06673585,32.419052,241.34421,88.55421,0.0,81.126595,0.1137581,0.0,77.73627,8.330017
3211,19632660.0,0.0,18.299347,14.270905,21.135498,20.483063,21.732788,21.546295,18.299347,18.299377,18.299377,18.299377,0.0,0.0320856,0.0320856,0.04958692,25.0,18.300018,0.0,0.0,0.0,-0.0009462118,9.54197e-21,0.0,81.126366,25.000343,26.836956,96.0,0.06675919,32.42826,241.34421,88.554214,0.0,81.126366,0.11375813,0.0,77.736046,8.330017
3212,19632720.0,0.0,18.299316,14.269226,21.134247,20.481598,21.731659,21.545135,18.299347,18.299347,18.299347,18.299347,0.0,0.03208561,0.03208561,0.04958693,25.0,18.300018,0.0,0.0,0.0,-0.0010247593,9.54197e-21,0.0,81.12613,25.000343,26.830297,96.0,0.06678282,32.43758,241.34422,88.55422,0.0,81.12613,0.113758154,0.0,77.73582,8.330017
3213,19632780.0,0.0,18.299316,14.267517,21.132965,20.480164,21.73056,21.543976,18.299347,18.299347,18.299347,18.299347,0.0,0.032085616,0.032085616,0.04958694,25.0,18.300018,0.0,0.0,0.0,-0.0010672876,9.54197e-21,0.0,81.1259,25.000345,26.823553,96.0,0.066806756,32.447025,241.34422,88.55423,0.0,81.1259,0.11375818,0.0,77.73559,8.330017
3214,19632840.0,0.0,18.299316,14.265778,21.131683,20.47873,21.729431,21.542816,18.299316,18.299347,18.299347,18.299347,0.0,0.03208562,0.03208562,0.049586955,25.0,18.300018,0.0,0.0,0.0,-0.0010682218,9.54197e-21,0.0,81.125656,25.000347,26.816723,96.0,0.066830985,32.456585,241.34424,88.55424,0.0,81.125656,0.11375819,0.0,77.73537,8.330017
3215,19632900.0,0.0,18.299286,14.263947,21.130432,20.477295,21.728333,21.541656,18.299316,18.299347,18.299347,18.299347,0.0,0.032085627,0.032085627,0.049586963,25.0,18.300018,0.0,0.0,0.0,-0.0010230454,9.54197e-21,0.0,81.12542,25.000349,26.809805,96.0,0.066855535,32.46627,241.34424,88.554245,0.0,81.12542,0.113758214,0.0,77.73513,8.330017
3216,19632960.0,0.0,18.299286,14.262085,21.12915,20.47586,21.727203,21.540527,18.299316,18.299316,18.299316,18.299316,0.0,0.03208564,0.03208564,0.049586974,25.0,18.300018,0.0,0.0,0.0,-0.0011063516,9.54197e-21,0.0,81.125175,25.00035,26.8028,96.0,0.06688039,32.476078,241.34424,88.55425,0.0,81.125175,0.11375825,0.0,77.7349,8.330017
3217,19633020.0,0.0,18.299286,14.260162,21.1279,20.474426,21.726105,21.539368,18.299286,18.299316,18.299316,18.299316,0.0,0.032085642,0.032085642,0.04958699,25.0,18.300018,0.0,0.0,0.0,-0.0011549405,9.54197e-21,0.0,81.12492,25.000353,26.7957,96.0,0.06690557,32.486023,241.34425,88.55426,0.0,81.12492,0.11375828,0.0,77.734665,8.330017
3218,19633080.0,0.0,18.299255,14.258179,21.126648,20.473022,21.725006,21.538208,18.299286,18.299316,18.299316,18.299316,0.0,0.03208565,0.03208565,0.049587,25.0,18.300018,0.0,0.0,0.0,-0.0011028532,9.54197e-21,0.0,81.12467,25.000355,26.788506,96.0,0.0669311,32.49609,241.34425,88.55427,0.0,81.12467,0.1137583,0.0,77.73441,8.330017
3219,19633140.0,0.0,18.299255,14.256165,21.125397,20.471619,21.723907,21.537079,18.299286,18.299286,18.299286,18.299286,0.0,0.032085657,0.032085657,0.04958701,25.0,18.300018,0.0,0.0,0.0,-0.0010585443,9.54197e-21,0.0,81.12442,25.000359,26.781221,96.0,0.06695693,32.506287,241.34427,88.55428,0.0,81.12442,0.113758326,0.0,77.73417,8.330017
3220,19633200.0,0.0,18.299255,14.254089,21.124176,20.470215,21.722809,21.53595,18.299286,18.299286,18.299286,18.299286,0.0,0.032085665,0.032085665,0.049587026,25.0,18.300018,0.0,0.0,0.0,-0.0010043893,9.54197e-21,0.0,81.12416,25.00036,26.77385,96.0,0.066983074,32.51661,241.34427,88.55429,0.0,81.12416,0.113758355,0.0,77.733925,8.330017
3221,19633260.0,0.0,18.299225,14.251953,21.122925,20.468811,21.72168,21.53479,18.299255,18.299286,18.299286,18.299286,0.0,0.032085672,0.032085672,0.049587037,25.0,18.300018,0.0,0.0,0.0,-0.0012507519,9.54197e-21,0.0,81.1239,25.000364,26.76639,96.0,0.06700953,32.527054,241.34428,88.5543,0.0,81.1239,0.11375838,0.0,77.73367,8.330017
3222,19633320.0,0.0,18.299225,14.249756,21.121674,20.467407,21.720581,21.53366,18.299255,18.299255,18.299255,18.299286,0.0,0.03208568,0.03208568,0.04958705,25.0,18.300018,0.0,0.0,0.0,-0.0013556357,9.54197e-21,0.0,81.123634,25.000368,26.758823,96.0,0.06703635,32.537647,241.34428,88.55431,0.0,81.123634,0.113758415,0.0,77.73341,8.330017
3223,19633380.0,0.0,18.299225,14.247498,21.120453,20.466003,21.719482,21.532532,18.299255,18.299255,18.299255,18.299255,0.0,0.032085687,0.032085687,0.049587067,25.0,18.300018,0.0,0.0,0.0,-0.0012150197,9.54197e-21,0.0,81.12337,25.00037,26.751146,96.0,0.06706358,32.548397,241.34428,88.55432,0.0,81.12337,0.11375844,0.0,77.73316,8.330017
3224,19633440.0,0.0,18.299225,14.245178,21.119202,20.46463,21.718384,21.531403,18.299225,18.299255,18.299255,18.299255,0.0,0.032085694,0.032085694,0.04958708,25.0,18.300018,0.0,0.0,0.0,-0.0010427816,9.54197e-21,0.0,81.12309,25.000374,26.743374,96.0,0.06709113,32.55928,241.3443,88.55433,0.0,81.12309,0.113758475,0.0,77.732895,8.330017
3225,19633500.0,0.0,18.299194,14.242828,21.117981,20.463257,21.717316,21.530273,18.299225,18.299225,18.299225,18.299255,0.0,0.0320857,0.0320857,0.049587093,25.0,18.300018,0.0,0.0,0.0,-0.0009672021,9.54197e-21,0.0,81.12281,25.000378,26.735512,96.0,0.067118995,32.570286,241.3443,88.554344,0.0,81.12281,0.113758504,0.0,77.73263,8.330017
3226,19633560.0,0.0,18.299194,14.240387,21.11676,20.461884,21.716217,21.529144,18.299225,18.299225,18.299225,18.299225,0.0,0.032085713,0.032085713,0.049587104,25.0,18.300018,0.0,0.0,0.0,-0.0011561917,9.54197e-21,0.0,81.12253,25.000383,26.727564,96.0,0.067147166,32.581413,241.34431,88.55435,0.0,81.12253,0.11375853,0.0,77.73236,8.330017
3227,19633620.0,0.0,18.299194,14.237915,21.11554,20.46051,21.715118,21.528015,18.299194,18.299225,18.299225,18.299225,0.0,0.03208572,0.03208572,0.04958712,25.0,18.300018,0.0,0.0,0.0,-0.0013302393,9.54197e-21,0.0,81.122246,25.000387,26.719511,96.0,0.0671757,32.592686,241.34431,88.55437,0.0,81.122246,0.113758564,0.0,77.732086,8.330017
3228,19633680.0,0.0,18.299164,14.235352,21.114319,20.459167,21.71402,21.526917,18.299194,18.299225,18.299225,18.299225,0.0,0.032085728,0.032085728,0.049587134,25.0,18.300018,0.0,0.0,0.0,-0.0013828914,9.54197e-21,0.0,81.121956,25.000393,26.711353,96.0,0.0672046,32.604103,241.34433,88.554375,0.0,81.121956,0.11375859,0.0,77.731804,8.330017
3229,19633740.0,0.0,18.299164,14.232758,21.113129,20.457794,21.712952,21.525787,18.299194,18.299194,18.299194,18.299194,0.0,0.032085735,0.032085735,0.049587145,25.0,18.300018,0.0,0.0,0.0,-0.0012462074,9.54197e-21,0.0,81.121666,25.000397,26.703089,96.0,0.06723389,32.615677,241.34433,88.55439,0.0,81.121666,0.11375862,0.0,77.73153,8.330017
3230,19633800.0,0.0,18.299164,14.230103,21.111908,20.456451,21.711853,21.524689,18.299164,18.299194,18.299194,18.299194,0.0,0.032085747,0.032085747,0.04958716,25.0,18.300018,0.0,0.0,0.0,-0.0011015582,9.54197e-21,0.0,81.12137,25.000402,26.694723,96.0,0.06726352,32.627388,241.34433,88.5544,0.0,81.12137,0.11375865,0.0,77.73124,8.330017
3231,19633860.0,0.0,18.299133,14.227386,21.110718,20.455109,21.710785,21.52359,18.299164,18.299194,18.299194,18.299194,0.0,0.03208575,0.03208575,0.04958718,25.0,18.300018,0.0,0.0,0.0,-0.0011922761,9.54197e-21,0.0,81.12107,25.000408,26.686264,96.0,0.067293495,32.639233,241.34435,88.55441,0.0,81.12107,0.11375869,0.0,77.73096,8.330017
3232,19633920.0,0.0,18.299133,14.224579,21.109497,20.453766,21.709686,21.52246,18.299164,18.299164,18.299164,18.299164,0.0,0.03208576,0.03208576,0.04958719,25.0,18.300018,0.0,0.0,0.0,-0.0013341538,9.54197e-21,0.0,81.120766,25.000414,26.6777,96.0,0.06732382,32.65122,241.34435,88.55443,0.0,81.120766,0.11375871,0.0,77.73066,8.330017
3233,19633980.0,0.0,18.299133,14.221741,21.108307,20.452454,21.708618,21.521362,18.299133,18.299164,18.299164,18.299164,0.0,0.03208577,0.03208577,0.049587205,25.0,18.300018,0.0,0.0,0.0,-0.001323816,9.54197e-21,0.0,81.12045,25.000418,26.66903,96.0,0.06735453,32.66336,241.34436,88.554436,0.0,81.12045,0.11375875,0.0,77.73036,8.330017
3234,19634040.0,0.0,18.299103,14.218811,21.107117,20.45111,21.70755,21.520264,18.299133,18.299164,18.299164,18.299164,0.0,0.032085776,0.032085776,0.049587216,25.0,18.300018,0.0,0.0,0.0,-0.0012831376,9.54197e-21,0.0,81.12014,25.000423,26.660252,96.0,0.06738561,32.67565,241.34436,88.55445,0.0,81.12014,0.11375877,0.0,77.73006,8.330017
3235,19634100.0,0.0,18.299103,14.215851,21.105927,20.449799,21.706451,21.519165,18.299133,18.299133,18.299133,18.299133,0.0,0.032085788,0.032085788,0.049587235,25.0,18.300018,0.0,0.0,0.0,-0.0011662322,9.54197e-21,0.0,81.11983,25.00043,26.651365,96.0,0.06741706,32.688087,241.34438,88.55446,0.0,81.11983,0.11375881,0.0,77.72976,8.330017
3236,19634160.0,0.0,18.299072,14.212799,21.104736,20.448486,21.705383,21.518066,18.299103,18.299133,18.299133,18.299133,0.0,0.032085795,0.032085795,0.04958725,25.0,18.300018,0.0,0.0,0.0,-0.0012981931,9.54197e-21,0.0,81.1195,25.000435,26.642382,96.0,0.06744886,32.700665,241.34438,88.554474,0.0,81.1195,0.11375884,0.0,77.729454,8.330017
3237,19634220.0,0.0,18.299072,14.209717,21.103577,20.447174,21.704315,21.516968,18.299103,18.299133,18.299133,18.299133,0.0,0.032085806,0.032085806,0.049587265,25.0,18.300018,0.0,0.0,0.0,-0.0013945285,9.54197e-21,0.0,81.11918,25.00044,26.63329,96.0,0.06748105,32.713394,241.34439,88.55449,0.0,81.11918,0.11375888,0.0,77.72913,8.330017
3238,19634280.0,0.0,18.299072,14.206543,21.102386,20.445892,21.703247,21.5159,18.299103,18.299103,18.299103,18.299103,0.0,0.03208581,0.03208581,0.049587276,25.0,18.300018,0.0,0.0,0.0,-0.0013530815,9.54197e-21,0.0,81.11885,25.000446,26.62408,96.0,0.06751364,32.726288,241.34439,88.5545,0.0,81.11885,0.1137589,0.0,77.72882,8.330017
3239,19634340.0,0.0,18.299042,14.203308,21.101227,20.44458,21.702179,21.514801,18.299072,18.299103,18.299103,18.299103,0.0,0.03208582,0.03208582,0.04958729,25.0,18.300018,0.0,0.0,0.0,-0.0012534632,9.54197e-21,0.0,81.118515,25.000452,26.614761,96.0,0.06754661,32.739334,241.3444,88.55451,0.0,81.118515,0.11375894,0.0,77.7285,8.330017
3240,19634400.0,0.0,18.299042,14.200012,21.100037,20.443298,21.70111,21.513733,18.299072,18.299072,18.299072,18.299103,0.0,0.03208583,0.03208583,0.04958731,25.0,18.300018,0.0,0.0,0.0,-0.0012615402,9.54197e-21,0.0,81.11818,25.000458,26.60533,96.0,0.06757999,32.75254,241.3444,88.55453,0.0,81.11818,0.113758974,0.0,77.72818,8.330017
3241,19634460.0,0.0,18.299011,14.196625,21.098877,20.441986,21.700043,21.512634,18.299042,18.299072,18.299072,18.299072,0.0,0.03208584,0.03208584,0.049587324,25.0,18.300018,0.0,0.0,0.0,-0.0019307283,9.54197e-21,0.0,81.117836,25.000463,26.595793,96.0,0.067613736,32.765892,241.34442,88.554535,0.0,81.117836,0.113758996,0.0,77.72785,8.330017
3242,19634520.0,0.0,18.29898,14.193085,21.097687,20.440674,21.698975,21.511536,18.299042,18.299072,18.299072,18.299072,0.0,0.032085847,0.032085847,0.049587343,25.0,18.300018,0.0,0.0,0.0,-0.003194146,9.54197e-21,0.0,81.11749,25.000465,26.586065,96.0,0.067648135,32.77951,241.34444,88.55455,0.0,81.11749,0.11375903,0.0,77.727516,8.330017
3243,19634580.0,0.0,18.29895,14.189453,21.096527,20.439362,21.697937,21.510468,18.299011,18.299042,18.299042,18.299042,0.0,0.032085862,0.032085862,0.04958736,25.0,18.300018,0.0,0.0,0.0,-0.0031389957,9.54197e-21,0.0,81.11714,25.000465,26.576046,96.0,0.06768358,32.793533,241.34444,88.554565,0.0,81.11714,0.113759086,0.0,77.72717,8.330017
3244,19634640.0,0.0,18.29895,14.185699,21.095337,20.43808,21.696869,21.5094,18.29898,18.299011,18.299011,18.299042,0.0,0.032085877,0.032085877,0.049587384,25.0,18.300018,0.0,0.0,0.0,-0.0022550188,9.54197e-21,0.0,81.116776,25.000462,26.565773,96.0,0.06771991,32.80792,241.34445,88.55457,0.0,81.116776,0.11375914,0.0,77.72683,8.330017
3245,19634700.0,0.0,18.29895,14.181824,21.094177,20.436798,21.6958,21.5083,18.29898,18.299011,18.299011,18.299011,0.0,0.032085888,0.032085888,0.04958741,25.0,18.300018,0.0,0.0,0.0,-0.0017870032,9.54197e-21,0.0,81.11642,25.00046,26.55533,96.0,0.06775684,32.822536,241.34445,88.55459,0.0,81.11642,0.11375918,0.0,77.72648,8.330017
3246,19634760.0,0.0,18.29892,14.177856,21.093018,20.435455,21.694763,21.507233,18.29895,18.29898,18.29898,18.29898,0.0,0.032085903,0.032085903,0.049587436,25.0,18.300018,0.0,0.0,0.0,-0.0024254224,9.54197e-21,0.0,81.11604,25.00046,26.544731,96.0,0.06779431,32.83737,241.34447,88.5546,0.0,81.11604,0.11375925,0.0,77.72612,8.330017
3247,19634820.0,0.0,18.29889,14.173767,21.091827,20.434174,21.693695,21.506134,18.29892,18.29898,18.29898,18.29898,0.0,0.032085918,0.032085918,0.04958746,25.0,18.300018,0.0,0.0,0.0,-0.002840084,9.54197e-21,0.0,81.11566,25.000458,26.533922,96.0,0.06783252,32.85251,241.34447,88.55462,0.0,81.11566,0.113759294,0.0,77.72575,8.330017
3248,19634880.0,0.0,18.298859,14.169586,21.090668,20.432861,21.692657,21.505066,18.29892,18.29895,18.29895,18.29895,0.0,0.032085937,0.032085937,0.04958749,25.0,18.300018,0.0,0.0,0.0,-0.0024836266,9.54197e-21,0.0,81.11527,25.000458,26.52289,96.0,0.06787153,32.867958,241.34448,88.55464,0.0,81.11527,0.11375936,0.0,77.72538,8.330017
3249,19634940.0,0.0,18.298859,14.165283,21.089508,20.43155,21.69159,21.503998,18.29889,18.29892,18.29892,18.29892,0.0,0.03208595,0.03208595,0.049587514,25.0,18.300018,0.0,0.0,0.0,-0.002086356,9.54197e-21,0.0,81.11488,25.000458,26.511686,96.0,0.067911126,32.883636,241.34448,88.55466,0.0,81.11488,0.11375942,0.0,77.725006,8.330017
3250,19635000.0,0.0,18.298859,14.160919,21.088348,20.430267,21.690552,21.50293,18.29889,18.29892,18.29892,18.29892,0.0,0.032085966,0.032085966,0.049587544,25.0,18.300018,0.0,0.0,0.0,-0.0014183568,9.54197e-21,0.0,81.11448,25.000462,26.500303,96.0,0.06795136,32.89958,241.3445,88.55468,0.0,81.11448,0.11375948,0.0,77.72462,8.330017
3251,19635060.0,0.0,18.298828,14.156464,21.087158,20.428955,21.689514,21.501831,18.298859,18.29889,18.29889,18.29889,0.0,0.03208598,0.03208598,0.04958757,25.0,18.300018,0.0,0.0,0.0,-0.0018322797,9.54197e-21,0.0,81.11407,25.000467,26.488802,96.0,0.06799199,32.915676,241.3445,88.554695,0.0,81.11407,0.11375953,0.0,77.72422,8.330017
3252,19635120.0,0.0,18.298798,14.151886,21.085999,20.427643,21.688477,21.500763,18.298859,18.298859,18.298859,18.29889,0.0,0.032085996,0.032085996,0.049587596,25.0,18.300018,0.0,0.0,0.0,-0.0022109195,9.54197e-21,0.0,81.11365,25.000475,26.47714,96.0,0.06803318,32.932003,241.34451,88.55472,0.0,81.11365,0.11375959,0.0,77.723816,8.330017
3253,19635180.0,0.0,18.298798,14.147247,21.084839,20.42633,21.687439,21.499695,18.298828,18.298859,18.298859,18.298859,0.0,0.03208601,0.03208601,0.049587626,25.0,18.300018,0.0,0.0,0.0,-0.0020316504,9.54197e-21,0.0,81.11323,25.000483,26.4653,96.0,0.068075,32.94858,241.34451,88.55474,0.0,81.11323,0.11375966,0.0,77.723404,8.330017
3254,19635240.0,0.0,18.298798,14.142517,21.08368,20.425049,21.686401,21.498627,18.298828,18.298828,18.298828,18.298859,0.0,0.03208603,0.03208603,0.04958765,25.0,18.300018,0.0,0.0,0.0,-0.0015143898,9.54197e-21,0.0,81.11279,25.000492,26.453308,96.0,0.06811735,32.96537,241.34453,88.55476,0.0,81.11279,0.113759704,0.0,77.723,8.330017
3255,19635300.0,0.0,18.298767,14.137726,21.08252,20.423737,21.685364,21.497559,18.298798,18.298828,18.298828,18.298828,0.0,0.032086045,0.032086045,0.049587674,25.0,18.300018,0.0,0.0,0.0,-0.0011708352,9.54197e-21,0.0,81.11235,25.000502,26.441208,96.0,0.068160065,32.98231,241.34454,88.55479,0.0,81.11235,0.11375977,0.0,77.72257,8.330017
3256,19635360.0,0.0,18.298767,14.132843,21.08136,20.422424,21.684326,21.49649,18.298798,18.298798,18.298798,18.298828,0.0,0.032086056,0.032086056,0.0495877,25.0,18.300018,0.0,0.0,0.0,-0.0013887595,9.54197e-21,0.0,81.1119,25.000515,26.428986,96.0,0.068203196,32.999424,241.34454,88.55481,0.0,81.1119,0.113759816,0.0,77.722145,8.330017
3257,19635420.0,0.0,18.298737,14.12793,21.0802,20.421112,21.683289,21.495422,18.298767,18.298798,18.298798,18.298798,0.0,0.03208607,0.03208607,0.04958772,25.0,18.300018,0.0,0.0,0.0,-0.0016173868,9.54197e-21,0.0,81.11146,25.00053,26.416641,96.0,0.06824675,33.0167,241.34456,88.55483,0.0,81.11146,0.11375987,0.0,77.72171,8.330017
3258,19635480.0,0.0,18.298737,14.122894,21.07904,20.41983,21.682251,21.494354,18.298767,18.298798,18.298798,18.298798,0.0,0.032086086,0.032086086,0.04958774,25.0,18.300018,0.0,0.0,0.0,-0.0016208311,9.54197e-21,0.0,81.11099,25.000546,26.404186,96.0,0.068290696,33.03414,241.34456,88.554855,0.0,81.11099,0.113759905,0.0,77.72127,8.330017
3259,19635540.0,0.0,18.298737,14.117828,21.07788,20.418518,21.681213,21.493286,18.298767,18.298767,18.298767,18.298767,0.0,0.032086097,0.032086097,0.049587764,25.0,18.300018,0.0,0.0,0.0,-0.0012365988,9.54197e-21,0.0,81.110535,25.00056,26.391602,96.0,0.068335086,33.051758,241.34457,88.55487,0.0,81.110535,0.11375996,0.0,77.72082,8.330017
3260,19635600.0,0.0,18.298737,14.112701,21.076721,20.417236,21.680176,21.492249,18.298737,18.298767,18.298767,18.298767,0.0,0.032086104,0.032086104,0.049587782,25.0,18.300018,0.0,0.0,0.0,-0.0007967179,9.54197e-21,0.0,81.11006,25.000576,26.37893,96.0,0.06837977,33.0695,241.34459,88.55489,0.0,81.11006,0.113759995,0.0,77.72037,8.330017
3261,19635660.0,0.0,18.298706,14.107513,21.075562,20.415924,21.679169,21.49118,18.298737,18.298737,18.298737,18.298767,0.0,0.03208612,0.03208612,0.0495878,25.0,18.300018,0.0,0.0,0.0,-0.0010236982,9.54197e-21,0.0,81.10958,25.000593,26.366182,96.0,0.068424694,33.08734,241.34459,88.55492,0.0,81.10958,0.11376003,0.0,77.71991,8.330017
3262,19635720.0,0.0,18.298706,14.102295,21.074402,20.414612,21.678131,21.490112,18.298737,18.298737,18.298737,18.298737,0.0,0.032086127,0.032086127,0.049587816,25.0,18.300018,0.0,0.0,0.0,-0.0012661038,9.54197e-21,0.0,81.10911,25.000612,26.35335,96.0,0.06846993,33.10531,241.3446,88.55494,0.0,81.10911,0.11376007,0.0,77.71945,8.330017
3263,19635780.0,0.0,18.298706,14.096985,21.073242,20.4133,21.677094,21.489044,18.298706,18.298737,18.298737,18.298737,0.0,0.032086138,0.032086138,0.04958783,25.0,18.300018,0.0,0.0,0.0,-0.0010463818,9.54197e-21,0.0,81.10862,25.000628,26.340422,96.0,0.06851549,33.12341,241.34462,88.554955,0.0,81.10862,0.113760106,0.0,77.71899,8.330017
3264,19635840.0,0.0,18.298706,14.091675,21.072083,20.412018,21.676086,21.488007,18.298706,18.298737,18.298737,18.298737,0.0,0.03208614,0.03208614,0.049587846,25.0,18.300018,0.0,0.0,0.0,-0.00078843284,9.54197e-21,0.0,81.10813,25.000645,26.32743,96.0,0.068561256,33.141594,241.34464,88.55498,0.0,81.10813,0.11376013,0.0,77.71852,8.330017
3265,19635900.0,0.0,18.298706,14.086304,21.070953,20.410736,21.67508,21.486938,18.298706,18.298706,18.298706,18.298706,0.0,0.032086153,0.032086153,0.049587857,25.0,18.300018,0.0,0.0,0.0,-0.00033665774,9.54197e-21,0.0,81.10764,25.000662,26.31437,96.0,0.068607256,33.15988,241.34464,88.55499,0.0,81.10764,0.113760166,0.0,77.71804,8.330017
3266,19635960.0,0.0,18.298676,14.080872,21.069794,20.409393,21.674042,21.48587,18.298706,18.298706,18.298706,18.298706,0.0,0.03208616,0.03208616,0.04958787,25.0,18.300018,0.0,0.0,0.0,-0.000654777,9.54197e-21,0.0,81.10715,25.00068,26.30128,96.0,0.068653345,33.178207,241.34465,88.55501,0.0,81.10715,0.11376019,0.0,77.717575,8.330017
3267,19636020.0,0.0,18.298676,14.075439,21.068634,20.408112,21.673035,21.484833,18.298706,18.298706,18.298706,18.298706,0.0,0.032086164,0.032086164,0.04958788,25.0,18.300018,0.0,0.0,0.0,-0.0008826064,9.54197e-21,0.0,81.10665,25.000696,26.288134,96.0,0.06869963,33.196613,241.34467,88.55502,0.0,81.10665,0.1137602,0.0,77.71709,8.330017
3268,19636080.0,0.0,18.298676,14.069977,21.067474,20.4068,21.672028,21.483765,18.298676,18.298706,18.298706,18.298706,0.0,0.032086167,0.032086167,0.049587887,25.0,18.300018,0.0,0.0,0.0,-0.00063898665,9.54197e-21,0.0,81.10615,25.000713,26.274916,96.0,0.06874614,33.215115,241.34468,88.55504,0.0,81.10615,0.113760225,0.0,77.71661,8.330017
3269,19636140.0,0.0,18.298676,14.064453,21.066345,20.405518,21.67099,21.482727,18.298676,18.298706,18.298706,18.298706,0.0,0.032086175,0.032086175,0.049587894,25.0,18.300018,0.0,0.0,0.0,-0.00019932276,9.54197e-21,0.0,81.105644,25.000727,26.261667,96.0,0.06879277,33.233665,241.3447,88.55505,0.0,81.105644,0.11376024,0.0,77.71613,8.330017
3270,19636200.0,0.0,18.298676,14.058929,21.065186,20.404236,21.669983,21.48169,18.298676,18.298676,18.298676,18.298676,0.0,0.03208618,0.03208618,0.049587905,25.0,18.300018,0.0,0.0,0.0,7.222637e-05,9.54197e-21,0.0,81.10514,25.000742,26.248411,96.0,0.0688394,33.252228,241.34471,88.55507,0.0,81.10514,0.11376026,0.0,77.715645,8.330017
3271,19636260.0,0.0,18.298737,14.053375,21.064148,20.403107,21.668976,21.480682,18.298676,18.298676,18.298676,18.298676,0.0,0.03208618,0.03208618,0.049587905,25.0,18.300018,0.0,0.0,0.0,0.0019652816,9.54197e-21,0.0,81.10464,25.00076,26.235182,96.0,0.068885915,33.27075,241.34471,88.555084,0.0,81.10464,0.11376026,0.0,77.71516,8.330017
3272,19636320.0,0.0,18.298737,14.047821,21.06311,20.402039,21.667969,21.479675,18.298706,18.298676,18.298676,18.298676,0.0,0.03208618,0.03208618,0.049587905,25.0,18.300018,0.0,0.0,0.0,0.0022178097,9.54197e-21,0.0,81.104126,25.00078,26.222122,96.0,0.068931825,33.28903,241.34473,88.55509,0.0,81.104126,0.11376026,0.0,77.714676,8.330017
3273,19636380.0,0.0,18.298737,14.042267,21.062073,20.40094,21.666962,21.478668,18.298706,18.298706,18.298706,18.298676,0.0,0.03208618,0.03208618,0.049587905,25.0,18.300018,0.0,0.0,0.0,0.0016562783,9.54197e-21,0.0,81.10362,25.0008,26.209127,96.0,0.0689775,33.30722,241.34474,88.5551,0.0,81.10362,0.11376026,0.0,77.71419,8.330017
3274,19636440.0,0.0,18.298706,14.036682,21.061035,20.399841,21.665955,21.477661,18.298706,18.298706,18.298706,18.298706,0.0,0.032086175,0.032086175,0.049587898,25.0,18.300018,0.0,0.0,0.0,-0.00064464845,9.54197e-21,0.0,81.10312,25.00082,26.196262,96.0,0.06902271,33.325233,241.34476,88.55511,0.0,81.10312,0.113760255,0.0,77.71371,8.330017
3275,19636500.0,0.0,18.298676,14.031097,21.059998,20.398773,21.664978,21.476685,18.298706,18.298706,18.298706,18.298706,0.0,0.032086175,0.032086175,0.04958789,25.0,18.300018,0.0,0.0,0.0,-0.0014002477,9.54197e-21,0.0,81.102615,25.000835,26.183308,96.0,0.069068216,33.34337,241.34477,88.555115,0.0,81.102615,0.11376024,0.0,77.71322,8.330017
3276,19636560.0,0.0,18.298737,14.025482,21.059052,20.397919,21.66397,21.475739,18.298706,18.298706,18.298706,18.298706,0.0,0.03208617,0.03208617,0.049587887,25.0,18.300018,0.0,0.0,0.0,0.0017744987,9.54197e-21,0.0,81.10211,25.000847,26.170301,96.0,0.069113895,33.361576,241.34479,88.55512,0.0,81.10211,0.113760225,0.0,77.712746,8.330017
3277,19636620.0,0.0,18.298798,14.019897,21.058136,20.397034,21.662964,21.474792,18.298737,18.298706,18.298706,18.298706,0.0,0.032086164,0.032086164,0.04958788,25.0,18.300018,0.0,0.0,0.0,0.0034970343,9.54197e-21,0.0,81.101616,25.000862,26.157501,96.0,0.06915883,33.379498,241.3448,88.55512,0.0,81.101616,0.11376022,0.0,77.712265,8.330017
3278,19636680.0,0.0,18.298767,14.014313,21.05722,20.39618,21.661987,21.473846,18.298737,18.298706,18.298706,18.298706,0.0,0.03208616,0.03208616,0.04958787,25.0,18.300018,0.0,0.0,0.0,0.0020100141,9.54197e-21,0.0,81.10112,25.00088,26.144945,96.0,0.06920291,33.397076,241.34482,88.55512,0.0,81.10112,0.11376018,0.0,77.711784,8.330017
3279,19636740.0,0.0,18.298767,14.008759,21.056305,20.395325,21.66098,21.47293,18.298767,18.298737,18.298737,18.298737,0.0,0.03208615,0.03208615,0.049587853,25.0,18.300018,0.0,0.0,0.0,0.00057058176,9.54197e-21,0.0,81.10063,25.000895,26.132431,96.0,0.06924682,33.414597,241.34483,88.55512,0.0,81.10063,0.11376015,0.0,77.71131,8.330017
3280,19636800.0,0.0,18.298737,14.003174,21.05539,20.39447,21.660004,21.471985,18.298767,18.298737,18.298737,18.298737,0.0,0.03208614,0.03208614,0.04958784,25.0,18.300018,0.0,0.0,0.0,-0.0015370399,9.54197e-21,0.0,81.10014,25.000906,26.12,96.0,0.06929044,33.432,241.34485,88.55512,0.0,81.10014,0.11376013,0.0,77.710846,8.330017
3281,19636860.0,0.0,18.298798,13.99762,21.054565,20.39383,21.658997,21.4711,18.298767,18.298737,18.298737,18.298737,0.0,0.032086138,0.032086138,0.04958783,25.0,18.300018,0.0,0.0,0.0,0.0016543162,9.54197e-21,0.0,81.099655,25.00091,26.107466,96.0,0.0693344,33.449547,241.34486,88.55512,0.0,81.099655,0.113760106,0.0,77.71038,8.330017
3282,19636920.0,0.0,18.298828,13.992096,21.053772,20.393188,21.65802,21.470245,18.298767,18.298767,18.298767,18.298767,0.0,0.032086127,0.032086127,0.049587812,25.0,18.300018,0.0,0.0,0.0,0.0037698408,9.54197e-21,0.0,81.09917,25.000916,26.095135,96.0,0.06937765,33.466812,241.34488,88.555115,0.0,81.09917,0.11376007,0.0,77.70992,8.330017
3283,19636980.0,0.0,18.298828,13.986603,21.052979,20.392578,21.657043,21.46936,18.298798,18.298767,18.298767,18.298767,0.0,0.03208612,0.03208612,0.049587794,25.0,18.300018,0.0,0.0,0.0,0.0027344637,9.54197e-21,0.0,81.098694,25.000927,26.083088,96.0,0.06941988,33.483677,241.3449,88.55511,0.0,81.098694,0.11376003,0.0,77.70946,8.330017
3284,19637040.0,0.0,18.298798,13.98111,21.052185,20.391937,21.656067,21.468475,18.298798,18.298767,18.298767,18.298767,0.0,0.032086104,0.032086104,0.049587775,25.0,18.300018,0.0,0.0,0.0,0.00041298175,9.54197e-21,0.0,81.09822,25.000937,26.071188,96.0,0.069461584,33.500336,241.34491,88.5551,0.0,81.09822,0.113759995,0.0,77.70901,8.330017
