,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
3285,19637100.0,0.0,18.298798,13.9756775,21.051392,20.391296,21.65512,21.46762,18.298798,18.298798,18.298798,18.298798,0.0,0.032086097,0.032086097,0.04958776,25.0,18.300018,0.0,0.0,0.0,0.00012544279,9.54197e-21,0.0,81.097755,25.000935,26.059298,96.0,0.06950326,33.516987,241.34492,88.55509,0.0,81.097755,0.11375996,0.0,77.708565,8.330017
3286,19637160.0,0.0,18.298859,13.970276,21.05069,20.3909,21.654144,21.466827,18.298828,18.298798,18.298798,18.298798,0.0,0.032086086,0.032086086,0.049587745,25.0,18.300018,0.0,0.0,0.0,0.0018103372,9.54197e-21,0.0,81.09729,25.000937,26.047441,96.0,0.0695448,33.533585,241.34494,88.555084,0.0,81.09729,0.11375992,0.0,77.70812,8.330017
3287,19637220.0,0.0,18.29889,13.964874,21.050018,20.390472,21.653168,21.466003,18.298828,18.298828,18.298828,18.298798,0.0,0.032086078,0.032086078,0.049587727,25.0,18.300018,0.0,0.0,0.0,0.003624706,9.54197e-21,0.0,81.09684,25.000938,26.03579,96.0,0.069585614,33.5499,241.34496,88.55507,0.0,81.09684,0.11375988,0.0,77.70768,8.330017
3288,19637280.0,0.0,18.29892,13.959564,21.049347,20.390045,21.652222,21.46521,18.298859,18.298828,18.298828,18.298828,0.0,0.032086067,0.032086067,0.049587704,25.0,18.300018,0.0,0.0,0.0,0.0039356225,9.54197e-21,0.0,81.09639,25.00094,26.024338,96.0,0.06962571,33.565926,241.34497,88.55506,0.0,81.09639,0.11375983,0.0,77.70725,8.330017
3289,19637340.0,0.0,18.29889,13.954254,21.048676,20.389648,21.651276,21.464386,18.29889,18.298859,18.298859,18.298828,0.0,0.03208605,0.03208605,0.049587682,25.0,18.300018,0.0,0.0,0.0,0.0017366786,9.54197e-21,0.0,81.09594,25.000946,26.01316,96.0,0.069664836,33.581577,241.345,88.555046,0.0,81.09594,0.11375978,0.0,77.70682,8.330017
3290,19637400.0,0.0,18.29889,13.949005,21.048004,20.389252,21.6503,21.463593,18.29889,18.298859,18.298859,18.298859,0.0,0.032086037,0.032086037,0.04958766,25.0,18.300018,0.0,0.0,0.0,-0.00014608582,9.54197e-21,0.0,81.0955,25.000948,26.002062,96.0,0.06970369,33.597115,241.34502,88.55503,0.0,81.0955,0.113759734,0.0,77.7064,8.330017
3291,19637460.0,0.0,18.29895,13.943817,21.047424,20.389038,21.649353,21.46286,18.29889,18.29889,18.29889,18.298859,0.0,0.032086026,0.032086026,0.049587637,25.0,18.300018,0.0,0.0,0.0,0.0020067769,9.54197e-21,0.0,81.09506,25.000942,25.991001,96.0,0.06974239,33.6126,241.34503,88.555016,0.0,81.09506,0.1137597,0.0,77.70598,8.330017
3292,19637520.0,0.0,18.29898,13.93869,21.046875,20.388824,21.648438,21.462128,18.29892,18.29889,18.29889,18.29889,0.0,0.03208601,0.03208601,0.049587615,25.0,18.300018,0.0,0.0,0.0,0.0040594633,9.54197e-21,0.0,81.094635,25.00094,25.980154,96.0,0.06978034,33.62779,241.34505,88.555,0.0,81.094635,0.113759644,0.0,77.70557,8.330017
3293,19637580.0,0.0,18.29898,13.933594,21.046295,20.388641,21.647491,21.461395,18.29895,18.29892,18.29892,18.29889,0.0,0.032085996,0.032085996,0.04958759,25.0,18.300018,0.0,0.0,0.0,0.0032061415,9.54197e-21,0.0,81.09421,25.00094,25.969616,96.0,0.0698172,33.642536,241.34506,88.554985,0.0,81.09421,0.113759585,0.0,77.70517,8.330017
3294,19637640.0,0.0,18.29898,13.928589,21.045746,20.388428,21.646545,21.460663,18.29895,18.29892,18.29892,18.29892,0.0,0.03208598,0.03208598,0.049587566,25.0,18.300018,0.0,0.0,0.0,0.002104509,9.54197e-21,0.0,81.0938,25.00094,25.959227,96.0,0.06985353,33.657085,241.34508,88.55497,0.0,81.0938,0.11375953,0.0,77.70477,8.330017
3295,19637700.0,0.0,18.29898,13.923645,21.045197,20.388245,21.64563,21.45993,18.29898,18.29895,18.29895,18.29895,0.0,0.032085966,0.032085966,0.049587537,25.0,18.300018,0.0,0.0,0.0,-2.0102432e-05,9.54197e-21,0.0,81.09339,25.000937,25.949032,96.0,0.06988917,33.67136,241.3451,88.554955,0.0,81.09339,0.11375947,0.0,77.70438,8.330017
3296,19637760.0,0.0,18.299042,13.918762,21.044739,20.388245,21.644714,21.459259,18.29898,18.29895,18.29895,18.29895,0.0,0.032085955,0.032085955,0.049587514,25.0,18.300018,0.0,0.0,0.0,0.0027325342,9.54197e-21,0.0,81.09299,25.000929,25.938854,96.0,0.06992475,33.685604,241.34511,88.55493,0.0,81.09299,0.11375942,0.0,77.703995,8.330017
3297,19637820.0,0.0,18.299103,13.91394,21.044281,20.388245,21.643799,21.458588,18.299011,18.29898,18.29898,18.29898,0.0,0.032085937,0.032085937,0.04958749,25.0,18.300018,0.0,0.0,0.0,0.004581775,9.54197e-21,0.0,81.0926,25.000923,25.928959,96.0,0.06995932,33.69946,241.34512,88.55491,0.0,81.0926,0.11375936,0.0,77.70362,8.330017
3298,19637880.0,0.0,18.299103,13.90921,21.043854,20.388245,21.642883,21.457916,18.299042,18.299011,18.299011,18.29898,0.0,0.032085918,0.032085918,0.04958746,25.0,18.300018,0.0,0.0,0.0,0.003546525,9.54197e-21,0.0,81.09221,25.000923,25.919416,96.0,0.06999266,33.712814,241.34514,88.55489,0.0,81.09221,0.113759294,0.0,77.70325,8.330017
3299,19637940.0,0.0,18.299072,13.904572,21.043396,20.388245,21.641998,21.457245,18.299072,18.299011,18.299011,18.299011,0.0,0.0320859,0.0320859,0.04958743,25.0,18.300018,0.0,0.0,0.0,0.0013956896,9.54197e-21,0.0,81.091835,25.000921,25.910095,96.0,0.07002522,33.72587,241.34515,88.55487,0.0,81.091835,0.113759235,0.0,77.70289,8.330017
3300,19638000.0,0.0,18.299072,13.899994,21.042969,20.388245,21.641083,21.456573,18.299072,18.299042,18.299042,18.299042,0.0,0.032085888,0.032085888,0.049587402,25.0,18.300018,0.0,0.0,0.0,0.00095879403,9.54197e-21,0.0,81.09147,25.000908,25.90092,96.0,0.07005726,33.738712,241.34517,88.55485,0.0,81.09147,0.11375918,0.0,77.70254,8.330017
3301,19638060.0,0.0,18.283325,13.895508,21.02304,20.419434,21.641144,21.45694,18.298615,18.298218,18.298218,27.914093,0.0,0.030646276,0.030646276,0.05412104,25.0,18.300018,0.0,0.0,0.0,-0.6024774,9.54197e-21,0.0,81.29331,23.194239,25.887665,96.0,0.07103399,33.75727,241.32356,87.982925,0.0,81.29331,0.115409136,100.0,81.121414,8.330017
3302,19638120.0,0.0,18.253204,13.891052,20.967682,20.502075,21.642303,21.458252,18.29007,18.294647,18.294647,32.9834,0.0,0.026775228,0.026775228,0.06745353,25.0,18.300018,0.0,0.0,0.0,-2.252369,9.54197e-21,0.0,83.48104,17.961296,25.770462,96.0,0.07460842,33.921356,241.18456,86.50702,0.0,83.48104,0.121000834,100.0,93.11058,8.330017
3303,19638180.0,0.0,18.324463,13.886627,21.008636,20.616394,21.644379,21.460388,18.278534,18.288849,18.288849,34.38446,0.0,0.026484085,0.026484085,0.07197018,25.0,18.300018,0.0,0.0,0.0,1.9103359,9.54197e-21,0.0,86.958466,15.585505,25.484371,96.0,0.07785593,34.32188,241.00279,86.18609,0.0,86.958466,0.124887615,100.0,99.57358,8.330017
3304,19638240.0,2.0,18.365662,13.882263,21.093292,20.73758,21.645966,21.462067,18.29718,18.287964,18.287964,34.932404,0.0,0.028469285,0.028469285,0.07223048,35.666668,18.300018,0.0,0.0,0.0,4.3297963,9.54197e-21,0.0,88.919014,15.86375,25.495874,96.0,0.080245405,34.30577,240.62698,87.55072,0.0,88.919014,0.12917025,100.0,99.99226,8.330017
3305,19638300.0,2.0,18.319641,13.87796,21.169586,20.86206,21.64685,21.463135,18.323456,18.29892,18.29892,35.05362,0.0,0.030284142,0.030284142,0.07431019,46.333332,18.300018,0.0,0.0,0.0,0.28434613,9.54197e-21,0.0,89.75151,16.996918,25.865967,96.0,0.08206308,33.787647,240.1006,89.83803,0.0,89.75151,0.1348806,100.0,100.00053,8.330017
3306,19638360.0,2.0,18.287384,13.873718,21.238068,20.984436,21.647125,21.463715,18.321869,18.311127,18.311127,34.751495,0.0,0.03191314,0.03191314,0.078088686,57.0,18.300018,0.0,0.0,0.0,-2.4618616,9.54197e-21,0.0,89.81169,18.761282,26.117393,96.0,0.08501359,33.43565,239.49031,92.90327,0.0,89.81169,0.14191872,100.0,99.99999,8.330017
3307,19638420.0,1.0,18.3078,13.869537,21.304016,21.108032,21.646881,21.463806,18.307098,18.313202,18.313202,34.085114,0.0,0.033290584,0.033290584,0.08314683,65.333336,18.300018,0.0,0.0,0.0,-0.47952512,9.54197e-21,0.0,89.20661,21.045546,26.117615,96.0,0.08937224,33.43534,238.91956,96.541916,0.0,89.20661,0.14973266,100.0,100.0,8.330017
3308,19638480.0,1.0,18.322632,13.865387,21.369232,21.23117,21.64621,21.463531,18.30655,18.310852,18.310852,33.176544,0.0,0.03442658,0.03442658,0.08940842,73.666664,18.300018,0.0,0.0,0.0,1.0483462,9.54197e-21,0.0,88.06806,23.922773,26.157925,96.0,0.093967184,33.378906,238.5057,100.80435,0.0,88.06806,0.1582679,100.0,100.0,8.330017
3309,19638540.0,1.0,18.316711,13.861328,21.437225,21.351532,21.64502,21.4628,18.312744,18.3125,18.3125,32.234955,0.0,0.036444906,0.036444906,0.093694605,82.0,18.300018,0.0,0.0,0.0,0.27433375,9.54197e-21,0.0,86.295715,28.64786,26.31516,96.0,0.09793968,33.15877,238.43102,106.260635,0.0,86.295715,0.16661713,100.0,97.55659,8.330017
3310,19638600.0,1.0,18.315094,13.85733,21.503662,21.464233,21.64264,21.460999,18.31488,18.318146,18.318146,31.916962,0.0,0.0407617,0.0407617,0.08931182,90.333336,18.300018,0.0,0.0,0.0,-0.022348821,9.54197e-21,0.0,82.56548,40.166805,26.477858,96.0,0.099554524,32.931,238.83368,114.97185,0.0,82.56548,0.17082426,100.0,88.40564,8.330017
3311,19638660.0,1.0,18.31363,13.853394,21.554047,21.562286,21.639923,21.459106,18.315918,18.325195,18.325195,31.200714,0.0,0.04329985,0.04329985,0.08050037,98.666664,18.300018,0.0,0.0,0.0,-0.035526082,9.54197e-21,0.0,76.700386,61.33977,26.642878,96.0,0.09678545,32.699974,239.45157,127.3744,0.0,76.700386,0.16714512,9.99914,77.82771,8.330017
3312,19638720.0,1.0,18.30371,13.849518,21.575775,21.609192,21.637054,21.457092,18.31491,18.329132,18.329132,24.044586,0.0,0.042368464,0.042368464,0.07440294,107.0,18.300018,0.0,0.0,0.0,-0.5887697,9.54197e-21,0.0,71.367516,84.40639,26.792774,96.0,0.09175756,32.49012,239.9445,139.05875,0.0,71.367516,0.15918535,0.0,71.07754,8.330017
3313,19638780.0,0.0,18.300995,13.845734,21.577759,21.61612,21.634796,21.455627,18.310577,18.327484,18.327484,21.021423,0.0,0.040066905,0.040066905,0.06768725,103.0,18.300018,0.0,0.0,0.0,-0.5202689,9.54197e-21,0.0,67.36904,102.56056,26.881918,96.0,0.085195415,32.365314,239.81024,145.84378,0.0,67.36904,0.14784884,0.0,66.223434,8.330017
3314,19638840.0,0.0,18.303528,13.842041,21.573547,21.608704,21.633392,21.454895,18.30722,18.321808,18.321808,19.67453,0.0,0.03768035,0.03768035,0.061983127,99.0,18.300018,0.0,0.0,0.0,-0.10954977,9.54197e-21,0.0,64.72357,112.72297,26.935863,96.0,0.07926649,32.28979,239.38448,147.70718,0.0,64.72357,0.13735677,0.0,63.032764,8.330017
3315,19638900.0,0.0,18.303162,13.838409,21.567535,21.59616,21.632751,21.454865,18.30606,18.315643,18.315643,19.035858,0.0,0.03569311,0.03569311,0.05761767,95.0,18.300018,0.0,0.0,0.0,-0.043421846,9.54197e-21,0.0,63.090454,116.2892,26.989218,96.0,0.07452114,32.215096,238.95934,146.39677,0.0,63.090454,0.12900592,0.0,61.02775,8.330017
3316,19638960.0,0.0,18.30017,13.834839,21.560822,21.580719,21.633057,21.455658,18.305084,18.310425,18.310425,18.707489,0.0,0.034177743,0.034177743,0.054421157,91.0,18.300018,0.0,0.0,0.0,-0.18702206,9.54197e-21,0.0,62.178493,115.45765,27.03672,96.0,0.07095702,32.14859,238.64764,143.40164,0.0,62.178493,0.12277171,0.0,59.84814,8.330017
3317,19639020.0,0.0,18.298553,13.83139,21.55426,21.56482,21.63379,21.456848,18.303436,18.30603,18.30603,18.532288,0.0,0.03307889,0.03307889,0.052076146,87.0,18.300018,0.0,0.0,0.0,-0.22182202,9.54197e-21,0.0,61.77643,112.046196,27.064442,96.0,0.068386465,32.10978,238.46848,139.66042,0.0,61.77643,0.11822497,0.0,59.26308,8.330017
3318,19639080.0,0.0,18.299042,13.828003,21.547974,21.54892,21.634857,21.458313,18.301666,18.302307,18.302307,18.434814,0.0,0.032295577,0.032295577,0.050399236,83.0,18.300018,0.0,0.0,0.0,-0.11729369,9.54197e-21,0.0,61.729187,107.23488,27.072996,96.0,0.06659245,32.09781,238.40598,135.69174,0.0,61.729187,0.114979155,0.0,59.10989,8.330017
3319,19639140.0,0.0,18.299652,13.824707,21.541931,21.533203,21.63617,21.45996,18.300598,18.299347,18.299347,18.377106,0.0,0.031741753,0.031741753,0.04922439,79.0,18.300018,0.0,0.0,0.0,-0.027347676,9.54197e-21,0.0,61.925198,101.7926,27.073526,96.0,0.06534971,32.09706,238.43265,131.77888,0.0,61.925198,0.11269671,0.0,59.24836,8.330017
3320,19639200.0,0.0,18.299194,13.821533,21.536102,21.5177,21.637634,21.461792,18.30014,18.297272,18.297272,18.342804,0.0,0.03135192,0.03135192,0.04841651,75.0,18.300018,0.0,0.0,0.0,-0.025804492,9.54197e-21,0.0,62.291283,96.14694,27.072536,96.0,0.064489245,32.09845,238.52208,128.03937,0.0,62.291283,0.111109085,0.0,59.584637,8.330017
3321,19639260.0,0.0,18.298462,13.81842,21.530853,21.503174,21.639374,21.463837,18.299774,18.29599,18.29599,18.322998,0.0,0.031080812,0.031080812,0.047876462,71.0,18.300018,0.0,0.0,0.0,-0.053561177,9.54197e-21,0.0,62.781174,90.52504,27.068863,96.0,0.06391293,32.103592,238.65373,124.51399,0.0,62.781174,0.11002711,0.0,60.05922,8.330017
3322,19639320.0,0.0,18.298187,13.81543,21.525726,21.4888,21.641205,21.465942,18.299347,18.295135,18.295135,18.311127,0.0,0.030890446,0.030890446,0.047513515,67.0,18.300018,0.0,0.0,0.0,-0.05287892,9.54197e-21,0.0,63.3555,85.07351,27.060274,96.0,0.06353776,32.115616,238.81294,121.21238,0.0,63.3555,0.10928386,0.0,60.62287,8.330017
3323,19639380.0,0.0,18.2984,13.8125305,21.52069,21.474579,21.643097,21.468079,18.29895,18.294556,18.294556,18.30362,0.0,0.030750677,0.030750677,0.04725928,63.0,18.300018,0.0,0.0,0.0,-0.027054965,9.54197e-21,0.0,63.987362,79.85009,27.048079,96.0,0.0632891,32.132687,238.99063,118.1138,0.0,63.987362,0.10875064,0.0,61.24361,8.330017
3324,19639440.0,0.0,18.298706,13.809723,21.515747,21.46048,21.64502,21.470276,18.298737,18.29422,18.29422,18.299072,0.0,0.030645682,0.030645682,0.04707479,59.0,18.300018,0.0,0.0,0.0,-0.0002348546,9.54197e-21,0.0,64.66529,74.86258,27.034515,96.0,0.06312095,32.15168,239.18065,115.19414,0.0,64.66529,0.10835676,0.0,61.908943,8.330017
3325,19639500.0,0.0,18.298767,13.807037,21.510834,21.446472,21.646973,21.472473,18.298706,18.294067,18.294067,18.296875,0.0,0.030572148,0.030572148,0.046949644,55.0,18.300018,0.0,0.0,0.0,0.008153209,9.54197e-21,0.0,65.38712,70.114365,27.02102,96.0,0.063018195,32.170574,239.37695,112.4464,0.0,65.38712,0.10808189,0.0,62.616413,8.330017
3326,19639560.0,0.0,18.29892,13.804443,21.50653,21.433807,21.649048,21.474792,18.298737,18.294098,18.294098,18.295593,0.0,0.03050412,0.03050412,0.04683403,51.0,18.300018,0.0,0.0,0.0,0.011323064,9.54197e-21,0.0,66.13836,65.57987,27.008701,96.0,0.06292334,32.187824,239.58073,109.82228,0.0,66.13836,0.10783053,0.0,63.351864,8.330017
3327,19639620.0,0.0,18.29889,13.801971,21.50235,21.421204,21.651154,21.477112,18.298828,18.29422,18.29422,18.294922,0.0,0.03043765,0.03043765,0.046720784,47.0,18.300018,0.0,0.0,0.0,0.0072837016,9.54197e-21,0.0,66.9224,61.23078,26.997337,96.0,0.06282701,32.203728,239.79153,107.29919,0.0,66.9224,0.10758188,0.0,64.11872,8.330017
3328,19639680.0,0.0,18.29892,13.799622,21.4982,21.408722,21.65329,21.479431,18.29889,18.294373,18.294373,18.294556,0.0,0.030361917,0.030361917,0.046590388,43.0,18.300018,0.0,0.0,0.0,0.0054533123,9.54197e-21,0.0,67.73874,57.04042,26.986471,96.0,0.06271146,32.21894,240.01021,104.85169,0.0,67.73874,0.1073028,0.0,64.91689,8.330017
3329,19639740.0,0.0,18.29898,13.797363,21.49411,21.396393,21.655457,21.481781,18.29892,18.294525,18.294525,18.294403,0.0,0.030293772,0.030293772,0.046475627,39.0,18.300018,0.0,0.0,0.0,0.0059624794,9.54197e-21,0.0,68.60778,52.98912,26.976261,96.0,0.062576964,32.23324,240.23643,102.463394,0.0,68.60778,0.1069741,0.0,65.766266,8.330017
3330,19639800.0,0.0,18.299072,13.795258,21.490112,21.384155,21.657654,21.484161,18.299011,18.294678,18.294678,18.294373,0.0,0.030197248,0.030197248,0.04630799,35.0,18.300018,0.0,0.0,0.0,0.007774588,9.54197e-21,0.0,69.52054,49.0319,26.966736,96.0,0.062417924,32.24657,240.47058,100.12046,0.0,69.52054,0.106627986,0.0,66.65827,8.330017
3331,19639860.0,0.0,18.299377,13.793243,21.486877,21.373627,21.659943,21.486725,18.299103,18.294891,18.294891,18.294464,0.0,0.030096147,0.030096147,0.046132173,31.666666,18.300018,0.0,0.0,0.0,0.018272277,9.54197e-21,0.0,70.463974,45.31279,26.958078,96.0,0.06226749,32.25869,240.69936,97.92033,0.0,70.463974,0.10631342,0.0,67.57982,8.330017
3332,19639920.0,0.0,18.2995,13.791351,21.483765,21.36322,21.662262,21.489288,18.299225,18.295166,18.295166,18.294647,0.0,0.029998584,0.029998584,0.045964256,28.333334,18.300018,0.0,0.0,0.0,0.018033216,9.54197e-21,0.0,71.45712,41.784676,26.951344,96.0,0.062090214,32.268124,240.92818,95.81028,0.0,71.45712,0.105946854,0.0,68.54944,8.330017
3333,19639980.0,0.0,18.29956,13.789612,21.480743,21.352905,21.664642,21.491913,18.299377,18.29544,18.29544,18.29486,0.0,0.029879652,0.029879652,0.045757808,25.0,18.300018,0.0,0.0,0.0,0.015476247,9.54197e-21,0.0,72.4976,38.4078,26.945877,96.0,0.061869647,32.275772,241.15994,93.76371,0.0,72.4976,0.10551151,0.0,69.56524,8.330017
3334,19640040.0,0.0,18.298553,13.787994,21.477692,21.342682,21.666992,21.494537,18.299377,18.295868,18.295868,18.295288,0.0,0.029876692,0.029876692,0.04576897,25.0,18.300018,0.0,0.0,0.0,-0.035652764,9.54197e-21,0.0,73.56005,35.569363,26.93988,96.0,0.061892193,32.28417,241.33165,92.15742,0.0,73.56005,0.10551833,0.0,70.59988,8.330017
3335,19640100.0,0.0,18.297882,13.786499,21.47464,21.332458,21.669373,21.497131,18.299103,18.296265,18.296265,18.295715,0.0,0.029930523,0.029930523,0.04587592,25.0,18.300018,0.0,0.0,0.0,-0.06505324,9.54197e-21,0.0,74.58245,33.211906,26.929962,96.0,0.062044457,32.298054,241.46063,90.88549,0.0,74.58245,0.105736054,0.0,71.59008,8.330017
3336,19640160.0,0.0,18.298523,13.785156,21.47226,21.323853,21.671753,21.499878,18.298737,18.296478,18.296478,18.29599,0.0,0.030030088,0.030030088,0.04606118,25.0,18.300018,0.0,0.0,0.0,-0.021567876,9.54197e-21,0.0,75.548546,31.272537,26.914835,96.0,0.062303867,32.31923,241.55261,89.89701,0.0,75.548546,0.106115565,0.0,72.52145,8.330017
3337,19640220.0,0.0,18.299042,13.783936,21.46991,21.315216,21.674103,21.502563,18.298615,18.296692,18.296692,18.296234,0.0,0.030150194,0.030150194,0.04627973,25.0,18.300018,0.0,0.0,0.0,0.0132477805,9.54197e-21,0.0,76.45486,29.648478,26.899818,96.0,0.06260673,32.340256,241.61931,89.10923,0.0,76.45486,0.10657536,0.0,73.39185,8.330017
3338,19640280.0,0.0,18.29898,13.782867,21.467468,21.30658,21.676392,21.505219,18.298645,18.296906,18.296906,18.29654,0.0,0.030287232,0.030287232,0.046525326,25.0,18.300018,0.0,0.0,0.0,0.010164379,9.54197e-21,0.0,77.28846,28.31122,26.88658,96.0,0.06293657,32.358788,241.6635,88.50034,0.0,77.28846,0.107095,0.0,74.18915,8.330017
3339,19640340.0,0.0,18.298798,13.781921,21.465027,21.297882,21.67862,21.507812,18.298706,18.29715,18.29715,18.296844,0.0,0.030428868,0.030428868,0.046777025,25.0,18.300018,0.0,0.0,0.0,-0.0006968284,9.54197e-21,0.0,78.06436,27.1738,26.873642,96.0,0.06327447,32.3769,241.69377,88.00832,0.0,78.06436,0.10763085,0.0,74.92899,8.330017
3340,19640400.0,0.0,18.298645,13.781128,21.462494,21.289124,21.680786,21.510376,18.298676,18.297394,18.297394,18.29712,0.0,0.03057908,0.03057908,0.047041606,25.0,18.300018,0.0,0.0,0.0,-0.009170743,9.54197e-21,0.0,78.76361,26.248333,26.86027,96.0,0.06363086,32.395622,241.70808,87.644875,0.0,78.76361,0.10819725,0.0,75.592896,8.330017
3341,19640460.0,0.0,18.29898,13.780487,21.460632,21.28189,21.682983,21.513031,18.298645,18.297607,18.297607,18.297363,0.0,0.03073179,0.03073179,0.04730866,25.0,18.300018,0.0,0.0,0.0,0.006775375,9.54197e-21,0.0,79.38997,25.493196,26.84659,96.0,0.06399216,32.414772,241.71086,87.3796,0.0,79.38997,0.10877025,0.0,76.18519,8.330017
3342,19640520.0,0.0,18.299103,13.779999,21.45871,21.274567,21.68509,21.515625,18.298706,18.29779,18.29779,18.297577,0.0,0.030884212,0.030884212,0.047573403,25.0,18.300018,0.0,0.0,0.0,0.012063593,9.54197e-21,0.0,79.93776,24.893694,26.83411,96.0,0.064347744,32.432247,241.70381,87.20164,0.0,79.93776,0.109339975,0.0,76.70083,8.330017
3343,19640580.0,0.0,18.299072,13.779663,21.456787,21.267212,21.687164,21.518158,18.298798,18.298004,18.298004,18.297821,0.0,0.031033382,0.031033382,0.047831062,25.0,18.300018,0.0,0.0,0.0,0.0074419454,9.54197e-21,0.0,80.421326,24.408884,26.82254,96.0,0.06469319,32.44844,241.69029,87.08498,0.0,80.421326,0.10989665,0.0,77.15417,8.330017
3344,19640640.0,0.0,18.299042,13.77948,21.454773,21.259827,21.689148,21.52063,18.298859,18.298187,18.298187,18.298035,0.0,0.031177662,0.031177662,0.048078824,25.0,18.300018,0.0,0.0,0.0,0.0025069695,9.54197e-21,0.0,80.83108,24.039597,26.811346,96.0,0.06502645,32.464115,241.67087,87.02833,0.0,80.83108,0.110433124,0.0,77.53629,8.330017
3345,19640700.0,0.0,18.299042,13.77948,21.452759,21.25238,21.691101,21.523071,18.29889,18.29837,18.29837,18.298218,0.0,0.031316124,0.031316124,0.04831546,25.0,18.300018,0.0,0.0,0.0,0.0019662224,9.54197e-21,0.0,81.18729,23.747643,26.800272,96.0,0.06534706,32.47962,241.6482,87.009254,0.0,81.18729,0.110947065,0.0,77.86706,8.330017
3346,19640760.0,0.0,18.2995,13.779602,21.451385,21.24649,21.693085,21.525665,18.29895,18.298492,18.298492,18.2984,0.0,0.03144833,0.03144833,0.048540283,25.0,18.300018,0.0,0.0,0.0,0.02019835,9.54197e-21,0.0,81.486824,23.531569,26.789719,96.0,0.06565263,32.494392,241.62253,87.02658,0.0,81.486824,0.111436605,0.0,78.14363,8.330017
3347,19640820.0,0.0,18.299652,13.779907,21.450012,21.24054,21.695007,21.528198,18.299072,18.298676,18.298676,18.298584,0.0,0.03157205,0.03157205,0.048749678,25.0,18.300018,0.0,0.0,0.0,0.02554523,9.54197e-21,0.0,81.72865,23.385527,26.781017,96.0,0.065934,32.506577,241.59496,87.07474,0.0,81.72865,0.11189367,0.0,78.36534,8.330017
3348,19640880.0,0.0,18.299591,13.7803955,21.448608,21.234558,21.696869,21.53067,18.299225,18.298859,18.298859,18.298767,0.0,0.03168659,0.03168659,0.04894261,25.0,18.300018,0.0,0.0,0.0,0.015663123,9.54197e-21,0.0,81.91674,23.300274,26.773903,96.0,0.066190735,32.516537,241.56628,87.14783,0.0,81.91674,0.11231582,0.0,78.536156,8.330017
3349,19640940.0,0.0,18.299408,13.781036,21.447174,21.228546,21.6987,21.533112,18.299347,18.299042,18.299042,18.29898,0.0,0.031791583,0.031791583,0.049118634,25.0,18.300018,0.0,0.0,0.0,-0.0006965798,9.54197e-21,0.0,82.05398,23.269617,26.767794,96.0,0.06642415,32.52509,241.53705,87.242,0.0,82.05398,0.11270179,0.0,78.65896,8.330017
3350,19641000.0,0.0,18.299408,13.78183,21.44571,21.222504,21.7005,21.535522,18.299377,18.299194,18.299194,18.299133,0.0,0.031885896,0.031885896,0.049276095,25.0,18.300018,0.0,0.0,0.0,-0.0038965226,9.54197e-21,0.0,82.147644,23.28132,26.761532,96.0,0.0666363,32.533855,241.50835,87.34918,0.0,82.147644,0.113047965,0.0,78.7409,8.330017
3351,19641060.0,0.0,18.299927,13.782837,21.444885,21.217896,21.702332,21.538086,18.299408,18.299286,18.299286,18.299255,0.0,0.03196942,0.03196942,0.049414985,25.0,18.300018,0.0,0.0,0.0,0.020055477,9.54197e-21,0.0,82.20083,23.330866,26.755472,96.0,0.06682573,32.542336,241.4805,87.4667,0.0,82.20083,0.113353945,0.0,78.78494,8.330017
3352,19641120.0,0.0,18.30017,13.783997,21.444061,21.213257,21.704132,21.540588,18.29956,18.299408,18.299408,18.299377,0.0,0.032041915,0.032041915,0.049535085,25.0,18.300018,0.0,0.0,0.0,0.030143281,9.54197e-21,0.0,82.21977,23.409843,26.751534,96.0,0.0669853,32.547855,241.45413,87.58951,0.0,82.21977,0.113619104,0.0,78.79711,8.330017
3353,19641180.0,0.0,18.300049,13.785339,21.443237,21.208618,21.705933,21.54309,18.299744,18.29956,18.29956,18.29953,0.0,0.032103613,0.032103613,0.04963691,25.0,18.300018,0.0,0.0,0.0,0.016891614,9.54197e-21,0.0,82.21066,23.510717,26.749716,96.0,0.06711545,32.5504,241.42964,87.71352,0.0,82.21066,0.11384434,0.0,78.78325,8.330017
3354,19641240.0,0.0,18.299957,13.786865,21.442383,21.20398,21.707672,21.545563,18.299866,18.299713,18.299713,18.299683,0.0,0.032155395,0.032155395,0.049722016,25.0,18.300018,0.0,0.0,0.0,0.005602727,9.54197e-21,0.0,82.180824,23.62524,26.74849,96.0,0.06722321,32.552113,241.4073,87.83482,0.0,82.180824,0.114032745,0.0,78.750305,8.330017
3355,19641300.0,0.0,18.299866,13.788574,21.441528,21.19931,21.709412,21.548004,18.299927,18.299835,18.299835,18.299835,0.0,0.03219484,0.03219484,0.04978647,25.0,18.300018,0.0,0.0,0.0,-0.00457703,9.54197e-21,0.0,82.12442,23.758213,26.748,96.0,0.06730394,32.552803,241.38744,87.9539,0.0,82.12442,0.11417639,0.0,78.692856,8.330017
3356,19641360.0,0.0,18.300354,13.790466,21.441315,21.196075,21.711212,21.550629,18.299927,18.299957,18.299957,18.299927,0.0,0.03222669,0.03222669,0.049838163,25.0,18.300018,0.0,0.0,0.0,0.016823754,9.54197e-21,0.0,82.05637,23.896685,26.747366,96.0,0.06736958,32.553688,241.36955,88.06802,0.0,82.05637,0.11429181,0.0,78.62478,8.330017
3357,19641420.0,0.0,18.300629,13.792572,21.441132,21.19281,21.713013,21.553223,18.300049,18.300049,18.300049,18.300018,0.0,0.03225004,0.03225004,0.049875647,25.0,18.300018,0.0,0.0,0.0,0.02862796,9.54197e-21,0.0,81.97821,24.037596,26.748518,96.0,0.06741175,32.552074,241.35403,88.17451,0.0,81.97821,0.114376,0.0,78.5476,8.330017
3358,19641480.0,0.0,18.300537,13.794861,21.440948,21.189575,21.714813,21.555817,18.300262,18.30017,18.30017,18.30014,0.0,0.03226537,0.03226537,0.049899742,25.0,18.300018,0.0,0.0,0.0,0.017739214,9.54197e-21,0.0,81.892105,24.178806,26.751822,96.0,0.0674301,32.54745,241.3409,88.27263,0.0,81.892105,0.114430755,0.0,78.46337,8.330017
3359,19641540.0,0.0,18.300354,13.797333,21.440765,21.18634,21.716583,21.55841,18.300385,18.300293,18.300293,18.300262,0.0,0.03227396,0.03227396,0.049912598,25.0,18.300018,0.0,0.0,0.0,0.0011169682,9.54197e-21,0.0,81.802704,24.31579,26.756044,96.0,0.06743161,32.54154,241.33003,88.3611,0.0,81.802704,0.11446079,0.0,78.376434,8.330017
3360,19641600.0,0.0,18.300323,13.800018,21.440613,21.183105,21.718353,21.560974,18.300446,18.300385,18.300385,18.300385,0.0,0.032277193,0.032277193,0.04991654,25.0,18.300018,0.0,0.0,0.0,-0.006471492,9.54197e-21,0.0,81.71373,24.445297,26.76045,96.0,0.06742176,32.53537,241.3212,88.43956,0.0,81.71373,0.11447137,0.0,78.290276,8.330017
3361,19641660.0,0.0,18.302582,13.803162,21.44458,21.185028,21.723907,21.567474,18.300598,18.300507,18.300507,18.300476,0.0,0.032274503,0.032274503,0.049910646,25.0,18.300018,0.0,0.0,0.0,0.09233997,9.54197e-21,0.0,81.623665,24.568562,26.766548,96.0,0.06739382,32.526833,241.31453,88.50795,0.0,81.623665,0.11445989,0.0,78.203476,8.330017
3362,19641720.0,0.0,18.303314,13.807068,21.448792,21.18695,21.729431,21.573914,18.30127,18.30075,18.30075,18.30072,0.0,0.03226756,0.03226756,0.049897682,25.0,18.300018,0.0,0.0,0.0,0.118184924,9.54197e-21,0.0,81.53709,24.681873,26.781685,96.0,0.06732527,32.505642,241.30971,88.56605,0.0,81.53709,0.11443303,0.0,78.12032,8.330017
3363,19641780.0,0.0,18.302582,13.811707,21.453003,21.188873,21.734955,21.580383,18.30194,18.301178,18.301178,18.301117,0.0,0.03225733,0.03225733,0.0498793,25.0,18.300018,0.0,0.0,0.0,0.04931976,9.54197e-21,0.0,81.45563,24.78408,26.804125,96.0,0.06722418,32.474224,241.30652,88.61419,0.0,81.45563,0.11439418,0.0,78.04231,8.330017
3364,19641840.0,0.0,18.301453,13.817078,21.457214,21.190765,21.740479,21.586792,18.302277,18.301666,18.301666,18.301605,0.0,0.032244455,0.032244455,0.049856585,25.0,18.300018,0.0,0.0,0.0,-0.0391308,9.54197e-21,0.0,81.3801,24.87451,26.829073,96.0,0.067108884,32.439297,241.30482,88.65263,0.0,81.3801,0.114345655,0.0,77.97021,8.330017
3365,19641900.0,0.0,18.301483,13.823181,21.461395,21.192688,21.745972,21.5932,18.302185,18.301971,18.301971,18.30188,0.0,0.03223,0.03223,0.049831335,25.0,18.300018,0.0,0.0,0.0,-0.04305281,9.54197e-21,0.0,81.31163,24.95264,26.850286,96.0,0.067003794,32.4096,241.30435,88.68226,0.0,81.31163,0.11429149,0.0,77.90502,8.330017
3366,19641960.0,0.0,18.302704,13.829956,21.466095,21.195831,21.751373,21.59967,18.302002,18.302032,18.302032,18.302002,0.0,0.032214366,0.032214366,0.049804203,25.0,18.300018,0.0,0.0,0.0,0.029175863,9.54197e-21,0.0,81.2505,25.018576,26.869202,96.0,0.06690455,32.38312,241.30496,88.70354,0.0,81.2505,0.114233054,0.0,77.847,8.330017
3367,19642020.0,0.0,18.303436,13.837433,21.470825,21.198944,21.756805,21.60611,18.302216,18.302094,18.302094,18.302063,0.0,0.03219818,0.03219818,0.049776267,25.0,18.300018,0.0,0.0,0.0,0.06752103,9.54197e-21,0.0,81.19707,25.07292,26.891905,96.0,0.06679083,32.351334,241.30643,88.717514,0.0,81.19707,0.11417273,0.0,77.796455,8.330017
3368,19642080.0,0.0,18.303223,13.845581,21.475525,21.202057,21.762207,21.612549,18.302582,18.302277,18.302277,18.302246,0.0,0.032182008,0.032182008,0.049748447,25.0,18.300018,0.0,0.0,0.0,0.042440735,9.54197e-21,0.0,81.15131,25.116467,26.919525,96.0,0.066659704,32.312664,241.30855,88.72524,0.0,81.15131,0.11411254,0.0,77.753334,8.330017
3369,19642140.0,0.0,18.302979,13.854401,21.480225,21.20517,21.767609,21.618988,18.302856,18.30243,18.30243,18.302399,0.0,0.032166373,0.032166373,0.04972165,25.0,18.300018,0.0,0.0,0.0,0.016472524,9.54197e-21,0.0,81.112755,25.150494,26.948273,96.0,0.06652578,32.272415,241.31107,88.728065,0.0,81.112755,0.11405452,0.0,77.71713,8.330017
3370,19642200.0,0.0,18.302582,13.863892,21.484894,21.208282,21.77298,21.625366,18.302948,18.302673,18.302673,18.302612,0.0,0.032151327,0.032151327,0.049695972,25.0,18.300018,0.0,0.0,0.0,-0.01662285,9.54197e-21,0.0,81.082855,25.172804,26.978565,96.0,0.06638756,32.23001,241.31413,88.72471,0.0,81.082855,0.11399866,0.0,77.68927,8.330017
3371,19642260.0,0.0,18.30368,13.873993,21.491241,21.213867,21.779419,21.633057,18.302948,18.302795,18.302795,18.302765,0.0,0.03213711,0.03213711,0.049671765,25.0,18.300018,0.0,0.0,0.0,0.031136299,9.54197e-21,0.0,81.05845,25.188301,27.007818,96.0,0.066254795,32.189053,241.31737,88.71832,0.0,81.05845,0.11394602,0.0,77.66665,8.330017
3372,19642320.0,0.0,18.304321,13.884735,21.49765,21.219421,21.785858,21.640747,18.303162,18.302917,18.302917,18.302887,0.0,0.032124028,0.032124028,0.04964955,25.0,18.300018,0.0,0.0,0.0,0.061177794,9.54197e-21,0.0,81.04012,25.196772,27.040504,96.0,0.066112146,32.14329,241.3207,88.7091,0.0,81.04012,0.113897614,0.0,77.64984,8.330017
3373,19642380.0,0.0,18.304138,13.896088,21.504028,21.224976,21.792297,21.648376,18.303558,18.303131,18.303131,18.3031,0.0,0.03211214,0.03211214,0.049629424,25.0,18.300018,0.0,0.0,0.0,0.038739447,9.54197e-21,0.0,81.02753,25.198849,27.07768,96.0,0.06595595,32.091244,241.32404,88.697464,0.0,81.02753,0.11385371,0.0,77.6385,8.330017
3374,19642440.0,0.0,18.30368,13.908051,21.510406,21.2305,21.798706,21.656006,18.303802,18.303375,18.303375,18.303314,0.0,0.03210158,0.03210158,0.049611602,25.0,18.300018,0.0,0.0,0.0,-0.00034084384,9.54197e-21,0.0,81.0198,25.195877,27.116718,96.0,0.06579583,32.036594,241.32729,88.68435,0.0,81.0198,0.113814756,0.0,77.63177,8.330017
3375,19642500.0,0.0,18.30371,13.920593,21.516724,21.235931,21.805084,21.663605,18.303833,18.303497,18.303497,18.303436,0.0,0.03209425,0.03209425,0.049599342,25.0,18.300018,0.0,0.0,0.0,-0.0030782197,9.54197e-21,0.0,81.02075,25.18506,27.155128,96.0,0.06564443,31.98282,241.33006,88.67019,0.0,81.02075,0.11378782,0.0,77.6332,8.330017
3376,19642560.0,0.0,18.303986,13.933716,21.52356,21.242584,21.811523,21.671295,18.303833,18.30365,18.30365,18.30362,0.0,0.032086305,0.032086305,0.049586024,25.0,18.300018,0.0,0.0,0.0,0.0017361832,9.54197e-21,0.0,81.02037,25.175266,27.193672,96.0,0.065491326,31.928862,241.33296,88.65597,0.0,81.02037,0.113758616,0.0,77.63339,8.330017
3377,19642620.0,0.0,18.304474,13.947418,21.530426,21.249176,21.817932,21.678986,18.303925,18.303772,18.303772,18.30371,0.0,0.032079626,0.032079626,0.04957487,25.0,18.300018,0.0,0.0,0.0,0.02596493,9.54197e-21,0.0,81.02301,25.163008,27.233082,96.0,0.065337636,31.873686,241.33563,88.64168,0.0,81.02301,0.113734104,0.0,77.63641,8.330017
3378,19642680.0,0.0,18.304474,13.96167,21.537231,21.255707,21.82431,21.686615,18.304047,18.303864,18.303864,18.303833,0.0,0.032075625,0.032075625,0.049568288,25.0,18.300018,0.0,0.0,0.0,0.021923263,9.54197e-21,0.0,81.030396,25.148071,27.275852,96.0,0.06517726,31.813808,241.33768,88.62873,0.0,81.030396,0.113719486,0.0,77.64383,8.330017
3379,19642740.0,0.0,18.304565,13.976471,21.544037,21.262268,21.830719,21.694275,18.304169,18.303986,18.303986,18.303925,0.0,0.03207114,0.03207114,0.04956087,25.0,18.300018,0.0,0.0,0.0,0.020313133,9.54197e-21,0.0,81.03713,25.133314,27.318201,96.0,0.06501745,31.754517,241.33984,88.61538,0.0,81.03713,0.11370312,0.0,77.650665,8.330017
3380,19642800.0,0.0,18.304657,13.991791,21.550842,21.268768,21.837067,21.701874,18.304321,18.304108,18.304108,18.304077,0.0,0.032067664,0.032067664,0.04955518,25.0,18.300018,0.0,0.0,0.0,0.017194878,9.54197e-21,0.0,81.04541,25.117943,27.362152,96.0,0.06485384,31.692986,241.34175,88.60275,0.0,81.04541,0.11369048,0.0,77.65891,8.330017
3381,19642860.0,0.0,18.30484,14.00766,21.558075,21.276337,21.843475,21.709595,18.304474,18.30423,18.30423,18.3042,0.0,0.032065142,0.032065142,0.049551092,25.0,18.300018,0.0,0.0,0.0,0.019247588,9.54197e-21,0.0,81.05496,25.102247,27.407623,96.0,0.064686656,31.629328,241.34338,88.59097,0.0,81.05496,0.11368135,0.0,77.66831,8.330017
3382,19642920.0,0.0,18.304932,14.023987,21.565338,21.283875,21.849854,21.717285,18.304626,18.304382,18.304382,18.304352,0.0,0.032063447,0.032063447,0.049548406,25.0,18.300018,0.0,0.0,0.0,0.016424894,9.54197e-21,0.0,81.0653,25.086754,27.45464,96.0,0.06451553,31.563505,241.34477,88.5802,0.0,81.0653,0.11367527,0.0,77.67842,8.330017
3383,19642980.0,0.0,18.304932,14.0408325,21.57257,21.291382,21.856232,21.724945,18.30478,18.304535,18.304535,18.304474,0.0,0.032062456,0.032062456,0.049546905,25.0,18.300018,0.0,0.0,0.0,0.010388718,9.54197e-21,0.0,81.07602,25.071842,27.50277,96.0,0.064341746,31.496122,241.34592,88.57052,0.0,81.07602,0.11367179,0.0,77.68886,8.330017
3384,19643040.0,0.0,18.304993,14.0581665,21.579773,21.298828,21.86258,21.732574,18.30487,18.304657,18.304657,18.304626,0.0,0.03206202,0.03206202,0.04954633,25.0,18.300018,0.0,0.0,0.0,0.0069270604,9.54197e-21,0.0,81.08675,25.057823,27.551655,96.0,0.06416628,31.427685,241.34683,88.56196,0.0,81.08675,0.11367035,0.0,77.69924,8.330017
3385,19643100.0,0.0,18.305054,14.075958,21.586914,21.306244,21.868896,21.740173,18.304932,18.304749,18.304749,18.304718,0.0,0.03206221,0.03206221,0.049546804,25.0,18.300018,0.0,0.0,0.0,0.006341571,9.54197e-21,0.0,81.097626,25.044579,27.601278,96.0,0.06398931,31.358212,241.34752,88.55451,0.0,81.097626,0.11367119,0.0,77.70974,8.330017
3386,19643160.0,0.0,18.30545,14.094238,21.594543,21.314667,21.875275,21.747894,18.305023,18.30484,18.30484,18.30481,0.0,0.03206283,0.03206283,0.04954799,25.0,18.300018,0.0,0.0,0.0,0.021083914,9.54197e-21,0.0,81.10821,25.032478,27.65167,96.0,0.06381035,31.28766,241.348,88.548195,0.0,81.10821,0.11367363,0.0,77.71991,8.330017
3387,19643220.0,0.0,18.305634,14.112915,21.602173,21.323029,21.881653,21.755585,18.305176,18.304962,18.304962,18.304932,0.0,0.03206376,0.03206376,0.049549684,25.0,18.300018,0.0,0.0,0.0,0.02516169,9.54197e-21,0.0,81.1183,25.021648,27.703926,96.0,0.06362524,31.214502,241.34833,88.542946,0.0,81.1183,0.11367719,0.0,77.72958,8.330017
3388,19643280.0,0.0,18.305573,14.13205,21.609741,21.33136,21.88797,21.763245,18.305328,18.305084,18.305084,18.305054,0.0,0.032064956,0.032064956,0.049551807,25.0,18.300018,0.0,0.0,0.0,0.014015475,9.54197e-21,0.0,81.127846,25.012106,27.758043,96.0,0.06343388,31.138739,241.34848,88.53872,0.0,81.127846,0.1136817,0.0,77.738716,8.330017
3389,19643340.0,0.0,18.305511,14.151611,21.61731,21.33966,21.894287,21.770905,18.30545,18.305237,18.305237,18.305206,0.0,0.032066323,0.032066323,0.04955421,25.0,18.300018,0.0,0.0,0.0,0.003513243,9.54197e-21,0.0,81.136734,25.00383,27.812946,96.0,0.06323993,31.061876,241.34851,88.535416,0.0,81.136734,0.11368684,0.0,77.74719,8.330017
3390,19643400.0,0.0,18.305542,14.17157,21.624756,21.34784,21.900543,21.778473,18.305481,18.305298,18.305298,18.305267,0.0,0.03206783,0.03206783,0.04955682,25.0,18.300018,0.0,0.0,0.0,0.003273985,9.54197e-21,0.0,81.14383,24.998392,27.868587,96.0,0.06304345,30.983978,241.34831,88.5339,0.0,81.14383,0.11369246,0.0,77.75392,8.330017
3391,19643460.0,0.0,18.305817,14.191925,21.63266,21.356964,21.90689,21.786041,18.305542,18.30539,18.30539,18.305359,0.0,0.03206934,0.03206934,0.04955944,25.0,18.300018,0.0,0.0,0.0,0.011438892,9.54197e-21,0.0,81.15129,24.992428,27.924114,96.0,0.06284738,30.906239,241.34816,88.53209,0.0,81.15129,0.11369812,0.0,77.76101,8.330017
3392,19643520.0,0.0,18.306152,14.212677,21.640533,21.366058,21.913239,21.79358,18.305634,18.305481,18.305481,18.305481,0.0,0.032070864,0.032070864,0.049562063,25.0,18.300018,0.0,0.0,0.0,0.024688873,9.54197e-21,0.0,81.15803,24.987581,27.981012,96.0,0.06264626,30.82658,241.34793,88.53092,0.0,81.15803,0.11370378,0.0,77.767395,8.330017
3393,19643580.0,0.0,18.306122,14.233795,21.648315,21.37503,21.919525,21.801056,18.305756,18.305603,18.305603,18.305573,0.0,0.032072246,0.032072246,0.04956442,25.0,18.300018,0.0,0.0,0.0,0.018749394,9.54197e-21,0.0,81.16312,24.984991,28.04049,96.0,0.062435452,30.743313,241.34761,88.53092,0.0,81.16312,0.113708906,0.0,77.77221,8.330017
3394,19643640.0,0.0,18.306122,14.25528,21.656128,21.384033,21.925812,21.808533,18.305878,18.305695,18.305695,18.305664,0.0,0.03207367,0.03207367,0.049566858,25.0,18.300018,0.0,0.0,0.0,0.012822353,9.54197e-21,0.0,81.16852,24.982018,28.099728,96.0,0.06222559,30.660381,241.34729,88.53073,0.0,81.16852,0.113714196,0.0,77.77731,8.330017
3395,19643700.0,0.0,18.306213,14.2771,21.66391,21.392975,21.932068,21.815979,18.306,18.305786,18.305786,18.305786,0.0,0.032075018,0.032075018,0.049569156,25.0,18.300018,0.0,0.0,0.0,0.011490276,9.54197e-21,0.0,81.17329,24.979866,28.159985,96.0,0.062011756,30.576021,241.34694,88.530945,0.0,81.17329,0.11371919,0.0,77.78181,8.330017
3396,19643760.0,0.0,18.306366,14.299255,21.671936,21.402588,21.938385,21.823334,18.306091,18.305908,18.305908,18.305878,0.0,0.032076277,0.032076277,0.049571298,25.0,18.300018,0.0,0.0,0.0,0.014802573,9.54197e-21,0.0,81.17745,24.978487,28.221289,96.0,0.061793894,30.490198,241.34657,88.53151,0.0,81.17745,0.11372386,0.0,77.78572,8.330017
3397,19643820.0,0.0,18.306458,14.321747,21.679932,21.41217,21.944702,21.830627,18.306213,18.30603,18.30603,18.306,0.0,0.032077428,0.032077428,0.049573246,25.0,18.300018,0.0,0.0,0.0,0.013671547,9.54197e-21,0.0,81.181076,24.977764,28.283823,96.0,0.06157129,30.402649,241.34619,88.532326,0.0,81.181076,0.113728106,0.0,77.78913,8.330017
3398,19643880.0,0.0,18.306488,14.344543,21.687897,21.421661,21.950989,21.837921,18.306305,18.306122,18.306122,18.306091,0.0,0.03207846,0.03207846,0.049574986,25.0,18.300018,0.0,0.0,0.0,0.009384281,9.54197e-21,0.0,81.18421,24.977571,28.347328,96.0,0.061344866,30.313742,241.34581,88.533325,0.0,81.18421,0.113731906,0.0,77.79207,8.330017
3399,19643940.0,0.0,18.306519,14.367615,21.695831,21.431122,21.957245,21.845184,18.306396,18.306244,18.306244,18.306213,0.0,0.032079376,0.032079376,0.049576525,25.0,18.300018,0.0,0.0,0.0,0.0066751917,9.54197e-21,0.0,81.18697,24.97777,28.411495,96.0,0.061115734,30.223906,241.34544,88.534424,0.0,81.18697,0.11373528,0.0,77.794655,8.330017
3400,19644000.0,0.0,18.30658,14.390991,21.703735,21.440521,21.96347,21.852417,18.306458,18.306335,18.306335,18.306305,0.0,0.03208017,0.03208017,0.04957786,25.0,18.300018,0.0,0.0,0.0,0.0054172934,9.54197e-21,0.0,81.1893,24.978416,28.47634,96.0,0.060883854,30.133125,241.34508,88.53566,0.0,81.1893,0.1137382,0.0,77.79683,8.330017
3401,19644060.0,0.0,18.306793,14.414642,21.711884,21.450592,21.969757,21.859528,18.306519,18.306396,18.306396,18.306366,0.0,0.032080848,0.032080848,0.04957899,25.0,18.300018,0.0,0.0,0.0,0.013957557,9.54197e-21,0.0,81.19131,24.979345,28.541756,96.0,0.060649596,30.041542,241.34474,88.53692,0.0,81.19131,0.11374068,0.0,77.798706,8.330017
3402,19644120.0,0.0,18.306946,14.438568,21.720001,21.460571,21.976013,21.866608,18.30661,18.306488,18.306488,18.306458,0.0,0.032081407,0.032081407,0.049579915,25.0,18.300018,0.0,0.0,0.0,0.016949086,9.54197e-21,0.0,81.19306,24.980482,28.608421,96.0,0.060410533,29.948212,241.3444,88.53818,0.0,81.19306,0.11374273,0.0,77.80035,8.330017
3403,19644180.0,0.0,18.306946,14.462738,21.728088,21.47052,21.982239,21.873657,18.306763,18.30658,18.30658,18.30655,0.0,0.032081846,0.032081846,0.04958064,25.0,18.300018,0.0,0.0,0.0,0.011213213,9.54197e-21,0.0,81.194595,24.981789,28.676373,96.0,0.060166515,29.853075,241.34412,88.539406,0.0,81.194595,0.11374435,0.0,77.80178,8.330017
3404,19644240.0,0.0,18.306915,14.487152,21.736145,21.480408,21.988464,21.880707,18.306824,18.306671,18.306671,18.30664,0.0,0.03208219,0.03208219,0.049581204,25.0,18.300018,0.0,0.0,0.0,0.0049882703,9.54197e-21,0.0,81.195984,24.983162,28.745037,96.0,0.05991968,29.756948,241.34383,88.540565,0.0,81.195984,0.113745585,0.0,77.803085,8.330017
3405,19644300.0,0.0,18.306946,14.51178,21.74411,21.490173,21.994598,21.887695,18.306885,18.306732,18.306732,18.306732,0.0,0.03208234,0.03208234,0.04958145,25.0,18.300018,0.0,0.0,0.0,0.0040988917,9.54197e-21,0.0,81.19718,24.9845,28.814447,96.0,0.059669647,29.659775,241.34361,88.54151,0.0,81.19718,0.113746144,0.0,77.80422,8.330017
3406,19644360.0,0.0,18.30719,14.536621,21.752502,21.501068,22.000824,21.8945,18.306915,18.306824,18.306824,18.306793,0.0,0.03208253,0.03208253,0.049581748,25.0,18.300018,0.0,0.0,0.0,0.011296977,9.54197e-21,0.0,81.19841,24.985863,28.883812,96.0,0.05941993,29.562664,241.34337,88.542496,0.0,81.19841,0.113746814,0.0,77.805374,8.330017
3407,19644420.0,0.0,18.307434,14.5616455,21.760895,21.511871,22.00705,21.901306,18.307007,18.306885,18.306885,18.306885,0.0,0.032082643,0.032082643,0.049581923,25.0,18.300018,0.0,0.0,0.0,0.02090569,9.54197e-21,0.0,81.19958,24.987186,28.95441,96.0,0.059165474,29.463825,241.34315,88.54338,0.0,81.19958,0.11374722,0.0,77.80649,8.330017
3408,19644480.0,0.0,18.307526,14.586884,21.769257,21.522644,22.013214,21.908081,18.307129,18.306976,18.306976,18.306946,0.0,0.032082696,0.032082696,0.049581997,25.0,18.300018,0.0,0.0,0.0,0.022386687,9.54197e-21,0.0,81.20075,24.98844,29.026205,96.0,0.058906533,29.363314,241.34297,88.54417,0.0,81.20075,0.1137474,0.0,77.8076,8.330017
3409,19644540.0,0.0,18.307434,14.612305,21.777557,21.533356,22.019379,21.914825,18.307281,18.307098,18.307098,18.307068,0.0,0.03208268,0.03208268,0.049581952,25.0,18.300018,0.0,0.0,0.0,0.010073166,9.54197e-21,0.0,81.2019,24.989645,29.099583,96.0,0.058641702,29.260582,241.3428,88.544846,0.0,81.2019,0.11374733,0.0,77.80869,8.330017
3410,19644600.0,0.0,18.307343,14.637878,21.785828,21.544006,22.025513,21.92154,18.307373,18.30719,18.30719,18.30716,0.0,0.03208263,0.03208263,0.049581848,25.0,18.300018,0.0,0.0,0.0,-0.0006597444,9.54197e-21,0.0,81.20309,24.99073,29.173418,96.0,0.05837511,29.157215,241.34264,88.54541,0.0,81.20309,0.113747105,0.0,77.80983,8.330017
3411,19644660.0,0.0,18.307526,14.663605,21.794403,21.555481,22.031677,21.9281,18.307373,18.307281,18.307281,18.307251,0.0,0.032082547,0.032082547,0.049581695,25.0,18.300018,0.0,0.0,0.0,0.0049470444,9.54197e-21,0.0,81.20431,24.991684,29.247353,96.0,0.058108043,29.053705,241.3425,88.54587,0.0,81.20431,0.11374679,0.0,77.811005,8.330017
3412,19644720.0,0.0,18.30774,14.689484,21.802979,21.566925,22.037842,21.934662,18.307434,18.307343,18.307343,18.307312,0.0,0.032082435,0.032082435,0.0495815,25.0,18.300018,0.0,0.0,0.0,0.015010608,9.54197e-21,0.0,81.20558,24.992514,29.321852,96.0,0.057838872,28.949408,241.34238,88.546234,0.0,81.20558,0.11374638,0.0,77.81223,8.330017
3413,19644780.0,0.0,18.3078,14.715485,21.811493,21.578278,22.043945,21.941162,18.307526,18.307404,18.307404,18.307404,0.0,0.032082308,0.032082308,0.049581274,25.0,18.300018,0.0,0.0,0.0,0.014406856,9.54197e-21,0.0,81.20692,24.99323,29.397593,96.0,0.05756515,28.843372,241.34227,88.54651,0.0,81.20692,0.1137459,0.0,77.813515,8.330017
3414,19644840.0,0.0,18.3078,14.741577,21.819977,21.5896,22.050049,21.947662,18.307617,18.307495,18.307495,18.307465,0.0,0.032082174,0.032082174,0.049581036,25.0,18.300018,0.0,0.0,0.0,0.0112671675,9.54197e-21,0.0,81.20833,24.993828,29.474031,96.0,0.05728885,28.736357,241.34216,88.54671,0.0,81.20833,0.11374538,0.0,77.81487,8.330017
3415,19644900.0,0.0,18.307709,14.767792,21.82843,21.60083,22.056122,21.954163,18.307709,18.307556,18.307556,18.307556,0.0,0.03208202,0.03208202,0.049580775,25.0,18.300018,0.0,0.0,0.0,0.0019088101,9.54197e-21,0.0,81.20979,24.994305,29.551414,96.0,0.05700912,28.628021,241.34206,88.54682,0.0,81.20979,0.11374482,0.0,77.81629,8.330017
3416,19644960.0,0.0,18.307892,14.794098,21.837189,21.612946,22.062225,21.96048,18.30774,18.307648,18.307648,18.307617,0.0,0.032081876,0.032081876,0.04958053,25.0,18.300018,0.0,0.0,0.0,0.006837056,9.54197e-21,0.0,81.21134,24.994654,29.628933,96.0,0.056728892,28.519493,241.34196,88.54687,0.0,81.21134,0.11374428,0.0,77.81778,8.330017
3417,19645020.0,0.0,18.308044,14.820496,21.845917,21.62497,22.068298,21.966766,18.3078,18.307709,18.307709,18.307678,0.0,0.032081738,0.032081738,0.049580287,25.0,18.300018,0.0,0.0,0.0,0.012037072,9.54197e-21,0.0,81.21295,24.994902,29.707155,96.0,0.056446135,28.409985,241.34189,88.54686,0.0,81.21295,0.11374376,0.0,77.81933,8.330017
3418,19645080.0,0.0,18.308075,14.846954,21.854614,21.636932,22.074371,21.973053,18.307892,18.30777,18.30777,18.30774,0.0,0.0320816,0.0320816,0.049580056,25.0,18.300018,0.0,0.0,0.0,0.010745837,9.54197e-21,0.0,81.21462,24.995056,29.786318,96.0,0.056159984,28.299152,241.3418,88.5468,0.0,81.21462,0.11374325,0.0,77.820946,8.330017
3419,19645140.0,0.0,18.308044,14.873444,21.863281,21.648834,22.080414,21.97931,18.307953,18.30783,18.30783,18.30783,0.0,0.032081474,0.032081474,0.04957984,25.0,18.300018,0.0,0.0,0.0,0.005260138,9.54197e-21,0.0,81.21636,24.995125,29.866188,96.0,0.05587131,28.187334,241.3417,88.5467,0.0,81.21636,0.11374279,0.0,77.82262,8.330017
3420,19645200.0,0.0,18.308044,14.899994,21.871887,21.660675,22.086426,21.985535,18.308014,18.307892,18.307892,18.307892,0.0,0.032081366,0.032081366,0.049579658,25.0,18.300018,0.0,0.0,0.0,0.00179394,9.54197e-21,0.0,81.21814,24.99512,29.946348,96.0,0.05558165,28.075111,241.34163,88.546585,0.0,81.21814,0.11374238,0.0,77.82433,8.330017
3421,19645260.0,0.0,18.311188,14.926575,21.88794,21.681488,22.099579,21.99878,18.308289,18.308014,18.308014,18.307983,0.0,0.032081246,0.032081246,0.049579453,25.0,18.300018,0.0,0.0,0.0,0.13611136,9.54197e-21,0.0,81.219986,24.995077,30.02963,96.0,0.055280723,27.958519,241.34154,88.54643,0.0,81.219986,0.11374195,0.0,77.8261,8.330017
3422,19645320.0,0.0,18.31189,14.953125,21.904388,21.70221,22.112701,22.011993,18.309235,18.30835,18.30835,18.30832,0.0,0.032081038,0.032081038,0.04957909,25.0,18.300018,0.0,0.0,0.0,0.15361756,9.54197e-21,0.0,81.22191,24.995144,30.125704,96.0,0.05493348,27.82401,241.34145,88.54624,0.0,81.22191,0.11374117,0.0,77.82796,8.330017
3423,19645380.0,0.0,18.310638,14.979675,21.920776,21.722809,22.125763,22.025146,18.31009,18.30893,18.30893,18.308838,0.0,0.032080792,0.032080792,0.04957866,25.0,18.300018,0.0,0.0,0.0,0.050060607,9.54197e-21,0.0,81.22396,24.995178,30.230158,96.0,0.054556005,27.677778,241.34137,88.54599,0.0,81.22396,0.113740236,0.0,77.82994,8.330017
3424,19645440.0,0.0,18.308838,15.006226,21.937103,21.743286,22.138763,22.038269,18.310394,18.30957,18.30957,18.309448,0.0,0.032080565,0.032080565,0.04957827,25.0,18.300018,0.0,0.0,0.0,-0.07622021,9.54197e-21,0.0,81.226135,24.995062,30.33656,96.0,0.054171655,27.52882,241.34128,88.54568,0.0,81.226135,0.1137394,0.0,77.83204,8.330017
3425,19645500.0,0.0,18.308655,15.032806,21.953339,21.763672,22.151764,22.05133,18.31012,18.309875,18.309875,18.309753,0.0,0.03208044,0.03208044,0.049578067,25.0,18.300018,0.0,0.0,0.0,-0.08461343,9.54197e-21,0.0,81.22836,24.994724,30.435747,96.0,0.05381361,27.389952,241.34119,88.54535,0.0,81.22836,0.11373895,0.0,77.83419,8.330017
3426,19645560.0,0.0,18.309906,15.059387,21.969727,21.784973,22.164398,22.063934,18.309631,18.309845,18.309845,18.309784,0.0,0.032080397,0.032080397,0.049578007,25.0,18.300018,0.0,0.0,0.0,0.0038209937,9.54197e-21,0.0,81.23062,24.994238,30.529392,96.0,0.053475834,27.258852,241.34108,88.54502,0.0,81.23062,0.1137388,0.0,77.836365,8.330017
3427,19645620.0,0.0,18.310852,15.085999,21.986053,21.806183,22.176971,22.076508,18.309631,18.309723,18.309723,18.309723,0.0,0.032080367,0.032080367,0.04957796,25.0,18.300018,0.0,0.0,0.0,0.06477583,9.54197e-21,0.0,81.23288,24.993773,30.625204,96.0,0.053130373,27.124718,241.34097,88.544716,0.0,81.23288,0.11373869,0.0,77.83853,8.330017
3428,19645680.0,0.0,18.31073,15.11264,22.00232,21.82727,22.189545,22.08902,18.309937,18.309753,18.309753,18.309753,0.0,0.032080323,0.032080323,0.049577884,25.0,18.300018,0.0,0.0,0.0,0.04870764,9.54197e-21,0.0,81.23516,24.993343,30.72617,96.0,0.052766446,26.98336,241.34085,88.544426,0.0,81.23516,0.11373854,0.0,77.84073,8.330017
