,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
3429,19645740.0,0.0,18.310394,15.139313,22.018524,21.848236,22.202026,22.101501,18.31015,18.309845,18.309845,18.309845,0.0,0.0320803,0.0320803,0.04957785,25.0,18.300018,0.0,0.0,0.0,0.022677805,9.54197e-21,0.0,81.23745,24.992897,30.828058,96.0,0.05239941,26.84072,241.34073,88.54414,0.0,81.23745,0.11373845,0.0,77.84292,8.330017
3430,19645800.0,0.0,18.3096,15.166046,22.034637,21.86908,22.214508,22.113922,18.310303,18.310028,18.310028,18.309998,0.0,0.03208029,0.03208029,0.04957784,25.0,18.300018,0.0,0.0,0.0,-0.035116673,9.54197e-21,0.0,81.23975,24.992437,30.932245,96.0,0.052024327,26.694859,241.34059,88.54386,0.0,81.23975,0.113738425,0.0,77.84514,8.330017
3431,19645860.0,0.0,18.31012,15.19281,22.051788,21.891907,22.227478,22.12677,18.31015,18.31012,18.31012,18.31009,0.0,0.032080334,0.032080334,0.04957792,25.0,18.300018,0.0,0.0,0.0,-0.009816307,9.54197e-21,0.0,81.242035,24.991922,31.033075,96.0,0.051661626,26.553696,241.34045,88.54362,0.0,81.242035,0.11373858,0.0,77.84733,8.330017
3432,19645920.0,0.0,18.3107,15.219666,22.06897,21.914612,22.240417,22.139587,18.31012,18.31015,18.31015,18.31012,0.0,0.0320804,0.0320804,0.049578037,25.0,18.300018,0.0,0.0,0.0,0.027016409,9.54197e-21,0.0,81.24429,24.991426,31.134197,96.0,0.05129811,26.412123,241.3403,88.543396,0.0,81.24429,0.113738835,0.0,77.84949,8.330017
3433,19645980.0,0.0,18.310944,15.2465515,22.08606,21.937195,22.253326,22.152374,18.310303,18.31018,18.31018,18.31015,0.0,0.032080464,0.032080464,0.049578156,25.0,18.300018,0.0,0.0,0.0,0.037404697,9.54197e-21,0.0,81.2465,24.990973,31.23756,96.0,0.05092679,26.267416,241.34013,88.543205,0.0,81.2465,0.113739096,0.0,77.85161,8.330017
3434,19646040.0,0.0,18.3107,15.273499,22.103058,21.959656,22.266174,22.1651,18.310486,18.310272,18.310272,18.310242,0.0,0.032080535,0.032080535,0.049578276,25.0,18.300018,0.0,0.0,0.0,0.01535853,9.54197e-21,0.0,81.24869,24.990547,31.343382,96.0,0.05054691,26.119265,241.33997,88.54304,0.0,81.24869,0.11373934,0.0,77.85371,8.330017
3435,19646100.0,0.0,18.310486,15.300537,22.119995,21.981995,22.278961,22.177795,18.310608,18.310364,18.310364,18.310333,0.0,0.032080617,0.032080617,0.04957842,25.0,18.300018,0.0,0.0,0.0,-0.0019080188,9.54197e-21,0.0,81.25083,24.990135,31.44933,96.0,0.050166905,25.97094,241.3398,88.542885,0.0,81.25083,0.113739654,0.0,77.85575,8.330017
3436,19646160.0,0.0,18.310364,15.327667,22.137146,22.00531,22.291534,22.190063,18.310638,18.310486,18.310486,18.310455,0.0,0.032080717,0.032080717,0.049578592,25.0,18.300018,0.0,0.0,0.0,-0.0148680415,9.54197e-21,0.0,81.25293,24.989733,31.555834,96.0,0.04978523,25.821833,241.33961,88.54276,0.0,81.25293,0.11374003,0.0,77.857765,8.330017
3437,19646220.0,0.0,18.310577,15.354889,22.154266,22.028534,22.304047,22.202301,18.310577,18.310547,18.310547,18.310516,0.0,0.032080833,0.032080833,0.049578797,25.0,18.300018,0.0,0.0,0.0,-0.0028027317,9.54197e-21,0.0,81.254974,24.989344,31.661388,96.0,0.04940734,25.674057,241.33943,88.54266,0.0,81.254974,0.113740474,0.0,77.859726,8.330017
3438,19646280.0,0.0,18.310791,15.382172,22.171265,22.051605,22.316528,22.214478,18.310577,18.310577,18.310577,18.310577,0.0,0.032080963,0.032080963,0.049579017,25.0,18.300018,0.0,0.0,0.0,0.007975733,9.54197e-21,0.0,81.25696,24.988983,31.767555,96.0,0.0490276,25.525421,241.33925,88.542595,0.0,81.25696,0.11374094,0.0,77.861626,8.330017
3439,19646340.0,0.0,18.311066,15.409576,22.188202,22.074554,22.328949,22.226624,18.310638,18.310608,18.310608,18.310577,0.0,0.032081094,0.032081094,0.049579244,25.0,18.300018,0.0,0.0,0.0,0.022149108,9.54197e-21,0.0,81.25888,24.988655,31.87404,96.0,0.048647128,25.376343,241.33905,88.54255,0.0,81.25888,0.11374144,0.0,77.863464,8.330017
3440,19646400.0,0.0,18.311066,15.437103,22.205078,22.097382,22.34137,22.238739,18.31076,18.310638,18.310638,18.310638,0.0,0.032081224,0.032081224,0.049579468,25.0,18.300018,0.0,0.0,0.0,0.017635752,9.54197e-21,0.0,81.26075,24.98836,31.98231,96.0,0.048260674,25.22477,241.33884,88.54252,0.0,81.26075,0.11374193,0.0,77.865234,8.330017
3441,19646460.0,0.0,18.311127,15.464722,22.222443,22.121857,22.353516,22.250458,18.310913,18.31073,18.31073,18.31073,0.0,0.032081354,0.032081354,0.04957969,25.0,18.300018,0.0,0.0,0.0,0.012201749,9.54197e-21,0.0,81.26255,24.988089,32.092014,96.0,0.047869515,25.07118,241.33864,88.5425,0.0,81.26255,0.113742396,0.0,77.86696,8.330017
3442,19646520.0,0.0,18.311157,15.492462,22.239777,22.14618,22.365662,22.262115,18.311005,18.310852,18.310852,18.310822,0.0,0.032081485,0.032081485,0.049579915,25.0,18.300018,0.0,0.0,0.0,0.0086473785,9.54197e-21,0.0,81.26429,24.987839,32.202595,96.0,0.047475703,24.916367,241.33842,88.542496,0.0,81.26429,0.11374288,0.0,77.86862,8.330017
3443,19646580.0,0.0,18.311218,15.520355,22.257019,22.17038,22.377747,22.273743,18.311096,18.310944,18.310944,18.310913,0.0,0.03208162,0.03208162,0.049580142,25.0,18.300018,0.0,0.0,0.0,0.006518566,9.54197e-21,0.0,81.26596,24.987602,32.313774,96.0,0.04708025,24.760712,241.33821,88.5425,0.0,81.26596,0.11374338,0.0,77.870224,8.330017
3444,19646640.0,0.0,18.31128,15.54837,22.2742,22.194489,22.389801,22.28534,18.311157,18.311035,18.311035,18.311005,0.0,0.032081757,0.032081757,0.049580377,25.0,18.300018,0.0,0.0,0.0,0.0060183965,9.54197e-21,0.0,81.26758,24.98738,32.425583,96.0,0.046683095,24.604183,241.338,88.54252,0.0,81.26758,0.11374389,0.0,77.871765,8.330017
3445,19646700.0,0.0,18.31137,15.576508,22.29129,22.218414,22.401794,22.296906,18.311218,18.311096,18.311096,18.311096,0.0,0.032081895,0.032081895,0.04958061,25.0,18.300018,0.0,0.0,0.0,0.008197103,9.54197e-21,0.0,81.26913,24.98717,32.53794,96.0,0.046284556,24.446886,241.33777,88.54255,0.0,81.26913,0.11374441,0.0,77.873245,8.330017
3446,19646760.0,0.0,18.311646,15.604797,22.308777,22.243652,22.413635,22.308105,18.31131,18.311188,18.311188,18.311157,0.0,0.032082032,0.032082032,0.04958085,25.0,18.300018,0.0,0.0,0.0,0.01790012,9.54197e-21,0.0,81.27061,24.986973,32.65119,96.0,0.045883413,24.288332,241.33754,88.54259,0.0,81.27061,0.113744915,0.0,77.87466,8.330017
3447,19646820.0,0.0,18.311798,15.63324,22.326202,22.268768,22.425446,22.319275,18.311432,18.31128,18.31128,18.311249,0.0,0.03208217,0.03208217,0.04958108,25.0,18.300018,0.0,0.0,0.0,0.020071758,9.54197e-21,0.0,81.272026,24.986784,32.766006,96.0,0.045477346,24.12759,241.33731,88.542625,0.0,81.272026,0.11374541,0.0,77.87601,8.330017
3448,19646880.0,0.0,18.311798,15.661865,22.343536,22.293732,22.437195,22.330414,18.311584,18.31137,18.31137,18.31134,0.0,0.032082304,0.032082304,0.049581308,25.0,18.300018,0.0,0.0,0.0,0.01297221,9.54197e-21,0.0,81.273384,24.9866,32.882355,96.0,0.045066524,23.964706,241.33708,88.54266,0.0,81.273384,0.11374591,0.0,77.877304,8.330017
3449,19646940.0,0.0,18.311798,15.690643,22.36081,22.318573,22.448914,22.341492,18.311676,18.311493,18.311493,18.311462,0.0,0.032082435,0.032082435,0.049581535,25.0,18.300018,0.0,0.0,0.0,0.006754195,9.54197e-21,0.0,81.27467,24.986418,32.99955,96.0,0.044653397,23.800627,241.33685,88.5427,0.0,81.27467,0.113746405,0.0,77.87853,8.330017
3450,19647000.0,0.0,18.31186,15.719574,22.37799,22.343292,22.460602,22.35254,18.311768,18.311584,18.311584,18.311554,0.0,0.032082573,0.032082573,0.049581774,25.0,18.300018,0.0,0.0,0.0,0.0045724637,9.54197e-21,0.0,81.2759,24.986235,33.11745,96.0,0.04423855,23.635567,241.33661,88.54274,0.0,81.2759,0.11374692,0.0,77.8797,8.330017
3451,19647060.0,0.0,18.312103,15.748718,22.395416,22.368835,22.472137,22.363342,18.311829,18.311707,18.311707,18.311676,0.0,0.032082714,0.032082714,0.049582012,25.0,18.300018,0.0,0.0,0.0,0.012931775,9.54197e-21,0.0,81.27707,24.986048,33.236,96.0,0.0438222,23.469599,241.33636,88.542786,0.0,81.27707,0.11374744,0.0,77.88081,8.330017
3452,19647120.0,0.0,18.312317,15.778015,22.41278,22.394257,22.483643,22.374084,18.31195,18.311798,18.311798,18.311768,0.0,0.032082856,0.032082856,0.049582254,25.0,18.300018,0.0,0.0,0.0,0.01991151,9.54197e-21,0.0,81.27816,24.98586,33.355865,96.0,0.04340206,23.30179,241.33612,88.54283,0.0,81.27816,0.11374797,0.0,77.88186,8.330017
3453,19647180.0,0.0,18.31247,15.807526,22.430054,22.419556,22.495117,22.384796,18.312073,18.31189,18.31189,18.31186,0.0,0.032082997,0.032082997,0.049582496,25.0,18.300018,0.0,0.0,0.0,0.022075787,9.54197e-21,0.0,81.2792,24.985666,33.477184,96.0,0.042977676,23.131943,241.33588,88.54287,0.0,81.2792,0.11374849,0.0,77.882835,8.330017
3454,19647240.0,0.0,18.31253,15.837219,22.447235,22.444702,22.50653,22.395477,18.312225,18.312012,18.312012,18.311981,0.0,0.032083143,0.032083143,0.04958274,25.0,18.300018,0.0,0.0,0.0,0.016800106,9.54197e-21,0.0,81.28016,24.985466,33.60013,96.0,0.042548556,22.959822,241.33563,88.54291,0.0,81.28016,0.11374901,0.0,77.88376,8.330017
3455,19647300.0,0.0,18.312561,15.867126,22.464355,22.469696,22.517914,22.406128,18.312378,18.312134,18.312134,18.312103,0.0,0.032083284,0.032083284,0.049582988,25.0,18.300018,0.0,0.0,0.0,0.0115843,9.54197e-21,0.0,81.28105,24.985252,33.724297,96.0,0.04211613,22.785984,241.33537,88.542946,0.0,81.28105,0.11374956,0.0,77.884605,8.330017
3456,19647360.0,0.0,18.312775,15.897247,22.48172,22.495544,22.529205,22.416534,18.31247,18.312286,18.312286,18.312256,0.0,0.032083437,0.032083437,0.04958324,25.0,18.300018,0.0,0.0,0.0,0.015025521,9.54197e-21,0.0,81.28188,24.985031,33.849533,96.0,0.041681048,22.610655,241.33511,88.54298,0.0,81.28188,0.11375011,0.0,77.88539,8.330017
3457,19647420.0,0.0,18.312988,15.927582,22.499054,22.52124,22.540436,22.42694,18.312622,18.312408,18.312408,18.312378,0.0,0.03208359,0.03208359,0.049583506,25.0,18.300018,0.0,0.0,0.0,0.020603959,9.54197e-21,0.0,81.28263,24.984798,33.976112,96.0,0.041242383,22.433443,241.33485,88.54301,0.0,81.28263,0.11375068,0.0,77.88611,8.330017
3458,19647480.0,0.0,18.31314,15.95813,22.516266,22.546814,22.551636,22.437286,18.312775,18.31253,18.31253,18.3125,0.0,0.032083746,0.032083746,0.049583774,25.0,18.300018,0.0,0.0,0.0,0.02093338,9.54197e-21,0.0,81.28331,24.984552,34.10444,96.0,0.040798824,22.253784,241.33458,88.54304,0.0,81.28331,0.11375126,0.0,77.88674,8.330017
3459,19647540.0,0.0,18.313293,15.988922,22.533417,22.572235,22.562805,22.447601,18.312927,18.312683,18.312683,18.312653,0.0,0.032083906,0.032083906,0.04958405,25.0,18.300018,0.0,0.0,0.0,0.020022942,9.54197e-21,0.0,81.28391,24.984293,34.234333,96.0,0.040351078,22.071932,241.3343,88.54306,0.0,81.28391,0.11375187,0.0,77.887314,8.330017
3460,19647600.0,0.0,18.313385,16.019928,22.550476,22.597534,22.573944,22.457886,18.31308,18.312836,18.312836,18.312805,0.0,0.032084074,0.032084074,0.049584337,25.0,18.300018,0.0,0.0,0.0,0.016406013,9.54197e-21,0.0,81.28443,24.984016,34.36587,96.0,0.039898984,21.887777,241.33403,88.54308,0.0,81.28443,0.11375249,0.0,77.8878,8.330017
3461,19647660.0,0.0,18.31366,16.051208,22.56781,22.623657,22.58496,22.467957,18.313232,18.312988,18.312988,18.312958,0.0,0.03208425,0.03208425,0.04958464,25.0,18.300018,0.0,0.0,0.0,0.021366654,9.54197e-21,0.0,81.28488,24.983727,34.498833,96.0,0.03944337,21.701632,241.33376,88.543106,0.0,81.28488,0.11375314,0.0,77.88822,8.330017
3462,19647720.0,0.0,18.313873,16.082733,22.585083,22.649658,22.595978,22.478027,18.313416,18.31314,18.31314,18.31311,0.0,0.03208443,0.03208443,0.049584948,25.0,18.300018,0.0,0.0,0.0,0.025077688,9.54197e-21,0.0,81.28524,24.98342,34.6337,96.0,0.0389827,21.512817,241.33347,88.54312,0.0,81.28524,0.11375381,0.0,77.88856,8.330017
3463,19647780.0,0.0,18.314056,16.114502,22.602264,22.675507,22.606934,22.488037,18.313599,18.313324,18.313324,18.313263,0.0,0.032084618,0.032084618,0.049585268,25.0,18.300018,0.0,0.0,0.0,0.02445461,9.54197e-21,0.0,81.28551,24.983093,34.77063,96.0,0.03851654,21.321121,241.33318,88.54314,0.0,81.28551,0.1137545,0.0,77.8888,8.330017
3464,19647840.0,0.0,18.314209,16.146515,22.619385,22.701202,22.617859,22.498016,18.313812,18.313507,18.313507,18.313446,0.0,0.032084815,0.032084815,0.049585603,25.0,18.300018,0.0,0.0,0.0,0.021879269,9.54197e-21,0.0,81.28568,24.982748,34.90952,96.0,0.038045343,21.12667,241.33287,88.543144,0.0,81.28568,0.11375523,0.0,77.88896,8.330017
3465,19647900.0,0.0,18.314392,16.178833,22.636414,22.726807,22.628723,22.507965,18.313995,18.31369,18.31369,18.31363,0.0,0.032085024,0.032085024,0.049585957,25.0,18.300018,0.0,0.0,0.0,0.020700974,9.54197e-21,0.0,81.28576,24.982388,35.050255,96.0,0.037569635,20.929644,241.33257,88.54316,0.0,81.28576,0.11375601,0.0,77.88902,8.330017
3466,19647960.0,0.0,18.314697,16.211395,22.653717,22.753235,22.639557,22.51773,18.314178,18.313873,18.313873,18.313812,0.0,0.032085236,0.032085236,0.049586326,25.0,18.300018,0.0,0.0,0.0,0.025644865,9.54197e-21,0.0,81.285736,24.982008,35.192867,96.0,0.037089452,20.729986,241.33226,88.543175,0.0,81.285736,0.1137568,0.0,77.88899,8.330017
3467,19648020.0,0.0,18.314972,16.244263,22.67096,22.77951,22.65033,22.527496,18.314392,18.314056,18.314056,18.314026,0.0,0.032085463,0.032085463,0.049586713,25.0,18.300018,0.0,0.0,0.0,0.030338507,9.54197e-21,0.0,81.28561,24.981606,35.33778,96.0,0.036603484,20.527107,241.33194,88.54319,0.0,81.28561,0.11375765,0.0,77.888855,8.330017
3468,19648080.0,0.0,18.315216,16.277405,22.68814,22.805664,22.661072,22.5372,18.314636,18.31427,18.31427,18.31424,0.0,0.032085698,0.032085698,0.049587123,25.0,18.300018,0.0,0.0,0.0,0.03210336,9.54197e-21,0.0,81.28536,24.981182,35.485146,96.0,0.036111373,20.320799,241.33162,88.5432,0.0,81.28536,0.11375853,0.0,77.8886,8.330017
3469,19648140.0,0.0,18.31543,16.310852,22.70523,22.831665,22.671753,22.546875,18.31488,18.314514,18.314514,18.314453,0.0,0.032085948,0.032085948,0.049587548,25.0,18.300018,0.0,0.0,0.0,0.029547386,9.54197e-21,0.0,81.285,24.980734,35.63503,96.0,0.035613097,20.110958,241.33128,88.543205,0.0,81.285,0.11375944,0.0,77.88825,8.330017
3470,19648200.0,0.0,18.315643,16.344604,22.722229,22.857544,22.682434,22.556519,18.315125,18.314728,18.314728,18.314667,0.0,0.032086212,0.032086212,0.049588,25.0,18.300018,0.0,0.0,0.0,0.027551368,9.54197e-21,0.0,81.28452,24.98026,35.78733,96.0,0.035109162,19.897738,241.33093,88.54322,0.0,81.28452,0.11376041,0.0,77.88777,8.330017
3471,19648260.0,0.0,18.315979,16.378662,22.739532,22.884277,22.693024,22.565979,18.315369,18.314972,18.314972,18.31491,0.0,0.032086488,0.032086488,0.04958847,25.0,18.300018,0.0,0.0,0.0,0.032292936,9.54197e-21,0.0,81.28391,24.979767,35.94204,96.0,0.034599777,19.681145,241.33058,88.54323,0.0,81.28391,0.11376145,0.0,77.88717,8.330017
3472,19648320.0,0.0,18.316345,16.413025,22.756775,22.910889,22.703613,22.57544,18.315643,18.315216,18.315216,18.315155,0.0,0.03208678,0.03208678,0.049588975,25.0,18.300018,0.0,0.0,0.0,0.03689535,9.54197e-21,0.0,81.283165,24.979244,36.09956,96.0,0.034083836,19.460617,241.33023,88.54324,0.0,81.283165,0.113762535,0.0,77.88644,8.330017
3473,19648380.0,0.0,18.31662,16.447693,22.773926,22.937317,22.714142,22.584839,18.315948,18.31549,18.31549,18.31543,0.0,0.032087088,0.032087088,0.049589504,25.0,18.300018,0.0,0.0,0.0,0.03699985,9.54197e-21,0.0,81.28227,24.978693,36.26019,96.0,0.03356057,19.235731,241.32986,88.54326,0.0,81.28227,0.11376368,0.0,77.88556,8.330017
3474,19648440.0,0.0,18.316925,16.482727,22.791016,22.963623,22.72464,22.594238,18.316223,18.315765,18.315765,18.315704,0.0,0.03208741,0.03208741,0.049590062,25.0,18.300018,0.0,0.0,0.0,0.036573835,9.54197e-21,0.0,81.28121,24.978119,36.42384,96.0,0.033030536,19.006624,241.32948,88.543274,0.0,81.28121,0.11376488,0.0,77.88454,8.330017
3475,19648500.0,0.0,18.3172,16.518066,22.808014,22.989807,22.735107,22.603607,18.316528,18.31604,18.31604,18.315979,0.0,0.03208776,0.03208776,0.04959065,25.0,18.300018,0.0,0.0,0.0,0.034850873,9.54197e-21,0.0,81.28001,24.97751,36.59051,96.0,0.03249402,18.773285,241.32909,88.5433,0.0,81.28001,0.11376616,0.0,77.883354,8.330017
3476,19648560.0,0.0,18.317657,16.553741,22.825287,23.016815,22.745514,22.612793,18.316833,18.316345,18.316345,18.316284,0.0,0.032088123,0.032088123,0.049591277,25.0,18.300018,0.0,0.0,0.0,0.041734103,9.54197e-21,0.0,81.278625,24.976875,36.7602,96.0,0.031951267,18.535719,241.32869,88.54333,0.0,81.278625,0.11376752,0.0,77.88202,8.330017
3477,19648620.0,0.0,18.318054,16.589783,22.84253,23.043701,22.75592,22.621979,18.3172,18.31665,18.31665,18.31659,0.0,0.032088507,0.032088507,0.049591944,25.0,18.300018,0.0,0.0,0.0,0.04661811,9.54197e-21,0.0,81.27706,24.976204,36.933563,96.0,0.03140052,18.29301,241.32828,88.54335,0.0,81.27706,0.11376896,0.0,77.88049,8.330017
3478,19648680.0,0.0,18.31845,16.62616,22.85968,23.070435,22.766266,22.631134,18.317566,18.316986,18.316986,18.316925,0.0,0.032088917,0.032088917,0.049592644,25.0,18.300018,0.0,0.0,0.0,0.047225215,9.54197e-21,0.0,81.27531,24.97549,37.110813,96.0,0.03084145,18.044865,241.32785,88.54338,0.0,81.27531,0.113770485,0.0,77.87879,8.330017
3479,19648740.0,0.0,18.318817,16.662903,22.87677,23.097046,22.77658,22.640259,18.317963,18.317352,18.317352,18.31726,0.0,0.032089353,0.032089353,0.049593393,25.0,18.300018,0.0,0.0,0.0,0.045958225,9.54197e-21,0.0,81.273346,24.97474,37.291992,96.0,0.030274292,17.791212,241.32741,88.54342,0.0,81.273346,0.1137721,0.0,77.876884,8.330017
3480,19648800.0,0.0,18.319183,16.700012,22.893768,23.123505,22.786865,22.649353,18.318329,18.317719,18.317719,18.317627,0.0,0.03208981,0.03208981,0.049594183,25.0,18.300018,0.0,0.0,0.0,0.04524403,9.54197e-21,0.0,81.27116,24.973959,37.476997,96.0,0.029699786,17.532206,241.32697,88.543465,0.0,81.27116,0.113773815,0.0,77.874756,8.330017
3481,19648860.0,0.0,18.319641,16.737305,22.91101,23.150635,22.797089,22.658295,18.318726,18.318085,18.318085,18.317993,0.0,0.032090303,0.032090303,0.049595024,25.0,18.300018,0.0,0.0,0.0,0.04906208,9.54197e-21,0.0,81.268745,24.973137,37.665947,96.0,0.029118035,17.26768,241.32649,88.54352,0.0,81.268745,0.113775626,0.0,77.87242,8.330017
3482,19648920.0,0.0,18.319946,16.774658,22.928192,23.177643,22.807312,22.667236,18.319122,18.318481,18.318481,18.31839,0.0,0.032090824,0.032090824,0.04959592,25.0,18.300018,0.0,0.0,0.0,0.044894654,9.54197e-21,0.0,81.26609,24.972286,37.85876,96.0,0.028529665,16.997736,241.32602,88.543594,0.0,81.26609,0.11377756,0.0,77.86984,8.330017
3483,19648980.0,0.0,18.319977,16.812042,22.945282,23.204529,22.817505,22.676147,18.319427,18.318817,18.318817,18.318726,0.0,0.03209127,0.03209127,0.049596682,25.0,18.300018,0.0,0.0,0.0,0.032301433,9.54197e-21,0.0,81.263245,24.971725,38.05332,96.0,0.027942952,16.725351,241.32553,88.543755,0.0,81.263245,0.113779224,0.0,77.86709,8.330017
3484,19649040.0,0.0,18.31961,16.849487,22.96228,23.231232,22.827637,22.685028,18.319672,18.319153,18.319153,18.319061,0.0,0.03209167,0.03209167,0.04959735,25.0,18.300018,0.0,0.0,0.0,0.005654347,9.54197e-21,0.0,81.26009,24.971466,38.251793,96.0,0.027322207,16.447489,241.32504,88.54403,0.0,81.26009,0.11378069,0.0,77.86404,8.330017
3485,19649100.0,0.0,18.3172,16.886932,22.979187,23.257751,22.837738,22.693848,18.319183,18.319153,18.319153,18.319092,0.0,0.032091185,0.032091185,0.04959646,25.0,18.300018,0.0,0.0,0.0,-0.09482238,9.54197e-21,0.0,81.25729,24.973839,38.439243,96.0,0.026670845,16.185059,241.32462,88.54486,0.0,81.25729,0.11377883,0.0,77.86135,8.330017
3486,19649160.0,0.0,18.313568,16.924438,22.996368,23.285034,22.847809,22.702576,18.318268,18.31897,18.31897,18.31897,0.0,0.032090098,0.032090098,0.049594495,25.0,18.300018,0.0,0.0,0.0,-0.23636658,9.54197e-21,0.0,81.25481,24.977976,38.61886,96.0,0.025986334,15.9335985,241.32423,88.54606,0.0,81.25481,0.113774695,0.0,77.858986,8.330017
3487,19649220.0,0.0,18.31189,16.961975,23.013489,23.312195,22.85788,22.711273,18.316467,18.318207,18.318207,18.318298,0.0,0.032088652,0.032088652,0.04959194,25.0,18.300018,0.0,0.0,0.0,-0.25729534,9.54197e-21,0.0,81.25311,24.982723,38.776188,96.0,0.025340615,15.71334,241.32396,88.547226,0.0,81.25311,0.11376924,0.0,77.8574,8.330017
3488,19649280.0,0.0,18.31305,16.999573,23.030548,23.339203,22.86789,22.71997,18.314636,18.316956,18.316956,18.317139,0.0,0.03208705,0.03208705,0.049589142,25.0,18.300018,0.0,0.0,0.09862429,-0.108052544,9.54197e-21,0.0,81.25219,24.987354,38.9139,96.0,0.02474137,15.52054,241.32375,88.548164,0.0,81.25219,0.11376326,0.0,77.856575,8.330017
3489,19649340.0,0.0,18.314667,17.03717,23.048096,23.366028,22.877869,22.728607,18.313782,18.315643,18.315643,18.315887,0.0,0.032035436,0.032035436,0.0497487,25.0,18.300018,0.0,0.0,0.5613946,0.03578538,9.54197e-21,0.0,81.26165,24.924547,39.0465,96.0,0.024155036,15.334897,241.32271,88.52804,0.0,81.26165,0.11381927,0.0,77.97533,8.330017
3490,19649400.0,0.0,18.314667,17.07483,23.066498,23.392548,22.887878,22.737244,18.313873,18.314728,18.314728,18.314941,0.0,0.031933744,0.031933744,0.05014882,25.0,18.300018,0.0,0.0,1.2865456,0.04793003,9.54197e-21,0.0,81.32587,24.739594,39.18489,96.0,0.023555994,15.141151,241.31783,88.47791,0.0,81.32587,0.1140158,0.0,78.29154,8.330017
3491,19649460.0,0.0,18.313354,17.112518,23.085968,23.419495,22.897919,22.74585,18.314056,18.31427,18.31427,18.314423,0.0,0.031795565,0.031795565,0.050774213,25.0,18.300018,0.0,0.0,2.2835262,-0.03591192,9.54197e-21,0.0,81.454315,24.440538,39.32683,96.0,0.022954574,14.942436,241.30763,88.40568,0.0,81.454315,0.114364594,0.0,78.80076,8.330017
3492,19649520.0,0.0,18.31308,17.150238,23.106293,23.445862,22.90799,22.754486,18.313873,18.313934,18.313934,18.314026,0.0,0.031622622,0.031622622,0.05166553,25.0,18.300018,0.0,0.0,3.5405052,-0.054964885,9.54197e-21,0.0,81.66689,24.013294,39.464626,96.0,0.0224006,14.749525,241.28944,88.31517,0.0,81.66689,0.11490832,0.0,79.54531,8.330017
3493,19649580.0,0.0,18.314087,17.187988,23.127441,23.471527,22.918121,22.763214,18.313568,18.313599,18.313599,18.31363,0.0,0.031420324,0.031420324,0.05281931,25.0,18.300018,0.0,0.0,5.0514913,0.006897737,9.54197e-21,0.0,81.97394,23.46456,39.59854,96.0,0.02189641,14.562039,241.26175,88.213036,0.0,81.97394,0.11565863,0.0,80.53936,8.330017
3494,19649640.0,0.0,18.314941,17.225769,23.149292,23.496307,22.928345,22.771973,18.313568,18.313293,18.313293,18.313324,0.0,0.031196013,0.031196013,0.05424445,25.0,18.300018,0.0,0.0,6.804,0.055186152,9.54197e-21,0.0,82.389435,22.805193,39.734573,96.0,0.021413188,14.371593,241.2221,88.11007,0.0,82.389435,0.11663388,0.0,81.80689,8.330017
3495,19649700.0,0.0,18.315063,17.26361,23.171783,23.52005,22.93863,22.780823,18.313812,18.313171,18.313171,18.313171,0.0,0.030951666,0.030951666,0.055934146,25.0,18.300018,0.0,0.0,8.787934,0.053417932,9.54197e-21,0.0,82.92119,22.051384,39.874283,96.0,0.020937659,14.176003,241.16925,88.01463,0.0,82.92119,0.11783389,0.0,83.36018,8.330017
3496,19649760.0,0.0,18.314606,17.301483,23.195282,23.54364,22.949036,22.789673,18.314117,18.313171,18.313171,18.313202,0.0,0.030680588,0.030680588,0.057895243,25.0,18.300018,0.0,0.0,11.009702,0.010700303,9.54197e-21,0.0,83.57633,21.21574,40.017033,96.0,0.020467352,13.976155,241.10252,87.931786,0.0,83.57633,0.11925447,0.0,85.20893,8.330017
3497,19649820.0,0.0,18.314484,17.339386,23.219238,23.565857,22.959564,22.798645,18.31424,18.313202,18.313202,18.313263,0.0,0.030385353,0.030385353,0.06013323,25.0,18.300018,0.0,0.0,13.444106,-0.010584024,9.54197e-21,0.0,84.37309,20.314148,40.159588,96.0,0.020019148,13.776578,241.02048,87.8709,0.0,84.37309,0.12089999,0.0,87.36604,8.330017
3498,19649880.0,0.0,18.314758,17.37732,23.243408,23.586578,22.970184,22.80774,18.31424,18.313232,18.313232,18.313324,0.0,0.030067762,0.030067762,0.06262037,25.0,18.300018,0.0,0.0,16.077015,-0.0028114321,9.54197e-21,0.0,85.320656,19.373962,40.30167,96.0,0.01958672,13.577662,240.92287,87.84124,0.0,85.320656,0.12275043,0.0,89.83597,8.330017
3499,19649940.0,0.0,18.315155,17.415283,23.267578,23.60556,22.980957,22.816956,18.31427,18.313232,18.313232,18.313354,0.0,0.029728407,0.029728407,0.065356836,25.0,18.300018,0.0,0.0,18.916336,0.018323164,9.54197e-21,0.0,86.4427,18.414383,40.44418,96.0,0.019162348,13.378146,240.8082,87.85413,0.0,86.4427,0.12480926,0.0,92.65962,8.330017
3500,19650000.0,0.0,18.315033,17.453308,23.291382,23.622925,22.991882,22.826294,18.314362,18.313293,18.313293,18.313477,0.0,0.029372739,0.029372739,0.068251036,25.0,18.300018,0.0,0.0,21.905113,0.008139333,9.54197e-21,0.0,87.719795,17.484686,40.58811,96.0,0.018716872,13.176645,240.68027,87.915504,0.0,87.719795,0.12699611,0.0,95.79112,8.330017
3501,19650060.0,0.0,18.314484,17.491333,23.313843,23.639648,23.00293,22.835663,18.314362,18.313385,18.313385,18.313599,0.0,0.02913548,0.02913548,0.07098519,25.0,18.300018,0.0,0.0,25.069267,-0.019560473,9.54197e-21,0.0,89.16345,16.674555,40.73202,96.0,0.01824537,12.975173,240.5391,88.06309,0.0,89.16345,0.12925354,0.0,98.98126,8.330017
3502,19650120.0,1.0,18.317474,17.529419,23.325256,23.655243,23.013763,22.844849,18.314178,18.313843,18.313843,18.314056,0.0,0.030116215,0.030116215,0.07248089,33.333332,18.300018,0.0,0.0,28.367254,0.10529051,9.54197e-21,0.0,90.31831,16.947445,40.872322,96.0,0.018026112,12.7787485,240.24106,89.1998,0.0,90.31831,0.13271448,0.0,99.98105,8.330017
3503,19650180.0,1.0,18.319763,17.567535,23.334991,23.6698,23.023956,22.853455,18.315155,18.314636,18.314636,18.314789,0.0,0.031354476,0.031354476,0.07448889,41.666668,18.300018,0.0,0.0,31.805801,0.22381553,9.54197e-21,0.0,90.689476,17.998856,41.02613,96.0,0.017871147,12.5634165,239.83531,91.1039,0.0,90.689476,0.1372038,0.0,99.99586,8.330017
3504,19650240.0,1.0,18.319061,17.605682,23.34726,23.68274,23.033539,22.861511,18.316559,18.315887,18.315887,18.31604,0.0,0.032491308,0.032491308,0.07771261,50.0,18.300018,0.0,0.0,35.36642,0.08700645,9.54197e-21,0.0,90.485176,19.539814,41.19789,96.0,0.017705448,12.322948,239.3707,93.60671,0.0,90.485176,0.14270292,0.0,99.994446,8.330017
3505,19650300.0,1.0,18.31961,17.64386,23.361115,23.693085,23.042511,22.869019,18.317078,18.3172,18.3172,18.317291,0.0,0.03352024,0.03352024,0.082193114,58.333332,18.300018,0.0,0.0,39.02944,0.048318163,9.54197e-21,0.0,89.7493,21.62476,41.372505,96.0,0.01761726,12.078493,238.90045,96.76301,0.0,89.7493,0.14923476,0.0,99.999596,8.330017
3506,19650360.0,1.0,18.320587,17.682068,23.376709,23.702148,23.050964,22.875977,18.317566,18.31836,18.31836,18.318298,0.0,0.034409158,0.034409158,0.087766886,66.666664,18.300018,0.0,0.0,42.77559,0.07632634,9.54197e-21,0.0,88.591324,24.257853,41.550358,96.0,0.017535137,11.829503,238.53177,100.532974,0.0,88.591324,0.15658635,0.0,99.99997,8.330017
3507,19650420.0,1.0,18.320648,17.720306,23.392395,23.707855,23.059021,22.882599,18.318024,18.319427,18.319427,18.319183,0.0,0.03513788,0.03513788,0.09431154,75.0,18.300018,0.0,0.0,46.55272,0.043204393,9.54197e-21,0.0,87.12132,27.452278,41.732666,96.0,0.017397676,11.574266,238.40936,104.897484,0.0,87.12132,0.16459242,0.0,100.0,8.330017
3508,19650480.0,1.0,18.32077,17.758575,23.407196,23.709076,23.066742,22.888855,18.318207,18.320404,18.320404,18.319885,0.0,0.0356825,0.0356825,0.101891816,83.333336,18.300018,0.0,0.0,50.321453,0.019514404,9.54197e-21,0.0,85.37317,31.310131,41.916134,96.0,0.017222283,11.317411,238.74028,109.94681,0.0,85.37317,0.17325859,0.0,100.0,8.330017
3509,19650540.0,1.0,23.418518,17.796906,23.420624,23.705505,23.073914,22.894653,18.788666,18.351593,18.351593,18.37967,0.0,0.03657127,0.03657127,0.11242866,91.666664,18.300018,0.0,0.0,54.02924,382.35068,9.54197e-21,0.0,83.34076,32.488575,0.0018799594,30.002953,0.18554272,69.99737,239.91408,114.37803,0.0,83.34076,0.18558085,0.0,100.0,8.330017
3510,19650600.0,1.0,23.43518,17.835236,23.436188,23.70288,23.082397,22.901703,19.346924,18.91687,18.91687,19.1745,0.0,0.036615092,0.036615092,0.12244031,100.0,18.300018,0.0,0.0,57.70712,984.6149,1.679284e-05,0.0,81.087204,37.70031,-4.3918135e-08,30.000002,0.19563653,70.0,242.37593,120.91646,0.0,81.087204,0.19568141,0.0,100.0,8.330017
3511,19650660.0,1.0,23.451202,17.873627,23.45224,23.701569,23.092194,22.909912,18.879608,19.002289,19.002289,19.080383,0.0,0.036596972,0.036596972,0.13288972,108.333336,18.300018,0.0,0.0,61.388542,1192.6069,2.0629384e-05,0.0,78.93922,43.554222,3.3589218e-11,30.000002,0.20604703,70.0,246.78722,128.11108,0.0,78.93922,0.20609593,0.0,100.0,8.330017
3512,19650720.0,1.0,23.459106,17.912048,23.460205,23.69159,23.101715,22.917847,18.608673,18.863007,18.863007,18.784454,0.0,0.036704052,0.036704052,0.14300647,116.666664,18.300018,0.0,0.0,64.92901,1303.3784,2.242929e-05,0.0,76.82218,50.57331,1.3181253e-14,30.000002,0.2163765,70.0,253.22,136.2309,0.0,76.82218,0.21642895,0.0,99.55678,8.330017
3513,19650780.0,1.0,23.455963,17.95047,23.457062,23.673096,23.110413,22.925018,18.480103,18.701202,18.701202,18.57785,0.0,0.037171707,0.037171707,0.15104614,125.0,18.300018,0.0,0.0,68.239815,1379.0457,2.3681987e-05,0.0,74.47027,60.359188,2.5635798e-17,30.000002,0.22535859,70.0,260.69095,146.03194,0.0,74.47027,0.22541189,0.0,97.76495,8.330017
3514,19650840.0,1.0,23.446533,17.988953,23.447601,23.648499,23.118286,22.931427,18.415771,18.575256,18.575256,18.466522,0.0,0.037510943,0.037510943,0.15752615,133.33333,18.300018,0.0,0.0,71.272156,1433.1577,2.4609817e-05,0.0,71.89339,72.89602,6.0276335e-20,30.000002,0.23252267,70.0,268.55157,157.36006,0.0,71.89339,0.23257463,0.0,95.33818,8.330017
3515,19650900.0,1.0,23.432892,18.027466,23.433868,23.619812,23.12558,22.937317,18.376678,18.48877,18.48877,18.407562,0.0,0.037597585,0.037597585,0.16227607,141.66667,18.300018,0.0,0.0,73.99609,1469.1818,2.5250496e-05,0.0,69.2511,88.00815,1.5901828e-20,30.000002,0.23746113,70.0,276.06033,169.89783,0.0,69.2511,0.2375087,0.0,92.64208,8.330017
3516,19650960.0,1.0,23.419281,18.06601,23.420166,23.592407,23.13269,22.942902,18.347473,18.430145,18.430145,18.3703,0.0,0.037362456,0.037362456,0.16543148,150.0,18.300018,0.0,0.0,76.45124,1489.3484,2.5621302e-05,0.0,66.7081,104.81906,3.7529105e-23,30.000002,0.24014938,70.0,282.59906,182.89641,0.0,66.7081,0.24019095,0.0,90.02615,8.330017
3517,19651020.0,1.0,23.404297,18.104584,23.40506,23.563507,23.13974,22.948486,18.324768,18.388702,18.388702,18.343079,0.0,0.03685512,0.03685512,0.1673593,158.33333,18.300018,0.0,0.0,78.60925,1496.6552,2.5771578e-05,0.0,64.41592,121.90088,-9.6486286e-26,30.000002,0.24107054,70.0,287.93863,195.38992,0.0,64.41592,0.24110569,0.0,87.7372,8.330017
3518,19651080.0,1.0,23.388367,18.143188,23.389038,23.533875,23.146912,22.954163,18.308075,18.358276,18.358276,18.322388,0.0,0.03619961,0.03619961,0.16852202,166.66667,18.300018,0.0,0.0,80.466545,1495.2095,2.5768248e-05,0.0,62.45577,137.95576,1.6039345e-26,30.000002,0.24092685,70.0,292.24768,206.65042,0.0,62.45577,0.24095628,0.0,85.871475,8.330017
3519,19651140.0,1.0,23.371765,18.181824,23.372284,23.503906,23.154327,22.960022,18.297577,18.336151,18.336151,18.307892,0.0,0.035517853,0.035517853,0.16929059,175.0,18.300018,0.0,0.0,82.022545,1488.9454,2.5679074e-05,0.0,60.83591,152.26701,9.126909e-28,30.000002,0.24032938,70.0,295.82983,216.4026,0.0,60.83591,0.2403536,0.0,84.40953,8.330017
3520,19651200.0,0.0,23.355133,18.22049,23.355255,23.47406,23.162018,22.966156,18.28656,18.31842,18.31842,18.295685,0.0,0.034648325,0.034648325,0.16897456,171.0,18.300018,0.0,0.0,83.28066,1475.0066,2.546648e-05,0.0,59.590267,161.36061,1.5793284e-30,30.000002,0.23828043,70.0,296.80966,221.78683,0.0,59.590267,0.23828495,0.0,83.42545,8.330017
3521,19651260.0,0.0,23.341705,18.259186,23.341705,23.449615,23.170166,22.972656,18.281128,18.303223,18.303223,18.285492,0.0,0.03384005,0.03384005,0.16875099,167.0,18.300018,0.0,0.0,84.3213,1459.9558,2.5213596e-05,0.0,58.775574,165.3952,-4.067232e-33,30.000002,0.23643738,70.0,296.51666,223.72374,0.0,58.775574,0.2364357,0.0,82.985535,8.330017
3522,19651320.0,0.0,23.328094,18.297913,23.328094,23.425568,23.17865,22.979431,18.281067,18.29303,18.29303,18.281616,0.0,0.033175573,0.033175573,0.1686321,163.0,18.300018,0.0,0.0,85.123795,1446.7456,2.4997089e-05,0.0,58.281075,166.21713,6.7539396e-34,30.000002,0.23498762,70.0,295.62097,223.61943,0.0,58.281075,0.23498224,0.0,82.870926,8.330017
3523,19651380.0,0.0,23.314392,18.33667,23.314392,23.401978,23.187408,22.98648,18.283234,18.287384,18.287384,18.28183,0.0,0.03265702,0.03265702,0.16859922,159.0,18.300018,0.0,0.0,85.69231,1435.5479,2.4816769e-05,0.0,58.035343,164.83029,-1.711469e-36,30.000002,0.23391615,70.0,294.4017,222.1757,0.0,58.035343,0.23390888,0.0,82.97766,8.330017
3524,19651440.0,0.0,23.300629,18.375458,23.300629,23.378845,23.19635,22.993683,18.285736,18.284943,18.284943,18.28363,0.0,0.032272153,0.032272153,0.1685723,155.0,18.300018,0.0,0.0,86.03193,1426.1152,2.4668074e-05,0.0,57.96591,162.2093,2.8713852e-37,30.000002,0.23311855,70.0,293.05765,220.01599,0.0,57.96591,0.23311028,0.0,83.20565,8.330017
3525,19651500.0,0.0,23.286926,18.414276,23.286926,23.35617,23.205414,23.001007,18.287872,18.284454,18.284454,18.285736,0.0,0.03199873,0.03199873,0.16847979,151.0,18.300018,0.0,0.0,86.147354,1417.8893,2.4541025e-05,0.0,58.023144,158.90747,8.8207675e-38,30.000002,0.23247923,70.0,291.65775,217.46483,0.0,58.023144,0.23247051,0.0,83.49553,8.330017
3526,19651560.0,0.0,23.276642,18.453125,23.276642,23.338684,23.21463,23.008453,18.28955,18.284943,18.284943,18.287537,0.0,0.031809676,0.031809676,0.1682959,147.0,18.300018,0.0,0.0,86.11326,1410.945,2.4430858e-05,0.0,58.166862,155.27362,-2.25749e-40,30.000002,0.23191677,70.0,290.23853,214.72221,0.0,58.166862,0.23190783,0.0,83.81275,8.330017
3527,19651620.0,0.0,23.266693,18.491974,23.266693,23.321686,23.223938,23.01596,18.301636,18.287994,18.287994,18.294006,0.0,0.03168214,0.03168214,0.16799855,143.0,18.300018,0.0,0.0,85.911804,1414.6064,2.4511726e-05,0.0,58.366863,151.52924,1.051e-41,30.000002,0.2313645,70.0,288.81223,211.90903,0.0,58.366863,0.23135541,0.0,84.1333,8.330017
3528,19651680.0,0.0,23.257141,18.530884,23.257141,23.305359,23.233246,23.023499,18.314392,18.295807,18.295807,18.306671,0.0,0.031601258,0.031601258,0.16754805,139.0,18.300018,0.0,0.0,85.550606,1425.7433,2.4757295e-05,0.0,58.602924,147.81049,4.2e-43,30.000002,0.23075256,70.0,287.3626,209.08777,0.0,58.602924,0.23074327,0.0,84.43654,8.330017
3529,19651740.0,0.0,23.248108,18.569824,23.248108,23.289825,23.242615,23.031067,18.31958,18.304047,18.304047,18.315338,0.0,0.031552475,0.031552475,0.16692863,135.0,18.300018,0.0,0.0,85.03763,1437.8967,2.5013784e-05,0.0,58.86026,144.17595,0.0,30.000002,0.23003606,70.0,285.86133,206.28004,0.0,58.86026,0.2300265,0.0,84.71263,8.330017
3530,19651800.0,0.0,23.239594,18.608795,23.239563,23.275024,23.251984,23.038635,18.320984,18.309998,18.309998,18.319,0.0,0.03152422,0.03152422,0.16613008,131.0,18.300018,0.0,0.0,84.38095,1449.612,2.5261743e-05,0.0,59.128796,140.64586,0.0,30.000002,0.22918156,70.0,284.2904,203.48691,0.0,59.128796,0.22917165,0.0,84.95612,8.330017
3531,19651860.0,0.0,23.234436,18.647797,23.234436,23.265015,23.261322,23.046204,18.320282,18.313446,18.313446,18.319519,0.0,0.03150538,0.03150538,0.16517991,127.0,18.300018,0.0,0.0,83.6476,1460.6095,2.5490666e-05,0.0,59.40453,137.1776,0.0,30.000002,0.2281941,70.0,282.64456,200.68309,0.0,59.40453,0.2281838,0.0,85.17537,8.330017
3532,19651920.0,0.0,23.229889,18.686798,23.229889,23.255707,23.27066,23.053741,18.318665,18.31482,18.31482,18.318481,0.0,0.031489838,0.031489838,0.16410528,123.0,18.300018,0.0,0.0,82.82462,1470.2874,2.5695568e-05,0.0,59.68697,133.73204,0.0,30.000002,0.22708887,70.0,280.92712,197.84981,0.0,59.68697,0.22707817,0.0,85.37911,8.330017
3533,19651980.0,0.0,23.225922,18.72586,23.225922,23.247131,23.279968,23.06128,18.316406,18.314758,18.314758,18.31665,0.0,0.031476043,0.031476043,0.1629059,119.0,18.300018,0.0,0.0,81.9212,1478.2969,2.5869404e-05,0.0,59.975494,130.30615,0.0,30.000002,0.22586235,70.0,279.13846,194.98499,0.0,59.975494,0.22585118,0.0,85.56728,8.330017
3534,19652040.0,0.0,23.222534,18.764954,23.222534,23.23935,23.289246,23.068787,18.313812,18.31366,18.31366,18.3143,0.0,0.03146199,0.03146199,0.16159236,115.0,18.300018,0.0,0.0,80.944435,1484.6233,2.6011621e-05,0.0,60.270374,126.88639,0.0,30.000002,0.22452113,70.0,277.28378,192.08357,0.0,60.270374,0.22450948,0.0,85.74324,8.330017
3535,19652100.0,0.0,23.219849,18.804047,23.219849,23.232513,23.298492,23.076263,18.311096,18.311707,18.311707,18.311615,0.0,0.031447064,0.031447064,0.16015747,111.0,18.300018,0.0,0.0,79.88968,1489.0449,2.6117694e-05,0.0,60.573315,123.45346,0.0,30.000002,0.22305624,70.0,275.35672,189.1301,0.0,60.573315,0.22304402,0.0,85.90796,8.330017
3536,19652160.0,0.0,23.220123,18.8432,23.220123,23.229828,23.307648,23.08368,18.308777,18.30951,18.30951,18.309082,0.0,0.031425666,0.031425666,0.15866388,107.0,18.300018,0.0,0.0,78.83618,1492.4476,2.619987e-05,0.0,60.885937,119.96758,0.0,30.000002,0.22151998,70.0,273.38782,186.12016,0.0,60.885937,0.22150742,0.0,86.07901,8.330017
3537,19652220.0,0.0,23.221252,18.882355,23.221252,23.22821,23.316803,23.091095,18.306946,18.307404,18.307404,18.307037,0.0,0.031399284,0.031399284,0.1571347,103.0,18.300018,0.0,0.0,77.76893,1494.5962,2.6257585e-05,0.0,61.216347,116.37497,0.0,30.000002,0.21993634,70.0,271.3837,183.02713,0.0,61.216347,0.21992241,0.0,86.26969,8.330017
3538,19652280.0,0.0,23.222778,18.92154,23.222778,23.227142,23.325897,23.09848,18.305176,18.30539,18.30539,18.305145,0.0,0.03136727,0.03136727,0.15558477,99.0,18.300018,0.0,0.0,76.69957,1496.1122,2.6303269e-05,0.0,61.55726,112.76553,0.0,30.000002,0.21832411,70.0,269.3859,179.92201,0.0,61.55726,0.21831109,0.0,86.472336,8.330017
3539,19652340.0,0.0,23.224945,18.960754,23.224945,23.226868,23.335022,23.105835,18.30365,18.303528,18.303528,18.303436,0.0,0.03133075,0.03133075,0.15402229,95.0,18.300018,0.031174108,0.0,75.632866,1496.8212,2.6332924e-05,0.0,61.91559,109.09807,0.0,30.000002,0.21668915,70.0,267.39072,176.7782,0.0,61.91559,0.21667634,0.0,86.6961,8.330017
3540,19652400.0,0.0,23.22763,19.0,23.22763,23.227325,23.344116,23.11322,18.302277,18.301819,18.301819,18.30194,0.0,0.03128969,0.03128969,0.15245615,91.0,18.300018,0.19197403,0.0,74.57534,1496.893,2.6349782e-05,0.0,62.2919,105.384834,0.0,30.000002,0.21504103,70.0,265.41153,173.60837,0.0,62.2919,0.2150282,0.0,86.94323,8.330017
3541,19652460.0,0.0,23.232727,19.039307,23.232727,23.23114,23.353088,23.120514,18.301514,18.300293,18.300293,18.30075,0.0,0.031378735,0.03122617,0.15085825,87.0,18.300018,0.43495122,0.0,73.572395,1497.0164,2.636195e-05,0.0,62.79732,101.49943,0.0,30.000002,0.21346793,70.0,263.4743,170.36061,0.0,62.693108,0.21345513,0.0,87.23379,8.330017
3542,19652520.0,0.0,23.238434,19.078705,23.238434,23.235718,23.362,23.127838,18.301422,18.299255,18.299225,18.300232,0.0,0.031479422,0.03115899,0.14933766,83.0,18.300018,0.7664543,0.0,72.61946,1497.3707,2.6377651e-05,0.0,63.3495,97.498024,0.0,30.000002,0.21197967,70.0,261.6,167.07608,0.0,63.129585,0.211967,0.0,87.58525,8.330017
3543,19652580.0,0.0,23.24466,19.118195,23.24466,23.240997,23.37082,23.135162,18.301514,18.298615,18.298615,18.30011,0.0,0.031628534,0.031085135,0.14786758,79.0,18.300018,1.1852454,0.0,71.724,1497.9662,2.639633e-05,0.0,63.975918,93.401405,0.0,30.000002,0.21058333,70.0,259.7979,163.77045,0.0,63.601166,0.21057092,0.0,87.99555,8.330017
3544,19652640.0,0.0,23.251404,19.157745,23.251404,23.246948,23.379486,23.142517,18.30188,18.29837,18.29834,18.300293,0.0,0.031829692,0.031002581,0.14644966,75.0,18.300018,1.690499,0.0,70.889824,1498.8905,2.6419557e-05,0.0,64.683334,89.22,0.0,30.000002,0.2092857,70.0,258.0737,160.45197,0.0,64.11013,0.20927347,0.0,88.47051,8.330017
3545,19652700.0,0.0,23.258636,19.197418,23.258636,23.25354,23.388,23.149872,18.30243,18.298431,18.29834,18.30069,0.0,0.03208481,0.03091271,0.14510632,71.0,18.300018,2.2798142,0.0,70.12606,1500.3354,2.6450838e-05,0.0,65.47832,84.96352,0.0,30.000002,0.20810644,70.0,256.4393,157.13292,0.0,64.66225,0.20809454,0.0,89.021774,8.330017
3546,19652760.0,0.0,23.267609,19.237122,23.267609,23.262726,23.396301,23.157196,18.303253,18.298767,18.298645,18.3013,0.0,0.032388434,0.030812,0.14384493,67.0,18.300018,2.9513407,0.0,69.46601,1502.5566,2.6492682e-05,0.0,66.36299,80.64256,0.0,30.000002,0.20704822,70.0,254.89624,153.81956,0.0,65.26037,0.20703661,0.0,89.6591,8.330017
3547,19652820.0,0.0,23.277008,19.276917,23.277008,23.27243,23.404388,23.16455,18.304321,18.299408,18.299194,18.302185,0.0,0.032738682,0.030699056,0.14268415,63.0,18.300018,3.7028174,0.0,68.90555,1505.5892,2.6548389e-05,0.0,67.34465,76.261765,0.0,30.000002,0.20612437,70.0,253.44983,150.51779,0.0,65.91128,0.20611314,0.0,90.39837,8.330017
3548,19652880.0,0.0,23.286713,19.316772,23.286713,23.282593,23.412262,23.171967,18.30545,18.300232,18.299957,18.303223,0.0,0.033134766,0.030574705,0.14162925,59.0,18.300018,4.531315,0.0,68.44963,1509.3983,2.661725e-05,0.0,68.43021,71.84113,0.0,30.000002,0.20533434,70.0,252.10081,147.23882,0.0,66.62195,0.20532376,0.0,91.25152,8.330017
3549,19652940.0,0.0,23.296692,19.35672,23.296692,23.293152,23.41986,23.179413,18.30658,18.301239,18.300873,18.30429,0.0,0.033571564,0.03043605,0.14067405,55.0,18.300018,5.434068,0.0,68.10183,1513.9727,2.6699094e-05,0.0,69.6261,67.39662,0.0,30.000002,0.20467417,70.0,250.8468,143.98978,0.0,67.398926,0.20466405,0.0,92.23168,8.330017
3550,19653000.0,0.0,23.306885,19.396729,23.306885,23.304077,23.427155,23.18692,18.307709,18.302338,18.30188,18.30542,0.0,0.03405043,0.030280415,0.13982366,51.0,18.300018,6.4171724,0.0,67.87606,1519.3799,2.6795109e-05,0.0,70.949104,62.932533,0.0,30.000002,0.20415322,70.0,249.68759,140.77441,0.0,68.25414,0.20414302,0.0,93.36247,8.330017
3551,19653060.0,0.0,23.318268,19.436768,23.318268,23.316833,23.434143,23.194427,18.308777,18.303497,18.302887,18.306519,0.0,0.034557916,0.030104093,0.13907598,47.0,18.300018,7.468474,0.0,67.788795,1525.5841,2.6903363e-05,0.0,72.399635,58.489487,0.0,30.000002,0.20373583,70.0,248.61075,137.6067,0.0,69.192184,0.20372602,0.0,94.65837,8.330017
3552,19653120.0,0.0,23.329773,19.476868,23.329773,23.329773,23.440857,23.201996,18.309723,18.304626,18.303925,18.307556,0.0,0.035080776,0.029901957,0.13840134,43.0,18.300018,8.579779,0.0,67.82184,1532.2904,2.7020666e-05,0.0,73.98062,54.105255,0.0,30.000002,0.20338474,70.0,247.60406,134.49867,0.0,70.21822,0.20337546,0.0,96.13127,8.330017
3553,19653180.0,1.0,23.341064,19.517029,23.341125,23.34259,23.447205,23.209625,18.318115,18.307709,18.306702,18.311676,0.0,0.036030617,0.030046629,0.1391481,51.333332,18.300018,9.750727,0.0,67.97894,1547.7285,2.7263539e-05,0.0,75.60608,51.251823,0.0,30.000002,0.20521802,70.0,247.87148,133.1368,0.0,71.25235,0.20522355,0.0,97.61041,8.330017
3554,19653240.0,1.0,23.351685,19.557251,23.351837,23.354675,23.452911,23.217072,18.331787,18.31604,18.314178,18.322784,0.0,0.037302833,0.030437345,0.14063878,59.666668,18.300018,10.975295,0.0,68.25314,1573.6836,2.7707325e-05,0.0,77.02259,50.05211,0.0,30.000002,0.2083675,70.0,249.07726,133.31412,0.0,72.067116,0.2083792,0.0,98.7088,8.330017
3555,19653300.0,1.0,23.36145,19.597504,23.361694,23.365814,23.457855,23.224304,18.344543,18.327637,18.32483,18.33603,0.0,0.038804874,0.030982237,0.14268418,68.0,18.300018,12.245726,0.0,68.63406,1607.3523,2.8291188e-05,0.0,78.16307,50.213726,0.0,30.000002,0.21245454,70.0,251.09563,134.72456,0.0,72.61233,0.21247254,0.0,99.38927,8.330017
3556,19653360.0,1.0,23.371063,19.637817,23.371368,23.377045,23.462067,23.231201,18.35559,18.340332,18.336792,18.348694,0.0,0.04049251,0.03164334,0.14515847,76.333336,18.300018,13.554801,0.0,69.12846,1647.5233,2.899251e-05,0.0,78.96501,51.697086,0.0,30.000002,0.21727504,70.0,253.9383,137.29535,0.0,72.84473,0.21729806,0.0,99.59233,8.330017
3557,19653420.0,1.0,23.379517,19.678131,23.379883,23.386902,23.465332,23.237762,18.364288,18.352264,18.34848,18.359375,0.0,0.042301387,0.03237688,0.14789164,84.666664,18.300018,14.891516,0.0,69.71359,1692.2325,2.9779047e-05,0.0,79.3716,54.540154,0.0,30.000002,0.22254689,70.0,257.57727,140.98802,0.0,72.72426,0.22257404,0.0,99.27435,8.330017
3558,19653480.0,1.0,23.386658,19.718506,23.387085,23.395233,23.467651,23.243958,18.370148,18.362396,18.358887,18.367554,0.0,0.044169467,0.033136874,0.15071614,93.0,18.300018,16.246391,0.0,70.37468,1739.5114,3.061664e-05,0.0,79.364,58.8322,0.0,30.000002,0.22799528,70.0,261.95596,145.80432,0.0,72.23964,0.22802734,0.0,98.440575,8.330017
3559,19653540.0,1.0,23.392426,19.758911,23.392853,23.401886,23.468842,23.249786,18.372406,18.369507,18.366852,18.372345,0.0,0.04601064,0.0338606,0.15343349,101.333336,18.300018,17.609695,0.0,71.10199,1787.0358,3.146528e-05,0.0,78.90765,64.831245,0.0,30.000002,0.23328015,70.0,266.95715,151.84012,0.0,71.36504,0.23331241,0.0,97.08548,8.330017
3560,19653600.0,1.0,23.397034,19.799347,23.397491,23.407196,23.469147,23.25528,18.37143,18.373535,18.372131,18.373993,0.0,0.047750674,0.03448891,0.1558547,109.666664,18.300018,18.970016,0.0,71.869545,1832.2386,3.2279113e-05,0.0,78.12873,72.38233,0.0,30.000002,0.23807167,70.0,272.29562,158.89296,0.0,70.21366,0.23810664,0.0,95.396545,8.330017
3561,19653660.0,1.0,23.40152,19.839813,23.401978,23.412628,23.46878,23.260468,18.36679,18.373627,18.37384,18.371796,0.0,0.049290597,0.034952458,0.15783665,118.0,18.300018,20.323044,0.0,72.69689,1872.7988,3.301463e-05,0.0,77.06164,81.59491,0.0,30.000002,0.24205725,70.0,277.69736,166.93155,0.0,68.81554,0.24209075,0.0,93.456856,8.330017
3562,19653720.0,1.0,23.405151,19.88028,23.405579,23.416992,23.46762,23.265442,18.359314,18.370178,18.372223,18.366425,0.0,0.050592173,0.035219204,0.15932089,126.333336,18.300018,21.659678,0.0,73.561165,1907.1323,3.3644083e-05,0.0,75.85148,92.12741,0.0,30.000002,0.24511318,70.0,282.87772,175.64725,0.0,67.2944,0.24514548,0.0,91.4526,8.330017
3563,19653780.0,1.0,23.408081,19.920776,23.408508,23.420593,23.46585,23.270325,18.349884,18.363922,18.367828,18.358612,0.0,0.05165668,0.035292473,0.16034596,134.66667,18.300018,22.976006,0.0,74.4532,1934.8988,3.4159133e-05,0.0,74.61448,103.55822,0.0,30.000002,0.24728537,70.0,287.664,184.71834,0.0,65.75149,0.24731681,0.0,89.51905,8.330017
3564,19653840.0,1.0,23.410492,19.961273,23.41092,23.423523,23.463531,23.275177,18.339691,18.355377,18.360962,18.34906,0.0,0.052501142,0.03518943,0.16102345,143.0,18.300018,24.266844,0.0,75.37009,1956.0244,3.4554505e-05,0.0,73.439186,115.32729,0.0,30.000002,0.2487059,70.0,292.01434,193.75294,0.0,64.26458,0.24873483,0.0,87.75837,8.330017
3565,19653900.0,1.0,23.412476,20.0018,23.412811,23.425873,23.460724,23.28006,18.330627,18.345825,18.35254,18.339355,0.0,0.053177394,0.034954406,0.16151597,151.33333,18.300018,25.524294,0.0,76.31023,1971.2957,3.484056e-05,0.0,72.405975,126.735016,0.0,30.000002,0.2496394,70.0,296.00586,202.32353,0.0,62.90673,0.24966522,0.0,86.25209,8.330017
3566,19653960.0,1.0,23.415344,20.042328,23.41565,23.429626,23.458069,23.285095,18.32373,18.337097,18.344269,18.331146,0.0,0.05376872,0.03465512,0.16198382,159.66667,18.300018,26.755787,0.0,77.29682,1983.3456,3.506208e-05,0.0,71.53698,137.51033,0.0,30.000002,0.25040078,70.0,299.78607,210.35297,0.0,61.701347,0.25042492,0.0,84.99817,8.330017
3567,19654020.0,1.0,23.417877,20.082855,23.418182,23.432983,23.455078,23.290253,18.31903,18.329987,18.337036,18.32492,0.0,0.054327916,0.034338284,0.1625248,168.0,18.300018,27.957653,0.0,78.31144,1993.7677,3.5250727e-05,0.0,70.82054,147.59688,0.0,30.000002,0.2511881,70.0,303.48782,217.88551,0.0,60.64164,0.25121158,0.0,83.96466,8.330017
3568,19654080.0,0.0,23.42038,20.123413,23.420471,23.436035,23.451843,23.295532,18.311127,18.322266,18.329132,18.317719,0.0,0.054531045,0.033785824,0.16232598,164.0,18.300018,29.126781,0.0,79.35424,1997.5764,3.533927e-05,0.0,70.35024,153.71875,0.0,30.000002,0.25064552,70.0,304.865,221.98958,0.0,59.79345,0.25065112,0.0,83.28048,8.330017
3569,19654140.0,0.0,23.422668,20.16394,23.422699,23.438965,23.448456,23.301086,18.304688,18.313293,18.319885,18.309235,0.0,0.054726306,0.033208054,0.16236436,160.0,18.300018,30.261532,0.0,80.42568,1998.4606,3.5354773e-05,0.0,70.24932,155.78668,0.0,30.000002,0.25029883,70.0,305.1897,223.29878,0.0,59.26106,0.2502998,0.0,83.07245,8.330017
3570,19654200.0,0.0,23.424713,20.204437,23.424713,23.44165,23.444946,23.306854,18.302673,18.30664,18.312073,18.304016,0.0,0.054994825,0.03269663,0.162691,156.0,18.300018,31.360355,0.0,81.52247,1999.8916,3.537441e-05,0.0,70.42004,155.14343,0.0,30.000002,0.2503805,70.0,305.06158,222.87843,0.0,58.984028,0.2503789,0.0,83.19281,8.330017
