,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
3571,19654260.0,0.0,23.427368,20.244965,23.427368,23.44516,23.441895,23.312958,18.303894,18.303558,18.307007,18.302704,0.0,0.055347323,0.03226662,0.16331926,152.0,18.300018,32.43095,0.0,82.658615,2003.3092,3.5424462e-05,0.0,70.80013,152.59863,0.0,30.000002,0.2509291,70.0,304.76364,221.31674,0.0,58.912777,0.25092658,0.0,83.56608,8.330017
3572,19654320.0,0.0,23.429657,20.285461,23.429657,23.448181,23.43863,23.319183,18.306946,18.303589,18.30478,18.30423,0.0,0.055783823,0.031923763,0.16422522,148.0,18.300018,33.467762,0.0,83.82235,2009.3945,3.5521567e-05,0.0,71.334114,148.88977,0.0,30.000002,0.25192675,70.0,304.50836,219.1179,0.0,59.00148,0.25192422,0.0,84.124306,8.330017
3573,19654380.0,0.0,23.431488,20.325958,23.431488,23.450623,23.43512,23.325592,18.3107,18.305725,18.30487,18.307343,0.0,0.05628617,0.031660337,0.16535273,144.0,18.300018,34.46847,0.0,85.007774,2018.0583,3.566565e-05,0.0,71.97943,144.49945,0.0,30.000002,0.25329238,70.0,304.3749,216.57716,0.0,59.213974,0.25329033,0.0,84.81837,8.330017
3574,19654440.0,0.0,23.43283,20.366394,23.43283,23.452423,23.431366,23.332062,18.314423,18.308899,18.306519,18.310974,0.0,0.056834716,0.03146426,0.16665132,140.0,18.300018,35.430576,0.0,86.20829,2029.0029,3.585219e-05,0.0,72.701035,139.78593,0.0,30.000002,0.25494206,70.0,304.40228,213.90372,0.0,59.518402,0.25494075,0.0,85.60945,8.330017
3575,19654500.0,0.0,23.433624,20.40686,23.433624,23.453491,23.427368,23.338623,18.317627,18.312256,18.308899,18.314423,0.0,0.057408333,0.031321216,0.16806841,136.0,18.300018,36.3511,0.08415915,87.415726,2041.7173,3.607251e-05,0.0,73.46999,134.99577,0.0,30.000002,0.25678894,70.0,304.5925,211.23074,0.0,59.887142,0.25678837,0.0,86.46598,8.330017
3576,19654560.0,0.0,23.434906,20.447266,23.434906,23.455322,23.423737,23.345245,18.320251,18.315369,18.311554,18.317413,0.0,0.057988256,0.031236814,0.1695656,132.0,18.300018,37.237312,0.23644786,88.64528,2055.978,3.6320147e-05,0.0,74.2716,130.22263,0.0,30.000002,0.25878096,70.0,304.9313,208.60022,0.0,60.317455,0.2587811,0.0,87.37408,8.330017
3577,19654620.0,0.0,23.435577,20.48764,23.435577,23.456299,23.41983,23.351837,18.322693,18.318115,18.314148,18.320007,0.0,0.05854939,0.03130616,0.17109017,128.0,18.300018,38.08306,0.45465338,89.880646,2071.6184,3.659405e-05,0.0,75.103096,125.43334,0.0,30.000002,0.26093543,70.0,305.42883,205.99258,0.0,60.87935,0.26093638,0.0,88.33456,8.330017
3578,19654680.0,0.0,23.435608,20.527985,23.435608,23.456482,23.41565,23.358368,18.324432,18.320435,18.316559,18.322144,0.0,0.05910548,0.031391636,0.17266718,124.0,18.300018,38.885395,0.73792905,91.112366,2087.9783,3.688349e-05,0.0,75.952934,120.78672,0.0,30.000002,0.26315293,70.0,306.0467,203.48143,0.0,61.46516,0.26315442,0.0,89.33177,8.330017
3579,19654740.0,0.0,23.434998,20.568298,23.434998,23.45581,23.411224,23.364838,18.325562,18.322205,18.318573,18.32367,0.0,0.0596371,0.0315327,0.17424302,120.0,18.300018,39.64176,1.0853351,92.331924,2104.681,3.718088e-05,0.0,76.81393,116.280266,0.0,30.000002,0.26540098,70.0,306.75677,201.05283,0.0,62.1046,0.2654029,0.0,90.35829,8.330017
3580,19654800.0,0.0,23.433746,20.608551,23.433746,23.454315,23.406555,23.371216,18.32611,18.323395,18.32016,18.324585,0.0,0.060140535,0.03172694,0.17580721,116.0,18.300018,40.35085,1.4962212,93.53478,2121.5723,3.7483518e-05,0.0,77.68551,111.91395,0.0,30.000002,0.26766384,70.0,307.54358,198.70187,0.0,62.797283,0.26766616,0.0,91.41404,8.330017
3581,19654860.0,0.0,23.433105,20.648804,23.433105,23.453644,23.402313,23.37741,18.326355,18.324066,18.32129,18.325043,0.0,0.060609188,0.031967435,0.17734906,112.0,18.300018,41.01969,1.9682318,94.73513,2138.5688,3.7786987e-05,0.0,78.568405,107.669044,0.0,30.000002,0.2699148,70.0,308.37488,196.40579,0.0,63.54138,0.26991734,0.0,92.50204,8.330017
3582,19654920.0,0.0,23.431854,20.688965,23.431854,23.452148,23.397858,23.383453,18.326355,18.324371,18.322021,18.325226,0.0,0.06104067,0.03225005,0.17885832,108.0,18.300018,41.642517,2.4995542,95.91494,2155.3484,3.80883e-05,0.0,79.46618,103.52602,0.0,30.000002,0.27213788,70.0,309.23004,194.14555,0.0,64.33766,0.27214056,0.0,93.62681,8.330017
3583,19654980.0,0.0,23.429596,20.729095,23.429596,23.449219,23.393036,23.389252,18.222687,18.271454,18.289978,18.254303,1.0,0.06143379,0.032574844,0.18032071,104.0,18.1333,42.216076,3.0886314,97.0612,2257.902,4.0229774e-05,0.0,80.37926,99.49158,0.0,30.000002,0.27431872,70.0,310.0973,191.92259,0.0,65.186806,0.27432147,0.0,94.78798,8.330017
3584,19655040.0,0.0,23.425873,20.769165,23.425873,23.444366,23.387695,23.394745,18.195251,18.224762,18.250366,18.2099,1.0,0.061786786,0.032940663,0.18171029,100.0,18.1333,42.73344,3.7308152,98.148544,2286.086,4.076989e-05,0.0,81.30711,95.57231,0.0,30.000002,0.27642745,70.0,310.9483,189.73283,0.0,66.08807,0.2764301,0.0,95.98234,8.330017
3585,19655100.0,0.0,23.421204,20.809174,23.421204,23.438202,23.381927,23.399902,18.178192,18.195984,18.218872,18.186615,1.0,0.062096406,0.033345304,0.18300842,96.0,18.1333,43.191357,4.4228606,99.1678,2307.335,4.117871e-05,0.0,82.248886,91.77219,0.0,30.000002,0.27844024,70.0,311.75864,187.57307,0.0,67.04037,0.2784427,0.0,97.208336,8.330017
3586,19655160.0,1.0,23.41632,20.849121,23.416473,23.432037,23.376343,23.404602,18.072693,18.12793,18.16455,18.105255,1.0,0.06285217,0.034095984,0.1854397,104.333336,17.966614,43.594604,5.1598573,100.0,2418.148,4.3489345e-05,0.0,83.07802,90.04886,0.0,30.000002,0.2823663,70.0,315.3104,187.6847,0.0,67.96559,0.28238747,0.0,98.27002,8.330017
3587,19655220.0,1.0,23.409546,20.889008,23.409729,23.423279,23.369843,23.4086,18.049194,18.079132,18.11444,18.062927,1.0,0.06394005,0.035193622,0.18777736,112.666664,17.966614,43.928246,5.9333496,100.0,2460.5354,4.4288427e-05,0.0,83.47787,91.19949,0.0,30.000002,0.28688818,70.0,320.66553,190.21745,0.0,68.6323,0.28691575,0.0,98.60988,8.330017
3588,19655280.0,1.0,23.401428,20.928833,23.401672,23.412811,23.362518,23.411804,18.035553,18.053223,18.079956,18.043945,1.0,0.06506323,0.036444366,0.1899509,121.0,17.966614,44.184296,6.7348905,100.0,2497.9375,4.4993427e-05,0.0,83.388336,94.778564,0.0,30.000002,0.29143572,70.0,327.22504,194.6652,0.0,68.95815,0.29146764,0.0,98.30008,8.330017
3589,19655340.0,1.0,23.391815,20.968567,23.39206,23.40036,23.354279,23.414093,17.927795,17.9859,18.022522,17.963837,1.0,0.06608986,0.037735406,0.19190657,129.33333,17.799896,44.351967,7.5556264,100.0,2617.0566,4.7544505e-05,0.0,82.846054,100.55941,0.0,30.000002,0.2957108,70.0,334.67743,200.77167,0.0,68.93858,0.29574504,0.0,97.4514,8.330017
3590,19655400.0,1.0,23.380585,21.00824,23.380829,23.385773,23.345123,23.415466,17.891846,17.930542,17.966156,17.912415,1.0,0.0669299,0.03898797,0.19347805,137.66667,17.799896,44.42457,8.384943,100.0,2658.4443,4.8378686e-05,0.0,81.92411,108.37092,0.0,30.000002,0.29937866,70.0,342.6632,208.29063,0.0,68.610695,0.2994133,0.0,96.177,8.330017
3591,19655460.0,1.0,23.370026,21.047821,23.37024,23.372284,23.33606,23.416077,17.865173,17.893738,17.92279,17.880676,1.0,0.06750748,0.04012361,0.19455025,146.0,17.799896,44.40724,9.216246,100.0,2687.1877,4.8969032e-05,0.0,80.71132,118.015526,0.0,30.000002,0.30216846,70.0,350.70795,216.95421,0.0,68.025734,0.30220166,0.0,94.60766,8.330017
3592,19655520.0,1.0,23.358337,21.087341,23.358551,23.357208,23.326385,23.415802,17.74884,17.81604,17.85379,17.791443,1.0,0.06776714,0.041077625,0.19505891,154.33333,17.63321,44.283333,10.040326,100.0,2789.1265,5.129228e-05,0.0,79.315094,129.09784,0.0,30.000002,0.30389664,70.0,358.223,226.3473,0.0,67.25846,0.30392697,0.0,92.89005,8.330017
3593,19655580.0,1.0,23.34555,21.12674,23.345734,23.34076,23.316162,23.414764,17.701477,17.750336,17.787079,17.728607,1.0,0.067729756,0.041846175,0.19507776,162.66667,17.63321,44.054966,10.849365,100.0,2808.5217,5.1757826e-05,0.0,77.86513,140.99385,0.0,30.000002,0.30465144,70.0,364.88382,235.97002,0.0,66.41685,0.30467835,0.0,91.179474,8.330017
3594,19655640.0,1.0,23.332367,21.166077,23.33252,23.323761,23.305756,23.413116,17.666168,17.70279,17.733551,17.686188,1.0,0.067454204,0.042454675,0.19466946,171.0,17.63321,43.72697,11.639201,99.855385,2813.134,5.1928524e-05,0.0,76.44595,153.18892,0.0,30.000002,0.30458122,70.0,370.53442,245.43721,0.0,65.57527,0.30460414,0.0,89.55604,8.330017
3595,19655700.0,1.0,23.318604,21.205322,23.318756,23.30603,23.295135,23.410828,17.544922,17.617645,17.655457,17.589722,1.0,0.067003034,0.042945236,0.1937972,179.33333,17.466492,43.289318,12.403016,99.48946,2889.3691,5.3830063e-05,0.0,75.09798,165.33264,0.0,30.000002,0.30375037,70.0,375.00833,254.46666,0.0,64.77693,0.30376938,0.0,88.03166,8.330017
3596,19655760.0,1.0,23.306366,21.244476,23.306488,23.290466,23.285278,23.408295,17.496765,17.547363,17.582642,17.523926,1.0,0.06641643,0.04334764,0.19261211,187.66667,17.466492,42.759983,13.140442,98.983376,2886.5884,5.388542e-05,0.0,73.84455,177.08315,0.0,30.000002,0.30238333,70.0,378.4578,262.86832,0.0,64.04983,0.302399,0.0,86.63715,8.330017
3597,19655820.0,1.0,23.29419,21.283508,23.294281,23.274963,23.275482,23.405243,17.46408,17.500122,17.527954,17.483215,1.0,0.06574415,0.043697897,0.19121775,196.0,17.466492,42.13273,13.844958,98.32211,2871.0325,5.3659554e-05,0.0,72.69806,188.20216,0.0,30.000002,0.300668,70.0,381.0475,270.53497,0.0,63.41113,0.30068105,0.0,85.37918,8.330017
3598,19655880.0,1.0,23.281921,21.322449,23.282013,23.259338,23.265747,23.401703,17.350006,17.420288,17.45227,17.393677,1.0,0.06501983,0.044027437,0.18966919,204.33333,17.299805,41.399982,14.508259,97.49083,2929.059,5.5233962e-05,0.0,71.65131,198.63362,0.0,30.000002,0.29872376,70.0,382.93463,277.4802,0.0,62.862087,0.29873475,0.0,84.2417,8.330017
3599,19655940.0,1.0,23.2695,21.361298,23.269592,23.24353,23.256042,23.397644,17.30603,17.355103,17.384308,17.332031,1.0,0.06425712,0.0443488,0.18797931,212.66667,17.299805,40.57284,15.129036,96.50433,2912.8345,5.501173e-05,0.0,70.67169,208.6568,0.0,30.000002,0.2965963,70.0,384.3302,283.93942,0.0,62.376858,0.29660577,0.0,83.18196,8.330017
3600,19656000.0,1.0,23.257416,21.399994,23.257477,23.22818,23.246521,23.393158,17.277344,17.310944,17.33377,17.294312,1.0,0.063461594,0.044663563,0.18616652,221.0,17.299805,39.65687,15.705199,95.37559,2887.7917,5.4588552e-05,0.0,69.74328,218.37129,0.0,30.000002,0.29430333,70.0,385.3129,289.99612,0.0,61.941315,0.2943115,0.0,82.181274,8.330017
3601,19656060.0,0.0,23.24768,21.438599,23.24768,23.216125,23.23819,23.388763,17.156982,17.230927,17.258118,17.202423,1.0,0.06231749,0.044713583,0.18349311,217.0,17.133118,38.663334,16.237751,94.14232,2930.3574,5.591235e-05,0.0,68.950806,223.91147,0.0,30.000002,0.29054198,70.0,381.68475,292.10333,0.0,61.62042,0.29053038,0.0,81.364716,8.330017
3602,19656120.0,0.0,23.23819,21.47699,23.23819,23.204437,23.230164,23.384033,17.112213,17.161407,17.186462,17.13675,1.0,0.061164215,0.044736233,0.18086396,213.0,17.133118,37.591778,16.72149,92.79473,2899.5435,5.5416505e-05,0.0,68.38379,225.61504,0.0,30.000002,0.2867818,70.0,376.32724,291.35608,0.0,61.501587,0.28676537,0.0,80.82235,8.330017
3603,19656180.0,0.0,23.22934,21.515198,23.22934,23.193665,23.222565,23.379028,17.084564,17.115845,17.134613,17.099243,1.0,0.060039606,0.044787575,0.1782734,209.0,17.133118,36.446125,17.153778,91.34375,2860.111,5.4695738e-05,0.0,67.95467,225.05214,0.0,30.000002,0.28311682,70.0,370.24615,288.99835,0.0,61.519726,0.28309777,0.0,80.43567,8.330017
3604,19656240.0,0.0,23.2211,21.553253,23.2211,23.183685,23.215393,23.373688,16.978607,17.043549,17.063965,17.01828,1.0,0.058948282,0.044872444,0.17573795,205.0,16.9664,35.224644,17.526604,89.78861,2898.9756,5.5894005e-05,0.0,67.62102,222.96562,0.0,30.000002,0.27957448,70.0,363.8967,285.61026,0.0,61.637096,0.2795537,0.0,80.15581,8.330017
3605,19656300.0,0.0,23.213226,21.591125,23.213226,23.174255,23.208557,23.368042,16.939484,16.983887,17.001831,16.961914,1.0,0.057880137,0.04498026,0.17322414,201.0,16.9664,33.938625,17.842201,88.14494,2865.7683,5.5324363e-05,0.0,67.334404,220.13655,0.0,30.000002,0.27609965,70.0,357.58936,281.74078,0.0,61.807484,0.27607837,0.0,79.92616,8.330017
3606,19656360.0,0.0,23.207672,21.628815,23.207672,23.16806,23.202942,23.36264,16.914032,16.943054,16.95636,16.927612,1.0,0.05682276,0.04509729,0.17072803,197.0,16.9664,32.606457,18.10859,86.460945,2825.213,5.457231e-05,0.0,67.07361,216.86026,0.0,30.000002,0.27266288,70.0,351.42825,277.59222,0.0,62.009323,0.2726412,0.0,79.72713,8.330017
3607,19656420.0,0.0,23.202698,21.66632,23.202698,23.162628,23.197723,23.356934,16.808594,16.873535,16.888824,16.847137,1.0,0.055769116,0.045213085,0.16824478,193.0,16.799713,31.223969,18.316135,84.7265,2866.0386,5.579806e-05,0.0,66.825905,213.31535,0.0,30.000002,0.2692417,70.0,345.46857,273.28418,0.0,62.228603,0.26921982,0.0,79.54653,8.330017
3608,19656480.0,0.0,23.19806,21.703644,23.19806,23.157745,23.192871,23.350891,16.770477,16.815094,16.828613,16.792053,1.0,0.054709032,0.045313917,0.16574669,189.0,16.799713,29.795282,18.46177,82.94603,2833.7534,5.524086e-05,0.0,66.57593,209.68797,0.0,30.000002,0.26578438,70.0,339.72736,268.92438,0.0,62.448547,0.26576242,0.0,79.3673,8.330017
3609,19656540.0,0.0,23.194092,21.740814,23.194092,23.15387,23.188507,23.344574,16.745056,16.775269,16.785187,16.75885,1.0,0.05363554,0.045388192,0.16322795,185.0,16.799713,28.32522,18.542934,81.13195,2792.55,5.4467524e-05,0.0,66.31661,206.04117,0.0,30.000002,0.26226658,70.0,334.20782,264.54623,0.0,62.66011,0.2622445,0.0,79.183914,8.330017
3610,19656600.0,0.0,23.191254,21.777771,23.191254,23.151703,23.184814,23.338135,16.773743,16.769745,16.774323,16.766205,0.0,0.0525428,0.04542403,0.16069116,181.0,16.882996,26.81855,18.554054,79.30174,2703.282,5.250875e-05,0.0,66.043655,202.39476,0.0,30.000002,0.2586733,70.0,328.88797,260.15674,0.0,62.856503,0.25865045,0.0,78.99507,8.330017
3611,19656660.0,0.0,23.190857,21.814575,23.190857,23.152924,23.182434,23.332275,16.78009,16.773132,16.774567,16.774689,0.0,0.05143449,0.045419816,0.15816742,177.0,16.882996,25.29755,18.514462,77.50302,2649.3032,5.1364717e-05,0.0,65.76074,198.71072,0.0,30.000002,0.2550366,70.0,323.7487,255.74727,0.0,63.03966,0.25501433,0.0,78.80882,8.330017
3612,19656720.0,0.0,23.191711,21.851196,23.191711,23.155975,23.180878,23.326477,16.787292,16.778595,16.778564,16.78189,0.0,0.050313424,0.045373023,0.15568462,173.0,16.882996,23.765362,18.41725,75.744896,2598.95,5.030986e-05,0.0,65.4711,194.95392,0.0,30.000002,0.25138572,70.0,318.79785,251.30785,0.0,63.21103,0.2513635,0.0,78.632866,8.330017
3613,19656780.0,0.0,23.194061,21.887665,23.194061,23.161133,23.180237,23.320831,16.842804,16.80603,16.80423,16.818604,0.0,0.049182966,0.04528016,0.15326424,169.0,16.966309,22.23023,18.260788,74.05024,2514.396,4.836702e-05,0.0,65.177025,191.11003,0.0,30.000002,0.24774204,70.0,314.04105,246.84,0.0,63.370323,0.24771936,0.0,78.472626,8.330017
3614,19656840.0,0.0,23.197845,21.92392,23.197815,23.168335,23.180511,23.31543,16.862793,16.83371,16.831543,16.847473,0.0,0.04805086,0.04514432,0.15093267,165.0,16.966309,20.70302,18.052814,72.43779,2464.3591,4.7310874e-05,0.0,64.88327,187.1621,0.0,30.000002,0.24414182,70.0,309.49435,242.35124,0.0,63.5208,0.24411997,0.0,78.33507,8.330017
3615,19656900.0,0.0,23.20282,21.959991,23.20282,23.177246,23.18164,23.310242,16.876617,16.85437,16.85263,16.866089,0.0,0.046922952,0.04496829,0.148713,161.0,16.966309,19.192087,17.79622,70.922134,2418.9592,4.636104e-05,0.0,64.59348,183.10179,0.0,30.000002,0.24061742,70.0,305.1673,237.85101,0.0,63.665062,0.24059595,0.0,78.226295,8.330017
3616,19656960.0,0.0,23.209747,21.99591,23.209747,23.188751,23.18399,23.305939,16.937988,16.890045,16.888458,16.909027,0.0,0.045804612,0.044752546,0.14663857,157.0,17.049591,17.710976,17.49878,69.53739,2341.2532,4.4583983e-05,0.0,64.31261,178.90346,0.0,30.000002,0.23720852,70.0,301.0675,233.34059,0.0,63.80596,0.23718698,0.0,78.15605,8.330017
3617,19657020.0,0.0,23.218018,22.031647,23.218018,23.202057,23.187286,23.30194,16.960114,16.923035,16.922058,16.94168,0.0,0.044705164,0.044502154,0.14474122,153.0,17.049591,16.268614,17.162758,68.29856,2299.654,4.3708715e-05,0.0,64.04705,174.55588,0.0,30.000002,0.23396033,70.0,297.20856,228.83377,0.0,63.947876,0.2339398,0.0,78.13332,8.330017
3618,19657080.0,0.0,23.227264,22.0672,23.227264,23.216675,23.191376,23.298279,16.975555,16.94751,16.947174,16.962982,0.0,0.043630015,0.044222604,0.14302666,149.0,17.049591,14.869958,16.79402,67.20602,2263.3674,4.2950443e-05,0.0,63.799168,170.08104,0.0,30.000002,0.23088975,70.0,293.58762,224.35144,0.0,64.09298,0.23087004,0.0,78.1599,8.330017
3619,19657140.0,0.0,23.23761,22.10257,23.23761,23.232727,23.19635,23.294983,17.039307,16.985138,16.985718,17.007874,0.0,0.042585682,0.043914154,0.1415284,145.0,17.132904,13.526625,16.392557,66.28574,2195.4434,4.1396557e-05,0.0,63.574547,165.47182,0.0,30.000002,0.22803812,70.0,290.2116,219.90561,0.0,64.2433,0.2280186,0.0,78.245476,8.330017
3620,19657200.0,0.0,23.249023,22.137787,23.249023,23.250061,23.202179,23.292084,17.06195,17.019867,17.021149,17.042053,0.0,0.041579213,0.043580163,0.14026412,141.0,17.132904,12.247243,15.963745,65.549675,2164.1597,4.073739e-05,0.0,63.37822,160.73732,0.0,30.000002,0.22543234,70.0,287.07526,215.51259,0.0,64.401276,0.22541402,0.0,78.39583,8.330017
3621,19657260.0,0.0,23.261139,22.172821,23.261139,23.268066,23.20868,23.290009,17.077454,17.045624,17.047272,17.063995,0.0,0.040612742,0.043227293,0.13922532,137.0,17.132904,11.033075,15.52003,64.98702,2138.3472,4.0194034e-05,0.0,63.211693,155.90166,0.0,30.000002,0.22307308,70.0,284.11395,211.1847,0.0,64.5697,0.22305565,0.0,78.61051,8.330017
3622,19657320.0,0.0,23.274048,22.207642,23.274048,23.286957,23.215942,23.2883,17.142334,17.083527,17.086426,17.109528,0.0,0.039694227,0.042858224,0.13844654,133.0,17.216217,9.898181,15.060549,64.624756,2081.1663,3.887432e-05,0.0,63.082703,150.95825,0.0,30.000002,0.22100537,70.0,281.34448,206.93355,0.0,64.752464,0.22098859,0.0,78.90052,8.330017
3623,19657380.0,0.0,23.28772,22.24231,23.28772,23.30658,23.223938,23.287048,17.164764,17.118713,17.122314,17.144226,0.0,0.03882865,0.042475276,0.13793351,129.0,17.216217,8.8489,14.590542,64.467224,2060.8772,3.843789e-05,0.0,62.99619,145.91992,0.0,30.000002,0.21924286,70.0,278.78085,202.76913,0.0,64.95169,0.21922736,0.0,79.2698,8.330017
3624,19657440.0,0.0,23.30188,22.276794,23.30188,23.326538,23.232544,23.286133,17.179993,17.14505,17.148712,17.166443,0.0,0.038016282,0.042082038,0.13767081,125.0,17.216217,7.884694,14.114253,64.50041,2045.9872,3.8111833e-05,0.0,62.95364,140.81033,0.0,30.000002,0.21777278,70.0,276.41898,198.69609,0.0,65.16912,0.21775855,0.0,79.71704,8.330017
3625,19657500.0,0.0,23.316498,22.311127,23.316498,23.346802,23.24176,23.285614,17.245728,17.183014,17.18814,17.21286,0.0,0.037262738,0.0416801,0.13767605,121.0,17.2995,7.0157433,13.634494,64.73815,1999.4763,3.7016518e-05,0.0,62.962296,135.6298,0.0,30.000002,0.216622,70.0,274.27356,194.72032,0.0,65.408165,0.21660855,0.0,80.25025,8.330017
3626,19657560.0,0.0,23.331116,22.345245,23.331116,23.366577,23.251282,23.285858,17.267975,17.218872,17.224579,17.2482,0.0,0.036571044,0.041274197,0.13794446,117.0,17.2995,6.2426,13.161032,65.16989,1989.7236,3.6789534e-05,0.0,63.026924,130.39333,0.0,30.000002,0.21579158,70.0,272.34485,190.84653,0.0,65.672676,0.21577926,0.0,80.87181,8.330017
3627,19657620.0,0.0,23.345947,22.379211,23.345947,23.3862,23.261292,23.286469,17.282196,17.24524,17.25058,17.26944,0.0,0.035944086,0.04086799,0.13847151,113.0,17.2995,5.5723805,12.695807,65.79708,1985.4623,3.667117e-05,0.0,63.152782,125.11427,0.0,30.000002,0.2152842,70.0,270.6328,187.07837,0.0,65.966484,0.21527296,0.0,81.584656,8.330017
3628,19657680.0,0.0,23.36087,22.412994,23.36087,23.40561,23.271759,23.287476,17.347565,17.28244,17.289185,17.3154,0.0,0.035384342,0.040462326,0.13925439,109.0,17.382812,5.0098934,12.242201,66.61875,1949.1744,3.5787383e-05,0.0,63.34577,119.80178,0.0,30.000002,0.21510069,70.0,269.13522,183.41582,0.0,66.29271,0.2150905,0.0,82.393074,8.330017
3629,19657740.0,0.0,23.375946,22.446594,23.375946,23.424744,23.282684,23.28888,17.36905,17.31784,17.324982,17.35019,0.0,0.034893416,0.040059343,0.14028335,105.0,17.382812,4.5581684,11.8047085,67.62896,1949.5608,3.5756762e-05,0.0,63.611866,114.46351,0.0,30.000002,0.21523406,70.0,267.84488,179.85477,0.0,66.65577,0.21522506,0.0,83.30085,8.330017
3630,19657800.0,0.0,23.390839,22.480011,23.390839,23.443237,23.293976,23.290619,17.382385,17.344025,17.350464,17.370575,0.0,0.03447384,0.039661136,0.14154968,101.0,17.382812,4.2213216,11.386774,68.820724,1955.0796,3.582557e-05,0.0,63.958176,109.10873,0.0,30.000002,0.21568139,70.0,266.7584,176.3938,0.0,67.06062,0.21567349,0.0,84.312836,8.330017
3631,19657860.0,0.0,23.404846,22.513245,23.404846,23.460052,23.305115,23.292938,17.446716,17.380615,17.388214,17.41629,0.0,0.034126554,0.039271098,0.14303485,97.0,17.466095,3.9957113,10.994486,70.17391,1927.6515,3.512113e-05,0.0,64.389854,103.758995,0.0,30.000002,0.21642883,70.0,265.86957,173.0359,0.0,67.51201,0.21642192,0.0,85.4311,8.330017
3632,19657920.0,0.0,23.41861,22.546326,23.41861,23.476196,23.316528,23.295624,17.467346,17.415405,17.423065,17.44989,0.0,0.033850286,0.038890872,0.14471689,93.0,17.466095,3.8850236,10.630819,71.684074,1936.7488,3.526051e-05,0.0,64.911835,98.42873,0.0,30.000002,0.21745314,70.0,265.1658,169.77623,0.0,68.01504,0.2174473,0.0,86.65898,8.330017
3633,19657980.0,0.0,23.431885,22.579193,23.431885,23.491364,23.328186,23.298615,17.479584,17.441101,17.447815,17.468964,0.0,0.033646278,0.038521443,0.14658019,89.0,17.466095,3.8920257,10.299056,73.34038,1950.3147,3.5483677e-05,0.0,65.53245,93.12626,0.0,30.000002,0.21874173,70.0,264.64075,166.61043,0.0,68.57633,0.21873696,0.0,88.004036,8.330017
3634,19658040.0,0.0,23.444641,22.611908,23.444641,23.505493,23.339996,23.301971,17.542816,17.476929,17.484375,17.514282,0.0,0.033514615,0.038163304,0.14860427,85.0,17.549408,4.0190353,10.002265,75.13495,1929.8766,3.492108e-05,0.0,66.25923,87.86727,0.0,30.000002,0.22027564,70.0,264.28702,163.5374,0.0,69.20227,0.22027184,0.0,89.47371,8.330017
3635,19658100.0,0.0,23.45694,22.64444,23.45694,23.518738,23.35199,23.305634,17.562378,17.510986,17.518219,17.54657,0.0,0.03345311,0.037816267,0.15076488,81.0,17.549408,4.2655854,9.743746,77.05602,1945.703,3.51888e-05,0.0,67.10002,82.66256,0.0,30.000002,0.2220265,70.0,264.0911,160.55011,0.0,69.900665,0.22202362,0.0,91.07816,8.330017
3636,19658160.0,0.0,23.467865,22.676819,23.467865,23.529938,23.363495,23.309662,17.573303,17.53595,17.541962,17.563904,0.0,0.03346057,0.03748234,0.15303321,77.0,17.549408,4.6249347,9.527446,79.0792,1965.2922,3.5527908e-05,0.0,68.063194,77.53309,0.0,30.000002,0.22396779,70.0,264.04202,157.65031,0.0,70.68064,0.22396581,0.0,92.82795,8.330017
3637,19658220.0,0.0,23.478027,22.708984,23.478027,23.539948,23.37503,23.313995,17.635406,17.570587,17.576813,17.607758,0.0,0.03353723,0.037163086,0.1553855,73.0,17.63272,5.1043477,9.357522,81.200066,1949.6221,3.5070254e-05,0.0,69.16148,72.49199,0.0,30.000002,0.2260772,70.0,264.1278,154.83676,0.0,71.5545,0.22607604,0.0,94.740944,8.330017
3638,19658280.0,0.0,23.487457,22.740997,23.487457,23.548859,23.386597,23.318665,17.652344,17.602966,17.608643,17.637573,0.0,0.03368207,0.036858812,0.15779112,69.0,17.63272,5.70508,9.238027,83.40853,1969.6918,3.5416924e-05,0.0,70.40778,67.55948,0.0,30.000002,0.22832367,70.0,264.3374,152.11125,0.0,72.534676,0.22832328,0.0,96.83744,8.330017
3639,19658340.0,0.0,23.495941,22.772797,23.495972,23.55658,23.398102,23.323517,17.662262,17.627136,17.631653,17.654236,0.0,0.03392849,0.036615647,0.15998256,65.0,17.63272,6.411411,9.164839,85.68078,1992.1451,3.5815992e-05,0.0,71.78699,62.9466,0.0,30.000002,0.23053347,70.0,264.6142,149.56577,0.0,73.61051,0.23053376,0.0,99.01555,8.330017
3640,19658400.0,1.0,23.502594,22.804443,23.502625,23.563507,23.409271,23.3284,17.727661,17.664032,17.668335,17.701416,0.0,0.035129093,0.03731985,0.16140512,73.333336,17.716003,7.227835,9.140481,88.017914,1982.8309,3.546511e-05,0.0,73.05314,61.803844,0.0,30.000002,0.23384048,70.0,266.54178,149.84647,0.0,74.51838,0.2338555,0.0,99.945984,8.330017
3641,19658460.0,1.0,23.508484,22.835907,23.508545,23.569977,23.419159,23.332886,17.751526,17.702545,17.706085,17.736938,0.0,0.03653256,0.03814782,0.16294199,81.666664,17.716003,8.136206,9.158842,90.41722,2014.0352,3.601824e-05,0.0,73.807274,63.08372,0.0,30.000002,0.23760861,70.0,269.48462,152.01799,0.0,74.86176,0.23762855,0.0,100.00151,8.330017
3642,19658520.0,1.0,23.514069,22.867218,23.5141,23.57547,23.428314,23.337067,17.767914,17.732727,17.735199,17.758911,0.0,0.037833773,0.038807992,0.1655702,90.0,17.716003,9.132115,9.217313,92.8665,2052.9822,3.6705987e-05,0.0,74.26872,65.25303,0.0,30.000002,0.24219073,70.0,273.358,155.11891,0.0,74.89013,0.2422154,0.0,100.001465,8.330017
3643,19658580.0,1.0,23.51892,22.898315,23.518982,23.579529,23.436798,23.341034,17.834564,17.77478,17.776428,17.808838,0.0,0.039065268,0.039343715,0.1692084,98.333336,17.799316,10.212979,9.315861,95.35175,2059.2393,3.665171e-05,0.0,74.51984,68.165146,0.0,30.000002,0.24759318,70.0,278.19214,159.0634,0.0,74.69349,0.24762355,0.0,100.000046,8.330017
3644,19658640.0,1.0,23.522614,22.92926,23.522705,23.581665,23.444641,23.344849,17.857452,17.813843,17.814514,17.843658,0.0,0.040255994,0.039794087,0.1736955,106.666664,17.799316,11.373185,9.454061,97.84983,2106.3477,3.7480626e-05,0.0,74.61398,71.75533,0.0,30.000002,0.25371772,70.0,283.93457,163.79028,0.0,74.33226,0.2537527,0.0,100.0,8.330017
3645,19658700.0,1.0,23.524841,22.959991,23.524902,23.581512,23.451935,23.348572,17.873657,17.84378,17.84372,17.865875,0.0,0.04142263,0.040185787,0.17880966,115.0,17.799316,12.596846,9.625779,100.0,2159.6814,3.8428618e-05,0.0,74.60299,75.906944,0.0,30.000002,0.26038688,70.0,290.4215,169.17308,0.0,73.865,0.26042593,0.0,100.0,8.330017
3646,19658760.0,1.0,23.524628,22.99057,23.524689,23.577911,23.45819,23.352112,17.779999,17.82489,17.825684,17.808655,1.0,0.04256762,0.040527545,0.1845198,123.333336,17.632599,13.878378,9.831983,100.0,2301.2297,4.1298725e-05,0.0,74.50114,80.63674,0.0,30.000002,0.26758108,70.0,297.94077,175.23749,0.0,73.31,0.26762486,0.0,100.0,8.330017
3647,19658820.0,1.0,23.521027,23.020996,23.521088,23.569824,23.463593,23.355316,17.76233,17.796204,17.797821,17.773926,1.0,0.043813188,0.040942214,0.19029872,131.66667,17.632599,15.208787,10.068189,100.0,2375.2344,4.2679752e-05,0.0,74.313805,86.29413,0.0,30.000002,0.2750153,70.0,306.6102,182.16866,0.0,72.677704,0.2750626,0.0,99.80407,8.330017
3648,19658880.0,1.0,23.51413,23.051208,23.51419,23.558472,23.467926,23.358032,17.748138,17.775574,17.777649,17.757538,1.0,0.04555214,0.04180332,0.19396324,140.0,17.632599,16.577297,10.329218,100.0,2440.3682,4.3925073e-05,0.0,73.83553,95.100105,0.0,30.000002,0.28128648,70.0,315.88724,191.18245,0.0,71.778366,0.28133366,0.0,98.4578,8.330017
3649,19658940.0,1.0,23.504974,23.081238,23.505035,23.544464,23.470947,23.360046,17.630585,17.716309,17.72174,17.67212,1.0,0.04722857,0.042595398,0.19601654,148.33333,17.465912,17.970648,10.608033,100.0,2575.9773,4.6838195e-05,0.0,72.94668,106.83953,0.0,30.000002,0.28581735,70.0,325.0,201.90137,0.0,70.50321,0.28586105,0.0,96.38687,8.330017
3650,19659000.0,1.0,23.49408,23.111115,23.49414,23.528198,23.472565,23.36139,17.58432,17.654602,17.662079,17.611572,1.0,0.04864471,0.043135867,0.19688296,156.66667,17.465912,19.373598,10.896885,100.0,2625.6648,4.7882248e-05,0.0,71.85506,120.41899,0.0,30.000002,0.28865218,70.0,333.38434,213.4447,0.0,69.05054,0.28869155,0.0,94.11317,8.330017
3651,19659060.0,1.0,23.483398,23.140808,23.483429,23.51239,23.473145,23.362335,17.545868,17.603607,17.611847,17.56781,1.0,0.049784284,0.043417174,0.19682054,165.0,17.465912,20.775114,11.192125,100.0,2656.9038,4.857444e-05,0.0,70.72352,134.95697,0.0,30.000002,0.29001865,70.0,340.7816,225.14252,0.0,67.575386,0.29005215,0.0,91.89519,8.330017
3652,19659120.0,1.0,23.471924,23.170319,23.471954,23.495575,23.472626,23.362885,17.41861,17.519684,17.532227,17.466736,1.0,0.050654266,0.04345616,0.19610527,173.33333,17.299194,22.166113,11.491158,100.0,2753.6482,5.08679e-05,0.0,69.679825,149.24023,0.0,30.000002,0.2902139,70.0,346.8684,236.11461,0.0,66.19936,0.2902416,0.0,89.914764,8.330017
3653,19659180.0,1.0,23.459778,23.199646,23.459778,23.477875,23.47116,23.363068,17.365906,17.442932,17.457123,17.395813,1.0,0.0513634,0.043354373,0.19508415,181.66667,17.299194,23.537298,11.79023,100.0,2768.8547,5.128249e-05,0.0,68.79803,162.56975,0.0,30.000002,0.2898069,70.0,351.94086,246.03256,0.0,64.99112,0.28983042,0.0,88.230774,8.330017
3654,19659240.0,1.0,23.44748,23.22882,23.44748,23.460114,23.468964,23.363098,17.330292,17.38565,17.399078,17.350464,1.0,0.05199408,0.043192912,0.19401944,190.0,17.299194,24.883297,12.088273,100.0,2771.6853,5.1427374e-05,0.0,68.09791,174.56387,0.0,30.000002,0.28920877,70.0,356.30786,254.78621,0.0,63.970654,0.289229,0.0,86.842384,8.330017
3655,19659300.0,1.0,23.434784,23.257782,23.434784,23.441864,23.465942,23.362915,17.213318,17.303467,17.320526,17.256866,1.0,0.05261696,0.043043338,0.19309147,198.33333,17.132507,26.193327,12.38332,100.0,2847.717,5.3346943e-05,0.0,67.58743,184.97626,0.0,30.000002,0.2887516,70.0,360.28723,262.36224,0.0,63.148903,0.2887702,0.0,85.73502,8.330017
3656,19659360.0,1.0,23.422852,23.28659,23.422852,23.424927,23.462402,23.36267,17.171173,17.233215,17.250519,17.194641,1.0,0.05326518,0.042936932,0.19232374,206.66667,17.132507,27.467134,12.675784,100.0,2852.645,5.3530915e-05,0.0,67.209564,194.35349,0.0,30.000002,0.2885265,70.0,364.23468,269.23618,0.0,62.47171,0.2885446,0.0,84.816315,8.330017
3657,19659420.0,1.0,23.410736,23.315216,23.410736,23.407837,23.45813,23.362213,17.146912,17.186829,17.201508,17.160767,1.0,0.053952638,0.04289317,0.19175458,215.0,17.132507,28.69391,12.962688,100.0,2851.321,5.3557378e-05,0.0,66.93795,202.90633,0.0,30.000002,0.28859928,70.0,368.34335,275.6157,0.0,61.917263,0.28861746,0.0,84.048386,8.330017
3658,19659480.0,0.0,23.398285,23.343658,23.398285,23.390411,23.453094,23.361572,17.03366,17.112183,17.130554,17.07431,1.0,0.054372225,0.042655863,0.19056548,211.0,16.96582,29.863775,13.24202,100.0,2919.128,5.536837e-05,0.0,66.840904,207.01413,0.0,30.000002,0.28759736,70.0,368.69107,278.13565,0.0,61.54211,0.28759763,0.0,83.54836,8.330017
3659,19659540.0,0.0,23.385437,23.371918,23.385437,23.37259,23.447388,23.36081,16.99234,17.046082,17.064484,17.014282,1.0,0.054791935,0.042439662,0.18960063,207.0,16.96582,30.973976,13.512813,100.0,2915.7878,5.5396475e-05,0.0,66.97343,207.51732,0.0,30.000002,0.28683427,70.0,367.7347,278.1167,0.0,61.396183,0.28683093,0.0,83.361496,8.330017
3660,19659600.0,0.0,23.372498,23.399994,23.372498,23.354767,23.441132,23.359894,16.96817,17.001099,17.016388,16.97998,1.0,0.05525177,0.042293034,0.18885371,203.0,16.96582,32.020973,13.7743635,100.0,2907.0518,5.5277604e-05,0.0,67.25446,205.95013,0.0,30.000002,0.28639895,70.0,366.32483,276.7405,0.0,61.41034,0.28639376,0.0,83.3664,8.330017
3661,19659660.0,0.0,23.35675,23.427979,23.35675,23.334564,23.430908,23.355286,16.852448,16.926422,16.94629,16.89209,1.0,0.055735216,0.042206507,0.18832771,199.0,16.799103,32.94422,13.970053,99.993225,2967.502,5.694696e-05,0.0,67.63718,202.99905,0.0,30.000002,0.2862687,70.0,364.7514,274.49976,0.0,61.54167,0.2862628,0.0,83.514496,8.330017
3662,19659720.0,0.0,23.340302,23.455841,23.340302,23.313568,23.419983,23.350403,16.810211,16.860077,16.880096,16.831177,1.0,0.056243964,0.042180568,0.18778965,195.0,16.799103,33.756157,14.11652,99.68829,2957.5747,5.6815352e-05,0.0,68.06257,199.61311,0.0,30.000002,0.2862139,70.0,363.10583,271.9738,0.0,61.73422,0.2862075,0.0,83.70006,8.330017
3663,19659780.0,0.0,23.3237,23.483673,23.3237,23.292511,23.408447,23.345306,16.783691,16.8154,16.83197,16.79599,1.0,0.056745496,0.04219303,0.1870841,191.0,16.799103,34.44982,14.21113,99.17462,2939.515,5.648584e-05,0.0,68.48615,196.25137,0.0,30.000002,0.2860231,70.0,361.28235,269.395,0.0,61.947506,0.28601605,0.0,83.862564,8.330017
3664,19659840.0,0.0,23.306854,23.511383,23.306854,23.27121,23.39627,23.339996,16.672272,16.741425,16.762787,16.70996,1.0,0.057209026,0.042218413,0.1861967,187.0,16.632416,35.01731,14.250705,98.444725,2992.9714,5.802724e-05,0.0,68.88714,193.02423,0.0,30.000002,0.28562585,70.0,359.23312,266.81223,0.0,62.160797,0.28561798,0.0,83.98928,8.330017
3665,19659900.0,0.0,23.289642,23.539062,23.289642,23.249573,23.383423,23.33435,16.63266,16.678558,16.699402,16.652924,1.0,0.057613194,0.04223828,0.18507439,183.0,16.632416,35.454376,14.233271,97.49878,2977.2761,5.778959e-05,0.0,69.24759,190.0422,0.0,30.000002,0.2849292,70.0,356.88226,264.2647,0.0,62.35589,0.28492022,0.0,84.06046,8.330017
3666,19659960.0,0.0,23.274048,23.56665,23.274048,23.230255,23.370941,23.32901,16.606445,16.636536,16.653442,16.619385,1.0,0.05793963,0.042236358,0.1837051,179.0,16.632416,35.76859,14.163652,96.37119,2952.6824,5.7334357e-05,0.0,69.55997,187.28696,0.0,30.000002,0.28388608,70.0,354.17184,261.7195,0.0,62.524162,0.28387582,0.0,84.073235,8.330017
3667,19660020.0,0.0,23.258636,23.594177,23.258636,23.211243,23.357971,23.323456,16.494476,16.56311,16.585236,16.534027,1.0,0.05817647,0.042202678,0.18208197,175.0,16.465698,35.947483,14.035993,95.05072,2997.4094,5.874035e-05,0.0,69.82156,184.71492,0.0,30.000002,0.28246787,70.0,351.0689,259.13397,0.0,62.66223,0.28245616,0.0,84.027985,8.330017
3668,19660080.0,0.0,23.243195,23.621643,23.243195,23.192383,23.344513,23.317657,16.453217,16.499695,16.521545,16.475403,1.0,0.05831867,0.042132054,0.18020369,171.0,16.465698,35.99156,13.850181,93.54552,2973.1973,5.834199e-05,0.0,70.03151,182.30011,0.0,30.000002,0.28066298,70.0,347.58115,256.48645,0.0,62.768322,0.28064975,0.0,83.924904,8.330017
3669,19660140.0,0.0,23.228302,23.649017,23.228302,23.174469,23.33075,23.311707,16.425018,16.456238,16.474304,16.439362,1.0,0.058358178,0.042018212,0.17807253,167.0,16.465698,35.897167,13.604541,91.8672,2939.3828,5.7710513e-05,0.0,70.18925,179.9969,0.0,30.000002,0.27845937,70.0,343.71613,253.74031,0.0,62.84157,0.27844444,0.0,83.766556,8.330017
3670,19660200.0,0.0,23.213928,23.676361,23.213928,23.15738,23.316711,23.305634,16.310852,16.38092,16.404602,16.35257,1.0,0.05828977,0.041857325,0.17569557,163.0,16.299011,35.660007,13.297178,90.020836,2972.668,5.8925125e-05,0.0,70.29556,177.76077,0.0,30.000002,0.2758548,70.0,339.50433,250.8646,0.0,62.88257,0.27583826,0.0,83.55644,8.330017
3671,19660260.0,0.0,23.200684,23.703613,23.200684,23.141968,23.302979,23.299591,16.268433,16.31604,16.339325,16.292236,1.0,0.05811432,0.041647777,0.17309155,159.0,16.299011,35.288403,12.929656,88.02971,2938.014,5.8317113e-05,0.0,70.354195,175.54431,0.0,30.000002,0.27286735,70.0,335.0079,247.8358,0.0,62.893593,0.27284926,0.0,83.30063,8.330017
3672,19660320.0,0.0,23.188293,23.730835,23.188293,23.12796,23.289185,23.293457,16.23993,16.272064,16.291107,16.255585,1.0,0.057831272,0.041388158,0.17028174,155.0,16.299011,34.778336,12.500712,85.90498,2893.8088,5.746784e-05,0.0,70.36825,173.30205,0.0,30.000002,0.26951632,70.0,330.28497,244.63274,0.0,62.87705,0.26949668,0.0,83.00559,8.330017
3673,19660380.0,0.0,23.17685,23.757965,23.17685,23.115387,23.27539,23.287354,16.128204,16.198486,16.22232,16.172821,1.0,0.057431586,0.041074485,0.16727081,151.0,16.132294,34.117603,12.004921,83.65064,2914.6406,5.8449565e-05,0.0,70.336105,170.99974,0.0,30.000002,0.265794,70.0,325.33273,241.22975,0.0,62.832867,0.26577199,0.0,82.67384,8.330017
3674,19660440.0,0.0,23.166138,23.785065,23.166138,23.103973,23.261566,23.281189,16.084381,16.134247,16.157928,16.111145,1.0,0.056929052,0.040713314,0.16410217,147.0,16.132294,33.322533,11.449309,81.29253,2869.0774,5.7604582e-05,0.0,70.264366,168.62717,0.0,30.000002,0.26176214,70.0,320.25558,237.65292,0.0,62.76565,0.26173973,0.0,82.31312,8.330017
3675,19660500.0,0.0,23.156494,23.812103,23.156494,23.0943,23.247955,23.275146,16.055695,16.08902,16.108917,16.072296,1.0,0.056328174,0.040306497,0.16080092,143.0,16.132294,32.39997,10.836913,78.85295,2815.9153,5.6560104e-05,0.0,70.15581,166.16943,0.0,30.000002,0.25745407,70.0,315.11545,233.90913,0.0,62.677544,0.2574306,0.0,81.92838,8.330017
3676,19660560.0,0.0,23.149445,23.83908,23.149445,23.088135,23.235748,23.269806,16.084534,16.081757,16.092133,16.077484,0.0,0.055621263,0.03984938,0.157385,139.0,16.215607,31.353468,10.171138,76.36355,2720.9368,5.4348428e-05,0.0,70.01079,163.57315,0.0,30.000002,0.25287515,70.0,309.92902,229.96657,0.0,62.569744,0.25285023,0.0,81.52672,8.330017
3677,19660620.0,0.0,23.144348,23.866028,23.144348,23.084839,23.224213,23.264862,16.087555,16.083862,16.088287,16.083984,0.0,0.054821644,0.039348163,0.15391298,135.0,16.215607,30.194056,9.457092,73.857895,2653.1047,5.290379e-05,0.0,69.83804,160.80058,0.0,30.000002,0.24810223,70.0,304.77982,225.83867,0.0,62.449062,0.24807714,0.0,81.12203,8.330017
3678,19660680.0,0.0,23.14096,23.892914,23.14096,23.084076,23.213348,23.260254,16.089508,16.085907,16.08722,16.087128,0.0,0.05394356,0.038810182,0.15042393,131.0,16.215607,28.938992,8.702996,71.36117,2585.665,5.14697e-05,0.0,69.64333,157.855,0.0,30.000002,0.24319726,70.0,299.73376,221.55933,0.0,62.31981,0.24317166,0.0,80.72148,8.330017
3679,19660740.0,0.0,23.139648,23.919739,23.139648,23.086334,23.203339,23.256104,16.141266,16.11026,16.105316,16.118744,0.0,0.052982643,0.038234107,0.14694828,127.0,16.29892,27.58352,7.907897,68.90125,2484.2466,4.9102873e-05,0.0,69.42676,154.70642,0.0,30.000002,0.23818472,70.0,294.80515,217.1228,0.0,62.183754,0.23815854,0.0,80.33377,8.330017
3680,19660800.0,0.0,23.14038,23.946533,23.14038,23.091492,23.194305,23.252502,16.159027,16.135254,16.127502,16.144684,0.0,0.051952284,0.037626337,0.14353105,123.0,16.29892,26.145676,7.080714,66.50826,2414.8552,4.761309e-05,0.0,69.1942,151.35417,0.0,30.000002,0.23312885,70.0,290.0414,212.56175,0.0,62.045307,0.23310284,0.0,79.968636,8.330017
3681,19660860.0,0.0,23.143158,23.973297,23.143158,23.099243,23.187012,23.249878,16.171204,16.15329,16.145447,16.161041,0.0,0.050862957,0.036992684,0.14020514,119.0,16.29892,24.64565,6.2330503,64.205086,2349.4734,4.6221692e-05,0.0,68.950745,147.79257,0.0,30.000002,0.2280794,70.0,285.43488,207.89737,0.0,61.909008,0.2280535,0.0,79.63462,8.330017
3682,19660920.0,0.0,23.14798,24.0,23.14798,23.109833,23.180756,23.247833,16.232483,16.188446,16.176727,16.201965,0.0,0.0497211,0.036337383,0.13701205,115.0,16.382202,23.085632,5.366903,62.025272,2253.4084,4.400186e-05,0.0,68.70068,144.0083,0.0,30.000002,0.22308892,70.0,280.89978,203.14633,0.0,61.77948,0.2230625,0.0,79.34345,8.330017
3683,19660980.0,0.0,23.154785,24.026642,23.154785,23.1232,23.17566,23.24643,16.254547,16.22113,16.208374,16.234528,0.0,0.048535828,0.035665337,0.1339943,111.0,16.382202,21.479294,4.489661,59.998543,2191.7693,4.2691405e-05,0.0,68.448204,140.00679,0.0,30.000002,0.2182125,70.0,276.49304,198.33952,0.0,61.660587,0.21818736,0.0,79.106224,8.330017
3684,19661040.0,0.0,23.163239,24.053284,23.163239,23.138702,23.17157,23.245575,16.27008,16.244995,16.233337,16.256073,0.0,0.047319815,0.03498278,0.13116561,107.0,16.382202,19.840748,3.6077988,58.13042,2135.2036,4.1498664e-05,0.0,68.19692,135.81927,0.0,30.000002,0.21348414,70.0,272.2676,193.5127,0.0,61.554867,0.21345963,0.0,78.926346,8.330017
3685,19661100.0,0.0,23.173431,24.079865,23.173431,23.156555,23.16861,23.24533,16.335571,16.283752,16.269348,16.300262,0.0,0.046076376,0.03429275,0.12857151,103.0,16.465515,18.176704,2.7263732,56.457756,2049.5278,3.9533257e-05,0.0,67.95021,131.43808,0.0,30.000002,0.20895587,70.0,268.26883,188.68286,0.0,61.46685,0.20893127,0.0,78.818474,8.330017
3686,19661160.0,0.0,23.18457,24.106415,23.18457,23.175018,23.167114,23.245972,16.35971,16.32022,16.305237,16.336884,0.0,0.044819377,0.033601906,0.12621272,99.0,16.465515,16.506763,1.8558409,54.966236,1998.7269,3.8465707e-05,0.0,67.71248,126.899025,0.0,30.000002,0.2046478,70.0,264.5245,183.88237,0.0,61.399483,0.20462482,0.0,78.784096,8.330017
3687,19661220.0,0.0,23.197144,24.132935,23.197144,23.195251,23.166718,23.247192,16.37558,16.346191,16.332825,16.359985,0.0,0.043555837,0.032915045,0.12411382,95.0,16.465515,14.83877,1.0007842,53.686802,1953.7035,3.7524827e-05,0.0,67.48789,122.21319,0.0,30.000002,0.20059721,70.0,261.0574,179.13098,0.0,61.35742,0.20057517,0.0,78.83294,8.330017
3688,19661280.0,0.0,23.211212,24.159393,23.211212,23.217194,23.16745,23.249023,16.4422,16.385223,16.370026,16.404388,0.0,0.0422908,0.03223517,0.12231395,91.0,16.548798,13.183601,0.16797388,52.647865,1880.4879,3.5847042e-05,0.0,67.28171,117.37872,0.0,30.000002,0.19685124,70.0,257.88544,174.44353,0.0,61.34615,0.1968291,0.0,78.980385,8.330017
3689,19661340.0,0.0,23.226654,24.185852,23.226654,23.24054,23.16925,23.251404,16.466736,16.42212,16.406769,16.441742,0.0,0.041015975,0.03168993,0.12075003,87.0,16.548798,11.551344,0.0,51.837845,1842.93,3.5060373e-05,0.0,67.100044,112.3298,0.0,30.000002,0.19346553,70.0,255.0097,169.79655,0.0,61.462585,0.19344546,0.0,79.22985,8.330017
3690,19661400.0,0.0,23.243256,24.21228,23.243256,23.265015,23.172089,23.25418,16.483948,16.449066,16.435608,16.46585,0.0,0.039736584,0.031398352,0.11946467,83.0,16.548798,9.9527445,0.0,51.276623,1812.6852,3.4419987e-05,0.0,66.96623,106.9474,0.0,30.000002,0.19060756,70.0,252.46574,165.17183,0.0,61.81397,0.19058874,0.0,79.61908,8.330017
3691,19661460.0,0.0,23.25946,24.238678,23.25946,23.288086,23.176025,23.257294,16.553772,16.488983,16.4747,16.512543,0.0,0.038493108,0.031171948,0.11853935,79.0,16.63211,8.401133,0.0,50.952785,1755.4719,3.308731e-05,0.0,66.8826,101.45861,0.0,30.000002,0.18820985,70.0,250.24278,160.68234,0.0,62.26001,0.18819155,0.0,80.14732,8.330017
3692,19661520.0,0.0,23.27655,24.265045,23.27655,23.31195,23.18097,23.26065,16.578644,16.527039,16.513428,16.551575,0.0,0.037284493,0.030992048,0.11792135,75.0,16.63211,6.903721,0.0,50.86729,1734.3474,3.263837e-05,0.0,66.84392,95.94663,0.0,30.000002,0.18620324,70.0,248.3018,156.34802,0.0,62.785023,0.186187,0.0,80.80152,8.330017
3693,19661580.0,0.0,23.294281,24.291382,23.294281,23.336212,23.186829,23.264221,16.59433,16.555115,16.543793,16.576416,0.0,0.036112126,0.030836128,0.117610216,71.0,16.63211,5.467965,0.0,51.017796,1718.7551,3.229843e-05,0.0,66.85364,90.439285,0.0,30.000002,0.18456289,70.0,246.61685,152.16888,0.0,63.377018,0.18454781,0.0,81.58827,8.330017
3694,19661640.0,0.0,23.312622,24.317719,23.312622,23.360718,23.193695,23.268005,16.662964,16.593842,16.583038,16.622223,0.0,0.03498239,0.030694742,0.1176379,67.0,16.715393,4.109661,0.0,51.429756,1675.2699,3.1256866e-05,0.0,66.924065,84.93688,0.0,30.000002,0.18331595,70.0,245.23264,148.14774,0.0,64.03803,0.18330158,0.0,82.52837,8.330017
3695,19661700.0,0.0,23.331451,24.344025,23.331451,23.385345,23.201447,23.271973,16.685608,16.630554,16.621124,16.65979,0.0,0.033895615,0.03055321,0.11795941,63.0,16.715393,2.8328507,0.0,52.084774,1667.0846,3.1067382e-05,0.0,67.05964,79.46958,0.0,30.000002,0.1824101,70.0,244.112,144.27802,0.0,64.76216,0.1823974,0.0,83.62052,8.330017
3696,19661760.0,0.0,23.348785,24.3703,23.348785,23.406982,23.209595,23.276093,16.698914,16.657623,16.65033,16.68277,0.0,0.032852374,0.030407235,0.11853826,59.0,16.715393,1.6361805,0.0,52.930195,1663.05,3.09596e-05,0.0,67.26574,74.06728,0.0,30.000002,0.18179895,70.0,243.19919,140.55551,0.0,65.551254,0.18178725,0.0,84.86639,8.330017
3697,19661820.0,0.0,23.36615,24.396576,23.36615,23.428253,23.218628,23.280396,16.76596,16.694061,16.687988,16.727142,0.0,0.031859394,0.030253733,0.119386844,55.0,16.798706,0.5395069,0.0,53.999496,1629.7285,3.0134206e-05,0.0,67.56088,68.72567,0.0,30.000002,0.18149653,70.0,242.46191,136.97661,0.0,66.41655,0.18148546,0.0,86.29047,8.330017
3698,19661880.0,0.0,23.383575,24.422821,23.383575,23.449097,23.228394,23.284912,16.786224,16.729004,16.724457,16.762878,0.0,0.030954167,0.030075949,0.12041939,51.0,16.798706,0.0,0.0,55.26898,1630.6802,3.0127621e-05,0.0,67.98928,63.45571,0.0,30.000002,0.18144876,70.0,241.85985,133.52473,0.0,67.35862,0.18143892,0.0,87.894394,8.330017
3699,19661940.0,0.0,23.400604,24.449066,23.400604,23.4693,23.238739,23.289642,16.798187,16.754791,16.751709,16.78366,0.0,0.03038828,0.029833851,0.12152271,47.0,16.798706,0.0,0.0,56.73047,1635.7327,3.0194502e-05,0.0,68.807144,58.10856,0.0,30.000002,0.18174307,70.0,241.37473,130.12619,0.0,68.40696,0.18173419,0.0,89.73371,8.330017
3700,19662000.0,0.0,23.417358,24.47528,23.417358,23.488708,23.249481,23.294647,16.864838,16.79004,16.787811,16.827606,0.0,0.029920083,0.029567698,0.122843795,43.0,16.882019,0.0,0.0,58.39368,1610.9935,2.9545397e-05,0.0,69.85077,52.816242,0.0,30.000002,0.1823218,70.0,240.98929,126.84186,0.0,69.59499,0.18231359,0.0,91.86317,8.330017
3701,19662060.0,0.0,23.43216,24.501495,23.43216,23.505005,23.26001,23.299774,16.883667,16.824432,16.822876,16.862244,0.0,0.02949848,0.029273944,0.1242737,39.0,16.882019,0.0,0.0,60.19853,1619.6991,2.9693134e-05,0.0,71.081406,47.71263,0.0,30.000002,0.18304344,70.0,240.67345,123.71032,0.0,70.91736,0.18303622,0.0,94.26921,8.330017
3702,19662120.0,0.0,23.446472,24.52771,23.446472,23.520416,23.270874,23.305206,16.893066,16.849854,16.848816,16.881409,0.0,0.029091656,0.028950132,0.12577583,35.0,16.882019,0.0,0.0,62.14697,1630.3003,2.9875042e-05,0.0,72.49155,42.855843,0.0,30.000002,0.18381122,70.0,240.40625,120.738625,0.0,72.38733,0.18380465,0.0,96.98422,8.330017
3703,19662180.0,1.0,23.459595,24.553925,23.459595,23.534546,23.281952,23.310791,16.967316,16.885895,16.885193,16.92804,0.0,0.02925082,0.029161608,0.1282315,43.333332,16.965302,0.0,0.0,64.23259,1618.4646,2.9448247e-05,0.0,73.97019,39.790844,0.0,30.000002,0.18663289,70.0,240.6373,119.57345,0.0,73.9031,0.18664023,0.0,99.53144,8.330017
3704,19662240.0,1.0,23.46988,24.580109,23.469818,23.548035,23.292633,23.31604,16.993683,16.927399,16.92691,16.970581,0.0,0.030321334,0.030264892,0.12909012,51.666668,16.965302,0.0,0.0,66.44759,1645.8237,2.9940564e-05,0.0,74.93596,39.823208,0.0,30.000002,0.18966553,70.0,241.21846,120.52383,0.0,74.892136,0.1896779,0.0,99.96697,8.330017
3705,19662300.0,1.0,23.480194,24.606323,23.480103,23.560913,23.302704,23.320679,17.009888,16.96106,16.960754,16.996033,0.0,0.031233437,0.031196836,0.13098094,60.0,16.965302,0.0,0.0,68.789055,1679.9391,3.0549723e-05,0.0,75.31028,41.072453,0.0,30.000002,0.19339648,70.0,242.1949,122.509056,0.0,75.28162,0.19341366,0.0,99.99408,8.330017
3706,19662360.0,1.0,23.488739,24.632507,23.488647,23.570374,23.311615,23.324707,17.082092,17.004425,17.004242,17.046387,0.0,0.031992774,0.03196859,0.13411415,68.333336,17.048615,0.0,0.0,71.211876,1686.6954,3.0502335e-05,0.0,75.322525,43.055374,0.0,30.000002,0.19805874,70.0,243.75287,125.29072,0.0,75.30389,0.19808003,0.0,99.999855,8.330017
3707,19662420.0,1.0,23.496338,24.658691,23.496216,23.577606,23.32016,23.32843,17.105408,17.046204,17.046051,17.085297,0.0,0.032615915,0.032599874,0.13837257,76.666664,17.048615,0.0,0.0,73.6998,1732.3904,3.131925e-05,0.0,75.028076,45.72917,0.0,30.000002,0.2035678,70.0,246.14195,128.83076,0.0,75.016,0.20359331,0.0,99.99999,8.330017
3708,19662480.0,1.0,23.502502,24.684906,23.50238,23.582123,23.32846,23.33191,17.121948,17.079132,17.07904,17.110474,0.0,0.033129938,0.033119585,0.14350079,85.0,17.048615,0.0,0.0,76.211845,1784.5829,3.225793e-05,0.0,74.51969,48.992912,0.01591447,30.000002,0.20972641,69.97772,249.51364,133.01682,0.0,74.51206,0.2097558,0.0,100.0,8.330017
3709,19662540.0,1.0,23.506653,24.71109,23.5065,23.58319,23.336548,23.335236,17.190887,17.12146,17.12143,17.160767,0.0,0.03353058,0.03352387,0.14949572,93.333336,17.131897,0.05019203,0.029364306,78.71891,1806.0928,3.2486332e-05,0.0,73.81649,52.91058,0.21705136,30.000002,0.21652338,69.69613,253.80736,137.90944,0.0,73.811646,0.21655773,0.0,100.0,8.330017
3710,19662600.0,1.0,23.508331,24.737305,23.508148,23.580353,23.344543,23.33844,17.211609,17.160736,17.160706,17.196625,0.0,0.033832997,0.033827007,0.15623906,101.666664,17.131897,0.20941976,0.09973864,81.17592,1864.8989,3.354766e-05,0.0,72.96915,57.45776,0.4475526,30.000002,0.22386932,69.37343,259.06726,143.48454,0.0,72.964905,0.22390856,0.0,100.0,8.330017
