,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
3711,19662660.0,1.0,23.506348,24.76352,23.506134,23.57257,23.351868,23.341553,17.225128,17.19049,17.19043,17.217804,0.0,0.034193527,0.034033,0.16344361,110.0,17.131897,0.43165946,0.19775976,83.532074,1928.0721,3.4697157e-05,0.0,72.14553,62.514545,0.68221164,30.000002,0.23163685,69.04491,265.26083,149.63669,0.0,72.033714,0.23167956,0.0,100.0,8.330017
3712,19662720.0,1.0,23.500885,24.789734,23.500671,23.560486,23.35907,23.344604,17.288788,17.229736,17.229553,17.266846,0.0,0.03457399,0.034386884,0.17071767,118.333336,17.21521,0.7252462,0.3261516,85.74669,1955.6556,3.505351e-05,0.0,71.24907,68.4017,0.91230965,30.000002,0.23964773,68.72276,272.37106,156.55843,0.0,71.12142,0.23969512,0.0,99.81325,8.330017
3713,19662780.0,1.0,23.491821,24.815948,23.491608,23.545074,23.365967,23.347473,17.30194,17.265717,17.265472,17.295929,0.0,0.03533442,0.035032906,0.17631508,126.666664,17.21521,1.0868615,0.48221722,87.78958,2013.5808,3.6141322e-05,0.0,70.14347,76.88634,1.1282549,30.000002,0.24665609,68.42045,279.88553,165.13269,0.0,69.9444,0.24670474,0.0,98.56063,8.330017
3714,19662840.0,1.0,23.480438,24.842194,23.480225,23.526886,23.372467,23.350006,17.301697,17.288055,17.28778,17.304077,0.0,0.036044728,0.035598703,0.1807976,135.0,17.21521,1.5114275,0.6623305,89.63654,2065.881,3.7142217e-05,0.0,68.79037,87.54203,1.3440087,30.000002,0.25241554,68.118385,287.27933,174.97395,0.0,68.50546,0.2524643,0.0,96.78316,8.330017
3715,19662900.0,1.0,23.467407,24.86847,23.467163,23.506775,23.378601,23.352325,17.34671,17.315643,17.315247,17.336426,0.0,0.03664133,0.036016524,0.18403205,143.33333,17.298492,1.9973701,0.86498845,91.26405,2068.9934,3.71051e-05,0.0,67.312935,100.06569,1.5616393,30.000002,0.25666454,67.813705,294.19894,185.7357,0.0,66.92577,0.25671118,0.0,94.72611,8.330017
3716,19662960.0,1.0,23.453796,24.894714,23.453552,23.486176,23.384033,23.354492,17.345764,17.335632,17.335266,17.347717,0.0,0.037055783,0.036224585,0.18614894,151.66667,17.298492,2.537231,1.0900793,92.66995,2095.7852,3.764868e-05,0.0,65.82267,113.77245,1.7834088,30.000002,0.2593928,67.50323,300.5373,196.8479,0.0,65.32022,0.25943464,0.0,92.64624,8.330017
3717,19663020.0,1.0,23.439728,24.92102,23.439484,23.465027,23.389252,23.356659,17.337982,17.343964,17.34378,17.345123,0.0,0.03730955,0.036249485,0.1873689,160.0,17.298492,3.1259682,1.3354374,93.870255,2114.7385,3.805458e-05,0.0,64.42415,127.89606,2.0088367,30.000002,0.26091823,67.18763,306.2144,207.80316,0.0,63.79534,0.26096037,0.0,90.707306,8.330017
3718,19663080.0,1.0,23.42569,24.947327,23.425446,23.44394,23.39441,23.358856,17.380463,17.361694,17.361298,17.37207,0.0,0.037454814,0.036144584,0.18797065,168.33333,17.381805,3.7647576,1.6027776,94.86277,2085.8562,3.742831e-05,0.0,63.19015,141.63904,2.2374256,30.000002,0.26155573,66.8676,311.1569,218.08684,0.0,62.4236,0.2615949,0.0,89.00479,8.330017
3719,19663140.0,1.0,23.412079,24.973663,23.411835,23.423492,23.399536,23.361206,17.38385,17.376709,17.376282,17.384033,0.0,0.037567627,0.03598518,0.18817487,176.66667,17.381805,4.4572096,1.8957033,95.64329,2086.6042,3.7478952e-05,0.0,62.16966,154.35168,2.4671154,30.000002,0.26171494,66.54604,315.46124,227.37279,0.0,61.25338,0.261754,0.0,87.57181,8.330017
3720,19663200.0,1.0,23.398773,25.0,23.39853,23.403473,23.404572,23.363678,17.384186,17.38507,17.384796,17.386963,0.0,0.037698913,0.035829924,0.18816198,185.0,17.381805,5.195389,2.2118218,96.244415,2086.3364,3.750928e-05,0.0,61.33641,166.10043,2.6965418,30.000002,0.26167348,66.224846,319.36423,235.82513,0.0,60.26001,0.26171345,0.0,86.35552,8.330017
3721,19663260.0,1.0,23.39743,25.026398,23.39737,23.401062,23.412323,23.368835,17.308258,17.401611,17.401794,17.381195,0.0,0.03831626,0.037787627,0.15015654,193.33333,17.465118,0.0,0.0,52.441364,1904.7903,3.4634355e-05,0.0,57.356506,232.78983,2.7890515,30.000002,0.22637387,66.09533,308.61365,263.82565,0.0,57.062485,0.22634639,0.0,75.05187,8.330017
3722,19663320.0,1.0,23.410583,25.052795,23.410583,23.419647,23.420624,23.374146,17.199585,17.335938,17.336731,17.282562,0.0,0.0370075,0.036682855,0.12007495,201.66667,17.465118,0.0,0.0,31.159512,1694.2783,3.0919473e-05,0.0,54.82921,268.09595,2.9564924,30.000002,0.19385856,65.86091,295.29233,267.49307,0.0,54.64273,0.19381943,0.0,67.7827,8.330017
3723,19663380.0,1.0,23.432709,25.079224,23.432709,23.456512,23.429413,23.379822,17.130219,17.256226,17.25708,17.204376,0.0,0.035705946,0.035514705,0.09103396,210.0,17.465118,0.0,0.0,10.337706,1458.6328,2.6647846e-05,0.0,53.100174,288.95407,3.0952532,30.000002,0.16233662,65.66665,282.95325,260.48087,0.0,52.986515,0.16229357,0.0,60.72985,8.330017
3724,19663440.0,0.0,23.45996,25.105682,23.45996,23.510986,23.438904,23.386078,17.168365,17.20752,17.2081,17.176361,0.0,0.034186285,0.034073744,0.06750087,206.0,17.5484,0.0,0.0,0.0,1196.0795,2.1588585e-05,0.0,52.03723,290.12997,3.2192104,30.000002,0.1357922,65.4931,270.29684,244.64548,0.0,51.96744,0.13573313,0.0,54.257393,8.330017
3725,19663500.0,0.0,23.492706,25.132172,23.492706,23.575256,23.449402,23.39328,17.272003,17.205933,17.206238,17.190186,0.0,0.032757293,0.032689888,0.059330042,202.0,17.5484,0.0,0.0,0.0,1063.0896,1.894577e-05,0.0,51.784492,272.24057,3.4002743,30.000002,0.12478532,65.23962,261.40985,228.6847,0.0,51.7409,0.12474071,0.0,52.177654,8.330017
3726,19663560.0,0.0,23.525665,25.15866,23.525665,23.640686,23.460266,23.401154,17.37967,17.256805,17.256866,17.247375,0.0,0.03193029,0.031889204,0.05464805,198.0,17.5484,0.0,0.0,0.0,994.8144,1.7655906e-05,0.0,51.946045,254.57776,3.5871916,30.000002,0.118468605,64.977936,255.23991,215.9263,0.0,51.918793,0.11843502,0.0,51.14675,8.330017
3727,19663620.0,0.0,23.559692,25.18515,23.559692,23.70874,23.471771,23.409607,17.526978,17.346405,17.346375,17.336273,0.0,0.031459514,0.031434152,0.05176509,194.0,17.631714,0.0,0.0,0.0,934.19745,1.6454776e-05,0.0,52.29904,239.02159,3.7773762,30.000002,0.11465386,64.71167,250.88976,205.8102,0.0,52.28203,0.114630215,0.0,50.735134,8.330017
3728,19663680.0,0.0,23.594727,25.21167,23.594727,23.778503,23.483795,23.418549,17.583282,17.436127,17.436066,17.423523,0.0,0.031215195,0.031199455,0.050048236,190.0,17.631714,0.0,0.0,0.0,921.97534,1.6247179e-05,0.0,52.746315,225.69089,3.97109,30.000002,0.11245362,64.440475,247.7988,197.77464,0.0,52.73573,0.11243862,0.0,50.72108,8.330017
3729,19663740.0,0.0,23.630554,25.23819,23.630554,23.849182,23.496185,23.427826,17.614777,17.505096,17.505035,17.491425,0.0,0.031112459,0.031102682,0.049079143,186.0,17.631714,0.0,0.0,0.0,921.9139,1.624994e-05,0.0,53.22806,214.37756,4.1674995,30.000002,0.1112811,64.165504,245.60757,191.33357,0.0,53.22148,0.11127374,0.0,50.92467,8.330017
3730,19663800.0,0.0,23.666992,25.264679,23.666992,23.92038,23.508759,23.437347,17.701813,17.57425,17.574188,17.55896,0.0,0.031098928,0.031092754,0.048591472,182.0,17.714996,0.0,0.0,0.0,902.06256,1.5788013e-05,0.0,53.70677,204.87608,4.3656883,30.000002,0.11076563,63.88804,244.12685,186.15926,0.0,53.702618,0.11076449,0.0,51.239143,8.330017
3731,19663860.0,0.0,23.701538,25.291199,23.701447,23.985992,23.521301,23.447144,17.723663,17.633759,17.633728,17.618408,0.0,0.03112509,0.031121265,0.04834207,178.0,17.714996,0.0,0.0,0.0,914.5049,1.603171e-05,0.0,54.166336,196.65752,4.5653276,30.000002,0.11056728,63.60854,243.05354,181.79591,0.0,54.163765,0.11057387,0.0,51.592793,8.330017
3732,19663920.0,0.0,23.736145,25.317688,23.735992,24.051666,23.533905,23.457031,17.7323,17.673492,17.673462,17.659912,0.0,0.031174159,0.031171808,0.04824851,174.0,17.714996,0.0,0.0,0.0,928.2489,1.6277805e-05,0.0,54.5986,189.53682,4.765634,30.000002,0.11056851,63.32811,242.25517,178.08678,0.0,54.59702,0.110581875,0.0,51.958965,8.330017
3733,19663980.0,0.0,23.770966,25.344147,23.77069,24.117218,23.5466,23.46701,17.805054,17.718262,17.718231,17.704895,0.0,0.031233037,0.031231549,0.048249878,170.0,17.79831,0.0,0.0,0.0,915.6225,1.5944643e-05,0.0,54.998936,183.3398,4.9660063,30.000002,0.11068239,63.047592,241.64485,174.9006,0.0,54.997932,0.110702164,0.0,52.320183,8.330017
3734,19664040.0,0.0,23.805817,25.370605,23.80545,24.182648,23.559326,23.47705,17.817139,17.757294,17.757294,17.744904,0.0,0.031288765,0.03128783,0.048284322,166.0,17.79831,0.0,0.0,0.0,932.1058,1.6253613e-05,0.0,55.37144,177.77435,5.1670356,30.000002,0.110822454,62.76615,241.15117,172.04614,0.0,55.370815,0.11085032,0.0,52.667404,8.330017
3735,19664100.0,0.0,23.840698,25.397064,23.84018,24.247864,23.572113,23.487122,17.820526,17.78302,17.78302,17.772644,0.0,0.031337775,0.031337198,0.048329484,162.0,17.79831,0.0,0.0,0.0,947.6493,1.652752e-05,0.0,55.722214,172.65668,5.3679557,30.000002,0.11095809,62.48486,240.73738,169.41437,0.0,55.72182,0.11099464,0.0,53.001205,8.330017
3736,19664160.0,0.0,23.872711,25.423462,23.87207,24.30658,23.58429,23.496918,17.893982,17.818848,17.818848,17.80832,0.0,0.031378347,0.031377986,0.04837621,158.0,17.881592,0.0,0.0,0.0,935.8637,1.6225697e-05,0.0,56.052814,167.91396,5.568471,30.000002,0.111076914,62.20414,240.38606,166.96371,0.0,56.05257,0.11112344,0.0,53.3211,8.330017
3737,19664220.0,0.0,23.904572,25.44986,23.903778,24.365173,23.596527,23.506775,17.902039,17.85263,17.85263,17.84256,0.0,0.031409726,0.031409502,0.048415434,154.0,17.881592,0.0,0.0,0.0,950.9391,1.6499382e-05,0.0,56.36934,163.4228,5.7692213,30.000002,0.11116802,61.92309,240.08002,164.62578,0.0,56.36919,0.11122602,0.0,53.63044,8.330017
3738,19664280.0,0.0,23.936401,25.476196,23.935425,24.423553,23.608795,23.516693,17.902863,17.873383,17.873383,17.86496,0.0,0.03143232,0.031432185,0.048445,150.0,17.881592,0.0,0.0,0.0,965.0569,1.6743648e-05,0.0,56.675346,159.12163,5.9694567,30.000002,0.11122993,61.64276,239.81079,162.36877,0.0,56.67525,0.111301154,0.0,53.931747,8.330017
3739,19664340.0,0.0,23.9682,25.502533,23.96701,24.48172,23.621094,23.526611,17.975555,17.905823,17.905823,17.89685,0.0,0.03144677,0.03144668,0.048463963,146.0,17.964905,0.0,0.0,0.0,951.94714,1.6417987e-05,0.0,56.974174,154.95984,6.1690288,30.000002,0.111262694,61.363358,239.57243,160.16718,0.0,56.974113,0.111349285,0.0,54.227596,8.330017
3740,19664400.0,0.0,24.0,25.528809,23.998566,24.539764,23.633453,23.536652,17.982635,17.935974,17.935974,17.927216,0.0,0.031454347,0.03145429,0.048473038,142.0,17.964905,0.0,0.0,0.0,965.7923,1.666572e-05,0.0,57.26977,150.88977,6.3683076,30.000002,0.11126868,61.084366,239.36052,157.99731,0.0,57.269733,0.11137239,0.0,54.521328,8.330017
3741,19664460.0,0.0,24.029266,25.555023,24.027588,24.592072,23.645294,23.546387,17.983612,17.954254,17.954254,17.946838,0.0,0.03145593,0.031455897,0.048472837,138.0,17.964905,0.0,0.0,0.0,978.6282,1.6888032e-05,0.0,57.56483,146.88185,6.5667977,30.000002,0.1112515,60.806484,239.1727,155.8466,0.0,57.564808,0.11137622,0.0,54.815258,8.330017
3742,19664520.0,0.0,24.05841,25.581207,24.056396,24.644257,23.657166,23.556183,18.056763,17.986908,17.986908,17.978516,0.0,0.03145258,0.03145256,0.048464578,134.0,18.048218,0.0,0.0,0.0,964.1892,1.654215e-05,0.0,57.86152,142.91809,6.7653255,30.000002,0.11121305,60.528545,239.00732,153.70636,0.0,57.8615,0.1113619,0.0,55.111267,8.330017
3743,19664580.0,0.0,24.087585,25.60733,24.085205,24.69632,23.669098,23.56604,18.063965,18.017212,18.017212,18.00879,0.0,0.03144564,0.03144563,0.0484507,130.0,18.048218,0.0,0.0,0.0,976.79877,1.676802e-05,0.0,58.16239,138.98001,6.9626274,30.000002,0.11115728,60.25232,238.86325,151.56853,0.0,58.16238,0.11133278,0.0,55.411877,8.330017
3744,19664640.0,0.0,24.11676,25.633392,24.113953,24.74826,23.681091,23.575958,18.065063,18.035126,18.035126,18.027924,0.0,0.031435505,0.0314355,0.048431586,126.0,18.048218,0.0,0.0,0.0,988.65643,1.697091e-05,0.0,58.468826,135.0581,7.158786,30.000002,0.111086674,59.9777,238.73979,149.43025,0.0,58.46882,0.111293525,0.0,55.718346,8.330017
3745,19664700.0,0.0,24.145966,25.659393,24.1427,24.80008,23.693146,23.585938,18.13858,18.068146,18.068146,18.059845,0.0,0.031421755,0.031421747,0.048406117,122.0,18.1315,0.0,0.0,0.0,973.3772,1.6611144e-05,0.0,58.780426,131.15872,7.354936,30.000002,0.110998474,59.703087,238.63657,147.29427,0.0,58.78042,0.11124191,0.0,56.030155,8.330017
3746,19664760.0,0.0,24.173126,25.685333,24.169312,24.847046,23.704773,23.595703,18.145264,18.100128,18.100128,18.091614,0.0,0.031405672,0.03140567,0.04837677,118.0,18.1315,0.0,0.0,0.0,984.8504,1.6812337e-05,0.0,59.09964,127.2685,7.550317,30.000002,0.110896125,59.429558,238.55287,145.15459,0.0,59.09964,0.11118042,0.0,56.349777,8.330017
3747,19664820.0,0.0,24.200195,25.711212,24.19574,24.893951,23.716461,23.60553,18.147736,18.119781,18.119781,18.112396,0.0,0.03138752,0.03138752,0.048343897,114.0,18.1315,0.0,0.0,0.0,996.2196,1.7012537e-05,0.0,59.42753,123.38386,7.7441053,30.000002,0.11078084,59.158253,238.48827,143.01036,0.0,59.42753,0.11111124,0.0,56.678223,8.330017
3748,19664880.0,0.0,24.227325,25.737,24.222168,24.940735,23.72821,23.615417,18.220734,18.151794,18.151794,18.143463,0.0,0.03136754,0.03136754,0.0483079,110.0,18.214813,0.0,0.0,0.0,979.9164,1.6636897e-05,0.0,59.765114,119.50253,7.9352245,30.000002,0.1106534,58.89069,238.44237,140.86087,0.0,59.765114,0.11103532,0.0,57.01649,8.330017
3749,19664940.0,0.0,24.254547,25.762726,24.248627,24.987488,23.740051,23.625397,18.227875,18.18164,18.18164,18.17331,0.0,0.03134635,0.03134635,0.048269894,106.0,18.214813,0.0,0.0,0.0,990.9113,1.6831402e-05,0.0,60.113865,115.62126,8.125715,30.000002,0.11051406,58.624,238.41475,138.7046,0.0,60.113865,0.11095305,0.0,57.366035,8.330017
3750,19665000.0,0.0,24.28186,25.78836,24.275055,25.034119,23.751923,23.635406,18.229095,18.199371,18.199371,18.19223,0.0,0.031323746,0.031323746,0.048229408,102.0,18.214813,0.0,0.0,0.0,1001.2798,1.700622e-05,0.0,60.47458,111.73917,8.31408,30.000002,0.11036413,58.360283,238.40501,136.54242,0.0,60.47458,0.11086753,0.0,57.72763,8.330017
3751,19665060.0,0.0,24.307343,25.813904,24.29956,25.076416,23.763428,23.645233,18.302887,18.23236,18.23236,18.22406,0.0,0.031297754,0.031297754,0.048182692,98.0,18.298096,0.0,0.0,0.0,984.31635,1.662322e-05,0.0,60.844795,107.876236,8.502698,30.000002,0.11019434,58.096226,238.41272,134.38206,0.0,60.844795,0.11077056,0.0,58.098812,8.330017
3752,19665120.0,0.0,24.332855,25.839386,24.323975,25.118713,23.775024,23.65512,18.309967,18.262848,18.262848,18.254456,0.0,0.0312709,0.0312709,0.048134748,94.0,18.298096,0.0,0.0,0.0,994.52014,1.6803677e-05,0.0,61.2294,104.01108,8.688188,30.000002,0.110012464,57.83654,238.43741,132.21379,0.0,61.2294,0.110666625,0.0,58.48447,8.330017
3753,19665180.0,0.0,24.35846,25.864746,24.348389,25.16092,23.786682,23.6651,18.311157,18.280884,18.280884,18.273651,0.0,0.031241605,0.031241605,0.04808433,90.0,18.298096,0.0,0.0,0.0,1004.0536,1.6963753e-05,0.0,61.62942,100.145676,8.871055,30.000002,0.10981745,57.580524,238.47865,130.0396,0.0,61.62942,0.11055791,0.0,58.88512,8.330017
3754,19665240.0,0.0,24.384155,25.890015,24.372803,25.203033,23.79834,23.67508,18.312958,18.292664,18.292664,18.286774,0.0,0.031208443,0.031208443,0.048028767,86.0,18.300018,0.0,0.0,0.0,1012.6601,1.710573e-05,0.0,62.044018,96.294426,9.052777,30.000002,0.10960172,57.326115,238.53592,127.86471,0.0,62.044018,0.11043698,0.0,59.299427,8.330017
3755,19665300.0,0.0,24.409912,25.915192,24.397125,25.244965,23.810028,23.68509,18.312927,18.298859,18.298859,18.29422,0.0,0.031175297,0.031175297,0.047974136,82.0,18.300018,0.0,0.0,0.0,1021.51697,1.7253464e-05,0.0,62.480568,92.431175,9.232216,30.000002,0.10937617,57.074898,238.6089,125.67811,0.0,62.480568,0.11031258,0.0,59.733997,8.330017
3756,19665360.0,0.0,24.43399,25.940247,24.419678,25.282959,23.82129,23.694824,18.3125,18.303162,18.303162,18.299652,0.0,0.031134756,0.031134756,0.04790806,78.0,18.300018,0.0,0.0,0.0,1029.8759,1.7393497e-05,0.0,62.930138,88.60147,9.40992,30.000002,0.10912049,56.826115,238.69672,123.499214,0.0,62.930138,0.1101688,0.0,60.180428,8.330017
3757,19665420.0,0.0,24.458069,25.96521,24.442047,25.320831,23.83258,23.70456,18.311829,18.30545,18.30545,18.302826,0.0,0.031091131,0.031091131,0.047837544,74.0,18.300018,0.0,0.0,0.0,1037.739,1.7524122e-05,0.0,63.400806,84.77892,9.585402,30.000002,0.10884392,56.580437,238.79912,121.31568,0.0,63.400806,0.11001096,0.0,60.645992,8.330017
3758,19665480.0,0.0,24.482147,25.990051,24.464355,25.35852,23.843842,23.714294,18.31128,18.306335,18.306335,18.304352,0.0,0.03104743,0.03104743,0.047767416,70.0,18.300018,0.0,0.0,0.0,1045.1803,1.7646556e-05,0.0,63.900227,80.94145,9.758238,30.000002,0.10855677,56.338467,238.91586,119.11905,0.0,63.900227,0.109849095,0.0,61.13752,8.330017
3759,19665540.0,0.0,24.506317,26.014801,24.486572,25.396088,23.855103,23.72403,18.3107,18.306702,18.306702,18.305176,0.0,0.03099897,0.03099897,0.047688276,66.0,18.300018,0.0,0.0,0.0,1052.2374,1.77621e-05,0.0,64.423485,77.12078,9.928806,30.000002,0.10824367,56.09967,239.04607,116.92217,0.0,64.423485,0.10966956,0.0,61.65111,8.330017
3760,19665600.0,0.0,24.530487,26.039398,24.508728,25.433594,23.866333,23.733765,18.309967,18.306763,18.306763,18.305603,0.0,0.030940384,0.030940384,0.047589164,62.0,18.300018,0.0,0.0,0.0,1058.8806,1.7870576e-05,0.0,64.96545,73.342575,10.097547,30.000002,0.1078903,55.863434,239.1888,114.73565,0.0,64.96545,0.10946081,0.0,62.182606,8.330017
3761,19665660.0,0.0,24.553192,26.063873,24.529236,25.467499,23.877228,23.743256,18.309113,18.306488,18.306488,18.305573,0.0,0.030877361,0.030877361,0.04748135,58.0,18.300018,0.0,0.0,0.0,1064.8816,1.7968721e-05,0.0,65.537926,69.57631,10.263959,30.000002,0.107507095,55.63046,239.34424,112.54429,0.0,65.537926,0.10922681,0.0,62.743603,8.330017
3762,19665720.0,0.0,24.575867,26.088226,24.549591,25.501282,23.888123,23.752747,18.30838,18.305939,18.305939,18.305237,0.0,0.030817728,0.030817728,0.04738024,54.0,18.300018,0.0,0.0,0.0,1070.2853,1.8055887e-05,0.0,66.15343,65.80637,10.427566,30.000002,0.10709903,55.40141,239.51295,110.33762,0.0,66.15343,0.10896149,0.0,63.34635,8.330017
3763,19665780.0,0.0,24.598572,26.112457,24.569885,25.535034,23.899017,23.762238,18.307587,18.305359,18.305359,18.30478,0.0,0.03073511,0.03073511,0.047235686,50.0,18.300018,0.0,0.0,0.0,1075.3242,1.8136778e-05,0.0,66.79299,62.06175,10.589615,30.000002,0.10665872,55.174534,239.69287,108.14307,0.0,66.79299,0.108696364,0.0,63.972588,8.330017
3764,19665840.0,0.0,24.621155,26.136322,24.589966,25.56842,23.90982,23.771667,18.306671,18.304688,18.304688,18.3042,0.0,0.03064964,0.03064964,0.047086895,46.034958,18.300018,0.0,0.0,0.20000006,1079.6908,1.8205894e-05,0.0,67.46687,58.38567,10.74812,30.000002,0.10617472,54.952633,239.88315,105.967476,0.0,67.46687,0.10837887,0.0,64.63245,8.330017
3765,19665900.0,0.0,24.648193,26.160492,24.614258,25.602234,23.920868,23.781311,18.306824,18.303986,18.303986,18.303558,0.0,0.030489223,0.030489223,0.047292348,42.0,18.300018,0.0,0.0,0.83823687,1085.1202,1.8283738e-05,0.0,68.210014,54.43032,10.914321,30.000002,0.10586564,54.719948,240.08488,103.698944,0.0,68.210014,0.10826222,0.0,65.54153,8.330017
3766,19665960.0,0.0,24.676666,26.184265,24.639923,25.632172,23.93155,23.79071,18.308838,18.304108,18.304108,18.30362,0.0,0.030301686,0.030301686,0.04775919,38.0,18.300018,0.0,0.0,1.7540181,1092.6202,1.8396122e-05,0.0,69.043526,50.358833,11.074319,30.000002,0.10575195,54.495956,240.28879,101.42812,0.0,69.043526,0.10835343,0.0,66.65781,8.330017
3767,19666020.0,0.0,24.708282,26.207916,24.668518,25.661469,23.942322,23.80017,18.311188,18.305054,18.305054,18.304504,0.0,0.030074457,0.030074457,0.048510388,34.0,18.300018,0.0,0.0,2.9589727,1102.075,1.8537612e-05,0.0,69.983734,46.169605,11.236815,30.000002,0.10581483,54.268456,240.49397,99.14838,0.0,69.983734,0.10864616,0.0,68.02104,8.330017
3768,19666080.0,0.0,24.743103,26.231415,24.700104,25.68988,23.953247,23.809784,18.313782,18.30658,18.30658,18.30603,0.0,0.029805422,0.029805422,0.049542096,30.0,18.300018,0.0,0.0,4.441813,1113.6245,1.8710845e-05,0.0,71.054016,41.894714,11.402704,30.000002,0.106045626,54.036213,240.6976,96.87272,0.0,71.054016,0.109135725,0.0,69.664246,8.330017
3769,19666140.0,0.0,24.780518,26.25476,24.734528,25.717224,23.964264,23.819489,18.318176,18.309021,18.309021,18.308502,0.0,0.02957672,0.02957672,0.05097908,28.333334,18.300018,0.0,0.0,6.195384,1129.1401,1.8941399e-05,0.0,72.2427,37.891083,11.546936,30.000002,0.10676195,53.83429,240.85524,94.89478,0.0,72.2427,0.11012441,0.0,71.58055,8.330017
3770,19666200.0,0.0,24.820496,26.277954,24.771057,25.743134,23.975403,23.829315,18.323486,18.312622,18.312622,18.312317,0.0,0.029349983,0.029349983,0.052732147,26.666666,18.300018,0.0,0.0,8.199516,1148.6475,1.9241106e-05,0.0,73.52948,34.158333,11.70163,30.000002,0.10773479,53.61772,240.97665,93.15096,0.0,73.52948,0.11142164,0.0,73.76369,8.330017
3771,19666260.0,0.0,24.860504,26.300964,24.80777,25.76471,23.986328,23.83902,18.327637,18.316833,18.316833,18.316833,0.0,0.029108174,0.029108174,0.054726277,25.0,18.300018,0.0,0.0,10.399691,1170.7098,1.9582503e-05,0.0,74.92611,30.66611,11.842223,30.000002,0.108913586,53.42089,241.06796,91.59419,0.0,74.92611,0.11293574,0.0,76.22722,8.330017
3772,19666320.0,0.0,24.901611,26.323792,24.845276,25.784485,23.997406,23.848846,18.33197,18.321106,18.321106,18.321472,0.0,0.028913308,0.028913308,0.05706202,25.0,18.300018,0.0,0.0,12.788238,1196.1296,1.9972049e-05,0.0,76.42763,27.567598,11.985549,30.000002,0.1104667,53.22023,241.10097,90.37685,0.0,76.42763,0.114883676,0.0,78.96712,8.330017
3773,19666380.0,0.0,24.943573,26.346466,24.883484,25.802124,24.008545,23.858765,18.336761,18.325653,18.325653,18.326508,0.0,0.028722877,0.028722877,0.059692167,25.0,18.300018,0.0,0.0,15.341802,1225.089,2.0421283e-05,0.0,78.00999,24.824896,12.122787,30.000002,0.11228324,53.028095,241.08612,89.43689,0.0,78.00999,0.11713266,0.0,81.94729,8.330017
3774,19666440.0,0.0,24.985657,26.368958,24.92163,25.817474,24.019806,23.868774,18.340546,18.33014,18.33014,18.331451,0.0,0.02852578,0.02852578,0.06254784,25.0,18.300018,0.0,0.0,18.033525,1256.2888,2.0905682e-05,0.0,79.68384,22.391306,12.261335,30.000002,0.11426288,52.83413,241.03217,88.72205,0.0,79.68384,0.11959431,0.0,85.1601,8.330017
3775,19666500.0,0.0,25.026276,26.391296,24.959137,25.83014,24.031189,23.878906,18.343658,18.334259,18.334259,18.335968,0.0,0.028332282,0.028332282,0.06562904,25.0,18.300018,0.0,0.0,20.857016,1289.7958,2.142775e-05,0.0,81.4607,20.258183,12.358641,30.000002,0.116501346,52.697903,240.93956,88.230736,0.0,81.4607,0.12227553,0.0,88.62437,8.330017
3776,19666560.0,0.0,25.064789,26.413422,24.993866,25.838196,24.042328,23.888855,18.345581,18.3378,18.3378,18.339722,0.0,0.028131556,0.028131556,0.06881099,25.0,18.300018,0.0,0.0,23.73393,1324.1577,2.1964435e-05,0.0,83.33156,18.406542,12.473486,30.000002,0.1187726,52.53712,240.81842,87.922104,0.0,83.33156,0.12506586,0.0,92.30544,8.330017
3777,19666620.0,0.0,25.10147,26.435364,25.026276,25.843842,24.053558,23.898926,18.346283,18.340515,18.340515,18.342468,0.0,0.027932914,0.027932914,0.07203235,25.0,18.300018,0.0,0.0,26.647243,1358.4618,2.2499373e-05,0.0,85.28876,16.827171,12.599206,30.000002,0.12101862,52.361115,240.6759,87.77256,0.0,85.28876,0.12789163,0.0,96.18607,8.330017
3778,19666680.0,1.0,25.126068,26.457092,25.046844,25.84665,24.064728,23.908936,18.35495,18.344086,18.344086,18.346466,0.0,0.028442271,0.028442271,0.075418815,33.333332,18.300018,0.0,0.0,29.575275,1402.0431,2.3167933e-05,0.0,87.18132,16.153202,12.654969,30.000002,0.12482602,52.283043,240.35094,88.602356,0.0,87.18132,0.13230349,0.0,99.439964,8.330017
3779,19666740.0,1.0,25.123474,26.478668,25.039215,25.847626,24.075195,23.918304,18.366333,18.351593,18.351593,18.355133,0.0,0.029998891,0.029998891,0.07733289,41.666668,18.300018,0.0,0.0,32.501106,1452.2794,2.399585e-05,0.0,88.31794,16.804577,12.678522,30.000002,0.1292475,52.25007,239.91779,90.40821,0.0,88.31794,0.13733272,0.0,99.99915,8.330017
3780,19666800.0,1.0,25.126678,26.5,25.037231,25.846771,24.084686,23.926788,18.376678,18.361084,18.361084,18.365356,0.0,0.031474575,0.031474575,0.080265485,50.0,18.300018,0.0,0.0,35.410213,1509.8993,2.4933915e-05,0.0,88.588036,18.167706,12.701847,30.000002,0.13440473,52.21742,239.425,92.90209,0.0,88.588036,0.14321764,0.0,99.98869,8.330017
3781,19666860.0,1.0,25.136993,26.520569,25.043549,25.841492,24.092987,23.934174,18.388184,18.371735,18.371735,18.376495,0.0,0.03274551,0.03274551,0.08463526,58.333332,18.300018,0.0,0.0,38.24093,1577.3829,2.6020072e-05,0.0,88.20642,20.08476,12.682392,30.000002,0.1405785,52.24465,238.92795,96.050804,0.0,88.20642,0.15012653,0.0,99.99922,8.330017
3782,19666920.0,1.0,25.15326,26.539825,25.054932,25.832458,24.100616,23.940948,18.399384,18.38321,18.38321,18.388367,0.0,0.033840414,0.033840414,0.0901663,66.666664,18.300018,0.0,0.0,40.962093,1652.9287,2.7230397e-05,0.0,87.33079,22.54219,12.694425,30.000002,0.14733349,52.227806,238.53885,99.80426,0.0,87.33079,0.15784718,0.0,100.00002,8.330017
3783,19666980.0,1.0,25.171936,26.55774,25.069641,25.81894,24.107666,23.947205,18.409607,18.394714,18.394714,18.400116,0.0,0.034734823,0.034734823,0.09680057,75.0,18.300018,0.0,0.0,43.52873,1735.2468,2.854548e-05,0.0,86.055466,25.583326,12.675561,30.000002,0.15478551,52.25421,238.41003,104.17987,0.0,86.055466,0.16627176,0.0,100.00002,8.330017
3784,19667040.0,1.0,25.190765,26.574371,25.085785,25.799377,24.114227,23.953003,18.418854,18.405731,18.405731,18.411163,0.0,0.03540364,0.03540364,0.10459491,83.333336,18.300018,0.0,0.0,45.853035,1824.455,2.9972798e-05,0.0,84.42943,29.31446,12.622679,30.000002,0.16297053,52.328255,238.77046,109.267746,0.0,84.42943,0.17538917,0.0,100.0,8.330017
3785,19667100.0,1.0,25.2099,26.589752,25.1008,25.773956,24.120483,23.958527,18.425354,18.415527,18.415527,18.420532,0.0,0.035861023,0.035861023,0.1132628,91.666664,18.300018,0.0,0.0,47.90169,1917.0492,3.145122e-05,0.0,82.61021,33.695034,12.610796,30.000002,0.17136858,52.344883,239.94215,115.00765,0.0,82.61021,0.18498933,0.0,100.0,8.330017
3786,19667160.0,1.0,25.219513,26.603882,25.108002,25.74176,24.126312,23.963684,18.429474,18.423584,18.423584,18.427551,0.0,0.03636066,0.03636066,0.12201359,100.0,18.300018,0.0,0.0,49.590103,2010.7715,3.2964657e-05,0.0,80.61725,39.181076,12.540826,30.000002,0.18016036,52.442844,242.36307,121.63618,0.0,80.61725,0.19474313,0.0,99.506065,8.330017
3787,19667220.0,1.0,25.212463,26.61679,25.097107,25.704132,24.131683,23.968384,18.424744,18.428528,18.428528,18.429657,0.0,0.037335455,0.037335455,0.12868305,108.333336,18.300018,0.0,0.0,50.87774,2095.2603,3.43752e-05,0.0,78.20121,47.36095,12.494592,30.000002,0.18787208,52.507572,246.43001,129.88069,0.0,78.20121,0.2033712,0.0,97.26486,8.330017
3788,19667280.0,1.0,25.19754,26.62851,25.077972,25.66269,24.136475,23.972595,18.408813,18.426727,18.426727,18.422363,0.0,0.038217265,0.038217265,0.13360019,116.666664,18.300018,0.0,0.0,51.741463,2162.5374,3.5533616e-05,0.0,75.30865,58.79943,12.468755,30.000002,0.19376637,52.543743,251.7915,139.88602,0.0,75.30865,0.21002536,0.0,94.00036,8.330017
3789,19667340.0,1.0,25.177185,26.6391,25.05362,25.618713,24.140778,23.976318,18.381744,18.415802,18.415802,18.404083,0.0,0.038756113,0.038756113,0.13626608,125.0,18.300018,0.0,0.0,52.15234,2205.087,3.631537e-05,0.0,72.11862,74.00647,12.460063,30.000002,0.19707687,52.555912,257.19705,151.651,0.0,72.11862,0.21379577,0.0,90.14349,8.330017
3790,19667400.0,1.0,25.15445,26.648499,25.026764,25.573822,24.144745,23.979767,18.344177,18.393982,18.393982,18.374176,0.0,0.038761873,0.038761873,0.13645074,133.33333,18.300018,0.0,0.0,52.076244,2215.299,3.658082e-05,0.0,68.88002,92.58219,12.48896,30.000002,0.19711259,52.515453,261.7484,164.48842,0.0,68.88002,0.21401443,0.0,86.16085,8.330017
3791,19667460.0,1.0,25.133423,26.6568,25.001007,25.531342,24.148743,23.983215,18.301422,18.363922,18.363922,18.336853,0.0,0.038253937,0.038253937,0.13468108,141.66667,18.300018,0.0,0.0,51.620655,2195.996,3.6354006e-05,0.0,65.87904,112.86248,12.566974,30.000002,0.19428928,52.40624,265.09784,177.19037,0.0,65.87904,0.21123384,0.0,82.50472,8.330017
3792,19667520.0,1.0,25.113708,26.664001,24.976532,25.490845,24.153015,23.986938,18.261719,18.328339,18.328339,18.296722,0.0,0.037399836,0.037399836,0.13164741,150.0,18.300018,0.0,0.0,50.770504,2151.892,3.5685578e-05,0.0,63.324047,132.25421,12.670124,30.000002,0.18965456,52.26182,267.1217,188.19955,0.0,63.324047,0.20648935,0.0,79.42554,8.330017
3793,19667580.0,0.0,25.095947,26.670135,24.953918,25.453186,24.157745,23.991089,18.225586,18.290375,18.290375,18.257599,0.0,0.036153924,0.036153924,0.12721665,146.0,18.300018,0.0,0.0,49.555824,2084.7288,3.4625464e-05,0.0,61.336716,145.92484,12.809554,30.000002,0.18298739,52.066624,266.46185,194.1735,0.0,61.336716,0.19954899,0.0,77.04968,8.330017
3794,19667640.0,0.0,25.080017,26.675232,24.933228,25.419037,24.163116,23.995789,18.202332,18.255157,18.255157,18.224976,0.0,0.034976117,0.034976117,0.12278003,142.0,18.300018,0.0,0.0,48.018776,2009.075,3.336965e-05,0.0,59.98209,153.39294,12.952977,30.000002,0.17645396,51.86583,264.45514,195.96104,0.0,59.98209,0.19274317,0.0,75.39622,8.330017
3795,19667700.0,0.0,25.065063,26.67929,24.913574,25.388336,24.169006,24.001007,18.19461,18.228699,18.228699,18.205292,0.0,0.03400465,0.03400465,0.118537076,138.0,18.300018,0.0,0.0,46.192066,1934.8418,3.2117292e-05,0.0,59.10761,156.31007,13.094354,30.000002,0.17049763,51.667904,261.82275,195.02316,0.0,59.10761,0.18654895,0.0,74.212135,8.330017
3796,19667760.0,0.0,25.051819,26.682373,24.895935,25.362762,24.175354,24.006683,18.197083,18.212921,18.212921,18.198181,0.0,0.03324684,0.03324684,0.11451303,134.0,18.300018,0.0,0.0,44.133835,1865.9723,3.0947453e-05,0.0,58.594036,156.09515,13.229018,30.000002,0.1651658,51.479374,258.9478,192.3852,0.0,58.594036,0.18100362,0.0,73.333885,8.330017
3797,19667820.0,0.0,25.039124,26.684479,24.87918,25.340485,24.182068,24.012665,18.204407,18.206299,18.206299,18.199432,0.0,0.032681823,0.032681823,0.11064605,130.0,18.300018,0.0,0.0,41.87141,1803.8647,2.9894865e-05,0.0,58.338135,154.01752,13.356473,30.000002,0.16036463,51.300938,256.08456,188.84747,0.0,58.338135,0.1760035,0.0,72.6306,8.330017
3798,19667880.0,0.0,25.0271,26.685638,24.863312,25.321472,24.189056,24.01892,18.213135,18.206146,18.206146,18.205261,0.0,0.032275833,0.032275833,0.10686381,126.0,18.300018,0.0,0.0,39.43477,1747.8105,2.8949597e-05,0.0,58.26985,150.82883,13.478896,30.000002,0.15595941,51.129543,253.3385,184.8347,0.0,58.26985,0.17140861,0.0,72.022896,8.330017
3799,19667940.0,0.0,25.015808,26.685852,24.848389,25.305634,24.196259,24.02536,18.221283,18.209839,18.209839,18.212646,0.0,0.031993557,0.031993557,0.103106685,122.0,18.300018,0.0,0.0,36.854298,1696.7985,2.8094866e-05,0.0,58.331985,147.06223,13.599231,30.000002,0.15182105,50.96108,250.76654,180.6232,0.0,58.331985,0.16708593,0.0,71.45317,8.330017
3800,19668000.0,0.0,25.005157,26.68518,24.834503,25.292938,24.203583,24.031952,18.22818,18.215057,18.215057,18.219788,0.0,0.031799376,0.031799376,0.09933342,118.0,18.300018,0.0,0.0,34.164055,1649.6951,2.7311415e-05,0.0,58.478474,143.05766,13.716277,30.000002,0.1478581,50.79721,248.39319,176.37311,0.0,58.478474,0.16292407,0.0,70.8823,8.330017
3801,19668060.0,0.0,24.99591,26.683655,24.822021,25.284088,24.210876,24.038544,18.233246,18.220581,18.220581,18.225769,0.0,0.03167572,0.03167572,0.09552373,114.0,18.300018,0.0,0.0,31.39157,1605.7019,2.6583793e-05,0.0,58.688526,138.95644,13.8386755,30.000002,0.1439892,50.625854,246.2363,172.14526,0.0,58.688526,0.15886654,0.0,70.29137,8.330017
3802,19668120.0,0.0,24.987396,26.681244,24.810822,25.278412,24.2182,24.045197,18.237091,18.225555,18.225555,18.230469,0.0,0.031590827,0.031590827,0.09169324,110.0,18.300018,0.0,0.0,28.57962,1563.7821,2.5893287e-05,0.0,58.934677,134.84842,13.957281,30.000002,0.14020698,50.4598,244.40845,167.97272,0.0,58.934677,0.1548663,0.0,69.67352,8.330017
3803,19668180.0,0.0,24.97995,26.67804,24.800964,25.276001,24.225555,24.05191,18.240051,18.229706,18.229706,18.2341,0.0,0.03153098,0.03153098,0.0878577,106.0,18.300018,0.0,0.0,25.76324,1523.5385,2.5232397e-05,0.0,59.207016,130.74992,14.077011,30.000002,0.13648379,50.292183,242.90205,163.85901,0.0,59.207016,0.15091062,0.0,69.02867,8.330017
3804,19668240.0,0.0,24.97284,26.674011,24.792114,25.276001,24.232971,24.058624,18.242645,18.233368,18.233368,18.237183,0.0,0.031479873,0.031479873,0.08405327,102.0,18.300018,0.0,0.0,22.968765,1484.5046,2.4592708e-05,0.0,59.496128,126.65118,14.187934,30.000002,0.13285178,50.136894,241.67422,159.79988,0.0,59.496128,0.14700483,0.0,68.36503,8.330017
3805,19668300.0,0.0,24.967499,26.66919,24.784546,25.279144,24.240356,24.065338,18.24469,18.236359,18.236359,18.239594,0.0,0.031439748,0.031439748,0.08028588,98.0,18.300018,0.0,0.0,20.2235,1446.7821,2.3974593e-05,0.0,59.804916,122.54566,14.320842,30.000002,0.12922277,49.95082,240.6908,155.79398,0.0,59.804916,0.1431567,0.0,67.68327,8.330017
3806,19668360.0,0.0,24.962067,26.663635,24.777466,25.283905,24.247528,24.07193,18.246552,18.238861,18.238861,18.241577,0.0,0.031402662,0.031402662,0.07658696,94.0,18.300018,0.0,0.0,17.536993,1410.2186,2.3376608e-05,0.0,60.13006,118.42303,14.445077,30.000002,0.12570721,49.77689,239.92064,151.84155,0.0,60.13006,0.13938354,0.0,66.99221,8.330017
3807,19668420.0,0.0,24.957611,26.65738,24.771637,25.291656,24.25467,24.078552,18.248413,18.241089,18.241089,18.243378,0.0,0.03136626,0.03136626,0.07298792,90.0,18.300018,0.0,0.0,14.954586,1375.0587,2.2801767e-05,0.0,60.473038,114.26503,14.570456,30.000002,0.12229577,49.60136,239.337,147.94142,0.0,60.473038,0.13571097,0.0,66.30295,8.330017
3808,19668480.0,0.0,24.953827,26.65039,24.766785,25.301605,24.26184,24.085175,18.250397,18.243195,18.243195,18.245117,0.0,0.031325538,0.031325538,0.06950508,86.0,18.300018,0.0,0.0,12.472742,1341.1356,2.2246946e-05,0.0,60.832085,110.069725,14.696735,30.000002,0.11899117,49.424572,238.9145,144.09471,0.0,60.832085,0.13214748,0.0,65.621635,8.330017
3809,19668540.0,0.0,24.9505,26.6427,24.762909,25.313873,24.269012,24.091797,18.252594,18.2453,18.2453,18.246887,0.0,0.03128118,0.03128118,0.06616036,82.0,18.300018,0.0,0.0,10.119442,1308.7075,2.1716889e-05,0.0,61.210316,105.82981,14.815895,30.000002,0.11583549,49.257748,238.63156,140.30424,0.0,61.210316,0.12871426,0.0,64.95826,8.330017
3810,19668600.0,0.0,24.948334,26.634369,24.760132,25.328491,24.276215,24.09845,18.254944,18.247437,18.247437,18.248749,0.0,0.031232182,0.031232182,0.06297978,78.0,18.300018,0.0,0.0,7.921395,1277.9501,2.1213882e-05,0.0,61.61094,101.53912,14.942662,30.000002,0.11280623,49.080273,238.46832,136.57431,0.0,61.61094,0.12543556,0.0,64.325676,8.330017
3811,19668660.0,0.0,24.946411,26.625427,24.757416,25.343262,24.283142,24.10495,18.257263,18.249634,18.249634,18.250702,0.0,0.031180404,0.031180404,0.059990834,74.0,18.300018,0.0,0.0,5.8857503,1248.9784,2.074015e-05,0.0,62.03873,97.19581,15.076266,30.000002,0.10993256,48.893227,238.40666,132.91374,0.0,62.03873,0.122342475,0.0,63.73916,8.330017
3812,19668720.0,0.0,24.944763,26.615845,24.755676,25.359985,24.2901,24.11148,18.259857,18.251953,18.251953,18.252716,0.0,0.03112165,0.03112165,0.057190828,70.0,18.300018,0.0,0.0,4.0173464,1221.7911,2.0295738e-05,0.0,62.491642,92.817726,15.195062,30.000002,0.10725473,48.726913,238.42986,129.3265,0.0,62.491642,0.11942541,0.0,63.20217,8.330017
3813,19668780.0,0.0,24.944305,26.605713,24.755096,25.378632,24.297058,24.118042,18.262604,18.254395,18.254395,18.254852,0.0,0.031058135,0.031058135,0.054589663,66.0,18.300018,0.0,0.0,2.3410685,1196.557,1.988313e-05,0.0,62.97409,88.40879,15.3199005,30.000002,0.10473326,48.55214,238.52336,125.81698,0.0,62.97409,0.11669702,0.0,62.732357,8.330017
3814,19668840.0,0.0,24.944702,26.595001,24.755432,25.399109,24.304077,24.124634,18.265167,18.256958,18.256958,18.25708,0.0,0.03099393,0.03099393,0.052156225,62.0,18.300018,0.0,0.0,0.8774505,1173.0511,1.9498653e-05,0.0,63.487137,84.00801,15.445755,30.000002,0.10236078,48.375942,238.67445,122.39615,0.0,63.487137,0.114135265,0.0,62.360275,8.330017
3815,19668900.0,0.0,24.94629,26.58377,24.75708,25.421265,24.311096,24.131226,18.267822,18.259491,18.259491,18.259277,0.0,0.030915605,0.030915605,0.049964428,58.0,18.300018,0.0,0.0,0.0,1151.509,1.9144882e-05,0.0,64.03315,79.56321,15.571435,30.000002,0.10017705,48.19999,238.872,119.048744,0.0,64.03315,0.11178636,0.0,62.14212,8.330017
3816,19668960.0,0.0,24.95221,26.571991,24.763245,25.441315,24.317932,24.137665,18.273254,18.26239,18.26239,18.26181,0.0,0.030748472,0.030748472,0.048681013,54.0,18.300018,0.0,0.0,0.0,1135.2622,1.8865408e-05,0.0,64.647804,74.58584,15.686904,30.000002,0.09862383,48.038334,239.10019,115.681656,0.0,64.647804,0.11016781,0.0,62.39373,8.330017
3817,19669020.0,0.0,24.96106,26.559753,24.77237,25.462067,24.32483,24.144165,18.280334,18.266907,18.266907,18.2659,0.0,0.030592792,0.030592792,0.047849838,50.0,18.300018,0.0,0.0,0.0,1124.5946,1.8681234e-05,0.0,65.35179,69.5023,15.795864,30.000002,0.097481966,47.88579,239.3453,112.4327,0.0,65.35179,0.10902542,0.0,62.888916,8.330017
3818,19669080.0,0.0,24.971344,26.547058,24.78305,25.483246,24.331848,24.150787,18.286072,18.272247,18.272247,18.270844,0.0,0.030450754,0.030450754,0.04726037,46.0,18.300018,0.0,0.0,0.0,1117.395,1.8555911e-05,0.0,66.12266,64.51403,15.901291,30.000002,0.096573964,47.738194,239.601,109.33506,0.0,66.12266,0.10815213,0.0,63.525944,8.330017
3819,19669140.0,0.0,24.982483,26.533936,24.79477,25.504791,24.338959,24.15747,18.290283,18.277466,18.277466,18.275818,0.0,0.030319726,0.030319726,0.04682792,42.0,18.300018,0.0,0.0,0.0,1112.5239,1.8470002e-05,0.0,66.95487,59.678425,16.003109,30.000002,0.09582471,47.595646,239.86293,106.38585,0.0,66.95487,0.107457735,0.0,64.27045,8.330017
3820,19669200.0,0.0,24.99411,26.520386,24.807129,25.52652,24.34613,24.164215,18.29309,18.281921,18.281921,18.280182,0.0,0.03019468,0.03019468,0.04648552,38.0,18.300018,0.0,0.0,0.0,1109.0415,1.8407562e-05,0.0,67.84497,55.02375,16.10279,30.000002,0.09516814,47.456093,240.12895,103.57286,0.0,67.84497,0.10686582,0.0,65.09854,8.330017
3821,19669260.0,0.0,25.00467,26.50644,24.818512,25.545074,24.353088,24.170837,18.294739,18.285309,18.285309,18.28363,0.0,0.030076208,0.030076208,0.046210624,34.0,18.300018,0.0,0.0,0.0,1106.4001,1.8360144e-05,0.0,68.800964,50.5454,16.199121,30.000002,0.09458505,47.321228,240.3968,100.88352,0.0,68.800964,0.10634981,0.0,66.00965,8.330017
3822,19669320.0,0.0,25.01529,26.492126,24.830017,25.563782,24.360107,24.177551,18.295532,18.28778,18.28778,18.286255,0.0,0.02994879,0.02994879,0.045945905,30.0,18.300018,0.0,0.0,0.13450734,1103.9148,1.8316172e-05,0.0,69.81505,46.25615,16.297733,30.000002,0.09399989,47.18317,240.6679,98.29927,0.0,69.81505,0.105831586,0.0,66.9863,8.330017
3823,19669380.0,0.0,25.027802,26.477478,24.843414,25.582489,24.367188,24.184296,18.297699,18.289978,18.289978,18.288574,0.0,0.029849479,0.029849479,0.046022646,28.333334,18.300018,0.0,0.0,0.49694678,1103.6838,1.8298599e-05,0.0,70.870926,42.354607,16.392836,30.000002,0.093747854,47.05003,240.89923,96.059456,0.0,70.870926,0.105714224,0.0,68.1099,8.330017
3824,19669440.0,0.0,25.041962,26.462524,24.858612,25.600922,24.374329,24.19107,18.301727,18.292816,18.292816,18.291473,0.0,0.029761631,0.029761631,0.04634888,26.666666,18.300018,0.0,0.0,1.0421163,1106.8981,1.8341732e-05,0.0,71.965935,38.779797,16.482546,30.000002,0.09372594,46.924435,241.09866,94.08428,0.0,71.965935,0.10586642,0.0,69.359215,8.330017
3825,19669500.0,0.0,25.057068,26.447266,24.874908,25.618927,24.3815,24.197906,18.304932,18.296051,18.296051,18.29477,0.0,0.029671073,0.029671073,0.046858184,25.0,18.300018,0.0,0.0,1.7651674,1112.0703,1.8416213e-05,0.0,73.10141,35.4789,16.56799,30.000002,0.093854904,46.804817,241.27315,92.31263,0.0,73.10141,0.106193796,0.0,70.72465,8.330017
3826,19669560.0,0.0,25.072021,26.431763,24.891266,25.63321,24.388397,24.20459,18.309174,18.299683,18.299683,18.298462,0.0,0.029644094,0.029644094,0.047708824,25.0,18.300018,0.0,0.0,2.6271176,1121.0309,1.8548399e-05,0.0,74.263115,32.617195,16.629406,30.000002,0.09439491,46.718834,241.38843,90.92549,0.0,74.263115,0.106987044,0.0,72.21009,8.330017
3827,19669620.0,0.0,25.087982,26.415985,24.908325,25.646698,24.395325,24.211273,18.313568,18.303833,18.303833,18.302734,0.0,0.029637508,0.029637508,0.048758045,25.0,18.300018,0.0,0.0,3.61328,1132.994,1.873223e-05,0.0,75.419525,30.12428,16.701841,30.000002,0.095114514,46.617424,241.46262,89.81505,0.0,75.419525,0.10802868,0.0,73.767715,8.330017
3828,19669680.0,0.0,25.104279,26.399994,24.925934,25.659302,24.402222,24.217957,18.317017,18.307922,18.307922,18.307037,0.0,0.029641233,0.029641233,0.049976908,25.0,18.300018,0.0,0.0,4.7133965,1146.8934,1.8946937e-05,0.0,76.571655,27.931522,16.763268,30.000002,0.095995605,46.531425,241.50339,88.92345,0.0,76.571655,0.10925651,0.0,75.40163,8.330017
3829,19669740.0,0.0,25.120544,26.38382,24.94394,25.670685,24.409119,24.22461,18.320068,18.311768,18.311768,18.311096,0.0,0.029658854,0.029658854,0.051384218,25.0,18.300018,0.0,0.0,5.934204,1163.0503,1.9198422e-05,0.0,77.715454,26.01717,16.802048,30.000002,0.09707721,46.477135,241.50916,88.24626,0.0,77.715454,0.11069667,0.0,77.12186,8.330017
3830,19669800.0,0.0,25.137238,26.367493,24.962006,25.680939,24.415985,24.231232,18.322388,18.315216,18.315216,18.314789,0.0,0.029677417,0.029677417,0.052903723,25.0,18.300018,0.0,0.0,7.2423654,1180.4232,1.9469559e-05,0.0,78.8495,24.328884,16.860497,30.000002,0.09821411,46.3953,241.48985,87.726234,0.0,78.8495,0.11225516,0.0,78.91354,8.330017
3831,19669860.0,0.0,25.151978,26.350983,24.978546,25.687195,24.422516,24.23767,18.32425,18.318115,18.318115,18.317902,0.0,0.029704284,0.029704284,0.054548174,25.0,18.300018,0.0,0.0,8.597413,1198.9805,1.9760484e-05,0.0,79.97097,22.852858,16.886715,30.000002,0.099509075,46.358597,241.44453,87.36219,0.0,79.97097,0.1139525,0.0,80.77959,8.330017
3832,19669920.0,0.0,25.16629,26.334381,24.994507,25.692017,24.429047,24.24405,18.325684,18.320526,18.320526,18.320526,0.0,0.02973872,0.02973872,0.05629189,25.0,18.300018,0.0,0.0,9.994595,1218.4033,2.0065685e-05,0.0,81.0762,21.566975,16.920107,30.000002,0.100866385,46.31185,241.37726,87.13127,0.0,81.0762,0.11575126,0.0,82.702225,8.330017
3833,19669980.0,0.0,25.179962,26.317657,25.009888,25.695251,24.435516,24.250427,18.326752,18.322449,18.322449,18.322601,0.0,0.029770507,0.029770507,0.05812338,25.0,18.300018,0.0,0.0,11.416556,1238.5402,2.0381862e-05,0.0,82.164314,20.438833,16.94788,30.000002,0.10230404,46.27297,241.29056,87.01456,0.0,82.164314,0.11764835,0.0,84.66599,8.330017
3834,19670040.0,0.0,25.193085,26.300873,25.024567,25.697205,24.441956,24.256744,18.327484,18.324036,18.324036,18.32431,0.0,0.029796869,0.029796869,0.059999157,25.0,18.300018,0.0,0.0,12.844417,1258.931,2.0701977e-05,0.0,83.23981,19.440338,16.98511,30.000002,0.10375354,46.220848,241.19069,86.98148,0.0,83.23981,0.11959163,0.0,86.649864,8.330017
3835,19670100.0,0.0,25.20465,26.284058,25.038208,25.69754,24.448364,24.263062,18.328094,18.325287,18.325287,18.325623,0.0,0.029831909,0.029831909,0.061934292,25.0,18.300018,0.0,0.0,14.267096,1279.6853,2.1028476e-05,0.0,84.29948,18.571863,16.990898,30.000002,0.10530189,46.21274,241.07686,87.03679,0.0,84.29948,0.12159395,0.0,88.64658,8.330017
3836,19670160.0,0.0,25.214355,26.267181,25.049591,25.694458,24.454498,24.269135,18.3284,18.326233,18.326233,18.3266,0.0,0.029875936,0.029875936,0.06388347,25.0,18.300018,0.0,0.0,15.635629,1300.4568,2.135672e-05,0.0,85.33866,17.82288,17.005207,30.000002,0.106856756,46.192707,240.95181,87.168365,0.0,85.33866,0.123631544,0.0,90.6305,8.330017
3837,19670220.0,0.0,25.222443,26.250336,25.059387,25.689697,24.46054,24.275177,18.32843,18.326874,18.326874,18.32721,0.0,0.029936397,0.029936397,0.06582644,25.0,18.300018,0.0,0.0,16.941486,1321.0602,2.1682621e-05,0.0,86.34647,17.19213,17.014797,30.000002,0.10843574,46.179287,240.81694,87.37359,0.0,86.34647,0.12569462,0.0,92.574036,8.330017
3838,19670280.0,0.0,25.229126,26.23349,25.067688,25.683624,24.466522,24.281128,18.328217,18.32724,18.32724,18.327545,0.0,0.030010164,0.030010164,0.06774072,25.0,18.300018,0.0,0.0,18.181557,1341.3604,2.2004358e-05,0.0,87.32119,16.661554,17.02082,30.000002,0.110017255,46.17085,240.676,87.63547,0.0,87.32119,0.12775804,0.0,94.46772,8.330017
3839,19670340.0,0.0,25.234192,26.216705,25.07428,25.675995,24.472412,24.287048,18.32785,18.327362,18.327362,18.327576,0.0,0.030104386,0.030104386,0.0696135,25.0,18.300018,0.0,0.0,19.330162,1361.2468,2.2320228e-05,0.0,88.24789,16.23335,17.022799,30.000002,0.11160115,46.168083,240.52968,87.955246,0.0,88.24789,0.12981857,0.0,96.28128,8.330017
3840,19670400.0,0.0,25.237915,26.200012,25.079315,25.667084,24.478241,24.292877,18.32724,18.32727,18.32727,18.327393,0.0,0.030215573,0.030215573,0.07142783,25.0,18.300018,0.0,0.0,20.38733,1380.5728,2.2627688e-05,0.0,89.12412,15.892691,17.032518,30.000002,0.11314998,46.154476,240.38089,88.32024,0.0,89.12412,0.13185996,0.0,98.00585,8.330017
3841,19670460.0,1.0,25.239014,26.18335,25.08142,25.655273,24.483612,24.29831,18.33548,18.329102,18.329102,18.329681,0.0,0.03077159,0.03077159,0.07409822,33.333332,18.300018,0.0,0.0,21.314547,1410.4006,2.3078303e-05,0.0,89.80123,16.135912,16.965874,30.000002,0.11619105,46.247776,240.0639,89.52522,0.0,89.80123,0.13564074,0.0,99.42781,8.330017
3842,19670520.0,1.0,25.236328,26.166687,25.078766,25.64154,24.488464,24.303314,18.349487,18.335754,18.335754,18.337708,0.0,0.03173467,0.03173467,0.077006064,41.666668,18.300018,0.0,0.0,22.10284,1451.5399,2.3730296e-05,0.0,90.038155,17.032522,16.882011,30.000002,0.120074645,46.365185,239.65193,91.429184,0.0,90.038155,0.1404746,0.0,99.97504,8.330017
3843,19670580.0,1.0,25.232697,26.149994,25.075165,25.62555,24.492676,24.307709,18.362762,18.345795,18.345795,18.349182,0.0,0.032827355,0.032827355,0.08058955,50.0,18.300018,0.0,0.0,22.722471,1501.3153,2.4526182e-05,0.0,89.71296,18.5279,16.76756,30.000002,0.124715544,46.525417,239.1975,93.96632,0.0,89.71296,0.14619991,0.0,99.99811,8.330017
3844,19670640.0,1.0,25.227722,26.133331,25.07074,25.60675,24.496155,24.311462,18.375122,18.357788,18.357788,18.362183,0.0,0.03403454,0.03403454,0.08465239,58.333332,18.300018,0.0,0.0,23.142166,1559.2362,2.5459925e-05,0.0,88.83897,20.724945,16.600042,30.000002,0.13010497,46.75994,238.76613,97.191925,0.0,88.83897,0.15272656,0.0,99.42592,8.330017
3845,19670700.0,1.0,25.218475,26.116669,25.06128,25.585144,24.49878,24.314392,18.383362,18.369629,18.369629,18.374084,0.0,0.03549091,0.03549091,0.08861561,66.666664,18.300018,0.0,0.0,23.32994,1620.7333,2.6463107e-05,0.0,87.28125,24.080334,16.44544,30.000002,0.13574357,46.976383,238.4663,101.28037,0.0,87.28125,0.1595724,0.0,97.73801,8.330017
3846,19670760.0,1.0,25.20465,26.100006,25.047821,25.560242,24.500275,24.316376,18.387268,18.379486,18.379486,18.383087,0.0,0.037012227,0.037012227,0.09224201,75.0,18.300018,0.0,0.0,23.244997,1682.7307,2.7492377e-05,0.0,84.954704,29.088018,16.251694,30.000002,0.1414238,47.247627,238.43349,106.44376,0.0,84.954704,0.16627288,0.0,94.98505,8.330017
3847,19670820.0,1.0,25.18811,26.083344,25.031189,25.533173,24.500793,24.317444,18.382935,18.385132,18.385132,18.38681,0.0,0.03843834,0.03843834,0.09509535,83.333336,18.300018,0.0,0.0,22.877361,1737.6383,2.8423892e-05,0.0,81.92633,36.47357,16.099705,30.000002,0.14627747,47.46041,238.80255,112.93103,0.0,81.92633,0.1719876,0.0,91.299,8.330017
3848,19670880.0,1.0,25.169525,26.06668,25.012299,25.50476,24.500519,24.31778,18.368164,18.383942,18.383942,18.38272,0.0,0.03953077,0.03953077,0.096639805,91.666664,18.300018,0.0,0.0,22.226433,1777.0137,2.9123112e-05,0.0,78.37266,47.055305,16.003536,30.000002,0.14943929,47.59505,239.61989,120.96066,0.0,78.37266,0.1756937,0.0,86.95511,8.330017
3849,19670940.0,1.0,25.149506,26.050018,24.992249,25.476044,24.499695,24.317596,18.34143,18.373383,18.373383,18.36853,0.0,0.04001992,0.04001992,0.09634599,100.0,18.300018,0.0,0.0,21.287104,1792.0449,2.9444916e-05,0.0,74.54867,61.35646,15.962954,30.000002,0.150126,47.651863,240.75464,130.47601,0.0,74.54867,0.17640598,0.0,82.30108,8.330017
3850,19671000.0,0.0,25.129852,26.033325,24.972626,25.448608,24.498749,24.317352,18.29486,18.349518,18.349518,18.340302,0.0,0.039362434,0.039362434,0.09320105,96.0,18.300018,0.0,0.0,20.07807,1766.4766,2.9140981e-05,0.0,70.90302,76.58617,16.051811,30.000002,0.14642186,47.527466,241.3324,138.72606,0.0,70.90302,0.17195652,0.0,77.89176,8.330017
