,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
3851,19671060.0,0.0,25.112213,26.016663,24.95517,25.424377,24.498413,24.317657,18.243988,18.310974,18.310974,18.297668,0.0,0.038069453,0.038069453,0.08863064,92.0,18.300018,0.0,0.0,18.64232,1705.4408,2.8197554e-05,0.0,67.978264,89.367256,16.231268,30.000002,0.14036882,47.276226,241.22466,144.1925,0.0,67.978264,0.16479273,0.0,74.31887,8.330017
3852,19671120.0,0.0,25.095917,26.0,24.939667,25.403687,24.49881,24.318665,18.208801,18.269958,18.269958,18.255554,0.0,0.036604255,0.036604255,0.08362533,88.0,18.300018,0.0,0.0,17.017292,1627.6769,2.6937027e-05,0.0,65.81887,98.12882,16.436724,30.000002,0.13370033,46.988586,240.68636,146.61871,0.0,65.81887,0.15684572,0.0,71.55927,8.330017
3853,19671180.0,0.0,25.08136,25.983337,24.925934,25.38678,24.500061,24.320435,18.192413,18.236786,18.236786,18.224213,0.0,0.035249807,0.035249807,0.07876287,84.0,18.300018,0.0,0.0,15.236442,1546.4958,2.5589312e-05,0.0,64.36468,102.555885,16.677988,30.000002,0.12729315,46.650818,239.99953,146.38986,0.0,64.36468,0.14926788,0.0,69.49973,8.330017
3854,19671240.0,0.0,25.067322,25.966675,24.913544,25.373322,24.502045,24.322876,18.190674,18.215027,18.215027,18.20578,0.0,0.034108765,0.034108765,0.074243434,80.0,18.300018,0.0,0.0,13.345334,1470.7643,2.4323821e-05,0.0,63.43972,103.71808,16.875168,30.000002,0.12162826,46.374767,239.37593,144.4422,0.0,63.43972,0.14245997,0.0,67.92723,8.330017
3855,19671300.0,0.0,25.054718,25.950012,24.902374,25.36322,24.504608,24.325867,18.197784,18.204529,18.204529,18.198883,0.0,0.033205777,0.033205777,0.07010784,76.0,18.300018,0.0,0.0,11.370761,1403.2778,2.3194681e-05,0.0,62.941395,102.43286,17.076921,30.000002,0.11663166,46.09231,238.8972,141.37997,0.0,62.941395,0.13651372,0.0,66.719345,8.330017
3856,19671360.0,0.0,25.043518,25.93335,24.892242,25.356293,24.507782,24.329437,18.20874,18.20343,18.20343,18.200653,0.0,0.03253474,0.03253474,0.066331044,72.0,18.300018,0.0,0.0,9.335069,1344.9922,2.222127e-05,0.0,62.790215,99.43815,17.284185,30.000002,0.11227247,45.80214,238.58583,137.66469,0.0,62.790215,0.13139339,0.0,65.78297,8.330017
3857,19671420.0,0.0,25.032349,25.916687,24.882996,25.352173,24.511292,24.333374,18.220581,18.207397,18.207397,18.206543,0.0,0.032026332,0.032026332,0.06282041,68.0,18.300018,0.0,0.0,7.276511,1294.623,2.138573e-05,0.0,62.855045,95.60623,17.428587,30.000002,0.108508155,45.59998,238.43227,133.72768,0.0,62.855045,0.12686442,0.0,64.99563,8.330017
3858,19671480.0,0.0,25.022217,25.899994,24.874542,25.350586,24.515106,24.337555,18.231445,18.214325,18.214325,18.214447,0.0,0.031643692,0.031643692,0.05952006,64.0,18.300018,0.0,0.0,5.2178435,1250.7324,2.0663576e-05,0.0,63.081516,91.30613,17.582153,30.000002,0.10508603,45.384983,238.41095,129.73451,0.0,63.081516,0.12279842,0.0,64.305786,8.330017
3859,19671540.0,0.0,25.013275,25.883331,24.866974,25.351929,24.519196,24.34198,18.239716,18.22229,18.22229,18.222565,0.0,0.03137745,0.03137745,0.05641672,60.0,18.300018,0.0,0.0,3.1886668,1212.486,2.003747e-05,0.0,63.45095,86.737686,17.74296,30.000002,0.10198512,45.159855,238.49548,125.78051,0.0,63.45095,0.11915182,0.0,63.694805,8.330017
3860,19671600.0,0.0,25.0047,25.866669,24.860168,25.355835,24.523468,24.346588,18.246338,18.229797,18.229797,18.229797,0.0,0.031183202,0.031183202,0.053450093,56.0,18.300018,0.0,0.0,1.2190821,1178.2582,1.9480476e-05,0.0,63.9103,82.13104,17.87966,30.000002,0.099145085,44.968475,238.66241,121.94228,0.0,63.9103,0.11578982,0.0,63.140373,8.330017
3861,19671660.0,0.0,24.995972,25.850006,24.85321,25.360321,24.52768,24.351196,18.251587,18.236664,18.236664,18.236206,0.0,0.031011384,0.031011384,0.050581668,52.0,18.300018,0.0,0.0,0.0,1146.1002,1.8958877e-05,0.0,64.4202,77.55456,18.008646,30.000002,0.09644241,44.78789,238.89539,118.21167,0.0,64.4202,0.11259465,0.0,62.682747,8.330017
3862,19671720.0,0.0,24.993256,25.833344,24.85263,25.366486,24.532043,24.355988,18.260101,18.243011,18.243011,18.242035,0.0,0.030737517,0.030737517,0.04893864,48.0,18.300018,0.0,0.0,0.0,1121.5266,1.8544513e-05,0.0,65.038994,72.20282,18.126274,30.000002,0.09454148,44.62322,239.16913,114.428635,0.0,65.038994,0.11040271,0.0,62.876625,8.330017
3863,19671780.0,0.0,24.993347,25.81668,24.85498,25.373688,24.536621,24.360931,18.269989,18.250793,18.250793,18.249237,0.0,0.030502625,0.030502625,0.047853723,44.0,18.300018,0.0,0.0,0.0,1104.4542,1.8258454e-05,0.0,65.78923,66.70781,18.229506,30.000002,0.09315839,44.478695,239.46295,110.80455,0.0,65.78923,0.10884816,0.0,63.37874,8.330017
3864,19671840.0,0.0,24.994934,25.800018,24.858978,25.381561,24.541351,24.365997,18.278046,18.259064,18.259064,18.257019,0.0,0.030297492,0.030297492,0.047090095,40.0,18.300018,0.0,0.0,0.0,1092.2426,1.8055065e-05,0.0,66.63484,61.322525,18.322128,30.000002,0.09208869,44.349022,239.76662,107.38202,0.0,66.63484,0.10767462,0.0,64.06895,8.330017
3865,19671900.0,0.0,24.997559,25.783325,24.864044,25.389954,24.546204,24.371216,18.283905,18.266724,18.266724,18.264435,0.0,0.030116238,0.030116238,0.046526674,36.0,18.300018,0.0,0.0,0.0,1083.2352,1.7905608e-05,0.0,67.56454,56.13532,18.411053,30.000002,0.091216944,44.22453,240.07372,104.15906,0.0,67.56454,0.106749,0.0,64.89544,8.330017
3866,19671960.0,0.0,25.000092,25.766663,24.869019,25.396912,24.550964,24.376434,18.287903,18.273193,18.273193,18.270844,0.0,0.029948588,0.029948588,0.046087835,32.0,18.300018,0.0,0.0,0.0,1076.2375,1.7790628e-05,0.0,68.57146,51.181236,18.495316,30.000002,0.09047139,44.10656,240.38098,101.11975,0.0,68.57146,0.105975404,0.0,65.83133,8.330017
3867,19672020.0,0.0,25.00299,25.75,24.87439,25.404175,24.555817,24.381744,18.290375,18.27832,18.27832,18.276031,0.0,0.029784873,0.029784873,0.04571307,28.0,18.300018,0.0,0.0,0.0,1070.2643,1.7693006e-05,0.0,69.65417,46.469025,18.577682,30.000002,0.089783184,43.991245,240.68782,98.24052,0.0,69.65417,0.10527196,0.0,66.86012,8.330017
3868,19672080.0,0.0,25.00644,25.733337,24.88028,25.411621,24.560791,24.387115,18.293732,18.282562,18.282562,18.280457,0.0,0.029729962,0.029729962,0.045580093,27.0,18.300018,0.0,0.0,0.0,1067.3728,1.7637532e-05,0.0,70.78377,42.403984,18.64956,30.000002,0.08946927,43.890617,240.93785,95.87338,0.0,70.78377,0.10503371,0.0,67.9456,8.330017
3869,19672140.0,0.0,25.01004,25.716675,24.886353,25.419098,24.565765,24.392517,18.298004,18.287018,18.287018,18.285004,0.0,0.029723592,0.029723592,0.045548737,26.0,18.300018,0.0,0.0,0.0,1067.5413,1.7639562e-05,0.0,71.90196,38.921444,18.713844,30.000002,0.08931971,43.80062,241.14682,93.893684,0.0,71.90196,0.10499295,0.0,69.02228,8.330017
3870,19672200.0,0.0,25.013702,25.700012,24.892487,25.426544,24.57071,24.397888,18.300842,18.291138,18.291138,18.289246,0.0,0.029742079,0.029742079,0.045571122,25.0,18.300018,0.0,0.0,0.0,1068.9655,1.7662287e-05,0.0,73.00587,35.88746,18.776354,30.000002,0.08925105,43.713104,241.32582,92.19571,0.0,73.00587,0.105054416,0.0,70.086464,8.330017
3871,19672260.0,0.0,25.016571,25.68335,24.897858,25.432098,24.575378,24.403046,18.303497,18.29486,18.29486,18.293152,0.0,0.029837841,0.029837841,0.045741707,25.0,18.300018,0.0,0.0,0.0,1072.766,1.77222e-05,0.0,74.06937,33.410763,18.817554,30.000002,0.08943662,43.655422,241.45226,90.89587,0.0,74.06937,0.10539763,0.0,71.11071,8.330017
3872,19672320.0,0.0,25.019379,25.666687,24.903076,25.437439,24.579956,24.408142,18.305878,18.298248,18.298248,18.296692,0.0,0.029962493,0.029962493,0.04596293,25.0,18.300018,0.0,0.0,0.0,1078.1608,1.7810387e-05,0.0,75.0614,31.37698,18.860712,30.000002,0.089715526,43.595005,241.54256,89.88348,0.0,75.0614,0.10587276,0.0,72.06304,8.330017
3873,19672380.0,0.0,25.022095,25.649994,24.908173,25.442627,24.584442,24.413147,18.307495,18.301208,18.301208,18.299805,0.0,0.030096631,0.030096631,0.046200022,25.0,18.300018,0.0,0.0,0.0,1084.0847,1.7907636e-05,0.0,75.99228,29.657234,18.90705,30.000002,0.09002021,43.53013,241.6103,89.05961,0.0,75.99228,0.106392354,0.0,72.95439,8.330017
3874,19672440.0,0.0,25.024506,25.633331,24.913147,25.44757,24.588806,24.41806,18.308533,18.303528,18.303528,18.302338,0.0,0.030248927,0.030248927,0.046468962,25.0,18.300018,0.0,0.0,0.0,1090.5513,1.8013767e-05,0.0,76.84819,28.244944,18.938652,30.000002,0.09039086,43.48589,241.65494,88.42326,0.0,76.84819,0.10696281,0.0,73.77129,8.330017
3875,19672500.0,0.0,25.026794,25.616669,24.917938,25.452301,24.593048,24.422852,18.309204,18.305328,18.305328,18.304321,0.0,0.03040934,0.03040934,0.04675065,25.0,18.300018,0.0,0.0,0.0,1097.3423,1.8125533e-05,0.0,77.62013,27.09712,18.973263,30.000002,0.090778336,43.43743,241.68028,87.9451,0.0,77.62013,0.1075654,0.0,74.50525,8.330017
3876,19672560.0,0.0,25.028229,25.600006,24.921844,25.45523,24.596985,24.427368,18.30954,18.306671,18.306671,18.305847,0.0,0.030571295,0.030571295,0.047033716,25.0,18.300018,0.0,0.0,0.0,1104.106,1.8237388e-05,0.0,78.32158,26.144053,19.006275,30.000002,0.09117173,43.391216,241.69267,87.578156,0.0,78.32158,0.10817376,0.0,75.16997,8.330017
3877,19672620.0,0.0,25.02945,25.583344,24.925507,25.457977,24.600769,24.431763,18.3096,18.307587,18.307587,18.306946,0.0,0.030734025,0.030734025,0.047316756,25.0,18.300018,0.0,0.0,0.0,1110.7892,1.834789e-05,0.0,78.945694,25.371828,19.037724,30.000002,0.09156727,43.347187,241.6933,87.313545,0.0,78.945694,0.10878282,0.0,75.75907,8.330017
3878,19672680.0,0.0,25.030426,25.56668,24.928986,25.46045,24.604431,24.436066,18.309479,18.308136,18.308136,18.307648,0.0,0.030894771,0.030894771,0.047594834,25.0,18.300018,0.0,0.0,0.0,1117.2998,1.8455537e-05,0.0,79.48714,24.764235,19.067842,30.000002,0.091957085,43.305023,241.68399,87.13957,0.0,79.48714,0.10938254,0.0,76.2678,8.330017
3879,19672740.0,0.0,25.031311,25.550018,24.932343,25.462738,24.608002,24.440277,18.309174,18.308441,18.308441,18.308075,0.0,0.031050615,0.031050615,0.047863204,25.0,18.300018,0.0,0.0,0.0,1123.5154,1.855821e-05,0.0,79.96782,24.267641,19.107046,30.000002,0.092313156,43.250134,241.6689,87.02296,0.0,79.96782,0.10996315,0.0,76.7178,8.330017
3880,19672800.0,0.0,25.0318,25.533325,24.935486,25.464813,24.61145,24.444336,18.308868,18.308502,18.308502,18.308258,0.0,0.031201275,0.031201275,0.048121314,25.0,18.300018,0.0,0.0,0.0,1129.4972,1.8657114e-05,0.0,80.3718,23.894102,19.126245,30.000002,0.09269244,43.22326,241.64755,86.97051,0.0,80.3718,0.11052302,0.0,77.09388,8.330017
3881,19672860.0,0.0,25.031677,25.516663,24.937866,25.465363,24.614594,24.448181,18.30841,18.308441,18.308441,18.308258,0.0,0.031344183,0.031344183,0.04836487,25.0,18.300018,0.0,0.0,0.0,1135.084,1.8750245e-05,0.0,80.70855,23.618176,19.154463,30.000002,0.09303006,43.18375,241.62225,86.96512,0.0,80.70855,0.11105264,0.0,77.40558,8.330017
3882,19672920.0,0.0,25.031311,25.5,24.940063,25.465729,24.617645,24.451935,18.30783,18.308167,18.308167,18.308075,0.0,0.03147739,0.03147739,0.04859074,25.0,18.300018,0.0,0.0,0.0,1140.1593,1.8834717e-05,0.0,80.97755,23.43133,19.182484,30.000002,0.093339376,43.144524,241.5942,87.00008,0.0,80.97755,0.11154507,0.0,77.652725,8.330017
3883,19672980.0,0.0,25.030792,25.483337,24.942108,25.465912,24.620575,24.455566,18.30719,18.3078,18.3078,18.30777,0.0,0.031601444,0.031601444,0.048800115,25.0,18.300018,0.0,0.0,0.0,1144.8074,1.8912098e-05,0.0,81.19425,23.308376,19.2105,30.000002,0.093621925,43.105297,241.56482,87.06171,0.0,81.19425,0.112002775,0.0,77.85032,8.330017
3884,19673040.0,0.0,25.03012,25.466675,24.944,25.465942,24.623444,24.459137,18.306519,18.307312,18.307312,18.307343,0.0,0.031713888,0.031713888,0.048989024,25.0,18.300018,0.0,0.0,0.0,1148.9321,1.8980816e-05,0.0,81.35398,23.250008,19.238678,30.000002,0.09387082,43.065853,241.53485,87.14794,0.0,81.35398,0.11241668,0.0,77.994125,8.330017
3885,19673100.0,0.0,25.029358,25.450012,24.9458,25.465881,24.62622,24.462646,18.305756,18.306763,18.306763,18.306824,0.0,0.031816892,0.031816892,0.049161337,25.0,18.300018,0.0,0.0,0.0,1152.591,1.9041689e-05,0.0,81.474945,23.232851,19.274498,30.000002,0.09407671,43.015705,241.5051,87.24773,0.0,81.474945,0.112795115,0.0,78.10155,8.330017
3886,19673160.0,0.0,25.027924,25.43335,24.94696,25.464508,24.628784,24.465942,18.305084,18.306152,18.306152,18.306244,0.0,0.031907924,0.031907924,0.049313046,25.0,18.300018,0.0,0.0,0.0,1155.7461,1.909471e-05,0.0,81.549515,23.26229,19.29607,30.000002,0.094278604,42.9855,241.47609,87.36162,0.0,81.549515,0.11312897,0.0,78.1655,8.330017
3887,19673220.0,0.0,25.026337,25.416687,24.947968,25.463013,24.631256,24.469177,18.304382,18.305511,18.305511,18.305634,0.0,0.031983662,0.031983662,0.04943872,25.0,18.300018,0.0,0.0,0.0,1158.2302,1.9136742e-05,0.0,81.57824,23.333656,19.325462,30.000002,0.09442174,42.944355,241.44902,87.483406,0.0,81.57824,0.11340598,0.0,78.18673,8.330017
3888,19673280.0,0.0,25.024658,25.399994,24.948883,25.461426,24.633667,24.472351,18.30365,18.30484,18.30484,18.304993,0.0,0.03204826,0.03204826,0.049545452,25.0,18.300018,0.0,0.0,0.0,1160.2137,1.917032e-05,0.0,81.57877,23.42826,19.35537,30.000002,0.09453273,42.90248,241.42386,87.60682,0.0,81.57877,0.11364187,0.0,78.18185,8.330017
3889,19673340.0,0.0,25.022919,25.383331,24.949768,25.459808,24.636047,24.475494,18.302948,18.304169,18.304169,18.304321,0.0,0.032105662,0.032105662,0.049639948,25.0,18.300018,0.0,0.0,0.0,1161.8895,1.9198775e-05,0.0,81.56279,23.535843,19.385582,30.000002,0.09462313,42.860184,241.40005,87.7302,0.0,81.56279,0.11385149,0.0,78.16169,8.330017
3890,19673400.0,0.0,25.021088,25.366669,24.950592,25.45813,24.638367,24.478607,18.302307,18.303497,18.303497,18.30368,0.0,0.032149415,0.032149415,0.04971158,25.0,18.300018,0.0,0.0,0.0,1162.9703,1.9217267e-05,0.0,81.52039,23.6612,19.416504,30.000002,0.094674565,42.816895,241.37924,87.849304,0.0,81.52039,0.11401059,0.0,78.11726,8.330017
3891,19673460.0,0.0,25.01886,25.350006,24.950928,25.455475,24.640564,24.481598,18.301666,18.302856,18.302856,18.303009,0.0,0.03218693,0.03218693,0.04977271,25.0,18.300018,0.0,0.0,0.0,1163.7543,1.9231138e-05,0.0,81.46783,23.792555,19.447725,30.000002,0.09470813,42.773186,241.35994,87.96529,0.0,81.46783,0.114146814,0.0,78.063545,8.330017
3892,19673520.0,0.0,25.01651,25.333344,24.951233,25.45282,24.6427,24.484528,18.301056,18.302216,18.302216,18.302368,0.0,0.032215428,0.032215428,0.049818777,25.0,18.300018,0.0,0.0,0.0,1164.1367,1.9238301e-05,0.0,81.4026,23.929548,19.479399,30.000002,0.09471606,42.72884,241.34299,88.07496,0.0,81.4026,0.11424988,0.0,77.99837,8.330017
3893,19673580.0,0.0,25.01413,25.31668,24.951477,25.450134,24.644836,24.487457,18.300507,18.301605,18.301605,18.301788,0.0,0.03223346,0.03223346,0.04984739,25.0,18.300018,0.0,0.0,0.0,1164.0651,1.923784e-05,0.0,81.32714,24.06674,19.511587,30.000002,0.09469438,42.683777,241.32915,88.173584,0.0,81.32714,0.1143145,0.0,77.9241,8.330017
3894,19673640.0,0.0,25.011688,25.300018,24.951721,25.447449,24.646942,24.490356,18.30008,18.301117,18.301117,18.30127,0.0,0.032240573,0.032240573,0.049857896,25.0,18.300018,0.0,0.0,0.0,1163.5059,1.9229186e-05,0.0,81.24862,24.192974,19.544207,30.000002,0.09464128,42.63811,241.31934,88.25379,0.0,81.24862,0.114337705,0.0,77.8477,8.330017
3895,19673700.0,0.0,25.009247,25.283325,24.951965,25.444763,24.649017,24.493256,18.299652,18.300598,18.300598,18.30075,0.0,0.032248463,0.032248463,0.04986956,25.0,18.300018,0.0,0.0,0.0,1163.0206,1.9221812e-05,0.0,81.16981,24.32191,19.57675,30.000002,0.09459222,42.592552,241.30891,88.33727,0.0,81.16981,0.11436672,0.0,77.77092,8.330017
3896,19673760.0,0.0,25.0065,25.266663,24.951874,25.441437,24.651001,24.496063,18.299255,18.30011,18.30011,18.300262,0.0,0.032251164,0.032251164,0.049872667,25.0,18.300018,0.0,0.0,0.0,1162.2544,1.92099e-05,0.0,81.09032,24.44485,19.609528,30.000002,0.09452754,42.54666,241.30052,88.41128,0.0,81.09032,0.11437521,0.0,77.693855,8.330017
3897,19673820.0,0.0,25.003723,25.25,24.951782,25.438171,24.652985,24.49887,18.29892,18.299683,18.299683,18.299835,0.0,0.032248147,0.032248147,0.049866315,25.0,18.300018,0.0,0.0,0.0,1161.2267,1.9193578e-05,0.0,81.0135,24.55598,19.642418,30.000002,0.09444714,42.500614,241.29454,88.47231,0.0,81.0135,0.11436278,0.0,77.61978,8.330017
3898,19673880.0,0.0,25.000946,25.233337,24.95169,25.434875,24.654968,24.501678,18.298615,18.299316,18.299316,18.299438,0.0,0.032242768,0.032242768,0.04985605,25.0,18.300018,0.0,0.0,0.0,1160.092,1.917545e-05,0.0,80.93886,24.660976,19.675327,30.000002,0.094360314,42.454544,241.28963,88.527275,0.0,80.93886,0.114341766,0.0,77.54797,8.330017
3899,19673940.0,0.0,24.998138,25.216675,24.95163,25.43164,24.656952,24.504456,18.2984,18.299011,18.299011,18.299103,0.0,0.032233786,0.032233786,0.049839888,25.0,18.300018,0.0,0.0,0.0,1158.7897,1.915447e-05,0.0,80.87047,24.751684,19.708157,30.000002,0.09426392,42.40858,241.28667,88.570076,0.0,80.87047,0.114307605,0.0,77.48244,8.330017
3900,19674000.0,0.0,24.9953,25.200012,24.951569,25.428467,24.658905,24.507263,18.298248,18.298767,18.298767,18.29889,0.0,0.032222364,0.032222364,0.049819853,25.0,18.300018,0.0,0.0,0.0,1157.3608,1.913132e-05,0.0,80.81366,24.821543,19.740595,30.000002,0.094161555,42.363167,241.28572,88.59806,0.0,80.81366,0.11426424,0.0,77.428276,8.330017
3901,19674060.0,0.0,24.99176,25.18335,24.950653,25.424103,24.660126,24.509338,18.298096,18.298523,18.298523,18.298615,0.0,0.032210916,0.032210916,0.049799692,25.0,18.300018,0.0,0.0,0.0,1155.886,1.9108074e-05,0.0,80.754814,24.89484,19.773096,30.000002,0.09405952,42.317665,241.2845,88.62826,0.0,80.754814,0.114221655,0.0,77.37213,8.330017
3902,19674120.0,0.0,24.98816,25.166687,24.949677,25.41977,24.661377,24.511444,18.297943,18.29834,18.29834,18.2984,0.0,0.032198332,0.032198332,0.04977779,25.0,18.300018,0.0,0.0,0.0,1154.2942,1.908277e-05,0.0,80.70424,24.954037,19.8053,30.000002,0.09395476,42.27258,241.2845,88.648926,0.0,80.70424,0.11417457,0.0,77.324066,8.330017
3903,19674180.0,0.0,24.984558,25.149994,24.948761,25.415527,24.662598,24.51352,18.297882,18.298187,18.298187,18.298279,0.0,0.032185737,0.032185737,0.04975607,25.0,18.300018,0.0,0.0,0.0,1152.6731,1.9056895e-05,0.0,80.66556,24.995176,19.836834,30.000002,0.09385135,42.22843,241.28561,88.65909,0.0,80.66556,0.114127465,0.0,77.2875,8.330017
3904,19674240.0,0.0,24.980957,25.133331,24.947815,25.411255,24.663849,24.515625,18.297821,18.298065,18.298065,18.298126,0.0,0.03217294,0.03217294,0.04973395,25.0,18.300018,0.0,0.0,0.0,1151.0563,1.9031117e-05,0.0,80.62496,25.039091,19.86847,30.000002,0.093747325,42.184143,241.2866,88.67073,0.0,80.62496,0.11407991,0.0,77.2491,8.330017
3905,19674300.0,0.0,24.977356,25.116669,24.94693,25.407043,24.6651,24.51773,18.29776,18.297943,18.297943,18.298004,0.0,0.03216045,0.03216045,0.049712498,25.0,18.300018,0.0,0.0,0.0,1149.4229,1.9004989e-05,0.0,80.59238,25.071243,19.899637,30.000002,0.09364503,42.140503,241.28821,88.67585,0.0,80.59238,0.11403345,0.0,77.21843,8.330017
3906,19674360.0,0.0,24.973572,25.100006,24.945831,25.402405,24.66626,24.519806,18.29773,18.297882,18.297882,18.297913,0.0,0.032148242,0.032148242,0.04969156,25.0,18.300018,0.0,0.0,0.0,1147.7794,1.8978832e-05,0.0,80.56349,25.098183,19.930546,30.000002,0.09354401,42.097237,241.29005,88.67825,0.0,80.56349,0.11398809,0.0,77.19132,8.330017
3907,19674420.0,0.0,24.969788,25.083344,24.944733,25.397797,24.66745,24.521912,18.29773,18.297821,18.297821,18.297852,0.0,0.03213664,0.03213664,0.049671743,25.0,18.300018,0.0,0.0,0.0,1146.1438,1.8952784e-05,0.0,80.54008,25.117651,19.961039,30.000002,0.09344551,42.054546,241.29218,88.67699,0.0,80.54008,0.11394506,0.0,77.16947,8.330017
3908,19674480.0,0.0,24.965973,25.06668,24.943665,25.39325,24.66864,24.524017,18.29776,18.29779,18.29779,18.297821,0.0,0.032126162,0.032126162,0.04965391,25.0,18.300018,0.0,0.0,0.0,1144.5405,1.8927241e-05,0.0,80.523254,25.128681,19.990942,30.000002,0.09335128,42.012684,241.29446,88.67206,0.0,80.523254,0.11390626,0.0,77.15392,8.330017
3909,19674540.0,0.0,24.962189,25.050018,24.942657,25.388794,24.66983,24.526093,18.29779,18.297821,18.297821,18.297821,0.0,0.03211759,0.03211759,0.049639404,25.0,18.300018,0.0,0.0,0.0,1143.0024,1.8902763e-05,0.0,80.513916,25.131073,20.019947,30.000002,0.093264125,41.972073,241.29672,88.66419,0.0,80.513916,0.11387459,0.0,77.14549,8.330017
3910,19674600.0,0.0,24.958405,25.033325,24.94162,25.384308,24.67099,24.528198,18.297821,18.297821,18.297821,18.297821,0.0,0.032108698,0.032108698,0.049624324,25.0,18.300018,0.0,0.0,0.0,1141.4584,1.8878207e-05,0.0,80.50351,25.134626,20.04908,30.000002,0.09317573,41.931286,241.29901,88.656654,0.0,80.50351,0.11384173,0.0,77.13604,8.330017
3911,19674660.0,0.0,24.953735,25.016663,24.939545,25.378326,24.671387,24.52948,18.297852,18.297821,18.297821,18.297821,0.0,0.03210079,0.03210079,0.049610972,25.0,18.300018,0.0,0.0,0.0,1139.8583,1.8853432e-05,0.0,80.49677,25.134022,20.077774,30.000002,0.0930909,41.891117,241.30125,88.64777,0.0,80.49677,0.11381254,0.0,77.13007,8.330017
3912,19674720.0,0.0,24.949005,25.0,24.937439,25.372437,24.671753,24.530762,18.297852,18.297821,18.297821,18.297821,0.0,0.032094225,0.032094225,0.049599938,25.0,18.300018,0.0,0.0,0.0,1138.2635,1.88287e-05,0.0,80.49408,25.129232,20.10584,30.000002,0.093010984,41.851826,241.30334,88.637924,0.0,80.49408,0.11378838,0.0,77.12793,8.330017
3913,19674780.0,0.0,24.944275,24.983337,24.935333,25.366547,24.67215,24.532043,18.297852,18.297852,18.297852,18.297852,0.0,0.032088302,0.032088302,0.04958999,25.0,18.300018,0.0,0.0,0.0,1136.6819,1.8804154e-05,0.0,80.49307,25.122812,20.133604,30.000002,0.09293336,41.812954,241.30536,88.62783,0.0,80.49307,0.11376659,0.0,77.127365,8.330017
3914,19674840.0,0.0,24.939545,24.966675,24.933258,25.360718,24.672546,24.533325,18.297882,18.297852,18.297852,18.297852,0.0,0.03208363,0.03208363,0.049582206,25.0,18.300018,0.0,0.0,0.0,1135.1378,1.8780198e-05,0.0,80.494896,25.113932,20.160755,30.000002,0.092860386,41.774944,241.30714,88.61766,0.0,80.494896,0.11374945,0.0,77.12947,8.330017
3915,19674900.0,0.0,24.934845,24.950012,24.931213,25.35495,24.672913,24.534576,18.297913,18.297882,18.297882,18.297882,0.0,0.0320805,0.0320805,0.049577042,25.0,18.300018,0.0,0.0,0.0,1133.6481,1.8757137e-05,0.0,80.49922,25.103573,20.187052,30.000002,0.09279334,41.73813,241.30858,88.60831,0.0,80.49922,0.11373802,0.0,77.13387,8.330017
3916,19674960.0,0.0,24.929932,24.93335,24.928925,25.348755,24.673126,24.535828,18.297943,18.297913,18.297913,18.297913,0.0,0.03207714,0.03207714,0.049571477,25.0,18.300018,0.0,0.0,0.0,1132.1384,1.8733934e-05,0.0,80.50324,25.093323,20.213463,30.000002,0.09272534,41.701153,241.31006,88.59876,0.0,80.50324,0.113725744,0.0,77.13801,8.330017
3917,19675020.0,0.0,24.924988,24.916687,24.926666,25.34259,24.67334,24.537079,18.297974,18.297943,18.297943,18.297913,0.0,0.032074768,0.032074768,0.049567603,25.0,18.300018,0.0,0.0,0.0,1130.6427,1.8710918e-05,0.0,80.508675,25.082428,20.239319,30.000002,0.09266111,41.664955,241.3113,88.58991,0.0,80.508675,0.11371712,0.0,77.143425,8.330017
3918,19675080.0,0.0,24.920074,24.899994,24.924408,25.336487,24.673553,24.5383,18.298004,18.297943,18.297943,18.297943,0.0,0.0320735,0.0320735,0.049565583,25.0,18.300018,0.0,0.0,0.0,1129.1868,1.8688557e-05,0.0,80.51497,25.07188,20.264376,30.000002,0.09260153,41.629875,241.31218,88.58245,0.0,80.51497,0.11371256,0.0,77.149605,8.330017
3919,19675140.0,0.0,24.91513,24.883331,24.92215,25.330383,24.673767,24.53952,18.298035,18.297974,18.297974,18.297974,0.0,0.032072075,0.032072075,0.049563292,25.0,18.300018,0.0,0.0,0.0,1127.7307,1.8666211e-05,0.0,80.521194,25.0612,20.289537,30.000002,0.0925412,41.59465,241.31313,88.57475,0.0,80.521194,0.113707416,0.0,77.15572,8.330017
3920,19675200.0,0.0,24.910187,24.866669,24.919922,25.32431,24.67398,24.540771,18.298065,18.298004,18.298004,18.298004,0.0,0.032071333,0.032071333,0.049562164,25.0,18.300018,0.0,0.0,0.0,1126.2883,1.8644063e-05,0.0,80.52782,25.050964,20.314186,30.000002,0.09248376,41.56014,241.31384,88.56804,0.0,80.52782,0.11370481,0.0,77.162186,8.330017
3921,19675260.0,0.0,24.90509,24.850006,24.91748,25.317871,24.674042,24.541992,18.298065,18.298035,18.298035,18.298035,0.0,0.032070883,0.032070883,0.04956151,25.0,18.300018,0.0,0.0,0.0,1124.8423,1.8622002e-05,0.0,80.534515,25.041056,20.33858,30.000002,0.092427574,41.52599,241.31445,88.56184,0.0,80.534515,0.11370326,0.0,77.16869,8.330017
3922,19675320.0,0.0,24.899963,24.833344,24.91504,25.311462,24.674072,24.543213,18.298096,18.298035,18.298035,18.298035,0.0,0.03207082,0.03207082,0.049561515,25.0,18.300018,0.0,0.0,0.0,1123.403,1.8600054e-05,0.0,80.5412,25.031763,20.362589,30.000002,0.0923732,41.492374,241.31491,88.556404,0.0,80.5412,0.11370315,0.0,77.175156,8.330017
3923,19675380.0,0.0,24.894836,24.81668,24.912628,25.305115,24.674133,24.544464,18.298096,18.298065,18.298065,18.298065,0.0,0.032071162,0.032071162,0.049562186,25.0,18.300018,0.0,0.0,0.0,1121.976,1.85783e-05,0.0,80.547615,25.02349,20.386112,30.000002,0.09232089,41.459446,241.3152,88.551994,0.0,80.547615,0.11370449,0.0,77.181335,8.330017
3924,19675440.0,0.0,24.88971,24.800018,24.910248,25.298798,24.674194,24.545654,18.298096,18.298065,18.298065,18.298065,0.0,0.03207184,0.03207184,0.04956341,25.0,18.300018,0.0,0.0,0.0,1120.562,1.8556766e-05,0.0,80.55328,25.016855,20.408968,30.000002,0.092270896,41.42744,241.31528,88.54889,0.0,80.55328,0.11370708,0.0,77.186775,8.330017
3925,19675500.0,0.0,24.884583,24.783325,24.907867,25.292511,24.674255,24.546875,18.298126,18.298096,18.298096,18.298096,0.0,0.03207248,0.03207248,0.04956457,25.0,18.300018,0.0,0.0,0.0,1119.1521,1.8535307e-05,0.0,80.559105,25.00995,20.431913,30.000002,0.09222053,41.39532,241.31538,88.54559,0.0,80.559105,0.11370952,0.0,77.192345,8.330017
3926,19675560.0,0.0,24.879303,24.766663,24.905304,25.285858,24.674164,24.548126,18.298126,18.298096,18.298096,18.298096,0.0,0.032073274,0.032073274,0.049565986,25.0,18.300018,0.0,0.0,0.0,1117.7231,1.8513638e-05,0.0,80.56453,25.003878,20.45454,30.000002,0.092171215,41.363644,241.3154,88.542946,0.0,80.56453,0.113712534,0.0,77.19753,8.330017
3927,19675620.0,0.0,24.874023,24.75,24.902771,25.279266,24.674103,24.549347,18.298126,18.298096,18.298096,18.298096,0.0,0.0320742,0.0320742,0.049567603,25.0,18.300018,0.0,0.0,0.0,1116.2957,1.8491995e-05,0.0,80.569336,24.99892,20.476727,30.000002,0.09212315,41.33258,241.31532,88.54108,0.0,80.569336,0.113716,0.0,77.20212,8.330017
3928,19675680.0,0.0,24.868744,24.733337,24.900208,25.272675,24.674011,24.550598,18.298126,18.298096,18.298096,18.298096,0.0,0.03207516,0.03207516,0.04956928,25.0,18.300018,0.0,0.0,0.0,1114.8685,1.8470357e-05,0.0,80.573845,24.994484,20.498707,30.000002,0.09207559,41.30181,241.31519,88.53956,0.0,80.573845,0.1137196,0.0,77.206406,8.330017
3929,19675740.0,0.0,24.863434,24.716675,24.897675,25.266144,24.67392,24.551819,18.298126,18.298126,18.298126,18.298096,0.0,0.032076154,0.032076154,0.049571,25.0,18.300018,0.0,0.0,0.0,1113.4432,1.8448747e-05,0.0,80.57771,24.991064,20.520273,30.000002,0.09202897,41.271618,241.31499,88.53865,0.0,80.57771,0.1137233,0.0,77.21007,8.330017
3930,19675800.0,0.0,24.858154,24.700012,24.895203,25.259674,24.673828,24.55304,18.298126,18.298126,18.298126,18.298126,0.0,0.032077096,0.032077096,0.049572613,25.0,18.300018,0.0,0.0,0.0,1112.0193,1.8427167e-05,0.0,80.58071,24.988867,20.541267,30.000002,0.09198344,41.242226,241.31474,88.5384,0.0,80.58071,0.1137268,0.0,77.2129,8.330017
3931,19675860.0,0.0,24.852753,24.68335,24.892517,25.252838,24.673615,24.554321,18.298126,18.298126,18.298126,18.298126,0.0,0.03207805,0.03207805,0.049574252,25.0,18.300018,0.0,0.0,0.0,1110.5889,1.8405604e-05,0.0,80.58383,24.986492,20.562336,30.000002,0.09193771,41.21273,241.31448,88.538055,0.0,80.58383,0.11373035,0.0,77.21585,8.330017
3932,19675920.0,0.0,24.84732,24.666687,24.889862,25.246063,24.6734,24.555573,18.298096,18.298126,18.298126,18.298126,0.0,0.03207895,0.03207895,0.0495758,25.0,18.300018,0.0,0.0,0.0,1109.1427,1.8383753e-05,0.0,80.586395,24.98489,20.583038,30.000002,0.09189262,41.183746,241.31421,88.5381,0.0,80.586395,0.1137337,0.0,77.21826,8.330017
3933,19675980.0,0.0,24.841888,24.649994,24.887238,25.23935,24.673187,24.556824,18.298096,18.298126,18.298126,18.298096,0.0,0.032079734,0.032079734,0.049577124,25.0,18.300018,0.0,0.0,0.0,1107.6974,1.8361923e-05,0.0,80.588264,24.984142,20.603195,30.000002,0.09184839,41.155525,241.31392,88.53851,0.0,80.588264,0.113736585,0.0,77.22,8.330017
3934,19676040.0,0.0,24.836456,24.633331,24.884583,25.232635,24.672974,24.558075,18.298096,18.298096,18.298096,18.298096,0.0,0.032080535,0.032080535,0.04957849,25.0,18.300018,0.0,0.0,0.0,1106.2572,1.8340188e-05,0.0,80.590225,24.983278,20.623423,30.000002,0.091804,41.12721,241.31363,88.53888,0.0,80.590225,0.113739565,0.0,77.22184,8.330017
3935,19676100.0,0.0,24.831055,24.616669,24.881989,25.225952,24.67276,24.559326,18.298096,18.298096,18.298096,18.298096,0.0,0.032081246,0.032081246,0.0495797,25.0,18.300018,0.0,0.0,0.0,1104.8087,1.83183e-05,0.0,80.59174,24.982935,20.643303,30.000002,0.09176011,41.099377,241.31334,88.539444,0.0,80.59174,0.113742195,0.0,77.22325,8.330017
3936,19676160.0,0.0,24.8255,24.600006,24.879211,25.218964,24.672424,24.560638,18.298096,18.298096,18.298096,18.298096,0.0,0.032081913,0.032081913,0.049580827,25.0,18.300018,0.0,0.0,0.0,1103.3514,1.8296369e-05,0.0,80.59307,24.982811,20.663006,30.000002,0.091716446,41.071793,241.31305,88.54009,0.0,80.59307,0.113744654,0.0,77.22449,8.330017
3937,19676220.0,0.0,24.819946,24.583344,24.876495,25.212036,24.67212,24.561981,18.298096,18.298096,18.298096,18.298096,0.0,0.03208251,0.03208251,0.049581826,25.0,18.300018,0.0,0.0,0.0,1101.8903,1.827438e-05,0.0,80.594124,24.982983,20.682442,30.000002,0.09167315,41.044582,241.31276,88.54083,0.0,80.594124,0.113746844,0.0,77.22546,8.330017
3938,19676280.0,0.0,24.814423,24.56668,24.873749,25.20514,24.671783,24.563293,18.298096,18.298096,18.298096,18.298096,0.0,0.032083,0.032083,0.049582653,25.0,18.300018,0.0,0.0,0.0,1100.4286,1.8252382e-05,0.0,80.594864,24.983448,20.70153,30.000002,0.09163034,41.017857,241.31248,88.54163,0.0,80.594864,0.113748655,0.0,77.226135,8.330017
3939,19676340.0,0.0,24.808868,24.550018,24.871063,25.198334,24.671478,24.564575,18.298096,18.298096,18.298096,18.298096,0.0,0.032083366,0.032083366,0.04958326,25.0,18.300018,0.0,0.0,0.0,1098.9698,1.8230437e-05,0.0,80.595314,24.984154,20.720129,30.000002,0.091588266,40.991817,241.31224,88.542435,0.0,80.595314,0.113749996,0.0,77.22654,8.330017
3940,19676400.0,0.0,24.803345,24.533325,24.868378,25.191498,24.671173,24.565887,18.298096,18.298096,18.298096,18.298096,0.0,0.032083746,0.032083746,0.0495839,25.0,18.300018,0.0,0.0,0.0,1097.5153,1.8208571e-05,0.0,80.595795,24.984835,20.738789,30.000002,0.09154606,40.965694,241.31198,88.543236,0.0,80.595795,0.1137514,0.0,77.22697,8.330017
3941,19676460.0,0.0,24.797699,24.516663,24.86557,25.184418,24.670746,24.56726,18.298096,18.298096,18.298096,18.298096,0.0,0.032084066,0.032084066,0.04958443,25.0,18.300018,0.0,0.0,0.0,1096.0448,1.8186514e-05,0.0,80.59613,24.985619,20.75722,30.000002,0.09150416,40.93989,241.31174,88.54404,0.0,80.59613,0.11375257,0.0,77.22727,8.330017
3942,19676520.0,0.0,24.792084,24.5,24.862762,25.177368,24.67035,24.568634,18.298096,18.298096,18.298096,18.298096,0.0,0.032084305,0.032084305,0.049584825,25.0,18.300018,0.0,0.0,0.0,1094.5758,1.816449e-05,0.0,80.59633,24.986483,20.775314,30.000002,0.09146279,40.91456,241.31152,88.54479,0.0,80.59633,0.11375344,0.0,77.22744,8.330017
3943,19676580.0,0.0,24.786438,24.483337,24.859985,25.17035,24.669922,24.570007,18.298096,18.298096,18.298096,18.298096,0.0,0.032084506,0.032084506,0.049585156,25.0,18.300018,0.0,0.0,0.0,1093.1079,1.814249e-05,0.0,80.59647,24.98737,20.793251,30.000002,0.09142164,40.889446,241.31131,88.545525,0.0,80.59647,0.11375417,0.0,77.22756,8.330017
3944,19676640.0,0.0,24.780823,24.466675,24.857208,25.163391,24.669525,24.57135,18.298096,18.298096,18.298096,18.298096,0.0,0.032084648,0.032084648,0.04958538,25.0,18.300018,0.0,0.0,0.0,1091.6443,1.8120565e-05,0.0,80.59653,24.988262,20.810865,30.000002,0.091381036,40.864788,241.31113,88.54619,0.0,80.59653,0.113754675,0.0,77.22761,8.330017
3945,19676700.0,0.0,24.775208,24.450012,24.854462,25.156525,24.669098,24.572723,18.298096,18.298096,18.298096,18.298096,0.0,0.032084715,0.032084715,0.049585488,25.0,18.300018,0.0,0.0,0.0,1090.1891,1.8098794e-05,0.0,80.59655,24.989092,20.82802,30.000002,0.09134127,40.84077,241.31097,88.54674,0.0,80.59655,0.11375491,0.0,77.227615,8.330017
3946,19676760.0,0.0,24.7695,24.43335,24.851624,25.149353,24.66861,24.574127,18.298096,18.298096,18.298096,18.298096,0.0,0.032084793,0.032084793,0.04958561,25.0,18.300018,0.0,0.0,0.0,1088.7292,1.8077026e-05,0.0,80.596565,24.98994,20.845236,30.000002,0.091301344,40.81667,241.3108,88.54732,0.0,80.596565,0.1137552,0.0,77.22762,8.330017
3947,19676820.0,0.0,24.763794,24.416687,24.848785,25.142242,24.668152,24.575562,18.298096,18.298096,18.298096,18.298096,0.0,0.032084826,0.032084826,0.049585663,25.0,18.300018,0.0,0.0,0.0,1087.2646,1.8055169e-05,0.0,80.59657,24.99073,20.862158,30.000002,0.09126197,40.79298,241.31065,88.547806,0.0,80.59657,0.11375532,0.0,77.22762,8.330017
3948,19676880.0,0.0,24.758087,24.399994,24.845978,25.135193,24.667664,24.576996,18.298096,18.298096,18.298096,18.298096,0.0,0.03208482,0.03208482,0.049585648,25.0,18.300018,0.0,0.0,0.0,1085.8118,1.8033521e-05,0.0,80.596596,24.991407,20.878632,30.000002,0.091223486,40.769917,241.31053,88.548195,0.0,80.596596,0.113755286,0.0,77.22764,8.330017
3949,19676940.0,0.0,24.75241,24.383331,24.84317,25.128143,24.667175,24.5784,18.298126,18.298096,18.298096,18.298096,0.0,0.03208482,0.03208482,0.049585637,25.0,18.300018,0.0,0.0,0.0,1084.3615,1.801192e-05,0.0,80.59661,24.99211,20.895163,30.000002,0.09118484,40.746773,241.3104,88.5486,0.0,80.59661,0.113755286,0.0,77.22765,8.330017
3950,19677000.0,0.0,24.746704,24.366669,24.840393,25.121155,24.666687,24.579803,18.298126,18.298126,18.298126,18.298096,0.0,0.032084797,0.032084797,0.049585592,25.0,18.300018,0.0,0.0,0.0,1082.9132,1.7990355e-05,0.0,80.59664,24.992725,20.911407,30.000002,0.091146775,40.72403,241.31029,88.54893,0.0,80.59664,0.11375519,0.0,77.227684,8.330017
3951,19677060.0,0.0,24.740936,24.350006,24.837524,25.113922,24.666168,24.581299,18.298126,18.298126,18.298126,18.298126,0.0,0.032084763,0.032084763,0.04958553,25.0,18.300018,0.0,0.0,0.0,1081.464,1.7968849e-05,0.0,80.596695,24.993301,20.927505,30.000002,0.091108985,40.701492,241.31017,88.549225,0.0,80.596695,0.11375505,0.0,77.22773,8.330017
3952,19677120.0,0.0,24.735168,24.333344,24.834656,25.10675,24.665619,24.582794,18.298126,18.298126,18.298126,18.298126,0.0,0.03208472,0.03208472,0.049585447,25.0,18.300018,0.0,0.0,0.0,1080.0194,1.7947432e-05,0.0,80.59676,24.993816,20.943382,30.000002,0.09107165,40.679264,241.31007,88.54948,0.0,80.59676,0.11375489,0.0,77.2278,8.330017
3953,19677180.0,0.0,24.729431,24.31668,24.831818,25.09964,24.66507,24.58429,18.298126,18.298126,18.298126,18.298126,0.0,0.032084666,0.032084666,0.049585354,25.0,18.300018,0.0,0.0,0.0,1078.5835,1.7926166e-05,0.0,80.59686,24.994247,20.95897,30.000002,0.09103495,40.657444,241.30998,88.54967,0.0,80.59686,0.113754675,0.0,77.227905,8.330017
3954,19677240.0,0.0,24.723694,24.300018,24.82901,25.09259,24.66455,24.585754,18.298157,18.298126,18.298126,18.298126,0.0,0.032084607,0.032084607,0.049585253,25.0,18.300018,0.0,0.0,0.0,1077.1619,1.790516e-05,0.0,80.59702,24.994572,20.974142,30.000002,0.09099917,40.636204,241.30989,88.54979,0.0,80.59702,0.113754466,0.0,77.22806,8.330017
3955,19677300.0,0.0,24.717957,24.283325,24.826202,25.08551,24.664001,24.58725,18.298157,18.298157,18.298157,18.298157,0.0,0.03208455,0.03208455,0.049585152,25.0,18.300018,0.0,0.0,0.0,1075.7421,1.788418e-05,0.0,80.597176,24.994917,20.98937,30.000002,0.09096324,40.614883,241.3098,88.54993,0.0,80.597176,0.11375426,0.0,77.2282,8.330017
3956,19677360.0,0.0,24.712158,24.266663,24.823334,25.078247,24.663391,24.588867,18.298157,18.298157,18.298157,18.298157,0.0,0.03208449,0.03208449,0.049585056,25.0,18.300018,0.0,0.0,0.0,1074.3195,1.7863202e-05,0.0,80.59736,24.995201,21.004402,30.000002,0.09092773,40.593834,241.30972,88.55003,0.0,80.59736,0.11375404,0.0,77.22838,8.330017
3957,19677420.0,0.0,24.70636,24.25,24.820465,25.071075,24.662811,24.590485,18.298187,18.298157,18.298157,18.298157,0.0,0.032084435,0.032084435,0.04958496,25.0,18.300018,0.0,0.0,0.0,1072.9084,1.7842434e-05,0.0,80.59757,24.995424,21.019156,30.000002,0.09089286,40.57318,241.30965,88.5501,0.0,80.59757,0.11375383,0.0,77.228584,8.330017
3958,19677480.0,0.0,24.700562,24.233337,24.817627,25.063904,24.6622,24.592102,18.298187,18.298187,18.298187,18.298187,0.0,0.032084383,0.032084383,0.049584866,25.0,18.300018,0.0,0.0,0.0,1071.5032,1.7821772e-05,0.0,80.59781,24.995619,21.033773,30.000002,0.09085827,40.552715,241.30957,88.550156,0.0,80.59781,0.11375363,0.0,77.22881,8.330017
3959,19677540.0,0.0,24.694794,24.216675,24.81482,25.056763,24.661621,24.593689,18.298218,18.298187,18.298187,18.298187,0.0,0.032084335,0.032084335,0.049584784,25.0,18.300018,0.0,0.0,0.0,1070.1099,1.7801325e-05,0.0,80.59807,24.995762,21.048124,30.000002,0.09082431,40.532627,241.30951,88.550186,0.0,80.59807,0.113753445,0.0,77.22907,8.330017
3960,19677600.0,0.0,24.689056,24.200012,24.812042,25.049713,24.661041,24.595306,18.298218,18.298187,18.298187,18.298187,0.0,0.032084297,0.032084297,0.04958472,25.0,18.300018,0.0,0.0,0.0,1068.735,1.7781209e-05,0.0,80.59836,24.995852,21.06209,30.000002,0.090791255,40.513073,241.30943,88.55019,0.0,80.59836,0.11375331,0.0,77.229355,8.330017
3961,19677660.0,2.0,24.684784,24.18335,24.812897,25.033386,24.653687,24.590485,18.35147,18.305176,18.305084,18.304596,0.0,0.03349734,0.03313433,0.057536554,35.666668,18.300018,27.339352,26.130003,34.587845,1125.8942,1.8581615e-05,0.0,90.3758,16.670078,20.760479,30.000002,0.09908343,40.93533,240.92491,86.743454,0.0,90.05111,0.12456383,0.0,89.353966,8.330017
3962,19677720.0,2.0,24.672913,24.166718,24.802612,25.011932,24.645203,24.584686,18.389404,18.338257,18.337982,18.337738,0.0,0.035552334,0.035427786,0.06316255,46.333332,18.300018,40.4169,38.615723,51.269764,1202.2252,1.986923e-05,0.0,99.064545,13.741851,20.420734,30.000002,0.10666251,41.410973,240.29552,87.64634,0.0,98.94527,0.13414195,0.0,99.04048,8.330017
3963,19677780.0,2.0,24.656982,24.150116,24.786713,24.987854,24.635498,24.577545,18.392853,18.36554,18.365387,18.365295,0.0,0.037645947,0.037639182,0.06692828,57.0,18.300018,53.391445,51.023335,67.696724,1267.4019,2.0963005e-05,0.0,99.95636,14.969043,20.127739,30.000002,0.11311683,41.821167,239.6054,90.63915,0.0,99.95016,0.14221662,0.0,99.95577,8.330017
3964,19677840.0,7.0,24.63974,24.133514,24.769043,24.961212,24.62439,24.56903,18.397522,18.381622,18.381561,18.3815,0.0,0.04010091,0.040100865,0.07129402,67.666664,18.300018,66.2479,63.339256,83.84453,1336.8003,2.2102506e-05,0.0,99.99986,16.902973,19.807058,30.000002,0.12056089,42.27012,238.93138,94.434586,0.0,99.999825,0.1514996,0.0,99.99987,8.330017
3965,19677900.0,7.0,24.620941,24.116943,24.749084,24.93155,24.611633,24.55899,18.40683,18.39383,18.393799,18.393768,0.0,0.042921957,0.0429219,0.076309435,78.333336,18.300018,78.96845,75.546875,99.661316,1414.481,2.3377119e-05,0.0,99.99969,19.293013,19.45609,30.000002,0.12915859,42.76147,238.46375,98.94907,0.0,99.99964,0.16216052,0.0,99.99969,8.330017
3966,19677960.0,7.0,24.60141,24.100342,24.72702,24.899078,24.59726,24.547638,18.419678,18.406342,18.406311,18.406311,0.0,0.04609528,0.046095278,0.081951186,89.0,18.300018,91.536476,87.63387,100.0,1502.0573,2.4821697e-05,0.0,99.99999,22.161383,19.012243,30.000002,0.1391126,43.38286,238.54973,104.209145,0.0,99.99999,0.17414762,0.0,99.99999,8.330017
3967,19678020.0,9.0,24.57965,24.08377,24.701965,24.86261,24.580688,24.53421,18.307922,18.36554,18.36554,18.36554,1.0,0.04958985,0.04958985,0.08816406,99.666664,18.1333,100.0,99.57074,100.0,1670.1147,2.7866758e-05,0.0,100.0,25.54791,18.551954,30.000002,0.15015186,44.027264,239.78702,110.24126,0.0,100.0,0.18735099,0.0,100.0,8.330017
3968,19678080.0,9.0,24.555115,24.0672,24.673462,24.821594,24.561554,24.518341,18.298767,18.326813,18.326782,18.326782,1.0,0.053377267,0.053377267,0.094897576,110.333336,18.1333,100.0,100.0,100.0,1779.7113,2.9691868e-05,0.0,100.0,29.488062,18.0915,30.000002,0.1621702,44.671898,243.18826,117.07392,0.0,100.0,0.20166047,0.0,100.0,8.330017
3969,19678140.0,9.0,24.528076,24.050629,24.641357,24.775879,24.539734,24.49997,18.300446,18.310455,18.310455,18.310455,1.0,0.057434052,0.057434052,0.10210999,121.0,18.1333,100.0,100.0,100.0,1893.9541,3.1611264e-05,0.0,100.0,34.014725,17.599161,30.000002,0.17523822,45.361176,250.29689,124.74498,0.0,100.0,0.21698767,0.0,100.0,8.330017
3970,19678200.0,6.0,24.497742,24.034027,24.604889,24.724396,24.514648,24.478485,17.96811,18.135468,18.135468,18.135468,3.0,0.06173643,0.06173643,0.10975904,131.66667,17.63321,100.0,100.0,100.0,2250.652,3.8593116e-05,0.0,100.0,39.159214,17.071466,30.000002,0.18933259,46.09995,260.82523,133.29529,0.0,100.0,0.2332426,0.0,100.0,8.330017
3971,19678260.0,6.0,24.463104,24.017426,24.563568,24.66684,24.485748,24.453491,17.905914,17.990356,17.990356,17.990356,3.0,0.06624317,0.06624317,0.11777142,142.33333,17.63321,100.0,100.0,100.0,2405.4033,4.131671e-05,0.0,100.0,44.937965,16.580448,30.000002,0.20408648,46.787373,274.3429,142.73853,0.0,100.0,0.25026944,0.0,100.0,8.330017
3972,19678320.0,6.0,24.424835,24.000793,24.517334,24.602844,24.453125,24.424988,17.878418,17.917603,17.917603,17.917603,3.0,0.07092853,0.07092853,0.12610134,153.0,17.63321,100.0,100.0,100.0,2554.3413,4.3953627e-05,0.0,100.0,51.388786,16.075876,30.000002,0.21983866,47.493774,290.32816,153.12428,0.0,100.0,0.2679719,0.0,100.0,8.330017
3973,19678380.0,6.0,24.382172,23.984161,24.465607,24.531738,24.41632,24.392517,17.560516,17.707428,17.707428,17.707428,3.0,0.07576061,0.07576061,0.13469215,163.66667,17.133118,100.0,100.0,100.0,2950.2957,5.2123974e-05,0.0,100.0,58.53858,15.595033,30.000002,0.23647185,48.166954,309.587,164.48865,0.0,100.0,0.28622815,0.0,100.0,8.330017
3974,19678440.0,6.0,24.333923,23.967499,24.407654,24.452637,24.374817,24.35556,17.48169,17.554718,17.554718,17.554718,3.0,0.08070251,0.08070251,0.14347818,174.33333,17.133118,100.0,100.0,100.0,3135.61,5.563135e-05,0.0,100.0,66.3709,15.16517,30.000002,0.2536858,48.76876,334.15732,176.82797,0.0,100.0,0.30489916,0.0,100.0,8.330017
3975,19678500.0,6.0,24.280792,23.950775,24.344208,24.366516,24.32904,24.314575,17.435791,17.47467,17.47467,17.47467,3.0,0.08572761,0.08572761,0.15241212,185.0,17.133118,100.0,100.0,100.0,3304.4937,5.882549e-05,0.0,100.0,74.872,14.754687,30.000002,0.2715369,49.343437,366.71603,190.14981,0.0,100.0,0.32388481,0.0,100.0,8.330017
3976,19678560.0,3.0,24.223969,23.934052,24.277039,24.27597,24.279968,24.270782,17.133545,17.255066,17.255066,17.255066,3.0,0.09080865,0.09080865,0.16144553,195.66667,16.632996,100.0,100.0,100.0,3719.645,6.7963556e-05,0.0,100.0,84.01686,14.370571,30.000002,0.2898612,49.8812,409.13547,204.4473,0.0,100.0,0.34308153,0.0,100.0,8.330017
3977,19678620.0,3.0,24.160767,23.917267,24.203217,24.176971,24.225739,24.222076,17.039825,17.103424,17.103424,17.103424,3.0,0.09591595,0.09591595,0.17052561,206.33333,16.632996,100.0,100.0,100.0,3919.2224,7.2058516e-05,0.0,100.0,93.76026,14.023627,30.000002,0.3084223,50.36692,461.48776,219.68741,0.0,100.0,0.36237738,0.0,100.0,8.330017
3978,19678680.0,3.0,24.09198,23.900452,24.123749,24.070831,24.166992,24.169067,16.976135,17.015625,17.015625,17.015625,3.0,0.10102636,0.10102636,0.17961124,217.0,16.632996,100.0,100.0,100.0,4092.8518,7.5613956e-05,0.0,100.0,104.06376,13.697338,30.000002,0.32722655,50.823723,520.8559,235.84386,0.0,100.0,0.38168487,0.0,100.0,8.330017
3979,19678740.0,3.0,24.016846,23.883575,24.037842,23.956696,24.103119,24.111176,16.686554,16.789917,16.789917,16.789917,3.0,0.10611843,0.10611843,0.18866424,227.66667,16.132904,100.0,100.0,100.0,4506.598,8.546034e-05,0.0,99.98565,114.92387,13.39432,30.000002,0.3461197,51.247955,584.65643,252.91063,0.0,99.98565,0.40090606,0.0,99.98565,8.330017
3980,19678800.0,3.0,23.93518,23.866669,23.945465,23.834503,24.034088,24.04831,16.571808,16.636505,16.636505,16.636505,3.0,0.110601865,0.110601865,0.19663517,238.33333,16.132904,100.0,100.0,100.0,4693.504,8.981622e-05,0.0,98.363754,131.42996,13.132349,30.000002,0.36305782,51.614716,651.15765,274.7741,0.0,98.363754,0.41788498,0.0,98.363754,8.330017
3981,19678860.0,3.0,23.852722,23.8497,23.853119,23.713226,23.964386,23.984924,16.438995,16.512085,16.512085,16.512085,3.0,0.11189022,0.11189022,0.1989257,249.0,16.132904,100.0,100.0,100.0,4783.4644,9.2635e-05,0.0,94.935196,151.6874,12.9968405,30.000002,0.3687329,51.804424,680.6443,295.5445,0.0,94.935196,0.42273822,0.0,94.935196,8.330017
3982,19678920.0,3.0,23.768341,23.832672,23.759033,23.589996,23.892914,23.9198,16.062195,16.200989,16.200989,16.200989,3.0,0.11115166,0.11115166,0.19761263,249.33333,15.6328125,100.0,100.0,100.0,5021.674,0.00010054462,0.0,92.44166,165.12761,12.937874,30.000002,0.36703533,51.886974,680.7325,306.6943,0.0,92.44166,0.41994172,0.0,92.44166,8.330017
3983,19678980.0,3.0,23.681915,23.815582,23.662964,23.4646,23.819641,23.852905,15.875275,15.96936,15.96936,15.96936,3.0,0.11046682,0.11046682,0.1963951,249.66667,15.6328125,100.0,100.0,100.0,5033.1616,0.00010221156,0.0,90.43841,177.7384,12.877625,30.000002,0.36552948,51.97132,680.96893,317.03134,0.0,90.43841,0.41735354,0.0,90.43841,8.330017
3984,19679040.0,3.0,23.594635,23.7984,23.566193,23.338745,23.745514,23.785126,15.737427,15.80719,15.80719,15.80719,3.0,0.109815255,0.109815255,0.19522016,250.0,15.6328125,100.0,100.0,99.9284,5001.0483,0.00010259526,0.0,88.75317,189.76555,12.824185,30.000002,0.36403808,52.04614,681.201,326.75897,0.0,88.75317,0.41487545,0.0,88.750694,8.330017
3985,19679100.0,3.0,23.507233,23.781158,23.469513,23.212341,23.670135,23.716125,15.432068,15.545959,15.545959,15.546478,3.0,0.10955113,0.10955113,0.19311997,250.0,15.132721,100.0,100.0,98.058464,5183.3384,0.000109501336,0.0,87.27253,202.45102,12.776353,30.000002,0.36235687,52.113106,681.4505,336.87933,0.0,87.27253,0.41224995,0.0,87.02988,8.330017
3986,19679160.0,3.0,23.424957,23.763855,23.378967,23.093628,23.597107,23.649292,15.280426,15.360321,15.360321,15.361908,3.0,0.10958052,0.10958052,0.18980229,250.0,15.132721,100.0,100.0,95.06711,5157.129,0.00011029547,0.0,85.742065,218.09108,12.731563,30.000002,0.36010948,52.175816,681.7607,349.1588,0.0,85.742065,0.4089969,0.0,85.013985,8.330017
3987,19679220.0,3.0,23.344574,23.74646,23.29068,22.977417,23.52295,23.58133,15.159729,15.223999,15.223999,15.226868,3.0,0.10979525,0.10979525,0.18521273,250.0,15.132721,100.0,100.0,90.92444,5089.087,0.00010989046,0.0,84.095184,237.9158,12.699045,30.000002,0.35696495,52.22134,682.1506,364.40793,0.0,84.095184,0.40484765,0.0,82.66682,8.330017
3988,19679280.0,0.0,23.266663,23.728973,23.20514,22.864471,23.447327,23.511932,14.864502,14.9782715,14.9782715,14.987305,3.0,0.109513655,0.109513655,0.17822464,246.0,14.632599,100.0,100.0,85.666214,5219.2495,0.00011620604,0.0,82.38014,259.2707,12.699411,30.000002,0.35061622,52.22082,673.4625,378.7061,0.0,82.38014,0.39728764,0.0,80.04069,8.330017
3989,19679340.0,0.0,23.192322,23.711426,23.123413,22.75644,23.370483,23.441284,14.690155,14.779449,14.779449,14.79129,3.0,0.108727224,0.108727224,0.16892311,242.0,14.632599,100.0,100.0,79.35318,5123.7334,0.00011583996,0.0,81.15224,272.9357,12.7297,30.000002,0.34111813,52.178417,649.51434,384.02985,0.0,81.15224,0.38639766,0.0,77.66351,8.330017
3990,19679400.0,0.0,23.12259,23.693756,23.046906,22.65561,23.293213,23.370148,14.547882,14.620422,14.620361,14.634705,3.0,0.1078434,0.10804263,0.15848918,238.0,14.632599,99.41441,100.0,72.06566,4982.5596,0.00011402592,0.0,80.265656,281.4337,12.772831,30.000002,0.33056623,52.11804,619.0538,384.0025,0.0,80.31394,0.374389,0.0,75.43006,8.330017
3991,19679460.0,0.0,23.06253,23.675995,22.980713,22.569946,23.220215,23.302338,14.306091,14.403931,14.40329,14.429779,2.0,0.10647344,0.10741707,0.14729156,234.0,14.299194,97.911964,99.55153,63.98965,4952.727,0.000116257244,0.0,79.44862,286.95004,12.8519535,30.000002,0.3186858,52.007263,584.4383,380.5746,0.0,79.67739,0.36119124,0.0,73.19111,8.330017
