,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
3992,19679520.0,0.0,23.006989,23.658142,22.919403,22.493042,23.147247,23.233917,14.160492,14.237122,14.2361145,14.265442,2.0,0.10478336,0.10634056,0.13542463,230.0,14.299194,95.6531,98.185356,55.160183,4783.0093,0.00011373395,0.0,78.63784,291.00223,12.95224,30.000002,0.30546683,51.866867,547.35004,374.92023,0.0,79.016914,0.34655654,0.0,70.82971,8.330017
3993,19679580.0,0.0,22.95639,23.640167,22.863556,22.425842,23.075287,23.165802,14.0381775,14.102631,14.101349,14.133118,2.0,0.10266331,0.10488019,0.12294033,226.0,14.299194,92.68191,96.14052,45.713757,4576.6206,0.000109965185,0.0,77.76987,294.14905,13.068388,30.000002,0.290991,51.704258,509.27252,367.52856,0.0,78.31368,0.33049017,0.0,68.280846,8.330017
3994,19679640.0,0.0,22.91043,23.6221,22.81305,22.368591,23.004547,23.098175,13.803558,13.903412,13.900787,13.956268,2.0,0.100098826,0.10299645,0.10996115,222.0,13.96582,89.033104,93.44451,35.767086,4471.618,0.00011033451,0.0,76.827515,296.56128,13.196011,30.000002,0.27539468,51.525585,469.34982,358.60425,0.0,77.546555,0.31306082,0.0,65.50463,8.330017
3995,19679700.0,0.0,22.869629,23.603912,22.767792,22.321777,22.935303,23.03128,13.663696,13.741638,13.7388,13.801239,2.0,0.09706392,0.10065643,0.09658791,218.0,13.96582,84.705315,90.089035,25.41036,4241.9473,0.00010605779,0.0,75.79772,298.22995,13.369947,30.000002,0.258466,51.282074,430.02148,348.1998,0.0,76.703415,0.29431075,0.0,62.45073,8.330017
3996,19679760.0,0.0,22.838776,23.585602,22.732605,22.29126,22.873077,22.970398,13.546783,13.6137085,13.610748,13.6779175,2.0,0.09353187,0.09782634,0.08299058,214.0,13.96582,79.732,86.09752,14.800096,3977.6084,0.0001004427,0.0,74.678604,298.8602,13.615476,30.000002,0.24021919,50.93833,393.70056,336.22488,0.0,75.78412,0.27435714,0.0,59.05345,8.330017
3997,19679820.0,0.0,22.811584,23.56717,22.702057,22.271759,22.81372,22.91156,13.380798,13.464478,13.460236,13.550629,1.0,0.089571394,0.09456165,0.06973161,210.0,13.799103,74.21488,81.56251,4.0707183,3750.437,9.6435615e-05,0.0,73.50271,297.9466,13.869965,30.000002,0.2217367,50.58205,362.3889,322.82715,0.0,74.82151,0.253862,0.0,55.261116,8.330017
3998,19679880.0,0.0,22.785492,23.548615,22.672058,22.262909,22.75772,22.855286,13.278931,13.34021,13.3359375,13.437622,1.0,0.08492442,0.09058537,0.058951356,206.0,13.799103,68.175415,76.49785,0.0,3469.6729,8.985213e-05,0.0,72.30406,292.88138,14.175932,30.000002,0.20411001,50.153698,337.07877,307.45102,0.0,73.85457,0.23443827,0.0,51.776398,8.330017
3999,19679940.0,0.0,22.75174,23.529938,22.634552,22.260193,22.70642,22.802826,13.248993,13.2691345,13.266357,13.350861,1.0,0.07990565,0.086228825,0.054750808,202.0,13.799103,61.645752,70.92723,0.0,3225.3884,8.331314e-05,0.0,71.35204,279.63815,14.393048,30.000002,0.19196714,49.849735,319.38846,290.7286,0.0,73.165085,0.22085936,0.0,50.65595,8.330017
4000,19680000.0,0.0,22.71878,23.511108,22.598541,22.260284,22.660309,22.75476,13.295166,13.273682,13.274048,13.312714,0.0,0.07491688,0.081884734,0.052180886,198.0,13.882416,54.68094,64.89748,0.0,2974.7764,7.5920565e-05,0.0,70.314674,267.48608,14.586531,30.000002,0.1814458,49.578857,305.87308,276.04623,0.0,72.41082,0.20896015,0.0,50.11934,8.330017
4001,19680060.0,0.0,22.690063,23.492157,22.56778,22.26178,22.623138,22.715485,13.334137,13.303619,13.305786,13.308655,0.0,0.06983047,0.07742073,0.05064018,194.0,13.882416,47.38931,58.519234,0.0,2761.8572,6.985589e-05,0.0,69.103516,257.0307,14.77477,30.000002,0.17171569,49.315323,295.04114,263.1658,0.0,71.50737,0.19787273,0.0,49.935024,8.330017
4002,19680120.0,0.0,22.66388,23.473053,22.540375,22.264465,22.591644,22.681122,13.376709,13.340942,13.34433,13.323944,0.0,0.064625174,0.07280696,0.049767032,190.0,13.882416,39.811615,51.822365,0.0,2564.6277,6.43043e-05,0.0,67.68934,248.19742,14.959039,30.000002,0.16242392,49.057343,286.0339,251.72588,0.0,70.42906,0.18718316,0.0,49.947655,8.330017
4003,19680180.0,0.0,22.641083,23.453796,22.516693,22.267914,22.56601,22.651886,13.4617,13.400604,13.406891,13.361572,0.0,0.059294753,0.06802752,0.049304307,186.0,13.965698,32.003597,44.85549,0.0,2352.6108,5.8111742e-05,0.0,66.05244,240.74678,15.176839,30.000002,0.15319015,48.752422,278.00577,241.36752,0.0,69.16126,0.17661294,0.0,50.06074,8.330017
4004,19680240.0,0.0,22.62088,23.434418,22.496857,22.271942,22.546143,22.627808,13.514984,13.459351,13.467102,13.410614,0.0,0.053865064,0.0630998,0.049068473,182.0,13.965698,24.029116,37.676647,0.0,2175.843,5.3260188e-05,0.0,64.18765,234.307,15.384793,30.000002,0.14408429,48.46129,270.72986,231.75157,0.0,67.70595,0.16602166,0.0,50.218815,8.330017
4005,19680300.0,0.0,22.603302,23.414856,22.480804,22.276337,22.532074,22.608856,13.560333,13.507965,13.516388,13.45993,0.0,0.04837296,0.058050953,0.04895649,178.0,13.965698,15.942079,30.333637,0.0,2016.3448,4.8880727e-05,0.0,62.087395,228.55592,15.594957,30.000002,0.13501742,48.167057,264.1894,222.64114,0.0,66.064705,0.15536962,0.0,50.397057,8.330017
4006,19680360.0,0.0,22.590363,23.395142,22.468475,22.27887,22.52481,22.59665,13.647949,13.566986,13.579163,13.518158,0.0,0.042883854,0.05292382,0.048896283,174.0,14.049011,7.8162456,22.902002,0.0,1835.8909,4.3877335e-05,0.0,59.74221,223.1669,15.923293,30.000002,0.12568747,47.70739,258.36185,213.85272,0.0,64.24307,0.14469346,0.0,50.584316,8.330017
4007,19680420.0,0.0,22.579224,23.375244,22.459259,22.281769,22.523102,22.58957,13.692657,13.621613,13.636017,13.578064,0.0,0.0374946,0.0477682,0.048851255,170.0,14.049011,0.0,15.425843,0.0,1687.4852,4.0062383e-05,0.0,57.111763,217.8859,16.263222,30.000002,0.11655455,47.23149,253.23653,205.29512,0.0,62.243294,0.13410354,0.0,50.78015,8.330017
4008,19680480.0,0.0,22.571106,23.355194,22.453827,22.285095,22.52591,22.587524,13.734619,13.663513,13.67807,13.628998,0.0,0.034544636,0.04248651,0.048564963,166.0,14.049011,0.0,7.9535894,0.0,1558.746,3.668006e-05,0.0,55.720997,210.37895,16.554401,30.000002,0.1092656,46.823837,248.96469,196.75754,0.0,60.100563,0.1255793,0.0,51.022034,8.330017
4009,19680540.0,0.0,22.565338,23.334991,22.451324,22.28894,22.53064,22.590393,13.851379,13.7247925,13.740326,13.693329,0.0,0.033253122,0.03741154,0.04836068,162.0,14.132294,0.0,0.5410288,0.0,1436.4729,3.3198685e-05,0.0,55.322693,202.08768,16.785723,30.000002,0.10368222,46.49999,245.66983,188.9459,0.0,57.816463,0.119009346,0.0,51.35782,8.330017
4010,19680600.0,0.0,22.563446,23.314575,22.452637,22.293396,22.536621,22.597534,13.924194,13.797607,13.810272,13.767853,0.0,0.032368325,0.03424595,0.04805362,158.0,14.132294,0.0,0.0,0.0,1364.0697,3.1235995e-05,0.0,55.24734,192.73288,16.969463,30.000002,0.09992857,46.242752,243.3925,181.7955,0.0,56.440742,0.11464772,0.0,51.74476,8.330017
4011,19680660.0,0.0,22.563782,23.294006,22.455475,22.29599,22.542542,22.603516,13.997101,13.869263,13.878693,13.84137,0.0,0.03181104,0.032968577,0.047834627,154.0,14.132294,0.0,0.0,0.0,1324.7401,3.0115012e-05,0.0,55.435276,182.96423,17.111324,30.000002,0.09806716,46.044144,241.93324,175.63066,0.0,56.191708,0.11259584,0.0,52.22308,8.330017
4012,19680720.0,0.0,22.565308,23.273254,22.459503,22.299103,22.549133,22.610626,14.11499,13.952667,13.959747,13.924835,0.0,0.031491324,0.03219986,0.04774475,150.0,14.215607,0.0,0.0,0.0,1280.2057,2.8702922e-05,0.0,55.75253,174.15132,17.225101,30.000002,0.09694503,45.884857,240.94954,170.40761,0.0,56.22321,0.11141949,0.0,52.72227,8.330017
4013,19680780.0,0.0,22.567749,23.252289,22.464508,22.302673,22.556183,22.6185,14.163849,14.034729,14.039764,14.007965,0.0,0.031319607,0.03175688,0.04773826,146.0,14.215607,0.0,0.0,0.0,1270.3773,2.8417406e-05,0.0,56.136833,166.2856,17.319256,30.000002,0.0962952,45.75304,240.26744,165.94789,0.0,56.429585,0.110800065,0.0,53.21954,8.330017
4014,19680840.0,0.0,22.57074,23.23117,22.470184,22.30661,22.563568,22.626862,14.190338,14.096191,14.099518,14.072784,0.0,0.031239353,0.031510796,0.047781747,142.0,14.215607,0.0,0.0,0.0,1266.3673,2.8297407e-05,0.0,56.550426,159.2741,17.40177,30.000002,0.095930785,45.63752,239.78067,162.09015,0.0,56.732655,0.110518776,0.0,53.702366,8.330017
4015,19680900.0,0.0,22.574005,23.209808,22.476288,22.310791,22.571198,22.63559,14.265289,14.154999,14.157196,14.133728,0.0,0.031214133,0.03138494,0.047851004,138.0,14.29892,0.0,0.0,0.0,1241.9987,2.7465858e-05,0.0,56.969845,153.0165,17.471933,30.000002,0.09574449,45.53929,239.4254,158.71454,0.0,57.08462,0.11043768,0.0,54.163116,8.330017
4016,19680960.0,0.0,22.575287,23.188263,22.480164,22.311768,22.57727,22.641815,14.291107,14.208832,14.210236,14.189819,0.0,0.031213872,0.031319622,0.04792437,134.0,14.29892,0.0,0.0,0.0,1244.9888,2.7547292e-05,0.0,57.384563,147.30827,17.542505,30.000002,0.095627256,45.44049,239.15547,155.66232,0.0,57.455643,0.110447265,0.0,54.603844,8.330017
4017,19681020.0,0.0,22.576538,23.166534,22.48407,22.312927,22.583496,22.648193,14.300171,14.245758,14.246613,14.230072,0.0,0.031227544,0.03129258,0.047994714,130.0,14.29892,0.0,0.0,0.0,1247.5352,2.761142e-05,0.0,57.79027,142.06195,17.60906,30.000002,0.09555427,45.347317,238.9483,152.86893,0.0,57.833992,0.11050501,0.0,55.02516,8.330017
4018,19681080.0,0.0,22.57779,23.144562,22.48816,22.314209,22.589783,22.654694,14.366577,14.285187,14.285736,14.270935,0.0,0.031246923,0.03128759,0.048056334,126.0,14.382202,0.0,0.0,0.0,1226.6215,2.6900718e-05,0.0,58.18524,137.19281,17.670256,30.000002,0.09550469,45.261642,238.78822,150.27748,0.0,58.212578,0.11058149,0.0,55.428825,8.330017
4019,19681140.0,0.0,22.579102,23.122406,22.492401,22.315674,22.596191,22.661316,14.382782,14.324127,14.324432,14.311157,0.0,0.031264752,0.031289972,0.048104744,122.0,14.382202,0.0,0.0,0.0,1230.9995,2.7019552e-05,0.0,58.5712,132.59253,17.732603,30.000002,0.09544658,45.174355,238.66345,147.81973,0.0,58.588154,0.11065059,0.0,55.81988,8.330017
4020,19681200.0,0.0,22.580444,23.100006,22.496765,22.31726,22.602661,22.668,14.386963,14.349548,14.349731,14.338837,0.0,0.031278647,0.03129433,0.04813924,118.0,14.382202,0.0,0.0,0.0,1234.1823,2.71051e-05,0.0,58.95012,128.20251,17.796545,30.000002,0.095372476,45.08484,238.56763,145.46164,0.0,58.96066,0.1107037,0.0,56.20163,8.330017
4021,19681260.0,0.0,22.577179,23.077118,22.495972,22.313293,22.603699,22.669098,14.448578,14.38092,14.3810425,14.370636,0.0,0.03128711,0.031296913,0.04815983,114.0,14.465515,0.0,0.0,0.0,1210.7069,2.6358244e-05,0.0,59.324646,123.9699,17.85573,30.000002,0.09528989,45.001976,238.49629,143.17351,0.0,59.331234,0.1107356,0.0,56.577736,8.330017
4022,19681320.0,0.0,22.573608,23.053528,22.494965,22.309479,22.604858,22.670288,14.457123,14.411957,14.412018,14.402252,0.0,0.031289585,0.031295653,0.048167296,110.0,14.465515,0.0,0.0,0.0,1209.1655,2.63241e-05,0.0,59.698082,119.848816,17.917738,30.000002,0.0951838,44.915165,238.44655,140.93054,0.0,59.702156,0.11074447,0.0,56.95214,8.330017
4023,19681380.0,0.0,22.569946,23.029175,22.49405,22.305847,22.60608,22.67157,14.457977,14.430756,14.430817,14.42276,0.0,0.031286325,0.031290065,0.04816301,106.0,14.465515,0.0,0.0,0.0,1206.0415,2.6241354e-05,0.0,60.073166,115.8105,17.979717,30.000002,0.095060326,44.828396,238.4166,138.71829,0.0,60.075676,0.11073147,0.0,57.327908,8.330017
4024,19681440.0,0.0,22.566254,23.00412,22.493286,22.302338,22.607391,22.672913,14.522217,14.45816,14.458191,14.44989,0.0,0.031277668,0.031280003,0.04814814,102.0,14.548798,0.0,0.0,0.0,1178.6504,2.5391688e-05,0.0,60.452324,111.83384,18.038948,30.000002,0.09492562,44.745472,238.40517,136.5264,0.0,60.4539,0.11069799,0.0,57.707638,8.330017
4025,19681500.0,0.0,22.5625,22.978394,22.492645,22.299042,22.608795,22.674377,14.535645,14.488129,14.488159,14.479767,0.0,0.03126419,0.031265665,0.048124205,98.0,14.548798,0.0,0.0,0.0,1176.5846,2.5347226e-05,0.0,60.838455,107.89802,18.098307,30.000002,0.094776236,44.662373,238.41138,134.34485,0.0,60.83945,0.11064629,0.0,58.094383,8.330017
4026,19681560.0,0.0,22.55783,22.951996,22.491058,22.29477,22.6091,22.674713,14.539795,14.50882,14.50882,14.501404,0.0,0.031245572,0.031246487,0.04809091,94.0,14.548798,0.0,0.0,0.0,1173.3744,2.5270472e-05,0.0,61.232586,103.998055,18.161932,30.000002,0.09460365,44.573296,238.43457,132.17088,0.0,61.2332,0.110575244,0.0,58.489204,8.330017
4027,19681620.0,0.0,22.553009,22.924927,22.489502,22.29068,22.609528,22.67511,14.6058655,14.538361,14.538361,14.530243,0.0,0.031221937,0.03122251,0.04805077,90.0,14.632111,0.0,0.0,0.0,1145.6908,2.4437282e-05,0.0,61.638165,100.12059,18.22088,30.000002,0.09442663,44.49077,238.47418,129.99858,0.0,61.638554,0.11048756,0.0,58.8952,8.330017
4028,19681680.0,0.0,22.548187,22.897217,22.488129,22.286835,22.610077,22.67566,14.619904,14.570892,14.570892,14.562317,0.0,0.031193186,0.03119354,0.048003122,86.0,14.632111,0.0,0.0,0.0,1143.4985,2.4397508e-05,0.0,62.056923,96.26362,18.281422,30.000002,0.0942328,44.40601,238.52974,127.826775,0.0,62.05716,0.11038224,0.0,59.313423,8.330017
4029,19681740.0,0.0,22.543365,22.868896,22.486908,22.283173,22.610718,22.6763,14.623474,14.59198,14.59198,14.584412,0.0,0.031159883,0.031160101,0.04794868,82.0,14.632111,0.0,0.0,0.0,1140.177,2.4323826e-05,0.0,62.491386,92.4208,18.34273,30.000002,0.09402513,44.32018,238.60081,125.652954,0.0,62.491535,0.110261075,0.0,59.746067,8.330017
4030,19681800.0,0.0,22.538513,22.839966,22.48584,22.279724,22.611511,22.677063,14.685333,14.621765,14.621765,14.613556,0.0,0.031123282,0.031123422,0.047889344,78.0,14.715393,0.0,0.0,0.0,1111.6432,2.3477656e-05,0.0,62.94529,88.5826,18.40076,30.000002,0.09381382,44.238934,238.68703,123.47311,0.0,62.945385,0.11012678,0.0,60.19643,8.330017
4031,19681860.0,0.0,22.532532,22.810455,22.483582,22.275055,22.610992,22.676483,14.701874,14.651947,14.651947,14.643555,0.0,0.031082494,0.031082584,0.047823608,74.0,14.715393,0.0,0.0,0.0,1109.9402,2.346714e-05,0.0,63.419838,84.751236,18.46085,30.000002,0.09358815,44.15481,238.78787,121.28884,0.0,63.419903,0.10997983,0.0,60.665493,8.330017
4032,19681920.0,0.0,22.52649,22.780365,22.481415,22.2706,22.610626,22.676025,14.706024,14.671783,14.671783,14.664307,0.0,0.03103794,0.031038,0.04775228,70.0,14.715393,0.0,0.0,0.0,1106.6002,2.3398967e-05,0.0,63.9175,80.92786,18.520847,30.000002,0.0933516,44.070816,238.90285,119.10019,0.0,63.917534,0.10981797,0.0,61.155373,8.330017
4033,19681980.0,0.0,22.520416,22.749725,22.47937,22.266357,22.610352,22.67566,14.769196,14.703064,14.703064,14.694763,0.0,0.03098668,0.03098672,0.047667935,66.0,14.798706,0.0,0.0,0.0,1077.8956,2.2569944e-05,0.0,64.43585,77.131966,18.581202,30.000002,0.09309511,43.986317,239.03123,116.91487,0.0,64.43588,0.109631665,0.0,61.664265,8.330017
4034,19682040.0,0.0,22.514435,22.718567,22.4776,22.26239,22.61026,22.675476,14.7847595,14.733276,14.733276,14.724823,0.0,0.030932844,0.030932868,0.04757722,62.0,14.798706,0.0,0.0,0.0,1076.0093,2.255937e-05,0.0,64.98465,73.33735,18.641584,30.000002,0.09282602,43.90178,239.173,114.72069,0.0,64.984665,0.10942671,0.0,62.20216,8.330017
4035,19682100.0,0.0,22.508423,22.68686,22.475952,22.258636,22.61029,22.675385,14.78952,14.754364,14.754364,14.746735,0.0,0.030870557,0.030870575,0.047470275,58.0,14.798706,0.0,0.0,0.0,1072.5901,2.2494638e-05,0.0,65.56081,69.56,18.7028,30.000002,0.09253774,43.81608,239.32724,112.52698,0.0,65.56082,0.10920335,0.0,62.76654,8.330017
4036,19682160.0,0.0,22.50174,22.654663,22.473663,22.254242,22.609558,22.67456,14.853027,14.786041,14.786041,14.777557,0.0,0.03080143,0.03080144,0.047350816,54.0,14.882019,0.0,0.0,0.0,1043.5127,2.1675089e-05,0.0,66.16688,65.81291,18.763704,30.000002,0.09222495,43.730812,239.49396,110.335106,0.0,66.166885,0.10894346,0.0,63.360085,8.330017
4037,19682220.0,0.0,22.495087,22.621979,22.471588,22.250183,22.60904,22.67392,14.868195,14.816345,14.816345,14.807739,0.0,0.030727683,0.030727688,0.047223374,50.0,14.882019,0.0,0.0,0.0,1041.2733,2.166223e-05,0.0,66.81455,62.06649,18.825464,30.000002,0.0918939,43.644352,239.67342,108.13336,0.0,66.81456,0.10865985,0.0,63.99423,8.330017
4038,19682280.0,0.0,22.488495,22.588837,22.469666,22.246338,22.608643,22.6734,14.872559,14.837372,14.837372,14.82959,0.0,0.030641802,0.030641805,0.04707379,46.0,14.882019,0.0,0.0,0.0,1037.3716,2.1591257e-05,0.0,67.500015,58.34282,18.888306,30.000002,0.09153625,43.55637,239.86467,105.93341,0.0,67.500015,0.10834916,0.0,64.66531,8.330017
4039,19682340.0,0.0,22.481903,22.555237,22.467987,22.242767,22.608398,22.673035,14.936401,14.868988,14.868988,14.860382,0.0,0.030545853,0.030545857,0.046906605,42.0,14.9653015,0.0,0.0,0.0,1007.72565,2.077518e-05,0.0,68.22697,54.65974,18.951757,30.000002,0.0911419,43.46754,240.0675,103.73777,0.0,68.22697,0.10798722,0.0,65.37714,8.330017
4040,19682400.0,0.0,22.475464,22.52121,22.466553,22.239563,22.608368,22.672852,14.951111,14.89917,14.89917,14.890442,0.0,0.03044199,0.030441992,0.046726275,38.0,14.9653015,0.0,0.0,0.0,1004.9001,2.0754018e-05,0.0,69.012535,50.983124,19.016542,30.000002,0.090717986,43.376842,240.28242,101.532196,0.0,69.012535,0.107587025,0.0,66.146355,8.330017
4041,19682460.0,0.0,22.468445,22.486755,22.4646,22.235779,22.607727,22.672058,14.954926,14.920044,14.920044,14.912201,0.0,0.030319262,0.030319266,0.046511963,34.0,14.9653015,0.0,0.0,0.0,1000.14966,2.0668875e-05,0.0,69.85086,47.34451,19.082891,30.000002,0.09025149,43.28395,240.50818,99.33227,0.0,69.85086,0.10713989,0.0,66.9673,8.330017
4042,19682520.0,0.0,22.461395,22.451935,22.462769,22.2323,22.607239,22.671387,15.019806,14.95163,14.95163,14.942932,0.0,0.030219758,0.030219758,0.04634247,31.0,15.0486145,0.0,0.0,0.0,970.32166,1.9860357e-05,0.0,70.73712,43.91312,19.146849,30.000002,0.08985036,43.19441,240.72537,97.273895,0.0,70.73712,0.10677055,0.0,67.83442,8.330017
4043,19682580.0,0.0,22.454498,22.416687,22.461243,22.229156,22.606964,22.670929,15.035126,14.982239,14.982239,14.973358,0.0,0.03012629,0.03012629,0.046183556,28.0,15.0486145,0.0,0.0,0.0,968.05457,1.9853525e-05,0.0,71.67267,40.64127,19.210096,30.000002,0.08946004,43.105865,240.93954,95.30816,0.0,71.67267,0.10641076,0.0,68.74849,8.330017
4044,19682640.0,0.0,22.447632,22.381104,22.4599,22.226257,22.606842,22.670624,15.03952,15.003601,15.003601,14.995544,0.0,0.030016828,0.030016828,0.04599489,25.0,15.0486145,0.0,0.0,0.0,964.1133,1.9786594e-05,0.0,72.654396,37.4981,19.27445,30.000002,0.089041546,43.01577,241.15434,93.405914,0.0,72.654396,0.10602206,0.0,69.70713,8.330017
4045,19682700.0,0.0,22.440704,22.345154,22.458618,22.223541,22.606812,22.67044,15.111542,15.0372925,15.0372925,15.028198,0.0,0.03002187,0.03002187,0.04601931,25.0,15.131897,0.0,0.0,0.0,939.744,1.910574e-05,0.0,73.64561,34.87715,19.32547,30.000002,0.08896604,42.944344,241.31052,91.92847,0.0,73.64561,0.106055066,0.0,70.67186,8.330017
4046,19682760.0,0.0,22.433136,22.308868,22.456757,22.220215,22.606201,22.669647,15.129517,15.072266,15.072266,15.062714,0.0,0.030083865,0.030083865,0.046140507,25.0,15.131897,0.0,0.0,0.0,943.7586,1.9237024e-05,0.0,74.59289,32.70899,19.368319,30.000002,0.08906599,42.884354,241.42499,90.77074,0.0,74.59289,0.10630189,0.0,71.58866,8.330017
4047,19682820.0,0.0,22.425446,22.272278,22.454865,22.216888,22.60559,22.668854,15.134064,15.095459,15.095459,15.086914,0.0,0.030179217,0.030179217,0.04631748,25.0,15.131897,0.0,0.0,0.0,946.4542,1.9304425e-05,0.0,75.48502,30.90287,19.406023,30.000002,0.0892654,42.831566,241.50888,89.85269,0.0,75.48502,0.106669426,0.0,72.448296,8.330017
4048,19682880.0,0.0,22.417633,22.235413,22.452972,22.213593,22.605011,22.66809,15.215424,15.134918,15.134918,15.1250305,0.0,0.030289253,0.030289253,0.046517964,25.0,15.21521,0.0,0.0,0.0,935.7906,1.8971747e-05,0.0,76.330055,29.355673,19.440897,30.000002,0.089510016,42.782745,241.5729,89.096054,0.0,76.330055,0.10709163,0.0,73.25992,8.330017
4049,19682940.0,0.0,22.409729,22.198242,22.45111,22.210358,22.604462,22.667358,15.22229,15.168671,15.168671,15.158936,0.0,0.0304197,0.0304197,0.046751805,25.0,15.21521,0.0,0.0,0.0,941.2376,1.91245e-05,0.0,77.10278,28.090176,19.472052,30.000002,0.08981267,42.739124,241.61407,88.51867,0.0,77.10278,0.10758304,0.0,73.9988,8.330017
4050,19683000.0,0.0,22.401703,22.160797,22.44925,22.207062,22.603882,22.666595,15.222534,15.190155,15.190155,15.181793,0.0,0.030555515,0.030555515,0.046992563,25.0,15.21521,0.0,0.0,0.0,945.0271,1.9210776e-05,0.0,77.81244,27.027763,19.502687,30.000002,0.090136245,42.696236,241.64018,88.06405,0.0,77.81244,0.10810316,0.0,74.67492,8.330017
4051,19683060.0,0.0,22.393066,22.123138,22.446747,22.203064,22.602692,22.665222,15.301605,15.227081,15.227081,15.217743,0.0,0.030698057,0.030698057,0.047243606,25.0,15.298492,0.0,0.0,0.0,935.0978,1.8896642e-05,0.0,78.4607,26.141405,19.52829,30.000002,0.090479545,42.660393,241.65395,87.71284,0.0,78.4607,0.108637206,0.0,75.29031,8.330017
4052,19683120.0,0.0,22.384277,22.085205,22.444214,22.199066,22.601501,22.663849,15.307068,15.258514,15.258514,15.249512,0.0,0.03084397,0.03084397,0.04749844,25.0,15.298492,0.0,0.0,0.0,940.784,1.9053234e-05,0.0,79.02908,25.436718,19.553623,30.000002,0.09083077,42.624928,241.65517,87.467964,0.0,79.02908,0.10918264,0.0,75.827354,8.330017
4053,19683180.0,0.0,22.375366,22.047089,22.44162,22.195007,22.60025,22.662445,15.306488,15.278107,15.278107,15.270477,0.0,0.030987559,0.030987559,0.047747508,25.0,15.298492,0.0,0.0,0.0,944.6007,1.9140685e-05,0.0,79.53312,24.861668,19.579533,30.000002,0.09117543,42.588654,241.64844,87.29493,0.0,79.53312,0.10972231,0.0,76.3017,8.330017
4054,19683240.0,0.0,22.366364,22.00879,22.439056,22.190948,22.598999,22.661041,15.384979,15.313843,15.313843,15.305206,0.0,0.031129414,0.031129414,0.04799235,25.0,15.381805,0.0,0.0,0.0,934.4375,1.8826066e-05,0.0,79.97664,24.398455,19.601397,30.000002,0.09151877,42.558044,241.63542,87.18201,0.0,79.97664,0.11025003,0.0,76.71736,8.330017
4055,19683300.0,0.0,22.3573,21.970306,22.436493,22.18692,22.597778,22.659637,15.389862,15.344147,15.344147,15.335785,0.0,0.03126587,0.03126587,0.04822639,25.0,15.381805,0.0,0.0,0.0,939.6195,1.8971266e-05,0.0,80.3459,24.053352,19.624115,30.000002,0.09184402,42.526237,241.61646,87.13048,0.0,80.3459,0.11075674,0.0,77.06147,8.330017
4056,19683360.0,0.0,22.347717,21.93164,22.43341,22.182251,22.595978,22.657684,15.388977,15.362854,15.362854,15.355835,0.0,0.031395942,0.031395942,0.048448306,25.0,15.381805,0.0,0.0,0.0,942.82916,1.9047011e-05,0.0,80.65955,23.789532,19.646507,30.000002,0.09215157,42.49489,241.59413,87.11853,0.0,80.65955,0.11123962,0.0,77.352264,8.330017
4057,19683420.0,0.0,22.338043,21.892853,22.430267,22.177612,22.594208,22.655731,15.467194,15.398071,15.398071,15.389954,0.0,0.031519003,0.031519003,0.04865726,25.0,15.465118,0.0,0.0,0.0,931.8489,1.8720488e-05,0.0,80.91947,23.598558,19.668734,30.000002,0.09243845,42.46377,241.56934,87.14036,0.0,80.91947,0.11169488,0.0,77.59181,8.330017
4058,19683480.0,0.0,22.328339,21.853912,22.427216,22.173004,22.592468,22.653809,15.47168,15.427765,15.427765,15.419861,0.0,0.031631995,0.031631995,0.048848163,25.0,15.465118,0.0,0.0,0.0,936.05255,1.8845183e-05,0.0,81.11821,23.483181,19.690979,30.000002,0.09269658,42.43263,241.54279,87.194626,0.0,81.11821,0.11211182,0.0,77.77329,8.330017
4059,19683540.0,0.0,22.318604,21.81488,22.424133,22.168427,22.590698,22.651886,15.470703,15.445251,15.445251,15.43866,0.0,0.0317353,0.0317353,0.0490219,25.0,15.465118,0.0,0.0,0.0,938.28503,1.8901124e-05,0.0,81.269295,23.4224,19.713417,30.000002,0.092926964,42.401215,241.51572,87.26985,0.0,81.269295,0.11249234,0.0,77.90975,8.330017
4060,19683600.0,0.0,22.308807,21.775757,22.421112,22.16391,22.58899,22.649963,15.548889,15.480621,15.480621,15.472778,0.0,0.031830102,0.031830102,0.04918067,25.0,15.548401,0.0,0.0,0.0,926.3025,1.8558412e-05,0.0,81.383446,23.401648,19.736092,30.000002,0.09313285,42.369473,241.48868,87.35895,0.0,81.383446,0.11284085,0.0,78.011475,8.330017
4061,19683660.0,0.0,22.298706,21.736572,22.417694,22.158966,22.586884,22.647675,15.553314,15.5112,15.5112,15.503479,0.0,0.03191383,0.03191383,0.04932036,25.0,15.548401,0.0,0.0,0.0,929.4917,1.8662942e-05,0.0,81.45595,23.423306,19.759182,30.000002,0.09330723,42.337143,241.46231,87.46067,0.0,81.45595,0.113148086,0.0,78.07415,8.330017
4062,19683720.0,0.0,22.288544,21.697296,22.414307,22.154083,22.584778,22.645386,15.552185,15.526672,15.526672,15.520264,0.0,0.03198377,0.03198377,0.04943655,25.0,15.548401,0.0,0.0,0.0,930.5066,1.8693563e-05,0.0,81.4861,23.484247,19.78292,30.000002,0.0934425,42.30391,241.43765,87.57034,0.0,81.4861,0.11340405,0.0,78.09733,8.330017
4063,19683780.0,0.0,22.278381,21.65799,22.41098,22.149292,22.582733,22.643127,15.630463,15.562378,15.562378,15.5546875,0.0,0.032047506,0.032047506,0.049542062,25.0,15.631714,0.0,0.0,0.0,917.46893,1.8333967e-05,0.0,81.49912,23.560236,19.80695,30.000002,0.093559906,42.27027,241.41391,87.68219,0.0,81.49912,0.11363723,0.0,78.104576,8.330017
4064,19683840.0,0.0,22.26831,21.618683,22.407806,22.144623,22.58078,22.640991,15.634613,15.591919,15.591919,15.584381,0.0,0.032099705,0.032099705,0.049628135,25.0,15.631714,0.0,0.0,0.0,919.5048,1.8413115e-05,0.0,81.48438,23.658722,19.831602,30.000002,0.093644634,42.235756,241.39224,87.79475,0.0,81.48438,0.11382768,0.0,78.086105,8.330017
4065,19683900.0,0.0,22.25824,21.579346,22.404663,22.140076,22.578888,22.638855,15.633759,15.608337,15.608337,15.602051,0.0,0.032141168,0.032141168,0.049696155,25.0,15.631714,0.0,0.0,0.0,919.6838,1.8427645e-05,0.0,81.44873,23.771503,19.856863,30.000002,0.09369888,42.200394,241.37292,87.90411,0.0,81.44873,0.113978416,0.0,78.04839,8.330017
4066,19683960.0,0.0,22.247925,21.540009,22.401215,22.135193,22.57666,22.636444,15.71228,15.644257,15.644257,15.636627,0.0,0.0321764,0.0321764,0.049753662,25.0,15.714996,0.0,0.0,0.0,905.7603,1.8054541e-05,0.0,81.40249,23.89082,19.882456,30.000002,0.093735725,42.164566,241.35504,88.010796,0.0,81.40249,0.11410669,0.0,78.00098,8.330017
4067,19684020.0,0.0,22.23767,21.500702,22.397919,22.130524,22.574585,22.634125,15.716339,15.673798,15.673798,15.666321,0.0,0.032202195,0.032202195,0.049795393,25.0,15.714996,0.0,0.0,0.0,906.88995,1.8114675e-05,0.0,81.34284,24.016104,19.908611,30.000002,0.093745746,42.127945,241.33963,88.110794,0.0,81.34284,0.11419994,0.0,77.94139,8.330017
4068,19684080.0,0.0,22.227478,21.461456,22.394745,22.125946,22.57254,22.631866,15.715607,15.690216,15.690216,15.6839905,0.0,0.03221975,0.03221975,0.04982336,25.0,15.714996,0.0,0.0,0.0,906.30695,1.8113868e-05,0.0,81.27502,24.141747,19.935234,30.000002,0.09373249,42.09067,241.32668,88.20218,0.0,81.27502,0.11426277,0.0,77.87454,8.330017
4069,19684140.0,0.0,22.217346,21.422272,22.391632,22.121521,22.570618,22.62967,15.794434,15.726349,15.726349,15.71875,0.0,0.0322326,0.0322326,0.049843457,25.0,15.798309,0.0,0.0,0.0,891.7489,1.7731927e-05,0.0,81.20366,24.266394,19.962095,30.000002,0.093706384,42.053066,241.31516,88.288124,0.0,81.20366,0.11430887,0.0,77.80462,8.330017
4070,19684200.0,0.0,22.207336,21.383148,22.388672,22.11731,22.568787,22.627625,15.798492,15.755951,15.755951,15.748474,0.0,0.032238845,0.032238845,0.049852557,25.0,15.798309,0.0,0.0,0.0,892.24756,1.7778286e-05,0.0,81.12942,24.386148,19.98931,30.000002,0.09366158,42.014965,241.30591,88.36407,0.0,81.12942,0.1143304,0.0,77.73241,8.330017
4071,19684260.0,0.0,22.197113,21.344116,22.385498,22.112823,22.566711,22.625305,15.797852,15.773895,15.773895,15.767639,0.0,0.03224057,0.03224057,0.049854144,25.0,15.798309,0.0,0.0,0.0,891.2216,1.776871e-05,0.0,81.055084,24.500034,20.016726,30.000002,0.0936043,41.97658,241.29837,88.43181,0.0,81.055084,0.114335485,0.0,77.66041,8.330017
4072,19684320.0,0.0,22.186981,21.305206,22.382416,22.10849,22.564758,22.623047,15.877014,15.80957,15.80957,15.801971,0.0,0.032238364,0.032238364,0.049849216,25.0,15.881592,0.0,0.0,0.0,876.24866,1.73825e-05,0.0,80.98212,24.606651,20.044292,30.000002,0.093536146,41.937992,241.29245,88.49111,0.0,80.98212,0.114326134,0.0,77.59,8.330017
4073,19684380.0,0.0,22.176971,21.266449,22.379517,22.1044,22.562927,22.620941,15.881012,15.838837,15.838837,15.831421,0.0,0.03223232,0.03223232,0.049837947,25.0,15.881592,0.0,0.0,0.0,876.31226,1.7419252e-05,0.0,80.91279,24.702593,20.071943,30.000002,0.093457565,41.89928,241.28831,88.5401,0.0,80.91279,0.114302725,0.0,77.52337,8.330017
4074,19684440.0,0.0,22.167084,21.227814,22.37674,22.100464,22.561188,22.618927,15.880554,15.855225,15.855225,15.848999,0.0,0.032223552,0.032223552,0.049822222,25.0,15.881592,0.0,0.0,0.0,874.9634,1.7402552e-05,0.0,80.8488,24.78685,20.099567,30.000002,0.09337178,41.860603,241.28569,88.57938,0.0,80.8488,0.11426936,0.0,77.46209,8.330017
4075,19684500.0,0.0,22.157257,21.189331,22.374084,22.09665,22.55954,22.617004,15.960114,15.891632,15.891632,15.884003,0.0,0.032213386,0.032213386,0.049804203,25.0,15.964905,0.0,0.0,0.0,859.8924,1.7018352e-05,0.0,80.78832,24.864086,20.127138,30.000002,0.09328251,41.822006,241.2839,88.61313,0.0,80.78832,0.11423112,0.0,77.40428,8.330017
4076,19684560.0,0.0,22.147308,21.151031,22.371277,22.092712,22.557709,22.614899,15.964111,15.922333,15.922333,15.914764,0.0,0.032201763,0.032201763,0.04978385,25.0,15.964905,0.0,0.0,0.0,859.8064,1.7052073e-05,0.0,80.73389,24.93022,20.154581,30.000002,0.09318959,41.783585,241.28322,88.638855,0.0,80.73389,0.114187494,0.0,77.352425,8.330017
4077,19684620.0,0.0,22.137482,21.112946,22.36856,22.088928,22.556,22.612854,15.963623,15.937988,15.937988,15.931671,0.0,0.03218928,0.03218928,0.04976219,25.0,15.964905,0.0,0.0,0.0,858.3186,1.7031705e-05,0.0,80.68746,24.983036,20.181755,30.000002,0.093095,41.745544,241.2836,88.65592,0.0,80.68746,0.114140786,0.0,77.30837,8.330017
4078,19684680.0,0.0,22.127747,21.075073,22.365967,22.085266,22.554382,22.610931,16.043457,15.974609,15.974609,15.966888,0.0,0.03217656,0.03217656,0.049740177,25.0,16.048218,0.0,0.0,0.0,843.2638,1.6651828e-05,0.0,80.64473,25.030012,20.208776,30.000002,0.09300019,41.707714,241.28441,88.66939,0.0,80.64473,0.11409338,0.0,77.26791,8.330017
4079,19684740.0,0.0,22.118195,21.037415,22.363556,22.081879,22.552917,22.60913,16.047241,16.004333,16.004333,15.996765,0.0,0.03216387,0.03216387,0.049718328,25.0,16.048218,0.0,0.0,0.0,843.0798,1.6681666e-05,0.0,80.60898,25.066412,20.23548,30.000002,0.09290615,41.67033,241.28584,88.67674,0.0,80.60898,0.11404612,0.0,77.23419,8.330017
4080,19684800.0,0.0,22.108734,21.0,22.361267,22.078644,22.551544,22.607422,16.046906,16.020966,16.020966,16.014648,0.0,0.03215165,0.03215165,0.04969739,25.0,16.048218,0.0,0.0,0.0,841.68616,1.6663425e-05,0.0,80.579895,25.093378,20.261797,30.000002,0.092814244,41.633484,241.2877,88.679146,0.0,80.579895,0.11400073,0.0,77.206894,8.330017
4081,19684860.0,0.0,22.098999,20.962433,22.358704,22.075012,22.549957,22.605469,16.127045,16.05783,16.05783,16.050049,0.0,0.03213981,0.03213981,0.049677145,25.0,16.1315,0.0,0.0,0.0,826.7568,1.6290043e-05,0.0,80.5546,25.115114,20.28787,30.000002,0.092723906,41.59698,241.28978,88.67895,0.0,80.5546,0.113956794,0.0,77.18324,8.330017
4082,19684920.0,0.0,22.089264,20.924316,22.356323,22.071625,22.548492,22.603638,16.130615,16.087585,16.087585,16.079987,0.0,0.032128848,0.032128848,0.049658455,25.0,16.1315,0.0,0.0,0.0,826.55975,1.6318987e-05,0.0,80.53528,25.129007,20.31352,30.000002,0.09263682,41.56107,241.29205,88.67515,0.0,80.53528,0.113916166,0.0,77.165306,8.330017
4083,19684980.0,0.0,22.079498,20.885681,22.354034,22.06842,22.54715,22.601898,16.13028,16.104279,16.104279,16.0979,0.0,0.032118943,0.032118943,0.049641635,25.0,16.1315,0.0,0.0,0.0,825.19696,1.6301496e-05,0.0,80.521225,25.136408,20.338715,30.000002,0.09255359,41.525803,241.29442,88.66874,0.0,80.521225,0.11387954,0.0,77.152405,8.330017
4084,19685040.0,0.0,22.069733,20.846527,22.351868,22.065308,22.545898,22.60025,16.210632,16.141235,16.141235,16.133423,0.0,0.032109704,0.032109704,0.049625978,25.0,16.214813,0.0,0.0,0.0,810.39575,1.5934467e-05,0.0,80.510086,25.140335,20.363623,30.000002,0.09247273,41.49093,241.2968,88.66104,0.0,80.510086,0.113845386,0.0,77.142265,8.330017
4085,19685100.0,0.0,22.059967,20.806885,22.349884,22.06247,22.54477,22.598755,16.21405,16.17099,16.17099,16.16336,0.0,0.03210164,0.03210164,0.049612362,25.0,16.214813,0.0,0.0,0.0,810.2199,1.5963009e-05,0.0,80.50329,25.139364,20.388065,30.000002,0.09239602,41.456707,241.29913,88.65178,0.0,80.50329,0.11381565,0.0,77.13625,8.330017
4086,19685160.0,0.0,22.049866,20.766785,22.347595,22.059204,22.543457,22.596985,16.213654,16.189117,16.189117,16.182709,0.0,0.032094523,0.032094523,0.049600385,25.0,16.214813,0.0,0.0,0.0,808.9305,1.5947317e-05,0.0,80.49944,25.135279,20.412128,30.000002,0.09232263,41.42302,241.30136,88.64175,0.0,80.49944,0.113789424,0.0,77.13304,8.330017
4087,19685220.0,0.0,22.039734,20.726257,22.345428,22.056122,22.542236,22.595306,16.29419,16.225525,16.225525,16.217743,0.0,0.032088358,0.032088358,0.049590044,25.0,16.298096,0.0,0.0,0.0,794.21497,1.5585832e-05,0.0,80.498245,25.128584,20.43581,30.000002,0.0922526,41.389866,241.30348,88.631226,0.0,80.498245,0.113766745,0.0,77.13232,8.330017
4088,19685280.0,0.0,22.029633,20.685303,22.343445,22.053284,22.541138,22.59378,16.297424,16.254883,16.254883,16.247314,0.0,0.032083333,0.032083333,0.049581654,25.0,16.298096,0.0,0.0,0.0,794.02045,1.5613356e-05,0.0,80.49971,25.119514,20.459015,30.000002,0.09218659,41.357376,241.3054,88.62057,0.0,80.49971,0.113748305,0.0,77.134094,8.330017
4089,19685340.0,0.0,22.0195,20.643982,22.341553,22.050537,22.54013,22.592316,16.297058,16.271332,16.271332,16.265015,0.0,0.032079358,0.032079358,0.049575057,25.0,16.298096,0.0,0.0,0.0,792.76117,1.5597872e-05,0.0,80.50318,25.108969,20.481758,30.000002,0.09212437,41.32554,241.3071,88.61019,0.0,80.50318,0.11373374,0.0,77.13773,8.330017
4090,19685400.0,0.0,22.0094,20.602264,22.339783,22.047974,22.539215,22.590942,16.377808,16.30835,16.30835,16.300568,0.0,0.03207597,0.03207597,0.049569465,25.0,16.381409,0.0,0.0,0.0,778.19635,1.5242968e-05,0.0,80.50767,25.097773,20.50422,30.000002,0.09206429,41.294094,241.30867,88.600075,0.0,80.50767,0.11372137,0.0,77.14231,8.330017
4091,19685460.0,0.0,21.999023,20.560242,22.337769,22.045044,22.538177,22.589355,16.38089,16.33905,16.33905,16.33133,0.0,0.03207343,0.03207343,0.04956531,25.0,16.381409,0.0,0.0,0.0,778.0298,1.5270965e-05,0.0,80.513374,25.085999,20.526272,30.000002,0.092007324,41.263218,241.31003,88.59054,0.0,80.513374,0.11371215,0.0,77.14802,8.330017
4092,19685520.0,0.0,21.988617,20.517914,22.335876,22.042297,22.5372,22.58789,16.380463,16.354675,16.354675,16.348267,0.0,0.032071795,0.032071795,0.049562685,25.0,16.381409,0.0,0.0,0.0,776.7706,1.5255131e-05,0.0,80.52,25.0742,20.547834,30.000002,0.09195379,41.233032,241.31111,88.581955,0.0,80.52,0.113706246,0.0,77.15454,8.330017
4093,19685580.0,0.0,21.97818,20.47528,22.334076,22.039642,22.536285,22.586456,16.468903,16.392914,16.392914,16.384857,0.0,0.032070473,0.032070473,0.049560588,25.0,16.464691,0.0,0.0,0.0,764.2234,1.4979946e-05,0.0,80.52689,25.062506,20.5699,30.000002,0.091899864,41.20214,241.3121,88.573784,0.0,80.52689,0.113701515,0.0,77.16131,8.330017
4094,19685640.0,0.0,21.967804,20.432404,22.332428,22.0372,22.535522,22.585175,16.464966,16.426208,16.426208,16.41806,0.0,0.032069705,0.032069705,0.04955942,25.0,16.464691,0.0,0.0,0.0,762.3069,1.4941808e-05,0.0,80.53413,25.051157,20.591608,30.000002,0.09184815,41.17175,241.3129,88.5664,0.0,80.53413,0.11369881,0.0,77.16834,8.330017
4095,19685700.0,0.0,21.957489,20.389282,22.330872,22.034912,22.534851,22.583954,16.463623,16.443329,16.443329,16.436737,0.0,0.032069463,0.032069463,0.04955914,25.0,16.464691,0.0,0.0,0.0,760.9463,1.4917589e-05,0.0,80.54144,25.040436,20.612116,30.000002,0.0918005,41.143036,241.3135,88.55995,0.0,80.54144,0.11369804,0.0,77.175446,8.330017
4096,19685760.0,0.0,21.9469,20.345917,22.329071,22.032227,22.533997,22.58252,16.552307,16.479279,16.479279,16.471313,0.0,0.03206962,0.03206962,0.04955952,25.0,16.548004,0.0,0.0,0.0,748.4547,1.464796e-05,0.0,80.54868,25.030437,20.631971,30.000002,0.09175534,41.11524,241.31396,88.554344,0.0,80.54868,0.113698736,0.0,77.18243,8.330017
4097,19685820.0,0.0,21.93628,20.302399,22.327393,22.029755,22.533234,22.581207,16.548096,16.511108,16.511108,16.503204,0.0,0.032070074,0.032070074,0.049560394,25.0,16.548004,0.0,0.0,0.0,746.42395,1.4605886e-05,0.0,80.555695,25.02128,20.652655,30.000002,0.09170899,41.086285,241.31429,88.549545,0.0,80.555695,0.113700524,0.0,77.189186,8.330017
4098,19685880.0,0.0,21.92575,20.258698,22.325836,22.027405,22.532593,22.579987,16.546906,16.527466,16.527466,16.521088,0.0,0.032070816,0.032070816,0.049561743,25.0,16.548004,0.0,0.0,0.0,745.07416,1.4582349e-05,0.0,80.562325,25.013126,20.672195,30.000002,0.09166595,41.058926,241.31445,88.54564,0.0,80.562325,0.11370337,0.0,77.19554,8.330017
4099,19685940.0,0.0,21.915283,20.214874,22.324402,22.025208,22.532013,22.578827,16.635803,16.563171,16.563171,16.555359,0.0,0.032071754,0.032071754,0.04956341,25.0,16.631317,0.0,0.0,0.0,732.66,1.4317478e-05,0.0,80.56851,25.005926,20.691124,30.000002,0.09162478,41.03243,241.31451,88.542496,0.0,80.56851,0.11370691,0.0,77.201454,8.330017
4100,19686000.0,0.0,21.904846,20.170929,22.32309,22.023193,22.531586,22.57782,16.631317,16.594727,16.594727,16.586945,0.0,0.032072805,0.032072805,0.049565256,25.0,16.631317,0.0,0.0,0.0,730.5816,1.42728295e-05,0.0,80.57422,24.999681,20.710882,30.000002,0.091581926,41.004765,241.31448,88.54002,0.0,80.57422,0.11371086,0.0,77.206894,8.330017
4101,19686060.0,0.0,21.894226,20.126862,22.321533,22.020782,22.530945,22.576538,16.63034,16.609833,16.609833,16.603607,0.0,0.03207399,0.03207399,0.049567316,25.0,16.631317,0.0,0.0,0.0,729.2721,1.4251419e-05,0.0,80.57926,24.994556,20.728388,30.000002,0.09154457,40.980255,241.31435,88.53834,0.0,80.57926,0.11371529,0.0,77.21169,8.330017
4102,19686120.0,0.0,21.883545,20.082764,22.320038,22.018524,22.530396,22.575378,16.7193,16.646027,16.646027,16.638275,0.0,0.032075167,0.032075167,0.049569353,25.0,16.7146,0.0,0.0,0.0,716.8769,1.39893755e-05,0.0,80.583824,24.990248,20.74759,30.000002,0.09150322,40.953377,241.31415,88.53712,0.0,80.583824,0.11371969,0.0,77.21601,8.330017
4103,19686180.0,0.0,21.872955,20.038605,22.318695,22.016449,22.529968,22.57431,16.714539,16.677826,16.677826,16.670044,0.0,0.03207635,0.03207635,0.0495714,25.0,16.7146,0.0,0.0,0.0,714.7211,1.3941886e-05,0.0,80.58784,24.986769,20.766518,30.000002,0.09146245,40.926876,241.31392,88.536385,0.0,80.58784,0.11372409,0.0,77.21981,8.330017
4104,19686240.0,0.0,21.862457,19.994446,22.317474,22.014496,22.529633,22.573334,16.713501,16.694122,16.694122,16.687836,0.0,0.03207753,0.03207753,0.049573414,25.0,16.7146,0.0,0.0,0.0,713.411,1.39195745e-05,0.0,80.591255,24.984138,20.7844,30.000002,0.09142402,40.901836,241.31363,88.53613,0.0,80.591255,0.11372846,0.0,77.22303,8.330017
4105,19686300.0,0.0,21.85205,19.950287,22.316345,22.012695,22.529358,22.572418,16.802765,16.72998,16.72998,16.722198,0.0,0.032078657,0.032078657,0.049575344,25.0,16.797913,0.0,0.0,0.0,701.1257,1.3663786e-05,0.0,80.59415,24.982227,20.801748,30.000002,0.091386676,40.877552,241.31332,88.53625,0.0,80.59415,0.11373266,0.0,77.22574,8.330017
4106,19686360.0,0.0,21.84143,19.906158,22.315033,22.01056,22.528992,22.57135,16.795654,16.761292,16.761292,16.753601,0.0,0.032079708,0.032079708,0.04957713,25.0,16.797913,0.0,0.0,0.0,698.3348,1.3590256e-05,0.0,80.59657,24.980942,20.819893,30.000002,0.0913472,40.85215,241.31299,88.53664,0.0,80.59657,0.11373653,0.0,77.228,8.330017
4107,19686420.0,0.0,21.830841,19.862091,22.313782,22.008545,22.528656,22.570343,16.797089,16.777893,16.777893,16.771667,0.0,0.032080684,0.032080684,0.049578786,25.0,16.797913,0.0,0.0,0.0,697.68005,1.3594717e-05,0.0,80.59853,24.980211,20.83731,30.000002,0.091309205,40.827766,241.31265,88.53727,0.0,80.59853,0.113740146,0.0,77.22983,8.330017
4108,19686480.0,0.0,21.820435,19.818115,22.312622,22.006683,22.528442,22.569458,16.8862,16.81363,16.81363,16.805908,0.0,0.032081578,0.032081578,0.049580302,25.0,16.881195,0.0,0.0,0.0,685.3338,1.3339208e-05,0.0,80.60005,24.979998,20.853718,30.000002,0.091273285,40.804794,241.31232,88.53811,0.0,80.60005,0.11374346,0.0,77.23123,8.330017
4109,19686540.0,0.0,21.810059,19.7742,22.311646,22.005005,22.52832,22.568665,16.88095,16.84497,16.84497,16.83725,0.0,0.03208236,0.03208236,0.049581613,25.0,16.881195,0.0,0.0,0.0,683.05634,1.3285892e-05,0.0,80.60122,24.980179,20.871145,30.000002,0.09123465,40.7804,241.31198,88.539055,0.0,80.60122,0.11374633,0.0,77.23229,8.330017
4110,19686600.0,0.0,21.799805,19.730469,22.31076,22.003479,22.52832,22.567932,16.880066,16.860992,16.860992,16.854767,0.0,0.032083046,0.032083046,0.04958277,25.0,16.881195,0.0,0.0,0.0,681.7812,1.3264634e-05,0.0,80.60204,24.980701,20.887625,30.000002,0.09119793,40.757324,241.31166,88.5401,0.0,80.60204,0.11374886,0.0,77.23304,8.330017
4111,19686660.0,0.0,21.789368,19.68686,22.309631,22.001526,22.528107,22.567017,16.969757,16.896912,16.896912,16.88916,0.0,0.03208364,0.03208364,0.04958377,25.0,16.964508,0.0,0.0,0.0,669.60767,1.301764e-05,0.0,80.60259,24.98149,20.903624,30.000002,0.09116207,40.73493,241.31134,88.54119,0.0,80.60259,0.113751054,0.0,77.23352,8.330017
4112,19686720.0,0.0,21.779022,19.643433,22.308594,21.999786,22.528046,22.566223,16.964172,16.928284,16.928284,16.920532,0.0,0.03208413,0.03208413,0.04958458,25.0,16.964508,0.0,0.0,0.0,667.25793,1.2960946e-05,0.0,80.60293,24.98246,20.920355,30.000002,0.09112417,40.711506,241.31105,88.54228,0.0,80.60293,0.11375284,0.0,77.23381,8.330017
4113,19686780.0,0.0,21.768799,19.60022,22.307709,21.9982,22.528046,22.56549,16.963348,16.944275,16.944275,16.93805,0.0,0.032084532,0.032084532,0.04958525,25.0,16.964508,0.0,0.0,0.0,665.987,1.2940028e-05,0.0,80.60306,24.983572,20.93619,30.000002,0.091088116,40.689335,241.31078,88.54336,0.0,80.60306,0.11375432,0.0,77.2339,8.330017
4114,19686840.0,0.0,21.758728,19.55722,22.306885,21.996735,22.528137,22.56485,17.053284,16.980286,16.980286,16.972534,0.0,0.032084856,0.032084856,0.049585786,25.0,17.047821,0.0,0.0,0.0,653.8913,1.2697511e-05,0.0,80.603035,24.984781,20.951561,30.000002,0.09105291,40.667812,241.31053,88.54441,0.0,80.603035,0.11375551,0.0,77.23386,8.330017
4115,19686900.0,0.0,21.748749,19.514496,22.306244,21.995453,22.52835,22.5643,17.04602,17.011505,17.011505,17.003784,0.0,0.032085095,0.032085095,0.049586173,25.0,17.047821,0.0,0.0,0.0,651.1347,1.2622884e-05,0.0,80.60291,24.986029,20.96758,30.000002,0.09101592,40.64539,241.3103,88.54538,0.0,80.60291,0.113756366,0.0,77.23372,8.330017
4116,19686960.0,0.0,21.738708,19.472046,22.305328,21.993774,22.528412,22.563568,17.046875,17.026428,17.026428,17.020294,0.0,0.032085277,0.032085277,0.04958647,25.0,17.047821,0.0,0.0,0.0,650.3213,1.2620212e-05,0.0,80.60269,24.987272,20.981903,30.000002,0.090982735,40.625336,241.31009,88.5463,0.0,80.60269,0.11375704,0.0,77.23349,8.330017
4117,19687020.0,0.0,21.728668,19.42987,22.304504,21.992249,22.528534,22.562927,17.13684,17.063019,17.063019,17.055237,0.0,0.03208538,0.03208538,0.04958663,25.0,17.131104,0.0,0.0,0.0,638.23627,1.2379811e-05,0.0,80.60244,24.988506,20.997559,30.000002,0.09094619,40.603416,241.3099,88.54713,0.0,80.60244,0.113757394,0.0,77.23323,8.330017
4118,19687080.0,0.0,21.718811,19.388031,22.303833,21.990875,22.528778,22.562378,17.129272,17.094513,17.094513,17.086792,0.0,0.032085434,0.032085434,0.049586713,25.0,17.131104,0.0,0.0,0.0,635.4411,1.2302507e-05,0.0,80.60216,24.989685,21.01295,30.000002,0.0909101,40.58187,241.30974,88.54787,0.0,80.60216,0.11375758,0.0,77.232956,8.330017
4119,19687140.0,0.0,21.709106,19.346558,22.303253,21.989655,22.529083,22.56192,17.130157,17.111115,17.111115,17.104858,0.0,0.032085452,0.032085452,0.049586732,25.0,17.131104,0.0,0.0,0.0,634.6888,1.2300775e-05,0.0,80.601875,24.990788,21.027832,30.000002,0.0908751,40.561035,241.30959,88.54852,0.0,80.601875,0.11375765,0.0,77.23267,8.330017
4120,19687200.0,0.0,21.699585,19.30545,22.302795,21.988586,22.52951,22.561554,17.220367,17.147186,17.147186,17.139404,0.0,0.032085445,0.032085445,0.049586702,25.0,17.214417,0.0,0.0,0.0,622.705,1.206559e-05,0.0,80.60159,24.991814,21.04181,30.000002,0.09084211,40.541466,241.30945,88.5491,0.0,80.60159,0.113757595,0.0,77.2324,8.330017
4121,19687260.0,0.0,21.68991,19.26477,22.302094,21.987152,22.529785,22.561005,17.211792,17.178223,17.178223,17.170563,0.0,0.03208539,0.03208539,0.049586594,25.0,17.214417,0.0,0.0,0.0,619.6649,1.1977018e-05,0.0,80.60134,24.992754,21.056635,30.000002,0.090806976,40.52071,241.30933,88.54958,0.0,80.60134,0.11375737,0.0,77.232155,8.330017
4122,19687320.0,0.0,21.680481,19.224487,22.301514,21.98587,22.53012,22.560547,17.213257,17.191528,17.191528,17.185364,0.0,0.032085326,0.032085326,0.04958649,25.0,17.214417,0.0,0.0,0.0,619.03265,1.1980534e-05,0.0,80.601135,24.993538,21.06979,30.000002,0.090775765,40.502296,241.30922,88.54997,0.0,80.601135,0.11375715,0.0,77.231964,8.330017
4123,19687380.0,0.0,21.671082,19.184631,22.300995,21.98471,22.530579,22.56012,17.304047,17.228973,17.228973,17.22113,0.0,0.03208523,0.03208523,0.04958632,25.0,17.297699,0.0,0.0,0.0,607.2436,1.1754105e-05,0.0,80.60096,24.994286,21.084162,30.000002,0.09074155,40.482174,241.30913,88.5503,0.0,80.60096,0.11375679,0.0,77.2318,8.330017
4124,19687440.0,0.0,21.661896,19.145294,22.300629,21.983734,22.531128,22.559845,17.295807,17.260864,17.260864,17.253021,0.0,0.032085128,0.032085128,0.049586136,25.0,17.297699,0.0,0.0,0.0,604.41406,1.1671093e-05,0.0,80.60083,24.994926,21.09834,30.000002,0.09070776,40.462322,241.30905,88.55056,0.0,80.60083,0.11375639,0.0,77.231674,8.330017
4125,19687500.0,0.0,21.652893,19.106415,22.300385,21.98288,22.531738,22.559662,17.296875,17.277618,17.277618,17.271301,0.0,0.032085024,0.032085024,0.04958595,25.0,17.297699,0.0,0.0,0.0,603.77155,1.1671857e-05,0.0,80.60075,24.995466,21.112047,30.000002,0.09067504,40.443134,241.30898,88.55076,0.0,80.60075,0.11375599,0.0,77.23161,8.330017
4126,19687560.0,0.0,21.64386,19.068085,22.299866,21.981628,22.532227,22.559235,17.383545,17.313416,17.313416,17.305664,0.0,0.03208493,0.03208493,0.0495858,25.0,17.381012,0.0,0.0,0.0,590.8676,1.140545e-05,0.0,80.60072,24.995913,21.124537,30.000002,0.09064523,40.425648,241.3089,88.55092,0.0,80.60072,0.11375567,0.0,77.23158,8.330017
4127,19687620.0,0.0,21.63501,19.030304,22.2995,21.98059,22.532806,22.55899,17.380707,17.341248,17.341248,17.333862,0.0,0.03208483,0.03208483,0.049585618,25.0,17.381012,0.0,0.0,0.0,589.49963,1.1376066e-05,0.0,80.60075,24.99627,21.137611,30.000002,0.09061397,40.407345,241.30884,88.55102,0.0,80.60075,0.11375527,0.0,77.23161,8.330017
4128,19687680.0,0.0,21.626343,18.993073,22.299225,21.979675,22.533478,22.558777,17.380157,17.355835,17.355835,17.349731,0.0,0.03208473,0.03208473,0.049585447,25.0,17.381012,0.0,0.0,0.0,588.4243,1.1360323e-05,0.0,80.60084,24.996534,21.15054,30.000002,0.09058305,40.389244,241.30878,88.55106,0.0,80.60084,0.11375491,0.0,77.231705,8.330017
4129,19687740.0,0.0,21.617798,18.956451,22.299042,21.978851,22.53421,22.558624,17.467255,17.393951,17.393951,17.386108,0.0,0.032084633,0.032084633,0.04958528,25.0,17.464294,0.0,0.0,0.0,575.66864,1.1099972e-05,0.0,80.60096,24.996763,21.163448,30.000002,0.09055216,40.371174,241.30873,88.55109,0.0,80.60096,0.11375454,0.0,77.23183,8.330017
4130,19687800.0,0.0,21.609558,18.920471,22.299011,21.978271,22.535095,22.558624,17.464172,17.423004,17.423004,17.415436,0.0,0.032084547,0.032084547,0.049585134,25.0,17.464294,0.0,0.0,0.0,574.3869,1.1070363e-05,0.0,80.60112,24.99692,21.175987,30.000002,0.090522155,40.35362,241.30867,88.55109,0.0,80.60112,0.11375423,0.0,77.23199,8.330017
4131,19687860.0,0.0,21.601196,18.885101,22.298706,21.977234,22.535767,22.55841,17.463562,17.440216,17.440216,17.43396,0.0,0.032084465,0.032084465,0.049585,25.0,17.464294,0.0,0.0,0.0,573.4033,1.1056273e-05,0.0,80.60131,24.99703,21.188444,30.000002,0.090492345,40.33618,241.30862,88.55106,0.0,80.60131,0.11375393,0.0,77.23218,8.330017
4132,19687920.0,0.0,21.593018,18.850433,22.298462,21.976318,22.53653,22.558258,17.550812,17.477966,17.477966,17.470062,0.0,0.032084394,0.032084394,0.049584877,25.0,17.547607,0.0,0.0,0.0,560.7092,1.0800132e-05,0.0,80.60154,24.9971,21.200825,30.000002,0.090462714,40.318848,241.30858,88.551025,0.0,80.60154,0.11375367,0.0,77.2324,8.330017
