,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
4133,19687980.0,0.0,21.585144,18.816437,22.298431,21.975647,22.537445,22.558228,17.547516,17.506744,17.506744,17.499176,0.0,0.032084335,0.032084335,0.04958478,25.0,17.547607,0.0,0.0,0.0,559.45264,1.0768951e-05,0.0,80.6018,24.997128,21.21285,30.000002,0.09043395,40.30201,241.30852,88.55098,0.0,80.6018,0.113753445,0.0,77.23265,8.330017
4134,19688040.0,0.0,21.577484,18.783173,22.298462,21.975067,22.538391,22.558289,17.546936,17.52182,17.52182,17.515533,0.0,0.032084286,0.032084286,0.0495847,25.0,17.547607,0.0,0.0,0.0,558.5043,1.0754682e-05,0.0,80.60209,24.997122,21.22474,30.000002,0.09040551,40.285366,241.30847,88.55093,0.0,80.60209,0.113753274,0.0,77.232925,8.330017
4135,19688100.0,0.0,21.570007,18.75064,22.298584,21.97461,22.539429,22.55841,17.634491,17.560394,17.560394,17.552399,0.0,0.03208424,0.03208424,0.049584623,25.0,17.63092,0.0,0.0,0.0,545.9417,1.0504215e-05,0.0,80.60239,24.997103,21.236609,30.000002,0.09037711,40.268745,241.30843,88.550865,0.0,80.60239,0.11375311,0.0,77.233215,8.330017
4136,19688160.0,0.0,21.56247,18.718872,22.298462,21.973785,22.540344,22.55835,17.629272,17.593079,17.593079,17.585114,0.0,0.032084193,0.032084193,0.049584538,25.0,17.63092,0.0,0.0,0.0,544.3787,1.0456563e-05,0.0,80.6027,24.99707,21.249018,30.000002,0.09034739,40.251377,241.30836,88.5508,0.0,80.6027,0.113752924,0.0,77.23352,8.330017
4137,19688220.0,0.0,21.555176,18.687897,22.298431,21.973083,22.54132,22.55835,17.630371,17.610413,17.610413,17.603943,0.0,0.032084167,0.032084167,0.049584497,25.0,17.63092,0.0,0.0,0.0,543.9456,1.0461272e-05,0.0,80.603035,24.997013,21.26053,30.000002,0.09031985,40.235256,241.30832,88.550735,0.0,80.603035,0.11375284,0.0,77.23385,8.330017
4138,19688280.0,0.0,21.548218,18.657745,22.298523,21.972534,22.542389,22.558472,17.717987,17.646729,17.646729,17.638855,0.0,0.032084167,0.032084167,0.049584497,25.0,17.714203,0.0,0.0,0.0,531.4144,1.0213885e-05,0.0,80.60336,24.99695,21.271086,30.000002,0.090294644,40.220478,241.30827,88.5507,0.0,80.60336,0.11375283,0.0,77.23417,8.330017
4139,19688340.0,0.0,21.541534,18.628448,22.298767,21.972198,22.54358,22.558716,17.714264,17.674713,17.674713,17.667236,0.0,0.032084156,0.032084156,0.049584482,25.0,17.714203,0.0,0.0,0.0,530.2761,1.0180317e-05,0.0,80.6037,24.99689,21.28214,30.000002,0.09026822,40.205,241.30821,88.55065,0.0,80.6037,0.11375279,0.0,77.23449,8.330017
4140,19688400.0,0.0,21.535065,18.600006,22.299133,21.971985,22.54486,22.559021,17.713684,17.689331,17.689331,17.683167,0.0,0.032084152,0.032084152,0.04958448,25.0,17.714203,0.0,0.0,0.0,529.47076,1.0167726e-05,0.0,80.60404,24.996832,21.29307,30.000002,0.09024208,40.189705,241.30815,88.55061,0.0,80.60404,0.11375279,0.0,77.23482,8.330017
4141,19688460.0,0.0,21.527893,18.572296,22.29837,21.970459,22.545105,22.558289,17.801758,17.727661,17.727661,17.719757,0.0,0.03208415,0.03208415,0.04958448,25.0,17.797516,0.0,0.0,0.0,517.0421,9.927047e-06,0.0,80.60438,24.996775,21.303982,30.000002,0.09021598,40.174427,241.3081,88.550575,0.0,80.60438,0.113752775,0.0,77.235146,8.330017
4142,19688520.0,0.0,21.520935,18.545197,22.29773,21.969147,22.545502,22.557678,17.797668,17.756714,17.756714,17.749115,0.0,0.032084156,0.032084156,0.049584493,25.0,17.797516,0.0,0.0,0.0,515.9044,9.891684e-06,0.0,80.60471,24.996721,21.314579,30.000002,0.09019063,40.159588,241.30804,88.55055,0.0,80.60471,0.113752805,0.0,77.235466,8.330017
4143,19688580.0,0.0,21.51419,18.518677,22.29721,21.967987,22.54596,22.557129,17.797028,17.77179,17.77179,17.765533,0.0,0.032084167,0.032084167,0.049584508,25.0,17.797516,0.0,0.0,0.0,515.06116,9.878361e-06,0.0,80.60504,24.996677,21.325058,30.000002,0.09016556,40.144917,241.30798,88.55054,0.0,80.60504,0.11375284,0.0,77.23578,8.330017
4144,19688640.0,0.0,21.507538,18.492676,22.296722,21.966919,22.546478,22.55664,17.898468,17.81134,17.81134,17.8031,0.0,0.03208417,0.03208417,0.049584515,25.0,17.880798,0.0,0.0,0.0,506.00217,9.774023e-06,0.0,80.60537,24.996637,21.335865,30.000002,0.09013968,40.12979,241.30792,88.55052,0.0,80.60537,0.11375285,0.0,77.2361,8.330017
4145,19688700.0,0.0,21.50116,18.467255,22.296448,21.966034,22.54715,22.556305,17.87616,17.844421,17.844421,17.836334,0.0,0.032084182,0.032084182,0.049584534,25.0,17.880798,0.0,0.0,0.0,500.48996,9.55731e-06,0.0,80.6057,24.996601,21.34629,30.000002,0.09011471,40.115192,241.30786,88.550514,0.0,80.6057,0.1137529,0.0,77.236404,8.330017
4146,19688760.0,0.0,21.49472,18.442322,22.295898,21.964752,22.547638,22.555786,17.881989,17.860687,17.860687,17.854248,0.0,0.032084197,0.032084197,0.049584556,25.0,17.880798,0.0,0.0,0.0,501.3252,9.611865e-06,0.0,80.60601,24.996574,21.356562,30.000002,0.09009011,40.100815,241.3078,88.550514,0.0,80.60601,0.11375295,0.0,77.23671,8.330017
4147,19688820.0,0.0,21.488464,18.417908,22.29544,21.963623,22.548248,22.555359,17.981842,17.897766,17.897766,17.889679,0.0,0.03208422,0.03208422,0.0495846,25.0,17.964111,0.0,0.0,0.0,491.76523,9.492142e-06,0.0,80.606316,24.996553,21.366247,30.000002,0.090066925,40.087254,241.30775,88.55053,0.0,80.606316,0.113753036,0.0,77.237,8.330017
4148,19688880.0,0.0,21.482422,18.393982,22.295135,21.962677,22.54895,22.555023,17.95932,17.929443,17.929443,17.92157,0.0,0.032084238,0.032084238,0.049584627,25.0,17.964111,0.0,0.0,0.0,486.3548,9.2732935e-06,0.0,80.60661,24.996546,21.376244,30.000002,0.09004296,40.07326,241.3077,88.55054,0.0,80.60661,0.1137531,0.0,77.23728,8.330017
4149,19688940.0,0.0,21.476624,18.370544,22.294952,21.961884,22.549774,22.55481,17.963165,17.94278,17.94278,17.936554,0.0,0.032084264,0.032084264,0.04958468,25.0,17.964111,0.0,0.0,0.0,486.60706,9.305238e-06,0.0,80.606895,24.996544,21.385427,30.000002,0.09002097,40.060402,241.30763,88.55057,0.0,80.606895,0.113753214,0.0,77.23756,8.330017
4150,19689000.0,0.0,21.470917,18.347534,22.29483,21.961212,22.550629,22.554657,18.06607,17.9805,17.9805,17.972443,0.0,0.03208428,0.03208428,0.049584698,25.0,18.047394,0.0,0.0,0.0,477.86465,9.220703e-06,0.0,80.60718,24.996557,21.395317,30.000002,0.08999723,40.046555,241.30757,88.55059,0.0,80.60718,0.11375325,0.0,77.23782,8.330017
4151,19689060.0,0.0,21.464203,18.324982,22.293304,21.95871,22.550232,22.553131,18.043823,18.011932,18.011932,18.00415,0.0,0.032084297,0.032084297,0.04958473,25.0,18.047394,0.0,0.0,0.0,472.37863,9.000827e-06,0.0,80.607445,24.99657,21.404745,30.000002,0.089974605,40.03336,241.30751,88.55062,0.0,80.607445,0.113753326,0.0,77.238075,8.330017
4152,19689120.0,0.0,21.457611,18.302826,22.291779,21.95639,22.549896,22.551697,18.047058,18.026215,18.026215,18.02002,0.0,0.03208432,0.03208432,0.049584776,25.0,18.047394,0.0,0.0,0.0,472.68387,9.0316225e-06,0.0,80.6077,24.996593,21.413668,30.000002,0.0899532,40.020866,241.30745,88.55066,0.0,80.6077,0.11375341,0.0,77.23832,8.330017
4153,19689180.0,0.0,21.45111,18.281097,22.290344,21.954193,22.549622,22.550323,18.149689,18.063843,18.063843,18.055847,0.0,0.03208433,0.03208433,0.049584795,25.0,18.130707,0.0,0.0,0.0,463.6268,8.943637e-06,0.0,80.60795,24.996624,21.423187,30.000002,0.0899303,40.007538,241.30739,88.55069,0.0,80.60795,0.11375346,0.0,77.23856,8.330017
4154,19689240.0,0.0,21.444855,18.259735,22.289093,21.95221,22.5495,22.549103,18.125366,18.095856,18.095856,18.088013,0.0,0.032084346,0.032084346,0.049584817,25.0,18.130707,0.0,0.0,0.0,458.07016,8.70716e-06,0.0,80.6082,24.996656,21.43238,30.000002,0.089908205,39.994667,241.30734,88.55072,0.0,80.6082,0.11375351,0.0,77.23881,8.330017
4155,19689300.0,0.0,21.438843,18.23877,22.287964,21.950378,22.549438,22.547974,18.129639,18.109192,18.109192,18.102966,0.0,0.032084372,0.032084372,0.049584858,25.0,18.130707,0.0,0.0,0.0,458.29788,8.742221e-06,0.0,80.60844,24.99669,21.440823,30.000002,0.089887924,39.98285,241.30728,88.550766,0.0,80.60844,0.113753594,0.0,77.23902,8.330017
4156,19689360.0,0.0,21.432526,18.21811,22.286469,21.947998,22.549103,22.54657,18.233643,18.147034,18.147034,18.138977,0.0,0.03208438,0.03208438,0.049584873,25.0,18.21402,0.0,0.0,0.0,449.5349,8.670968e-06,0.0,80.60866,24.996737,21.449915,30.000002,0.08986603,39.97012,241.30722,88.550804,0.0,80.60866,0.11375363,0.0,77.23924,8.330017
4157,19689420.0,0.0,21.426422,18.197815,22.285095,21.945862,22.54889,22.545288,18.208405,18.179138,18.179138,18.171265,0.0,0.03208439,0.03208439,0.04958489,25.0,18.21402,0.0,0.0,0.0,443.95767,8.425879e-06,0.0,80.60889,24.996778,21.458723,30.000002,0.08984481,39.95779,241.30717,88.55084,0.0,80.60889,0.11375367,0.0,77.239456,8.330017
4158,19689480.0,0.0,21.420532,18.177856,22.283844,21.943878,22.548798,22.544098,18.212921,18.192505,18.192505,18.186249,0.0,0.03208441,0.03208441,0.04958493,25.0,18.21402,0.0,0.0,0.0,444.20206,8.463169e-06,0.0,80.60911,24.996822,21.466816,30.000002,0.08982533,39.946457,241.30711,88.55089,0.0,80.60911,0.11375376,0.0,77.23967,8.330017
4159,19689540.0,0.0,21.414703,18.158173,22.282684,21.941986,22.548737,22.542969,18.317535,18.230377,18.230377,18.22232,0.0,0.032084417,0.032084417,0.04958494,25.0,18.297302,0.0,0.0,0.0,435.4901,8.399728e-06,0.0,80.609314,24.996876,21.475533,30.000002,0.0898043,39.934254,241.30705,88.55093,0.0,80.609314,0.11375377,0.0,77.23987,8.330017
4160,19689600.0,0.0,21.409088,18.138763,22.281708,21.940338,22.548828,22.541962,18.291473,18.262543,18.262543,18.25467,0.0,0.032084428,0.032084428,0.04958495,25.0,18.297302,0.0,0.0,0.0,429.986,8.147696e-06,0.0,80.60953,24.996923,21.483978,30.000002,0.08978393,39.922432,241.307,88.550964,0.0,80.60953,0.11375381,0.0,77.24007,8.330017
4161,19689660.0,0.0,21.40329,18.119629,22.280396,21.938171,22.548645,22.54071,18.299072,18.277924,18.277924,18.271698,0.0,0.032084435,0.032084435,0.049584966,25.0,18.297302,0.0,0.0,0.0,430.99658,8.21854e-06,0.0,80.609726,24.996973,21.4923,30.000002,0.089763835,39.910778,241.30696,88.551,0.0,80.609726,0.11375383,0.0,77.240265,8.330017
4162,19689720.0,0.0,21.397644,18.100769,22.279114,21.936127,22.548523,22.53952,18.299072,18.286835,18.286835,18.282166,0.0,0.032084454,0.032084454,0.049585,25.0,18.300018,0.0,0.0,0.0,429.3485,8.175206e-06,0.0,80.609924,24.997019,21.499815,30.000002,0.08974572,39.900257,241.3069,88.55105,0.0,80.609924,0.11375391,0.0,77.24045,8.330017
4163,19689780.0,0.0,21.392029,18.082123,22.277893,21.934113,22.5484,22.53836,18.299103,18.291412,18.291412,18.287933,0.0,0.03208446,0.03208446,0.049585015,25.0,18.300018,0.0,0.0,0.0,428.63654,8.165032e-06,0.0,80.610115,24.99707,21.50773,30.000002,0.0897266,39.88918,241.30685,88.55109,0.0,80.610115,0.11375393,0.0,77.24063,8.330017
4164,19689840.0,0.0,21.386475,18.06369,22.276672,21.93216,22.54831,22.5372,18.299042,18.29425,18.29425,18.291748,0.0,0.03208447,0.03208447,0.049585026,25.0,18.300018,0.0,0.0,0.0,427.88083,8.15323e-06,0.0,80.6103,24.99712,21.515533,30.000002,0.08970774,39.878254,241.30681,88.551125,0.0,80.6103,0.11375397,0.0,77.240814,8.330017
4165,19689900.0,0.0,21.380981,18.04544,22.275482,21.930206,22.548218,22.536072,18.29898,18.296265,18.296265,18.294525,0.0,0.032084476,0.032084476,0.049585037,25.0,18.300018,0.0,0.0,0.0,427.11978,8.141226e-06,0.0,80.61049,24.99717,21.523268,30.000002,0.08968904,39.867424,241.30676,88.55116,0.0,80.61049,0.11375398,0.0,77.24099,8.330017
4166,19689960.0,0.0,21.375214,18.027405,22.273865,21.927673,22.54779,22.534607,18.29895,18.297424,18.297424,18.296234,0.0,0.032084484,0.032084484,0.049585044,25.0,18.300018,0.0,0.0,0.0,426.33682,8.129031e-06,0.0,80.61067,24.997217,21.530893,30.000002,0.08967058,39.85675,241.3067,88.55119,0.0,80.61067,0.113754004,0.0,77.241165,8.330017
4167,19690020.0,0.0,21.369446,18.009521,22.272247,21.92517,22.547394,22.533173,18.29895,18.297974,18.297974,18.29715,0.0,0.032084487,0.032084487,0.049585056,25.0,18.300018,0.0,0.0,0.0,425.54443,8.116588e-06,0.0,80.61085,24.997263,21.538376,30.000002,0.08965247,39.846275,241.30666,88.55123,0.0,80.61085,0.113754034,0.0,77.24134,8.330017
4168,19690080.0,0.0,21.363739,17.99179,22.27063,21.922668,22.546967,22.531738,18.29892,18.29837,18.29837,18.297852,0.0,0.03208449,0.03208449,0.049585063,25.0,18.300018,0.0,0.0,0.0,424.75333,8.1041335e-06,0.0,80.61102,24.997309,21.545792,30.000002,0.089634515,39.83589,241.30661,88.55126,0.0,80.61102,0.11375404,0.0,77.24151,8.330017
4169,19690140.0,0.0,21.358093,17.974182,22.269043,21.920197,22.54657,22.530304,18.29892,18.298584,18.298584,18.298218,0.0,0.0320845,0.0320845,0.049585074,25.0,18.300018,0.0,0.0,0.0,423.96686,8.0917425e-06,0.0,80.611206,24.99735,21.55307,30.000002,0.08961689,39.825706,241.30656,88.55129,0.0,80.611206,0.11375407,0.0,77.24168,8.330017
4170,19690200.0,0.0,21.352478,17.956665,22.267456,21.917725,22.546173,22.52887,18.29892,18.298706,18.298706,18.298462,0.0,0.032084502,0.032084502,0.04958508,25.0,18.300018,0.0,0.0,0.0,423.1847,8.079412e-06,0.0,80.61138,24.997393,21.56025,30.000002,0.08959949,39.81565,241.30653,88.551315,0.0,80.61138,0.11375408,0.0,77.241844,8.330017
4171,19690260.0,0.0,21.346558,17.93927,22.265472,21.914703,22.545471,22.52716,18.29892,18.298798,18.298798,18.298645,0.0,0.032084506,0.032084506,0.04958509,25.0,18.300018,0.0,0.0,0.0,422.38235,8.06689e-06,0.0,80.61155,24.997435,21.567354,30.000002,0.08958226,39.805702,241.30649,88.551346,0.0,80.61155,0.11375411,0.0,77.242004,8.330017
4172,19690320.0,0.0,21.340668,17.921967,22.263489,21.911713,22.54477,22.525452,18.29889,18.298828,18.298828,18.298737,0.0,0.03208451,0.03208451,0.049585093,25.0,18.300018,0.0,0.0,0.0,421.56924,8.054098e-06,0.0,80.61172,24.997473,21.574333,30.000002,0.08956533,39.795933,241.30644,88.55138,0.0,80.61172,0.113754116,0.0,77.242165,8.330017
4173,19690380.0,0.0,21.334778,17.904694,22.261505,21.908722,22.544067,22.523743,18.29889,18.298859,18.298859,18.298798,0.0,0.032084517,0.032084517,0.049585104,25.0,18.300018,0.0,0.0,0.0,420.7565,8.04128e-06,0.0,80.611885,24.99751,21.581217,30.000002,0.08954863,39.786293,241.3064,88.5514,0.0,80.611885,0.11375413,0.0,77.242325,8.330017
4174,19690440.0,0.0,21.328949,17.887482,22.259521,21.905731,22.543365,22.522034,18.29889,18.29889,18.29889,18.298828,0.0,0.03208452,0.03208452,0.04958511,25.0,18.300018,0.0,0.0,0.0,419.94534,8.028473e-06,0.0,80.61205,24.997547,21.588034,30.000002,0.08953209,39.776756,241.30635,88.55143,0.0,80.61205,0.11375415,0.0,77.242485,8.330017
4175,19690500.0,0.0,21.32312,17.8703,22.257568,21.902771,22.542664,22.520355,18.29889,18.29889,18.29889,18.298859,0.0,0.03208452,0.03208452,0.049585115,25.0,18.300018,0.0,0.0,0.0,419.13623,8.015689e-06,0.0,80.61221,24.997581,21.594725,30.000002,0.08951585,39.767384,241.30632,88.55145,0.0,80.61221,0.11375417,0.0,77.242645,8.330017
4176,19690560.0,0.0,21.317017,17.853119,22.255249,21.899323,22.541718,22.518402,18.29889,18.29889,18.29889,18.298859,0.0,0.03208453,0.03208453,0.049585126,25.0,18.300018,0.0,0.0,0.0,418.30707,8.002701e-06,0.0,80.61237,24.997616,21.601353,30.000002,0.08949974,39.758102,241.30627,88.551476,0.0,80.61237,0.11375418,0.0,77.2428,8.330017
4177,19690620.0,0.0,21.310913,17.835938,22.25293,21.895874,22.540771,22.516449,18.298859,18.29889,18.29889,18.298859,0.0,0.032084532,0.032084532,0.04958513,25.0,18.300018,0.0,0.0,0.0,417.46677,7.989453e-06,0.0,80.61253,24.99765,21.607891,30.000002,0.089483865,39.74895,241.30623,88.5515,0.0,80.61253,0.11375419,0.0,77.24295,8.330017
4178,19690680.0,0.0,21.30481,17.818756,22.25064,21.892456,22.539825,22.514496,18.298859,18.298859,18.298859,18.298859,0.0,0.032084536,0.032084536,0.049585138,25.0,18.300018,0.0,0.0,0.0,416.62387,7.976123e-06,0.0,80.61269,24.99768,21.614305,30.000002,0.08946828,39.73997,241.3062,88.55152,0.0,80.61269,0.11375422,0.0,77.2431,8.330017
4179,19690740.0,0.0,21.298737,17.801514,22.248352,21.889069,22.53888,22.512573,18.298859,18.298859,18.298859,18.298859,0.0,0.03208454,0.03208454,0.04958515,25.0,18.300018,0.0,0.0,0.0,415.781,7.962787e-06,0.0,80.61285,24.997711,21.620546,30.000002,0.0894531,39.731236,241.30615,88.551544,0.0,80.61285,0.11375423,0.0,77.24325,8.330017
4180,19690800.0,0.0,21.292664,17.78421,22.246063,21.88565,22.537964,22.51065,18.298859,18.298859,18.298859,18.298859,0.0,0.032084543,0.032084543,0.049585152,25.0,18.300018,0.0,0.0,0.0,414.93994,7.949465e-06,0.0,80.613,24.997744,21.62681,30.000002,0.08943787,39.722466,241.30612,88.55157,0.0,80.613,0.11375424,0.0,77.2434,8.330017
4181,19690860.0,0.0,21.286285,17.766815,22.24347,21.881805,22.536774,22.508484,18.298828,18.298859,18.298859,18.298859,0.0,0.03208455,0.03208455,0.04958516,25.0,18.300018,0.0,0.0,0.0,414.07623,7.935891e-06,0.0,80.61315,24.997774,21.632994,30.000002,0.08942283,39.71381,241.30608,88.55159,0.0,80.61315,0.11375426,0.0,77.243546,8.330017
4182,19690920.0,0.0,21.279938,17.74936,22.240845,21.87796,22.535614,22.506348,18.298828,18.298828,18.298828,18.298828,0.0,0.032084554,0.032084554,0.049585167,25.0,18.300018,0.0,0.0,0.0,413.1996,7.922021e-06,0.0,80.613304,24.997803,21.63906,30.000002,0.08940807,39.70532,241.30605,88.55161,0.0,80.613304,0.11375428,0.0,77.24368,8.330017
4183,19690980.0,0.0,21.27356,17.731781,22.23825,21.874146,22.534454,22.50418,18.298798,18.298828,18.298828,18.298828,0.0,0.03208456,0.03208456,0.049585175,25.0,18.300018,0.0,0.0,0.0,412.3196,7.908076e-06,0.0,80.61345,24.997831,21.645071,30.000002,0.089393444,39.696903,241.306,88.551636,0.0,80.61345,0.113754295,0.0,77.24383,8.330017
4184,19691040.0,0.0,21.26715,17.71408,22.235657,21.870361,22.533295,22.502045,18.298798,18.298798,18.298798,18.298798,0.0,0.032084562,0.032084562,0.049585182,25.0,18.300018,0.0,0.0,0.0,411.43613,7.894057e-06,0.0,80.613594,24.99786,21.650967,30.000002,0.08937908,39.68865,241.30597,88.55166,0.0,80.613594,0.1137543,0.0,77.243965,8.330017
4185,19691100.0,0.0,21.260742,17.696259,22.233124,21.866608,22.532166,22.499939,18.298798,18.298798,18.298798,18.298798,0.0,0.032084566,0.032084566,0.04958519,25.0,18.300018,0.0,0.0,0.0,410.5489,7.879974e-06,0.0,80.61374,24.997887,21.656706,30.000002,0.0893651,39.68061,241.30592,88.551674,0.0,80.61374,0.11375432,0.0,77.2441,8.330017
4186,19691160.0,0.0,21.25412,17.678253,22.230255,21.862396,22.530823,22.49759,18.298767,18.298798,18.298798,18.298798,0.0,0.03208457,0.03208457,0.049585197,25.0,18.300018,0.0,0.0,0.0,409.64676,7.865736e-06,0.0,80.613884,24.997915,21.662464,30.000002,0.08935107,39.67255,241.3059,88.5517,0.0,80.613884,0.11375434,0.0,77.24424,8.330017
4187,19691220.0,0.0,21.247437,17.660095,22.227417,21.858246,22.52948,22.49527,18.298767,18.298767,18.298767,18.298767,0.0,0.032084577,0.032084577,0.049585205,25.0,18.300018,0.0,0.0,0.0,408.72647,7.851136e-06,0.0,80.61402,24.997942,21.668121,30.000002,0.08933729,39.66463,241.30586,88.55172,0.0,80.61402,0.113754354,0.0,77.24437,8.330017
4188,19691280.0,0.0,21.240692,17.641724,22.224579,21.854126,22.528137,22.49295,18.298737,18.298767,18.298767,18.298767,0.0,0.032084577,0.032084577,0.049585212,25.0,18.300018,0.0,0.0,0.0,407.7974,7.836368e-06,0.0,80.61416,24.997969,21.673624,30.000002,0.08932388,39.656925,241.30583,88.551735,0.0,80.61416,0.11375437,0.0,77.2445,8.330017
4189,19691340.0,0.0,21.233978,17.623138,22.22174,21.849976,22.526825,22.490631,18.298737,18.298737,18.298737,18.298767,0.0,0.032084584,0.032084584,0.04958522,25.0,18.300018,0.0,0.0,0.0,406.8714,7.8216335e-06,0.0,80.614296,24.997995,21.679148,30.000002,0.08931041,39.649193,241.30579,88.55176,0.0,80.614296,0.11375439,0.0,77.24464,8.330017
4190,19691400.0,0.0,21.227203,17.60434,22.218933,21.845886,22.525482,22.488342,18.298706,18.298737,18.298737,18.298737,0.0,0.032084588,0.032084588,0.049585223,25.0,18.300018,0.0,0.0,0.0,405.93515,7.80673e-06,0.0,80.614426,24.998022,21.684572,30.000002,0.08929718,39.641598,241.30576,88.55177,0.0,80.614426,0.11375441,0.0,77.24477,8.330017
4191,19691460.0,0.0,21.220154,17.585266,22.215881,21.8414,22.524017,22.48584,18.298706,18.298737,18.298737,18.298737,0.0,0.03208459,0.03208459,0.049585234,25.0,18.300018,0.0,0.0,0.0,404.97858,7.791585e-06,0.0,80.614555,24.998047,21.689947,30.000002,0.08928407,39.634075,241.30573,88.551796,0.0,80.614555,0.113754414,0.0,77.24489,8.330017
4192,19691520.0,0.0,21.213074,17.565948,22.2128,21.836914,22.522522,22.483368,18.298676,18.298706,18.298706,18.298706,0.0,0.032084595,0.032084595,0.04958524,25.0,18.300018,0.0,0.0,0.0,404.006,7.776112e-06,0.0,80.614685,24.998074,21.695246,30.000002,0.08927114,39.626656,241.3057,88.55182,0.0,80.614685,0.11375443,0.0,77.24502,8.330017
4193,19691580.0,0.0,21.205933,17.546387,22.209747,21.832489,22.521027,22.480896,18.298645,18.298676,18.298676,18.298676,0.0,0.0320846,0.0320846,0.049585246,25.0,18.300018,0.0,0.0,0.0,403.02332,7.760436e-06,0.0,80.614815,24.998098,21.700445,30.000002,0.08925845,39.619377,241.30566,88.551834,0.0,80.614815,0.11375445,0.0,77.24514,8.330017
4194,19691640.0,0.0,21.198761,17.52649,22.206726,21.828094,22.519562,22.478455,18.298645,18.298676,18.298676,18.298676,0.0,0.032084603,0.032084603,0.049585257,25.0,18.300018,0.0,0.0,0.0,402.0295,7.744577e-06,0.0,80.614944,24.998123,21.705503,30.000002,0.0892461,39.612293,241.30563,88.55186,0.0,80.614944,0.113754466,0.0,77.24526,8.330017
4195,19691700.0,0.0,21.191559,17.506287,22.203705,21.82367,22.518097,22.475983,18.298645,18.298645,18.298645,18.298676,0.0,0.03208461,0.03208461,0.04958526,25.0,18.300018,0.0,0.0,0.0,401.03955,7.728759e-06,0.0,80.61506,24.998148,21.710583,30.000002,0.089233704,39.605186,241.30559,88.55187,0.0,80.61506,0.11375448,0.0,77.24537,8.330017
4196,19691760.0,0.0,21.184082,17.485748,22.20044,21.818909,22.51648,22.473358,18.298615,18.298645,18.298645,18.298645,0.0,0.032084614,0.032084614,0.049585268,25.0,18.300018,0.0,0.0,0.0,400.02164,7.712586e-06,0.0,80.61519,24.998173,21.715593,30.000002,0.089221455,39.59817,241.30556,88.55189,0.0,80.61519,0.11375449,0.0,77.24549,8.330017
4197,19691820.0,0.0,21.176514,17.464874,22.197205,21.814209,22.514862,22.470764,18.298584,18.298615,18.298615,18.298615,0.0,0.032084614,0.032084614,0.049585275,25.0,18.300018,0.0,0.0,0.0,398.98444,7.696016e-06,0.0,80.6153,24.998196,21.720509,30.000002,0.089209445,39.59129,241.30553,88.55191,0.0,80.6153,0.1137545,0.0,77.24561,8.330017
4198,19691880.0,0.0,21.168915,17.443634,22.19394,21.809479,22.513245,22.46817,18.298553,18.298584,18.298584,18.298615,0.0,0.032084618,0.032084618,0.04958528,25.0,18.300018,0.0,0.0,0.0,397.93872,7.679294e-06,0.0,80.615425,24.99822,21.72538,30.000002,0.08919754,39.584465,241.3055,88.551926,0.0,80.615425,0.113754526,0.0,77.24573,8.330017
4199,19691940.0,0.0,21.161224,17.422028,22.190735,21.80481,22.511627,22.465576,18.298553,18.298584,18.298584,18.298584,0.0,0.032084625,0.032084625,0.049585287,25.0,18.300018,0.0,0.0,0.0,396.88065,7.6623455e-06,0.0,80.61555,24.998243,21.73016,30.000002,0.08918586,39.577778,241.30547,88.55195,0.0,80.61555,0.11375454,0.0,77.245834,8.330017
4200,19692000.0,0.0,21.153442,17.399994,22.18753,21.80017,22.51004,22.462982,18.298523,18.298553,18.298553,18.298553,0.0,0.03208463,0.03208463,0.049585294,25.0,18.300018,0.0,0.0,0.0,395.80862,7.6451615e-06,0.0,80.615654,24.998268,21.734812,30.000002,0.08917448,39.571266,241.30544,88.55196,0.0,80.615654,0.113754556,0.0,77.24594,8.330017
4201,19692060.0,0.0,21.1456,17.377686,22.184235,21.79544,22.5083,22.460297,18.298523,18.298553,18.298553,18.298553,0.0,0.03208463,0.03208463,0.049585298,25.0,18.300018,0.0,0.0,0.0,394.73474,7.6279907e-06,0.0,80.61577,24.998293,21.739632,30.000002,0.089162685,39.564514,241.30542,88.55198,0.0,80.61577,0.113754556,0.0,77.246056,8.330017
4202,19692120.0,0.0,21.137665,17.355194,22.180908,21.79071,22.506592,22.457642,18.298492,18.298523,18.298523,18.298523,0.0,0.032084633,0.032084633,0.0495853,25.0,18.300018,0.0,0.0,0.0,393.64273,7.6104507e-06,0.0,80.61588,24.998314,21.744238,30.000002,0.08915142,39.558067,241.30539,88.551994,0.0,80.61588,0.11375456,0.0,77.24616,8.330017
4203,19692180.0,0.0,21.1297,17.33255,22.177643,21.78598,22.504852,22.454956,18.298462,18.298492,18.298492,18.298523,0.0,0.032084633,0.032084633,0.049585305,25.0,18.300018,0.0,0.0,0.0,392.54364,7.592771e-06,0.0,80.616,24.998335,21.74891,30.000002,0.089139976,39.551525,241.30536,88.55201,0.0,80.616,0.11375458,0.0,77.24627,8.330017
4204,19692240.0,0.0,21.121735,17.309723,22.174347,21.781311,22.503143,22.452301,18.298462,18.298492,18.298492,18.298492,0.0,0.03208464,0.03208464,0.049585316,25.0,18.300018,0.0,0.0,0.0,391.4428,7.575037e-06,0.0,80.61611,24.998356,21.753334,30.000002,0.08912916,39.54533,241.30533,88.552025,0.0,80.61611,0.11375459,0.0,77.24638,8.330017
4205,19692300.0,0.0,21.113708,17.286743,22.171112,21.776672,22.501434,22.449646,18.298462,18.298462,18.298462,18.298492,0.0,0.03208464,0.03208464,0.049585316,25.0,18.300018,0.0,0.0,0.0,390.3371,7.5572243e-06,0.0,80.61622,24.998379,21.757957,30.000002,0.08911783,39.53886,241.3053,88.55204,0.0,80.61622,0.11375459,0.0,77.24648,8.330017
4206,19692360.0,0.0,21.105652,17.26361,22.167755,21.771942,22.499603,22.44693,18.298462,18.298462,18.298462,18.298462,0.0,0.032084644,0.032084644,0.049585324,25.0,18.300018,0.0,0.0,0.0,389.2258,7.539323e-06,0.0,80.616325,24.9984,21.762272,30.000002,0.08910727,39.532818,241.30527,88.552055,0.0,80.616325,0.113754615,0.0,77.24658,8.330017
4207,19692420.0,0.0,21.097565,17.240326,22.16446,21.767273,22.497803,22.444214,18.298431,18.298462,18.298462,18.298462,0.0,0.03208465,0.03208465,0.04958533,25.0,18.300018,0.0,0.0,0.0,388.10767,7.521279e-06,0.0,80.61643,24.99842,21.766562,30.000002,0.08909677,39.526814,241.30524,88.55208,0.0,80.61643,0.11375463,0.0,77.24668,8.330017
4208,19692480.0,0.0,21.089417,17.21695,22.161133,21.762604,22.496002,22.441528,18.298431,18.298431,18.298431,18.298462,0.0,0.032084648,0.032084648,0.049585324,25.0,18.300018,0.0,0.0,0.0,386.98322,7.5031253e-06,0.0,80.61654,24.998442,21.771168,30.000002,0.089085475,39.520367,241.30522,88.552086,0.0,80.61654,0.113754615,0.0,77.24679,8.330017
4209,19692540.0,0.0,21.081268,17.19342,22.157867,21.757965,22.494202,22.438812,18.298431,18.298431,18.298431,18.298431,0.0,0.03208465,0.03208465,0.049585335,25.0,18.300018,0.0,0.0,0.0,385.85745,7.4849086e-06,0.0,80.616646,24.998459,21.775383,30.000002,0.08907514,39.514465,241.30519,88.5521,0.0,80.616646,0.11375463,0.0,77.246895,8.330017
4210,19692600.0,0.0,21.073212,17.16977,22.154572,21.753357,22.492401,22.436157,18.298431,18.298431,18.298431,18.298431,0.0,0.032084666,0.032084666,0.04958536,25.0,18.300018,0.0,0.0,0.0,384.7372,7.466738e-06,0.0,80.616745,24.998478,21.778852,30.000002,0.08906668,39.50961,241.30516,88.552124,0.0,80.616745,0.11375469,0.0,77.24698,8.330017
4211,19692660.0,0.0,21.065002,17.145996,22.151245,21.748718,22.490509,22.43341,18.2984,18.298431,18.298431,18.298431,0.0,0.03208467,0.03208467,0.049585365,25.0,18.300018,0.0,0.0,0.0,383.60794,7.448482e-06,0.0,80.61684,24.998503,21.782906,30.000002,0.08905674,39.503933,241.30515,88.55215,0.0,80.61684,0.113754705,0.0,77.24708,8.330017
4212,19692720.0,0.0,21.056793,17.122131,22.147919,21.74408,22.488617,22.430664,18.2984,18.298431,18.298431,18.298431,0.0,0.03208467,0.03208467,0.049585372,25.0,18.300018,0.0,0.0,0.0,382.47336,7.43009e-06,0.0,80.616936,24.998524,21.786884,30.000002,0.089046985,39.498363,241.30511,88.55216,0.0,80.616936,0.11375471,0.0,77.24717,8.330017
4213,19692780.0,0.0,21.048584,17.098175,22.144623,21.739471,22.486725,22.427948,18.2984,18.2984,18.2984,18.2984,0.0,0.032084674,0.032084674,0.049585372,25.0,18.300018,0.0,0.0,0.0,381.3372,7.411652e-06,0.0,80.61703,24.998547,21.790827,30.000002,0.089037314,39.492844,241.30508,88.55218,0.0,80.61703,0.11375473,0.0,77.24725,8.330017
4214,19692840.0,0.0,21.040375,17.074127,22.141327,21.734894,22.484863,22.425232,18.2984,18.2984,18.2984,18.2984,0.0,0.032084677,0.032084677,0.04958538,25.0,18.300018,0.0,0.0,0.0,380.1994,7.393166e-06,0.0,80.61712,24.998568,21.794693,30.000002,0.08902784,39.48743,241.30507,88.55219,0.0,80.61712,0.11375474,0.0,77.247345,8.330017
4215,19692900.0,0.0,21.032135,17.050018,22.138062,21.730377,22.483002,22.422516,18.2984,18.2984,18.2984,18.2984,0.0,0.03208468,0.03208468,0.049585383,25.0,18.300018,0.0,0.0,0.0,379.06046,7.374653e-06,0.0,80.61721,24.998589,21.798456,30.000002,0.089018606,39.482162,241.30504,88.55221,0.0,80.61721,0.11375475,0.0,77.24743,8.330017
4216,19692960.0,0.0,21.023865,17.025818,22.134735,21.725769,22.481049,22.419739,18.2984,18.2984,18.2984,18.2984,0.0,0.032084685,0.032084685,0.04958539,25.0,18.300018,0.0,0.0,0.0,377.92014,7.3561064e-06,0.0,80.617294,24.99861,21.802233,30.000002,0.08900933,39.476875,241.30502,88.55222,0.0,80.617294,0.11375475,0.0,77.24752,8.330017
4217,19693020.0,0.0,21.015594,17.001526,22.131409,21.721191,22.479126,22.416992,18.29837,18.2984,18.2984,18.2984,0.0,0.03208469,0.03208469,0.04958539,25.0,18.300018,0.0,0.0,0.0,376.77386,7.337439e-06,0.0,80.617386,24.99863,21.805943,30.000002,0.08900023,39.47168,241.305,88.55224,0.0,80.617386,0.113754764,0.0,77.247604,8.330017
4218,19693080.0,0.0,21.007324,16.977203,22.128113,21.716644,22.477203,22.414276,18.29837,18.2984,18.2984,18.2984,0.0,0.03208469,0.03208469,0.0495854,25.0,18.300018,0.0,0.0,0.0,375.62674,7.318744e-06,0.0,80.61748,24.99865,21.809551,30.000002,0.088991374,39.46663,241.30498,88.55225,0.0,80.61748,0.11375478,0.0,77.24769,8.330017
4219,19693140.0,0.0,20.999023,16.95282,22.124817,21.712128,22.47525,22.41153,18.29837,18.29837,18.29837,18.29837,0.0,0.03208469,0.03208469,0.049585402,25.0,18.300018,0.0,0.0,0.0,374.48245,7.3000574e-06,0.0,80.61756,24.998669,21.813171,30.000002,0.08898248,39.46156,241.30495,88.55226,0.0,80.61756,0.11375479,0.0,77.24777,8.330017
4220,19693200.0,0.0,20.990753,16.928406,22.121552,21.707611,22.473328,22.408783,18.29837,18.29837,18.29837,18.29837,0.0,0.032084692,0.032084692,0.049585406,25.0,18.300018,0.0,0.0,0.0,373.33582,7.281326e-06,0.0,80.617645,24.998688,21.816729,30.000002,0.08897375,39.456577,241.30493,88.55228,0.0,80.617645,0.11375479,0.0,77.24785,8.330017
4221,19693260.0,0.0,20.982422,16.90393,22.118225,21.703033,22.471344,22.406006,18.29837,18.29837,18.29837,18.29837,0.0,0.032084696,0.032084696,0.04958541,25.0,18.300018,0.0,0.0,0.0,372.1855,7.2625385e-06,0.0,80.61773,24.998705,21.820253,30.000002,0.088965096,39.451645,241.3049,88.55229,0.0,80.61773,0.1137548,0.0,77.24793,8.330017
4222,19693320.0,0.0,20.97409,16.879456,22.114899,21.698517,22.46936,22.403229,18.29837,18.29837,18.29837,18.29837,0.0,0.032084696,0.032084696,0.049585413,25.0,18.300018,0.0,0.0,0.0,371.03323,7.243686e-06,0.0,80.61781,24.998724,21.823727,30.000002,0.08895656,39.446785,241.30489,88.55231,0.0,80.61781,0.11375482,0.0,77.24802,8.330017
4223,19693380.0,0.0,20.96579,16.85492,22.111603,21.694,22.467377,22.400482,18.29837,18.29837,18.29837,18.29837,0.0,0.0320847,0.0320847,0.049585417,25.0,18.300018,0.0,0.0,0.0,369.88156,7.22482e-06,0.0,80.6179,24.998741,21.827135,30.000002,0.08894818,39.44201,241.30486,88.552315,0.0,80.6179,0.11375482,0.0,77.24809,8.330017
4224,19693440.0,0.0,20.957489,16.830414,22.108307,21.689545,22.465393,22.397736,18.29837,18.29837,18.29837,18.29837,0.0,0.032084703,0.032084703,0.04958542,25.0,18.300018,0.0,0.0,0.0,368.73163,7.2059747e-06,0.0,80.61797,24.998758,21.830452,30.000002,0.08894004,39.43737,241.30484,88.55233,0.0,80.61797,0.113754824,0.0,77.24817,8.330017
4225,19693500.0,0.0,20.949188,16.805878,22.105042,21.685059,22.46341,22.394989,18.29837,18.29837,18.29837,18.29837,0.0,0.032084707,0.032084707,0.049585428,25.0,18.300018,0.0,0.0,0.0,367.58426,7.1871323e-06,0.0,80.61806,24.998775,21.83378,30.000002,0.08893185,39.43271,241.30482,88.552345,0.0,80.61806,0.11375484,0.0,77.24824,8.330017
4226,19693560.0,0.0,20.940887,16.781342,22.101715,21.680542,22.461395,22.392212,18.29837,18.29837,18.29837,18.29837,0.0,0.032084707,0.032084707,0.049585428,25.0,18.300018,0.0,0.0,0.0,366.4326,7.1682325e-06,0.0,80.61813,24.998793,21.837067,30.000002,0.08892378,39.42811,241.3048,88.55235,0.0,80.61813,0.11375485,0.0,77.248314,8.330017
4227,19693620.0,0.0,16.758362,16.756805,22.09842,21.676025,22.45932,22.389374,17.895752,18.223633,18.223633,18.233734,0.0,0.03202976,0.03202976,0.04948897,25.0,18.300018,0.0,0.0,0.0,2.2037132,9.298006e-07,0.0,80.660194,25.162216,49.999985,95.99996,3.734657e-07,2.1913129e-05,241.31082,88.586945,0.0,80.660194,0.113548405,0.0,77.29075,8.330017
4228,19693680.0,0.0,16.738586,16.7323,22.094574,21.670776,22.456757,22.386108,17.784302,18.046783,18.046783,18.070953,0.0,0.031942874,0.031942874,0.0493322,25.0,18.300018,0.0,0.0,0.0,-58.94741,9.54197e-21,0.0,80.70698,25.473873,46.108154,96.0,0.00014683558,5.448586,241.31827,88.67148,0.0,80.70698,0.113219105,0.0,77.33734,8.330017
4229,19693740.0,0.0,17.901611,16.707794,22.089966,21.664703,22.453613,22.382263,17.461456,17.84668,17.84668,17.882965,0.0,0.031974513,0.031974513,0.049398735,25.0,18.300018,0.0,0.0,0.0,8.82929,9.54197e-21,0.0,80.80715,25.44689,38.351315,96.0,0.026821667,16.308157,241.33034,88.69357,0.0,80.80715,0.11334806,0.0,77.4369,8.330017
4230,19693800.0,0.0,18.743713,16.68335,22.084534,21.657593,22.449707,22.377747,17.55011,17.673859,17.673859,17.711975,0.0,0.031979904,0.031979904,0.049406063,25.0,18.300018,0.0,0.0,0.0,62.78978,9.54197e-21,0.0,80.8461,25.457357,33.18478,96.0,0.043834925,23.541311,241.33801,88.70481,0.0,80.8461,0.11336571,0.0,77.473145,8.330017
4231,19693860.0,0.0,18.909851,16.658905,22.078796,21.650146,22.445618,22.373016,17.985687,17.721832,17.721832,17.73703,0.0,0.031980783,0.031980783,0.049407512,25.0,18.300018,0.0,0.0,0.0,53.174072,9.54197e-21,0.0,80.89183,25.378565,32.306293,96.0,0.046937335,24.77119,241.34413,88.660034,0.0,80.89183,0.113368936,0.0,77.51697,8.330017
4232,19693920.0,0.0,18.636292,16.634521,22.073639,21.643402,22.442078,22.368835,18.377533,17.946503,17.946503,17.930756,0.0,0.03197105,0.03197105,0.049390204,25.0,18.300018,0.0,0.0,0.0,17.961704,9.54197e-21,0.0,80.94413,25.303747,33.92007,96.0,0.041259147,22.511902,241.34885,88.60585,0.0,80.94413,0.11333213,0.0,77.56746,8.330017
4233,19693980.0,0.0,18.292664,16.610199,22.069489,21.637909,22.439423,22.365479,18.524628,18.18814,18.18814,18.1539,0.0,0.03196805,0.03196805,0.04938546,25.0,18.300018,0.0,0.0,0.0,-10.461976,9.54197e-21,0.0,81.00083,25.20866,35.896935,96.0,0.034578722,19.744297,241.35187,88.547516,0.0,81.00083,0.113321364,0.0,77.62224,8.330017
4234,19694040.0,0.0,18.11847,16.585938,22.066132,21.633392,22.437408,22.362732,18.462952,18.33017,18.33017,18.296112,0.0,0.03197397,0.03197397,0.04939648,25.0,18.300018,0.0,0.0,0.0,-18.751913,9.54197e-21,0.0,81.05465,25.12439,36.818142,96.0,0.031611856,18.454603,241.35345,88.50532,0.0,81.05465,0.11334429,0.0,77.673904,8.330017
4235,19694100.0,0.0,18.142456,16.561737,22.063171,21.629364,22.435669,22.36026,18.331512,18.35733,18.35733,18.335266,0.0,0.031983163,0.031983163,0.049412955,25.0,18.300018,0.0,0.0,0.0,-11.485721,9.54197e-21,0.0,81.103264,25.073952,36.485893,96.0,0.03268636,18.919752,241.35442,88.48625,0.0,81.103264,0.1133792,0.0,77.72034,8.330017
4236,19694160.0,0.0,18.257355,16.537598,22.06018,21.625336,22.433868,22.357727,18.24591,18.321808,18.321808,18.312775,0.0,0.031993896,0.031993896,0.049431883,25.0,18.300018,0.0,0.0,0.0,-0.4761935,9.54197e-21,0.0,81.14661,25.03899,35.640133,96.0,0.035463482,20.103813,241.35495,88.47776,0.0,81.14661,0.113419615,0.0,77.76153,8.330017
4237,19694220.0,0.0,18.340576,16.51355,22.057068,21.621124,22.431946,22.355072,18.241241,18.28537,18.28537,18.283447,0.0,0.03200469,0.03200469,0.049450662,25.0,18.300018,0.0,0.0,0.0,5.0613995,9.54197e-21,0.0,81.1841,25.005621,35.047565,96.0,0.03745969,20.933409,241.3549,88.470184,0.0,81.1841,0.11345998,0.0,77.797005,8.330017
4238,19694280.0,0.0,18.36026,16.489594,22.053864,21.616882,22.429932,22.352356,18.27475,18.274353,18.274353,18.274078,0.0,0.03201448,0.03201448,0.049467504,25.0,18.300018,0.0,0.0,0.0,4.8637943,9.54197e-21,0.0,81.21699,24.973928,34.84886,96.0,0.03814598,21.211597,241.35431,88.462425,0.0,81.21699,0.1134964,0.0,77.82803,8.330017
4239,19694340.0,0.0,18.335144,16.465729,22.05069,21.61264,22.427917,22.34964,18.308746,18.283234,18.283234,18.281982,0.0,0.032023437,0.032023437,0.049482815,25.0,18.300018,0.0,0.0,0.0,1.8314179,9.54197e-21,0.0,81.24598,24.945704,34.910263,96.0,0.03795151,21.125633,241.35327,88.45574,0.0,81.24598,0.11352963,0.0,77.855316,8.330017
4240,19694400.0,0.0,18.302307,16.441986,22.047577,21.60852,22.425964,22.346985,18.320618,18.298279,18.298279,18.29602,0.0,0.032032244,0.032032244,0.049497858,25.0,18.300018,0.0,0.0,0.0,-0.77472115,9.54197e-21,0.0,81.27043,24.92367,35.00293,96.0,0.037651464,20.9959,241.35184,88.45249,0.0,81.27043,0.1135623,0.0,77.87826,8.330017
4241,19694460.0,0.0,18.28482,16.418335,22.044464,21.60437,22.424011,22.34433,18.31659,18.3078,18.3078,18.305542,0.0,0.03204112,0.03204112,0.049513012,25.0,18.300018,0.0,0.0,0.0,-1.7234945,9.54197e-21,0.0,81.29125,24.907377,34.999954,96.0,0.037674762,21.000063,241.3502,88.452644,0.0,81.29125,0.11359523,0.0,77.897705,8.330017
4242,19694520.0,0.0,18.287018,16.394806,22.041382,21.60025,22.422089,22.341705,18.305786,18.309265,18.309265,18.30783,0.0,0.032049872,0.032049872,0.04952793,25.0,18.300018,0.0,0.0,0.0,-1.1471162,9.54197e-21,0.0,81.307915,24.897297,34.88212,96.0,0.03808649,21.165035,241.34843,88.45625,0.0,81.307915,0.11362766,0.0,77.91317,8.330017
4243,19694580.0,0.0,18.299072,16.371399,22.0383,21.59616,22.420135,22.33905,18.297455,18.30545,18.30545,18.305023,0.0,0.032058146,0.032058146,0.04954199,25.0,18.300018,0.0,0.0,0.0,-0.03457599,9.54197e-21,0.0,81.32061,24.892185,34.712463,96.0,0.03867514,21.402552,241.34662,88.46223,0.0,81.32061,0.11365828,0.0,77.92484,8.330017
4244,19694640.0,0.0,18.306458,16.348145,22.035217,21.592102,22.418182,22.336426,18.297333,18.302002,18.302002,18.302063,0.0,0.032065373,0.032065373,0.049554203,25.0,18.300018,0.0,0.0,0.0,0.4625653,9.54197e-21,0.0,81.32915,24.891176,34.57664,96.0,0.03914919,21.592705,241.34479,88.46943,0.0,81.32915,0.11368495,0.0,77.932556,8.330017
4245,19694700.0,0.0,18.308044,16.325012,22.032135,21.588013,22.41623,22.33377,18.300232,18.300903,18.300903,18.301025,0.0,0.032071706,0.032071706,0.049564853,25.0,18.300018,0.0,0.0,0.0,0.4410038,9.54197e-21,0.0,81.33481,24.892765,34.47491,96.0,0.03950674,21.735126,241.343,88.47716,0.0,81.33481,0.11370827,0.0,77.93755,8.330017
4246,19694760.0,0.0,18.305695,16.302032,22.029022,21.583862,22.414246,22.331085,18.302948,18.301453,18.301453,18.301483,0.0,0.032077186,0.032077186,0.049574044,25.0,18.300018,0.0,0.0,0.0,0.18180035,9.54197e-21,0.0,81.33802,24.896517,34.396694,96.0,0.039783183,21.844627,241.34131,88.48522,0.0,81.33802,0.11372843,0.0,77.94024,8.330017
4247,19694820.0,0.0,18.303497,16.279205,22.02591,21.579742,22.412231,22.32843,18.303741,18.302307,18.302307,18.302246,0.0,0.032081682,0.032081682,0.049581554,25.0,18.300018,0.0,0.0,0.0,0.0071757077,9.54197e-21,0.0,81.33853,24.902557,34.317818,96.0,0.040060893,21.955051,241.33975,88.49355,0.0,81.33853,0.11374493,0.0,77.9404,8.330017
4248,19694880.0,0.0,18.30246,16.25653,22.022797,21.575623,22.410248,22.325775,18.30368,18.302826,18.302826,18.302734,0.0,0.03208549,0.03208549,0.049587883,25.0,18.300018,0.0,0.0,0.0,-0.058732573,9.54197e-21,0.0,81.337395,24.909843,34.23329,96.0,0.040357564,22.073395,241.33833,88.501854,0.0,81.337395,0.11375888,0.0,77.93902,8.330017
4249,19694940.0,0.0,18.302185,16.23404,22.019714,21.571564,22.408264,22.32309,18.303284,18.30307,18.30307,18.303009,0.0,0.032088853,0.032088853,0.049593467,25.0,18.300018,0.0,0.0,0.0,-0.06418432,9.54197e-21,0.0,81.335304,24.91778,34.145443,96.0,0.040665608,22.196375,241.33702,88.51006,0.0,81.335304,0.11377119,0.0,77.93675,8.330017
4250,19695000.0,0.0,18.302551,16.211731,22.016632,21.567505,22.40628,22.320465,18.303009,18.30304,18.30304,18.303009,0.0,0.032091375,0.032091375,0.049597614,25.0,18.300018,0.0,0.0,0.0,-0.028571498,9.54197e-21,0.0,81.331696,24.92652,34.05591,96.0,0.04097876,22.321724,241.3359,88.51782,0.0,81.331696,0.11378038,0.0,77.93308,8.330017
4251,19695060.0,0.0,18.302979,16.189606,22.013489,21.563354,22.404266,22.31778,18.302856,18.302979,18.302979,18.302948,0.0,0.03209351,0.03209351,0.04960112,25.0,18.300018,0.0,0.0,0.0,0.003852344,9.54197e-21,0.0,81.32751,24.935444,33.96733,96.0,0.041288633,22.445738,241.3349,88.52528,0.0,81.32751,0.11378816,0.0,77.92888,8.330017
4252,19695120.0,0.0,18.303223,16.167664,22.010376,21.559235,22.402252,22.315094,18.302887,18.302948,18.302948,18.302917,0.0,0.032095097,0.032095097,0.049603686,25.0,18.300018,0.0,0.0,0.0,0.01819618,9.54197e-21,0.0,81.322624,24.944477,33.88117,96.0,0.04158982,22.566362,241.33405,88.5322,0.0,81.322624,0.113793895,0.0,77.92404,8.330017
4253,19695180.0,0.0,18.303223,16.145935,22.007263,21.555145,22.400238,22.312408,18.302979,18.302948,18.302948,18.302948,0.0,0.03209605,0.03209605,0.04960519,25.0,18.300018,0.0,0.0,0.0,0.013717541,9.54197e-21,0.0,81.31721,24.953262,33.797882,96.0,0.04188055,22.682964,241.33337,88.53831,0.0,81.31721,0.11379731,0.0,77.91875,8.330017
4254,19695240.0,0.0,18.303192,16.12442,22.004211,21.551086,22.398224,22.309784,18.30304,18.303009,18.303009,18.302979,0.0,0.03209635,0.03209635,0.0496056,25.0,18.300018,0.0,0.0,0.0,0.009051464,9.54197e-21,0.0,81.31171,24.961105,33.71682,96.0,0.0421629,22.796453,241.33296,88.54315,0.0,81.31171,0.1137983,0.0,77.91341,8.330017
4255,19695300.0,0.0,18.303223,16.103088,22.00113,21.547028,22.39624,22.307129,18.30307,18.303009,18.303009,18.303009,0.0,0.032096732,0.032096732,0.04960616,25.0,18.300018,0.0,0.0,0.0,0.0060197823,9.54197e-21,0.0,81.306175,24.96913,33.63521,96.0,0.042447936,22.910707,241.3325,88.54821,0.0,81.306175,0.11379964,0.0,77.908035,8.330017
4256,19695360.0,0.0,18.303314,16.082,21.997986,21.542908,22.394196,22.304443,18.303131,18.30307,18.30307,18.30307,0.0,0.032096807,0.032096807,0.049606197,25.0,18.300018,0.0,0.0,0.0,0.010849323,9.54197e-21,0.0,81.300644,24.976618,33.55541,96.0,0.042726494,23.022429,241.33217,88.55261,0.0,81.300644,0.113799825,0.0,77.90268,8.330017
4257,19695420.0,0.0,18.303314,16.061127,21.994873,21.538818,22.392181,22.301758,18.303192,18.3031,18.3031,18.3031,0.0,0.032096554,0.032096554,0.04960569,25.0,18.300018,0.0,0.0,0.0,0.006966362,9.54197e-21,0.0,81.29531,24.983276,33.477604,96.0,0.042997956,23.131355,241.33199,88.55618,0.0,81.29531,0.11379881,0.0,77.89755,8.330017
4258,19695480.0,0.0,18.303345,16.040527,21.99179,21.53476,22.390137,22.299103,18.303253,18.303162,18.303162,18.303162,0.0,0.03209617,0.03209617,0.04960497,25.0,18.300018,0.0,0.0,0.0,0.0057831495,9.54197e-21,0.0,81.29013,24.98949,33.400803,96.0,0.043266084,23.23888,241.33186,88.55936,0.0,81.29013,0.11379732,0.0,77.89257,8.330017
4259,19695540.0,0.0,18.303375,16.020142,21.988708,21.5307,22.388153,22.296448,18.303284,18.303223,18.303223,18.303192,0.0,0.032095585,0.032095585,0.049603924,25.0,18.300018,0.0,0.0,0.0,0.0043068104,9.54197e-21,0.0,81.28535,24.994785,33.32561,96.0,0.043528587,23.344145,241.33185,88.56178,0.0,81.28535,0.11379511,0.0,77.88799,8.330017
4260,19695600.0,0.0,18.303375,16.0,21.985657,21.526703,22.386139,22.293793,18.303314,18.303253,18.303253,18.303253,0.0,0.032094862,0.032094862,0.049602658,25.0,18.300018,0.0,0.0,0.0,0.0035906143,9.54197e-21,0.0,81.28129,24.998793,33.25248,96.0,0.043783896,23.446531,241.33195,88.563324,0.0,81.28129,0.11379239,0.0,77.884125,8.330017
4261,19695660.0,0.0,18.303467,15.980133,21.982513,21.522583,22.384094,22.291138,18.303314,18.303284,18.303284,18.303284,0.0,0.032094155,0.032094155,0.04960141,25.0,18.300018,0.0,0.0,0.0,0.004607334,9.54197e-21,0.0,81.2771,25.002996,33.17873,96.0,0.044041872,23.549782,241.33203,88.56499,0.0,81.2771,0.11378973,0.0,77.880135,8.330017
4262,19695720.0,0.0,18.303558,15.96051,21.979431,21.518494,22.38208,22.288452,18.303375,18.303314,18.303314,18.303314,0.0,0.03209338,0.03209338,0.049600065,25.0,18.300018,0.0,0.0,0.0,0.009064883,9.54197e-21,0.0,81.273415,25.00633,33.107166,96.0,0.044292253,23.649967,241.33218,88.56608,0.0,81.273415,0.11378684,0.0,77.87663,8.330017
4263,19695780.0,0.0,18.295197,15.941132,21.976318,21.514435,22.380035,22.285797,18.301758,18.302734,18.302734,18.302795,0.0,0.032092333,0.032092333,0.049598243,25.0,18.300018,0.0,0.0,0.0,-0.31210747,9.54197e-21,0.0,81.27023,25.009064,33.084724,96.0,0.044369504,23.681381,241.33238,88.56652,0.0,81.27023,0.11378291,0.0,77.87362,8.330017
4264,19695840.0,0.0,18.288025,15.922028,21.973236,21.510376,22.378021,22.283142,18.298615,18.301422,18.301422,18.301605,0.0,0.032091368,0.032091368,0.04959657,25.0,18.300018,0.0,0.0,0.0,-0.55743694,9.54197e-21,0.0,81.267395,25.0113,33.052906,96.0,0.04447995,23.725931,241.33258,88.566765,0.0,81.267395,0.113779314,0.0,77.87095,8.330017
4265,19695900.0,0.0,18.289246,15.903137,21.970154,21.506317,22.376007,22.280487,18.294983,18.299072,18.299072,18.299408,0.0,0.032090686,0.032090686,0.049595423,25.0,18.300018,0.0,0.0,0.0,-0.34329346,9.54197e-21,0.0,81.264915,25.012918,32.976715,96.0,0.044747304,23.832594,241.33282,88.56697,0.0,81.264915,0.1137768,0.0,77.868614,8.330017
4266,19695960.0,0.0,18.293,15.8845215,21.96701,21.502197,22.373932,22.277771,18.292572,18.29657,18.29657,18.297028,0.0,0.03209009,0.03209009,0.04959442,25.0,18.300018,0.0,0.0,0.0,-0.014365785,9.54197e-21,0.0,81.26263,25.014217,32.88955,96.0,0.045053862,23.954634,241.33307,88.567085,0.0,81.26263,0.113774605,0.0,77.866455,8.330017
4267,19696020.0,0.0,18.29602,15.86615,21.963867,21.498047,22.371857,22.275085,18.292328,18.294647,18.294647,18.295105,0.0,0.032089487,0.032089487,0.049593385,25.0,18.300018,0.0,0.0,0.0,0.19216257,9.54197e-21,0.0,81.26059,25.015158,32.809433,96.0,0.045335837,24.066793,241.33333,88.56698,0.0,81.26059,0.11377236,0.0,77.86453,8.330017
4268,19696080.0,0.0,18.29599,15.847992,21.960724,21.493958,22.369812,22.2724,18.293213,18.293762,18.293762,18.294128,0.0,0.032088824,0.032088824,0.049592264,25.0,18.300018,0.0,0.0,0.0,0.16816974,9.54197e-21,0.0,81.258865,25.01576,32.746307,96.0,0.045557935,24.155169,241.3336,88.56661,0.0,81.258865,0.11376991,0.0,77.862915,8.330017
4269,19696140.0,0.0,18.294464,15.830109,21.957611,21.489838,22.367767,22.269714,18.294067,18.29364,18.29364,18.293884,0.0,0.032088175,0.032088175,0.049591158,25.0,18.300018,0.0,0.0,0.0,0.042840213,9.54197e-21,0.0,81.25745,25.016026,32.691616,96.0,0.0457504,24.231737,241.33388,88.56606,0.0,81.25745,0.11376752,0.0,77.8616,8.330017
4270,19696200.0,0.0,18.292755,15.812439,21.954529,21.485779,22.365723,22.26706,18.294403,18.293945,18.293945,18.294037,0.0,0.03208759,0.03208759,0.04959016,25.0,18.300018,0.0,0.0,0.0,-0.08255005,9.54197e-21,0.0,81.256325,25.015963,32.638313,96.0,0.04593817,24.306358,241.33414,88.56539,0.0,81.256325,0.113765344,0.0,77.86056,8.330017
4271,19696260.0,0.0,18.292908,15.795013,21.951355,21.481628,22.363647,22.264343,18.293945,18.294067,18.294067,18.294098,0.0,0.032087132,0.032087132,0.049589396,25.0,18.300018,0.0,0.0,0.0,-0.06590653,9.54197e-21,0.0,81.255424,25.015617,32.576134,96.0,0.04615778,24.393412,241.33441,88.564705,0.0,81.255424,0.11376365,0.0,77.859726,8.330017
4272,19696320.0,0.0,18.293976,15.777832,21.948212,21.477509,22.361572,22.261658,18.29361,18.293945,18.293945,18.294006,0.0,0.03208676,0.03208676,0.04958878,25.0,18.300018,0.0,0.0,0.0,0.0072618206,9.54197e-21,0.0,81.254684,25.015095,32.510796,96.0,0.046388917,24.484886,241.33466,88.564,0.0,81.254684,0.113762304,0.0,77.85905,8.330017
4273,19696380.0,0.0,18.295044,15.760895,21.945099,21.47342,22.359528,22.258972,18.29367,18.293793,18.293793,18.293823,0.0,0.032086447,0.032086447,0.04958826,25.0,18.300018,0.0,0.0,0.0,0.07219506,9.54197e-21,0.0,81.25409,25.014439,32.44688,96.0,0.046615276,24.574366,241.3349,88.563286,0.0,81.25409,0.11376116,0.0,77.858505,8.330017
4274,19696440.0,0.0,18.295135,15.744171,21.941986,21.46933,22.357483,22.256317,18.294037,18.293823,18.293823,18.293854,0.0,0.03208616,0.03208616,0.049587775,25.0,18.300018,0.0,0.0,0.0,0.064331874,9.54197e-21,0.0,81.25363,25.013702,32.38913,96.0,0.046819948,24.655216,241.33513,88.562546,0.0,81.25363,0.11376009,0.0,77.85808,8.330017
4275,19696500.0,0.0,18.294952,15.727692,21.938904,21.465271,22.355438,22.253662,18.294342,18.293945,18.293945,18.293945,0.0,0.032085918,0.032085918,0.049587376,25.0,18.300018,0.0,0.0,0.0,0.0417456,9.54197e-21,0.0,81.253265,25.01291,32.333523,96.0,0.04701723,24.733068,241.33534,88.56183,0.0,81.253265,0.11375921,0.0,77.85775,8.330017
