,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
4276,19696560.0,0.0,18.29419,15.711426,21.93576,21.46112,22.353363,22.250977,18.294647,18.29422,18.29422,18.29419,0.0,0.032085713,0.032085713,0.04958704,25.0,18.300018,0.0,0.0,0.0,-0.018987283,9.54197e-21,0.0,81.25302,25.012049,32.28164,96.0,0.047201436,24.805702,241.33556,88.56111,0.0,81.25302,0.113758475,0.0,77.85753,8.330017
4277,19696620.0,0.0,18.29425,15.695404,21.932648,21.457031,22.351318,22.248291,18.294556,18.294342,18.294342,18.294312,0.0,0.032085612,0.032085612,0.049586877,25.0,18.300018,0.0,0.0,0.0,-0.018014044,9.54197e-21,0.0,81.252846,25.011156,32.226627,96.0,0.04739708,24.88272,241.33572,88.560486,0.0,81.252846,0.1137581,0.0,77.857376,8.330017
4278,19696680.0,0.0,18.294434,15.679596,21.929535,21.452972,22.349274,22.245636,18.294556,18.294403,18.294403,18.294373,0.0,0.03208558,0.03208558,0.04958683,25.0,18.300018,0.0,0.0,0.0,-0.008160329,9.54197e-21,0.0,81.252686,25.010336,32.17235,96.0,0.047590286,24.95871,241.33588,88.559975,0.0,81.252686,0.11375798,0.0,77.85722,8.330017
4279,19696740.0,0.0,18.294739,15.664032,21.926453,21.448914,22.347229,22.242981,18.294525,18.294464,18.294464,18.294464,0.0,0.032085534,0.032085534,0.04958676,25.0,18.300018,0.0,0.0,0.0,0.006210429,9.54197e-21,0.0,81.252525,25.009483,32.117455,96.0,0.047785897,25.035566,241.33604,88.55943,0.0,81.252525,0.113757834,0.0,77.857086,8.330017
4280,19696800.0,0.0,18.295105,15.648682,21.92337,21.444885,22.345184,22.240326,18.294586,18.294525,18.294525,18.294495,0.0,0.03208552,0.03208552,0.049586747,25.0,18.300018,0.0,0.0,0.0,0.02464665,9.54197e-21,0.0,81.25237,25.008667,32.06375,96.0,0.047977366,25.110744,241.33618,88.558945,0.0,81.25237,0.11375778,0.0,77.85693,8.330017
4281,19696860.0,0.0,18.295227,15.633545,21.920227,21.440765,22.34314,22.23764,18.29477,18.294586,18.294586,18.294586,0.0,0.032085527,0.032085527,0.049586765,25.0,18.300018,0.0,0.0,0.0,0.026750961,9.54197e-21,0.0,81.25221,25.007904,32.01209,96.0,0.04816171,25.183079,241.33632,88.55851,0.0,81.25221,0.113757804,0.0,77.85679,8.330017
4282,19696920.0,0.0,18.295135,15.618652,21.917114,21.436676,22.341095,22.234985,18.294952,18.294739,18.294739,18.294708,0.0,0.032085545,0.032085545,0.049586806,25.0,18.300018,0.0,0.0,0.0,0.01068183,9.54197e-21,0.0,81.25204,25.0072,31.962538,96.0,0.048338618,25.252447,241.33644,88.55813,0.0,81.25204,0.11375789,0.0,77.85662,8.330017
4283,19696980.0,0.0,18.295074,15.603973,21.914032,21.432587,22.33905,22.23233,18.295074,18.29486,18.29486,18.29483,0.0,0.032085583,0.032085583,0.04958688,25.0,18.300018,0.0,0.0,0.0,0.00079065637,9.54197e-21,0.0,81.25185,25.00655,31.913486,96.0,0.048513878,25.32112,241.33655,88.55779,0.0,81.25185,0.11375806,0.0,77.85644,8.330017
4284,19697040.0,0.0,18.295135,15.589478,21.91095,21.428589,22.337006,22.229706,18.295105,18.294922,18.294922,18.294891,0.0,0.032085657,0.032085657,0.049587008,25.0,18.300018,0.0,0.0,0.0,0.0020379524,9.54197e-21,0.0,81.25157,25.006056,31.865156,96.0,0.048686653,25.38878,241.33664,88.55759,0.0,81.25157,0.11375832,0.0,77.85617,8.330017
4285,19697100.0,0.0,18.295227,15.575226,21.907867,21.42456,22.334991,22.22705,18.295135,18.295013,18.295013,18.294983,0.0,0.032085728,0.032085728,0.049587127,25.0,18.300018,0.0,0.0,0.0,0.0038853446,9.54197e-21,0.0,81.25132,25.005524,31.81651,96.0,0.04886072,25.456888,241.33673,88.55736,0.0,81.25132,0.11375858,0.0,77.85593,8.330017
4286,19697160.0,0.0,18.295502,15.561188,21.904755,21.420471,22.332947,22.224396,18.295166,18.295074,18.295074,18.295044,0.0,0.032085806,0.032085806,0.04958727,25.0,18.300018,0.0,0.0,0.0,0.016263505,9.54197e-21,0.0,81.25102,25.005053,31.768394,96.0,0.049032945,25.52425,241.3368,88.55717,0.0,81.25102,0.113758884,0.0,77.855644,8.330017
4287,19697220.0,0.0,18.295624,15.547363,21.901672,21.416382,22.330902,22.22174,18.295288,18.295166,18.295166,18.295135,0.0,0.032085884,0.032085884,0.049587402,25.0,18.300018,0.0,0.0,0.0,0.018387029,9.54197e-21,0.0,81.250694,25.004648,31.721745,96.0,0.0492,25.589558,241.33688,88.55702,0.0,81.250694,0.113759175,0.0,77.855316,8.330017
4288,19697280.0,0.0,18.295624,15.533752,21.89859,21.412323,22.328857,22.219116,18.29541,18.295258,18.295258,18.295227,0.0,0.032085963,0.032085963,0.049587533,25.0,18.300018,0.0,0.0,0.0,0.011868651,9.54197e-21,0.0,81.25031,25.004309,31.676504,96.0,0.049362063,25.652891,241.33696,88.55691,0.0,81.25031,0.11375946,0.0,77.85496,8.330017
4289,19697340.0,0.0,18.295624,15.520355,21.895508,21.408295,22.326843,22.216461,18.295532,18.29535,18.29535,18.295319,0.0,0.032086037,0.032086037,0.049587663,25.0,18.300018,0.0,0.0,0.0,0.0059913932,9.54197e-21,0.0,81.24991,25.004023,31.632036,96.0,0.049521435,25.715149,241.33704,88.55682,0.0,81.24991,0.11375974,0.0,77.85456,8.330017
4290,19697400.0,0.0,18.295654,15.507355,21.892487,21.404358,22.32486,22.213898,18.295593,18.29544,18.29544,18.29541,0.0,0.032086108,0.032086108,0.04958779,25.0,18.300018,0.0,0.0,0.0,0.003501623,9.54197e-21,0.0,81.24948,25.003784,31.588846,96.0,0.049676288,25.775618,241.3371,88.55676,0.0,81.24948,0.11376,0.0,77.85414,8.330017
4291,19697460.0,0.0,18.295746,15.494171,21.889343,21.400208,22.322784,22.211212,18.295624,18.295532,18.295532,18.295502,0.0,0.032086182,0.032086182,0.049587917,25.0,18.300018,0.0,0.0,0.0,0.004907299,9.54197e-21,0.0,81.249,25.003586,31.544643,96.0,0.049834825,25.8375,241.33716,88.55673,0.0,81.249,0.11376029,0.0,77.853676,8.330017
4292,19697520.0,0.0,18.295868,15.481384,21.886261,21.396149,22.32074,22.208557,18.295685,18.295593,18.295593,18.295563,0.0,0.032086253,0.032086253,0.049588036,25.0,18.300018,0.0,0.0,0.0,0.008796779,9.54197e-21,0.0,81.24849,25.003433,31.501707,96.0,0.04998887,25.897608,241.33722,88.55672,0.0,81.24849,0.11376054,0.0,77.85319,8.330017
4293,19697580.0,0.0,18.29596,15.4687805,21.88321,21.39212,22.318726,22.205933,18.295746,18.295654,18.295654,18.295654,0.0,0.032086316,0.032086316,0.04958814,25.0,18.300018,0.0,0.0,0.0,0.011204888,9.54197e-21,0.0,81.247955,25.003315,31.459602,96.0,0.05013998,25.956556,241.33728,88.55671,0.0,81.247955,0.11376078,0.0,77.85267,8.330017
4294,19697640.0,0.0,18.296051,15.45639,21.880127,21.388123,22.316711,22.203308,18.295837,18.295715,18.295715,18.295715,0.0,0.032086372,0.032086372,0.049588237,25.0,18.300018,0.0,0.0,0.0,0.012212568,9.54197e-21,0.0,81.24739,25.003235,31.418318,96.0,0.050288174,26.014355,241.33733,88.556725,0.0,81.24739,0.11376097,0.0,77.85212,8.330017
4295,19697700.0,0.0,18.296112,15.444214,21.877106,21.384125,22.314697,22.200714,18.295929,18.295807,18.295807,18.295776,0.0,0.03208642,0.03208642,0.04958831,25.0,18.300018,0.0,0.0,0.0,0.009800248,9.54197e-21,0.0,81.246796,25.003183,31.377983,96.0,0.050433002,26.070824,241.33739,88.55675,0.0,81.246796,0.11376115,0.0,77.851555,8.330017
4296,19697760.0,0.0,18.296112,15.43222,21.874023,21.380066,22.312653,22.19806,18.29602,18.295868,18.295868,18.295868,0.0,0.032086458,0.032086458,0.049588375,25.0,18.300018,0.0,0.0,0.0,0.00564165,9.54197e-21,0.0,81.2462,25.003153,31.3384,96.0,0.050575156,26.126242,241.33745,88.55677,0.0,81.2462,0.1137613,0.0,77.85097,8.330017
4297,19697820.0,0.0,18.296173,15.420441,21.870941,21.376038,22.310638,22.195435,18.296051,18.29596,18.29596,18.295929,0.0,0.03208649,0.03208649,0.04958843,25.0,18.300018,0.0,0.0,0.0,0.0052960017,9.54197e-21,0.0,81.245575,25.003138,31.29922,96.0,0.0507159,26.181095,241.3375,88.5568,0.0,81.245575,0.11376142,0.0,77.85037,8.330017
4298,19697880.0,0.0,18.296265,15.408844,21.86789,21.37201,22.308624,22.19284,18.296112,18.29602,18.29602,18.29599,0.0,0.032086518,0.032086518,0.04958848,25.0,18.300018,0.0,0.0,0.0,0.0074316007,9.54197e-21,0.0,81.24494,25.003134,31.260544,96.0,0.050854847,26.235237,241.33755,88.55682,0.0,81.24494,0.11376152,0.0,77.849754,8.330017
4299,19697940.0,0.0,18.296356,15.397461,21.864838,21.368011,22.30661,22.190216,18.296173,18.296082,18.296082,18.296051,0.0,0.03208654,0.03208654,0.049588516,25.0,18.300018,0.0,0.0,0.0,0.008946609,9.54197e-21,0.0,81.24429,25.00314,31.222576,96.0,0.050991286,26.288393,241.3376,88.556854,0.0,81.24429,0.1137616,0.0,77.849144,8.330017
4300,19698000.0,0.0,18.296448,15.386261,21.861816,21.364044,22.304626,22.187622,18.296234,18.296143,18.296143,18.296112,0.0,0.032086555,0.032086555,0.04958854,25.0,18.300018,0.0,0.0,0.0,0.010143303,9.54197e-21,0.0,81.243645,25.003157,31.185297,96.0,0.05112528,26.340586,241.33766,88.55688,0.0,81.243645,0.11376164,0.0,77.84851,8.330017
4301,19698060.0,0.0,18.296448,15.375244,21.858734,21.359985,22.302612,22.185028,18.296326,18.296204,18.296204,18.296204,0.0,0.032086562,0.032086562,0.04958855,25.0,18.300018,0.0,0.0,0.0,0.007455396,9.54197e-21,0.0,81.24299,25.00318,31.148842,96.0,0.051256314,26.391619,241.33772,88.5569,0.0,81.24299,0.11376167,0.0,77.84788,8.330017
4302,19698120.0,0.0,18.296478,15.36441,21.855682,21.355988,22.300598,22.182404,18.296387,18.296265,18.296265,18.296265,0.0,0.032086566,0.032086566,0.049588554,25.0,18.300018,0.0,0.0,0.0,0.0055652102,9.54197e-21,0.0,81.24233,25.0032,31.112946,96.0,0.05138538,26.441875,241.33777,88.556915,0.0,81.24233,0.11376168,0.0,77.84725,8.330017
4303,19698180.0,0.0,18.29654,15.35376,21.85263,21.35199,22.298584,22.17981,18.296448,18.296356,18.296356,18.296326,0.0,0.032086562,0.032086562,0.04958855,25.0,18.300018,0.0,0.0,0.0,0.005843021,9.54197e-21,0.0,81.24168,25.00322,31.077524,96.0,0.05151275,26.491467,241.33783,88.55692,0.0,81.24168,0.11376168,0.0,77.84662,8.330017
4304,19698240.0,0.0,18.29663,15.343323,21.84961,21.347992,22.2966,22.177216,18.296509,18.296387,18.296387,18.296387,0.0,0.03208656,0.03208656,0.04958854,25.0,18.300018,0.0,0.0,0.0,0.007334562,9.54197e-21,0.0,81.24102,25.003237,31.042639,96.0,0.051638223,26.540306,241.33789,88.55692,0.0,81.24102,0.113761656,0.0,77.84599,8.330017
4305,19698300.0,0.0,18.296722,15.333038,21.846588,21.344055,22.294586,22.174652,18.29654,18.296448,18.296448,18.296448,0.0,0.03208655,0.03208655,0.049588528,25.0,18.300018,0.0,0.0,0.0,0.008235157,9.54197e-21,0.0,81.24037,25.00325,31.008396,96.0,0.0517614,26.588245,241.33794,88.55692,0.0,81.24037,0.11376163,0.0,77.84537,8.330017
4306,19698360.0,0.0,18.296753,15.322968,21.843536,21.340027,22.292603,22.172028,18.29663,18.296509,18.296509,18.296509,0.0,0.03208654,0.03208654,0.049588505,25.0,18.300018,0.0,0.0,0.0,0.00772226,9.54197e-21,0.0,81.23972,25.003262,30.974781,96.0,0.05188233,26.635307,241.338,88.556915,0.0,81.23972,0.11376158,0.0,77.84475,8.330017
4307,19698420.0,0.0,18.296783,15.313049,21.840515,21.33603,22.290588,22.169464,18.296692,18.29657,18.29657,18.29657,0.0,0.032086525,0.032086525,0.049588483,25.0,18.300018,0.0,0.0,0.0,0.0064386376,9.54197e-21,0.0,81.23909,25.003265,30.941772,96.0,0.052001104,26.681519,241.33806,88.55691,0.0,81.23909,0.11376153,0.0,77.84414,8.330017
4308,19698480.0,0.0,18.296844,15.303314,21.837494,21.332031,22.288605,22.16687,18.296722,18.29663,18.29663,18.29663,0.0,0.03208651,0.03208651,0.049588453,25.0,18.300018,0.0,0.0,0.0,0.0057840385,9.54197e-21,0.0,81.23846,25.003265,30.909294,96.0,0.052117985,26.726992,241.3381,88.55689,0.0,81.23846,0.11376147,0.0,77.84354,8.330017
4309,19698540.0,0.0,18.296906,15.293762,21.834473,21.328094,22.286621,22.164307,18.296783,18.296692,18.296692,18.296692,0.0,0.032086495,0.032086495,0.049588427,25.0,18.300018,0.0,0.0,0.0,0.00590908,9.54197e-21,0.0,81.23783,25.003258,30.877337,96.0,0.052233003,26.771727,241.33817,88.55687,0.0,81.23783,0.11376141,0.0,77.84293,8.330017
4310,19698600.0,0.0,18.296967,15.284393,21.831482,21.324158,22.284637,22.161743,18.296844,18.296753,18.296753,18.296722,0.0,0.032086477,0.032086477,0.049588393,25.0,18.300018,0.0,0.0,0.0,0.0066901823,9.54197e-21,0.0,81.23721,25.003244,30.845896,96.0,0.05234618,26.815744,241.33823,88.55684,0.0,81.23721,0.11376134,0.0,77.84235,8.330017
4311,19698660.0,0.0,18.296997,15.2752075,21.82843,21.32013,22.282654,22.15915,18.296906,18.296814,18.296814,18.296783,0.0,0.032086458,0.032086458,0.04958836,25.0,18.300018,0.0,0.0,0.0,0.0064863823,9.54197e-21,0.0,81.23661,25.003227,30.815002,96.0,0.0524574,26.858994,241.33827,88.55681,0.0,81.23661,0.11376127,0.0,77.84177,8.330017
4312,19698720.0,0.0,18.297058,15.266174,21.825409,21.316162,22.28067,22.156586,18.296936,18.296844,18.296844,18.296844,0.0,0.032086436,0.032086436,0.049588326,25.0,18.300018,0.0,0.0,0.0,0.0059311935,9.54197e-21,0.0,81.23601,25.003202,30.784645,96.0,0.052566715,26.901495,241.33833,88.55677,0.0,81.23601,0.113761194,0.0,77.841194,8.330017
4313,19698780.0,0.0,18.29712,15.257324,21.822418,21.312195,22.278687,22.154022,18.296997,18.296906,18.296906,18.296906,0.0,0.032086417,0.032086417,0.049588297,25.0,18.300018,0.0,0.0,0.0,0.005959011,9.54197e-21,0.0,81.23542,25.003174,30.754784,96.0,0.052674256,26.943306,241.33838,88.55673,0.0,81.23542,0.11376112,0.0,77.84063,8.330017
4314,19698840.0,0.0,18.29715,15.248627,21.819427,21.308258,22.276703,22.151459,18.297058,18.296967,18.296967,18.296936,0.0,0.0320864,0.0320864,0.04958826,25.0,18.300018,0.0,0.0,0.0,0.0060905153,9.54197e-21,0.0,81.23484,25.00314,30.725437,96.0,0.05277995,26.984388,241.33844,88.556694,0.0,81.23484,0.11376106,0.0,77.84008,8.330017
4315,19698900.0,0.0,18.29721,15.240112,21.816437,21.304352,22.27475,22.148926,18.297089,18.297028,18.297028,18.296997,0.0,0.032086376,0.032086376,0.049588226,25.0,18.300018,0.0,0.0,0.0,0.006479146,9.54197e-21,0.0,81.234276,25.003103,30.696604,96.0,0.052883822,27.024755,241.33849,88.55665,0.0,81.234276,0.113760985,0.0,77.83953,8.330017
4316,19698960.0,0.0,18.297241,15.231781,21.813416,21.300354,22.272766,22.146362,18.29715,18.297058,18.297058,18.297058,0.0,0.032086357,0.032086357,0.049588192,25.0,18.300018,0.0,0.0,0.0,0.005525143,9.54197e-21,0.0,81.23371,25.003061,30.668295,96.0,0.05298581,27.064388,241.33855,88.5566,0.0,81.23371,0.11376091,0.0,77.83899,8.330017
4317,19699020.0,0.0,18.297302,15.223572,21.810425,21.296417,22.270782,22.143799,18.29721,18.29712,18.29712,18.29712,0.0,0.03208634,0.03208634,0.049588162,25.0,18.300018,0.0,0.0,0.0,0.0050146594,9.54197e-21,0.0,81.23316,25.003017,30.640429,96.0,0.053086206,27.103397,241.3386,88.55656,0.0,81.23316,0.11376084,0.0,77.83846,8.330017
4318,19699080.0,0.0,18.297333,15.215576,21.807434,21.29248,22.26883,22.141266,18.297241,18.29718,18.29718,18.29715,0.0,0.032086324,0.032086324,0.049588133,25.0,18.300018,0.0,0.0,0.0,0.005437363,9.54197e-21,0.0,81.23262,25.00297,30.612993,96.0,0.053185076,27.141806,241.33865,88.55651,0.0,81.23262,0.11376078,0.0,77.837944,8.330017
4319,19699140.0,0.0,18.297394,15.207703,21.804443,21.288544,22.266876,22.138733,18.297302,18.29721,18.29721,18.29721,0.0,0.032086305,0.032086305,0.049588103,25.0,18.300018,0.0,0.0,0.0,0.0060740947,9.54197e-21,0.0,81.232086,25.00292,30.586035,96.0,0.053282235,27.17955,241.3387,88.556465,0.0,81.232086,0.11376071,0.0,77.83743,8.330017
4320,19699200.0,0.0,18.297455,15.200134,21.801544,21.284729,22.264954,22.13623,18.297333,18.297272,18.297272,18.297241,0.0,0.03208629,0.03208629,0.049588073,25.0,18.300018,0.0,0.0,0.0,0.0061846096,9.54197e-21,0.0,81.23156,25.00287,30.55998,96.0,0.05337614,27.216026,241.33875,88.55642,0.0,81.23156,0.11376065,0.0,77.83693,8.330017
4321,19699260.0,0.0,21.433716,15.192413,21.818756,21.293976,22.27414,22.14386,18.315826,18.293823,18.293823,18.293732,0.0,0.00033563343,0.00033563343,0.00046946842,56.666668,18.300018,0.0,0.0,0.0,6.269712,9.54197e-21,0.0,25.60412,22.474579,0.3009702,96.0,0.0011399704,69.57864,2.0520532,54.132748,0.0,25.60412,0.001156791,0.0,23.066126,8.330017
4322,19699320.0,0.0,21.523804,15.184814,21.829742,21.305786,22.285645,22.153656,18.317505,18.29596,18.29596,18.295227,0.0,0.0011292828,0.0011292828,0.0013295021,88.333336,18.300018,0.0,0.0,0.0,4.1432233,9.54197e-21,0.0,34.548782,32.50994,0.4806022,96.0,0.0035858299,69.327156,11.804932,59.29806,0.0,34.548782,0.0036105865,0.0,30.185457,8.330017
4323,19699380.0,0.0,21.780151,15.177277,21.886383,21.316864,22.296234,22.162567,18.32962,18.306793,18.306793,18.303406,0.0,0.005294987,0.005294987,0.005531731,120.0,18.300018,0.0,0.0,0.0,19.780424,9.54197e-21,0.0,47.756683,44.164967,0.7906474,96.0,0.016112823,68.89309,73.00325,68.45676,0.0,47.756683,0.016138151,0.0,42.09125,8.330017
4324,19699440.0,9.0,21.911743,15.169739,21.915833,21.325806,22.304077,22.169037,18.442596,18.324188,18.324188,18.317627,0.0,0.013149535,0.013149535,0.014443848,120.0,18.300018,0.0,0.0,0.0,60.394833,9.54197e-21,0.0,57.217426,46.765217,2.435603,96.0,0.040726785,66.59016,213.24284,77.62677,0.0,57.217426,0.040740248,0.0,51.87485,8.330017
4325,19699500.0,9.0,21.858643,15.162262,21.891968,21.331543,22.308777,22.172607,18.873535,18.413696,18.413696,18.3779,0.0,0.019922402,0.019922402,0.025095347,120.0,18.300018,0.0,0.0,0.0,88.4578,9.54197e-21,0.0,62.704594,45.606777,9.447496,96.0,0.064471096,56.773502,243.29807,84.857155,0.0,62.704594,0.0649386,0.0,58.51254,8.330017
4326,19699560.0,9.0,19.75119,15.154785,21.871063,21.333832,22.311096,22.174042,19.632843,18.71695,18.71695,18.621002,0.0,0.024596373,0.024596373,0.034205083,120.0,18.300018,0.0,0.0,0.0,21.203775,9.54197e-21,0.0,65.90761,46.50525,25.936838,96.0,0.05259533,33.688423,242.17845,91.25629,0.0,65.90761,0.08340238,0.0,62.43412,8.330017
4327,19699620.0,2.0,15.366974,15.147339,21.859497,21.335114,22.312927,22.17508,19.8302,19.163422,19.163422,19.027893,0.0,0.028018646,0.028018646,0.041199178,120.0,18.300018,0.0,0.0,0.0,-187.56502,9.54197e-21,0.0,67.628365,49.83405,43.936676,96.0,0.0012394349,8.488653,241.03423,97.53356,0.0,67.628365,0.09724624,0.0,64.46836,8.330017
4328,19699680.0,2.0,15.239929,15.139923,21.853271,21.335999,22.314514,22.175903,18.62323,19.19751,19.19751,19.115814,0.0,0.030544829,0.030544829,0.04633671,120.0,18.300018,0.0,0.0,0.0,-182.1838,9.54197e-21,0.0,68.1857,55.973995,43.385406,96.0,0.002473958,9.260431,240.02757,104.29794,0.0,68.1857,0.10744183,0.0,65.13053,8.330017
4329,19699740.0,2.0,18.673676,15.132538,21.848907,21.334473,22.314148,22.174957,17.414093,18.60257,18.60257,18.62442,0.0,0.0324212,0.0324212,0.049930498,120.0,18.300018,0.0,0.0,0.0,41.831104,9.54197e-21,0.0,67.92289,63.99401,27.821821,96.0,0.06378672,31.049452,239.27054,111.307014,0.0,67.92289,0.11478971,0.0,64.894424,8.330017
4330,19699800.0,0.0,20.171753,15.125183,21.843262,21.329102,22.310944,22.171326,17.70929,18.075684,18.075684,18.138794,0.0,0.033810668,0.033810668,0.052406214,126.666664,18.300018,0.0,0.0,0.0,144.9822,9.54197e-21,0.0,67.02474,74.36598,21.072235,96.0,0.089953505,40.49887,238.71573,119.054756,0.0,67.02474,0.1200507,0.0,64.04144,8.330017
4331,19699860.0,0.0,18.80072,15.117859,21.8367,21.321686,22.306366,22.166412,18.617157,18.159302,18.159302,18.182587,0.0,0.034551494,0.034551494,0.05371206,133.33333,18.300018,0.0,0.0,0.0,30.026691,9.54197e-21,0.0,65.755356,86.77183,28.54484,96.0,0.06532868,30.037222,238.44019,127.160515,0.0,65.755356,0.12284029,0.0,62.840473,8.330017
4332,19699920.0,0.0,17.401978,15.110565,21.831177,21.315247,22.30252,22.162231,18.746826,18.459381,18.459381,18.444885,0.0,0.03489204,0.03489204,0.054332927,140.0,18.300018,0.0,0.0,0.0,-76.10007,9.54197e-21,0.0,64.36594,99.63915,35.01933,96.0,0.041865546,20.97294,238.43117,134.99289,0.0,64.36594,0.12414272,0.0,61.518234,8.330017
4333,19699980.0,0.0,17.745697,15.103302,21.82663,21.309631,22.299255,22.15857,18.27124,18.4794,18.4794,18.47287,0.0,0.03464105,0.03464105,0.053970184,136.0,18.300018,0.0,0.0,0.0,-40.4971,9.54197e-21,0.0,63.056946,109.91305,32.862022,96.0,0.049361877,23.993168,238.54759,140.47662,0.0,63.056946,0.12326931,0.0,60.258156,8.330017
4334,19700040.0,0.0,18.624146,15.096039,21.822021,21.30368,22.295715,22.154663,18.046234,18.30368,18.30368,18.31784,0.0,0.034190584,0.034190584,0.053249348,132.0,18.300018,0.0,0.0,0.0,28.540554,9.54197e-21,0.0,62.030403,117.03043,28.637323,96.0,0.06438133,29.907747,238.64737,143.82619,0.0,62.030403,0.12164181,0.0,59.252262,8.330017
4335,19700100.0,0.0,18.714264,15.088837,21.81723,21.297272,22.29187,22.150482,18.232239,18.22409,18.22409,18.238647,0.0,0.033669353,0.033669353,0.052377358,128.0,18.300018,0.0,0.0,0.0,31.143217,9.54197e-21,0.0,61.27066,121.42302,28.422611,96.0,0.064186305,30.208345,238.68974,145.49332,0.0,61.27066,0.11972229,0.0,58.496506,8.330017
4336,19700160.0,0.0,18.251953,15.081665,21.812897,21.29129,22.288391,22.146606,18.416199,18.283295,18.283295,18.285156,0.0,0.0331726,0.0331726,0.051517628,124.0,18.300018,0.0,0.0,0.0,-5.258119,9.54197e-21,0.0,60.76193,123.461395,30.639128,96.0,0.05507,27.105225,238.67644,145.85645,0.0,60.76193,0.11786484,0.0,57.985138,8.330017
4337,19700220.0,0.0,18.025208,15.074524,21.809113,21.28592,22.28534,22.143158,18.378815,18.343018,18.343018,18.338654,0.0,0.03274768,0.03274768,0.05076504,120.0,18.300018,0.0,0.0,0.0,-20.145948,9.54197e-21,0.0,60.460766,123.647644,31.555744,96.0,0.050962552,25.821957,238.62706,145.2929,0.0,60.460766,0.1162593,0.0,57.681858,8.330017
4338,19700280.0,0.0,18.218323,15.067413,21.805603,21.280884,22.282562,22.139923,18.255737,18.326355,18.326355,18.32611,0.0,0.032397605,0.032397605,0.050137855,116.0,18.300018,0.0,0.0,0.0,-4.5378304,9.54197e-21,0.0,60.324955,122.48066,30.538029,96.0,0.05402407,27.246761,238.5628,144.09882,0.0,60.324955,0.11492967,0.0,57.546352,8.330017
4339,19700340.0,0.0,18.43576,15.060333,21.802063,21.275879,22.279755,22.136688,18.229645,18.282013,18.282013,18.286285,0.0,0.03211212,0.03211212,0.049624078,112.0,18.300018,0.0,0.0,0.0,10.497987,9.54197e-21,0.0,60.32189,120.334305,29.539848,96.0,0.05710381,28.644213,238.50026,142.47035,0.0,60.32189,0.113843314,0.0,57.54583,8.330017
4340,19700400.0,0.0,18.407928,15.053284,21.798492,21.270935,22.277008,22.133484,18.29477,18.27185,18.27185,18.27481,0.0,0.031880412,0.031880412,0.049207114,108.0,18.300018,0.0,0.0,0.0,7.3593283,9.54197e-21,0.0,60.426567,117.501274,29.710617,96.0,0.05604773,28.405136,238.44997,140.55266,0.0,60.426567,0.1129618,0.0,57.654617,8.330017
4341,19700460.0,0.0,18.257355,15.046234,21.795074,21.266266,22.274445,22.130493,18.339539,18.293823,18.293823,18.292908,0.0,0.03169659,0.03169659,0.048877504,104.0,18.300018,0.0,0.0,0.0,-3.380074,9.54197e-21,0.0,60.61685,114.20544,30.38355,96.0,0.05328797,27.463028,238.4175,138.45837,0.0,60.61685,0.11226379,0.0,57.84985,8.330017
4342,19700520.0,0.0,18.204224,15.039246,21.79181,21.26181,22.272034,22.127625,18.31955,18.309479,18.309479,18.30722,0.0,0.031553853,0.031553853,0.04862316,100.0,18.300018,0.0,0.0,0.0,-6.449426,9.54197e-21,0.0,60.873215,110.61323,30.561125,96.0,0.052391235,27.214426,238.4051,136.26625,0.0,60.873215,0.111723535,0.0,58.111305,8.330017
4343,19700580.0,0.0,18.275482,15.032288,21.788605,21.257446,22.269714,22.124847,18.280975,18.302551,18.302551,18.30191,0.0,0.031442337,0.031442337,0.04842581,96.0,18.300018,0.0,0.0,0.0,-1.109945,9.54197e-21,0.0,61.180317,106.84378,30.185587,96.0,0.05352715,27.740177,238.41318,134.02429,0.0,61.180317,0.11130287,0.0,58.423187,8.330017
4344,19700640.0,0.0,18.349823,15.025391,21.78537,21.253113,22.267395,22.12204,18.273468,18.288147,18.288147,18.289032,0.0,0.03135185,0.03135185,0.048267983,92.0,18.300018,0.0,0.0,0.0,3.808272,9.54197e-21,0.0,61.52847,102.97184,29.835766,96.0,0.05460745,28.229927,238.44115,131.75693,0.0,61.52847,0.11096395,0.0,58.775402,8.330017
4345,19700700.0,0.0,18.341583,15.018494,21.782104,21.24881,22.265076,22.119263,18.295654,18.28482,18.28482,18.28534,0.0,0.031275157,0.031275157,0.048136435,88.0,18.300018,0.0,0.0,0.0,2.8585885,9.54197e-21,0.0,61.911617,99.047165,29.87336,96.0,0.0543322,28.177298,238.48795,129.47949,0.0,61.911617,0.110678926,0.0,59.161293,8.330017
4346,19700760.0,0.0,18.285004,15.011627,21.77893,21.244629,22.262848,22.116577,18.313293,18.292847,18.292847,18.291992,0.0,0.031208651,0.031208651,0.048024487,84.0,18.300018,0.0,0.0,0.0,-1.0901446,9.54197e-21,0.0,62.325645,95.10028,30.110872,96.0,0.053366818,27.844778,238.5524,127.20268,0.0,62.325645,0.110433966,0.0,59.576385,8.330017
4347,19700820.0,0.0,18.260132,15.004791,21.775848,21.24054,22.260681,22.113953,18.30722,18.299438,18.299438,18.298004,0.0,0.031149723,0.031149723,0.047927245,80.0,18.300018,0.0,0.0,0.0,-2.5600696,9.54197e-21,0.0,62.76701,91.15316,30.185244,96.0,0.052997306,27.740658,238.63342,124.93423,0.0,62.76701,0.11021888,0.0,60.01681,8.330017
4348,19700880.0,0.0,18.28711,14.998016,21.772766,21.23648,22.258575,22.111328,18.291626,18.29721,18.29721,18.296448,0.0,0.031095099,0.031095099,0.047838643,76.0,18.300018,0.0,0.0,0.0,-0.55751157,9.54197e-21,0.0,63.233505,87.219955,30.02911,96.0,0.053454146,27.959248,238.73001,122.67687,0.0,63.233505,0.11002107,0.0,60.480083,8.330017
4349,19700940.0,0.0,18.318542,14.991241,21.769714,21.232483,22.25647,22.108765,18.28775,18.291534,18.291534,18.291443,0.0,0.031041246,0.031041246,0.04775232,72.0,18.300018,0.0,0.0,0.0,1.5055348,9.54197e-21,0.0,63.724743,83.30755,29.86866,96.0,0.05392715,28.183878,238.84126,120.42934,0.0,63.724743,0.109827094,0.0,60.965603,8.330017
4350,19701000.0,0.0,18.316864,14.984528,21.766693,21.228485,22.254364,22.106201,18.296753,18.289948,18.289948,18.289734,0.0,0.030985776,0.030985776,0.047662698,68.0,18.300018,0.0,0.0,0.0,1.2315211,9.54197e-21,0.0,64.24171,79.41944,29.863804,96.0,0.053845063,28.190672,238.96643,118.18991,0.0,64.24171,0.109626755,0.0,61.47426,8.330017
4351,19701060.0,0.0,18.292694,14.977844,21.763733,21.224579,22.25232,22.103668,18.304413,18.293335,18.293335,18.292572,0.0,0.030927727,0.030927727,0.04756569,64.0,18.300018,0.0,0.0,0.0,-0.4367437,9.54197e-21,0.0,64.78581,75.558105,29.9524,96.0,0.053426124,28.066639,239.10484,115.9578,0.0,64.78581,0.10941352,0.0,62.008274,8.330017
4352,19701120.0,0.0,18.281372,14.971191,21.760834,21.220703,22.250336,22.101196,18.302032,18.296265,18.296265,18.295258,0.0,0.030866046,0.030866046,0.047460917,60.0,18.300018,0.0,0.0,0.0,-1.1049063,9.54197e-21,0.0,65.35876,71.72306,29.974812,96.0,0.0532344,28.035263,239.25592,113.732346,0.0,65.35876,0.10918545,0.0,62.56994,8.330017
4353,19701180.0,0.0,18.29248,14.964569,21.757996,21.216919,22.248352,22.098755,18.295197,18.295502,18.295502,18.29477,0.0,0.030799367,0.030799367,0.047346424,56.0,18.300018,0.0,0.0,0.0,-0.28117555,9.54197e-21,0.0,65.96276,67.91514,29.897755,96.0,0.053384073,28.143143,239.41931,111.51261,0.0,65.96276,0.10893765,0.0,63.16164,8.330017
4354,19701240.0,0.0,18.304993,14.957977,21.755188,21.213196,22.24643,22.096344,18.293915,18.293243,18.293243,18.292816,0.0,0.030727927,0.030727927,0.047223262,52.0,18.300018,0.0,0.0,0.0,0.52307504,9.54197e-21,0.0,66.6053,64.12115,29.822027,96.0,0.05351855,28.249163,239.59521,109.29129,0.0,66.6053,0.10866943,0.0,63.790806,8.330017
4355,19701300.0,0.0,18.304108,14.951447,21.752472,21.209503,22.244537,22.093964,18.296814,18.292847,18.292847,18.292358,0.0,0.030649485,0.030649485,0.047087494,48.0,18.300018,0.0,0.0,0.0,0.4130918,9.54197e-21,0.0,67.28869,60.350895,29.807789,96.0,0.053421766,28.269096,239.78313,107.0713,0.0,67.28869,0.10837207,0.0,64.459785,8.330017
4356,19701360.0,0.0,18.298584,14.944916,21.749817,21.205872,22.242706,22.091644,18.29895,18.29358,18.29358,18.292969,0.0,0.03055903,0.03055903,0.046930086,44.0,18.300018,0.0,0.0,0.0,0.030861292,9.54197e-21,0.0,68.01263,56.61632,29.812166,96.0,0.053240128,28.262966,239.98253,104.857376,0.0,68.01263,0.10803812,0.0,65.16846,8.330017
4357,19701420.0,0.0,18.29538,14.938446,21.747223,21.202332,22.240906,22.089355,18.29898,18.29425,18.29425,18.29358,0.0,0.030457776,0.030457776,0.046753798,40.0,18.300018,0.0,0.0,0.0,-0.16824655,9.54197e-21,0.0,68.78494,52.9164,29.804594,96.0,0.05307868,28.273567,240.19339,102.64674,0.0,68.78494,0.10765909,0.0,65.92455,8.330017
4358,19701480.0,0.0,18.296143,14.932007,21.74472,21.198883,22.239166,22.087128,18.298096,18.294342,18.294342,18.293701,0.0,0.030344985,0.030344985,0.046557557,36.0,18.300018,0.0,0.0,0.0,-0.10675099,9.54197e-21,0.0,69.61593,49.242832,29.779778,96.0,0.05295494,28.308313,240.4157,100.435074,0.0,69.61593,0.10723388,0.0,66.73809,8.330017
4359,19701540.0,0.0,18.297699,14.925598,21.74228,21.195496,22.237488,22.08496,18.297546,18.29422,18.29422,18.29361,0.0,0.030211847,0.030211847,0.04632492,32.0,18.300018,0.0,0.0,0.0,-0.0007741193,9.54197e-21,0.0,70.500404,45.629524,29.752243,96.0,0.052806646,28.34686,240.64845,98.23612,0.0,70.500404,0.10674336,0.0,67.60413,8.330017
4360,19701600.0,0.0,18.298859,14.91922,21.739838,21.19217,22.23584,22.082825,18.297577,18.294159,18.294159,18.29358,0.0,0.030130921,0.030130921,0.046191048,29.666666,18.300018,0.0,0.0,0.0,0.06491681,9.54197e-21,0.0,71.434875,42.315247,29.727236,96.0,0.052744254,28.381868,240.85869,96.266266,0.0,71.434875,0.10644304,0.0,68.51764,8.330017
4361,19701660.0,0.0,18.298645,14.912903,21.737396,21.188873,22.234222,22.08075,18.297943,18.294342,18.294342,18.293762,0.0,0.030060349,0.030060349,0.046073772,27.333334,18.300018,0.0,0.0,0.0,0.044079613,9.54197e-21,0.0,72.3965,39.244858,29.708624,96.0,0.052680403,28.407925,241.05746,94.44661,0.0,72.3965,0.106185004,0.0,69.45572,8.330017
4362,19701720.0,0.0,18.298126,14.906616,21.735016,21.185669,22.232666,22.078674,18.298126,18.294617,18.294617,18.294037,0.0,0.030010335,0.030010335,0.045994256,25.0,18.300018,0.0,0.0,0.0,0.007820509,9.54197e-21,0.0,73.39793,36.38997,29.691422,96.0,0.052616987,28.432009,241.2475,92.747826,0.0,73.39793,0.10592608,0.0,70.431145,8.330017
4363,19701780.0,0.0,18.297852,14.90036,21.732513,21.182434,22.23111,22.07663,18.298096,18.295013,18.295013,18.294434,0.0,0.030021297,0.030021297,0.046024732,25.0,18.300018,0.0,0.0,0.0,-0.013900762,9.54197e-21,0.0,74.382515,33.97925,29.6726,96.0,0.052742288,28.458363,241.38545,91.41988,0.0,74.382515,0.10606023,0.0,71.38698,8.330017
4364,19701840.0,0.0,18.297974,14.8941345,21.72995,21.1792,22.229523,22.074554,18.298035,18.29538,18.29538,18.29486,0.0,0.03009415,0.03009415,0.046163574,25.0,18.300018,0.0,0.0,0.0,-0.0069686407,9.54197e-21,0.0,75.31975,32.001312,29.65222,96.0,0.052954603,28.486893,241.48637,90.38081,0.0,75.31975,0.10634456,0.0,72.29235,8.330017
4365,19701900.0,0.0,18.298157,14.887939,21.727325,21.175934,22.227936,22.07248,18.297974,18.295715,18.295715,18.295258,0.0,0.030183874,0.030183874,0.04632975,25.0,18.300018,0.0,0.0,0.0,0.002863882,9.54197e-21,0.0,76.21557,30.298481,29.631742,96.0,0.053198498,28.51556,241.56622,89.51456,0.0,76.21557,0.10669112,0.0,73.15505,8.330017
4366,19701960.0,0.0,18.298248,14.881805,21.72464,21.172607,22.226257,22.070312,18.298004,18.296051,18.296051,18.295624,0.0,0.030298354,0.030298354,0.046537206,25.0,18.300018,0.0,0.0,0.0,0.0067354715,9.54197e-21,0.0,77.052315,28.881126,29.61161,96.0,0.053487606,28.543747,241.62146,88.83635,0.0,77.052315,0.10712985,0.0,73.957565,8.330017
4367,19702020.0,0.0,18.298187,14.875702,21.721893,21.16919,22.224548,22.068146,18.298035,18.296356,18.296356,18.29599,0.0,0.030428473,0.030428473,0.046769697,25.0,18.300018,0.0,0.0,0.0,0.0028982684,9.54197e-21,0.0,77.819984,27.711792,29.591959,96.0,0.05380241,28.571257,241.65697,88.313835,0.0,77.819984,0.10762255,0.0,74.69078,8.330017
4368,19702080.0,0.0,18.298126,14.869659,21.719116,21.165741,22.222778,22.065918,18.298035,18.29663,18.29663,18.296295,0.0,0.030562943,0.030562943,0.04700801,25.0,18.300018,0.0,0.0,0.0,-0.0011883266,9.54197e-21,0.0,78.53293,26.71534,29.5723,96.0,0.05412535,28.59878,241.68027,87.89309,0.0,78.53293,0.10813073,0.0,75.36965,8.330017
4369,19702140.0,0.0,18.298096,14.863617,21.716278,21.162231,22.220978,22.06366,18.298035,18.296844,18.296844,18.29657,0.0,0.03070495,0.03070495,0.047257524,25.0,18.300018,0.0,0.0,0.0,-0.002987525,9.54197e-21,0.0,79.17335,25.904587,29.5524,96.0,0.05446273,28.626638,241.6896,87.585106,0.0,79.17335,0.10866527,0.0,75.97685,8.330017
4370,19702200.0,0.0,18.298126,14.8576355,21.713379,21.15866,22.219086,22.06134,18.298004,18.297058,18.297058,18.296814,0.0,0.0308493,0.0308493,0.047509257,25.0,18.300018,0.0,0.0,0.0,-0.0018209426,9.54197e-21,0.0,79.73898,25.253593,29.532236,96.0,0.054804455,28.654871,241.68816,87.36944,0.0,79.73898,0.10920581,0.0,76.51077,8.330017
4371,19702260.0,0.0,18.298126,14.851685,21.710419,21.154999,22.217163,22.05896,18.298004,18.29721,18.29721,18.297028,0.0,0.030992106,0.030992106,0.04775684,25.0,18.300018,0.0,0.0,0.0,-0.00088036724,9.54197e-21,0.0,80.24284,24.720837,29.511997,96.0,0.05514353,28.683203,241.67955,87.21891,0.0,80.24284,0.109739736,0.0,76.98456,8.330017
4372,19702320.0,0.0,18.298096,14.845795,21.707428,21.151276,22.21518,22.05655,18.297974,18.297363,18.297363,18.29721,0.0,0.031132119,0.031132119,0.047998175,25.0,18.300018,0.0,0.0,0.0,-0.00064020185,9.54197e-21,0.0,80.68061,24.29962,29.491734,96.0,0.05547694,28.711569,241.66466,87.12832,0.0,80.68061,0.11026141,0.0,77.39434,8.330017
4373,19702380.0,0.0,18.298096,14.839905,21.704407,21.147491,22.213135,22.054077,18.297974,18.297485,18.297485,18.297333,0.0,0.03126704,0.03126704,0.048229393,25.0,18.300018,0.0,0.0,0.0,-0.0008349427,9.54197e-21,0.0,81.04936,23.981583,29.471445,96.0,0.05580056,28.739977,241.64471,87.09074,0.0,81.04936,0.11076261,0.0,77.73768,8.330017
4374,19702440.0,0.0,18.298096,14.834106,21.701355,21.143677,22.21106,22.051575,18.297974,18.297577,18.297577,18.297485,0.0,0.03139627,0.03139627,0.04844983,25.0,18.300018,0.0,0.0,0.0,-0.0009346668,9.54197e-21,0.0,81.368195,23.732615,29.451122,96.0,0.056113612,28.768429,241.62202,87.086266,0.0,81.368195,0.11124185,0.0,78.033226,8.330017
4375,19702500.0,0.0,18.298065,14.828308,21.698273,21.139832,22.208923,22.049042,18.297974,18.297668,18.297668,18.297607,0.0,0.031519298,0.031519298,0.048658665,25.0,18.300018,0.0,0.0,0.0,-0.0008434212,9.54197e-21,0.0,81.63429,23.55172,29.430761,96.0,0.056415036,28.796932,241.59685,87.11386,0.0,81.63429,0.11169699,0.0,78.27842,8.330017
4376,19702560.0,0.0,18.298065,14.822571,21.69513,21.135925,22.206757,22.046448,18.297974,18.29776,18.29776,18.297699,0.0,0.031634312,0.031634312,0.048852973,25.0,18.300018,0.0,0.0,0.0,-0.0006201467,9.54197e-21,0.0,81.84598,23.435246,29.41038,96.0,0.056701437,28.82547,241.57002,87.16964,0.0,81.84598,0.11212143,0.0,78.47194,8.330017
4377,19702620.0,0.0,18.298065,14.816864,21.691986,21.131958,22.20456,22.043854,18.297974,18.297821,18.297821,18.29779,0.0,0.03174016,0.03174016,0.049030997,25.0,18.300018,0.0,0.0,0.0,-0.0003947567,9.54197e-21,0.0,82.008484,23.372332,29.390001,96.0,0.05697071,28.854,241.54254,87.246315,0.0,82.008484,0.1125113,0.0,78.61899,8.330017
4378,19702680.0,0.0,18.298065,14.811188,21.688812,21.12799,22.202332,22.04123,18.297974,18.297882,18.297882,18.297852,0.0,0.03183659,0.03183659,0.049192473,25.0,18.300018,0.0,0.0,0.0,-0.00016180327,9.54197e-21,0.0,82.124535,23.3577,29.36964,96.0,0.057222318,28.882504,241.51486,87.340645,0.0,82.124535,0.11286567,0.0,78.72225,8.330017
4379,19702740.0,0.0,18.298065,14.8055725,21.685638,21.123993,22.200043,22.038574,18.297974,18.297943,18.297943,18.297913,0.0,0.031922832,0.031922832,0.04933631,25.0,18.300018,0.0,0.0,0.0,3.5704805e-05,9.54197e-21,0.0,82.2008,23.380814,29.349327,96.0,0.05745486,28.91094,241.48787,87.44585,0.0,82.2008,0.11318206,0.0,78.78823,8.330017
4380,19702800.0,0.0,18.298065,14.800018,21.682434,21.119965,22.197754,22.035889,18.297974,18.297974,18.297974,18.297974,0.0,0.03199894,0.03199894,0.04946278,25.0,18.300018,0.0,0.0,0.0,0.0001707738,9.54197e-21,0.0,82.24486,23.431618,29.329077,96.0,0.05766831,28.939295,241.4622,87.5562,0.0,82.24486,0.113460675,0.0,78.82421,8.330017
4381,19702860.0,0.0,18.298065,14.794464,21.67926,21.115967,22.195465,22.033203,18.297974,18.298004,18.298004,18.298004,0.0,0.03206286,0.03206286,0.04956861,25.0,18.300018,0.0,0.0,0.0,0.0004920791,9.54197e-21,0.0,82.2487,23.517952,29.308912,96.0,0.05785912,28.967524,241.43793,87.67423,0.0,82.2487,0.113694504,0.0,78.822624,8.330017
4382,19702920.0,0.0,18.298035,14.78891,21.676056,21.111938,22.193146,22.030518,18.298004,18.298035,18.298035,18.298035,0.0,0.032113492,0.032113492,0.049652006,25.0,18.300018,0.0,0.0,0.0,0.00010780303,9.54197e-21,0.0,82.22176,23.62609,29.288828,96.0,0.058024924,28.995642,241.4163,87.79072,0.0,82.22176,0.11387915,0.0,78.79256,8.330017
4383,19702980.0,0.0,18.298035,14.783356,21.672852,21.10791,22.190796,22.027802,18.298004,18.298065,18.298065,18.298065,0.0,0.03215495,0.03215495,0.04971995,25.0,18.300018,0.0,0.0,0.0,-0.000118910415,9.54197e-21,0.0,82.17759,23.744366,29.268768,96.0,0.058173664,29.023726,241.3968,87.90331,0.0,82.17759,0.11402999,0.0,78.746666,8.330017
4384,19703040.0,0.0,18.298035,14.7778015,21.669678,21.103912,22.188477,22.025116,18.298004,18.298096,18.298096,18.298096,0.0,0.03219059,0.03219059,0.049778078,25.0,18.300018,0.0,0.0,0.0,-0.00014987982,9.54197e-21,0.0,82.12366,23.867916,29.248724,96.0,0.05831165,29.05179,241.37872,88.01282,0.0,82.12366,0.11415949,0.0,78.69185,8.330017
4385,19703100.0,0.0,18.298035,14.772247,21.666504,21.099915,22.186127,22.0224,18.298004,18.298096,18.298096,18.298126,0.0,0.032215416,0.032215416,0.049818147,25.0,18.300018,0.0,0.0,0.0,7.538339e-05,9.54197e-21,0.0,82.055176,23.996082,29.228731,96.0,0.058429375,29.079775,241.36357,88.113464,0.0,82.055176,0.114249155,0.0,78.623886,8.330017
4386,19703160.0,0.0,18.298035,14.766693,21.66336,21.095947,22.183807,22.019714,18.298004,18.298126,18.298126,18.298126,0.0,0.03223535,0.03223535,0.049850028,25.0,18.300018,0.0,0.0,0.0,0.00080115534,9.54197e-21,0.0,81.98159,24.1249,29.208803,96.0,0.058537886,29.107677,241.34985,88.209305,0.0,81.98159,0.11432097,0.0,78.55136,8.330017
4387,19703220.0,0.0,18.298065,14.761169,21.660217,21.09201,22.181488,22.017029,18.298035,18.298126,18.298126,18.298126,0.0,0.03224953,0.03224953,0.049872298,25.0,18.300018,0.0,0.0,0.0,0.0011311471,9.54197e-21,0.0,81.90309,24.252903,29.188976,96.0,0.05863535,29.135435,241.3379,88.29854,0.0,81.90309,0.114371605,0.0,78.474525,8.330017
4388,19703280.0,0.0,18.298065,14.755646,21.657104,21.088074,22.179169,22.014374,18.298035,18.298126,18.298126,18.298157,0.0,0.03225759,0.03225759,0.049884386,25.0,18.300018,0.0,0.0,0.0,0.00095897866,9.54197e-21,0.0,81.82146,24.377089,29.169264,96.0,0.05872104,29.16303,241.328,88.37901,0.0,81.82146,0.114399806,0.0,78.39512,8.330017
4389,19703340.0,0.0,18.298065,14.750122,21.653992,21.084167,22.17685,22.011719,18.298035,18.298157,18.298157,18.298157,0.0,0.032260783,0.032260783,0.049888372,25.0,18.300018,0.0,0.0,0.0,0.00080516073,9.54197e-21,0.0,81.7401,24.49454,29.149643,96.0,0.058797427,29.190498,241.31996,88.450424,0.0,81.7401,0.114410326,0.0,78.31632,8.330017
4390,19703400.0,0.0,18.298065,14.744598,21.65091,21.080261,22.17453,22.009064,18.298035,18.298157,18.298157,18.298157,0.0,0.032257974,0.032257974,0.04988242,25.0,18.300018,0.0,0.0,0.0,0.0006358933,9.54197e-21,0.0,81.65816,24.604635,29.130129,96.0,0.05886216,29.217821,241.31415,88.51106,0.0,81.65816,0.11439857,0.0,78.23739,8.330017
4391,19703460.0,0.0,18.298065,14.739105,21.647858,21.076416,22.172272,22.00644,18.298065,18.298157,18.298157,18.298157,0.0,0.0322521,0.0322521,0.049871363,25.0,18.300018,0.0,0.0,0.0,0.0014224229,9.54197e-21,0.0,81.578865,24.707148,29.11068,96.0,0.058921,29.245052,241.30971,88.56405,0.0,81.578865,0.114375755,0.0,78.1612,8.330017
4392,19703520.0,0.0,18.298096,14.733612,21.644836,21.072601,22.170013,22.003815,18.298065,18.298157,18.298157,18.298157,0.0,0.032243334,0.032243334,0.049855556,25.0,18.300018,0.0,0.0,0.0,0.0018364973,9.54197e-21,0.0,81.504074,24.799555,29.091373,96.0,0.058973942,29.272076,241.30673,88.60808,0.0,81.504074,0.1143424,0.0,78.08956,8.330017
4393,19703580.0,0.0,18.298096,14.728119,21.641846,21.068817,22.167755,22.00122,18.298096,18.298157,18.298157,18.298157,0.0,0.03223212,0.03223212,0.049835734,25.0,18.300018,0.0,0.0,0.0,0.0014956427,9.54197e-21,0.0,81.43442,24.88147,29.072222,96.0,0.059021756,29.298887,241.30513,88.64339,0.0,81.43442,0.11430013,0.0,78.023026,8.330017
4394,19703640.0,0.0,18.298096,14.722656,21.638855,21.065063,22.165527,21.998657,18.298096,18.298157,18.298157,18.298157,0.0,0.032219388,0.032219388,0.049813453,25.0,18.300018,0.0,0.0,0.0,0.0009753184,9.54197e-21,0.0,81.37099,24.952555,29.053185,96.0,0.05906633,29.325542,241.30461,88.670784,0.0,81.37099,0.11425236,0.0,77.962616,8.330017
4395,19703700.0,0.0,18.298096,14.717194,21.635864,21.06134,22.1633,21.996094,18.298096,18.298157,18.298157,18.298157,0.0,0.032205902,0.032205902,0.049790014,25.0,18.300018,0.0,0.0,0.0,0.0007206207,9.54197e-21,0.0,81.314186,25.01327,29.03423,96.0,0.05910929,29.352081,241.30495,88.6914,0.0,81.314186,0.11420207,0.0,77.90865,8.330017
4396,19703760.0,0.0,18.298126,14.711761,21.632965,21.057648,22.161102,21.99356,18.298126,18.298157,18.298157,18.298157,0.0,0.032191455,0.032191455,0.04976508,25.0,18.300018,0.0,0.0,0.0,0.0011689523,9.54197e-21,0.0,81.26516,25.061464,29.015377,96.0,0.059149932,29.378471,241.30635,88.70365,0.0,81.26516,0.114148065,0.0,77.86227,8.330017
4397,19703820.0,0.0,18.298126,14.706329,21.630066,21.054016,22.158936,21.991058,18.298126,18.298157,18.298157,18.298157,0.0,0.032177214,0.032177214,0.04974063,25.0,18.300018,0.0,0.0,0.0,0.0013022575,9.54197e-21,0.0,81.22524,25.096922,28.996675,96.0,0.059190545,29.404655,241.30844,88.70879,0.0,81.22524,0.114095114,0.0,77.82467,8.330017
4398,19703880.0,0.0,18.298157,14.700897,21.627197,21.050446,22.1568,21.988556,18.298126,18.298157,18.298157,18.298157,0.0,0.03216438,0.03216438,0.049718726,25.0,18.300018,0.0,0.0,0.0,0.00120694,9.54197e-21,0.0,81.19697,25.117641,28.978142,96.0,0.059233204,29.430601,241.31102,88.70691,0.0,81.19697,0.11404747,0.0,77.79825,8.330017
4399,19703940.0,0.0,18.298157,14.695496,21.624329,21.046844,22.154633,21.986084,18.298157,18.298157,18.298157,18.298157,0.0,0.032151222,0.032151222,0.04969623,25.0,18.300018,0.0,0.0,0.0,0.0012000173,9.54197e-21,0.0,81.16694,25.140482,28.959581,96.0,0.059275355,29.456585,241.31354,88.70593,0.0,81.16694,0.1139987,0.0,77.77014,8.330017
4400,19704000.0,0.0,18.298157,14.6901245,21.62149,21.043274,22.152496,21.983612,18.298157,18.298157,18.298157,18.298157,0.0,0.0321392,0.0321392,0.04967576,25.0,18.300018,0.0,0.0,0.0,0.001235811,9.54197e-21,0.0,81.144485,25.154037,28.941154,96.0,0.059319153,29.482382,241.3163,88.7008,0.0,81.144485,0.11395418,0.0,77.749275,8.330017
4401,19704060.0,0.0,18.298187,14.684753,21.618683,21.039734,22.15039,21.98117,18.298157,18.298157,18.298157,18.298157,0.0,0.03212762,0.03212762,0.049656063,25.0,18.300018,0.0,0.0,0.0,0.0017087803,9.54197e-21,0.0,81.124565,25.164598,28.922785,96.0,0.05936356,29.508099,241.31912,88.694405,0.0,81.124565,0.113911316,0.0,77.730835,8.330017
4402,19704120.0,0.0,18.298187,14.679413,21.615875,21.036224,22.148285,21.97873,18.298187,18.298157,18.298157,18.298187,0.0,0.03211704,0.03211704,0.049638126,25.0,18.300018,0.0,0.0,0.0,0.0016940283,9.54197e-21,0.0,81.10964,25.169378,28.90456,96.0,0.05940935,29.533619,241.32198,88.68575,0.0,81.10964,0.11387221,0.0,77.71716,8.330017
4403,19704180.0,0.0,18.298187,14.674103,21.613098,21.032745,22.14618,21.976318,18.298187,18.298187,18.298187,18.298187,0.0,0.03210755,0.03210755,0.04962209,25.0,18.300018,0.0,0.0,0.0,0.0012258942,9.54197e-21,0.0,81.09911,25.169426,28.88645,96.0,0.059456766,29.558968,241.32481,88.675545,0.0,81.09911,0.11383718,0.0,77.70766,8.330017
4404,19704240.0,0.0,18.298218,14.668793,21.610321,21.029266,22.144104,21.973907,18.298187,18.298187,18.298187,18.298187,0.0,0.032099172,0.032099172,0.049607966,25.0,18.300018,0.0,0.0,0.0,0.00090244017,9.54197e-21,0.0,81.09213,25.165977,28.868422,96.0,0.059505995,29.584211,241.32753,88.66451,0.0,81.09213,0.1138063,0.0,77.70151,8.330017
4405,19704300.0,0.0,18.298218,14.663544,21.607544,21.025848,22.142029,21.971497,18.298218,18.298187,18.298187,18.298187,0.0,0.032091912,0.032091912,0.049595784,25.0,18.300018,0.0,0.0,0.0,0.0006782303,9.54197e-21,0.0,81.08909,25.158482,28.850475,96.0,0.05955704,29.609337,241.33015,88.65235,0.0,81.08909,0.11377959,0.0,77.699104,8.330017
4406,19704360.0,0.0,18.298248,14.658264,21.604828,21.02243,22.139984,21.969147,18.298218,18.298187,18.298187,18.298187,0.0,0.032085773,0.032085773,0.04958553,25.0,18.300018,0.0,0.0,0.0,0.0012409267,9.54197e-21,0.0,81.08894,25.148476,28.832582,96.0,0.059610005,29.634384,241.3326,88.639946,0.0,81.08894,0.11375705,0.0,77.6994,8.330017
4407,19704420.0,0.0,18.298248,14.653046,21.602112,21.019043,22.13794,21.966766,18.298218,18.298187,18.298187,18.298187,0.0,0.032080695,0.032080695,0.049577083,25.0,18.300018,0.0,0.0,0.0,0.0015726882,9.54197e-21,0.0,81.09109,25.136759,28.814802,96.0,0.059664574,29.659277,241.33484,88.6277,0.0,81.09109,0.11373845,0.0,77.70185,8.330017
4408,19704480.0,0.0,18.298248,14.647827,21.599396,21.015656,22.135925,21.964417,18.298248,18.298218,18.298218,18.298218,0.0,0.03207664,0.03207664,0.049570378,25.0,18.300018,0.0,0.0,0.0,0.0014017681,9.54197e-21,0.0,81.09524,25.123688,28.79714,96.0,0.059720635,29.684002,241.33685,88.61578,0.0,81.09524,0.113723636,0.0,77.70616,8.330017
4409,19704540.0,0.0,18.298248,14.64267,21.59671,21.01233,22.13388,21.962067,18.298248,18.298218,18.298218,18.298218,0.0,0.032073494,0.032073494,0.049565233,25.0,18.300018,0.0,0.0,0.0,0.0010409702,9.54197e-21,0.0,81.10078,25.11001,28.779581,96.0,0.05977806,29.708586,241.33864,88.6045,0.0,81.10078,0.1137122,0.0,77.71175,8.330017
4410,19704600.0,0.0,18.298279,14.637512,21.594025,21.009003,22.131866,21.959747,18.298248,18.298218,18.298218,18.298218,0.0,0.03207113,0.03207113,0.049561396,25.0,18.300018,0.0,0.0,0.0,0.0008485328,9.54197e-21,0.0,81.10714,25.096327,28.762102,96.0,0.059836652,29.733055,241.3402,88.59405,0.0,81.10714,0.11370363,0.0,77.71807,8.330017
4411,19704660.0,0.0,18.298279,14.632385,21.59137,21.005676,22.129883,21.957428,18.298248,18.298248,18.298248,18.298218,0.0,0.03206961,0.03206961,0.049558986,25.0,18.300018,0.0,0.0,0.0,0.0009897045,9.54197e-21,0.0,81.11457,25.082392,28.744703,96.0,0.059896555,29.757414,241.3415,88.58436,0.0,81.11457,0.11369818,0.0,77.72537,8.330017
4412,19704720.0,0.0,18.29831,14.627289,21.588745,21.00238,22.127869,21.95514,18.298279,18.298248,18.298248,18.298248,0.0,0.03206873,0.03206873,0.049557656,25.0,18.300018,0.0,0.0,0.0,0.0012849384,9.54197e-21,0.0,81.12235,25.068962,28.727394,96.0,0.059957344,29.781649,241.3426,88.57565,0.0,81.12235,0.1136951,0.0,77.73296,8.330017
4413,19704780.0,0.0,18.29831,14.622223,21.58609,20.999115,22.125885,21.95285,18.298279,18.298248,18.298248,18.298248,0.0,0.03206839,0.03206839,0.049557228,25.0,18.300018,0.0,0.0,0.0,0.0014393114,9.54197e-21,0.0,81.13018,25.056292,28.71019,96.0,0.06001877,29.805735,241.3435,88.56797,0.0,81.13018,0.11369398,0.0,77.74056,8.330017
4414,19704840.0,0.0,18.29831,14.6171875,21.583466,20.99588,22.123901,21.950562,18.298279,18.298248,18.298248,18.298248,0.0,0.032068577,0.032068577,0.049557686,25.0,18.300018,0.0,0.0,0.0,0.001336028,9.54197e-21,0.0,81.13806,25.044373,28.693094,96.0,0.06008079,29.829666,241.3442,88.561295,0.0,81.13806,0.11369481,0.0,77.74818,8.330017
4415,19704900.0,0.0,18.29831,14.612183,21.580872,20.992645,22.121948,21.948273,18.29831,18.298279,18.298279,18.298279,0.0,0.03206914,0.03206914,0.049558766,25.0,18.300018,0.0,0.0,0.0,0.0011572699,9.54197e-21,0.0,81.14563,25.033497,28.676107,96.0,0.06014313,29.85345,241.34471,88.555626,0.0,81.14563,0.11369702,0.0,77.75545,8.330017
4416,19704960.0,0.0,18.29834,14.607208,21.578247,20.98941,22.119965,21.946014,18.29831,18.298279,18.298279,18.298279,0.0,0.03207003,0.03207003,0.049560383,25.0,18.300018,0.0,0.0,0.0,0.0011433668,9.54197e-21,0.0,81.1528,25.023708,28.659216,96.0,0.060205746,29.8771,241.34506,88.550934,0.0,81.1528,0.11370043,0.0,77.76233,8.330017
4417,19705020.0,0.0,18.29834,14.602264,21.575684,20.986206,22.118011,21.943756,18.29831,18.29831,18.29831,18.298279,0.0,0.03207116,0.03207116,0.049562383,25.0,18.300018,0.0,0.0,0.0,0.001294563,9.54197e-21,0.0,81.15944,25.015078,28.642416,96.0,0.06026845,29.900616,241.34528,88.54716,0.0,81.15944,0.11370468,0.0,77.76866,8.330017
4418,19705080.0,0.0,18.29837,14.597351,21.57309,20.983032,22.116058,21.941498,18.29834,18.29831,18.29831,18.29831,0.0,0.032072436,0.032072436,0.04956463,25.0,18.300018,0.0,0.0,0.0,0.0013729259,9.54197e-21,0.0,81.16544,25.007603,28.62573,96.0,0.060331047,29.923975,241.34538,88.54422,0.0,81.16544,0.11370949,0.0,77.774376,8.330017
