,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
4419,19705140.0,0.0,18.29837,14.592499,21.570526,20.979858,22.114105,21.93927,18.29834,18.29831,18.29831,18.29831,0.0,0.032073792,0.032073792,0.049566988,25.0,18.300018,0.0,0.0,0.0,0.001397478,9.54197e-21,0.0,81.17078,25.001219,28.609158,96.0,0.060393363,29.94718,241.3454,88.54199,0.0,81.17078,0.11371455,0.0,77.77944,8.330017
4420,19705200.0,0.0,18.29837,14.5876465,21.567993,20.976685,22.112183,21.937012,18.29834,18.29834,18.29834,18.29834,0.0,0.032075252,0.032075252,0.049569517,25.0,18.300018,0.0,0.0,0.0,0.0013341666,9.54197e-21,0.0,81.17546,24.99597,28.592697,96.0,0.06045547,29.970226,241.3453,88.54054,0.0,81.17546,0.11372001,0.0,77.78386,8.330017
4421,19705260.0,0.0,18.2984,14.582855,21.56543,20.973541,22.11026,21.934814,18.29837,18.29834,18.29834,18.29834,0.0,0.03207672,0.03207672,0.04957205,25.0,18.300018,0.0,0.0,0.0,0.0013240688,9.54197e-21,0.0,81.179436,24.991756,28.576347,96.0,0.060517192,29.993116,241.34514,88.53969,0.0,81.179436,0.11372548,0.0,77.7876,8.330017
4422,19705320.0,0.0,18.2984,14.5780945,21.562897,20.970428,22.108337,21.932587,18.29837,18.29834,18.29834,18.29834,0.0,0.03207816,0.03207816,0.049574513,25.0,18.300018,0.0,0.0,0.0,0.0013624406,9.54197e-21,0.0,81.18273,24.988483,28.560108,96.0,0.060578436,30.015846,241.34494,88.53935,0.0,81.18273,0.113730825,0.0,77.79068,8.330017
4423,19705380.0,0.0,18.298431,14.573395,21.560394,20.967316,22.106415,21.93039,18.2984,18.29837,18.29837,18.29837,0.0,0.032079548,0.032079548,0.04957688,25.0,18.300018,0.0,0.0,0.0,0.0014227357,9.54197e-21,0.0,81.185356,24.9861,28.543985,96.0,0.060639165,30.03842,241.3447,88.53947,0.0,81.185356,0.113735974,0.0,77.79313,8.330017
4424,19705440.0,0.0,18.298431,14.568695,21.557861,20.964233,22.104492,21.928192,18.2984,18.29837,18.29837,18.29837,0.0,0.03208085,0.03208085,0.049579095,25.0,18.300018,0.0,0.0,0.0,0.0014528933,9.54197e-21,0.0,81.187386,24.984474,28.527985,96.0,0.06069929,30.060822,241.34444,88.53993,0.0,81.187386,0.113740794,0.0,77.79499,8.330017
4425,19705500.0,0.0,18.298431,14.564056,21.555359,20.961151,22.1026,21.925995,18.2984,18.2984,18.2984,18.2984,0.0,0.032082047,0.032082047,0.049581133,25.0,18.300018,0.0,0.0,0.0,0.001468632,9.54197e-21,0.0,81.18888,24.983461,28.512106,96.0,0.060758773,30.083054,241.34416,88.54064,0.0,81.18888,0.11374523,0.0,77.79635,8.330017
4426,19705560.0,0.0,18.298462,14.559479,21.552887,20.958069,22.100677,21.923828,18.298431,18.2984,18.2984,18.2984,0.0,0.032083146,0.032083146,0.04958299,25.0,18.300018,0.0,0.0,0.0,0.0014477181,9.54197e-21,0.0,81.18981,24.98313,28.496346,96.0,0.060817618,30.105118,241.34387,88.54163,0.0,81.18981,0.11374929,0.0,77.797165,8.330017
4427,19705620.0,0.0,18.298462,14.554932,21.550415,20.955017,22.098785,21.921661,18.298431,18.298431,18.298431,18.2984,0.0,0.03208413,0.03208413,0.049584646,25.0,18.300018,0.0,0.0,0.0,0.0014635875,9.54197e-21,0.0,81.190285,24.983274,28.48071,96.0,0.060875796,30.127007,241.3436,88.54277,0.0,81.190285,0.11375292,0.0,77.79756,8.330017
4428,19705680.0,0.0,18.298492,14.550415,21.547943,20.951965,22.096893,21.919495,18.298462,18.298431,18.298431,18.298431,0.0,0.03208499,0.03208499,0.049586095,25.0,18.300018,0.0,0.0,0.0,0.0014894614,9.54197e-21,0.0,81.1904,24.983768,28.465199,96.0,0.060933284,30.14872,241.34334,88.54398,0.0,81.1904,0.11375608,0.0,77.79761,8.330017
4429,19705740.0,0.0,18.298492,14.545929,21.545471,20.948944,22.095032,21.917328,18.298462,18.298431,18.298431,18.298431,0.0,0.03208573,0.03208573,0.04958733,25.0,18.300018,0.0,0.0,0.0,0.0015452394,9.54197e-21,0.0,81.190094,24.984667,28.449816,96.0,0.06099008,30.17026,241.34308,88.5453,0.0,81.190094,0.1137588,0.0,77.79728,8.330017
4430,19705800.0,0.0,18.298492,14.541504,21.54303,20.945953,22.09314,21.915192,18.298462,18.298462,18.298462,18.298462,0.0,0.03208635,0.03208635,0.04958837,25.0,18.300018,0.0,0.0,0.0,0.0015860031,9.54197e-21,0.0,81.18952,24.985798,28.434559,96.0,0.06104618,30.191616,241.34285,88.54662,0.0,81.18952,0.113761075,0.0,77.79668,8.330017
4431,19705860.0,0.0,18.298523,14.53714,21.540588,20.942932,22.091278,21.913055,18.298492,18.298462,18.298462,18.298462,0.0,0.03208686,0.03208686,0.04958921,25.0,18.300018,0.0,0.0,0.0,0.0015394886,9.54197e-21,0.0,81.1887,24.987118,28.419437,96.0,0.06110158,30.212788,241.34264,88.547935,0.0,81.1887,0.11376292,0.0,77.795845,8.330017
4432,19705920.0,0.0,18.298523,14.532806,21.538177,20.939972,22.089417,21.91092,18.298492,18.298492,18.298492,18.298492,0.0,0.03208726,0.03208726,0.049589865,25.0,18.300018,0.0,0.0,0.0,0.0015244709,9.54197e-21,0.0,81.18769,24.988552,28.404444,96.0,0.061156303,30.23378,241.34245,88.549194,0.0,81.18769,0.11376439,0.0,77.79484,8.330017
4433,19705980.0,0.0,18.298553,14.528534,21.535736,20.936981,22.087555,21.908783,18.298523,18.298492,18.298492,18.298492,0.0,0.03208756,0.03208756,0.04959036,25.0,18.300018,0.0,0.0,0.0,0.0015782453,9.54197e-21,0.0,81.18654,24.990036,28.38958,96.0,0.06121037,30.254587,241.3423,88.55038,0.0,81.18654,0.11376548,0.0,77.79371,8.330017
4434,19706040.0,0.0,18.298553,14.524292,21.533325,20.934021,22.085724,21.906677,18.298523,18.298492,18.298492,18.298492,0.0,0.03208778,0.03208778,0.049590718,25.0,18.300018,0.0,0.0,0.0,0.0016275382,9.54197e-21,0.0,81.185326,24.991508,28.374851,96.0,0.061263792,30.275208,241.34216,88.55147,0.0,81.185326,0.11376629,0.0,77.79252,8.330017
4435,19706100.0,0.0,18.298584,14.520111,21.530945,20.931091,22.083862,21.904572,18.298553,18.298523,18.298523,18.298523,0.0,0.032087915,0.032087915,0.049590923,25.0,18.300018,0.0,0.0,0.0,0.001694033,9.54197e-21,0.0,81.184,24.992994,28.36026,96.0,0.061316546,30.295637,241.34204,88.55247,0.0,81.184,0.11376676,0.0,77.79124,8.330017
4436,19706160.0,0.0,18.298584,14.515991,21.528564,20.928162,22.082031,21.902466,18.298553,18.298523,18.298523,18.298523,0.0,0.03208798,0.03208798,0.049591016,25.0,18.300018,0.0,0.0,0.0,0.0016117843,9.54197e-21,0.0,81.182655,24.994423,28.345806,96.0,0.061368663,30.31587,241.34196,88.55336,0.0,81.182655,0.11376698,0.0,77.78993,8.330017
4437,19706220.0,0.0,18.298584,14.511932,21.526184,20.925232,22.0802,21.90036,18.298553,18.298553,18.298553,18.298553,0.0,0.03208799,0.03208799,0.049591016,25.0,18.300018,0.0,0.0,0.0,0.0015719006,9.54197e-21,0.0,81.181305,24.995766,28.331488,96.0,0.061420184,30.335915,241.3419,88.554146,0.0,81.181305,0.113767,0.0,77.78863,8.330017
4438,19706280.0,0.0,18.298615,14.507904,21.523804,20.922333,22.07837,21.898285,18.298584,18.298553,18.298553,18.298553,0.0,0.03208795,0.03208795,0.049590927,25.0,18.300018,0.0,0.0,0.0,0.0016454735,9.54197e-21,0.0,81.17998,24.997011,28.317303,96.0,0.061471127,30.355776,241.34186,88.55482,0.0,81.17998,0.11376682,0.0,77.78735,8.330017
4439,19706340.0,0.0,18.298615,14.503937,21.521454,20.919434,22.076538,21.89621,18.298584,18.298584,18.298584,18.298584,0.0,0.032087866,0.032087866,0.049590774,25.0,18.300018,0.0,0.0,0.0,0.0017452379,9.54197e-21,0.0,81.17869,24.998142,28.303259,96.0,0.06152148,30.375437,241.34183,88.55538,0.0,81.17869,0.113766514,0.0,77.78611,8.330017
4440,19706400.0,0.0,18.298645,14.5,21.519104,20.916565,22.074738,21.894135,18.298615,18.298584,18.298584,18.298584,0.0,0.03208776,0.03208776,0.049590584,25.0,18.300018,0.0,0.0,0.0,0.0018213532,9.54197e-21,0.0,81.17746,24.99915,28.289366,96.0,0.06157124,30.394884,241.34181,88.55585,0.0,81.17746,0.113766104,0.0,77.784935,8.330017
4441,19706460.0,0.0,18.298645,14.496155,21.516754,20.913666,22.072937,21.89206,18.298615,18.298615,18.298615,18.298584,0.0,0.03208762,0.03208762,0.04959034,25.0,18.300018,0.0,0.0,0.0,0.001556624,9.54197e-21,0.0,81.176285,25.000038,28.275616,96.0,0.061620437,30.41414,241.34183,88.55621,0.0,81.176285,0.11376558,0.0,77.78381,8.330017
4442,19706520.0,0.0,18.298676,14.492371,21.514404,20.910797,22.071136,21.890015,18.298645,18.298615,18.298615,18.298615,0.0,0.032087468,0.032087468,0.049590074,25.0,18.300018,0.0,0.0,0.0,0.001777854,9.54197e-21,0.0,81.175186,25.0008,28.262005,96.0,0.061669085,30.433195,241.34184,88.55649,0.0,81.175186,0.11376501,0.0,77.78277,8.330017
4443,19706580.0,0.0,18.298706,14.488678,21.512054,20.907928,22.069336,21.88797,18.298645,18.298645,18.298645,18.298615,0.0,0.032087307,0.032087307,0.049589798,25.0,18.300018,0.0,0.0,0.0,0.002042847,9.54197e-21,0.0,81.174164,25.001446,28.24857,96.0,0.061717078,30.452002,241.34186,88.556694,0.0,81.174164,0.11376441,0.0,77.7818,8.330017
4444,19706640.0,0.0,18.298706,14.485046,21.509735,20.90509,22.067535,21.885925,18.298676,18.298645,18.298645,18.298645,0.0,0.03208714,0.03208714,0.049589507,25.0,18.300018,0.0,0.0,0.0,0.0025190674,9.54197e-21,0.0,81.173225,25.00197,28.235302,96.0,0.061764453,30.470577,241.3419,88.55681,0.0,81.173225,0.11376378,0.0,77.7809,8.330017
4445,19706700.0,0.0,18.298737,14.481476,21.507416,20.902252,22.065765,21.88388,18.298706,18.298676,18.298676,18.298645,0.0,0.03208697,0.03208697,0.049589213,25.0,18.300018,0.0,0.0,0.0,0.0025254977,9.54197e-21,0.0,81.172356,25.002386,28.222248,96.0,0.061811067,30.488855,241.34193,88.55687,0.0,81.172356,0.11376316,0.0,77.78008,8.330017
4446,19706760.0,0.0,18.298737,14.477997,21.505096,20.899414,22.063965,21.881836,18.298706,18.298676,18.298676,18.298676,0.0,0.032086805,0.032086805,0.04958893,25.0,18.300018,0.0,0.0,0.0,0.0018333473,9.54197e-21,0.0,81.17157,25.002699,28.209389,96.0,0.06185697,30.506855,241.342,88.55687,0.0,81.17157,0.113762535,0.0,77.779335,8.330017
4447,19706820.0,0.0,18.298767,14.474609,21.502808,20.896576,22.062195,21.879822,18.298737,18.298706,18.298706,18.298706,0.0,0.032086644,0.032086644,0.049588658,25.0,18.300018,0.0,0.0,0.0,0.0015574562,9.54197e-21,0.0,81.17086,25.00292,28.196672,96.0,0.061902374,30.524658,241.34204,88.55682,0.0,81.17086,0.11376194,0.0,77.77866,8.330017
4448,19706880.0,0.0,18.298767,14.471252,21.500488,20.893738,22.060425,21.877808,18.298737,18.298706,18.298706,18.298706,0.0,0.032086495,0.032086495,0.049588405,25.0,18.300018,0.0,0.0,0.0,0.0018966773,9.54197e-21,0.0,81.17023,25.00306,28.184095,96.0,0.06194729,30.542267,241.34209,88.55675,0.0,81.17023,0.113761395,0.0,77.77806,8.330017
4449,19706940.0,0.0,18.298798,14.468018,21.4982,20.89093,22.058655,21.875793,18.298767,18.298737,18.298737,18.298737,0.0,0.032086357,0.032086357,0.04958817,25.0,18.300018,0.0,0.0,0.0,0.0021944612,9.54197e-21,0.0,81.16965,25.003136,28.1717,96.0,0.06199157,30.55962,241.34215,88.55664,0.0,81.16965,0.11376089,0.0,77.77751,8.330017
4450,19707000.0,0.0,18.298828,14.464813,21.495941,20.888153,22.056915,21.87378,18.298767,18.298737,18.298737,18.298737,0.0,0.03208623,0.03208623,0.049587958,25.0,18.300018,0.0,0.0,0.0,0.0025758154,9.54197e-21,0.0,81.16913,25.003141,28.159481,96.0,0.062035244,30.576727,241.3422,88.55651,0.0,81.16913,0.11376041,0.0,77.77703,8.330017
4451,19707060.0,0.0,18.298828,14.4617,21.493652,20.885315,22.055145,21.871796,18.298798,18.298767,18.298767,18.298767,0.0,0.03208612,0.03208612,0.049587764,25.0,18.300018,0.0,0.0,0.0,0.0019680476,9.54197e-21,0.0,81.16867,25.003098,28.14747,96.0,0.062078178,30.593542,241.34225,88.55636,0.0,81.16867,0.11376,0.0,77.776596,8.330017
4452,19707120.0,0.0,18.298828,14.458679,21.491364,20.882538,22.053406,21.869781,18.298828,18.298798,18.298798,18.298767,0.0,0.032086015,0.032086015,0.049587596,25.0,18.300018,0.0,0.0,0.0,0.0015712054,9.54197e-21,0.0,81.16826,25.003014,28.135612,96.0,0.062120594,30.610144,241.3423,88.556206,0.0,81.16826,0.11375963,0.0,77.7762,8.330017
4453,19707180.0,0.0,18.298859,14.455719,21.489105,20.87973,22.051666,21.867798,18.298828,18.298798,18.298798,18.298798,0.0,0.03208593,0.03208593,0.04958745,25.0,18.300018,0.0,0.0,0.0,0.001770128,9.54197e-21,0.0,81.167885,25.002893,28.123892,96.0,0.06216254,30.626553,241.34235,88.55604,0.0,81.167885,0.11375931,0.0,77.77585,8.330017
4454,19707240.0,0.0,18.29889,14.45282,21.486847,20.876953,22.049927,21.865814,18.298828,18.298828,18.298828,18.298798,0.0,0.032085855,0.032085855,0.049587328,25.0,18.300018,0.0,0.0,0.0,0.002210862,9.54197e-21,0.0,81.16754,25.00275,28.112331,96.0,0.062203925,30.642736,241.34239,88.55588,0.0,81.16754,0.11375903,0.0,77.775536,8.330017
4455,19707300.0,0.0,18.29892,14.450012,21.484589,20.874207,22.048187,21.86383,18.298859,18.298828,18.298828,18.298828,0.0,0.03208579,0.03208579,0.04958722,25.0,18.300018,0.0,0.0,0.0,0.0024507681,9.54197e-21,0.0,81.16724,25.002594,28.100964,96.0,0.062244643,30.65865,241.34244,88.55572,0.0,81.16724,0.11375881,0.0,77.77523,8.330017
4456,19707360.0,0.0,18.29892,14.447266,21.48233,20.87143,22.046478,21.861877,18.29889,18.298859,18.298859,18.298859,0.0,0.032085743,0.032085743,0.049587138,25.0,18.300018,0.0,0.0,0.0,0.0020867386,9.54197e-21,0.0,81.16695,25.002422,28.089777,96.0,0.06228472,30.67431,241.34248,88.555565,0.0,81.16695,0.11375862,0.0,77.77496,8.330017
4457,19707420.0,0.0,18.29892,14.444611,21.480072,20.868652,22.044739,21.859894,18.29889,18.298859,18.298859,18.298859,0.0,0.032085698,0.032085698,0.049587067,25.0,18.300018,0.0,0.0,0.0,0.0017091633,9.54197e-21,0.0,81.16669,25.002247,28.078756,96.0,0.062324233,30.68974,241.34251,88.55542,0.0,81.16669,0.11375847,0.0,77.77472,8.330017
4458,19707480.0,0.0,18.29895,14.442017,21.477844,20.865906,22.04303,21.85794,18.29892,18.29889,18.29889,18.29889,0.0,0.03208567,0.03208567,0.049587015,25.0,18.300018,0.0,0.0,0.0,0.0016056299,9.54197e-21,0.0,81.16643,25.002071,28.06789,96.0,0.062363192,30.704952,241.34254,88.55528,0.0,81.16643,0.113758355,0.0,77.774475,8.330017
4459,19707540.0,0.0,18.29895,14.439484,21.475616,20.86319,22.04132,21.855988,18.29892,18.29889,18.29889,18.29889,0.0,0.032085646,0.032085646,0.049586978,25.0,18.300018,0.0,0.0,0.0,0.001936845,9.54197e-21,0.0,81.16619,25.001898,28.057173,96.0,0.062401645,30.71996,241.34258,88.55516,0.0,81.16619,0.113758266,0.0,77.774254,8.330017
4460,19707600.0,0.0,18.29898,14.437042,21.47342,20.860474,22.039612,21.854034,18.29895,18.29892,18.29892,18.29892,0.0,0.032085627,0.032085627,0.049586955,25.0,18.300018,0.0,0.0,0.0,0.0022987332,9.54197e-21,0.0,81.165955,25.00173,28.046625,96.0,0.06243948,30.734724,241.3426,88.555046,0.0,81.165955,0.113758214,0.0,77.77403,8.330017
4461,19707660.0,0.0,18.299011,14.434662,21.471191,20.857727,22.037903,21.852081,18.29895,18.29892,18.29892,18.29892,0.0,0.03208562,0.03208562,0.049586937,25.0,18.300018,0.0,0.0,0.0,0.0020063,9.54197e-21,0.0,81.16573,25.001574,28.036264,96.0,0.062476665,30.74923,241.34264,88.55494,0.0,81.16573,0.11375818,0.0,77.77381,8.330017
4462,19707720.0,0.0,18.299011,14.432373,21.468964,20.85498,22.036194,21.850159,18.29898,18.29895,18.29895,18.29895,0.0,0.032085616,0.032085616,0.049586933,25.0,18.300018,0.0,0.0,0.0,0.0016764787,9.54197e-21,0.0,81.165504,25.001427,28.026066,96.0,0.06251328,30.76351,241.34267,88.554855,0.0,81.165504,0.113758154,0.0,77.7736,8.330017
4463,19707780.0,0.0,18.299042,14.430145,21.466766,20.852264,22.034485,21.848236,18.29898,18.29898,18.29898,18.29895,0.0,0.032085612,0.032085612,0.049586933,25.0,18.300018,0.0,0.0,0.0,0.0018043008,9.54197e-21,0.0,81.16528,25.001293,28.016006,96.0,0.06254938,30.777588,241.34268,88.55477,0.0,81.16528,0.113758154,0.0,77.77338,8.330017
4464,19707840.0,0.0,18.299042,14.428009,21.46457,20.849548,22.032806,21.846283,18.299011,18.29898,18.29898,18.29898,0.0,0.032085616,0.032085616,0.049586937,25.0,18.300018,0.0,0.0,0.0,0.0019780651,9.54197e-21,0.0,81.165054,25.001175,28.00612,96.0,0.06258487,30.79143,241.3427,88.55471,0.0,81.165054,0.11375817,0.0,77.77316,8.330017
4465,19707900.0,0.0,18.299072,14.425934,21.462372,20.846863,22.031128,21.84439,18.299042,18.299011,18.299011,18.29898,0.0,0.03208562,0.03208562,0.04958694,25.0,18.300018,0.0,0.0,0.0,0.00232588,9.54197e-21,0.0,81.16483,25.001068,27.9964,96.0,0.06261978,30.805042,241.34271,88.55465,0.0,81.16483,0.11375818,0.0,77.77294,8.330017
4466,19707960.0,0.0,18.299072,14.42392,21.460175,20.844147,22.02945,21.842468,18.299042,18.299011,18.299011,18.299011,0.0,0.032085624,0.032085624,0.049586955,25.0,18.300018,0.0,0.0,0.0,0.0018691177,9.54197e-21,0.0,81.1646,25.000977,27.986866,96.0,0.06265401,30.818388,241.34273,88.5546,0.0,81.1646,0.11375821,0.0,77.77273,8.330017
4467,19708020.0,0.0,18.299103,14.421997,21.457977,20.841461,22.027771,21.840546,18.299072,18.299042,18.299042,18.299042,0.0,0.03208563,0.03208563,0.049586967,25.0,18.300018,0.0,0.0,0.0,0.0015791843,9.54197e-21,0.0,81.16437,25.000896,27.977482,96.0,0.06268772,30.831528,241.34274,88.554565,0.0,81.16437,0.11375823,0.0,77.7725,8.330017
4468,19708080.0,0.0,18.299103,14.420166,21.45581,20.838776,22.026093,21.838623,18.299072,18.299042,18.299042,18.299042,0.0,0.03208564,0.03208564,0.049586978,25.0,18.300018,0.0,0.0,0.0,0.0017876833,9.54197e-21,0.0,81.16413,25.000828,27.968231,96.0,0.06272092,30.844475,241.34276,88.554535,0.0,81.16413,0.11375825,0.0,77.77227,8.330017
4469,19708140.0,0.0,18.299133,14.4183655,21.453613,20.83609,22.024414,21.836731,18.299103,18.299072,18.299072,18.299072,0.0,0.032085646,0.032085646,0.049586993,25.0,18.300018,0.0,0.0,0.0,0.0021644002,9.54197e-21,0.0,81.16388,25.000772,27.959146,96.0,0.062753536,30.857193,241.34277,88.55451,0.0,81.16388,0.11375828,0.0,77.77204,8.330017
4470,19708200.0,0.0,18.299164,14.416687,21.451477,20.833435,22.022766,21.834839,18.299103,18.299072,18.299072,18.299072,0.0,0.032085653,0.032085653,0.049587,25.0,18.300018,0.0,0.0,0.0,0.002360602,9.54197e-21,0.0,81.163635,25.000727,27.950245,96.0,0.06278549,30.869658,241.34279,88.55449,0.0,81.163635,0.1137583,0.0,77.771805,8.330017
4471,19708260.0,0.0,18.299164,14.415039,21.44928,20.83075,22.021118,21.832947,18.299133,18.299103,18.299103,18.299103,0.0,0.032085657,0.032085657,0.04958701,25.0,18.300018,0.0,0.0,0.0,0.0019135822,9.54197e-21,0.0,81.16339,25.000694,27.941519,96.0,0.062816806,30.881872,241.3428,88.554474,0.0,81.16339,0.113758326,0.0,77.77157,8.330017
4472,19708320.0,0.0,18.299164,14.413483,21.447144,20.828094,22.01944,21.831055,18.299133,18.299103,18.299103,18.299103,0.0,0.03208566,0.03208566,0.04958702,25.0,18.300018,0.0,0.0,0.0,0.0015668258,9.54197e-21,0.0,81.16315,25.000668,27.932945,96.0,0.062847584,30.893877,241.34282,88.55447,0.0,81.16315,0.11375834,0.0,77.77133,8.330017
4473,19708380.0,0.0,18.299194,14.412018,21.444977,20.82544,22.017792,21.829193,18.299164,18.299133,18.299133,18.299133,0.0,0.032085665,0.032085665,0.049587026,25.0,18.300018,0.0,0.0,0.0,0.0015131481,9.54197e-21,0.0,81.162895,25.000647,27.92452,96.0,0.06287781,30.90567,241.34282,88.55446,0.0,81.162895,0.113758355,0.0,77.77109,8.330017
4474,19708440.0,0.0,18.299194,14.4105835,21.44284,20.822784,22.016144,21.827301,18.299164,18.299133,18.299133,18.299133,0.0,0.03208567,0.03208567,0.04958703,25.0,18.300018,0.0,0.0,0.0,0.0019542726,9.54197e-21,0.0,81.16264,25.000635,27.916235,96.0,0.06290755,30.917273,241.34283,88.55445,0.0,81.16264,0.11375836,0.0,77.77084,8.330017
4475,19708500.0,0.0,18.299225,14.409271,21.440704,20.82016,22.014526,21.82544,18.299194,18.299164,18.299164,18.299164,0.0,0.03208567,0.03208567,0.04958703,25.0,18.300018,0.0,0.0,0.0,0.0023275784,9.54197e-21,0.0,81.16239,25.000628,27.908123,96.0,0.06293664,30.928627,241.34285,88.55445,0.0,81.16239,0.11375836,0.0,77.7706,8.330017
4476,19708560.0,0.0,18.299225,14.40802,21.438538,20.817505,22.012878,21.823578,18.299194,18.299164,18.299164,18.299164,0.0,0.03208567,0.03208567,0.049587026,25.0,18.300018,0.0,0.0,0.0,0.0019162479,9.54197e-21,0.0,81.16214,25.000626,27.900198,96.0,0.062965065,30.939726,241.34285,88.55444,0.0,81.16214,0.11375836,0.0,77.77036,8.330017
4477,19708620.0,0.0,18.299255,14.40683,21.436401,20.81488,22.01123,21.821716,18.299225,18.299194,18.299194,18.299194,0.0,0.032085665,0.032085665,0.049587023,25.0,18.300018,0.0,0.0,0.0,0.0015284328,9.54197e-21,0.0,81.16189,25.000626,27.892422,96.0,0.062992945,30.95061,241.34286,88.55444,0.0,81.16189,0.113758355,0.0,77.77012,8.330017
4478,19708680.0,0.0,18.299255,14.405701,21.434296,20.812256,22.009613,21.819855,18.299225,18.299225,18.299225,18.299194,0.0,0.03208566,0.03208566,0.049587015,25.0,18.300018,0.0,0.0,0.0,0.001707946,9.54197e-21,0.0,81.16164,25.000628,27.88478,96.0,0.06302035,30.961306,241.34288,88.55444,0.0,81.16164,0.11375834,0.0,77.76988,8.330017
4479,19708740.0,0.0,18.299286,14.404663,21.43216,20.809631,22.007965,21.817993,18.299255,18.299225,18.299225,18.299225,0.0,0.032085657,0.032085657,0.049587008,25.0,18.300018,0.0,0.0,0.0,0.0019324489,9.54197e-21,0.0,81.16139,25.000631,27.877308,96.0,0.06304713,30.97177,241.3429,88.554436,0.0,81.16139,0.11375832,0.0,77.769646,8.330017
4480,19708800.0,0.0,18.299316,14.403717,21.430054,20.807037,22.006348,21.816162,18.299255,18.299255,18.299255,18.299225,0.0,0.03208565,0.03208565,0.049586993,25.0,18.300018,0.0,0.0,0.0,0.0023558335,9.54197e-21,0.0,81.16115,25.000637,27.869991,96.0,0.06307336,30.982014,241.3429,88.554436,0.0,81.16115,0.11375829,0.0,77.76942,8.330017
4481,19708860.0,0.0,18.299316,14.402832,21.427917,20.804413,22.00473,21.8143,18.299286,18.299255,18.299255,18.299255,0.0,0.032085642,0.032085642,0.04958698,25.0,18.300018,0.0,0.0,0.0,0.0018192629,9.54197e-21,0.0,81.16091,25.000643,27.862865,96.0,0.0630989,30.99199,241.34291,88.55443,0.0,81.16091,0.113758266,0.0,77.76918,8.330017
4482,19708920.0,0.0,18.299316,14.402008,21.425812,20.801788,22.003113,21.81247,18.299316,18.299286,18.299286,18.299255,0.0,0.032085635,0.032085635,0.049586967,25.0,18.300018,0.0,0.0,0.0,0.0014659177,9.54197e-21,0.0,81.16067,25.000648,27.855883,96.0,0.06312392,31.001764,241.34293,88.55442,0.0,81.16067,0.11375824,0.0,77.76896,8.330017
4483,19708980.0,0.0,18.299347,14.401276,21.423706,20.799194,22.001495,21.810638,18.299316,18.299286,18.299286,18.299286,0.0,0.032085624,0.032085624,0.04958695,25.0,18.300018,0.0,0.0,0.0,0.0016923702,9.54197e-21,0.0,81.16044,25.000654,27.849028,96.0,0.063148476,31.01136,241.34294,88.55441,0.0,81.16044,0.11375821,0.0,77.76874,8.330017
4484,19709040.0,0.0,18.299377,14.400604,21.4216,20.7966,21.999908,21.808807,18.299316,18.299316,18.299316,18.299286,0.0,0.032085616,0.032085616,0.049586937,25.0,18.300018,0.0,0.0,0.0,0.0021330293,9.54197e-21,0.0,81.16021,25.000658,27.84233,96.0,0.06317247,31.020737,241.34294,88.554405,0.0,81.16021,0.11375817,0.0,77.76852,8.330017
4485,19709100.0,0.0,18.299377,14.399994,21.419525,20.794037,21.998291,21.806976,18.299347,18.299316,18.299316,18.299316,0.0,0.032085605,0.032085605,0.04958692,25.0,18.300018,0.0,0.0,0.0,0.0023682492,9.54197e-21,0.0,81.15999,25.00066,27.835815,96.0,0.06319581,31.02986,241.34296,88.5544,0.0,81.15999,0.11375813,0.0,77.7683,8.330017
4486,19709160.0,0.0,18.299408,14.399475,21.41742,20.791443,21.996704,21.805145,18.299377,18.299347,18.299347,18.299347,0.0,0.032085594,0.032085594,0.0495869,25.0,18.300018,0.0,0.0,0.0,0.0018949226,9.54197e-21,0.0,81.15977,25.000664,27.829473,96.0,0.06321851,31.038734,241.34297,88.55439,0.0,81.15977,0.11375808,0.0,77.7681,8.330017
4487,19709220.0,0.0,18.299408,14.399048,21.415344,20.788849,21.995087,21.803345,18.299377,18.299347,18.299347,18.299347,0.0,0.032085583,0.032085583,0.049586877,25.0,18.300018,0.0,0.0,0.0,0.0015028928,9.54197e-21,0.0,81.15956,25.000664,27.823284,96.0,0.06324069,31.047403,241.34297,88.554375,0.0,81.15956,0.11375804,0.0,77.7679,8.330017
4488,19709280.0,0.0,18.299408,14.398682,21.413239,20.786285,21.9935,21.801514,18.299408,18.299377,18.299377,18.299377,0.0,0.032085568,0.032085568,0.04958686,25.0,18.300018,0.0,0.0,0.0,0.0014324043,9.54197e-21,0.0,81.159355,25.000664,27.817238,96.0,0.063262336,31.055868,241.34299,88.55436,0.0,81.159355,0.11375799,0.0,77.76769,8.330017
4489,19709340.0,0.0,18.299438,14.398376,21.411163,20.783722,21.991913,21.799713,18.299408,18.299377,18.299377,18.299377,0.0,0.03208556,0.03208556,0.049586836,25.0,18.300018,0.0,0.0,0.0,0.0018979355,9.54197e-21,0.0,81.15916,25.000662,27.811321,96.0,0.06328351,31.06415,241.343,88.554344,0.0,81.15916,0.11375795,0.0,77.7675,8.330017
4490,19709400.0,0.0,18.299469,14.398163,21.409119,20.781158,21.990326,21.797913,18.299438,18.299408,18.299408,18.299408,0.0,0.032085545,0.032085545,0.049586818,25.0,18.300018,0.0,0.0,0.0,0.002314957,9.54197e-21,0.0,81.15896,25.000658,27.805582,96.0,0.06330407,31.072187,241.34302,88.55433,0.0,81.15896,0.11375791,0.0,77.76732,8.330017
4491,19709460.0,0.0,18.299469,14.39801,21.407043,20.778595,21.98877,21.796112,18.299438,18.299408,18.299408,18.299408,0.0,0.032085534,0.032085534,0.049586795,25.0,18.300018,0.0,0.0,0.0,0.0018907898,9.54197e-21,0.0,81.15877,25.000652,27.80002,96.0,0.06332396,31.07997,241.34302,88.55431,0.0,81.15877,0.113757856,0.0,77.76714,8.330017
4492,19709520.0,0.0,18.2995,14.397919,21.404968,20.776031,21.987183,21.794312,18.299469,18.299438,18.299438,18.299438,0.0,0.032085523,0.032085523,0.049586773,25.0,18.300018,0.0,0.0,0.0,0.0014748988,9.54197e-21,0.0,81.158585,25.000647,27.794611,96.0,0.06334333,31.087542,241.34303,88.5543,0.0,81.158585,0.11375782,0.0,77.76696,8.330017
4493,19709580.0,0.0,18.2995,14.397919,21.402893,20.773468,21.985596,21.792542,18.299469,18.299438,18.299438,18.299438,0.0,0.032085508,0.032085508,0.04958675,25.0,18.300018,0.0,0.0,0.0,0.001661543,9.54197e-21,0.0,81.15841,25.000639,27.789333,96.0,0.06336222,31.094936,241.34305,88.55428,0.0,81.15841,0.11375777,0.0,77.76679,8.330017
4494,19709640.0,0.0,18.29953,14.39801,21.400848,20.770935,21.98404,21.790741,18.2995,18.299469,18.299469,18.299469,0.0,0.032085497,0.032085497,0.049586732,25.0,18.300018,0.0,0.0,0.0,0.0018997451,9.54197e-21,0.0,81.15824,25.000631,27.784216,96.0,0.06338053,31.102097,241.34306,88.55426,0.0,81.15824,0.11375772,0.0,77.766624,8.330017
4495,19709700.0,0.0,18.29956,14.398163,21.398804,20.768402,21.982483,21.78897,18.2995,18.299469,18.299469,18.299469,0.0,0.032085486,0.032085486,0.049586713,25.0,18.300018,0.0,0.0,0.0,0.0023551597,9.54197e-21,0.0,81.15807,25.000622,27.779257,96.0,0.06339828,31.109041,241.34306,88.554245,0.0,81.15807,0.113757685,0.0,77.76647,8.330017
4496,19709760.0,0.0,18.29956,14.398376,21.396759,20.76587,21.980896,21.78717,18.29953,18.2995,18.2995,18.2995,0.0,0.03208547,0.03208547,0.04958669,25.0,18.300018,0.0,0.0,0.0,0.0017917352,9.54197e-21,0.0,81.15791,25.00061,27.774487,96.0,0.06341535,31.115717,241.34308,88.55422,0.0,81.15791,0.11375763,0.0,77.76632,8.330017
4497,19709820.0,0.0,18.29956,14.398682,21.394684,20.763336,21.97934,21.7854,18.29953,18.2995,18.2995,18.2995,0.0,0.03208546,0.03208546,0.04958667,25.0,18.300018,0.0,0.0,0.0,0.001418056,9.54197e-21,0.0,81.15775,25.0006,27.769857,96.0,0.06343192,31.122198,241.3431,88.55421,0.0,81.15775,0.113757595,0.0,77.76617,8.330017
4498,19709880.0,0.0,18.299591,14.399048,21.39267,20.760803,21.977783,21.78363,18.29956,18.29953,18.29953,18.29953,0.0,0.03208545,0.03208545,0.04958665,25.0,18.300018,0.0,0.0,0.0,0.0016573048,9.54197e-21,0.0,81.15761,25.000587,27.765352,96.0,0.06344803,31.128508,241.3431,88.554184,0.0,81.15761,0.11375754,0.0,77.76602,8.330017
4499,19709940.0,0.0,18.299591,14.399475,21.390625,20.75827,21.976227,21.78186,18.29956,18.29953,18.29953,18.29953,0.0,0.032085437,0.032085437,0.04958663,25.0,18.300018,0.0,0.0,0.0,0.0021258825,9.54197e-21,0.0,81.15746,25.000576,27.761003,96.0,0.06346359,31.134596,241.34311,88.55417,0.0,81.15746,0.113757506,0.0,77.765884,8.330017
4500,19710000.0,0.0,18.299622,14.399994,21.38861,20.755768,21.97467,21.78009,18.299591,18.29956,18.29956,18.29956,0.0,0.032085426,0.032085426,0.04958661,25.0,18.300018,0.0,0.0,0.0,0.0024370945,9.54197e-21,0.0,81.15732,25.000563,27.756845,96.0,0.06347846,31.140417,241.34312,88.554146,0.0,81.15732,0.11375746,0.0,77.765755,8.330017
4501,19710060.0,0.0,18.299652,14.400635,21.386597,20.753326,21.973114,21.77835,18.299591,18.29956,18.29956,18.29956,0.0,0.032085415,0.032085415,0.04958659,25.0,18.300018,0.0,0.0,0.0,0.0028233964,9.54197e-21,0.0,81.15719,25.000551,27.752876,96.0,0.063492656,31.145971,241.34312,88.55413,0.0,81.15719,0.113757424,0.0,77.76563,8.330017
4502,19710120.0,0.0,18.299683,14.401367,21.384613,20.750885,21.971588,21.776611,18.299622,18.299591,18.299591,18.299591,0.0,0.0320854,0.0320854,0.049586568,25.0,18.300018,0.0,0.0,0.0,0.0034550803,9.54197e-21,0.0,81.15707,25.000542,27.749172,96.0,0.0635059,31.151157,241.34314,88.55411,0.0,81.15707,0.11375737,0.0,77.7655,8.330017
4503,19710180.0,0.0,18.299713,14.402222,21.38263,20.748474,21.970032,21.774902,18.299652,18.299622,18.299622,18.299622,0.0,0.032085385,0.032085385,0.049586546,25.0,18.300018,0.0,0.0,0.0,0.0037136418,9.54197e-21,0.0,81.156944,25.000534,27.74575,96.0,0.06351813,31.15595,241.34314,88.554085,0.0,81.156944,0.11375732,0.0,77.765396,8.330017
4504,19710240.0,0.0,18.299744,14.403229,21.380646,20.746033,21.968506,21.773163,18.299683,18.299652,18.299652,18.299622,0.0,0.03208537,0.03208537,0.049586516,25.0,18.300018,0.0,0.0,0.0,0.003433097,9.54197e-21,0.0,81.15683,25.000528,27.742624,96.0,0.0635293,31.160324,241.34315,88.55407,0.0,81.15683,0.11375726,0.0,77.76529,8.330017
4505,19710300.0,0.0,18.299744,14.404297,21.378693,20.743652,21.96698,21.771454,18.299713,18.299652,18.299652,18.299652,0.0,0.032085355,0.032085355,0.04958649,25.0,18.300018,0.0,0.0,0.0,0.0028101522,9.54197e-21,0.0,81.15672,25.00052,27.73976,96.0,0.06353952,31.164333,241.34317,88.55405,0.0,81.15672,0.1137572,0.0,77.76518,8.330017
4506,19710360.0,0.0,18.299774,14.405518,21.37674,20.741302,21.965454,21.769745,18.299744,18.299683,18.299683,18.299683,0.0,0.03208534,0.03208534,0.04958646,25.0,18.300018,0.0,0.0,0.0,0.0026774153,9.54197e-21,0.0,81.156624,25.000515,27.737131,96.0,0.06354891,31.168015,241.34317,88.55402,0.0,81.156624,0.11375713,0.0,77.76509,8.330017
4507,19710420.0,0.0,18.299805,14.406799,21.374817,20.738953,21.963898,21.768036,18.299744,18.299713,18.299713,18.299713,0.0,0.03208532,0.03208532,0.049586434,25.0,18.300018,0.0,0.0,0.0,0.0028708617,9.54197e-21,0.0,81.15653,25.000507,27.734724,96.0,0.0635575,31.171385,241.34319,88.554,0.0,81.15653,0.113757074,0.0,77.76501,8.330017
4508,19710480.0,0.0,18.299835,14.408203,21.372894,20.736633,21.962372,21.766357,18.299774,18.299744,18.299744,18.299744,0.0,0.032085303,0.032085303,0.049586404,25.0,18.300018,0.0,0.0,0.0,0.0028167586,9.54197e-21,0.0,81.156456,25.000498,27.732552,96.0,0.06356525,31.174427,241.34319,88.55398,0.0,81.156456,0.113757014,0.0,77.76493,8.330017
4509,19710540.0,0.0,18.299835,14.4096985,21.371002,20.734314,21.960876,21.764679,18.299805,18.299774,18.299774,18.299744,0.0,0.03208529,0.03208529,0.049586378,25.0,18.300018,0.0,0.0,0.0,0.0026706278,9.54197e-21,0.0,81.15638,25.000486,27.730593,96.0,0.063572235,31.177172,241.3432,88.553955,0.0,81.15638,0.11375695,0.0,77.764854,8.330017
4510,19710600.0,0.0,18.299866,14.411285,21.36908,20.732025,21.95935,21.763,18.299835,18.299774,18.299774,18.299774,0.0,0.03208527,0.03208527,0.049586345,25.0,18.300018,0.0,0.0,0.0,0.0022948438,9.54197e-21,0.0,81.15631,25.000475,27.728855,96.0,0.06357842,31.179602,241.3432,88.55393,0.0,81.15631,0.11375689,0.0,77.7648,8.330017
4511,19710660.0,0.0,18.299896,14.412933,21.367188,20.729767,21.957825,21.761322,18.299835,18.299805,18.299805,18.299805,0.0,0.032085255,0.032085255,0.04958632,25.0,18.300018,0.0,0.0,0.0,0.002303955,9.54197e-21,0.0,81.15625,25.000462,27.727308,96.0,0.063583925,31.181768,241.34322,88.5539,0.0,81.15625,0.11375683,0.0,77.76474,8.330017
4512,19710720.0,0.0,18.299896,14.414673,21.365326,20.727509,21.95633,21.759674,18.299866,18.299835,18.299835,18.299835,0.0,0.03208524,0.03208524,0.04958629,25.0,18.300018,0.0,0.0,0.0,0.002351603,9.54197e-21,0.0,81.156204,25.000446,27.72595,96.0,0.06358875,31.183668,241.34322,88.55388,0.0,81.156204,0.11375676,0.0,77.76469,8.330017
4513,19710780.0,0.0,18.299927,14.416473,21.363464,20.72528,21.954803,21.758026,18.299896,18.299835,18.299835,18.299835,0.0,0.032085225,0.032085225,0.049586266,25.0,18.300018,0.0,0.0,0.0,0.0021752485,9.54197e-21,0.0,81.15616,25.000431,27.724785,96.0,0.0635929,31.185303,241.34323,88.55385,0.0,81.15616,0.113756716,0.0,77.764656,8.330017
4514,19710840.0,0.0,18.299927,14.4183655,21.361603,20.723053,21.953308,21.756378,18.299896,18.299866,18.299866,18.299866,0.0,0.03208521,0.03208521,0.049586236,25.0,18.300018,0.0,0.0,0.0,0.0018894873,9.54197e-21,0.0,81.15612,25.000412,27.72379,96.0,0.06359644,31.186697,241.34323,88.553825,0.0,81.15612,0.11375665,0.0,77.76462,8.330017
4515,19710900.0,0.0,18.299957,14.420319,21.359772,20.720856,21.951813,21.75473,18.299927,18.299896,18.299896,18.299866,0.0,0.03208519,0.03208519,0.049586214,25.0,18.300018,0.0,0.0,0.0,0.0016902916,9.54197e-21,0.0,81.15609,25.000393,27.722937,96.0,0.06359947,31.18789,241.34325,88.553795,0.0,81.15609,0.113756604,0.0,77.76459,8.330017
4516,19710960.0,0.0,18.299957,14.422333,21.35794,20.718689,21.950317,21.753113,18.299927,18.299896,18.299896,18.299896,0.0,0.03208518,0.03208518,0.04958619,25.0,18.300018,0.0,0.0,0.0,0.0018204057,9.54197e-21,0.0,81.15607,25.000374,27.722242,96.0,0.063601926,31.18886,241.34325,88.55377,0.0,81.15607,0.11375655,0.0,77.76457,8.330017
4517,19711020.0,0.0,18.299988,14.424377,21.35611,20.716553,21.948822,21.751465,18.299957,18.299927,18.299927,18.299927,0.0,0.032085165,0.032085165,0.04958617,25.0,18.300018,0.0,0.0,0.0,0.0018316666,9.54197e-21,0.0,81.15606,25.000353,27.721695,96.0,0.063603856,31.189627,241.34325,88.55374,0.0,81.15606,0.1137565,0.0,77.76455,8.330017
4518,19711080.0,0.0,18.299988,14.426514,21.35431,20.714417,21.947327,21.749878,18.299957,18.299927,18.299927,18.299927,0.0,0.032085154,0.032085154,0.049586147,25.0,18.300018,0.0,0.0,0.0,0.0017256521,9.54197e-21,0.0,81.156044,25.00033,27.72128,96.0,0.06360532,31.190208,241.34326,88.55372,0.0,81.156044,0.113756455,0.0,77.76454,8.330017
4519,19711140.0,0.0,18.299988,14.42868,21.352509,20.71228,21.945831,21.74826,18.299988,18.299957,18.299957,18.299957,0.0,0.032085143,0.032085143,0.04958613,25.0,18.300018,0.0,0.0,0.0,0.0013678878,9.54197e-21,0.0,81.15604,25.000309,27.721012,96.0,0.06360626,31.190586,241.34326,88.553696,0.0,81.15604,0.11375642,0.0,77.76454,8.330017
4520,19711200.0,0.0,18.300018,14.430878,21.350708,20.710144,21.944366,21.746643,18.299988,18.299957,18.299957,18.299957,0.0,0.03208513,0.03208513,0.049586114,25.0,18.300018,0.0,0.0,0.0,0.001051194,9.54197e-21,0.0,81.15604,25.000286,27.720842,96.0,0.06360685,31.19082,241.34326,88.55367,0.0,81.15604,0.11375638,0.0,77.76454,8.330017
4521,19711260.0,0.0,18.300018,14.433105,21.348938,20.708069,21.942871,21.745056,18.299988,18.299988,18.299988,18.299957,0.0,0.03208512,0.03208512,0.0495861,25.0,18.300018,0.0,0.0,0.0,0.0011802048,9.54197e-21,0.0,81.15604,25.000263,27.720764,96.0,0.06360711,31.190931,241.34328,88.55364,0.0,81.15604,0.11375634,0.0,77.76454,8.330017
4522,19711320.0,0.0,18.300018,14.435394,21.347168,20.706024,21.941406,21.74347,18.300018,18.299988,18.299988,18.299988,0.0,0.032085117,0.032085117,0.04958608,25.0,18.300018,0.0,0.0,0.0,0.0013032164,9.54197e-21,0.0,81.156044,25.00024,27.720785,96.0,0.063607015,31.190903,241.34328,88.55362,0.0,81.156044,0.113756314,0.0,77.76455,8.330017
4523,19711380.0,0.0,18.300049,14.437683,21.345428,20.703949,21.939941,21.741882,18.300018,18.299988,18.299988,18.299988,0.0,0.032085106,0.032085106,0.04958607,25.0,18.300018,0.0,0.0,0.0,0.0011137006,9.54197e-21,0.0,81.15606,25.000217,27.720905,96.0,0.06360657,31.190733,241.34328,88.553604,0.0,81.15606,0.11375628,0.0,77.76456,8.330017
4524,19711440.0,0.0,18.300049,14.440002,21.343658,20.701904,21.938446,21.740326,18.300018,18.300018,18.300018,18.300018,0.0,0.0320851,0.0320851,0.049586058,25.0,18.300018,0.0,0.0,0.0,0.0008958995,9.54197e-21,0.0,81.156075,25.000195,27.721098,96.0,0.06360587,31.190464,241.34328,88.55358,0.0,81.156075,0.113756254,0.0,77.76458,8.330017
4525,19711500.0,0.0,18.300049,14.442352,21.341919,20.69986,21.936981,21.738739,18.300018,18.300018,18.300018,18.300018,0.0,0.032085095,0.032085095,0.049586046,25.0,18.300018,0.0,0.0,0.0,0.0005253107,9.54197e-21,0.0,81.15609,25.000174,27.721369,96.0,0.063604884,31.190083,241.34329,88.55356,0.0,81.15609,0.11375623,0.0,77.764595,8.330017
4526,19711560.0,0.0,18.300049,14.444702,21.34021,20.697876,21.935516,21.737183,18.300049,18.300018,18.300018,18.300018,0.0,0.032085087,0.032085087,0.04958604,25.0,18.300018,0.0,0.0,0.0,0.00059269724,9.54197e-21,0.0,81.15611,25.00015,27.72168,96.0,0.06360376,31.189648,241.34329,88.55354,0.0,81.15611,0.11375622,0.0,77.76461,8.330017
4527,19711620.0,0.0,18.300049,14.4470825,21.33847,20.695892,21.934052,21.735657,18.300049,18.300018,18.300018,18.300018,0.0,0.032085083,0.032085083,0.04958603,25.0,18.300018,0.0,0.0,0.0,0.0006841865,9.54197e-21,0.0,81.156136,25.00013,27.722042,96.0,0.06360246,31.18914,241.34329,88.55353,0.0,81.156136,0.1137562,0.0,77.76463,8.330017
4528,19711680.0,0.0,18.300049,14.449432,21.336761,20.693909,21.932617,21.7341,18.300049,18.300049,18.300049,18.300049,0.0,0.03208508,0.03208508,0.049586024,25.0,18.300018,0.0,0.0,0.0,0.0005296166,9.54197e-21,0.0,81.15615,25.00011,27.722454,96.0,0.06360097,31.188562,241.34329,88.55351,0.0,81.15615,0.113756195,0.0,77.764656,8.330017
4529,19711740.0,0.0,18.300049,14.451813,21.335083,20.691956,21.931152,21.732574,18.300049,18.300049,18.300049,18.300049,0.0,0.03208508,0.03208508,0.04958602,25.0,18.300018,0.0,0.0,0.0,0.00023005962,9.54197e-21,0.0,81.15618,25.000092,27.7229,96.0,0.06359937,31.187939,241.34329,88.5535,0.0,81.15618,0.11375618,0.0,77.76468,8.330017
4530,19711800.0,0.0,18.300049,14.454163,21.333374,20.690002,21.929718,21.731018,18.300049,18.300049,18.300049,18.300049,0.0,0.032085076,0.032085076,0.049586017,25.0,18.300018,0.0,0.0,0.0,1.4252482e-05,9.54197e-21,0.0,81.156204,25.000072,27.72335,96.0,0.063597746,31.187307,241.34329,88.55348,0.0,81.156204,0.113756165,0.0,77.7647,8.330017
4531,19711860.0,0.0,18.300049,14.456543,21.331696,20.68808,21.928253,21.729492,18.300049,18.300049,18.300049,18.300049,0.0,0.032085076,0.032085076,0.049586017,25.0,18.300018,0.0,0.0,0.0,5.464347e-05,9.54197e-21,0.0,81.15623,25.000055,27.72382,96.0,0.06359608,31.186655,241.34329,88.553474,0.0,81.15623,0.113756165,0.0,77.76473,8.330017
4532,19711920.0,0.0,18.300049,14.458862,21.330048,20.686157,21.926819,21.727997,18.300049,18.300049,18.300049,18.300049,0.0,0.032085076,0.032085076,0.049586017,25.0,18.300018,0.0,0.0,0.0,5.108098e-05,9.54197e-21,0.0,81.15626,25.000038,27.724287,96.0,0.0635944,31.185999,241.34329,88.55347,0.0,81.15626,0.113756165,0.0,77.764755,8.330017
4533,19711980.0,0.0,18.300049,14.461182,21.32837,20.684265,21.925385,21.72647,18.300049,18.300049,18.300049,18.300049,0.0,0.032085076,0.032085076,0.049586017,25.0,18.300018,0.0,0.0,0.0,-3.4227345e-05,9.54197e-21,0.0,81.15628,25.000023,27.72474,96.0,0.06359277,31.185362,241.34329,88.55345,0.0,81.15628,0.113756165,0.0,77.76478,8.330017
4534,19712040.0,0.0,18.300049,14.463501,21.326721,20.682373,21.92395,21.724976,18.300049,18.300049,18.300049,18.300049,0.0,0.032085076,0.032085076,0.049586017,25.0,18.300018,0.0,0.0,0.0,-0.00029633363,9.54197e-21,0.0,81.15631,25.000008,27.725197,96.0,0.063591145,31.184727,241.34329,88.553444,0.0,81.15631,0.113756165,0.0,77.7648,8.330017
4535,19712100.0,0.0,18.300049,14.465759,21.325073,20.680511,21.922516,21.72345,18.300049,18.300049,18.300049,18.300049,0.0,0.03208508,0.03208508,0.04958602,25.0,18.300018,0.0,0.0,0.0,-0.0005818569,9.54197e-21,0.0,81.156334,24.999994,27.725613,96.0,0.063589655,31.184143,241.34329,88.553444,0.0,81.156334,0.11375618,0.0,77.764824,8.330017
4536,19712160.0,0.0,18.300049,14.468018,21.323456,20.67865,21.921082,21.721985,18.300049,18.300049,18.300049,18.300049,0.0,0.03208508,0.03208508,0.049586024,25.0,18.300018,0.0,0.0,0.0,-0.00054565823,9.54197e-21,0.0,81.156364,24.99998,27.725983,96.0,0.063588336,31.183624,241.34329,88.55344,0.0,81.156364,0.113756195,0.0,77.764854,8.330017
4537,19712220.0,0.0,18.300018,14.470215,21.321808,20.676819,21.919647,21.72049,18.300049,18.300049,18.300049,18.300049,0.0,0.032085083,0.032085083,0.04958603,25.0,18.300018,0.0,0.0,0.0,-0.0004905268,9.54197e-21,0.0,81.15638,24.999968,27.726305,96.0,0.06358719,31.18317,241.34329,88.55343,0.0,81.15638,0.113756195,0.0,77.76488,8.330017
4538,19712280.0,0.0,18.300018,14.472382,21.32022,20.674988,21.918213,21.718994,18.300049,18.300049,18.300049,18.300049,0.0,0.032085087,0.032085087,0.04958604,25.0,18.300018,0.0,0.0,0.0,-0.0006514226,9.54197e-21,0.0,81.1564,24.999956,27.726582,96.0,0.063586205,31.182787,241.34329,88.55343,0.0,81.1564,0.11375622,0.0,77.76489,8.330017
4539,19712340.0,0.0,18.300018,14.474487,21.318604,20.673187,21.91681,21.71753,18.300018,18.300049,18.300049,18.300049,0.0,0.03208509,0.03208509,0.049586043,25.0,18.300018,0.0,0.0,0.0,-0.00083409325,9.54197e-21,0.0,81.15642,24.999947,27.726782,96.0,0.0635855,31.182507,241.34329,88.55343,0.0,81.15642,0.11375623,0.0,77.76491,8.330017
4540,19712400.0,0.0,18.299988,14.4765625,21.316986,20.671356,21.915375,21.716064,18.300018,18.300018,18.300018,18.300018,0.0,0.0320851,0.0320851,0.049586054,25.0,18.300018,0.0,0.0,0.0,-0.0011385867,9.54197e-21,0.0,81.15644,24.999937,27.72692,96.0,0.06358501,31.182312,241.34329,88.55343,0.0,81.15644,0.11375624,0.0,77.76492,8.330017
4541,19712460.0,0.0,18.299988,14.478546,21.3154,20.669586,21.91397,21.7146,18.300018,18.300018,18.300018,18.300018,0.0,0.032085102,0.032085102,0.04958606,25.0,18.300018,0.0,0.0,0.0,-0.0011650621,9.54197e-21,0.0,81.15645,24.999928,27.726957,96.0,0.063584894,31.182262,241.34329,88.55343,0.0,81.15645,0.11375627,0.0,77.76493,8.330017
4542,19712520.0,0.0,18.299988,14.480499,21.313843,20.667816,21.912567,21.713135,18.300018,18.300018,18.300018,18.300018,0.0,0.03208511,0.03208511,0.049586076,25.0,18.300018,0.0,0.0,0.0,-0.0011364465,9.54197e-21,0.0,81.15646,24.99992,27.726894,96.0,0.06358513,31.182348,241.34329,88.55343,0.0,81.15646,0.11375629,0.0,77.764946,8.330017
4543,19712580.0,0.0,18.299957,14.482391,21.312256,20.666077,21.911163,21.7117,18.299988,18.300018,18.300018,18.300018,0.0,0.032085117,0.032085117,0.049586087,25.0,18.300018,0.0,0.0,0.0,-0.0012587493,9.54197e-21,0.0,81.15647,24.999912,27.726734,96.0,0.06358572,31.182571,241.34329,88.55344,0.0,81.15647,0.113756314,0.0,77.76495,8.330017
4544,19712640.0,0.0,18.299957,14.484192,21.3107,20.664307,21.90976,21.710236,18.299988,18.299988,18.299988,18.299988,0.0,0.032085124,0.032085124,0.0495861,25.0,18.300018,0.0,0.0,0.0,-0.0014889047,9.54197e-21,0.0,81.15647,24.999907,27.726456,96.0,0.06358672,31.18296,241.34329,88.553444,0.0,81.15647,0.11375635,0.0,77.76496,8.330017
4545,19712700.0,0.0,18.299927,14.485931,21.309143,20.662567,21.908356,21.708801,18.299957,18.299988,18.299988,18.299988,0.0,0.03208513,0.03208513,0.049586117,25.0,18.300018,0.0,0.0,0.0,-0.0016681893,9.54197e-21,0.0,81.15647,24.9999,27.726046,96.0,0.06358822,31.183538,241.34328,88.553444,0.0,81.15647,0.11375638,0.0,77.76495,8.330017
4546,19712760.0,0.0,18.299927,14.48761,21.307587,20.660858,21.906952,21.707367,18.299957,18.299988,18.299988,18.299988,0.0,0.03208514,0.03208514,0.049586132,25.0,18.300018,0.0,0.0,0.0,-0.0016795227,9.54197e-21,0.0,81.15646,24.999897,27.725506,96.0,0.06359017,31.184296,241.34328,88.55345,0.0,81.15646,0.11375642,0.0,77.76495,8.330017
4547,19712820.0,0.0,18.299896,14.489197,21.30603,20.65915,21.905548,21.705963,18.299957,18.299957,18.299957,18.299957,0.0,0.03208515,0.03208515,0.049586147,25.0,18.300018,0.0,0.0,0.0,-0.0017454001,9.54197e-21,0.0,81.156456,24.999893,27.724817,96.0,0.06359264,31.185255,241.34328,88.55346,0.0,81.156456,0.113756455,0.0,77.76494,8.330017
4548,19712880.0,0.0,18.299896,14.490662,21.304504,20.65747,21.904175,21.704529,18.299927,18.299957,18.299957,18.299957,0.0,0.03208516,0.03208516,0.049586166,25.0,18.300018,0.0,0.0,0.0,-0.0018528473,9.54197e-21,0.0,81.15644,24.99989,27.72397,96.0,0.0635957,31.186438,241.34328,88.553474,0.0,81.15644,0.11375649,0.0,77.76493,8.330017
4549,19712940.0,0.0,18.299866,14.492065,21.302979,20.655792,21.902771,21.703125,18.299927,18.299927,18.299927,18.299927,0.0,0.032085173,0.032085173,0.049586184,25.0,18.300018,0.0,0.0,0.0,-0.002076701,9.54197e-21,0.0,81.15642,24.999887,27.722975,96.0,0.063599296,31.187836,241.34328,88.55348,0.0,81.15642,0.11375653,0.0,77.76491,8.330017
4550,19713000.0,0.0,18.299866,14.493378,21.301483,20.654114,21.901398,21.70169,18.299896,18.299927,18.299927,18.299927,0.0,0.032085184,0.032085184,0.049586203,25.0,18.300018,0.0,0.0,0.0,-0.0023109585,9.54197e-21,0.0,81.156395,24.999886,27.721792,96.0,0.06360354,31.18949,241.34328,88.55349,0.0,81.156395,0.113756575,0.0,77.76488,8.330017
4551,19713060.0,0.0,18.299835,14.494568,21.299957,20.652466,21.900024,21.700317,18.299866,18.299896,18.299896,18.299896,0.0,0.032085195,0.032085195,0.049586225,25.0,18.300018,0.0,0.0,0.0,-0.002300295,9.54197e-21,0.0,81.156364,24.999886,27.720419,96.0,0.0636085,31.191414,241.34328,88.553505,0.0,81.156364,0.11375661,0.0,77.764854,8.330017
4552,19713120.0,0.0,18.299805,14.4956665,21.298462,20.650818,21.89862,21.698914,18.299866,18.299896,18.299896,18.299896,0.0,0.03208521,0.03208521,0.049586248,25.0,18.300018,0.0,0.0,0.0,-0.0022883464,9.54197e-21,0.0,81.156334,24.999884,27.718851,96.0,0.06361413,31.193607,241.34328,88.55352,0.0,81.156334,0.113756664,0.0,77.76482,8.330017
4553,19713180.0,0.0,18.299805,14.496643,21.296967,20.64917,21.897247,21.69751,18.299835,18.299866,18.299866,18.299866,0.0,0.032085225,0.032085225,0.04958627,25.0,18.300018,0.0,0.0,0.0,-0.002442383,9.54197e-21,0.0,81.15628,24.999886,27.717087,96.0,0.06362048,31.19608,241.34328,88.553535,0.0,81.15628,0.113756716,0.0,77.76477,8.330017
4554,19713240.0,0.0,18.299774,14.497498,21.295502,20.647552,21.895874,21.696136,18.299805,18.299835,18.299835,18.299866,0.0,0.032085236,0.032085236,0.049586296,25.0,18.300018,0.0,0.0,0.0,-0.0026092872,9.54197e-21,0.0,81.156235,24.999886,27.7151,96.0,0.06362762,31.198862,241.34326,88.55355,0.0,81.156235,0.113756776,0.0,77.764725,8.330017
4555,19713300.0,0.0,18.299744,14.4982605,21.294006,20.645935,21.894531,21.694733,18.299805,18.299835,18.299835,18.299835,0.0,0.03208525,0.03208525,0.049586322,25.0,18.300018,0.0,0.0,0.0,-0.0028735825,9.54197e-21,0.0,81.15617,24.999887,27.7129,96.0,0.06363553,31.201939,241.34326,88.553566,0.0,81.15617,0.11375683,0.0,77.76467,8.330017
4556,19713360.0,0.0,18.299713,14.498871,21.292542,20.644348,21.893158,21.69336,18.299774,18.299805,18.299805,18.299805,0.0,0.032085266,0.032085266,0.04958635,25.0,18.300018,0.0,0.0,0.0,-0.002911324,9.54197e-21,0.0,81.15611,24.999891,27.710459,96.0,0.063644305,31.205359,241.34326,88.55359,0.0,81.15611,0.11375689,0.0,77.7646,8.330017
4557,19713420.0,0.0,18.299683,14.499359,21.291077,20.642792,21.891785,21.692017,18.299744,18.299774,18.299774,18.299805,0.0,0.032085285,0.032085285,0.049586378,25.0,18.300018,0.0,0.0,0.0,-0.0029056019,9.54197e-21,0.0,81.15604,24.999893,27.707767,96.0,0.06365397,31.209124,241.34326,88.553604,0.0,81.15604,0.11375695,0.0,77.764534,8.330017
4558,19713480.0,0.0,18.299652,14.499725,21.289642,20.641205,21.890442,21.690643,18.299713,18.299774,18.299774,18.299774,0.0,0.032085303,0.032085303,0.049586404,25.0,18.300018,0.0,0.0,0.0,-0.0030367058,9.54197e-21,0.0,81.15596,24.999897,27.704834,96.0,0.06366451,31.213232,241.34326,88.55363,0.0,81.15596,0.113757014,0.0,77.76446,8.330017
4559,19713540.0,0.0,18.299622,14.499939,21.288177,20.639648,21.889069,21.68927,18.299683,18.299744,18.299744,18.299744,0.0,0.03208532,0.03208532,0.049586434,25.0,18.300018,0.0,0.0,0.0,-0.003253724,9.54197e-21,0.0,81.15587,24.999903,27.701637,96.0,0.063676,31.217709,241.34326,88.55365,0.0,81.15587,0.113757074,0.0,77.76437,8.330017
4560,19713600.0,0.0,18.299622,14.5,21.286743,20.638092,21.887726,21.687927,18.299683,18.299713,18.299713,18.299713,0.0,0.032085337,0.032085337,0.049586467,25.0,18.300018,0.0,0.0,0.0,-0.003253766,9.54197e-21,0.0,81.15578,24.999908,27.698187,96.0,0.06368838,31.222538,241.34326,88.55367,0.0,81.15578,0.11375713,0.0,77.76428,8.330017
4561,19713660.0,0.0,18.299591,14.5,21.285309,20.636536,21.886383,21.686554,18.299652,18.299683,18.299683,18.299683,0.0,0.032085355,0.032085355,0.049586497,25.0,18.300018,0.0,0.0,0.0,-0.0032521812,9.54197e-21,0.0,81.15567,24.999914,27.694447,96.0,0.063701816,31.227774,241.34326,88.553696,0.0,81.15567,0.11375721,0.0,77.764175,8.330017
4562,19713720.0,0.0,18.299622,14.5,21.283875,20.63498,21.88501,21.685211,18.299622,18.299652,18.299652,18.299683,0.0,0.032085374,0.032085374,0.049586527,25.0,18.300018,0.0,0.0,0.0,-0.00075843406,9.54197e-21,0.0,81.155556,24.999924,27.690544,96.0,0.06371582,31.233236,241.34326,88.55372,0.0,81.155556,0.11375728,0.0,77.76406,8.330017
