,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
4563,19713780.0,0.0,18.299622,14.5,21.28244,20.633453,21.883698,21.683868,18.299622,18.299652,18.299652,18.299652,0.0,0.032085385,0.032085385,0.049586546,25.0,18.300018,0.0,0.0,0.0,2.9842606e-05,9.54197e-21,0.0,81.155426,24.999949,27.686766,96.0,0.063729376,31.238525,241.34326,88.55375,0.0,81.155426,0.11375732,0.0,77.76394,8.330017
4564,19713840.0,0.0,18.299652,14.5,21.281006,20.631927,21.882355,21.682526,18.299622,18.299652,18.299652,18.299652,0.0,0.032085396,0.032085396,0.049586568,25.0,18.300018,0.0,0.0,0.0,0.0013858182,9.54197e-21,0.0,81.155304,24.999971,27.682945,96.0,0.06374308,31.243876,241.34326,88.55377,0.0,81.155304,0.11375737,0.0,77.76382,8.330017
4565,19713900.0,0.0,18.299652,14.5,21.279602,20.630402,21.881012,21.681213,18.299622,18.299622,18.299622,18.299652,0.0,0.032085408,0.032085408,0.049586583,25.0,18.300018,0.0,0.0,0.0,0.0011174423,9.54197e-21,0.0,81.15517,25.0,27.679237,96.0,0.06375637,31.249067,241.34326,88.5538,0.0,81.15517,0.113757394,0.0,77.76369,8.330017
4566,19713960.0,0.0,18.299622,14.5,21.278168,20.628876,21.87967,21.67987,18.299652,18.299622,18.299622,18.299652,0.0,0.032085415,0.032085415,0.049586598,25.0,18.300018,0.0,0.0,0.0,-0.00026535208,9.54197e-21,0.0,81.15503,25.00003,27.675602,96.0,0.06376939,31.254154,241.34326,88.553825,0.0,81.15503,0.113757424,0.0,77.763565,8.330017
4567,19714020.0,0.0,18.299622,14.5,21.276764,20.62735,21.878357,21.678528,18.299652,18.299622,18.299622,18.299652,0.0,0.03208542,0.03208542,0.0495866,25.0,18.300018,0.0,0.0,0.0,-0.0008000059,9.54197e-21,0.0,81.1549,25.000063,27.67192,96.0,0.06378259,31.25931,241.34326,88.55385,0.0,81.1549,0.11375745,0.0,77.763435,8.330017
4568,19714080.0,0.0,18.299622,14.5,21.27536,20.625824,21.877014,21.677216,18.299622,18.299622,18.299622,18.299652,0.0,0.032085422,0.032085422,0.04958661,25.0,18.300018,0.0,0.0,0.0,-0.00030824917,9.54197e-21,0.0,81.154755,25.000092,27.668184,96.0,0.06379597,31.26454,241.34326,88.55387,0.0,81.154755,0.11375746,0.0,77.7633,8.330017
4569,19714140.0,0.0,18.299652,14.5,21.273956,20.624329,21.875702,21.675903,18.299622,18.299622,18.299622,18.299622,0.0,0.032085426,0.032085426,0.049586613,25.0,18.300018,0.0,0.0,0.0,0.00016307418,9.54197e-21,0.0,81.15462,25.00012,27.664465,96.0,0.06380929,31.26975,241.34326,88.55389,0.0,81.15462,0.11375746,0.0,77.76316,8.330017
4570,19714200.0,0.0,18.299652,14.5,21.272552,20.622833,21.87439,21.67456,18.299622,18.299622,18.299622,18.299622,0.0,0.032085426,0.032085426,0.049586616,25.0,18.300018,0.0,0.0,0.0,0.0008444098,9.54197e-21,0.0,81.15448,25.000147,27.660742,96.0,0.06382261,31.27496,241.34326,88.55391,0.0,81.15448,0.11375747,0.0,77.76303,8.330017
4571,19714260.0,0.0,18.299652,14.5,21.271149,20.621307,21.873047,21.673248,18.299652,18.299622,18.299622,18.299622,0.0,0.032085426,0.032085426,0.049586613,25.0,18.300018,0.0,0.0,0.0,0.00036766412,9.54197e-21,0.0,81.15434,25.000175,27.657097,96.0,0.063835666,31.280064,241.34326,88.553925,0.0,81.15434,0.11375746,0.0,77.76289,8.330017
4572,19714320.0,0.0,18.299652,14.5,21.269775,20.619812,21.871735,21.671936,18.299652,18.299652,18.299652,18.299652,0.0,0.032085422,0.032085422,0.04958661,25.0,18.300018,0.0,0.0,0.0,-0.00018150864,9.54197e-21,0.0,81.154205,25.0002,27.653465,96.0,0.06384867,31.285152,241.34328,88.55393,0.0,81.154205,0.11375746,0.0,77.762764,8.330017
4573,19714380.0,0.0,18.299622,14.5,21.268372,20.618347,21.870422,21.670624,18.299652,18.299652,18.299652,18.299652,0.0,0.03208542,0.03208542,0.049586605,25.0,18.300018,0.0,0.0,0.0,-0.00031082935,9.54197e-21,0.0,81.15407,25.000223,27.649815,96.0,0.06386171,31.29026,241.34328,88.55395,0.0,81.15407,0.11375745,0.0,77.762634,8.330017
4574,19714440.0,0.0,18.299652,14.5,21.266998,20.616852,21.86911,21.669342,18.299652,18.299652,18.299652,18.299652,0.0,0.032085415,0.032085415,0.0495866,25.0,18.300018,0.0,0.0,0.0,2.0371848e-05,9.54197e-21,0.0,81.15393,25.000242,27.64615,96.0,0.063874826,31.29539,241.34328,88.553955,0.0,81.15393,0.11375743,0.0,77.762505,8.330017
4575,19714500.0,0.0,18.299652,14.5,21.265625,20.615387,21.867828,21.66803,18.299652,18.299652,18.299652,18.299652,0.0,0.032085415,0.032085415,0.049586598,25.0,18.300018,0.0,0.0,0.0,0.0002769361,9.54197e-21,0.0,81.1538,25.00026,27.642506,96.0,0.063887864,31.300491,241.34329,88.55396,0.0,81.1538,0.113757424,0.0,77.762375,8.330017
4576,19714560.0,0.0,18.299652,14.5,21.264252,20.613922,21.866516,21.666718,18.299652,18.299652,18.299652,18.299652,0.0,0.03208541,0.03208541,0.04958659,25.0,18.300018,0.0,0.0,0.0,0.00035915236,9.54197e-21,0.0,81.15366,25.000273,27.63887,96.0,0.06390087,31.305582,241.34329,88.55396,0.0,81.15366,0.11375741,0.0,77.762245,8.330017
4577,19714620.0,0.0,18.299652,14.5,21.262878,20.612427,21.865204,21.665436,18.299652,18.299652,18.299652,18.299652,0.0,0.032085408,0.032085408,0.049586583,25.0,18.300018,0.0,0.0,0.0,0.00016268756,9.54197e-21,0.0,81.15353,25.000286,27.635258,96.0,0.063913785,31.310637,241.34329,88.55397,0.0,81.15353,0.113757394,0.0,77.76212,8.330017
4578,19714680.0,0.0,18.299652,14.5,21.261505,20.610962,21.863922,21.664154,18.299652,18.299652,18.299652,18.299652,0.0,0.032085404,0.032085404,0.049586575,25.0,18.300018,0.0,0.0,0.0,3.5881327e-05,9.54197e-21,0.0,81.153404,25.000296,27.631659,96.0,0.06392667,31.315678,241.34329,88.55397,0.0,81.153404,0.11375739,0.0,77.76199,8.330017
4579,19714740.0,0.0,18.299652,14.5,21.260132,20.609528,21.86264,21.662872,18.299652,18.299652,18.299652,18.299652,0.0,0.0320854,0.0320854,0.049586568,25.0,18.300018,0.0,0.0,0.0,-3.5325083e-05,9.54197e-21,0.0,81.153275,25.000303,27.628063,96.0,0.06393952,31.32071,241.3433,88.55397,0.0,81.153275,0.11375737,0.0,77.76188,8.330017
4580,19714800.0,0.0,18.299652,14.5,21.25879,20.608063,21.861328,21.66159,18.299652,18.299652,18.299652,18.299652,0.0,0.032085396,0.032085396,0.049586564,25.0,18.300018,0.0,0.0,0.0,9.6922544e-05,9.54197e-21,0.0,81.153145,25.000309,27.624474,96.0,0.063952364,31.325739,241.3433,88.55397,0.0,81.153145,0.11375736,0.0,77.76175,8.330017
4581,19714860.0,0.0,18.299652,14.5,21.257416,20.606628,21.860046,21.660309,18.299652,18.299652,18.299652,18.299652,0.0,0.032085393,0.032085393,0.049586557,25.0,18.300018,0.0,0.0,0.0,9.269048e-05,9.54197e-21,0.0,81.15303,25.000313,27.620888,96.0,0.06396519,31.33076,241.34332,88.55396,0.0,81.15303,0.11375735,0.0,77.761635,8.330017
4582,19714920.0,0.0,18.299652,14.5,21.256073,20.605194,21.858765,21.659027,18.299652,18.299652,18.299652,18.299652,0.0,0.03208539,0.03208539,0.04958655,25.0,18.300018,0.0,0.0,0.0,6.040802e-05,9.54197e-21,0.0,81.1529,25.000315,27.617308,96.0,0.06397798,31.335766,241.34332,88.55396,0.0,81.1529,0.113757335,0.0,77.76152,8.330017
4583,19714980.0,0.0,18.299652,14.5,21.25473,20.60373,21.857483,21.657745,18.299652,18.299652,18.299652,18.299652,0.0,0.032085385,0.032085385,0.049586546,25.0,18.300018,0.0,0.0,0.0,0.00011383556,9.54197e-21,0.0,81.15279,25.000315,27.61374,96.0,0.06399075,31.340763,241.34332,88.55396,0.0,81.15279,0.11375732,0.0,77.7614,8.330017
4584,19715040.0,0.0,18.299652,14.5,21.253387,20.602325,21.856201,21.656494,18.299652,18.299652,18.299652,18.299652,0.0,0.03208538,0.03208538,0.049586542,25.0,18.300018,0.0,0.0,0.0,0.00016166359,9.54197e-21,0.0,81.152664,25.000315,27.610184,96.0,0.06400347,31.345743,241.34334,88.553955,0.0,81.152664,0.11375731,0.0,77.761284,8.330017
4585,19715100.0,0.0,18.299652,14.5,21.252045,20.600891,21.85492,21.655212,18.299652,18.299652,18.299652,18.299652,0.0,0.032085378,0.032085378,0.049586535,25.0,18.300018,0.0,0.0,0.0,0.0002233353,9.54197e-21,0.0,81.15255,25.000313,27.60664,96.0,0.06401614,31.350704,241.34334,88.553955,0.0,81.15255,0.1137573,0.0,77.76117,8.330017
4586,19715160.0,0.0,18.299652,14.5,21.250702,20.599457,21.853668,21.653961,18.299652,18.299652,18.299652,18.299652,0.0,0.032085378,0.032085378,0.04958653,25.0,18.300018,0.0,0.0,0.0,1.3822995e-05,9.54197e-21,0.0,81.15243,25.00031,27.603111,96.0,0.06402876,31.355646,241.34334,88.55395,0.0,81.15243,0.11375728,0.0,77.76106,8.330017
4587,19715220.0,0.0,18.299652,14.5,21.24939,20.598053,21.852386,21.65268,18.299652,18.299652,18.299652,18.299652,0.0,0.032085378,0.032085378,0.049586527,25.0,18.300018,0.0,0.0,0.0,-7.316467e-05,9.54197e-21,0.0,81.15231,25.000307,27.599583,96.0,0.06404138,31.360588,241.34335,88.55395,0.0,81.15231,0.11375728,0.0,77.760956,8.330017
4588,19715280.0,0.0,18.299652,14.5,21.248047,20.596619,21.851105,21.651428,18.299652,18.299652,18.299652,18.299652,0.0,0.032085374,0.032085374,0.049586527,25.0,18.300018,0.0,0.0,0.0,6.404837e-05,9.54197e-21,0.0,81.15219,25.000303,27.596048,96.0,0.06405402,31.365532,241.34335,88.55394,0.0,81.15219,0.113757275,0.0,77.76084,8.330017
4589,19715340.0,0.0,18.299652,14.5,21.246735,20.595215,21.849854,21.650177,18.299652,18.299652,18.299652,18.299652,0.0,0.032085374,0.032085374,0.049586523,25.0,18.300018,0.0,0.0,0.0,0.00023127258,9.54197e-21,0.0,81.152084,25.0003,27.592527,96.0,0.06406661,31.370464,241.34335,88.55394,0.0,81.152084,0.113757275,0.0,77.760735,8.330017
4590,19715400.0,0.0,18.299652,14.5,21.245422,20.593842,21.848602,21.648926,18.299652,18.299652,18.299652,18.299652,0.0,0.03208537,0.03208537,0.049586523,25.0,18.300018,0.0,0.0,0.0,0.0003095496,9.54197e-21,0.0,81.15197,25.000296,27.589024,96.0,0.06407914,31.375366,241.34337,88.55393,0.0,81.15197,0.11375726,0.0,77.76062,8.330017
4591,19715460.0,0.0,18.299652,14.5,21.24408,20.592438,21.847351,21.647675,18.299652,18.299652,18.299652,18.299652,0.0,0.03208537,0.03208537,0.04958652,25.0,18.300018,0.0,0.0,0.0,7.930764e-05,9.54197e-21,0.0,81.151855,25.000292,27.585539,96.0,0.0640916,31.380245,241.34337,88.55393,0.0,81.151855,0.11375726,0.0,77.76051,8.330017
4592,19715520.0,0.0,18.299652,14.5,21.242767,20.591034,21.84607,21.646454,18.299652,18.299652,18.299652,18.299652,0.0,0.03208537,0.03208537,0.049586516,25.0,18.300018,0.0,0.0,0.0,-8.202545e-05,9.54197e-21,0.0,81.15174,25.000288,27.582056,96.0,0.064104065,31.38512,241.34337,88.553925,0.0,81.15174,0.11375726,0.0,77.76041,8.330017
4593,19715580.0,0.0,18.299652,14.5,21.241455,20.58963,21.844818,21.645203,18.299652,18.299652,18.299652,18.299652,0.0,0.032085367,0.032085367,0.049586516,25.0,18.300018,0.0,0.0,0.0,-0.00010333918,9.54197e-21,0.0,81.15163,25.000284,27.578575,96.0,0.064116515,31.389994,241.34338,88.553925,0.0,81.15163,0.113757245,0.0,77.7603,8.330017
4594,19715640.0,0.0,18.299652,14.5,21.240173,20.588257,21.843567,21.643951,18.299652,18.299652,18.299652,18.299652,0.0,0.032085367,0.032085367,0.049586516,25.0,18.300018,0.0,0.0,0.0,0.0001120762,9.54197e-21,0.0,81.15151,25.000278,27.57509,96.0,0.064128965,31.394873,241.34338,88.55392,0.0,81.15151,0.113757245,0.0,77.760185,8.330017
4595,19715700.0,0.0,18.299652,14.5,21.238861,20.586884,21.842346,21.64273,18.299652,18.299652,18.299652,18.299652,0.0,0.032085367,0.032085367,0.049586512,25.0,18.300018,0.0,0.0,0.0,0.00029133013,9.54197e-21,0.0,81.151405,25.000275,27.571625,96.0,0.06414137,31.399727,241.34338,88.55392,0.0,81.151405,0.113757245,0.0,77.76008,8.330017
4596,19715760.0,0.0,18.299652,14.5,21.237549,20.58551,21.841095,21.64151,18.299652,18.299652,18.299652,18.299652,0.0,0.032085367,0.032085367,0.049586512,25.0,18.300018,0.0,0.0,0.0,0.00011238862,9.54197e-21,0.0,81.15129,25.000273,27.568176,96.0,0.0641537,31.404554,241.3434,88.55392,0.0,81.15129,0.113757245,0.0,77.75997,8.330017
4597,19715820.0,0.0,18.299652,14.5,21.236267,20.584137,21.839844,21.640259,18.299652,18.299652,18.299652,18.299652,0.0,0.032085367,0.032085367,0.049586512,25.0,18.300018,0.0,0.0,0.0,-7.15717e-05,9.54197e-21,0.0,81.15118,25.000269,27.564734,96.0,0.06416602,31.409374,241.3434,88.55392,0.0,81.15118,0.113757245,0.0,77.759865,8.330017
4598,19715880.0,0.0,18.299652,14.5,21.234985,20.582764,21.838593,21.639038,18.299652,18.299652,18.299652,18.299652,0.0,0.032085367,0.032085367,0.049586512,25.0,18.300018,0.0,0.0,0.0,-4.743751e-06,9.54197e-21,0.0,81.15107,25.000267,27.561287,96.0,0.06417834,31.4142,241.3434,88.55391,0.0,81.15107,0.113757245,0.0,77.75976,8.330017
4599,19715940.0,0.0,18.299652,14.5,21.233704,20.58139,21.837372,21.637817,18.299652,18.299652,18.299652,18.299652,0.0,0.032085367,0.032085367,0.049586512,25.0,18.300018,0.0,0.0,0.0,9.110171e-05,9.54197e-21,0.0,81.150955,25.000263,27.557854,96.0,0.06419062,31.419006,241.3434,88.55391,0.0,81.150955,0.113757245,0.0,77.75964,8.330017
4600,19716000.0,0.0,18.299683,14.5,21.232422,20.580048,21.836151,21.636627,18.299652,18.299652,18.299652,18.299652,0.0,0.032085367,0.032085367,0.049586512,25.0,18.300018,0.0,0.0,0.0,0.00028781733,9.54197e-21,0.0,81.15084,25.000261,27.554422,96.0,0.06420288,31.423807,241.34341,88.55391,0.0,81.15084,0.113757245,0.0,77.75954,8.330017
4601,19716060.0,0.0,18.299652,14.5,21.23111,20.578674,21.8349,21.635406,18.299652,18.299652,18.299652,18.299652,0.0,0.032085367,0.032085367,0.049586512,25.0,18.300018,0.0,0.0,0.0,7.067026e-05,9.54197e-21,0.0,81.15073,25.00026,27.551016,96.0,0.064215064,31.42858,241.34341,88.55391,0.0,81.15073,0.113757245,0.0,77.75943,8.330017
4602,19716120.0,0.0,18.299652,14.5,21.229858,20.577332,21.83368,21.634186,18.299652,18.299652,18.299652,18.299652,0.0,0.032085367,0.032085367,0.04958651,25.0,18.300018,0.0,0.0,0.0,-8.394699e-05,9.54197e-21,0.0,81.15061,25.000257,27.54761,96.0,0.06422724,31.433344,241.34341,88.55391,0.0,81.15061,0.113757245,0.0,77.75932,8.330017
4603,19716180.0,0.0,18.299652,14.5,21.228577,20.575989,21.832458,21.632965,18.299652,18.299652,18.299652,18.299652,0.0,0.032085363,0.032085363,0.04958651,25.0,18.300018,0.0,0.0,0.0,-1.2336312e-06,9.54197e-21,0.0,81.150505,25.000256,27.5442,96.0,0.064239435,31.438118,241.34343,88.5539,0.0,81.150505,0.113757245,0.0,77.75922,8.330017
4604,19716240.0,0.0,18.299683,14.5,21.227295,20.574646,21.831207,21.631775,18.299652,18.299652,18.299652,18.299652,0.0,0.032085363,0.032085363,0.04958651,25.0,18.300018,0.0,0.0,0.0,0.0001832331,9.54197e-21,0.0,81.1504,25.000254,27.540796,96.0,0.0642516,31.442884,241.34343,88.5539,0.0,81.1504,0.113757245,0.0,77.75911,8.330017
4605,19716300.0,0.0,18.299683,14.5,21.226044,20.573303,21.830017,21.630554,18.299652,18.299652,18.299652,18.299652,0.0,0.032085363,0.032085363,0.04958651,25.0,18.300018,0.0,0.0,0.0,0.00028729535,9.54197e-21,0.0,81.15028,25.000254,27.537415,96.0,0.0642637,31.447622,241.34343,88.5539,0.0,81.15028,0.113757245,0.0,77.759,8.330017
4606,19716360.0,0.0,18.299683,14.5,21.224762,20.571991,21.828796,21.629364,18.299683,18.299652,18.299652,18.299652,0.0,0.032085363,0.032085363,0.04958651,25.0,18.300018,0.0,0.0,0.0,0.00011683229,9.54197e-21,0.0,81.15017,25.000254,27.534044,96.0,0.06427576,31.45234,241.34343,88.5539,0.0,81.15017,0.11375724,0.0,77.758896,8.330017
4607,19716420.0,0.0,18.299683,14.5,21.22351,20.570648,21.827576,21.628174,18.299683,18.299683,18.299683,18.299652,0.0,0.032085363,0.032085363,0.04958651,25.0,18.300018,0.0,0.0,0.0,-4.1474217e-05,9.54197e-21,0.0,81.15006,25.000252,27.53068,96.0,0.06428778,31.457052,241.34344,88.5539,0.0,81.15006,0.11375724,0.0,77.75879,8.330017
4608,19716480.0,0.0,18.299683,14.5,21.22226,20.569336,21.826355,21.626984,18.299683,18.299683,18.299683,18.299683,0.0,0.032085363,0.032085363,0.04958651,25.0,18.300018,0.0,0.0,0.0,1.7561599e-05,9.54197e-21,0.0,81.14995,25.000252,27.527328,96.0,0.064299755,31.461737,241.34344,88.5539,0.0,81.14995,0.11375724,0.0,77.75868,8.330017
4609,19716540.0,0.0,18.299683,14.5,21.221008,20.568024,21.825134,21.625793,18.299683,18.299683,18.299683,18.299683,0.0,0.032085363,0.032085363,0.04958651,25.0,18.300018,0.0,0.0,0.0,8.181877e-05,9.54197e-21,0.0,81.14983,25.000252,27.523977,96.0,0.06431174,31.466433,241.34344,88.5539,0.0,81.14983,0.11375724,0.0,77.758575,8.330017
4610,19716600.0,0.0,18.299683,14.5,21.219757,20.566711,21.823944,21.624603,18.299683,18.299683,18.299683,18.299683,0.0,0.032085363,0.032085363,0.04958651,25.0,18.300018,0.0,0.0,0.0,0.0001740901,9.54197e-21,0.0,81.14973,25.00025,27.52063,96.0,0.0643237,31.471115,241.34346,88.5539,0.0,81.14973,0.11375724,0.0,77.75847,8.330017
4611,19716660.0,0.0,18.299683,14.5,21.218506,20.5654,21.822723,21.623413,18.299683,18.299683,18.299683,18.299683,0.0,0.032085363,0.032085363,0.04958651,25.0,18.300018,0.0,0.0,0.0,4.009807e-05,9.54197e-21,0.0,81.14961,25.00025,27.517298,96.0,0.064335614,31.475782,241.34346,88.5539,0.0,81.14961,0.11375724,0.0,77.75837,8.330017
4612,19716720.0,0.0,18.299683,14.5,21.217285,20.564087,21.821533,21.622253,18.299683,18.299683,18.299683,18.299683,0.0,0.032085363,0.032085363,0.04958651,25.0,18.300018,0.0,0.0,0.0,-3.390081e-05,9.54197e-21,0.0,81.1495,25.00025,27.513966,96.0,0.06434752,31.48045,241.34346,88.5539,0.0,81.1495,0.11375724,0.0,77.758255,8.330017
4613,19716780.0,0.0,18.299683,14.5,21.216034,20.562775,21.820343,21.621063,18.299683,18.299683,18.299683,18.299683,0.0,0.032085363,0.032085363,0.04958651,25.0,18.300018,0.0,0.0,0.0,6.476292e-05,9.54197e-21,0.0,81.14939,25.00025,27.510633,96.0,0.064359434,31.485111,241.34346,88.553894,0.0,81.14939,0.11375724,0.0,77.75815,8.330017
4614,19716840.0,0.0,18.299683,14.5,21.214813,20.561493,21.819122,21.619873,18.299683,18.299683,18.299683,18.299683,0.0,0.03208536,0.03208536,0.04958651,25.0,18.300018,0.0,0.0,0.0,0.00015420295,9.54197e-21,0.0,81.14928,25.00025,27.507317,96.0,0.06437129,31.489758,241.34348,88.553894,0.0,81.14928,0.11375724,0.0,77.75804,8.330017
4615,19716900.0,0.0,18.299683,14.5,21.213562,20.56018,21.817932,21.618713,18.299683,18.299683,18.299683,18.299683,0.0,0.03208536,0.03208536,0.049586505,25.0,18.300018,0.0,0.0,0.0,0.0002726069,9.54197e-21,0.0,81.14917,25.000248,27.50401,96.0,0.06438311,31.494389,241.34348,88.553894,0.0,81.14917,0.11375724,0.0,77.757935,8.330017
4616,19716960.0,0.0,18.299683,14.5,21.212341,20.558899,21.816742,21.617554,18.299683,18.299683,18.299683,18.299683,0.0,0.03208536,0.03208536,0.049586505,25.0,18.300018,0.0,0.0,0.0,2.7709068e-05,9.54197e-21,0.0,81.14906,25.00025,27.500721,96.0,0.06439487,31.498993,241.34348,88.553894,0.0,81.14906,0.11375722,0.0,77.757835,8.330017
4617,19717020.0,0.0,18.299683,14.5,21.21112,20.557617,21.815552,21.616364,18.299683,18.299683,18.299683,18.299683,0.0,0.03208536,0.03208536,0.049586505,25.0,18.300018,0.0,0.0,0.0,-0.000105732455,9.54197e-21,0.0,81.14895,25.000248,27.49743,96.0,0.06440662,31.503597,241.34349,88.553894,0.0,81.14895,0.11375722,0.0,77.75773,8.330017
4618,19717080.0,0.0,18.299683,14.5,21.2099,20.556335,21.814362,21.615204,18.299683,18.299683,18.299683,18.299683,0.0,0.03208536,0.03208536,0.049586505,25.0,18.300018,0.0,0.0,0.0,1.3279692e-05,9.54197e-21,0.0,81.14884,25.000248,27.494135,96.0,0.0644184,31.508211,241.34349,88.553894,0.0,81.14884,0.11375722,0.0,77.75762,8.330017
4619,19717140.0,0.0,18.299683,14.5,21.20868,20.555054,21.813171,21.614044,18.299683,18.299683,18.299683,18.299683,0.0,0.03208536,0.03208536,0.0495865,25.0,18.300018,0.0,0.0,0.0,0.00020340375,9.54197e-21,0.0,81.148735,25.000248,27.490849,96.0,0.06443015,31.512812,241.34349,88.553894,0.0,81.148735,0.11375722,0.0,77.75752,8.330017
4620,19717200.0,0.0,18.299683,14.5,21.207458,20.553772,21.812012,21.612885,18.299683,18.299683,18.299683,18.299683,0.0,0.03208536,0.03208536,0.0495865,25.0,18.300018,0.0,0.0,0.0,0.0003021376,9.54197e-21,0.0,81.14862,25.000248,27.48758,96.0,0.06444183,31.51739,241.34349,88.553894,0.0,81.14862,0.11375722,0.0,77.757416,8.330017
4621,19717260.0,0.0,18.299683,14.5,21.206238,20.55249,21.810822,21.611755,18.299683,18.299683,18.299683,18.299683,0.0,0.03208536,0.03208536,0.0495865,25.0,18.300018,0.0,0.0,0.0,-6.289987e-05,9.54197e-21,0.0,81.14851,25.000248,27.484325,96.0,0.06445346,31.521946,241.3435,88.553894,0.0,81.14851,0.11375722,0.0,77.7573,8.330017
4622,19717320.0,0.0,18.299683,14.5,21.205017,20.551208,21.809631,21.610596,18.299683,18.299683,18.299683,18.299683,0.0,0.03208536,0.03208536,0.0495865,25.0,18.300018,0.0,0.0,0.0,-0.00022550684,9.54197e-21,0.0,81.14841,25.000246,27.481058,96.0,0.06446513,31.526518,241.3435,88.553894,0.0,81.14841,0.11375722,0.0,77.7572,8.330017
4623,19717380.0,0.0,18.299683,14.5,21.203796,20.549927,21.808472,21.609436,18.299683,18.299683,18.299683,18.299683,0.0,0.03208536,0.03208536,0.0495865,25.0,18.300018,0.0,0.0,0.0,7.261926e-05,9.54197e-21,0.0,81.1483,25.000244,27.477774,96.0,0.06447686,31.53112,241.3435,88.553894,0.0,81.1483,0.11375721,0.0,77.757095,8.330017
4624,19717440.0,0.0,18.299683,14.5,21.202606,20.548676,21.807281,21.608276,18.299683,18.299683,18.299683,18.299683,0.0,0.03208536,0.03208536,0.049586497,25.0,18.300018,0.0,0.0,0.0,0.00033508116,9.54197e-21,0.0,81.148186,25.000244,27.474503,96.0,0.06448856,31.5357,241.34352,88.55389,0.0,81.148186,0.11375721,0.0,77.756996,8.330017
4625,19717500.0,0.0,18.299683,14.5,21.201385,20.547394,21.806122,21.607147,18.299683,18.299683,18.299683,18.299683,0.0,0.03208536,0.03208536,0.049586497,25.0,18.300018,0.0,0.0,0.0,0.00030166094,9.54197e-21,0.0,81.14808,25.000244,27.47126,96.0,0.06450014,31.540236,241.34352,88.55389,0.0,81.14808,0.11375721,0.0,77.75689,8.330017
4626,19717560.0,0.0,18.299683,14.5,21.200195,20.546112,21.804962,21.605988,18.299683,18.299683,18.299683,18.299683,0.0,0.03208536,0.03208536,0.049586497,25.0,18.300018,0.0,0.0,0.0,-0.00020669101,9.54197e-21,0.0,81.14797,25.000244,27.468035,96.0,0.06451166,31.54475,241.34352,88.55389,0.0,81.14797,0.11375721,0.0,77.75679,8.330017
4627,19717620.0,0.0,18.299683,14.5,21.198975,20.54486,21.803772,21.604858,18.299683,18.299683,18.299683,18.299683,0.0,0.03208536,0.03208536,0.049586497,25.0,18.300018,0.0,0.0,0.0,-0.00033937857,9.54197e-21,0.0,81.14786,25.000242,27.464787,96.0,0.06452327,31.549301,241.34352,88.55389,0.0,81.14786,0.11375721,0.0,77.75668,8.330017
4628,19717680.0,0.0,18.299683,14.5,21.197784,20.54358,21.802612,21.603699,18.299683,18.299683,18.299683,18.299683,0.0,0.03208536,0.03208536,0.049586497,25.0,18.300018,0.0,0.0,0.0,-3.066089e-05,9.54197e-21,0.0,81.14775,25.000242,27.461517,96.0,0.06453494,31.553877,241.34354,88.55389,0.0,81.14775,0.11375721,0.0,77.75658,8.330017
4629,19717740.0,0.0,18.299683,14.5,21.196594,20.542328,21.801453,21.60257,18.299683,18.299683,18.299683,18.299683,0.0,0.03208536,0.03208536,0.049586497,25.0,18.300018,0.0,0.0,0.0,0.00021921593,9.54197e-21,0.0,81.147644,25.00024,27.458265,96.0,0.06454656,31.55843,241.34354,88.55389,0.0,81.147644,0.11375721,0.0,77.75648,8.330017
4630,19717800.0,0.0,18.299683,14.5,21.195374,20.541077,21.800293,21.60144,18.299683,18.299683,18.299683,18.299683,0.0,0.03208536,0.03208536,0.049586497,25.0,18.300018,0.0,0.0,0.0,0.00049174053,9.54197e-21,0.0,81.14754,25.00024,27.455023,96.0,0.06455815,31.56297,241.34354,88.55389,0.0,81.14754,0.11375721,0.0,77.75637,8.330017
4631,19717860.0,0.0,18.299683,14.5,21.194183,20.539795,21.799133,21.600311,18.299683,18.299683,18.299683,18.299683,0.0,0.032085355,0.032085355,0.049586494,25.0,18.300018,0.0,0.0,0.0,-2.8967026e-05,9.54197e-21,0.0,81.14742,25.00024,27.451817,96.0,0.0645696,31.567457,241.34354,88.55389,0.0,81.14742,0.11375721,0.0,77.75627,8.330017
4632,19717920.0,0.0,18.299683,14.5,21.192993,20.538544,21.797974,21.599152,18.299683,18.299683,18.299683,18.299683,0.0,0.032085355,0.032085355,0.049586494,25.0,18.300018,0.0,0.0,0.0,-0.00034910048,9.54197e-21,0.0,81.147316,25.00024,27.448597,96.0,0.064581096,31.57196,241.34355,88.55389,0.0,81.147316,0.11375721,0.0,77.756165,8.330017
4633,19717980.0,0.0,18.299683,14.5,21.191803,20.537262,21.796844,21.598022,18.299683,18.299683,18.299683,18.299683,0.0,0.032085355,0.032085355,0.049586494,25.0,18.300018,0.0,0.0,0.0,-0.0001648601,9.54197e-21,0.0,81.14721,25.000238,27.445358,96.0,0.06459268,31.5765,241.34355,88.55389,0.0,81.14721,0.11375721,0.0,77.75606,8.330017
4634,19718040.0,0.0,18.299683,14.5,21.190613,20.53601,21.795685,21.596893,18.299683,18.299683,18.299683,18.299683,0.0,0.032085355,0.032085355,0.049586494,25.0,18.300018,0.0,0.0,0.0,0.00021324857,9.54197e-21,0.0,81.1471,25.000238,27.442116,96.0,0.06460426,31.581041,241.34355,88.55389,0.0,81.1471,0.11375721,0.0,77.75596,8.330017
4635,19718100.0,0.0,18.299683,14.5,21.189423,20.53479,21.794525,21.595795,18.299683,18.299683,18.299683,18.299683,0.0,0.032085355,0.032085355,0.049586494,25.0,18.300018,0.0,0.0,0.0,0.0004235845,9.54197e-21,0.0,81.146996,25.000237,27.438894,96.0,0.064615756,31.585546,241.34357,88.55389,0.0,81.146996,0.11375721,0.0,77.75585,8.330017
4636,19718160.0,0.0,18.299683,14.5,21.188232,20.533508,21.793396,21.594666,18.299683,18.299683,18.299683,18.299683,0.0,0.032085355,0.032085355,0.049586494,25.0,18.300018,0.0,0.0,0.0,0.0001220634,9.54197e-21,0.0,81.14689,25.000237,27.435694,96.0,0.06462719,31.590029,241.34357,88.55388,0.0,81.14689,0.11375721,0.0,77.75575,8.330017
4637,19718220.0,0.0,18.299683,14.5,21.187042,20.532257,21.792236,21.593536,18.299683,18.299683,18.299683,18.299683,0.0,0.032085355,0.032085355,0.049586494,25.0,18.300018,0.0,0.0,0.0,-0.00019247089,9.54197e-21,0.0,81.14678,25.000237,27.432493,96.0,0.06463863,31.594511,241.34357,88.55388,0.0,81.14678,0.1137572,0.0,77.755646,8.330017
4638,19718280.0,0.0,18.299683,14.5,21.185852,20.531006,21.791107,21.592407,18.299683,18.299683,18.299683,18.299683,0.0,0.032085355,0.032085355,0.049586494,25.0,18.300018,0.0,0.0,0.0,-0.0002795082,9.54197e-21,0.0,81.146675,25.000237,27.429285,96.0,0.06465007,31.599,241.34357,88.55388,0.0,81.146675,0.1137572,0.0,77.75554,8.330017
4639,19718340.0,0.0,18.299683,14.5,21.184692,20.529755,21.789948,21.591309,18.299683,18.299683,18.299683,18.299683,0.0,0.032085355,0.032085355,0.049586494,25.0,18.300018,0.0,0.0,0.0,-1.0483688e-05,9.54197e-21,0.0,81.14657,25.000237,27.426067,96.0,0.06466157,31.603506,241.34358,88.55388,0.0,81.14657,0.1137572,0.0,77.75544,8.330017
4640,19718400.0,0.0,18.299683,14.5,21.183502,20.528534,21.788818,21.59018,18.299683,18.299683,18.299683,18.299683,0.0,0.032085355,0.032085355,0.04958649,25.0,18.300018,0.0,0.0,0.0,0.00029815736,9.54197e-21,0.0,81.14646,25.000235,27.422861,96.0,0.06467304,31.607998,241.34358,88.55388,0.0,81.14646,0.1137572,0.0,77.75534,8.330017
4641,19718460.0,0.0,18.299683,14.5,21.182312,20.527252,21.78769,21.58905,18.299683,18.299683,18.299683,18.299683,0.0,0.032085355,0.032085355,0.04958649,25.0,18.300018,0.0,0.0,0.0,8.054849e-05,9.54197e-21,0.0,81.146355,25.000235,27.419668,96.0,0.06468442,31.612465,241.34358,88.55388,0.0,81.146355,0.1137572,0.0,77.75523,8.330017
4642,19718520.0,0.0,18.299683,14.5,21.181152,20.526001,21.78656,21.587952,18.299683,18.299683,18.299683,18.299683,0.0,0.032085355,0.032085355,0.04958649,25.0,18.300018,0.0,0.0,0.0,-0.00018387401,9.54197e-21,0.0,81.14625,25.000235,27.416483,96.0,0.064695805,31.616926,241.34358,88.55388,0.0,81.14625,0.1137572,0.0,77.75513,8.330017
4643,19718580.0,0.0,18.299683,14.5,21.179962,20.52478,21.78543,21.586853,18.299683,18.299683,18.299683,18.299683,0.0,0.032085355,0.032085355,0.04958649,25.0,18.300018,0.0,0.0,0.0,-9.376611e-05,9.54197e-21,0.0,81.14614,25.000235,27.413282,96.0,0.064707235,31.621405,241.3436,88.55388,0.0,81.14614,0.1137572,0.0,77.75503,8.330017
4644,19718640.0,0.0,18.299683,14.5,21.178802,20.52353,21.784302,21.585724,18.299683,18.299683,18.299683,18.299683,0.0,0.032085355,0.032085355,0.04958649,25.0,18.300018,0.0,0.0,0.0,4.1461637e-05,9.54197e-21,0.0,81.146034,25.000235,27.41009,96.0,0.064718634,31.625875,241.3436,88.55388,0.0,81.146034,0.1137572,0.0,77.75493,8.330017
4645,19718700.0,0.0,18.299683,14.5,21.177643,20.522308,21.783173,21.584625,18.299683,18.299683,18.299683,18.299683,0.0,0.032085355,0.032085355,0.04958649,25.0,18.300018,0.0,0.0,0.0,0.00032535914,9.54197e-21,0.0,81.14593,25.000235,27.406898,96.0,0.064730026,31.63034,241.3436,88.55388,0.0,81.14593,0.1137572,0.0,77.75482,8.330017
4646,19718760.0,0.0,18.299683,14.5,21.176483,20.521088,21.782043,21.583527,18.299683,18.299683,18.299683,18.299683,0.0,0.03208535,0.03208535,0.04958649,25.0,18.300018,0.0,0.0,0.0,0.00028953791,9.54197e-21,0.0,81.14582,25.000235,27.40374,96.0,0.064741306,31.634766,241.3436,88.55388,0.0,81.14582,0.1137572,0.0,77.754715,8.330017
4647,19718820.0,0.0,18.299683,14.5,21.175323,20.519867,21.780914,21.582428,18.299683,18.299683,18.299683,18.299683,0.0,0.03208535,0.03208535,0.04958649,25.0,18.300018,0.0,0.0,0.0,0.00013163783,9.54197e-21,0.0,81.145706,25.000235,27.4006,96.0,0.06475251,31.639162,241.34361,88.55388,0.0,81.145706,0.1137572,0.0,77.754616,8.330017
4648,19718880.0,0.0,18.299683,14.5,21.174164,20.518646,21.779785,21.58133,18.299683,18.299683,18.299683,18.299683,0.0,0.03208535,0.03208535,0.04958649,25.0,18.300018,0.0,0.0,0.0,8.91794e-06,9.54197e-21,0.0,81.1456,25.000235,27.397469,96.0,0.06476369,31.643543,241.34361,88.55388,0.0,81.1456,0.1137572,0.0,77.75452,8.330017
4649,19718940.0,0.0,18.299683,14.5,21.173004,20.517456,21.778687,21.580261,18.299683,18.299683,18.299683,18.299683,0.0,0.03208535,0.03208535,0.04958649,25.0,18.300018,0.0,0.0,0.0,4.7179336e-05,9.54197e-21,0.0,81.14549,25.000235,27.394339,96.0,0.06477486,31.647924,241.34361,88.55388,0.0,81.14549,0.113757186,0.0,77.75442,8.330017
4650,19719000.0,0.0,18.299683,14.5,21.171875,20.516266,21.777557,21.579163,18.299683,18.299683,18.299683,18.299683,0.0,0.03208535,0.03208535,0.049586486,25.0,18.300018,0.0,0.0,0.0,0.0001042587,9.54197e-21,0.0,81.14539,25.000235,27.391222,96.0,0.064785995,31.65229,241.34363,88.55388,0.0,81.14539,0.113757186,0.0,77.75431,8.330017
4651,19719060.0,0.0,18.299683,14.5,21.170746,20.515076,21.776459,21.578064,18.299683,18.299683,18.299683,18.299683,0.0,0.032085348,0.032085348,0.049586486,25.0,18.300018,0.0,0.0,0.0,9.445881e-05,9.54197e-21,0.0,81.14529,25.000235,27.388107,96.0,0.06479711,31.65665,241.34363,88.55388,0.0,81.14529,0.113757186,0.0,77.75421,8.330017
4652,19719120.0,0.0,18.299683,14.5,21.169586,20.513885,21.77533,21.576996,18.299683,18.299683,18.299683,18.299683,0.0,0.032085348,0.032085348,0.049586486,25.0,18.300018,0.0,0.0,0.0,6.881456e-05,9.54197e-21,0.0,81.14518,25.000235,27.385002,96.0,0.0648082,31.660997,241.34363,88.55388,0.0,81.14518,0.113757186,0.0,77.75411,8.330017
4653,19719180.0,0.0,18.299683,14.5,21.168457,20.512695,21.774231,21.575928,18.299683,18.299683,18.299683,18.299683,0.0,0.032085348,0.032085348,0.049586482,25.0,18.300018,0.0,0.0,0.0,7.3941635e-05,9.54197e-21,0.0,81.14508,25.000235,27.381907,96.0,0.064819254,31.665335,241.34363,88.55387,0.0,81.14508,0.113757186,0.0,77.754005,8.330017
4654,19719240.0,0.0,18.299713,14.5,21.167328,20.511505,21.773102,21.57483,18.299683,18.299683,18.299683,18.299683,0.0,0.032085348,0.032085348,0.049586482,25.0,18.300018,0.0,0.0,0.0,0.00013467507,9.54197e-21,0.0,81.14497,25.000235,27.378815,96.0,0.06483028,31.669659,241.34364,88.55387,0.0,81.14497,0.11375717,0.0,77.75391,8.330017
4655,19719300.0,0.0,18.299713,14.5,21.166199,20.510345,21.772003,21.573761,18.299713,18.299683,18.299683,18.299683,0.0,0.032085348,0.032085348,0.04958648,25.0,18.300018,0.0,0.0,0.0,0.0001803074,9.54197e-21,0.0,81.14487,25.000235,27.375736,96.0,0.06484126,31.673967,241.34364,88.55387,0.0,81.14487,0.11375717,0.0,77.75381,8.330017
4656,19719360.0,0.0,18.299713,14.5,21.16507,20.509186,21.770905,21.572693,18.299713,18.299683,18.299683,18.299683,0.0,0.032085344,0.032085344,0.04958648,25.0,18.300018,0.0,0.0,0.0,8.074756e-05,9.54197e-21,0.0,81.14476,25.000235,27.372673,96.0,0.06485219,31.678257,241.34364,88.55387,0.0,81.14476,0.11375717,0.0,77.75371,8.330017
4657,19719420.0,0.0,18.299713,14.5,21.16397,20.508026,21.769806,21.571625,18.299713,18.299713,18.299713,18.299713,0.0,0.032085344,0.032085344,0.04958648,25.0,18.300018,0.0,0.0,0.0,2.1966125e-05,9.54197e-21,0.0,81.14466,25.000235,27.369616,96.0,0.064863116,31.682539,241.34364,88.55387,0.0,81.14466,0.11375717,0.0,77.75361,8.330017
4658,19719480.0,0.0,18.299713,14.5,21.162842,20.506866,21.768707,21.570557,18.299713,18.299713,18.299713,18.299713,0.0,0.032085344,0.032085344,0.049586475,25.0,18.300018,0.0,0.0,0.0,7.737146e-05,9.54197e-21,0.0,81.144554,25.000233,27.36656,96.0,0.064874016,31.686815,241.34366,88.55387,0.0,81.144554,0.11375717,0.0,77.75351,8.330017
4659,19719540.0,0.0,18.299713,14.5,21.161743,20.505707,21.767609,21.569489,18.299713,18.299713,18.299713,18.299713,0.0,0.032085344,0.032085344,0.049586475,25.0,18.300018,0.0,0.0,0.0,0.00013183343,9.54197e-21,0.0,81.144455,25.000233,27.363514,96.0,0.06488488,31.691078,241.34366,88.55387,0.0,81.144455,0.11375716,0.0,77.75341,8.330017
4660,19719600.0,0.0,18.299713,14.5,21.160645,20.504578,21.76651,21.56845,18.299713,18.299713,18.299713,18.299713,0.0,0.03208534,0.03208534,0.049586475,25.0,18.300018,0.0,0.0,0.0,0.00021240697,9.54197e-21,0.0,81.14435,25.000233,27.360481,96.0,0.064895704,31.695324,241.34366,88.55386,0.0,81.14435,0.11375716,0.0,77.75331,8.330017
4661,19719660.0,0.0,18.299713,14.5,21.159515,20.503448,21.765411,21.567383,18.299713,18.299713,18.299713,18.299713,0.0,0.03208534,0.03208534,0.04958647,25.0,18.300018,0.0,0.0,0.0,9.111665e-05,9.54197e-21,0.0,81.14424,25.000233,27.357466,96.0,0.06490648,31.69955,241.34366,88.55386,0.0,81.14424,0.11375716,0.0,77.75322,8.330017
4662,19719720.0,0.0,18.299713,14.5,21.158417,20.502289,21.764313,21.566315,18.299713,18.299713,18.299713,18.299713,0.0,0.03208534,0.03208534,0.04958647,25.0,18.300018,0.0,0.0,0.0,1.2548191e-05,9.54197e-21,0.0,81.14414,25.00023,27.354452,96.0,0.06491723,31.703768,241.34367,88.55386,0.0,81.14414,0.11375716,0.0,77.75311,8.330017
4663,19719780.0,0.0,18.299713,14.5,21.157349,20.50116,21.763214,21.565277,18.299713,18.299713,18.299713,18.299713,0.0,0.03208534,0.03208534,0.04958647,25.0,18.300018,0.0,0.0,0.0,5.779051e-05,9.54197e-21,0.0,81.14404,25.00023,27.351442,96.0,0.064927965,31.707981,241.34367,88.55386,0.0,81.14404,0.11375715,0.0,77.75302,8.330017
4664,19719840.0,0.0,18.299713,14.5,21.15625,20.500061,21.762146,21.56424,18.299713,18.299713,18.299713,18.299713,0.0,0.03208534,0.03208534,0.04958647,25.0,18.300018,0.0,0.0,0.0,0.00015198108,9.54197e-21,0.0,81.143936,25.000229,27.34844,96.0,0.06493868,31.712183,241.34367,88.55386,0.0,81.143936,0.11375715,0.0,77.752914,8.330017
4665,19719900.0,0.0,18.299713,14.5,21.155151,20.498932,21.761047,21.563202,18.299713,18.299713,18.299713,18.299713,0.0,0.03208534,0.03208534,0.04958647,25.0,18.300018,0.0,0.0,0.0,0.0002045102,9.54197e-21,0.0,81.14384,25.000229,27.345451,96.0,0.06494934,31.716368,241.34369,88.55386,0.0,81.14384,0.11375715,0.0,77.75282,8.330017
4666,19719960.0,0.0,18.299713,14.5,21.154083,20.497833,21.75998,21.562134,18.299713,18.299713,18.299713,18.299713,0.0,0.03208534,0.03208534,0.049586467,25.0,18.300018,0.0,0.0,0.0,0.00013212934,9.54197e-21,0.0,81.14374,25.000229,27.342478,96.0,0.06495996,31.720531,241.34369,88.55386,0.0,81.14374,0.11375715,0.0,77.75272,8.330017
4667,19720020.0,0.0,18.299713,14.5,21.152985,20.496704,21.75888,21.561096,18.299713,18.299713,18.299713,18.299713,0.0,0.03208534,0.03208534,0.049586467,25.0,18.300018,0.0,0.0,0.0,5.3994336e-05,9.54197e-21,0.0,81.14364,25.000227,27.339512,96.0,0.06497054,31.724682,241.34369,88.553856,0.0,81.14364,0.11375715,0.0,77.75263,8.330017
4668,19720080.0,0.0,18.299713,14.5,21.151917,20.495605,21.757812,21.560059,18.299713,18.299713,18.299713,18.299713,0.0,0.03208534,0.03208534,0.049586467,25.0,18.300018,0.0,0.0,0.0,3.107684e-05,9.54197e-21,0.0,81.14353,25.000227,27.336554,96.0,0.06498109,31.728828,241.34369,88.553856,0.0,81.14353,0.11375713,0.0,77.75253,8.330017
4669,19720140.0,0.0,18.299713,14.5,21.150848,20.494537,21.756744,21.559052,18.299713,18.299713,18.299713,18.299713,0.0,0.032085337,0.032085337,0.049586464,25.0,18.300018,0.0,0.0,0.0,9.3800954e-05,9.54197e-21,0.0,81.14344,25.000225,27.3336,96.0,0.06499163,31.732962,241.3437,88.553856,0.0,81.14344,0.11375713,0.0,77.75243,8.330017
4670,19720200.0,0.0,18.299713,14.5,21.14978,20.493439,21.755676,21.558014,18.299713,18.299713,18.299713,18.299713,0.0,0.032085337,0.032085337,0.049586464,25.0,18.300018,0.0,0.0,0.0,0.0001687187,9.54197e-21,0.0,81.14334,25.000225,27.330654,96.0,0.06500213,31.737083,241.3437,88.553856,0.0,81.14334,0.11375713,0.0,77.75234,8.330017
4671,19720260.0,0.0,18.299713,14.5,21.148712,20.49234,21.754578,21.556976,18.299713,18.299713,18.299713,18.299713,0.0,0.032085337,0.032085337,0.049586464,25.0,18.300018,0.0,0.0,0.0,4.857918e-05,9.54197e-21,0.0,81.143234,25.000225,27.327723,96.0,0.0650126,31.74119,241.3437,88.553856,0.0,81.143234,0.11375713,0.0,77.75224,8.330017
4672,19720320.0,0.0,18.299713,14.5,21.147644,20.491241,21.75351,21.55597,18.299713,18.299713,18.299713,18.299713,0.0,0.032085337,0.032085337,0.04958646,25.0,18.300018,0.0,0.0,0.0,-2.5286288e-05,9.54197e-21,0.0,81.143135,25.000223,27.324793,96.0,0.06502305,31.74529,241.3437,88.553856,0.0,81.143135,0.11375713,0.0,77.75215,8.330017
4673,19720380.0,0.0,18.299713,14.5,21.146576,20.490173,21.752441,21.554932,18.299713,18.299713,18.299713,18.299713,0.0,0.032085337,0.032085337,0.04958646,25.0,18.300018,0.0,0.0,0.0,5.0985516e-05,9.54197e-21,0.0,81.143036,25.000223,27.321863,96.0,0.065033495,31.749395,241.34372,88.553856,0.0,81.143036,0.11375713,0.0,77.75205,8.330017
4674,19720440.0,0.0,18.299713,14.5,21.145508,20.489105,21.751373,21.553925,18.299713,18.299713,18.299713,18.299713,0.0,0.032085337,0.032085337,0.04958646,25.0,18.300018,0.0,0.0,0.0,0.00012467055,9.54197e-21,0.0,81.14294,25.000221,27.318943,96.0,0.06504391,31.75348,241.34372,88.55385,0.0,81.14294,0.113757126,0.0,77.75196,8.330017
4675,19720500.0,0.0,18.299713,14.5,21.14447,20.488037,21.750305,21.552887,18.299713,18.299713,18.299713,18.299713,0.0,0.032085333,0.032085333,0.049586456,25.0,18.300018,0.0,0.0,0.0,0.00023101323,9.54197e-21,0.0,81.142845,25.000221,27.316034,96.0,0.0650543,31.757555,241.34372,88.55385,0.0,81.142845,0.113757126,0.0,77.75186,8.330017
4676,19720560.0,0.0,18.299713,14.5,21.143433,20.486969,21.749268,21.55188,18.299713,18.299713,18.299713,18.299713,0.0,0.032085333,0.032085333,0.049586456,25.0,18.300018,0.0,0.0,0.0,9.08023e-05,9.54197e-21,0.0,81.14274,25.00022,27.31314,96.0,0.06506461,31.761604,241.34372,88.55385,0.0,81.14274,0.113757126,0.0,77.75177,8.330017
4677,19720620.0,0.0,18.299713,14.5,21.142365,20.4859,21.7482,21.550873,18.299713,18.299713,18.299713,18.299713,0.0,0.032085333,0.032085333,0.049586456,25.0,18.300018,0.0,0.0,0.0,-8.635031e-06,9.54197e-21,0.0,81.14265,25.00022,27.310253,96.0,0.06507491,31.765646,241.34373,88.55385,0.0,81.14265,0.113757126,0.0,77.75168,8.330017
4678,19720680.0,0.0,18.299713,14.5,21.141327,20.484833,21.747131,21.549866,18.299713,18.299713,18.299713,18.299713,0.0,0.032085333,0.032085333,0.049586456,25.0,18.300018,0.0,0.0,0.0,3.2717446e-05,9.54197e-21,0.0,81.14255,25.000217,27.307364,96.0,0.0650852,31.769688,241.34373,88.55385,0.0,81.14255,0.113757126,0.0,77.75158,8.330017
4679,19720740.0,0.0,18.299713,14.5,21.14029,20.483795,21.746094,21.548859,18.299713,18.299713,18.299713,18.299713,0.0,0.032085333,0.032085333,0.049586453,25.0,18.300018,0.0,0.0,0.0,0.00014030519,9.54197e-21,0.0,81.14245,25.000217,27.304485,96.0,0.065095484,31.77372,241.34373,88.55385,0.0,81.14245,0.113757126,0.0,77.75149,8.330017
4680,19720800.0,0.0,18.299713,14.5,21.139252,20.482758,21.745026,21.547852,18.299713,18.299713,18.299713,18.299713,0.0,0.032085333,0.032085333,0.049586453,25.0,18.300018,0.0,0.0,0.0,-0.00018359828,9.54197e-21,0.0,81.14235,25.000216,27.301544,96.0,0.06510597,31.777838,241.34373,88.55385,0.0,81.14235,0.113757126,0.0,77.75139,8.330017
4681,19720860.0,0.0,18.299652,14.499817,21.138153,20.481567,21.743988,21.546814,18.299713,18.299713,18.299713,18.299713,0.0,0.032085333,0.032085333,0.049586453,25.0,18.300018,0.0,0.0,0.0,-0.0027550035,9.54197e-21,0.0,81.14225,25.000214,27.298637,96.0,0.06511634,31.781908,241.34375,88.55384,0.0,81.14225,0.113757126,0.0,77.751305,8.330017
4682,19720920.0,0.0,18.299469,14.499298,21.137054,20.480408,21.74292,21.545776,18.299683,18.299713,18.299713,18.299713,0.0,0.032085337,0.032085337,0.049586464,25.0,18.300018,0.0,0.0,0.0,-0.01039013,9.54197e-21,0.0,81.14215,25.000202,27.295355,96.0,0.06512806,31.786505,241.34375,88.55384,0.0,81.14215,0.11375713,0.0,77.751205,8.330017
4683,19720980.0,0.0,18.299377,14.498444,21.135986,20.479279,21.741882,21.54477,18.299591,18.299683,18.299683,18.299683,0.0,0.03208535,0.03208535,0.04958649,25.0,18.300018,0.0,0.0,0.0,-0.012161064,9.54197e-21,0.0,81.14205,25.000164,27.291027,96.0,0.065143526,31.792562,241.34375,88.55384,0.0,81.14205,0.1137572,0.0,77.75111,8.330017
4684,19721040.0,0.0,18.299377,14.497284,21.134888,20.478119,21.740845,21.543732,18.2995,18.299622,18.299622,18.299622,0.0,0.032085378,0.032085378,0.04958654,25.0,18.300018,0.0,0.0,0.0,-0.008296354,9.54197e-21,0.0,81.14193,25.00011,27.285667,96.0,0.06516269,31.800064,241.34375,88.55383,0.0,81.14193,0.1137573,0.0,77.75099,8.330017
4685,19721100.0,0.0,18.299347,14.495789,21.13382,20.47699,21.739777,21.542725,18.299438,18.29956,18.29956,18.29956,0.0,0.03208541,0.03208541,0.049586594,25.0,18.300018,0.0,0.0,0.0,-0.005222391,9.54197e-21,0.0,81.14179,25.00006,27.279715,96.0,0.06518399,31.8084,241.34375,88.55384,0.0,81.14179,0.11375741,0.0,77.75086,8.330017
4686,19721160.0,0.0,18.299255,14.4939575,21.13266,20.475708,21.738739,21.541656,18.299377,18.2995,18.2995,18.2995,0.0,0.032085445,0.032085445,0.049586654,25.0,18.300018,0.0,0.0,0.0,-0.006914664,9.54197e-21,0.0,81.14165,25.000015,27.273327,96.0,0.065206826,31.81734,241.34375,88.55385,0.0,81.14165,0.11375754,0.0,77.75071,8.330017
4687,19721220.0,0.0,18.299164,14.491852,21.13153,20.474457,21.737701,21.540619,18.299316,18.299438,18.299438,18.299438,0.0,0.032085486,0.032085486,0.04958672,25.0,18.300018,0.0,0.0,0.0,-0.009291312,9.54197e-21,0.0,81.14148,24.999971,27.266327,96.0,0.06523187,31.82714,241.34375,88.55387,0.0,81.14148,0.11375769,0.0,77.75055,8.330017
4688,19721280.0,0.0,18.299103,14.489471,21.130402,20.473206,21.736664,21.53955,18.299255,18.299377,18.299377,18.299377,0.0,0.032085527,0.032085527,0.049586795,25.0,18.300018,0.0,0.0,0.0,-0.0089801205,9.54197e-21,0.0,81.14129,24.99993,27.25856,96.0,0.06525965,31.838015,241.34375,88.553894,0.0,81.14129,0.113757856,0.0,77.75037,8.330017
4689,19721340.0,0.0,18.299042,14.486816,21.129272,20.471954,21.735626,21.538513,18.299194,18.299316,18.299316,18.299316,0.0,0.032085575,0.032085575,0.049586877,25.0,18.300018,0.0,0.0,0.0,-0.008012782,9.54197e-21,0.0,81.141075,24.999893,27.250189,96.0,0.06528959,31.849733,241.34375,88.553925,0.0,81.141075,0.11375803,0.0,77.75016,8.330017
4690,19721400.0,0.0,18.299042,14.483856,21.128143,20.470734,21.734589,21.537476,18.299133,18.299225,18.299225,18.299255,0.0,0.032085624,0.032085624,0.049586963,25.0,18.300018,0.0,0.0,0.0,-0.0054088817,9.54197e-21,0.0,81.14084,24.999865,27.24114,96.0,0.065321945,31.862402,241.34375,88.55396,0.0,81.14084,0.113758214,0.0,77.74993,8.330017
4691,19721460.0,0.0,18.29898,14.480652,21.126953,20.46936,21.733551,21.536377,18.299072,18.299164,18.299164,18.299194,0.0,0.032085676,0.032085676,0.04958705,25.0,18.300018,0.0,0.0,0.0,-0.0059073977,9.54197e-21,0.0,81.14058,24.999847,27.231663,96.0,0.06535582,31.87567,241.34375,88.55401,0.0,81.14058,0.1137584,0.0,77.74968,8.330017
4692,19721520.0,0.0,18.29889,14.477203,21.125763,20.468018,21.732513,21.535309,18.299042,18.299133,18.299133,18.299133,0.0,0.032085728,0.032085728,0.049587138,25.0,18.300018,0.0,0.0,0.0,-0.006964392,9.54197e-21,0.0,81.1403,24.999838,27.221674,96.0,0.065391526,31.889656,241.34375,88.554054,0.0,81.1403,0.11375859,0.0,77.749405,8.330017
4693,19721580.0,0.0,18.298859,14.473511,21.124603,20.466675,21.731476,21.53424,18.29898,18.299072,18.299072,18.299072,0.0,0.032085776,0.032085776,0.049587227,25.0,18.300018,0.0,0.0,0.0,-0.006928391,9.54197e-21,0.0,81.139984,24.999838,27.211111,96.0,0.06542926,31.904442,241.34373,88.55411,0.0,81.139984,0.11375877,0.0,77.74911,8.330017
4694,19721640.0,0.0,18.298828,14.469574,21.123413,20.465332,21.730469,21.533173,18.29892,18.299011,18.299011,18.299011,0.0,0.03208583,0.03208583,0.049587313,25.0,18.300018,0.0,0.0,0.0,-0.00575385,9.54197e-21,0.0,81.139656,24.999846,27.200016,96.0,0.06546891,31.919977,241.34373,88.55417,0.0,81.139656,0.113758974,0.0,77.74879,8.330017
4695,19721700.0,0.0,18.298798,14.465424,21.122253,20.46402,21.729431,21.532104,18.298859,18.29895,18.29895,18.29898,0.0,0.03208588,0.03208588,0.0495874,25.0,18.300018,0.0,0.0,0.0,-0.004843588,9.54197e-21,0.0,81.139305,24.99986,27.188501,96.0,0.06551003,31.936096,241.34373,88.55424,0.0,81.139305,0.11375916,0.0,77.74844,8.330017
4696,19721760.0,0.0,18.298737,14.46106,21.121033,20.462555,21.728394,21.531036,18.298828,18.29892,18.29892,18.29892,0.0,0.032085925,0.032085925,0.04958748,25.0,18.300018,0.0,0.0,0.0,-0.0052624755,9.54197e-21,0.0,81.13892,24.999887,27.17652,96.0,0.0655528,31.95287,241.34373,88.5543,0.0,81.13892,0.11375933,0.0,77.74808,8.330017
4697,19721820.0,0.0,18.298676,14.456512,21.119812,20.46112,21.727356,21.529938,18.298798,18.298859,18.298859,18.298859,0.0,0.032085974,0.032085974,0.04958756,25.0,18.300018,0.0,0.0,0.0,-0.0056586415,9.54197e-21,0.0,81.13852,24.99992,27.1641,96.0,0.06559714,31.970259,241.34373,88.55437,0.0,81.13852,0.11375951,0.0,77.74769,8.330017
4698,19721880.0,0.0,18.298645,14.451752,21.118591,20.459717,21.726349,21.52884,18.298737,18.298828,18.298828,18.298828,0.0,0.03208602,0.03208602,0.049587637,25.0,18.300018,0.0,0.0,0.0,-0.005532717,9.54197e-21,0.0,81.1381,24.999956,27.151268,96.0,0.06564293,31.988224,241.34373,88.55444,0.0,81.1381,0.11375967,0.0,77.74728,8.330017
4699,19721940.0,0.0,18.298615,14.446808,21.11737,20.458282,21.725311,21.527771,18.298706,18.298767,18.298767,18.298767,0.0,0.032086063,0.032086063,0.04958771,25.0,18.300018,0.0,0.0,0.0,-0.004457047,9.54197e-21,0.0,81.13766,25.0,27.137983,96.0,0.065690316,32.006824,241.34373,88.55451,0.0,81.13766,0.11375983,0.0,77.74686,8.330017
4700,19722000.0,0.0,18.298615,14.441681,21.11615,20.456879,21.724304,21.526672,18.298645,18.298737,18.298737,18.298737,0.0,0.032086104,0.032086104,0.04958778,25.0,18.300018,0.0,0.0,0.0,-0.0033545247,9.54197e-21,0.0,81.13719,25.000048,27.124372,96.0,0.06573886,32.02588,241.34373,88.55459,0.0,81.13719,0.11375998,0.0,77.74641,8.330017
4701,19722060.0,0.0,18.298553,14.436371,21.114899,20.455353,21.723267,21.525574,18.298615,18.298676,18.298676,18.298706,0.0,0.03208614,0.03208614,0.049587842,25.0,18.300018,0.0,0.0,0.0,-0.0041832193,9.54197e-21,0.0,81.13672,25.000103,27.110458,96.0,0.065788455,32.045357,241.34373,88.55466,0.0,81.13672,0.11376013,0.0,77.74594,8.330017
4702,19722120.0,0.0,18.298492,14.430939,21.113647,20.453857,21.72226,21.524475,18.298584,18.298645,18.298645,18.298676,0.0,0.032086175,0.032086175,0.049587905,25.0,18.300018,0.0,0.0,0.0,-0.004820255,9.54197e-21,0.0,81.136215,25.000158,27.096186,96.0,0.06583932,32.065342,241.34375,88.554726,0.0,81.136215,0.113760255,0.0,77.74547,8.330017
4703,19722180.0,0.0,18.298492,14.425354,21.112396,20.452332,21.721222,21.523376,18.298553,18.298615,18.298615,18.298615,0.0,0.03208621,0.03208621,0.04958796,25.0,18.300018,0.0,0.0,0.0,-0.004060623,9.54197e-21,0.0,81.13571,25.000214,27.081541,96.0,0.0658915,32.085842,241.34375,88.554794,0.0,81.13571,0.113760374,0.0,77.74497,8.330017
4704,19722240.0,0.0,18.298462,14.419617,21.111145,20.450836,21.720215,21.522278,18.298523,18.298584,18.298584,18.298584,0.0,0.03208624,0.03208624,0.049588013,25.0,18.300018,0.0,0.0,0.0,-0.0032372074,9.54197e-21,0.0,81.13518,25.000273,27.066643,96.0,0.065944575,32.106705,241.34375,88.55486,0.0,81.13518,0.113760486,0.0,77.74447,8.330017
4705,19722300.0,0.0,18.298462,14.413757,21.109894,20.449371,21.719208,21.52118,18.298492,18.298553,18.298553,18.298553,0.0,0.032086268,0.032086268,0.04958806,25.0,18.300018,0.0,0.0,0.0,-0.0019068511,9.54197e-21,0.0,81.13464,25.000332,27.051449,96.0,0.06599867,32.12797,241.34377,88.554924,0.0,81.13464,0.1137606,0.0,77.74395,8.330017
4706,19722360.0,0.0,18.298431,14.407745,21.108612,20.447784,21.71817,21.52005,18.298492,18.298523,18.298523,18.298523,0.0,0.03208629,0.03208629,0.0495881,25.0,18.300018,0.0,0.0,0.0,-0.002939352,9.54197e-21,0.0,81.13409,25.000393,27.036098,96.0,0.066053316,32.149464,241.34377,88.55499,0.0,81.13409,0.11376069,0.0,77.74341,8.330017
4707,19722420.0,0.0,18.2984,14.401672,21.1073,20.446198,21.717163,21.51892,18.298462,18.298492,18.298492,18.298492,0.0,0.032086313,0.032086313,0.04958814,25.0,18.300018,0.0,0.0,0.0,-0.003666625,9.54197e-21,0.0,81.13352,25.000454,27.020485,96.0,0.06610887,32.17132,241.34378,88.555046,0.0,81.13352,0.11376078,0.0,77.74287,8.330017
