,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
4708,19722480.0,0.0,18.29837,14.395477,21.106018,20.44461,21.716156,21.517822,18.298431,18.298462,18.298462,18.298492,0.0,0.032086335,0.032086335,0.049588174,25.0,18.300018,0.0,0.0,0.0,-0.0029482164,9.54197e-21,0.0,81.13295,25.00051,27.004587,96.0,0.066165425,32.193577,241.34378,88.55511,0.0,81.13295,0.11376085,0.0,77.74232,8.330017
4709,19722540.0,0.0,18.29837,14.389191,21.104736,20.443054,21.715118,21.516693,18.2984,18.298431,18.298431,18.298462,0.0,0.032086357,0.032086357,0.049588207,25.0,18.300018,0.0,0.0,0.0,-0.001607401,9.54197e-21,0.0,81.13236,25.000565,26.988497,96.0,0.06622267,32.216106,241.3438,88.55516,0.0,81.13236,0.113760926,0.0,77.74176,8.330017
4710,19722600.0,0.0,18.29837,14.3828125,21.103455,20.441498,21.714111,21.515594,18.2984,18.298431,18.298431,18.298431,0.0,0.032086372,0.032086372,0.049588237,25.0,18.300018,0.0,0.0,0.0,-0.0007667606,9.54197e-21,0.0,81.13178,25.00062,26.972305,96.0,0.06628023,32.23877,241.34381,88.55521,0.0,81.13178,0.113760985,0.0,77.741196,8.330017
4711,19722660.0,0.0,18.29837,14.376373,21.102173,20.43991,21.713104,21.514465,18.29837,18.2984,18.2984,18.2984,0.0,0.032086384,0.032086384,0.04958826,25.0,18.300018,0.0,0.0,0.0,-0.0007602159,9.54197e-21,0.0,81.13118,25.000675,26.956003,96.0,0.06633818,32.261593,241.34381,88.55525,0.0,81.13118,0.11376104,0.0,77.74062,8.330017
4712,19722720.0,0.0,18.29834,14.369873,21.100891,20.438354,21.712097,21.513367,18.29837,18.2984,18.2984,18.2984,0.0,0.0320864,0.0320864,0.049588278,25.0,18.300018,0.0,0.0,0.0,-0.0012073421,9.54197e-21,0.0,81.13058,25.000729,26.939634,96.0,0.066396356,32.284515,241.34383,88.5553,0.0,81.13058,0.113761075,0.0,77.740036,8.330017
4713,19722780.0,0.0,18.29834,14.363312,21.09961,20.436798,21.71109,21.512238,18.29837,18.29837,18.29837,18.29837,0.0,0.032086406,0.032086406,0.049588293,25.0,18.300018,0.0,0.0,0.0,-0.001379229,9.54197e-21,0.0,81.129974,25.00078,26.92317,96.0,0.06645484,32.307564,241.34384,88.555336,0.0,81.129974,0.11376111,0.0,77.739456,8.330017
4714,19722840.0,0.0,18.29834,14.35672,21.098358,20.435242,21.710083,21.511139,18.29834,18.29837,18.29837,18.29837,0.0,0.032086413,0.032086413,0.049588304,25.0,18.300018,0.0,0.0,0.0,-0.0011772738,9.54197e-21,0.0,81.129364,25.000828,26.906603,96.0,0.06651369,32.330757,241.34386,88.555374,0.0,81.129364,0.113761134,0.0,77.73887,8.330017
4715,19722900.0,0.0,18.29834,14.350067,21.097076,20.433716,21.709076,21.51004,18.29834,18.29837,18.29837,18.29837,0.0,0.03208642,0.03208642,0.049588315,25.0,18.300018,0.0,0.0,0.0,-0.0003935552,9.54197e-21,0.0,81.128746,25.000872,26.889969,96.0,0.066572756,32.354046,241.34387,88.555405,0.0,81.128746,0.11376116,0.0,77.73828,8.330017
4716,19722960.0,0.0,18.29834,14.343414,21.095825,20.43216,21.708069,21.508942,18.29834,18.29834,18.29834,18.29837,0.0,0.032086425,0.032086425,0.04958832,25.0,18.300018,0.0,0.0,0.0,0.00016697205,9.54197e-21,0.0,81.128136,25.000914,26.873306,96.0,0.0666319,32.377373,241.34389,88.555435,0.0,81.128136,0.11376117,0.0,77.737686,8.330017
4717,19723020.0,0.0,18.29834,14.336731,21.094543,20.430634,21.707062,21.507812,18.29834,18.29834,18.29834,18.29834,0.0,0.032086425,0.032086425,0.049588323,25.0,18.300018,0.0,0.0,0.0,0.00017177548,9.54197e-21,0.0,81.12751,25.000954,26.85667,96.0,0.06669093,32.40066,241.3439,88.55546,0.0,81.12751,0.11376117,0.0,77.7371,8.330017
4718,19723080.0,0.0,18.29834,14.330048,21.093292,20.429108,21.706055,21.506714,18.29834,18.29834,18.29834,18.29834,0.0,0.032086425,0.032086425,0.049588323,25.0,18.300018,0.0,0.0,0.0,0.00014959321,9.54197e-21,0.0,81.1269,25.000992,26.840055,96.0,0.06674988,32.423927,241.34393,88.55548,0.0,81.1269,0.11376119,0.0,77.73651,8.330017
4719,19723140.0,0.0,18.29834,14.323334,21.092041,20.427582,21.705048,21.505615,18.29834,18.29834,18.29834,18.29834,0.0,0.032086425,0.032086425,0.049588323,25.0,18.300018,0.0,0.0,0.0,0.00024381414,9.54197e-21,0.0,81.12628,25.001026,26.82347,96.0,0.0668087,32.44714,241.34395,88.555504,0.0,81.12628,0.11376117,0.0,77.735916,8.330017
4720,19723200.0,0.0,18.29837,14.316681,21.09079,20.426086,21.70404,21.504547,18.29834,18.29834,18.29834,18.29834,0.0,0.03208642,0.03208642,0.049588315,25.0,18.300018,0.0,0.0,0.0,0.00057176757,9.54197e-21,0.0,81.12566,25.001059,26.806906,96.0,0.06686744,32.470333,241.34396,88.55552,0.0,81.12566,0.11376116,0.0,77.73532,8.330017
4721,19723260.0,0.0,18.29837,14.310028,21.089539,20.424591,21.703033,21.503448,18.29834,18.29834,18.29834,18.29834,0.0,0.03208642,0.03208642,0.04958831,25.0,18.300018,0.0,0.0,0.0,0.0009890622,9.54197e-21,0.0,81.12505,25.001087,26.790398,96.0,0.06692595,32.493443,241.34398,88.55553,0.0,81.12505,0.11376115,0.0,77.73473,8.330017
4722,19723320.0,0.0,18.29837,14.303406,21.088287,20.423065,21.702026,21.50235,18.29837,18.29834,18.29834,18.29834,0.0,0.032086413,0.032086413,0.0495883,25.0,18.300018,0.0,0.0,0.0,0.0012112592,9.54197e-21,0.0,81.12444,25.001114,26.773987,96.0,0.06698412,32.51642,241.344,88.55554,0.0,81.12444,0.113761134,0.0,77.734146,8.330017
4723,19723380.0,0.0,18.2984,14.296814,21.087067,20.42157,21.70105,21.501282,18.29837,18.29837,18.29837,18.29837,0.0,0.032086406,0.032086406,0.049588293,25.0,18.300018,0.0,0.0,0.0,0.0013866625,9.54197e-21,0.0,81.12383,25.001139,26.75768,96.0,0.06704188,32.539246,241.34402,88.55554,0.0,81.12383,0.11376111,0.0,77.73357,8.330017
4724,19723440.0,0.0,18.2984,14.290283,21.085815,20.420105,21.700043,21.500183,18.29837,18.29837,18.29837,18.29837,0.0,0.032086402,0.032086402,0.049588278,25.0,18.300018,0.0,0.0,0.0,0.0015668957,9.54197e-21,0.0,81.12323,25.001162,26.7415,96.0,0.0670992,32.561897,241.34404,88.55555,0.0,81.12323,0.113761075,0.0,77.73299,8.330017
4725,19723500.0,0.0,18.298431,14.283783,21.084595,20.41861,21.699066,21.499115,18.2984,18.29837,18.29837,18.29837,0.0,0.03208639,0.03208639,0.04958826,25.0,18.300018,0.0,0.0,0.0,0.0017429797,9.54197e-21,0.0,81.12263,25.00118,26.725471,96.0,0.067155965,32.584343,241.34406,88.55555,0.0,81.12263,0.113761045,0.0,77.73241,8.330017
4726,19723560.0,0.0,18.298431,14.277374,21.083374,20.417145,21.69806,21.498016,18.2984,18.2984,18.2984,18.2984,0.0,0.03208638,0.03208638,0.04958824,25.0,18.300018,0.0,0.0,0.0,0.0018674581,9.54197e-21,0.0,81.12203,25.0012,26.709574,96.0,0.06721224,32.606594,241.34409,88.55555,0.0,81.12203,0.113761,0.0,77.731834,8.330017
4727,19723620.0,0.0,18.298462,14.271057,21.082153,20.41568,21.697052,21.496948,18.298431,18.2984,18.2984,18.2984,0.0,0.03208637,0.03208637,0.049588222,25.0,18.300018,0.0,0.0,0.0,0.002157819,9.54197e-21,0.0,81.12144,25.001215,26.693848,96.0,0.0672679,32.628613,241.3441,88.55555,0.0,81.12144,0.11376096,0.0,77.73127,8.330017
4728,19723680.0,0.0,18.298492,14.264801,21.080933,20.414215,21.696075,21.49588,18.298431,18.298431,18.298431,18.2984,0.0,0.032086357,0.032086357,0.049588203,25.0,18.300018,0.0,0.0,0.0,0.0024119853,9.54197e-21,0.0,81.12086,25.001228,26.678324,96.0,0.06732283,32.650345,241.34413,88.55554,0.0,81.12086,0.11376091,0.0,77.73071,8.330017
4729,19723740.0,0.0,18.298523,14.258667,21.079712,20.41278,21.695068,21.494812,18.298462,18.298431,18.298431,18.298431,0.0,0.032086343,0.032086343,0.049588177,25.0,18.300018,0.0,0.0,0.0,0.002712212,9.54197e-21,0.0,81.12028,25.001242,26.66299,96.0,0.06737707,32.671814,241.34415,88.555534,0.0,81.12028,0.11376086,0.0,77.730156,8.330017
4730,19723800.0,0.0,18.298553,14.2526245,21.078491,20.411316,21.694092,21.493744,18.298492,18.298462,18.298462,18.298462,0.0,0.032086328,0.032086328,0.049588148,25.0,18.300018,0.0,0.0,0.0,0.0029657236,9.54197e-21,0.0,81.119705,25.001253,26.647896,96.0,0.067430444,32.692944,241.34416,88.55553,0.0,81.119705,0.1137608,0.0,77.72961,8.330017
4731,19723860.0,0.0,18.298553,14.246674,21.077301,20.409882,21.693115,21.492706,18.298523,18.298462,18.298462,18.298462,0.0,0.03208631,0.03208631,0.04958812,25.0,18.300018,0.0,0.0,0.0,0.003012898,9.54197e-21,0.0,81.11914,25.001265,26.63305,96.0,0.067482926,32.71373,241.3442,88.55551,0.0,81.11914,0.11376074,0.0,77.72907,8.330017
4732,19723920.0,0.0,18.298584,14.240875,21.07611,20.408447,21.692108,21.491638,18.298523,18.298492,18.298492,18.298492,0.0,0.03208629,0.03208629,0.04958809,25.0,18.300018,0.0,0.0,0.0,0.0030970436,9.54197e-21,0.0,81.11858,25.001272,26.61846,96.0,0.0675345,32.734154,241.34421,88.5555,0.0,81.11858,0.11376067,0.0,77.72853,8.330017
4733,19723980.0,0.0,18.298615,14.235199,21.07489,20.407043,21.691132,21.4906,18.298553,18.298523,18.298523,18.298523,0.0,0.03208627,0.03208627,0.04958806,25.0,18.300018,0.0,0.0,0.0,0.0033259185,9.54197e-21,0.0,81.11804,25.00128,26.60414,96.0,0.067585096,32.754204,241.34424,88.55548,0.0,81.11804,0.1137606,0.0,77.72801,8.330017
4734,19724040.0,0.0,18.298645,14.229675,21.0737,20.40561,21.690155,21.489532,18.298584,18.298553,18.298553,18.298553,0.0,0.032086253,0.032086253,0.04958802,25.0,18.300018,0.0,0.0,0.0,0.0035580443,9.54197e-21,0.0,81.11751,25.001286,26.59012,96.0,0.06763462,32.77383,241.34425,88.555466,0.0,81.11751,0.11376052,0.0,77.72749,8.330017
4735,19724100.0,0.0,18.298706,14.224304,21.07254,20.404205,21.689178,21.488495,18.298615,18.298584,18.298584,18.298553,0.0,0.03208623,0.03208623,0.049587984,25.0,18.300018,0.0,0.0,0.0,0.003896884,9.54197e-21,0.0,81.116974,25.001291,26.576391,96.0,0.067683116,32.793053,241.34428,88.55544,0.0,81.116974,0.11376045,0.0,77.727,8.330017
4736,19724160.0,0.0,18.298737,14.219086,21.07135,20.402802,21.688202,21.487457,18.298645,18.298615,18.298615,18.298584,0.0,0.03208621,0.03208621,0.049587946,25.0,18.300018,0.0,0.0,0.0,0.004139887,9.54197e-21,0.0,81.11646,25.001295,26.562994,96.0,0.06773041,32.81181,241.3443,88.55542,0.0,81.11646,0.11376037,0.0,77.7265,8.330017
4737,19724220.0,0.0,18.298767,14.21402,21.07016,20.401398,21.687225,21.48642,18.298676,18.298645,18.298645,18.298615,0.0,0.032086182,0.032086182,0.049587905,25.0,18.300018,0.0,0.0,0.0,0.004225637,9.54197e-21,0.0,81.11595,25.001299,26.54995,96.0,0.06777646,32.83007,241.34431,88.5554,0.0,81.11595,0.11376028,0.0,77.72602,8.330017
4738,19724280.0,0.0,18.298798,14.2091675,21.069,20.400024,21.686249,21.485382,18.298737,18.298676,18.298676,18.298645,0.0,0.03208616,0.03208616,0.04958786,25.0,18.300018,0.0,0.0,0.0,0.0043430575,9.54197e-21,0.0,81.11546,25.0013,26.53726,96.0,0.06782123,32.84783,241.34435,88.55537,0.0,81.11546,0.11376018,0.0,77.72555,8.330017
4739,19724340.0,0.0,18.298859,14.204498,21.06784,20.398651,21.685272,21.484344,18.298767,18.298706,18.298706,18.298706,0.0,0.03208613,0.03208613,0.049587812,25.0,18.300018,0.0,0.0,0.0,0.0045568775,9.54197e-21,0.0,81.11498,25.0013,26.524946,96.0,0.06786467,32.865074,241.34436,88.55534,0.0,81.11498,0.11376008,0.0,77.72509,8.330017
4740,19724400.0,0.0,18.29889,14.200012,21.06668,20.397278,21.684326,21.483307,18.298798,18.298737,18.298737,18.298737,0.0,0.032086104,0.032086104,0.049587768,25.0,18.300018,0.0,0.0,0.0,0.0045767254,9.54197e-21,0.0,81.11451,25.0013,26.512995,96.0,0.06790681,32.881805,241.34439,88.55531,0.0,81.11451,0.11375998,0.0,77.72464,8.330017
4741,19724460.0,0.0,18.284943,14.195648,21.046875,20.42694,21.684296,21.483246,18.298431,18.297974,18.297974,27.919464,0.0,0.030712439,0.030712439,0.05390355,25.0,18.300018,0.0,0.0,0.0,-0.52365404,9.54197e-21,0.0,81.30123,23.283867,26.497904,96.0,0.068825014,32.902935,241.32423,88.01062,0.0,81.30123,0.11532425,100.0,80.97145,8.330017
4742,19724520.0,0.0,18.255646,14.191315,20.989136,20.507904,21.685364,21.484161,18.290619,18.294556,18.294556,33.021942,0.0,0.026892789,0.026892789,0.06706273,25.0,18.300018,0.0,0.0,0.0,-2.1240468,9.54197e-21,0.0,83.42852,18.110138,26.388348,96.0,0.07227173,33.056316,241.18828,86.54905,0.0,83.42852,0.12083783,100.0,92.7632,8.330017
4743,19724580.0,0.0,18.32077,14.187012,21.025543,20.62088,21.687378,21.4859,18.279419,18.289093,18.289093,34.423462,0.0,0.026463328,0.026463328,0.071956895,25.0,18.300018,0.0,0.0,0.0,1.6599356,9.54197e-21,0.0,86.911575,15.635893,26.115677,96.0,0.0754749,33.438053,241.00694,86.18971,0.0,86.911575,0.12479282,100.0,99.53173,8.330017
4744,19724640.0,2.0,18.364716,14.182739,21.109955,20.740784,21.688904,21.487244,18.296478,18.288116,18.288116,34.95575,0.0,0.028438874,0.028438874,0.07220936,35.666668,18.300018,0.0,0.0,0.0,4.25132,9.54197e-21,0.0,88.89854,15.8939,26.113976,96.0,0.077874206,33.440434,240.63129,87.54599,0.0,88.89854,0.1290883,100.0,99.99,8.330017
4745,19724700.0,2.0,18.32431,14.178497,21.185791,20.863892,21.689758,21.487946,18.322845,18.298645,18.298645,35.069702,0.0,0.030260356,0.030260356,0.074274674,46.333332,18.300018,0.0,0.0,0.0,0.5945146,9.54197e-21,0.0,89.743385,17.022741,26.47447,96.0,0.079656444,32.93574,240.10504,89.830414,0.0,89.743385,0.1347974,100.0,100.00061,8.330017
4746,19724760.0,2.0,18.29065,14.174286,21.253448,20.984833,21.68991,21.488098,18.323425,18.311218,18.311218,34.76642,0.0,0.031893726,0.031893726,0.078039475,57.0,18.300018,0.0,0.0,0.0,-2.2927675,9.54197e-21,0.0,89.81234,18.78683,26.75011,96.0,0.08242764,32.549847,239.49457,92.894196,0.0,89.81234,0.14183068,100.0,99.99999,8.330017
4747,19724820.0,1.0,18.306793,14.1701355,21.31836,21.106995,21.689575,21.487793,18.309265,18.314209,18.314209,34.101288,0.0,0.033274677,0.033274677,0.083084285,65.333336,18.300018,0.0,0.0,0.0,-0.67946565,9.54197e-21,0.0,89.21468,21.072496,26.778307,96.0,0.08658289,32.51037,238.9231,96.531944,0.0,89.21468,0.1496383,100.0,100.0,8.330017
4748,19724880.0,1.0,18.322601,14.165985,21.382324,21.22873,21.688782,21.487122,18.307312,18.312073,18.312073,33.19333,0.0,0.034414276,0.034414276,0.08933356,73.666664,18.300018,0.0,0.0,0.0,0.9457159,9.54197e-21,0.0,88.081955,23.949677,26.820704,96.0,0.09106878,32.45101,238.5076,100.792854,0.0,88.081955,0.15816844,100.0,100.0,8.330017
4749,19724940.0,1.0,18.318542,14.161865,21.449371,21.347778,21.68753,21.485992,18.313202,18.313354,18.313354,32.23593,0.0,0.03639123,0.03639123,0.093781665,82.0,18.300018,0.0,0.0,0.0,0.36476636,9.54197e-21,0.0,86.35223,28.593023,26.97913,96.0,0.094971225,32.229218,238.43025,106.214905,0.0,86.35223,0.16658193,100.0,97.702995,8.330017
4750,19725000.0,1.0,18.315826,14.157776,21.516327,21.459259,21.68509,21.483795,18.315887,18.318909,18.318909,31.893646,0.0,0.040637616,0.040637616,0.08968193,90.333336,18.300018,0.0,0.0,0.0,-0.02617324,9.54197e-21,0.0,82.68767,39.84031,27.1541,96.0,0.09658667,31.98426,238.83438,114.811424,0.0,82.68767,0.17099023,100.0,88.74706,8.330017
4751,19725060.0,1.0,18.3125,14.153748,21.567963,21.556519,21.68222,21.481476,18.31659,18.326141,18.326141,31.536865,0.0,0.043347392,0.043347392,0.08074349,98.666664,18.300018,0.0,0.0,0.0,-0.16918266,9.54197e-21,0.0,76.85743,60.943882,27.325588,96.0,0.09392104,31.744177,239.46677,127.23554,0.0,76.85743,0.16748339,18.144814,78.03568,8.330017
4752,19725120.0,1.0,18.302246,14.149719,21.590607,21.604492,21.679169,21.478973,18.314575,18.329742,18.329742,24.267303,0.0,0.0424345,0.0424345,0.07465979,107.0,18.300018,0.0,0.0,0.0,-0.6812551,9.54197e-21,0.0,71.476524,84.06645,27.467855,96.0,0.089043304,31.545002,239.97142,138.98985,0.0,71.476524,0.15957445,0.0,71.23064,8.330017
4753,19725180.0,0.0,18.29834,14.145752,21.592651,21.611053,21.676697,21.47702,18.30951,18.327515,18.327515,21.123505,0.0,0.040136807,0.040136807,0.06789201,103.0,18.300018,0.0,0.0,0.0,-0.62611395,9.54197e-21,0.0,67.44159,102.37899,27.542856,96.0,0.08264386,31.439999,239.83801,145.86894,0.0,67.44159,0.14819476,0.0,66.323616,8.330017
4754,19725240.0,0.0,18.300781,14.141785,21.588013,21.60263,21.67511,21.4758,18.305359,18.321106,18.321106,19.72638,0.0,0.037737172,0.037737172,0.0621321,99.0,18.300018,0.0,0.0,0.0,-0.175157,9.54197e-21,0.0,64.76789,112.68803,27.574486,96.0,0.076874025,31.395721,239.40569,147.79196,0.0,64.76789,0.13761939,0.0,63.09561,8.330017
4755,19725300.0,0.0,18.301544,14.137878,21.58142,21.588806,21.674316,21.475311,18.303833,18.3143,18.3143,19.061798,0.0,0.035734188,0.035734188,0.057719655,95.0,18.300018,0.0,0.0,0.0,-0.015049673,9.54197e-21,0.0,63.11453,116.353004,27.603271,96.0,0.07226924,31.355423,238.97299,146.50789,0.0,63.11453,0.12919034,0.0,61.064426,8.330017
4756,19725360.0,0.0,18.299469,14.133972,21.574066,21.571991,21.674438,21.475616,18.303131,18.308716,18.308716,18.720428,0.0,0.03420587,0.03420587,0.054490123,91.0,18.300018,0.0,0.0,0.0,-0.11278614,9.54197e-21,0.0,62.18983,115.56672,27.631495,96.0,0.06880924,31.315908,238.6551,143.51367,0.0,62.18983,0.122896984,0.0,59.86803,8.330017
4757,19725420.0,0.0,18.297882,14.130127,21.566803,21.554657,21.675018,21.476318,18.301971,18.304321,18.304321,18.538788,0.0,0.033097163,0.033097163,0.052122027,87.0,18.300018,0.0,0.0,0.0,-0.17193016,9.54197e-21,0.0,61.77971,112.16885,27.646774,96.0,0.06630699,31.29452,238.47154,139.76186,0.0,61.77971,0.118307374,0.0,59.27162,8.330017
4758,19725480.0,0.0,18.298096,14.126312,21.559784,21.537323,21.675934,21.477295,18.300568,18.300781,18.300781,18.438019,0.0,0.03230689,0.03230689,0.05042805,83.0,18.300018,0.0,0.0,0.0,-0.106715925,9.54197e-21,0.0,61.727627,107.35434,27.646288,96.0,0.06456154,31.295195,238.4063,135.77838,0.0,61.727627,0.11503057,0.0,59.111362,8.330017
4759,19725540.0,0.0,18.298828,14.122528,21.553009,21.520172,21.677094,21.478485,18.299652,18.298004,18.298004,18.37851,0.0,0.031748217,0.031748217,0.04924125,79.0,18.300018,0.0,0.0,0.0,-0.021664152,9.54197e-21,0.0,61.92091,101.90068,27.637905,96.0,0.063361906,31.306934,238.43144,131.85034,0.0,61.92091,0.11272646,0.0,59.24581,8.330017
4760,19725600.0,0.0,18.298737,14.118774,21.546448,21.503204,21.678406,21.479828,18.299255,18.296112,18.296112,18.343231,0.0,0.031355087,0.031355087,0.04842519,75.0,18.300018,0.0,0.0,0.0,-0.0047974135,9.54197e-21,0.0,62.28571,96.24035,27.628548,96.0,0.06253894,31.320032,238.52019,128.09683,0.0,62.28571,0.11112406,0.0,59.580074,8.330017
4761,19725660.0,0.0,18.298218,14.115082,21.540375,21.487183,21.679993,21.481384,18.299072,18.294952,18.294952,18.322876,0.0,0.031081773,0.031081773,0.047879852,71.0,18.300018,0.0,0.0,0.0,-0.027753184,9.54197e-21,0.0,62.775307,90.60311,27.618378,96.0,0.061991017,31.334269,238.65164,124.559265,0.0,62.775307,0.110032395,0.0,60.053997,8.330017
4762,19725720.0,0.0,18.297821,14.111389,21.534454,21.471344,21.681671,21.483032,18.298798,18.29425,18.29425,18.31076,0.0,0.030889971,0.030889971,0.047513556,67.0,18.300018,0.0,0.0,0.0,-0.042579208,9.54197e-21,0.0,63.349976,85.13726,27.60529,96.0,0.061635744,31.352594,238.81093,121.24745,0.0,63.349976,0.10928291,0.0,60.617805,8.330017
4763,19725780.0,0.0,18.297852,14.107758,21.528595,21.455597,21.68341,21.48468,18.298492,18.293823,18.293823,18.303162,0.0,0.030749273,0.030749273,0.047257222,63.0,18.300018,0.0,0.0,0.0,-0.03097743,9.54197e-21,0.0,63.982548,79.901245,27.58891,96.0,0.06140504,31.375526,238.98885,118.14051,0.0,63.982548,0.108745776,0.0,61.239155,8.330017
4764,19725840.0,0.0,18.298096,14.1041565,21.522797,21.440002,21.68518,21.48639,18.298279,18.293549,18.293549,18.298584,0.0,0.030643726,0.030643726,0.04707156,59.0,18.300018,0.0,0.0,0.0,-0.008476731,9.54197e-21,0.0,64.6614,74.90295,27.570799,96.0,0.061255626,31.40088,239.17914,115.21411,0.0,64.6614,0.108349614,0.0,61.90535,8.330017
4765,19725900.0,0.0,18.298279,14.100586,21.51709,21.42456,21.68695,21.488129,18.298218,18.293488,18.293488,18.296356,0.0,0.030569991,0.030569991,0.046945993,55.0,18.300018,0.0,0.0,0.0,0.0066411328,9.54197e-21,0.0,65.384315,70.14595,27.552296,96.0,0.061172765,31.426788,239.3757,112.46127,0.0,65.384315,0.1080739,0.0,62.61385,8.330017
4766,19725960.0,0.0,18.298462,14.097046,21.511932,21.410309,21.688873,21.48993,18.298279,18.293518,18.293518,18.295074,0.0,0.030501893,0.030501893,0.04683022,51.0,18.300018,0.0,0.0,0.0,0.013689636,9.54197e-21,0.0,66.13663,65.60438,27.535072,96.0,0.061097443,31.450897,239.57971,109.83316,0.0,66.13663,0.10782224,0.0,63.350357,8.330017
4767,19726020.0,0.0,18.298431,14.093536,21.506866,21.39618,21.690826,21.49173,18.29834,18.29364,18.29364,18.294373,0.0,0.03043544,0.03043544,0.046717,47.0,18.300018,0.0,0.0,0.0,0.008374511,9.54197e-21,0.0,66.92173,61.249714,27.519047,96.0,0.06101991,31.473333,239.79068,107.30703,0.0,66.92173,0.10757365,0.0,64.11823,8.330017
4768,19726080.0,0.0,18.2984,14.090088,21.501862,21.382141,21.69278,21.49356,18.2984,18.293823,18.293823,18.294006,0.0,0.03035976,0.03035976,0.046586685,43.0,18.300018,0.0,0.0,0.0,0.0035597254,9.54197e-21,0.0,67.73909,57.054897,27.503473,96.0,0.060923636,31.495138,240.00952,104.85716,0.0,67.73909,0.107294776,0.0,64.91739,8.330017
4769,19726140.0,0.0,18.298431,14.086639,21.496948,21.368256,21.694763,21.495422,18.298431,18.293976,18.293976,18.293884,0.0,0.030291727,0.030291727,0.04647212,39.0,18.300018,0.0,0.0,0.0,0.003225823,9.54197e-21,0.0,68.6091,53.000324,27.488216,96.0,0.060809847,31.516495,240.23587,102.46717,0.0,68.6091,0.10696637,0.0,65.7677,8.330017
4770,19726200.0,0.0,18.298492,14.083252,21.492096,21.354492,21.696777,21.497314,18.298492,18.294128,18.294128,18.293823,0.0,0.030195301,0.030195301,0.046304658,35.0,18.300018,0.0,0.0,0.0,0.005112421,9.54197e-21,0.0,69.5228,49.040524,27.47342,96.0,0.06067262,31.537214,240.47012,100.122925,0.0,69.5228,0.106620535,0.0,66.660614,8.330017
4771,19726260.0,0.0,18.298737,14.079926,21.487823,21.342041,21.698883,21.499268,18.298553,18.294342,18.294342,18.293884,0.0,0.030094221,0.030094221,0.046128877,31.666666,18.300018,0.0,0.0,0.0,0.012893408,9.54197e-21,0.0,70.46714,45.319336,27.459208,96.0,0.060544647,31.557106,240.69899,97.921745,0.0,70.46714,0.10630627,0.0,67.58303,8.330017
4772,19726320.0,0.0,18.298828,14.076599,21.483643,21.329681,21.70102,21.501251,18.298645,18.294586,18.294586,18.294067,0.0,0.029996702,0.029996702,0.045961037,28.333334,18.300018,0.0,0.0,0.0,0.013371258,9.54197e-21,0.0,71.46117,41.78973,27.446413,96.0,0.06039176,31.575024,240.92787,95.81094,0.0,71.46117,0.105939865,0.0,68.553505,8.330017
4773,19726380.0,0.0,18.29889,14.073334,21.479553,21.317444,21.703217,21.503265,18.298767,18.29483,18.29483,18.29425,0.0,0.02987779,0.02987779,0.04575462,25.0,18.300018,0.0,0.0,0.0,0.012050362,9.54197e-21,0.0,72.50252,38.411743,27.434624,96.0,0.060196962,31.591528,241.1597,93.76381,0.0,72.50252,0.10550459,0.0,69.570145,8.330017
4774,19726440.0,0.0,18.298096,14.070068,21.475464,21.305298,21.705383,21.50528,18.298737,18.295227,18.295227,18.294647,0.0,0.029874839,0.029874839,0.045765784,25.0,18.300018,0.0,0.0,0.0,-0.028987695,9.54197e-21,0.0,73.56585,35.572483,27.422184,96.0,0.060241684,31.608942,241.33145,92.15708,0.0,73.56585,0.10551144,0.0,70.60562,8.330017
4775,19726500.0,0.0,18.297546,14.066895,21.471344,21.293182,21.70755,21.507294,18.298523,18.295624,18.295624,18.295074,0.0,0.02992867,0.02992867,0.045872737,25.0,18.300018,0.0,0.0,0.0,-0.05212871,9.54197e-21,0.0,74.58912,33.2144,27.406555,96.0,0.060411822,31.630823,241.46046,90.88483,0.0,74.58912,0.10572916,0.0,71.59667,8.330017
4776,19726560.0,0.0,18.298004,14.063721,21.467712,21.282257,21.709747,21.509338,18.298218,18.295898,18.295898,18.29538,0.0,0.030028235,0.030028235,0.046058007,25.0,18.300018,0.0,0.0,0.0,-0.020850848,9.54197e-21,0.0,75.55609,31.274557,27.386576,96.0,0.06068492,31.658792,241.55249,89.896095,0.0,75.55609,0.10610868,0.0,72.52888,8.330017
4777,19726620.0,0.0,18.29837,14.060608,21.46408,21.271301,21.711884,21.511322,18.298096,18.296112,18.296112,18.295654,0.0,0.030148355,0.030148355,0.04627658,25.0,18.300018,0.0,0.0,0.0,0.0064541353,9.54197e-21,0.0,76.46327,29.650085,27.366274,96.0,0.06100235,31.687216,241.6192,89.10811,0.0,76.46327,0.10656853,0.0,73.40012,8.330017
4778,19726680.0,0.0,18.29834,14.057526,21.460388,21.260345,21.713928,21.513275,18.298096,18.296326,18.296326,18.29596,0.0,0.030285425,0.030285425,0.04652224,25.0,18.300018,0.0,0.0,0.0,0.006034022,9.54197e-21,0.0,77.29773,28.31245,27.347094,96.0,0.06134864,31.714067,241.66342,88.49906,0.0,77.29773,0.1070883,0.0,74.19824,8.330017
4779,19726740.0,0.0,18.298187,14.054474,21.456665,21.24936,21.715973,21.515167,18.298096,18.29657,18.29657,18.296234,0.0,0.030427104,0.030427104,0.046774022,25.0,18.300018,0.0,0.0,0.0,-0.0015200416,9.54197e-21,0.0,78.07446,27.174694,27.328077,96.0,0.061703462,31.740696,241.6937,88.006905,0.0,78.07446,0.107624315,0.0,74.93888,8.330017
4780,19726800.0,0.0,18.298035,14.051453,21.45288,21.238342,21.717926,21.516998,18.298065,18.296814,18.296814,18.296509,0.0,0.030577373,0.030577373,0.047038708,25.0,18.300018,0.0,0.0,0.0,-0.008702977,9.54197e-21,0.0,78.77452,26.248909,27.308607,96.0,0.06207671,31.76795,241.70802,87.64334,0.0,78.77452,0.10819093,0.0,75.60356,8.330017
4781,19726860.0,0.0,18.298248,14.048492,21.449524,21.228394,21.719849,21.51883,18.298035,18.296997,18.296997,18.296753,0.0,0.030730153,0.030730153,0.047305893,25.0,18.300018,0.0,0.0,0.0,0.001666148,9.54197e-21,0.0,79.40164,25.493467,27.288681,96.0,0.062455535,31.795847,241.71082,87.37798,0.0,79.40164,0.10876422,0.0,76.19659,8.330017
4782,19726920.0,0.0,18.29834,14.045563,21.446136,21.218414,21.72174,21.52063,18.298065,18.29718,18.29718,18.296967,0.0,0.030882673,0.030882673,0.047570813,25.0,18.300018,0.0,0.0,0.0,0.0060528577,9.54197e-21,0.0,79.95016,24.89365,27.269331,96.0,0.06283099,31.822935,241.70375,87.19995,0.0,79.95016,0.1093343,0.0,76.7129,8.330017
4783,19726980.0,0.0,18.29831,14.042694,21.442749,21.208435,21.723541,21.522339,18.298096,18.297333,18.297333,18.29718,0.0,0.031031957,0.031031957,0.047828678,25.0,18.300018,0.0,0.0,0.0,0.0035667394,9.54197e-21,0.0,80.43439,24.40853,27.250486,96.0,0.063198,31.84932,241.69023,87.08324,0.0,80.43439,0.109891415,0.0,77.16687,8.330017
4784,19727040.0,0.0,18.298248,14.039825,21.4393,21.198395,21.72528,21.524017,18.298126,18.297516,18.297516,18.297363,0.0,0.031176371,0.031176371,0.04807667,25.0,18.300018,0.0,0.0,0.0,0.0003420975,9.54197e-21,0.0,80.84474,24.038939,27.231792,96.0,0.06355391,31.875492,241.67079,87.026566,0.0,80.84474,0.11042838,0.0,77.54956,8.330017
4785,19727100.0,0.0,18.298248,14.037018,21.435791,21.188354,21.72699,21.525665,18.298126,18.297638,18.297638,18.297516,0.0,0.03131497,0.03131497,0.04831356,25.0,18.300018,0.0,0.0,0.0,-0.0002900317,9.54197e-21,0.0,81.20149,23.746693,27.213085,96.0,0.063897975,31.901682,241.64809,87.007484,0.0,81.20149,0.110942855,0.0,77.88082,8.330017
4786,19727160.0,0.0,18.298523,14.034271,21.43274,21.179321,21.728668,21.527313,18.298157,18.29776,18.29776,18.297668,0.0,0.031447336,0.031447336,0.048538662,25.0,18.300018,0.0,0.0,0.0,0.011066373,9.54197e-21,0.0,81.50151,23.530334,27.194601,96.0,0.064228386,31.927559,241.62242,87.02482,0.0,81.50151,0.111433,0.0,78.15784,8.330017
4787,19727220.0,0.0,18.298615,14.031555,21.429688,21.170288,21.730316,21.5289,18.298218,18.297882,18.297882,18.297821,0.0,0.03157124,0.03157124,0.04874836,25.0,18.300018,0.0,0.0,0.0,0.014955741,9.54197e-21,0.0,81.74373,23.38401,27.177181,96.0,0.064537756,31.951946,241.59482,87.073006,0.0,81.74373,0.111890726,0.0,78.3799,8.330017
4788,19727280.0,0.0,18.298645,14.02887,21.426575,21.161224,21.731903,21.530457,18.29831,18.298035,18.298035,18.297943,0.0,0.03168504,0.03168504,0.048940074,25.0,18.300018,0.0,0.0,0.0,0.013406393,9.54197e-21,0.0,81.935486,23.292795,27.160463,96.0,0.064825065,31.975353,241.5666,87.14236,0.0,81.935486,0.11231191,0.0,78.554306,8.330017
4789,19727340.0,0.0,18.298492,14.026215,21.423462,21.15216,21.73346,21.531982,18.29837,18.298157,18.298157,18.298096,0.0,0.031788975,0.031788975,0.049114376,25.0,18.300018,0.0,0.0,0.0,0.002234005,9.54197e-21,0.0,82.065384,23.269934,27.144749,96.0,0.06508695,31.997353,241.53734,87.239426,0.0,82.065384,0.1126923,0.0,78.670166,8.330017
4790,19727400.0,0.0,18.298492,14.023621,21.420319,21.143127,21.734924,21.533447,18.2984,18.298248,18.298248,18.298218,0.0,0.03187824,0.03187824,0.04926334,25.0,18.300018,0.0,0.0,0.0,5.2451705e-05,9.54197e-21,0.0,82.1409,23.298,27.12896,96.0,0.06532067,32.01946,241.50912,87.35068,0.0,82.1409,0.11301975,0.0,78.73506,8.330017
4791,19727460.0,0.0,18.298737,14.021057,21.417603,21.13507,21.73645,21.534973,18.298431,18.29834,18.29834,18.29831,0.0,0.031960227,0.031960227,0.0493996,25.0,18.300018,0.0,0.0,0.0,0.00950187,9.54197e-21,0.0,82.19163,23.34818,27.113548,96.0,0.06553827,32.04103,241.48172,87.46696,0.0,82.19163,0.11332017,0.0,78.77683,8.330017
4792,19727520.0,0.0,18.298859,14.018555,21.414917,21.127014,21.737915,21.536469,18.298523,18.298431,18.298431,18.298431,0.0,0.03203325,0.03203325,0.04952056,25.0,18.300018,0.0,0.0,0.0,0.013763507,9.54197e-21,0.0,82.2147,23.422009,27.099081,96.0,0.065734684,32.061283,241.45554,87.58733,0.0,82.2147,0.11358724,0.0,78.79287,8.330017
4793,19727580.0,0.0,18.298828,14.016083,21.412231,21.118958,21.73938,21.537933,18.298615,18.298553,18.298553,18.298523,0.0,0.032095604,0.032095604,0.049623497,25.0,18.300018,0.0,0.0,0.0,0.0091812415,9.54197e-21,0.0,82.20938,23.51825,27.085648,96.0,0.06590615,32.080093,241.43115,87.70936,0.0,82.20938,0.11381491,0.0,78.782585,8.330017
4794,19727640.0,0.0,18.298767,14.013672,21.409515,21.110931,21.740784,21.539368,18.298706,18.298645,18.298645,18.298645,0.0,0.03214747,0.03214747,0.04970878,25.0,18.300018,0.0,0.0,0.0,0.0014357232,9.54197e-21,0.0,82.17882,23.633314,27.072855,96.0,0.06605443,32.098,241.40872,87.83116,0.0,82.17882,0.11400397,0.0,78.74896,8.330017
4795,19727700.0,0.0,18.298767,14.011261,21.4068,21.102905,21.742188,21.540802,18.298706,18.298737,18.298737,18.298737,0.0,0.03218933,0.03218933,0.049777254,25.0,18.300018,0.0,0.0,0.0,0.00027057336,9.54197e-21,0.0,82.1282,23.76134,27.060097,96.0,0.06618265,32.115864,241.3885,87.949844,0.0,82.1282,0.11415617,0.0,78.69685,8.330017
4796,19727760.0,0.0,18.299072,14.008942,21.40451,21.095886,21.743622,21.542267,18.298737,18.298798,18.298798,18.298798,0.0,0.032221813,0.032221813,0.04983003,25.0,18.300018,0.0,0.0,0.0,0.015030266,9.54197e-21,0.0,82.06233,23.89711,27.047565,96.0,0.06629137,32.133408,241.3706,88.06307,0.0,82.06233,0.11427393,0.0,78.63083,8.330017
4797,19727820.0,0.0,18.299164,14.006622,21.402283,21.088867,21.745026,21.543762,18.298859,18.298859,18.298859,18.298859,0.0,0.03224559,0.03224559,0.04986824,25.0,18.300018,0.0,0.0,0.0,0.016033422,9.54197e-21,0.0,81.98526,24.03644,27.036594,96.0,0.06637718,32.148766,241.35507,88.1691,0.0,81.98526,0.1143597,0.0,78.55467,8.330017
4798,19727880.0,0.0,18.299011,14.004395,21.400024,21.081879,21.74643,21.545227,18.29898,18.29895,18.29895,18.29895,0.0,0.032261614,0.032261614,0.049893506,25.0,18.300018,0.0,0.0,0.0,0.0029255217,9.54197e-21,0.0,81.90083,24.17558,27.026907,96.0,0.06644295,32.16233,241.34187,88.26675,0.0,81.90083,0.11441701,0.0,78.47201,8.330017
4799,19727940.0,0.0,18.301453,14.002167,21.402252,21.086212,21.747803,21.546661,18.299072,18.299042,18.299042,21.682098,0.0,0.032270707,0.032270707,0.04990722,25.0,18.300018,0.0,0.0,0.0,0.101350084,9.54197e-21,0.0,81.81223,24.311365,27.017683,96.0,0.06649324,32.175243,241.33095,88.355064,0.0,81.81223,0.1144489,5.094884,78.38581,8.330017
4800,19728000.0,0.0,18.30307,14.0,21.407166,21.095428,21.749207,21.548126,18.299988,18.299316,18.299316,21.158295,0.0,0.032273665,0.032273665,0.049910698,25.0,18.300018,0.0,0.0,0.0,0.17879309,9.54197e-21,0.0,81.72235,24.441486,27.02001,96.0,0.06649006,32.17199,241.32217,88.433525,0.0,81.72235,0.11445827,9.853705,78.2988,8.330017
4801,19728060.0,0.0,18.302765,13.998016,21.415009,21.107178,21.754303,21.553314,18.30127,18.299988,18.299988,20.907227,0.0,0.03227136,0.03227136,0.04990542,25.0,18.300018,0.0,0.0,0.0,0.09731514,9.54197e-21,0.0,81.6337,24.56382,27.03836,96.0,0.06641922,32.146297,241.31541,88.50183,0.0,81.6337,0.114448376,8.495796,78.213326,8.330017
4802,19728120.0,0.0,18.300995,13.996307,21.422394,21.117462,21.759369,21.558472,18.30194,18.300812,18.300812,20.610779,0.0,0.032264818,0.032264818,0.04989313,25.0,18.300018,0.0,0.0,0.0,-0.037613098,9.54197e-21,0.0,81.548294,24.676361,27.061861,96.0,0.06632158,32.113396,241.31052,88.55991,0.0,81.548294,0.11442298,6.5640955,78.131256,8.330017
4803,19728180.0,0.0,18.300262,13.994873,21.428986,21.125763,21.764435,21.56363,18.301727,18.30133,18.30133,20.215485,0.0,0.032255046,0.032255046,0.049875535,25.0,18.300018,0.0,0.0,0.0,-0.08222731,9.54197e-21,0.0,81.46765,24.777649,27.078947,96.0,0.066240445,32.089474,241.30725,88.608,0.0,81.46765,0.11438583,4.199469,78.054016,8.330017
4804,19728240.0,0.0,18.300781,13.993744,21.434479,21.131653,21.7695,21.568787,18.301208,18.301422,18.301422,19.740082,0.0,0.03224286,0.03224286,0.049853988,25.0,18.300018,0.0,0.0,0.0,-0.030892622,9.54197e-21,0.0,81.39289,24.867088,27.088657,96.0,0.06618086,32.07588,241.30544,88.64662,0.0,81.39289,0.11433988,1.8192813,77.98261,8.330017
4805,19728300.0,0.0,18.301178,13.992889,21.438843,21.134857,21.774536,21.573914,18.300964,18.3013,18.3013,19.241272,0.0,0.03222893,0.03222893,0.049829632,25.0,18.300018,0.0,0.0,0.0,0.010358163,9.54197e-21,0.0,81.32482,24.944641,27.096935,96.0,0.06612299,32.064293,241.30484,88.67648,0.0,81.32482,0.11428764,0.0,77.917786,8.330017
4806,19728360.0,0.0,18.300781,13.99231,21.442017,21.13565,21.779358,21.578827,18.300964,18.301178,18.301178,18.85971,0.0,0.03221407,0.03221407,0.049803827,25.0,18.300018,0.0,0.0,0.0,-0.0040252153,9.54197e-21,0.0,81.26488,25.009426,27.106201,96.0,0.066059776,32.051315,241.30531,88.69794,0.0,81.26488,0.11423209,0.0,77.86086,8.330017
4807,19728420.0,0.0,18.300232,13.991974,21.44455,21.134888,21.784332,21.583923,18.300873,18.301086,18.301086,18.629517,0.0,0.032198153,0.032198153,0.04977633,25.0,18.300018,0.0,0.0,0.0,-0.032812193,9.54197e-21,0.0,81.2107,25.064423,27.114927,96.0,0.065996446,32.0391,241.30669,88.71257,0.0,81.2107,0.11417273,0.0,77.80959,8.330017
4808,19728480.0,0.0,18.300293,13.991943,21.446625,21.133179,21.789215,21.588928,18.30066,18.300964,18.300964,18.498108,0.0,0.03218248,0.03218248,0.049749386,25.0,18.300018,0.0,0.0,0.0,-0.022249496,9.54197e-21,0.0,81.165245,25.1071,27.120321,96.0,0.06594559,32.031548,241.30873,88.72035,0.0,81.165245,0.114114426,0.0,77.76673,8.330017
4809,19728540.0,0.0,18.300629,13.9921875,21.448456,21.131012,21.794098,21.593903,18.300507,18.300781,18.300781,18.4169,0.0,0.03216716,0.03216716,0.049723126,25.0,18.300018,0.0,0.0,0.0,0.0049456405,9.54197e-21,0.0,81.126595,25.14039,27.12451,96.0,0.06589979,32.025684,241.31123,88.72307,0.0,81.126595,0.1140575,0.0,77.73043,8.330017
4810,19728600.0,0.0,18.300812,13.992676,21.450165,21.12854,21.79895,21.598877,18.300537,18.30066,18.30066,18.368927,0.0,0.03215247,0.03215247,0.049698032,25.0,18.300018,0.0,0.0,0.0,0.016028985,9.54197e-21,0.0,81.094894,25.164585,27.129692,96.0,0.06585176,32.01843,241.31412,88.7212,0.0,81.094894,0.11400302,0.0,77.7008,8.330017
4811,19728660.0,0.0,18.3013,13.993439,21.453033,21.127563,21.80481,21.60492,18.30066,18.30066,18.30066,18.34076,0.0,0.03213866,0.03213866,0.049674504,25.0,18.300018,0.0,0.0,0.0,0.031931803,9.54197e-21,0.0,81.06974,25.180632,27.13686,96.0,0.06579848,32.008396,241.31721,88.71557,0.0,81.06974,0.11395184,0.0,77.677444,8.330017
4812,19728720.0,0.0,18.30133,13.994476,21.455933,21.126465,21.810638,21.610992,18.300873,18.30072,18.30072,18.323456,0.0,0.032125924,0.032125924,0.049652874,25.0,18.300018,0.0,0.0,0.0,0.02718758,9.54197e-21,0.0,81.05052,25.189749,27.146425,96.0,0.065738834,31.995,241.32042,88.70709,0.0,81.05052,0.11390473,0.0,77.65976,8.330017
4813,19728780.0,0.0,18.300995,13.995758,21.45877,21.125305,21.816467,21.617004,18.301056,18.300842,18.300842,18.314178,0.0,0.03211434,0.03211434,0.049633265,25.0,18.300018,0.0,0.0,0.0,0.0014681459,9.54197e-21,0.0,81.03689,25.192509,27.157768,96.0,0.065675244,31.979126,241.32367,88.69619,0.0,81.03689,0.113861956,0.0,77.647385,8.330017
4814,19728840.0,0.0,18.300842,13.997314,21.461578,21.124115,21.822266,21.623016,18.301086,18.300934,18.300934,18.308502,0.0,0.032104056,0.032104056,0.0496159,25.0,18.300018,0.0,0.0,0.0,-0.012079316,9.54197e-21,0.0,81.028,25.190248,27.168673,96.0,0.065615825,31.963858,241.32683,88.683784,0.0,81.028,0.113824,0.0,77.63952,8.330017
4815,19728900.0,0.0,18.300934,13.999115,21.464386,21.122925,21.828064,21.629028,18.301056,18.300995,18.300995,18.305145,0.0,0.032095075,0.032095075,0.049600795,25.0,18.300018,0.0,0.0,0.0,-0.008395586,9.54197e-21,0.0,81.0233,25.183792,27.178907,96.0,0.065561436,31.94953,241.32986,88.670364,0.0,81.0233,0.11379092,0.0,77.63561,8.330017
4816,19728960.0,0.0,18.3013,14.00116,21.467438,21.122345,21.833832,21.63498,18.301025,18.300995,18.300995,18.303436,0.0,0.03208739,0.03208739,0.049587928,25.0,18.300018,0.0,0.0,0.0,0.011967271,9.54197e-21,0.0,81.0224,25.173727,27.188925,96.0,0.06551047,31.935505,241.33273,88.656265,0.0,81.0224,0.113762684,0.0,77.6353,8.330017
4817,19729020.0,0.0,18.301483,14.0034485,21.470459,21.121735,21.83957,21.6409,18.301086,18.301025,18.301025,18.30243,0.0,0.032080945,0.032080945,0.049577177,25.0,18.300018,0.0,0.0,0.0,0.020308517,9.54197e-21,0.0,81.024414,25.16134,27.200233,96.0,0.065457374,31.919674,241.33537,88.64216,0.0,81.024414,0.11373904,0.0,77.63771,8.330017
4818,19729080.0,0.0,18.301514,14.006012,21.47348,21.121124,21.845276,21.64679,18.301178,18.301086,18.301086,18.301727,0.0,0.032075617,0.032075617,0.04956833,25.0,18.300018,0.0,0.0,0.0,0.019888205,9.54197e-21,0.0,81.02854,25.147635,27.212465,96.0,0.065403245,31.902552,241.33777,88.628494,0.0,81.02854,0.11371954,0.0,77.64208,8.330017
4819,19729140.0,0.0,18.30133,14.008789,21.476501,21.120544,21.850983,21.65268,18.3013,18.301147,18.301147,18.301544,0.0,0.032071464,0.032071464,0.049561493,25.0,18.300018,0.0,0.0,0.0,0.0032826609,9.54197e-21,0.0,81.03513,25.132193,27.226076,96.0,0.06534656,31.883495,241.33992,88.6151,0.0,81.03513,0.1137044,0.0,77.64875,8.330017
4820,19729200.0,0.0,18.301208,14.01181,21.479492,21.119934,21.85669,21.65857,18.301361,18.301208,18.301208,18.301422,0.0,0.032068323,0.032068323,0.04955637,25.0,18.300018,0.0,0.0,0.0,-0.006287778,9.54197e-21,0.0,81.0431,25.116291,27.2396,96.0,0.0652922,31.864563,241.3418,88.60253,0.0,81.0431,0.113692984,0.0,77.65668,8.330017
4821,19729260.0,0.0,18.301392,14.015076,21.482697,21.119934,21.862335,21.664368,18.30133,18.30127,18.30127,18.301392,0.0,0.032066133,0.032066133,0.04955285,25.0,18.300018,0.0,0.0,0.0,0.0017013156,9.54197e-21,0.0,81.052185,25.10021,27.252785,96.0,0.06524094,31.846104,241.34341,88.59088,0.0,81.052185,0.11368509,0.0,77.66562,8.330017
4822,19729320.0,0.0,18.301605,14.018585,21.485931,21.119904,21.86795,21.670166,18.301361,18.3013,18.3013,18.301361,0.0,0.032064755,0.032064755,0.04955071,25.0,18.300018,0.0,0.0,0.0,0.013371988,9.54197e-21,0.0,81.0619,25.084486,27.266312,96.0,0.06519007,31.827164,241.34476,88.580315,0.0,81.0619,0.113680184,0.0,77.67512,8.330017
4823,19729380.0,0.0,18.301666,14.022339,21.489136,21.119873,21.873566,21.675934,18.301422,18.30133,18.30133,18.301361,0.0,0.03206405,0.03206405,0.04954969,25.0,18.300018,0.0,0.0,0.0,0.012951756,9.54197e-21,0.0,81.07187,25.069498,27.280962,96.0,0.065136544,31.806654,241.34586,88.57091,0.0,81.07187,0.11367776,0.0,77.68481,8.330017
4824,19729440.0,0.0,18.301666,14.026306,21.49231,21.119843,21.87915,21.681702,18.301514,18.301392,18.301392,18.301392,0.0,0.032063868,0.032063868,0.049549546,25.0,18.300018,0.0,0.0,0.0,0.0096704215,9.54197e-21,0.0,81.08173,25.05552,27.296156,96.0,0.06508211,31.785381,241.34674,88.56264,0.0,81.08173,0.11367726,0.0,77.69436,8.330017
4825,19729500.0,0.0,18.301544,14.030487,21.495483,21.119843,21.884705,21.687439,18.301575,18.301453,18.301453,18.301453,0.0,0.03206428,0.03206428,0.049550395,25.0,18.300018,0.0,0.0,0.0,-0.000627824,9.54197e-21,0.0,81.09164,25.04245,27.312145,96.0,0.065026,31.762997,241.3474,88.555534,0.0,81.09164,0.11367893,0.0,77.703896,8.330017
4826,19729560.0,0.0,18.301666,14.034912,21.49887,21.12033,21.890228,21.693115,18.301575,18.301514,18.301514,18.301483,0.0,0.032065097,0.032065097,0.049551915,25.0,18.300018,0.0,0.0,0.0,0.0027892068,9.54197e-21,0.0,81.101135,25.030592,27.328014,96.0,0.064971104,31.740782,241.34785,88.54957,0.0,81.101135,0.1136821,0.0,77.71302,8.330017
4827,19729620.0,0.0,18.301788,14.039551,21.502228,21.12085,21.895752,21.698792,18.301605,18.301544,18.301544,18.301544,0.0,0.03206621,0.03206621,0.049553912,25.0,18.300018,0.0,0.0,0.0,0.008509648,9.54197e-21,0.0,81.11008,25.020039,27.34427,96.0,0.06491539,31.71802,241.34814,88.54468,0.0,81.11008,0.113686316,0.0,77.72157,8.330017
4828,19729680.0,0.0,18.30185,14.044403,21.505615,21.121338,21.901245,21.704437,18.301666,18.301575,18.301575,18.301575,0.0,0.032067567,0.032067567,0.049556307,25.0,18.300018,0.0,0.0,0.0,0.009636435,9.54197e-21,0.0,81.11839,25.010815,27.361225,96.0,0.064857654,31.694284,241.34828,88.54081,0.0,81.11839,0.11369142,0.0,77.72951,8.330017
4829,19729740.0,0.0,18.301819,14.049469,21.508942,21.121857,21.906708,21.710083,18.301727,18.301636,18.301636,18.301636,0.0,0.03206906,0.03206906,0.049558923,25.0,18.300018,0.0,0.0,0.0,0.0055486164,9.54197e-21,0.0,81.125984,25.002905,27.37885,96.0,0.06479778,31.669607,241.3483,88.53786,0.0,81.125984,0.11369704,0.0,77.73673,8.330017
4830,19729800.0,0.0,18.301819,14.054779,21.512299,21.122345,21.91217,21.715698,18.301788,18.301697,18.301697,18.301666,0.0,0.032070614,0.032070614,0.049561623,25.0,18.300018,0.0,0.0,0.0,0.0026072823,9.54197e-21,0.0,81.132805,24.996208,27.396769,96.0,0.06473695,31.644524,241.34822,88.53566,0.0,81.132805,0.11370285,0.0,77.74321,8.330017
4831,19729860.0,0.0,18.30194,14.060272,21.51587,21.123474,21.917572,21.721313,18.301819,18.301727,18.301727,18.301727,0.0,0.032072265,0.032072265,0.049564466,25.0,18.300018,0.0,0.0,0.0,0.005527724,9.54197e-21,0.0,81.13888,24.990782,27.415129,96.0,0.064674705,31.618818,241.34804,88.5343,0.0,81.13888,0.11370898,0.0,77.748955,8.330017
4832,19729920.0,0.0,18.302032,14.065979,21.51947,21.124603,21.922974,21.726898,18.30188,18.301788,18.301788,18.301788,0.0,0.032073893,0.032073893,0.049567264,25.0,18.300018,0.0,0.0,0.0,0.008738914,9.54197e-21,0.0,81.14418,24.986479,27.434021,96.0,0.064610496,31.59237,241.3478,88.53358,0.0,81.14418,0.11371504,0.0,77.75395,8.330017
4833,19729980.0,0.0,18.302094,14.071899,21.52304,21.125702,21.928345,21.732452,18.30191,18.30185,18.30185,18.301819,0.0,0.03207545,0.03207545,0.049569935,25.0,18.300018,0.0,0.0,0.0,0.009267042,9.54197e-21,0.0,81.148766,24.983139,27.45346,96.0,0.064544186,31.565157,241.34752,88.533325,0.0,81.148766,0.11372084,0.0,77.75827,8.330017
4834,19730040.0,0.0,18.302063,14.078033,21.52658,21.1268,21.933716,21.738007,18.302002,18.30188,18.30188,18.30188,0.0,0.032076962,0.032076962,0.049572513,25.0,18.300018,0.0,0.0,0.0,0.005265418,9.54197e-21,0.0,81.15261,24.980846,27.473568,96.0,0.064475365,31.537004,241.34718,88.53363,0.0,81.15261,0.11372644,0.0,77.76186,8.330017
4835,19730100.0,0.0,18.302063,14.084351,21.530151,21.1279,21.939056,21.74356,18.302032,18.30194,18.30194,18.30194,0.0,0.03207837,0.03207837,0.049574904,25.0,18.300018,0.0,0.0,0.0,0.001622848,9.54197e-21,0.0,81.15579,24.979362,27.493986,96.0,0.06440519,31.508415,241.34683,88.53429,0.0,81.15579,0.113731645,0.0,77.76483,8.330017
4836,19730160.0,0.0,18.302216,14.090851,21.533936,21.129608,21.944336,21.749084,18.302063,18.302002,18.302002,18.301971,0.0,0.032079663,0.032079663,0.04957709,25.0,18.300018,0.0,0.0,0.0,0.006456528,9.54197e-21,0.0,81.158356,24.97862,27.51466,96.0,0.06433387,31.479475,241.34647,88.535255,0.0,81.158356,0.11373641,0.0,77.76721,8.330017
4837,19730220.0,0.0,18.302307,14.097565,21.53772,21.131317,21.949615,21.754608,18.302124,18.302032,18.302032,18.302032,0.0,0.03208082,0.03208082,0.049579047,25.0,18.300018,0.0,0.0,0.0,0.010071945,9.54197e-21,0.0,81.16037,24.9785,27.535957,96.0,0.064260036,31.449661,241.3461,88.53643,0.0,81.16037,0.1137407,0.0,77.769066,8.330017
4838,19730280.0,0.0,18.302307,14.104492,21.541473,21.132996,21.954895,21.760101,18.302185,18.302094,18.302094,18.302063,0.0,0.03208184,0.03208184,0.04958076,25.0,18.300018,0.0,0.0,0.0,0.0072598876,9.54197e-21,0.0,81.16191,24.97888,27.557993,96.0,0.06418324,31.41881,241.34575,88.53775,0.0,81.16191,0.113744445,0.0,77.77048,8.330017
4839,19730340.0,0.0,18.302307,14.111603,21.545227,21.134674,21.960114,21.765594,18.302246,18.302124,18.302124,18.302124,0.0,0.032082725,0.032082725,0.049582243,25.0,18.300018,0.0,0.0,0.0,0.0044182055,9.54197e-21,0.0,81.163086,24.979607,27.580374,96.0,0.064104944,31.387476,241.34541,88.53912,0.0,81.163086,0.1137477,0.0,77.771545,8.330017
4840,19730400.0,0.0,18.302277,14.118866,21.54898,21.136353,21.965363,21.771057,18.302277,18.302185,18.302185,18.302185,0.0,0.032083474,0.032083474,0.04958349,25.0,18.300018,0.0,0.0,0.0,9.519959e-07,9.54197e-21,0.0,81.16385,24.980743,27.603193,96.0,0.06402478,31.355528,241.3451,88.54058,0.0,81.16385,0.11375044,0.0,77.77222,8.330017
4841,19730460.0,0.0,18.30243,14.126343,21.552948,21.13858,21.97052,21.77652,18.302277,18.302246,18.302246,18.302216,0.0,0.032084092,0.032084092,0.049584523,25.0,18.300018,0.0,0.0,0.0,0.006660842,9.54197e-21,0.0,81.16432,24.982107,27.626068,96.0,0.06394415,31.323505,241.3448,88.54204,0.0,81.16432,0.113752715,0.0,77.77262,8.330017
4842,19730520.0,0.0,18.302551,14.134003,21.556915,21.140778,21.975708,21.781952,18.302338,18.302277,18.302277,18.302246,0.0,0.032084588,0.032084588,0.049585335,25.0,18.300018,0.0,0.0,0.0,0.010611595,9.54197e-21,0.0,81.164566,24.983627,27.649609,96.0,0.06386087,31.290546,241.34453,88.54345,0.0,81.164566,0.11375452,0.0,77.77282,8.330017
4843,19730580.0,0.0,18.30252,14.141846,21.560852,21.143005,21.980835,21.787384,18.302399,18.302307,18.302307,18.302307,0.0,0.03208496,0.03208496,0.049585946,25.0,18.300018,0.0,0.0,0.0,0.007437626,9.54197e-21,0.0,81.16463,24.98527,27.673954,96.0,0.06377446,31.256468,241.3443,88.5448,0.0,81.16463,0.11375587,0.0,77.77285,8.330017
4844,19730640.0,0.0,18.30249,14.149841,21.564789,21.145203,21.985992,21.792816,18.30246,18.302368,18.302368,18.302368,0.0,0.03208523,0.03208523,0.049586378,25.0,18.300018,0.0,0.0,0.0,0.002136701,9.54197e-21,0.0,81.16457,24.98694,27.69873,96.0,0.06368626,31.221777,241.34409,88.54605,0.0,81.16457,0.113756835,0.0,77.77277,8.330017
4845,19730700.0,0.0,18.30249,14.158051,21.568695,21.14737,21.991089,21.798187,18.30249,18.30243,18.30243,18.302399,0.0,0.032085415,0.032085415,0.049586676,25.0,18.300018,0.0,0.0,0.0,-0.0005284997,9.54197e-21,0.0,81.16447,24.98857,27.723663,96.0,0.06359732,31.18687,241.3439,88.547195,0.0,81.16447,0.113757506,0.0,77.772644,8.330017
4846,19730760.0,0.0,18.302612,14.166412,21.572815,21.150085,21.996155,21.803589,18.30252,18.30246,18.30246,18.30246,0.0,0.03208551,0.03208551,0.049586818,25.0,18.300018,0.0,0.0,0.0,0.004575942,9.54197e-21,0.0,81.164276,24.990183,27.748798,96.0,0.06350747,31.15168,241.34373,88.548225,0.0,81.164276,0.11375784,0.0,77.772446,8.330017
4847,19730820.0,0.0,18.302734,14.174927,21.576935,21.152771,22.00122,21.80896,18.302551,18.30249,18.30249,18.30249,0.0,0.032085538,0.032085538,0.04958684,25.0,18.300018,0.0,0.0,0.0,0.009047382,9.54197e-21,0.0,81.16408,24.991716,27.774445,96.0,0.06341564,31.11578,241.3436,88.54914,0.0,81.16408,0.113757916,0.0,77.77225,8.330017
4848,19730880.0,0.0,18.302765,14.183624,21.581024,21.155457,22.006256,21.814331,18.302612,18.30252,18.30252,18.30252,0.0,0.032085508,0.032085508,0.049586773,25.0,18.300018,0.0,0.0,0.0,0.009987735,9.54197e-21,0.0,81.16391,24.99314,27.800625,96.0,0.06332175,31.079124,241.34349,88.549934,0.0,81.16391,0.1137578,0.0,77.77209,8.330017
4849,19730940.0,0.0,18.302734,14.192474,21.585114,21.158112,22.011261,21.819672,18.302673,18.302582,18.302582,18.302582,0.0,0.032085415,0.032085415,0.0495866,25.0,18.300018,0.0,0.0,0.0,0.005070201,9.54197e-21,0.0,81.16377,24.994467,27.827501,96.0,0.06322523,31.0415,241.3434,88.5506,0.0,81.16377,0.11375743,0.0,77.77194,8.330017
4850,19731000.0,0.0,18.302704,14.201508,21.589172,21.160767,22.016266,21.825012,18.302704,18.302612,18.302612,18.302612,0.0,0.03208529,0.03208529,0.049586374,25.0,18.300018,0.0,0.0,0.0,0.00045579218,9.54197e-21,0.0,81.1637,24.995651,27.854637,96.0,0.06312769,31.003508,241.34334,88.55115,0.0,81.1637,0.11375695,0.0,77.77187,8.330017
4851,19731060.0,0.0,18.302826,14.210693,21.593445,21.16388,22.02121,21.830322,18.302734,18.302673,18.302673,18.302643,0.0,0.032085136,0.032085136,0.0495861,25.0,18.300018,0.0,0.0,0.0,0.0039259573,9.54197e-21,0.0,81.16369,24.996689,27.881903,96.0,0.0630296,30.965334,241.34328,88.551575,0.0,81.16369,0.113756366,0.0,77.77187,8.330017
