,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
4852,19731120.0,0.0,18.302917,14.220032,21.597687,21.166992,22.026154,21.835632,18.302765,18.302704,18.302704,18.302704,0.0,0.032084953,0.032084953,0.049585786,25.0,18.300018,0.0,0.0,0.0,0.008252495,9.54197e-21,0.0,81.163765,24.997583,27.909575,96.0,0.06293001,30.926598,241.34325,88.5519,0.0,81.163765,0.113755696,0.0,77.77196,8.330017
4853,19731180.0,0.0,18.302917,14.229523,21.601929,21.170105,22.031067,21.840912,18.302826,18.302734,18.302734,18.302734,0.0,0.032084763,0.032084763,0.04958545,25.0,18.300018,0.0,0.0,0.0,0.0069095776,9.54197e-21,0.0,81.16394,24.998346,27.937885,96.0,0.06282806,30.88696,241.34322,88.55213,0.0,81.16394,0.11375497,0.0,77.772125,8.330017
4854,19731240.0,0.0,18.302948,14.239136,21.60614,21.173187,22.03598,21.846191,18.302856,18.302795,18.302795,18.302765,0.0,0.032084566,0.032084566,0.04958511,25.0,18.300018,0.0,0.0,0.0,0.004859797,9.54197e-21,0.0,81.16421,24.998976,27.966526,96.0,0.062724896,30.84686,241.3432,88.552284,0.0,81.16421,0.11375424,0.0,77.77239,8.330017
4855,19731300.0,0.0,18.302887,14.248932,21.610321,21.176239,22.040863,21.85144,18.302887,18.302826,18.302826,18.302826,0.0,0.032084364,0.032084364,0.04958476,25.0,18.300018,0.0,0.0,0.0,0.00042981142,9.54197e-21,0.0,81.164566,24.999472,27.995602,96.0,0.06262015,30.806156,241.3432,88.55235,0.0,81.164566,0.1137535,0.0,77.77275,8.330017
4856,19731360.0,0.0,18.303009,14.258881,21.614716,21.17978,22.045715,21.85672,18.302917,18.302856,18.302856,18.302856,0.0,0.032084167,0.032084167,0.049584426,25.0,18.300018,0.0,0.0,0.0,0.0049336455,9.54197e-21,0.0,81.16502,24.99984,28.024736,96.0,0.06251518,30.76537,241.34319,88.55235,0.0,81.16502,0.11375277,0.0,77.7732,8.330017
4857,19731420.0,0.0,18.3031,14.268951,21.61908,21.183289,22.050537,21.861969,18.302948,18.302887,18.302887,18.302887,0.0,0.032083977,0.032083977,0.049584102,25.0,18.300018,0.0,0.0,0.0,0.008145247,9.54197e-21,0.0,81.165565,25.000105,28.05437,96.0,0.06240841,30.72388,241.3432,88.5523,0.0,81.165565,0.11375206,0.0,77.773735,8.330017
4858,19731480.0,0.0,18.3031,14.279175,21.623444,21.186768,22.055359,21.867218,18.303009,18.302948,18.302948,18.302917,0.0,0.032083794,0.032083794,0.04958379,25.0,18.300018,0.0,0.0,0.0,0.006230106,9.54197e-21,0.0,81.1662,25.000277,28.084627,96.0,0.062299397,30.681524,241.3432,88.5522,0.0,81.1662,0.113751374,0.0,77.77435,8.330017
4859,19731540.0,0.0,18.30307,14.28952,21.627777,21.190247,22.06015,21.872437,18.30304,18.302979,18.302979,18.302979,0.0,0.032083623,0.032083623,0.0495835,25.0,18.300018,0.0,0.0,0.0,0.0022839387,9.54197e-21,0.0,81.16691,25.000362,28.115263,96.0,0.06218901,30.63863,241.3432,88.55207,0.0,81.16691,0.11375074,0.0,77.77504,8.330017
4860,19731600.0,0.0,18.30307,14.300018,21.63211,21.193695,22.064941,21.877625,18.30307,18.303009,18.303009,18.303009,0.0,0.03208347,0.03208347,0.049583238,25.0,18.300018,0.0,0.0,0.0,0.0002255003,9.54197e-21,0.0,81.167694,25.00038,28.146065,96.0,0.06207805,30.59551,241.3432,88.55191,0.0,81.167694,0.11375018,0.0,77.7758,8.330017
4861,19731660.0,0.0,18.306396,14.310638,21.643372,21.204834,22.076813,21.889984,18.303345,18.3031,18.3031,18.30307,0.0,0.032083303,0.032083303,0.049582954,25.0,18.300018,0.0,0.0,0.0,0.14581192,9.54197e-21,0.0,81.16855,25.000385,28.179783,96.0,0.06195656,30.548304,241.34322,88.551735,0.0,81.16855,0.11374956,0.0,77.776634,8.330017
4862,19731720.0,0.0,18.306976,14.321472,21.65503,21.215912,22.088654,21.902344,18.304321,18.303436,18.303436,18.303406,0.0,0.032083016,0.032083016,0.04958245,25.0,18.300018,0.0,0.0,0.0,0.15598424,9.54197e-21,0.0,81.169525,25.000626,28.22702,96.0,0.061786193,30.482174,241.34322,88.55156,0.0,81.169525,0.11374848,0.0,77.77758,8.330017
4863,19731780.0,0.0,18.305481,14.3324585,21.666626,21.22696,22.100464,21.914642,18.305206,18.304047,18.304047,18.303955,0.0,0.03208267,0.03208267,0.04958185,25.0,18.300018,0.0,0.0,0.0,0.037280362,9.54197e-21,0.0,81.17068,25.000889,28.282875,96.0,0.061584674,30.403975,241.34323,88.55134,0.0,81.17068,0.11374719,0.0,77.77871,8.330017
4864,19731840.0,0.0,18.30368,14.343628,21.678192,21.237915,22.112244,21.92691,18.30545,18.304657,18.304657,18.304535,0.0,0.03208235,0.03208235,0.049581304,25.0,18.300018,0.0,0.0,0.0,-0.08954977,9.54197e-21,0.0,81.172005,25.000967,28.339539,96.0,0.06138025,30.324646,241.34325,88.55103,0.0,81.172005,0.113745995,0.0,77.77999,8.330017
4865,19731900.0,0.0,18.30371,14.35495,21.689697,21.24884,22.123962,21.939117,18.305084,18.304932,18.304932,18.30484,0.0,0.032082148,0.032082148,0.049580965,25.0,18.300018,0.0,0.0,0.0,-0.083946906,9.54197e-21,0.0,81.173416,25.00073,28.388382,96.0,0.06120413,30.256266,241.34326,88.55068,0.0,81.173416,0.11374525,0.0,77.781364,8.330017
4866,19731960.0,0.0,18.305084,14.366455,21.70111,21.259888,22.135284,21.95105,18.304596,18.30487,18.30487,18.30484,0.0,0.032082032,0.032082032,0.049580783,25.0,18.300018,0.0,0.0,0.0,0.013654665,9.54197e-21,0.0,81.1749,25.000296,28.431845,96.0,0.061047494,30.195417,241.34326,88.55031,0.0,81.1749,0.11374484,0.0,77.7828,8.330017
4867,19732020.0,0.0,18.305908,14.378113,21.712433,21.270905,22.146606,21.962921,18.304688,18.304749,18.304749,18.304749,0.0,0.032081913,0.032081913,0.04958059,25.0,18.300018,0.0,0.0,0.0,0.06668217,9.54197e-21,0.0,81.176414,24.99992,28.478348,96.0,0.060879864,30.130312,241.34325,88.549965,0.0,81.176414,0.11374442,0.0,77.784256,8.330017
4868,19732080.0,0.0,18.305603,14.389923,21.723724,21.28183,22.157867,21.974762,18.304993,18.30481,18.30481,18.30478,0.0,0.03208178,0.03208178,0.049580358,25.0,18.300018,0.0,0.0,0.0,0.041001216,9.54197e-21,0.0,81.17799,24.999615,28.529814,96.0,0.06069428,30.058258,241.34325,88.54964,0.0,81.17799,0.11374391,0.0,77.78578,8.330017
4869,19732140.0,0.0,18.305206,14.401947,21.734985,21.292725,22.169098,21.986572,18.305206,18.30487,18.30487,18.30487,0.0,0.032081664,0.032081664,0.049580164,25.0,18.300018,0.0,0.0,0.0,0.01109136,9.54197e-21,0.0,81.17962,24.999279,28.581692,96.0,0.060507223,29.985634,241.34323,88.549324,0.0,81.17962,0.11374349,0.0,77.78736,8.330017
4870,19732200.0,0.0,18.304443,14.414093,21.746185,21.303558,22.180267,21.998352,18.305267,18.305054,18.305054,18.305023,0.0,0.032081563,0.032081563,0.049579997,25.0,18.300018,0.0,0.0,0.0,-0.042985927,9.54197e-21,0.0,81.18131,24.998924,28.635147,96.0,0.06031445,29.910791,241.3432,88.54901,0.0,81.18131,0.11374313,0.0,77.78899,8.330017
4871,19732260.0,0.0,18.305023,14.426422,21.758118,21.31549,22.191925,22.010712,18.305054,18.305084,18.305084,18.305084,0.0,0.03208153,0.03208153,0.04957995,25.0,18.300018,0.0,0.0,0.0,-0.009266447,9.54197e-21,0.0,81.18303,24.998463,28.684715,96.0,0.060135785,29.841402,241.34317,88.548706,0.0,81.18303,0.11374301,0.0,77.790634,8.330017
4872,19732320.0,0.0,18.305664,14.438904,21.77005,21.327393,22.203522,22.02304,18.305023,18.305084,18.305084,18.305084,0.0,0.03208151,0.03208151,0.049579922,25.0,18.300018,0.0,0.0,0.0,0.030256445,9.54197e-21,0.0,81.18474,24.99803,28.734749,96.0,0.05995542,29.77135,241.34314,88.54843,0.0,81.18474,0.11374294,0.0,77.79228,8.330017
4873,19732380.0,0.0,18.305817,14.451538,21.781952,21.339233,22.215088,22.035309,18.305206,18.305084,18.305084,18.305084,0.0,0.03208149,0.03208149,0.049579885,25.0,18.300018,0.0,0.0,0.0,0.036347333,9.54197e-21,0.0,81.186455,24.997665,28.787216,96.0,0.059766233,29.697895,241.3431,88.5482,0.0,81.186455,0.11374286,0.0,77.79393,8.330017
4874,19732440.0,0.0,18.30545,14.464325,21.793762,21.350983,22.226624,22.047546,18.30539,18.305176,18.305176,18.305176,0.0,0.032081462,0.032081462,0.04957984,25.0,18.300018,0.0,0.0,0.0,0.009059276,9.54197e-21,0.0,81.18819,24.997349,28.841862,96.0,0.05956914,29.621393,241.34305,88.54799,0.0,81.18819,0.11374277,0.0,77.7956,8.330017
4875,19732500.0,0.0,18.305145,14.477264,21.805573,21.362701,22.238098,22.059753,18.30545,18.305267,18.305267,18.305267,0.0,0.03208145,0.03208145,0.049579825,25.0,18.300018,0.0,0.0,0.0,-0.014419368,9.54197e-21,0.0,81.18993,24.997028,28.896444,96.0,0.059372284,29.544977,241.34299,88.54779,0.0,81.18993,0.11374273,0.0,77.79727,8.330017
4876,19732560.0,0.0,18.305084,14.490387,21.81726,21.374542,22.249329,22.071716,18.305359,18.305328,18.305328,18.305328,0.0,0.03208147,0.03208147,0.04957986,25.0,18.300018,0.0,0.0,0.0,-0.017644456,9.54197e-21,0.0,81.19167,24.99669,28.949928,96.0,0.0591794,29.4701,241.34294,88.547615,0.0,81.19167,0.113742806,0.0,77.798935,8.330017
4877,19732620.0,0.0,18.305328,14.503662,21.828918,21.386353,22.260468,22.083618,18.305298,18.305328,18.305328,18.305328,0.0,0.032081507,0.032081507,0.04957993,25.0,18.300018,0.0,0.0,0.0,-0.0012967484,9.54197e-21,0.0,81.19339,24.996359,29.002445,96.0,0.058990013,29.396576,241.34286,88.54746,0.0,81.19339,0.11374294,0.0,77.80058,8.330017
4878,19732680.0,0.0,18.305511,14.517059,21.840515,21.398071,22.271606,22.09549,18.305267,18.305328,18.305328,18.305328,0.0,0.032081548,0.032081548,0.049580004,25.0,18.300018,0.0,0.0,0.0,0.010231734,9.54197e-21,0.0,81.19508,24.996069,29.055489,96.0,0.0587987,29.322317,241.3428,88.54734,0.0,81.19508,0.113743104,0.0,77.80221,8.330017
4879,19732740.0,0.0,18.305695,14.53064,21.852081,21.409729,22.282684,22.10733,18.305328,18.305328,18.305328,18.305328,0.0,0.032081597,0.032081597,0.049580082,25.0,18.300018,0.0,0.0,0.0,0.019279582,9.54197e-21,0.0,81.196754,24.995817,29.108923,96.0,0.058605947,29.247507,241.34273,88.54725,0.0,81.196754,0.113743275,0.0,77.80382,8.330017
4880,19732800.0,0.0,18.305573,14.544342,21.863586,21.421326,22.293732,22.11911,18.30545,18.305359,18.305359,18.305359,0.0,0.032081634,0.032081634,0.04958015,25.0,18.300018,0.0,0.0,0.0,0.009669975,9.54197e-21,0.0,81.19841,24.995615,29.163704,96.0,0.05840831,29.170815,241.34265,88.54717,0.0,81.19841,0.11374342,0.0,77.8054,8.330017
4881,19732860.0,0.0,18.305359,14.558197,21.875,21.433105,22.304535,22.130676,18.305511,18.30542,18.30542,18.30539,0.0,0.03208167,0.03208167,0.049580216,25.0,18.300018,0.0,0.0,0.0,-0.006567793,9.54197e-21,0.0,81.20005,24.995441,29.219046,96.0,0.058208607,29.093334,241.34258,88.54711,0.0,81.20005,0.113743566,0.0,77.80698,8.330017
4882,19732920.0,0.0,18.305359,14.572205,21.886383,21.444794,22.315277,22.142181,18.305481,18.30545,18.30545,18.30545,0.0,0.032081727,0.032081727,0.049580306,25.0,18.300018,0.0,0.0,0.0,-0.0066839196,9.54197e-21,0.0,81.20167,24.99527,29.27361,96.0,0.058011737,29.01695,241.34248,88.547066,0.0,81.20167,0.11374375,0.0,77.80852,8.330017
4883,19732980.0,0.0,18.305511,14.586365,21.897705,21.45642,22.325989,22.153656,18.30545,18.30545,18.30545,18.30545,0.0,0.032081783,0.032081783,0.049580403,25.0,18.300018,0.0,0.0,0.0,0.0019607467,9.54197e-21,0.0,81.203255,24.995117,29.32788,96.0,0.057815894,28.940968,241.3424,88.54704,0.0,81.203255,0.11374396,0.0,77.81004,8.330017
4884,19733040.0,0.0,18.305603,14.600647,21.908997,21.467987,22.33664,22.1651,18.30545,18.30545,18.30545,18.30545,0.0,0.032081835,0.032081835,0.049580492,25.0,18.300018,0.0,0.0,0.0,0.007623239,9.54197e-21,0.0,81.20482,24.994991,29.38258,96.0,0.05761849,28.86439,241.34232,88.54703,0.0,81.20482,0.11374416,0.0,77.81154,8.330017
4885,19733100.0,0.0,18.305695,14.615112,21.920227,21.479492,22.34729,22.176514,18.305511,18.305481,18.305481,18.30545,0.0,0.032081883,0.032081883,0.049580578,25.0,18.300018,0.0,0.0,0.0,0.010942092,9.54197e-21,0.0,81.20636,24.994896,29.43767,96.0,0.057419658,28.787264,241.34222,88.54702,0.0,81.20636,0.11374435,0.0,77.81301,8.330017
4886,19733160.0,0.0,18.305634,14.629669,21.931427,21.49118,22.357697,22.187714,18.305573,18.305511,18.305511,18.305481,0.0,0.032081924,0.032081924,0.04958065,25.0,18.300018,0.0,0.0,0.0,0.0035963533,9.54197e-21,0.0,81.20788,24.994831,29.493656,96.0,0.05721755,28.708881,241.34213,88.54703,0.0,81.20788,0.113744505,0.0,77.81447,8.330017
4887,19733220.0,0.0,18.305573,14.644409,21.942596,21.502808,22.368073,22.198914,18.305603,18.305542,18.305542,18.305542,0.0,0.03208197,0.03208197,0.04958072,25.0,18.300018,0.0,0.0,0.0,-0.0016345391,9.54197e-21,0.0,81.20938,24.994776,29.549753,96.0,0.057015043,28.630346,241.34204,88.54704,0.0,81.20938,0.113744654,0.0,77.81591,8.330017
4888,19733280.0,0.0,18.305603,14.659271,21.953705,21.514374,22.378418,22.210052,18.305603,18.305573,18.305573,18.305573,0.0,0.03208201,0.03208201,0.04958079,25.0,18.300018,0.0,0.0,0.0,-0.0011250734,9.54197e-21,0.0,81.21086,24.994726,29.605743,96.0,0.056812923,28.55196,241.34196,88.54706,0.0,81.21086,0.11374482,0.0,77.81733,8.330017
4889,19733340.0,0.0,18.305664,14.674255,21.964752,21.525879,22.388733,22.22113,18.305603,18.305573,18.305573,18.305573,0.0,0.03208205,0.03208205,0.049580865,25.0,18.300018,0.0,0.0,0.0,0.0029946836,9.54197e-21,0.0,81.212326,24.994684,29.661768,96.0,0.056610662,28.473526,241.34186,88.54708,0.0,81.212326,0.11374497,0.0,77.818726,8.330017
4890,19733400.0,0.0,18.305725,14.689392,21.975769,21.537323,22.399017,22.232208,18.305634,18.305603,18.305603,18.305603,0.0,0.03208209,0.03208209,0.049580928,25.0,18.300018,0.0,0.0,0.0,0.0055589806,9.54197e-21,0.0,81.21377,24.994654,29.718143,96.0,0.056407128,28.3946,241.34177,88.547104,0.0,81.21377,0.1137451,0.0,77.820114,8.330017
4891,19733460.0,0.0,18.305878,14.704681,21.986969,21.549438,22.409088,22.243225,18.305664,18.305634,18.305634,18.305634,0.0,0.03208212,0.03208212,0.049580984,25.0,18.300018,0.0,0.0,0.0,0.011274285,9.54197e-21,0.0,81.215195,24.994638,29.774961,96.0,0.056201994,28.315056,241.34167,88.547134,0.0,81.215195,0.11374523,0.0,77.82148,8.330017
4892,19733520.0,0.0,18.305908,14.720062,21.998169,21.561493,22.419128,22.25418,18.305756,18.305664,18.305664,18.305664,0.0,0.032082148,0.032082148,0.049581025,25.0,18.300018,0.0,0.0,0.0,0.009433673,9.54197e-21,0.0,81.21661,24.994637,29.832645,96.0,0.055993706,28.234295,241.34158,88.54716,0.0,81.21661,0.113745324,0.0,77.82284,8.330017
4893,19733580.0,0.0,18.305878,14.735596,22.009308,21.573486,22.429138,22.265106,18.305786,18.305695,18.305695,18.305695,0.0,0.03208217,0.03208217,0.049581062,25.0,18.300018,0.0,0.0,0.0,0.0061221034,9.54197e-21,0.0,81.218025,24.994633,29.890697,96.0,0.055784114,28.153023,241.34149,88.54718,0.0,81.218025,0.1137454,0.0,77.82419,8.330017
4894,19733640.0,0.0,18.305817,14.751282,22.020386,21.585419,22.439117,22.276001,18.305847,18.305756,18.305756,18.305756,0.0,0.03208219,0.03208219,0.04958109,25.0,18.300018,0.0,0.0,0.0,-0.0016150827,9.54197e-21,0.0,81.21942,24.994635,29.949295,96.0,0.055572543,28.07099,241.3414,88.5472,0.0,81.21942,0.113745466,0.0,77.82553,8.330017
4895,19733700.0,0.0,18.305817,14.767059,22.031433,21.59726,22.449066,22.286865,18.305847,18.305786,18.305786,18.305786,0.0,0.03208221,0.03208221,0.049581125,25.0,18.300018,0.0,0.0,0.0,-0.00226178,9.54197e-21,0.0,81.22081,24.994623,30.007708,96.0,0.055361655,27.989208,241.34131,88.54722,0.0,81.22081,0.11374555,0.0,77.82686,8.330017
4896,19733760.0,0.0,18.30603,14.7829895,22.042725,21.609863,22.458832,22.29773,18.305847,18.305817,18.305817,18.305817,0.0,0.03208223,0.03208223,0.049581163,25.0,18.300018,0.0,0.0,0.0,0.008295983,9.54197e-21,0.0,81.22219,24.994608,30.06614,96.0,0.055150736,27.907408,241.34122,88.54723,0.0,81.22219,0.11374562,0.0,77.82818,8.330017
4897,19733820.0,0.0,18.306152,14.799042,22.053986,21.622375,22.468597,22.308533,18.305908,18.305847,18.305847,18.305847,0.0,0.03208225,0.03208225,0.04958119,25.0,18.300018,0.0,0.0,0.0,0.012475941,9.54197e-21,0.0,81.22356,24.9946,30.125433,96.0,0.0549367,27.824392,241.34113,88.54724,0.0,81.22356,0.11374569,0.0,77.8295,8.330017
4898,19733880.0,0.0,18.306091,14.815216,22.065186,21.634857,22.478302,22.319305,18.306,18.305908,18.305908,18.305878,0.0,0.032082256,0.032082256,0.049581204,25.0,18.300018,0.0,0.0,0.0,0.006993728,9.54197e-21,0.0,81.22493,24.994595,30.185589,96.0,0.054719564,27.740175,241.34103,88.54725,0.0,81.22493,0.11374571,0.0,77.83081,8.330017
4899,19733940.0,0.0,18.30606,14.831512,22.076355,21.647247,22.487976,22.330048,18.30603,18.305939,18.305939,18.305939,0.0,0.032082267,0.032082267,0.049581222,25.0,18.300018,0.0,0.0,0.0,0.0022923548,9.54197e-21,0.0,81.226295,24.99458,30.245968,96.0,0.054501664,27.655645,241.34094,88.54725,0.0,81.226295,0.11374575,0.0,77.832115,8.330017
4900,19734000.0,0.0,18.306,14.847931,22.087463,21.659576,22.49762,22.34076,18.30606,18.306,18.306,18.30597,0.0,0.032082275,0.032082275,0.049581237,25.0,18.300018,0.0,0.0,0.0,-0.003517337,9.54197e-21,0.0,81.22765,24.994556,30.306683,96.0,0.05428258,27.570646,241.34084,88.54725,0.0,81.22765,0.113745786,0.0,77.83342,8.330017
4901,19734060.0,0.0,18.306213,14.864471,22.098846,21.672607,22.50711,22.35147,18.30606,18.30603,18.30603,18.306,0.0,0.03208229,0.03208229,0.049581267,25.0,18.300018,0.0,0.0,0.0,0.005870368,9.54197e-21,0.0,81.229004,24.99452,30.367163,96.0,0.054064386,27.485973,241.34074,88.54724,0.0,81.229004,0.113745846,0.0,77.83472,8.330017
4902,19734120.0,0.0,18.306335,14.881134,22.110168,21.685547,22.516571,22.362152,18.306091,18.30606,18.30606,18.30603,0.0,0.032082304,0.032082304,0.04958129,25.0,18.300018,0.0,0.0,0.0,0.011817418,9.54197e-21,0.0,81.230354,24.994486,30.428318,96.0,0.053843796,27.400356,241.34065,88.54724,0.0,81.230354,0.1137459,0.0,77.836006,8.330017
4903,19734180.0,0.0,18.306305,14.897919,22.12146,21.698456,22.526031,22.372772,18.306183,18.306091,18.306091,18.306091,0.0,0.03208231,0.03208231,0.0495813,25.0,18.300018,0.0,0.0,0.0,0.008498251,9.54197e-21,0.0,81.2317,24.994452,30.490366,96.0,0.053620026,27.313488,241.34056,88.547226,0.0,81.2317,0.11374592,0.0,77.837296,8.330017
4904,19734240.0,0.0,18.306244,14.914825,22.13269,21.711273,22.53543,22.383392,18.306244,18.306152,18.306152,18.306122,0.0,0.032082323,0.032082323,0.049581315,25.0,18.300018,0.0,0.0,0.0,0.0016896412,9.54197e-21,0.0,81.23304,24.994413,30.552887,96.0,0.053394586,27.22596,241.34045,88.54721,0.0,81.23304,0.11374596,0.0,77.838585,8.330017
4905,19734300.0,0.0,18.306213,14.931824,22.14389,21.72403,22.5448,22.393951,18.306274,18.306183,18.306183,18.306183,0.0,0.032082334,0.032082334,0.049581334,25.0,18.300018,0.0,0.0,0.0,-0.0019123239,9.54197e-21,0.0,81.23437,24.994364,30.61549,96.0,0.05316891,27.138311,241.34036,88.547195,0.0,81.23437,0.11374601,0.0,77.83986,8.330017
4906,19734360.0,0.0,18.306366,14.948944,22.155334,21.737457,22.554047,22.404572,18.306274,18.306213,18.306213,18.306213,0.0,0.03208235,0.03208235,0.049581364,25.0,18.300018,0.0,0.0,0.0,0.0037062992,9.54197e-21,0.0,81.235695,24.994305,30.678242,96.0,0.052942775,27.050459,241.34026,88.54718,0.0,81.235695,0.11374606,0.0,77.84113,8.330017
4907,19734420.0,0.0,18.306488,14.966187,22.166748,21.750854,22.563293,22.41513,18.306305,18.306274,18.306274,18.306244,0.0,0.032082364,0.032082364,0.049581386,25.0,18.300018,0.0,0.0,0.0,0.009432578,9.54197e-21,0.0,81.237015,24.994244,30.741465,96.0,0.052715003,26.96195,241.34016,88.547165,0.0,81.237015,0.11374612,0.0,77.8424,8.330017
4908,19734480.0,0.0,18.30655,14.983551,22.178131,21.76416,22.57248,22.42566,18.306366,18.306305,18.306305,18.306274,0.0,0.03208238,0.03208238,0.049581416,25.0,18.300018,0.0,0.0,0.0,0.010965549,9.54197e-21,0.0,81.23833,24.994183,30.805254,96.0,0.052485254,26.872644,241.34006,88.54714,0.0,81.23833,0.11374617,0.0,77.84365,8.330017
4909,19734540.0,0.0,18.306519,15.001007,22.189423,21.777374,22.581665,22.436157,18.306427,18.306335,18.306335,18.306335,0.0,0.032082394,0.032082394,0.04958144,25.0,18.300018,0.0,0.0,0.0,0.0057908595,9.54197e-21,0.0,81.23963,24.99412,30.869781,96.0,0.052252915,26.782307,241.33997,88.54712,0.0,81.23963,0.11374622,0.0,77.84491,8.330017
4910,19734600.0,0.0,18.306458,15.018585,22.200714,21.790558,22.59079,22.446625,18.306458,18.306396,18.306396,18.306366,0.0,0.03208241,0.03208241,0.049581464,25.0,18.300018,0.0,0.0,0.0,0.0002793635,9.54197e-21,0.0,81.24094,24.994051,30.934603,96.0,0.052019607,26.691559,241.33986,88.5471,0.0,81.24094,0.113746285,0.0,77.84616,8.330017
4911,19734660.0,0.0,18.30658,15.036255,22.21222,21.804352,22.599854,22.457153,18.306488,18.306427,18.306427,18.306427,0.0,0.03208243,0.03208243,0.049581498,25.0,18.300018,0.0,0.0,0.0,0.00395308,9.54197e-21,0.0,81.242226,24.993975,30.999548,96.0,0.05178594,26.600636,241.33975,88.54707,0.0,81.242226,0.11374636,0.0,77.84739,8.330017
4912,19734720.0,0.0,18.306702,15.054047,22.223724,21.818054,22.608887,22.46762,18.306519,18.306458,18.306458,18.306458,0.0,0.032082453,0.032082453,0.049581535,25.0,18.300018,0.0,0.0,0.0,0.008886475,9.54197e-21,0.0,81.24351,24.993898,31.064903,96.0,0.05155088,26.509136,241.33965,88.54706,0.0,81.24351,0.11374644,0.0,77.84862,8.330017
4913,19734780.0,0.0,18.306702,15.07193,22.235138,21.831696,22.617859,22.478088,18.30658,18.306519,18.306519,18.306488,0.0,0.032082472,0.032082472,0.049581572,25.0,18.300018,0.0,0.0,0.0,0.0075410465,9.54197e-21,0.0,81.24478,24.993822,31.130955,96.0,0.05131341,26.416662,241.33954,88.547035,0.0,81.24478,0.11374652,0.0,77.84984,8.330017
4914,19734840.0,0.0,18.306732,15.089935,22.246521,21.845276,22.626831,22.488495,18.30664,18.30655,18.30655,18.30655,0.0,0.03208249,0.03208249,0.04958161,25.0,18.300018,0.0,0.0,0.0,0.005343724,9.54197e-21,0.0,81.24604,24.993744,31.197367,96.0,0.051074762,26.323689,241.33943,88.54701,0.0,81.24604,0.11374659,0.0,77.85104,8.330017
4915,19734900.0,0.0,18.306671,15.108032,22.257874,21.858795,22.635773,22.49887,18.306671,18.30661,18.30661,18.30658,0.0,0.032082517,0.032082517,0.04958165,25.0,18.300018,0.0,0.0,0.0,0.00044473092,9.54197e-21,0.0,81.24729,24.993662,31.264248,96.0,0.05083453,26.230055,241.33932,88.54699,0.0,81.24729,0.11374668,0.0,77.85224,8.330017
4916,19734960.0,0.0,18.306854,15.126221,22.2695,21.873016,22.644653,22.509308,18.306702,18.30664,18.30664,18.30664,0.0,0.032082547,0.032082547,0.0495817,25.0,18.300018,0.0,0.0,0.0,0.006619389,9.54197e-21,0.0,81.24853,24.993576,31.331217,96.0,0.050594088,26.136293,241.3392,88.54697,0.0,81.24853,0.11374679,0.0,77.85343,8.330017
4917,19735020.0,0.0,18.306946,15.144531,22.281097,21.887177,22.653473,22.519714,18.306732,18.306671,18.306671,18.306671,0.0,0.032082573,0.032082573,0.049581744,25.0,18.300018,0.0,0.0,0.0,0.010448611,9.54197e-21,0.0,81.249756,24.993492,31.398846,96.0,0.050351422,26.041618,241.3391,88.54695,0.0,81.249756,0.11374689,0.0,77.85461,8.330017
4918,19735080.0,0.0,18.306946,15.162933,22.292664,21.901276,22.662292,22.53009,18.306824,18.306732,18.306732,18.306702,0.0,0.0320826,0.0320826,0.049581792,25.0,18.300018,0.0,0.0,0.0,0.0073760436,9.54197e-21,0.0,81.25097,24.99341,31.467258,96.0,0.05010604,25.945839,241.33897,88.54693,0.0,81.25097,0.11374699,0.0,77.85577,8.330017
4919,19735140.0,0.0,18.306885,15.181427,22.304169,21.915283,22.671082,22.540436,18.306885,18.306793,18.306793,18.306763,0.0,0.032082625,0.032082625,0.049581837,25.0,18.300018,0.0,0.0,0.0,0.0021797868,9.54197e-21,0.0,81.25217,24.993324,31.536106,96.0,0.04985925,25.849453,241.33887,88.54691,0.0,81.25217,0.11374709,0.0,77.85692,8.330017
4920,19735200.0,0.0,18.306885,15.200012,22.315613,21.9292,22.67984,22.55075,18.306915,18.306824,18.306824,18.306824,0.0,0.03208266,0.03208266,0.04958189,25.0,18.300018,0.0,0.0,0.0,-0.00061349693,9.54197e-21,0.0,81.25335,24.993238,31.605076,96.0,0.049612157,25.752893,241.33875,88.5469,0.0,81.25335,0.1137472,0.0,77.85805,8.330017
4921,19735260.0,0.0,18.307068,15.218628,22.327423,21.944,22.688538,22.561157,18.306915,18.306854,18.306854,18.306854,0.0,0.03208269,0.03208269,0.04958195,25.0,18.300018,0.0,0.0,0.0,0.006270929,9.54197e-21,0.0,81.25452,24.993147,31.674305,96.0,0.04936429,25.655973,241.33862,88.54688,0.0,81.25452,0.113747336,0.0,77.85918,8.330017
4922,19735320.0,0.0,18.307129,15.237244,22.339233,21.95871,22.697235,22.571503,18.306976,18.306915,18.306915,18.306885,0.0,0.032082725,0.032082725,0.04958201,25.0,18.300018,0.0,0.0,0.0,0.008786782,9.54197e-21,0.0,81.25568,24.993057,31.744087,96.0,0.0491146,25.55828,241.3385,88.54687,0.0,81.25568,0.11374746,0.0,77.860275,8.330017
4923,19735380.0,0.0,18.307129,15.255859,22.350952,21.973328,22.705872,22.581818,18.307007,18.306946,18.306946,18.306915,0.0,0.032082763,0.032082763,0.04958207,25.0,18.300018,0.0,0.0,0.0,0.0077229054,9.54197e-21,0.0,81.256805,24.992968,31.81419,96.0,0.048863914,25.460136,241.33838,88.54685,0.0,81.256805,0.1137476,0.0,77.86137,8.330017
4924,19735440.0,0.0,18.307037,15.274445,22.36264,21.987885,22.714508,22.592133,18.307037,18.306976,18.306976,18.306976,0.0,0.0320828,0.0320828,0.049582135,25.0,18.300018,0.0,0.0,0.0,-0.000253636,9.54197e-21,0.0,81.25793,24.992878,31.88484,96.0,0.048611447,25.361221,241.33826,88.546844,0.0,81.25793,0.11374774,0.0,77.862434,8.330017
4925,19735500.0,0.0,18.306976,15.29306,22.374268,22.00238,22.723114,22.602386,18.307068,18.307007,18.307007,18.307007,0.0,0.032082845,0.032082845,0.049582206,25.0,18.300018,0.0,0.0,0.0,-0.0042235507,9.54197e-21,0.0,81.25903,24.992786,31.95532,96.0,0.048359774,25.262552,241.33813,88.54684,0.0,81.25903,0.113747895,0.0,77.86349,8.330017
4926,19735560.0,0.0,18.30719,15.311676,22.386292,22.017792,22.73169,22.612732,18.307037,18.307037,18.307037,18.307007,0.0,0.03208289,0.03208289,0.049582288,25.0,18.300018,0.0,0.0,0.0,0.005197771,9.54197e-21,0.0,81.26011,24.992693,32.025654,96.0,0.048108812,25.16409,241.33801,88.54683,0.0,81.26011,0.11374807,0.0,77.864525,8.330017
4927,19735620.0,0.0,18.307281,15.330322,22.398315,22.033112,22.740234,22.623077,18.307098,18.307037,18.307037,18.307037,0.0,0.032082938,0.032082938,0.04958237,25.0,18.300018,0.0,0.0,0.0,0.01137332,9.54197e-21,0.0,81.26116,24.992607,32.096592,96.0,0.047855873,25.064772,241.33788,88.54683,0.0,81.26116,0.113748245,0.0,77.86553,8.330017
4928,19735680.0,0.0,18.307251,15.3489685,22.410278,22.04837,22.748749,22.633362,18.30716,18.307068,18.307068,18.307068,0.0,0.03208298,0.03208298,0.049582444,25.0,18.300018,0.0,0.0,0.0,0.007130239,9.54197e-21,0.0,81.2622,24.992523,32.168343,96.0,0.047600225,24.964323,241.33775,88.54683,0.0,81.2622,0.11374841,0.0,77.86652,8.330017
4929,19735740.0,0.0,18.30722,15.367645,22.42218,22.063538,22.757233,22.643616,18.30719,18.307129,18.307129,18.307098,0.0,0.032083027,0.032083027,0.049582522,25.0,18.300018,0.0,0.0,0.0,0.0027439108,9.54197e-21,0.0,81.263214,24.992441,32.240276,96.0,0.047344133,24.863613,241.33762,88.54683,0.0,81.263214,0.11374858,0.0,77.86749,8.330017
4930,19735800.0,0.0,18.307129,15.386383,22.434021,22.078613,22.765717,22.65384,18.30722,18.30716,18.30716,18.30716,0.0,0.03208307,0.03208307,0.049582604,25.0,18.300018,0.0,0.0,0.0,-0.004214618,9.54197e-21,0.0,81.264206,24.992357,32.312546,96.0,0.047087066,24.762436,241.3375,88.54684,0.0,81.264206,0.11374875,0.0,77.86845,8.330017
4931,19735860.0,0.0,18.307373,15.405121,22.44629,22.094666,22.77417,22.664185,18.30722,18.30719,18.30719,18.30719,0.0,0.032083124,0.032083124,0.049582694,25.0,18.300018,0.0,0.0,0.0,0.006016131,9.54197e-21,0.0,81.26517,24.992273,32.38454,96.0,0.046831198,24.661642,241.33736,88.546844,0.0,81.26517,0.11374894,0.0,77.86937,8.330017
4932,19735920.0,0.0,18.307495,15.42392,22.458527,22.110626,22.782593,22.6745,18.307251,18.30722,18.30722,18.30719,0.0,0.032083176,0.032083176,0.049582783,25.0,18.300018,0.0,0.0,0.0,0.012672766,9.54197e-21,0.0,81.26611,24.992195,32.457237,96.0,0.04657306,24.559866,241.33722,88.54685,0.0,81.26611,0.11374914,0.0,77.87027,8.330017
4933,19735980.0,0.0,18.307495,15.44278,22.470734,22.126495,22.791016,22.684753,18.307343,18.307251,18.307251,18.307251,0.0,0.032083225,0.032083225,0.04958286,25.0,18.300018,0.0,0.0,0.0,0.009067171,9.54197e-21,0.0,81.26704,24.992119,32.530888,96.0,0.046311773,24.456757,241.33708,88.54686,0.0,81.26704,0.11374931,0.0,77.87115,8.330017
4934,19736040.0,0.0,18.307404,15.4617,22.48285,22.142273,22.799377,22.694977,18.307404,18.307312,18.307312,18.307281,0.0,0.032083273,0.032083273,0.049582943,25.0,18.300018,0.0,0.0,0.0,0.0015617666,9.54197e-21,0.0,81.26794,24.992043,32.60504,96.0,0.046048958,24.352945,241.33694,88.54687,0.0,81.26794,0.11374949,0.0,77.87201,8.330017
4935,19736100.0,0.0,18.307373,15.480682,22.494934,22.15799,22.807709,22.7052,18.307434,18.307343,18.307343,18.307343,0.0,0.032083325,0.032083325,0.04958303,25.0,18.300018,0.0,0.0,0.0,-0.0024049275,9.54197e-21,0.0,81.268814,24.991964,32.679256,96.0,0.045786172,24.24904,241.3368,88.546875,0.0,81.268814,0.113749675,0.0,77.87285,8.330017
4936,19736160.0,0.0,18.307556,15.499725,22.507446,22.174683,22.81607,22.715515,18.307434,18.307373,18.307373,18.307373,0.0,0.032083377,0.032083377,0.04958312,25.0,18.300018,0.0,0.0,0.0,0.0050864243,9.54197e-21,0.0,81.26966,24.991884,32.753635,96.0,0.045523085,24.144913,241.33667,88.54689,0.0,81.26966,0.11374987,0.0,77.87366,8.330017
4937,19736220.0,0.0,18.307709,15.51886,22.519928,22.191254,22.824402,22.7258,18.307495,18.307434,18.307434,18.307404,0.0,0.03208343,0.03208343,0.04958321,25.0,18.300018,0.0,0.0,0.0,0.012077524,9.54197e-21,0.0,81.270485,24.991806,32.828636,96.0,0.045258064,24.039907,241.33653,88.5469,0.0,81.270485,0.11375007,0.0,77.87445,8.330017
4938,19736280.0,0.0,18.3078,15.538086,22.53238,22.207764,22.832733,22.736053,18.307556,18.307465,18.307465,18.307465,0.0,0.032083478,0.032083478,0.0495833,25.0,18.300018,0.0,0.0,0.0,0.013841667,9.54197e-21,0.0,81.271286,24.991726,32.904366,96.0,0.044990763,23.93389,241.33638,88.54691,0.0,81.271286,0.11375026,0.0,77.87521,8.330017
4939,19736340.0,0.0,18.30774,15.557373,22.544739,22.224182,22.841003,22.746246,18.307617,18.307526,18.307526,18.307526,0.0,0.03208353,0.03208353,0.049583383,25.0,18.300018,0.0,0.0,0.0,0.0072254743,9.54197e-21,0.0,81.272064,24.991644,32.98103,96.0,0.044720467,23.826561,241.33624,88.54691,0.0,81.272064,0.11375044,0.0,77.87596,8.330017
4940,19736400.0,0.0,18.307678,15.576782,22.557068,22.240509,22.849243,22.75644,18.307678,18.307587,18.307587,18.307587,0.0,0.032083582,0.032083582,0.049583472,25.0,18.300018,0.0,0.0,0.0,0.00079405436,9.54197e-21,0.0,81.27282,24.99156,33.05807,96.0,0.044449143,23.718699,241.33609,88.54692,0.0,81.27282,0.113750644,0.0,77.87668,8.330017
4941,19736460.0,0.0,18.307861,15.596283,22.569824,22.257812,22.857513,22.766754,18.307709,18.307648,18.307648,18.307617,0.0,0.032083638,0.032083638,0.049583565,25.0,18.300018,0.0,0.0,0.0,0.006760286,9.54197e-21,0.0,81.27355,24.99147,33.135338,96.0,0.04417738,23.610529,241.33594,88.54693,0.0,81.27355,0.11375084,0.0,77.87737,8.330017
4942,19736520.0,0.0,18.308014,15.615875,22.58255,22.275024,22.865753,22.777008,18.30777,18.307678,18.307678,18.307678,0.0,0.03208369,0.03208369,0.04958366,25.0,18.300018,0.0,0.0,0.0,0.013256822,9.54197e-21,0.0,81.27425,24.99138,33.213287,96.0,0.043903526,23.501394,241.3358,88.546936,0.0,81.27425,0.11375104,0.0,77.878044,8.330017
4943,19736580.0,0.0,18.308044,15.63559,22.595215,22.292145,22.873993,22.787231,18.307861,18.30774,18.30774,18.30774,0.0,0.032083742,0.032083742,0.04958375,25.0,18.300018,0.0,0.0,0.0,0.0111681875,9.54197e-21,0.0,81.274925,24.991287,33.292286,96.0,0.043626364,23.390802,241.33565,88.54694,0.0,81.274925,0.11375124,0.0,77.87869,8.330017
4944,19736640.0,0.0,18.308075,15.655426,22.607819,22.309204,22.882172,22.797424,18.307953,18.30783,18.30783,18.3078,0.0,0.0320838,0.0320838,0.049583845,25.0,18.300018,0.0,0.0,0.0,0.008145014,9.54197e-21,0.0,81.27557,24.99119,33.371857,96.0,0.043347545,23.2794,241.3355,88.54694,0.0,81.27557,0.11375145,0.0,77.87932,8.330017
4945,19736700.0,0.0,18.308044,15.6753845,22.620392,22.326141,22.89035,22.807617,18.308014,18.307892,18.307892,18.307861,0.0,0.032083854,0.032083854,0.049583938,25.0,18.300018,0.0,0.0,0.0,0.0018760029,9.54197e-21,0.0,81.27621,24.991087,33.452152,96.0,0.043066584,23.166986,241.33534,88.54694,0.0,81.27621,0.11375165,0.0,77.87991,8.330017
4946,19736760.0,0.0,18.308258,15.695465,22.633392,22.344086,22.89856,22.817902,18.308044,18.307953,18.307953,18.307922,0.0,0.032083914,0.032083914,0.049584042,25.0,18.300018,0.0,0.0,0.0,0.010262714,9.54197e-21,0.0,81.2768,24.99098,33.532677,96.0,0.042785227,23.054253,241.33517,88.54694,0.0,81.2768,0.11375187,0.0,77.880486,8.330017
4947,19736820.0,0.0,18.30841,15.715698,22.646393,22.361938,22.906738,22.828156,18.308136,18.308014,18.308014,18.307983,0.0,0.032083973,0.032083973,0.049584143,25.0,18.300018,0.0,0.0,0.0,0.015827555,9.54197e-21,0.0,81.277374,24.99087,33.61422,96.0,0.042500723,22.940092,241.33502,88.54695,0.0,81.277374,0.1137521,0.0,77.88103,8.330017
4948,19736880.0,0.0,18.308441,15.736084,22.659302,22.3797,22.914886,22.838379,18.308228,18.308105,18.308105,18.308075,0.0,0.032084033,0.032084033,0.049584243,25.0,18.300018,0.0,0.0,0.0,0.012783879,9.54197e-21,0.0,81.277916,24.990753,33.696995,96.0,0.042212367,22.82421,241.33487,88.54694,0.0,81.277916,0.113752306,0.0,77.881546,8.330017
4949,19736940.0,0.0,18.308441,15.756592,22.67218,22.397339,22.923004,22.848572,18.30832,18.308167,18.308167,18.308167,0.0,0.032084092,0.032084092,0.049584348,25.0,18.300018,0.0,0.0,0.0,0.0065009845,9.54197e-21,0.0,81.278435,24.99063,33.78062,96.0,0.0419215,22.707132,241.3347,88.546936,0.0,81.278435,0.11375253,0.0,77.882034,8.330017
4950,19737000.0,0.0,18.308441,15.777283,22.684998,22.414917,22.931122,22.858734,18.30841,18.308258,18.308258,18.308228,0.0,0.03208416,0.03208416,0.049584456,25.0,18.300018,0.0,0.0,0.0,0.0032021338,9.54197e-21,0.0,81.278915,24.990503,33.86474,96.0,0.041629396,22.589367,241.33453,88.546936,0.0,81.278915,0.113752775,0.0,77.88249,8.330017
4951,19737060.0,0.0,18.308746,15.798126,22.698425,22.43393,22.93927,22.868988,18.308472,18.30835,18.30835,18.30832,0.0,0.032084223,0.032084223,0.04958457,25.0,18.300018,0.0,0.0,0.0,0.012767939,9.54197e-21,0.0,81.279366,24.99037,33.94949,96.0,0.041335586,22.470713,241.33437,88.54693,0.0,81.279366,0.11375303,0.0,77.88292,8.330017
4952,19737120.0,0.0,18.30893,15.819122,22.711853,22.45282,22.947388,22.879242,18.308563,18.30841,18.30841,18.30841,0.0,0.032084294,0.032084294,0.049584687,25.0,18.300018,0.0,0.0,0.0,0.019626305,9.54197e-21,0.0,81.279785,24.99023,34.035503,96.0,0.041037925,22.350294,241.3342,88.54692,0.0,81.279785,0.113753274,0.0,77.88332,8.330017
4953,19737180.0,0.0,18.309052,15.8403015,22.72519,22.471619,22.955475,22.889435,18.308685,18.308502,18.308502,18.308502,0.0,0.03208436,0.03208436,0.049584806,25.0,18.300018,0.0,0.0,0.0,0.02054513,9.54197e-21,0.0,81.280174,24.990084,34.122734,96.0,0.040736593,22.228168,241.33403,88.54691,0.0,81.280174,0.113753535,0.0,77.88369,8.330017
4954,19737240.0,0.0,18.30899,15.861664,22.738495,22.490295,22.963562,22.899597,18.308807,18.308624,18.308624,18.308594,0.0,0.03208443,0.03208443,0.049584925,25.0,18.300018,0.0,0.0,0.0,0.011451577,9.54197e-21,0.0,81.28053,24.989925,34.211464,96.0,0.04043068,22.103952,241.33385,88.54689,0.0,81.28053,0.11375378,0.0,77.88403,8.330017
4955,19737300.0,0.0,18.30899,15.883209,22.75174,22.508911,22.971588,22.909729,18.308899,18.308716,18.308716,18.308716,0.0,0.032084506,0.032084506,0.04958505,25.0,18.300018,0.0,0.0,0.0,0.0044907136,9.54197e-21,0.0,81.28085,24.989761,34.30089,96.0,0.040122934,21.978748,241.33368,88.54688,0.0,81.28085,0.11375407,0.0,77.88433,8.330017
4956,19737360.0,0.0,18.309387,15.904938,22.766022,22.53009,22.979706,22.919739,18.30899,18.308838,18.308838,18.308807,0.0,0.032084584,0.032084584,0.049585186,25.0,18.300018,0.0,0.0,0.0,0.019106993,9.54197e-21,0.0,81.28113,24.989592,34.39103,96.0,0.039813396,21.852558,241.3335,88.54687,0.0,81.28113,0.113754354,0.0,77.8846,8.330017
4957,19737420.0,0.0,18.309662,15.92688,22.780304,22.551178,22.987793,22.929749,18.309143,18.30893,18.30893,18.308899,0.0,0.032084666,0.032084666,0.049585324,25.0,18.300018,0.0,0.0,0.0,0.028147256,9.54197e-21,0.0,81.28137,24.989408,34.483017,96.0,0.039498158,21.723778,241.33331,88.546844,0.0,81.28137,0.11375465,0.0,77.88483,8.330017
4958,19737480.0,0.0,18.309692,15.949036,22.794525,22.572144,22.99585,22.939697,18.309326,18.309082,18.309082,18.309052,0.0,0.032084744,0.032084744,0.04958546,25.0,18.300018,0.0,0.0,0.0,0.02055751,9.54197e-21,0.0,81.281586,24.98921,34.577095,96.0,0.03917645,21.592064,241.33313,88.54682,0.0,81.281586,0.11375495,0.0,77.885025,8.330017
4959,19737540.0,0.0,18.309692,15.9713745,22.808685,22.593018,23.003906,22.949615,18.309479,18.309204,18.309204,18.309174,0.0,0.03208483,0.03208483,0.049585607,25.0,18.300018,0.0,0.0,0.0,0.0130132865,9.54197e-21,0.0,81.28175,24.989006,34.672207,96.0,0.03885196,21.458912,241.33293,88.54679,0.0,81.28175,0.11375526,0.0,77.88518,8.330017
4960,19737600.0,0.0,18.309631,15.9939575,22.822784,22.61377,23.011902,22.959503,18.3096,18.309357,18.309357,18.309326,0.0,0.03208492,0.03208492,0.049585763,25.0,18.300018,0.0,0.0,0.0,0.0017458278,9.54197e-21,0.0,81.281876,24.988787,34.768597,96.0,0.038523894,21.323965,241.33273,88.54676,0.0,81.281876,0.113755606,0.0,77.88529,8.330017
4961,19737660.0,0.0,18.309998,16.016724,22.837646,22.636261,23.019989,22.969421,18.309631,18.309479,18.309479,18.309448,0.0,0.03208502,0.03208502,0.04958593,25.0,18.300018,0.0,0.0,0.0,0.016645651,9.54197e-21,0.0,81.28196,24.988571,34.86522,96.0,0.038195845,21.188694,241.33253,88.546745,0.0,81.28196,0.11375597,0.0,77.88537,8.330017
4962,19737720.0,0.0,18.310303,16.039764,22.852448,22.65866,23.028076,22.97931,18.309784,18.3096,18.3096,18.30957,0.0,0.03208512,0.03208512,0.04958611,25.0,18.300018,0.0,0.0,0.0,0.027588585,9.54197e-21,0.0,81.28199,24.988344,34.963573,96.0,0.037862755,21.050997,241.33234,88.54672,0.0,81.28199,0.11375635,0.0,77.88539,8.330017
4963,19737780.0,0.0,18.310394,16.062988,22.867218,22.680939,23.036102,22.989166,18.309967,18.309723,18.309723,18.309692,0.0,0.03208523,0.03208523,0.049586285,25.0,18.300018,0.0,0.0,0.0,0.024445482,9.54197e-21,0.0,81.281975,24.988098,35.064114,96.0,0.03752316,20.91024,241.33214,88.5467,0.0,81.281975,0.11375674,0.0,77.88537,8.330017
4964,19737840.0,0.0,18.310394,16.086487,22.881897,22.703064,23.044128,22.998993,18.31015,18.309875,18.309875,18.309845,0.0,0.032085337,0.032085337,0.049586475,25.0,18.300018,0.0,0.0,0.0,0.014182889,9.54197e-21,0.0,81.2819,24.98784,35.16635,96.0,0.03717878,20.767105,241.33192,88.54667,0.0,81.2819,0.11375715,0.0,77.88529,8.330017
4965,19737900.0,0.0,18.310425,16.11023,22.896515,22.725098,23.052094,23.00879,18.310303,18.310028,18.310028,18.309998,0.0,0.032085452,0.032085452,0.049586676,25.0,18.300018,0.0,0.0,0.0,0.008181083,9.54197e-21,0.0,81.28177,24.987583,35.269592,96.0,0.03683204,20.622574,241.33171,88.546646,0.0,81.28177,0.11375758,0.0,77.88516,8.330017
4966,19737960.0,0.0,18.31076,16.134216,22.911865,22.74881,23.060211,23.018677,18.310394,18.31018,18.31018,18.31015,0.0,0.03208558,0.03208558,0.049586892,25.0,18.300018,0.0,0.0,0.0,0.016239408,9.54197e-21,0.0,81.281586,24.987316,35.373997,96.0,0.03648242,20.476404,241.33148,88.54662,0.0,81.281586,0.11375806,0.0,77.88499,8.330017
4967,19738020.0,0.0,18.311035,16.158478,22.927216,22.77237,23.068268,23.028503,18.310547,18.310303,18.310303,18.310272,0.0,0.032085713,0.032085713,0.04958712,25.0,18.300018,0.0,0.0,0.0,0.025712606,9.54197e-21,0.0,81.28134,24.98704,35.48003,96.0,0.036128435,20.327953,241.33127,88.54661,0.0,81.28134,0.11375854,0.0,77.88474,8.330017
4968,19738080.0,0.0,18.311096,16.182983,22.942352,22.795624,23.076263,23.038269,18.310669,18.310455,18.310455,18.310425,0.0,0.032085843,0.032085843,0.049587343,25.0,18.300018,0.0,0.0,0.0,0.021209452,9.54197e-21,0.0,81.28094,24.986807,35.58947,96.0,0.035764076,20.174744,241.33102,88.546616,0.0,81.28094,0.113759026,0.0,77.884346,8.330017
4969,19738140.0,0.0,18.311188,16.207764,22.95755,22.81894,23.08429,23.048065,18.310822,18.310608,18.310608,18.310547,0.0,0.032085974,0.032085974,0.04958757,25.0,18.300018,0.0,0.0,0.0,0.01758344,9.54197e-21,0.0,81.280556,24.986551,35.698547,96.0,0.0354025,20.022032,241.3308,88.54661,0.0,81.280556,0.11375952,0.0,77.88398,8.330017
4970,19738200.0,0.0,18.31134,16.23285,22.972626,22.842072,23.092255,23.0578,18.310974,18.31073,18.31073,18.3107,0.0,0.032086123,0.032086123,0.04958782,25.0,18.300018,0.0,0.0,0.0,0.018499149,9.54197e-21,0.0,81.28008,24.986273,35.809746,96.0,0.035034988,19.866354,241.33055,88.54661,0.0,81.28008,0.11376007,0.0,77.883514,8.330017
4971,19738260.0,0.0,18.311829,16.258179,22.988464,22.866943,23.100372,23.067627,18.311157,18.310883,18.310883,18.310852,0.0,0.03208628,0.03208628,0.04958809,25.0,18.300018,0.0,0.0,0.0,0.033693608,9.54197e-21,0.0,81.27957,24.985949,35.921997,96.0,0.034665365,19.709202,241.3303,88.546585,0.0,81.27957,0.11376065,0.0,77.88301,8.330017
4972,19738320.0,0.0,18.312103,16.283813,23.004303,22.891693,23.10846,23.077423,18.311432,18.311066,18.311066,18.311035,0.0,0.032086443,0.032086443,0.04958837,25.0,18.300018,0.0,0.0,0.0,0.037863288,9.54197e-21,0.0,81.27898,24.985596,36.037304,96.0,0.03428709,19.547775,241.33006,88.54656,0.0,81.27898,0.11376126,0.0,77.88243,8.330017
4973,19738380.0,0.0,18.312164,16.309753,23.02008,22.91632,23.116516,23.087189,18.311707,18.31131,18.31131,18.311249,0.0,0.032086615,0.032086615,0.04958867,25.0,18.300018,0.0,0.0,0.0,0.02767626,9.54197e-21,0.0,81.278305,24.985216,36.15542,96.0,0.033901144,19.382414,241.3298,88.546524,0.0,81.278305,0.1137619,0.0,77.881775,8.330017
4974,19738440.0,0.0,18.312256,16.335968,23.035767,22.940796,23.124542,23.096924,18.31192,18.311523,18.311523,18.311462,0.0,0.032086797,0.032086797,0.049588986,25.0,18.300018,0.0,0.0,0.0,0.019584246,9.54197e-21,0.0,81.27754,24.984833,36.275272,96.0,0.033511117,19.214615,241.32954,88.5465,0.0,81.27754,0.11376257,0.0,77.881035,8.330017
4975,19738500.0,0.0,18.312317,16.362518,23.051361,22.965149,23.132538,23.106628,18.312103,18.311737,18.311737,18.311707,0.0,0.03208699,0.03208699,0.049589317,25.0,18.300018,0.0,0.0,0.0,0.011205337,9.54197e-21,0.0,81.276695,24.984436,36.39704,96.0,0.033116605,19.044144,241.32927,88.546486,0.0,81.276695,0.113763295,0.0,77.88021,8.330017
4976,19738560.0,0.0,18.312805,16.389343,23.067719,22.99118,23.140686,23.116425,18.312225,18.31195,18.31195,18.31189,0.0,0.0320872,0.0320872,0.04958967,25.0,18.300018,0.0,0.0,0.0,0.027480906,9.54197e-21,0.0,81.27575,24.984049,36.519863,96.0,0.032720443,18.872189,241.329,88.54648,0.0,81.27575,0.11376406,0.0,77.879295,8.330017
4977,19738620.0,0.0,18.313202,16.416534,23.084045,23.01706,23.148804,23.12619,18.312439,18.312134,18.312134,18.312073,0.0,0.03208741,0.03208741,0.04959004,25.0,18.300018,0.0,0.0,0.0,0.038914587,9.54197e-21,0.0,81.2747,24.98364,36.645374,96.0,0.032317504,18.696476,241.3287,88.54648,0.0,81.2747,0.113764875,0.0,77.87827,8.330017
4978,19738680.0,0.0,18.313416,16.44403,23.10028,23.042786,23.15689,23.135895,18.312744,18.312347,18.312347,18.312286,0.0,0.03208764,0.03208764,0.049590427,25.0,18.300018,0.0,0.0,0.0,0.036794517,9.54197e-21,0.0,81.273544,24.9832,36.77404,96.0,0.031906452,18.516344,241.32841,88.54647,0.0,81.273544,0.1137657,0.0,77.87715,8.330017
4979,19738740.0,0.0,18.313507,16.471832,23.116455,23.06839,23.164948,23.1456,18.313019,18.312592,18.312592,18.31253,0.0,0.032087877,0.032087877,0.049590837,25.0,18.300018,0.0,0.0,0.0,0.027646607,9.54197e-21,0.0,81.27228,24.982738,36.905487,96.0,0.03148867,18.332315,241.32812,88.54646,0.0,81.27228,0.113766596,0.0,77.875916,8.330017
4980,19738800.0,0.0,18.31366,16.5,23.132568,23.093872,23.172974,23.155273,18.313263,18.312836,18.312836,18.312775,0.0,0.03208813,0.03208813,0.049591273,25.0,18.300018,0.0,0.0,0.0,0.021778535,9.54197e-21,0.0,81.27088,24.982273,37.038982,96.0,0.031066658,18.145426,241.3278,88.54646,0.0,81.27088,0.11376753,0.0,77.87457,8.330017
4981,19738860.0,0.0,18.314026,16.528412,23.149384,23.121002,23.181152,23.16504,18.313477,18.31308,18.31308,18.313019,0.0,0.032088395,0.032088395,0.049591728,25.0,18.300018,0.0,0.0,0.0,0.027631842,9.54197e-21,0.0,81.26936,24.981796,37.174778,96.0,0.03063979,17.955309,241.3275,88.54648,0.0,81.26936,0.113768525,0.0,77.87311,8.330017
4982,19738920.0,0.0,18.31427,16.556915,23.166199,23.14798,23.1893,23.174744,18.31372,18.313324,18.313324,18.313263,0.0,0.032088675,0.032088675,0.049592208,25.0,18.300018,0.0,0.0,0.0,0.030309355,9.54197e-21,0.0,81.26772,24.981312,37.31287,96.0,0.030208256,17.761984,241.32718,88.5465,0.0,81.26772,0.11376957,0.0,77.87151,8.330017
4983,19738980.0,0.0,18.314484,16.585571,23.182922,23.174805,23.197418,23.184448,18.313934,18.313568,18.313568,18.313507,0.0,0.032088973,0.032088973,0.04959271,25.0,18.300018,0.0,0.0,0.0,0.029313656,9.54197e-21,0.0,81.26593,24.98083,37.45306,96.0,0.02977281,17.565714,241.32684,88.54654,0.0,81.26593,0.11377066,0.0,77.86978,8.330017
4984,19739040.0,0.0,18.314545,16.61435,23.199585,23.201508,23.205505,23.194122,18.314148,18.313782,18.313782,18.31372,0.0,0.032089278,0.032089278,0.049593244,25.0,18.300018,0.0,0.0,0.0,0.021704184,9.54197e-21,0.0,81.264,24.980337,37.595596,96.0,0.029332934,17.366167,241.3265,88.546585,0.0,81.264,0.1137718,0.0,77.867905,8.330017
4985,19739100.0,0.0,18.314667,16.643219,23.216156,23.228058,23.213593,23.203735,18.314331,18.313995,18.313995,18.313934,0.0,0.032089602,0.032089602,0.049593795,25.0,18.300018,0.0,0.0,0.0,0.017177578,9.54197e-21,0.0,81.26192,24.979858,37.73977,96.0,0.028890943,17.164322,241.32616,88.54665,0.0,81.26192,0.113772996,0.0,77.86589,8.330017
4986,19739160.0,0.0,18.315033,16.672241,23.23346,23.256287,23.221802,23.21347,18.314514,18.314209,18.314209,18.314148,0.0,0.032089937,0.032089937,0.04959437,25.0,18.300018,0.0,0.0,0.0,0.026096601,9.54197e-21,0.0,81.259674,24.979393,37.885574,96.0,0.02844704,16.960197,241.32579,88.54675,0.0,81.259674,0.11377425,0.0,77.86373,8.330017
4987,19739220.0,0.0,18.315369,16.701324,23.250763,23.284363,23.230011,23.223175,18.314728,18.314392,18.314392,18.314331,0.0,0.032090284,0.032090284,0.049594965,25.0,18.300018,0.0,0.0,0.0,0.033338495,9.54197e-21,0.0,81.25727,24.978926,38.033737,96.0,0.027999178,16.75277,241.32544,88.54686,0.0,81.25727,0.11377554,0.0,77.8614,8.330017
4988,19739280.0,0.0,18.315186,16.73053,23.267975,23.312317,23.23819,23.23285,18.314941,18.314606,18.314606,18.314545,0.0,0.03209055,0.03209055,0.049595412,25.0,18.300018,0.0,0.0,0.0,0.017308928,9.54197e-21,0.0,81.25473,24.978752,38.183918,96.0,0.02754053,16.542513,241.32507,88.54704,0.0,81.25473,0.113776505,0.0,77.85895,8.330017
4989,19739340.0,0.0,18.313416,16.759857,23.285095,23.340088,23.246307,23.242462,18.31485,18.314728,18.314728,18.314697,0.0,0.032090373,0.032090373,0.049595073,25.0,18.300018,0.0,0.0,0.11859882,-0.065062895,9.54197e-21,0.0,81.25222,24.979984,38.332497,96.0,0.027048193,16.334503,241.32472,88.547554,0.0,81.25222,0.11377583,0.0,77.85653,8.330017
4990,19739400.0,0.0,18.311432,16.789246,23.302246,23.367676,23.254425,23.252075,18.31424,18.314636,18.314636,18.314606,0.0,0.032034613,0.032034613,0.04977618,25.0,18.300018,0.0,0.0,0.6005521,-0.15055326,9.54197e-21,0.0,81.26156,24.90661,38.47307,96.0,0.026568092,16.137709,241.32335,88.525154,0.0,81.26156,0.1138451,0.0,77.98775,8.330017
4991,19739460.0,0.0,18.311584,16.818756,23.320404,23.39679,23.262787,23.26184,18.313171,18.314117,18.314117,18.314148,0.0,0.031929113,0.031929113,0.050201945,25.0,18.300018,0.0,0.0,1.381023,-0.10298496,9.54197e-21,0.0,81.32759,24.708973,38.60015,96.0,0.026152493,15.95979,241.31793,88.47289,0.0,81.32759,0.11405963,0.0,78.320045,8.330017
4992,19739520.0,0.0,18.312958,16.848358,23.338776,23.425415,23.271149,23.271606,18.312439,18.313354,18.313354,18.313416,0.0,0.03178288,0.03178288,0.05087483,25.0,18.300018,0.0,0.0,2.4457107,0.009639164,9.54197e-21,0.0,81.46183,24.387669,38.720467,96.0,0.025788402,15.791345,241.30673,88.39681,0.0,81.46183,0.11443977,0.0,78.86275,8.330017
4993,19739580.0,0.0,18.313599,16.878021,23.35733,23.45346,23.279602,23.281464,18.312408,18.312714,18.312714,18.312775,0.0,0.031598948,0.031598948,0.051824667,25.0,18.300018,0.0,0.0,3.78783,0.05674865,9.54197e-21,0.0,81.68325,23.932446,38.84376,96.0,0.025447803,15.618737,241.28734,88.300934,0.0,81.68325,0.11502142,0.0,79.65246,8.330017
4994,19739640.0,0.0,18.313202,16.907776,23.376099,23.480713,23.288116,23.291351,18.312622,18.312378,18.312378,18.312408,0.0,0.031386107,0.031386107,0.0530607,25.0,18.300018,0.0,0.0,5.396826,0.028285274,9.54197e-21,0.0,82.008705,23.348185,38.970966,96.0,0.025130663,15.440647,241.25714,88.19492,0.0,82.008705,0.11583052,0.0,80.713936,8.330017
4995,19739700.0,0.0,18.312683,16.937622,23.39505,23.507019,23.296722,23.301361,18.312714,18.312164,18.312164,18.312195,0.0,0.031148953,0.031148953,0.05457869,25.0,18.300018,0.0,0.0,7.2633333,-0.013233156,9.54197e-21,0.0,82.44745,22.64925,39.09857,96.0,0.024850752,15.261997,241.21452,88.08781,0.0,82.44745,0.116872706,0.0,82.063896,8.330017
