,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
4996,19739760.0,0.0,18.312775,16.96753,23.415588,23.535461,23.305634,23.31131,18.312653,18.312042,18.312042,18.312073,0.0,0.030883111,0.030883111,0.056382652,25.0,18.300018,0.0,0.0,9.427627,-0.017414665,9.54197e-21,0.0,83.00697,21.847765,39.224834,96.0,0.024613844,15.085232,241.15852,87.98527,0.0,83.00697,0.11814707,0.0,83.723305,8.330017
4997,19739820.0,0.0,18.313324,16.997498,23.436401,23.562592,23.314667,23.321411,18.312561,18.31192,18.31192,18.31192,0.0,0.03058536,0.03058536,0.05850651,25.0,18.300018,0.0,0.0,11.85399,0.012426424,9.54197e-21,0.0,83.70908,20.950188,39.350273,96.0,0.024421608,14.909617,241.08688,87.89548,0.0,83.70908,0.11967353,0.0,85.722824,8.330017
4998,19739880.0,0.0,18.31363,17.027557,23.457245,23.588257,23.323822,23.331635,18.312622,18.311798,18.311798,18.31186,0.0,0.030255806,0.030255806,0.060933966,25.0,18.300018,0.0,0.0,14.528227,0.028666463,9.54197e-21,0.0,84.567604,19.980982,39.47694,96.0,0.024256362,14.732284,240.99892,87.82782,0.0,84.567604,0.1214396,0.0,88.06804,8.330017
4999,19739940.0,0.0,18.313385,17.057678,23.478058,23.612274,23.33316,23.34198,18.312775,18.311768,18.311768,18.31186,0.0,0.02989409,0.02989409,0.063643634,25.0,18.300018,0.008481602,0.136634,17.447676,0.008968537,9.54197e-21,0.0,85.59754,18.968393,39.60541,96.0,0.024106033,14.5524235,240.89398,87.7932,0.0,85.59754,0.12342981,0.0,90.77853,8.330017
5000,19740000.0,0.0,18.312927,17.08783,23.498505,23.634583,23.342682,23.352509,18.312775,18.311737,18.311737,18.31189,0.0,0.029489083,0.029578546,0.06654423,25.0,18.300018,0.15006427,0.3810822,20.573454,-0.025336115,9.54197e-21,0.0,86.80767,17.940052,39.73342,96.0,0.023970272,14.373212,240.77316,87.797066,0.0,86.88715,0.1256096,0.0,93.8534,8.330017
5001,19740060.0,0.0,18.313202,17.118073,23.519562,23.65738,23.35254,23.363129,18.312622,18.311707,18.311707,18.31189,0.0,0.029124122,0.029273463,0.06957844,25.0,18.300018,0.39160946,0.7325042,23.929287,-0.006644975,9.54197e-21,0.0,88.320816,16.909866,39.85871,96.0,0.023859493,14.197804,240.63622,87.84535,0.0,88.4553,0.12797369,0.0,97.35378,8.330017
5002,19740120.0,1.0,18.31842,17.148346,23.537231,23.678253,23.362396,23.373749,18.312744,18.31195,18.31195,18.312164,0.0,0.029720107,0.029925521,0.072210155,33.333332,18.300018,0.7319595,1.1900975,27.484468,0.25004232,9.54197e-21,0.0,89.921295,16.695717,39.984787,96.0,0.024119768,14.021298,240.32889,88.80631,0.0,90.113,0.13185671,0.0,99.82167,8.330017
5003,19740180.0,1.0,18.317322,17.17865,23.55011,23.697906,23.371582,23.383667,18.314423,18.31305,18.31308,18.313324,0.0,0.031225745,0.03150399,0.07383611,41.666668,18.300018,1.1610974,1.7439429,31.229464,0.14402795,9.54197e-21,0.0,90.83465,17.568787,40.13551,96.0,0.0243692,13.810289,239.91048,90.659515,0.0,91.10049,0.13656068,0.0,100.003944,8.330017
5004,19740240.0,1.0,18.315918,17.209045,23.56314,23.716187,23.379913,23.392761,18.315125,18.314514,18.314514,18.314758,0.0,0.032679964,0.033052094,0.07652112,50.0,18.300018,1.6697038,2.3847249,35.150948,-0.058590528,9.54197e-21,0.0,91.120544,18.964254,40.29193,96.0,0.024751307,13.591297,239.42952,93.12627,0.0,91.46313,0.14226371,0.0,99.99119,8.330017
5005,19740300.0,1.0,18.318512,17.23944,23.575928,23.732239,23.38742,23.401001,18.315125,18.315521,18.315521,18.315643,0.0,0.034089357,0.034564435,0.08037292,58.333332,18.300018,2.2548604,3.1099293,39.235268,0.09242269,9.54197e-21,0.0,90.920204,20.854948,40.442265,96.0,0.025347622,13.380832,238.93991,96.22265,0.0,91.337975,0.14903088,0.0,99.99949,8.330017
5006,19740360.0,1.0,18.31836,17.269897,23.58963,23.748566,23.39441,23.40857,18.315704,18.316498,18.316467,18.316437,0.0,0.03543028,0.036016274,0.085158505,66.666664,18.300018,2.9011424,3.900922,43.470715,0.06379604,9.54197e-21,0.0,90.343475,23.222462,40.601505,96.0,0.025947208,13.157897,238.55138,99.88213,0.0,90.834885,0.15660922,0.0,100.00004,8.330017
5007,19740420.0,1.0,18.317444,17.300385,23.602386,23.761627,23.400665,23.415405,18.315826,18.317352,18.317352,18.317139,0.0,0.036675025,0.037378177,0.0909251,75.0,18.300018,3.606269,4.7563562,47.819714,-0.042097956,9.54197e-21,0.0,89.424194,26.135164,40.760963,96.0,0.026593205,12.93465,238.40726,104.1631,0.0,89.98609,0.16498448,0.0,100.000015,8.330017
5008,19740480.0,1.0,18.317749,17.330872,23.613739,23.770966,23.40628,23.42157,18.31549,18.317932,18.317902,18.317474,0.0,0.03780255,0.038627997,0.09762012,83.333336,18.300018,4.364251,5.669921,52.24492,-0.023034355,9.54197e-21,0.0,88.23253,29.63407,40.91427,96.0,0.027307017,12.720023,238.73105,109.08614,0.0,88.8615,0.17405722,0.0,100.0,8.330017
5009,19740540.0,1.0,18.317505,17.36142,23.623108,23.776031,23.411285,23.427063,18.315216,18.318298,18.318237,18.317535,0.0,0.03880602,0.039757486,0.10514587,91.666664,18.300018,5.169045,6.635165,56.697594,-0.020432742,9.54197e-21,0.0,86.85192,33.748123,41.0652,96.0,0.028018046,12.50872,239.84547,114.66312,0.0,87.54446,0.18371603,0.0,100.0,8.330017
5010,19740600.0,1.0,18.316864,17.391968,23.629944,23.776428,23.415771,23.432007,18.31485,18.318512,18.31845,18.317413,0.0,0.039683845,0.040763997,0.113402925,100.0,18.300018,6.0160832,7.647106,61.131374,-0.058569927,9.54197e-21,0.0,85.352196,38.500664,41.212402,96.0,0.02871074,12.302639,242.21208,120.90772,0.0,86.1051,0.1938628,0.0,100.0,8.330017
5011,19740660.0,1.0,18.316772,17.422546,23.634735,23.77356,23.420105,23.436432,18.314392,18.318604,18.318512,18.317139,0.0,0.040456835,0.041666176,0.12231282,108.333336,18.300018,6.9106936,8.705525,65.52063,-0.041271865,9.54197e-21,0.0,83.79625,43.924294,41.353764,96.0,0.029397363,12.104728,246.51917,127.85353,0.0,84.60571,0.20443983,0.0,100.0,8.330017
5012,19740720.0,1.0,18.316223,17.453125,23.636261,23.765808,23.424072,23.44043,18.313934,18.318634,18.318512,18.316833,0.0,0.041133072,0.042471,0.13165522,116.666664,18.300018,7.8393383,9.797992,69.80654,-0.05773747,9.54197e-21,0.0,82.25249,49.957214,41.491135,96.0,0.030017208,11.912412,252.9549,135.43243,0.0,83.11524,0.21527116,0.0,100.0,8.330017
5013,19740780.0,1.0,18.315765,17.483734,23.63388,23.752747,23.427673,23.44403,18.313416,18.318604,18.31845,18.316406,0.0,0.041746043,0.043211564,0.14131354,125.0,18.300018,8.800896,10.922921,73.93123,-0.061998874,9.54197e-21,0.0,80.76519,56.579628,41.623016,96.0,0.03058283,11.727775,260.90884,143.63196,0.0,81.67825,0.22628063,0.0,100.0,8.330017
5014,19740840.0,1.0,18.31543,17.514343,23.626892,23.733643,23.430908,23.447174,18.312958,18.31845,18.318298,18.315918,0.0,0.04232707,0.043918684,0.15119238,133.33333,18.300018,9.796849,12.081287,77.822365,-0.04967826,9.54197e-21,0.0,79.36302,63.772976,41.749825,96.0,0.031091528,11.550248,270.2627,152.45575,0.0,80.323364,0.23744607,0.0,100.0,8.330017
5015,19740900.0,1.0,18.315002,17.544952,23.615753,23.709503,23.433838,23.450012,18.3125,18.318329,18.318146,18.31546,0.0,0.04287479,0.044591177,0.1611662,141.66667,18.300018,10.817999,13.263509,81.458626,-0.05346657,9.54197e-21,0.0,78.0537,71.4692,41.872684,96.0,0.031512138,11.3782425,280.717,161.83669,0.0,79.05907,0.24864791,0.0,100.0,8.330017
5016,19740960.0,1.0,18.314148,17.575562,23.602203,23.68396,23.43695,23.452545,18.312134,18.31845,18.318237,18.315247,0.0,0.043658976,0.04550542,0.17032126,150.0,18.300018,11.870052,14.469125,84.840614,-0.071108386,9.54197e-21,0.0,76.812645,80.2569,41.992294,96.0,0.03177711,11.210787,291.83395,172.09944,0.0,77.858215,0.25951,0.0,99.58746,8.330017
5017,19741020.0,1.0,18.312927,17.60614,23.583862,23.65393,23.439362,23.454407,18.311462,18.319092,18.318848,18.315277,0.0,0.0448218,0.046799704,0.17715126,158.33333,18.300018,12.945916,15.691879,87.86648,-0.10935359,9.54197e-21,0.0,75.3568,91.73502,42.1038,96.0,0.031755187,11.054677,303.44763,184.01915,0.0,76.42843,0.2687852,0.0,98.04563,8.330017
5018,19741080.0,1.0,18.311798,17.63675,23.56314,23.621277,23.441223,23.455627,18.310791,18.319733,18.319397,18.315186,0.0,0.04587516,0.04797396,0.18261428,166.66667,18.300018,14.034954,16.922,90.57403,-0.108255796,9.54197e-21,0.0,73.74939,105.20988,42.208385,96.0,0.031469434,10.908259,315.45612,197.07158,0.0,74.83921,0.27648446,0.0,96.1121,8.330017
5019,19741140.0,1.0,18.3107,17.667328,23.54068,23.58664,23.442505,23.456299,18.31012,18.32016,18.319763,18.31491,0.0,0.046757046,0.048965424,0.18665548,175.0,18.300018,15.133645,18.1554,92.933304,-0.10481423,9.54197e-21,0.0,72.0991,120.34719,42.306683,96.0,0.030910986,10.770646,327.30292,210.86746,0.0,73.20259,0.2823867,0.0,94.00345,8.330017
5020,19741200.0,1.0,18.309875,17.697876,23.51709,23.55066,23.443329,23.456451,18.30954,18.32013,18.319702,18.314423,0.0,0.047417663,0.0497233,0.18928418,183.33333,18.300018,16.239061,19.387959,94.88843,-0.085058615,9.54197e-21,0.0,70.521454,136.29588,42.398823,96.0,0.030105155,10.641647,338.29022,224.6523,0.0,71.63701,0.2864456,0.0,91.92626,8.330017
5021,19741260.0,1.0,18.309448,17.728424,23.497284,23.520721,23.444366,23.456207,18.309174,18.319733,18.319275,18.313904,0.0,0.04789726,0.05028786,0.19094707,191.66667,18.300018,17.35613,20.615555,96.58036,-0.05208159,9.54197e-21,0.0,69.12034,152.10423,42.488293,96.0,0.029104015,10.516394,348.38513,237.8128,0.0,70.24734,0.2891543,0.0,90.06496,8.330017
5022,19741320.0,1.0,18.309174,17.758942,23.477478,23.490662,23.44516,23.455688,18.30896,18.319092,18.318604,18.313354,0.0,0.048271168,0.05073623,0.19196838,200.0,18.300018,18.479141,21.836918,97.99468,-0.030428706,9.54197e-21,0.0,67.936104,167.13089,42.576527,96.0,0.027982498,10.392859,357.6112,250.01295,0.0,69.07396,0.2910069,0.0,88.46912,8.330017
5023,19741380.0,1.0,23.455505,17.78946,23.45639,23.459106,23.445068,23.454285,18.758118,18.280579,18.279694,18.282104,1.0,0.049352255,0.051915124,0.19500518,208.33333,18.1333,19.598633,23.041769,99.09929,547.9973,9.54197e-21,0.0,66.9273,175.80786,0.027685085,30.042189,0.29627687,69.961235,367.73987,259.042,0.0,68.07155,0.2963161,0.0,86.99701,8.330017
5024,19741440.0,1.0,23.446503,17.819916,23.447052,23.44458,23.44748,23.455444,19.492218,19.103699,19.129242,19.464905,1.0,0.049487006,0.052083023,0.19405983,216.66667,18.1333,20.748674,24.264957,100.0,1484.3848,2.543742e-05,0.0,65.76078,192.79115,-2.981451e-07,29.999998,0.29562798,70.0,374.81473,271.55997,0.0,66.9022,0.29565647,0.0,85.3101,8.330017
5025,19741500.0,1.0,23.44217,17.850342,23.442627,23.435669,23.451874,23.458557,18.85318,19.11444,19.121765,19.10559,1.0,0.049850166,0.05249502,0.1932837,225.0,18.1333,21.956568,25.53333,100.0,1721.1809,2.9829609e-05,0.0,65.08359,205.74648,5.0018095e-08,30.000002,0.2956283,70.0,381.22073,281.27808,0.0,66.22956,0.29565287,0.0,84.149475,8.330017
5026,19741560.0,0.0,23.43451,17.880737,23.4346,23.421722,23.455383,23.460266,18.34134,18.750977,18.740417,18.551514,1.0,0.05001682,0.052689258,0.19161674,221.0,17.966614,23.19652,26.813496,100.0,1867.2462,3.2499906e-05,0.0,64.69363,213.12883,-1.793941e-13,30.000002,0.29432753,70.0,382.6841,286.11066,0.0,65.842834,0.29433104,0.0,83.33719,8.330017
5027,19741620.0,0.0,23.420929,17.911072,23.420929,23.400055,23.456818,23.4599,18.141174,18.425018,18.410095,18.244446,1.0,0.05027552,0.052968603,0.19024116,217.0,17.966614,24.440235,28.078955,100.0,1908.022,3.3218206e-05,0.0,64.67575,215.19106,-5.1368203e-15,30.000002,0.29348716,70.0,382.2841,287.20648,0.0,65.8276,0.29348582,0.0,82.979836,8.330017
5028,19741680.0,0.0,23.404633,17.941376,23.404633,23.375061,23.456635,23.457916,18.046814,18.214233,18.201843,18.0961,1.0,0.0506693,0.05337314,0.18919097,213.0,17.966614,25.673794,29.316277,100.0,1924.2966,3.3525033e-05,0.0,64.909836,214.07755,-1.7270705e-16,30.000002,0.29323235,70.0,381.28818,286.2471,0.0,66.060196,0.29322892,0.0,82.90729,8.330017
5029,19741740.0,0.0,23.386688,17.971619,23.386688,23.347961,23.45514,23.45465,17.867432,18.028809,18.018036,17.926727,1.0,0.051193263,0.053896915,0.18845369,209.0,17.799896,26.885437,30.513865,100.0,1983.4634,3.4777608e-05,0.0,65.3242,210.99571,4.1390197e-23,30.000002,0.29354036,70.0,380.2636,284.1156,0.0,66.4679,0.2935365,0.0,83.03188,8.330017
5030,19741800.0,0.0,23.367523,18.001831,23.367523,23.319336,23.452515,23.450317,17.83081,17.911987,17.90448,17.85022,1.0,0.05182769,0.054520205,0.1878672,205.0,17.799896,28.06485,31.662664,99.79116,1989.282,3.490415e-05,0.0,65.847275,207.03642,4.9389265e-25,30.000002,0.29421067,70.0,379.41736,281.5089,0.0,66.978905,0.2942071,0.0,83.253654,8.330017
5031,19741860.0,0.0,23.351227,18.031952,23.351227,23.295197,23.449554,23.445404,17.815186,17.853424,17.84906,17.822723,1.0,0.052564014,0.05523236,0.18710858,201.0,17.799896,29.213127,32.759743,99.28897,1992.0387,3.49808e-05,0.0,66.42044,203.05936,1.2094286e-27,30.000002,0.29490077,70.0,378.6004,278.8868,0.0,67.53343,0.29489714,0.0,83.45957,8.330017
5032,19741920.0,0.0,23.334686,18.062042,23.334686,23.27063,23.44574,23.439728,17.671326,17.758026,17.753387,17.71103,1.0,0.053346206,0.055975582,0.18617722,197.0,17.63321,30.319008,33.79584,98.53903,2045.353,3.615392e-05,0.0,67.00584,199.2527,1.12076995e-32,30.000002,0.2954957,70.0,377.71295,276.3329,0.0,68.09384,0.2954918,0.0,83.632774,8.330017
5033,19741980.0,0.0,23.317657,18.092041,23.317657,23.245544,23.440979,23.433136,17.649994,17.69281,17.689392,17.662537,1.0,0.054146957,0.05672334,0.18499088,193.0,17.63321,31.372484,34.761913,97.53552,2046.898,3.6210473e-05,0.0,67.5777,195.7862,5.687681e-34,30.000002,0.29585922,70.0,376.61087,273.90985,0.0,68.63514,0.29585466,0.0,83.74379,8.330017
5034,19742040.0,0.0,23.301056,18.12201,23.301056,23.2211,23.435455,23.425903,17.638733,17.659943,17.657959,17.644745,1.0,0.054939196,0.057448853,0.18351677,189.0,17.63321,32.367153,35.652325,96.29054,2044.5752,3.620206e-05,0.0,68.1202,192.68282,-3.9300826e-35,30.000002,0.2959046,70.0,375.16348,271.5972,0.0,69.14207,0.29589903,0.0,83.78172,8.330017
5035,19742100.0,0.0,23.284607,18.151855,23.284607,23.196991,23.429169,23.418,17.52121,17.581635,17.578766,17.549042,1.0,0.055702228,0.058132015,0.18173352,185.0,17.466492,33.29469,36.45951,94.80513,2112.6377,3.7687983e-05,0.0,68.62449,189.91142,3.14732e-40,30.000002,0.29556954,70.0,373.26053,269.3461,0.0,69.60637,0.2955626,0.0,83.74202,8.330017
5036,19742160.0,0.0,23.27121,18.181671,23.27121,23.177765,23.422821,23.40982,17.514923,17.53836,17.536377,17.520233,1.0,0.05641839,0.05875466,0.17966564,181.0,17.466492,34.158493,37.184162,93.15304,2136.0781,3.8205173e-05,0.0,69.08932,187.3694,3.503e-42,30.000002,0.2948424,70.0,370.84918,267.07812,0.0,70.02691,0.29483384,0.0,83.634186,8.330017
5037,19742220.0,0.0,23.258698,18.211395,23.258698,23.159943,23.415894,23.401184,17.508514,17.518799,17.517761,17.510834,1.0,0.05707931,0.059308622,0.17734694,177.0,17.466492,34.94979,37.81982,91.33024,2155.3906,3.8650134e-05,0.0,69.519,184.94687,0.0,30.000002,0.29374048,70.0,367.92892,264.72263,0.0,70.40823,0.2937302,0.0,83.47094,8.330017
5038,19742280.0,0.0,23.246704,18.240997,23.246735,23.143188,23.408356,23.392029,17.399597,17.459625,17.457855,17.437286,1.0,0.057678375,0.059788074,0.17477416,173.0,17.299805,35.660175,38.35845,89.33851,2255.1453,4.0867606e-05,0.0,69.91307,182.61014,0.0,30.000002,0.2922479,70.0,364.49048,262.24982,0.0,70.75022,0.29223603,0.0,83.25265,8.330017
5039,19742340.0,0.0,23.235077,18.270569,23.235077,23.127197,23.400085,23.382294,17.365753,17.406189,17.404541,17.386566,1.0,0.058209155,0.06018749,0.17196053,169.0,17.299805,36.28039,38.792107,87.184044,2276.7815,4.1389183e-05,0.0,70.272095,180.31914,0.0,30.000002,0.2903662,70.0,360.5584,259.63336,0.0,71.05377,0.29035264,0.0,82.983154,8.330017
5040,19742400.0,0.0,23.22409,18.300018,23.22409,23.112518,23.391327,23.372162,17.34082,17.368134,17.366882,17.354248,1.0,0.0586745,0.060511865,0.16895148,165.0,17.299805,36.815998,39.12912,84.90122,2288.4683,4.1713713e-05,0.0,70.60104,178.03658,0.0,30.000002,0.2881486,70.0,356.24237,256.87347,0.0,71.3246,0.28813332,0.0,82.672195,8.330017
5041,19742460.0,0.0,23.21753,18.32962,23.21753,23.105286,23.383087,23.362244,17.372742,17.36673,17.366333,17.364777,0.0,0.059058122,0.060741957,0.16578837,161.0,17.383118,37.266716,39.361828,82.57755,2250.0732,4.092071e-05,0.0,70.90208,175.65765,0.0,30.000002,0.2856006,70.0,351.55313,253.89728,0.0,71.563736,0.2855835,0.0,82.33448,8.330017
5042,19742520.0,0.0,23.21228,18.35965,23.21228,23.10028,23.374725,23.352325,17.37381,17.370514,17.370453,17.37146,0.0,0.05936977,0.06088861,0.16254918,157.0,17.383118,37.6345,39.4971,80.21826,2241.793,4.0824445e-05,0.0,71.1866,173.11423,0.0,30.000002,0.28282034,70.0,346.65137,250.70381,0.0,71.78281,0.28280234,0.0,81.98959,8.330017
5043,19742580.0,0.0,23.2081,18.390045,23.2081,23.09729,23.366241,23.342407,17.372253,17.371399,17.37146,17.372314,0.0,0.059614502,0.06095857,0.15926239,153.0,17.383118,37.920734,39.537952,77.84453,2231.8452,4.068944e-05,0.0,71.45747,170.41402,0.0,30.000002,0.27984905,70.0,341.63773,247.32062,0.0,71.98508,0.27982974,0.0,81.64185,8.330017
5044,19742640.0,0.0,23.2052,18.420807,23.2052,23.096771,23.357758,23.332642,17.42038,17.395172,17.395508,17.401825,0.0,0.059787087,0.060946435,0.15594885,149.0,17.4664,38.11827,39.476925,75.4742,2178.849,3.959179e-05,0.0,71.715096,167.53932,0.0,30.000002,0.2766967,70.0,336.5575,243.7427,0.0,72.1707,0.27667633,0.0,81.296425,8.330017
5045,19742700.0,0.0,23.203613,18.451904,23.203613,23.098694,23.349396,23.32309,17.431671,17.415802,17.416138,17.421906,0.0,0.05989189,0.060857944,0.15265521,145.0,17.4664,38.23254,39.321415,73.13747,2160.0547,3.927213e-05,0.0,71.96309,164.48831,0.0,30.000002,0.27341944,70.0,331.51172,239.99794,0.0,72.34357,0.27339882,0.0,80.96255,8.330017
5046,19742760.0,0.0,23.204834,18.483307,23.204834,23.105377,23.342072,23.314362,17.437866,17.428223,17.428436,17.432251,0.0,0.05993525,0.06069917,0.14942706,141.0,17.4664,38.28341,39.088173,70.89051,2143.1667,3.8982387e-05,0.0,72.20735,161.24356,0.0,30.000002,0.27007586,70.0,326.54272,236.10263,0.0,72.5092,0.2700548,0.0,80.651436,8.330017
5047,19742820.0,0.0,23.207275,18.515015,23.207275,23.11435,23.33493,23.305939,17.492737,17.460571,17.460846,17.468536,0.0,0.059916977,0.060468875,0.14631611,137.0,17.549713,38.259853,38.767803,68.7486,2086.621,3.7804708e-05,0.0,72.45318,157.7661,0.0,30.000002,0.26671627,70.0,321.68362,232.05354,0.0,72.6722,0.26669464,0.0,80.378204,8.330017
5048,19742880.0,0.0,23.210846,18.546967,23.210846,23.125519,23.328064,23.297943,17.508636,17.48761,17.487823,17.494568,0.0,0.059843097,0.060175125,0.14334986,133.0,17.549713,38.169304,38.369713,66.73106,2066.293,3.7441496e-05,0.0,72.70213,154.08957,0.0,30.000002,0.26338187,70.0,316.98553,227.89606,0.0,72.83461,0.26336053,0.0,80.14737,8.330017
5049,19742940.0,0.0,23.215271,18.579193,23.215271,23.138458,23.321442,23.290283,17.518097,17.50467,17.504791,17.50943,0.0,0.059719585,0.05982502,0.14054552,129.0,17.549713,38.0171,37.900936,64.84673,2049.0603,3.713581e-05,0.0,72.956215,150.24022,0.0,30.000002,0.26010352,70.0,312.47733,223.66368,0.0,72.99855,0.26008233,0.0,79.96253,8.330017
5050,19743000.0,0.0,23.220673,18.611603,23.220673,23.15329,23.315125,23.283081,17.576141,17.540619,17.54065,17.54831,0.0,0.05954456,0.059416737,0.13794301,125.0,17.632996,37.79999,37.358498,63.127293,1993.7543,3.5980494e-05,0.0,73.21716,146.21478,0.0,30.000002,0.25691706,70.0,308.17798,219.37029,0.0,73.16547,0.2568958,0.0,79.835075,8.330017
5051,19743060.0,0.0,23.227875,18.644226,23.227875,23.17096,23.309998,23.276886,17.59439,17.571075,17.570984,17.57788,0.0,0.059325933,0.05895859,0.13555472,121.0,17.632996,37.541042,36.76323,61.59118,1975.5115,3.5648914e-05,0.0,73.48871,142.03204,0.0,30.000002,0.2538512,70.0,304.10303,215.04219,0.0,73.338905,0.25383073,0.0,79.76954,8.330017
5052,19743120.0,0.0,23.23581,18.677032,23.23581,23.190002,23.305206,23.27118,17.605377,17.59018,17.590057,17.59494,0.0,0.05906802,0.058454357,0.13341616,117.0,17.632996,37.236023,36.113216,60.253597,1961.4434,3.5394063e-05,0.0,73.77632,137.68355,0.0,30.000002,0.25094953,70.0,300.2683,210.6907,0.0,73.52377,0.25092965,0.0,79.77864,8.330017
5053,19743180.0,0.0,23.244568,18.709991,23.244568,23.21048,23.300812,23.26596,17.665466,17.627716,17.62735,17.634918,0.0,0.058771517,0.057905674,0.13155696,113.0,17.716309,36.88629,35.410557,59.138077,1910.5708,3.432195e-05,0.0,74.08229,133.18063,0.0,30.000002,0.24824388,70.0,296.68274,206.33565,0.0,73.722336,0.24822417,0.0,79.87257,8.330017
5054,19743240.0,0.0,23.25412,18.743042,23.25412,23.232208,23.296875,23.261353,17.684204,17.658936,17.658478,17.665344,0.0,0.058440816,0.05731846,0.12998137,109.0,17.716309,36.499832,34.665016,58.246307,1897.3823,3.4080505e-05,0.0,74.40873,128.55067,0.0,30.000002,0.24574971,70.0,293.34543,202.00119,0.0,73.936966,0.24573125,0.0,80.05497,8.330017
5055,19743300.0,0.0,23.264221,18.776245,23.264221,23.25476,23.293304,23.257202,17.695923,17.6792,17.678741,17.683807,0.0,0.05808024,0.056698,0.12868589,105.0,17.716309,36.081596,33.883,57.573883,1888.4558,3.391674e-05,0.0,74.757996,123.81809,0.0,30.000002,0.24347231,70.0,290.24603,197.70322,0.0,74.17005,0.24345465,0.0,80.32831,8.330017
5056,19743360.0,0.0,23.275238,18.809479,23.275238,23.278107,23.290802,23.253967,17.757446,17.717834,17.71695,17.724915,0.0,0.057692915,0.056045964,0.12770979,101.0,17.799591,35.642273,33.07129,57.151157,1843.3616,3.2954256e-05,0.0,75.13715,118.972496,0.0,30.000002,0.24145472,70.0,287.39206,193.44833,0.0,74.42761,0.24143755,0.0,80.70933,8.330017
5057,19743420.0,0.0,23.286896,18.842804,23.286896,23.302155,23.288788,23.251343,17.776703,17.75,17.749023,17.7565,0.0,0.057283178,0.055367734,0.12704325,97.0,17.799591,35.185688,32.236835,56.972443,1836.297,3.282225e-05,0.0,75.549904,114.03655,0.0,30.000002,0.23969992,70.0,284.73322,189.24997,0.0,74.713326,0.23968416,0.0,81.200775,8.330017
5058,19743480.0,0.0,23.299011,18.87616,23.299011,23.326477,23.28717,23.249237,17.788818,17.770996,17.770142,17.775879,0.0,0.05685383,0.054667287,0.12667347,93.0,17.799591,34.716183,31.385426,57.02649,1833.6908,3.2770367e-05,0.0,75.99922,109.034805,0.0,30.000002,0.23819937,70.0,282.25485,185.11705,0.0,75.030235,0.23818457,0.0,81.80464,8.330017
5059,19743540.0,0.0,23.311676,18.909515,23.311676,23.351013,23.286041,23.247742,17.851105,17.810059,17.808594,17.817657,0.0,0.0564067,0.053946473,0.12663731,89.0,17.882904,34.23688,30.52091,57.339703,1795.1981,3.1932486e-05,0.0,76.49406,103.95773,0.0,30.000002,0.23699227,70.0,279.98477,181.05322,0.0,75.38674,0.23697814,0.0,82.54022,8.330017
5060,19743600.0,0.0,23.32486,18.942871,23.32486,23.37564,23.28543,23.246857,17.870422,17.84262,17.841064,17.849792,0.0,0.05594324,0.0532086,0.12691171,85.0,17.882904,33.75419,29.651054,57.900143,1794.8508,3.192065e-05,0.0,77.03822,98.832756,0.0,30.000002,0.23606592,70.0,277.9204,177.068,0.0,75.78689,0.23605318,0.0,83.409134,8.330017
5061,19743660.0,0.0,23.33841,18.976166,23.33841,23.399963,23.285614,23.24646,17.882416,17.863922,17.86258,17.869446,0.0,0.055467006,0.052456018,0.12747082,81.0,17.882904,33.278065,28.780464,58.6884,1798.9163,3.1986983e-05,0.0,77.636925,93.686356,0.0,30.000002,0.2353952,70.0,276.04834,173.16505,0.0,76.23476,0.23538347,0.0,84.41296,8.330017
5062,19743720.0,0.0,23.352325,19.00943,23.352325,23.42392,23.286285,23.246674,17.944916,17.902832,17.900726,17.911682,0.0,0.05498183,0.051691137,0.12834698,77.0,17.966217,32.81131,27.914997,59.7279,1766.9756,3.1271797e-05,0.0,78.30528,88.50452,0.0,30.000002,0.23501697,70.0,274.38858,169.34294,0.0,76.74396,0.23500605,0.0,85.576805,8.330017
5063,19743780.0,0.0,23.366608,19.042603,23.366577,23.447449,23.287476,23.247528,17.963928,17.935394,17.933136,17.943817,0.0,0.054486435,0.050915558,0.12950164,73.0,17.966217,32.359295,27.061403,61.001152,1773.1227,3.1375428e-05,0.0,79.04864,83.3211,0.0,30.000002,0.23490278,70.0,272.9243,165.61008,0.0,77.32025,0.2348931,0.0,86.90308,8.330017
5064,19743840.0,0.0,23.381012,19.075653,23.381012,23.470276,23.289062,23.24887,17.975555,17.956635,17.954742,17.963226,0.0,0.053981174,0.050130423,0.13090165,69.0,17.966217,31.924788,26.223759,62.48634,1783.389,3.1551477e-05,0.0,79.873825,78.169464,0.0,30.000002,0.23501122,70.0,271.63153,161.97041,0.0,77.969894,0.23500252,0.0,88.397,8.330017
5065,19743900.0,0.0,23.395538,19.108612,23.395538,23.49228,23.291138,23.250824,18.037567,17.994934,17.992065,18.005585,0.0,0.053468216,0.049337905,0.1325656,65.0,18.0495,31.514225,25.409397,64.19901,1757.0461,3.0941177e-05,0.0,80.80231,73.03989,0.0,30.000002,0.23536323,70.0,270.5204,158.42007,0.0,78.71292,0.2353553,0.0,90.09191,8.330017
5066,19743960.0,0.0,23.409973,19.141388,23.409973,23.513031,23.293884,23.253204,18.055878,18.027222,18.024261,18.037354,0.0,0.05294487,0.04853652,0.1344258,61.0,18.0495,31.134506,24.62081,66.10819,1768.3315,3.1136486e-05,0.0,81.840935,67.983505,0.0,30.000002,0.23590419,70.0,269.56448,154.97299,0.0,79.5553,0.23589726,0.0,91.99039,8.330017
5067,19744020.0,0.0,23.424316,19.17398,23.424316,23.532745,23.297058,23.256134,18.066559,18.047943,18.04544,18.055756,0.0,0.052411858,0.047726575,0.13645732,57.0,18.0495,30.788008,23.863585,68.20174,1783.1862,3.139411e-05,0.0,83.00631,63.028217,0.0,30.000002,0.23659101,70.0,268.73993,151.63179,0.0,80.51152,0.23658487,0.0,94.11612,8.330017
5068,19744080.0,0.0,23.438507,19.20642,23.438507,23.55127,23.30072,23.259613,18.12735,18.08493,18.08133,18.097595,0.0,0.05186917,0.046908982,0.13865107,53.0,18.132812,30.481934,23.14575,70.485504,1760.322,3.0851385e-05,0.0,84.32755,58.181637,0.0,30.000002,0.23741378,70.0,268.0414,148.39679,0.0,81.60851,0.23740822,0.0,96.51567,8.330017
5069,19744140.0,0.0,23.452393,19.238586,23.452393,23.568817,23.30484,23.263702,18.144165,18.115845,18.112152,18.127686,0.0,0.05138537,0.046149004,0.14069562,49.0,18.132812,30.219898,22.471983,72.93919,1774.4375,3.1098934e-05,0.0,85.81288,53.608524,0.0,30.000002,0.23825532,70.0,267.4306,145.34885,0.0,82.85409,0.23825043,0.0,99.098495,8.330017
5070,19744200.0,0.0,23.463257,19.270538,23.463257,23.58612,23.309021,23.267975,18.149475,18.135223,18.132263,18.143219,0.0,0.051966574,0.04637189,0.13955079,45.0,18.132812,29.99823,21.840248,75.55337,1786.4805,3.133069e-05,0.0,87.10152,51.22361,0.0,30.000002,0.23788793,70.0,266.5541,143.49669,0.0,83.91724,0.23788133,0.0,99.99347,8.330017
5071,19744260.0,1.0,23.47348,19.302216,23.473572,23.603424,23.312897,23.271912,18.209625,18.170807,18.166718,18.182709,0.0,0.052897315,0.04693647,0.13895991,53.333332,18.216095,29.814169,21.246529,78.342186,1761.293,3.0742736e-05,0.0,87.73766,51.07308,0.0,30.000002,0.2387866,70.0,267.14648,143.67624,0.0,84.371284,0.23879457,0.0,100.000404,8.330017
5072,19744320.0,1.0,23.484863,19.333618,23.485046,23.62088,23.316528,23.275787,18.232025,18.204407,18.200195,18.215057,0.0,0.05362701,0.04732223,0.14001682,61.666668,18.216095,29.664621,20.69056,81.30549,1780.2134,3.1063035e-05,0.0,87.914215,51.907925,0.0,30.000002,0.24095461,70.0,268.89365,144.97461,0.0,84.38804,0.24096839,0.0,100.00004,8.330017
5073,19744380.0,1.0,23.496582,19.364685,23.496826,23.637512,23.319916,23.279602,18.249084,18.229095,18.225494,18.237091,0.0,0.054236587,0.04759819,0.14229813,70.0,18.216095,29.548029,20.172514,84.4314,1808.3998,3.1544158e-05,0.0,87.77408,53.49166,0.0,30.000002,0.24411744,70.0,271.5993,147.14369,0.0,84.10351,0.24413663,0.0,100.000046,8.330017
5074,19744440.0,1.0,23.5083,19.395416,23.508606,23.652649,23.323212,23.283447,18.316986,18.273224,18.268005,18.286438,0.0,0.054738786,0.04777725,0.14572047,78.333336,18.299408,29.465347,19.69527,87.71056,1803.2429,3.13122e-05,0.0,87.356064,55.808224,0.0,30.000002,0.24821645,70.0,275.2787,150.16533,0.0,83.55619,0.24823937,0.0,100.0,8.330017
5075,19744500.0,1.0,23.519714,19.425781,23.52008,23.665985,23.326477,23.287415,18.34134,18.311554,18.306274,18.323761,0.0,0.05515422,0.047878616,0.15009037,86.666664,18.299408,29.415577,19.258728,91.11404,1840.7899,3.1958563e-05,0.0,86.728775,58.781765,0.0,30.000002,0.25310025,70.0,279.85538,153.95207,0.0,82.81219,0.2531291,0.0,100.0,8.330017
5076,19744560.0,1.0,23.529846,19.45578,23.530243,23.676147,23.329712,23.29126,18.358063,18.338654,18.33429,18.347809,0.0,0.055495728,0.0479144,0.15524186,95.0,18.299408,29.39593,18.857384,94.594574,1885.4373,3.272971e-05,0.0,85.94944,62.350716,0.0,30.000002,0.25862586,70.0,285.228,158.4276,0.0,81.92627,0.25865927,0.0,100.0,8.330017
5077,19744620.0,1.0,23.538635,19.485352,23.539093,23.68332,23.332916,23.295197,18.370453,18.357544,18.354248,18.363953,0.0,0.055768605,0.047890574,0.16112226,103.333336,18.300018,29.408009,18.495913,98.13207,1935.7839,3.3603726e-05,0.0,85.04735,66.52699,0.0,30.000002,0.26475227,70.0,291.3954,163.60567,0.0,80.92669,0.26478994,0.0,100.0,8.330017
5078,19744680.0,1.0,23.545685,19.514526,23.546173,23.687042,23.33606,23.299225,18.379303,18.371033,18.368652,18.375427,0.0,0.05598297,0.04781817,0.16761938,111.666664,18.300018,29.451271,18.175228,100.0,1990.765,3.4563494e-05,0.0,84.06184,71.28167,0.0,30.000002,0.27138844,70.0,298.5763,169.45343,0.0,79.85166,0.27143008,0.0,100.0,8.330017
5079,19744740.0,1.0,23.550568,19.543213,23.551086,23.687073,23.339142,23.303345,18.385712,18.380676,18.379028,18.383606,0.0,0.056148145,0.04770699,0.17463411,120.0,18.300018,29.525297,17.896175,100.0,2048.9346,3.5583907e-05,0.0,83.024925,76.58912,0.0,30.000002,0.27845475,70.0,306.91367,175.94373,0.0,78.73206,0.27850035,0.0,100.0,8.330017
5080,19744800.0,1.0,23.55243,19.571442,23.552979,23.682343,23.342072,23.307465,18.287384,18.337769,18.342255,18.319336,1.0,0.056276686,0.04757013,0.18207072,128.33333,18.1333,29.62839,17.659262,100.0,2197.6565,3.848102e-05,0.0,81.96508,82.42006,0.0,30.000002,0.28588068,70.0,316.5443,183.04846,0.0,77.59573,0.2859297,0.0,100.0,8.330017
5081,19744860.0,1.0,23.550537,19.599152,23.551117,23.672424,23.344635,23.311188,18.264313,18.297363,18.30371,18.279022,1.0,0.05643008,0.04746108,0.1896682,136.66667,18.1333,29.754717,17.456688,100.0,2272.6865,3.9839066e-05,0.0,80.900276,88.85639,0.0,30.000002,0.29352096,70.0,327.58264,190.79846,0.0,76.46025,0.293573,0.0,99.93189,8.330017
5082,19744920.0,1.0,23.543365,19.626343,23.543915,23.658478,23.34671,23.314606,18.246155,18.271973,18.277802,18.258087,1.0,0.0573485,0.048039712,0.19442831,145.0,18.1333,29.899395,17.287176,100.0,2336.4697,4.103096e-05,0.0,79.57225,98.78059,0.0,30.000002,0.29978928,70.0,339.3566,200.90189,0.0,75.10142,0.29983965,0.0,98.49429,8.330017
5083,19744980.0,1.0,23.533234,19.653015,23.533783,23.641571,23.34793,23.317474,18.124268,18.2016,18.212982,18.166748,1.0,0.058148507,0.04856132,0.19704103,153.33333,17.966614,30.0528,17.143888,100.0,2473.322,4.385431e-05,0.0,77.75347,112.40384,0.0,30.000002,0.3037348,70.0,350.61078,213.15402,0.0,73.30122,0.30377978,0.0,96.13074,8.330017
5084,19745040.0,1.0,23.52124,19.679077,23.521698,23.622253,23.348389,23.319794,18.07254,18.134247,18.147186,18.101135,1.0,0.058575932,0.04876639,0.19806954,161.66667,17.966614,30.20594,17.020552,100.0,2517.474,4.476797e-05,0.0,75.763565,128.33463,0.0,30.000002,0.30540776,70.0,360.2568,226.3695,0.0,71.33624,0.30544558,0.0,93.53424,8.330017
5085,19745100.0,1.0,23.508453,19.70459,23.50885,23.60199,23.348297,23.321777,18.029663,18.081146,18.093292,18.053894,1.0,0.05859744,0.048617635,0.1978131,170.0,17.966614,30.355495,16.915216,100.0,2537.6228,4.5243432e-05,0.0,73.8104,145.28122,0.0,30.000002,0.30502805,70.0,367.51895,239.47798,0.0,69.39799,0.30505624,0.0,91.03659,8.330017
5086,19745160.0,1.0,23.496094,19.729462,23.496399,23.582367,23.34793,23.323395,17.89679,17.989777,18.006561,17.94629,1.0,0.058294103,0.048177857,0.19673382,178.33333,17.799896,30.50017,16.82459,100.0,2625.946,4.7277183e-05,0.0,72.06621,161.55043,0.0,30.000002,0.30321565,70.0,372.2713,251.30524,0.0,67.64754,0.30323613,0.0,88.86953,8.330017
5087,19745220.0,1.0,23.483185,19.753693,23.483398,23.56195,23.347229,23.32483,17.84195,17.910217,17.927155,17.872375,1.0,0.057833724,0.04759691,0.19534478,186.66667,17.799896,30.636137,16.747267,100.0,2627.6843,4.742457e-05,0.0,70.609024,176.06166,0.0,30.000002,0.30079356,70.0,375.24658,261.34033,0.0,66.16419,0.30080846,0.0,87.106865,8.330017
5088,19745280.0,1.0,23.470276,19.777252,23.470459,23.541656,23.346436,23.326294,17.805817,17.853912,17.868378,17.825958,1.0,0.05735117,0.04699965,0.19399953,195.0,17.799896,30.763287,16.684237,100.0,2615.92,4.7285783e-05,0.0,69.44444,188.36136,0.0,30.000002,0.2983663,70.0,377.1912,269.54123,0.0,64.959694,0.29837787,0.0,85.72974,8.330017
5089,19745340.0,1.0,23.457092,19.80014,23.457245,23.521027,23.345459,23.327698,17.687012,17.769684,17.78714,17.729523,1.0,0.056934025,0.046470266,0.19288759,203.33333,17.63321,30.880037,16.635857,100.0,2682.092,4.8913997e-05,0.0,68.54138,198.50356,0.0,30.000002,0.29630014,70.0,378.72186,276.17764,0.0,64.01038,0.29631042,0.0,84.67812,8.330017
5090,19745400.0,1.0,23.44336,19.822327,23.443512,23.499786,23.344238,23.32904,17.647797,17.702057,17.718292,17.669922,1.0,0.056613453,0.046043765,0.19204043,211.66667,17.63321,30.98346,16.599941,100.0,2674.151,4.8839305e-05,0.0,67.823586,207.22482,0.0,30.000002,0.29470414,70.0,380.37006,281.90714,0.0,63.24838,0.29471454,0.0,83.84523,8.330017
5091,19745460.0,1.0,23.430847,19.84378,23.431,23.48056,23.34311,23.33023,17.62616,17.660034,17.672607,17.638947,1.0,0.05639441,0.04572676,0.19145422,220.0,17.63321,31.075901,16.575275,100.0,2660.6655,4.862583e-05,0.0,67.24098,215.01915,0.0,30.000002,0.29357946,70.0,382.37637,287.13318,0.0,62.62756,0.2935907,0.0,83.1657,8.330017
5092,19745520.0,0.0,23.418335,19.864471,23.418335,23.46109,23.341827,23.33139,17.512451,17.586426,17.602112,17.551697,1.0,0.055962756,0.04524745,0.19029853,216.0,17.466492,31.154514,16.562193,100.0,2722.4026,5.0207003e-05,0.0,66.84008,218.45792,0.0,30.000002,0.2915173,70.0,380.59406,288.59863,0.0,62.184216,0.29151112,0.0,82.72772,8.330017
5093,19745580.0,0.0,23.405304,19.884369,23.405304,23.441162,23.340393,23.332489,17.474457,17.522919,17.537872,17.494171,1.0,0.05558722,0.04482426,0.18939467,212.0,17.466492,31.218025,16.559498,100.0,2710.8242,5.00598e-05,0.0,66.68163,218.26251,0.0,30.000002,0.28981254,70.0,377.66238,287.56302,0.0,61.976295,0.28980342,0.0,82.59047,8.330017
5094,19745640.0,0.0,23.392242,19.903473,23.392242,23.421265,23.338837,23.333557,17.453156,17.482056,17.493683,17.463348,1.0,0.05529555,0.04449524,0.18871376,208.0,17.466492,31.265852,16.567316,100.0,2693.8394,4.9777453e-05,0.0,66.67956,216.05379,0.0,30.000002,0.28850898,70.0,374.45575,285.25772,0.0,61.929363,0.2884986,0.0,82.63266,8.330017
5095,19745700.0,0.0,23.378876,19.921783,23.378876,23.401031,23.337189,23.334534,17.345184,17.4122,17.42691,17.380249,1.0,0.055083014,0.044258147,0.18823831,204.0,17.299805,31.295998,16.585087,100.0,2756.825,5.1384344e-05,0.0,66.791214,212.57175,0.0,30.000002,0.28758228,70.0,371.2946,282.21658,0.0,62.003826,0.28757176,0.0,82.80277,8.330017
5096,19745760.0,0.0,23.36615,19.939209,23.36615,23.381897,23.33548,23.335327,17.312653,17.354492,17.368286,17.328918,1.0,0.05493106,0.04409612,0.18791634,200.0,17.299805,31.309572,16.609287,100.0,2750.8796,5.1329727e-05,0.0,66.97368,208.45305,0.0,30.000002,0.2869451,70.0,368.33694,278.85876,0.0,62.15815,0.28693494,0.0,83.05089,8.330017
5097,19745820.0,0.0,23.353271,19.95578,23.353271,23.36261,23.333618,23.335968,17.294403,17.318756,17.329163,17.302826,1.0,0.054823685,0.043994933,0.18771096,196.0,17.299805,31.303644,16.639198,100.0,2740.0144,5.115406e-05,0.0,67.20217,204.02855,0.0,30.000002,0.2865303,70.0,365.6236,275.3887,0.0,62.368237,0.28652066,0.0,83.349785,8.330017
5098,19745880.0,0.0,23.339935,19.971436,23.339966,23.342743,23.331543,23.336426,17.18811,17.252838,17.26651,17.2229,1.0,0.054744236,0.04394063,0.1875889,192.0,17.133118,31.27513,16.673134,100.0,2807.3525,5.2874595e-05,0.0,67.4568,199.52103,0.0,30.000002,0.28627393,70.0,363.1502,271.9344,0.0,62.615047,0.28626487,0.0,83.679016,8.330017
5099,19745940.0,0.0,23.325958,19.986206,23.325958,23.322021,23.329163,23.33664,17.154022,17.196198,17.209503,17.170654,1.0,0.05468747,0.043925997,0.18743739,188.0,17.133118,31.221767,16.707636,99.829285,2805.4927,5.2909094e-05,0.0,67.71917,195.1663,0.0,30.000002,0.2860514,70.0,360.82925,268.6058,0.0,62.87972,0.2860427,0.0,84.00253,8.330017
5100,19746000.0,0.0,23.311798,20.0,23.311798,23.301147,23.326538,23.33664,17.132782,17.15921,17.169739,17.142303,1.0,0.05465682,0.043955054,0.18703088,184.0,17.133118,31.141079,16.74089,99.40079,2796.4475,5.2783933e-05,0.0,67.96644,191.27124,0.0,30.000002,0.2856445,70.0,358.47256,265.52338,0.0,63.14122,0.28563556,0.0,84.25761,8.330017
5101,19746060.0,0.0,23.294464,20.013336,23.294464,23.277344,23.320099,23.33258,17.016968,17.089417,17.103607,17.057678,1.0,0.0546084,0.043988727,0.18634114,180.0,16.9664,30.97202,16.710608,98.704895,2853.9802,5.4374912e-05,0.0,68.1757,187.85039,0.0,30.000002,0.28494138,70.0,355.9296,262.64758,0.0,63.37596,0.2849317,0.0,84.433655,8.330017
5102,19746120.0,0.0,23.276733,20.026672,23.276733,23.253082,23.313293,23.328217,16.970581,17.024292,17.03891,16.99466,1.0,0.05452192,0.04400399,0.18533981,176.0,16.9664,30.734741,16.636063,97.76898,2836.6946,5.41125e-05,0.0,68.33916,184.84901,0.0,30.000002,0.2838709,70.0,353.08975,259.90796,0.0,63.57332,0.28386018,0.0,84.52662,8.330017
5103,19746180.0,0.0,23.259155,20.040009,23.259155,23.229126,23.306305,23.32367,16.939697,16.976837,16.989319,16.954712,1.0,0.05438939,0.043992326,0.18402162,172.0,16.9664,30.429714,16.516596,96.60627,2809.5332,5.362734e-05,0.0,68.45857,182.16615,0.0,30.000002,0.28241053,70.0,349.903,257.22263,0.0,63.734035,0.28239837,0.0,84.54123,8.330017
5104,19746240.0,0.0,23.2417,20.053345,23.2417,23.205383,23.299133,23.318848,16.82129,16.899963,16.915924,16.86383,1.0,0.0542023,0.043945633,0.1823665,168.0,16.799713,30.051569,16.347834,95.206116,2852.068,5.4932145e-05,0.0,68.532974,179.74037,0.0,30.000002,0.28052348,70.0,346.32852,254.53188,0.0,63.856697,0.28050983,0.0,84.47688,8.330017
5105,19746300.0,0.0,23.224335,20.06668,23.224335,23.181763,23.291687,23.313782,16.779755,16.832886,16.848328,16.802399,1.0,0.05395641,0.043858923,0.18037306,164.0,16.799713,29.598326,16.127413,93.57211,2823.375,5.4455955e-05,0.0,68.56484,177.49733,0.0,30.000002,0.27819946,70.0,342.3682,251.77864,0.0,63.943027,0.27818412,0.0,84.33772,8.330017
5106,19746360.0,0.0,23.208862,20.080017,23.208862,23.160858,23.284668,23.308807,16.75113,16.78717,16.799591,16.765839,1.0,0.05364734,0.04372635,0.17806098,160.0,16.799713,29.076723,15.85757,91.742584,2784.3982,5.372906e-05,0.0,68.5585,175.3452,0.0,30.000002,0.27544755,70.0,338.0531,248.90224,0.0,63.996178,0.27543044,0.0,84.13332,8.330017
5107,19746420.0,0.0,23.194122,20.093353,23.194122,23.140991,23.277557,23.30368,16.638214,16.713898,16.728851,16.68106,1.0,0.053271364,0.043543484,0.17543153,156.0,16.632996,28.47746,15.531106,89.70139,2813.7847,5.4801923e-05,0.0,68.51772,173.20418,0.0,30.000002,0.27226138,70.0,333.40967,245.84364,0.0,64.01923,0.2722419,0.0,83.8694,8.330017
5108,19746480.0,0.0,23.179993,20.106659,23.179993,23.121979,23.270386,23.2984,16.59491,16.649445,16.66397,16.619873,1.0,0.05283704,0.043316368,0.17253388,152.0,16.632996,27.807972,15.152459,87.48071,2773.401,5.4072818e-05,0.0,68.44903,171.04178,0.0,30.000002,0.26870337,70.0,328.54572,242.61235,0.0,64.01813,0.268683,0.0,83.55598,8.330017
5109,19746540.0,0.0,23.1669,20.119995,23.1669,23.104523,23.263275,23.29309,16.56668,16.603516,16.615509,16.58197,1.0,0.052346796,0.0430461,0.16939716,148.0,16.632996,27.071857,14.723349,85.10409,2724.8855,5.314891e-05,0.0,68.355896,168.82706,0.0,30.000002,0.2648074,70.0,323.5093,239.20375,0.0,63.99594,0.26478562,0.0,83.19956,8.330017
5110,19746600.0,0.0,23.154968,20.133331,23.154968,23.088654,23.256287,23.28772,16.453613,16.530945,16.54538,16.498688,1.0,0.051794235,0.042727176,0.16600993,144.0,16.466309,26.26003,14.235936,82.56277,2743.1584,5.4018474e-05,0.0,68.237625,166.5242,0.0,30.000002,0.26055074,70.0,318.30582,235.5846,0.0,63.952087,0.26052642,0.0,82.799736,8.330017
5111,19746660.0,0.0,23.14441,20.146667,23.14441,23.07489,23.24942,23.282227,16.411926,16.467773,16.48172,16.438965,1.0,0.051185086,0.042362254,0.16242135,140.0,16.466309,25.379402,13.6915,79.89365,2693.3215,5.3084674e-05,0.0,68.0985,164.11479,0.0,30.000002,0.25598845,70.0,313.02692,231.77243,0.0,63.88985,0.2559637,0.0,82.3654,8.330017
5112,19746720.0,0.0,23.135193,20.160004,23.135193,23.06308,23.242798,23.276764,16.384705,16.422516,16.434052,16.401184,1.0,0.050526507,0.041955832,0.15868036,136.0,16.466309,24.438879,13.097244,77.127846,2636.703,5.1979663e-05,0.0,67.94293,161.58893,0.0,30.000002,0.25118276,70.0,307.75784,227.79153,0.0,63.81293,0.25115758,0.0,81.90508,8.330017
5113,19746780.0,0.0,23.127869,20.17334,23.127869,23.054047,23.236572,23.271515,16.416382,16.41397,16.419952,16.408081,0.0,0.049814653,0.04150421,0.15479533,132.0,16.549591,23.435291,12.449159,74.28102,2538.4062,4.976416e-05,0.0,67.77122,158.9169,0.0,30.000002,0.24613617,70.0,302.51172,223.62506,0.0,63.72158,0.24610831,0.0,81.421646,8.330017
5114,19746840.0,0.0,23.122772,20.186676,23.122772,23.048218,23.230927,23.266632,16.420746,16.416138,16.41861,16.416138,0.0,0.04905413,0.04100964,0.15081981,128.0,16.549591,22.3774,11.752839,71.393135,2468.6782,4.8320264e-05,0.0,67.58805,156.07124,0.0,30.000002,0.24090435,70.0,297.34653,219.28615,0.0,63.61969,0.24087778,0.0,80.92651,8.330017
5115,19746900.0,0.0,23.119537,20.200012,23.119568,23.045135,23.22586,23.262085,16.423828,16.418854,16.419403,16.420715,0.0,0.04825472,0.040479355,0.14680405,124.0,16.549591,21.277231,11.017439,68.496574,2399.8594,4.6896814e-05,0.0,67.39861,153.05185,0.0,30.000002,0.235559,70.0,292.3235,214.80855,0.0,63.51195,0.23553164,0.0,80.42873,8.330017
5116,19746960.0,0.0,23.118835,20.213348,23.118866,23.045624,23.221893,23.25824,16.478027,16.443024,16.440155,16.453827,0.0,0.047416713,0.039912384,0.14277303,120.0,16.632904,20.1404,10.245308,65.6195,2297.0964,4.4579614e-05,0.0,67.20596,149.826,0.0,30.000002,0.23012275,70.0,287.4459,210.18527,0.0,63.40082,0.23009549,0.0,79.935875,8.330017
5117,19747020.0,0.0,23.120361,20.226685,23.120361,23.049316,23.218658,23.254913,16.496552,16.46872,16.464294,16.481018,0.0,0.046549153,0.039315,0.13878208,116.0,16.632904,18.976562,9.443666,62.797142,2227.6582,4.313529e-05,0.0,67.01593,146.38696,0.0,30.000002,0.22466616,70.0,282.64276,205.44676,0.0,63.29135,0.22463919,0.0,79.459885,8.330017
5118,19747080.0,0.0,23.12387,20.24002,23.12387,23.05597,23.216187,23.252106,16.509186,16.487946,16.483429,16.498383,0.0,0.045658633,0.038692154,0.13487147,112.0,16.632904,17.793194,8.617671,60.05783,2162.4563,4.1788768e-05,0.0,66.832596,142.73601,0.0,30.000002,0.21924135,70.0,277.9177,200.62016,0.0,63.18726,0.2192146,0.0,79.00984,8.330017
5119,19747140.0,0.0,23.129486,20.253326,23.129486,23.065796,23.214539,23.249878,16.572144,16.52301,16.51651,16.539795,0.0,0.044748954,0.03804608,0.13107967,108.0,16.716217,16.596092,7.7706537,57.43345,2066.5312,3.9647115e-05,0.0,66.65976,138.86508,0.0,30.000002,0.21389373,70.0,273.3342,195.72241,0.0,63.091732,0.21386647,0.0,78.59623,8.330017
5120,19747200.0,0.0,23.137207,20.266663,23.137207,23.078705,23.213776,23.24823,16.594116,16.556213,16.549225,16.572815,0.0,0.043827336,0.03738178,0.12745586,104.0,16.716217,15.395753,6.9101906,54.95868,2005.8817,3.8399437e-05,0.0,66.50241,134.77826,0.0,30.000002,0.20868243,70.0,268.95825,190.78488,0.0,63.008987,0.20865671,0.0,78.23174,8.330017
5121,19747260.0,0.0,23.145416,20.279999,23.145416,23.09201,23.213867,23.247375,16.609161,16.58075,16.574432,16.59439,0.0,0.042903464,0.036707956,0.124001965,100.0,16.716217,14.201489,6.0461206,52.610844,1950.0934,3.7261903e-05,0.0,66.36277,130.52258,0.0,30.000002,0.20362979,70.0,264.8308,185.84807,0.0,62.941425,0.20360477,0.0,77.91558,8.330017
5122,19747320.0,0.0,23.155426,20.293335,23.155426,23.107971,23.214813,23.2471,16.67572,16.61908,16.61139,16.638214,0.0,0.041982133,0.03602811,0.12075405,96.0,16.7995,13.020794,5.1820526,50.44204,1864.8787,3.5375917e-05,0.0,66.24539,126.10014,0.0,30.000002,0.19877997,70.0,260.98593,180.9317,0.0,62.89304,0.19875482,0.0,77.65945,8.330017
5123,19747380.0,0.0,23.167175,20.306671,23.167175,23.126526,23.216583,23.247437,16.698334,16.654846,16.646973,16.673615,0.0,0.04106763,0.03534473,0.11774986,92.0,16.7995,11.86289,4.3249235,48.477158,1815.4255,3.4372526e-05,0.0,66.155014,121.51384,0.0,30.000002,0.19417638,70.0,257.44827,176.05563,0.0,62.86762,0.19415301,0.0,77.47662,8.330017
5124,19747440.0,0.0,23.180298,20.320007,23.180298,23.147034,23.219055,23.248322,16.713562,16.681091,16.674072,16.696625,0.0,0.040164445,0.034661777,0.114993386,88.0,16.7995,10.732823,3.4793246,46.717182,1771.1893,3.3477994e-05,0.0,66.094055,116.7921,0.0,30.000002,0.18983231,70.0,254.22368,171.24052,0.0,62.8674,0.18981,0.0,77.37084,8.330017
5125,19747500.0,0.0,23.194885,20.333344,23.194885,23.169586,23.222351,23.249817,16.781464,16.720001,16.711914,16.74054,0.0,0.039278407,0.033982955,0.11253672,84.0,16.882812,9.641332,2.6521592,45.205433,1698.5656,3.1870466e-05,0.0,66.07107,111.92368,0.0,30.000002,0.18580969,70.0,251.32735,166.50061,0.0,62.899635,0.18578699,0.0,77.362755,8.330017
5126,19747560.0,0.0,23.20932,20.34668,23.20932,23.191498,23.226227,23.251831,16.804565,16.756836,16.748596,16.777374,0.0,0.038414564,0.033313103,0.1103616,80.0,16.882812,8.590653,1.8477259,43.903275,1661.4692,3.112781e-05,0.0,66.087814,106.95458,0.0,30.000002,0.18209973,70.0,248.7488,161.85942,0.0,62.966072,0.18207934,0.0,77.45049,8.330017
5127,19747620.0,0.0,23.224823,20.360016,23.224823,23.214813,23.230774,23.254364,16.819122,16.783691,16.776306,16.800934,0.0,0.037575725,0.032654822,0.10847137,76.0,16.882812,7.587948,1.0709654,42.835106,1629.3777,3.0482715e-05,0.0,66.14802,101.90676,0.0,30.000002,0.17871058,70.0,246.48135,157.32788,0.0,63.070118,0.17869148,0.0,77.64041,8.330017
5128,19747680.0,0.0,23.241425,20.373352,23.241425,23.239532,23.236053,23.257477,16.88797,16.822327,16.814026,16.844604,0.0,0.03676659,0.03201079,0.10690952,72.0,16.966095,6.64429,0.32956904,42.034683,1569.3033,2.9146766e-05,0.0,66.26218,96.7674,0.0,30.000002,0.17569417,70.0,244.6262,152.9121,0.0,63.220673,0.17567484,0.0,77.95477,8.330017
5129,19747740.0,0.0,23.259033,20.386658,23.259033,23.26535,23.241974,23.261078,16.91037,16.859222,16.850769,16.881775,0.0,0.035980366,0.03142601,0.10563639,68.0,16.966095,5.761581,0.0,41.48984,1544.7563,2.8654891e-05,0.0,66.433556,91.532745,0.0,30.000002,0.17304936,70.0,243.1543,148.60428,0.0,63.45597,0.1730321,0.0,78.39614,8.330017
5130,19747800.0,0.0,23.277405,20.399994,23.277405,23.291992,23.248535,23.265076,16.924988,16.886078,16.878632,16.905273,0.0,0.0352015,0.031089745,0.10462608,64.0,16.966095,4.9461746,0.0,41.20941,1526.1531,2.8271306e-05,0.0,66.68462,86.054924,0.0,30.000002,0.17092237,70.0,242.00583,144.35649,0.0,63.94313,0.17090634,0.0,78.998924,8.330017
5131,19747860.0,0.0,23.294739,20.41333,23.294739,23.316498,23.25531,23.269226,16.99588,16.924866,16.916992,16.949982,0.0,0.034470584,0.0308238,0.10397655,60.0,17.049408,4.2034616,0.0,41.177063,1480.3853,2.7230124e-05,0.0,67.030815,80.49704,0.0,30.000002,0.16927297,70.0,241.12144,140.24773,0.0,64.55366,0.16925749,0.0,79.77966,8.330017
5132,19747920.0,0.0,23.312592,20.426666,23.312592,23.341522,23.262695,23.273651,17.018097,16.96228,16.954742,16.988129,0.0,0.03378118,0.030596657,0.10362767,56.0,17.049408,3.5360854,0.0,41.392162,1470.0867,2.7017633e-05,0.0,67.46532,74.954704,0.0,30.000002,0.16800827,70.0,240.4385,136.29672,0.0,65.26323,0.16799454,0.0,80.72403,8.330017
5133,19747980.0,0.0,23.33081,20.440002,23.33081,23.3667,23.270569,23.27829,17.031342,16.989838,16.98352,17.012238,0.0,0.033132315,0.030385483,0.103577085,52.0,17.049408,2.9484706,0.0,41.85262,1464.2477,2.6884714e-05,0.0,67.99736,69.45033,0.0,30.000002,0.16709638,70.0,239.91315,132.49818,0.0,66.06525,0.16708381,0.0,81.846634,8.330017
5134,19748040.0,0.0,23.349396,20.453339,23.349396,23.391937,23.279022,23.283142,17.100494,17.027557,17.021454,17.055756,0.0,0.032527547,0.030179637,0.10384436,48.0,17.13272,2.4524097,0.0,42.580025,1430.1271,2.6078824e-05,0.0,68.646126,63.988773,0.0,30.000002,0.1665484,70.0,239.51486,128.85176,0.0,66.96804,0.16653629,0.0,83.17664,8.330017
