,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
5135,19748100.0,0.0,23.368256,20.466675,23.368256,23.417053,23.287933,23.288239,17.120392,17.06372,17.058228,17.092407,0.0,0.031957895,0.029960213,0.10436583,44.0,17.13272,2.0452185,0.0,43.549683,1430.4025,2.6069296e-05,0.0,69.415436,58.615276,0.0,30.000002,0.16628395,70.0,239.21188,125.35295,0.0,67.967384,0.1662733,0.0,84.71498,8.330017
5136,19748160.0,0.0,23.385345,20.480011,23.385345,23.438965,23.296692,23.293335,17.13095,17.089844,17.085419,17.114166,0.0,0.03142147,0.029721383,0.105115384,40.0,17.13272,1.7228292,0.0,44.71597,1433.6927,2.6112903e-05,0.0,70.32216,53.353558,0.0,30.000002,0.16625735,70.0,238.98238,121.99621,0.0,69.075935,0.16624759,0.0,86.48308,8.330017
5137,19748220.0,0.0,23.402344,20.493347,23.402344,23.460358,23.305908,23.298706,17.19809,17.125458,17.121338,17.156067,0.0,0.030918386,0.029457634,0.1060818,36.0,17.216003,1.5002751,0.0,46.10669,1406.9152,2.5459265e-05,0.0,71.3959,48.217182,0.0,30.000002,0.16644943,70.0,238.81082,118.78002,0.0,70.315216,0.16644005,0.0,88.519775,8.330017
5138,19748280.0,0.0,23.419373,20.506683,23.419373,23.481262,23.315552,23.304321,17.215271,17.159424,17.155792,17.190308,0.0,0.030434,0.029152844,0.107183576,32.0,17.216003,1.3744361,0.0,47.699684,1413.2408,2.5568155e-05,0.0,72.64855,43.25704,0.0,30.000002,0.16676956,70.0,238.68192,115.70567,0.0,71.69275,0.16676122,0.0,90.84098,8.330017
5139,19748340.0,0.0,23.43628,20.52002,23.43628,23.501465,23.325531,23.310211,17.223267,17.183777,17.180847,17.209534,0.0,0.029960398,0.028797261,0.108373344,28.0,17.216003,1.3464983,0.0,49.48287,1421.1072,2.5699666e-05,0.0,74.10472,38.5106,0.0,30.000002,0.1671382,70.0,238.58458,112.77132,0.0,73.22942,0.16713044,0.0,93.488205,8.330017
5140,19748400.0,0.0,23.45288,20.533325,23.45288,23.520782,23.335876,23.316406,17.290314,17.21762,17.214752,17.250488,0.0,0.029612731,0.02849799,0.10997834,27.0,17.299316,1.4297705,0.0,51.466473,1399.6127,2.5145073e-05,0.0,75.78656,34.29106,0.0,30.000002,0.16807373,70.0,238.53607,110.33599,0.0,74.9372,0.16806914,0.0,96.494576,8.330017
5141,19748460.0,0.0,23.46698,20.546661,23.46698,23.536835,23.345795,23.32254,17.30835,17.251526,17.24878,17.285065,0.0,0.029527167,0.028398126,0.11119592,26.0,17.299316,1.6073588,0.0,53.587715,1412.1776,2.5373127e-05,0.0,77.62575,30.862886,0.0,30.000002,0.16911931,70.0,238.511,108.42994,0.0,76.7487,0.16911651,0.0,99.40551,8.330017
5142,19748520.0,0.0,23.478271,20.559998,23.478271,23.553253,23.355469,23.328491,17.312286,17.276764,17.274414,17.303009,0.0,0.03043583,0.029236928,0.10935064,25.0,17.299316,1.8778169,0.0,55.868195,1421.2537,2.5555293e-05,0.0,79.199585,29.479015,0.0,30.000002,0.16903482,70.0,238.48729,107.50771,0.0,78.23363,0.16903216,0.0,99.96251,8.330017
5143,19748580.0,1.0,23.490173,20.573334,23.490265,23.5708,23.364502,23.333923,17.378906,17.311432,17.308899,17.341492,0.0,0.031505764,0.030152252,0.10875321,33.333332,17.382599,2.2409623,0.013417054,58.340965,1402.304,2.504966e-05,0.0,80.25067,29.370533,0.0,30.000002,0.17040518,70.0,238.52742,107.842735,0.0,79.13504,0.17041153,0.0,99.99686,8.330017
5144,19748640.0,1.0,23.502625,20.58667,23.502777,23.588501,23.372986,23.338959,17.403381,17.348328,17.345612,17.377777,0.0,0.032570284,0.030977683,0.109521024,41.666668,17.382599,2.6834831,0.096937925,60.988037,1424.9308,2.5445603e-05,0.0,80.94062,29.945698,0.0,30.000002,0.1730595,70.0,238.64929,108.99982,0.0,79.63295,0.17307071,0.0,99.999985,8.330017
5145,19748700.0,1.0,23.515015,20.600006,23.515228,23.605408,23.38086,23.343597,17.421478,17.378998,17.376282,17.403778,0.0,0.0336217,0.031731497,0.11142264,50.0,17.382599,3.199058,0.22340392,63.79469,1456.5314,2.5995747e-05,0.0,81.32544,31.074724,0.0,30.000002,0.17676304,70.0,238.91103,110.83376,0.0,79.806656,0.17677855,0.0,100.00006,8.330017
5146,19748760.0,1.0,23.525513,20.613342,23.525757,23.618835,23.387573,23.347626,17.496307,17.423126,17.419586,17.453827,0.0,0.034641944,0.032505397,0.11441821,58.333332,17.465912,3.7797413,0.3895709,66.72688,1462.6759,2.5951773e-05,0.0,81.41462,32.771996,0.0,30.000002,0.18154934,70.0,239.4285,113.37455,0.0,79.74339,0.18156756,0.0,100.0,8.330017
5147,19748820.0,1.0,23.535217,20.626678,23.535492,23.63034,23.393768,23.351349,17.52182,17.466217,17.46225,17.495972,0.0,0.035642847,0.03320041,0.1184097,66.666664,17.465912,4.4188333,0.59089214,69.76243,1508.4202,2.6763768e-05,0.0,81.26072,35.019043,0.0,30.000002,0.18723322,70.0,240.35402,116.570694,0.0,79.40281,0.18725684,0.0,100.0,8.330017
5148,19748880.0,1.0,23.54367,20.640015,23.544006,23.639313,23.399475,23.354828,17.538849,17.499664,17.49582,17.523743,0.0,0.036611214,0.03383929,0.123273,75.0,17.465912,5.1092844,0.82349044,72.86729,1561.2296,2.769648e-05,0.0,80.90555,37.799664,0.0,30.000002,0.19369753,70.0,241.90288,120.390305,0.0,78.856285,0.19372089,0.0,100.0,8.330017
5149,19748940.0,1.0,23.550537,20.65335,23.550903,23.645203,23.404724,23.358063,17.61023,17.544891,17.5401,17.575043,0.0,0.03753317,0.03441205,0.12898959,83.333336,17.549194,5.8505855,1.0875216,76.0189,1584.214,2.7960159e-05,0.0,80.36804,41.154163,0.0,30.000002,0.20090911,70.0,244.40791,124.87413,0.0,78.12571,0.20094202,0.0,100.0,8.330017
5150,19749000.0,1.0,23.55545,20.666687,23.555878,23.647766,23.409576,23.361115,17.63211,17.586456,17.581451,17.61377,0.0,0.038409293,0.03492239,0.13545695,91.666664,17.549194,6.6379957,1.3810056,79.179344,1645.4314,2.9048992e-05,0.0,79.69402,45.080868,0.0,30.000002,0.2087598,70.0,248.28314,130.00476,0.0,77.25876,0.20879698,0.0,100.0,8.330017
5151,19749060.0,1.0,23.556915,20.679993,23.557343,23.644928,23.413666,23.363892,17.645477,17.615936,17.61148,17.636139,0.0,0.039236937,0.035371765,0.14258322,100.0,17.549194,7.4619813,1.7006606,82.28333,1711.8759,3.0231527e-05,0.0,78.919846,49.581833,0.0,30.000002,0.21715993,70.0,253.415,135.77982,0.0,76.29372,0.21720095,0.0,100.0,8.330017
5152,19749120.0,1.0,23.55542,20.693329,23.555878,23.637695,23.417328,23.366516,17.711151,17.656708,17.651367,17.683655,0.0,0.04001726,0.035764914,0.15029359,108.333336,17.632507,8.322299,2.046971,85.29162,1743.8888,3.067096e-05,0.0,78.07591,54.66554,0.0,30.000002,0.22604077,70.0,259.71805,142.20706,0.0,75.26244,0.22608513,0.0,100.0,8.330017
5153,19749180.0,1.0,23.55066,20.706665,23.551117,23.625885,23.420685,23.36908,17.728577,17.692322,17.686981,17.71579,0.0,0.04075725,0.03611094,0.15848832,116.666664,17.632507,9.216697,2.4201758,88.14928,1812.6704,3.1901585e-05,0.0,77.19519,60.31981,0.0,30.000002,0.23531923,70.0,267.18665,149.27599,0.0,74.198326,0.23536874,0.0,100.0,8.330017
5154,19749240.0,1.0,23.542633,20.720001,23.543121,23.609772,23.423737,23.371552,17.739227,17.717499,17.712921,17.734009,0.0,0.041459847,0.036415216,0.16701636,125.0,17.632507,10.136984,2.8154964,90.83156,1884.2988,3.319049e-05,0.0,76.30981,66.48401,0.0,30.000002,0.24485122,70.0,275.67822,156.91692,0.0,73.13358,0.2449036,0.0,100.0,8.330017
5155,19749300.0,1.0,23.530762,20.733337,23.53125,23.588715,23.426453,23.373962,17.797821,17.753876,17.748413,17.777649,0.0,0.042141866,0.036696438,0.17582875,133.33333,17.71582,11.085063,3.236429,93.263435,1917.0411,3.3652977e-05,0.0,75.43887,73.16022,0.0,30.000002,0.25462258,70.0,285.05054,165.14618,0.0,72.0885,0.2546733,0.0,100.0,8.330017
5156,19749360.0,1.0,23.51529,20.746674,23.515717,23.563416,23.42871,23.376282,17.813477,17.7854,17.78003,17.805511,0.0,0.042941917,0.037080295,0.18435891,141.66667,17.71582,12.052995,3.6801417,95.41525,1984.8292,3.4893572e-05,0.0,74.56756,80.7642,0.0,30.000002,0.26429582,70.0,295.11008,174.18257,0.0,71.05196,0.2643531,0.0,99.76187,8.330017
5157,19749420.0,1.0,23.496033,20.76001,23.496552,23.534729,23.43039,23.378296,17.81601,17.805695,17.801575,17.816803,0.0,0.044199094,0.037880767,0.19033064,150.0,17.71582,13.034062,4.141878,97.26713,2047.4586,3.606736e-05,0.0,73.46311,91.48321,0.0,30.000002,0.2724052,70.0,305.72668,185.17238,0.0,69.81601,0.27246466,0.0,98.31805,8.330017
5158,19749480.0,1.0,23.474274,20.773346,23.474731,23.50296,23.431305,23.379822,17.703552,17.771454,17.774323,17.742523,1.0,0.045398217,0.03864874,0.19446847,158.33333,17.549103,14.019425,4.615928,98.7952,2184.417,3.888794e-05,0.0,72.06289,105.09005,0.0,30.000002,0.27847445,70.0,316.27045,197.75958,0.0,68.31781,0.27852595,0.0,96.21015,8.330017
5159,19749540.0,1.0,23.450317,20.786682,23.450714,23.468384,23.431274,23.380829,17.662506,17.724274,17.731628,17.687714,1.0,0.046337694,0.039192233,0.19696626,166.66667,17.549103,14.999597,5.096857,99.94536,2235.2942,3.991948e-05,0.0,70.541695,120.63192,0.0,30.000002,0.28247935,70.0,326.10095,211.14015,0.0,66.71054,0.28252718,0.0,93.898735,8.330017
5160,19749600.0,1.0,23.425415,20.800018,23.425781,23.432678,23.430542,23.381378,17.626343,17.68222,17.691528,17.647858,1.0,0.047086548,0.039568532,0.19767213,175.0,17.549103,15.968755,5.5806084,100.0,2266.0654,4.059519e-05,0.0,69.02049,137.77512,0.0,30.000002,0.28431,70.0,334.59213,224.89157,0.0,65.106995,0.28434905,0.0,91.48684,8.330017
5161,19749660.0,1.0,23.41153,20.813354,23.41153,23.4122,23.434021,23.384369,17.51593,17.660187,17.668182,17.610382,0.0,0.04318379,0.04107592,0.16260621,183.33333,17.632416,0.0,0.0,56.67394,2092.629,3.800484e-05,0.0,60.758133,218.62068,0.0,30.000002,0.24703352,70.0,322.60626,265.40045,0.0,59.699017,0.24698909,0.0,78.07305,8.330017
5162,19749720.0,1.0,23.412903,20.82666,23.412903,23.412598,23.439545,23.387787,17.356476,17.548615,17.556274,17.467163,0.0,0.04016702,0.038914304,0.12934153,191.66667,17.632416,0.0,0.0,35.230194,1852.7168,3.3859473e-05,0.0,56.73949,265.55243,0.0,30.000002,0.20855309,70.0,304.66888,274.5729,0.0,56.06892,0.20849116,0.0,69.67606,8.330017
5163,19749780.0,1.0,23.425842,20.839996,23.425842,23.431946,23.44629,23.391968,17.257965,17.428192,17.434296,17.354095,0.0,0.037646167,0.036932524,0.09791372,200.0,17.632416,0.0,0.0,14.074604,1580.7341,2.894917e-05,0.0,54.186665,290.77792,0.0,30.000002,0.17259137,70.0,288.90857,267.84,0.0,53.781616,0.17252822,0.0,62.24475,8.330017
5164,19749840.0,0.0,23.446747,20.853333,23.446747,23.469849,23.454193,23.396973,17.27951,17.352478,17.356415,17.307495,0.0,0.035423197,0.03500919,0.07087431,196.0,17.715698,0.0,0.0,0.0,1276.9995,2.3149643e-05,0.0,52.646744,294.3566,0.0,30.000002,0.14135993,70.0,273.91394,250.32135,0.0,52.397938,0.1412827,0.0,55.14681,8.330017
5165,19749900.0,0.0,23.472992,20.866669,23.473022,23.519531,23.46341,23.403107,17.375763,17.330109,17.332245,17.306824,0.0,0.033404984,0.033160586,0.060732912,192.0,17.715698,0.0,0.0,0.0,1103.0486,1.9681696e-05,0.0,52.10368,274.74252,0.0,30.000002,0.12731332,70.0,262.98834,231.4835,0.0,51.94827,0.12725516,0.0,52.57706,8.330017
5166,19749960.0,0.0,23.50058,20.880005,23.50058,23.572357,23.47342,23.410065,17.500946,17.375519,17.376404,17.362213,0.0,0.032241642,0.03209376,0.055328805,188.0,17.715698,0.0,0.0,0.0,1012.72876,1.7962217e-05,0.0,52.15677,254.43039,0.0,30.000002,0.119676,70.0,255.62714,216.53993,0.0,52.05947,0.11962648,0.0,51.40981,8.330017
5167,19750020.0,0.0,23.529419,20.893341,23.529419,23.628143,23.484253,23.417786,17.664673,17.470154,17.470367,17.457703,0.0,0.031570897,0.031480003,0.052052252,184.0,17.799011,0.0,0.0,0.0,939.08075,1.6521493e-05,0.0,52.48018,236.5911,0.0,30.000002,0.11510962,70.0,250.56442,204.81134,0.0,52.4193,0.11507056,0.0,50.9476,8.330017
5168,19750080.0,0.0,23.559326,20.906677,23.559326,23.685883,23.495728,23.426086,17.732391,17.56839,17.568298,17.553894,0.0,0.031211637,0.031155236,0.050093204,180.0,17.799011,0.0,0.0,0.0,919.0209,1.6172417e-05,0.0,52.942978,221.44707,0.0,30.000002,0.11246358,70.0,247.05934,195.59128,0.0,52.90504,0.11243264,0.0,50.936348,8.330017
5169,19750140.0,0.0,23.590027,20.920013,23.590027,23.744781,23.50763,23.434753,17.771149,17.646088,17.645966,17.630524,0.0,0.031045707,0.031010674,0.048988212,176.0,17.799011,0.0,0.0,0.0,914.2141,1.6094145e-05,0.0,53.464718,208.71768,0.0,30.000002,0.11104629,70.0,244.71176,188.28017,0.0,53.441135,0.11102158,0.0,51.173866,8.330017
5170,19750200.0,0.0,23.621307,20.93335,23.621307,23.804321,23.519806,23.443726,17.865509,17.723328,17.723175,17.706055,0.0,0.030999545,0.030977618,0.048422176,172.0,17.882294,0.0,0.0,0.0,891.6579,1.5600746e-05,0.0,53.995823,198.07994,0.0,30.000002,0.11039999,70.0,243.18771,182.43706,0.0,53.981064,0.11038002,0.0,51.53511,8.330017
5171,19750260.0,0.0,23.651245,20.946686,23.651245,23.859985,23.531982,23.45288,17.886688,17.78836,17.788239,17.77121,0.0,0.03101563,0.031002034,0.04815202,168.0,17.882294,0.0,0.0,0.0,901.3755,1.5785467e-05,0.0,54.510372,189.0398,0.0,30.000002,0.110169716,70.0,242.13458,177.61383,0.0,54.501225,0.110153265,0.0,51.943336,8.330017
5172,19750320.0,0.0,23.681305,20.959991,23.681305,23.915741,23.544281,23.462158,17.896576,17.831512,17.831451,17.816498,0.0,0.031066544,0.031058103,0.048063286,164.0,17.882294,0.0,0.0,0.0,913.89984,1.601282e-05,0.0,54.995853,181.31485,0.0,30.000002,0.110187665,70.0,241.37993,173.57951,0.0,54.990173,0.11017381,0.0,52.363228,8.330017
5173,19750380.0,0.0,23.711487,20.973328,23.711487,23.971436,23.55664,23.471527,17.970306,17.878998,17.878937,17.86441,0.0,0.03113163,0.0311263,0.04807381,160.0,17.965607,0.0,0.0,0.0,900.0314,1.5662557e-05,0.0,55.444717,174.66406,0.0,30.000002,0.11033106,70.0,240.82042,170.15106,0.0,55.441128,0.11031872,0.0,52.77201,8.330017
5174,19750440.0,0.0,23.74179,20.986664,23.74179,24.0271,23.569092,23.480957,17.982635,17.919952,17.919922,17.906616,0.0,0.031196106,0.031192744,0.04812282,156.0,17.965607,0.0,0.0,0.0,915.49365,1.5953998e-05,0.0,55.86129,168.76169,0.0,30.000002,0.11051124,70.0,240.38234,167.11932,0.0,55.859028,0.11050061,0.0,53.162502,8.330017
5175,19750500.0,0.0,23.772064,21.0,23.772064,24.08258,23.581543,23.490448,17.98639,17.9469,17.946869,17.935822,0.0,0.0312543,0.031252217,0.048183817,152.0,17.965607,0.0,0.0,0.0,930.212,1.6215568e-05,0.0,56.251472,163.39738,0.0,30.000002,0.11068988,70.0,240.0264,164.35829,0.0,56.250076,0.110680185,0.0,53.53509,8.330017
5176,19750560.0,0.0,23.799805,21.013336,23.799805,24.132416,23.593414,23.499573,18.060059,17.983612,17.983582,17.972504,0.0,0.03130368,0.031302378,0.04824577,148.0,18.04892,0.0,0.0,0.0,917.4984,1.5902451e-05,0.0,56.617035,158.47992,0.0,30.000002,0.11085144,70.0,239.73305,161.81572,0.0,56.616158,0.11084243,0.0,53.889347,8.330017
5177,19750620.0,0.0,23.827362,21.026672,23.827362,24.18216,23.605316,23.508759,18.067322,18.016388,18.016388,18.006042,0.0,0.03134243,0.031341605,0.048298478,144.0,18.04892,0.0,0.0,0.0,931.626,1.6159147e-05,0.0,56.963272,153.88472,0.0,30.000002,0.11098147,70.0,239.48547,159.42084,0.0,56.962723,0.110972196,0.0,54.228188,8.330017
5178,19750680.0,0.0,23.854889,21.040009,23.854889,24.23169,23.617249,23.517975,18.068298,18.035767,18.035767,18.02716,0.0,0.03137039,0.031369854,0.04833798,140.0,18.04892,0.0,0.0,0.0,944.8786,1.639011e-05,0.0,57.295097,149.52278,0.0,30.000002,0.11107738,70.0,239.27373,157.12766,0.0,57.29474,0.111068495,0.0,54.555202,8.330017
5179,19750740.0,0.0,23.882385,21.053345,23.882385,24.281128,23.629211,23.527252,18.14154,18.069702,18.069702,18.060425,0.0,0.031389605,0.03138927,0.0483645,136.0,18.132202,0.0,0.0,0.0,930.87024,1.6054644e-05,0.0,57.62028,145.29619,0.0,30.000002,0.11114315,70.0,239.09026,154.88686,0.0,57.62006,0.111135125,0.0,54.876865,8.330017
5180,19750800.0,0.0,23.909882,21.06668,23.909882,24.330475,23.641266,23.53659,18.148712,18.100739,18.100739,18.091705,0.0,0.03140093,0.031400718,0.04837965,132.0,18.132202,0.0,0.0,0.0,943.855,1.6288937e-05,0.0,57.940643,141.18446,0.0,30.000002,0.1111804,70.0,238.93236,152.68828,0.0,57.940502,0.1111718,0.0,55.194984,8.330017
5181,19750860.0,0.0,23.93509,21.080017,23.93509,24.374725,23.65274,23.545624,18.14981,18.119598,18.119598,18.111938,0.0,0.031405047,0.031404912,0.048383515,128.0,18.132202,0.0,0.0,0.0,955.90894,1.6499404e-05,0.0,58.259254,137.15198,0.0,30.000002,0.11119303,70.0,238.7975,150.51642,0.0,58.25916,0.111184925,0.0,55.512196,8.330017
5182,19750920.0,0.0,23.960114,21.093353,23.960114,24.418884,23.664276,23.554718,18.222992,18.152649,18.152649,18.144043,0.0,0.03140321,0.031403128,0.04837758,124.0,18.215515,0.0,0.0,0.0,940.54016,1.61429e-05,0.0,58.578926,133.17474,0.0,30.000002,0.11118383,70.0,238.68402,148.3596,0.0,58.578865,0.111176096,0.0,55.831,8.330017
5183,19750980.0,0.0,23.985199,21.106659,23.985168,24.463013,23.675873,23.563873,18.230133,18.183105,18.183105,18.17456,0.0,0.031396862,0.031396806,0.04836448,120.0,18.215515,0.0,0.0,0.0,952.29443,1.6355349e-05,0.0,58.90258,129.23203,0.0,30.000002,0.11115727,70.0,238.59076,146.20862,0.0,58.902542,0.11114879,0.0,56.154285,8.330017
5184,19751040.0,0.0,24.010223,21.119995,24.010193,24.507019,23.68753,23.57309,18.231323,18.201141,18.201141,18.193848,0.0,0.031386465,0.03138643,0.048344694,116.0,18.215515,0.0,0.0,0.0,963.39044,1.6547137e-05,0.0,59.231983,125.31154,0.0,30.000002,0.111116834,70.0,238.51701,144.05942,0.0,59.23196,0.11110841,0.0,56.48367,8.330017
5185,19751100.0,0.0,24.035187,21.133331,24.035187,24.550964,23.699219,23.582367,18.30487,18.234314,18.234314,18.225922,0.0,0.031371705,0.031371687,0.04831723,112.0,18.298798,0.0,0.0,0.0,947.1962,1.6177548e-05,0.0,59.566956,121.41809,0.0,30.000002,0.11106062,70.0,238.46228,141.91405,0.0,59.566944,0.11105294,0.0,56.818836,8.330017
5186,19751160.0,0.0,24.058289,21.146667,24.058289,24.590607,23.71048,23.59143,18.311523,18.266327,18.266327,18.25772,0.0,0.03135399,0.03135398,0.048284817,108.0,18.298798,0.0,0.0,0.0,957.849,1.6366304e-05,0.0,59.910347,117.53692,0.0,30.000002,0.1109928,70.0,238.42595,139.7659,0.0,59.91034,0.11098511,0.0,57.16266,8.330017
5187,19751220.0,0.0,24.081238,21.160004,24.081238,24.630188,23.721802,23.600525,18.314117,18.286041,18.286041,18.278595,0.0,0.031333625,0.031333618,0.048247866,104.0,18.298798,0.0,0.0,0.0,968.5261,1.6557044e-05,0.0,60.263474,113.66357,0.0,30.000002,0.110915124,70.0,238.40758,137.61375,0.0,60.263466,0.11090743,0.0,57.516403,8.330017
5188,19751280.0,0.0,24.104156,21.17334,24.104156,24.669647,23.733154,23.60965,18.31485,18.29657,18.29657,18.29071,0.0,0.031311713,0.03131171,0.04820842,100.0,18.300018,0.0,0.0,0.0,978.06067,1.6719889e-05,0.0,60.628952,109.78753,0.0,30.000002,0.11083142,70.0,238.40678,135.45338,0.0,60.628952,0.11082335,0.0,57.88267,8.330017
5189,19751340.0,0.0,24.126984,21.186676,24.127014,24.708923,23.744507,23.618805,18.314636,18.301971,18.301971,18.297424,0.0,0.031289343,0.03128934,0.048168365,96.0,18.300018,0.0,0.0,0.0,987.6779,1.6885262e-05,0.0,61.00906,105.9039,0.0,30.000002,0.11074509,70.0,238.4232,133.28333,0.0,61.00906,0.11073585,0.0,58.263664,8.330017
5190,19751400.0,0.0,24.14978,21.200012,24.14978,24.748016,23.755829,23.62793,18.3143,18.305237,18.305237,18.301758,0.0,0.0312641,0.031264096,0.04812365,92.0,18.300018,0.0,0.0,0.0,996.9978,1.7045006e-05,0.0,61.401684,102.031586,0.0,30.000002,0.110648595,70.0,238.45634,131.1116,0.0,61.401684,0.11063856,0.0,58.657055,8.330017
5191,19751460.0,0.0,24.170715,21.213348,24.170715,24.783203,23.766693,23.63678,18.313782,18.307465,18.307465,18.30487,0.0,0.031232288,0.031232284,0.04806937,88.0,18.300018,0.0,0.0,0.0,1005.89905,1.719905e-05,0.0,61.80458,98.187546,0.0,30.000002,0.11053343,70.0,238.50562,128.94536,0.0,61.804573,0.11052533,0.0,59.060204,8.330017
5192,19751520.0,0.0,24.191467,21.226685,24.191467,24.818207,23.777527,23.6456,18.313263,18.30835,18.30835,18.306396,0.0,0.031200731,0.031200731,0.048016768,84.0,18.300018,0.0,0.0,0.0,1014.3637,1.7344908e-05,0.0,62.22863,94.329765,0.0,30.000002,0.11041571,70.0,238.57085,126.76552,0.0,62.22863,0.11040629,0.0,59.483105,8.330017
5193,19751580.0,0.0,24.212158,21.24002,24.212158,24.853058,23.78836,23.654419,18.312775,18.308746,18.308746,18.30722,0.0,0.031165525,0.031165525,0.047958955,80.0,18.300018,0.0,0.0,0.0,1022.5215,1.748527e-05,0.0,62.670082,90.48279,0.0,30.000002,0.110285945,70.0,238.65137,124.58356,0.0,62.670082,0.11027562,0.0,59.921974,8.330017
5194,19751640.0,0.0,24.232819,21.253326,24.232819,24.887817,23.799194,23.663208,18.312195,18.308868,18.308868,18.307709,0.0,0.031122712,0.031122712,0.047889277,76.0,18.300018,0.0,0.0,0.0,1030.3837,1.7620612e-05,0.0,63.125275,86.66696,0.0,30.000002,0.1101341,70.0,238.74643,122.408264,0.0,63.12527,0.11012594,0.0,60.373325,8.330017
5195,19751700.0,0.0,24.253357,21.266663,24.253357,24.922424,23.809998,23.672028,18.311737,18.308685,18.308685,18.30774,0.0,0.0310807,0.0310807,0.04782149,72.0,18.300018,0.0,0.0,0.0,1037.8969,1.7749317e-05,0.0,63.60849,82.83368,0.0,30.000002,0.10997968,70.0,238.85614,120.21759,0.0,63.60849,0.10997,0.0,60.85009,8.330017
5196,19751760.0,0.0,24.272308,21.279999,24.272308,24.953491,23.820404,23.680573,18.311127,18.30838,18.30838,18.307648,0.0,0.031029902,0.031029902,0.047739565,68.0,18.300018,0.0,0.0,0.0,1044.9723,1.7872115e-05,0.0,64.10799,79.037346,0.0,30.000002,0.10979863,70.0,238.97925,118.03566,0.0,64.10799,0.1097904,0.0,61.34156,8.330017
5197,19751820.0,0.0,24.291077,21.293335,24.291077,24.984436,23.83078,23.689087,18.310455,18.307953,18.307953,18.307343,0.0,0.030975498,0.030975498,0.047648914,64.0,18.300018,0.0,0.0,0.0,1051.5931,1.7986757e-05,0.0,64.63379,75.25022,0.0,30.000002,0.109599106,70.0,239.11574,115.84873,0.0,64.63379,0.109590836,0.0,61.857544,8.330017
5198,19751880.0,0.0,24.309753,21.306671,24.309753,25.015259,23.841156,23.697632,18.309937,18.307465,18.307465,18.306915,0.0,0.030920602,0.030920602,0.047556102,60.0,18.300018,0.0,0.0,0.0,1057.8383,1.8094324e-05,0.0,65.19565,71.44643,0.0,30.000002,0.10939286,70.0,239.26547,113.646675,0.0,65.19565,0.10938286,0.0,62.408073,8.330017
5199,19751940.0,0.0,24.3284,21.320007,24.3284,25.04602,23.851532,23.706177,18.309387,18.306946,18.306946,18.306458,0.0,0.03085941,0.03085941,0.047451336,56.0,18.300018,0.0,0.0,0.0,1063.7205,1.8195635e-05,0.0,65.78768,67.66201,0.0,30.000002,0.10916276,70.0,239.42767,111.444626,0.0,65.78768,0.109151535,0.0,62.987846,8.330017
5200,19752000.0,0.0,24.347015,21.333344,24.347015,25.076721,23.861938,23.714722,18.308685,18.306396,18.306396,18.30597,0.0,0.030785166,0.030785166,0.047322422,52.0,18.300018,0.0,0.0,0.0,1069.1766,1.8289944e-05,0.0,66.40342,63.927185,0.0,30.000002,0.108891696,70.0,239.60161,109.25531,0.0,66.40342,0.108883314,0.0,63.590866,8.330017
5201,19752060.0,0.0,24.364136,21.34668,24.364136,25.104248,23.871948,23.723022,18.307892,18.305756,18.305756,18.305359,0.0,0.030704517,0.030704517,0.047182415,48.0,18.300018,0.0,0.0,0.0,1074.0045,1.8374281e-05,0.0,67.05824,60.20777,0.0,30.000002,0.10859027,70.0,239.78784,107.06137,0.0,67.05824,0.108581826,0.0,64.23213,8.330017
5202,19752120.0,0.0,24.381134,21.360016,24.381134,25.131714,23.881989,23.731354,18.307129,18.305084,18.305084,18.304688,0.0,0.03061652,0.03061652,0.047029585,44.0,18.300018,0.0,0.0,0.0,1078.2919,1.8449062e-05,0.0,67.75883,56.49757,0.0,30.000002,0.10825957,70.0,239.98613,104.86094,0.0,67.75883,0.10825044,0.0,64.918144,8.330017
5203,19752180.0,0.0,24.398132,21.373352,24.398132,25.15918,23.89206,23.739716,18.306274,18.304321,18.304321,18.303986,0.0,0.030516014,0.030516014,0.046854466,40.0,18.300018,0.0,0.0,0.0,1082.0211,1.8514236e-05,0.0,68.50342,52.820133,0.0,30.000002,0.10788499,70.0,240.19572,102.663574,0.0,68.50342,0.10787642,0.0,65.64729,8.330017
5204,19752240.0,0.0,24.4151,21.386658,24.4151,25.186646,23.90216,23.748108,18.30542,18.303558,18.303558,18.303223,0.0,0.030405361,0.030405361,0.04666194,36.0,18.300018,0.0,0.0,0.0,1085.155,1.8568906e-05,0.0,69.30565,49.159977,0.0,30.000002,0.107468694,70.0,240.41685,100.461044,0.0,69.30565,0.10745932,0.0,66.432884,8.330017
5205,19752300.0,0.0,24.43216,21.399994,24.432068,25.214111,23.912292,23.75653,18.304413,18.302704,18.302704,18.302399,0.0,0.03027583,0.03027583,0.046435636,32.0,18.300018,0.0,0.0,0.0,1087.627,1.8612462e-05,0.0,70.15984,45.55277,0.0,30.000002,0.106989704,70.0,240.64839,98.26865,0.0,70.15984,0.1069819,0.0,67.26949,8.330017
5206,19752360.0,0.0,24.447876,21.41333,24.447876,25.238739,23.92212,23.76474,18.304596,18.302216,18.302216,18.30188,0.0,0.030199232,0.030199232,0.046309285,29.666666,18.300018,0.0,0.0,0.0,1090.847,1.8665382e-05,0.0,71.06172,42.239883,0.0,30.000002,0.10670543,70.0,240.85736,96.30373,0.0,71.06172,0.106698096,0.0,68.151276,8.330017
5207,19752420.0,0.0,24.463593,21.426666,24.463593,25.263275,23.931946,23.77298,18.305359,18.302368,18.302368,18.301971,0.0,0.03015449,0.03015449,0.046239574,27.333334,18.300018,0.0,0.0,0.0,1094.9229,1.8735116e-05,0.0,71.994255,39.197983,0.0,30.000002,0.10648664,70.0,241.05191,94.50773,0.0,71.994255,0.10646755,0.0,69.0606,8.330017
5208,19752480.0,0.0,24.47934,21.440002,24.479279,25.28778,23.941772,23.78125,18.305786,18.302673,18.302673,18.302246,0.0,0.030096088,0.030096088,0.046142586,25.0,18.300018,0.0,0.0,0.0,1099.0654,1.8806339e-05,0.0,72.952965,36.32142,0.0,30.000002,0.10627097,70.0,241.24042,92.80921,0.0,72.952965,0.10625296,0.0,69.99438,8.330017
5209,19752540.0,0.0,24.495148,21.453339,24.495117,25.312195,23.9516,23.78946,18.307861,18.303589,18.303589,18.3031,0.0,0.03011247,0.03011247,0.046182323,25.0,18.300018,0.0,0.0,0.0,1105.51,1.891112e-05,0.0,73.89362,33.912487,0.0,30.000002,0.10640462,70.0,241.37715,91.48526,0.0,73.89362,0.106400385,0.0,70.907524,8.330017
5210,19752600.0,0.0,24.510864,21.466675,24.510895,25.336365,23.961334,23.797638,18.310547,18.30542,18.30542,18.30481,0.0,0.030188844,0.030188844,0.046326943,25.0,18.300018,0.0,0.0,0.0,1114.0897,1.9055586e-05,0.0,74.78549,31.935774,0.0,30.000002,0.10670098,70.0,241.47693,90.44986,0.0,74.78549,0.10669761,0.0,71.76891,8.330017
5211,19752660.0,0.0,24.52539,21.480011,24.52539,25.357727,23.970673,23.805542,18.312653,18.307526,18.307526,18.306824,0.0,0.030286012,0.030286012,0.046505667,25.0,18.300018,0.0,0.0,0.0,1123.5653,1.921718e-05,0.0,75.63023,30.251896,0.0,30.000002,0.10707537,70.0,241.5533,89.6022,0.0,75.63023,0.10707295,0.0,72.58186,8.330017
5212,19752720.0,0.0,24.539642,21.493347,24.539642,25.378815,23.97995,23.813354,18.314148,18.30954,18.30954,18.308807,0.0,0.030402336,0.030402336,0.046715807,25.0,18.300018,0.0,0.0,0.0,1133.7617,1.939136e-05,0.0,76.417305,28.83918,0.0,30.000002,0.10751835,70.0,241.60776,88.927376,0.0,76.417305,0.10751658,0.0,73.336395,8.330017
5213,19752780.0,0.0,24.55368,21.506683,24.55371,25.399628,23.989105,23.821075,18.315186,18.31128,18.31128,18.310577,0.0,0.030533148,0.030533148,0.046948977,25.0,18.300018,0.0,0.0,0.0,1144.4819,1.957455e-05,0.0,77.135185,27.675428,0.0,30.000002,0.108012676,70.0,241.64265,88.408066,0.0,77.135185,0.108011425,0.0,74.0217,8.330017
5214,19752840.0,0.0,24.567688,21.52002,24.567627,25.420197,23.998169,23.828705,18.315887,18.312775,18.312775,18.312134,0.0,0.03066786,0.03066786,0.047187183,25.0,18.300018,0.0,0.0,0.0,1155.3943,1.9761139e-05,0.0,77.79839,26.685196,0.0,30.000002,0.10852079,70.0,241.66545,87.99047,0.0,77.79839,0.10852,0.0,74.65281,8.330017
5215,19752900.0,0.0,24.58136,21.533325,24.58136,25.44049,24.00711,23.836243,18.316223,18.313873,18.313873,18.313324,0.0,0.030809117,0.030809117,0.04743487,25.0,18.300018,0.0,0.0,0.0,1166.4451,1.995e-05,0.0,78.38943,25.883043,0.0,30.000002,0.109051496,70.0,241.67445,87.685974,0.0,78.38943,0.10905108,0.0,75.21274,8.330017
5216,19752960.0,0.0,24.593811,21.546661,24.593811,25.45813,24.015656,23.843506,18.316345,18.314636,18.314636,18.314178,0.0,0.030951327,0.030951327,0.047682475,25.0,18.300018,0.0,0.0,0.0,1177.3909,2.0138048e-05,0.0,78.91268,25.2324,0.0,30.000002,0.10958365,70.0,241.67355,87.467804,0.0,78.91268,0.109583534,0.0,75.70639,8.330017
5217,19753020.0,0.0,24.605957,21.559998,24.605988,25.475464,24.024109,23.850677,18.316193,18.315094,18.315094,18.314728,0.0,0.031091677,0.031091677,0.04792521,25.0,18.300018,0.0,0.0,0.0,1188.1248,2.0322455e-05,0.0,79.36371,24.721413,0.0,30.000002,0.110107034,70.0,241.66434,87.32652,0.0,79.36371,0.11010713,0.0,76.12985,8.330017
5218,19753080.0,0.0,24.617981,21.573334,24.617981,25.492554,24.03244,23.857727,18.315918,18.315338,18.315338,18.315063,0.0,0.031227874,0.031227874,0.048159465,25.0,18.300018,0.0,0.0,0.0,1198.6158,2.0502588e-05,0.0,79.75623,24.31326,0.0,30.000002,0.110613994,70.0,241.64973,87.23904,0.0,79.75623,0.11061429,0.0,76.49682,8.330017
5219,19753140.0,0.0,24.62973,21.58667,24.62976,25.509338,24.04065,23.864685,18.315887,18.31546,18.31546,18.315247,0.0,0.031357903,0.031357903,0.04838184,25.0,18.300018,0.0,0.0,0.0,1209.6338,2.0684452e-05,0.0,80.08236,24.009401,0.0,30.000002,0.11109645,70.0,241.63036,87.204094,0.0,80.08236,0.11109687,0.0,76.79998,8.330017
5220,19753200.0,0.0,24.641357,21.600006,24.641357,25.52591,24.048767,23.871552,18.315857,18.315552,18.315552,18.3154,0.0,0.031480774,0.031480774,0.04859092,25.0,18.300018,0.0,0.0,0.0,1220.4071,2.0865864e-05,0.0,80.3549,23.782774,0.0,30.000002,0.1115518,70.0,241.60814,87.20554,0.0,80.3549,0.11155236,0.0,77.051956,8.330017
5221,19753260.0,0.0,24.651855,21.613129,24.651855,25.540222,24.05655,23.878174,18.315582,18.315552,18.315552,18.31546,0.0,0.031595785,0.031595785,0.048785713,25.0,18.300018,0.0,0.0,0.0,1230.7997,2.1042408e-05,0.0,80.575,23.626701,0.0,30.000002,0.11197636,70.0,241.58385,87.2386,0.0,80.575,0.11197698,0.0,77.254036,8.330017
5222,19753320.0,0.0,24.66211,21.625824,24.66214,25.55426,24.06424,23.884705,18.315002,18.315338,18.315338,18.315308,0.0,0.031700704,0.031700704,0.04896256,25.0,18.300018,0.0,0.0,0.004082452,1240.6327,2.120937e-05,0.0,80.74198,23.536274,0.0,30.000002,0.11236313,70.0,241.55841,87.29855,0.0,80.74198,0.11236379,0.0,77.405815,8.330017
5223,19753380.0,0.0,24.672241,21.638092,24.672272,25.568146,24.071838,23.891205,18.3143,18.314972,18.314972,18.315002,0.0,0.031796854,0.031796854,0.049126536,25.0,18.300018,0.0,0.0,0.21244067,1250.0052,2.1368283e-05,0.0,80.87168,23.488647,0.0,30.000002,0.11271945,70.0,241.53268,87.37439,0.0,80.87168,0.11272014,0.0,77.5236,8.330017
5224,19753440.0,0.0,24.68451,21.649933,24.68451,25.581757,24.079407,23.897614,18.313965,18.314545,18.314545,18.314575,0.0,0.031824235,0.031824235,0.049486544,25.0,18.300018,0.0,0.0,0.54224974,1259.5322,2.152592e-05,0.0,80.98324,23.389017,0.0,30.000002,0.11313407,70.0,241.50548,87.436905,0.0,80.98324,0.1131348,0.0,77.76295,8.330017
5225,19753500.0,0.0,24.697388,21.661346,24.697418,25.595001,24.086914,23.904022,18.314148,18.31427,18.31427,18.314331,0.0,0.031838335,0.031838335,0.04991198,25.0,18.300018,0.0,0.0,1.0018674,1269.4076,2.1689137e-05,0.0,81.097404,23.273735,0.0,30.000002,0.1135874,70.0,241.47606,87.50142,0.0,81.097404,0.11358815,0.0,78.044914,8.330017
5226,19753560.0,0.0,24.710144,21.672394,24.710175,25.605927,24.094208,23.910278,18.314423,18.31424,18.31424,18.31424,0.0,0.031830315,0.031830315,0.050427955,25.0,18.300018,0.0,0.0,1.5601522,1279.5303,2.1855996e-05,0.0,81.213806,23.133963,0.0,30.000002,0.11408743,70.0,241.4443,87.56508,0.0,81.213806,0.11408826,0.0,78.38809,8.330017
5227,19753620.0,0.0,24.723785,21.683014,24.723785,25.616364,24.10147,23.916534,18.31491,18.314362,18.314362,18.314362,0.0,0.031800598,0.031800598,0.0510541,25.0,18.300018,0.0,0.0,2.2203314,1290.1362,2.2029632e-05,0.0,81.34386,22.956429,0.0,30.000002,0.114654,70.0,241.40941,87.6258,0.0,81.34386,0.11465489,0.0,78.81347,8.330017
5228,19753680.0,0.0,24.738098,21.693237,24.738098,25.62622,24.108765,23.92279,18.315643,18.314697,18.314697,18.314667,0.0,0.031756606,0.031756606,0.05178626,25.0,18.300018,0.0,0.0,2.9745862,1301.3947,2.2213104e-05,0.0,81.49684,22.739285,0.0,30.000002,0.11529789,70.0,241.37057,87.68549,0.0,81.49684,0.115298845,0.0,79.32468,8.330017
5229,19753740.0,0.0,24.75299,21.703064,24.753021,25.635376,24.116058,23.929047,18.316528,18.315247,18.315247,18.315186,0.0,0.031701498,0.031701498,0.05262351,25.0,18.300018,0.0,0.0,3.8163793,1313.3818,2.2407872e-05,0.0,81.676636,22.48354,0.0,30.000002,0.11602458,70.0,241.32722,87.74615,0.0,81.676636,0.11602563,0.0,79.92532,8.330017
5230,19753800.0,0.0,24.768402,21.712494,24.768433,25.643799,24.123352,23.935333,18.317535,18.315948,18.315948,18.315887,0.0,0.031637546,0.031637546,0.053562675,25.0,18.300018,0.0,0.0,4.7408104,1326.1295,2.2614593e-05,0.0,81.88556,22.191542,0.0,30.000002,0.11683594,70.0,241.27899,87.80949,0.0,81.88556,0.11683713,0.0,80.617294,8.330017
5231,19753860.0,0.0,24.783295,21.721558,24.783356,25.64981,24.130524,23.941528,18.318604,18.316803,18.316803,18.316742,0.0,0.03157022,0.03157022,0.054595456,25.0,18.300018,0.0,0.0,5.7135487,1339.6064,2.2833834e-05,0.0,82.12695,21.87036,0.08717621,30.000002,0.11773373,69.87795,241.22527,87.87997,0.0,82.12695,0.11773522,0.0,81.397736,8.330017
5232,19753920.0,0.0,24.798279,21.730255,24.79831,25.654968,24.137695,23.947754,18.31961,18.317719,18.317719,18.317657,0.0,0.031503066,0.031503066,0.055710584,25.0,18.300018,0.0,0.0,6.7330823,1353.7764,2.3064054e-05,0.0,82.4005,21.52869,0.3076485,30.000002,0.11871436,69.56929,241.16582,87.96136,0.0,82.4005,0.11871603,0.0,82.258095,8.330017
5233,19753980.0,0.0,24.813202,21.738556,24.813232,25.65915,24.144867,23.95401,18.320618,18.318665,18.318665,18.318665,0.0,0.03143701,0.03143701,0.05690738,25.0,18.300018,0.0,0.0,7.7900767,1368.6626,2.330607e-05,0.0,82.70532,21.168667,0.5238097,30.000002,0.11977877,69.26666,241.10036,88.055046,0.0,82.70532,0.11978068,0.0,83.19239,8.330017
5234,19754040.0,0.0,24.827911,21.74649,24.827942,25.662354,24.1521,23.960266,18.321594,18.319641,18.319641,18.319641,0.0,0.031374108,0.031374108,0.058178034,25.0,18.300018,0.0,0.0,8.871969,1384.2109,2.3558934e-05,0.0,83.03979,20.797432,0.74109274,30.000002,0.120923236,68.96247,241.02878,88.163956,0.0,83.03979,0.12092538,0.0,84.18773,8.330017
5235,19754100.0,0.0,24.842255,21.754059,24.842316,25.66449,24.159332,23.966583,18.32251,18.320587,18.320587,18.320648,0.0,0.031316593,0.031316593,0.059511557,25.0,18.300018,0.0,0.0,9.969207,1400.3491,2.382166e-05,0.0,83.40145,20.422419,0.95915,30.000002,0.12214138,68.65719,240.95113,88.29049,0.0,83.40145,0.12214379,0.0,85.23385,8.330017
5236,19754160.0,0.0,24.855347,21.761292,24.855408,25.664154,24.166382,23.972778,18.323242,18.321472,18.321472,18.321564,0.0,0.031270456,0.031270456,0.060901072,25.0,18.300018,0.0,0.0,11.052973,1417.016,2.409408e-05,0.0,83.79052,20.051973,1.1778562,30.000002,0.12343814,68.351,240.86656,88.440895,0.0,83.79052,0.12344084,0.0,86.32272,8.330017
5237,19754220.0,0.0,24.86731,21.768158,24.86737,25.662323,24.173431,23.979004,18.323792,18.322235,18.322235,18.322357,0.0,0.031244088,0.031244088,0.062318664,25.0,18.300018,0.0,0.0,12.101161,1434.0406,2.437314e-05,0.0,84.19518,19.707357,1.3968859,30.000002,0.124801785,68.04436,240.77487,88.62429,0.0,84.19518,0.124804415,0.0,87.42183,8.330017
5238,19754280.0,0.0,24.878235,21.774658,24.878357,25.659454,24.180511,23.985199,18.324158,18.322845,18.322845,18.322998,0.0,0.031230448,0.031230448,0.06373741,25.0,18.300018,0.0,0.0,13.113631,1451.1271,2.465394e-05,0.0,84.60304,19.391321,1.6159097,30.000002,0.12619264,67.73773,240.67929,88.83122,0.0,84.60304,0.12619537,0.0,88.5123,8.330017
5239,19754340.0,0.0,24.888397,21.780853,24.888489,25.655823,24.18753,23.991394,18.32434,18.323334,18.323334,18.323486,0.0,0.031226741,0.031226741,0.06514825,25.0,18.300018,0.0,0.0,14.091757,1468.1709,2.4934372e-05,0.0,85.01012,19.102974,1.8348198,30.000002,0.1275967,67.43125,240.58112,89.05762,0.0,85.01012,0.12760077,0.0,89.588585,8.330017
5240,19754400.0,0.0,24.897247,21.786682,24.897339,25.651001,24.19455,23.997559,18.32431,18.32367,18.32367,18.323792,0.0,0.03124143,0.03124143,0.06653995,25.0,18.300018,0.0,0.0,15.009612,1485.0503,2.521298e-05,0.0,85.40868,18.85582,2.05345,30.000002,0.12901713,67.12517,240.47963,89.31203,0.0,85.40868,0.12902167,0.0,90.62954,8.330017
5241,19754460.0,0.0,24.90445,21.792175,24.904541,25.64444,24.201324,24.003601,18.324097,18.323792,18.323792,18.323914,0.0,0.031272646,0.031272646,0.06789852,25.0,18.300018,0.0,0.0,15.854817,1501.6101,2.5487563e-05,0.0,85.79245,18.650175,2.2716272,30.000002,0.13043706,66.819725,240.37637,89.59022,0.0,85.79245,0.13044164,0.0,91.62358,8.330017
5242,19754520.0,0.0,24.910278,21.797333,24.9104,25.636902,24.208069,24.009613,18.32367,18.323761,18.323761,18.323792,0.0,0.031322923,0.031322923,0.069206886,25.0,18.300018,0.0,0.0,16.617865,1517.7272,2.5755715e-05,0.0,86.1513,18.49359,2.4891596,30.000002,0.13184553,66.515175,240.27203,89.89425,0.0,86.1513,0.13185102,0.0,92.54923,8.330017
5243,19754580.0,0.0,24.914673,21.802185,24.914856,25.628357,24.214722,24.015533,18.32306,18.323486,18.323486,18.323486,0.0,0.031393833,0.031393833,0.07044841,25.0,18.300018,0.0,0.0,17.283997,1533.247,2.6014966e-05,0.0,86.47341,18.393288,2.7058642,30.000002,0.13322826,66.21179,240.16762,90.22465,0.0,86.47341,0.13323513,0.0,93.38397,8.330017
5244,19754640.0,0.0,24.917786,21.806732,24.918,25.618988,24.221313,24.021423,18.322266,18.32309,18.32309,18.322998,0.0,0.031482816,0.031482816,0.07161733,25.0,18.300018,0.0,0.0,17.855682,1548.1111,2.6264288e-05,0.0,86.75385,18.347197,2.9217095,30.000002,0.1345742,65.90961,240.06435,90.57744,0.0,86.75385,0.1345833,0.0,94.12149,8.330017
5245,19754700.0,0.0,24.919617,21.810944,24.91986,25.608856,24.227844,24.027222,18.32132,18.32248,18.32248,18.322327,0.0,0.03159,0.03159,0.07270508,25.0,18.300018,0.0,0.0,18.327276,1562.2289,2.6502235e-05,0.0,86.985886,18.357565,3.1365407,30.000002,0.13587445,65.60884,239.96309,90.951355,0.0,86.985886,0.13588512,0.0,94.74971,8.330017
5246,19754760.0,0.0,24.919952,21.81485,24.920227,25.597626,24.23407,24.032837,18.32022,18.321716,18.321716,18.321472,0.0,0.031714212,0.031714212,0.07370371,25.0,18.300018,0.0,0.0,18.691822,1575.5011,2.6727444e-05,0.0,87.16483,18.424374,3.3504426,30.000002,0.1371195,65.30938,239.86472,91.34435,0.0,87.16483,0.13713235,0.0,95.26052,8.330017
5247,19754820.0,0.0,24.918945,21.81845,24.919281,25.585785,24.240204,24.038391,18.318878,18.32077,18.32077,18.320435,0.0,0.031857166,0.031857166,0.074587315,25.0,18.300018,0.0,0.0,18.933218,1587.7036,2.6935966e-05,0.0,87.274734,18.558918,3.5631099,30.000002,0.13828658,65.01164,239.77051,91.757126,0.0,87.274734,0.13830201,0.0,95.6227,8.330017
5248,19754880.0,1.0,24.91623,21.821777,24.916748,25.57306,24.246124,24.043732,18.325836,18.32129,18.32129,18.32129,0.0,0.032396678,0.032396678,0.07620315,33.333332,18.300018,0.0,0.0,19.045006,1608.3843,2.7256656e-05,0.0,87.21274,19.291656,3.7687688,30.000002,0.14097126,64.723724,239.54155,92.970085,0.0,87.21274,0.14099681,0.0,95.70244,8.330017
5249,19754940.0,1.0,24.911316,21.824768,24.911987,25.559021,24.251587,24.048676,18.340149,18.327484,18.327484,18.328827,0.0,0.03323286,0.03323286,0.07824531,41.666668,18.300018,0.0,0.0,19.009275,1641.2263,2.7801247e-05,0.0,86.72247,20.785538,3.9692276,30.000002,0.14467639,64.443085,239.2307,94.94916,0.0,86.72247,0.14470975,0.0,95.18028,8.330017
5250,19755000.0,1.0,24.904083,21.827515,24.904907,25.543518,24.25647,24.05307,18.352661,18.337433,18.337433,18.340057,0.0,0.03428247,0.03428247,0.08049692,50.0,18.300018,0.0,0.0,18.810837,1681.3695,2.8476072e-05,0.0,85.726616,23.179604,4.1654587,30.000002,0.14898896,64.16836,238.89731,97.67736,0.0,85.726616,0.14902866,0.0,93.97374,8.330017
5251,19755060.0,1.0,24.894012,21.829956,24.89502,25.526154,24.260437,24.056702,18.361267,18.34848,18.34848,18.351562,0.0,0.035471495,0.035471495,0.08270863,58.333332,18.300018,0.0,0.0,18.413605,1726.1893,2.9241628e-05,0.0,84.10807,26.85673,4.357744,30.000002,0.15358771,63.89916,238.60103,101.32148,0.0,84.10807,0.15363798,0.0,91.948715,8.330017
5252,19755120.0,1.0,24.881683,21.832123,24.882904,25.507538,24.263672,24.059723,18.36438,18.357666,18.357666,18.36026,0.0,0.03666864,0.03666864,0.08458657,66.666664,18.300018,0.0,0.0,17.830791,1769.9735,3.0003639e-05,0.0,81.930565,32.14967,4.549239,30.000002,0.15784995,63.631065,238.426,105.928444,0.0,81.930565,0.1579155,0.0,89.217384,8.330017
5253,19755180.0,1.0,24.867584,21.834015,24.868958,25.488007,24.266266,24.062103,18.359924,18.362762,18.362762,18.363983,0.0,0.037716366,0.037716366,0.08577542,75.0,18.300018,0.0,0.0,17.056423,1806.9684,3.066727e-05,0.0,79.258286,39.57266,4.7404537,30.000002,0.16113965,63.36337,238.43645,111.638824,0.0,79.258286,0.16121729,0.0,85.8855,8.330017
5254,19755240.0,1.0,24.85196,21.835632,24.853607,25.46811,24.268219,24.063904,18.345428,18.360565,18.360565,18.359772,0.0,0.038430084,0.038430084,0.085885756,83.333336,18.300018,0.0,0.0,16.061954,1829.121,3.1096322e-05,0.0,76.18251,49.7154,4.9326954,30.000002,0.16263653,63.094227,238.65302,118.548935,0.0,76.18251,0.16272292,0.0,82.0828,8.330017
5255,19755300.0,1.0,24.835938,21.836975,24.83783,25.448761,24.269836,24.06546,18.322021,18.350647,18.350647,18.347565,0.0,0.038654223,0.038654223,0.08468804,91.666664,18.300018,0.0,0.0,14.886024,1831.652,3.1206553e-05,0.0,72.99789,62.411736,5.128493,30.000002,0.16191527,62.820114,239.02757,126.3347,0.0,72.99789,0.16201659,0.0,78.16334,8.330017
5256,19755360.0,1.0,24.82019,21.838074,24.822266,25.430756,24.271423,24.066925,18.29184,18.33194,18.33194,18.326874,0.0,0.038377002,0.038377002,0.0822732,100.0,18.300018,0.0,0.0,13.52812,1810.2809,3.0907457e-05,0.0,69.96292,76.81694,5.326797,30.000002,0.1589192,62.54249,239.4497,134.30203,0.0,69.96292,0.1590266,0.0,74.41538,8.330017
5257,19755420.0,0.0,24.805664,21.838928,24.80777,25.41507,24.273315,24.068665,18.252777,18.305206,18.305206,18.298584,0.0,0.037336525,0.037336525,0.07820487,96.0,18.300018,0.0,0.0,12.036638,1760.2593,3.0137991e-05,0.0,67.36378,89.01069,5.5325766,30.000002,0.15279545,62.254395,239.5137,139.57915,0.0,67.36378,0.15289924,0.0,71.139595,8.330017
5258,19755480.0,0.0,24.792542,21.839539,24.79477,25.402496,24.275818,24.070953,18.21814,18.27243,18.27243,18.265137,0.0,0.036102694,0.036102694,0.073753454,92.0,18.300018,0.0,0.0,10.441354,1691.3296,2.8995259e-05,0.0,65.43239,97.36314,5.7388234,30.000002,0.14587276,61.965645,239.32071,142.0203,0.0,65.43239,0.1459788,0.0,68.55604,8.330017
5259,19755540.0,0.0,24.78064,21.839874,24.78305,25.393127,24.278961,24.073822,18.199188,18.24228,18.24228,18.235779,0.0,0.03493523,0.03493523,0.06941272,88.0,18.300018,0.0,0.0,8.76917,1616.8944,2.77286e-05,0.0,64.09715,101.90411,5.9432693,30.000002,0.1391793,61.679424,239.02322,142.145,0.0,64.09715,0.13929051,0.0,66.5528,8.330017
5260,19755600.0,0.0,24.769745,21.839996,24.7724,25.386871,24.282715,24.07727,18.194458,18.22055,18.22055,18.215729,0.0,0.03393413,0.03393413,0.065370604,84.0,18.300018,0.0,0.0,7.0492,1544.7527,2.6485071e-05,0.0,63.251392,103.25438,6.1444883,30.000002,0.13311954,61.397713,238.73633,140.58694,0.0,63.251392,0.13323891,0.0,65.00212,8.330017
5261,19755660.0,0.0,24.759491,21.839905,24.762512,25.38327,24.286987,24.081238,18.199188,18.208862,18.208862,18.205902,0.0,0.033128444,0.033128444,0.061679836,80.0,18.300018,0.0,0.0,5.3062067,1479.3743,2.5353276e-05,0.0,62.788113,102.29776,6.3417993,30.000002,0.12780276,61.121483,238.52803,137.97556,0.0,62.788113,0.12793283,0.0,63.786495,8.330017
5262,19755720.0,0.0,24.75,21.839539,24.753387,25.382355,24.291656,24.085602,18.20868,18.205597,18.205597,18.203949,0.0,0.032502245,0.032502245,0.058319155,76.0,18.300018,0.0,0.0,3.5690036,1422.1025,2.4361932e-05,0.0,62.61352,99.81472,6.5353065,30.000002,0.12317382,60.85057,238.42111,134.7749,0.0,62.61352,0.12331698,0.0,62.811565,8.330017
5263,19755780.0,0.0,24.74115,21.83899,24.744995,25.383942,24.296722,24.090271,18.220001,18.208405,18.208405,18.207458,0.0,0.03202772,0.03202772,0.055246998,72.0,18.300018,0.0,0.0,1.8590806,1372.7181,2.350962e-05,0.0,62.662292,96.332504,6.7250943,30.000002,0.119135916,60.584866,238.41298,131.26254,0.0,62.662292,0.11929433,0.0,62.017365,8.330017
5264,19755840.0,0.0,24.732574,21.838196,24.736969,25.387848,24.302032,24.095184,18.230621,18.21463,18.21463,18.213776,0.0,0.031676378,0.031676378,0.052354038,68.0,18.300018,0.0,0.0,0.20107038,1329.9231,2.277561e-05,0.0,62.87008,92.34626,6.9114237,30.000002,0.11552271,60.32401,238.49158,127.65806,0.0,62.87008,0.115698144,0.0,61.363647,8.330017
5265,19755900.0,0.0,24.727356,21.837189,24.73236,25.39386,24.307556,24.100342,18.24112,18.222473,18.222473,18.221222,0.0,0.031351,0.031351,0.05012168,64.0,18.300018,0.0,0.0,0.0,1294.4022,2.2157901e-05,0.0,63.210945,87.667854,7.0986533,30.000002,0.112617135,60.061882,238.64044,123.96062,0.0,63.210945,0.112813234,0.0,61.098965,8.330017
5266,19755960.0,0.0,24.727692,21.835999,24.73349,25.399872,24.313202,24.105652,18.255707,18.232208,18.232208,18.230377,0.0,0.03104526,0.03104526,0.048883468,60.0,18.300018,0.0,0.0,0.0,1270.3289,2.1733524e-05,0.0,63.70709,82.277664,7.2923145,30.000002,0.11073897,59.79076,238.83507,120.26927,0.0,63.70709,0.110963196,0.0,61.34599,8.330017
5267,19756020.0,0.0,24.729828,21.834564,24.736572,25.406708,24.319,24.111145,18.268341,18.243652,18.243652,18.24118,0.0,0.030810105,0.030810105,0.048022166,56.0,18.300018,0.0,0.0,0.0,1253.9353,2.1445234e-05,0.0,64.31763,76.840294,7.486869,30.000002,0.109373875,59.518387,239.05852,116.75191,0.0,64.31763,0.10963156,0.0,61.794247,8.330017
5268,19756080.0,0.0,24.733337,21.832977,24.74118,25.414124,24.324982,24.11679,18.278076,18.254913,18.254913,18.252014,0.0,0.030622631,0.030622631,0.04743173,52.0,18.300018,0.0,0.0,0.0,1242.987,2.1252417e-05,0.0,65.013435,71.50343,7.6807113,30.000002,0.10836995,59.247005,239.29858,113.427444,0.0,65.013435,0.10866645,0.0,62.38968,8.330017
5269,19756140.0,0.0,24.73761,21.831177,24.746704,25.421936,24.331085,24.122559,18.285187,18.264832,18.264832,18.26178,0.0,0.030471345,0.030471345,0.047008205,48.0,18.300018,0.0,0.0,0.0,1235.7424,2.112476e-05,0.0,65.77809,66.352936,7.874054,30.000002,0.10759989,58.976322,239.54787,110.293175,0.0,65.77809,0.10794091,0.0,63.086296,8.330017
5270,19756200.0,0.0,24.74228,21.829163,24.752838,25.430023,24.33728,24.128418,18.290161,18.273071,18.273071,18.27002,0.0,0.03034222,0.03034222,0.046686776,44.0,18.300018,0.0,0.0,0.0,1230.831,2.1038302e-05,0.0,66.600426,61.417175,8.067473,30.000002,0.10696915,58.70554,239.80307,107.329285,0.0,66.600426,0.107361495,0.0,63.859566,8.330017
5271,19756260.0,0.0,24.74649,21.826996,24.758606,25.436554,24.343353,24.134247,18.293182,18.279205,18.279205,18.276428,0.0,0.03023419,0.03023419,0.046449725,40.0,18.300018,0.0,0.0,0.0,1227.7567,2.0984604e-05,0.0,67.483154,56.69874,8.256025,30.000002,0.106458895,58.441566,240.05956,104.527374,0.0,67.483154,0.10690492,0.0,64.70663,8.330017
5272,19756320.0,0.0,24.750671,21.824646,24.764587,25.443268,24.349457,24.140167,18.294983,18.283783,18.283783,18.281311,0.0,0.03012624,0.03012624,0.046231747,36.0,18.300018,0.0,0.0,0.0,1225.2416,2.0941583e-05,0.0,68.41446,52.19626,8.445869,30.000002,0.1059628,58.175785,240.31943,101.852516,0.0,68.41446,0.1064712,0.0,65.60709,8.330017
5273,19756380.0,0.0,24.754852,21.822113,24.770721,25.450134,24.355652,24.146118,18.295776,18.286896,18.286896,18.28479,0.0,0.030014956,0.030014956,0.046020538,32.0,18.300018,0.0,0.0,0.0,1222.8207,2.0900501e-05,0.0,69.40198,47.88666,8.634315,30.000002,0.10545761,57.911957,240.58244,99.2833,0.0,69.40198,0.10603354,0.0,66.566315,8.330017
5274,19756440.0,0.0,24.75885,21.819427,24.776978,25.457123,24.361908,24.15213,18.295746,18.289093,18.289093,18.287292,0.0,0.029882992,0.029882992,0.045777865,28.0,18.300018,0.0,0.0,0.0,1219.8639,2.085119e-05,0.0,70.44145,43.76089,8.82551,30.000002,0.10488287,57.644283,240.85072,96.79779,0.0,70.44145,0.10553686,0.0,67.578285,8.330017
5275,19756500.0,0.0,24.76294,21.816559,24.783539,25.464203,24.368195,24.158203,18.29773,18.290955,18.290955,18.289429,0.0,0.029860849,0.029860849,0.045745134,27.0,18.300018,0.0,0.0,0.0,1219.4951,2.0837651e-05,0.0,71.50756,40.252766,9.005787,30.000002,0.10471678,57.3919,241.06189,94.79054,0.0,71.50756,0.1054564,0.0,68.6152,8.330017
5276,19756560.0,0.0,24.76596,21.813538,24.789276,25.469452,24.374207,24.164093,18.300629,18.293427,18.293427,18.292023,0.0,0.02987587,0.02987587,0.045777377,26.0,18.300018,0.0,0.0,0.0,1221.3453,2.0867714e-05,0.0,72.55443,37.231003,9.1874895,30.000002,0.10468383,57.137512,241.23842,93.099815,0.0,72.55443,0.105519965,0.0,69.63042,8.330017
5277,19756620.0,0.0,24.768646,21.810394,24.794983,25.47461,24.380157,24.169952,18.302612,18.29596,18.29596,18.294647,0.0,0.029912334,0.029912334,0.045846835,25.0,18.300018,0.0,0.0,0.0,1224.1877,2.0915633e-05,0.0,73.57729,34.601585,9.36668,30.000002,0.10471959,56.88665,241.38838,91.65197,0.0,73.57729,0.10566129,0.0,70.620224,8.330017
