,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
5278,19756680.0,0.0,24.771027,21.807068,24.80066,25.479675,24.386078,24.175781,18.30478,18.298431,18.298431,18.297241,0.0,0.029998526,0.029998526,0.046006482,25.0,18.300018,0.0,0.0,0.0,1228.5165,2.0986674e-05,0.0,74.56235,32.400757,9.542838,30.000002,0.104936406,56.640022,241.49918,90.50331,0.0,74.56235,0.10599707,0.0,71.570694,8.330017
5279,19756740.0,0.0,24.77304,21.80362,24.806274,25.484558,24.391907,24.181519,18.306824,18.300934,18.300934,18.299805,0.0,0.030116541,0.030116541,0.04622018,25.0,18.300018,0.0,0.0,0.0,1234.2432,2.1083282e-05,0.0,75.48088,30.590788,9.715849,30.000002,0.105256386,56.39781,241.57779,89.60805,0.0,75.48088,0.10644675,0.0,72.45335,8.330017
5280,19756800.0,0.0,24.774506,21.800018,24.811768,25.489288,24.397644,24.187195,18.308258,18.303223,18.303223,18.302185,0.0,0.030243987,0.030243987,0.046448644,25.0,18.300018,0.0,0.0,0.0,1240.3363,2.1187168e-05,0.0,76.345375,29.046696,9.893395,30.000002,0.10559401,56.149246,241.6374,88.871735,0.0,76.345375,0.10693089,0.0,73.28171,8.330017
5281,19756860.0,0.0,24.775055,21.796234,24.816315,25.492065,24.403015,24.192596,18.309113,18.305054,18.305054,18.304169,0.0,0.030387258,0.030387258,0.046703085,25.0,18.300018,0.0,0.0,0.0,1246.8506,2.1298367e-05,0.0,77.13669,27.778683,10.053442,30.000002,0.105990626,55.925186,241.67513,88.308174,0.0,77.13669,0.10747409,0.0,74.036964,8.330017
5282,19756920.0,0.0,24.774933,21.792236,24.820648,25.494598,24.408295,24.197906,18.30957,18.306458,18.306458,18.305695,0.0,0.030538904,0.030538904,0.046970177,25.0,18.300018,0.0,0.0,0.0,1253.4733,2.1412196e-05,0.0,77.848495,26.74835,10.217208,30.000002,0.10639793,55.695908,241.69554,87.88662,0.0,77.848495,0.10804455,0.0,74.713524,8.330017
5283,19756980.0,0.0,24.77417,21.788055,24.82483,25.496979,24.413452,24.203125,18.309631,18.307465,18.307465,18.306854,0.0,0.0306907,0.0306907,0.047235988,25.0,18.300018,0.0,0.0,0.0,1259.8564,2.1522512e-05,0.0,78.49974,25.880278,10.38692,30.000002,0.10678528,55.458313,241.70547,87.55631,0.0,78.49974,0.10861476,0.0,75.33058,8.330017
5284,19757040.0,0.0,24.773407,21.78366,24.828827,25.499115,24.418488,24.208221,18.309448,18.308044,18.308044,18.307556,0.0,0.030844662,0.030844662,0.047503874,25.0,18.300018,0.0,0.0,0.0,1266.0765,2.1629176e-05,0.0,79.07262,25.187447,10.536049,30.000002,0.10718635,55.24953,241.70358,87.327194,0.0,79.07262,0.109191455,0.0,75.87095,8.330017
5285,19757100.0,0.0,24.771973,21.779053,24.832611,25.501007,24.4234,24.213226,18.309052,18.308289,18.308289,18.307953,0.0,0.03099626,0.03099626,0.047765996,25.0,18.300018,0.0,0.0,0.0,1271.909,2.172992e-05,0.0,79.56727,24.644693,10.690407,30.000002,0.10755793,55.03343,241.6928,87.18007,0.0,79.56727,0.10975693,0.0,76.33531,8.330017
5286,19757160.0,0.0,24.76947,21.774261,24.835571,25.50122,24.427979,24.217987,18.308472,18.308289,18.308289,18.308044,0.0,0.031143183,0.031143183,0.04801871,25.0,18.300018,0.0,0.0,0.0,1277.2168,2.1822374e-05,0.0,79.99904,24.211153,10.8418455,30.000002,0.10790192,54.821415,241.67632,87.08972,0.0,79.99904,0.11030408,0.0,76.73893,8.330017
5287,19757220.0,0.0,24.76654,21.769257,24.838318,25.501251,24.432465,24.222656,18.307709,18.308014,18.308014,18.307892,0.0,0.031284038,0.031284038,0.048259705,25.0,18.300018,0.0,0.0,0.0,1281.9393,2.1904802e-05,0.0,80.364494,23.88098,10.990244,30.000002,0.10821336,54.613655,241.65503,87.051384,0.0,80.364494,0.11082704,0.0,77.078804,8.330017
5288,19757280.0,0.0,24.763245,21.764069,24.840881,25.501068,24.436798,24.227203,18.306854,18.307556,18.307556,18.307495,0.0,0.031416632,0.031416632,0.04848536,25.0,18.300018,0.0,0.0,0.0,1286.0039,2.1975924e-05,0.0,80.662384,23.645712,11.135576,30.000002,0.10848553,54.410194,241.63013,87.05816,0.0,80.662384,0.11131804,0.0,77.35408,8.330017
5289,19757340.0,0.0,24.759186,21.758698,24.843353,25.500732,24.44107,24.23169,18.305847,18.306915,18.306915,18.306946,0.0,0.031541552,0.031541552,0.048696995,25.0,18.300018,0.0,0.0,0.0,1289.3942,2.2036058e-05,0.0,80.91248,23.472761,11.289312,30.000002,0.10870489,54.19496,241.60349,87.092186,0.0,80.91248,0.111779764,0.0,77.58391,8.330017
5290,19757400.0,0.0,24.755646,21.753143,24.845642,25.500244,24.445251,24.236084,18.304962,18.306152,18.306152,18.306244,0.0,0.031656623,0.031656623,0.048891038,25.0,18.300018,0.0,0.0,0.0,1292.2411,2.2085524e-05,0.0,81.10392,23.371252,11.418477,30.000002,0.10891325,54.014133,241.57532,87.156555,0.0,81.10392,0.1122041,0.0,77.75812,8.330017
5291,19757460.0,0.0,24.750854,21.747375,24.847229,25.498352,24.449158,24.240295,18.303986,18.305359,18.305359,18.305481,0.0,0.03176128,0.03176128,0.04906672,25.0,18.300018,0.0,0.0,0.0,1294.3574,2.2123966e-05,0.0,81.24659,23.324518,11.555644,30.000002,0.10906173,53.8221,241.54677,87.241196,0.0,81.24659,0.11258922,0.0,77.886345,8.330017
5292,19757520.0,0.0,24.745728,21.741455,24.848633,25.496307,24.452942,24.244415,18.302948,18.304443,18.304443,18.304626,0.0,0.031851638,0.031851638,0.049217723,25.0,18.300018,0.0,0.0,0.0,1295.5376,2.2146054e-05,0.0,81.33422,23.334509,11.689743,30.000002,0.10915435,53.634365,241.5189,87.3432,0.0,81.33422,0.112920895,0.0,77.96291,8.330017
5293,19757580.0,0.0,24.740448,21.735321,24.849976,25.494171,24.456696,24.248474,18.30194,18.303528,18.303528,18.303741,0.0,0.031934742,0.031934742,0.049356055,25.0,18.300018,0.0,0.0,0.0,1296.276,2.2160553e-05,0.0,81.39686,23.368795,11.822098,30.000002,0.109215066,53.449066,241.49171,87.45151,0.0,81.39686,0.11322561,0.0,78.01613,8.330017
5294,19757640.0,0.0,24.734955,21.729034,24.851227,25.491943,24.460358,24.252472,18.300964,18.302582,18.302582,18.302795,0.0,0.03200375,0.03200375,0.0494705,25.0,18.300018,0.0,0.0,0.0,1296.1556,2.2160144e-05,0.0,81.418335,23.44017,11.95154,30.000002,0.10922271,53.26784,241.46642,87.56618,0.0,81.418335,0.11347794,0.0,78.03103,8.330017
5295,19757700.0,0.0,24.729279,21.722595,24.852386,25.489624,24.463959,24.256409,18.300018,18.301636,18.301636,18.30188,0.0,0.03206216,0.03206216,0.04956697,25.0,18.300018,0.0,0.0,0.0,1295.4369,2.2149337e-05,0.0,81.41387,23.532585,12.078889,30.000002,0.109189704,53.089558,241.44296,87.681786,0.0,81.41387,0.11369121,0.0,78.02188,8.330017
5296,19757760.0,0.0,24.723053,21.715942,24.853027,25.486237,24.467407,24.260254,18.299103,18.30072,18.30072,18.300964,0.0,0.03211389,0.03211389,0.049652092,25.0,18.300018,0.0,0.0,0.0,1294.3079,2.2131977e-05,0.0,81.39458,23.636322,12.204608,30.000002,0.10912959,52.913548,241.4208,87.79693,0.0,81.39458,0.11388006,0.0,77.99904,8.330017
5297,19757820.0,0.0,24.716614,21.709167,24.853546,25.482788,24.470764,24.264038,18.298218,18.299805,18.299805,18.300049,0.0,0.03215299,0.03215299,0.049716067,25.0,18.300018,0.0,0.0,0.0,1292.4275,2.210148e-05,0.0,81.35173,23.755302,12.3278055,30.000002,0.10902423,52.741074,241.40149,87.90741,0.0,81.35173,0.11402217,0.0,77.95457,8.330017
5298,19757880.0,0.0,24.710114,21.702179,24.854065,25.47931,24.47409,24.267792,18.297455,18.29895,18.29895,18.299194,0.0,0.03218365,0.03218365,0.049765892,25.0,18.300018,0.0,0.0,0.0,1290.0872,2.2062968e-05,0.0,81.29658,23.879942,12.449109,30.000002,0.10888797,52.57125,241.38432,88.0122,0.0,81.29658,0.1141333,0.0,77.89891,8.330017
5299,19757940.0,0.0,24.703522,21.695068,24.854523,25.4758,24.477417,24.271515,18.296692,18.298126,18.298126,18.29837,0.0,0.032209035,0.032209035,0.049806863,25.0,18.300018,0.0,0.0,0.0,1287.453,2.20194e-05,0.0,81.234726,24.00702,12.569022,30.000002,0.10873142,52.403374,241.36859,88.11285,0.0,81.234726,0.114225164,0.0,77.83722,8.330017
5300,19758000.0,0.0,24.6969,21.687775,24.85498,25.47229,24.480682,24.275238,18.296082,18.297394,18.297394,18.297607,0.0,0.03222489,0.03222489,0.049831964,25.0,18.300018,0.0,0.0,0.0,1284.3071,2.196684e-05,0.0,81.16391,24.133635,12.686693,30.000002,0.108542524,52.238632,241.35571,88.20303,0.0,81.16391,0.11428193,0.0,77.7676,8.330017
5301,19758060.0,0.0,24.689789,21.680359,24.855011,25.467926,24.483826,24.27887,18.295471,18.296692,18.296692,18.296906,0.0,0.032236557,0.032236557,0.04985007,25.0,18.300018,0.0,0.0,0.0,1280.9004,2.1910146e-05,0.0,81.0904,24.258623,12.803114,30.000002,0.108338095,52.07564,241.3442,88.287834,0.0,81.0904,0.114323415,0.0,77.695694,8.330017
5302,19758120.0,0.0,24.682648,21.67276,24.85498,25.463562,24.486938,24.28247,18.294922,18.296051,18.296051,18.296265,0.0,0.03224249,0.03224249,0.049858633,25.0,18.300018,0.0,0.0,0.0,1277.1718,2.1847796e-05,0.0,81.01468,24.378983,12.917861,30.000002,0.10811439,51.914997,241.33466,88.36381,0.0,81.01468,0.11434383,0.0,77.62206,8.330017
5303,19758180.0,0.0,24.675537,21.665009,24.85498,25.459198,24.49002,24.286072,18.294525,18.295502,18.295502,18.295685,0.0,0.032242317,0.032242317,0.04985707,25.0,18.300018,0.0,0.0,0.0,1273.1328,2.1779946e-05,0.0,80.939865,24.48944,13.030563,30.000002,0.10787169,51.75721,241.32755,88.427505,0.0,80.939865,0.11434187,0.0,77.54973,8.330017
5304,19758240.0,0.0,24.668457,21.657135,24.85498,25.454926,24.493103,24.289642,18.29422,18.295105,18.295105,18.295258,0.0,0.03223672,0.03223672,0.049846623,25.0,18.300018,0.0,0.0,0.0,1268.8304,2.1707428e-05,0.0,80.87214,24.581516,13.14034,30.000002,0.10761411,51.603527,241.32323,88.47452,0.0,80.87214,0.11431938,0.0,77.484634,8.330017
5305,19758300.0,0.0,24.661346,21.649109,24.85498,25.450623,24.496185,24.293243,18.293976,18.294678,18.294678,18.29483,0.0,0.03223139,0.03223139,0.049836524,25.0,18.300018,0.0,0.0,0.0,1264.5927,2.163612e-05,0.0,80.80285,24.677013,13.250491,30.000002,0.10735607,51.44931,241.3185,88.52426,0.0,80.80285,0.11429944,0.0,77.417984,8.330017
5306,19758360.0,0.0,24.65387,21.64093,24.854614,25.445587,24.499146,24.296753,18.29367,18.294312,18.294312,18.294434,0.0,0.032223552,0.032223552,0.049822338,25.0,18.300018,0.0,0.0,0.0,1260.129,2.156108e-05,0.0,80.73762,24.762938,13.359064,30.000002,0.10709063,51.297314,241.31516,88.56554,0.0,80.73762,0.1142696,0.0,77.35542,8.330017
5307,19758420.0,0.0,24.646423,21.632599,24.854279,25.440643,24.502075,24.300293,18.293488,18.294037,18.294037,18.294128,0.0,0.032213382,0.032213382,0.049804375,25.0,18.300018,0.0,0.0,0.0,1255.5579,2.1484067e-05,0.0,80.67923,24.835226,13.465725,30.000002,0.10682036,51.147987,241.31334,88.59639,0.0,80.67923,0.11423125,0.0,77.29965,8.330017
5308,19758480.0,0.0,24.638977,21.624176,24.853912,25.4357,24.505035,24.303802,18.293335,18.293762,18.293762,18.293854,0.0,0.03220237,0.03220237,0.049785048,25.0,18.300018,0.0,0.0,0.0,1250.9509,2.1406428e-05,0.0,80.62443,24.901054,13.571424,30.000002,0.10654838,51.00001,241.31216,88.6226,0.0,80.62443,0.1141899,0.0,77.2474,8.330017
5309,19758540.0,0.0,24.631592,21.6156,24.853607,25.430817,24.507965,24.307312,18.293274,18.29361,18.29361,18.29367,0.0,0.032190412,0.032190412,0.049764283,25.0,18.300018,0.0,0.0,0.0,1246.3197,2.1328286e-05,0.0,80.57744,24.95368,13.675245,30.000002,0.106276765,50.85466,241.31206,88.640144,0.0,80.57744,0.1141452,0.0,77.20277,8.330017
5310,19758600.0,0.0,24.624329,21.606873,24.853302,25.425995,24.510895,24.310791,18.293304,18.293549,18.293549,18.29361,0.0,0.03217865,0.03217865,0.04974403,25.0,18.300018,0.0,0.0,0.0,1241.8794,2.1252677e-05,0.0,80.54149,24.989779,13.7764,30.000002,0.10601134,50.71304,241.31293,88.6483,0.0,80.54149,0.11410126,0.0,77.1688,8.330017
5311,19758660.0,0.0,24.61679,21.598053,24.852753,25.420624,24.513702,24.31427,18.293274,18.293457,18.293457,18.293488,0.0,0.03216668,0.03216668,0.04972336,25.0,18.300018,0.0,0.0,0.0,1237.2196,2.1175221e-05,0.0,80.50372,25.028471,13.87794,30.000002,0.10574393,50.57088,241.31369,88.6578,0.0,80.50372,0.11405677,0.0,77.13309,8.330017
5312,19758720.0,0.0,24.609253,21.58908,24.852173,25.415314,24.51654,24.317719,18.293518,18.293488,18.293488,18.293518,0.0,0.032155104,0.032155104,0.0497035,25.0,18.300018,0.0,0.0,0.0,1233.2897,2.110406e-05,0.0,80.4734,25.05642,13.977721,30.000002,0.10548175,50.43119,241.31499,88.661476,0.0,80.4734,0.114013754,0.0,77.10455,8.330017
5313,19758780.0,0.0,24.601807,21.580017,24.851624,25.410034,24.519348,24.321167,18.293884,18.29364,18.29364,18.29364,0.0,0.03214408,0.03214408,0.04968464,25.0,18.300018,0.0,0.0,0.0,1229.5078,2.1037766e-05,0.0,80.448166,25.077435,14.076206,30.000002,0.10522436,50.293316,241.31654,88.661736,0.0,80.448166,0.11397284,0.0,77.0809,8.330017
5314,19758840.0,0.0,24.59436,21.570831,24.851105,25.404785,24.522156,24.324615,18.29419,18.293854,18.293854,18.293823,0.0,0.032133475,0.032133475,0.049666528,25.0,18.300018,0.0,0.0,0.0,1225.7904,2.0973574e-05,0.0,80.426125,25.094229,14.173852,30.000002,0.10497042,50.156605,241.31824,88.66,0.0,80.426125,0.1139335,0.0,77.060326,8.330017
5315,19758900.0,0.0,24.587006,21.561493,24.850586,25.399597,24.524963,24.328064,18.294373,18.294037,18.294037,18.294006,0.0,0.03212394,0.03212394,0.049650315,25.0,18.300018,0.0,0.0,0.0,1222.1802,2.0911313e-05,0.0,80.41009,25.103466,14.269813,30.000002,0.10472419,50.022263,241.32008,88.65505,0.0,80.41009,0.11389821,0.0,77.04548,8.330017
5316,19758960.0,0.0,24.579498,21.552094,24.849884,25.394012,24.527649,24.331482,18.294525,18.29422,18.29422,18.29419,0.0,0.032114964,0.032114964,0.049635075,25.0,18.300018,0.0,0.0,0.0,1218.592,2.0849617e-05,0.0,80.39669,25.109554,14.365003,30.000002,0.10448201,49.888996,241.32196,88.64889,0.0,80.39669,0.11386501,0.0,77.03315,8.330017
5317,19759020.0,0.0,24.572021,21.542542,24.849182,25.388458,24.530334,24.33487,18.294617,18.294373,18.294373,18.294342,0.0,0.032106895,0.032106895,0.049621426,25.0,18.300018,0.0,0.0,0.0,1215.052,2.078872e-05,0.0,80.38705,25.111326,14.45899,30.000002,0.10424614,49.757412,241.32382,88.64121,0.0,80.38705,0.113835216,0.0,77.02439,8.330017
5318,19759080.0,0.0,24.564667,21.532928,24.84851,25.382965,24.53299,24.338257,18.294708,18.294495,18.294495,18.294464,0.0,0.032100096,0.032100096,0.04960997,25.0,18.300018,0.0,0.0,0.0,1211.5824,2.0728978e-05,0.0,80.3816,25.108635,14.551374,30.000002,0.104018696,49.628075,241.3256,88.632324,0.0,80.3816,0.11381016,0.0,77.01961,8.330017
5319,19759140.0,0.0,24.557404,21.523193,24.84784,25.377563,24.535675,24.341644,18.29477,18.294617,18.294617,18.294556,0.0,0.03209502,0.03209502,0.049601465,25.0,18.300018,0.0,0.0,0.0,1208.2123,2.0670888e-05,0.0,80.380424,25.102154,14.641508,30.000002,0.10380296,49.50189,241.3271,88.62311,0.0,80.380424,0.113791496,0.0,77.01883,8.330017
5320,19759200.0,0.0,24.55014,21.513336,24.847168,25.372131,24.53833,24.345032,18.294891,18.294708,18.294708,18.294678,0.0,0.032089658,0.032089658,0.04959247,25.0,18.300018,0.0,0.0,0.0,1204.851,2.0613023e-05,0.0,80.378654,25.096151,14.731998,30.000002,0.103585735,49.3752,241.32866,88.61385,0.0,80.378654,0.11377177,0.0,77.01751,8.330017
5321,19759260.0,0.0,24.542755,21.503387,24.846344,25.366364,24.540894,24.348358,18.294922,18.2948,18.2948,18.29477,0.0,0.032085154,0.032085154,0.049584944,25.0,18.300018,0.0,0.0,0.0,1201.4846,2.0555115e-05,0.0,80.378975,25.088428,14.821492,30.000002,0.10337489,49.249912,241.33008,88.60454,0.0,80.378975,0.11375523,0.0,77.018135,8.330017
5322,19759320.0,0.0,24.53543,21.493378,24.84549,25.360657,24.543427,24.351685,18.294983,18.29486,18.29486,18.29483,0.0,0.03208171,0.03208171,0.049579237,25.0,18.300018,0.0,0.0,0.0,1198.1865,2.049837e-05,0.0,80.38136,25.079268,14.909533,30.000002,0.10317177,49.126656,241.33127,88.595535,0.0,80.38136,0.11374264,0.0,77.0207,8.330017
5323,19759380.0,0.0,24.528168,21.483246,24.844666,25.35495,24.54596,24.35498,18.295044,18.294922,18.294922,18.294922,0.0,0.03207873,0.03207873,0.04957432,25.0,18.300018,0.0,0.0,0.0,1194.9205,2.0442174e-05,0.0,80.38457,25.069702,14.996958,30.000002,0.102972664,49.00426,241.33237,88.5868,0.0,80.38457,0.113731764,0.0,77.02401,8.330017
5324,19759440.0,0.0,24.520996,21.473022,24.843842,25.349304,24.548492,24.358307,18.295135,18.295013,18.295013,18.294983,0.0,0.03207664,0.03207664,0.049570896,25.0,18.300018,0.0,0.0,0.0,1191.7174,2.0387046e-05,0.0,80.389,25.059738,15.082993,30.000002,0.10278066,48.883812,241.33322,88.57879,0.0,80.389,0.11372416,0.0,77.02845,8.330017
5325,19759500.0,0.0,24.513947,21.462738,24.843048,25.34372,24.551025,24.361603,18.295197,18.295074,18.295074,18.295044,0.0,0.03207551,0.03207551,0.049569096,25.0,18.300018,0.0,0.0,0.0,1188.5924,2.0333231e-05,0.0,80.39421,25.050287,15.167101,30.000002,0.10259761,48.76606,241.33377,88.57211,0.0,80.39421,0.1137201,0.0,77.03358,8.330017
5326,19759560.0,0.0,24.506714,21.452362,24.842041,25.337708,24.553436,24.364838,18.295258,18.295135,18.295135,18.295105,0.0,0.03207423,0.03207423,0.049567044,25.0,18.300018,0.0,0.0,0.0,1185.4615,2.0279544e-05,0.0,80.39936,25.04072,15.251525,30.000002,0.10241389,48.647865,241.33438,88.56521,0.0,80.39936,0.113715485,0.0,77.03865,8.330017
5327,19759620.0,0.0,24.499542,21.441895,24.841034,25.331787,24.555847,24.368073,18.295288,18.295197,18.295197,18.295166,0.0,0.032073542,0.032073542,0.049565986,25.0,18.300018,0.0,0.0,0.0,1182.3411,2.0225936e-05,0.0,80.40489,25.031713,15.334802,30.000002,0.10223645,48.53128,241.33478,88.55927,0.0,80.40489,0.113713056,0.0,77.044044,8.330017
5328,19759680.0,0.0,24.492523,21.431366,24.840057,25.325867,24.558228,24.371307,18.29535,18.295258,18.295258,18.295227,0.0,0.032073397,0.032073397,0.04956583,25.0,18.300018,0.0,0.0,0.0,1179.2887,2.0173487e-05,0.0,80.41035,25.023857,15.416452,30.000002,0.10206596,48.416965,241.33496,88.55457,0.0,80.41035,0.113712594,0.0,77.04934,8.330017
5329,19759740.0,0.0,24.485474,21.420746,24.83908,25.319977,24.560608,24.374512,18.29541,18.295319,18.295319,18.295288,0.0,0.032073215,0.032073215,0.049565613,25.0,18.300018,0.0,0.0,0.0,1176.257,2.0121452e-05,0.0,80.415855,25.0159,15.498236,30.000002,0.10189578,48.30247,241.33516,88.54978,0.0,80.415855,0.113712035,0.0,77.05468,8.330017
5330,19759800.0,0.0,24.478516,21.410065,24.838104,25.314148,24.562988,24.377747,18.29544,18.29535,18.29535,18.29535,0.0,0.032073375,0.032073375,0.049565963,25.0,18.300018,0.0,0.0,0.0,1173.2368,2.006954e-05,0.0,80.421234,25.008915,15.578988,30.000002,0.10173092,48.189415,241.3352,88.54592,0.0,80.421234,0.11371269,0.0,77.05987,8.330017
5331,19759860.0,0.0,24.471466,21.399323,24.836975,25.307983,24.565277,24.38089,18.295502,18.29541,18.29541,18.29538,0.0,0.032073658,0.032073658,0.04956652,25.0,18.300018,0.0,0.0,0.0,1170.2363,2.0018098e-05,0.0,80.42649,25.002455,15.65925,30.000002,0.10156898,48.07705,241.33519,88.542496,0.0,80.42649,0.11371382,0.0,77.064926,8.330017
5332,19759920.0,0.0,24.464478,21.38852,24.835846,25.30188,24.567535,24.384064,18.295532,18.29544,18.29544,18.29544,0.0,0.032074105,0.032074105,0.049567334,25.0,18.300018,0.0,0.0,0.0,1167.2621,1.9967127e-05,0.0,80.43152,24.996778,15.738763,30.000002,0.10141085,47.965733,241.33508,88.5397,0.0,80.43152,0.11371554,0.0,77.069756,8.330017
5333,19759980.0,0.0,24.45758,21.377625,24.834717,25.295807,24.569794,24.387207,18.295563,18.295502,18.295502,18.295471,0.0,0.032074697,0.032074697,0.04956839,25.0,18.300018,0.0,0.0,0.0,1164.3278,1.9916833e-05,0.0,80.43615,24.992111,15.817192,30.000002,0.101257086,47.85593,241.33488,88.53764,0.0,80.43615,0.11371777,0.0,77.07418,8.330017
5334,19760040.0,0.0,24.450806,21.3667,24.833618,25.289795,24.572021,24.39032,18.295624,18.295532,18.295532,18.295532,0.0,0.032075357,0.032075357,0.049569547,25.0,18.300018,0.0,0.0,0.0,1161.4434,1.9867388e-05,0.0,80.44013,24.98878,15.89413,30.000002,0.101108745,47.74822,241.33458,88.53643,0.0,80.44013,0.11372025,0.0,77.07798,8.330017
5335,19760100.0,0.0,24.44403,21.355713,24.83252,25.283783,24.57428,24.393463,18.295654,18.295593,18.295593,18.295563,0.0,0.032076012,0.032076012,0.049570687,25.0,18.300018,0.0,0.0,0.0,1158.5688,1.981814e-05,0.0,80.444214,24.985283,15.971311,30.000002,0.10096056,47.640167,241.3343,88.53512,0.0,80.444214,0.113722704,0.0,77.08188,8.330017
5336,19760160.0,0.0,24.437256,21.344666,24.83133,25.27768,24.576416,24.396545,18.295685,18.295624,18.295624,18.295624,0.0,0.03207667,0.03207667,0.04957183,25.0,18.300018,0.0,0.0,0.0,1155.6884,1.9768804e-05,0.0,80.448,24.982527,16.047974,30.000002,0.10081579,47.532837,241.33398,88.53423,0.0,80.448,0.11372517,0.0,77.08548,8.330017
5337,19760220.0,0.0,24.430542,21.333557,24.83014,25.271606,24.578522,24.399597,18.295715,18.295654,18.295654,18.295654,0.0,0.03207732,0.03207732,0.04957295,25.0,18.300018,0.0,0.0,0.0,1152.8501,1.972021e-05,0.0,80.451355,24.98056,16.123667,30.000002,0.100674696,47.42687,241.33362,88.5338,0.0,80.451355,0.113727584,0.0,77.08867,8.330017
5338,19760280.0,0.0,24.42392,21.322418,24.828949,25.265533,24.580658,24.40268,18.295776,18.295715,18.295715,18.295685,0.0,0.032077942,0.032077942,0.049574014,25.0,18.300018,0.0,0.0,0.0,1150.0303,1.9671937e-05,0.0,80.45454,24.979008,16.19902,30.000002,0.10053599,47.321373,241.33324,88.53357,0.0,80.45454,0.113729894,0.0,77.09169,8.330017
5339,19760340.0,0.0,24.417358,21.311249,24.82779,25.259521,24.582764,24.405731,18.295807,18.295746,18.295746,18.295715,0.0,0.032078505,0.032078505,0.04957498,25.0,18.300018,0.0,0.0,0.0,1147.2454,1.9624267e-05,0.0,80.45735,24.978086,16.273468,30.000002,0.100400716,47.217144,241.33286,88.53365,0.0,80.45735,0.11373199,0.0,77.09436,8.330017
5340,19760400.0,0.0,24.41092,21.300018,24.82666,25.25357,24.58487,24.408752,18.295837,18.295776,18.295776,18.295776,0.0,0.032078963,0.032078963,0.049575754,25.0,18.300018,0.0,0.0,0.0,1144.5061,1.957738e-05,0.0,80.45978,24.977839,16.346663,30.000002,0.10026984,47.114674,241.33247,88.534,0.0,80.45978,0.11373368,0.0,77.09666,8.330017
5341,19760460.0,0.0,24.4039,21.288727,24.824799,25.246857,24.586243,24.411102,18.295868,18.295807,18.295807,18.295807,0.0,0.032079432,0.032079432,0.049576543,25.0,18.300018,0.0,0.0,0.0,1141.7206,1.9530276e-05,0.0,80.46225,24.977545,16.420067,30.000002,0.10013935,47.01191,241.33208,88.53433,0.0,80.46225,0.11373541,0.0,77.099,8.330017
5342,19760520.0,0.0,24.396912,21.277405,24.822937,25.240173,24.587585,24.413452,18.295868,18.295837,18.295837,18.295837,0.0,0.032079805,0.032079805,0.049577173,25.0,18.300018,0.0,0.0,0.0,1138.9196,1.9482848e-05,0.0,80.4645,24.977703,16.492813,30.000002,0.10001229,46.91006,241.3317,88.53483,0.0,80.4645,0.113736786,0.0,77.10114,8.330017
5343,19760580.0,0.0,24.390076,21.266022,24.821106,25.233582,24.588928,24.415771,18.295898,18.295868,18.295868,18.295837,0.0,0.03208006,0.03208006,0.0495776,25.0,18.300018,0.0,0.0,0.0,1136.1637,1.9436175e-05,0.0,80.46655,24.978218,16.564419,30.000002,0.09988932,46.809814,241.33134,88.5354,0.0,80.46655,0.113737725,0.0,77.10309,8.330017
5344,19760640.0,0.0,24.38321,21.254578,24.819244,25.22696,24.590271,24.418121,18.295929,18.295868,18.295868,18.295868,0.0,0.03208033,0.03208033,0.04957804,25.0,18.300018,0.0,0.0,0.0,1133.4149,1.9389634e-05,0.0,80.46861,24.978743,16.636198,30.000002,0.099766865,46.709324,241.33098,88.53599,0.0,80.46861,0.11373869,0.0,77.10505,8.330017
5345,19760700.0,0.0,24.376404,21.243042,24.817444,25.220398,24.591614,24.42044,18.295929,18.295898,18.295898,18.295898,0.0,0.0320805,0.0320805,0.049578328,25.0,18.300018,0.0,0.0,0.0,1130.6813,1.9343335e-05,0.0,80.47059,24.979492,16.707327,30.000002,0.099647336,46.609745,241.33064,88.53661,0.0,80.47059,0.11373934,0.0,77.106926,8.330017
5346,19760760.0,0.0,24.369446,21.231476,24.8154,25.21341,24.592896,24.422699,18.29596,18.295929,18.295929,18.295929,0.0,0.03208065,0.03208065,0.04957857,25.0,18.300018,0.0,0.0,0.0,1127.9425,1.9297157e-05,0.0,80.47253,24.980246,16.777906,30.000002,0.099528074,46.51093,241.3303,88.53721,0.0,80.47253,0.11373988,0.0,77.10878,8.330017
5347,19760820.0,0.0,24.362457,21.219818,24.813354,25.206451,24.594147,24.424927,18.29596,18.29596,18.29596,18.295929,0.0,0.032080762,0.032080762,0.049578752,25.0,18.300018,0.0,0.0,0.0,1125.201,1.9250961e-05,0.0,80.47441,24.980982,16.847641,30.000002,0.09940937,46.413303,241.32999,88.53775,0.0,80.47441,0.11374029,0.0,77.11058,8.330017
5348,19760880.0,0.0,24.3555,21.2081,24.81134,25.199554,24.595428,24.427185,18.29596,18.29596,18.29596,18.29596,0.0,0.03208084,0.03208084,0.04957887,25.0,18.300018,0.0,0.0,0.0,1122.4618,1.9204788e-05,0.0,80.47626,24.981672,16.916271,30.000002,0.09929167,46.31722,241.32968,88.53824,0.0,80.47626,0.113740556,0.0,77.11234,8.330017
5349,19760940.0,0.0,24.348572,21.19629,24.809357,25.192749,24.59668,24.429382,18.29599,18.29596,18.29596,18.29596,0.0,0.03208088,0.03208088,0.04957894,25.0,18.300018,0.0,0.0,0.0,1119.7308,1.9158766e-05,0.0,80.47807,24.982271,16.983332,30.000002,0.09917581,46.223335,241.32939,88.53863,0.0,80.47807,0.113740705,0.0,77.11408,8.330017
5350,19761000.0,0.0,24.341614,21.184387,24.807343,25.185913,24.59793,24.43161,18.29599,18.29599,18.29599,18.29596,0.0,0.032080926,0.032080926,0.04957901,25.0,18.300018,0.0,0.0,0.0,1117.0114,1.9112966e-05,0.0,80.47988,24.982895,17.050596,30.000002,0.099058874,46.129166,241.3291,88.53903,0.0,80.47988,0.11374087,0.0,77.11581,8.330017
5351,19761060.0,0.0,24.333862,21.172394,24.804474,25.177979,24.59842,24.433014,18.29596,18.29596,18.29596,18.29596,0.0,0.032080956,0.032080956,0.04957905,25.0,18.300018,0.0,0.0,0.0,1114.1963,1.906622e-05,0.0,80.4817,24.98345,17.117037,30.000002,0.09894261,46.036148,241.32883,88.53938,0.0,80.4817,0.113740966,0.0,77.117546,8.330017
5352,19761120.0,0.0,24.32608,21.16034,24.801544,25.170074,24.598877,24.434387,18.295929,18.29596,18.29596,18.29596,0.0,0.032080967,0.032080967,0.04957907,25.0,18.300018,0.0,0.0,0.0,1111.3528,1.9018957e-05,0.0,80.4835,24.983938,17.182405,30.000002,0.09882746,45.944633,241.32855,88.53968,0.0,80.4835,0.113741,0.0,77.11928,8.330017
5353,19761180.0,0.0,24.318298,21.148163,24.798645,25.162231,24.599335,24.43576,18.295898,18.295929,18.295929,18.295929,0.0,0.032080974,0.032080974,0.049579076,25.0,18.300018,0.0,0.0,0.0,1108.5028,1.8971568e-05,0.0,80.485306,24.984388,17.24723,30.000002,0.09871257,45.853874,241.32828,88.539955,0.0,80.485306,0.11374103,0.0,77.12101,8.330017
5354,19761240.0,0.0,24.310516,21.135895,24.795776,25.15445,24.599792,24.437103,18.295868,18.295898,18.295898,18.295929,0.0,0.032080974,0.032080974,0.049579076,25.0,18.300018,0.0,0.0,0.0,1105.6534,1.8924173e-05,0.0,80.4871,24.984774,17.311008,30.000002,0.09859884,45.764587,241.32802,88.54018,0.0,80.4871,0.11374103,0.0,77.122734,8.330017
5355,19761300.0,0.0,24.302795,21.123535,24.792908,25.146729,24.60025,24.438477,18.295898,18.295898,18.295898,18.295898,0.0,0.032080974,0.032080974,0.049579073,25.0,18.300018,0.0,0.0,0.0,1102.817,1.8877008e-05,0.0,80.488914,24.985071,17.373293,30.000002,0.09848713,45.677387,241.32777,88.540344,0.0,80.488914,0.11374102,0.0,77.12447,8.330017
5356,19761360.0,0.0,24.294983,21.111053,24.789978,25.138916,24.600525,24.43982,18.295898,18.295898,18.295898,18.295898,0.0,0.03208097,0.03208097,0.04957906,25.0,18.300018,0.0,0.0,0.0,1099.9846,1.8830002e-05,0.0,80.490715,24.98539,17.435776,30.000002,0.098374434,45.589916,241.32753,88.54053,0.0,80.490715,0.113741,0.0,77.1262,8.330017
5357,19761420.0,0.0,24.28714,21.09845,24.787048,25.131134,24.6008,24.441162,18.295868,18.295898,18.295898,18.295898,0.0,0.032080967,0.032080967,0.049579058,25.0,18.300018,0.0,0.0,0.0,1097.1311,1.8782619e-05,0.0,80.49252,24.985636,17.497236,30.000002,0.09826296,45.50387,241.32729,88.540665,0.0,80.49252,0.113740996,0.0,77.12794,8.330017
5358,19761480.0,0.0,24.279358,21.085754,24.78415,25.123444,24.601074,24.442535,18.295898,18.295898,18.295898,18.295898,0.0,0.03208097,0.03208097,0.04957906,25.0,18.300018,0.0,0.0,0.0,1094.297,1.8735582e-05,0.0,80.49433,24.985823,17.557268,30.000002,0.09815349,45.419823,241.32704,88.54078,0.0,80.49433,0.113741,0.0,77.12968,8.330017
5359,19761540.0,0.0,24.271545,21.072937,24.78125,25.115753,24.601349,24.443878,18.295898,18.295898,18.295898,18.295898,0.0,0.03208097,0.03208097,0.049579058,25.0,18.300018,0.0,0.0,0.0,1091.474,1.868875e-05,0.0,80.49614,24.986025,17.617464,30.000002,0.09804314,45.335552,241.3268,88.54089,0.0,80.49614,0.113741,0.0,77.13141,8.330017
5360,19761600.0,0.0,24.263702,21.059998,24.77835,25.108093,24.601624,24.44519,18.295898,18.295898,18.295898,18.295898,0.0,0.032080974,0.032080974,0.04957907,25.0,18.300018,0.0,0.0,0.0,1088.6366,1.8641673e-05,0.0,80.49795,24.986172,17.676672,30.000002,0.09793402,45.25266,241.32657,88.540985,0.0,80.49795,0.11374102,0.0,77.13314,8.330017
5361,19761660.0,0.0,24.255829,21.046936,24.775421,25.100403,24.601746,24.446594,18.295898,18.295898,18.295898,18.295898,0.0,0.032080982,0.032080982,0.04957908,25.0,18.300018,0.0,0.0,0.0,1085.8005,1.859468e-05,0.0,80.49975,24.9863,17.735376,30.000002,0.09782529,45.170475,241.32632,88.54107,0.0,80.49975,0.11374104,0.0,77.13488,8.330017
5362,19761720.0,0.0,24.247955,21.033752,24.772522,25.092743,24.601868,24.447937,18.295898,18.295898,18.295898,18.295898,0.0,0.032080993,0.032080993,0.0495791,25.0,18.300018,0.0,0.0,0.0,1082.9695,1.85478e-05,0.0,80.50156,24.986403,17.79334,30.000002,0.09771738,45.08932,241.3261,88.54114,0.0,80.50156,0.11374109,0.0,77.136604,8.330017
5363,19761780.0,0.0,24.240082,21.020416,24.769623,25.085114,24.60199,24.44931,18.295929,18.295898,18.295898,18.295898,0.0,0.03208101,0.03208101,0.049579132,25.0,18.300018,0.0,0.0,0.0,1080.1501,1.8501129e-05,0.0,80.50334,24.986485,17.850346,30.000002,0.09761075,45.009514,241.32587,88.54121,0.0,80.50334,0.11374115,0.0,77.13832,8.330017
5364,19761840.0,0.0,24.232239,21.006958,24.766754,25.077606,24.602112,24.450684,18.295929,18.295929,18.295929,18.295929,0.0,0.032081038,0.032081038,0.049579177,25.0,18.300018,0.0,0.0,0.0,1077.3496,1.8454808e-05,0.0,80.50511,24.986547,17.905987,30.000002,0.09750619,44.93162,241.32564,88.54127,0.0,80.50511,0.11374126,0.0,77.140015,8.330017
5365,19761900.0,0.0,24.224396,20.993378,24.763885,25.070038,24.602203,24.452026,18.29596,18.295929,18.295929,18.295929,0.0,0.03208106,0.03208106,0.049579218,25.0,18.300018,0.0,0.0,0.0,1074.56,1.8408695e-05,0.0,80.50687,24.98662,17.961794,30.000002,0.0974008,44.85349,241.32541,88.541336,0.0,80.50687,0.11374134,0.0,77.1417,8.330017
5366,19761960.0,0.0,24.216461,20.979614,24.760956,25.06247,24.602203,24.45346,18.29596,18.29596,18.29596,18.295929,0.0,0.03208109,0.03208109,0.049579266,25.0,18.300018,0.0,0.0,0.0,1071.7449,1.8362181e-05,0.0,80.50863,24.986666,18.016922,30.000002,0.09729622,44.77631,241.32516,88.5414,0.0,80.50863,0.11374144,0.0,77.14339,8.330017
5367,19762020.0,0.0,24.208527,20.965729,24.758087,25.054932,24.602173,24.454865,18.29596,18.29596,18.29596,18.29596,0.0,0.032081123,0.032081123,0.049579326,25.0,18.300018,0.0,0.0,0.0,1068.9469,1.8315981e-05,0.0,80.51036,24.986708,18.071115,30.000002,0.09719295,44.70044,241.32494,88.54146,0.0,80.51036,0.11374158,0.0,77.14506,8.330017
5368,19762080.0,0.0,24.200623,20.95169,24.755188,25.047394,24.602142,24.456268,18.29599,18.29596,18.29596,18.29596,0.0,0.032081157,0.032081157,0.049579386,25.0,18.300018,0.0,0.0,0.0,1066.1531,1.8269884e-05,0.0,80.512085,24.986746,18.124847,30.000002,0.097090095,44.625214,241.3247,88.54152,0.0,80.512085,0.1137417,0.0,77.146706,8.330017
5369,19762140.0,0.0,24.192688,20.9375,24.75232,25.039948,24.602142,24.457672,18.29599,18.29596,18.29596,18.29596,0.0,0.032081198,0.032081198,0.049579456,25.0,18.300018,0.0,0.0,0.0,1063.3717,1.8224018e-05,0.0,80.51378,24.986784,18.177673,30.000002,0.09698854,44.551258,241.32448,88.54158,0.0,80.51378,0.11374185,0.0,77.14834,8.330017
5370,19762200.0,0.0,24.184814,20.923126,24.749512,25.032562,24.602112,24.459045,18.29602,18.29599,18.29599,18.29599,0.0,0.032081243,0.032081243,0.049579535,25.0,18.300018,0.0,0.0,0.0,1060.6108,1.8178542e-05,0.0,80.515434,24.986828,18.229216,30.000002,0.09688901,44.479095,241.32426,88.54166,0.0,80.515434,0.11374202,0.0,77.149925,8.330017
5371,19762260.0,0.0,24.176819,20.9086,24.746552,25.024963,24.60196,24.46051,18.29602,18.29599,18.29599,18.29599,0.0,0.032081287,0.032081287,0.04957961,25.0,18.300018,0.0,0.0,0.0,1057.8523,1.8133203e-05,0.0,80.51709,24.986877,18.28092,30.000002,0.096788764,44.40671,241.32404,88.54173,0.0,80.51709,0.11374219,0.0,77.151505,8.330017
5372,19762320.0,0.0,24.168793,20.89392,24.743622,25.017395,24.601837,24.461914,18.29602,18.29602,18.29602,18.29602,0.0,0.032081336,0.032081336,0.04957969,25.0,18.300018,0.0,0.0,0.0,1055.0764,1.8087572e-05,0.0,80.51872,24.986917,18.331776,30.000002,0.096689746,44.33551,241.3238,88.54181,0.0,80.51872,0.11374236,0.0,77.153076,8.330017
5373,19762380.0,0.0,24.160767,20.879059,24.740723,25.009918,24.601685,24.463348,18.296051,18.29602,18.29602,18.29602,0.0,0.032081384,0.032081384,0.049579777,25.0,18.300018,0.0,0.0,0.0,1052.325,1.8042396e-05,0.0,80.52031,24.98697,18.381378,30.000002,0.09659278,44.26607,241.32358,88.54189,0.0,80.52031,0.113742545,0.0,77.154594,8.330017
5374,19762440.0,0.0,24.152771,20.864044,24.737823,25.002441,24.601532,24.464783,18.296051,18.296051,18.296051,18.29602,0.0,0.032081433,0.032081433,0.04957986,25.0,18.300018,0.0,0.0,0.0,1049.5836,1.7997405e-05,0.0,80.5219,24.987028,18.431135,30.000002,0.096495114,44.19641,241.32336,88.54198,0.0,80.5219,0.11374272,0.0,77.15611,8.330017
5375,19762500.0,0.0,24.144745,20.848846,24.734955,24.994995,24.60141,24.466187,18.296051,18.296051,18.296051,18.296051,0.0,0.032081485,0.032081485,0.049579944,25.0,18.300018,0.0,0.0,0.0,1046.832,1.795226e-05,0.0,80.52346,24.98708,18.480072,30.000002,0.09639868,44.1279,241.32314,88.54206,0.0,80.52346,0.11374292,0.0,77.157616,8.330017
5376,19762560.0,0.0,24.136597,20.833435,24.731964,24.987366,24.601166,24.467651,18.296082,18.296051,18.296051,18.296051,0.0,0.032081533,0.032081533,0.04958003,25.0,18.300018,0.0,0.0,0.0,1044.08,1.790721e-05,0.0,80.52501,24.987133,18.528574,30.000002,0.096302725,44.059994,241.32292,88.54215,0.0,80.52501,0.113743104,0.0,77.1591,8.330017
5377,19762620.0,0.0,24.128418,20.817871,24.729004,24.979736,24.600922,24.469116,18.296082,18.296051,18.296051,18.296051,0.0,0.032081585,0.032081585,0.04958012,25.0,18.300018,0.0,0.0,0.0,1041.3346,1.7862316e-05,0.0,80.526535,24.98719,18.57645,30.000002,0.09620765,43.99297,241.3227,88.54224,0.0,80.526535,0.11374329,0.0,77.16056,8.330017
5378,19762680.0,0.0,24.12027,20.802124,24.726044,24.972198,24.600677,24.470581,18.296082,18.296082,18.296082,18.296082,0.0,0.032081638,0.032081638,0.04958021,25.0,18.300018,0.0,0.0,0.0,1038.6025,1.7817665e-05,0.0,80.52803,24.987259,18.62351,30.000002,0.09611384,43.927086,241.32248,88.542336,0.0,80.52803,0.11374349,0.0,77.161995,8.330017
5379,19762740.0,0.0,24.112152,20.786163,24.723145,24.964722,24.600433,24.472046,18.296112,18.296082,18.296082,18.296082,0.0,0.03208169,0.03208169,0.0495803,25.0,18.300018,0.0,0.0,0.0,1035.8921,1.7773436e-05,0.0,80.52947,24.987339,18.669405,30.000002,0.096022,43.86283,241.32227,88.542435,0.0,80.52947,0.11374368,0.0,77.16337,8.330017
5380,19762800.0,0.0,24.104004,20.77002,24.720215,24.957245,24.60019,24.47351,18.296143,18.296112,18.296112,18.296112,0.0,0.03208174,0.03208174,0.04958038,25.0,18.300018,0.0,0.0,0.0,1033.1914,1.7729388e-05,0.0,80.530914,24.987423,18.715448,30.000002,0.09592955,43.79837,241.32204,88.54254,0.0,80.530914,0.113743864,0.0,77.16476,8.330017
5381,19762860.0,0.0,24.095734,20.753662,24.717194,24.949554,24.599854,24.475006,18.296143,18.296112,18.296112,18.296112,0.0,0.03208179,0.03208179,0.04958047,25.0,18.300018,0.0,0.0,0.0,1030.4655,1.7685003e-05,0.0,80.53234,24.987497,18.760923,30.000002,0.09583791,43.734707,241.32182,88.54264,0.0,80.53234,0.11374405,0.0,77.16612,8.330017
5382,19762920.0,0.0,24.087433,20.737091,24.714203,24.941956,24.599518,24.47647,18.296143,18.296143,18.296143,18.296143,0.0,0.032081842,0.032081842,0.049580555,25.0,18.300018,0.0,0.0,0.0,1027.756,1.7640932e-05,0.0,80.53374,24.987583,18.805601,30.000002,0.095747545,43.67216,241.32161,88.54275,0.0,80.53374,0.113744244,0.0,77.167465,8.330017
5383,19762980.0,0.0,24.079132,20.720337,24.711212,24.934326,24.599182,24.477966,18.296173,18.296143,18.296143,18.296143,0.0,0.032081895,0.032081895,0.04958064,25.0,18.300018,0.0,0.0,0.0,1025.0515,1.7596984e-05,0.0,80.53512,24.987667,18.849894,30.000002,0.09565766,43.61015,241.32141,88.54285,0.0,80.53512,0.11374443,0.0,77.168785,8.330017
5384,19763040.0,0.0,24.070831,20.70337,24.708252,24.926788,24.598846,24.479462,18.296173,18.296143,18.296143,18.296143,0.0,0.032081943,0.032081943,0.049580727,25.0,18.300018,0.0,0.0,0.0,1022.36115,1.755331e-05,0.0,80.536476,24.98776,18.893421,30.000002,0.09556903,43.549213,241.3212,88.54295,0.0,80.536476,0.11374461,0.0,77.17008,8.330017
5385,19763100.0,0.0,24.06253,20.686188,24.705322,24.919342,24.59851,24.480927,18.296204,18.296173,18.296173,18.296173,0.0,0.032081988,0.032081988,0.04958081,25.0,18.300018,0.0,0.0,0.0,1019.6934,1.751008e-05,0.0,80.53778,24.98786,18.935862,30.000002,0.09548231,43.48979,241.32098,88.54307,0.0,80.53778,0.11374478,0.0,77.17133,8.330017
5386,19763160.0,0.0,24.054138,20.668762,24.70227,24.911621,24.598114,24.482452,18.296234,18.296204,18.296204,18.296173,0.0,0.032082036,0.032082036,0.049580883,25.0,18.300018,0.0,0.0,0.0,1017.0272,1.746696e-05,0.0,80.539085,24.987967,18.97844,30.000002,0.09539504,43.430183,241.32079,88.543175,0.0,80.539085,0.11374495,0.0,77.172585,8.330017
5387,19763220.0,0.0,24.045715,20.651154,24.69925,24.903961,24.597687,24.483948,18.296234,18.296204,18.296204,18.296204,0.0,0.03208208,0.03208208,0.049580965,25.0,18.300018,0.0,0.0,0.0,1014.34796,1.7423641e-05,0.0,80.540375,24.988064,19.020308,30.000002,0.095308945,43.37157,241.32057,88.54328,0.0,80.540375,0.11374513,0.0,77.17382,8.330017
5388,19763280.0,0.0,24.037262,20.6333,24.696228,24.896362,24.59729,24.485474,18.296234,18.296204,18.296204,18.296204,0.0,0.032082126,0.032082126,0.049581043,25.0,18.300018,0.0,0.0,0.0,1011.69476,1.738083e-05,0.0,80.54162,24.988169,19.061113,30.000002,0.09522476,43.314438,241.32037,88.543396,0.0,80.54162,0.1137453,0.0,77.17501,8.330017
5389,19763340.0,0.0,24.02884,20.615204,24.693237,24.888763,24.596863,24.486969,18.296265,18.296234,18.296234,18.296234,0.0,0.032082174,0.032082174,0.049581114,25.0,18.300018,0.0,0.0,0.0,1009.05054,1.7338172e-05,0.0,80.54286,24.988277,19.102055,30.000002,0.09514005,43.257122,241.32018,88.5435,0.0,80.54286,0.113745466,0.0,77.1762,8.330017
5390,19763400.0,0.0,24.020355,20.596893,24.690277,24.881226,24.596466,24.488464,18.296265,18.296234,18.296234,18.296234,0.0,0.032082215,0.032082215,0.04958119,25.0,18.300018,0.0,0.0,0.0,1006.3995,1.7295442e-05,0.0,80.54409,24.98838,19.14231,30.000002,0.0950565,43.200768,241.31998,88.54361,0.0,80.54409,0.11374562,0.0,77.177376,8.330017
5391,19763460.0,0.0,24.01175,20.578339,24.687195,24.873474,24.595978,24.49002,18.296295,18.296265,18.296265,18.296265,0.0,0.032082256,0.032082256,0.049581263,25.0,18.300018,0.0,0.0,0.0,1003.7491,1.725283e-05,0.0,80.5453,24.988482,19.182201,30.000002,0.094973445,43.144913,241.31978,88.54372,0.0,80.5453,0.11374577,0.0,77.178535,8.330017
5392,19763520.0,0.0,24.003143,20.55954,24.684143,24.865784,24.59552,24.491547,18.296295,18.296265,18.296265,18.296265,0.0,0.0320823,0.0320823,0.049581334,25.0,18.300018,0.0,0.0,0.0,1001.10657,1.7210406e-05,0.0,80.54649,24.988585,19.22157,30.000002,0.09489125,43.089806,241.31958,88.54382,0.0,80.54649,0.113745935,0.0,77.17968,8.330017
5393,19763580.0,0.0,23.994507,20.540497,24.681091,24.858124,24.595032,24.493103,18.296326,18.296295,18.296295,18.296295,0.0,0.03208234,0.03208234,0.049581405,25.0,18.300018,0.0,0.0,0.0,998.4784,1.7168257e-05,0.0,80.54766,24.988691,19.260248,30.000002,0.094810255,43.035652,241.31938,88.54393,0.0,80.54766,0.113746084,0.0,77.18079,8.330017
5394,19763640.0,0.0,23.98587,20.52118,24.6781,24.850555,24.594574,24.494629,18.296326,18.296295,18.296295,18.296295,0.0,0.03208238,0.03208238,0.04958147,25.0,18.300018,0.0,0.0,0.0,995.8729,1.7126564e-05,0.0,80.54879,24.9888,19.29795,30.000002,0.09473107,42.982872,241.3192,88.54404,0.0,80.54879,0.11374623,0.0,77.181885,8.330017
5395,19763700.0,0.0,23.977234,20.501648,24.67508,24.842957,24.594116,24.496155,18.296356,18.296326,18.296326,18.296326,0.0,0.032082416,0.032082416,0.049581535,25.0,18.300018,0.0,0.0,0.0,993.2761,1.708502e-05,0.0,80.54992,24.988914,19.335777,30.000002,0.09465142,42.929913,241.319,88.54414,0.0,80.54992,0.11374638,0.0,77.18297,8.330017
5396,19763760.0,0.0,23.968475,20.481842,24.671997,24.835175,24.593567,24.497772,18.296356,18.296326,18.296326,18.296326,0.0,0.032082457,0.032082457,0.049581606,25.0,18.300018,0.0,0.0,0.0,990.659,1.7043232e-05,0.0,80.55104,24.989016,19.37313,30.000002,0.09457255,42.877617,241.31882,88.54424,0.0,80.55104,0.11374652,0.0,77.18404,8.330017
5397,19763820.0,0.0,23.959686,20.461792,24.668945,24.827454,24.593048,24.49939,18.296387,18.296356,18.296356,18.296356,0.0,0.032082494,0.032082494,0.049581666,25.0,18.300018,0.0,0.0,0.0,988.0598,1.7001794e-05,0.0,80.55214,24.989122,19.409817,30.000002,0.09449487,42.826256,241.31863,88.54434,0.0,80.55214,0.11374666,0.0,77.18509,8.330017
5398,19763880.0,0.0,23.950867,20.441467,24.665894,24.819733,24.592499,24.501038,18.296387,18.296356,18.296356,18.296356,0.0,0.03208253,0.03208253,0.049581733,25.0,18.300018,0.0,0.0,0.0,985.46594,1.6960492e-05,0.0,80.55322,24.989227,19.446186,30.000002,0.09441767,42.77534,241.31845,88.54445,0.0,80.55322,0.11374679,0.0,77.186134,8.330017
5399,19763940.0,0.0,23.942017,20.420868,24.662872,24.812103,24.59198,24.502625,18.296417,18.296387,18.296387,18.296387,0.0,0.03208257,0.03208257,0.049581796,25.0,18.300018,0.0,0.0,0.0,982.887,1.6919486e-05,0.0,80.55428,24.989334,19.481909,30.000002,0.094341636,42.725327,241.31827,88.54455,0.0,80.55428,0.113746926,0.0,77.18714,8.330017
5400,19764000.0,0.0,23.933167,20.399994,24.659882,24.804535,24.591461,24.504242,18.296417,18.296387,18.296387,18.296387,0.0,0.032082602,0.032082602,0.04958185,25.0,18.300018,0.0,0.0,0.0,980.33075,1.6878952e-05,0.0,80.55531,24.98944,19.516724,30.000002,0.094267346,42.676586,241.31808,88.54465,0.0,80.55531,0.11374707,0.0,77.18813,8.330017
5401,19764060.0,2.0,23.90979,20.378784,24.654541,24.788055,24.584045,24.499268,18.341766,18.302216,18.302094,18.301453,0.0,0.033928253,0.03343531,0.056380454,35.666668,18.300018,26.016766,24.397785,29.925966,1025.0842,1.7536697e-05,0.0,89.7364,17.314484,19.275684,30.000002,0.10225097,43.01404,240.94621,86.95399,0.0,89.304474,0.12394553,0.0,87.764305,8.330017
5402,19764120.0,2.0,23.889008,20.357178,24.644012,24.767029,24.575378,24.493286,18.376373,18.330627,18.33023,18.329376,0.0,0.03572848,0.03546274,0.06269238,46.333332,18.300018,38.39482,35.968464,44.161423,1088.8898,1.864161e-05,0.0,98.742966,13.843989,18.974136,30.000002,0.11020373,43.436207,240.3194,87.636055,0.0,98.4908,0.13387968,0.0,98.30043,8.330017
5403,19764180.0,2.0,23.867737,20.335114,24.628693,24.742767,24.565704,24.486084,18.381104,18.355713,18.355469,18.355011,0.0,0.03763542,0.037620638,0.06686688,57.0,18.300018,50.671474,47.46136,58.136887,1144.5454,1.9612196e-05,0.0,99.94041,14.8771105,18.723873,30.000002,0.116841875,43.78658,239.6227,90.55882,0.0,99.92685,0.1421325,0.0,99.91781,8.330017
5404,19764240.0,6.0,23.845825,20.312683,24.610962,24.715942,24.554688,24.47757,18.385468,18.370758,18.370636,18.370422,0.0,0.04008575,0.040085625,0.07126675,67.666664,18.300018,62.83122,58.862434,71.83122,1203.2754,2.0613274e-05,0.0,99.99974,16.79689,18.441696,30.000002,0.12438064,44.181625,238.9431,94.35153,0.0,99.99963,0.15144186,0.0,99.9996,8.330017
5405,19764300.0,6.0,23.82309,20.289825,24.591003,24.686249,24.542023,24.467499,18.393372,18.381927,18.381866,18.381775,0.0,0.042911455,0.042911325,0.0762904,78.333336,18.300018,74.85608,70.15515,85.214,1268.7325,2.172611e-05,0.0,99.99955,19.181648,18.133991,30.000002,0.13306004,44.612415,238.4678,98.86663,0.0,99.99945,0.1621222,0.0,99.99938,8.330017
5406,19764360.0,6.0,23.80655,20.266602,24.568665,24.65332,24.527557,24.455902,18.405182,18.39328,18.39325,18.393188,0.0,0.046123058,0.04612305,0.082000546,89.0,18.300018,86.71344,81.313156,98.20798,1344.393,2.3010558e-05,0.0,99.99997,22.071669,17.699375,30.000002,0.14327338,45.220875,238.54817,104.17438,0.0,99.99996,0.17423274,0.0,99.99996,8.330017
5407,19764420.0,9.0,23.78534,20.242981,24.54367,24.616943,24.511078,24.442444,18.292938,18.351593,18.351562,18.351562,1.0,0.0496169,0.0496169,0.08821215,99.666664,18.1333,98.41093,92.338905,100.0,1498.3486,2.5890526e-05,0.0,100.0,25.449316,17.30514,30.000002,0.15428722,45.772804,239.78244,110.20432,0.0,100.0,0.18745317,0.0,100.0,8.330017
5408,19764480.0,9.0,23.764313,20.218994,24.515259,24.57608,24.492035,24.426544,18.282257,18.311615,18.311615,18.311615,1.0,0.053409386,0.053409386,0.094954684,110.333336,18.1333,100.0,100.0,100.0,1593.5361,2.751877e-05,0.0,100.0,29.38205,16.875061,30.000002,0.16639692,46.374912,243.18427,117.03624,0.0,100.0,0.20178181,0.0,100.0,8.330017
5409,19764540.0,9.0,23.74179,20.19461,24.483307,24.5307,24.470367,24.408142,18.282623,18.293976,18.293976,18.293976,1.0,0.057470396,0.057470396,0.10217462,121.0,18.1333,100.0,100.0,100.0,1692.3793,2.9227866e-05,0.0,100.0,33.90696,16.44372,30.000002,0.17946,46.978794,250.30103,124.70949,0.0,100.0,0.21712501,0.0,100.0,8.330017
5410,19764600.0,6.0,23.723663,20.16986,24.447113,24.479706,24.445404,24.386658,17.953949,18.119812,18.119812,18.119812,3.0,0.061774325,0.061774325,0.10982641,131.66667,17.63321,100.0,100.0,100.0,2035.2476,3.607408e-05,0.0,100.0,39.07378,15.966063,30.000002,0.19378981,47.64751,260.84064,133.2765,0.0,100.0,0.23338582,0.0,100.0,8.330017
5411,19764660.0,6.0,23.701172,20.144745,24.406097,24.422668,24.416687,24.361664,17.891205,17.975494,17.975494,17.975494,3.0,0.06627789,0.06627789,0.117833145,142.33333,17.63321,100.0,100.0,100.0,2177.518,3.8625752e-05,0.0,100.0,44.90301,15.55429,30.000002,0.20886071,48.22399,274.3647,142.75293,0.0,100.0,0.25040078,0.0,100.0,8.330017
5412,19764720.0,6.0,23.678467,20.119293,24.36026,24.359436,24.384247,24.33316,17.86377,17.902863,17.902863,17.902863,3.0,0.07095618,0.07095618,0.12615052,153.0,17.63321,100.0,100.0,100.0,2314.4216,4.109494e-05,0.0,100.0,51.411438,15.146901,30.000002,0.2248601,48.79434,290.345,153.17456,0.0,100.0,0.2680765,0.0,100.0,8.330017
5413,19764780.0,6.0,23.654816,20.093475,24.309052,24.289307,24.347687,24.30075,17.548828,17.694519,17.694519,17.694519,3.0,0.07578012,0.07578012,0.13472684,163.66667,17.133118,100.0,100.0,100.0,2699.6448,4.9154663e-05,0.0,100.0,58.60977,14.742492,30.000002,0.2417404,49.36051,309.5893,164.56839,0.0,100.0,0.28630194,0.0,100.0,8.330017
5414,19764840.0,6.0,23.624329,20.067322,24.25177,24.211395,24.306427,24.263885,17.46872,17.542084,17.542084,17.542084,3.0,0.08071339,0.08071339,0.14349751,174.33333,17.133118,100.0,100.0,100.0,2874.5186,5.2507523e-05,0.0,100.0,66.477234,14.384418,30.000002,0.25909314,49.861816,334.12967,176.9273,0.0,100.0,0.30494022,0.0,100.0,8.330017
5415,19764900.0,6.0,23.590607,20.040833,24.189117,24.126709,24.260986,24.223053,17.422333,17.461548,17.461548,17.461548,3.0,0.085729346,0.085729346,0.1524152,185.0,17.133118,100.0,100.0,100.0,3033.3306,5.5543842e-05,0.0,100.0,75.00454,14.037842,30.000002,0.27703565,50.347023,366.63187,190.26169,0.0,100.0,0.32389143,0.0,100.0,8.330017
5416,19764960.0,3.0,23.55362,20.014008,24.122742,24.037384,24.21225,24.179749,17.121704,17.24295,17.24295,17.24295,3.0,0.09080111,0.09080111,0.16143212,195.66667,16.632996,100.0,100.0,100.0,3439.2888,6.456124e-05,0.0,100.0,84.166306,13.710587,30.000002,0.29540327,50.80518,408.96332,204.56404,0.0,100.0,0.34305304,0.0,100.0,8.330017
5417,19765020.0,3.0,23.509064,19.986877,24.049896,23.93988,24.158386,24.131592,17.026947,17.090973,17.090973,17.090973,3.0,0.095899455,0.095899455,0.17049627,206.33333,16.632996,100.0,100.0,100.0,3629.9463,6.8501926e-05,0.0,100.0,93.917564,13.413818,30.000002,0.31396163,51.220657,461.20227,219.80154,0.0,100.0,0.36231503,0.0,100.0,8.330017
5418,19765080.0,3.0,23.459045,19.959412,23.971436,23.83545,24.100067,24.079163,16.962646,17.002441,17.002441,17.002441,3.0,0.10100127,0.10100127,0.17956662,217.0,16.632996,100.0,100.0,100.0,3795.0127,7.189986e-05,0.0,100.0,104.2218,13.132577,30.000002,0.33272803,51.61439,520.4662,235.94902,0.0,100.0,0.38159007,0.0,100.0,8.330017
5419,19765140.0,3.0,23.402222,19.93161,23.886719,23.723175,24.036652,24.02185,16.673859,16.777283,16.777283,16.777283,3.0,0.10608554,0.10608554,0.18860577,227.66667,16.132904,100.0,100.0,100.0,4200.9546,8.160949e-05,0.0,99.987274,115.07169,12.869413,30.000002,0.35155997,51.98282,584.1291,252.99762,0.0,99.987274,0.40078288,0.0,99.987274,8.330017
