,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
5420,19765200.0,3.0,23.337097,19.903534,23.795563,23.602997,23.968079,23.959625,16.558746,16.623505,16.623505,16.623505,3.0,0.11057044,0.11057044,0.1965793,238.33333,16.132904,100.0,100.0,100.0,4381.1597,8.5812586e-05,0.0,98.38748,131.48804,12.641269,30.000002,0.36843428,52.302223,650.57544,274.78128,0.0,98.38748,0.41777,0.0,98.38748,8.330017
5421,19765260.0,3.0,23.264679,19.875153,23.704468,23.48352,23.898865,23.897247,16.428253,16.500061,16.500061,16.500061,3.0,0.111903094,0.111903094,0.19894859,249.0,16.132904,100.0,100.0,100.0,4469.0396,8.851657e-05,0.0,94.959,151.81737,12.526463,30.000002,0.37412333,52.46295,680.66095,295.68558,0.0,94.959,0.42278677,0.0,94.959,8.330017
5422,19765320.0,3.0,23.184479,19.846466,23.611603,23.36206,23.82788,23.8331,16.053467,16.191528,16.191528,16.191528,3.0,0.11116073,0.11116073,0.19762877,249.33333,15.6328125,100.0,100.0,100.0,4707.9004,9.634101e-05,0.0,92.45591,165.27917,12.482671,30.000002,0.37223732,52.52426,680.72955,306.84863,0.0,92.45591,0.41997612,0.0,92.45591,8.330017
5423,19765380.0,3.0,23.103058,19.817505,23.517456,23.238525,23.755005,23.76709,15.867249,15.961884,15.961884,15.962128,3.0,0.1107189,0.1107189,0.19574878,249.66667,15.6328125,100.0,100.0,98.56395,4719.5117,9.790863e-05,0.0,90.40389,178.72346,12.438748,30.000002,0.37039268,52.58575,680.9822,317.86115,0.0,90.40389,0.41721183,0.0,90.237495,8.330017
5424,19765440.0,3.0,23.020996,19.788269,23.424591,23.115662,23.680908,23.69986,15.728088,15.800507,15.800507,15.801605,3.0,0.11064838,0.11064838,0.19250482,250.0,15.6328125,100.0,100.0,95.73194,4682.503,9.811485e-05,0.0,88.37998,195.10068,12.412604,30.000002,0.36781037,52.622353,681.30054,331.05847,0.0,88.37998,0.41382563,0.0,87.75371,8.330017
5425,19765500.0,3.0,22.940796,19.758728,23.333221,22.99408,23.605103,23.63095,15.419067,15.536346,15.536346,15.540894,3.0,0.11076863,0.11076863,0.18794219,250.0,15.132721,100.0,100.0,91.70246,4861.124,0.00010485971,0.0,86.27715,215.78052,12.382773,30.000002,0.36448792,52.66412,681.7105,347.38242,0.0,86.27715,0.4095254,0.0,84.96906,8.330017
5426,19765560.0,3.0,22.865906,19.728943,23.249115,22.881409,23.531342,23.564484,15.258423,15.344269,15.344269,15.350739,3.0,0.110972926,0.110972926,0.18196939,250.0,15.132721,100.0,100.0,86.61797,4822.324,0.00010535198,0.0,84.055885,242.2762,12.368063,30.000002,0.3599239,52.68471,682.2311,367.73734,0.0,84.055885,0.40397334,0.0,81.86868,8.330017
5427,19765620.0,3.0,22.791992,19.698883,23.169006,22.77356,23.456512,23.496948,15.11441,15.19165,15.19165,15.2005005,3.0,0.11028036,0.11028036,0.17302753,250.0,15.132721,100.0,100.0,80.47674,4718.941,0.00010432229,0.0,81.94077,268.2384,12.401256,30.000002,0.35080403,52.638237,668.3096,384.27063,0.0,81.94077,0.3936403,0.0,78.670525,8.330017
5428,19765680.0,0.0,22.72107,19.66858,23.09436,22.672577,23.381165,23.428833,14.855591,14.960327,14.960327,14.978973,2.0,0.109157555,0.109157555,0.16202778,246.0,14.799316,100.0,100.0,73.34964,4721.759,0.00010700145,0.0,80.510506,284.38834,12.464141,30.000002,0.33886576,52.5502,638.96204,390.00455,0.0,80.510506,0.38036653,0.0,75.90821,8.330017
5429,19765740.0,0.0,22.654755,19.638031,23.025238,22.579163,23.305237,23.360077,14.702393,14.780884,14.780853,14.802246,2.0,0.10808711,0.10819838,0.15014338,242.0,14.799316,99.59409,100.0,65.33447,4575.5547,0.000104978295,0.0,79.58218,293.20544,12.537434,30.000002,0.32630783,52.447594,603.68317,388.79327,0.0,79.60887,0.36644128,0.0,73.41486,8.330017
5430,19765800.0,0.0,22.592926,19.607208,22.961823,22.494904,23.229523,23.291138,14.581299,14.642975,14.64267,14.665955,2.0,0.106647916,0.10735114,0.13778028,238.0,14.799316,98.17869,99.388725,56.521,4394.1416,0.00010175987,0.0,78.79995,298.07767,12.624657,30.000002,0.31305334,52.32548,565.8123,383.68134,0.0,78.968956,0.35178685,0.0,70.96862,8.330017
5431,19765860.0,0.0,22.538269,19.576172,22.908936,22.426483,23.158691,23.226532,14.3526,14.445374,14.444489,14.485657,2.0,0.104944766,0.106119625,0.12495029,234.0,14.465912,96.0485,97.97142,47.074333,4328.906,0.000102628626,0.0,78.058014,301.0249,12.747099,30.000002,0.29860288,52.154064,527.0822,376.19983,0.0,78.34194,0.3360196,0.0,68.40799,8.330017
5432,19765920.0,0.0,22.488739,19.544891,22.861298,22.367828,23.08844,23.161987,14.222687,14.292084,14.290985,14.336212,2.0,0.102872446,0.10458458,0.111731656,230.0,14.465912,93.218315,95.90802,37.09396,4132.5137,9.9011726e-05,0.0,77.28737,302.77426,12.8787365,30.000002,0.28329474,51.969765,487.5212,367.02744,0.0,77.7048,0.31919304,0.0,65.6579,8.330017
5433,19765980.0,0.0,22.444885,19.513397,22.819092,22.319519,23.019623,23.098236,14.116394,14.172699,14.171478,14.218628,2.0,0.10039119,0.10267578,0.09822931,226.0,14.465912,89.72773,93.230095,26.701637,3907.3914,9.4366456e-05,0.0,76.45198,303.74197,13.018365,30.000002,0.2671493,51.77429,447.7266,356.52582,0.0,77.01593,0.3012978,0.0,62.653404,8.330017
5434,19766040.0,0.0,22.401337,19.481659,22.782074,22.282166,22.952484,23.035492,13.888855,13.9841,13.981506,14.064026,2.0,0.09746213,0.10034838,0.084582284,222.0,14.132507,85.576584,89.93202,15.991111,3787.7078,9.3826864e-05,0.0,75.536545,303.90674,13.225776,30.000002,0.24977769,51.48391,410.39462,344.76218,0.0,76.26083,0.2823921,0.0,59.32275,8.330017
5435,19766100.0,0.0,22.361237,19.449738,22.749298,22.255615,22.887268,22.973938,13.762329,13.834595,13.831909,13.926025,2.0,0.09407263,0.097582705,0.071119905,218.0,14.132507,80.788086,86.029434,5.072253,3548.2832,8.8833134e-05,0.0,74.54416,302.99265,13.462634,30.000002,0.23183146,51.152313,377.3782,331.78952,0.0,75.443825,0.26277256,0.0,55.54819,8.330017
5436,19766160.0,0.0,22.32306,19.417572,22.721375,22.242584,22.829193,22.918823,13.664429,13.719666,13.7170105,13.816772,2.0,0.089982525,0.09412288,0.05958021,214.0,14.132507,75.44167,81.59551,0.0,3288.338,8.2849074e-05,0.0,73.50083,298.82376,13.747375,30.000002,0.21425204,50.753677,349.7846,317.0367,0.0,74.593666,0.24366422,0.0,51.832806,8.330017
5437,19766220.0,0.0,22.281158,19.385254,22.68341,22.23584,22.775269,22.867065,13.672699,13.674744,13.673676,13.743439,0.0,0.085376374,0.090157785,0.05508166,210.0,14.21582,69.5878,76.6712,0.0,3029.6975,7.57068e-05,0.0,72.7294,285.53738,13.935782,30.000002,0.20243527,50.48991,330.42682,300.3759,0.0,74.043236,0.23058946,0.0,50.60713,8.330017
5438,19766280.0,0.0,22.240753,19.352692,22.645935,22.232025,22.726135,22.819305,13.698181,13.681305,13.681671,13.712463,0.0,0.08082245,0.08625255,0.052382194,206.0,14.21582,63.266487,71.288994,0.0,2817.1196,6.990773e-05,0.0,71.91026,273.11774,14.107293,30.000002,0.19240414,50.24979,315.98523,285.76453,0.0,73.465744,0.2194344,0.0,50.024815,8.330017
5439,19766340.0,0.0,22.20288,19.319977,22.610321,22.230103,22.682098,22.775818,13.734283,13.708008,13.709442,13.709198,0.0,0.0761343,0.0822122,0.050771963,202.0,14.21582,56.530045,65.493164,0.0,2622.4324,6.4589665e-05,0.0,70.92545,262.53067,14.271087,30.000002,0.18317813,50.02048,304.46246,273.05362,0.0,72.74527,0.20909935,0.0,49.814156,8.330017
5440,19766400.0,0.0,22.168,19.287079,22.577393,22.22937,22.643433,22.736908,13.817352,13.766388,13.769897,13.734924,0.0,0.07126746,0.07798324,0.04986724,198.0,14.299103,49.43006,59.327454,0.0,2417.0457,5.864431e-05,0.0,69.738716,253.75594,14.436454,30.000002,0.17430602,49.788967,294.91336,261.8728,0.0,71.84795,0.19910215,0.0,49.80731,8.330017
5441,19766460.0,0.0,22.138733,19.253967,22.549805,22.228271,22.613312,22.706177,13.875793,13.827057,13.8315735,13.777863,0.0,0.06622486,0.07356363,0.04938987,194.0,14.299103,42.06562,52.88904,0.0,2253.8826,5.4156437e-05,0.0,68.341286,246.47636,14.605756,30.000002,0.1655498,49.551945,286.73285,251.81235,0.0,70.76969,0.18916507,0.0,49.90212,8.330017
5442,19766520.0,0.0,22.11377,19.220734,22.525604,22.227692,22.58844,22.679993,13.924194,13.879822,13.884888,13.825195,0.0,0.061046276,0.06898378,0.04914478,190.0,14.299103,34.48906,46.221893,0.0,2103.1519,5.0146988e-05,0.0,66.7431,240.23888,14.774996,30.000002,0.15682374,49.315006,279.2735,242.4886,0.0,69.52467,0.17916334,0.0,50.041996,8.330017
5443,19766580.0,0.0,22.090515,19.187286,22.504791,22.22757,22.569092,22.65863,14.01062,13.944824,13.95224,13.882935,0.0,0.05574741,0.06425193,0.049033623,186.0,14.382416,26.744106,39.36257,0.0,1934.2909,4.5489694e-05,0.0,64.9348,234.7715,14.987961,30.000002,0.14789775,49.016857,272.36908,233.67175,0.0,68.11081,0.16902268,0.0,50.200916,8.330017
5444,19766640.0,0.0,22.0737,19.153717,22.487305,22.227844,22.555115,22.641998,14.055328,14.001923,14.010223,13.942108,0.0,0.050374877,0.05940615,0.04898264,182.0,14.382416,18.889904,32.36415,0.0,1796.8447,4.200794e-05,0.0,62.91716,229.75171,15.179141,30.000002,0.1390447,48.749203,266.0332,225.16223,0.0,66.537575,0.158755,0.0,50.3664,8.330017
5445,19766700.0,0.0,22.057526,19.119995,22.47284,22.228424,22.546448,22.630035,14.085205,14.0425415,14.050629,13.992249,0.0,0.044977907,0.054483995,0.04895332,178.0,14.382416,10.977127,25.271152,0.0,1665.6075,3.877397e-05,0.0,60.68234,224.94199,15.436416,30.000002,0.1300018,48.38902,260.2835,216.83961,0.0,64.80829,0.1484066,0.0,50.535713,8.330017
5446,19766760.0,0.0,22.041595,19.08612,22.460938,22.22696,22.543762,22.624329,14.161407,14.089539,14.100647,14.04538,0.0,0.039653458,0.049528003,0.048920546,174.0,14.465698,3.0637116,18.148289,0.0,1513.8654,3.4820496e-05,0.0,58.203064,220.12186,15.762753,30.000002,0.12091647,47.932148,255.1385,208.63945,0.0,62.925484,0.13809322,0.0,50.711304,8.330017
5447,19766820.0,0.0,22.030182,19.052094,22.45169,22.22586,22.54602,22.623291,14.195618,14.13269,14.145569,14.096863,0.0,0.035305943,0.04451296,0.04876587,170.0,14.465698,0.0,11.038782,0.0,1395.4918,3.194054e-05,0.0,55.993317,214.31252,16.080109,30.000002,0.1126167,47.48785,250.64906,200.43523,0.0,60.897636,0.12856944,0.0,50.904285,8.330017
5448,19766880.0,0.0,22.02362,19.017944,22.446045,22.22522,22.550781,22.626617,14.24234,14.1710205,14.183533,14.142426,0.0,0.03372073,0.03956081,0.048490565,166.0,14.465698,0.0,3.9848876,0.0,1303.6147,2.9636514e-05,0.0,55.408947,206.22914,16.309526,30.000002,0.10673996,47.166664,247.08809,192.55704,0.0,58.7894,0.1217563,0.0,51.194508,8.330017
5449,19766940.0,0.0,22.018768,18.983673,22.442444,22.225067,22.556824,22.634247,14.3498535,14.229675,14.241455,14.203003,0.0,0.03273756,0.03517632,0.048290312,162.0,14.549011,0.0,0.0,0.0,1207.0212,2.7049628e-05,0.0,55.19507,198.09897,16.514046,30.000002,0.10193765,46.880333,244.41478,185.39853,0.0,56.715702,0.11618574,0.0,51.53601,8.330017
5450,19767000.0,0.0,22.01529,18.94928,22.444489,22.225525,22.563843,22.644653,14.415497,14.296814,14.306091,14.27121,0.0,0.032039467,0.033484053,0.047982622,158.0,14.549011,0.0,0.0,0.0,1162.7776,2.5897749e-05,0.0,55.27051,188.42245,16.667818,30.000002,0.099527925,46.665054,242.66428,178.94643,0.0,56.20386,0.113487266,0.0,51.959015,8.330017
5451,19767060.0,0.0,22.00946,18.914764,22.44574,22.223999,22.570435,22.651093,14.467468,14.359985,14.366821,14.336182,0.0,0.031637825,0.03251346,0.04784429,154.0,14.549011,0.0,0.0,0.0,1138.3035,2.5280606e-05,0.0,55.527306,179.43619,16.795229,30.000002,0.0981166,46.486683,241.49449,173.46875,0.0,56.10505,0.11197867,0.0,52.43402,8.330017
5452,19767120.0,0.0,22.003845,18.880127,22.44809,22.2229,22.577515,22.658356,14.567444,14.430389,14.435394,14.406921,0.0,0.031412456,0.031952552,0.047801275,150.0,14.632294,0.0,0.0,0.0,1100.8969,2.4192328e-05,0.0,55.873413,171.35147,16.90036,30.000002,0.09728411,46.339493,240.68584,168.79836,0.0,56.23381,0.111151144,0.0,52.915936,8.330017
5453,19767180.0,0.0,21.998535,18.845428,22.451294,22.222198,22.58493,22.666199,14.60141,14.497559,14.501038,14.475372,0.0,0.031296216,0.03163013,0.047819514,146.0,14.632294,0.0,0.0,0.0,1094.8456,2.4054885e-05,0.0,56.262665,164.1143,16.990866,30.000002,0.09680023,46.212788,240.10857,164.76347,0.0,56.486534,0.11073231,0.0,53.389675,8.330017
5454,19767240.0,0.0,21.993347,18.810608,22.455078,22.22174,22.59262,22.674377,14.618011,14.54541,14.547638,14.526428,0.0,0.031247362,0.031454723,0.047872607,142.0,14.632294,0.0,0.0,0.0,1092.1438,2.3998726e-05,0.0,56.668396,157.62308,17.073332,30.000002,0.096526586,46.097336,239.68556,161.2305,0.0,56.807648,0.110562526,0.0,53.84693,8.330017
5455,19767300.0,0.0,21.988586,18.775696,22.459229,22.221527,22.600433,22.6828,14.689575,14.59436,14.595825,14.576935,0.0,0.031237625,0.031367987,0.04794104,138.0,14.715607,0.0,0.0,0.0,1067.0804,2.3232162e-05,0.0,57.07382,151.77525,17.144741,30.000002,0.09638346,45.997364,239.36856,158.09451,0.0,57.161415,0.1105346,0.0,54.283012,8.330017
5456,19767360.0,0.0,21.981384,18.740692,22.460999,22.21814,22.60669,22.688171,14.709991,14.640289,14.641235,14.624542,0.0,0.031244628,0.031325433,0.048008554,134.0,14.715607,0.0,0.0,0.0,1068.9517,2.33079e-05,0.0,57.47262,146.39523,17.217299,30.000002,0.096285544,45.895782,239.12257,155.22621,0.0,57.526924,0.1105684,0.0,54.700893,8.330017
5457,19767420.0,0.0,21.974121,18.705627,22.462769,22.214935,22.613037,22.693665,14.716217,14.6710205,14.67157,14.6579895,0.0,0.03125985,0.031309642,0.048069797,130.0,14.715607,0.0,0.0,0.0,1070.066,2.3350525e-05,0.0,57.86236,141.40268,17.287476,30.000002,0.09621292,45.79753,238.92987,152.56865,0.0,57.89583,0.11062975,0.0,55.102,8.330017
5458,19767480.0,0.0,21.967194,18.670471,22.464752,22.211853,22.619476,22.69925,14.783569,14.70697,14.707336,14.694733,0.0,0.031277128,0.031308264,0.04812066,126.0,14.79892,0.0,0.0,0.0,1046.9259,2.2654482e-05,0.0,58.2426,136.72247,17.352884,30.000002,0.09615234,45.705963,238.77815,150.0734,0.0,58.263527,0.11069702,0.0,55.48858,8.330017
5459,19767540.0,0.0,21.960388,18.635284,22.466888,22.208984,22.626007,22.704926,14.796967,14.7421875,14.742401,14.730804,0.0,0.031291697,0.031311374,0.04815846,122.0,14.79892,0.0,0.0,0.0,1049.272,2.2737298e-05,0.0,58.61509,132.27351,17.41752,30.000002,0.096083425,45.61547,238.65852,147.69057,0.0,58.628315,0.11075289,0.0,55.864613,8.330017
5460,19767600.0,0.0,21.953308,18.600006,22.469116,22.206238,22.632568,22.710693,14.800964,14.765808,14.765961,14.756256,0.0,0.031301253,0.03131346,0.048182707,118.0,14.79892,0.0,0.0,0.0,1050.6013,2.2786697e-05,0.0,58.983185,127.98538,17.48691,30.000002,0.09599004,45.518322,238.56526,145.37967,0.0,58.991386,0.110789075,0.0,56.234856,8.330017
5461,19767660.0,0.0,21.94217,18.564484,22.466278,22.19812,22.633728,22.710876,14.862152,14.796783,14.796875,14.787262,0.0,0.03130571,0.031313393,0.048194617,114.0,14.882202,0.0,0.0,0.0,1024.3337,2.20302e-05,0.0,59.34905,123.82622,17.549114,30.000002,0.09589307,45.43124,238.49529,143.12422,0.0,59.35421,0.11080521,0.0,56.601925,8.330017
5462,19767720.0,0.0,21.930542,18.528534,22.463257,22.190186,22.63501,22.711182,14.871155,14.826141,14.826202,14.817078,0.0,0.03130454,0.031309392,0.048194613,110.0,14.882202,0.0,0.0,0.0,1021.083,2.1978143e-05,0.0,59.715492,119.75842,17.616402,30.000002,0.095769994,45.33704,238.44621,140.90424,0.0,59.71875,0.11080056,0.0,56.969154,8.330017
5463,19767780.0,0.0,21.918915,18.492157,22.460358,22.182434,22.636353,22.711548,14.872406,14.84494,14.844971,14.837311,0.0,0.03129796,0.031300955,0.04818391,106.0,14.882202,0.0,0.0,0.0,1016.29834,2.1871894e-05,0.0,60.085114,115.75621,17.68276,30.000002,0.09563176,45.244137,238.41652,138.70622,0.0,60.08712,0.11077494,0.0,57.339417,8.330017
5464,19767840.0,0.0,21.907593,18.455353,22.45758,22.174835,22.637756,22.711975,14.938904,14.873291,14.873291,14.865143,0.0,0.03128658,0.03128845,0.048163954,102.0,14.965515,0.0,0.0,0.0,986.79346,2.1042406e-05,0.0,60.460194,111.80325,17.745525,30.000002,0.09548532,45.156265,238.40517,136.52293,0.0,60.461456,0.11073119,0.0,57.7151,8.330017
5465,19767900.0,0.0,21.89624,18.418182,22.454956,22.16748,22.639313,22.712555,14.951202,14.903687,14.903687,14.895355,0.0,0.031270895,0.031272076,0.048135974,98.0,14.965515,0.0,0.0,0.0,982.96265,2.0974794e-05,0.0,60.843277,107.88302,17.808764,30.000002,0.095324956,45.06773,238.41138,134.34647,0.0,60.84407,0.11067119,0.0,58.098846,8.330017
5466,19767960.0,0.0,21.88379,18.380615,22.451416,22.159271,22.63974,22.711945,14.9548645,14.924255,14.924255,14.91687,0.0,0.031250525,0.03125126,0.048099525,94.0,14.965515,0.0,0.0,0.0,978.2176,2.0876656e-05,0.0,61.23515,103.99308,17.876104,30.000002,0.09514308,44.973454,238.43456,132.17532,0.0,61.235638,0.11059361,0.0,58.49147,8.330017
5467,19768020.0,0.0,21.871643,18.342682,22.447937,22.151276,22.640259,22.711456,15.02066,14.954376,14.954376,14.946259,0.0,0.031225802,0.031226262,0.04805741,90.0,15.048798,0.0,0.0,0.0,948.34186,2.0052212e-05,0.0,61.6395,100.11967,17.937435,30.000002,0.094960496,44.88759,238.47418,130.0034,0.0,61.63981,0.11050136,0.0,58.896275,8.330017
5468,19768080.0,0.0,21.859375,18.304382,22.444672,22.143555,22.6409,22.71109,15.03479,14.985626,14.985626,14.977203,0.0,0.03119652,0.031196808,0.04800876,86.0,15.048798,0.0,0.0,0.0,944.84576,2.0005125e-05,0.0,62.058002,96.261444,18.002169,30.000002,0.094759725,44.796963,238.5298,127.83023,0.0,62.058197,0.110394455,0.0,59.31424,8.330017
5469,19768140.0,0.0,21.847076,18.265778,22.441528,22.135986,22.641663,22.710815,15.038727,15.006958,15.006958,14.99942,0.0,0.03116236,0.031162541,0.047952823,82.0,15.048798,0.0,0.0,0.0,940.2175,1.9913776e-05,0.0,62.491447,92.421776,18.067593,30.000002,0.09454406,44.70537,238.6009,125.656906,0.0,62.491573,0.11027011,0.0,59.74592,8.330017
5470,19768200.0,0.0,21.835144,18.226837,22.438538,22.128662,22.642548,22.710663,15.103088,15.037689,15.037689,15.029388,0.0,0.031124873,0.031124987,0.04789197,78.0,15.132111,0.0,0.0,0.0,910.13824,1.9094916e-05,0.0,62.944317,88.58629,18.128801,30.000002,0.09432658,44.619675,238.68715,123.47764,0.0,62.944393,0.11013345,0.0,60.19533,8.330017
5471,19768260.0,0.0,21.821808,18.187592,22.434387,22.120178,22.64209,22.709137,15.119812,15.070038,15.070038,15.061371,0.0,0.031081917,0.031081988,0.047822755,74.0,15.132111,0.0,0.0,0.0,907.09894,1.9072348e-05,0.0,63.415325,84.76907,18.194298,30.000002,0.09408683,44.527985,238.78789,121.29848,0.0,63.41537,0.10997902,0.0,60.66117,8.330017
5472,19768320.0,0.0,21.808533,18.148071,22.430298,22.111938,22.641785,22.707733,15.122955,15.091461,15.091461,15.08374,0.0,0.03103476,0.031034805,0.047747195,70.0,15.132111,0.0,0.0,0.0,902.4022,1.8982342e-05,0.0,63.908813,80.960304,18.25888,30.000002,0.09383676,44.437565,238.90276,119.11501,0.0,63.908844,0.10980896,0.0,61.147285,8.330017
5473,19768380.0,0.0,21.795624,18.108246,22.426422,22.103912,22.641602,22.706482,15.192352,15.123077,15.123077,15.114532,0.0,0.030984141,0.030984169,0.04766378,66.0,15.215393,0.0,0.0,0.0,875.5949,1.825783e-05,0.0,64.42848,77.15625,18.319923,30.000002,0.093581155,44.352104,239.03137,116.925255,0.0,64.4285,0.10962277,0.0,61.657352,8.330017
5474,19768440.0,0.0,21.782654,18.068176,22.42279,22.096252,22.641602,22.705383,15.206787,15.154236,15.154236,15.145538,0.0,0.030930385,0.030930404,0.04757308,62.0,15.215393,0.0,0.0,0.0,875.0155,1.8300121e-05,0.0,64.97824,73.354095,18.383442,30.000002,0.09330904,44.26318,239.17331,114.727875,0.0,64.97826,0.1094205,0.0,62.196136,8.330017
5475,19768500.0,0.0,21.769745,18.027863,22.419312,22.088776,22.641724,22.704407,15.210022,15.175354,15.175354,15.1675415,0.0,0.030868756,0.030868769,0.0474673,58.0,15.215393,0.0,0.0,0.0,872.3401,1.826585e-05,0.0,65.55522,69.57302,18.44805,30.000002,0.09301599,44.17273,239.32771,112.53195,0.0,65.55523,0.10919666,0.0,62.761284,8.330017
5476,19768560.0,0.0,21.756317,17.987335,22.415222,22.08075,22.641083,22.702637,15.289124,15.21228,15.21228,15.2030945,0.0,0.030799909,0.030799918,0.0473483,54.0,15.298706,0.0,0.0,0.0,855.2769,1.7808412e-05,0.0,66.16194,65.82206,18.511768,30.000002,0.0926998,44.083527,239.49457,110.33833,0.0,66.16195,0.108937904,0.0,63.35544,8.330017
5477,19768620.0,0.0,21.742981,17.946564,22.411346,22.07306,22.640625,22.70108,15.294403,15.243317,15.243317,15.234222,0.0,0.030726459,0.030726464,0.047221355,50.0,15.298706,0.0,0.0,0.0,853.4186,1.7816106e-05,0.0,66.81016,62.07274,18.576536,30.000002,0.092364855,43.992847,239.67413,108.13536,0.0,66.810165,0.10865536,0.0,63.990086,8.330017
5478,19768680.0,0.0,21.729767,17.90561,22.407684,22.065613,22.64032,22.699646,15.293579,15.261871,15.261871,15.254028,0.0,0.030643255,0.030643258,0.04707686,46.0,15.298706,0.0,0.0,0.0,849.6153,1.775102e-05,0.0,67.49825,58.344624,18.64198,30.000002,0.092004105,43.90123,239.86563,105.93221,0.0,67.49825,0.10834253,0.0,64.66372,8.330017
5479,19768740.0,0.0,21.716705,17.86444,22.404175,22.058441,22.640167,22.698364,15.371979,15.29715,15.29715,15.288086,0.0,0.030545823,0.030545825,0.046906672,42.0,15.382019,0.0,0.0,0.0,831.922,1.7283963e-05,0.0,68.22492,54.657547,18.70859,30.000002,0.09160671,43.807976,240.06842,103.736534,0.0,68.22492,0.10798722,0.0,65.375206,8.330017
5480,19768800.0,0.0,21.703827,17.82312,22.401001,22.051636,22.640198,22.697296,15.376556,15.327026,15.327026,15.318054,0.0,0.03044207,0.030442074,0.046726506,38.0,15.382019,0.0,0.0,0.0,829.2057,1.7272254e-05,0.0,69.01039,50.98116,18.77624,30.000002,0.091178074,43.713264,240.28333,101.53121,0.0,69.01039,0.10758742,0.0,66.14431,8.330017
5481,19768860.0,0.0,21.69046,17.781647,22.397278,22.044312,22.639587,22.695526,15.375366,15.345367,15.345367,15.337616,0.0,0.030319458,0.030319458,0.04651237,34.0,15.382019,0.0,0.0,0.0,824.4498,1.7187453e-05,0.0,69.84862,47.34272,18.845398,30.000002,0.09070673,43.616444,240.50908,99.331505,0.0,69.84862,0.107140675,0.0,66.965126,8.330017
5482,19768920.0,0.0,21.676971,17.74002,22.393677,22.037262,22.63913,22.69394,15.454742,15.380005,15.380005,15.370972,0.0,0.030219987,0.030219987,0.046342917,31.0,15.4653015,0.0,0.0,0.0,806.5992,1.6720476e-05,0.0,70.73468,43.9115,18.912176,30.000002,0.0903008,43.522953,240.72627,97.27326,0.0,70.73468,0.10677146,0.0,67.832054,8.330017
5483,19768980.0,0.0,21.663635,17.698273,22.39035,22.030579,22.638916,22.692535,15.459808,15.409912,15.409912,15.40094,0.0,0.030126616,0.030126616,0.046184152,28.0,15.4653015,0.0,0.0,0.0,804.084,1.67126e-05,0.0,71.67006,40.63979,18.978205,30.000002,0.08990595,43.43051,240.94043,95.30772,0.0,71.67006,0.10641199,0.0,68.74595,8.330017
5484,19769040.0,0.0,21.65039,17.656403,22.387207,22.024109,22.638794,22.691284,15.459137,15.428558,15.428558,15.420746,0.0,0.030017238,0.030017242,0.045995627,25.0,15.4653015,0.0,0.0,0.0,799.7915,1.6637006e-05,0.0,72.65158,37.496746,19.045341,30.000002,0.08948275,43.33652,241.15521,93.40563,0.0,72.65158,0.106023625,0.0,69.704384,8.330017
5485,19769100.0,0.0,21.636505,17.61444,22.384125,22.017883,22.638824,22.690125,15.541138,15.464203,15.464203,15.455017,0.0,0.030023327,0.030023327,0.046021853,25.0,15.5486145,0.0,0.0,0.0,784.4355,1.6222175e-05,0.0,73.64188,34.879765,19.099102,30.000002,0.089406505,43.26126,241.3109,91.93144,0.0,73.64188,0.10605995,0.0,70.66815,8.330017
5486,19769160.0,0.0,21.621765,17.572418,22.380432,22.011017,22.638214,22.688385,15.548859,15.497162,15.497162,15.4878235,0.0,0.03008508,0.03008508,0.046142597,25.0,15.5486145,0.0,0.0,0.0,786.0206,1.6300142e-05,0.0,74.58864,32.711494,19.14493,30.000002,0.08950306,43.197098,241.4254,90.77353,0.0,74.58864,0.10630641,0.0,71.584465,8.330017
5487,19769220.0,0.0,21.606873,17.530304,22.376709,22.004211,22.637604,22.686615,15.550232,15.51712,15.51712,15.509033,0.0,0.030180288,0.030180288,0.046319306,25.0,15.5486145,0.0,0.0,0.0,786.87445,1.633077e-05,0.0,75.480286,30.90538,19.185646,30.000002,0.08969925,43.140095,241.50934,89.855316,0.0,75.480286,0.10667341,0.0,72.443634,8.330017
5488,19769280.0,0.0,21.591888,17.488129,22.372986,21.997437,22.636993,22.684906,15.631622,15.554565,15.554565,15.545197,0.0,0.030290196,0.030290196,0.046519563,25.0,15.631897,0.0,0.0,0.0,774.9941,1.6000526e-05,0.0,76.32488,29.358131,19.223526,30.000002,0.089940794,43.087063,241.57341,89.098495,0.0,76.32488,0.107095115,0.0,73.254845,8.330017
5489,19769340.0,0.0,21.576904,17.445953,22.369324,21.990753,22.636444,22.683197,15.63681,15.586365,15.586365,15.577148,0.0,0.030420529,0.030420529,0.046753198,25.0,15.631897,0.0,0.0,0.0,778.2909,1.6111853e-05,0.0,77.09724,28.092539,19.257683,30.000002,0.09024052,43.039246,241.61461,88.52093,0.0,77.09724,0.10758609,0.0,73.99337,8.330017
5490,19769400.0,0.0,21.561737,17.403717,22.365631,21.98404,22.635864,22.681458,15.63678,15.606476,15.606476,15.598602,0.0,0.030556237,0.030556237,0.04699377,25.0,15.631897,0.0,0.0,0.0,780.3155,1.6167833e-05,0.0,77.806564,27.030014,19.291325,30.000002,0.09056121,42.992146,241.64075,88.066124,0.0,77.806564,0.10810582,0.0,74.669174,8.330017
5491,19769460.0,0.0,21.546326,17.36148,22.361328,21.976593,22.634613,22.679108,15.71698,15.643158,15.643158,15.634125,0.0,0.030698681,0.030698681,0.047244642,25.0,15.71521,0.0,0.0,0.0,769.1227,1.5855583e-05,0.0,78.45453,26.143532,19.319859,30.000002,0.09090159,42.9522,241.65456,87.71473,0.0,78.45453,0.10863949,0.0,75.28431,8.330017
5492,19769520.0,0.0,21.530853,17.319275,22.356995,21.969238,22.633392,22.676758,15.721191,15.673889,15.673889,15.665131,0.0,0.0308445,0.0308445,0.047499306,25.0,15.71521,0.0,0.0,0.0,772.63116,1.5970494e-05,0.0,79.022675,25.438723,19.348116,30.000002,0.09124988,42.912636,241.6558,87.46969,0.0,79.022675,0.10918458,0.0,75.82113,8.330017
5493,19769580.0,0.0,21.515259,17.27707,22.352661,21.961853,22.632141,22.674408,15.720581,15.692932,15.692932,15.685547,0.0,0.030987998,0.030987998,0.047748223,25.0,15.71521,0.0,0.0,0.0,774.68665,1.6027494e-05,0.0,79.526505,24.863554,19.376947,30.000002,0.09159152,42.872272,241.64911,87.29648,0.0,79.526505,0.1097239,0.0,76.29528,8.330017
5494,19769640.0,0.0,21.50003,17.234894,22.348328,21.954468,22.63086,22.672028,15.800262,15.729004,15.729004,15.720459,0.0,0.031129768,0.031129768,0.04799291,25.0,15.798492,0.0,0.0,0.0,763.2877,1.571396e-05,0.0,79.969864,24.400227,19.40164,30.000002,0.091931775,42.837704,241.63612,87.1834,0.0,79.969864,0.1102513,0.0,76.7108,8.330017
5495,19769700.0,0.0,21.484772,17.19278,22.344025,21.947144,22.629608,22.669678,15.804047,15.758972,15.758972,15.750702,0.0,0.031266138,0.031266138,0.04822681,25.0,15.798492,0.0,0.0,0.0,766.39935,1.5819349e-05,0.0,80.33901,24.055014,19.427172,30.000002,0.092253834,42.80196,241.61717,87.131714,0.0,80.33901,0.11075769,0.0,77.0548,8.330017
5496,19769760.0,0.0,21.469177,17.150726,22.339203,21.939209,22.627808,22.666748,15.803192,15.777405,15.777405,15.770477,0.0,0.031396132,0.031396132,0.048448592,25.0,15.798492,0.0,0.0,0.0,767.9933,1.5866959e-05,0.0,80.65258,23.791088,19.452337,30.000002,0.092558086,42.766727,241.59488,87.11962,0.0,80.65258,0.11124029,0.0,77.345535,8.330017
5497,19769820.0,0.0,21.453644,17.108765,22.33435,21.931305,22.625977,22.663849,15.882599,15.813141,15.813141,15.805023,0.0,0.031519115,0.031519115,0.048657417,25.0,15.881805,0.0,0.0,0.0,755.91064,1.5542759e-05,0.0,80.91244,23.600012,19.477295,30.000002,0.09284157,42.731785,241.57011,87.141304,0.0,80.91244,0.11169525,0.0,77.585045,8.330017
5498,19769880.0,0.0,21.438293,17.066895,22.32959,21.923492,22.624207,22.66098,15.886108,15.842621,15.842621,15.834747,0.0,0.031632032,0.031632032,0.048848193,25.0,15.881805,0.0,0.0,0.0,758.2418,1.563111e-05,0.0,81.111176,23.484533,19.502222,30.000002,0.09309619,42.696888,241.54358,87.19544,0.0,81.111176,0.112111926,0.0,77.76652,8.330017
5499,19769940.0,0.0,21.423065,17.025116,22.32483,21.915741,22.622437,22.658112,15.885193,15.859955,15.859955,15.853394,0.0,0.03173527,0.03173527,0.04902181,25.0,15.881805,0.0,0.0,0.0,759.07227,1.5662508e-05,0.0,81.26228,23.42365,19.527298,30.000002,0.09332298,42.66178,241.51653,87.27053,0.0,81.26228,0.11249219,0.0,77.90301,8.330017
5500,19770000.0,0.0,21.40799,16.98349,22.32013,21.90802,22.620697,22.655304,15.964539,15.8958435,15.8958435,15.8880005,0.0,0.03183,0.03183,0.049180474,25.0,15.965118,0.0,0.0,0.0,746.1976,1.532473e-05,0.0,81.37649,23.402796,19.552572,30.000002,0.09352517,42.6264,241.4895,87.3595,0.0,81.37649,0.112840466,0.0,78.00478,8.330017
5501,19770060.0,0.0,21.39267,16.941986,22.315063,21.899902,22.61856,22.652039,15.967987,15.92627,15.92627,15.918549,0.0,0.031913675,0.031913675,0.049320064,25.0,15.965118,0.0,0.0,0.0,747.72736,1.5396397e-05,0.0,81.44906,23.424347,19.578215,30.000002,0.09369577,42.5905,241.46317,87.46109,0.0,81.44906,0.11314748,0.0,78.06755,8.330017
5502,19770120.0,0.0,21.377533,16.900665,22.309998,21.891876,22.616425,22.648834,15.967041,15.94165,15.94165,15.935272,0.0,0.03198356,0.03198356,0.049436174,25.0,15.965118,0.0,0.0,0.0,747.6217,1.5407597e-05,0.0,81.479324,23.485178,19.604448,30.000002,0.093827166,42.553772,241.4385,87.570656,0.0,81.479324,0.113403246,0.0,78.09083,8.330017
5503,19770180.0,0.0,21.362518,16.859497,22.305023,21.883911,22.61435,22.64566,16.046448,15.977905,15.977905,15.970184,0.0,0.03204725,0.03204725,0.0495416,25.0,16.0484,0.0,0.0,0.0,733.9189,1.50559035e-05,0.0,81.49247,23.561056,19.63094,30.000002,0.09394065,42.516685,241.41478,87.68238,0.0,81.49247,0.11363625,0.0,78.098206,8.330017
5504,19770240.0,0.0,21.347717,16.818512,22.300201,21.87616,22.612366,22.642578,16.049713,16.007294,16.007294,15.999756,0.0,0.032099403,0.032099403,0.04962761,25.0,16.0484,0.0,0.0,0.0,734.57855,1.5107501e-05,0.0,81.47788,23.659424,19.65801,30.000002,0.09402141,42.478786,241.39313,87.79482,0.0,81.47788,0.113826565,0.0,78.07988,8.330017
5505,19770300.0,0.0,20.446167,16.77771,22.295319,21.86856,22.610504,22.639587,16.049042,16.024109,16.024109,16.017761,0.0,0.03200302,0.03200302,0.049441807,25.0,16.0484,0.0,0.0,0.0,718.10785,1.5107178e-05,0.0,81.443474,24.57881,35.525208,64.48673,0.036568142,20.264711,241.37343,88.21947,0.0,81.443474,0.11345002,0.0,78.04337,8.330017
5506,19770360.0,0.0,16.739655,16.737152,22.290436,21.860443,22.608154,22.63617,15.734192,15.971191,15.971191,15.9747925,0.0,0.03208359,0.03208359,0.049590986,25.0,16.131714,0.0,0.0,0.0,255.91429,8.2047545e-06,0.0,81.471344,24.05559,50.000023,96.00005,3.7483085e-07,-3.2355794e-05,241.36206,88.00529,0.0,81.471344,0.11375829,0.0,78.07036,8.330017
5507,19770420.0,0.0,16.699188,16.696808,22.284851,21.851868,22.605438,22.632355,15.758606,15.854309,15.854309,15.867828,0.0,0.032116815,0.032116815,0.04964729,25.0,16.131714,0.0,0.0,0.0,139.4404,3.6688434e-06,0.0,81.45648,24.12701,50.0,96.0,3.7563927e-07,4.914132e-08,241.34769,88.08253,0.0,81.45648,0.113881074,0.0,78.05404,8.330017
5508,19770480.0,0.0,16.659058,16.656708,22.279053,21.843018,22.60254,22.628387,15.942902,15.858826,15.858826,15.865234,0.0,0.032143418,0.032143418,0.04969204,25.0,16.131714,0.0,0.0,0.0,96.999306,2.5956892e-06,0.0,81.42799,24.207998,50.0,96.0,3.7628473e-07,1.2674309e-07,241.33476,88.158134,0.0,81.42799,0.113979034,0.0,78.02494,8.330017
5509,19770540.0,0.0,16.619202,16.616852,22.273438,21.834442,22.599854,22.624603,16.139465,15.9487,15.9487,15.942444,0.0,0.03216406,0.03216406,0.049726382,25.0,16.214996,0.0,0.0,0.0,66.03737,1.9639588e-06,0.0,81.38969,24.294231,50.0,96.0,3.767834e-07,6.2269845e-13,241.32332,88.23029,0.0,81.38969,0.11405467,0.0,77.98668,8.330017
5510,19770600.0,0.0,16.57962,16.577301,22.26828,21.826385,22.597473,22.621185,16.166992,16.044586,16.044586,16.03125,0.0,0.03217935,0.03217935,0.049751498,25.0,16.214996,0.0,0.0,0.0,58.66222,1.6265166e-06,0.0,81.344376,24.382736,50.0,96.0,3.7715094e-07,4.757523e-15,241.31337,88.29799,0.0,81.344376,0.114110366,0.0,77.94196,8.330017
5511,19770660.0,0.0,16.540344,16.538025,22.263092,21.818298,22.595062,22.617645,16.191772,16.106842,16.106842,16.092651,0.0,0.032189745,0.032189745,0.049768254,25.0,16.214996,0.0,0.0,0.0,51.039562,1.5064602e-06,0.0,81.294235,24.471117,50.0,96.0,3.7739892e-07,1.19776e-17,241.30489,88.36033,0.0,81.294235,0.11414792,0.0,77.89288,8.330017
5512,19770720.0,0.0,16.501343,16.499054,22.258148,21.810577,22.592865,22.614288,16.298706,16.170105,16.170105,16.154846,0.0,0.032195807,0.032195807,0.049777653,25.0,16.29831,0.0,0.0,0.0,30.01024,1.1098948e-06,0.0,81.24132,24.557299,50.0,96.0,3.775411e-07,3.0084804e-20,241.29785,88.41672,0.0,81.24132,0.11416943,0.0,77.84139,8.330017
5513,19770780.0,0.0,16.462677,16.460388,22.25351,21.803284,22.590881,22.611176,16.28421,16.223297,16.223297,16.209076,0.0,0.032197837,0.032197837,0.049780264,25.0,16.29831,0.0,0.0,0.0,29.277538,8.756399e-07,0.0,81.187454,24.639086,50.0,96.0,3.7758528e-07,-1.6498646e-23,241.2923,88.466225,0.0,81.187454,0.114176095,0.0,77.78923,8.330017
5514,19770840.0,0.0,16.424347,16.422089,22.249054,21.796204,22.58905,22.608215,16.283722,16.247894,16.247894,16.236755,0.0,0.032196384,0.032196384,0.049777046,25.0,16.29831,0.0,0.0,0.0,22.940142,6.977452e-07,0.0,81.13464,24.714321,50.0,96.0,3.775449e-07,-1.8923341e-25,241.28818,88.50819,0.0,81.13464,0.11416995,0.0,77.73831,8.330017
5515,19770900.0,0.0,16.386353,16.384125,22.244751,21.789307,22.58731,22.605316,16.3667,16.282318,16.282318,16.27179,0.0,0.03219155,0.03219155,0.049768344,25.0,16.381592,0.0,0.0,0.0,1.721052,9.54197e-21,0.0,81.08704,24.785032,49.930798,96.0,4.2733e-07,0.096886754,241.28534,88.543915,0.0,81.08704,0.11415148,0.0,77.69271,8.330017
5516,19770960.0,0.0,16.348724,16.346497,22.240265,21.782227,22.585388,22.602234,16.37915,16.325104,16.325104,16.314606,0.0,0.03218761,0.03218761,0.04976096,25.0,16.381592,0.0,0.0,0.0,0.7119581,9.275257e-08,0.0,81.037575,24.844025,49.99996,96.0,3.773503e-07,5.6039335e-05,241.28294,88.57379,0.0,81.037575,0.11413629,0.0,77.645164,8.330017
5517,19771020.0,0.0,16.311462,16.309265,22.235962,21.77539,22.583618,22.599274,16.36789,16.344513,16.344513,16.336273,0.0,0.032178324,0.032178324,0.049744405,25.0,16.381592,0.0,0.0,0.0,-2.8126667,9.54197e-21,0.0,80.99323,24.908367,49.88632,96.0,4.6225273e-07,0.15915263,241.28183,88.60095,0.0,80.99323,0.1141012,0.0,77.602806,8.330017
5518,19771080.0,0.0,16.275238,16.27243,22.231781,21.768677,22.58191,22.596405,16.346558,16.34961,16.34961,16.3443,0.0,0.032125756,0.032125756,0.049650986,25.0,16.464905,0.0,0.0,0.0,-3.7873383,9.54197e-21,0.0,80.97271,25.11603,47.83608,96.0,1.3449581e-05,3.0294936,241.28511,88.66369,0.0,80.97271,0.113902785,0.0,77.58442,8.330017
5519,19771140.0,0.0,16.244385,16.236023,22.22763,21.762054,22.5802,22.593536,16.31659,16.340881,16.340881,16.338776,0.0,0.032077156,0.032077156,0.04956576,25.0,16.464905,0.0,0.0,0.0,-3.9157872,9.54197e-21,0.0,80.97493,25.272917,46.22366,96.0,0.00012779706,5.2868767,241.29028,88.70151,0.0,80.97493,0.113720395,0.0,77.58832,8.330017
5520,19771200.0,0.0,16.259491,16.200012,22.22351,21.755432,22.578522,22.590668,16.288513,16.323242,16.323242,16.323944,0.0,0.032023,0.032023,0.049471386,25.0,16.464905,0.0,0.0,0.0,-1.9795929,9.54197e-21,0.0,81.00359,25.426203,44.33002,96.0,0.0011324522,7.93797,241.29813,88.7312,0.0,81.00359,0.11351765,0.0,77.61817,8.330017
5521,19771260.0,0.0,16.793274,16.164276,22.218994,21.748444,22.576447,22.587463,16.313293,16.309174,16.309174,16.310852,0.0,0.032025177,0.032025177,0.04948009,25.0,16.548218,0.0,0.0,0.0,22.841652,9.54197e-21,0.0,81.04856,25.418137,41.136436,96.0,0.012338714,12.408992,241.30695,88.73016,0.0,81.04856,0.113530114,0.0,77.66333,8.330017
5522,19771320.0,0.0,16.831665,16.128693,22.214508,21.741516,22.574432,22.58432,16.482544,16.349915,16.349915,16.345856,0.0,0.032018963,0.032018963,0.049469177,25.0,16.548218,0.0,0.0,0.0,22.091097,9.54197e-21,0.0,81.07189,25.366299,41.076275,96.0,0.012682835,12.4932165,241.31224,88.69335,0.0,81.07189,0.11350716,0.0,77.68597,8.330017
5523,19771380.0,0.0,16.402374,16.093262,22.210388,21.735046,22.572723,22.58142,16.613007,16.448608,16.448608,16.435608,0.0,0.03198566,0.03198566,0.049411304,25.0,16.548218,0.0,0.0,0.0,-8.817866,9.54197e-21,0.0,81.11811,25.339626,42.520092,96.0,0.0054397625,10.471872,241.31801,88.641365,0.0,81.11811,0.11338236,0.0,77.731895,8.330017
5524,19771440.0,0.0,16.606903,16.057953,22.206635,21.729065,22.57132,22.578857,16.607452,16.519043,16.519043,16.504395,0.0,0.032002147,0.032002147,0.049442757,25.0,16.6315,0.0,0.0,0.0,-0.7222884,9.54197e-21,0.0,81.16029,25.25656,41.51488,96.0,0.010190124,11.87917,241.32187,88.61203,0.0,81.16029,0.113446906,0.0,77.77279,8.330017
5525,19771500.0,0.0,16.645233,16.022827,22.203125,21.723389,22.570099,22.576447,16.609589,16.556946,16.556946,16.544312,0.0,0.032008678,0.032008678,0.049454954,25.0,16.6315,0.0,0.0,0.0,1.7751062,9.54197e-21,0.0,81.19572,25.193943,41.28984,96.0,0.011446862,12.1942215,241.32469,88.58308,0.0,81.19572,0.1134722,0.0,77.80683,8.330017
5526,19771560.0,0.0,16.638367,15.987854,22.199432,21.71756,22.568665,22.573883,16.620392,16.583527,16.583527,16.573334,0.0,0.032012604,0.032012604,0.049462184,25.0,16.6315,0.0,0.0,0.0,1.2315564,9.54197e-21,0.0,81.229454,25.143995,41.22018,96.0,0.011846849,12.291743,241.32686,88.5585,0.0,81.229454,0.11348731,0.0,77.83919,8.330017
5527,19771620.0,0.0,16.933472,15.9530945,22.1958,21.711823,22.567291,22.57135,16.68274,16.611969,16.611969,16.602753,0.0,0.032044344,0.032044344,0.04951817,25.0,16.714813,0.0,0.0,0.0,15.253298,9.54197e-21,0.0,81.242645,25.058313,40.252457,96.0,0.017599955,13.646563,241.32692,88.54371,0.0,81.242645,0.11360692,0.0,77.85074,8.330017
5528,19771680.0,0.0,16.617798,15.918488,22.192444,21.70639,22.566101,22.569,16.759949,16.665558,16.665558,16.654327,0.0,0.032019924,0.032019924,0.04947368,25.0,16.714813,0.0,0.0,0.0,-5.1137,9.54197e-21,0.0,81.26867,25.089859,41.13978,96.0,0.0123149175,12.404311,241.32845,88.534744,0.0,81.26867,0.11351355,0.0,77.875946,8.330017
5529,19771740.0,0.0,16.527313,15.884125,22.1893,21.701263,22.565094,22.566803,16.726868,16.703064,16.703064,16.69284,0.0,0.03202208,0.03202208,0.04947859,25.0,16.714813,0.0,0.0,0.0,-11.766144,9.54197e-21,0.0,81.30407,25.054247,41.24561,96.0,0.011707641,12.256145,241.32944,88.516716,0.0,81.30407,0.11352262,0.0,77.91031,8.330017
5530,19771800.0,0.0,17.08133,15.849915,22.186127,21.696167,22.564087,22.564636,16.723236,16.706024,16.706024,16.699677,0.0,0.03207824,0.03207824,0.0495782,25.0,16.798096,0.0,0.0,0.0,19.15408,9.54197e-21,0.0,81.30423,24.936266,39.45399,96.0,0.022114614,14.76441,241.3274,88.51015,0.0,81.30423,0.11373471,0.0,77.908775,8.330017
5531,19771860.0,0.0,16.83957,15.8159485,22.18283,21.690857,22.562866,22.562286,16.828705,16.740265,16.740265,16.732513,0.0,0.03206002,0.03206002,0.049543604,25.0,16.798096,0.0,0.0,0.0,3.8843613,9.54197e-21,0.0,81.30719,24.98491,40.21577,96.0,0.01782992,13.697918,241.32703,88.51769,0.0,81.30719,0.11366378,0.0,77.91117,8.330017
5532,19771920.0,0.0,16.552155,15.782196,22.179718,21.685822,22.561829,22.560059,16.843689,16.788727,16.788727,16.779175,0.0,0.032042284,0.032042284,0.04951218,25.0,16.798096,0.0,0.0,0.0,-15.21928,9.54197e-21,0.0,81.329315,25.012796,40.92167,96.0,0.013610374,12.709662,241.32751,88.51428,0.0,81.329315,0.113596685,0.0,77.93295,8.330017
5533,19771980.0,0.0,17.045715,15.748688,22.176666,21.680939,22.560852,22.557953,16.820984,16.802551,16.802551,16.795593,0.0,0.032092568,0.032092568,0.049601983,25.0,16.881409,0.0,0.0,0.0,11.127669,9.54197e-21,0.0,81.32552,24.912834,39.2723,96.0,0.023056924,15.018781,241.32526,88.51185,0.0,81.32552,0.11378712,0.0,77.92809,8.330017
5534,19772040.0,0.0,16.95288,15.715424,22.173767,21.676178,22.559967,22.555878,16.882385,16.826813,16.826813,16.819946,0.0,0.03208774,0.03208774,0.049591802,25.0,16.881409,0.0,0.0,0.0,5.4621196,9.54197e-21,0.0,81.31901,24.938927,39.554707,96.0,0.02159337,14.623409,241.32422,88.52123,0.0,81.31901,0.113767356,0.0,77.92128,8.330017
5535,19772100.0,0.0,16.792267,15.682404,22.17102,21.67163,22.559174,22.553955,16.901337,16.858612,16.858612,16.851318,0.0,0.032079272,0.032079272,0.049576383,25.0,16.881409,0.0,0.0,0.0,-5.1641064,9.54197e-21,0.0,81.32233,24.962725,39.956802,96.0,0.019354243,14.060476,241.32378,88.52559,0.0,81.32233,0.113734946,0.0,77.92454,8.330017
5536,19772160.0,0.0,17.115662,15.649658,22.168,21.666779,22.558167,22.551788,16.921967,16.879913,16.879913,16.873352,0.0,0.032106318,0.032106318,0.04962417,25.0,16.964691,0.0,0.0,0.0,10.905269,9.54197e-21,0.0,81.310234,24.92616,38.730247,96.0,0.025554689,15.777657,241.32213,88.53411,0.0,81.310234,0.113836855,0.0,77.91209,8.330017
5537,19772220.0,0.0,16.981415,15.617157,22.16513,21.66211,22.557281,22.549744,16.98169,16.914429,16.914429,16.9068,0.0,0.032099262,0.032099262,0.049610704,25.0,16.964691,0.0,0.0,0.0,1.6545038,9.54197e-21,0.0,81.30065,24.95209,39.183704,96.0,0.02349899,15.142814,241.32137,88.54112,0.0,81.30065,0.11380929,0.0,77.90268,8.330017
5538,19772280.0,0.0,16.840576,15.58493,22.162445,21.657684,22.556488,22.547821,16.988098,16.948792,16.948792,16.940826,0.0,0.032091852,0.032091852,0.049597427,25.0,16.964691,0.0,0.0,0.0,-7.6786666,9.54197e-21,0.0,81.29819,24.973505,39.53937,96.0,0.021678643,14.644882,241.32104,88.54534,0.0,81.29819,0.113781124,0.0,77.900475,8.330017
5539,19772340.0,0.0,17.166046,15.553009,22.15982,21.653381,22.555817,22.54596,16.991974,16.96408,16.96408,16.957794,0.0,0.03210935,0.03210935,0.049628437,25.0,17.048004,0.0,0.0,0.0,9.180429,9.54197e-21,0.0,81.28503,24.96611,38.10309,96.0,0.027814528,16.655674,241.32033,88.56033,0.0,81.28503,0.113847174,0.0,77.88734,8.330017
5540,19772400.0,0.0,17.10672,15.521393,22.157349,21.649231,22.555176,22.54419,17.043854,16.990631,16.990631,16.984009,0.0,0.032107096,0.032107096,0.049624007,25.0,17.048004,0.0,0.0,0.0,4.384299,9.54197e-21,0.0,81.27361,24.975416,38.325348,96.0,0.027094942,16.34451,241.32,88.563126,0.0,81.27361,0.11383821,0.0,77.87627,8.330017
5541,19772460.0,0.0,16.993805,15.490051,22.154663,21.644836,22.554382,22.542236,17.069916,17.022919,17.022919,17.015656,0.0,0.032102685,0.032102685,0.049615957,25.0,17.048004,0.0,0.0,0.0,-3.4186308,9.54197e-21,0.0,81.26487,24.985552,38.722355,96.0,0.025582293,15.788706,241.31975,88.56409,0.0,81.26487,0.11382135,0.0,77.86791,8.330017
5542,19772520.0,0.0,17.202148,15.459045,22.1521,21.640625,22.55368,22.540375,17.085052,17.046204,17.046204,17.03949,0.0,0.03210328,0.03210328,0.04961702,25.0,17.131317,0.0,0.0,0.0,6.260284,9.54197e-21,0.0,81.25603,25.016018,37.49881,96.0,0.029649723,17.501663,241.32033,88.58244,0.0,81.25603,0.11382361,0.0,77.859406,8.330017
5543,19772580.0,0.0,17.163849,15.428345,22.149658,21.636597,22.55307,22.538635,17.121857,17.073639,17.073639,17.066742,0.0,0.032100633,0.032100633,0.049612317,25.0,17.131317,0.0,0.0,0.0,2.8921707,9.54197e-21,0.0,81.248764,25.019615,37.605034,96.0,0.029318439,17.352955,241.32071,88.58161,0.0,81.248764,0.11381359,0.0,77.85251,8.330017
5544,19772640.0,0.0,17.109344,15.39798,22.14737,21.63272,22.552582,22.536987,17.135498,17.098999,17.098999,17.092316,0.0,0.032098368,0.032098368,0.049608372,25.0,17.131317,0.0,0.0,0.0,-1.0669918,9.54197e-21,0.0,81.24277,25.02019,37.77074,96.0,0.028807366,17.12096,241.32103,88.57947,0.0,81.24277,0.11380511,0.0,77.84685,8.330017
5545,19772700.0,0.0,17.312958,15.36795,22.145172,21.628967,22.552155,22.5354,17.163391,17.120758,17.120758,17.114471,0.0,0.032095697,0.032095697,0.0496037,25.0,17.2146,0.0,0.0,0.0,8.167891,9.54197e-21,0.0,81.23767,25.051743,36.54474,96.0,0.032651883,18.837364,241.32228,88.59487,0.0,81.23767,0.113795094,0.0,77.84207,8.330017
5546,19772760.0,0.0,17.25061,15.338287,22.142761,21.62497,22.551544,22.53363,17.215271,17.153381,17.153381,17.146118,0.0,0.03209242,0.03209242,0.04959801,25.0,17.2146,0.0,0.0,0.0,2.858038,9.54197e-21,0.0,81.2342,25.047194,36.78729,96.0,0.031870544,18.497795,241.32307,88.588646,0.0,81.2342,0.11378283,0.0,77.83888,8.330017
5547,19772820.0,0.0,17.161041,15.30896,22.140503,21.621185,22.551056,22.532013,17.234436,17.187836,17.187836,17.179993,0.0,0.032089893,0.032089893,0.04959371,25.0,17.2146,0.0,0.0,0.0,-3.5520916,9.54197e-21,0.0,81.23212,25.038977,37.130272,96.0,0.030781327,18.01762,241.32367,88.58114,0.0,81.23212,0.11377349,0.0,77.837036,8.330017
5548,19772880.0,0.0,17.381683,15.280029,22.138397,21.617584,22.55066,22.530487,17.248535,17.210358,17.210358,17.20337,0.0,0.03208888,0.03208888,0.04959206,25.0,17.297913,0.0,0.0,0.0,7.053595,9.54197e-21,0.0,81.23025,25.062014,35.858208,96.0,0.034878906,19.798508,241.32501,88.59345,0.0,81.23025,0.113769814,0.0,77.835335,8.330017
5549,19772940.0,0.0,17.338745,15.251434,22.136383,21.614105,22.550385,22.529022,17.290161,17.238739,17.238739,17.231598,0.0,0.03208601,0.03208601,0.049587086,25.0,17.297913,0.0,0.0,0.0,3.3571124,9.54197e-21,0.0,81.229805,25.056463,36.000175,96.0,0.034407914,19.599752,241.32594,88.5871,0.0,81.229805,0.113759086,0.0,77.835045,8.330017
5550,19773000.0,0.0,17.27304,15.223267,22.134521,21.61087,22.550201,22.52771,17.305786,17.266327,17.266327,17.259277,0.0,0.03208373,0.03208373,0.04958322,25.0,17.297913,0.0,0.0,0.0,-1.3677088,9.54197e-21,0.0,81.23076,25.048527,36.22137,96.0,0.033681955,19.290083,241.32668,88.580025,0.0,81.23076,0.11375067,0.0,77.836105,8.330017
5551,19773060.0,0.0,17.489258,15.195465,22.132446,21.6073,22.549805,22.526184,17.334534,17.28949,17.28949,17.282837,0.0,0.032084506,0.032084506,0.04958474,25.0,17.381195,0.0,0.0,0.0,8.48388,9.54197e-21,0.0,81.2308,25.061062,35.041058,96.0,0.03759979,20.942518,241.32793,88.5882,0.0,81.2308,0.11375374,0.0,77.836174,8.330017
5552,19773120.0,0.0,17.416107,15.16806,22.130493,21.603912,22.54953,22.52475,17.382599,17.322906,17.322906,17.31543,0.0,0.032081634,0.032081634,0.049579706,25.0,17.381195,0.0,0.0,0.0,2.732794,9.54197e-21,0.0,81.23232,25.052713,35.330643,96.0,0.036621485,20.537096,241.32875,88.5802,0.0,81.23232,0.113742955,0.0,77.837746,8.330017
5553,19773180.0,0.0,17.34671,15.141083,22.128693,21.600769,22.549408,22.523468,17.39267,17.351807,17.351807,17.344421,0.0,0.03207981,0.03207981,0.049576618,25.0,17.381195,0.0,0.0,0.0,-2.0969226,9.54197e-21,0.0,81.23521,25.043884,35.56217,96.0,0.035846133,20.212967,241.32939,88.573105,0.0,81.23521,0.11373623,0.0,77.84063,8.330017
5554,19773240.0,0.0,17.575012,15.114502,22.126984,21.597717,22.549316,22.522217,17.418121,17.374573,17.374573,17.367798,0.0,0.032082383,0.032082383,0.049581308,25.0,17.464508,0.0,0.0,0.0,8.545729,9.54197e-21,0.0,81.236176,25.05115,34.364395,96.0,0.039901398,21.889847,241.33041,88.58021,0.0,81.236176,0.11374607,0.0,77.84154,8.330017
5555,19773300.0,0.0,17.501892,15.088348,22.125427,21.594849,22.549347,22.521088,17.466248,17.407318,17.407318,17.399841,0.0,0.032079812,0.032079812,0.049576733,25.0,17.464508,0.0,0.0,0.0,2.868037,9.54197e-21,0.0,81.2384,25.043896,34.6549,96.0,0.03890313,21.483139,241.3311,88.57315,0.0,81.2384,0.11373634,0.0,77.84374,8.330017
5556,19773360.0,0.0,17.412506,15.062653,22.123688,21.591705,22.549194,22.519806,17.48407,17.43982,17.43982,17.432037,0.0,0.032077853,0.032077853,0.04957337,25.0,17.464508,0.0,0.0,0.0,-3.432547,9.54197e-21,0.0,81.241974,25.034863,34.983044,96.0,0.03778594,21.02374,241.33162,88.56577,0.0,81.241974,0.11372906,0.0,77.847275,8.330017
5557,19773420.0,0.0,17.651947,15.037415,22.12204,21.588776,22.549164,22.518616,17.502441,17.46222,17.46222,17.455261,0.0,0.032082047,0.032082047,0.049580913,25.0,17.547821,0.0,0.0,0.0,8.018957,9.54197e-21,0.0,81.24312,25.038418,33.762974,96.0,0.041979656,22.731838,241.3324,88.572495,0.0,81.24312,0.113745004,0.0,77.8483,8.330017
5558,19773480.0,0.0,17.587982,15.012604,22.120514,21.585968,22.549225,22.517548,17.547668,17.492676,17.492676,17.485321,0.0,0.032079883,0.032079883,0.049576994,25.0,17.547821,0.0,0.0,0.0,3.0704417,9.54197e-21,0.0,81.24517,25.033316,34.012234,96.0,0.041111328,22.382872,241.33292,88.56712,0.0,81.24517,0.113736756,0.0,77.850296,8.330017
5559,19773540.0,0.0,17.514832,14.988251,22.11914,21.583374,22.549408,22.51654,17.559967,17.520752,17.520752,17.51355,0.0,0.032078393,0.032078393,0.049574412,25.0,17.547821,0.0,0.0,0.0,-2.0399601,9.54197e-21,0.0,81.248634,25.026794,34.26367,96.0,0.040241454,22.030859,241.3333,88.56171,0.0,81.248634,0.11373118,0.0,77.85369,8.330017
5560,19773600.0,0.0,17.751404,14.964386,22.117859,21.580902,22.549622,22.515625,17.587585,17.543274,17.543274,17.53659,0.0,0.032083616,0.032083616,0.04958373,25.0,17.631104,0.0,0.0,0.0,8.978599,9.54197e-21,0.0,81.24884,25.026783,33.100502,96.0,0.044299956,23.659296,241.33382,88.567474,0.0,81.24884,0.11375095,0.0,77.85375,8.330017
5561,19773660.0,0.0,17.662262,14.9410095,22.116394,21.578125,22.549713,22.514557,17.642517,17.577545,17.577545,17.569855,0.0,0.032080777,0.032080777,0.049578533,25.0,17.631104,0.0,0.0,0.0,2.2419074,9.54197e-21,0.0,81.25012,25.02415,33.4686,96.0,0.04300403,23.143955,241.3342,88.56277,0.0,81.25012,0.11374007,0.0,77.854996,8.330017
