,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
5562,19773720.0,0.0,17.556763,14.918121,22.115051,21.575562,22.549896,22.51358,17.656616,17.612427,17.612427,17.60431,0.0,0.03207863,0.03207863,0.049574792,25.0,17.631104,0.0,0.0,0.0,-5.0383844,9.54197e-21,0.0,81.25344,25.018723,33.858456,96.0,0.041642345,22.598158,241.33447,88.55727,0.0,81.25344,0.11373204,0.0,77.85827,8.330017
5563,19773780.0,0.0,17.829346,14.895721,22.11383,21.573181,22.55017,22.512726,17.66629,17.63211,17.63211,17.625275,0.0,0.032085624,0.032085624,0.049587276,25.0,17.714417,0.0,0.0,0.0,8.707584,9.54197e-21,0.0,81.25288,25.01661,32.54966,96.0,0.046249364,24.430477,241.33481,88.563774,0.0,81.25288,0.11375853,0.0,77.85757,8.330017
5564,19773840.0,0.0,17.772034,14.87384,22.112732,21.570923,22.550537,22.511932,17.716003,17.660004,17.660004,17.652954,0.0,0.032083448,0.032083448,0.049583208,25.0,17.714417,0.0,0.0,0.0,4.177387,9.54197e-21,0.0,81.25282,25.016697,32.782696,96.0,0.045420304,24.104229,241.33507,88.56137,0.0,81.25282,0.11375011,0.0,77.85748,8.330017
5565,19773900.0,0.0,17.667847,14.852478,22.111755,21.568848,22.551025,22.51123,17.737335,17.69165,17.69165,17.684235,0.0,0.032080904,0.032080904,0.049578696,25.0,17.714417,0.0,0.0,0.0,-3.1499586,9.54197e-21,0.0,81.25498,25.014496,33.17484,96.0,0.044033993,23.555223,241.33528,88.55728,0.0,81.25498,0.1137405,0.0,77.859634,8.330017
5566,19773960.0,0.0,17.911682,14.8316345,22.110565,21.566467,22.55133,22.510376,17.758484,17.715393,17.715393,17.708527,0.0,0.03208778,0.03208778,0.049590953,25.0,17.797699,0.0,0.0,0.0,8.440505,9.54197e-21,0.0,81.25327,25.010096,32.023808,96.0,0.04812384,25.166666,241.33546,88.56233,0.0,81.25327,0.113766514,0.0,77.85782,8.330017
5567,19774020.0,0.0,17.834686,14.81131,22.109497,21.56427,22.551727,22.509613,17.806824,17.747223,17.747223,17.739716,0.0,0.032084927,0.032084927,0.049585674,25.0,17.797699,0.0,0.0,0.0,2.6675313,9.54197e-21,0.0,81.25252,25.012497,32.337753,96.0,0.04700037,24.727146,241.33566,88.56052,0.0,81.25252,0.11375553,0.0,77.857086,8.330017
5568,19774080.0,0.0,17.736053,14.791565,22.108551,21.562225,22.552216,22.508972,17.822052,17.779083,17.779083,17.771393,0.0,0.03208232,0.03208232,0.049581088,25.0,17.797699,0.0,0.0,0.0,-4.19004,9.54197e-21,0.0,81.25403,25.012049,32.700237,96.0,0.045710083,24.21967,241.33585,88.55739,0.0,81.25403,0.11374573,0.0,77.85862,8.330017
5569,19774140.0,0.0,18.00232,14.772339,22.107727,21.560364,22.552826,22.508392,17.837952,17.799927,17.799927,17.793182,0.0,0.032090306,0.032090306,0.04959532,25.0,17.881012,0.0,0.0,0.0,8.9264345,9.54197e-21,0.0,81.25113,25.00522,31.47381,96.0,0.050096102,25.936666,241.33592,88.56225,0.0,81.25113,0.11377594,0.0,77.855644,8.330017
5570,19774200.0,0.0,17.929016,14.753693,22.107025,21.558624,22.553497,22.507904,17.888702,17.829926,17.829926,17.822723,0.0,0.032087177,0.032087177,0.04958952,25.0,17.881012,0.0,0.0,0.0,3.4027586,9.54197e-21,0.0,81.24915,25.010048,31.779226,96.0,0.048996303,25.50908,241.33609,88.56153,0.0,81.24915,0.11376389,0.0,77.85373,8.330017
5571,19774260.0,0.0,17.815002,14.735626,22.10614,21.55664,22.554016,22.507263,17.90802,17.863312,17.863312,17.85559,0.0,0.032083716,0.032083716,0.049583405,25.0,17.881012,0.0,0.0,0.0,-4.530161,9.54197e-21,0.0,81.249985,25.012028,32.208866,96.0,0.047456976,24.907585,241.33629,88.55887,0.0,81.249985,0.11375083,0.0,77.85464,8.330017
5572,19774320.0,0.0,18.084259,14.718109,22.105347,21.55478,22.554657,22.506714,17.922333,17.884521,17.884521,17.877777,0.0,0.032092184,0.032092184,0.049598526,25.0,17.964294,0.0,0.0,0.0,8.768339,9.54197e-21,0.0,81.24622,25.002916,30.987326,96.0,0.05184734,26.617748,241.33629,88.56294,0.0,81.24622,0.113782905,0.0,77.85082,8.330017
5573,19774380.0,0.0,18.012878,14.701202,22.104675,21.5531,22.555359,22.506256,17.972015,17.914185,17.914185,17.906982,0.0,0.0320888,0.0320888,0.049592257,25.0,17.964294,0.0,0.0,0.0,3.419748,9.54197e-21,0.0,81.24341,25.009462,31.286959,96.0,0.05076369,26.19826,241.33644,88.56294,0.0,81.24341,0.113769874,0.0,77.84811,8.330017
5574,19774440.0,0.0,17.90982,14.6848755,22.104126,21.551575,22.556183,22.50592,17.988434,17.945465,17.945465,17.938019,0.0,0.032085277,0.032085277,0.04958605,25.0,17.964294,0.0,0.0,0.0,-3.7345364,9.54197e-21,0.0,81.24361,25.012806,31.671328,96.0,0.04937923,25.660143,241.33667,88.56101,0.0,81.24361,0.113756604,0.0,77.84842,8.330017
5575,19774500.0,0.0,18.173615,14.669159,22.103699,21.550201,22.557068,22.505615,18.007812,17.967224,17.967224,17.96054,0.0,0.032093856,0.032093856,0.04960136,25.0,18.047607,0.0,0.0,0.0,9.091891,9.54197e-21,0.0,81.238945,25.001892,30.494946,96.0,0.05362441,27.307072,241.33662,88.564156,0.0,81.238945,0.1137891,0.0,77.843735,8.330017
5576,19774560.0,0.0,18.081299,14.654083,22.103058,21.548492,22.5578,22.505188,18.06195,17.999542,17.999542,17.992065,0.0,0.032089416,0.032089416,0.049593214,25.0,18.047607,0.0,0.0,0.0,2.2795806,9.54197e-21,0.0,81.23566,25.011063,30.8848,96.0,0.052211046,26.761282,241.33682,88.564514,0.0,81.23566,0.113772064,0.0,77.84059,8.330017
5577,19774620.0,0.0,17.970154,14.639587,22.10254,21.546997,22.558624,22.504852,18.075592,18.033173,18.033173,18.02533,0.0,0.03208537,0.03208537,0.049586117,25.0,18.047607,0.0,0.0,0.0,-5.33534,9.54197e-21,0.0,81.235794,25.015512,31.299189,96.0,0.050713763,26.181135,241.3371,88.56265,0.0,81.235794,0.11375685,0.0,77.84088,8.330017
5578,19774680.0,0.0,18.260681,14.625763,22.102112,21.545654,22.55957,22.504578,18.086243,18.052124,18.052124,18.045502,0.0,0.032095194,0.032095194,0.04960368,25.0,18.13092,0.0,0.0,0.0,9.358992,9.54197e-21,0.0,81.23059,25.000937,30.021963,96.0,0.055334132,27.96925,241.337,88.565056,0.0,81.23059,0.11379408,0.0,77.83567,8.330017
5579,19774740.0,0.0,18.188873,14.612549,22.101837,21.544434,22.560577,22.504425,18.138916,18.08078,18.08078,18.073761,0.0,0.0320911,0.0320911,0.04959612,25.0,18.13092,0.0,0.0,0.0,3.9955552,9.54197e-21,0.0,81.22646,25.010677,30.334627,96.0,0.054197345,27.531523,241.33719,88.566124,0.0,81.22646,0.113778345,0.0,77.83169,8.330017
5580,19774800.0,0.0,18.074951,14.600006,22.101654,21.543396,22.561676,22.504364,18.158142,18.113098,18.113098,18.105621,0.0,0.032086477,0.032086477,0.04958798,25.0,18.13092,0.0,0.0,0.0,-3.907141,9.54197e-21,0.0,81.2261,25.01714,30.769295,96.0,0.052621804,26.922985,241.33752,88.5648,0.0,81.2261,0.11376093,0.0,77.8315,8.330017
5581,19774860.0,0.0,18.338135,14.587921,22.100555,21.54132,22.561798,22.503326,18.17694,18.135712,18.135712,18.128937,0.0,0.032095622,0.032095622,0.049604334,25.0,18.214203,0.0,0.0,0.0,8.846062,9.54197e-21,0.0,81.220604,25.002022,29.618687,96.0,0.056791533,28.533836,241.33742,88.56613,0.0,81.220604,0.11379559,0.0,77.82603,8.330017
5582,19774920.0,0.0,18.25476,14.576141,22.099518,21.539429,22.562012,22.50238,18.226776,18.167053,18.167053,18.159668,0.0,0.032090962,0.032090962,0.049595803,25.0,18.214203,0.0,0.0,0.0,2.7683387,9.54197e-21,0.0,81.216606,25.012955,29.973328,96.0,0.055501446,28.037342,241.33765,88.567276,0.0,81.216606,0.11377775,0.0,77.82221,8.330017
5583,19774980.0,0.0,18.14798,14.564636,22.098633,21.53772,22.562317,22.501556,18.242004,18.199097,18.199097,18.191437,0.0,0.032086395,0.032086395,0.04958779,25.0,18.214203,0.0,0.0,0.0,-4.604306,9.54197e-21,0.0,81.21622,25.019554,30.37484,96.0,0.05404374,27.475225,241.33801,88.56609,0.0,81.21622,0.11376059,0.0,77.82201,8.330017
5584,19775040.0,0.0,18.426575,14.553406,22.097809,21.536133,22.562744,22.500793,18.257202,18.219604,18.219604,18.212921,0.0,0.032096434,0.032096434,0.04960575,25.0,18.297516,0.0,0.0,0.0,9.201689,9.54197e-21,0.0,81.21036,25.00126,29.168669,96.0,0.058418408,29.163864,241.33786,88.56658,0.0,81.21036,0.11379863,0.0,77.81616,8.330017
5585,19775100.0,0.0,18.346222,14.54245,22.097137,21.534698,22.563232,22.500153,18.30893,18.249695,18.249695,18.242493,0.0,0.032091614,0.032091614,0.049596906,25.0,18.297516,0.0,0.0,0.0,3.3150291,9.54197e-21,0.0,81.205925,25.013329,29.516277,96.0,0.057153437,28.67721,241.3381,88.56819,0.0,81.205925,0.113780156,0.0,77.81192,8.330017
5586,19775160.0,0.0,18.226532,14.531799,22.096405,21.533173,22.563599,22.49942,18.327179,18.283112,18.283112,18.275421,0.0,0.032086294,0.032086294,0.049587566,25.0,18.297516,0.0,0.0,0.0,-4.9512773,9.54197e-21,0.0,81.205574,25.02177,29.97187,96.0,0.05549823,28.039383,241.33852,88.56725,0.0,81.205574,0.113760166,0.0,77.81177,8.330017
5587,19775220.0,0.0,18.250793,14.521393,22.095734,21.531769,22.564087,22.49878,18.299866,18.294708,18.294708,18.289093,0.0,0.0320869,0.0320869,0.049588893,25.0,18.300018,0.0,0.0,0.0,-3.1677208,9.54197e-21,0.0,81.20559,25.017424,29.81729,96.0,0.056057904,28.255793,241.3388,88.56547,0.0,81.20559,0.113762684,0.0,77.81188,8.330017
5588,19775280.0,0.0,18.309814,14.511261,22.095062,21.530396,22.564545,22.498108,18.285156,18.29184,18.29184,18.288757,0.0,0.03208851,0.03208851,0.04959184,25.0,18.300018,0.0,0.0,0.0,0.94586456,9.54197e-21,0.0,81.20405,25.012676,29.551605,96.0,0.057020582,28.627754,241.339,88.564514,0.0,81.20405,0.11376886,0.0,77.810394,8.330017
5589,19775340.0,0.0,18.32544,14.501404,22.094421,21.529022,22.565002,22.497467,18.291382,18.290253,18.290253,18.288513,0.0,0.03208832,0.03208832,0.04959148,25.0,18.300018,0.0,0.0,0.0,1.9203697,9.54197e-21,0.0,81.20227,25.012243,29.478142,96.0,0.05728546,28.7306,241.33919,88.56405,0.0,81.20227,0.11376812,0.0,77.808685,8.330017
5590,19775400.0,0.0,18.30304,14.491821,22.09378,21.52768,22.56546,22.496826,18.302582,18.29361,18.29361,18.292206,0.0,0.03208677,0.03208677,0.049588725,25.0,18.300018,0.0,0.0,0.0,0.29538357,9.54197e-21,0.0,81.20126,25.01416,29.556149,96.0,0.057000745,28.621391,241.33943,88.56345,0.0,81.20126,0.113762274,0.0,77.80777,8.330017
5591,19775460.0,0.0,18.280365,14.482513,22.091705,21.524628,22.564545,22.494812,18.30429,18.298431,18.298431,18.297089,0.0,0.032085504,0.032085504,0.049586542,25.0,18.300018,0.0,0.0,0.0,-1.2299542,9.54197e-21,0.0,81.20119,25.014685,29.620827,96.0,0.05676483,28.530842,241.33968,88.56238,0.0,81.20119,0.11375754,0.0,77.80775,8.330017
5592,19775520.0,0.0,18.284576,14.47345,22.08957,21.521606,22.56366,22.492798,18.298157,18.299591,18.299591,18.298706,0.0,0.032085396,0.032085396,0.04958644,25.0,18.300018,0.0,0.0,0.0,-0.8827687,9.54197e-21,0.0,81.20121,25.012793,29.573906,96.0,0.05693418,28.596535,241.33989,88.56119,0.0,81.20121,0.11375724,0.0,77.80782,8.330017
5593,19775580.0,0.0,18.3031,14.464661,22.087463,21.518616,22.562775,22.490784,18.29306,18.297516,18.297516,18.297241,0.0,0.032085843,0.032085843,0.049587287,25.0,18.300018,0.0,0.0,0.0,0.4089693,9.54197e-21,0.0,81.200966,25.01021,29.474709,96.0,0.057293303,28.735405,241.34006,88.560196,0.0,81.200966,0.113758974,0.0,77.80759,8.330017
5594,19775640.0,0.0,18.305908,14.456116,22.085327,21.515625,22.56186,22.4888,18.295776,18.296478,18.296478,18.296387,0.0,0.032085676,0.032085676,0.049586993,25.0,18.300018,0.0,0.0,0.0,0.56552064,9.54197e-21,0.0,81.20064,25.009342,29.445549,96.0,0.057398263,28.776228,241.34021,88.55951,0.0,81.20064,0.113758355,0.0,77.807274,8.330017
5595,19775700.0,0.0,18.300018,14.447815,22.083221,21.512634,22.560974,22.486816,18.2984,18.29712,18.29712,18.296967,0.0,0.032085262,0.032085262,0.049586266,25.0,18.300018,0.0,0.0,0.0,0.13916528,9.54197e-21,0.0,81.20059,25.008919,29.449785,96.0,0.057382178,28.7703,241.34035,88.5588,0.0,81.20059,0.11375679,0.0,77.80725,8.330017
5596,19775760.0,0.0,18.294983,14.439789,22.080841,21.509369,22.559753,22.484589,18.299225,18.297974,18.297974,18.29779,0.0,0.03208495,0.03208495,0.04958574,25.0,18.300018,0.0,0.0,0.0,-0.20617546,9.54197e-21,0.0,81.2007,25.008236,29.448301,96.0,0.05738697,28.772377,241.34048,88.558075,0.0,81.2007,0.11375564,0.0,77.80737,8.330017
5597,19775820.0,0.0,18.294739,14.432007,22.07846,21.506073,22.558563,22.48236,18.29831,18.29831,18.29831,18.298187,0.0,0.03208489,0.03208489,0.04958565,25.0,18.300018,0.0,0.0,0.0,-0.21705167,9.54197e-21,0.0,81.20085,25.007133,29.427204,96.0,0.057463057,28.801914,241.3406,88.557365,0.0,81.20085,0.11375542,0.0,77.80753,8.330017
5598,19775880.0,0.0,18.29721,14.424469,22.07608,21.502838,22.557373,22.480164,18.297394,18.298126,18.298126,18.298065,0.0,0.032084957,0.032084957,0.04958579,25.0,18.300018,0.0,0.0,0.0,-0.044164766,9.54197e-21,0.0,81.20094,25.005943,29.396284,96.0,0.05757486,28.845205,241.3407,88.556755,0.0,81.20094,0.11375571,0.0,77.80763,8.330017
5599,19775940.0,0.0,18.30014,14.417175,22.0737,21.499603,22.556183,22.477966,18.29718,18.297699,18.297699,18.297699,0.0,0.03208506,0.03208506,0.049585987,25.0,18.300018,0.0,0.0,0.0,0.15168287,9.54197e-21,0.0,81.20099,25.004875,29.365074,96.0,0.057687756,28.888893,241.34077,88.55626,0.0,81.20099,0.11375612,0.0,77.80767,8.330017
5600,19776000.0,0.0,18.30011,14.410126,22.07135,21.496368,22.554993,22.475769,18.297821,18.297638,18.297638,18.297638,0.0,0.032085076,0.032085076,0.049586006,25.0,18.300018,0.0,0.0,0.0,0.13926429,9.54197e-21,0.0,81.20102,25.004154,29.346746,96.0,0.057753954,28.914557,241.34084,88.555855,0.0,81.20102,0.11375616,0.0,77.8077,8.330017
5601,19776060.0,0.0,18.29779,14.40332,22.068756,21.49289,22.553528,22.473358,18.298615,18.297943,18.297943,18.297913,0.0,0.032085024,0.032085024,0.049585924,25.0,18.300018,0.0,0.0,0.0,-0.024387173,9.54197e-21,0.0,81.20107,25.003647,29.337227,96.0,0.057788238,28.927883,241.3409,88.555504,0.0,81.20107,0.11375598,0.0,77.80775,8.330017
5602,19776120.0,0.0,18.29663,14.396759,22.066162,21.48941,22.552063,22.470978,18.298492,18.298248,18.298248,18.298187,0.0,0.032085054,0.032085054,0.049585976,25.0,18.300018,0.0,0.0,0.0,-0.10325887,9.54197e-21,0.0,81.20113,25.003046,29.322647,96.0,0.057840932,28.948292,241.34094,88.55518,0.0,81.20113,0.11375608,0.0,77.80781,8.330017
5603,19776180.0,0.0,18.297424,14.390411,22.063568,21.485962,22.550629,22.468628,18.298065,18.298248,18.298248,18.298218,0.0,0.032085165,0.032085165,0.049586173,25.0,18.300018,0.0,0.0,0.0,-0.049575817,9.54197e-21,0.0,81.20113,25.002386,29.300913,96.0,0.05791963,28.978724,241.34099,88.554924,0.0,81.20113,0.1137565,0.0,77.80781,8.330017
5604,19776240.0,0.0,18.298615,14.384338,22.061005,21.482544,22.549194,22.466248,18.297852,18.298157,18.298157,18.298126,0.0,0.032085292,0.032085292,0.049586397,25.0,18.300018,0.0,0.0,0.0,0.030787582,9.54197e-21,0.0,81.20107,25.001816,29.278343,96.0,0.05800135,29.010317,241.34102,88.55473,0.0,81.20107,0.11375698,0.0,77.80774,8.330017
5605,19776300.0,0.0,18.299286,14.3784485,22.058441,21.479126,22.54776,22.463898,18.298035,18.298035,18.298035,18.298035,0.0,0.032085396,0.032085396,0.049586575,25.0,18.300018,0.0,0.0,0.0,0.07121947,9.54197e-21,0.0,81.20094,25.001404,29.258806,96.0,0.058072086,29.03767,241.34103,88.55461,0.0,81.20094,0.11375737,0.0,77.807625,8.330017
5606,19776360.0,0.0,18.298492,14.372833,22.055695,21.475464,22.546082,22.461365,18.298462,18.298126,18.298126,18.298126,0.0,0.032085445,0.032085445,0.049586657,25.0,18.300018,0.0,0.0,0.0,0.012381359,9.54197e-21,0.0,81.200806,25.001171,29.245186,96.0,0.05812136,29.05674,241.34106,88.55453,0.0,81.200806,0.11375754,0.0,77.80747,8.330017
5607,19776420.0,0.0,18.297852,14.367401,22.052917,21.471832,22.544403,22.458832,18.298553,18.298279,18.298279,18.298279,0.0,0.032085504,0.032085504,0.049586758,25.0,18.300018,0.0,0.0,0.0,-0.033784445,9.54197e-21,0.0,81.20064,25.00096,29.230997,96.0,0.058172695,29.076607,241.34108,88.55447,0.0,81.20064,0.11375777,0.0,77.80731,8.330017
5608,19776480.0,0.0,18.297913,14.362213,22.05017,21.468231,22.542755,22.456299,18.29837,18.29837,18.29837,18.29834,0.0,0.03208559,0.03208559,0.049586907,25.0,18.300018,0.0,0.0,0.0,-0.03005484,9.54197e-21,0.0,81.20043,25.000732,29.21425,96.0,0.058233313,29.100048,241.34108,88.55443,0.0,81.20043,0.113758095,0.0,77.80711,8.330017
5609,19776540.0,0.0,18.298492,14.357239,22.047424,21.46463,22.541077,22.453796,18.298248,18.29837,18.29837,18.29834,0.0,0.032085683,0.032085683,0.04958707,25.0,18.300018,0.0,0.0,0.0,0.0067344876,9.54197e-21,0.0,81.20018,25.000542,29.196167,96.0,0.05829877,29.125366,241.3411,88.55442,0.0,81.20018,0.11375844,0.0,77.80687,8.330017
5610,19776600.0,0.0,18.298615,14.352509,22.044708,21.46109,22.53946,22.451294,18.29834,18.29837,18.29837,18.29837,0.0,0.032085743,0.032085743,0.049587164,25.0,18.300018,0.0,0.0,0.0,0.011795062,9.54197e-21,0.0,81.19987,25.000498,29.180824,96.0,0.05835426,29.146845,241.34111,88.55446,0.0,81.19987,0.11375865,0.0,77.806564,8.330017
5611,19776660.0,0.0,18.298767,14.347961,22.041779,21.457306,22.537567,22.448639,18.2984,18.29837,18.29837,18.29837,0.0,0.032085806,0.032085806,0.049587276,25.0,18.300018,0.0,0.0,0.0,0.020455997,9.54197e-21,0.0,81.199554,25.000431,29.164843,96.0,0.058412075,29.16922,241.34111,88.55449,0.0,81.199554,0.113758884,0.0,77.80626,8.330017
5612,19776720.0,0.0,18.298706,14.343658,22.03888,21.453522,22.535706,22.445984,18.298523,18.2984,18.2984,18.2984,0.0,0.03208585,0.03208585,0.04958735,25.0,18.300018,0.0,0.0,0.0,0.01283209,9.54197e-21,0.0,81.19922,25.00042,29.150396,96.0,0.05846431,29.189447,241.34113,88.55453,0.0,81.19922,0.11375906,0.0,77.80594,8.330017
5613,19776780.0,0.0,18.298645,14.339539,22.03598,21.449799,22.533875,22.443329,18.298584,18.298462,18.298462,18.298431,0.0,0.032085888,0.032085888,0.049587414,25.0,18.300018,0.0,0.0,0.0,0.0053254776,9.54197e-21,0.0,81.19887,25.000431,29.136372,96.0,0.058515005,29.20908,241.34113,88.55457,0.0,81.19887,0.1137592,0.0,77.8056,8.330017
5614,19776840.0,0.0,18.298523,14.335663,22.033081,21.446075,22.532013,22.440704,18.298645,18.298523,18.298523,18.298523,0.0,0.032085918,0.032085918,0.04958746,25.0,18.300018,0.0,0.0,0.0,-0.006228577,9.54197e-21,0.0,81.19852,25.000473,29.123,96.0,0.058563318,29.227802,241.34114,88.55463,0.0,81.19852,0.11375929,0.0,77.80525,8.330017
5615,19776900.0,0.0,18.298615,14.33197,22.030212,21.442352,22.530182,22.43808,18.298645,18.298584,18.298584,18.298553,0.0,0.03208594,0.03208594,0.0495875,25.0,18.300018,0.0,0.0,0.0,-0.0026725803,9.54197e-21,0.0,81.198135,25.000513,29.10918,96.0,0.05861324,29.247147,241.34114,88.55468,0.0,81.198135,0.11375938,0.0,77.80489,8.330017
5616,19776960.0,0.0,18.298737,14.328491,22.02716,21.438477,22.528168,22.435333,18.298615,18.298584,18.298584,18.298584,0.0,0.032085966,0.032085966,0.049587537,25.0,18.300018,0.0,0.0,0.0,0.006103943,9.54197e-21,0.0,81.197754,25.000559,29.095264,96.0,0.05866351,29.266628,241.34116,88.55473,0.0,81.197754,0.11375947,0.0,77.80453,8.330017
5617,19777020.0,0.0,18.298828,14.325195,22.02414,21.4346,22.526154,22.432556,18.298676,18.298615,18.298615,18.298615,0.0,0.032085974,0.032085974,0.049587555,25.0,18.300018,0.0,0.0,0.0,0.009197867,9.54197e-21,0.0,81.197365,25.000624,29.082022,96.0,0.058711328,29.285172,241.34117,88.55478,0.0,81.197365,0.11375951,0.0,77.804146,8.330017
5618,19777080.0,0.0,18.298859,14.322113,22.021118,21.430756,22.52414,22.42981,18.298737,18.298645,18.298645,18.298645,0.0,0.032085977,0.032085977,0.049587555,25.0,18.300018,0.0,0.0,0.0,0.0070131193,9.54197e-21,0.0,81.19697,25.0007,29.069498,96.0,0.058756523,29.302704,241.34119,88.554825,0.0,81.19697,0.11375952,0.0,77.803764,8.330017
5619,19777140.0,0.0,18.298859,14.319244,22.018127,21.42694,22.522156,22.427094,18.298767,18.298706,18.298706,18.298676,0.0,0.032085974,0.032085974,0.049587548,25.0,18.300018,0.0,0.0,0.0,0.0048866263,9.54197e-21,0.0,81.19659,25.000774,29.05738,96.0,0.05880025,29.319668,241.34119,88.55486,0.0,81.19659,0.113759495,0.0,77.8034,8.330017
5620,19777200.0,0.0,18.298859,14.316559,22.015137,21.423126,22.520142,22.424377,18.298828,18.298737,18.298737,18.298737,0.0,0.032085963,0.032085963,0.049587525,25.0,18.300018,0.0,0.0,0.0,0.0016524163,9.54197e-21,0.0,81.1962,25.000853,29.045729,96.0,0.05884227,29.33598,241.3412,88.55489,0.0,81.1962,0.11375944,0.0,77.803024,8.330017
5621,19777260.0,0.0,18.298859,14.314056,22.011993,21.419159,22.518005,22.421509,18.298828,18.298798,18.298798,18.298767,0.0,0.032085948,0.032085948,0.049587503,25.0,18.300018,0.0,0.0,0.0,0.00066958164,9.54197e-21,0.0,81.19582,25.00092,29.034126,96.0,0.058884114,29.352224,241.34122,88.554924,0.0,81.19582,0.1137594,0.0,77.802666,8.330017
5622,19777320.0,0.0,18.29892,14.311737,22.00888,21.415222,22.51587,22.41867,18.298859,18.298798,18.298798,18.298798,0.0,0.032085937,0.032085937,0.049587477,25.0,18.300018,0.0,0.0,0.0,0.002747118,9.54197e-21,0.0,81.19546,25.000978,29.022661,96.0,0.058925457,29.368273,241.34125,88.55494,0.0,81.19546,0.11375935,0.0,77.802315,8.330017
5623,19777380.0,0.0,18.299011,14.309631,22.005768,21.411285,22.513733,22.415863,18.29889,18.298828,18.298828,18.298828,0.0,0.032085918,0.032085918,0.049587443,25.0,18.300018,0.0,0.0,0.0,0.006411536,9.54197e-21,0.0,81.19509,25.00103,29.011488,96.0,0.058965735,29.383915,241.34126,88.55495,0.0,81.19509,0.11375927,0.0,77.80196,8.330017
5624,19777440.0,0.0,18.299042,14.307709,22.002655,21.40738,22.511597,22.413055,18.29892,18.298859,18.298859,18.298859,0.0,0.03208589,0.03208589,0.049587402,25.0,18.300018,0.0,0.0,0.0,0.007122897,9.54197e-21,0.0,81.19474,25.001081,29.000887,96.0,0.059003945,29.398758,241.34128,88.554955,0.0,81.19474,0.11375918,0.0,77.801636,8.330017
5625,19777500.0,0.0,18.299072,14.305939,21.999573,21.403503,22.509491,22.410248,18.29898,18.29889,18.29889,18.29889,0.0,0.032085866,0.032085866,0.049587358,25.0,18.300018,0.0,0.0,0.0,0.0066384906,9.54197e-21,0.0,81.194405,25.001125,28.99074,96.0,0.05904051,29.412964,241.3413,88.55495,0.0,81.194405,0.113759086,0.0,77.80131,8.330017
5626,19777560.0,0.0,18.299042,14.304382,21.996399,21.399475,22.507233,22.407318,18.299011,18.29895,18.29895,18.29895,0.0,0.032085836,0.032085836,0.049587306,25.0,18.300018,0.0,0.0,0.0,0.0012962093,9.54197e-21,0.0,81.19408,25.001163,28.981071,96.0,0.05907534,29.4265,241.34132,88.55494,0.0,81.19408,0.113758974,0.0,77.800995,8.330017
5627,19777620.0,0.0,18.299042,14.3029785,21.993195,21.395477,22.505005,22.40445,18.299042,18.29898,18.29898,18.29898,0.0,0.032085806,0.032085806,0.049587257,25.0,18.300018,0.0,0.0,0.0,-0.00015191158,9.54197e-21,0.0,81.19377,25.001186,28.971464,96.0,0.05910995,29.439949,241.34134,88.554924,0.0,81.19377,0.11375888,0.0,77.800705,8.330017
5628,19777680.0,0.0,18.299072,14.301758,21.99002,21.39151,22.502777,22.40155,18.299072,18.299011,18.299011,18.299011,0.0,0.03208578,0.03208578,0.04958721,25.0,18.300018,0.0,0.0,0.0,0.00058534526,9.54197e-21,0.0,81.193474,25.001202,28.962097,96.0,0.059143692,29.453066,241.34135,88.5549,0.0,81.193474,0.11375877,0.0,77.800415,8.330017
5629,19777740.0,0.0,18.299194,14.30072,21.986877,21.387573,22.50055,22.398682,18.299072,18.299042,18.299042,18.299042,0.0,0.032085754,0.032085754,0.049587164,25.0,18.300018,0.0,0.0,0.0,0.0057344455,9.54197e-21,0.0,81.193184,25.001204,28.952827,96.0,0.05917708,29.46604,241.34138,88.55487,0.0,81.193184,0.113758676,0.0,77.80014,8.330017
5630,19777800.0,0.0,18.299255,14.299866,21.983734,21.383636,22.498322,22.395813,18.299103,18.299072,18.299072,18.299072,0.0,0.032085724,0.032085724,0.049587116,25.0,18.300018,0.0,0.0,0.0,0.007772077,9.54197e-21,0.0,81.19292,25.001204,28.94412,96.0,0.059208438,29.478231,241.3414,88.55484,0.0,81.19292,0.113758564,0.0,77.79989,8.330017
5631,19777860.0,0.0,18.299225,14.299164,21.980469,21.379608,22.496002,22.392883,18.299164,18.299103,18.299103,18.299103,0.0,0.032085694,0.032085694,0.049587063,25.0,18.300018,0.0,0.0,0.0,0.0035768496,9.54197e-21,0.0,81.19266,25.001204,28.935968,96.0,0.059237782,29.489643,241.34142,88.55481,0.0,81.19266,0.11375845,0.0,77.79964,8.330017
5632,19777920.0,0.0,18.299194,14.2986145,21.977234,21.37558,22.493683,22.389954,18.299194,18.299133,18.299133,18.299133,0.0,0.032085665,0.032085665,0.049587015,25.0,18.300018,0.0,0.0,0.0,0.00021648512,9.54197e-21,0.0,81.19241,25.001194,28.928036,96.0,0.059266355,29.500753,241.34145,88.55477,0.0,81.19241,0.113758355,0.0,77.7994,8.330017
5633,19777980.0,0.0,18.299255,14.298248,21.97403,21.371582,22.491364,22.387024,18.299225,18.299164,18.299164,18.299164,0.0,0.03208564,0.03208564,0.04958697,25.0,18.300018,0.0,0.0,0.0,0.0016829595,9.54197e-21,0.0,81.19218,25.001173,28.920162,96.0,0.059294708,29.511774,241.34146,88.55473,0.0,81.19218,0.11375825,0.0,77.79919,8.330017
5634,19778040.0,0.0,18.299316,14.298035,21.970825,21.367584,22.489075,22.384094,18.299225,18.299194,18.299194,18.299194,0.0,0.032085616,0.032085616,0.04958693,25.0,18.300018,0.0,0.0,0.0,0.0034583176,9.54197e-21,0.0,81.191956,25.00115,28.912613,96.0,0.05932189,29.52234,241.34148,88.55469,0.0,81.191956,0.113758154,0.0,77.79897,8.330017
5635,19778100.0,0.0,18.299408,14.297974,21.96762,21.363647,22.486786,22.381195,18.299255,18.299225,18.299225,18.299225,0.0,0.03208559,0.03208559,0.04958689,25.0,18.300018,0.0,0.0,0.0,0.006788759,9.54197e-21,0.0,81.19175,25.001122,28.90532,96.0,0.059348144,29.532549,241.34149,88.55465,0.0,81.19175,0.113758065,0.0,77.798775,8.330017
5636,19778160.0,0.0,18.299377,14.298065,21.964355,21.359589,22.484406,22.378235,18.299316,18.299255,18.299255,18.299255,0.0,0.032085564,0.032085564,0.049586844,25.0,18.300018,0.0,0.0,0.0,0.0037069065,9.54197e-21,0.0,81.19155,25.001097,28.89859,96.0,0.059372377,29.541973,241.34152,88.5546,0.0,81.19155,0.11375798,0.0,77.798584,8.330017
5637,19778220.0,0.0,18.299347,14.29834,21.96109,21.35553,22.482025,22.375244,18.299347,18.299286,18.299286,18.299286,0.0,0.03208554,0.03208554,0.049586806,25.0,18.300018,0.0,0.0,0.0,0.0010968896,9.54197e-21,0.0,81.19137,25.001066,28.892092,96.0,0.05939577,29.551071,241.34154,88.554565,0.0,81.19137,0.11375788,0.0,77.79841,8.330017
5638,19778280.0,0.0,18.299408,14.298737,21.957825,21.351532,22.479645,22.372284,18.299347,18.299316,18.299316,18.299316,0.0,0.03208552,0.03208552,0.04958677,25.0,18.300018,0.0,0.0,0.0,0.0016908861,9.54197e-21,0.0,81.191185,25.00103,28.88571,96.0,0.059418757,29.560009,241.34155,88.55452,0.0,81.191185,0.113757804,0.0,77.79824,8.330017
5639,19778340.0,0.0,18.299469,14.299286,21.95459,21.347534,22.477295,22.369354,18.299377,18.299347,18.299347,18.299347,0.0,0.0320855,0.0320855,0.049586732,25.0,18.300018,0.0,0.0,0.0,0.0041116723,9.54197e-21,0.0,81.191025,25.000992,28.879547,96.0,0.05944094,29.568634,241.34157,88.554474,0.0,81.191025,0.11375773,0.0,77.79809,8.330017
5640,19778400.0,0.0,18.29953,14.300018,21.951355,21.343536,22.474945,22.366425,18.299408,18.299377,18.299377,18.299377,0.0,0.032085482,0.032085482,0.049586702,25.0,18.300018,0.0,0.0,0.0,0.0054820096,9.54197e-21,0.0,81.190865,25.000954,28.873762,96.0,0.059461765,29.57673,241.34158,88.554436,0.0,81.190865,0.11375767,0.0,77.797935,8.330017
5641,19778460.0,0.0,18.29953,14.300842,21.94809,21.339539,22.472504,22.363434,18.299438,18.299408,18.299408,18.299377,0.0,0.03208546,0.03208546,0.04958667,25.0,18.300018,0.0,0.0,0.0,0.004276792,9.54197e-21,0.0,81.19072,25.00092,28.868357,96.0,0.05948123,29.584303,241.3416,88.55439,0.0,81.19072,0.113757595,0.0,77.79779,8.330017
5642,19778520.0,0.0,18.29953,14.301849,21.944824,21.33554,22.470093,22.360474,18.299469,18.299438,18.299438,18.299408,0.0,0.03208544,0.03208544,0.049586635,25.0,18.300018,0.0,0.0,0.0,0.001983951,9.54197e-21,0.0,81.19058,25.000885,28.863276,96.0,0.05949952,29.591417,241.34161,88.55435,0.0,81.19058,0.11375752,0.0,77.79766,8.330017
5643,19778580.0,0.0,18.29956,14.3029785,21.94159,21.331573,22.467682,22.357483,18.2995,18.299469,18.299469,18.299438,0.0,0.032085426,0.032085426,0.049586605,25.0,18.300018,0.0,0.0,0.0,0.002476315,9.54197e-21,0.0,81.19045,25.000847,28.858318,96.0,0.059517365,29.598354,241.34163,88.55431,0.0,81.19045,0.11375746,0.0,77.79754,8.330017
5644,19778640.0,0.0,18.299591,14.30423,21.938354,21.327637,22.465271,22.354553,18.29953,18.299469,18.299469,18.299469,0.0,0.03208541,0.03208541,0.04958658,25.0,18.300018,0.0,0.0,0.0,0.0040818295,9.54197e-21,0.0,81.19032,25.00081,28.853586,96.0,0.059534393,29.604977,241.34164,88.554276,0.0,81.19032,0.113757394,0.0,77.79742,8.330017
5645,19778700.0,0.0,18.299622,14.305634,21.93512,21.3237,22.46286,22.351593,18.29956,18.2995,18.2995,18.2995,0.0,0.032085393,0.032085393,0.04958655,25.0,18.300018,0.0,0.0,0.0,0.0041932687,9.54197e-21,0.0,81.1902,25.000776,28.849224,96.0,0.059550103,29.611088,241.34166,88.55424,0.0,81.1902,0.113757335,0.0,77.7973,8.330017
5646,19778760.0,0.0,18.299622,14.307129,21.931885,21.319763,22.460419,22.348633,18.299591,18.29953,18.29953,18.29953,0.0,0.032085378,0.032085378,0.049586527,25.0,18.300018,0.0,0.0,0.0,0.0020886967,9.54197e-21,0.0,81.190094,25.000744,28.845179,96.0,0.05956465,29.616747,241.34167,88.5542,0.0,81.190094,0.113757275,0.0,77.7972,8.330017
5647,19778820.0,0.0,18.299622,14.308746,21.92865,21.315857,22.457947,22.345642,18.299591,18.29956,18.29956,18.29956,0.0,0.03208536,0.03208536,0.0495865,25.0,18.300018,0.0,0.0,0.0,0.0013151843,9.54197e-21,0.0,81.189995,25.000708,28.841278,96.0,0.0595787,29.622211,241.34167,88.55416,0.0,81.189995,0.11375722,0.0,77.79711,8.330017
5648,19778880.0,0.0,18.299683,14.310455,21.925415,21.31195,22.455505,22.342712,18.299622,18.299591,18.299591,18.299591,0.0,0.032085348,0.032085348,0.049586475,25.0,18.300018,0.0,0.0,0.0,0.002273163,9.54197e-21,0.0,81.1899,25.000673,28.837511,96.0,0.059592254,29.627483,241.34169,88.55413,0.0,81.1899,0.11375717,0.0,77.79702,8.330017
5649,19778940.0,0.0,18.299713,14.312286,21.92221,21.308075,22.453064,22.339752,18.299652,18.299622,18.299622,18.299591,0.0,0.032085337,0.032085337,0.049586456,25.0,18.300018,0.0,0.0,0.0,0.0032886977,9.54197e-21,0.0,81.18981,25.000639,28.833973,96.0,0.059604984,29.632435,241.3417,88.55409,0.0,81.18981,0.113757126,0.0,77.79693,8.330017
5650,19779000.0,0.0,18.299744,14.314209,21.919006,21.30423,22.450623,22.336823,18.299683,18.299622,18.299622,18.299622,0.0,0.03208532,0.03208532,0.049586434,25.0,18.300018,0.0,0.0,0.0,0.0034482374,9.54197e-21,0.0,81.18973,25.000608,28.83071,96.0,0.059616737,29.637007,241.34172,88.55406,0.0,81.18973,0.11375709,0.0,77.79685,8.330017
5651,19779060.0,0.0,18.299713,14.316223,21.915802,21.300354,22.44815,22.333832,18.299683,18.299652,18.299652,18.299652,0.0,0.03208531,0.03208531,0.049586415,25.0,18.300018,0.0,0.0,0.0,0.0016019369,9.54197e-21,0.0,81.18965,25.000578,28.827705,96.0,0.05962754,29.64121,241.34172,88.55403,0.0,81.18965,0.11375704,0.0,77.79678,8.330017
5652,19779120.0,0.0,18.299713,14.318298,21.912567,21.29654,22.445648,22.330902,18.299713,18.299683,18.299683,18.299683,0.0,0.0320853,0.0320853,0.049586397,25.0,18.300018,0.0,0.0,0.0,0.0007918292,9.54197e-21,0.0,81.189575,25.000547,28.82481,96.0,0.059637964,29.645267,241.34174,88.554,0.0,81.189575,0.113757,0.0,77.79671,8.330017
5653,19779180.0,0.0,18.299744,14.320465,21.909393,21.292694,22.443176,22.327942,18.299713,18.299683,18.299683,18.299683,0.0,0.03208529,0.03208529,0.049586378,25.0,18.300018,0.0,0.0,0.0,0.0015838426,9.54197e-21,0.0,81.189514,25.000517,28.821997,96.0,0.05964809,29.649204,241.34174,88.55397,0.0,81.189514,0.11375696,0.0,77.796646,8.330017
5654,19779240.0,0.0,18.299774,14.322693,21.906189,21.28891,22.440735,22.325012,18.299744,18.299713,18.299713,18.299713,0.0,0.032085285,0.032085285,0.049586363,25.0,18.300018,0.0,0.0,0.0,0.002559503,9.54197e-21,0.0,81.189445,25.000486,28.819347,96.0,0.059657626,29.652914,241.34175,88.55395,0.0,81.189445,0.113756925,0.0,77.796585,8.330017
5655,19779300.0,0.0,18.299805,14.325012,21.903046,21.285126,22.438263,22.322083,18.299744,18.299713,18.299713,18.299713,0.0,0.032085273,0.032085273,0.04958635,25.0,18.300018,0.0,0.0,0.0,0.0029179591,9.54197e-21,0.0,81.189384,25.00046,28.81689,96.0,0.05966647,29.656351,241.34175,88.553925,0.0,81.189384,0.1137569,0.0,77.79653,8.330017
5656,19779360.0,0.0,18.299805,14.327362,21.899841,21.281342,22.43576,22.319122,18.299774,18.299744,18.299744,18.299744,0.0,0.032085266,0.032085266,0.049586333,25.0,18.300018,0.0,0.0,0.0,0.0017706439,9.54197e-21,0.0,81.18933,25.000435,28.81464,96.0,0.059674572,29.659504,241.34177,88.553894,0.0,81.18933,0.113756865,0.0,77.79648,8.330017
5657,19779420.0,0.0,18.299805,14.329773,21.896667,21.277588,22.433289,22.316193,18.299774,18.299774,18.299774,18.299744,0.0,0.032085255,0.032085255,0.049586322,25.0,18.300018,0.0,0.0,0.0,0.00061994675,9.54197e-21,0.0,81.18928,25.00041,28.812498,96.0,0.059682276,29.662502,241.34177,88.55387,0.0,81.18928,0.113756835,0.0,77.796425,8.330017
5658,19779480.0,0.0,18.299805,14.332245,21.893524,21.273834,22.430786,22.313263,18.299805,18.299774,18.299774,18.299774,0.0,0.032085247,0.032085247,0.049586307,25.0,18.300018,0.0,0.0,0.0,0.00020519896,9.54197e-21,0.0,81.18923,25.000385,28.810432,96.0,0.059689716,29.665396,241.34178,88.553856,0.0,81.18923,0.11375681,0.0,77.79638,8.330017
5659,19779540.0,0.0,18.299835,14.334747,21.89038,21.270111,22.428314,22.310364,18.299805,18.299774,18.299774,18.299774,0.0,0.032085244,0.032085244,0.0495863,25.0,18.300018,0.0,0.0,0.0,0.00091435714,9.54197e-21,0.0,81.189186,25.00036,28.808418,96.0,0.059696965,29.668215,241.34178,88.55383,0.0,81.189186,0.11375679,0.0,77.79633,8.330017
5660,19779600.0,0.0,18.299835,14.33728,21.887238,21.266418,22.425873,22.307434,18.299805,18.299805,18.299805,18.299805,0.0,0.03208524,0.03208524,0.04958629,25.0,18.300018,0.0,0.0,0.0,0.0016549099,9.54197e-21,0.0,81.18914,25.000336,28.806505,96.0,0.059703857,29.670895,241.34178,88.55381,0.0,81.18914,0.11375676,0.0,77.796295,8.330017
5661,19779660.0,0.0,18.299835,14.339874,21.884094,21.262726,22.42337,22.304504,18.299835,18.299805,18.299805,18.299805,0.0,0.032085232,0.032085232,0.049586285,25.0,18.300018,0.0,0.0,0.0,0.0012007243,9.54197e-21,0.0,81.1891,25.000315,28.804716,96.0,0.059710298,29.673397,241.3418,88.553795,0.0,81.1891,0.11375675,0.0,77.79626,8.330017
5662,19779720.0,0.0,18.299835,14.342438,21.880981,21.259033,22.420868,22.301605,18.299835,18.299805,18.299805,18.299805,0.0,0.03208523,0.03208523,0.049586274,25.0,18.300018,0.0,0.0,0.0,0.00029718416,9.54197e-21,0.0,81.18906,25.000296,28.80301,96.0,0.059716437,29.675785,241.3418,88.55378,0.0,81.18906,0.11375674,0.0,77.79622,8.330017
5663,19779780.0,0.0,18.299835,14.345062,21.877869,21.255371,22.418365,22.298706,18.299835,18.299835,18.299835,18.299835,0.0,0.032085225,0.032085225,0.049586266,25.0,18.300018,0.0,0.0,0.0,0.00018381562,9.54197e-21,0.0,81.189026,25.000275,28.801325,96.0,0.05972251,29.678144,241.3418,88.553764,0.0,81.189026,0.113756716,0.0,77.79619,8.330017
5664,19779840.0,0.0,18.299835,14.347687,21.874756,21.25174,22.415894,22.295807,18.299835,18.299835,18.299835,18.299835,0.0,0.03208522,0.03208522,0.049586266,25.0,18.300018,0.0,0.0,0.0,0.00027368305,9.54197e-21,0.0,81.18899,25.000256,28.799677,96.0,0.059728444,29.680452,241.34181,88.55375,0.0,81.18899,0.113756716,0.0,77.79615,8.330017
5665,19779900.0,0.0,18.299866,14.350311,21.871674,21.248108,22.413422,22.292908,18.299835,18.299835,18.299835,18.299835,0.0,0.03208522,0.03208522,0.049586263,25.0,18.300018,0.0,0.0,0.0,0.0007955802,9.54197e-21,0.0,81.18895,25.000237,28.798061,96.0,0.05973427,29.682714,241.34181,88.553734,0.0,81.18895,0.1137567,0.0,77.79611,8.330017
5666,19779960.0,0.0,18.299866,14.352936,21.86856,21.244507,22.41092,22.290009,18.299835,18.299835,18.299835,18.299835,0.0,0.032085218,0.032085218,0.04958626,25.0,18.300018,0.0,0.0,0.0,0.00023736074,9.54197e-21,0.0,81.18892,25.00022,28.796505,96.0,0.059739877,29.684893,241.34181,88.55373,0.0,81.18892,0.1137567,0.0,77.79608,8.330017
5667,19780020.0,0.0,18.299835,14.35556,21.865479,21.240906,22.408417,22.28714,18.299835,18.299835,18.299835,18.299835,0.0,0.032085218,0.032085218,0.049586255,25.0,18.300018,0.0,0.0,0.0,-0.00026575633,9.54197e-21,0.0,81.18888,25.000204,28.79495,96.0,0.059745476,29.687067,241.34181,88.55371,0.0,81.18888,0.11375669,0.0,77.79605,8.330017
5668,19780080.0,0.0,18.299835,14.358185,21.862427,21.237335,22.405945,22.284271,18.299835,18.299835,18.299835,18.299835,0.0,0.032085218,0.032085218,0.049586255,25.0,18.300018,0.0,0.0,0.0,-0.00031387823,9.54197e-21,0.0,81.18885,25.000189,28.793377,96.0,0.05975115,29.689274,241.34183,88.5537,0.0,81.18885,0.11375669,0.0,77.79602,8.330017
5669,19780140.0,0.0,18.299835,14.360779,21.859375,21.233795,22.403473,22.281403,18.299835,18.299835,18.299835,18.299835,0.0,0.032085218,0.032085218,0.04958626,25.0,18.300018,0.0,0.0,0.0,-7.63298e-05,9.54197e-21,0.0,81.18881,25.000174,28.791782,96.0,0.059756905,29.691505,241.34183,88.553696,0.0,81.18881,0.1137567,0.0,77.79598,8.330017
5670,19780200.0,0.0,18.299835,14.363342,21.856323,21.230255,22.401001,22.278534,18.299835,18.299835,18.299835,18.299835,0.0,0.03208522,0.03208522,0.04958626,25.0,18.300018,0.0,0.0,0.0,1.8210801e-05,9.54197e-21,0.0,81.18878,25.00016,28.790176,96.0,0.059762698,29.693752,241.34183,88.55369,0.0,81.18878,0.1137567,0.0,77.79595,8.330017
5671,19780260.0,0.0,18.299835,14.365875,21.853271,21.226715,22.398499,22.275665,18.299835,18.299835,18.299835,18.299835,0.0,0.03208522,0.03208522,0.049586263,25.0,18.300018,0.0,0.0,0.0,-0.0004221687,9.54197e-21,0.0,81.18874,25.000147,28.78856,96.0,0.059768528,29.696014,241.34183,88.55369,0.0,81.18874,0.1137567,0.0,77.79591,8.330017
5672,19780320.0,0.0,18.299835,14.368378,21.85022,21.223206,22.396027,22.272827,18.299835,18.299835,18.299835,18.299835,0.0,0.032085225,0.032085225,0.049586266,25.0,18.300018,0.0,0.0,0.0,-0.0009386919,9.54197e-21,0.0,81.188705,25.000135,28.786892,96.0,0.05977455,29.698355,241.34183,88.55368,0.0,81.188705,0.113756716,0.0,77.79588,8.330017
5673,19780380.0,0.0,18.299805,14.37085,21.847198,21.219727,22.393555,22.269958,18.299835,18.299835,18.299835,18.299835,0.0,0.03208523,0.03208523,0.049586274,25.0,18.300018,0.0,0.0,0.0,-0.0011636317,9.54197e-21,0.0,81.188675,25.000124,28.785145,96.0,0.059780847,29.700794,241.34183,88.55368,0.0,81.188675,0.11375672,0.0,77.795845,8.330017
5674,19780440.0,0.0,18.299805,14.3732605,21.844208,21.216248,22.391083,22.26712,18.299835,18.299835,18.299835,18.299835,0.0,0.03208523,0.03208523,0.04958628,25.0,18.300018,0.0,0.0,0.0,-0.0009709437,9.54197e-21,0.0,81.18863,25.000114,28.783321,96.0,0.059787434,29.703348,241.34184,88.55367,0.0,81.18863,0.11375674,0.0,77.79581,8.330017
5675,19780500.0,0.0,18.299805,14.37561,21.841217,21.2128,22.388641,22.264313,18.299805,18.299835,18.299835,18.299835,0.0,0.032085236,0.032085236,0.04958629,25.0,18.300018,0.0,0.0,0.0,-0.00080992415,9.54197e-21,0.0,81.18859,25.000105,28.78142,96.0,0.059794303,29.706013,241.34184,88.55367,0.0,81.18859,0.11375676,0.0,77.79577,8.330017
5676,19780560.0,0.0,18.299774,14.37793,21.838196,21.20935,22.386139,22.261475,18.299805,18.299835,18.299835,18.299835,0.0,0.03208524,0.03208524,0.0495863,25.0,18.300018,0.0,0.0,0.0,-0.0011963962,9.54197e-21,0.0,81.188545,25.000095,28.779438,96.0,0.059801456,29.708784,241.34184,88.55367,0.0,81.188545,0.113756776,0.0,77.79572,8.330017
5677,19780620.0,0.0,18.299774,14.380157,21.835205,21.205933,22.383667,22.258667,18.299805,18.299805,18.299805,18.299805,0.0,0.032085247,0.032085247,0.049586307,25.0,18.300018,0.0,0.0,0.0,-0.0016129455,9.54197e-21,0.0,81.18849,25.000088,28.77735,96.0,0.059809,29.711712,241.34184,88.55368,0.0,81.18849,0.1137568,0.0,77.79568,8.330017
5678,19780680.0,0.0,18.299774,14.382324,21.832245,21.202515,22.381226,22.255829,18.299774,18.299805,18.299805,18.299805,0.0,0.032085255,0.032085255,0.049586322,25.0,18.300018,0.0,0.0,0.0,-0.0016280817,9.54197e-21,0.0,81.188446,25.000082,28.775124,96.0,0.05981704,29.714828,241.34184,88.55368,0.0,81.188446,0.11375683,0.0,77.79562,8.330017
5679,19780740.0,0.0,18.299744,14.38443,21.829285,21.199127,22.378754,22.253052,18.299774,18.299805,18.299805,18.299805,0.0,0.032085262,0.032085262,0.049586333,25.0,18.300018,0.0,0.0,0.0,-0.0016027535,9.54197e-21,0.0,81.188385,25.000074,28.772762,96.0,0.05982556,29.71813,241.34184,88.55369,0.0,81.188385,0.113756865,0.0,77.79557,8.330017
5680,19780800.0,0.0,18.299744,14.386414,21.826324,21.19577,22.376312,22.250244,18.299774,18.299774,18.299774,18.299774,0.0,0.03208527,0.03208527,0.04958635,25.0,18.300018,0.0,0.0,0.0,-0.001477784,9.54197e-21,0.0,81.18833,25.00007,28.770273,96.0,0.059834555,29.721619,241.34184,88.553696,0.0,81.18833,0.11375689,0.0,77.79552,8.330017
5681,19780860.0,0.0,18.299713,14.388336,21.823395,21.192413,22.37384,22.247437,18.299744,18.299774,18.299774,18.299774,0.0,0.03208528,0.03208528,0.04958636,25.0,18.300018,0.0,0.0,0.0,-0.0020860003,9.54197e-21,0.0,81.18827,25.000067,28.76765,96.0,0.05984402,29.725288,241.34184,88.5537,0.0,81.18827,0.113756925,0.0,77.795456,8.330017
5682,19780920.0,0.0,18.299683,14.390167,21.820435,21.189056,22.371399,22.24466,18.299744,18.299744,18.299744,18.299774,0.0,0.03208529,0.03208529,0.049586378,25.0,18.300018,0.0,0.0,0.0,-0.0024364754,9.54197e-21,0.0,81.1882,25.000063,28.764841,96.0,0.059854172,29.729223,241.34184,88.55371,0.0,81.1882,0.11375696,0.0,77.795395,8.330017
5683,19780980.0,0.0,18.299683,14.391876,21.817505,21.18573,22.368927,22.241882,18.299713,18.299744,18.299744,18.299744,0.0,0.0320853,0.0320853,0.049586397,25.0,18.300018,0.0,0.0,0.0,-0.0023484973,9.54197e-21,0.0,81.18813,25.00006,28.761831,96.0,0.059865046,29.733437,241.34184,88.55372,0.0,81.18813,0.113757,0.0,77.79532,8.330017
5684,19781040.0,0.0,18.299652,14.393494,21.814606,21.182404,22.366516,22.239105,18.299683,18.299713,18.299713,18.299713,0.0,0.03208531,0.03208531,0.049586415,25.0,18.300018,0.0,0.0,0.0,-0.002162681,9.54197e-21,0.0,81.18805,25.000057,28.758627,96.0,0.059876613,29.737919,241.34186,88.553734,0.0,81.18805,0.11375704,0.0,77.79525,8.330017
5685,19781100.0,0.0,18.299622,14.39502,21.811707,21.179108,22.364075,22.236359,18.299683,18.299713,18.299713,18.299713,0.0,0.03208532,0.03208532,0.049586438,25.0,18.300018,0.0,0.0,0.0,-0.0021363553,9.54197e-21,0.0,81.18797,25.000057,28.755232,96.0,0.059888873,29.742674,241.34186,88.55374,0.0,81.18797,0.11375709,0.0,77.795166,8.330017
5686,19781160.0,0.0,18.299591,14.396393,21.808807,21.175842,22.361633,22.233582,18.299652,18.299683,18.299683,18.299683,0.0,0.032085337,0.032085337,0.04958646,25.0,18.300018,0.0,0.0,0.0,-0.0025908614,9.54197e-21,0.0,81.18788,25.00006,28.75165,96.0,0.059901815,29.747688,241.34186,88.55376,0.0,81.18788,0.11375713,0.0,77.795074,8.330017
5687,19781220.0,0.0,18.299591,14.397644,21.805908,21.172577,22.359192,22.230835,18.299622,18.299683,18.299683,18.299683,0.0,0.032085348,0.032085348,0.049586482,25.0,18.300018,0.0,0.0,0.0,-0.0030829771,9.54197e-21,0.0,81.18778,25.00006,28.747835,96.0,0.05991559,29.753029,241.34186,88.55377,0.0,81.18778,0.113757186,0.0,77.79499,8.330017
5688,19781280.0,0.0,18.29956,14.398773,21.80304,21.169312,22.35675,22.228088,18.299622,18.299652,18.299652,18.299652,0.0,0.032085363,0.032085363,0.04958651,25.0,18.300018,0.0,0.0,0.0,-0.0033084482,9.54197e-21,0.0,81.187675,25.000063,28.743765,96.0,0.0599303,29.75873,241.34186,88.55379,0.0,81.187675,0.11375724,0.0,77.79488,8.330017
5689,19781340.0,0.0,18.29953,14.39978,21.80017,21.166077,22.35434,22.225372,18.299591,18.299622,18.299622,18.299622,0.0,0.032085378,0.032085378,0.04958653,25.0,18.300018,0.0,0.0,0.0,-0.0031605018,9.54197e-21,0.0,81.18757,25.000065,28.739431,96.0,0.059945945,29.764795,241.34186,88.55381,0.0,81.18757,0.11375728,0.0,77.794785,8.330017
5690,19781400.0,0.0,18.2995,14.400635,21.797333,21.162872,22.351929,22.222626,18.29956,18.299591,18.299591,18.299591,0.0,0.032085396,0.032085396,0.04958656,25.0,18.300018,0.0,0.0,0.0,-0.0030401982,9.54197e-21,0.0,81.187454,25.000069,28.734838,96.0,0.059962537,29.771227,241.34186,88.553825,0.0,81.187454,0.11375735,0.0,77.79467,8.330017
5691,19781460.0,0.0,18.299469,14.401337,21.794464,21.159668,22.349518,22.21991,18.29953,18.29956,18.29956,18.299591,0.0,0.03208541,0.03208541,0.049586587,25.0,18.300018,0.0,0.0,0.0,-0.0033343083,9.54197e-21,0.0,81.187325,25.000072,28.729984,96.0,0.05998007,29.778025,241.34186,88.55385,0.0,81.187325,0.11375741,0.0,77.79455,8.330017
5692,19781520.0,0.0,18.299438,14.401886,21.791656,21.156494,22.347076,22.217194,18.2995,18.29956,18.29956,18.29956,0.0,0.032085426,0.032085426,0.04958662,25.0,18.300018,0.0,0.0,0.0,-0.00370713,9.54197e-21,0.0,81.187195,25.000078,28.72484,96.0,0.059998635,29.785221,241.34186,88.55387,0.0,81.187195,0.11375747,0.0,77.79442,8.330017
5693,19781580.0,0.0,18.299408,14.402252,21.788818,21.15332,22.344696,22.214508,18.299469,18.29953,18.29953,18.29953,0.0,0.032085445,0.032085445,0.04958665,25.0,18.300018,0.0,0.0,0.0,-0.0037868575,9.54197e-21,0.0,81.18705,25.000086,28.719383,96.0,0.060018342,29.79286,241.34186,88.553894,0.0,81.18705,0.11375754,0.0,77.79428,8.330017
5694,19781640.0,0.0,18.299377,14.402496,21.78601,21.150146,22.342285,22.211792,18.299438,18.2995,18.2995,18.2995,0.0,0.032085463,0.032085463,0.04958668,25.0,18.300018,0.0,0.0,0.0,-0.0038150907,9.54197e-21,0.0,81.186905,25.000093,28.713614,96.0,0.060039185,29.800943,241.34186,88.55392,0.0,81.186905,0.11375761,0.0,77.794136,8.330017
5695,19781700.0,0.0,18.299347,14.402527,21.783203,21.147003,22.339905,22.209106,18.299408,18.299469,18.299469,18.299469,0.0,0.032085486,0.032085486,0.049586713,25.0,18.300018,0.0,0.0,0.0,-0.0037524905,9.54197e-21,0.0,81.186745,25.000101,28.707527,96.0,0.060061157,29.809464,241.34187,88.55394,0.0,81.186745,0.113757685,0.0,77.79398,8.330017
5696,19781760.0,0.0,18.299286,14.402405,21.780396,21.14389,22.337494,22.20642,18.299377,18.299438,18.299438,18.299438,0.0,0.032085504,0.032085504,0.04958675,25.0,18.300018,0.0,0.0,0.0,-0.004208982,9.54197e-21,0.0,81.18658,25.00011,28.70112,96.0,0.060084283,29.81843,241.34187,88.55397,0.0,81.18658,0.11375776,0.0,77.793816,8.330017
5697,19781820.0,0.0,18.299255,14.4021,21.777618,21.140778,22.335083,22.203766,18.299347,18.299408,18.299408,18.299408,0.0,0.032085527,0.032085527,0.049586788,25.0,18.300018,0.0,0.0,0.0,-0.0044845473,9.54197e-21,0.0,81.18639,25.00012,28.69435,96.0,0.06010873,29.827908,241.34187,88.554,0.0,81.18639,0.113757834,0.0,77.79365,8.330017
5698,19781880.0,0.0,18.299225,14.401611,21.774841,21.137665,22.332703,22.20108,18.299316,18.299377,18.299377,18.299377,0.0,0.032085545,0.032085545,0.049586825,25.0,18.300018,0.0,0.0,0.0,-0.004473852,9.54197e-21,0.0,81.1862,25.000132,28.687208,96.0,0.060134508,29.83791,241.34187,88.55403,0.0,81.1862,0.113757916,0.0,77.793465,8.330017
5699,19781940.0,0.0,18.299194,14.400909,21.772064,21.134583,22.330353,22.198425,18.299286,18.299316,18.299316,18.299347,0.0,0.032085568,0.032085568,0.049586862,25.0,18.300018,0.0,0.0,0.0,-0.004392941,9.54197e-21,0.0,81.186005,25.000143,28.679693,96.0,0.06016164,29.848429,241.34187,88.55406,0.0,81.186005,0.113758005,0.0,77.793274,8.330017
5700,19782000.0,0.0,18.299164,14.399994,21.769318,21.13153,22.327972,22.19577,18.299225,18.299286,18.299286,18.299316,0.0,0.032085594,0.032085594,0.0495869,25.0,18.300018,0.0,0.0,0.0,-0.004439941,9.54197e-21,0.0,81.18579,25.000156,28.671806,96.0,0.060190108,29.859468,241.34187,88.55409,0.0,81.18579,0.113758095,0.0,77.79307,8.330017
5701,19782060.0,0.0,18.299133,14.398987,21.766571,21.128479,22.325592,22.193146,18.299194,18.299255,18.299255,18.299255,0.0,0.03208562,0.03208562,0.049586944,25.0,18.300018,0.0,0.0,0.0,-0.0034562817,9.54197e-21,0.0,81.18557,25.000172,28.663563,96.0,0.060219854,29.871008,241.34189,88.55413,0.0,81.18557,0.11375818,0.0,77.792854,8.330017
5702,19782120.0,0.0,18.299164,14.397949,21.763855,21.125458,22.323212,22.19049,18.299164,18.299225,18.299225,18.299225,0.0,0.03208564,0.03208564,0.04958698,25.0,18.300018,0.0,0.0,0.0,-0.0010402488,9.54197e-21,0.0,81.18534,25.00019,28.655144,96.0,0.060250238,29.882797,241.34189,88.55416,0.0,81.18534,0.113758266,0.0,77.792625,8.330017
5703,19782180.0,0.0,18.299164,14.396851,21.761139,21.122437,22.320862,22.187866,18.299164,18.299194,18.299194,18.299194,0.0,0.032085657,0.032085657,0.04958701,25.0,18.300018,0.0,0.0,0.0,0.00055452896,9.54197e-21,0.0,81.1851,25.000217,28.646719,96.0,0.060280632,29.89459,241.34189,88.5542,0.0,81.1851,0.113758326,0.0,77.7924,8.330017
5704,19782240.0,0.0,18.299194,14.395752,21.758423,21.119446,22.318512,22.185242,18.299164,18.299194,18.299194,18.299194,0.0,0.032085676,0.032085676,0.04958704,25.0,18.300018,0.0,0.0,0.0,0.0014713412,9.54197e-21,0.0,81.184845,25.000252,28.638279,96.0,0.06031108,29.906406,241.34189,88.55424,0.0,81.184845,0.11375839,0.0,77.79215,8.330017
