,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
5705,19782300.0,0.0,18.299164,14.394623,21.755707,21.116455,22.316162,22.182648,18.299164,18.299164,18.299164,18.299164,0.0,0.032085687,0.032085687,0.04958706,25.0,18.300018,0.0,0.0,0.0,0.00029688008,9.54197e-21,0.0,81.18459,25.00029,28.629927,96.0,0.060341198,29.918102,241.3419,88.554276,0.0,81.18459,0.11375844,0.0,77.79191,8.330017
5706,19782360.0,0.0,18.299133,14.393433,21.753021,21.113525,22.313812,22.180054,18.299164,18.299164,18.299164,18.299164,0.0,0.032085694,0.032085694,0.049587075,25.0,18.300018,0.0,0.0,0.0,-0.0014553409,9.54197e-21,0.0,81.184326,25.000332,28.621572,96.0,0.060371317,29.929798,241.3419,88.554306,0.0,81.184326,0.11375847,0.0,77.79166,8.330017
5707,19782420.0,0.0,18.299133,14.392242,21.750366,21.110565,22.311462,22.17746,18.299164,18.299164,18.299164,18.299164,0.0,0.032085706,0.032085706,0.04958709,25.0,18.300018,0.0,0.0,0.0,-0.0013981105,9.54197e-21,0.0,81.18407,25.00037,28.613073,96.0,0.060401957,29.941698,241.34192,88.55434,0.0,81.18407,0.113758504,0.0,77.7914,8.330017
5708,19782480.0,0.0,18.299133,14.391022,21.747711,21.107666,22.309143,22.174866,18.299164,18.299164,18.299164,18.299164,0.0,0.032085713,0.032085713,0.049587104,25.0,18.300018,0.0,0.0,0.0,-0.0004660633,9.54197e-21,0.0,81.1838,25.000406,28.604485,96.0,0.060432915,29.953722,241.34192,88.55437,0.0,81.1838,0.11375853,0.0,77.791145,8.330017
5709,19782540.0,0.0,18.299164,14.3897705,21.745056,21.104767,22.306824,22.172302,18.299133,18.299164,18.299164,18.299164,0.0,0.032085717,0.032085717,0.04958711,25.0,18.300018,0.0,0.0,0.0,0.00012824012,9.54197e-21,0.0,81.18353,25.000443,28.595882,96.0,0.060463917,29.965765,241.34193,88.5544,0.0,81.18353,0.11375855,0.0,77.790886,8.330017
5710,19782600.0,0.0,18.299164,14.388489,21.742432,21.101868,22.304504,22.169739,18.299133,18.299164,18.299164,18.299164,0.0,0.03208572,0.03208572,0.049587116,25.0,18.300018,0.0,0.0,0.0,0.0004327991,9.54197e-21,0.0,81.18326,25.000479,28.587267,96.0,0.060494967,29.977829,241.34193,88.55442,0.0,81.18326,0.11375855,0.0,77.79063,8.330017
5711,19782660.0,0.0,18.299133,14.3871765,21.739807,21.098999,22.302185,22.167175,18.299133,18.299164,18.299164,18.299164,0.0,0.03208572,0.03208572,0.04958712,25.0,18.300018,0.0,0.0,0.0,-0.00030260044,9.54197e-21,0.0,81.18298,25.000515,28.578684,96.0,0.060525887,29.989845,241.34195,88.55444,0.0,81.18298,0.113758564,0.0,77.79036,8.330017
5712,19782720.0,0.0,18.299133,14.385834,21.737183,21.09616,22.299866,22.164642,18.299133,18.299133,18.299133,18.299133,0.0,0.03208572,0.03208572,0.04958712,25.0,18.300018,0.0,0.0,0.0,-0.00082143035,9.54197e-21,0.0,81.18271,25.000546,28.570057,96.0,0.06055696,30.00192,241.34195,88.55446,0.0,81.18271,0.113758564,0.0,77.7901,8.330017
5713,19782780.0,0.0,18.299133,14.38446,21.734589,21.093323,22.297577,22.16211,18.299133,18.299133,18.299133,18.299133,0.0,0.032085724,0.032085724,0.04958712,25.0,18.300018,0.0,0.0,0.0,-0.0007742036,9.54197e-21,0.0,81.18244,25.000572,28.561363,96.0,0.06058827,30.014091,241.34196,88.554474,0.0,81.18244,0.113758564,0.0,77.78984,8.330017
5714,19782840.0,0.0,18.299133,14.383087,21.731995,21.090515,22.295288,22.159576,18.299133,18.299133,18.299133,18.299133,0.0,0.03208572,0.03208572,0.04958712,25.0,18.300018,0.0,0.0,0.0,-0.00036326458,9.54197e-21,0.0,81.18217,25.000597,28.552618,96.0,0.060619768,30.026335,241.34198,88.55449,0.0,81.18217,0.113758564,0.0,77.78957,8.330017
5715,19782900.0,0.0,18.299133,14.381683,21.729431,21.087708,22.293,22.157043,18.299133,18.299133,18.299133,18.299133,0.0,0.03208572,0.03208572,0.049587116,25.0,18.300018,0.0,0.0,0.0,-0.000102892525,9.54197e-21,0.0,81.18189,25.000618,28.543854,96.0,0.060651336,30.038605,241.34198,88.5545,0.0,81.18189,0.113758564,0.0,77.789314,8.330017
5716,19782960.0,0.0,18.299133,14.380249,21.726868,21.08493,22.29071,22.154541,18.299133,18.299133,18.299133,18.299133,0.0,0.03208572,0.03208572,0.049587116,25.0,18.300018,0.0,0.0,0.0,9.898915e-05,9.54197e-21,0.0,81.181625,25.000637,28.535074,96.0,0.060682964,30.050898,241.342,88.55451,0.0,81.181625,0.11375855,0.0,77.78905,8.330017
5717,19783020.0,0.0,18.299133,14.378784,21.724304,21.082184,22.288422,22.152039,18.299133,18.299133,18.299133,18.299133,0.0,0.032085717,0.032085717,0.049587112,25.0,18.300018,0.0,0.0,0.0,-0.00012933394,9.54197e-21,0.0,81.18135,25.000654,28.52629,96.0,0.060714584,30.06319,241.34201,88.55452,0.0,81.18135,0.11375855,0.0,77.78879,8.330017
5718,19783080.0,0.0,18.299133,14.377289,21.721771,21.079437,22.286163,22.149567,18.299133,18.299133,18.299133,18.299133,0.0,0.032085717,0.032085717,0.04958711,25.0,18.300018,0.0,0.0,0.0,-0.00033490072,9.54197e-21,0.0,81.181076,25.000668,28.51748,96.0,0.060746305,30.075523,241.34203,88.55453,0.0,81.181076,0.11375854,0.0,77.78853,8.330017
5719,19783140.0,0.0,18.299103,14.375763,21.719238,21.07669,22.283875,22.147064,18.299133,18.299133,18.299133,18.299133,0.0,0.032085713,0.032085713,0.049587104,25.0,18.300018,0.0,0.0,0.0,-0.0006112397,9.54197e-21,0.0,81.1808,25.000679,28.508654,96.0,0.0607781,30.087885,241.34204,88.55453,0.0,81.1808,0.11375854,0.0,77.78827,8.330017
5720,19783200.0,0.0,18.299103,14.374237,21.716736,21.073975,22.281616,22.144592,18.299133,18.299133,18.299133,18.299133,0.0,0.032085713,0.032085713,0.049587104,25.0,18.300018,0.0,0.0,0.0,-0.00048799487,9.54197e-21,0.0,81.180534,25.000689,28.499773,96.0,0.060810063,30.100315,241.34204,88.554535,0.0,81.180534,0.11375853,0.0,77.78801,8.330017
5721,19783260.0,0.0,18.299103,14.372681,21.714203,21.07129,22.279358,22.14215,18.299103,18.299133,18.299133,18.299133,0.0,0.032085713,0.032085713,0.0495871,25.0,18.300018,0.0,0.0,0.0,-9.497188e-05,9.54197e-21,0.0,81.18027,25.000694,28.490862,96.0,0.060842156,30.112795,241.34206,88.554535,0.0,81.18027,0.11375853,0.0,77.78776,8.330017
5722,19783320.0,0.0,18.299103,14.371124,21.711731,21.068634,22.27713,22.139679,18.299103,18.299133,18.299133,18.299133,0.0,0.032085713,0.032085713,0.0495871,25.0,18.300018,0.0,0.0,0.0,3.964176e-06,9.54197e-21,0.0,81.18,25.000698,28.481949,96.0,0.06087425,30.125273,241.34207,88.554535,0.0,81.18,0.11375853,0.0,77.7875,8.330017
5723,19783380.0,0.0,18.299103,14.369507,21.709229,21.065948,22.274872,22.137238,18.299103,18.299103,18.299103,18.299103,0.0,0.03208571,0.03208571,0.049587097,25.0,18.300018,0.0,0.0,0.0,-0.00016727809,9.54197e-21,0.0,81.17973,25.000702,28.473028,96.0,0.060906354,30.13776,241.34209,88.554535,0.0,81.17973,0.11375851,0.0,77.78725,8.330017
5724,19783440.0,0.0,18.299103,14.367889,21.706757,21.063324,22.272644,22.134796,18.299103,18.299103,18.299103,18.299103,0.0,0.03208571,0.03208571,0.049587093,25.0,18.300018,0.0,0.0,0.0,-0.00029832422,9.54197e-21,0.0,81.17947,25.000704,28.464088,96.0,0.06093854,30.150276,241.34209,88.554535,0.0,81.17947,0.11375851,0.0,77.78699,8.330017
5725,19783500.0,0.0,18.299103,14.366272,21.704315,21.060669,22.270416,22.132385,18.299103,18.299103,18.299103,18.299103,0.0,0.03208571,0.03208571,0.049587093,25.0,18.300018,0.0,0.0,0.0,-0.00042803047,9.54197e-21,0.0,81.1792,25.000706,28.45513,96.0,0.0609708,30.16282,241.3421,88.554535,0.0,81.1792,0.11375851,0.0,77.78673,8.330017
5726,19783560.0,0.0,18.299103,14.3645935,21.701843,21.058075,22.268188,22.129974,18.299103,18.299103,18.299103,18.299103,0.0,0.03208571,0.03208571,0.049587093,25.0,18.300018,0.0,0.0,0.0,-0.00016333732,9.54197e-21,0.0,81.17893,25.000704,28.446133,96.0,0.06100319,30.175415,241.34212,88.554535,0.0,81.17893,0.11375851,0.0,77.786476,8.330017
5727,19783620.0,0.0,18.299103,14.362915,21.699432,21.055481,22.26596,22.127563,18.299103,18.299103,18.299103,18.299103,0.0,0.03208571,0.03208571,0.049587093,25.0,18.300018,0.0,0.0,0.0,8.609916e-06,9.54197e-21,0.0,81.178665,25.000704,28.437132,96.0,0.061035592,30.188019,241.34213,88.554535,0.0,81.178665,0.11375851,0.0,77.78622,8.330017
5728,19783680.0,0.0,18.299103,14.361237,21.696991,21.052887,22.263763,22.125153,18.299103,18.299103,18.299103,18.299103,0.0,0.03208571,0.03208571,0.049587093,25.0,18.300018,0.0,0.0,0.0,-4.971096e-05,9.54197e-21,0.0,81.1784,25.000702,28.428125,96.0,0.06106801,30.200624,241.34215,88.554535,0.0,81.1784,0.11375851,0.0,77.785965,8.330017
5729,19783740.0,0.0,18.299103,14.359528,21.69458,21.050323,22.261566,22.122772,18.299103,18.299103,18.299103,18.299103,0.0,0.03208571,0.03208571,0.049587093,25.0,18.300018,0.0,0.0,0.0,-0.00020703145,9.54197e-21,0.0,81.17813,25.000702,28.419113,96.0,0.06110045,30.213243,241.34215,88.554535,0.0,81.17813,0.11375851,0.0,77.785706,8.330017
5730,19783800.0,0.0,18.299103,14.357819,21.69223,21.047821,22.2594,22.120422,18.299103,18.299103,18.299103,18.299103,0.0,0.03208571,0.03208571,0.049587097,25.0,18.300018,0.0,0.0,0.0,-0.00028834224,9.54197e-21,0.0,81.177864,25.0007,28.410233,96.0,0.061132412,30.225674,241.34216,88.554535,0.0,81.177864,0.11375851,0.0,77.78545,8.330017
5731,19783860.0,0.0,18.299103,14.356049,21.689789,21.045227,22.257172,22.118011,18.299103,18.299103,18.299103,18.299103,0.0,0.03208571,0.03208571,0.049587097,25.0,18.300018,0.0,0.0,0.0,-0.00019391316,9.54197e-21,0.0,81.17759,25.000698,28.401031,96.0,0.061165523,30.238554,241.34218,88.554535,0.0,81.17759,0.11375851,0.0,77.78519,8.330017
5732,19783920.0,0.0,18.299103,14.354279,21.687408,21.042725,22.254974,22.115662,18.299103,18.299103,18.299103,18.299103,0.0,0.032085713,0.032085713,0.0495871,25.0,18.300018,0.0,0.0,0.0,-4.3952976e-05,9.54197e-21,0.0,81.17732,25.000694,28.391972,96.0,0.061198138,30.25124,241.3422,88.554535,0.0,81.17732,0.11375853,0.0,77.784935,8.330017
5733,19783980.0,0.0,18.299103,14.352478,21.685028,21.040222,22.252808,22.113312,18.299103,18.299103,18.299103,18.299103,0.0,0.032085713,0.032085713,0.0495871,25.0,18.300018,0.0,0.0,0.0,2.0768925e-05,9.54197e-21,0.0,81.177055,25.000692,28.382906,96.0,0.061230768,30.263933,241.34221,88.554535,0.0,81.177055,0.11375853,0.0,77.784676,8.330017
5734,19784040.0,0.0,18.299103,14.3506775,21.682678,21.03772,22.25061,22.110962,18.299103,18.299103,18.299103,18.299103,0.0,0.032085713,0.032085713,0.049587104,25.0,18.300018,0.0,0.0,0.0,-3.358908e-05,9.54197e-21,0.0,81.17679,25.00069,28.373837,96.0,0.061263405,30.276628,241.34221,88.554535,0.0,81.17679,0.11375853,0.0,77.78442,8.330017
5735,19784100.0,0.0,18.299103,14.348877,21.680328,21.035248,22.248474,22.108643,18.299103,18.299103,18.299103,18.299103,0.0,0.032085713,0.032085713,0.049587104,25.0,18.300018,0.0,0.0,0.0,-0.00013502443,9.54197e-21,0.0,81.17652,25.00069,28.364763,96.0,0.061296057,30.289333,241.34222,88.554535,0.0,81.17652,0.11375853,0.0,77.78416,8.330017
5736,19784160.0,0.0,18.299103,14.347046,21.677979,21.032806,22.246307,22.106293,18.299103,18.299103,18.299103,18.299103,0.0,0.032085713,0.032085713,0.049587104,25.0,18.300018,0.0,0.0,0.0,-0.00010767235,9.54197e-21,0.0,81.17625,25.000689,28.355677,96.0,0.061328754,30.302053,241.34224,88.554535,0.0,81.17625,0.11375854,0.0,77.7839,8.330017
5737,19784220.0,0.0,18.299103,14.345215,21.67566,21.030365,22.24414,22.104004,18.299103,18.299103,18.299103,18.299103,0.0,0.032085713,0.032085713,0.04958711,25.0,18.300018,0.0,0.0,0.0,-1.6930944e-05,9.54197e-21,0.0,81.17598,25.000687,28.346582,96.0,0.06136147,30.314783,241.34225,88.554535,0.0,81.17598,0.11375854,0.0,77.78364,8.330017
5738,19784280.0,0.0,18.299103,14.343353,21.67334,21.027924,22.242004,22.101685,18.299103,18.299103,18.299103,18.299103,0.0,0.032085717,0.032085717,0.04958711,25.0,18.300018,0.0,0.0,0.0,-5.078626e-06,9.54197e-21,0.0,81.175705,25.000687,28.33749,96.0,0.06139419,30.327515,241.34227,88.554535,0.0,81.175705,0.11375855,0.0,77.78338,8.330017
5739,19784340.0,0.0,18.299103,14.341492,21.671051,21.025513,22.239868,22.099396,18.299103,18.299103,18.299103,18.299103,0.0,0.032085717,0.032085717,0.049587112,25.0,18.300018,0.0,0.0,0.0,-1.569362e-05,9.54197e-21,0.0,81.17543,25.000685,28.328392,96.0,0.061426915,30.340248,241.34227,88.554535,0.0,81.17543,0.11375855,0.0,77.78311,8.330017
5740,19784400.0,0.0,18.299103,14.3396,21.668732,21.023102,22.237732,22.097107,18.299103,18.299103,18.299103,18.299103,0.0,0.03208572,0.03208572,0.049587116,25.0,18.300018,0.0,0.0,0.0,-7.298775e-05,9.54197e-21,0.0,81.175156,25.000685,28.319294,96.0,0.061459653,30.35299,241.34229,88.554535,0.0,81.175156,0.11375855,0.0,77.78285,8.330017
5741,19784460.0,0.0,18.299103,14.3377075,21.666443,21.020721,22.235596,22.094818,18.299103,18.299103,18.299103,18.299103,0.0,0.03208572,0.03208572,0.049587116,25.0,18.300018,0.0,0.0,0.0,-1.1210299e-05,9.54197e-21,0.0,81.17488,25.000685,28.310188,96.0,0.061492406,30.365736,241.3423,88.554535,0.0,81.17488,0.113758564,0.0,77.78259,8.330017
5742,19784520.0,0.0,18.299103,14.335785,21.664185,21.018341,22.23346,22.09253,18.299103,18.299103,18.299103,18.299103,0.0,0.03208572,0.03208572,0.04958712,25.0,18.300018,0.0,0.0,0.0,3.873076e-05,9.54197e-21,0.0,81.17461,25.000685,28.301086,96.0,0.06152515,30.378479,241.34232,88.554535,0.0,81.17461,0.113758564,0.0,77.782326,8.330017
5743,19784580.0,0.0,18.299103,14.333862,21.661926,21.015991,22.231354,22.090271,18.299103,18.299103,18.299103,18.299103,0.0,0.032085724,0.032085724,0.04958712,25.0,18.300018,0.0,0.0,0.0,3.170863e-05,9.54197e-21,0.0,81.17433,25.000685,28.291985,96.0,0.061557885,30.39122,241.34232,88.55454,0.0,81.17433,0.113758564,0.0,77.78206,8.330017
5744,19784640.0,0.0,18.299103,14.33194,21.659668,21.013641,22.229248,22.088013,18.299103,18.299103,18.299103,18.299103,0.0,0.032085724,0.032085724,0.049587123,25.0,18.300018,0.0,0.0,0.0,-2.9445252e-06,9.54197e-21,0.0,81.17406,25.000685,28.282887,96.0,0.061590616,30.40396,241.34233,88.55454,0.0,81.17406,0.113758564,0.0,77.7818,8.330017
5745,19784700.0,0.0,18.299103,14.330017,21.65741,21.011292,22.227142,22.085785,18.299103,18.299103,18.299103,18.299103,0.0,0.032085724,0.032085724,0.049587123,25.0,18.300018,0.0,0.0,0.0,-1.8257173e-05,9.54197e-21,0.0,81.17378,25.000685,28.273788,96.0,0.06162334,30.416697,241.34235,88.55454,0.0,81.17378,0.11375858,0.0,77.78153,8.330017
5746,19784760.0,0.0,18.299103,14.328064,21.655182,21.009003,22.225037,22.083527,18.299103,18.299103,18.299103,18.299103,0.0,0.032085724,0.032085724,0.049587123,25.0,18.300018,0.0,0.0,0.0,5.875398e-05,9.54197e-21,0.0,81.1735,25.000685,28.26469,96.0,0.061656058,30.429436,241.34236,88.55454,0.0,81.1735,0.11375858,0.0,77.781265,8.330017
5747,19784820.0,0.0,18.299103,14.326111,21.652954,21.006683,22.22293,22.081299,18.299103,18.299103,18.299103,18.299103,0.0,0.032085728,0.032085728,0.049587123,25.0,18.300018,0.0,0.0,0.0,0.000119090124,9.54197e-21,0.0,81.17323,25.000685,28.255596,96.0,0.061688755,30.442163,241.34238,88.55454,0.0,81.17323,0.11375858,0.0,77.781006,8.330017
5748,19784880.0,0.0,18.299103,14.324127,21.650757,21.004395,22.220856,22.079102,18.299103,18.299103,18.299103,18.299103,0.0,0.032085728,0.032085728,0.049587123,25.0,18.300018,0.0,0.0,0.0,0.00013296914,9.54197e-21,0.0,81.17296,25.000687,28.246513,96.0,0.061721418,30.454884,241.34238,88.55454,0.0,81.17296,0.11375858,0.0,77.78074,8.330017
5749,19784940.0,0.0,18.299103,14.322144,21.64853,21.002106,22.21878,22.076874,18.299103,18.299103,18.299103,18.299103,0.0,0.032085728,0.032085728,0.049587123,25.0,18.300018,0.0,0.0,0.0,7.0376416e-05,9.54197e-21,0.0,81.172676,25.000687,28.237438,96.0,0.06175405,30.467588,241.34239,88.55454,0.0,81.172676,0.11375858,0.0,77.780464,8.330017
5750,19785000.0,0.0,19.715912,14.32016,21.646362,20.999786,22.216644,22.074615,18.299103,18.299011,18.299011,18.299011,0.0,0.032143828,0.032143828,0.04979431,25.0,18.300018,0.0,0.0,0.0,17.560091,9.54197e-21,0.0,80.6942,24.77372,10.183956,96.0,0.11259402,55.742462,241.34264,88.51786,0.0,80.6942,0.11408471,0.0,77.36427,8.330017
5751,19785060.0,0.0,21.631592,14.318176,21.633331,20.99936,22.216553,22.074188,18.813568,18.393341,18.393341,18.385223,0.0,0.021712905,0.021712905,0.03515378,25.0,18.300018,0.0,0.0,0.0,119.38489,9.54197e-21,0.0,61.614544,56.30547,0.00072862505,96.0,0.078624085,69.99898,241.8491,94.89846,0.0,61.614544,0.07862343,0.0,60.376125,8.330017
5752,19785120.0,0.0,21.628876,14.316193,21.630798,21.003632,22.220856,22.07782,19.418732,18.609009,18.609009,18.587616,0.0,0.014528308,0.014528308,0.02402091,25.0,18.300018,0.0,0.0,0.0,64.78215,9.54197e-21,0.0,54.57273,66.93576,-1.8627453e-06,96.0,0.05307222,70.00001,242.56204,91.6,0.0,54.57273,0.05309052,0.0,53.73445,8.330017
5753,19785180.0,0.0,21.632904,14.314178,21.632874,21.010773,22.227722,22.083801,19.133575,18.785187,18.785187,18.758026,0.0,0.010034231,0.010034231,0.016832434,25.0,18.300018,0.0,0.0,0.0,361.91336,9.715143e-06,0.0,50.23307,67.51302,2.9971778e-09,96.0,0.036904663,70.0,243.36212,86.21938,0.0,50.23307,0.0368986,0.0,49.593143,8.330017
5754,19785240.0,0.0,21.63736,14.312164,21.63739,21.01941,22.235992,22.091034,17.702698,18.714874,18.714874,18.697113,0.0,0.0071903616,0.0071903616,0.012185846,25.0,18.300018,0.0,0.0,0.0,69.49183,9.54197e-21,0.0,47.113956,64.11112,-1.4897231e-12,96.0,0.026570542,70.0,176.72678,81.03364,0.0,47.113956,0.026558029,0.0,46.596966,8.330017
5755,19785300.0,0.0,21.643372,14.31015,21.643372,21.028809,22.245056,22.098969,17.811829,18.598663,18.598663,18.587738,0.0,0.0053707785,0.0053707785,0.009169068,25.0,18.300018,0.0,0.0,0.0,37.529118,9.54197e-21,0.0,44.752106,59.4925,-5.815465e-19,96.0,0.019912962,70.0,121.34318,76.63894,0.0,44.752106,0.019901242,0.0,44.318165,8.330017
5756,19785360.0,0.0,21.650085,14.308136,21.650116,21.038391,22.254272,22.107086,18.248993,18.547485,18.547485,18.538788,0.0,0.004166594,0.004166594,0.007151627,25.0,18.300018,0.0,0.0,0.0,24.611109,9.54197e-21,0.0,42.88845,54.86401,1.0030564e-21,96.0,0.015486288,70.0,86.46888,73.056656,0.0,42.88845,0.015476024,0.0,42.51374,8.330017
5757,19785420.0,0.0,21.65741,14.306091,21.65741,21.0484,22.263916,22.11554,18.61856,18.537842,18.537842,18.529541,0.0,0.0033407824,0.0033407824,0.0057573593,25.0,18.300018,0.0,0.0,0.0,17.26091,9.54197e-21,0.0,41.375343,50.658245,-3.971375e-25,96.0,0.012439938,70.0,63.902046,70.16179,0.0,41.375343,0.012431119,0.0,41.044395,8.330017
5758,19785480.0,0.0,21.665192,14.304077,21.665192,21.058716,22.273804,22.124268,18.903107,18.5484,18.5484,18.539886,0.0,0.0027540603,0.0027540603,0.0047609904,25.0,18.300018,0.0,0.0,0.0,90.89646,3.9993147e-06,0.0,40.115902,46.98576,1.2966788e-28,96.0,0.010269832,70.0,48.819412,67.81492,0.0,40.115902,0.010262373,0.0,39.81837,8.330017
5759,19785540.0,0.0,21.67331,14.302032,21.67331,21.069305,22.283936,22.133179,18.911774,18.565613,18.565613,18.556824,0.0,0.002324045,0.002324045,0.0040274714,25.0,18.300018,0.0,0.0,0.0,359.87006,1.1625787e-05,0.0,39.045956,43.83485,-1.18185556e-29,96.0,0.008676092,70.0,38.418846,65.89999,0.0,39.045956,0.0086698085,0.0,38.774662,8.330017
5760,19785600.0,0.0,21.68155,14.300049,21.68155,21.079865,22.294006,22.14206,18.164062,18.56549,18.56549,18.55722,0.0,0.0020048518,0.0020048518,0.0034811012,25.0,18.300018,0.0,0.0,0.0,236.81244,6.4271408e-06,0.0,38.134926,41.192654,-1.4901457e-30,96.0,0.007491208,70.0,31.13907,64.349655,0.0,38.134926,0.007485902,0.0,37.884434,8.330017
5761,19785660.0,0.0,21.667816,14.297821,21.684143,21.09082,22.304565,22.151337,17.980011,18.560486,18.560486,18.55252,0.0,4.757613e-05,4.757613e-05,5.2377312e-05,56.666668,18.300018,0.0,0.0,0.0,3.9866035,9.54197e-21,0.0,12.026497,24.327074,8.213975e-36,96.0,0.00014823505,70.0,0.21928073,54.652527,0.0,12.026497,0.0001648215,0.0,10.972487,8.330017
5762,19785720.0,9.0,21.65689,14.29538,21.693237,21.101685,22.315002,22.160522,17.878967,18.557587,18.557587,18.550507,0.0,0.00041388348,0.00041388348,0.0005584941,88.333336,18.300018,0.0,0.0,0.0,3.1032076,9.54197e-21,0.0,23.21101,34.74201,-4.39587e-40,96.0,0.0013851207,70.0,4.7228174,59.595337,0.0,23.21101,0.0014110896,0.0,20.29283,8.330017
5763,19785780.0,9.0,21.698395,14.292694,21.743744,21.112244,22.325073,22.169373,17.352356,18.538269,18.538269,18.539032,0.0,0.0022359276,0.0022359276,0.0025566202,120.0,18.300018,0.0,0.0,0.0,15.102012,9.54197e-21,0.0,37.497566,48.774467,2.65826e-40,96.0,0.007024479,70.0,34.690956,67.55536,0.0,37.497566,0.0070577282,0.0,32.82064,8.330017
5764,19785840.0,9.0,21.832916,14.289734,21.844177,21.121735,22.333588,22.176819,16.190369,18.374237,18.374237,18.452942,0.0,0.007894359,0.007894359,0.008419914,120.0,18.300018,0.0,0.0,0.0,57.29813,9.54197e-21,0.0,49.677856,55.37908,0.0,96.0,0.024197923,70.0,139.07245,76.225235,0.0,49.677856,0.02421183,0.0,44.184025,8.330017
5765,19785900.0,9.0,21.845367,14.28656,21.847076,21.128601,22.338715,22.181152,16.620392,17.950592,17.950592,18.171204,0.0,0.015658598,0.015658598,0.01827549,120.0,18.300018,0.0,0.0,0.0,268.26123,9.54197e-21,0.0,57.667805,54.38682,0.0,96.0,0.04957407,70.0,243.49017,84.243744,0.0,57.667805,0.049588423,0.0,52.87663,8.330017
5766,19785960.0,9.0,21.813507,14.283142,21.814941,21.130981,22.33957,22.18161,18.797913,17.89508,17.89508,18.063202,0.0,0.021659425,0.021659425,0.028507285,120.0,18.300018,0.0,0.0,0.0,218.02664,9.54197e-21,0.0,62.274124,52.583897,0.0,96.0,0.071804695,70.0,242.4756,90.69846,0.0,62.274124,0.07182481,0.0,58.47665,8.330017
5767,19786020.0,6.0,21.79007,14.279541,21.791718,21.131378,22.339172,22.180939,20.986328,18.70578,18.70578,18.655731,0.0,0.025863048,0.025863048,0.036857076,120.0,18.300018,0.0,0.0,0.0,33.236122,9.54197e-21,0.0,64.92287,53.453266,0.0,96.0,0.08856283,70.0,241.4201,96.68024,0.0,64.92287,0.088588,0.0,61.672432,8.330017
5768,19786080.0,6.0,19.07129,14.275726,21.780426,21.133484,22.340454,22.181915,21.848145,19.860199,19.860199,19.656982,0.0,0.02869775,0.02869775,0.042700928,120.0,18.300018,0.0,0.0,0.0,-89.30597,9.54197e-21,0.0,66.274765,57.86991,27.943727,96.0,0.05554818,30.878782,240.42017,102.91545,0.0,66.274765,0.10010723,0.0,63.242107,8.330017
5769,19786140.0,6.0,14.272156,14.2717285,21.777374,21.138733,22.343964,22.184998,20.812622,20.57077,20.57077,20.367004,0.0,0.030894022,0.030894022,0.047122285,120.0,18.300018,0.0,0.0,0.0,-300.40082,3.1311338e-06,0.0,66.75548,63.400684,49.998135,96.0,3.4480092e-07,0.0026127405,239.589,108.9734,0.0,66.75548,0.10892448,0.0,63.785385,8.330017
5770,19786200.0,0.0,15.55722,14.267578,21.778198,21.144073,22.347107,22.187805,18.180267,19.978424,19.978424,19.934326,0.0,0.032554537,0.032554537,0.050243508,126.666664,18.300018,0.0,0.0,0.0,-188.00572,9.54197e-21,0.0,66.46391,72.75456,38.73243,96.0,0.02602913,15.7746,238.92755,116.48706,0.0,66.46391,0.11537255,0.0,63.507122,8.330017
5771,19786260.0,0.0,20.10028,14.263245,21.776123,21.143768,22.345917,22.186523,17.129974,18.785645,18.785645,18.882507,0.0,0.03382214,0.03382214,0.052476294,133.33333,18.300018,0.0,0.0,0.0,146.95216,9.54197e-21,0.0,65.57048,83.81992,19.244951,96.0,0.095413685,43.057068,238.52448,124.4863,0.0,65.57048,0.12014386,0.0,62.65016,8.330017
5772,19786320.0,0.0,20.300201,14.258759,21.770447,21.138336,22.341034,22.181763,18.053375,18.209198,18.209198,18.313385,0.0,0.034437433,0.034437433,0.053557046,140.0,18.300018,0.0,0.0,0.0,147.14864,9.54197e-21,0.0,64.34319,96.44056,19.167807,96.0,0.09721235,43.165073,238.40538,132.52876,0.0,64.34319,0.12245789,0.0,61.48116,8.330017
5773,19786380.0,0.0,17.91214,14.25415,21.764526,21.132019,22.335724,22.176605,18.924194,18.409943,18.409943,18.445862,0.0,0.034319375,0.034319375,0.053406935,136.0,18.300018,0.0,0.0,0.0,-37.283134,9.54197e-21,0.0,63.171005,106.76342,30.568058,96.0,0.057351176,27.20472,238.47107,138.22096,0.0,63.171005,0.12206248,0.0,60.355473,8.330017
5774,19786440.0,0.0,16.958893,14.24939,21.759949,21.127014,22.331482,22.172455,18.629211,18.618713,18.618713,18.622131,0.0,0.034016337,0.034016337,0.052929886,132.0,18.300018,0.0,0.0,0.0,-102.2514,9.54197e-21,0.0,62.22744,113.98836,34.03492,96.0,0.044088468,22.351114,238.56322,141.8511,0.0,62.22744,0.12097452,0.0,59.43592,8.330017
5775,19786500.0,0.0,18.231262,14.244537,21.755768,21.122192,22.327393,22.168427,18.02948,18.454376,18.454376,18.475555,0.0,0.03362513,0.03362513,0.05228259,128.0,18.300018,0.0,0.0,0.0,-2.271793,9.54197e-21,0.0,61.486137,118.78686,28.234512,96.0,0.0647902,30.471685,238.61833,143.95045,0.0,61.486137,0.119539924,0.0,58.70408,8.330017
5776,19786560.0,0.0,19.089905,14.239563,21.751038,21.116394,22.322723,22.163849,18.045563,18.236542,18.236542,18.269348,0.0,0.033203397,0.033203397,0.051560905,124.0,18.300018,0.0,0.0,0.0,58.836903,9.54197e-21,0.0,60.95105,121.32199,24.821016,96.0,0.076250315,35.250576,238.62459,144.71512,0.0,60.95105,0.117970794,0.0,58.17051,8.330017
5777,19786620.0,0.0,18.567505,14.234528,21.746155,21.110321,22.317932,22.159119,18.398102,18.24002,18.24002,18.256653,0.0,0.0327883,0.0327883,0.05083115,120.0,18.300018,0.0,0.0,0.0,17.31877,9.54197e-21,0.0,60.62063,122.025116,27.348276,96.0,0.06636557,31.712414,238.59323,144.45892,0.0,60.62063,0.11640753,0.0,57.83954,8.330017
5778,19786680.0,0.0,17.862183,14.229401,21.74176,21.104828,22.313599,22.154846,18.487976,18.35025,18.35025,18.348724,0.0,0.032437634,0.032437634,0.050205916,116.0,18.300018,0.0,0.0,0.0,-31.917194,9.54197e-21,0.0,60.465153,121.233665,30.188677,96.0,0.0553633,27.735853,238.54306,143.4738,0.0,60.465153,0.11507844,0.0,57.684986,8.330017
5779,19786740.0,0.0,17.980682,14.224182,21.737732,21.099854,22.309662,22.15091,18.296234,18.367859,18.367859,18.36621,0.0,0.0321588,0.0321588,0.04970596,112.0,18.300018,0.0,0.0,0.0,-21.363373,9.54197e-21,0.0,60.441143,119.39423,29.474127,96.0,0.057429958,28.736221,238.49005,142.02568,0.0,60.441143,0.11401911,0.0,57.663708,8.330017
5780,19786800.0,0.0,18.47641,14.218933,21.733643,21.094849,22.305695,22.146973,18.173553,18.2966,18.2966,18.303314,0.0,0.031934485,0.031934485,0.049303394,108.0,18.300018,0.0,0.0,0.0,13.328221,9.54197e-21,0.0,60.519844,116.81771,27.395067,96.0,0.06445941,31.646908,238.44542,140.26042,0.0,60.519844,0.11316669,0.0,57.746403,8.330017
5781,19786860.0,0.0,18.576935,14.213654,21.729523,21.089844,22.301788,22.143066,18.256073,18.25476,18.25476,18.262268,0.0,0.03174609,0.03174609,0.04896565,104.0,18.300018,0.0,0.0,0.0,18.86429,9.54197e-21,0.0,60.684513,113.734116,27.09608,96.0,0.06513232,32.065487,238.41599,138.27492,0.0,60.684513,0.112451345,0.0,57.91586,8.330017
5782,19786920.0,0.0,18.277222,14.208313,21.725433,21.08496,22.297974,22.139221,18.368134,18.284576,18.284576,18.285126,0.0,0.03159036,0.03159036,0.048687633,100.0,18.300018,0.0,0.0,0.0,-2.236278,9.54197e-21,0.0,60.922695,110.29881,28.378048,96.0,0.060263462,30.270735,238.40503,136.14822,0.0,60.922695,0.11186129,0.0,58.15922,8.330017
5783,19786980.0,0.0,18.096497,14.202972,21.721558,21.080353,22.294373,22.13559,18.35263,18.321503,18.321503,18.317932,0.0,0.0314698,0.0314698,0.048474114,96.0,18.300018,0.0,0.0,0.0,-13.778657,9.54197e-21,0.0,61.21809,106.627975,29.031628,96.0,0.057698037,29.35572,238.41364,133.9462,0.0,61.21809,0.111406304,0.0,58.45961,8.330017
5784,19787040.0,0.0,18.241882,14.197601,21.717743,21.075867,22.290863,22.13205,18.2695,18.312683,18.312683,18.311707,0.0,0.03137648,0.03137648,0.048311543,92.0,18.300018,0.0,0.0,0.0,-3.300045,9.54197e-21,0.0,61.55583,102.825554,28.354496,96.0,0.059929255,30.303707,238.44165,131.71243,0.0,61.55583,0.111056894,0.0,58.801506,8.330017
5785,19787100.0,0.0,18.416779,14.192261,21.713837,21.07138,22.287323,22.128479,18.25055,18.2836,18.2836,18.285889,0.0,0.031297933,0.031297933,0.048176717,88.0,18.300018,0.0,0.0,0.0,8.236011,9.54197e-21,0.0,61.92836,98.95491,27.64512,96.0,0.06228596,31.296831,238.48831,129.46158,0.0,61.92836,0.11076488,0.0,59.176815,8.330017
5786,19787160.0,0.0,18.385406,14.18692,21.710052,21.066986,22.283905,22.12503,18.299225,18.278046,18.278046,18.27948,0.0,0.031226225,0.031226225,0.048055157,84.0,18.300018,0.0,0.0,0.0,5.5876637,9.54197e-21,0.0,62.333496,95.0522,27.810474,96.0,0.06156115,31.065332,238.55263,127.201096,0.0,62.333496,0.11049985,0.0,59.583138,8.330017
5787,19787220.0,0.0,18.250488,14.18161,21.70633,21.062683,22.280579,22.121613,18.332703,18.295502,18.295502,18.294067,0.0,0.031161154,0.031161154,0.047946744,80.0,18.300018,0.0,0.0,0.0,-3.486634,9.54197e-21,0.0,62.769394,91.133286,28.350655,96.0,0.059527315,30.309084,238.63354,124.93911,0.0,62.769394,0.110261284,0.0,60.018337,8.330017
5788,19787280.0,0.0,18.215881,14.176331,21.702667,21.058502,22.277313,22.118286,18.312195,18.306519,18.306519,18.304382,0.0,0.031103175,0.031103175,0.047852248,76.0,18.300018,0.0,0.0,0.0,-5.436432,9.54197e-21,0.0,63.232605,87.21326,28.438843,96.0,0.059106097,30.18562,238.73009,122.68417,0.0,63.232605,0.11005084,0.0,60.47855,8.330017
5789,19787340.0,0.0,18.294739,14.171143,21.699066,21.054382,22.274109,22.11502,18.280365,18.299042,18.299042,18.298462,0.0,0.031048626,0.031048626,0.047764827,72.0,18.300018,0.0,0.0,0.0,-0.0016374656,9.54197e-21,0.0,63.720757,83.307236,28.081713,96.0,0.06026406,30.6856,238.84137,120.43912,0.0,63.720757,0.10985433,0.0,60.96115,8.330017
5790,19787400.0,0.0,18.350647,14.165985,21.695465,21.050293,22.270905,22.111725,18.281433,18.288452,18.288452,18.28891,0.0,0.030993227,0.030993227,0.047675252,68.0,18.300018,0.0,0.0,0.0,3.5396755,9.54197e-21,0.0,64.23566,79.42042,27.854136,96.0,0.06095887,31.004208,238.96664,118.20028,0.0,64.23566,0.10965402,0.0,61.467773,8.330017
5791,19787460.0,0.0,18.325928,14.160889,21.691986,21.046295,22.267792,22.108551,18.302094,18.288391,18.288391,18.2883,0.0,0.030933185,0.030933185,0.04757473,64.0,18.300018,0.0,0.0,0.0,1.7028259,9.54197e-21,0.0,64.776825,75.56611,27.958694,96.0,0.060474582,30.857832,239.10516,115.96937,0.0,64.776825,0.10943345,0.0,61.999035,8.330017
5792,19787520.0,0.0,18.275513,14.155914,21.688599,21.042389,22.26477,22.105408,18.31195,18.295502,18.295502,18.294403,0.0,0.030869715,0.030869715,0.04746689,60.0,18.300018,0.0,0.0,0.0,-1.6158141,9.54197e-21,0.0,65.348465,71.733536,28.147148,96.0,0.059688397,30.59399,239.25641,113.74249,0.0,65.348465,0.10919764,0.0,62.559555,8.330017
5793,19787580.0,0.0,18.270874,14.1510315,21.685303,21.038544,22.26181,22.102325,18.302307,18.298584,18.298584,18.297394,0.0,0.030802999,0.030802999,0.047352504,56.0,18.300018,0.0,0.0,0.0,-1.7854954,9.54197e-21,0.0,65.953354,67.918076,28.137217,96.0,0.05959367,30.6079,239.42001,111.51889,0.0,65.953354,0.10895104,0.0,63.152176,8.330017
5794,19787640.0,0.0,18.30011,14.14624,21.682037,21.03476,22.25885,22.099304,18.291687,18.295685,18.295685,18.295074,0.0,0.03072928,0.03072928,0.04722512,52.0,18.300018,0.0,0.0,0.0,0.19007581,9.54197e-21,0.0,66.58994,64.13857,27.99832,96.0,0.059935838,30.802351,239.59576,109.30338,0.0,66.58994,0.10867621,0.0,63.775616,8.330017
5795,19787700.0,0.0,18.31607,14.141602,21.678833,21.031006,22.25595,22.096283,18.293335,18.29248,18.29248,18.292206,0.0,0.030648977,0.030648977,0.047086064,48.0,18.300018,0.0,0.0,0.0,1.1658943,9.54197e-21,0.0,67.26859,60.376083,27.926249,96.0,0.060028367,30.903254,239.78372,107.08602,0.0,67.26859,0.10837371,0.0,64.44011,8.330017
5796,19787760.0,0.0,18.30597,14.137085,21.675781,21.027405,22.253174,22.093384,18.299805,18.293,18.293,18.29248,0.0,0.030557847,0.030557847,0.04692757,44.0,18.300018,0.0,0.0,0.0,0.44697005,9.54197e-21,0.0,67.990105,56.64429,27.959734,96.0,0.05973186,30.856375,239.98329,104.87198,0.0,67.990105,0.10803464,0.0,65.14652,8.330017
5797,19787820.0,0.0,18.293945,14.13269,21.67279,21.023895,22.250458,22.090546,18.301727,18.29483,18.29483,18.294098,0.0,0.030456962,0.030456962,0.046752166,40.0,18.300018,0.0,0.0,0.0,-0.33014476,9.54197e-21,0.0,68.76311,52.937057,27.995386,96.0,0.059407674,30.806458,240.19447,102.65732,0.0,68.76311,0.10765581,0.0,65.90334,8.330017
5798,19787880.0,0.0,18.293335,14.128479,21.669891,21.020447,22.247833,22.087738,18.299866,18.295471,18.295471,18.294708,0.0,0.030343475,0.030343475,0.0465546,36.0,18.300018,0.0,0.0,0.0,-0.34574583,9.54197e-21,0.0,69.59303,49.258896,27.983791,96.0,0.059224673,30.822691,240.4169,100.44404,0.0,69.59303,0.10723355,0.0,66.715866,8.330017
5799,19787940.0,0.0,18.29776,14.124451,21.667084,21.01709,22.24524,22.085022,18.29831,18.295135,18.295135,18.294464,0.0,0.030216094,0.030216094,0.046333063,32.0,18.300018,0.0,0.0,0.0,-0.055351436,9.54197e-21,0.0,70.4854,45.62617,27.954638,96.0,0.059069607,30.863506,240.65039,98.23523,0.0,70.4854,0.106746525,0.0,67.589584,8.330017
5800,19788000.0,0.0,18.300537,14.120575,21.664246,21.013794,22.242676,22.082336,18.298096,18.294891,18.294891,18.294281,0.0,0.030133598,0.030133598,0.046195872,29.666666,18.300018,0.0,0.0,0.0,0.11575733,9.54197e-21,0.0,71.41807,42.308792,27.93257,96.0,0.058989253,30.894402,240.86044,96.26581,0.0,71.41807,0.10645323,0.0,68.50124,8.330017
5801,19788060.0,0.0,18.300262,14.116913,21.661469,21.01059,22.240265,22.079742,18.298737,18.295013,18.295013,18.294403,0.0,0.03006337,0.03006337,0.046079125,27.333334,18.300018,0.0,0.0,0.0,0.08986067,9.54197e-21,0.0,72.37811,39.23882,27.923239,96.0,0.05888527,30.907463,241.05913,94.446724,0.0,72.37811,0.1061964,0.0,69.43775,8.330017
5802,19788120.0,0.0,18.299164,14.113464,21.658783,21.007446,22.237854,22.077179,18.299072,18.29535,18.29535,18.29477,0.0,0.030013656,0.030013656,0.046000086,25.0,18.300018,0.0,0.0,0.0,0.016536415,9.54197e-21,0.0,73.37784,36.3841,27.91718,96.0,0.05877581,30.915945,241.24908,92.7484,0.0,73.37784,0.10593881,0.0,70.41151,8.330017
5803,19788180.0,0.0,18.298065,14.1102295,21.655914,21.004333,22.235474,22.074646,18.299042,18.295807,18.295807,18.295227,0.0,0.030025033,0.030025033,0.046031266,25.0,18.300018,0.0,0.0,0.0,-0.046331685,9.54197e-21,0.0,74.36063,33.97356,27.907917,96.0,0.058872074,30.928915,241.38693,91.420906,0.0,74.36063,0.10607425,0.0,71.36557,8.330017
5804,19788240.0,0.0,18.298096,14.107208,21.652985,21.00116,22.233063,22.072083,18.298737,18.296143,18.296143,18.295593,0.0,0.030098226,0.030098226,0.046170667,25.0,18.300018,0.0,0.0,0.0,-0.03887215,9.54197e-21,0.0,75.29589,31.995817,27.893257,96.0,0.059073627,30.94944,241.48776,90.382286,0.0,75.29589,0.10635982,0.0,72.26902,8.330017
5805,19788300.0,0.0,18.298523,14.104431,21.649994,20.997986,22.230652,22.069489,18.298492,18.296387,18.296387,18.295929,0.0,0.030188262,0.030188262,0.04633737,25.0,18.300018,0.0,0.0,0.0,-0.0094342735,9.54197e-21,0.0,76.18961,30.293196,27.877033,96.0,0.059313633,30.972157,241.56752,89.51646,0.0,76.18961,0.106707536,0.0,73.12968,8.330017
5806,19788360.0,0.0,18.29889,14.101929,21.647003,20.994781,22.228241,22.066925,18.298462,18.2966,18.2966,18.296204,0.0,0.030303005,0.030303005,0.046545245,25.0,18.300018,0.0,0.0,0.0,0.014719994,9.54197e-21,0.0,77.02413,28.876192,27.860895,96.0,0.059602413,30.994745,241.62267,88.83869,0.0,77.02413,0.107147194,0.0,73.930016,8.330017
5807,19788420.0,0.0,18.298859,14.09967,21.643951,20.991547,22.225769,22.0643,18.298523,18.296875,18.296875,18.296509,0.0,0.0304333,0.0304333,0.046778016,25.0,18.300018,0.0,0.0,0.0,0.010707743,9.54197e-21,0.0,77.78949,27.70735,27.846428,96.0,0.059914194,31.015003,241.6581,88.31661,0.0,77.78949,0.107640535,0.0,74.660995,8.330017
5808,19788480.0,0.0,18.298737,14.097687,21.6409,20.98825,22.223267,22.061646,18.298584,18.29712,18.29712,18.296814,0.0,0.030567901,0.030567901,0.047016524,25.0,18.300018,0.0,0.0,0.0,0.002580931,9.54197e-21,0.0,78.50008,26.711426,27.832382,96.0,0.060232855,31.034664,241.68134,87.89627,0.0,78.50008,0.10814917,0.0,75.337585,8.330017
5809,19788540.0,0.0,18.298676,14.096008,21.637756,20.984924,22.220703,22.05893,18.298584,18.297363,18.297363,18.297089,0.0,0.030709974,0.030709974,0.04726612,25.0,18.300018,0.0,0.0,0.0,-0.0026222847,9.54197e-21,0.0,79.13811,25.901308,27.81833,96.0,0.060565665,31.054338,241.69063,87.58869,0.0,79.13811,0.10868392,0.0,75.94249,8.330017
5810,19788600.0,0.0,18.298767,14.094635,21.634583,20.981506,22.21811,22.056183,18.298584,18.297577,18.297577,18.297333,0.0,0.03085431,0.03085431,0.047517803,25.0,18.300018,0.0,0.0,0.0,0.0007433918,9.54197e-21,0.0,79.701355,25.251034,27.804073,96.0,0.060902495,31.074297,241.68913,87.3734,0.0,79.701355,0.10922439,0.0,76.47413,8.330017
5811,19788660.0,0.0,18.29889,14.093567,21.631409,20.978088,22.215485,22.053436,18.298615,18.29776,18.29776,18.297577,0.0,0.030997055,0.030997055,0.04776524,25.0,18.300018,0.0,0.0,0.0,0.006694106,9.54197e-21,0.0,80.202866,24.719044,27.790182,96.0,0.06123466,31.093744,241.6805,87.22322,0.0,80.202866,0.109758034,0.0,76.94567,8.330017
5812,19788720.0,0.0,18.29898,14.092834,21.628204,20.97461,22.21283,22.05066,18.298676,18.297943,18.297943,18.29779,0.0,0.03113693,0.03113693,0.048006307,25.0,18.300018,0.0,0.0,0.0,0.0090024285,9.54197e-21,0.0,80.63835,24.298656,27.777096,96.0,0.06155758,31.112062,241.66559,87.13294,0.0,80.63835,0.110279165,0.0,77.3533,8.330017
5813,19788780.0,0.0,18.299011,14.092407,21.62497,20.97107,22.210114,22.047821,18.298737,18.298126,18.298126,18.297974,0.0,0.031271644,0.031271644,0.048237137,25.0,18.300018,0.0,0.0,0.0,0.007893101,9.54197e-21,0.0,81.004944,23.9815,27.76487,96.0,0.061866667,31.12918,241.64565,87.09563,0.0,81.004944,0.11077956,0.0,77.69459,8.330017
5814,19788840.0,0.0,18.299072,14.092346,21.621704,20.967499,22.207367,22.044922,18.298798,18.29831,18.29831,18.298187,0.0,0.031400613,0.031400613,0.048457105,25.0,18.300018,0.0,0.0,0.0,0.007924855,9.54197e-21,0.0,81.321724,23.733423,27.753225,96.0,0.062162083,31.145483,241.62297,87.09137,0.0,81.321724,0.111257814,0.0,77.988205,8.330017
5815,19788900.0,0.0,18.299194,14.092651,21.618408,20.963898,22.20459,22.042023,18.29889,18.298462,18.298462,18.29837,0.0,0.03152333,0.03152333,0.048665386,25.0,18.300018,0.0,0.0,0.0,0.00927828,9.54197e-21,0.0,81.5859,23.55343,27.742252,96.0,0.062442392,31.160849,241.59784,87.11914,0.0,81.5859,0.11171176,0.0,78.2316,8.330017
5816,19788960.0,0.0,18.299286,14.093323,21.615143,20.960266,22.201813,22.039124,18.29895,18.298615,18.298615,18.298523,0.0,0.03163797,0.03163797,0.048859037,25.0,18.300018,0.0,0.0,0.0,0.01134039,9.54197e-21,0.0,81.79584,23.437859,27.732145,96.0,0.06270332,31.174994,241.57104,87.17504,0.0,81.79584,0.11213482,0.0,78.423485,8.330017
5817,19789020.0,0.0,18.299377,14.094391,21.611847,20.956635,22.199005,22.036194,18.299042,18.298767,18.298767,18.298706,0.0,0.031743396,0.031743396,0.049036335,25.0,18.300018,0.0,0.0,0.0,0.011788823,9.54197e-21,0.0,81.956795,23.375818,27.723063,96.0,0.062942244,31.18771,241.54364,87.25176,0.0,81.956795,0.11252311,0.0,78.56911,8.330017
5818,19789080.0,0.0,18.299438,14.095856,21.608551,20.952942,22.196167,22.033264,18.299164,18.29892,18.29892,18.298859,0.0,0.03183936,0.03183936,0.049197007,25.0,18.300018,0.0,0.0,0.0,0.010814917,9.54197e-21,0.0,82.071526,23.362022,27.714998,96.0,0.06315867,31.199005,241.51602,87.34607,0.0,82.071526,0.112875745,0.0,78.67114,8.330017
5819,19789140.0,0.0,18.29953,14.097717,21.605225,20.94925,22.193298,22.030273,18.299255,18.299072,18.299072,18.299011,0.0,0.0319251,0.0319251,0.04933999,25.0,18.300018,0.0,0.0,0.0,0.010431654,9.54197e-21,0.0,82.146706,23.38589,27.70788,96.0,0.06335153,31.20897,241.48912,87.45118,0.0,82.146706,0.113190286,0.0,78.736145,8.330017
5820,19789200.0,0.0,18.299622,14.100006,21.601898,20.945557,22.19043,22.027283,18.299347,18.299194,18.299194,18.299164,0.0,0.032000694,0.032000694,0.04946559,25.0,18.300018,0.0,0.0,0.0,0.010646118,9.54197e-21,0.0,82.18993,23.437342,27.701756,96.0,0.06352069,31.217539,241.46355,87.561356,0.0,82.18993,0.113467,0.0,78.77136,8.330017
5821,19789260.0,0.0,18.299744,14.102722,21.598663,20.941925,22.187561,22.024323,18.299438,18.299316,18.299316,18.299286,0.0,0.03206407,0.03206407,0.04957051,25.0,18.300018,0.0,0.0,0.0,0.012422996,9.54197e-21,0.0,82.19323,23.524206,27.69681,96.0,0.06366192,31.224468,241.43939,87.67912,0.0,82.19323,0.113698825,0.0,78.76931,8.330017
5822,19789320.0,0.0,18.299805,14.105835,21.595398,20.938324,22.184692,22.021362,18.29956,18.299469,18.299469,18.299438,0.0,0.032114174,0.032114174,0.049653016,25.0,18.300018,0.0,0.0,0.0,0.011477684,9.54197e-21,0.0,82.166084,23.632687,27.693245,96.0,0.06377201,31.229454,241.41788,87.79524,0.0,82.166084,0.11388152,0.0,78.73908,8.330017
5823,19789380.0,0.0,18.299896,14.1093445,21.592163,20.934692,22.181824,22.018402,18.299652,18.29956,18.29956,18.29956,0.0,0.032155123,0.032155123,0.049720097,25.0,18.300018,0.0,0.0,0.0,0.010991002,9.54197e-21,0.0,82.12195,23.751162,27.690628,96.0,0.06386075,31.23312,241.3985,87.90741,0.0,82.12195,0.11403048,0.0,78.69326,8.330017
5824,19789440.0,0.0,18.300018,14.113251,21.588898,20.93106,22.178955,22.015442,18.299744,18.299683,18.299683,18.299683,0.0,0.032190263,0.032190263,0.049777392,25.0,18.300018,0.0,0.0,0.0,0.012403882,9.54197e-21,0.0,82.06821,23.874819,27.688694,96.0,0.063935705,31.235828,241.38052,88.01645,0.0,82.06821,0.114158146,0.0,78.638664,8.330017
5825,19789500.0,0.0,18.30008,14.117523,21.585663,20.92746,22.176086,22.012451,18.299866,18.299805,18.299805,18.299774,0.0,0.032214634,0.032214634,0.0498167,25.0,18.300018,0.0,0.0,0.0,0.011210443,9.54197e-21,0.0,82.0002,24.002903,27.688095,96.0,0.06398475,31.236666,241.3655,88.116554,0.0,82.0002,0.11424614,0.0,78.57117,8.330017
5826,19789560.0,0.0,18.300201,14.122192,21.58252,20.92395,22.173279,22.009583,18.299957,18.299896,18.299896,18.299896,0.0,0.032234136,0.032234136,0.04984786,25.0,18.300018,0.0,0.0,0.0,0.012940126,9.54197e-21,0.0,81.927216,24.131546,27.6882,96.0,0.0640218,31.23652,241.35188,88.21184,0.0,81.927216,0.114316374,0.0,78.49925,8.330017
5827,19789620.0,0.0,18.300323,14.127167,21.579407,20.920471,22.170471,22.006683,18.30008,18.300018,18.300018,18.300018,0.0,0.032247916,0.032247916,0.04986947,25.0,18.300018,0.0,0.0,0.0,0.013678539,9.54197e-21,0.0,81.84946,24.25927,27.689272,96.0,0.06404418,31.235022,241.34004,88.300476,0.0,81.84946,0.11436555,0.0,78.42316,8.330017
5828,19789680.0,0.0,18.300385,14.132507,21.576294,20.917023,22.167664,22.003784,18.30017,18.30011,18.30011,18.30011,0.0,0.032255623,0.032255623,0.049880967,25.0,18.300018,0.0,0.0,0.0,0.01176468,9.54197e-21,0.0,81.76874,24.383055,27.691423,96.0,0.0640508,31.232006,241.33023,88.38035,0.0,81.76874,0.11439246,0.0,78.34466,8.330017
5829,19789740.0,0.0,18.300446,14.138184,21.573181,20.913574,22.164856,22.000916,18.300262,18.300232,18.300232,18.300201,0.0,0.03225851,0.03225851,0.049884446,25.0,18.300018,0.0,0.0,0.0,0.009828333,9.54197e-21,0.0,81.68843,24.500013,27.694395,96.0,0.064045146,31.227844,241.32227,88.45114,0.0,81.68843,0.114401855,0.0,78.26687,8.330017
5830,19789800.0,0.0,18.300476,14.144196,21.57013,20.910156,22.162079,21.998047,18.300354,18.300323,18.300323,18.300293,0.0,0.03225546,0.03225546,0.049878076,25.0,18.300018,0.0,0.0,0.0,0.0068118754,9.54197e-21,0.0,81.6077,24.609497,27.698336,96.0,0.0640243,31.222332,241.31654,88.511154,0.0,81.6077,0.11438919,0.0,78.1891,8.330017
5831,19789860.0,0.0,18.300598,14.150482,21.567139,20.90683,22.159363,21.99527,18.300415,18.300385,18.300385,18.300385,0.0,0.03224938,0.03224938,0.049866688,25.0,18.300018,0.0,0.0,0.0,0.008989809,9.54197e-21,0.0,81.529686,24.71133,27.702728,96.0,0.063996,31.21618,241.31216,88.56353,0.0,81.529686,0.11436564,0.0,78.11416,8.330017
5832,19789920.0,0.0,18.30069,14.157074,21.564178,20.903564,22.156677,21.992493,18.300507,18.300476,18.300476,18.300476,0.0,0.03224046,0.03224046,0.049850624,25.0,18.300018,0.0,0.0,0.0,0.010920711,9.54197e-21,0.0,81.456245,24.803019,27.707932,96.0,0.063959286,31.208897,241.30925,88.60697,0.0,81.456245,0.11433172,0.0,78.043816,8.330017
5833,19789980.0,0.0,18.30075,14.16394,21.561218,20.9003,22.153992,21.989746,18.300568,18.300537,18.300537,18.300537,0.0,0.032229137,0.032229137,0.049830623,25.0,18.300018,0.0,0.0,0.0,0.009783466,9.54197e-21,0.0,81.387985,24.884186,27.71402,96.0,0.06391473,31.20037,241.30768,88.64173,0.0,81.387985,0.11428905,0.0,77.97864,8.330017
5834,19790040.0,0.0,18.30075,14.171112,21.558289,20.897064,22.151337,21.987,18.30066,18.300598,18.300598,18.300598,0.0,0.032216337,0.032216337,0.049808234,25.0,18.300018,0.0,0.0,0.0,0.00703743,9.54197e-21,0.0,81.32598,24.954517,27.720829,96.0,0.06386475,31.19084,241.3072,88.66862,0.0,81.32598,0.114241034,0.0,77.91959,8.330017
5835,19790100.0,0.0,18.300812,14.178528,21.55539,20.89386,22.148682,21.984253,18.30072,18.30066,18.30066,18.30066,0.0,0.032202817,0.032202817,0.049784746,25.0,18.300018,0.0,0.0,0.0,0.0053379885,9.54197e-21,0.0,81.270615,25.0145,27.728159,96.0,0.063811645,31.180582,241.30756,88.688774,0.0,81.270615,0.11419062,0.0,77.86702,8.330017
5836,19790160.0,0.0,18.300873,14.186188,21.552582,20.890747,22.146088,21.981598,18.300781,18.30072,18.30072,18.30072,0.0,0.03218838,0.03218838,0.04975983,25.0,18.300018,0.0,0.0,0.0,0.0056906906,9.54197e-21,0.0,81.22304,25.061981,27.736118,96.0,0.06375439,31.169432,241.30894,88.70062,0.0,81.22304,0.114136666,0.0,77.82202,8.330017
5837,19790220.0,0.0,18.300903,14.194092,21.549805,20.887695,22.143524,21.978973,18.300812,18.300781,18.300781,18.300781,0.0,0.032174185,0.032174185,0.049735464,25.0,18.300018,0.0,0.0,0.0,0.0056638382,9.54197e-21,0.0,81.184525,25.096786,27.744698,96.0,0.06369555,31.157421,241.31104,88.70543,0.0,81.184525,0.11408389,0.0,77.78578,8.330017
5838,19790280.0,0.0,18.300934,14.20224,21.547058,20.884674,22.140991,21.97638,18.300873,18.300812,18.300812,18.300812,0.0,0.032161422,0.032161422,0.049713682,25.0,18.300018,0.0,0.0,0.0,0.005249078,9.54197e-21,0.0,81.15759,25.116974,27.754032,96.0,0.063636884,31.144356,241.31357,88.70332,0.0,81.15759,0.114036515,0.0,77.76063,8.330017
5839,19790340.0,0.0,18.300995,14.210571,21.544281,20.881653,22.138458,21.973755,18.300903,18.300842,18.300842,18.300842,0.0,0.032148335,0.032148335,0.049691312,25.0,18.300018,0.0,0.0,0.0,0.0056549013,9.54197e-21,0.0,81.12892,25.13926,27.763235,96.0,0.0635781,31.131468,241.31609,88.7021,0.0,81.12892,0.11398801,0.0,77.73382,8.330017
5840,19790400.0,0.0,18.301056,14.219147,21.541534,20.878662,22.135925,21.97116,18.300964,18.300903,18.300903,18.300903,0.0,0.032136396,0.032136396,0.049670987,25.0,18.300018,0.0,0.0,0.0,0.006265809,9.54197e-21,0.0,81.10776,25.15235,27.773146,96.0,0.06351907,31.117598,241.3188,88.696785,0.0,81.10776,0.11394379,0.0,77.714195,8.330017
5841,19790460.0,0.0,18.301147,14.227905,21.53888,20.875763,22.133453,21.968658,18.300995,18.300934,18.300934,18.300934,0.0,0.032124903,0.032124903,0.04965144,25.0,18.300018,0.0,0.0,0.0,0.008727121,9.54197e-21,0.0,81.0891,25.162477,27.783363,96.0,0.063459836,31.103292,241.32158,88.69023,0.0,81.0891,0.11390126,0.0,77.69697,8.330017
5842,19790520.0,0.0,18.301208,14.236816,21.536224,20.872864,22.131012,21.966125,18.301086,18.300995,18.300995,18.300964,0.0,0.032114413,0.032114413,0.04963366,25.0,18.300018,0.0,0.0,0.0,0.007713471,9.54197e-21,0.0,81.07542,25.166895,27.794313,96.0,0.063399985,31.08796,241.3244,88.681465,0.0,81.07542,0.113862485,0.0,77.68448,8.330017
5843,19790580.0,0.0,18.301208,14.245941,21.5336,20.869995,22.12857,21.963623,18.301117,18.301025,18.301025,18.301025,0.0,0.03210501,0.03210501,0.04961778,25.0,18.300018,0.0,0.0,0.0,0.0045078243,9.54197e-21,0.0,81.06607,25.166645,27.805782,96.0,0.06334046,31.071907,241.32718,88.67118,0.0,81.06607,0.1138278,0.0,77.67611,8.330017
5844,19790640.0,0.0,18.301208,14.2552185,21.530975,20.867157,22.12613,21.96112,18.301178,18.301086,18.301086,18.301086,0.0,0.03209672,0.03209672,0.049603812,25.0,18.300018,0.0,0.0,0.0,0.0024784952,9.54197e-21,0.0,81.06024,25.162956,27.817524,96.0,0.06328215,31.055466,241.32983,88.66011,0.0,81.06024,0.11379725,0.0,77.67106,8.330017
5845,19790700.0,0.0,18.301208,14.264618,21.52835,20.86435,22.123718,21.958649,18.301208,18.301117,18.301117,18.301117,0.0,0.03208955,0.03208955,0.04959178,25.0,18.300018,0.0,0.0,0.0,0.0015378606,9.54197e-21,0.0,81.058304,25.155275,27.829563,96.0,0.06322501,31.038612,241.33241,88.647934,0.0,81.058304,0.11377087,0.0,77.6697,8.330017
5846,19790760.0,0.0,18.3013,14.27417,21.525818,20.861603,22.121368,21.956238,18.301208,18.301147,18.301147,18.301147,0.0,0.032083496,0.032083496,0.04958167,25.0,18.300018,0.0,0.0,0.0,0.0046393657,9.54197e-21,0.0,81.05923,25.145136,27.841743,96.0,0.06316955,31.021559,241.33481,88.63555,0.0,81.05923,0.11374864,0.0,77.67102,8.330017
5847,19790820.0,0.0,18.301361,14.283844,21.523285,20.858887,22.118988,21.953827,18.301239,18.301178,18.301178,18.301178,0.0,0.0320785,0.0320785,0.04957336,25.0,18.300018,0.0,0.0,0.0,0.006168872,9.54197e-21,0.0,81.06239,25.133337,27.854357,96.0,0.06311463,31.0039,241.33698,88.623344,0.0,81.06239,0.11373033,0.0,77.674446,8.330017
