,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
5848,19790880.0,0.0,18.301361,14.293671,21.520782,20.85617,22.116669,21.951416,18.3013,18.301208,18.301208,18.301208,0.0,0.03207451,0.03207451,0.049566768,25.0,18.300018,0.0,0.0,0.0,0.004688223,9.54197e-21,0.0,81.067535,25.120232,27.867445,96.0,0.063059986,30.985579,241.33894,88.61147,0.0,81.067535,0.11371576,0.0,77.6797,8.330017
5849,19790940.0,0.0,18.301361,14.303558,21.51828,20.853485,22.114319,21.949036,18.30133,18.30127,18.30127,18.301239,0.0,0.03207143,0.03207143,0.049561724,25.0,18.300018,0.0,0.0,0.0,0.002366223,9.54197e-21,0.0,81.07404,25.106554,27.880836,96.0,0.06300604,30.966831,241.34067,88.60026,0.0,81.07404,0.11370456,0.0,77.68622,8.330017
5850,19791000.0,0.0,18.301361,14.313538,21.515778,20.8508,22.112,21.946655,18.301361,18.3013,18.3013,18.30127,0.0,0.032069117,0.032069117,0.049557973,25.0,18.300018,0.0,0.0,0.0,0.0011072408,9.54197e-21,0.0,81.08135,25.092894,27.894392,96.0,0.062952995,30.947853,241.34216,88.589874,0.0,81.08135,0.11369618,0.0,77.69345,8.330017
5851,19791060.0,0.0,18.301422,14.323608,21.513336,20.848206,22.10971,21.944305,18.301361,18.30133,18.30133,18.3013,0.0,0.032067638,0.032067638,0.049555637,25.0,18.300018,0.0,0.0,0.0,0.002024725,9.54197e-21,0.0,81.08971,25.07901,27.908125,96.0,0.06290095,30.928623,241.34343,88.58026,0.0,81.08971,0.11369089,0.0,77.70164,8.330017
5852,19791120.0,0.0,18.301453,14.333771,21.510925,20.845642,22.107422,21.941986,18.301392,18.30133,18.30133,18.30133,0.0,0.032066796,0.032066796,0.04955437,25.0,18.300018,0.0,0.0,0.0,0.003354093,9.54197e-21,0.0,81.09838,25.065649,27.922058,96.0,0.06284942,30.909119,241.34447,88.57164,0.0,81.09838,0.11368793,0.0,77.71008,8.330017
5853,19791180.0,0.0,18.301483,14.343964,21.508514,20.843048,22.105164,21.939667,18.301422,18.301361,18.301361,18.301361,0.0,0.03206645,0.03206645,0.049553927,25.0,18.300018,0.0,0.0,0.0,0.0037776106,9.54197e-21,0.0,81.10704,25.053102,27.93623,96.0,0.062797986,30.889278,241.3453,88.56402,0.0,81.10704,0.1136868,0.0,77.71848,8.330017
5854,19791240.0,0.0,18.301483,14.354218,21.506104,20.840485,22.102905,21.937378,18.301453,18.301392,18.301392,18.301392,0.0,0.03206666,0.03206666,0.049554422,25.0,18.300018,0.0,0.0,0.0,0.0028178506,9.54197e-21,0.0,81.11582,25.041262,27.950674,96.0,0.06274666,30.869055,241.34595,88.55741,0.0,81.11582,0.113687724,0.0,77.72695,8.330017
5855,19791300.0,0.0,18.301483,14.364502,21.503693,20.837952,22.100647,21.935059,18.301453,18.301422,18.301422,18.301392,0.0,0.032067236,0.032067236,0.049555525,25.0,18.300018,0.0,0.0,0.0,0.0011647168,9.54197e-21,0.0,81.12429,25.03047,27.965296,96.0,0.06269541,30.848587,241.34642,88.5518,0.0,81.12429,0.11368998,0.0,77.73509,8.330017
5856,19791360.0,0.0,18.301483,14.374817,21.501373,20.83548,22.09845,21.93283,18.301483,18.301422,18.301422,18.301422,0.0,0.032068137,0.032068137,0.049557157,25.0,18.300018,0.0,0.0,0.0,0.00096428033,9.54197e-21,0.0,81.13235,25.02077,27.980015,96.0,0.06264441,30.827978,241.34673,88.54717,0.0,81.13235,0.11369342,0.0,77.742805,8.330017
5857,19791420.0,0.0,18.301514,14.385132,21.499023,20.833008,22.096252,21.930573,18.301483,18.301453,18.301453,18.301453,0.0,0.032069266,0.032069266,0.049559165,25.0,18.300018,0.0,0.0,0.0,0.0016985013,9.54197e-21,0.0,81.13986,25.012222,27.994812,96.0,0.06259357,30.807262,241.34688,88.54346,0.0,81.13986,0.11369768,0.0,77.74999,8.330017
5858,19791480.0,0.0,18.301514,14.395447,21.496704,20.830566,22.094055,21.928345,18.301483,18.301453,18.301453,18.301453,0.0,0.03207055,0.03207055,0.04956141,25.0,18.300018,0.0,0.0,0.0,0.0016436196,9.54197e-21,0.0,81.14675,25.004831,28.009743,96.0,0.06254252,30.78636,241.34694,88.54057,0.0,81.14675,0.1137025,0.0,77.75655,8.330017
5859,19791540.0,0.0,18.301514,14.405762,21.494385,20.828125,22.091858,21.926117,18.301514,18.301483,18.301483,18.301483,0.0,0.0320719,0.0320719,0.049563766,25.0,18.300018,0.0,0.0,0.0,0.001279847,9.54197e-21,0.0,81.152985,24.998528,28.024752,96.0,0.062491324,30.765352,241.3469,88.53838,0.0,81.152985,0.11370755,0.0,77.762474,8.330017
5860,19791600.0,0.0,18.301514,14.416046,21.492096,20.825684,22.08966,21.92389,18.301514,18.301483,18.301483,18.301483,0.0,0.032073356,0.032073356,0.049566284,25.0,18.300018,0.0,0.0,0.0,0.00018917811,9.54197e-21,0.0,81.15854,24.993351,28.039867,96.0,0.062439922,30.744188,241.34676,88.536964,0.0,81.15854,0.11371299,0.0,77.76774,8.330017
5861,19791660.0,0.0,18.301514,14.4263,21.489838,20.823303,22.087524,21.921722,18.301514,18.301514,18.301514,18.301483,0.0,0.03207482,0.03207482,0.049568802,25.0,18.300018,0.0,0.0,0.0,0.00012450818,9.54197e-21,0.0,81.163414,24.9892,28.054985,96.0,0.062388513,30.723022,241.34656,88.53615,0.0,81.163414,0.11371843,0.0,77.77234,8.330017
5862,19791720.0,0.0,18.301514,14.436523,21.48758,20.820953,22.085358,21.919525,18.301514,18.301514,18.301514,18.301514,0.0,0.03207625,0.03207625,0.049571253,25.0,18.300018,0.0,0.0,0.0,0.00029537565,9.54197e-21,0.0,81.1676,24.985985,28.07011,96.0,0.062337004,30.701845,241.34631,88.53583,0.0,81.1676,0.11372375,0.0,77.77628,8.330017
5863,19791780.0,0.0,18.301514,14.446686,21.485352,20.818604,22.083221,21.917358,18.301514,18.301514,18.301514,18.301514,0.0,0.03207763,0.03207763,0.049573608,25.0,18.300018,0.0,0.0,0.0,-2.4176827e-05,9.54197e-21,0.0,81.171135,24.983648,28.085249,96.0,0.062285323,30.68065,241.34602,88.535965,0.0,81.171135,0.11372886,0.0,77.779594,8.330017
5864,19791840.0,0.0,18.301514,14.456787,21.483124,20.816284,22.081085,21.915192,18.301514,18.301514,18.301514,18.301514,0.0,0.032078926,0.032078926,0.049575813,25.0,18.300018,0.0,0.0,0.0,-0.00070043793,9.54197e-21,0.0,81.17407,24.982061,28.100359,96.0,0.06223357,30.659496,241.34572,88.536446,0.0,81.17407,0.11373366,0.0,77.782326,8.330017
5865,19791900.0,0.0,18.301483,14.466797,21.480896,20.813934,22.07898,21.913055,18.301514,18.301514,18.301514,18.301514,0.0,0.032080118,0.032080118,0.049577836,25.0,18.300018,0.0,0.0,0.0,-0.00120491,9.54197e-21,0.0,81.17647,24.981077,28.11538,96.0,0.062181946,30.638472,241.34541,88.53716,0.0,81.17647,0.113738075,0.0,77.78455,8.330017
5866,19791960.0,0.0,18.301483,14.476746,21.478699,20.811676,22.076874,21.91095,18.301514,18.301514,18.301514,18.301514,0.0,0.032081213,0.032081213,0.04957969,25.0,18.300018,0.0,0.0,0.0,-0.0010082793,9.54197e-21,0.0,81.17831,24.980764,28.130331,96.0,0.06213035,30.617535,241.34508,88.53816,0.0,81.17831,0.11374211,0.0,77.78625,8.330017
5867,19792020.0,0.0,18.301483,14.486572,21.476532,20.809418,22.074799,21.908844,18.301483,18.301514,18.301514,18.301514,0.0,0.032082193,0.032082193,0.04958134,25.0,18.300018,0.0,0.0,0.0,-0.0010602426,9.54197e-21,0.0,81.17969,24.98092,28.145195,96.0,0.06207885,30.59673,241.34477,88.53931,0.0,81.17969,0.11374573,0.0,77.78751,8.330017
5868,19792080.0,0.0,18.301453,14.496277,21.474365,20.80716,22.072693,21.906738,18.301483,18.301514,18.301514,18.301514,0.0,0.03208305,0.03208305,0.049582787,25.0,18.300018,0.0,0.0,0.0,-0.0013470253,9.54197e-21,0.0,81.18071,24.98142,28.159916,96.0,0.06202761,30.576118,241.34447,88.54053,0.0,81.18071,0.11374889,0.0,77.78843,8.330017
5869,19792140.0,0.0,18.301422,14.505859,21.472229,20.804932,22.070618,21.904633,18.301483,18.301483,18.301483,18.301483,0.0,0.032083794,0.032083794,0.04958403,25.0,18.300018,0.0,0.0,0.0,-0.0021707988,9.54197e-21,0.0,81.18133,24.982317,28.174532,96.0,0.06197652,30.555656,241.34416,88.54184,0.0,81.18133,0.11375162,0.0,77.78897,8.330017
5870,19792200.0,0.0,18.301392,14.51532,21.470093,20.802704,22.068573,21.902557,18.301453,18.301483,18.301483,18.301483,0.0,0.03208442,0.03208442,0.049585074,25.0,18.300018,0.0,0.0,0.0,-0.0029285466,9.54197e-21,0.0,81.18166,24.98344,28.188932,96.0,0.061925963,30.535496,241.34389,88.54317,0.0,81.18166,0.11375392,0.0,77.78924,8.330017
5871,19792260.0,0.0,18.301392,14.524628,21.467987,20.800537,22.066528,21.900513,18.301422,18.301453,18.301453,18.301453,0.0,0.032084934,0.032084934,0.04958593,25.0,18.300018,0.0,0.0,0.0,-0.002664752,9.54197e-21,0.0,81.18174,24.984749,28.203096,96.0,0.061876036,30.515661,241.34364,88.54448,0.0,81.18174,0.11375581,0.0,77.789276,8.330017
5872,19792320.0,0.0,18.301361,14.533783,21.465881,20.79834,22.064484,21.898468,18.301422,18.301453,18.301453,18.301453,0.0,0.032085348,0.032085348,0.049586605,25.0,18.300018,0.0,0.0,0.0,-0.0024504168,9.54197e-21,0.0,81.181625,24.986168,28.217041,96.0,0.061826702,30.496141,241.34341,88.54574,0.0,81.181625,0.11375731,0.0,77.78913,8.330017
5873,19792380.0,0.0,18.30133,14.542786,21.463776,20.796204,22.06247,21.896423,18.301392,18.301422,18.301422,18.301422,0.0,0.032085665,0.032085665,0.049587127,25.0,18.300018,0.0,0.0,0.0,-0.0029622763,9.54197e-21,0.0,81.18137,24.987635,28.230757,96.0,0.061777994,30.47694,241.34322,88.54693,0.0,81.18137,0.11375847,0.0,77.788864,8.330017
5874,19792440.0,0.0,18.3013,14.551575,21.4617,20.794067,22.060455,21.894379,18.301361,18.301392,18.301392,18.301392,0.0,0.032085903,0.032085903,0.049587514,25.0,18.300018,0.0,0.0,0.0,-0.0035245034,9.54197e-21,0.0,81.18104,24.98909,28.244167,96.0,0.06173023,30.458164,241.34303,88.54803,0.0,81.18104,0.11375933,0.0,77.78852,8.330017
5875,19792500.0,0.0,18.301239,14.560211,21.459656,20.791931,22.058441,21.892365,18.30133,18.301392,18.301392,18.301392,0.0,0.03208606,0.03208606,0.049587756,25.0,18.300018,0.0,0.0,0.0,-0.004438822,9.54197e-21,0.0,81.18059,24.990557,28.257305,96.0,0.061683282,30.439774,241.34288,88.54904,0.0,81.18059,0.11375988,0.0,77.78807,8.330017
5876,19792560.0,0.0,18.301208,14.5686035,21.457611,20.789825,22.056427,21.89038,18.3013,18.301361,18.301361,18.301361,0.0,0.03208615,0.03208615,0.049587894,25.0,18.300018,0.0,0.0,0.0,-0.00439845,9.54197e-21,0.0,81.18011,24.991966,28.270058,96.0,0.06163759,30.42192,241.34276,88.54995,0.0,81.18011,0.11376019,0.0,77.7876,8.330017
5877,19792620.0,0.0,18.301178,14.576813,21.455566,20.78775,22.054443,21.888397,18.30127,18.30133,18.30133,18.30133,0.0,0.032086182,0.032086182,0.04958794,25.0,18.300018,0.0,0.0,0.0,-0.0042404756,9.54197e-21,0.0,81.1796,24.99329,28.282436,96.0,0.061593127,30.404585,241.34265,88.55075,0.0,81.1796,0.113760315,0.0,77.78711,8.330017
5878,19792680.0,0.0,18.301147,14.584778,21.453552,20.785675,22.05249,21.886414,18.301208,18.30127,18.30127,18.3013,0.0,0.03208617,0.03208617,0.049587905,25.0,18.300018,0.0,0.0,0.0,-0.0046103564,9.54197e-21,0.0,81.179115,24.994518,28.294456,96.0,0.06154987,30.387762,241.34256,88.55145,0.0,81.179115,0.113760255,0.0,77.78663,8.330017
5879,19792740.0,0.0,18.301086,14.592529,21.451538,20.78363,22.050507,21.88443,18.301178,18.301239,18.301239,18.30127,0.0,0.032086123,0.032086123,0.049587812,25.0,18.300018,0.0,0.0,0.0,-0.0053307437,9.54197e-21,0.0,81.17865,24.995634,28.306059,96.0,0.061508033,30.371517,241.3425,88.55204,0.0,81.17865,0.113760054,0.0,77.78619,8.330017
5880,19792800.0,0.0,18.301025,14.600006,21.449554,20.781555,22.048553,21.882477,18.301147,18.301208,18.301208,18.301208,0.0,0.03208605,0.03208605,0.04958768,25.0,18.300018,0.0,0.0,0.0,-0.005516916,9.54197e-21,0.0,81.17822,24.996632,28.31725,96.0,0.06146764,30.355852,241.34244,88.55254,0.0,81.17822,0.11375978,0.0,77.78578,8.330017
5881,19792860.0,0.0,18.300995,14.607391,21.44754,20.77948,22.0466,21.880524,18.301086,18.301178,18.301178,18.301178,0.0,0.03208595,0.03208595,0.0495875,25.0,18.300018,0.0,0.0,0.0,-0.0057060733,9.54197e-21,0.0,81.17784,24.99751,28.327942,96.0,0.06142897,30.34088,241.3424,88.55294,0.0,81.17784,0.113759406,0.0,77.78541,8.330017
5882,19792920.0,0.0,18.301086,14.614807,21.445526,20.777405,22.044678,21.87857,18.301056,18.301117,18.301117,18.301147,0.0,0.032085836,0.032085836,0.0495873,25.0,18.300018,0.0,0.0,0.0,-0.00037820963,9.54197e-21,0.0,81.177505,24.998274,28.338394,96.0,0.061391145,30.326248,241.34238,88.55326,0.0,81.177505,0.113758974,0.0,77.785095,8.330017
5883,19792980.0,0.0,18.301117,14.622284,21.443542,20.77533,22.042755,21.876617,18.301086,18.301117,18.301117,18.301117,0.0,0.032085698,0.032085698,0.049587063,25.0,18.300018,0.0,0.0,0.0,0.0011120194,9.54197e-21,0.0,81.177345,24.998789,28.349287,96.0,0.061351694,30.311,241.34238,88.553406,0.0,81.177345,0.11375847,0.0,77.784935,8.330017
5884,19793040.0,0.0,18.301147,14.629791,21.441559,20.773285,22.040833,21.874695,18.301086,18.301086,18.301086,18.301117,0.0,0.032085564,0.032085564,0.04958683,25.0,18.300018,0.0,0.0,0.0,0.0039063664,9.54197e-21,0.0,81.17714,24.99935,28.36005,96.0,0.061312705,30.295929,241.34236,88.55359,0.0,81.17714,0.11375797,0.0,77.784744,8.330017
5885,19793100.0,0.0,18.301178,14.637329,21.439575,20.77121,22.03891,21.872772,18.301117,18.301086,18.301086,18.301086,0.0,0.032085426,0.032085426,0.049586587,25.0,18.300018,0.0,0.0,0.0,0.004044638,9.54197e-21,0.0,81.177,24.999817,28.371164,96.0,0.061272446,30.280373,241.34236,88.5537,0.0,81.177,0.11375743,0.0,77.78463,8.330017
5886,19793160.0,0.0,18.301147,14.644867,21.437592,20.769135,22.037018,21.87082,18.301147,18.301117,18.301117,18.301117,0.0,0.032085285,0.032085285,0.04958634,25.0,18.300018,0.0,0.0,0.0,0.0010628625,9.54197e-21,0.0,81.17693,25.000193,28.382565,96.0,0.06123114,30.26441,241.34236,88.55377,0.0,81.17693,0.1137569,0.0,77.78457,8.330017
5887,19793220.0,0.0,18.301117,14.652466,21.435608,20.767029,22.035156,21.868927,18.301147,18.301117,18.301117,18.301117,0.0,0.03208514,0.03208514,0.0495861,25.0,18.300018,0.0,0.0,0.0,-0.00092977035,9.54197e-21,0.0,81.17693,25.000477,28.39399,96.0,0.061189752,30.248415,241.34238,88.55378,0.0,81.17693,0.11375638,0.0,77.78458,8.330017
5888,19793280.0,0.0,18.301147,14.660095,21.433624,20.764954,22.033264,21.867004,18.301147,18.301117,18.301117,18.301117,0.0,0.03208501,0.03208501,0.049585875,25.0,18.300018,0.0,0.0,0.0,-0.00031210922,9.54197e-21,0.0,81.17699,25.000679,28.405348,96.0,0.061148625,30.232513,241.34239,88.55376,0.0,81.17699,0.1137559,0.0,77.78464,8.330017
5889,19793340.0,0.0,18.301147,14.667694,21.431671,20.762878,22.031372,21.865082,18.301147,18.301147,18.301147,18.301147,0.0,0.032084886,0.032084886,0.049585663,25.0,18.300018,0.0,0.0,0.0,0.0005729324,9.54197e-21,0.0,81.17711,25.000816,28.41678,96.0,0.061107237,30.216509,241.34239,88.5537,0.0,81.17711,0.113755435,0.0,77.78476,8.330017
5890,19793400.0,0.0,18.301208,14.675354,21.429718,20.760834,22.02951,21.86319,18.301147,18.301147,18.301147,18.301147,0.0,0.03208477,0.03208477,0.04958547,25.0,18.300018,0.0,0.0,0.0,0.0024092814,9.54197e-21,0.0,81.177284,25.000883,28.428246,96.0,0.06106575,30.200459,241.3424,88.55362,0.0,81.177284,0.11375501,0.0,77.784935,8.330017
5891,19793460.0,0.0,18.301178,14.683014,21.427734,20.758728,22.02768,21.861298,18.301178,18.301147,18.301147,18.301147,0.0,0.032084666,0.032084666,0.04958529,25.0,18.300018,0.0,0.0,0.0,0.0015495523,9.54197e-21,0.0,81.177505,25.000898,28.439924,96.0,0.061023504,30.184105,241.34242,88.55351,0.0,81.177505,0.113754615,0.0,77.78516,8.330017
5892,19793520.0,0.0,18.301178,14.690674,21.425781,20.756622,22.025818,21.859406,18.301178,18.301147,18.301147,18.301147,0.0,0.03208457,0.03208457,0.04958513,25.0,18.300018,0.0,0.0,0.0,0.00024331696,9.54197e-21,0.0,81.17778,25.00087,28.451693,96.0,0.06098096,30.167631,241.34244,88.55339,0.0,81.17778,0.113754265,0.0,77.78542,8.330017
5893,19793580.0,0.0,18.301178,14.698334,21.423798,20.754547,22.023987,21.857513,18.301178,18.301178,18.301178,18.301178,0.0,0.032084487,0.032084487,0.049584992,25.0,18.300018,0.0,0.0,0.0,-0.00033133876,9.54197e-21,0.0,81.178085,25.000803,28.463474,96.0,0.060938388,30.151134,241.34245,88.55327,0.0,81.178085,0.11375397,0.0,77.78572,8.330017
5894,19793640.0,0.0,18.301178,14.706024,21.421875,20.752472,22.022156,21.855652,18.301178,18.301178,18.301178,18.301178,0.0,0.032084417,0.032084417,0.049584873,25.0,18.300018,0.0,0.0,0.0,0.00021306914,9.54197e-21,0.0,81.17843,25.000706,28.475243,96.0,0.060895883,30.13466,241.34247,88.55313,0.0,81.17843,0.113753706,0.0,77.78606,8.330017
5895,19793700.0,0.0,18.301208,14.713684,21.419922,20.750427,22.020325,21.85379,18.301178,18.301178,18.301178,18.301178,0.0,0.032084357,0.032084357,0.049584776,25.0,18.300018,0.0,0.0,0.0,0.0006859049,9.54197e-21,0.0,81.178795,25.000591,28.487066,96.0,0.060853202,30.118107,241.34247,88.553,0.0,81.178795,0.11375348,0.0,77.78641,8.330017
5896,19793760.0,0.0,18.301208,14.721344,21.417969,20.748322,22.018524,21.851929,18.301178,18.301178,18.301178,18.301178,0.0,0.03208431,0.03208431,0.049584694,25.0,18.300018,0.0,0.0,0.0,0.000841859,9.54197e-21,0.0,81.17919,25.000454,28.49892,96.0,0.060810424,30.101511,241.34248,88.55287,0.0,81.17919,0.11375331,0.0,77.78679,8.330017
5897,19793820.0,0.0,18.301208,14.729004,21.416016,20.746216,22.016724,21.850067,18.301208,18.301178,18.301178,18.301178,0.0,0.03208427,0.03208427,0.04958463,25.0,18.300018,0.0,0.0,0.0,0.00036950575,9.54197e-21,0.0,81.179596,25.000309,28.510836,96.0,0.060767453,30.084831,241.34248,88.55275,0.0,81.179596,0.11375318,0.0,77.78719,8.330017
5898,19793880.0,0.0,18.301208,14.736633,21.414062,20.74414,22.014923,21.848206,18.301208,18.301178,18.301178,18.301178,0.0,0.03208424,0.03208424,0.049584582,25.0,18.300018,0.0,0.0,0.0,4.687548e-05,9.54197e-21,0.0,81.180016,25.000162,28.522762,96.0,0.060724445,30.068132,241.34248,88.55263,0.0,81.180016,0.113753065,0.0,77.7876,8.330017
5899,19793940.0,0.0,18.301208,14.744263,21.41214,20.742065,22.013123,21.846344,18.301208,18.301208,18.301208,18.301208,0.0,0.032084223,0.032084223,0.049584553,25.0,18.300018,0.0,0.0,0.0,-0.00017466361,9.54197e-21,0.0,81.18045,25.00001,28.534708,96.0,0.06068138,30.051407,241.34248,88.55252,0.0,81.18045,0.113753,0.0,77.78801,8.330017
5900,19794000.0,0.0,18.301208,14.751862,21.410217,20.73999,22.011322,21.844513,18.301208,18.301208,18.301208,18.301208,0.0,0.032084208,0.032084208,0.049584534,25.0,18.300018,0.0,0.0,0.0,-2.9510202e-05,9.54197e-21,0.0,81.18089,24.99986,28.546642,96.0,0.060638376,30.0347,241.34248,88.55242,0.0,81.18089,0.11375295,0.0,77.78844,8.330017
5901,19794060.0,0.0,18.301208,14.75943,21.408295,20.737885,22.009552,21.842682,18.301208,18.301208,18.301208,18.301208,0.0,0.032084204,0.032084204,0.049584523,25.0,18.300018,0.0,0.0,0.0,-0.00022391327,9.54197e-21,0.0,81.181335,24.999716,28.558567,96.0,0.06059542,30.018005,241.34247,88.55233,0.0,81.181335,0.11375294,0.0,77.788864,8.330017
5902,19794120.0,0.0,18.301178,14.766998,21.406342,20.735779,22.007782,21.84085,18.301208,18.301208,18.301208,18.301208,0.0,0.032084204,0.032084204,0.049584527,25.0,18.300018,0.0,0.0,0.0,-0.00037331166,9.54197e-21,0.0,81.18178,24.99958,28.57047,96.0,0.060552545,30.001343,241.34247,88.55225,0.0,81.18178,0.11375294,0.0,77.78929,8.330017
5903,19794180.0,0.0,18.301178,14.774506,21.404419,20.733704,22.006042,21.83902,18.301208,18.301208,18.301208,18.301208,0.0,0.03208421,0.03208421,0.049584538,25.0,18.300018,0.0,0.0,0.0,-0.00027099156,9.54197e-21,0.0,81.18222,24.999454,28.582344,96.0,0.060509786,29.984718,241.34245,88.552185,0.0,81.18222,0.11375296,0.0,77.78971,8.330017
5904,19794240.0,0.0,18.301178,14.782013,21.402527,20.731628,22.004272,21.837189,18.301178,18.301208,18.301208,18.301208,0.0,0.03208422,0.03208422,0.049584553,25.0,18.300018,0.0,0.0,0.0,-0.00020103791,9.54197e-21,0.0,81.182655,24.99934,28.594198,96.0,0.0604671,29.968122,241.34244,88.55213,0.0,81.182655,0.113753,0.0,77.79013,8.330017
5905,19794300.0,0.0,18.301178,14.789459,21.400604,20.729553,22.002533,21.835388,18.301178,18.301208,18.301208,18.301208,0.0,0.032084234,0.032084234,0.04958458,25.0,18.300018,0.0,0.0,0.0,-0.00014576159,9.54197e-21,0.0,81.18308,24.999237,28.606037,96.0,0.060424484,29.95155,241.34244,88.552086,0.0,81.18308,0.11375305,0.0,77.79054,8.330017
5906,19794360.0,0.0,18.301178,14.796875,21.398682,20.727448,22.000793,21.833557,18.301178,18.301178,18.301178,18.301178,0.0,0.03208425,0.03208425,0.04958461,25.0,18.300018,0.0,0.0,0.0,-0.0008538534,9.54197e-21,0.0,81.1835,24.999147,28.61785,96.0,0.060381953,29.93501,241.34242,88.55205,0.0,81.1835,0.1137531,0.0,77.79095,8.330017
5907,19794420.0,0.0,18.301147,14.80423,21.39679,20.725342,21.999054,21.831757,18.301178,18.301178,18.301178,18.301178,0.0,0.032084264,0.032084264,0.049584635,25.0,18.300018,0.0,0.0,0.0,-0.0011837272,9.54197e-21,0.0,81.183914,24.999067,28.629578,96.0,0.060339727,29.91859,241.34239,88.552025,0.0,81.183914,0.11375318,0.0,77.791336,8.330017
5908,19794480.0,0.0,18.301147,14.811554,21.394867,20.723267,21.997314,21.829956,18.301178,18.301178,18.301178,18.301178,0.0,0.032084286,0.032084286,0.049584668,25.0,18.300018,0.0,0.0,0.0,-0.0009201904,9.54197e-21,0.0,81.18432,24.999,28.641214,96.0,0.060297836,29.9023,241.34238,88.55201,0.0,81.18432,0.11375324,0.0,77.791725,8.330017
5909,19794540.0,0.0,18.301147,14.818817,21.392975,20.721191,21.995605,21.828186,18.301178,18.301178,18.301178,18.301178,0.0,0.032084305,0.032084305,0.049584705,25.0,18.300018,0.0,0.0,0.0,-0.00056973175,9.54197e-21,0.0,81.184715,24.998943,28.652784,96.0,0.06025618,29.886099,241.34236,88.551994,0.0,81.184715,0.11375331,0.0,77.79211,8.330017
5910,19794600.0,0.0,18.301147,14.82605,21.391083,20.719116,21.993896,21.826385,18.301147,18.301178,18.301178,18.301178,0.0,0.032084327,0.032084327,0.04958474,25.0,18.300018,0.0,0.0,0.0,-0.0004443383,9.54197e-21,0.0,81.185104,24.9989,28.664299,96.0,0.060214724,29.86998,241.34235,88.551994,0.0,81.185104,0.1137534,0.0,77.79247,8.330017
5911,19794660.0,0.0,18.301117,14.833191,21.38919,20.71701,21.992188,21.824615,18.301147,18.301178,18.301178,18.301178,0.0,0.032084346,0.032084346,0.049584776,25.0,18.300018,0.0,0.0,0.0,-0.0010720667,9.54197e-21,0.0,81.18548,24.998865,28.675762,96.0,0.060173463,29.853933,241.34233,88.551994,0.0,81.18548,0.113753475,0.0,77.79283,8.330017
5912,19794720.0,0.0,18.301117,14.8403015,21.387299,20.714935,21.990479,21.822815,18.301147,18.301147,18.301147,18.301147,0.0,0.03208437,0.03208437,0.04958481,25.0,18.300018,0.0,0.0,0.0,-0.0016268794,9.54197e-21,0.0,81.185844,24.998838,28.687113,96.0,0.06013259,29.838041,241.3423,88.552,0.0,81.185844,0.11375355,0.0,77.79318,8.330017
5913,19794780.0,0.0,18.301086,14.847321,21.385406,20.71283,21.9888,21.821045,18.301147,18.301147,18.301147,18.301147,0.0,0.032084387,0.032084387,0.049584843,25.0,18.300018,0.0,0.0,0.0,-0.0018151127,9.54197e-21,0.0,81.1862,24.99882,28.698343,96.0,0.06009216,29.822319,241.34229,88.55201,0.0,81.1862,0.113753624,0.0,77.793526,8.330017
5914,19794840.0,0.0,18.301086,14.854309,21.383514,20.710754,21.987091,21.819275,18.301117,18.301147,18.301147,18.301147,0.0,0.03208441,0.03208441,0.049584877,25.0,18.300018,0.0,0.0,0.0,-0.0014435761,9.54197e-21,0.0,81.18655,24.998808,28.709438,96.0,0.060052197,29.806784,241.34227,88.552025,0.0,81.18655,0.1137537,0.0,77.79385,8.330017
5915,19794900.0,0.0,18.301086,14.861176,21.381653,20.70871,21.985413,21.817535,18.301117,18.301117,18.301117,18.301117,0.0,0.032084428,0.032084428,0.04958491,25.0,18.300018,0.0,0.0,0.0,-0.0011213798,9.54197e-21,0.0,81.18688,24.998804,28.720423,96.0,0.060012642,29.791407,241.34224,88.55205,0.0,81.18688,0.11375377,0.0,77.79418,8.330017
5916,19794960.0,0.0,18.301056,14.868011,21.37976,20.706604,21.983734,21.815765,18.301086,18.301117,18.301117,18.301117,0.0,0.032084446,0.032084446,0.049584944,25.0,18.300018,0.0,0.0,0.0,-0.0015509229,9.54197e-21,0.0,81.18721,24.998806,28.731304,96.0,0.059973452,29.77617,241.34222,88.55206,0.0,81.18721,0.11375383,0.0,77.794495,8.330017
5917,19795020.0,0.0,18.301056,14.874756,21.3779,20.704498,21.982056,21.814026,18.301086,18.301117,18.301117,18.301117,0.0,0.032084465,0.032084465,0.049584974,25.0,18.300018,0.0,0.0,0.0,-0.002045638,9.54197e-21,0.0,81.18753,24.998812,28.742048,96.0,0.059934765,29.761135,241.34221,88.552086,0.0,81.18753,0.11375389,0.0,77.7948,8.330017
5918,19795080.0,0.0,18.301025,14.881409,21.376038,20.702423,21.980408,21.812286,18.301056,18.301086,18.301086,18.301086,0.0,0.03208448,0.03208448,0.049585,25.0,18.300018,0.0,0.0,0.0,-0.0020316304,9.54197e-21,0.0,81.18785,24.99882,28.752617,96.0,0.059896696,29.746338,241.34218,88.55211,0.0,81.18785,0.11375396,0.0,77.7951,8.330017
5919,19795140.0,0.0,18.301025,14.88797,21.374176,20.700378,21.97873,21.810547,18.301056,18.301086,18.301086,18.301086,0.0,0.032084495,0.032084495,0.04958503,25.0,18.300018,0.0,0.0,0.0,-0.0019386669,9.54197e-21,0.0,81.188156,24.99883,28.76303,96.0,0.05985919,29.73176,241.34216,88.55214,0.0,81.188156,0.11375402,0.0,77.795395,8.330017
5920,19795200.0,0.0,18.300995,14.89444,21.372314,20.698303,21.977081,21.808807,18.301025,18.301056,18.301056,18.301056,0.0,0.03208451,0.03208451,0.049585056,25.0,18.300018,0.0,0.0,0.0,-0.001648785,9.54197e-21,0.0,81.18845,24.998846,28.773285,96.0,0.059822254,29.717403,241.34215,88.55216,0.0,81.18845,0.11375408,0.0,77.79568,8.330017
5921,19795260.0,0.0,18.300995,14.900848,21.370453,20.696198,21.975433,21.807068,18.301025,18.301056,18.301056,18.301056,0.0,0.032084525,0.032084525,0.04958508,25.0,18.300018,0.0,0.0,0.0,-0.002231313,9.54197e-21,0.0,81.18874,24.998863,28.78339,96.0,0.05978584,29.703253,241.34212,88.552185,0.0,81.18874,0.11375413,0.0,77.79596,8.330017
5922,19795320.0,0.0,18.300964,14.907135,21.368591,20.694122,21.973785,21.805328,18.300995,18.301025,18.301025,18.301025,0.0,0.03208454,0.03208454,0.049585108,25.0,18.300018,0.0,0.0,0.0,-0.0026336869,9.54197e-21,0.0,81.18903,24.99888,28.793299,96.0,0.059750143,29.68938,241.3421,88.552216,0.0,81.18903,0.11375419,0.0,77.796234,8.330017
5923,19795380.0,0.0,18.300934,14.91333,21.36673,20.692047,21.972137,21.80362,18.300995,18.301025,18.301025,18.301025,0.0,0.03208456,0.03208456,0.04958513,25.0,18.300018,0.0,0.0,0.0,-0.0025598968,9.54197e-21,0.0,81.18931,24.998898,28.80299,96.0,0.059715226,29.675814,241.34209,88.55224,0.0,81.18931,0.11375424,0.0,77.79649,8.330017
5924,19795440.0,0.0,18.300934,14.919403,21.364899,20.690002,21.97052,21.80191,18.300964,18.300995,18.300995,18.300995,0.0,0.03208457,0.03208457,0.049585156,25.0,18.300018,0.0,0.0,0.0,-0.0022890982,9.54197e-21,0.0,81.189575,24.998917,28.812477,96.0,0.059681054,29.662535,241.34207,88.55227,0.0,81.189575,0.113754295,0.0,77.79676,8.330017
5925,19795500.0,0.0,18.300903,14.9253845,21.363068,20.687927,21.968903,21.800201,18.300934,18.300964,18.300964,18.300995,0.0,0.032084584,0.032084584,0.04958518,25.0,18.300018,0.0,0.0,0.0,-0.0021725304,9.54197e-21,0.0,81.18985,24.998934,28.821766,96.0,0.059647575,29.649527,241.34204,88.55229,0.0,81.18985,0.113754354,0.0,77.797005,8.330017
5926,19795560.0,0.0,18.300873,14.931274,21.361206,20.685852,21.967285,21.798492,18.300934,18.300964,18.300964,18.300964,0.0,0.032084595,0.032084595,0.049585205,25.0,18.300018,0.0,0.0,0.0,-0.00265459,9.54197e-21,0.0,81.1901,24.998953,28.830862,96.0,0.0596148,29.636791,241.34203,88.552315,0.0,81.1901,0.11375441,0.0,77.79726,8.330017
5927,19795620.0,0.0,18.300842,14.937042,21.359375,20.683777,21.965668,21.796783,18.300903,18.300934,18.300934,18.300934,0.0,0.032084614,0.032084614,0.049585227,25.0,18.300018,0.0,0.0,0.0,-0.0031399264,9.54197e-21,0.0,81.19035,24.998972,28.839722,96.0,0.059582885,29.62439,241.34201,88.552345,0.0,81.19035,0.11375445,0.0,77.79749,8.330017
5928,19795680.0,0.0,18.300812,14.942688,21.357544,20.681702,21.96405,21.795074,18.300873,18.300903,18.300903,18.300934,0.0,0.032084625,0.032084625,0.04958525,25.0,18.300018,0.0,0.0,0.0,-0.0033277047,9.54197e-21,0.0,81.1906,24.99899,28.848324,96.0,0.059551883,29.612347,241.342,88.55237,0.0,81.1906,0.1137545,0.0,77.79773,8.330017
5929,19795740.0,0.0,18.300781,14.948181,21.355713,20.679657,21.962433,21.793396,18.300842,18.300903,18.300903,18.300903,0.0,0.03208464,0.03208464,0.049585275,25.0,18.300018,0.0,0.0,0.0,-0.0030778754,9.54197e-21,0.0,81.190834,24.999006,28.856665,96.0,0.059521835,29.600668,241.34198,88.55239,0.0,81.190834,0.113754556,0.0,77.79796,8.330017
5930,19795800.0,0.0,18.300781,14.953583,21.353882,20.677612,21.960846,21.791718,18.300812,18.300873,18.300873,18.300873,0.0,0.032084655,0.032084655,0.0495853,25.0,18.300018,0.0,0.0,0.0,-0.0028497204,9.54197e-21,0.0,81.19107,24.999023,28.864756,96.0,0.059492685,29.589344,241.34196,88.55242,0.0,81.19107,0.113754615,0.0,77.79818,8.330017
5931,19795860.0,0.0,18.30075,14.958862,21.35205,20.675537,21.959229,21.790009,18.300812,18.300842,18.300842,18.300842,0.0,0.03208467,0.03208467,0.049585328,25.0,18.300018,0.0,0.0,0.0,-0.0032524597,9.54197e-21,0.0,81.19129,24.999039,28.872597,96.0,0.05946442,29.578362,241.34195,88.552444,0.0,81.19129,0.11375467,0.0,77.79839,8.330017
5932,19795920.0,0.0,18.30072,14.96402,21.35022,20.673462,21.957642,21.78833,18.300781,18.300812,18.300812,18.300812,0.0,0.03208469,0.03208469,0.049585354,25.0,18.300018,0.0,0.0,0.0,-0.0036714163,9.54197e-21,0.0,81.19151,24.999056,28.880161,96.0,0.05943718,29.567776,241.34193,88.552475,0.0,81.19151,0.11375473,0.0,77.7986,8.330017
5933,19795980.0,0.0,18.30069,14.969025,21.34842,20.671417,21.956055,21.786652,18.30075,18.300781,18.300781,18.300812,0.0,0.032084703,0.032084703,0.04958538,25.0,18.300018,0.0,0.0,0.0,-0.0036527342,9.54197e-21,0.0,81.19172,24.999071,28.887415,96.0,0.05941105,29.55762,241.34192,88.5525,0.0,81.19172,0.11375479,0.0,77.798805,8.330017
5934,19796040.0,0.0,18.30066,14.973877,21.346619,20.669373,21.954468,21.785004,18.30072,18.30075,18.30075,18.300781,0.0,0.03208472,0.03208472,0.04958541,25.0,18.300018,0.0,0.0,0.0,-0.0035791865,9.54197e-21,0.0,81.191925,24.999086,28.894373,96.0,0.059385978,29.547876,241.3419,88.55253,0.0,81.191925,0.11375485,0.0,77.798996,8.330017
5935,19796100.0,0.0,18.300629,14.978607,21.344818,20.667328,21.952911,21.783325,18.30069,18.30072,18.30072,18.30075,0.0,0.032084737,0.032084737,0.04958544,25.0,18.300018,0.0,0.0,0.0,-0.003361103,9.54197e-21,0.0,81.19211,24.9991,28.901037,96.0,0.059361976,29.538548,241.34189,88.55255,0.0,81.19211,0.11375491,0.0,77.79918,8.330017
5936,19796160.0,0.0,18.300568,14.983185,21.342987,20.665283,21.951324,21.781677,18.30066,18.30069,18.30069,18.30072,0.0,0.032084752,0.032084752,0.049585465,25.0,18.300018,0.0,0.0,0.0,-0.003937229,9.54197e-21,0.0,81.19231,24.999117,28.90741,96.0,0.05933902,29.529625,241.34187,88.55258,0.0,81.19231,0.11375497,0.0,77.799355,8.330017
5937,19796220.0,0.0,18.300537,14.98764,21.341187,20.663239,21.949738,21.78003,18.300629,18.30066,18.30066,18.30069,0.0,0.03208477,0.03208477,0.0495855,25.0,18.300018,0.0,0.0,0.0,-0.004317657,9.54197e-21,0.0,81.192474,24.99913,28.91344,96.0,0.0593173,29.521183,241.34186,88.552605,0.0,81.192474,0.11375504,0.0,77.79952,8.330017
5938,19796280.0,0.0,18.300507,14.991913,21.339386,20.661194,21.948181,21.778381,18.300598,18.300629,18.300629,18.30066,0.0,0.03208479,0.03208479,0.049585532,25.0,18.300018,0.0,0.0,0.0,-0.0042473804,9.54197e-21,0.0,81.19264,24.999146,28.919115,96.0,0.059296865,29.513237,241.34184,88.552635,0.0,81.19264,0.113755114,0.0,77.79968,8.330017
5939,19796340.0,0.0,18.300476,14.996033,21.337616,20.65915,21.946625,21.776733,18.300568,18.300598,18.300598,18.300629,0.0,0.03208481,0.03208481,0.049585566,25.0,18.300018,0.0,0.0,0.0,-0.0040029665,9.54197e-21,0.0,81.1928,24.99916,28.924444,96.0,0.05927769,29.505781,241.34183,88.552666,0.0,81.1928,0.11375519,0.0,77.799835,8.330017
5940,19796400.0,0.0,18.300446,15.0,21.335815,20.657135,21.945068,21.775085,18.300507,18.300568,18.300568,18.300598,0.0,0.03208483,0.03208483,0.0495856,25.0,18.300018,0.0,0.0,0.0,-0.0040480727,9.54197e-21,0.0,81.192955,24.999176,28.929403,96.0,0.05925983,29.498833,241.34181,88.5527,0.0,81.192955,0.11375526,0.0,77.79997,8.330017
5941,19796460.0,0.0,18.300385,15.003754,21.334045,20.65512,21.943512,21.773438,18.300476,18.300537,18.300537,18.300537,0.0,0.032084852,0.032084852,0.049585637,25.0,18.300018,0.0,0.0,0.0,-0.004482122,9.54197e-21,0.0,81.19309,24.999191,28.93404,96.0,0.059243146,29.492342,241.3418,88.552734,0.0,81.19309,0.11375534,0.0,77.80011,8.330017
5942,19796520.0,0.0,18.300293,15.007233,21.332275,20.653107,21.941986,21.77182,18.300446,18.300507,18.300507,18.300507,0.0,0.032084875,0.032084875,0.049585674,25.0,18.300018,0.0,0.0,0.0,-0.007005959,9.54197e-21,0.0,81.19322,24.999207,28.938194,96.0,0.0592282,29.486528,241.34178,88.552765,0.0,81.19322,0.11375542,0.0,77.80023,8.330017
5943,19796580.0,0.0,18.300232,15.010437,21.330505,20.651093,21.94043,21.770203,18.300385,18.300446,18.300446,18.300476,0.0,0.032084897,0.032084897,0.04958572,25.0,18.300018,0.0,0.0,0.0,-0.0086457925,9.54197e-21,0.0,81.19334,24.999218,28.941683,96.0,0.059215672,29.481644,241.34177,88.552795,0.0,81.19334,0.113755524,0.0,77.80035,8.330017
5944,19796640.0,0.0,18.30014,15.013397,21.328735,20.649109,21.938904,21.768585,18.300323,18.300415,18.300415,18.300415,0.0,0.03208493,0.03208493,0.049585767,25.0,18.300018,0.0,0.0,0.0,-0.009516133,9.54197e-21,0.0,81.19344,24.999226,28.944515,96.0,0.059205506,29.47768,241.34175,88.55283,0.0,81.19344,0.11375562,0.0,77.80044,8.330017
5945,19796700.0,0.0,18.30011,15.016083,21.326996,20.647125,21.937347,21.766968,18.300232,18.300354,18.300354,18.300354,0.0,0.03208496,0.03208496,0.049585823,25.0,18.300018,0.0,0.0,0.0,-0.008166518,9.54197e-21,0.0,81.19353,24.999231,28.946594,96.0,0.059198063,29.474768,241.34175,88.55287,0.0,81.19353,0.11375575,0.0,77.80052,8.330017
5946,19796760.0,0.0,18.30008,15.018494,21.325256,20.645172,21.935822,21.76535,18.30017,18.300293,18.300293,18.300293,0.0,0.032084994,0.032084994,0.049585886,25.0,18.300018,0.0,0.0,0.0,-0.0061531547,9.54197e-21,0.0,81.1936,24.999237,28.94802,96.0,0.059192985,29.472769,241.34174,88.55292,0.0,81.1936,0.11375588,0.0,77.80059,8.330017
5947,19796820.0,0.0,18.300018,15.020691,21.323517,20.643188,21.934296,21.763763,18.30014,18.300232,18.300232,18.300232,0.0,0.03208503,0.03208503,0.049585946,25.0,18.300018,0.0,0.0,0.0,-0.0058161244,9.54197e-21,0.0,81.19366,24.99925,28.948975,96.0,0.059189618,29.471436,241.34172,88.552956,0.0,81.19366,0.11375601,0.0,77.800644,8.330017
5948,19796880.0,0.0,18.299957,15.022614,21.321777,20.641235,21.93277,21.762177,18.30008,18.30017,18.30017,18.30017,0.0,0.032085065,0.032085065,0.049586006,25.0,18.300018,0.0,0.0,0.0,-0.006518987,9.54197e-21,0.0,81.193695,24.999266,28.94942,96.0,0.059188068,29.47081,241.3417,88.55301,0.0,81.193695,0.11375614,0.0,77.80068,8.330017
5949,19796940.0,0.0,18.299896,15.0243225,21.320068,20.639313,21.931274,21.76059,18.300018,18.30011,18.30011,18.30011,0.0,0.032085102,0.032085102,0.049586065,25.0,18.300018,0.0,0.0,0.0,-0.0070349947,9.54197e-21,0.0,81.19372,24.999287,28.949297,96.0,0.05918859,29.470984,241.34169,88.553055,0.0,81.19372,0.11375628,0.0,77.8007,8.330017
5950,19797000.0,0.0,18.299835,15.025787,21.318329,20.63736,21.929749,21.759003,18.299957,18.300049,18.300049,18.30008,0.0,0.03208514,0.03208514,0.049586132,25.0,18.300018,0.0,0.0,0.0,-0.0074955192,9.54197e-21,0.0,81.19372,24.99931,28.948605,96.0,0.05919116,29.471954,241.34169,88.55311,0.0,81.19372,0.11375642,0.0,77.8007,8.330017
5951,19797060.0,0.0,18.299774,15.027008,21.31662,20.635437,21.928253,21.757416,18.299896,18.299988,18.299988,18.300018,0.0,0.032085177,0.032085177,0.049586195,25.0,18.300018,0.0,0.0,0.0,-0.00681827,9.54197e-21,0.0,81.19371,24.999334,28.947285,96.0,0.059195984,29.473799,241.34167,88.55317,0.0,81.19371,0.11375655,0.0,77.80068,8.330017
5952,19797120.0,0.0,18.299744,15.028015,21.31491,20.633514,21.926727,21.755829,18.299835,18.299927,18.299927,18.299957,0.0,0.032085214,0.032085214,0.04958626,25.0,18.300018,0.0,0.0,0.0,-0.006109275,9.54197e-21,0.0,81.19367,24.999363,28.945425,96.0,0.059202764,29.476404,241.34166,88.55322,0.0,81.19367,0.11375669,0.0,77.80065,8.330017
5953,19797180.0,0.0,18.299683,15.028778,21.313232,20.631592,21.925232,21.754272,18.299805,18.299896,18.299896,18.299896,0.0,0.03208525,0.03208525,0.049586322,25.0,18.300018,0.0,0.0,0.0,-0.0057312637,9.54197e-21,0.0,81.19363,24.999397,28.943062,96.0,0.059211362,29.479712,241.34166,88.55328,0.0,81.19363,0.11375683,0.0,77.8006,8.330017
5954,19797240.0,0.0,18.299622,15.029358,21.311523,20.6297,21.923737,21.752716,18.299744,18.299835,18.299835,18.299835,0.0,0.03208529,0.03208529,0.049586385,25.0,18.300018,0.0,0.0,0.0,-0.005848645,9.54197e-21,0.0,81.19356,24.999435,28.940222,96.0,0.05922169,29.48369,241.34164,88.553345,0.0,81.19356,0.11375696,0.0,77.80054,8.330017
5955,19797300.0,0.0,18.299591,15.029694,21.309845,20.627808,21.922241,21.75116,18.299683,18.299774,18.299774,18.299805,0.0,0.03208532,0.03208532,0.049586445,25.0,18.300018,0.0,0.0,0.0,-0.0059679057,9.54197e-21,0.0,81.193474,24.999475,28.93688,96.0,0.0592338,29.488367,241.34163,88.553406,0.0,81.193474,0.113757096,0.0,77.80045,8.330017
5956,19797360.0,0.0,18.29953,15.029846,21.308167,20.625916,21.920746,21.749603,18.299652,18.299713,18.299713,18.299744,0.0,0.03208536,0.03208536,0.04958651,25.0,18.300018,0.0,0.0,0.0,-0.00625894,9.54197e-21,0.0,81.193375,24.99952,28.933044,96.0,0.059247702,29.493736,241.34163,88.553474,0.0,81.193375,0.11375722,0.0,77.800354,8.330017
5957,19797420.0,0.0,18.299469,15.029755,21.306488,20.624023,21.91925,21.748047,18.299591,18.299683,18.299683,18.299683,0.0,0.032085396,0.032085396,0.049586564,25.0,18.300018,0.0,0.0,0.0,-0.0060322955,9.54197e-21,0.0,81.19326,24.999563,28.928694,96.0,0.059263468,29.499828,241.34161,88.553535,0.0,81.19326,0.11375735,0.0,77.80025,8.330017
5958,19797480.0,0.0,18.299438,15.0295105,21.30481,20.622162,21.917786,21.74649,18.29953,18.299622,18.299622,18.299652,0.0,0.032085426,0.032085426,0.04958662,25.0,18.300018,0.0,0.0,0.0,-0.005738612,9.54197e-21,0.0,81.19313,24.99961,28.923876,96.0,0.059280913,29.506577,241.34161,88.5536,0.0,81.19313,0.11375747,0.0,77.80012,8.330017
5959,19797540.0,0.0,18.299408,15.029053,21.303131,20.6203,21.91629,21.744965,18.2995,18.299591,18.299591,18.299591,0.0,0.03208546,0.03208546,0.049586676,25.0,18.300018,0.0,0.0,0.0,-0.005193291,9.54197e-21,0.0,81.192986,24.99966,28.918568,96.0,0.059300125,29.514006,241.34161,88.55366,0.0,81.192986,0.113757595,0.0,77.79997,8.330017
5960,19797600.0,0.0,18.299347,15.028412,21.301483,20.618439,21.914825,21.743439,18.299438,18.29953,18.29953,18.29953,0.0,0.03208549,0.03208549,0.04958673,25.0,18.300018,0.0,0.0,0.0,-0.0049495385,9.54197e-21,0.0,81.19282,24.99971,28.91284,96.0,0.05932084,29.522026,241.3416,88.55373,0.0,81.19282,0.11375771,0.0,77.79981,8.330017
5961,19797660.0,0.0,18.299316,15.027557,21.299835,20.616577,21.91336,21.741882,18.299408,18.299469,18.299469,18.2995,0.0,0.03208552,0.03208552,0.04958678,25.0,18.300018,0.0,0.0,0.0,-0.0051347166,9.54197e-21,0.0,81.19265,24.999762,28.906696,96.0,0.05934306,29.530626,241.3416,88.55379,0.0,81.19265,0.11375782,0.0,77.799644,8.330017
5962,19797720.0,0.0,18.299255,15.02655,21.298187,20.614746,21.911896,21.740356,18.299377,18.299438,18.299438,18.299438,0.0,0.032085545,0.032085545,0.049586825,25.0,18.300018,0.0,0.0,0.0,-0.0052698045,9.54197e-21,0.0,81.19246,24.999815,28.900124,96.0,0.059366826,29.53983,241.3416,88.55385,0.0,81.19246,0.11375793,0.0,77.79946,8.330017
5963,19797780.0,0.0,18.299225,15.02536,21.29654,20.612915,21.91043,21.738861,18.299316,18.299408,18.299408,18.299408,0.0,0.032085575,0.032085575,0.049586874,25.0,18.300018,0.0,0.0,0.0,-0.0050974893,9.54197e-21,0.0,81.19225,24.999866,28.893116,96.0,0.05939215,29.549637,241.3416,88.55391,0.0,81.19225,0.11375803,0.0,77.79926,8.330017
5964,19797840.0,0.0,18.299194,15.024017,21.294891,20.611084,21.908966,21.737335,18.299286,18.299347,18.299347,18.299377,0.0,0.0320856,0.0320856,0.04958692,25.0,18.300018,0.0,0.0,0.0,-0.0048744953,9.54197e-21,0.0,81.19204,24.999918,28.88571,96.0,0.05941891,29.560005,241.3416,88.55397,0.0,81.19204,0.11375813,0.0,77.799065,8.330017
5965,19797900.0,0.0,18.299164,15.022491,21.293274,20.609283,21.907501,21.73581,18.299255,18.299316,18.299316,18.299316,0.0,0.032085627,0.032085627,0.049586963,25.0,18.300018,0.0,0.0,0.0,-0.0044647804,9.54197e-21,0.0,81.19181,24.99997,28.87789,96.0,0.05944716,29.570951,241.3416,88.55402,0.0,81.19181,0.113758214,0.0,77.79884,8.330017
5966,19797960.0,0.0,18.299133,15.020782,21.291656,20.607452,21.906036,21.734314,18.299194,18.299255,18.299255,18.299286,0.0,0.032085653,0.032085653,0.049587004,25.0,18.300018,0.0,0.0,0.0,-0.0043221703,9.54197e-21,0.0,81.191574,25.000021,28.869709,96.0,0.059476722,29.582409,241.3416,88.55408,0.0,81.191574,0.11375832,0.0,77.798615,8.330017
5967,19798020.0,0.0,18.299072,15.018951,21.29004,20.605652,21.904602,21.732819,18.299164,18.299225,18.299225,18.299255,0.0,0.032085676,0.032085676,0.049587045,25.0,18.300018,0.0,0.0,0.0,-0.0043389783,9.54197e-21,0.0,81.19132,25.000072,28.861168,96.0,0.059507567,29.594362,241.3416,88.55414,0.0,81.19132,0.1137584,0.0,77.79837,8.330017
5968,19798080.0,0.0,18.299042,15.016937,21.288422,20.603851,21.903168,21.731323,18.299133,18.299194,18.299194,18.299194,0.0,0.032085698,0.032085698,0.049587082,25.0,18.300018,0.0,0.0,0.0,-0.004294125,9.54197e-21,0.0,81.19107,25.000122,28.852268,96.0,0.0595397,29.606823,241.3416,88.55419,0.0,81.19107,0.113758475,0.0,77.79812,8.330017
5969,19798140.0,0.0,18.299011,15.014801,21.286804,20.60205,21.901703,21.729828,18.299103,18.299164,18.299164,18.299164,0.0,0.03208572,0.03208572,0.04958712,25.0,18.300018,0.0,0.0,0.0,-0.00410533,9.54197e-21,0.0,81.190796,25.00017,28.843018,96.0,0.0595731,29.619772,241.3416,88.55424,0.0,81.190796,0.113758564,0.0,77.79786,8.330017
5970,19798200.0,0.0,18.29898,15.012512,21.285217,20.60028,21.900269,21.728333,18.299072,18.299133,18.299133,18.299133,0.0,0.032085743,0.032085743,0.049587157,25.0,18.300018,0.0,0.0,0.0,-0.0039206143,9.54197e-21,0.0,81.19051,25.000216,28.833447,96.0,0.05960767,29.633177,241.34161,88.55429,0.0,81.19051,0.11375864,0.0,77.79759,8.330017
5971,19798260.0,0.0,18.29895,15.010071,21.2836,20.59851,21.898834,21.726868,18.299042,18.299072,18.299072,18.299103,0.0,0.03208576,0.03208576,0.049587186,25.0,18.300018,0.0,0.0,0.0,-0.003791252,9.54197e-21,0.0,81.19023,25.000261,28.823534,96.0,0.059643447,29.647053,241.34161,88.55434,0.0,81.19023,0.11375871,0.0,77.79731,8.330017
5972,19798320.0,0.0,18.29892,15.007507,21.282013,20.59674,21.8974,21.725372,18.299011,18.299042,18.299042,18.299072,0.0,0.03208578,0.03208578,0.04958722,25.0,18.300018,0.0,0.0,0.0,-0.00362792,9.54197e-21,0.0,81.18993,25.000305,28.813318,96.0,0.05968033,29.661358,241.34161,88.55438,0.0,81.18993,0.11375879,0.0,77.79703,8.330017
5973,19798380.0,0.0,18.29889,15.004822,21.280426,20.59497,21.895966,21.723907,18.29898,18.299011,18.299011,18.299042,0.0,0.0320858,0.0320858,0.049587253,25.0,18.300018,0.0,0.0,0.0,-0.0034792013,9.54197e-21,0.0,81.18962,25.000349,28.802809,96.0,0.059718255,29.676067,241.34163,88.55443,0.0,81.18962,0.11375885,0.0,77.79673,8.330017
5974,19798440.0,0.0,18.29889,15.002014,21.27884,20.5932,21.894562,21.722443,18.29895,18.29898,18.29898,18.299011,0.0,0.032085817,0.032085817,0.04958728,25.0,18.300018,0.0,0.0,0.0,-0.003298115,9.54197e-21,0.0,81.18931,25.00039,28.792006,96.0,0.05975724,29.691193,241.34163,88.554474,0.0,81.18931,0.113758914,0.0,77.796425,8.330017
5975,19798500.0,0.0,18.298859,14.999054,21.277283,20.591461,21.893127,21.720978,18.29892,18.29895,18.29895,18.29898,0.0,0.032085832,0.032085832,0.04958731,25.0,18.300018,0.0,0.0,0.0,-0.0030982557,9.54197e-21,0.0,81.18898,25.00043,28.780937,96.0,0.059797183,29.706686,241.34164,88.55451,0.0,81.18898,0.113758974,0.0,77.79611,8.330017
5976,19798560.0,0.0,18.298828,14.996002,21.275696,20.589722,21.891724,21.719513,18.29889,18.29892,18.29892,18.29895,0.0,0.032085847,0.032085847,0.049587335,25.0,18.300018,0.0,0.0,0.0,-0.0030895113,9.54197e-21,0.0,81.18865,25.000467,28.76961,96.0,0.059838057,29.722544,241.34164,88.55455,0.0,81.18865,0.11375903,0.0,77.79579,8.330017
5977,19798620.0,0.0,18.298798,14.992828,21.27414,20.587982,21.89029,21.718048,18.298859,18.29889,18.29889,18.29892,0.0,0.032085862,0.032085862,0.049587365,25.0,18.300018,0.0,0.0,0.0,-0.003033695,9.54197e-21,0.0,81.18832,25.000504,28.758028,96.0,0.05987984,29.73876,241.34166,88.55459,0.0,81.18832,0.1137591,0.0,77.79547,8.330017
5978,19798680.0,0.0,18.298767,14.989563,21.272552,20.586243,21.888885,21.716583,18.298828,18.29889,18.29889,18.29889,0.0,0.03208588,0.03208588,0.049587388,25.0,18.300018,0.0,0.0,0.0,-0.0028381688,9.54197e-21,0.0,81.18797,25.00054,28.746202,96.0,0.0599225,29.755318,241.34167,88.55463,0.0,81.18797,0.113759145,0.0,77.795135,8.330017
5979,19798740.0,0.0,18.298767,14.986206,21.270996,20.584534,21.887482,21.715149,18.298798,18.298859,18.298859,18.298859,0.0,0.032085896,0.032085896,0.049587414,25.0,18.300018,0.0,0.0,0.0,-0.002646763,9.54197e-21,0.0,81.187614,25.000574,28.734156,96.0,0.059965946,29.77218,241.34167,88.55466,0.0,81.187614,0.1137592,0.0,77.7948,8.330017
5980,19798800.0,0.0,18.298737,14.982727,21.26947,20.582825,21.886078,21.713715,18.298798,18.298828,18.298828,18.298828,0.0,0.032085907,0.032085907,0.049587436,25.0,18.300018,0.0,0.0,0.0,-0.0023818424,9.54197e-21,0.0,81.187256,25.000607,28.721884,96.0,0.060010213,29.789362,241.34169,88.554695,0.0,81.187256,0.11375925,0.0,77.79445,8.330017
5981,19798860.0,0.0,18.298737,14.9791565,21.267914,20.581116,21.884674,21.71225,18.298767,18.298798,18.298798,18.298798,0.0,0.032085918,0.032085918,0.04958746,25.0,18.300018,0.0,0.0,0.0,-0.002324454,9.54197e-21,0.0,81.18689,25.000637,28.709421,96.0,0.06005517,29.806814,241.3417,88.554726,0.0,81.18689,0.113759294,0.0,77.7941,8.330017
5982,19798920.0,0.0,18.298706,14.975494,21.266357,20.579407,21.8833,21.710815,18.298737,18.298798,18.298798,18.298798,0.0,0.032085933,0.032085933,0.049587477,25.0,18.300018,0.0,0.0,0.0,-0.0023047947,9.54197e-21,0.0,81.18652,25.000668,28.696764,96.0,0.060100805,29.824532,241.34172,88.554756,0.0,81.18652,0.11375935,0.0,77.79374,8.330017
5983,19798980.0,0.0,18.298676,14.971771,21.264832,20.577698,21.881897,21.709412,18.298737,18.298767,18.298767,18.298767,0.0,0.032085944,0.032085944,0.049587496,25.0,18.300018,0.0,0.0,0.0,-0.0021457376,9.54197e-21,0.0,81.18614,25.000696,28.683918,96.0,0.060147125,29.84251,241.34172,88.55479,0.0,81.18614,0.11375938,0.0,77.79338,8.330017
5984,19799040.0,0.0,18.298676,14.967957,21.263306,20.57602,21.880493,21.707977,18.298706,18.298737,18.298737,18.298737,0.0,0.032085955,0.032085955,0.049587514,25.0,18.300018,0.0,0.0,0.0,-0.0019058347,9.54197e-21,0.0,81.18576,25.000723,28.670906,96.0,0.060194038,29.86073,241.34174,88.55482,0.0,81.18576,0.113759436,0.0,77.793015,8.330017
5985,19799100.0,0.0,18.298676,14.964081,21.26178,20.57434,21.87912,21.706543,18.298706,18.298737,18.298737,18.298737,0.0,0.032085966,0.032085966,0.049587533,25.0,18.300018,0.0,0.0,0.0,-0.0017163247,9.54197e-21,0.0,81.18538,25.00075,28.657753,96.0,0.060241472,29.879147,241.34175,88.55484,0.0,81.18538,0.11375947,0.0,77.79265,8.330017
5986,19799160.0,0.0,18.298645,14.960114,21.260254,20.572662,21.877747,21.70514,18.298676,18.298706,18.298706,18.298706,0.0,0.032085974,0.032085974,0.04958755,25.0,18.300018,0.0,0.0,0.0,-0.0016911515,9.54197e-21,0.0,81.18498,25.000776,28.64444,96.0,0.06028946,29.897785,241.34177,88.55486,0.0,81.18498,0.11375951,0.0,77.79227,8.330017
5987,19799220.0,0.0,18.298645,14.956085,21.258728,20.570984,21.876343,21.703705,18.298676,18.298706,18.298706,18.298706,0.0,0.032085985,0.032085985,0.04958757,25.0,18.300018,0.0,0.0,0.0,-0.0015938027,9.54197e-21,0.0,81.18459,25.0008,28.630993,96.0,0.060337927,29.916609,241.34178,88.55489,0.0,81.18459,0.11375953,0.0,77.791885,8.330017
5988,19799280.0,0.0,18.298615,14.951996,21.257202,20.569305,21.87497,21.702301,18.298645,18.298676,18.298676,18.298676,0.0,0.032085992,0.032085992,0.049587585,25.0,18.300018,0.0,0.0,0.0,-0.0014612855,9.54197e-21,0.0,81.18418,25.000822,28.61743,96.0,0.060386814,29.935595,241.3418,88.55492,0.0,81.18418,0.11375957,0.0,77.791504,8.330017
5989,19799340.0,0.0,18.298615,14.947876,21.255707,20.567657,21.873596,21.700897,18.298645,18.298676,18.298676,18.298676,0.0,0.032086004,0.032086004,0.049587596,25.0,18.300018,0.0,0.0,0.0,-0.0012161462,9.54197e-21,0.0,81.183784,25.000845,28.60374,96.0,0.06043615,29.954762,241.34181,88.55494,0.0,81.183784,0.11375961,0.0,77.791115,8.330017
5990,19799400.0,0.0,18.298615,14.943665,21.254211,20.56601,21.872253,21.699493,18.298645,18.298645,18.298645,18.298645,0.0,0.03208601,0.03208601,0.049587607,25.0,18.300018,0.0,0.0,0.0,-0.00096227526,9.54197e-21,0.0,81.18337,25.000866,28.589964,96.0,0.060485803,29.974049,241.34183,88.554955,0.0,81.18337,0.11375963,0.0,77.79072,8.330017
