,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
5991,19799460.0,0.0,18.298615,14.939453,21.252716,20.564331,21.87088,21.69809,18.298615,18.298645,18.298645,18.298645,0.0,0.032086015,0.032086015,0.049587622,25.0,18.300018,0.0,0.0,0.0,-0.0009788737,9.54197e-21,0.0,81.18296,25.000887,28.576105,96.0,0.06053574,29.993454,241.34184,88.55498,0.0,81.18296,0.11375966,0.0,77.79033,8.330017
5992,19799520.0,0.0,18.298584,14.935181,21.25122,20.562683,21.869507,21.696686,18.298615,18.298645,18.298645,18.298645,0.0,0.032086022,0.032086022,0.04958763,25.0,18.300018,0.0,0.0,0.0,-0.0009817418,9.54197e-21,0.0,81.18255,25.000906,28.562164,96.0,0.06058596,30.012968,241.34186,88.55499,0.0,81.18255,0.11375968,0.0,77.789925,8.330017
5993,19799580.0,0.0,18.298584,14.930847,21.249725,20.561066,21.868134,21.695312,18.298615,18.298615,18.298615,18.298615,0.0,0.03208603,0.03208603,0.04958764,25.0,18.300018,0.0,0.0,0.0,-0.000801096,9.54197e-21,0.0,81.18214,25.000925,28.548155,96.0,0.060636446,30.032587,241.34187,88.55501,0.0,81.18214,0.1137597,0.0,77.78953,8.330017
5994,19799640.0,0.0,18.298584,14.926514,21.24823,20.559418,21.86679,21.693909,18.298615,18.298615,18.298615,18.298615,0.0,0.032086033,0.032086033,0.04958765,25.0,18.300018,0.0,0.0,0.0,-0.0006080653,9.54197e-21,0.0,81.18171,25.000944,28.534094,96.0,0.06068709,30.052269,241.34189,88.55502,0.0,81.18171,0.11375972,0.0,77.78912,8.330017
5995,19799700.0,0.0,18.298584,14.922119,21.246765,20.5578,21.865448,21.692535,18.298584,18.298615,18.298615,18.298615,0.0,0.032086037,0.032086037,0.04958766,25.0,18.300018,0.0,0.0,0.0,-0.0003104393,9.54197e-21,0.0,81.18129,25.00096,28.519976,96.0,0.06073794,30.072033,241.3419,88.55504,0.0,81.18129,0.113759734,0.0,77.78872,8.330017
5996,19799760.0,0.0,18.298584,14.917725,21.24527,20.556183,21.864075,21.691162,18.298584,18.298615,18.298615,18.298615,0.0,0.03208604,0.03208604,0.049587663,25.0,18.300018,0.0,0.0,0.0,-0.0002756028,9.54197e-21,0.0,81.18086,25.000977,28.505838,96.0,0.06078886,30.091825,241.34192,88.55505,0.0,81.18086,0.11375974,0.0,77.788315,8.330017
5997,19799820.0,0.0,18.298584,14.91333,21.243805,20.554565,21.862732,21.689789,18.298584,18.298584,18.298584,18.298584,0.0,0.032086045,0.032086045,0.049587667,25.0,18.300018,0.0,0.0,0.0,-0.00028247634,9.54197e-21,0.0,81.18044,25.000992,28.491682,96.0,0.060839847,30.111647,241.34193,88.55507,0.0,81.18044,0.113759756,0.0,77.7879,8.330017
5998,19799880.0,0.0,18.298584,14.9088745,21.24234,20.552948,21.86139,21.688416,18.298584,18.298584,18.298584,18.298584,0.0,0.03208605,0.03208605,0.049587674,25.0,18.300018,0.0,0.0,0.0,-0.00013197304,9.54197e-21,0.0,81.180016,25.001007,28.477505,96.0,0.060890894,30.131493,241.34195,88.55508,0.0,81.180016,0.11375977,0.0,77.78749,8.330017
5999,19799940.0,0.0,18.298584,14.904449,21.240875,20.551361,21.860046,21.687042,18.298584,18.298584,18.298584,18.298584,0.0,0.03208605,0.03208605,0.04958768,25.0,18.300018,0.0,0.0,0.0,0.00011535199,9.54197e-21,0.0,81.17959,25.00102,28.463327,96.0,0.060941946,30.15134,241.34198,88.555084,0.0,81.17959,0.11375978,0.0,77.78709,8.330017
6000,19800000.0,0.0,18.298584,14.899994,21.23941,20.549744,21.858704,21.685669,18.298584,18.298584,18.298584,18.298584,0.0,0.03208605,0.03208605,0.04958768,25.0,18.300018,0.0,0.0,0.0,0.0002870163,9.54197e-21,0.0,81.17916,25.001034,28.449171,96.0,0.06099291,30.171162,241.342,88.5551,0.0,81.17916,0.11375978,0.0,77.786674,8.330017
6001,19800060.0,0.0,18.298584,14.895569,21.237915,20.548096,21.857391,21.684296,18.298584,18.298584,18.298584,18.298584,0.0,0.03208605,0.03208605,0.049587682,25.0,18.300018,0.0,0.0,0.0,-0.00036119335,9.54197e-21,0.0,81.178734,25.001045,28.435017,96.0,0.06104387,30.190977,241.34201,88.55511,0.0,81.178734,0.11375978,0.0,77.78626,8.330017
6002,19800120.0,0.0,18.298584,14.891083,21.23645,20.546448,21.856049,21.682922,18.298584,18.298584,18.298584,18.298584,0.0,0.03208605,0.03208605,0.049587682,25.0,18.300018,0.0,0.0,0.0,-0.0007978432,9.54197e-21,0.0,81.1783,25.001055,28.420815,96.0,0.06109498,30.21086,241.34203,88.55511,0.0,81.1783,0.11375978,0.0,77.78585,8.330017
6003,19800180.0,0.0,18.298584,14.886597,21.234955,20.5448,21.854706,21.68155,18.298584,18.298584,18.298584,18.298584,0.0,0.032086052,0.032086052,0.049587682,25.0,18.300018,0.0,0.0,0.0,-0.0008281566,9.54197e-21,0.0,81.17787,25.001062,28.406582,96.0,0.061146215,30.230785,241.34204,88.555115,0.0,81.17787,0.11375978,0.0,77.78544,8.330017
6004,19800240.0,0.0,18.298584,14.882111,21.23349,20.543152,21.853394,21.680176,18.298584,18.298584,18.298584,18.298584,0.0,0.032086052,0.032086052,0.049587682,25.0,18.300018,0.0,0.0,0.0,-0.00016259118,9.54197e-21,0.0,81.177444,25.001068,28.392292,96.0,0.06119765,30.250792,241.34207,88.55512,0.0,81.177444,0.11375979,0.0,77.78503,8.330017
6005,19800300.0,0.0,18.298584,14.877594,21.232025,20.541534,21.852081,21.678833,18.298584,18.298584,18.298584,18.298584,0.0,0.032086052,0.032086052,0.049587682,25.0,18.300018,0.0,0.0,0.0,0.00035315813,9.54197e-21,0.0,81.17702,25.001072,28.378006,96.0,0.06124905,30.270788,241.34209,88.55512,0.0,81.17702,0.11375979,0.0,77.78461,8.330017
6006,19800360.0,0.0,18.298553,14.873077,21.23053,20.539825,21.850739,21.67743,18.298584,18.298584,18.298584,18.298584,0.0,0.032086056,0.032086056,0.049587686,25.0,18.300018,0.0,0.0,0.0,-0.0004308019,9.54197e-21,0.0,81.17658,25.001078,28.363735,96.0,0.06130041,30.290771,241.3421,88.55513,0.0,81.17658,0.11375979,0.0,77.784195,8.330017
6007,19800420.0,0.0,18.298553,14.86853,21.229034,20.538147,21.849426,21.676056,18.298584,18.298584,18.298584,18.298584,0.0,0.032086056,0.032086056,0.049587686,25.0,18.300018,0.0,0.0,0.0,-0.0010311909,9.54197e-21,0.0,81.17615,25.00108,28.349411,96.0,0.06135195,30.310825,241.34212,88.55513,0.0,81.17615,0.11375981,0.0,77.78378,8.330017
6008,19800480.0,0.0,18.298553,14.863953,21.22754,20.536469,21.848114,21.674713,18.298584,18.298584,18.298584,18.298584,0.0,0.032086056,0.032086056,0.04958769,25.0,18.300018,0.0,0.0,0.0,-0.0006710734,9.54197e-21,0.0,81.17572,25.00108,28.335014,96.0,0.061403755,30.33098,241.34215,88.55513,0.0,81.17572,0.11375981,0.0,77.78337,8.330017
6009,19800540.0,0.0,18.298553,14.859375,21.226044,20.53479,21.846802,21.67334,18.298553,18.298584,18.298584,18.298584,0.0,0.03208606,0.03208606,0.049587693,25.0,18.300018,0.0,0.0,0.0,-0.0002521532,9.54197e-21,0.0,81.175285,25.00108,28.320604,96.0,0.061455593,30.351152,241.34216,88.55514,0.0,81.175285,0.113759816,0.0,77.78295,8.330017
6010,19800600.0,0.0,18.298584,14.854797,21.224579,20.533142,21.84549,21.671967,18.298553,18.298553,18.298553,18.298584,0.0,0.032086063,0.032086063,0.049587697,25.0,18.300018,0.0,0.0,0.0,0.0004785251,9.54197e-21,0.0,81.17485,25.00108,28.306166,96.0,0.06150755,30.37137,241.34218,88.55514,0.0,81.17485,0.113759816,0.0,77.78253,8.330017
6011,19800660.0,0.0,18.298553,14.850189,21.223053,20.531403,21.844208,21.670593,18.298553,18.298553,18.298553,18.298553,0.0,0.032086063,0.032086063,0.0495877,25.0,18.300018,0.0,0.0,0.0,-0.00043647696,9.54197e-21,0.0,81.174416,25.00108,28.29176,96.0,0.061559368,30.391539,241.3422,88.55514,0.0,81.174416,0.11375983,0.0,77.78212,8.330017
6012,19800720.0,0.0,18.298553,14.845551,21.221558,20.529663,21.842896,21.66922,18.298553,18.298553,18.298553,18.298553,0.0,0.032086067,0.032086067,0.0495877,25.0,18.300018,0.0,0.0,0.0,-0.0010770469,9.54197e-21,0.0,81.17398,25.00108,28.277296,96.0,0.061611384,30.411785,241.34221,88.55514,0.0,81.17398,0.11375983,0.0,77.7817,8.330017
6013,19800780.0,0.0,18.298553,14.840912,21.220062,20.527954,21.841583,21.667847,18.298553,18.298553,18.298553,18.298553,0.0,0.032086067,0.032086067,0.049587708,25.0,18.300018,0.0,0.0,0.0,-0.0007647901,9.54197e-21,0.0,81.17354,25.001076,28.262753,96.0,0.061663687,30.432144,241.34224,88.55514,0.0,81.17354,0.113759845,0.0,77.78128,8.330017
6014,19800840.0,0.0,18.298553,14.836243,21.218567,20.526276,21.840302,21.666504,18.298553,18.298553,18.298553,18.298553,0.0,0.03208607,0.03208607,0.049587715,25.0,18.300018,0.0,0.0,0.0,-2.5364976e-05,9.54197e-21,0.0,81.1731,25.001074,28.248173,96.0,0.06171612,30.452559,241.34225,88.555145,0.0,81.1731,0.11375985,0.0,77.78086,8.330017
6015,19800900.0,0.0,18.298553,14.8315735,21.217072,20.524567,21.83902,21.66513,18.298553,18.298553,18.298553,18.298553,0.0,0.032086074,0.032086074,0.04958772,25.0,18.300018,0.0,0.0,0.0,0.00040575545,9.54197e-21,0.0,81.17266,25.001072,28.233606,96.0,0.061768506,30.472952,241.34227,88.555145,0.0,81.17266,0.11375987,0.0,77.78044,8.330017
6016,19800960.0,0.0,18.298553,14.826874,21.215576,20.522797,21.837708,21.663757,18.298553,18.298553,18.298553,18.298553,0.0,0.032086078,0.032086078,0.049587723,25.0,18.300018,0.0,0.0,0.0,-0.00028623702,9.54197e-21,0.0,81.17222,25.001072,28.219032,96.0,0.061820902,30.493355,241.34229,88.555145,0.0,81.17222,0.11375988,0.0,77.780014,8.330017
6017,19801020.0,0.0,18.298523,14.822144,21.21405,20.521057,21.836426,21.662384,18.298553,18.298553,18.298553,18.298553,0.0,0.03208608,0.03208608,0.04958773,25.0,18.300018,0.0,0.0,0.0,-0.0009316476,9.54197e-21,0.0,81.171776,25.00107,28.204418,96.0,0.061873447,30.513815,241.34232,88.55515,0.0,81.171776,0.11375989,0.0,77.77959,8.330017
6018,19801080.0,0.0,18.298523,14.817413,21.212555,20.519318,21.835144,21.66101,18.298553,18.298553,18.298553,18.298553,0.0,0.032086086,0.032086086,0.049587738,25.0,18.300018,0.0,0.0,0.0,-0.001076277,9.54197e-21,0.0,81.171326,25.001068,28.189758,96.0,0.06192616,30.534342,241.34233,88.55515,0.0,81.171326,0.113759905,0.0,77.77916,8.330017
6019,19801140.0,0.0,18.298523,14.812683,21.21103,20.517578,21.833862,21.659668,18.298523,18.298553,18.298553,18.298553,0.0,0.032086086,0.032086086,0.04958774,25.0,18.300018,0.0,0.0,0.0,-0.0004196994,9.54197e-21,0.0,81.17088,25.001066,28.175024,96.0,0.061979115,30.554966,241.34235,88.55515,0.0,81.17088,0.11375992,0.0,77.778725,8.330017
6020,19801200.0,0.0,18.298553,14.807922,21.209534,20.51587,21.83258,21.658295,18.298523,18.298553,18.298553,18.298553,0.0,0.03208609,0.03208609,0.04958775,25.0,18.300018,0.0,0.0,0.0,0.00025254823,9.54197e-21,0.0,81.17043,25.001064,28.16028,96.0,0.062032107,30.575605,241.34236,88.55516,0.0,81.17043,0.11375993,0.0,77.7783,8.330017
6021,19801260.0,0.0,18.298523,14.803131,21.208008,20.514069,21.831299,21.656921,18.298523,18.298523,18.298523,18.298523,0.0,0.032086093,0.032086093,0.049587756,25.0,18.300018,0.0,0.0,0.0,-0.0003447644,9.54197e-21,0.0,81.16998,25.001062,28.145542,96.0,0.062085073,30.59624,241.34238,88.55516,0.0,81.16998,0.11375994,0.0,77.77787,8.330017
6022,19801320.0,0.0,18.298523,14.798309,21.206482,20.512299,21.830017,21.655548,18.298523,18.298523,18.298523,18.298523,0.0,0.032086097,0.032086097,0.04958776,25.0,18.300018,0.0,0.0,0.0,-0.0009707654,9.54197e-21,0.0,81.16953,25.001062,28.130766,96.0,0.062138177,30.616928,241.3424,88.55517,0.0,81.16953,0.11375996,0.0,77.777435,8.330017
6023,19801380.0,0.0,18.298523,14.793488,21.204987,20.510529,21.828735,21.654205,18.298523,18.298523,18.298523,18.298523,0.0,0.032086104,0.032086104,0.049587768,25.0,18.300018,0.0,0.0,0.0,-0.0007254259,9.54197e-21,0.0,81.169075,25.00106,28.115917,96.0,0.062191542,30.63772,241.34242,88.55517,0.0,81.169075,0.113759965,0.0,77.77699,8.330017
6024,19801440.0,0.0,18.298523,14.788635,21.20346,20.508759,21.827454,21.652832,18.298523,18.298523,18.298523,18.298523,0.0,0.032086104,0.032086104,0.049587775,25.0,18.300018,0.0,0.0,0.0,-0.00038023625,9.54197e-21,0.0,81.168625,25.00106,28.101046,96.0,0.062244978,30.65854,241.34244,88.555176,0.0,81.168625,0.113759995,0.0,77.77656,8.330017
6025,19801500.0,0.0,18.298523,14.783783,21.201965,20.507019,21.826202,21.65149,18.298523,18.298523,18.298523,18.298523,0.0,0.032086108,0.032086108,0.049587782,25.0,18.300018,0.0,0.0,0.0,0.00031279388,9.54197e-21,0.0,81.16816,25.00106,28.086134,96.0,0.062298533,30.67941,241.34245,88.555176,0.0,81.16816,0.11376,0.0,77.776115,8.330017
6026,19801560.0,0.0,18.298492,14.7789,21.20044,20.505188,21.82492,21.650116,18.298523,18.298523,18.298523,18.298523,0.0,0.032086115,0.032086115,0.04958779,25.0,18.300018,0.0,0.0,0.0,-0.00050786394,9.54197e-21,0.0,81.167694,25.00106,28.071245,96.0,0.062352017,30.700258,241.34247,88.55518,0.0,81.167694,0.11376002,0.0,77.77567,8.330017
6027,19801620.0,0.0,18.298492,14.773987,21.198914,20.503387,21.82367,21.648743,18.298523,18.298523,18.298523,18.298523,0.0,0.03208612,0.03208612,0.049587794,25.0,18.300018,0.0,0.0,0.0,-0.0010768818,9.54197e-21,0.0,81.16724,25.00106,28.0563,96.0,0.062405705,30.721182,241.3425,88.55518,0.0,81.16724,0.11376003,0.0,77.77523,8.330017
6028,19801680.0,0.0,18.298492,14.7690735,21.197388,20.501587,21.822388,21.64737,18.298492,18.298523,18.298523,18.298523,0.0,0.032086123,0.032086123,0.0495878,25.0,18.300018,0.0,0.0,0.0,-0.00076102087,9.54197e-21,0.0,81.16677,25.00106,28.041271,96.0,0.062459677,30.742222,241.34251,88.55519,0.0,81.16677,0.11376004,0.0,77.77478,8.330017
6029,19801740.0,0.0,18.298492,14.76413,21.195862,20.499786,21.821136,21.646027,18.298492,18.298523,18.298523,18.298523,0.0,0.032086127,0.032086127,0.049587812,25.0,18.300018,0.0,0.0,0.0,-6.976488e-05,9.54197e-21,0.0,81.166306,25.00106,28.026205,96.0,0.06251378,30.763313,241.34253,88.5552,0.0,81.166306,0.11376007,0.0,77.77434,8.330017
6030,19801800.0,0.0,18.298492,14.759186,21.194336,20.498016,21.819885,21.644653,18.298492,18.298492,18.298492,18.298492,0.0,0.03208613,0.03208613,0.049587816,25.0,18.300018,0.0,0.0,0.0,0.0003262178,9.54197e-21,0.0,81.16584,25.00106,28.011143,96.0,0.06256786,30.7844,241.34254,88.5552,0.0,81.16584,0.11376008,0.0,77.77389,8.330017
6031,19801860.0,0.0,18.298492,14.754181,21.19281,20.496185,21.818634,21.64328,18.298492,18.298492,18.298492,18.298492,0.0,0.032086134,0.032086134,0.049587823,25.0,18.300018,0.0,0.0,0.0,-0.000386145,9.54197e-21,0.0,81.16537,25.001062,27.996073,96.0,0.062621966,30.805498,241.34256,88.55521,0.0,81.16537,0.11376009,0.0,77.77344,8.330017
6032,19801920.0,0.0,18.298462,14.749176,21.191284,20.494354,21.817383,21.641937,18.298492,18.298492,18.298492,18.298492,0.0,0.03208614,0.03208614,0.04958783,25.0,18.300018,0.0,0.0,0.0,-0.0010045316,9.54197e-21,0.0,81.164894,25.001062,27.980953,96.0,0.06267624,30.826664,241.34259,88.555214,0.0,81.164894,0.113760106,0.0,77.77298,8.330017
6033,19801980.0,0.0,18.298462,14.744171,21.189728,20.492523,21.816132,21.640564,18.298492,18.298492,18.298492,18.298492,0.0,0.03208614,0.03208614,0.04958784,25.0,18.300018,0.0,0.0,0.0,-0.0011257686,9.54197e-21,0.0,81.16442,25.001064,27.96578,96.0,0.0627307,30.847904,241.3426,88.555214,0.0,81.16442,0.11376013,0.0,77.77252,8.330017
6034,19802040.0,0.0,18.298492,14.739105,21.188202,20.490723,21.81488,21.639221,18.298492,18.298492,18.298492,18.298492,0.0,0.032086145,0.032086145,0.049587846,25.0,18.300018,0.0,0.0,0.0,-0.00043935297,9.54197e-21,0.0,81.16394,25.001064,27.950535,96.0,0.06278542,30.869251,241.34262,88.55522,0.0,81.16394,0.11376014,0.0,77.772064,8.330017
6035,19802100.0,0.0,18.298492,14.734039,21.186707,20.488922,21.81363,21.637848,18.298492,18.298492,18.298492,18.298492,0.0,0.032086153,0.032086153,0.04958785,25.0,18.300018,0.0,0.0,0.0,0.00022260156,9.54197e-21,0.0,81.16346,25.001064,27.935276,96.0,0.06284018,30.890614,241.34264,88.55522,0.0,81.16346,0.11376015,0.0,77.77161,8.330017
6036,19802160.0,0.0,18.298462,14.728973,21.18515,20.48706,21.812378,21.636475,18.298492,18.298492,18.298492,18.298492,0.0,0.032086156,0.032086156,0.04958786,25.0,18.300018,0.0,0.0,0.0,-0.00040119313,9.54197e-21,0.0,81.16299,25.001066,27.92002,96.0,0.06289492,30.911974,241.34265,88.55523,0.0,81.16299,0.113760166,0.0,77.77115,8.330017
6037,19802220.0,0.0,18.298462,14.723846,21.183594,20.485199,21.811127,21.635132,18.298462,18.298492,18.298492,18.298492,0.0,0.03208616,0.03208616,0.04958787,25.0,18.300018,0.0,0.0,0.0,-0.0010378853,9.54197e-21,0.0,81.1625,25.001068,27.904716,96.0,0.06294982,30.933395,241.34268,88.55524,0.0,81.1625,0.11376019,0.0,77.77068,8.330017
6038,19802280.0,0.0,18.298462,14.7187195,21.182068,20.483368,21.809906,21.633759,18.298462,18.298492,18.298492,18.298492,0.0,0.032086164,0.032086164,0.049587872,25.0,18.300018,0.0,0.0,0.0,-0.0007847312,9.54197e-21,0.0,81.16201,25.001068,27.889336,96.0,0.063005,30.95493,241.3427,88.555244,0.0,81.16201,0.1137602,0.0,77.77022,8.330017
6039,19802340.0,0.0,18.298462,14.713562,21.180542,20.481537,21.808655,21.632416,18.298462,18.298462,18.298462,18.298462,0.0,0.032086167,0.032086167,0.049587883,25.0,18.300018,0.0,0.0,0.0,-0.00043196222,9.54197e-21,0.0,81.16152,25.00107,27.87393,96.0,0.063060254,30.976496,241.34271,88.555244,0.0,81.16152,0.11376022,0.0,77.769745,8.330017
6040,19802400.0,0.0,18.298462,14.708405,21.179016,20.479706,21.807434,21.631042,18.298462,18.298462,18.298462,18.298462,0.0,0.032086175,0.032086175,0.049587887,25.0,18.300018,0.0,0.0,0.0,0.00027290886,9.54197e-21,0.0,81.16103,25.00107,27.858484,96.0,0.06311566,30.998123,241.34273,88.55525,0.0,81.16103,0.11376024,0.0,77.76927,8.330017
6041,19802460.0,0.0,18.298462,14.703217,21.17746,20.477814,21.806183,21.6297,18.298462,18.298462,18.298462,18.298462,0.0,0.03208618,0.03208618,0.049587894,25.0,18.300018,0.0,0.0,0.0,-0.00054070936,9.54197e-21,0.0,81.160545,25.001074,27.843052,96.0,0.06317099,31.019726,241.34276,88.55526,0.0,81.160545,0.113760255,0.0,77.7688,8.330017
6042,19802520.0,0.0,18.298431,14.697998,21.175903,20.475952,21.804932,21.628326,18.298462,18.298462,18.298462,18.298462,0.0,0.03208618,0.03208618,0.0495879,25.0,18.300018,0.0,0.0,0.0,-0.0011137081,9.54197e-21,0.0,81.16005,25.001074,27.82756,96.0,0.063226536,31.041414,241.34277,88.55526,0.0,81.16005,0.11376026,0.0,77.76833,8.330017
6043,19802580.0,0.0,18.298431,14.692749,21.174377,20.47409,21.80371,21.626984,18.298462,18.298462,18.298462,18.298462,0.0,0.032086186,0.032086186,0.04958791,25.0,18.300018,0.0,0.0,0.0,-0.0008093782,9.54197e-21,0.0,81.15955,25.001074,27.811987,96.0,0.06328237,31.06322,241.34279,88.55527,0.0,81.15955,0.11376028,0.0,77.76785,8.330017
6044,19802640.0,0.0,18.298431,14.6874695,21.172821,20.472229,21.80249,21.62561,18.298431,18.298462,18.298462,18.298462,0.0,0.03208619,0.03208619,0.04958792,25.0,18.300018,0.0,0.0,0.0,-0.00012396327,9.54197e-21,0.0,81.15906,25.001076,27.796368,96.0,0.06333836,31.085087,241.3428,88.555275,0.0,81.15906,0.1137603,0.0,77.76738,8.330017
6045,19802700.0,0.0,18.298462,14.68219,21.171295,20.470398,21.80127,21.624268,18.298431,18.298462,18.298462,18.298462,0.0,0.032086194,0.032086194,0.049587924,25.0,18.300018,0.0,0.0,0.0,0.00026996117,9.54197e-21,0.0,81.158554,25.001076,27.78075,96.0,0.06339433,31.106949,241.34282,88.555275,0.0,81.158554,0.113760315,0.0,77.76689,8.330017
6046,19802760.0,0.0,18.298431,14.67688,21.169739,20.468475,21.800018,21.622894,18.298431,18.298462,18.298462,18.298462,0.0,0.032086197,0.032086197,0.04958793,25.0,18.300018,0.0,0.0,0.0,-0.00042787526,9.54197e-21,0.0,81.15805,25.00108,27.76512,96.0,0.06345035,31.128832,241.34285,88.55528,0.0,81.15805,0.11376033,0.0,77.76641,8.330017
6047,19802820.0,0.0,18.298431,14.671539,21.168182,20.466583,21.798798,21.621552,18.298431,18.298431,18.298431,18.298431,0.0,0.0320862,0.0320862,0.04958794,25.0,18.300018,0.0,0.0,0.0,-0.0010375225,9.54197e-21,0.0,81.15755,25.00108,27.749437,96.0,0.06350654,31.150787,241.34286,88.55529,0.0,81.15755,0.11376034,0.0,77.76593,8.330017
6048,19802880.0,0.0,18.2984,14.666199,21.166626,20.464691,21.797577,21.620178,18.298431,18.298431,18.298431,18.298431,0.0,0.032086205,0.032086205,0.049587946,25.0,18.300018,0.0,0.0,0.0,-0.0011572284,9.54197e-21,0.0,81.15704,25.001081,27.733698,96.0,0.06356294,31.172825,241.34288,88.5553,0.0,81.15704,0.11376037,0.0,77.76544,8.330017
6049,19802940.0,0.0,18.298431,14.660797,21.1651,20.46283,21.796356,21.618835,18.298431,18.298431,18.298431,18.298431,0.0,0.032086212,0.032086212,0.049587954,25.0,18.300018,0.0,0.0,0.0,-0.00048026926,9.54197e-21,0.0,81.15653,25.001081,27.717882,96.0,0.06361959,31.194967,241.3429,88.5553,0.0,81.15653,0.113760374,0.0,77.76496,8.330017
6050,19803000.0,0.0,18.298431,14.6553955,21.163574,20.460968,21.795135,21.617493,18.298431,18.298431,18.298431,18.298431,0.0,0.032086216,0.032086216,0.04958796,25.0,18.300018,0.0,0.0,0.0,0.00017251594,9.54197e-21,0.0,81.15602,25.001083,27.70205,96.0,0.0636763,31.217134,241.34293,88.555305,0.0,81.15602,0.11376039,0.0,77.764465,8.330017
6051,19803060.0,0.0,18.2984,14.649963,21.161987,20.459045,21.793915,21.61612,18.298431,18.298431,18.298431,18.298431,0.0,0.03208622,0.03208622,0.04958797,25.0,18.300018,0.0,0.0,0.0,-0.00044604216,9.54197e-21,0.0,81.15551,25.001085,27.686214,96.0,0.063733004,31.239302,241.34294,88.55531,0.0,81.15551,0.11376041,0.0,77.76398,8.330017
6052,19803120.0,0.0,18.2984,14.644531,21.16043,20.457123,21.792694,21.614777,18.298431,18.298431,18.298431,18.298431,0.0,0.032086223,0.032086223,0.049587976,25.0,18.300018,0.0,0.0,0.0,-0.0010739614,9.54197e-21,0.0,81.155,25.001085,27.67033,96.0,0.06378988,31.26154,241.34296,88.55531,0.0,81.155,0.11376043,0.0,77.76348,8.330017
6053,19803180.0,0.0,18.2984,14.639038,21.158875,20.45523,21.791473,21.613403,18.2984,18.298431,18.298431,18.298431,0.0,0.03208623,0.03208623,0.049587984,25.0,18.300018,0.0,0.0,0.0,-0.00081896764,9.54197e-21,0.0,81.15448,25.001087,27.654366,96.0,0.063847035,31.283888,241.34297,88.55532,0.0,81.15448,0.11376044,0.0,77.76298,8.330017
6054,19803240.0,0.0,18.2984,14.633545,21.157349,20.453339,21.790253,21.61206,18.2984,18.298431,18.298431,18.298431,0.0,0.032086235,0.032086235,0.049587995,25.0,18.300018,0.0,0.0,0.0,-0.0004678708,9.54197e-21,0.0,81.15396,25.001087,27.638372,96.0,0.063904285,31.306278,241.343,88.55533,0.0,81.15396,0.113760464,0.0,77.76248,8.330017
6055,19803300.0,0.0,18.2984,14.628021,21.155792,20.451477,21.789062,21.610718,18.2984,18.2984,18.2984,18.2984,0.0,0.03208624,0.03208624,0.049588,25.0,18.300018,0.0,0.0,0.0,0.00022911132,9.54197e-21,0.0,81.153435,25.00109,27.622334,96.0,0.06396169,31.328732,241.34302,88.555336,0.0,81.153435,0.11376048,0.0,77.76198,8.330017
6056,19803360.0,0.0,18.2984,14.622467,21.154236,20.449524,21.787842,21.609375,18.2984,18.2984,18.2984,18.2984,0.0,0.032086242,0.032086242,0.04958801,25.0,18.300018,0.0,0.0,0.0,-0.0005834132,9.54197e-21,0.0,81.15291,25.001091,27.606308,96.0,0.06401903,31.351168,241.34303,88.555336,0.0,81.15291,0.113760486,0.0,77.761475,8.330017
6057,19803420.0,0.0,18.29837,14.616882,21.152649,20.447601,21.786621,21.608002,18.2984,18.2984,18.2984,18.2984,0.0,0.032086246,0.032086246,0.049588017,25.0,18.300018,0.0,0.0,0.0,-0.0011514995,9.54197e-21,0.0,81.15238,25.001091,27.590221,96.0,0.06407661,31.373692,241.34305,88.55534,0.0,81.15238,0.113760516,0.0,77.76097,8.330017
6058,19803480.0,0.0,18.29837,14.611298,21.151093,20.445679,21.78543,21.606659,18.2984,18.2984,18.2984,18.2984,0.0,0.032086253,0.032086253,0.049588025,25.0,18.300018,0.0,0.0,0.0,-0.0008426254,9.54197e-21,0.0,81.151855,25.001093,27.574045,96.0,0.06413447,31.396338,241.34308,88.55535,0.0,81.151855,0.11376052,0.0,77.76047,8.330017
6059,19803540.0,0.0,18.29837,14.605652,21.149536,20.443756,21.78421,21.605316,18.2984,18.2984,18.2984,18.2984,0.0,0.032086257,0.032086257,0.049588032,25.0,18.300018,0.0,0.0,0.0,-0.0001583863,9.54197e-21,0.0,81.15132,25.001093,27.55782,96.0,0.06419251,31.41905,241.3431,88.55536,0.0,81.15132,0.11376055,0.0,77.75995,8.330017
6060,19803600.0,0.0,18.2984,14.600006,21.14801,20.441864,21.78302,21.603973,18.29837,18.2984,18.2984,18.2984,0.0,0.03208626,0.03208626,0.04958804,25.0,18.300018,0.0,0.0,0.0,0.00015757808,9.54197e-21,0.0,81.150795,25.001093,27.541584,96.0,0.06425059,31.441784,241.34311,88.55536,0.0,81.150795,0.11376056,0.0,77.759445,8.330017
6061,19803660.0,0.0,18.29837,14.594299,21.146454,20.439941,21.7818,21.6026,18.29837,18.2984,18.2984,18.2984,0.0,0.032086264,0.032086264,0.049588047,25.0,18.300018,0.0,0.0,0.0,-0.0006887461,9.54197e-21,0.0,81.15026,25.001095,27.525341,96.0,0.06430866,31.46452,241.34312,88.55537,0.0,81.15026,0.113760576,0.0,77.75893,8.330017
6062,19803720.0,0.0,18.29831,14.588501,21.144867,20.438019,21.78061,21.601257,18.29837,18.29837,18.29837,18.29837,0.0,0.03208627,0.03208627,0.049588054,25.0,18.300018,0.0,0.0,0.0,-0.002719122,9.54197e-21,0.0,81.14971,25.001097,27.50901,96.0,0.06436705,31.487387,241.34314,88.555374,0.0,81.14971,0.1137606,0.0,77.758415,8.330017
6063,19803780.0,0.0,18.29831,14.582581,21.14331,20.436096,21.779388,21.599915,18.29834,18.29837,18.29837,18.29837,0.0,0.032086276,0.032086276,0.04958807,25.0,18.300018,0.0,0.0,0.0,-0.0029181011,9.54197e-21,0.0,81.14918,25.001091,27.492407,96.0,0.064426415,31.510633,241.34317,88.555374,0.0,81.14918,0.11376063,0.0,77.75789,8.330017
6064,19803840.0,0.0,18.29831,14.57663,21.141785,20.434174,21.778198,21.598572,18.29834,18.29837,18.29837,18.29837,0.0,0.03208629,0.03208629,0.049588088,25.0,18.300018,0.0,0.0,0.0,-0.0016918872,9.54197e-21,0.0,81.14863,25.001081,27.475563,96.0,0.06448662,31.534212,241.34319,88.55538,0.0,81.14863,0.113760665,0.0,77.75736,8.330017
6065,19803900.0,0.0,18.29831,14.570557,21.140228,20.432281,21.777008,21.597229,18.29831,18.29834,18.29834,18.29834,0.0,0.032086298,0.032086298,0.049588103,25.0,18.300018,0.0,0.0,0.0,-0.0008753759,9.54197e-21,0.0,81.14808,25.001076,27.458605,96.0,0.06454723,31.557951,241.3432,88.55539,0.0,81.14808,0.1137607,0.0,77.75684,8.330017
6066,19803960.0,0.0,18.298279,14.564423,21.138672,20.430328,21.775818,21.595886,18.29831,18.29834,18.29834,18.29834,0.0,0.03208631,0.03208631,0.04958812,25.0,18.300018,0.0,0.0,0.0,-0.001661038,9.54197e-21,0.0,81.14752,25.00107,27.441574,96.0,0.0646081,31.581799,241.34322,88.5554,0.0,81.14752,0.11376074,0.0,77.7563,8.330017
6067,19804020.0,0.0,18.298248,14.558197,21.137115,20.428406,21.774597,21.594543,18.298279,18.29831,18.29831,18.29831,0.0,0.03208632,0.03208632,0.04958814,25.0,18.300018,0.0,0.0,0.0,-0.0023609155,9.54197e-21,0.0,81.146965,25.001064,27.424387,96.0,0.064669505,31.605858,241.34325,88.555405,0.0,81.146965,0.11376078,0.0,77.75576,8.330017
6068,19804080.0,0.0,18.298248,14.55191,21.13556,20.426483,21.773407,21.5932,18.298279,18.29831,18.29831,18.29831,0.0,0.032086328,0.032086328,0.049588162,25.0,18.300018,0.0,0.0,0.0,-0.002036927,9.54197e-21,0.0,81.14639,25.001059,27.407015,96.0,0.06473157,31.630178,241.34326,88.55542,0.0,81.14639,0.11376082,0.0,77.75522,8.330017
6069,19804140.0,0.0,18.298248,14.545563,21.134003,20.424591,21.772217,21.591858,18.298248,18.298279,18.298279,18.298279,0.0,0.032086343,0.032086343,0.049588185,25.0,18.300018,0.0,0.0,0.0,-0.0015811977,9.54197e-21,0.0,81.14582,25.001055,27.389523,96.0,0.064794034,31.654665,241.34328,88.55543,0.0,81.14582,0.11376087,0.0,77.75467,8.330017
6070,19804200.0,0.0,18.298248,14.539124,21.132477,20.422668,21.771027,21.590515,18.298248,18.298279,18.298279,18.298279,0.0,0.032086354,0.032086354,0.049588203,25.0,18.300018,0.0,0.0,0.0,-0.0006687485,9.54197e-21,0.0,81.14524,25.001053,27.371895,96.0,0.064857006,31.679348,241.34329,88.55544,0.0,81.14524,0.11376091,0.0,77.75411,8.330017
6071,19804260.0,0.0,18.298218,14.532623,21.13092,20.420746,21.769836,21.589172,18.298248,18.298248,18.298248,18.298248,0.0,0.032086365,0.032086365,0.049588222,25.0,18.300018,0.0,0.0,0.0,-0.0011619902,9.54197e-21,0.0,81.14465,25.001053,27.35421,96.0,0.064920135,31.704103,241.3433,88.55545,0.0,81.14465,0.11376096,0.0,77.75355,8.330017
6072,19804320.0,0.0,18.298187,14.526093,21.129364,20.418823,21.768646,21.58786,18.298218,18.298248,18.298248,18.298248,0.0,0.03208638,0.03208638,0.049588244,25.0,18.300018,0.0,0.0,0.0,-0.0016635536,9.54197e-21,0.0,81.144066,25.001055,27.336422,96.0,0.06498365,31.72901,241.34334,88.555466,0.0,81.144066,0.11376101,0.0,77.75298,8.330017
6073,19804380.0,0.0,18.298187,14.51947,21.127808,20.4169,21.767456,21.586517,18.298218,18.298248,18.298248,18.298248,0.0,0.03208639,0.03208639,0.049588267,25.0,18.300018,0.0,0.0,0.0,-0.0014982579,9.54197e-21,0.0,81.14347,25.001057,27.318499,96.0,0.06504762,31.754103,241.34335,88.55548,0.0,81.14347,0.113761045,0.0,77.75241,8.330017
6074,19804440.0,0.0,18.298187,14.512817,21.126282,20.414978,21.766296,21.585175,18.298218,18.298218,18.298218,18.298218,0.0,0.032086402,0.032086402,0.049588285,25.0,18.300018,0.0,0.0,0.0,-0.0008852171,9.54197e-21,0.0,81.14287,25.00106,27.30047,96.0,0.06511195,31.77934,241.34337,88.5555,0.0,81.14287,0.1137611,0.0,77.75183,8.330017
6075,19804500.0,0.0,18.298187,14.5061035,21.124725,20.413086,21.765106,21.583862,18.298187,18.298218,18.298218,18.298218,0.0,0.032086417,0.032086417,0.049588304,25.0,18.300018,0.0,0.0,0.0,-0.00046858672,9.54197e-21,0.0,81.14226,25.001066,27.282393,96.0,0.06517645,31.804647,241.34338,88.55551,0.0,81.14226,0.113761134,0.0,77.75124,8.330017
6076,19804560.0,0.0,18.298187,14.499329,21.123169,20.411133,21.763916,21.58252,18.298187,18.298218,18.298218,18.298218,0.0,0.032086425,0.032086425,0.049588323,25.0,18.300018,0.0,0.0,0.0,-0.0008117002,9.54197e-21,0.0,81.14165,25.001074,27.264246,96.0,0.06524118,31.830057,241.34341,88.55553,0.0,81.14165,0.11376117,0.0,77.750656,8.330017
6077,19804620.0,0.0,18.298157,14.492523,21.121613,20.40921,21.762726,21.581177,18.298187,18.298187,18.298187,18.298187,0.0,0.032086436,0.032086436,0.04958834,25.0,18.300018,0.0,0.0,0.0,-0.0011364821,9.54197e-21,0.0,81.14102,25.001083,27.246025,96.0,0.065306164,31.855566,241.34343,88.55554,0.0,81.14102,0.11376121,0.0,77.75006,8.330017
6078,19804680.0,0.0,18.298157,14.485687,21.120087,20.407288,21.761536,21.579834,18.298187,18.298187,18.298187,18.298187,0.0,0.032086443,0.032086443,0.049588356,25.0,18.300018,0.0,0.0,0.0,-0.001146627,9.54197e-21,0.0,81.1404,25.001091,27.227736,96.0,0.06537137,31.881172,241.34344,88.55556,0.0,81.1404,0.113761246,0.0,77.749466,8.330017
6079,19804740.0,0.0,18.298157,14.47879,21.11853,20.405396,21.760376,21.578522,18.298187,18.298187,18.298187,18.298187,0.0,0.032086454,0.032086454,0.04958837,25.0,18.300018,0.0,0.0,0.0,-0.0006194333,9.54197e-21,0.0,81.13978,25.0011,27.20936,96.0,0.06543687,31.906897,241.34346,88.55557,0.0,81.13978,0.11376128,0.0,77.74886,8.330017
6080,19804800.0,0.0,18.298157,14.471863,21.117004,20.403503,21.759186,21.57721,18.298157,18.298187,18.298187,18.298187,0.0,0.03208646,0.03208646,0.04958839,25.0,18.300018,0.0,0.0,0.0,-6.5507724e-05,9.54197e-21,0.0,81.139145,25.001112,27.190954,96.0,0.065502465,31.932663,241.34349,88.55559,0.0,81.139145,0.11376132,0.0,77.74826,8.330017
6081,19804860.0,0.0,18.298157,14.464905,21.115448,20.40155,21.758026,21.575867,18.298157,18.298187,18.298187,18.298187,0.0,0.032086473,0.032086473,0.0495884,25.0,18.300018,0.0,0.0,0.0,-0.00047917792,9.54197e-21,0.0,81.13851,25.001125,27.17253,96.0,0.065568104,31.958458,241.3435,88.5556,0.0,81.13851,0.11376134,0.0,77.74764,8.330017
6082,19804920.0,0.0,18.298157,14.457916,21.113922,20.399628,21.756836,21.574524,18.298157,18.298157,18.298157,18.298157,0.0,0.032086477,0.032086477,0.04958841,25.0,18.300018,0.0,0.0,0.0,-0.0008589644,9.54197e-21,0.0,81.13787,25.001137,27.15406,96.0,0.06563389,31.984312,241.34352,88.55562,0.0,81.13787,0.11376137,0.0,77.74703,8.330017
6083,19804980.0,0.0,18.298157,14.450897,21.112366,20.397705,21.755646,21.573212,18.298157,18.298157,18.298157,18.298157,0.0,0.032086484,0.032086484,0.049588423,25.0,18.300018,0.0,0.0,0.0,-0.0005560069,9.54197e-21,0.0,81.13723,25.001148,27.135532,96.0,0.06569988,32.01025,241.34354,88.55563,0.0,81.13723,0.113761395,0.0,77.746414,8.330017
6084,19805040.0,0.0,18.298157,14.443848,21.11084,20.395813,21.754486,21.5719,18.298157,18.298157,18.298157,18.298157,0.0,0.03208649,0.03208649,0.04958843,25.0,18.300018,0.0,0.0,0.0,-0.00020203243,9.54197e-21,0.0,81.13658,25.00116,27.116997,96.0,0.06576589,32.036205,241.34357,88.55565,0.0,81.13658,0.11376141,0.0,77.745804,8.330017
6085,19805100.0,0.0,18.298157,14.436768,21.109314,20.39389,21.753326,21.570557,18.298157,18.298157,18.298157,18.298157,0.0,0.032086495,0.032086495,0.04958844,25.0,18.300018,0.0,0.0,0.0,0.00041412868,9.54197e-21,0.0,81.13594,25.001171,27.098433,96.0,0.06583197,32.062195,241.34358,88.55566,0.0,81.13594,0.11376143,0.0,77.74518,8.330017
6086,19805160.0,0.0,18.298157,14.4296875,21.107758,20.391968,21.752136,21.569244,18.298157,18.298157,18.298157,18.298157,0.0,0.032086495,0.032086495,0.049588446,25.0,18.300018,0.0,0.0,0.0,-0.00014297434,9.54197e-21,0.0,81.13529,25.001184,27.079905,96.0,0.065897904,32.088135,241.3436,88.55567,0.0,81.13529,0.11376145,0.0,77.74455,8.330017
6087,19805220.0,0.0,18.298126,14.422607,21.106201,20.390045,21.750977,21.567902,18.298157,18.298157,18.298157,18.298157,0.0,0.032086503,0.032086503,0.049588453,25.0,18.300018,0.0,0.0,0.0,-0.00052947993,9.54197e-21,0.0,81.13464,25.001196,27.061352,96.0,0.06596392,32.114105,241.34363,88.55568,0.0,81.13464,0.113761455,0.0,77.74393,8.330017
6088,19805280.0,0.0,18.298157,14.415497,21.104675,20.388123,21.749786,21.56659,18.298157,18.298157,18.298157,18.298157,0.0,0.032086506,0.032086506,0.049588457,25.0,18.300018,0.0,0.0,0.0,-0.000204689,9.54197e-21,0.0,81.13399,25.001205,27.042767,96.0,0.066030025,32.140125,241.34364,88.55569,0.0,81.13399,0.11376147,0.0,77.7433,8.330017
6089,19805340.0,0.0,18.298157,14.408386,21.10315,20.38623,21.748627,21.565277,18.298157,18.298157,18.298157,18.298157,0.0,0.032086506,0.032086506,0.049588464,25.0,18.300018,0.0,0.0,0.0,0.00041795764,9.54197e-21,0.0,81.13334,25.001215,27.024185,96.0,0.0660961,32.166138,241.34367,88.5557,0.0,81.13334,0.113761485,0.0,77.742676,8.330017
6090,19805400.0,0.0,18.298157,14.401245,21.101624,20.384308,21.747467,21.563965,18.298157,18.298157,18.298157,18.298157,0.0,0.03208651,0.03208651,0.049588464,25.0,18.300018,0.0,0.0,0.0,0.0007946833,9.54197e-21,0.0,81.13268,25.001226,27.005655,96.0,0.06616198,32.19208,241.34369,88.55571,0.0,81.13268,0.113761485,0.0,77.74204,8.330017
6091,19805460.0,0.0,18.298187,14.3941345,21.100098,20.382446,21.746307,21.562653,18.298157,18.298157,18.298157,18.298157,0.0,0.03208651,0.03208651,0.049588464,25.0,18.300018,0.0,0.0,0.0,0.0009476351,9.54197e-21,0.0,81.13203,25.001236,26.987175,96.0,0.066227674,32.21796,241.3437,88.55571,0.0,81.13203,0.113761485,0.0,77.74142,8.330017
6092,19805520.0,0.0,18.298187,14.386993,21.098602,20.380585,21.745148,21.56134,18.298157,18.298157,18.298157,18.298157,0.0,0.03208651,0.03208651,0.049588464,25.0,18.300018,0.0,0.0,0.0,0.0007113266,9.54197e-21,0.0,81.13137,25.001247,26.968765,96.0,0.06629309,32.24373,241.34373,88.55572,0.0,81.13137,0.113761485,0.0,77.74079,8.330017
6093,19805580.0,0.0,18.298187,14.379883,21.097076,20.378723,21.743958,21.560059,18.298157,18.298157,18.298157,18.298157,0.0,0.03208651,0.03208651,0.049588464,25.0,18.300018,0.0,0.0,0.0,0.00053101656,9.54197e-21,0.0,81.130714,25.001257,26.950403,96.0,0.06635832,32.269436,241.34375,88.555725,0.0,81.130714,0.113761485,0.0,77.740166,8.330017
6094,19805640.0,0.0,18.298187,14.372772,21.095581,20.376892,21.742798,21.558746,18.298187,18.298157,18.298157,18.298157,0.0,0.032086506,0.032086506,0.04958846,25.0,18.300018,0.0,0.0,0.0,0.0003506921,9.54197e-21,0.0,81.130066,25.001266,26.932093,96.0,0.06642336,32.29507,241.34378,88.555725,0.0,81.130066,0.11376147,0.0,77.73954,8.330017
6095,19805700.0,0.0,18.298187,14.365662,21.094086,20.375061,21.741669,21.557465,18.298187,18.298157,18.298157,18.298157,0.0,0.032086506,0.032086506,0.049588457,25.0,18.300018,0.0,0.0,0.0,0.00058303575,9.54197e-21,0.0,81.12941,25.001274,26.913818,96.0,0.06648824,32.320652,241.3438,88.55573,0.0,81.12941,0.11376147,0.0,77.738914,8.330017
6096,19805760.0,0.0,18.298187,14.358551,21.09262,20.37323,21.740479,21.556152,18.298187,18.298187,18.298187,18.298187,0.0,0.032086503,0.032086503,0.049588453,25.0,18.300018,0.0,0.0,0.0,0.0008089698,9.54197e-21,0.0,81.12876,25.00128,26.895597,96.0,0.06655293,32.34616,241.34383,88.55573,0.0,81.12876,0.113761455,0.0,77.73828,8.330017
6097,19805820.0,0.0,18.298218,14.351501,21.091125,20.37143,21.739319,21.55487,18.298187,18.298187,18.298187,18.298187,0.0,0.0320865,0.0320865,0.049588446,25.0,18.300018,0.0,0.0,0.0,0.0009162278,9.54197e-21,0.0,81.128105,25.001286,26.87745,96.0,0.06661734,32.37157,241.34384,88.55573,0.0,81.128105,0.11376145,0.0,77.737656,8.330017
6098,19805880.0,0.0,18.298218,14.344421,21.08963,20.369598,21.73819,21.553589,18.298187,18.298187,18.298187,18.298187,0.0,0.032086495,0.032086495,0.04958844,25.0,18.300018,0.0,0.0,0.0,0.0009833036,9.54197e-21,0.0,81.12746,25.001291,26.859383,96.0,0.066681445,32.396866,241.34386,88.55573,0.0,81.12746,0.11376143,0.0,77.73703,8.330017
6099,19805940.0,0.0,18.298218,14.337402,21.088165,20.367798,21.73703,21.552307,18.298218,18.298187,18.298187,18.298187,0.0,0.03208649,0.03208649,0.049588434,25.0,18.300018,0.0,0.0,0.0,0.0010381329,9.54197e-21,0.0,81.12681,25.001295,26.841402,96.0,0.06674523,32.42204,241.34389,88.555725,0.0,81.12681,0.11376142,0.0,77.73641,8.330017
6100,19806000.0,0.0,18.298248,14.330383,21.0867,20.366028,21.73587,21.551025,18.298218,18.298187,18.298187,18.298187,0.0,0.032086488,0.032086488,0.049588427,25.0,18.300018,0.0,0.0,0.0,0.0010915059,9.54197e-21,0.0,81.12616,25.001299,26.823505,96.0,0.0668087,32.447094,241.3439,88.555725,0.0,81.12616,0.113761395,0.0,77.735794,8.330017
6101,19806060.0,0.0,18.298248,14.323395,21.085236,20.364197,21.73471,21.549744,18.298218,18.298218,18.298218,18.298218,0.0,0.03208648,0.03208648,0.049588416,25.0,18.300018,0.0,0.0,0.0,0.00090660754,9.54197e-21,0.0,81.12552,25.001303,26.805696,96.0,0.066871844,32.472027,241.34393,88.555725,0.0,81.12552,0.11376138,0.0,77.735176,8.330017
6102,19806120.0,0.0,18.298248,14.316437,21.08377,20.362427,21.733551,21.548462,18.298218,18.298218,18.298218,18.298218,0.0,0.032086477,0.032086477,0.04958841,25.0,18.300018,0.0,0.0,0.0,0.00090884976,9.54197e-21,0.0,81.12488,25.001303,26.787966,96.0,0.06693469,32.49685,241.34395,88.55572,0.0,81.12488,0.11376136,0.0,77.734566,8.330017
6103,19806180.0,0.0,18.298248,14.309509,21.082306,20.360626,21.732422,21.54718,18.298248,18.298218,18.298218,18.298218,0.0,0.032086473,0.032086473,0.0495884,25.0,18.300018,0.0,0.0,0.0,0.0012232062,9.54197e-21,0.0,81.12424,25.001305,26.770317,96.0,0.06699724,32.521553,241.34398,88.55571,0.0,81.12424,0.11376134,0.0,77.733955,8.330017
6104,19806240.0,0.0,18.298279,14.302643,21.080841,20.358856,21.731262,21.545929,18.298248,18.298218,18.298218,18.298218,0.0,0.032086466,0.032086466,0.04958839,25.0,18.300018,0.0,0.0,0.0,0.0015164919,9.54197e-21,0.0,81.123604,25.001305,26.75278,96.0,0.06705936,32.546104,241.344,88.5557,0.0,81.123604,0.11376132,0.0,77.733345,8.330017
6105,19806300.0,0.0,18.298279,14.295776,21.079407,20.357117,21.730133,21.544647,18.298248,18.298248,18.298248,18.298248,0.0,0.032086458,0.032086458,0.04958838,25.0,18.300018,0.0,0.0,0.0,0.001666252,9.54197e-21,0.0,81.12297,25.001305,26.735378,96.0,0.067121014,32.57047,241.34402,88.555695,0.0,81.12297,0.1137613,0.0,77.732735,8.330017
6106,19806360.0,0.0,18.29831,14.289001,21.077942,20.355347,21.728973,21.543396,18.298279,18.298248,18.298248,18.298248,0.0,0.03208645,0.03208645,0.049588367,25.0,18.300018,0.0,0.0,0.0,0.0013978225,9.54197e-21,0.0,81.12234,25.001305,26.718098,96.0,0.0671822,32.59466,241.34404,88.55569,0.0,81.12234,0.11376127,0.0,77.73213,8.330017
6107,19806420.0,0.0,18.29831,14.282227,21.076508,20.353577,21.727844,21.542114,18.298279,18.298279,18.298279,18.298248,0.0,0.032086443,0.032086443,0.049588352,25.0,18.300018,0.0,0.0,0.0,0.0012620644,9.54197e-21,0.0,81.12171,25.001305,26.700932,96.0,0.06724297,32.618694,241.34407,88.55568,0.0,81.12171,0.113761246,0.0,77.73153,8.330017
6108,19806480.0,0.0,18.29831,14.275513,21.075073,20.351837,21.726685,21.540863,18.29831,18.298279,18.298279,18.298279,0.0,0.03208644,0.03208644,0.049588338,25.0,18.300018,0.0,0.0,0.0,0.0012965779,9.54197e-21,0.0,81.12109,25.001303,26.683887,96.0,0.0673033,32.642555,241.34409,88.55567,0.0,81.12109,0.11376121,0.0,77.730934,8.330017
6109,19806540.0,0.0,18.29834,14.26886,21.073639,20.350098,21.725555,21.539612,18.29831,18.298279,18.298279,18.298279,0.0,0.03208643,0.03208643,0.049588326,25.0,18.300018,0.0,0.0,0.0,0.0016440925,9.54197e-21,0.0,81.120476,25.0013,26.666958,96.0,0.06736321,32.66626,241.34412,88.555664,0.0,81.120476,0.11376119,0.0,77.73034,8.330017
6110,19806600.0,0.0,18.29837,14.262268,21.072205,20.348358,21.724426,21.53836,18.29831,18.29831,18.29831,18.29831,0.0,0.03208642,0.03208642,0.049588315,25.0,18.300018,0.0,0.0,0.0,0.0019560044,9.54197e-21,0.0,81.11986,25.001297,26.650175,96.0,0.06742257,32.689754,241.34413,88.55565,0.0,81.11986,0.11376116,0.0,77.72975,8.330017
6111,19806660.0,0.0,18.29837,14.255737,21.07077,20.346619,21.723267,21.53711,18.29834,18.29831,18.29831,18.29831,0.0,0.03208641,0.03208641,0.049588297,25.0,18.300018,0.0,0.0,0.0,0.0018169146,9.54197e-21,0.0,81.11925,25.001295,26.633554,96.0,0.067481354,32.713024,241.34416,88.55564,0.0,81.11925,0.11376112,0.0,77.729164,8.330017
6112,19806720.0,0.0,18.29837,14.249268,21.069336,20.34491,21.722137,21.535858,18.29834,18.29834,18.29834,18.29834,0.0,0.032086402,0.032086402,0.049588278,25.0,18.300018,0.0,0.0,0.0,0.0016248906,9.54197e-21,0.0,81.11864,25.001293,26.617083,96.0,0.0675396,32.736084,241.34418,88.555626,0.0,81.11864,0.11376108,0.0,77.728584,8.330017
6113,19806780.0,0.0,18.2984,14.242828,21.067932,20.3432,21.721008,21.534607,18.29837,18.29834,18.29834,18.29834,0.0,0.03208639,0.03208639,0.049588263,25.0,18.300018,0.0,0.0,0.0,0.0017315935,9.54197e-21,0.0,81.118034,25.00129,26.600748,96.0,0.06759734,32.75895,241.34421,88.55562,0.0,81.118034,0.113761045,0.0,77.728004,8.330017
6114,19806840.0,0.0,18.298431,14.236511,21.066528,20.341492,21.71988,21.533356,18.29837,18.29837,18.29837,18.29834,0.0,0.032086384,0.032086384,0.049588244,25.0,18.300018,0.0,0.0,0.0,0.0018871442,9.54197e-21,0.0,81.11744,25.001286,26.584581,96.0,0.067654476,32.78159,241.34422,88.5556,0.0,81.11744,0.11376101,0.0,77.72743,8.330017
6115,19806900.0,0.0,18.298431,14.230225,21.065125,20.339783,21.71875,21.532135,18.2984,18.29837,18.29837,18.29837,0.0,0.032086372,0.032086372,0.04958823,25.0,18.300018,0.0,0.0,0.0,0.002204074,9.54197e-21,0.0,81.116844,25.001282,26.568565,96.0,0.06771106,32.80401,241.34424,88.55559,0.0,81.116844,0.11376097,0.0,77.72686,8.330017
6116,19806960.0,0.0,18.298462,14.22403,21.06369,20.338104,21.71762,21.530884,18.2984,18.2984,18.2984,18.29837,0.0,0.03208636,0.03208636,0.049588207,25.0,18.300018,0.0,0.0,0.0,0.0020919996,9.54197e-21,0.0,81.11626,25.001278,26.552736,96.0,0.06776697,32.82617,241.34427,88.55557,0.0,81.11626,0.11376093,0.0,77.726295,8.330017
6117,19807020.0,0.0,18.298462,14.2178955,21.062286,20.336395,21.716492,21.529633,18.298431,18.2984,18.2984,18.2984,0.0,0.032086346,0.032086346,0.04958819,25.0,18.300018,0.0,0.0,0.0,0.0019713307,9.54197e-21,0.0,81.11568,25.001274,26.537079,96.0,0.06782226,32.84809,241.34428,88.555565,0.0,81.11568,0.11376089,0.0,77.72574,8.330017
6118,19807080.0,0.0,18.298492,14.211853,21.060913,20.334717,21.715363,21.528412,18.298462,18.298431,18.298431,18.298431,0.0,0.032086335,0.032086335,0.049588166,25.0,18.300018,0.0,0.0,0.0,0.0020755292,9.54197e-21,0.0,81.1151,25.00127,26.521591,96.0,0.06787694,32.869774,241.34431,88.55554,0.0,81.1151,0.11376085,0.0,77.72518,8.330017
6119,19807140.0,0.0,18.298523,14.205872,21.05951,20.333038,21.714233,21.527191,18.298462,18.298431,18.298431,18.298431,0.0,0.032086328,0.032086328,0.049588148,25.0,18.300018,0.0,0.0,0.0,0.002311509,9.54197e-21,0.0,81.114525,25.001265,26.506285,96.0,0.067930974,32.8912,241.34433,88.55553,0.0,81.114525,0.1137608,0.0,77.72463,8.330017
6120,19807200.0,0.0,18.298523,14.200012,21.058136,20.33139,21.713135,21.52597,18.298492,18.298462,18.298462,18.298462,0.0,0.03208631,0.03208631,0.04958813,25.0,18.300018,0.0,0.0,0.0,0.0025779225,9.54197e-21,0.0,81.11396,25.00126,26.491201,96.0,0.0679842,32.91232,241.34436,88.55551,0.0,81.11396,0.11376075,0.0,77.7241,8.330017
6121,19807260.0,0.0,18.298553,14.194275,21.056732,20.329712,21.712006,21.52475,18.298492,18.298462,18.298462,18.298462,0.0,0.032086298,0.032086298,0.049588103,25.0,18.300018,0.0,0.0,0.0,0.0029120245,9.54197e-21,0.0,81.113396,25.001255,26.476303,96.0,0.06803676,32.933178,241.34438,88.5555,0.0,81.113396,0.1137607,0.0,77.723564,8.330017
6122,19807320.0,0.0,18.298615,14.188721,21.055359,20.328094,21.710876,21.52353,18.298523,18.298492,18.298492,18.298492,0.0,0.032086283,0.032086283,0.049588077,25.0,18.300018,0.0,0.0,0.0,0.0048947018,9.54197e-21,0.0,81.11285,25.001253,26.461681,96.0,0.06808832,32.953648,241.34439,88.55548,0.0,81.11285,0.11376065,0.0,77.72303,8.330017
6123,19807380.0,0.0,18.298676,14.18338,21.053986,20.326447,21.709778,21.522308,18.298584,18.298523,18.298523,18.298523,0.0,0.032086264,0.032086264,0.049588047,25.0,18.300018,0.0,0.0,0.0,0.0056909113,9.54197e-21,0.0,81.112305,25.001257,26.447517,96.0,0.06813826,32.973476,241.34442,88.55546,0.0,81.112305,0.113760576,0.0,77.72251,8.330017
6124,19807440.0,0.0,18.298706,14.178192,21.052612,20.32483,21.708649,21.521118,18.298615,18.298553,18.298553,18.298553,0.0,0.032086242,0.032086242,0.04958801,25.0,18.300018,0.0,0.0,0.0,0.004837653,9.54197e-21,0.0,81.11176,25.001265,26.43384,96.0,0.068186454,32.992626,241.34444,88.55544,0.0,81.11176,0.1137605,0.0,77.72199,8.330017
6125,19807500.0,0.0,18.298737,14.173218,21.05127,20.323181,21.70755,21.519897,18.298645,18.298584,18.298584,18.298584,0.0,0.03208622,0.03208622,0.04958797,25.0,18.300018,0.0,0.0,0.0,0.003926675,9.54197e-21,0.0,81.111244,25.001274,26.420542,96.0,0.068233304,33.01124,241.34447,88.55542,0.0,81.111244,0.113760404,0.0,77.7215,8.330017
6126,19807560.0,0.0,18.298767,14.168396,21.049927,20.321594,21.70642,21.518707,18.298706,18.298645,18.298645,18.298615,0.0,0.032086197,0.032086197,0.049587924,25.0,18.300018,0.0,0.0,0.0,0.00377807,9.54197e-21,0.0,81.11073,25.00128,26.407558,96.0,0.06827903,33.029415,241.34448,88.5554,0.0,81.11073,0.113760315,0.0,77.72101,8.330017
6127,19807620.0,0.0,18.298798,14.163788,21.048553,20.319977,21.705322,21.517517,18.298737,18.298676,18.298676,18.298645,0.0,0.032086167,0.032086167,0.049587883,25.0,18.300018,0.0,0.0,0.0,0.0043025888,9.54197e-21,0.0,81.11023,25.001284,26.394892,96.0,0.06832363,33.04715,241.34451,88.555374,0.0,81.11023,0.11376022,0.0,77.72053,8.330017
6128,19807680.0,0.0,18.298859,14.159332,21.04721,20.31839,21.704224,21.516296,18.298767,18.298706,18.298706,18.298706,0.0,0.03208614,0.03208614,0.049587835,25.0,18.300018,0.0,0.0,0.0,0.0046079517,9.54197e-21,0.0,81.10974,25.001287,26.382595,96.0,0.06836691,33.064365,241.34453,88.55534,0.0,81.10974,0.11376011,0.0,77.72006,8.330017
6129,19807740.0,0.0,18.29889,14.155029,21.045868,20.316803,21.703094,21.515137,18.298798,18.298737,18.298737,18.298737,0.0,0.032086115,0.032086115,0.049587786,25.0,18.300018,0.0,0.0,0.0,0.004643726,9.54197e-21,0.0,81.109276,25.001287,26.370663,96.0,0.0684089,33.08107,241.34454,88.55531,0.0,81.109276,0.11376002,0.0,77.71961,8.330017
6130,19807800.0,0.0,18.29892,14.15094,21.044556,20.315247,21.701996,21.513947,18.298828,18.298767,18.298767,18.298767,0.0,0.032086086,0.032086086,0.049587738,25.0,18.300018,0.0,0.0,0.0,0.0042222994,9.54197e-21,0.0,81.10882,25.001287,26.359112,96.0,0.06844954,33.097248,241.34457,88.55528,0.0,81.10882,0.113759905,0.0,77.71917,8.330017
6131,19807860.0,0.0,18.29895,14.146973,21.043213,20.31366,21.700897,21.512756,18.298859,18.298798,18.298798,18.298798,0.0,0.032086056,0.032086056,0.049587686,25.0,18.300018,0.0,0.0,0.0,0.0036422804,9.54197e-21,0.0,81.10837,25.001284,26.347897,96.0,0.068488985,33.112946,241.34459,88.555244,0.0,81.10837,0.11375979,0.0,77.71874,8.330017
6132,19807920.0,0.0,18.29898,14.143219,21.0419,20.312103,21.699799,21.511566,18.29889,18.298859,18.298859,18.298828,0.0,0.032086026,0.032086026,0.049587637,25.0,18.300018,0.0,0.0,0.0,0.003534887,9.54197e-21,0.0,81.10793,25.001276,26.336979,96.0,0.06852738,33.128227,241.34462,88.555214,0.0,81.10793,0.1137597,0.0,77.71833,8.330017
6133,19807980.0,0.0,18.299011,14.139587,21.040588,20.310547,21.6987,21.510406,18.29892,18.29889,18.29889,18.298859,0.0,0.032085996,0.032085996,0.04958759,25.0,18.300018,0.0,0.0,0.0,0.0038146018,9.54197e-21,0.0,81.10751,25.001265,26.32636,96.0,0.068564706,33.143093,241.34464,88.555176,0.0,81.10751,0.113759585,0.0,77.71793,8.330017
