,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
6134,19808040.0,0.0,18.299042,14.136139,21.039276,20.309021,21.697601,21.509247,18.29895,18.29892,18.29892,18.29889,0.0,0.03208597,0.03208597,0.049587537,25.0,18.300018,0.0,0.0,0.0,0.0039961385,9.54197e-21,0.0,81.10711,25.00125,26.316067,96.0,0.06860089,33.157505,241.34467,88.55513,0.0,81.10711,0.11375947,0.0,77.717545,8.330017
6135,19808100.0,0.0,18.299072,14.1328125,21.037964,20.307495,21.696533,21.508057,18.29898,18.29895,18.29895,18.29892,0.0,0.032085937,0.032085937,0.04958749,25.0,18.300018,0.0,0.0,0.0,0.004013253,9.54197e-21,0.0,81.10672,25.001234,26.306095,96.0,0.06863593,33.171467,241.34468,88.55509,0.0,81.10672,0.11375937,0.0,77.71717,8.330017
6136,19808160.0,0.0,18.299103,14.129669,21.036652,20.30597,21.695435,21.506897,18.299042,18.29898,18.29898,18.29898,0.0,0.03208591,0.03208591,0.04958744,25.0,18.300018,0.0,0.0,0.0,0.003670933,9.54197e-21,0.0,81.10634,25.001215,26.296452,96.0,0.06866982,33.184967,241.3447,88.55505,0.0,81.10634,0.11375926,0.0,77.716805,8.330017
6137,19808220.0,0.0,18.299133,14.126648,21.03537,20.304443,21.694336,21.505737,18.299072,18.299011,18.299011,18.299011,0.0,0.03208588,0.03208588,0.04958739,25.0,18.300018,0.0,0.0,0.0,0.0033405458,9.54197e-21,0.0,81.10597,25.001194,26.287102,96.0,0.06870267,33.19806,241.34473,88.55501,0.0,81.10597,0.11375916,0.0,77.71646,8.330017
6138,19808280.0,0.0,18.299133,14.12381,21.034088,20.302917,21.693237,21.504578,18.299072,18.299042,18.299042,18.299042,0.0,0.032085855,0.032085855,0.049587347,25.0,18.300018,0.0,0.0,0.0,0.0031925745,9.54197e-21,0.0,81.10562,25.001171,26.27803,96.0,0.06873453,33.21076,241.34474,88.55497,0.0,81.10562,0.11375906,0.0,77.71612,8.330017
6139,19808340.0,0.0,18.299164,14.121094,21.032806,20.301422,21.69217,21.503448,18.299103,18.299072,18.299072,18.299072,0.0,0.03208583,0.03208583,0.049587302,25.0,18.300018,0.0,0.0,0.0,0.003300018,9.54197e-21,0.0,81.10528,25.001146,26.269236,96.0,0.06876541,33.22307,241.34476,88.554924,0.0,81.10528,0.11375896,0.0,77.7158,8.330017
6140,19808400.0,0.0,18.299194,14.11853,21.031525,20.299927,21.69107,21.502289,18.299133,18.299103,18.299103,18.299103,0.0,0.032085806,0.032085806,0.049587257,25.0,18.300018,0.0,0.0,0.0,0.0034312236,9.54197e-21,0.0,81.10495,25.00112,26.260721,96.0,0.068795316,33.23499,241.34477,88.55488,0.0,81.10495,0.11375886,0.0,77.71548,8.330017
6141,19808460.0,0.0,18.299225,14.116089,21.030243,20.298462,21.690002,21.50113,18.299164,18.299133,18.299133,18.299103,0.0,0.03208578,0.03208578,0.049587216,25.0,18.300018,0.0,0.0,0.0,0.0033463154,9.54197e-21,0.0,81.10464,25.001091,26.252491,96.0,0.06882422,33.246513,241.3448,88.55484,0.0,81.10464,0.11375877,0.0,77.71518,8.330017
6142,19808520.0,0.0,18.299255,14.1138,21.028961,20.296967,21.688904,21.5,18.299194,18.299164,18.299164,18.299133,0.0,0.032085754,0.032085754,0.049587175,25.0,18.300018,0.0,0.0,0.0,0.0031355894,9.54197e-21,0.0,81.10433,25.001062,26.244534,96.0,0.06885214,33.257652,241.34482,88.554794,0.0,81.10433,0.11375869,0.0,77.71489,8.330017
6143,19808580.0,0.0,18.299286,14.111633,21.02771,20.295502,21.687836,21.49887,18.299225,18.299194,18.299194,18.299164,0.0,0.03208573,0.03208573,0.049587134,25.0,18.300018,0.0,0.0,0.0,0.003045268,9.54197e-21,0.0,81.104034,25.001034,26.236835,96.0,0.06887917,33.268433,241.34483,88.55475,0.0,81.104034,0.1137586,0.0,77.71461,8.330017
6144,19808640.0,0.0,18.299316,14.109619,21.026428,20.294037,21.686768,21.497742,18.299255,18.299194,18.299194,18.299194,0.0,0.03208571,0.03208571,0.049587097,25.0,18.300018,0.0,0.0,0.0,0.0030070117,9.54197e-21,0.0,81.10375,25.001005,26.229391,96.0,0.068905294,33.278854,241.34485,88.55471,0.0,81.10375,0.11375851,0.0,77.71433,8.330017
6145,19808700.0,0.0,18.299347,14.107697,21.025177,20.292572,21.6857,21.496582,18.299286,18.299225,18.299225,18.299225,0.0,0.032085687,0.032085687,0.04958706,25.0,18.300018,0.0,0.0,0.0,0.0030484665,9.54197e-21,0.0,81.10348,25.000975,26.222202,96.0,0.06893052,33.28892,241.34486,88.55467,0.0,81.10348,0.11375843,0.0,77.71407,8.330017
6146,19808760.0,0.0,18.299347,14.1059265,21.023926,20.291138,21.6846,21.495453,18.299316,18.299255,18.299255,18.299255,0.0,0.032085665,0.032085665,0.049587023,25.0,18.300018,0.0,0.0,0.0,0.0028941436,9.54197e-21,0.0,81.10322,25.000946,26.215261,96.0,0.06895487,33.298634,241.34488,88.55463,0.0,81.10322,0.113758355,0.0,77.71382,8.330017
6147,19808820.0,0.0,18.299377,14.104279,21.022675,20.289673,21.683533,21.494354,18.299316,18.299286,18.299286,18.299286,0.0,0.032085646,0.032085646,0.04958699,25.0,18.300018,0.0,0.0,0.0,0.002782534,9.54197e-21,0.0,81.10296,25.000916,26.208559,96.0,0.068978384,33.308018,241.3449,88.55459,0.0,81.10296,0.11375828,0.0,77.71358,8.330017
6148,19808880.0,0.0,18.299408,14.102722,21.021423,20.288239,21.682465,21.493225,18.299347,18.299316,18.299316,18.299316,0.0,0.032085624,0.032085624,0.049586955,25.0,18.300018,0.0,0.0,0.0,0.0027591912,9.54197e-21,0.0,81.102715,25.000887,26.20209,96.0,0.06900108,33.317074,241.34491,88.55455,0.0,81.102715,0.11375821,0.0,77.71335,8.330017
6149,19808940.0,0.0,18.299438,14.101318,21.020203,20.286835,21.681396,21.492096,18.299377,18.299347,18.299347,18.299316,0.0,0.032085605,0.032085605,0.049586922,25.0,18.300018,0.0,0.0,0.0,0.0027705338,9.54197e-21,0.0,81.10248,25.000858,26.195848,96.0,0.06902297,33.325813,241.34492,88.55451,0.0,81.10248,0.11375814,0.0,77.71312,8.330017
6150,19809000.0,0.0,18.299438,14.100006,21.018951,20.2854,21.680328,21.490997,18.299408,18.299347,18.299347,18.299347,0.0,0.032085586,0.032085586,0.049586892,25.0,18.300018,0.0,0.0,0.0,0.0027537325,9.54197e-21,0.0,81.10225,25.00083,26.189837,96.0,0.06904406,33.334232,241.34494,88.55448,0.0,81.10225,0.113758065,0.0,77.712906,8.330017
6151,19809060.0,0.0,18.29953,14.098816,21.017822,20.28421,21.67929,21.48993,18.299408,18.299377,18.299377,18.299377,0.0,0.032085568,0.032085568,0.049586862,25.0,18.300018,0.0,0.0,0.0,0.0049804235,9.54197e-21,0.0,81.102036,25.000805,26.1841,96.0,0.06906417,33.34226,241.34496,88.55444,0.0,81.102036,0.113758005,0.0,77.7127,8.330017
6152,19809120.0,0.0,18.29956,14.097717,21.016724,20.28302,21.678223,21.488861,18.299469,18.299408,18.299408,18.299408,0.0,0.03208555,0.03208555,0.049586825,25.0,18.300018,0.0,0.0,0.0,0.0053401156,9.54197e-21,0.0,81.10182,25.000786,26.17878,96.0,0.06908281,33.349705,241.34497,88.55441,0.0,81.10182,0.113757916,0.0,77.712494,8.330017
6153,19809180.0,0.0,18.29956,14.096741,21.015625,20.28186,21.677155,21.487823,18.2995,18.299438,18.299438,18.299438,0.0,0.032085527,0.032085527,0.049586788,25.0,18.300018,0.0,0.0,0.0,0.0046357675,9.54197e-21,0.0,81.10162,25.000767,26.173752,96.0,0.06910043,33.356743,241.34499,88.554375,0.0,81.10162,0.11375784,0.0,77.71231,8.330017
6154,19809240.0,0.0,18.29956,14.095856,21.014496,20.2807,21.676086,21.486755,18.29953,18.299469,18.299469,18.299469,0.0,0.032085508,0.032085508,0.04958675,25.0,18.300018,0.0,0.0,0.0,0.0016995824,9.54197e-21,0.0,81.10143,25.000751,26.169098,96.0,0.069116734,33.363262,241.34499,88.554344,0.0,81.10143,0.11375777,0.0,77.71213,8.330017
6155,19809300.0,0.0,18.29956,14.095093,21.013428,20.279541,21.675049,21.485718,18.29953,18.2995,18.2995,18.2995,0.0,0.03208549,0.03208549,0.04958672,25.0,18.300018,0.0,0.0,0.0,0.0008291698,9.54197e-21,0.0,81.101265,25.000729,26.164537,96.0,0.069132715,33.369644,241.345,88.55431,0.0,81.101265,0.11375769,0.0,77.71196,8.330017
6156,19809360.0,0.0,18.299652,14.094391,21.012451,20.278687,21.674011,21.484741,18.29956,18.29953,18.29953,18.2995,0.0,0.03208547,0.03208547,0.04958669,25.0,18.300018,0.0,0.0,0.0,0.0048819687,9.54197e-21,0.0,81.10109,25.000704,26.160072,96.0,0.06914836,33.375896,241.34502,88.554276,0.0,81.10109,0.11375763,0.0,77.7118,8.330017
6157,19809420.0,0.0,18.299713,14.093811,21.011536,20.277863,21.672943,21.483765,18.299591,18.29953,18.29953,18.29953,0.0,0.032085452,0.032085452,0.049586654,25.0,18.300018,0.0,0.0,0.0,0.006875648,9.54197e-21,0.0,81.10093,25.00069,26.156082,96.0,0.06916233,33.381485,241.34503,88.554245,0.0,81.10093,0.11375756,0.0,77.71164,8.330017
6158,19809480.0,0.0,18.299713,14.093323,21.01059,20.277008,21.671906,21.482819,18.299622,18.299591,18.299591,18.29956,0.0,0.032085426,0.032085426,0.049586613,25.0,18.300018,0.0,0.0,0.0,0.004357551,9.54197e-21,0.0,81.10078,25.00068,26.152578,96.0,0.06917459,33.38639,241.34505,88.554214,0.0,81.10078,0.11375747,0.0,77.711494,8.330017
6159,19809540.0,0.0,18.299683,14.092926,21.009674,20.276184,21.670868,21.481842,18.299683,18.299622,18.299622,18.299591,0.0,0.032085404,0.032085404,0.049586575,25.0,18.300018,0.0,0.0,0.0,0.0020478335,9.54197e-21,0.0,81.10063,25.000668,26.14924,96.0,0.06918625,33.391064,241.34505,88.554184,0.0,81.10063,0.11375739,0.0,77.711365,8.330017
6160,19809600.0,0.0,18.299652,14.09259,21.008759,20.27536,21.66983,21.480896,18.299683,18.299652,18.299652,18.299622,0.0,0.03208538,0.03208538,0.04958654,25.0,18.300018,0.0,0.0,0.0,-0.0010642633,9.54197e-21,0.0,81.1005,25.000652,26.146143,96.0,0.06919708,33.395397,241.34506,88.55415,0.0,81.1005,0.1137573,0.0,77.711235,8.330017
6161,19809660.0,0.0,18.299774,14.092377,21.007965,20.27481,21.668793,21.480011,18.299683,18.299652,18.299652,18.299652,0.0,0.032085363,0.032085363,0.04958651,25.0,18.300018,0.0,0.0,0.0,0.0031993801,9.54197e-21,0.0,81.10038,25.000628,26.142982,96.0,0.069208145,33.399826,241.34508,88.554115,0.0,81.10038,0.11375724,0.0,77.71112,8.330017
6162,19809720.0,0.0,18.299835,14.092194,21.007172,20.274261,21.667755,21.479126,18.299713,18.299683,18.299683,18.299683,0.0,0.032085344,0.032085344,0.049586475,25.0,18.300018,0.0,0.0,0.0,0.0061085513,9.54197e-21,0.0,81.100266,25.000607,26.140175,96.0,0.06921796,33.40376,241.34508,88.554085,0.0,81.100266,0.11375716,0.0,77.71101,8.330017
6163,19809780.0,0.0,18.299835,14.092133,21.006409,20.273712,21.666718,21.478241,18.299744,18.299713,18.299713,18.299713,0.0,0.03208532,0.03208532,0.049586438,25.0,18.300018,0.0,0.0,0.0,0.0046755644,9.54197e-21,0.0,81.10017,25.000593,26.137833,96.0,0.06922614,33.407036,241.3451,88.554054,0.0,81.10017,0.11375709,0.0,77.710915,8.330017
6164,19809840.0,0.0,18.299805,14.092133,21.005646,20.273193,21.66571,21.477356,18.299774,18.299744,18.299744,18.299713,0.0,0.032085303,0.032085303,0.049586397,25.0,18.300018,0.0,0.0,0.0,0.0013153973,9.54197e-21,0.0,81.100075,25.00058,26.135763,96.0,0.06923335,33.409927,241.34511,88.55402,0.0,81.100075,0.113757,0.0,77.71083,8.330017
6165,19809900.0,0.0,18.299805,14.092194,21.004883,20.272644,21.664673,21.476501,18.299805,18.299744,18.299744,18.299744,0.0,0.032085285,0.032085285,0.049586374,25.0,18.300018,0.0,0.0,0.0,0.0006853068,9.54197e-21,0.0,81.1,25.000553,26.133766,96.0,0.069240324,33.412724,241.34511,88.553986,0.0,81.1,0.11375694,0.0,77.71076,8.330017
6166,19809960.0,0.0,18.299866,14.092346,21.004242,20.2724,21.663666,21.475708,18.299805,18.299774,18.299774,18.299774,0.0,0.032085266,0.032085266,0.04958634,25.0,18.300018,0.0,0.0,0.0,0.002628589,9.54197e-21,0.0,81.09992,25.000528,26.131817,96.0,0.069247134,33.41546,241.34512,88.553955,0.0,81.09992,0.11375687,0.0,77.710686,8.330017
6167,19810020.0,0.0,18.299927,14.092529,21.003601,20.272125,21.662659,21.474915,18.299835,18.299805,18.299805,18.299774,0.0,0.032085247,0.032085247,0.049586315,25.0,18.300018,0.0,0.0,0.0,0.0050703525,9.54197e-21,0.0,81.09985,25.00051,26.130152,96.0,0.069252945,33.41779,241.34512,88.553925,0.0,81.09985,0.11375681,0.0,77.710625,8.330017
6168,19810080.0,0.0,18.299927,14.092804,21.00299,20.271881,21.661682,21.474121,18.299835,18.299805,18.299805,18.299805,0.0,0.032085232,0.032085232,0.049586285,25.0,18.300018,0.0,0.0,0.0,0.003768759,9.54197e-21,0.0,81.09981,25.000488,26.128986,96.0,0.069257,33.419422,241.34514,88.553894,0.0,81.09981,0.11375675,0.0,77.71058,8.330017
6169,19810140.0,0.0,18.299927,14.09314,21.00238,20.271606,21.660675,21.473328,18.299866,18.299835,18.299835,18.299835,0.0,0.032085214,0.032085214,0.04958625,25.0,18.300018,0.0,0.0,0.0,0.0023593693,9.54197e-21,0.0,81.099754,25.00047,26.127785,96.0,0.06926117,33.4211,241.34514,88.55386,0.0,81.099754,0.11375668,0.0,77.710526,8.330017
6170,19810200.0,0.0,18.299927,14.093536,21.00177,20.271362,21.659668,21.472534,18.299896,18.299866,18.299866,18.299866,0.0,0.032085195,0.032085195,0.049586225,25.0,18.300018,0.0,0.0,0.0,0.0013101401,9.54197e-21,0.0,81.09972,25.00045,26.126745,96.0,0.06926479,33.422558,241.34515,88.55383,0.0,81.09972,0.11375661,0.0,77.710495,8.330017
6171,19810260.0,0.0,18.299988,14.093964,21.001282,20.271393,21.658691,21.471832,18.299896,18.299866,18.299866,18.299866,0.0,0.03208518,0.03208518,0.049586195,25.0,18.300018,0.0,0.0,0.0,0.0036332412,9.54197e-21,0.0,81.09968,25.00043,26.125864,96.0,0.06926785,33.42379,241.34515,88.5538,0.0,81.09968,0.11375657,0.0,77.71046,8.330017
6172,19810320.0,0.0,18.300018,14.094452,21.000824,20.271393,21.657715,21.47113,18.299927,18.299896,18.299896,18.299896,0.0,0.03208516,0.03208516,0.04958617,25.0,18.300018,0.0,0.0,0.0,0.0043099513,9.54197e-21,0.0,81.09965,25.000412,26.125315,96.0,0.06926974,33.42456,241.34517,88.55378,0.0,81.09965,0.11375649,0.0,77.710434,8.330017
6173,19810380.0,0.0,18.299988,14.095001,21.000366,20.271423,21.656738,21.470428,18.299957,18.299927,18.299927,18.299927,0.0,0.032085147,0.032085147,0.049586136,25.0,18.300018,0.0,0.0,0.0,0.0023102916,9.54197e-21,0.0,81.09963,25.000397,26.12505,96.0,0.06927063,33.42493,241.34517,88.55375,0.0,81.09963,0.113756426,0.0,77.71041,8.330017
6174,19810440.0,0.0,18.299988,14.095612,20.999908,20.271423,21.655762,21.469727,18.299988,18.299957,18.299957,18.299927,0.0,0.032085128,0.032085128,0.049586106,25.0,18.300018,0.0,0.0,0.0,0.00068876345,9.54197e-21,0.0,81.09962,25.00038,26.124859,96.0,0.06927127,33.4252,241.34518,88.55372,0.0,81.09962,0.113756366,0.0,77.7104,8.330017
6175,19810500.0,0.0,18.299988,14.096252,20.99942,20.271454,21.654785,21.469025,18.299988,18.299957,18.299957,18.299957,0.0,0.032085113,0.032085113,0.04958608,25.0,18.300018,0.0,0.0,0.0,-0.0010732714,9.54197e-21,0.0,81.09961,25.000357,26.124779,96.0,0.06927152,33.425312,241.34518,88.55369,0.0,81.09961,0.113756314,0.0,77.710396,8.330017
6176,19810560.0,0.0,18.30008,14.096924,20.999115,20.271729,21.65384,21.468414,18.299988,18.299988,18.299988,18.299988,0.0,0.032085102,0.032085102,0.04958606,25.0,18.300018,0.0,0.0,0.0,0.0030676806,9.54197e-21,0.0,81.09961,25.00033,26.124657,96.0,0.06927193,33.425484,241.34518,88.553665,0.0,81.09961,0.11375627,0.0,77.7104,8.330017
6177,19810620.0,0.0,18.30011,14.097656,20.99878,20.272034,21.652893,21.467804,18.300018,18.299988,18.299988,18.299988,0.0,0.032085087,0.032085087,0.04958604,25.0,18.300018,0.0,0.0,0.0,0.005199343,9.54197e-21,0.0,81.099625,25.000309,26.12485,96.0,0.06927122,33.425213,241.3452,88.553635,0.0,81.099625,0.11375622,0.0,77.71041,8.330017
6178,19810680.0,0.0,18.30011,14.098389,20.998474,20.272308,21.651947,21.467163,18.300049,18.300018,18.300018,18.300018,0.0,0.032085072,0.032085072,0.049586013,25.0,18.300018,0.0,0.0,0.0,0.0030591516,9.54197e-21,0.0,81.09963,25.000296,26.125425,96.0,0.06926917,33.424408,241.3452,88.55361,0.0,81.09963,0.11375616,0.0,77.71043,8.330017
6179,19810740.0,0.0,18.300049,14.099182,20.998138,20.272583,21.651001,21.466553,18.30008,18.300018,18.300018,18.300018,0.0,0.032085057,0.032085057,0.049585987,25.0,18.300018,0.0,0.0,0.0,-0.00018904777,9.54197e-21,0.0,81.09966,25.00028,26.126137,96.0,0.06926663,33.42341,241.3452,88.55359,0.0,81.09966,0.113756105,0.0,77.71044,8.330017
6180,19810800.0,0.0,18.300049,14.100006,20.997833,20.272858,21.650055,21.465942,18.30008,18.300049,18.300049,18.300049,0.0,0.032085046,0.032085046,0.049585972,25.0,18.300018,0.0,0.0,0.0,-0.0003481559,9.54197e-21,0.0,81.099686,25.000254,26.126793,96.0,0.069264315,33.42249,241.34521,88.55356,0.0,81.099686,0.11375607,0.0,77.71048,8.330017
6181,19810860.0,0.0,18.265472,14.100891,20.948578,20.305145,21.650238,21.466522,18.298553,18.298462,18.298462,27.871063,0.0,0.029677412,0.029677412,0.057263825,25.0,18.300018,0.0,0.0,0.0,-1.477544,9.54197e-21,0.0,81.55497,21.962296,26.11296,96.0,0.07090503,33.441856,241.3021,87.60701,0.0,81.55497,0.11660044,100.0,83.70911,8.330017
6182,19810920.0,0.0,18.248749,14.101898,20.88385,20.391266,21.651855,21.468323,18.283508,18.293335,18.293335,32.537445,0.0,0.025873587,0.025873587,0.07083771,25.0,18.300018,0.0,0.0,0.0,-2.5393722,9.54197e-21,0.0,84.5689,16.675087,25.905827,96.0,0.07500419,33.731846,241.13109,86.187744,0.0,84.5689,0.122575864,100.0,96.78357,8.330017
6183,19810980.0,0.0,18.352966,14.103027,20.953857,20.50415,21.65384,21.47052,18.275085,18.28595,18.28595,34.09433,0.0,0.026959475,0.026959475,0.071626514,25.0,18.300018,0.0,0.0,0.0,3.9039128,9.54197e-21,0.0,87.73238,15.42712,25.570711,96.0,0.077913284,34.201004,240.95654,86.27558,0.0,87.73238,0.12554696,100.0,99.85579,8.330017
6184,19811040.0,2.0,18.3721,14.104279,21.038116,20.624054,21.655212,21.472137,18.304657,18.287445,18.287445,34.851532,0.0,0.028855436,0.028855436,0.07196256,35.666668,18.300018,0.0,0.0,0.0,4.5580173,9.54197e-21,0.0,89.38186,15.861562,25.710619,96.0,0.07972533,34.005135,240.5849,87.6907,0.0,89.38186,0.12967554,100.0,100.00076,8.330017
6185,19811100.0,2.0,18.310516,14.105652,21.113647,20.748566,21.655975,21.473206,18.33133,18.30249,18.30249,35.054077,0.0,0.030574407,0.030574407,0.07419113,46.333332,18.300018,0.0,0.0,0.0,-0.8087663,9.54197e-21,0.0,90.072136,17.039684,26.179546,96.0,0.0811061,33.348637,240.06163,89.99385,0.0,90.072136,0.13534273,100.0,100.0,8.330017
6186,19811160.0,2.0,18.28659,14.107147,21.18161,20.871674,21.656128,21.473816,18.32312,18.315094,18.315094,34.771667,0.0,0.032140616,0.032140616,0.07806738,57.0,18.300018,0.0,0.0,0.0,-2.7685502,9.54197e-21,0.0,90.03058,18.828026,26.413132,96.0,0.08406936,33.021618,239.45705,93.06703,0.0,90.03058,0.14235233,100.0,100.0,8.330017
6187,19811220.0,1.0,18.313751,14.108795,21.246857,20.996246,21.655792,21.473999,18.307129,18.31546,18.31546,34.101074,0.0,0.03346717,0.03346717,0.08319895,65.333336,18.300018,0.0,0.0,0.0,-0.0777958,9.54197e-21,0.0,89.34379,21.133121,26.399216,96.0,0.088431984,33.041096,238.8952,96.71232,0.0,89.34379,0.15013799,100.0,100.0,8.330017
6188,19811280.0,1.0,18.326324,14.110596,21.311157,21.120422,21.65503,21.473755,18.308594,18.312653,18.312653,33.18454,0.0,0.034559447,0.034559447,0.089515746,73.666664,18.300018,0.0,0.0,0.0,1.219551,9.54197e-21,0.0,88.14484,24.032381,26.47018,96.0,0.092835374,32.941746,238.49448,100.98115,0.0,88.14484,0.15863945,100.0,100.0,8.330017
6189,19811340.0,1.0,18.316406,14.112518,21.375702,21.242706,21.65393,21.473236,18.315155,18.31424,18.31424,32.13562,0.0,0.035461802,0.035461802,0.09681323,82.0,18.300018,0.0,0.0,0.0,0.052317075,9.54197e-21,0.0,86.54095,27.649263,26.657417,96.0,0.09704258,32.67962,238.44077,105.94485,0.0,86.54095,0.16774537,100.0,99.88282,8.330017
6190,19811400.0,1.0,18.317749,14.1145935,21.445648,21.359772,21.652222,21.472168,18.315582,18.318176,18.318176,31.301575,0.0,0.038324147,0.038324147,0.09858384,90.333336,18.300018,0.0,0.0,0.0,-0.037051596,9.54197e-21,0.0,84.035866,35.03257,26.819117,96.0,0.10042597,32.45324,238.95927,112.966354,0.0,84.035866,0.17522088,100.0,94.93249,8.330017
6191,19811460.0,1.0,18.318848,14.116821,21.507904,21.463196,21.650238,21.47113,18.317413,18.324432,18.324432,31.27069,0.0,0.04238637,0.04238637,0.091613114,98.666664,18.300018,0.0,0.0,0.0,0.2044023,9.54197e-21,0.0,79.3366,51.69053,26.996962,96.0,0.10025515,32.204254,239.97385,124.201004,0.0,79.3366,0.17639636,100.0,84.55264,8.330017
6192,19811520.0,1.0,18.314636,14.119202,21.556458,21.557922,21.647156,21.469055,18.319489,18.332703,18.332703,30.853241,0.0,0.043579075,0.043579075,0.08057303,107.0,18.300018,0.0,0.0,0.0,-0.10211097,9.54197e-21,0.0,73.176865,78.85912,27.205324,96.0,0.09462667,31.912548,240.7551,138.68784,0.0,73.176865,0.16778418,9.504132,74.124214,8.330017
6193,19811580.0,0.0,18.30478,14.121765,21.577179,21.602295,21.64441,21.467316,18.317993,18.334412,18.334412,23.983429,0.0,0.041298486,0.041298486,0.0722618,103.0,18.300018,0.0,0.0,0.0,-0.63630104,9.54197e-21,0.0,68.37182,100.90237,27.384953,96.0,0.08689852,31.66107,240.58794,147.5612,0.0,68.37182,0.15489432,0.0,68.00881,8.330017
6194,19811640.0,0.0,18.30014,14.124481,21.579529,21.6091,21.642578,21.4664,18.312653,18.329834,18.329834,21.063599,0.0,0.038659997,0.038659997,0.06508826,99.0,18.300018,0.0,0.0,0.0,-0.6724548,9.54197e-21,0.0,65.21494,114.03478,27.490759,96.0,0.079778545,31.51294,239.95523,150.50584,0.0,65.21494,0.14242557,0.0,64.02034,8.330017
6195,19811700.0,0.0,18.301819,14.12735,21.57605,21.602478,21.641632,21.466248,18.307861,18.32193,18.32193,19.732544,0.0,0.036373194,0.036373194,0.05962934,95.0,18.300018,0.0,0.0,0.0,-0.26918286,9.54197e-21,0.0,63.25299,119.18393,27.545177,96.0,0.07419623,31.43675,239.31177,149.42389,0.0,63.25299,0.13237958,0.0,61.51461,8.330017
6196,19811760.0,0.0,18.302368,14.130402,21.570099,21.588898,21.641693,21.46701,18.305511,18.314209,18.314209,19.078064,0.0,0.034612868,0.034612868,0.055698056,91.0,18.300018,0.0,0.0,0.0,-0.08080235,9.54197e-21,0.0,62.145054,118.843056,27.587133,96.0,0.07005475,31.378014,238.83461,146.1811,0.0,62.145054,0.12491885,0.0,60.030483,8.330017
6197,19811820.0,0.0,18.30075,14.133636,21.56369,21.573456,21.642303,21.468262,18.304352,18.308167,18.308167,18.738586,0.0,0.033337492,0.033337492,0.052880682,87.0,18.300018,0.0,0.0,0.0,-0.11878211,9.54197e-21,0.0,61.632793,115.32661,27.624706,96.0,0.06704907,31.325413,238.54695,142.02293,0.0,61.632793,0.11954592,0.0,59.25439,8.330017
6198,19811880.0,0.0,18.299255,14.137054,21.557312,21.557465,21.64328,21.469849,18.303131,18.303741,18.303741,18.554077,0.0,0.03243656,0.03243656,0.05087027,83.0,18.300018,0.0,0.0,0.0,-0.1636156,9.54197e-21,0.0,61.528683,110.168335,27.650946,96.0,0.0649195,31.288677,238.42065,137.61919,0.0,61.528683,0.11573181,0.0,58.989227,8.330017
6199,19811940.0,0.0,18.299316,14.1406555,21.551117,21.541351,21.644531,21.47165,18.301788,18.300415,18.300415,18.446747,0.0,0.031805173,0.031805173,0.049471628,79.0,18.300018,0.0,0.0,0.0,-0.109455004,9.54197e-21,0.0,61.700874,104.29471,27.66276,96.0,0.06345724,31.272137,238.41437,133.31067,0.0,61.700874,0.11306991,0.0,59.07174,8.330017
6200,19812000.0,0.0,18.299988,14.14444,21.545105,21.5253,21.645935,21.473602,18.300873,18.297943,18.297943,18.383545,0.0,0.03136552,0.03136552,0.0485183,75.0,18.300018,0.0,0.0,0.0,-0.03080719,9.54197e-21,0.0,62.064182,98.21329,27.666864,96.0,0.06246451,31.266392,238.48996,129.23286,0.0,62.064182,0.11123727,0.0,59.38686,8.330017
6201,19812060.0,0.0,18.300415,14.1484375,21.539612,21.51007,21.647705,21.47586,18.300476,18.296326,18.296326,18.34726,0.0,0.031063868,0.031063868,0.04789022,71.0,18.300018,0.0,0.0,0.0,0.011010312,9.54197e-21,0.0,62.56488,92.18918,27.669355,96.0,0.0617984,31.262901,238.6187,125.42866,0.0,62.56488,0.11000625,0.0,59.86254,8.330017
6202,19812120.0,0.0,18.299957,14.152618,21.53424,21.494995,21.649536,21.47818,18.300415,18.29544,18.29544,18.325745,0.0,0.03085587,0.03085587,0.04747619,67.0,18.300018,0.0,0.0,0.0,-0.008359606,9.54197e-21,0.0,63.157463,86.38907,27.672955,96.0,0.061342593,31.257864,238.78067,121.90334,0.0,63.157463,0.10917677,0.0,60.439236,8.330017
6203,19812180.0,0.0,18.299438,14.157013,21.52893,21.47998,21.651428,21.48053,18.300293,18.294983,18.294983,18.312561,0.0,0.030707799,0.030707799,0.047196634,63.0,18.300018,0.0,0.0,0.0,-0.034095474,9.54197e-21,0.0,63.811867,80.872665,27.675156,96.0,0.06102722,31.254786,238.96349,118.62905,0.0,63.811867,0.10860245,0.0,61.079807,8.330017
6204,19812240.0,0.0,18.299347,14.161621,21.523712,21.465118,21.65335,21.48294,18.30008,18.29477,18.29477,18.304474,0.0,0.030598538,0.030598538,0.046999473,59.0,18.300018,0.0,0.0,0.0,-0.033263132,9.54197e-21,0.0,64.51227,75.64557,27.67469,96.0,0.06080702,31.255432,239.15955,115.57063,0.0,64.51227,0.10818793,0.0,61.765522,8.330017
6205,19812300.0,0.0,18.299683,14.166412,21.518555,21.450348,21.655334,21.485352,18.299866,18.294739,18.294739,18.300568,0.0,0.030526144,0.030526144,0.04687402,55.0,18.300018,0.0,0.0,0.0,-0.008621438,9.54197e-21,0.0,65.256325,70.71183,27.671967,96.0,0.06067124,31.259247,239.36111,112.72149,0.0,65.256325,0.10791375,0.0,62.49381,8.330017
6206,19812360.0,0.0,18.300262,14.171448,21.514069,21.437042,21.65744,21.487915,18.299866,18.29477,18.29477,18.298157,0.0,0.030462435,0.030462435,0.04676501,51.0,18.300018,0.0,0.0,0.0,0.021809397,9.54197e-21,0.0,66.02823,66.0358,27.670156,96.0,0.06054581,31.261782,239.56949,110.020164,0.0,66.02823,0.107663445,0.0,63.248825,8.330017
6207,19812420.0,0.0,18.300354,14.176666,21.509674,21.423859,21.659576,21.490479,18.299988,18.294922,18.294922,18.296814,0.0,0.030399458,0.030399458,0.046657164,47.0,18.300018,0.0,0.0,0.0,0.022121925,9.54197e-21,0.0,66.83096,61.570934,27.671019,96.0,0.06041781,31.260574,239.78395,107.43866,0.0,66.83096,0.10742989,0.0,64.03343,8.330017
6208,19812480.0,0.0,18.300262,14.182129,21.50531,21.410736,21.661743,21.493042,18.30014,18.295166,18.295166,18.296082,0.0,0.030326275,0.030326275,0.046530437,43.0,18.300018,0.0,0.0,0.0,0.011080915,9.54197e-21,0.0,67.663765,57.287655,27.67333,96.0,0.06026953,31.257338,240.00554,104.946915,0.0,67.663765,0.10717131,0.0,64.847206,8.330017
6209,19812540.0,0.0,18.300232,14.187836,21.501038,21.397766,21.66394,21.495667,18.300232,18.29541,18.29541,18.295715,0.0,0.030247075,0.030247075,0.046393458,39.0,18.300018,0.0,0.0,0.0,0.0049428167,9.54197e-21,0.0,68.537476,53.164204,27.676191,96.0,0.0601006,31.253332,240.2339,102.52881,0.0,68.537476,0.10687284,0.0,65.70081,8.330017
6210,19812600.0,0.0,18.300354,14.193756,21.496826,21.384857,21.666138,21.49826,18.300293,18.295654,18.295654,18.295532,0.0,0.030148484,0.030148484,0.04622146,35.0,18.300018,0.0,0.0,0.0,0.007287452,9.54197e-21,0.0,69.45078,49.18347,27.679527,96.0,0.059895072,31.248661,240.47011,100.16826,0.0,69.45078,0.10651123,0.0,66.59326,8.330017
6211,19812660.0,0.0,18.300781,14.199921,21.493347,21.373596,21.668488,21.501038,18.300385,18.295929,18.295929,18.295563,0.0,0.030056464,0.030056464,0.046063583,31.666666,18.300018,0.0,0.0,0.0,0.022823751,9.54197e-21,0.0,70.40641,45.43139,27.683603,96.0,0.059698097,31.242954,240.70201,97.94147,0.0,70.40641,0.106169306,0.0,67.52685,8.330017
6212,19812720.0,0.0,18.300964,14.206329,21.48999,21.362427,21.670868,21.503815,18.300537,18.296204,18.296204,18.295715,0.0,0.029957172,0.029957172,0.045892518,28.333334,18.300018,0.0,0.0,0.0,0.027302653,9.54197e-21,0.0,71.40766,41.863743,27.689726,96.0,0.059479594,31.234386,240.9334,95.80884,0.0,71.40766,0.105799735,0.0,68.504425,8.330017
6213,19812780.0,0.0,18.300964,14.212952,21.486694,21.351349,21.673279,21.506653,18.30072,18.296509,18.296509,18.29596,0.0,0.029843135,0.029843135,0.04569525,25.0,18.300018,0.0,0.0,0.0,0.019807637,9.54197e-21,0.0,72.461945,38.453087,27.697775,96.0,0.059224587,31.223116,241.16649,93.74679,0.0,72.461945,0.10537397,0.0,69.53353,8.330017
6214,19812840.0,0.0,18.30017,14.219849,21.483429,21.340393,21.67569,21.50946,18.30075,18.296997,18.296997,18.296387,0.0,0.029845389,0.029845389,0.045715757,25.0,18.300018,0.0,0.0,0.0,-0.027007196,9.54197e-21,0.0,73.539444,35.585907,27.705708,96.0,0.059211057,31.212008,241.33842,92.13137,0.0,73.539444,0.10540251,0.0,70.58254,8.330017
6215,19812900.0,0.0,18.299713,14.22699,21.480103,21.329468,21.6781,21.512299,18.300568,18.297455,18.297455,18.296875,0.0,0.029903779,0.029903779,0.04583073,25.0,18.300018,0.0,0.0,0.0,-0.04696465,9.54197e-21,0.0,74.57435,33.209866,27.71066,96.0,0.05931866,31.205072,241.46733,90.854454,0.0,74.57435,0.10563743,0.0,71.58461,8.330017
6216,19812960.0,0.0,18.300354,14.2344055,21.477448,21.320038,21.680542,21.515198,18.300323,18.29776,18.29776,18.297241,0.0,0.030007202,0.030007202,0.046022687,25.0,18.300018,0.0,0.0,0.0,-0.009197421,9.54197e-21,0.0,75.55083,31.2587,27.71202,96.0,0.059524015,31.20317,241.55902,89.8638,0.0,75.55083,0.10603125,0.0,72.52577,8.330017
6217,19813020.0,0.0,18.300812,14.242065,21.474792,21.310608,21.682953,21.518036,18.300262,18.298065,18.298065,18.297607,0.0,0.03013057,0.03013057,0.046246856,25.0,18.300018,0.0,0.0,0.0,0.018429581,9.54197e-21,0.0,76.466034,29.626873,27.714174,96.0,0.059767883,31.200155,241.62529,89.07538,0.0,76.466034,0.10650319,0.0,73.40456,8.330017
6218,19813080.0,0.0,18.300781,14.25,21.472076,21.301117,21.685303,21.520844,18.300354,18.2984,18.2984,18.297974,0.0,0.030270386,0.030270386,0.046497222,25.0,18.300018,0.0,0.0,0.0,0.014542663,9.54197e-21,0.0,77.30718,28.284843,27.718391,96.0,0.060035583,31.194248,241.669,88.466934,0.0,77.30718,0.10703318,0.0,74.208916,8.330017
6219,19813140.0,0.0,18.30066,14.258209,21.46933,21.291626,21.687622,21.52359,18.300446,18.298737,18.298737,18.29837,0.0,0.030414457,0.030414457,0.046753086,25.0,18.300018,0.0,0.0,0.0,0.0050047515,9.54197e-21,0.0,78.08973,27.144438,27.72325,96.0,0.060308892,31.18745,241.69876,87.975914,0.0,78.08973,0.10757803,0.0,74.95496,8.330017
6220,19813200.0,0.0,18.300568,14.266663,21.466522,21.282104,21.68985,21.526276,18.300476,18.299042,18.299042,18.298706,0.0,0.030566765,0.030566765,0.04702124,25.0,18.300018,0.0,0.0,0.0,-0.00243064,9.54197e-21,0.0,78.79458,26.217545,27.728224,96.0,0.060597338,31.180489,241.71255,87.613976,0.0,78.79458,0.10815224,0.0,75.62407,8.330017
6221,19813260.0,0.0,18.300934,14.275421,21.464294,21.273956,21.692108,21.529053,18.300507,18.299316,18.299316,18.299011,0.0,0.030721312,0.030721312,0.047291424,25.0,18.300018,0.0,0.0,0.0,0.011248202,9.54197e-21,0.0,79.42569,25.46202,27.733385,96.0,0.060888004,31.17326,241.71481,87.350494,0.0,79.42569,0.10873205,0.0,76.22076,8.330017
6222,19813320.0,0.0,18.301086,14.284454,21.462067,21.265778,21.694275,21.531738,18.300598,18.29956,18.29956,18.299316,0.0,0.03087535,0.03087535,0.047558907,25.0,18.300018,0.0,0.0,0.0,0.015665207,9.54197e-21,0.0,79.97744,24.862873,27.740067,96.0,0.061171032,31.163906,241.70724,87.174484,0.0,79.97744,0.109307736,0.0,76.74003,8.330017
6223,19813380.0,0.0,18.301086,14.293762,21.459808,21.257568,21.696411,21.534393,18.30072,18.299805,18.299805,18.299622,0.0,0.031025963,0.031025963,0.047819,25.0,18.300018,0.0,0.0,0.0,0.011783597,9.54197e-21,0.0,80.464355,24.37887,27.747948,96.0,0.061442394,31.152874,241.69322,87.05983,0.0,80.464355,0.10986975,0.0,77.19643,8.330017
6224,19813440.0,0.0,18.301086,14.303375,21.457489,21.249298,21.698486,21.536987,18.300812,18.300049,18.300049,18.299866,0.0,0.03117151,0.03117151,0.048068892,25.0,18.300018,0.0,0.0,0.0,0.006979769,9.54197e-21,0.0,80.87685,24.01075,27.756613,96.0,0.06169971,31.140741,241.67332,87.0052,0.0,80.87685,0.110410884,0.0,77.581024,8.330017
6225,19813500.0,0.0,18.301147,14.313293,21.455109,21.241028,21.7005,21.53952,18.300873,18.300262,18.300262,18.30011,0.0,0.031311113,0.031311113,0.048307452,25.0,18.300018,0.0,0.0,0.0,0.0063937735,9.54197e-21,0.0,81.23535,23.720158,27.765715,96.0,0.061943073,31.127998,241.65019,86.98813,0.0,81.23535,0.110929035,0.0,77.913864,8.330017
6226,19813560.0,0.0,18.301605,14.323486,21.45343,21.234283,21.702545,21.542175,18.300964,18.300476,18.300476,18.300354,0.0,0.03144435,0.03144435,0.048533984,25.0,18.300018,0.0,0.0,0.0,0.02374416,9.54197e-21,0.0,81.536766,23.505602,27.77566,96.0,0.062170062,31.114075,241.62411,87.007416,0.0,81.536766,0.111422345,0.0,78.19209,8.330017
6227,19813620.0,0.0,18.301819,14.333984,21.451721,21.227509,21.70456,21.54477,18.301147,18.30066,18.30066,18.300568,0.0,0.03156898,0.03156898,0.048744883,25.0,18.300018,0.0,0.0,0.0,0.029042523,9.54197e-21,0.0,81.78004,23.36117,27.78776,96.0,0.06237173,31.097137,241.59613,87.057465,0.0,81.78004,0.111882746,0.0,78.41507,8.330017
6228,19813680.0,0.0,18.301758,14.344818,21.450012,21.220703,21.706512,21.547302,18.30133,18.300873,18.300873,18.300781,0.0,0.031684324,0.031684324,0.048939135,25.0,18.300018,0.0,0.0,0.0,0.019761696,9.54197e-21,0.0,81.9692,23.277578,27.801777,96.0,0.06254761,31.077517,241.5671,87.13235,0.0,81.9692,0.112307824,0.0,78.586815,8.330017
6229,19813740.0,0.0,18.301605,14.3559265,21.448242,21.213867,21.708405,21.549805,18.301483,18.301117,18.301117,18.301025,0.0,0.031790018,0.031790018,0.049116302,25.0,18.300018,0.0,0.0,0.0,0.0038562692,9.54197e-21,0.0,82.10717,23.24862,27.81715,96.0,0.06269901,31.05599,241.5375,87.22823,0.0,82.10717,0.11269632,0.0,78.71023,8.330017
6230,19813800.0,0.0,18.301636,14.367371,21.446442,21.207,21.710266,21.552277,18.301544,18.3013,18.3013,18.301239,0.0,0.031884935,0.031884935,0.049274743,25.0,18.300018,0.0,0.0,0.0,-0.0002110891,9.54197e-21,0.0,82.201294,23.262022,27.832722,96.0,0.06282821,31.03419,241.50848,87.33703,0.0,82.201294,0.1130447,0.0,78.792534,8.330017
6231,19813860.0,0.0,18.302124,14.37912,21.445282,21.201538,21.712189,21.55487,18.301605,18.301453,18.301453,18.301392,0.0,0.031968974,0.031968974,0.04941446,25.0,18.300018,0.0,0.0,0.0,0.021055406,9.54197e-21,0.0,82.254684,23.313253,27.848753,96.0,0.062934086,31.011745,241.48036,87.456055,0.0,82.254684,0.113352545,0.0,78.83671,8.330017
6232,19813920.0,0.0,18.30243,14.391205,21.444122,21.196075,21.71408,21.557404,18.301758,18.301575,18.301575,18.301544,0.0,0.032041904,0.032041904,0.049535256,25.0,18.300018,0.0,0.0,0.0,0.03189817,9.54197e-21,0.0,82.273636,23.393873,27.866968,96.0,0.06301017,30.986244,241.45374,87.58027,0.0,82.273636,0.11361924,0.0,78.84882,8.330017
6233,19813980.0,0.0,18.302399,14.4036255,21.442963,21.190582,21.715942,21.559906,18.301971,18.301758,18.301758,18.301727,0.0,0.032103956,0.032103956,0.049637645,25.0,18.300018,0.0,0.0,0.0,0.021548625,9.54197e-21,0.0,82.26437,23.496342,27.887566,96.0,0.06305626,30.957409,241.429,87.705574,0.0,82.26437,0.11384577,0.0,78.834785,8.330017
6234,19814040.0,0.0,18.302338,14.416351,21.441772,21.18512,21.717773,21.562408,18.302124,18.30194,18.30194,18.30191,0.0,0.032156024,0.032156024,0.049723197,25.0,18.300018,0.0,0.0,0.0,0.01175017,9.54197e-21,0.0,82.23426,23.612411,27.90916,96.0,0.06307889,30.927176,241.40645,87.828064,0.0,82.23426,0.114035174,0.0,78.80155,8.330017
6235,19814100.0,0.0,18.302246,14.429443,21.440582,21.179626,21.719574,21.56485,18.302216,18.302094,18.302094,18.302094,0.0,0.032195657,0.032195657,0.049787953,25.0,18.300018,0.0,0.0,0.0,0.00036730716,9.54197e-21,0.0,82.17747,23.746874,27.931993,96.0,0.06307325,30.89521,241.38641,87.94821,0.0,82.17747,0.11417952,0.0,78.74369,8.330017
6236,19814160.0,0.0,18.302704,14.442841,21.440002,21.175507,21.721436,21.567444,18.302277,18.302246,18.302246,18.302216,0.0,0.032227647,0.032227647,0.049839854,25.0,18.300018,0.0,0.0,0.0,0.017945731,9.54197e-21,0.0,82.10896,23.886784,27.954943,96.0,0.06305197,30.86308,241.36835,88.06331,0.0,82.10896,0.11429542,0.0,78.67516,8.330017
6237,19814220.0,0.0,18.303009,14.456604,21.439453,21.171387,21.723328,21.570038,18.30243,18.302368,18.302368,18.302338,0.0,0.03225108,0.03225108,0.049877457,25.0,18.300018,0.0,0.0,0.0,0.029687606,9.54197e-21,0.0,82.03031,24.029047,27.979778,96.0,0.0630072,30.828308,241.3527,88.17067,0.0,82.03031,0.114379905,0.0,78.59751,8.330017
6238,19814280.0,0.0,18.30304,14.470734,21.438904,21.167297,21.725159,21.57257,18.302643,18.30252,18.30252,18.30249,0.0,0.032266445,0.032266445,0.04990159,25.0,18.300018,0.0,0.0,0.0,0.022877065,9.54197e-21,0.0,81.94371,24.171522,28.006935,96.0,0.06293838,30.79029,241.33945,88.269554,0.0,81.94371,0.11443475,0.0,78.512794,8.330017
6239,19814340.0,0.0,18.302917,14.485199,21.438354,21.163208,21.72702,21.575134,18.302795,18.302673,18.302673,18.302643,0.0,0.032275014,0.032275014,0.049914397,25.0,18.300018,0.0,0.0,0.0,0.008893999,9.54197e-21,0.0,81.85381,24.309689,28.035545,96.0,0.06285113,30.750237,241.32849,88.35869,0.0,81.85381,0.1144647,0.0,78.425385,8.330017
6240,19814400.0,0.0,18.302917,14.5,21.437805,21.159119,21.728851,21.577667,18.302917,18.302795,18.302795,18.302795,0.0,0.032278188,0.032278188,0.049918227,25.0,18.300018,0.0,0.0,0.0,0.0011806671,9.54197e-21,0.0,81.76439,24.440292,28.064737,96.0,0.06275141,30.709368,241.31956,88.43772,0.0,81.76439,0.11447506,0.0,78.3388,8.330017
6241,19814460.0,0.0,18.304962,14.515137,21.441406,21.160187,21.734436,21.584045,18.3031,18.302948,18.302948,18.302917,0.0,0.0322754,0.0322754,0.049912155,25.0,18.300018,0.0,0.0,0.0,0.088916,9.54197e-21,0.0,81.6739,24.56456,28.09616,96.0,0.06263198,30.665377,241.31284,88.506584,0.0,81.6739,0.11446319,0.0,78.2516,8.330017
6242,19814520.0,0.0,18.305542,14.530548,21.445251,21.161224,21.74002,21.590424,18.303741,18.303223,18.303223,18.303192,0.0,0.03226834,0.03226834,0.049898993,25.0,18.300018,0.0,0.0,0.0,0.105013095,9.54197e-21,0.0,81.58696,24.678705,28.136003,96.0,0.062474046,30.609592,241.30795,88.56504,0.0,81.58696,0.1144359,0.0,78.1681,8.330017
6243,19814580.0,0.0,18.30484,14.546204,21.449066,21.162292,21.745605,21.596771,18.304352,18.30365,18.30365,18.303589,0.0,0.032258,0.032258,0.04988041,25.0,18.300018,0.0,0.0,0.0,0.039999664,9.54197e-21,0.0,81.505196,24.78159,28.182184,96.0,0.062287,30.544943,241.30473,88.61345,0.0,81.505196,0.11439663,0.0,78.08981,8.330017
6244,19814640.0,0.0,18.303772,14.562073,21.45288,21.16333,21.75116,21.603119,18.304626,18.304108,18.304108,18.304016,0.0,0.032245003,0.032245003,0.04985748,25.0,18.300018,0.0,0.0,0.0,-0.040259153,9.54197e-21,0.0,81.42942,24.87259,28.230242,96.0,0.06208811,30.477661,241.30301,88.65209,0.0,81.42942,0.11434765,0.0,78.01747,8.330017
6245,19814700.0,0.0,18.30368,14.578217,21.456696,21.164398,21.756683,21.609436,18.304504,18.304352,18.304352,18.30426,0.0,0.032230414,0.032230414,0.049831994,25.0,18.300018,0.0,0.0,0.0,-0.04711236,9.54197e-21,0.0,81.36077,24.951231,28.274328,96.0,0.061900586,30.41594,241.3025,88.68187,0.0,81.36077,0.114292964,0.0,77.952126,8.330017
6246,19814760.0,0.0,18.304657,14.5946045,21.460999,21.166687,21.762146,21.615723,18.30426,18.304382,18.304382,18.304352,0.0,0.032214634,0.032214634,0.049804624,25.0,18.300018,0.0,0.0,0.0,0.014057886,9.54197e-21,0.0,81.29952,25.0176,28.31556,96.0,0.061721157,30.358215,241.3031,88.70325,0.0,81.29952,0.11423401,0.0,77.894,8.330017
6247,19814820.0,0.0,18.305328,14.611176,21.465302,21.168945,21.767578,21.62204,18.304382,18.304382,18.304382,18.304352,0.0,0.032198325,0.032198325,0.04977647,25.0,18.300018,0.0,0.0,0.0,0.05298538,9.54197e-21,0.0,81.24603,25.07225,28.3592,96.0,0.061532136,30.297121,241.30457,88.71727,0.0,81.24603,0.11417321,0.0,77.84341,8.330017
6248,19814880.0,0.0,18.305237,14.627991,21.469604,21.171234,21.77301,21.628326,18.304657,18.304443,18.304443,18.304443,0.0,0.03218203,0.03218203,0.049748454,25.0,18.300018,0.0,0.0,0.0,0.037619308,9.54197e-21,0.0,81.20028,25.116005,28.406906,96.0,0.061328594,30.230331,241.30667,88.72499,0.0,81.20028,0.114112586,0.0,77.8003,8.330017
6249,19814940.0,0.0,18.305023,14.64502,21.473907,21.173492,21.778442,21.634583,18.30484,18.304565,18.304565,18.304535,0.0,0.03216629,0.03216629,0.049721465,25.0,18.300018,0.0,0.0,0.0,0.01723815,9.54197e-21,0.0,81.161766,25.150188,28.455496,96.0,0.061123054,30.162308,241.30919,88.72779,0.0,81.161766,0.11405417,0.0,77.764145,8.330017
6250,19815000.0,0.0,18.304565,14.662231,21.47818,21.17575,21.783844,21.640839,18.304932,18.304718,18.304718,18.304688,0.0,0.032151133,0.032151133,0.049695604,25.0,18.300018,0.0,0.0,0.0,-0.015561826,9.54197e-21,0.0,81.13198,25.172594,28.505486,96.0,0.060913634,30.092318,241.31226,88.724365,0.0,81.13198,0.113997914,0.0,77.7364,8.330017
6251,19815060.0,0.0,18.30539,14.679626,21.48407,21.180481,21.790314,21.648315,18.304901,18.30481,18.30481,18.30478,0.0,0.032136813,0.032136813,0.04967122,25.0,18.300018,0.0,0.0,0.0,0.019311514,9.54197e-21,0.0,81.10773,25.188156,28.554323,96.0,0.060710106,30.02395,241.31549,88.7179,0.0,81.10773,0.11394487,0.0,77.713936,8.330017
6252,19815120.0,0.0,18.305908,14.697205,21.490051,21.185211,21.796753,21.655762,18.305054,18.304901,18.304901,18.30487,0.0,0.032123648,0.032123648,0.04964887,25.0,18.300018,0.0,0.0,0.0,0.04465367,9.54197e-21,0.0,81.089584,25.196613,28.605465,96.0,0.060500547,29.952353,241.3188,88.70858,0.0,81.089584,0.113896176,0.0,77.69732,8.330017
6253,19815180.0,0.0,18.305817,14.714966,21.496033,21.18991,21.803192,21.663208,18.305328,18.305023,18.305023,18.305023,0.0,0.032111697,0.032111697,0.04962864,25.0,18.300018,0.0,0.0,0.0,0.031190183,9.54197e-21,0.0,81.07722,25.198603,28.659906,96.0,0.06028147,29.876131,241.32214,88.69683,0.0,81.07722,0.11385203,0.0,77.68619,8.330017
6254,19815240.0,0.0,18.30545,14.73291,21.501953,21.19458,21.8096,21.670624,18.305542,18.305206,18.305206,18.305176,0.0,0.032101087,0.032101087,0.04961074,25.0,18.300018,0.0,0.0,0.0,0.00093109626,9.54197e-21,0.0,81.06974,25.195518,28.71589,96.0,0.06005946,29.797754,241.3254,88.6836,0.0,81.06974,0.1138129,0.0,77.6797,8.330017
6255,19815300.0,0.0,18.30542,14.750977,21.507874,21.199188,21.815979,21.677979,18.305511,18.305298,18.305298,18.305267,0.0,0.032093726,0.032093726,0.04959843,25.0,18.300018,0.0,0.0,0.0,-0.0030557597,9.54197e-21,0.0,81.07097,25.184587,28.770908,96.0,0.05984712,29.72073,241.32816,88.66934,0.0,81.07097,0.11378585,0.0,77.68141,8.330017
6256,19815360.0,0.0,18.305573,14.769226,21.514282,21.205017,21.822418,21.685425,18.305542,18.30539,18.30539,18.305359,0.0,0.032085743,0.032085743,0.049585044,25.0,18.300018,0.0,0.0,0.0,-0.0011760867,9.54197e-21,0.0,81.07086,25.174683,28.826279,96.0,0.05963244,29.643211,241.33104,88.655014,0.0,81.07086,0.113756515,0.0,77.68187,8.330017
6257,19815420.0,0.0,18.305847,14.787598,21.520721,21.210815,21.828827,21.692871,18.305573,18.30545,18.30545,18.30545,0.0,0.03207904,0.03207904,0.04957386,25.0,18.300018,0.0,0.0,0.0,0.013167368,9.54197e-21,0.0,81.07379,25.162287,28.881937,96.0,0.05941911,29.56529,241.3337,88.640625,0.0,81.07379,0.11373191,0.0,77.68517,8.330017
6258,19815480.0,0.0,18.306,14.806122,21.52713,21.216553,21.835205,21.700287,18.305634,18.305542,18.305542,18.305511,0.0,0.032073487,0.032073487,0.049564634,25.0,18.300018,0.0,0.0,0.0,0.019594425,9.54197e-21,0.0,81.07892,25.14847,28.938591,96.0,0.059204366,29.485971,241.33609,88.626656,0.0,81.07892,0.11371157,0.0,77.69052,8.330017
6259,19815540.0,0.0,18.306,14.824768,21.533508,21.22229,21.841583,21.707642,18.305756,18.305603,18.305603,18.305573,0.0,0.032069143,0.032069143,0.04955747,25.0,18.300018,0.0,0.0,0.0,0.015424239,9.54197e-21,0.0,81.08662,25.132793,28.996456,96.0,0.058987558,29.404963,241.33826,88.612915,0.0,81.08662,0.11369573,0.0,77.69827,8.330017
6260,19815600.0,0.0,18.305878,14.843536,21.539856,21.227997,21.84793,21.715027,18.305847,18.305664,18.305664,18.305664,0.0,0.03206583,0.03206583,0.049552064,25.0,18.300018,0.0,0.0,0.0,0.0032676607,9.54197e-21,0.0,81.09577,25.116608,29.055204,96.0,0.058769494,29.32271,241.34013,88.6,0.0,81.09577,0.1136837,0.0,77.70735,8.330017
6261,19815660.0,0.0,18.30597,14.862396,21.546661,21.234772,21.85431,21.722443,18.305878,18.305756,18.305756,18.305725,0.0,0.03206349,0.03206349,0.049548306,25.0,18.300018,0.0,0.0,0.0,0.003684084,9.54197e-21,0.0,81.10612,25.100197,29.114311,96.0,0.058551967,29.239964,241.34174,88.588005,0.0,81.10612,0.11367525,0.0,77.717514,8.330017
6262,19815720.0,0.0,18.306122,14.881378,21.553497,21.241516,21.860687,21.729828,18.305939,18.305817,18.305817,18.305786,0.0,0.032062,0.032062,0.049545966,25.0,18.300018,0.0,0.0,0.0,0.010384586,9.54197e-21,0.0,81.11715,25.084091,29.17375,96.0,0.0583348,29.156754,241.34308,88.577095,0.0,81.11715,0.11366994,0.0,77.72828,8.330017
6263,19815780.0,0.0,18.306183,14.900452,21.560272,21.2482,21.867004,21.737183,18.306,18.305878,18.305878,18.305878,0.0,0.03206121,0.03206121,0.04954482,25.0,18.300018,0.0,0.0,0.0,0.010163899,9.54197e-21,0.0,81.12847,25.068682,29.234028,96.0,0.05811591,29.072363,241.34416,88.567345,0.0,81.12847,0.11366722,0.0,77.73927,8.330017
6264,19815840.0,0.0,18.306183,14.919617,21.567047,21.254883,21.873322,21.744507,18.30606,18.305939,18.305939,18.305939,0.0,0.032060977,0.032060977,0.049544584,25.0,18.300018,0.0,0.0,0.0,0.008054639,9.54197e-21,0.0,81.1397,25.054268,29.294794,96.0,0.05789625,28.98729,241.34502,88.55877,0.0,81.1397,0.11366651,0.0,77.75014,8.330017
6265,19815900.0,0.0,18.306152,14.938843,21.573761,21.261505,21.879608,21.751831,18.306122,18.306,18.306,18.306,0.0,0.03206136,0.03206136,0.049545396,25.0,18.300018,0.0,0.0,0.0,0.0015600828,9.54197e-21,0.0,81.15099,25.040741,29.356224,96.0,0.057675324,28.901287,241.34563,88.55138,0.0,81.15099,0.11366809,0.0,77.76102,8.330017
6266,19815960.0,0.0,18.306335,14.95816,21.580902,21.269104,21.885956,21.759216,18.306152,18.30606,18.30606,18.30603,0.0,0.03206217,0.03206217,0.04954691,25.0,18.300018,0.0,0.0,0.0,0.008306813,9.54197e-21,0.0,81.161896,25.02844,29.417843,96.0,0.057454478,28.81502,241.34605,88.54515,0.0,81.161896,0.11367123,0.0,77.77148,8.330017
6267,19816020.0,0.0,18.306458,14.977539,21.588074,21.276672,21.892273,21.766571,18.306213,18.306122,18.306122,18.306091,0.0,0.032063294,0.032063294,0.049548924,25.0,18.300018,0.0,0.0,0.0,0.01250408,9.54197e-21,0.0,81.17222,25.017466,29.480251,96.0,0.057231333,28.72765,241.3463,88.54002,0.0,81.17222,0.11367549,0.0,77.78137,8.330017
6268,19816080.0,0.0,18.306427,14.996948,21.595184,21.28418,21.89856,21.773895,18.306305,18.306183,18.306183,18.306152,0.0,0.032064673,0.032064673,0.049551368,25.0,18.300018,0.0,0.0,0.0,0.008360634,9.54197e-21,0.0,81.181915,25.007833,29.54359,96.0,0.057005275,28.638973,241.34637,88.53595,0.0,81.181915,0.113680705,0.0,77.79063,8.330017
6269,19816140.0,0.0,18.306366,15.016418,21.602264,21.291656,21.904816,21.781189,18.306366,18.306244,18.306244,18.306213,0.0,0.03206621,0.03206621,0.04955406,25.0,18.300018,0.0,0.0,0.0,0.0016405812,9.54197e-21,0.0,81.19086,24.99953,29.60738,96.0,0.056777854,28.549667,241.34634,88.532814,0.0,81.19086,0.11368648,0.0,77.79915,8.330017
6270,19816200.0,0.0,18.306366,15.03595,21.609344,21.299103,21.911072,21.788483,18.306396,18.306305,18.306305,18.306274,0.0,0.032067824,0.032067824,0.049556863,25.0,18.300018,0.0,0.0,0.0,-0.001973105,9.54197e-21,0.0,81.19901,24.992468,29.671234,96.0,0.05655031,28.460274,241.34619,88.53047,0.0,81.19901,0.1136925,0.0,77.8069,8.330017
6271,19816260.0,0.0,18.30658,15.055481,21.616821,21.307526,21.917358,21.795807,18.306396,18.306335,18.306335,18.306335,0.0,0.032069545,0.032069545,0.049559835,25.0,18.300018,0.0,0.0,0.0,0.006611018,9.54197e-21,0.0,81.20639,24.986698,29.735294,96.0,0.056322202,28.370588,241.34595,88.52899,0.0,81.20639,0.11369891,0.0,77.81389,8.330017
6272,19816320.0,0.0,18.306702,15.075043,21.624298,21.315918,21.923615,21.803131,18.306458,18.306396,18.306396,18.306366,0.0,0.03207125,0.03207125,0.04956277,25.0,18.300018,0.0,0.0,0.0,0.012542583,9.54197e-21,0.0,81.212944,24.982086,29.800064,96.0,0.056091487,28.27991,241.34563,88.52817,0.0,81.212944,0.11370527,0.0,77.82009,8.330017
6273,19816380.0,0.0,18.306763,15.094635,21.631775,21.32425,21.92987,21.810394,18.306519,18.306427,18.306427,18.306427,0.0,0.032072898,0.032072898,0.04956559,25.0,18.300018,0.0,0.0,0.0,0.012995822,9.54197e-21,0.0,81.21875,24.978472,29.865452,96.0,0.055858415,28.188366,241.34526,88.527855,0.0,81.21875,0.11371138,0.0,77.82557,8.330017
6274,19816440.0,0.0,18.30664,15.114227,21.63919,21.33252,21.936096,21.817657,18.30661,18.306488,18.306488,18.306488,0.0,0.0320745,0.0320745,0.04956832,25.0,18.300018,0.0,0.0,0.0,0.0040875264,9.54197e-21,0.0,81.22377,24.975939,29.931742,96.0,0.055622004,28.095558,241.34483,88.528114,0.0,81.22377,0.11371731,0.0,77.83029,8.330017
6275,19816500.0,0.0,18.30655,15.13382,21.646576,21.34079,21.942291,21.82489,18.30664,18.30655,18.30655,18.306519,0.0,0.032076,0.032076,0.049570873,25.0,18.300018,0.0,0.0,0.0,-0.0033009225,9.54197e-21,0.0,81.22808,24.97424,29.9981,96.0,0.05538517,28.002659,241.3444,88.528755,0.0,81.22808,0.113722876,0.0,77.83434,8.330017
6276,19816560.0,0.0,18.306732,15.153412,21.654388,21.350037,21.948547,21.832184,18.30664,18.30658,18.30658,18.30658,0.0,0.032077394,0.032077394,0.049573235,25.0,18.300018,0.0,0.0,0.0,0.0042369473,9.54197e-21,0.0,81.23173,24.973312,30.064365,96.0,0.055148467,27.909887,241.34395,88.52972,0.0,81.23173,0.11372802,0.0,77.83775,8.330017
6277,19816620.0,0.0,18.306885,15.172974,21.6622,21.359222,21.954773,21.839447,18.306671,18.30661,18.30661,18.30661,0.0,0.032078654,0.032078654,0.049575366,25.0,18.300018,0.0,0.0,0.0,0.011452223,9.54197e-21,0.0,81.23478,24.973036,30.131132,96.0,0.05490974,27.816418,241.34349,88.530914,0.0,81.23478,0.11373267,0.0,77.8406,8.330017
