,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
6278,19816680.0,0.0,18.306885,15.192505,21.669983,21.368378,21.960968,21.84668,18.306732,18.306671,18.306671,18.30664,0.0,0.03207977,0.03207977,0.04957725,25.0,18.300018,0.0,0.0,0.0,0.008196942,9.54197e-21,0.0,81.23732,24.973286,30.198742,96.0,0.05466772,27.721764,241.34303,88.532265,0.0,81.23732,0.11373679,0.0,77.84296,8.330017
6279,19816740.0,0.0,18.306824,15.212006,21.677734,21.377472,21.967163,21.853882,18.306793,18.306702,18.306702,18.306702,0.0,0.03208076,0.03208076,0.049578905,25.0,18.300018,0.0,0.0,0.0,0.0038403308,9.54197e-21,0.0,81.23943,24.973906,30.266544,96.0,0.054424793,27.626839,241.3426,88.53368,0.0,81.23943,0.11374042,0.0,77.84492,8.330017
6280,19816800.0,0.0,18.306702,15.231476,21.685425,21.386505,21.973328,21.861084,18.306793,18.306732,18.306732,18.306732,0.0,0.032081604,0.032081604,0.04958032,25.0,18.300018,0.0,0.0,0.0,-0.004621451,9.54197e-21,0.0,81.2411,24.974962,30.334753,96.0,0.054180186,27.531347,241.3422,88.5352,0.0,81.2411,0.11374353,0.0,77.84645,8.330017
6281,19816860.0,0.0,18.306915,15.250916,21.693573,21.396576,21.979523,21.868317,18.306793,18.306763,18.306763,18.306763,0.0,0.032082323,0.032082323,0.049581517,25.0,18.300018,0.0,0.0,0.0,0.0038840985,9.54197e-21,0.0,81.24241,24.976267,30.402617,96.0,0.05393663,27.43634,241.3418,88.536736,0.0,81.24241,0.11374616,0.0,77.847664,8.330017
6282,19816920.0,0.0,18.307037,15.270264,21.701721,21.406586,21.985687,21.875519,18.306824,18.306793,18.306793,18.306793,0.0,0.03208291,0.03208291,0.049582493,25.0,18.300018,0.0,0.0,0.0,0.010113913,9.54197e-21,0.0,81.24348,24.977745,30.47097,96.0,0.05369112,27.340641,241.34143,88.53822,0.0,81.24348,0.11374832,0.0,77.84863,8.330017
6283,19816980.0,0.0,18.307007,15.289581,21.709839,21.416534,21.991852,21.88269,18.306885,18.306824,18.306824,18.306824,0.0,0.032083377,0.032083377,0.049583256,25.0,18.300018,0.0,0.0,0.0,0.006824924,9.54197e-21,0.0,81.24429,24.979357,30.54007,96.0,0.053442758,27.243904,241.34108,88.53965,0.0,81.24429,0.11375001,0.0,77.84938,8.330017
6284,19817040.0,0.0,18.306885,15.308777,21.717896,21.426453,21.997986,21.889862,18.306915,18.306854,18.306854,18.306854,0.0,0.032083735,0.032083735,0.049583845,25.0,18.300018,0.0,0.0,0.0,-0.0008597632,9.54197e-21,0.0,81.244965,24.98101,30.609465,96.0,0.053193197,27.146748,241.34076,88.54099,0.0,81.244965,0.113751315,0.0,77.84999,8.330017
6285,19817100.0,0.0,18.306824,15.327942,21.725922,21.43631,22.00409,21.897003,18.306946,18.306885,18.306885,18.306885,0.0,0.03208401,0.03208401,0.04958429,25.0,18.300018,0.0,0.0,0.0,-0.0054431953,9.54197e-21,0.0,81.24554,24.982634,30.678627,96.0,0.052944396,27.049923,241.34048,88.54223,0.0,81.24554,0.113752306,0.0,77.85052,8.330017
6286,19817160.0,0.0,18.306976,15.346985,21.734406,21.447174,22.010254,21.904175,18.306915,18.306915,18.306915,18.306915,0.0,0.03208419,0.03208419,0.04958457,25.0,18.300018,0.0,0.0,0.0,0.0013875988,9.54197e-21,0.0,81.24598,24.984257,30.74773,96.0,0.052695714,26.953178,241.34023,88.54336,0.0,81.24598,0.11375295,0.0,77.85093,8.330017
6287,19817220.0,0.0,18.307098,15.365936,21.742859,21.457977,22.016388,21.911316,18.306946,18.306915,18.306915,18.306915,0.0,0.032084297,0.032084297,0.04958474,25.0,18.300018,0.0,0.0,0.0,0.0073936167,9.54197e-21,0.0,81.24639,24.985804,30.817104,96.0,0.052446008,26.856056,241.33998,88.544365,0.0,81.24639,0.11375333,0.0,77.8513,8.330017
6288,19817280.0,0.0,18.307098,15.384796,21.751282,21.46875,22.022491,21.918427,18.306946,18.306946,18.306946,18.306946,0.0,0.03208435,0.03208435,0.049584806,25.0,18.300018,0.0,0.0,0.0,0.0083946595,9.54197e-21,0.0,81.24679,24.987244,30.886751,96.0,0.05219529,26.758545,241.33977,88.54525,0.0,81.24679,0.11375351,0.0,77.85168,8.330017
6289,19817340.0,0.0,18.307007,15.403534,21.759674,21.479431,22.028595,21.925537,18.307007,18.306946,18.306946,18.306946,0.0,0.032084335,0.032084335,0.049584765,25.0,18.300018,0.0,0.0,0.0,0.0012086333,9.54197e-21,0.0,81.24718,24.98859,30.95692,96.0,0.05194269,26.66031,241.33958,88.54601,0.0,81.24718,0.11375344,0.0,77.852036,8.330017
6290,19817400.0,0.0,18.306885,15.42218,21.768036,21.490082,22.034637,21.932617,18.307007,18.306976,18.306976,18.306976,0.0,0.03208428,0.03208428,0.049584664,25.0,18.300018,0.0,0.0,0.0,-0.0059385872,9.54197e-21,0.0,81.24759,24.989798,31.026926,96.0,0.051690698,26.5623,241.33942,88.54665,0.0,81.24759,0.11375324,0.0,77.85243,8.330017
6291,19817460.0,0.0,18.307007,15.440674,21.776794,21.50174,22.040771,21.939728,18.306976,18.306976,18.306976,18.306976,0.0,0.0320842,0.0320842,0.049584515,25.0,18.300018,0.0,0.0,0.0,-1.241391e-05,9.54197e-21,0.0,81.24804,24.990862,31.096592,96.0,0.051439993,26.46477,241.33926,88.54718,0.0,81.24804,0.11375292,0.0,77.85287,8.330017
6292,19817520.0,0.0,18.307098,15.459015,21.785583,21.513367,22.046844,21.946838,18.306976,18.306976,18.306976,18.306976,0.0,0.032084092,0.032084092,0.04958433,25.0,18.300018,0.0,0.0,0.0,0.006070077,9.54197e-21,0.0,81.24854,24.991787,31.166367,96.0,0.051188964,26.367086,241.33913,88.54761,0.0,81.24854,0.113752514,0.0,77.853355,8.330017
6293,19817580.0,0.0,18.307068,15.477234,21.794312,21.524902,22.052917,21.953888,18.307007,18.307007,18.307007,18.306976,0.0,0.032083973,0.032083973,0.049584113,25.0,18.300018,0.0,0.0,0.0,0.0032299035,9.54197e-21,0.0,81.24911,24.992575,31.236547,96.0,0.05093656,26.268833,241.339,88.54793,0.0,81.24911,0.11375206,0.0,77.8539,8.330017
6294,19817640.0,0.0,18.306976,15.4953,21.803009,21.536377,22.05896,21.960938,18.307007,18.307007,18.307007,18.307007,0.0,0.03208385,0.03208385,0.049583897,25.0,18.300018,0.0,0.0,0.0,-0.0006198764,9.54197e-21,0.0,81.24973,24.99323,31.306557,96.0,0.05068489,26.17082,241.33888,88.54817,0.0,81.24973,0.1137516,0.0,77.8545,8.330017
6295,19817700.0,0.0,18.306854,15.513184,21.811676,21.54779,22.064972,21.967957,18.307007,18.307007,18.307007,18.307007,0.0,0.032083716,0.032083716,0.049583666,25.0,18.300018,0.0,0.0,0.0,-0.008101046,9.54197e-21,0.0,81.25042,24.99375,31.37659,96.0,0.05043324,26.072771,241.33878,88.54833,0.0,81.25042,0.1137511,0.0,77.85516,8.330017
6296,19817760.0,0.0,18.306976,15.530914,21.82077,21.560242,22.071014,21.975006,18.306976,18.307007,18.307007,18.307007,0.0,0.03208359,0.03208359,0.04958345,25.0,18.300018,0.0,0.0,0.0,-0.00061809743,9.54197e-21,0.0,81.25116,24.994143,31.445986,96.0,0.05018404,25.97562,241.33868,88.54842,0.0,81.25116,0.11375063,0.0,77.85589,8.330017
6297,19817820.0,0.0,18.307037,15.548492,21.829865,21.572601,22.077057,21.982056,18.306946,18.306976,18.306976,18.306976,0.0,0.03208347,0.03208347,0.049583245,25.0,18.300018,0.0,0.0,0.0,0.0047468063,9.54197e-21,0.0,81.25196,24.994432,31.51547,96.0,0.04993466,25.87834,241.33858,88.54846,0.0,81.25196,0.11375018,0.0,77.85666,8.330017
6298,19817880.0,0.0,18.306976,15.565857,21.838898,21.5849,22.083069,21.989075,18.306976,18.306976,18.306976,18.306976,0.0,0.032083355,0.032083355,0.04958305,25.0,18.300018,0.0,0.0,0.0,0.0015563287,9.54197e-21,0.0,81.25282,24.994625,31.585255,96.0,0.049684357,25.780645,241.33849,88.54845,0.0,81.25282,0.11374976,0.0,77.85749,8.330017
6299,19817940.0,0.0,18.306854,15.583038,21.8479,21.597137,22.08908,21.996063,18.306976,18.306976,18.306976,18.306976,0.0,0.032083254,0.032083254,0.04958288,25.0,18.300018,0.0,0.0,0.0,-0.005497964,9.54197e-21,0.0,81.25372,24.994732,31.654915,96.0,0.04943467,25.68312,241.3384,88.5484,0.0,81.25372,0.113749385,0.0,77.85837,8.330017
6300,19818000.0,0.0,18.306763,15.600006,21.856842,21.609314,22.095062,22.003021,18.306946,18.306946,18.306946,18.306976,0.0,0.032083172,0.032083172,0.049582742,25.0,18.300018,0.0,0.0,0.0,-0.009826124,9.54197e-21,0.0,81.25466,24.994768,31.723944,96.0,0.04918743,25.58648,241.3383,88.54833,0.0,81.25466,0.11374909,0.0,77.85927,8.330017
6301,19818060.0,0.0,18.309357,15.61676,21.872864,21.629517,22.108185,22.01712,18.307068,18.306976,18.306976,18.306976,0.0,0.03208309,0.03208309,0.049582604,25.0,18.300018,0.0,0.0,0.0,0.10510214,9.54197e-21,0.0,81.255646,24.994747,31.794762,96.0,0.04893394,25.487333,241.33821,88.54823,0.0,81.255646,0.11374878,0.0,77.860214,8.330017
6302,19818120.0,0.0,18.31009,15.63327,21.889313,21.649597,22.121307,22.031189,18.30783,18.30719,18.30719,18.30719,0.0,0.032082953,0.032082953,0.049582362,25.0,18.300018,0.0,0.0,0.0,0.13025293,9.54197e-21,0.0,81.25668,24.99473,31.875816,96.0,0.04864394,25.373857,241.33812,88.54807,0.0,81.25668,0.11374827,0.0,77.86121,8.330017
6303,19818180.0,0.0,18.309143,15.649536,21.90567,21.669586,22.134338,22.045197,18.308533,18.307648,18.307648,18.307587,0.0,0.03208279,0.03208279,0.04958208,25.0,18.300018,0.0,0.0,0.0,0.049384285,9.54197e-21,0.0,81.257805,24.994658,31.964266,96.0,0.04832772,25.25003,241.33803,88.54785,0.0,81.257805,0.113747664,0.0,77.8623,8.330017
6304,19818240.0,0.0,18.307526,15.665619,21.921936,21.689453,22.147339,22.059174,18.308838,18.308136,18.308136,18.308044,0.0,0.03208264,0.03208264,0.04958183,25.0,18.300018,0.0,0.0,0.0,-0.0632685,9.54197e-21,0.0,81.259,24.99448,32.05484,96.0,0.04800425,25.123224,241.33792,88.54759,0.0,81.259,0.11374711,0.0,77.86346,8.330017
6305,19818300.0,0.0,18.307007,15.6814575,21.93814,21.709229,22.160309,22.07309,18.308563,18.30838,18.30838,18.308289,0.0,0.032082573,0.032082573,0.049581718,25.0,18.300018,0.0,0.0,0.0,-0.08699563,9.54197e-21,0.0,81.26023,24.994188,32.13873,96.0,0.047705036,25.00578,241.33783,88.54735,0.0,81.26023,0.11374685,0.0,77.86465,8.330017
6306,19818360.0,0.0,18.307678,15.6970825,21.954376,21.729492,22.172974,22.08667,18.308014,18.30832,18.30832,18.308289,0.0,0.03208257,0.03208257,0.04958172,25.0,18.300018,0.0,0.0,0.0,-0.028657299,9.54197e-21,0.0,81.26147,24.993822,32.216354,96.0,0.047428526,24.897104,241.33772,88.547134,0.0,81.26147,0.11374685,0.0,77.86584,8.330017
6307,19818420.0,0.0,18.308472,15.712555,21.97055,21.749634,22.185577,22.10022,18.3078,18.308136,18.308136,18.308136,0.0,0.03208259,0.03208259,0.049581766,25.0,18.300018,0.0,0.0,0.0,0.031787165,9.54197e-21,0.0,81.26269,24.99346,32.293007,96.0,0.047155753,24.789791,241.3376,88.54695,0.0,81.26269,0.113746956,0.0,77.86701,8.330017
6308,19818480.0,0.0,18.30835,15.727814,21.986572,21.769592,22.19809,22.113708,18.307953,18.308075,18.308075,18.308075,0.0,0.03208261,0.03208261,0.0495818,25.0,18.300018,0.0,0.0,0.0,0.022567812,9.54197e-21,0.0,81.26389,24.993137,32.37364,96.0,0.046869062,24.676903,241.33748,88.54678,0.0,81.26389,0.113747016,0.0,77.86817,8.330017
6309,19818540.0,0.0,18.308044,15.742889,22.002563,21.78949,22.210602,22.127136,18.308014,18.308044,18.308044,18.308044,0.0,0.032082643,0.032082643,0.04958186,25.0,18.300018,0.0,0.0,0.0,0.0047049057,9.54197e-21,0.0,81.26508,24.992815,32.454353,96.0,0.046582405,24.563908,241.33734,88.54663,0.0,81.26508,0.11374715,0.0,77.86931,8.330017
6310,19818600.0,0.0,18.30774,15.7578125,22.018494,21.809296,22.223053,22.140533,18.308014,18.308044,18.308044,18.308044,0.0,0.03208269,0.03208269,0.049581945,25.0,18.300018,0.0,0.0,0.0,-0.013890041,9.54197e-21,0.0,81.26626,24.99248,32.53473,96.0,0.04629725,24.451374,241.33722,88.546486,0.0,81.26626,0.11374733,0.0,77.87044,8.330017
6311,19818660.0,0.0,18.307922,15.772583,22.0354,21.830719,22.236084,22.154541,18.307953,18.308014,18.308014,18.308014,0.0,0.032082755,0.032082755,0.049582064,25.0,18.300018,0.0,0.0,0.0,-0.0043922393,9.54197e-21,0.0,81.2674,24.992151,32.61392,96.0,0.046016637,24.340511,241.33708,88.54637,0.0,81.2674,0.113747574,0.0,77.87153,8.330017
6312,19818720.0,0.0,18.308075,15.787201,22.052277,21.85199,22.249054,22.168457,18.307922,18.307983,18.307983,18.307983,0.0,0.032082837,0.032082837,0.049582202,25.0,18.300018,0.0,0.0,0.0,0.0063866833,9.54197e-21,0.0,81.26852,24.991848,32.69302,96.0,0.045736652,24.229774,241.33693,88.54628,0.0,81.26852,0.11374787,0.0,77.87259,8.330017
6313,19818780.0,0.0,18.308014,15.801697,22.069061,21.873169,22.261963,22.182373,18.307953,18.307953,18.307953,18.307953,0.0,0.03208292,0.03208292,0.049582347,25.0,18.300018,0.0,0.0,0.0,0.00507104,9.54197e-21,0.0,81.26958,24.99157,32.77255,96.0,0.045455452,24.118433,241.33679,88.54621,0.0,81.26958,0.11374819,0.0,77.873604,8.330017
6314,19818840.0,0.0,18.30783,15.81604,22.085785,21.894226,22.274841,22.196228,18.307953,18.307953,18.307953,18.307953,0.0,0.032083012,0.032083012,0.049582504,25.0,18.300018,0.0,0.0,0.0,-0.004825747,9.54197e-21,0.0,81.2706,24.991316,32.85217,96.0,0.045174263,24.006964,241.33664,88.546165,0.0,81.2706,0.11374853,0.0,77.87458,8.330017
6315,19818900.0,0.0,18.307709,15.830292,22.102448,21.915161,22.28769,22.210022,18.307953,18.307953,18.307953,18.307953,0.0,0.032083113,0.032083113,0.049582675,25.0,18.300018,0.0,0.0,0.0,-0.011315492,9.54197e-21,0.0,81.27157,24.99109,32.931076,96.0,0.044895917,23.89649,241.33649,88.54614,0.0,81.27157,0.1137489,0.0,77.87551,8.330017
6316,19818960.0,0.0,18.307648,15.844391,22.119171,21.936646,22.300293,22.223541,18.307861,18.307922,18.307922,18.307922,0.0,0.03208322,0.03208322,0.049582865,25.0,18.300018,0.0,0.0,0.0,-0.012841045,9.54197e-21,0.0,81.27249,24.990889,33.009373,96.0,0.044620074,23.786877,241.33632,88.54614,0.0,81.27249,0.1137493,0.0,77.876396,8.330017
6317,19819020.0,0.0,18.307678,15.858429,22.135834,21.958008,22.312866,22.237,18.30777,18.307892,18.307892,18.307892,0.0,0.032083333,0.032083333,0.049583063,25.0,18.300018,0.0,0.0,0.0,-0.0067023835,9.54197e-21,0.0,81.27337,24.990719,33.08677,96.0,0.044347737,23.678524,241.33617,88.54617,0.0,81.27337,0.113749735,0.0,77.87722,8.330017
6318,19819080.0,0.0,18.307709,15.8723755,22.152405,21.979248,22.325378,22.250427,18.307709,18.30783,18.30783,18.30783,0.0,0.03208345,0.03208345,0.04958326,25.0,18.300018,0.0,0.0,0.0,-0.002218195,9.54197e-21,0.0,81.274185,24.990578,33.16387,96.0,0.044076763,23.570581,241.336,88.54621,0.0,81.274185,0.11375016,0.0,77.878006,8.330017
6319,19819140.0,0.0,18.30774,15.88623,22.168915,22.000366,22.33786,22.263824,18.307709,18.30777,18.30777,18.3078,0.0,0.032083567,0.032083567,0.049583457,25.0,18.300018,0.0,0.0,0.0,0.0015887631,9.54197e-21,0.0,81.27495,24.990469,33.240597,96.0,0.043807443,23.463161,241.33585,88.54628,0.0,81.27495,0.11375059,0.0,77.87872,8.330017
6320,19819200.0,0.0,18.307648,15.899994,22.185364,22.021393,22.35028,22.27716,18.307678,18.30774,18.30774,18.30774,0.0,0.032083683,0.032083683,0.049583655,25.0,18.300018,0.0,0.0,0.0,-0.0008197178,9.54197e-21,0.0,81.27565,24.990385,33.317413,96.0,0.043538142,23.35562,241.33568,88.54635,0.0,81.27565,0.11375102,0.0,77.8794,8.330017
6321,19819260.0,0.0,18.307617,15.913727,22.201874,22.042969,22.362518,22.290222,18.307678,18.307709,18.307709,18.307709,0.0,0.03208379,0.03208379,0.049583845,25.0,18.300018,0.0,0.0,0.0,-0.0034770549,9.54197e-21,0.0,81.276306,24.990328,33.394142,96.0,0.0432695,23.248201,241.33551,88.54644,0.0,81.276306,0.11375143,0.0,77.88003,8.330017
6322,19819320.0,0.0,18.307587,15.927399,22.218353,22.064392,22.374725,22.303253,18.307648,18.307678,18.307678,18.307709,0.0,0.032083903,0.032083903,0.049584027,25.0,18.300018,0.0,0.0,0.0,-0.0039622923,9.54197e-21,0.0,81.27692,24.99029,33.470528,96.0,0.043002408,23.141264,241.33534,88.54653,0.0,81.27692,0.113751836,0.0,77.8806,8.330017
6323,19819380.0,0.0,18.307556,15.9410095,22.234741,22.085724,22.386871,22.316254,18.307617,18.307678,18.307678,18.307678,0.0,0.032084007,0.032084007,0.04958421,25.0,18.300018,0.0,0.0,0.0,-0.0034914655,9.54197e-21,0.0,81.27747,24.99027,33.546585,96.0,0.042736802,23.03478,241.33517,88.54664,0.0,81.27747,0.113752216,0.0,77.88112,8.330017
6324,19819440.0,0.0,18.307556,15.95462,22.251038,22.106934,22.398987,22.329193,18.307587,18.307648,18.307648,18.307648,0.0,0.03208411,0.03208411,0.049584385,25.0,18.300018,0.0,0.0,0.0,-0.0028988775,9.54197e-21,0.0,81.27798,24.990267,33.622417,96.0,0.042472355,22.928616,241.335,88.546745,0.0,81.27798,0.1137526,0.0,77.88161,8.330017
6325,19819500.0,0.0,18.307556,15.96817,22.267303,22.128052,22.411041,22.342072,18.307587,18.307617,18.307617,18.307617,0.0,0.032084208,0.032084208,0.049584553,25.0,18.300018,0.0,0.0,0.0,-0.0018235471,9.54197e-21,0.0,81.278435,24.990278,33.697987,96.0,0.04220919,22.822819,241.33484,88.54686,0.0,81.278435,0.113752976,0.0,77.88204,8.330017
6326,19819560.0,0.0,18.307617,15.98172,22.283691,22.14975,22.422943,22.354767,18.307556,18.307587,18.307587,18.307587,0.0,0.0320843,0.0320843,0.049584713,25.0,18.300018,0.0,0.0,0.0,0.0017368011,9.54197e-21,0.0,81.278854,24.990303,33.773495,96.0,0.041946605,22.717108,241.33467,88.546974,0.0,81.278854,0.113753326,0.0,77.88242,8.330017
6327,19819620.0,0.0,18.307617,15.99527,22.299988,22.171326,22.434814,22.367401,18.307556,18.307587,18.307587,18.307587,0.0,0.03208439,0.03208439,0.049584866,25.0,18.300018,0.0,0.0,0.0,0.0025432971,9.54197e-21,0.0,81.27922,24.990332,33.84918,96.0,0.04168379,22.611153,241.3345,88.54709,0.0,81.27922,0.11375365,0.0,77.88278,8.330017
6328,19819680.0,0.0,18.307587,16.00882,22.316254,22.19281,22.446625,22.380005,18.307587,18.307587,18.307587,18.307587,0.0,0.032084476,0.032084476,0.049585007,25.0,18.300018,0.0,0.0,0.0,2.666351e-05,9.54197e-21,0.0,81.27956,24.990366,33.925022,96.0,0.041420795,22.50497,241.33434,88.5472,0.0,81.27956,0.11375396,0.0,77.883095,8.330017
6329,19819740.0,0.0,18.307526,16.02237,22.332428,22.214172,22.458405,22.392548,18.307587,18.307587,18.307587,18.307587,0.0,0.03208456,0.03208456,0.049585145,25.0,18.300018,0.0,0.0,0.0,-0.0021466522,9.54197e-21,0.0,81.27985,24.990402,34.000786,96.0,0.041158468,22.398897,241.33417,88.54731,0.0,81.27985,0.11375426,0.0,77.88338,8.330017
6330,19819800.0,0.0,18.307526,16.03595,22.348541,22.235413,22.470154,22.40506,18.307587,18.307587,18.307587,18.307587,0.0,0.032084636,0.032084636,0.04958528,25.0,18.300018,0.0,0.0,0.0,-0.002836496,9.54197e-21,0.0,81.28011,24.99044,34.07644,96.0,0.040896952,22.292988,241.33401,88.54742,0.0,81.28011,0.113754556,0.0,77.88362,8.330017
6331,19819860.0,0.0,18.307617,16.04956,22.364777,22.257233,22.48175,22.417358,18.307556,18.307587,18.307587,18.307587,0.0,0.03208471,0.03208471,0.049585406,25.0,18.300018,0.0,0.0,0.0,0.0016531104,9.54197e-21,0.0,81.280334,24.990477,34.15197,96.0,0.040636256,22.187244,241.33385,88.547516,0.0,81.280334,0.113754824,0.0,77.88383,8.330017
6332,19819920.0,0.0,18.307678,16.063202,22.380981,22.278961,22.493317,22.429596,18.307587,18.307587,18.307587,18.307587,0.0,0.03208478,0.03208478,0.049585525,25.0,18.300018,0.0,0.0,0.0,0.0049449513,9.54197e-21,0.0,81.280525,24.99051,34.22775,96.0,0.040375113,22.08115,241.33368,88.547615,0.0,81.280525,0.1137551,0.0,77.884,8.330017
6333,19819980.0,0.0,18.307709,16.076904,22.397095,22.300568,22.504852,22.441833,18.307587,18.307587,18.307587,18.307587,0.0,0.032084852,0.032084852,0.049585644,25.0,18.300018,0.0,0.0,0.0,0.005788002,9.54197e-21,0.0,81.280685,24.99054,34.303818,96.0,0.040113416,21.974655,241.33351,88.54771,0.0,81.280685,0.113755345,0.0,77.88415,8.330017
6334,19820040.0,0.0,18.307678,16.090668,22.413147,22.322052,22.516357,22.45401,18.307648,18.307587,18.307587,18.307587,0.0,0.032084916,0.032084916,0.049585752,25.0,18.300018,0.0,0.0,0.0,0.0027496612,9.54197e-21,0.0,81.28081,24.99056,34.380264,96.0,0.039850857,21.867628,241.33336,88.54779,0.0,81.28081,0.113755584,0.0,77.88427,8.330017
6335,19820100.0,0.0,18.307648,16.104492,22.429108,22.343414,22.527802,22.466125,18.307648,18.307617,18.307617,18.307617,0.0,0.032084983,0.032084983,0.049585864,25.0,18.300018,0.0,0.0,0.0,0.00025616432,9.54197e-21,0.0,81.28091,24.990576,34.45686,96.0,0.03958826,21.760399,241.33319,88.54787,0.0,81.28091,0.11375583,0.0,77.88436,8.330017
6336,19820160.0,0.0,18.30774,16.118408,22.445251,22.365387,22.539124,22.478088,18.307678,18.307648,18.307648,18.307648,0.0,0.032085042,0.032085042,0.04958597,25.0,18.300018,0.0,0.0,0.0,0.0031734211,9.54197e-21,0.0,81.28097,24.990582,34.533543,96.0,0.039325815,21.653042,241.33304,88.54794,0.0,81.28097,0.11375607,0.0,77.884415,8.330017
6337,19820220.0,0.0,18.30783,16.132416,22.461304,22.387268,22.550415,22.48996,18.307709,18.307648,18.307648,18.307648,0.0,0.032085106,0.032085106,0.049586076,25.0,18.300018,0.0,0.0,0.0,0.006448811,9.54197e-21,0.0,81.281006,24.990582,34.610558,96.0,0.03906271,21.545218,241.33287,88.548004,0.0,81.281006,0.11375629,0.0,77.884445,8.330017
6338,19820280.0,0.0,18.307861,16.146484,22.477325,22.408997,22.561676,22.501831,18.30774,18.307678,18.307678,18.307678,0.0,0.03208517,0.03208517,0.04958618,25.0,18.300018,0.0,0.0,0.0,0.006182412,9.54197e-21,0.0,81.28101,24.990568,34.688118,96.0,0.038798247,21.436636,241.3327,88.548065,0.0,81.28101,0.113756515,0.0,77.88445,8.330017
6339,19820340.0,0.0,18.307861,16.160706,22.493256,22.430634,22.572906,22.513641,18.30777,18.307709,18.307709,18.307709,0.0,0.03208523,0.03208523,0.049586285,25.0,18.300018,0.0,0.0,0.0,0.005317275,9.54197e-21,0.0,81.28099,24.990547,34.766068,96.0,0.038532965,21.327507,241.33255,88.54812,0.0,81.28099,0.11375675,0.0,77.88443,8.330017
6340,19820400.0,0.0,18.307892,16.175018,22.509094,22.452148,22.584076,22.525421,18.30783,18.30777,18.30777,18.30774,0.0,0.032085292,0.032085292,0.04958639,25.0,18.300018,0.0,0.0,0.0,0.0029412245,9.54197e-21,0.0,81.280945,24.990515,34.84446,96.0,0.0382667,21.217758,241.33238,88.548164,0.0,81.280945,0.11375698,0.0,77.88438,8.330017
6341,19820460.0,0.0,18.308075,16.189453,22.525452,22.475098,22.595154,22.536926,18.307861,18.3078,18.3078,18.3078,0.0,0.032085355,0.032085355,0.049586497,25.0,18.300018,0.0,0.0,0.0,0.010496691,9.54197e-21,0.0,81.28086,24.990473,34.923214,96.0,0.037999738,21.1075,241.33221,88.54821,0.0,81.28086,0.11375721,0.0,77.8843,8.330017
6342,19820520.0,0.0,18.308197,16.20401,22.541748,22.497925,22.606201,22.54837,18.307953,18.307861,18.307861,18.30783,0.0,0.032085415,0.032085415,0.0495866,25.0,18.300018,0.0,0.0,0.0,0.014199578,9.54197e-21,0.0,81.280754,24.990416,35.00296,96.0,0.037729986,20.995857,241.33205,88.54824,0.0,81.280754,0.11375743,0.0,77.884186,8.330017
6343,19820580.0,0.0,18.308228,16.21875,22.557953,22.52063,22.617188,22.559814,18.308044,18.307922,18.307922,18.307892,0.0,0.03208548,0.03208548,0.04958671,25.0,18.300018,0.0,0.0,0.0,0.0104414765,9.54197e-21,0.0,81.28062,24.990341,35.083797,96.0,0.03745712,20.88268,241.33188,88.54827,0.0,81.28062,0.11375767,0.0,77.884056,8.330017
6344,19820640.0,0.0,18.308197,16.233612,22.574127,22.543213,22.628143,22.571198,18.308136,18.307983,18.307983,18.307983,0.0,0.032085545,0.032085545,0.049586818,25.0,18.300018,0.0,0.0,0.0,0.0050605275,9.54197e-21,0.0,81.28045,24.990255,35.165318,96.0,0.03718257,20.768555,241.33171,88.54829,0.0,81.28045,0.11375791,0.0,77.88389,8.330017
6345,19820700.0,0.0,18.308228,16.248627,22.59018,22.565674,22.639069,22.58252,18.308197,18.308075,18.308075,18.308044,0.0,0.03208561,0.03208561,0.049586937,25.0,18.300018,0.0,0.0,0.0,0.0024472137,9.54197e-21,0.0,81.28025,24.990162,35.24725,96.0,0.03690725,20.653847,241.33154,88.54831,0.0,81.28025,0.113758154,0.0,77.88369,8.330017
6346,19820760.0,0.0,18.30838,16.263855,22.606506,22.588928,22.649933,22.593658,18.308228,18.308136,18.308136,18.308105,0.0,0.03208568,0.03208568,0.049587056,25.0,18.300018,0.0,0.0,0.0,0.0071968916,9.54197e-21,0.0,81.280014,24.990059,35.32962,96.0,0.036631122,20.538532,241.33138,88.548325,0.0,81.280014,0.11375843,0.0,77.88346,8.330017
6347,19820820.0,0.0,18.308533,16.279236,22.622772,22.61206,22.660736,22.604767,18.308289,18.308197,18.308197,18.308167,0.0,0.032085754,0.032085754,0.049587183,25.0,18.300018,0.0,0.0,0.0,0.012728451,9.54197e-21,0.0,81.27975,24.989948,35.41277,96.0,0.036353048,20.422129,241.33119,88.54834,0.0,81.27975,0.1137587,0.0,77.8832,8.330017
6348,19820880.0,0.0,18.308655,16.2948,22.638977,22.63507,22.671509,22.615814,18.30838,18.308258,18.308258,18.308258,0.0,0.032085832,0.032085832,0.049587313,25.0,18.300018,0.0,0.0,0.0,0.015032006,9.54197e-21,0.0,81.27944,24.989826,35.496918,96.0,0.03607231,20.304316,241.33102,88.548355,0.0,81.27944,0.11375899,0.0,77.882904,8.330017
6349,19820940.0,0.0,18.308716,16.310577,22.65509,22.657959,22.68222,22.626862,18.308472,18.30835,18.30835,18.30832,0.0,0.03208591,0.03208591,0.04958745,25.0,18.300018,0.0,0.0,0.0,0.012817879,9.54197e-21,0.0,81.2791,24.98969,35.58215,96.0,0.0357887,20.184992,241.33084,88.54836,0.0,81.2791,0.11375927,0.0,77.88257,8.330017
6350,19821000.0,0.0,18.308746,16.326569,22.671112,22.680695,22.692932,22.637848,18.308594,18.308441,18.308441,18.30841,0.0,0.032085992,0.032085992,0.049587592,25.0,18.300018,0.0,0.0,0.0,0.009376217,9.54197e-21,0.0,81.27872,24.989544,35.668343,96.0,0.035502635,20.06432,241.33066,88.54836,0.0,81.27872,0.113759585,0.0,77.8822,8.330017
6351,19821060.0,0.0,18.308899,16.342773,22.687378,22.704163,22.703552,22.648651,18.308685,18.308533,18.308533,18.308502,0.0,0.03208608,0.03208608,0.04958774,25.0,18.300018,0.0,0.0,0.0,0.011112047,9.54197e-21,0.0,81.2783,24.989388,35.75538,96.0,0.03521456,19.94247,241.33047,88.54837,0.0,81.2783,0.113759905,0.0,77.88179,8.330017
6352,19821120.0,0.0,18.309052,16.359192,22.703583,22.727478,22.714142,22.659454,18.308777,18.308624,18.308624,18.308594,0.0,0.032086175,0.032086175,0.049587898,25.0,18.300018,0.0,0.0,0.0,0.014409561,9.54197e-21,0.0,81.27783,24.989225,35.84339,96.0,0.034924075,19.819254,241.33029,88.54837,0.0,81.27783,0.11376024,0.0,77.88134,8.330017
6353,19821180.0,0.0,18.309143,16.375885,22.719696,22.750702,22.7247,22.670197,18.308868,18.308716,18.308716,18.308685,0.0,0.032086268,0.032086268,0.049588062,25.0,18.300018,0.0,0.0,0.0,0.014830298,9.54197e-21,0.0,81.27732,24.98905,35.93263,96.0,0.034630377,19.694319,241.33011,88.54838,0.0,81.27732,0.1137606,0.0,77.880844,8.330017
6354,19821240.0,0.0,18.309265,16.392792,22.735748,22.773773,22.73523,22.680908,18.30899,18.308807,18.308807,18.308777,0.0,0.032086365,0.032086365,0.049588233,25.0,18.300018,0.0,0.0,0.0,0.014538767,9.54197e-21,0.0,81.276764,24.988867,36.023026,96.0,0.034333766,19.567764,241.32991,88.54838,0.0,81.276764,0.11376097,0.0,77.8803,8.330017
6355,19821300.0,0.0,18.309357,16.409973,22.75174,22.796722,22.745697,22.69159,18.309113,18.30893,18.30893,18.308899,0.0,0.032086473,0.032086473,0.04958841,25.0,18.300018,0.0,0.0,0.0,0.012806392,9.54197e-21,0.0,81.27615,24.988672,36.114613,96.0,0.034034185,19.439545,241.32971,88.54838,0.0,81.27615,0.11376136,0.0,77.879715,8.330017
6356,19821360.0,0.0,18.30957,16.427399,22.767944,22.820404,22.756134,22.702148,18.309235,18.309052,18.309052,18.309021,0.0,0.03208658,0.03208658,0.0495886,25.0,18.300018,0.0,0.0,0.0,0.016902948,9.54197e-21,0.0,81.2755,24.988468,36.20733,96.0,0.03373186,19.309742,241.32951,88.54838,0.0,81.2755,0.11376177,0.0,77.879074,8.330017
6357,19821420.0,0.0,18.309723,16.44513,22.784119,22.843933,22.76654,22.712646,18.309357,18.309174,18.309174,18.309143,0.0,0.032086696,0.032086696,0.049588796,25.0,18.300018,0.0,0.0,0.0,0.019558994,9.54197e-21,0.0,81.27478,24.988253,36.301544,96.0,0.03342565,19.177835,241.32932,88.54838,0.0,81.27478,0.11376219,0.0,77.878395,8.330017
6358,19821480.0,0.0,18.309875,16.463104,22.800201,22.86737,22.776917,22.723114,18.30951,18.309296,18.309296,18.309265,0.0,0.032086816,0.032086816,0.049589,25.0,18.300018,0.0,0.0,0.0,0.018817108,9.54197e-21,0.0,81.27402,24.988022,36.39737,96.0,0.033115286,19.043682,241.3291,88.54837,0.0,81.27402,0.11376264,0.0,77.87765,8.330017
6359,19821540.0,0.0,18.309998,16.481415,22.816223,22.890656,22.787231,22.733551,18.309662,18.309448,18.309448,18.309387,0.0,0.032086942,0.032086942,0.049589217,25.0,18.300018,0.0,0.0,0.0,0.016861958,9.54197e-21,0.0,81.273186,24.98778,36.494705,96.0,0.03280114,18.907413,241.32889,88.54837,0.0,81.273186,0.113763094,0.0,77.87685,8.330017
6360,19821600.0,0.0,18.31015,16.5,22.832153,22.913818,22.797516,22.743958,18.309845,18.30957,18.30957,18.30954,0.0,0.032087073,0.032087073,0.049589444,25.0,18.300018,0.0,0.0,0.0,0.017317394,9.54197e-21,0.0,81.2723,24.987524,36.593716,96.0,0.032482754,18.768797,241.32867,88.54836,0.0,81.2723,0.11376359,0.0,77.875984,8.330017
6361,19821660.0,0.0,18.310486,16.519226,22.848328,22.937622,22.8078,22.754242,18.309967,18.309723,18.309723,18.309692,0.0,0.03208721,0.03208721,0.049589682,25.0,18.300018,0.0,0.0,0.0,0.023134546,9.54197e-21,0.0,81.27134,24.98726,36.694103,96.0,0.032161184,18.628254,241.32845,88.54836,0.0,81.27134,0.1137641,0.0,77.87506,8.330017
6362,19821720.0,0.0,18.311127,16.539398,22.86441,22.961273,22.818024,22.764465,18.310211,18.309906,18.309906,18.309875,0.0,0.032087356,0.032087356,0.049589932,25.0,18.300018,0.0,0.0,0.0,0.04548523,9.54197e-21,0.0,81.27031,24.98696,36.797382,96.0,0.03183165,18.483662,241.32823,88.54834,0.0,81.27031,0.11376465,0.0,77.87406,8.330017
6363,19821780.0,0.0,18.311737,16.560455,22.880432,22.984833,22.828217,22.774658,18.310547,18.31015,18.31015,18.31009,0.0,0.032087512,0.032087512,0.049590196,25.0,18.300018,0.0,0.0,0.0,0.060260706,9.54197e-21,0.0,81.26922,24.986588,36.905235,96.0,0.03148896,18.332672,241.32799,88.548294,0.0,81.26922,0.11376522,0.0,77.873,8.330017
6364,19821840.0,0.0,18.312286,16.582397,22.896362,23.00824,22.838379,22.784851,18.311035,18.310455,18.310455,18.310394,0.0,0.032087676,0.032087676,0.049590476,25.0,18.300018,0.0,0.0,0.0,0.0685071,9.54197e-21,0.0,81.26804,24.986145,37.01749,96.0,0.031133885,18.175512,241.32776,88.54822,0.0,81.26804,0.11376583,0.0,77.871864,8.330017
6365,19821900.0,0.0,18.312622,16.605194,22.912231,23.031525,22.84851,22.794983,18.311554,18.310852,18.310852,18.31076,0.0,0.032087855,0.032087855,0.04959079,25.0,18.300018,0.0,0.0,0.0,0.059676606,9.54197e-21,0.0,81.26678,24.98561,37.135242,96.0,0.030763194,18.010658,241.3275,88.5481,0.0,81.26678,0.1137665,0.0,77.87065,8.330017
6366,19821960.0,0.0,18.312897,16.628815,22.928314,23.05545,22.858612,22.804993,18.312042,18.31128,18.31128,18.311188,0.0,0.032088056,0.032088056,0.04959113,25.0,18.300018,0.0,0.0,0.0,0.047344297,9.54197e-21,0.0,81.26543,24.984997,37.25782,96.0,0.030379293,17.839052,241.32724,88.54796,0.0,81.26543,0.113767244,0.0,77.86935,8.330017
6367,19822020.0,0.0,18.313293,16.653198,22.944366,23.079254,22.868683,22.814972,18.312439,18.311737,18.311737,18.311646,0.0,0.03208828,0.03208828,0.049591515,25.0,18.300018,0.0,0.0,0.0,0.044210147,9.54197e-21,0.0,81.26397,24.984343,37.384094,96.0,0.029985962,17.662266,241.32697,88.54782,0.0,81.26397,0.11376806,0.0,77.86793,8.330017
6368,19822080.0,0.0,18.31372,16.678345,22.960327,23.102936,22.878723,22.82492,18.312836,18.312164,18.312164,18.312042,0.0,0.032088522,0.032088522,0.049591936,25.0,18.300018,0.0,0.0,0.0,0.047216784,9.54197e-21,0.0,81.2624,24.983654,37.514114,96.0,0.029583292,17.480242,241.32668,88.54769,0.0,81.2624,0.11376898,0.0,77.86641,8.330017
6369,19822140.0,0.0,18.314209,16.704224,22.976227,23.126495,22.888733,22.834839,18.313232,18.312561,18.312561,18.31247,0.0,0.03208879,0.03208879,0.049592398,25.0,18.300018,0.0,0.0,0.0,0.050326608,9.54197e-21,0.0,81.26069,24.982927,37.648357,96.0,0.029170042,17.292303,241.32639,88.54756,0.0,81.26069,0.11376998,0.0,77.86475,8.330017
6370,19822200.0,0.0,18.314697,16.730804,22.992035,23.149933,22.898682,22.844727,18.31366,18.312988,18.312988,18.312866,0.0,0.032089084,0.032089084,0.049592905,25.0,18.300018,0.0,0.0,0.0,0.055022996,9.54197e-21,0.0,81.25885,24.982155,37.78669,96.0,0.028746951,17.098635,241.32608,88.54743,0.0,81.25885,0.11377108,0.0,77.862976,8.330017
6371,19822260.0,0.0,18.315186,16.758057,23.008087,23.174011,22.90866,22.854523,18.314117,18.313416,18.313416,18.313293,0.0,0.03208941,0.03208941,0.04959346,25.0,18.300018,0.0,0.0,0.0,0.05767314,9.54197e-21,0.0,81.25686,24.981329,37.929764,96.0,0.02831231,16.898329,241.32574,88.5473,0.0,81.25686,0.11377227,0.0,77.86105,8.330017
6372,19822320.0,0.0,18.315643,16.78595,23.024078,23.197968,22.91858,22.864258,18.314575,18.313843,18.313843,18.31372,0.0,0.03208976,0.03208976,0.049594067,25.0,18.300018,0.0,0.0,0.0,0.056487482,9.54197e-21,0.0,81.2547,24.980461,38.07762,96.0,0.027866371,16.691332,241.32541,88.54718,0.0,81.2547,0.11377359,0.0,77.85896,8.330017
6373,19822380.0,0.0,18.315216,16.814453,23.040009,23.221802,22.928467,22.873993,18.315002,18.3143,18.3143,18.314178,0.0,0.032089937,0.032089937,0.049594358,25.0,18.300018,0.0,0.0,0.0,0.020176727,9.54197e-21,0.0,81.25242,24.980227,38.229637,96.0,0.027392635,16.478512,241.32506,88.54723,0.0,81.25242,0.11377423,0.0,77.85676,8.330017
6374,19822440.0,0.0,18.313416,16.843536,23.055847,23.245514,22.938324,22.883667,18.315002,18.314606,18.314606,18.314514,0.0,0.032089643,0.032089643,0.049593806,25.0,18.300018,0.0,0.0,0.0,-0.07144466,9.54197e-21,0.0,81.250275,24.98145,38.379078,96.0,0.026884599,16.26929,241.32475,88.54761,0.0,81.250275,0.11377309,0.0,77.8547,8.330017
6375,19822500.0,0.0,18.311615,16.873169,23.071625,23.269073,22.94815,22.893341,18.314423,18.314606,18.314606,18.314545,0.0,0.032088958,0.032088958,0.04959258,25.0,18.300018,0.0,0.0,0.0,-0.14298253,9.54197e-21,0.0,81.24847,24.983725,38.519753,96.0,0.026368788,16.07235,241.32448,88.54817,0.0,81.24847,0.11377051,0.0,77.852974,8.330017
6376,19822560.0,0.0,18.310944,16.90332,23.087646,23.293304,22.957977,22.902893,18.313354,18.31427,18.31427,18.31427,0.0,0.032088004,0.032088004,0.049590897,25.0,18.300018,0.0,0.0,0.0,-0.13912433,9.54197e-21,0.0,81.247086,24.98662,38.649,96.0,0.025863713,15.8914,241.32425,88.548805,0.0,81.247086,0.11376691,0.0,77.85168,8.330017
6377,19822620.0,0.0,18.31134,16.93396,23.103577,23.317413,22.967773,22.912415,18.312408,18.31366,18.31366,18.31372,0.0,0.032086868,0.032086868,0.049588904,25.0,18.300018,0.0,0.0,0.0,-0.06972392,9.54197e-21,0.0,81.246254,24.989632,38.76914,96.0,0.025368245,15.723205,241.32408,88.54931,0.0,81.246254,0.11376265,0.0,77.85093,8.330017
6378,19822680.0,0.0,18.312042,16.965088,23.119476,23.34137,22.977509,22.921906,18.31189,18.312958,18.312958,18.31308,0.0,0.032085553,0.032085553,0.049586616,25.0,18.300018,0.0,0.0,0.12371853,0.00342742,9.54197e-21,0.0,81.24604,24.99259,38.885002,96.0,0.024867525,15.560997,241.32396,88.54959,0.0,81.24604,0.11375773,0.0,77.850784,8.330017
6379,19822740.0,0.0,18.312134,16.996613,23.135712,23.365173,22.987244,22.931396,18.311798,18.312408,18.312408,18.31253,0.0,0.03203156,0.03203156,0.049757265,25.0,18.300018,0.0,0.0,0.5616026,0.016067144,9.54197e-21,0.0,81.25758,24.92335,39.002228,96.0,0.02435995,15.396881,241.32285,88.52758,0.0,81.25758,0.11382009,0.0,77.97819,8.330017
6380,19822800.0,0.0,18.31195,17.028564,23.152496,23.388672,22.996979,22.940857,18.31186,18.312073,18.312073,18.312164,0.0,0.031935994,0.031935994,0.050143354,25.0,18.300018,0.0,0.0,1.2327933,0.0037644347,9.54197e-21,0.0,81.32196,24.743364,39.120914,96.0,0.023864085,15.230719,241.31792,88.47972,0.0,81.32196,0.1140145,0.0,78.28361,8.330017
6381,19822860.0,0.0,18.31189,17.060913,23.169983,23.412598,23.006775,22.950287,18.31186,18.31186,18.31186,18.31192,0.0,0.031811565,0.031811565,0.050721765,25.0,18.300018,0.0,0.0,2.1455095,-0.005565063,9.54197e-21,0.0,81.44473,24.463829,39.23963,96.0,0.023386244,15.064515,241.30814,88.41329,0.0,81.44473,0.11434422,0.0,78.75544,8.330017
6382,19822920.0,0.0,18.312347,17.093567,23.188019,23.435974,23.016602,22.959778,18.311829,18.311676,18.311676,18.311707,0.0,0.031654127,0.031654127,0.051541686,25.0,18.300018,0.0,0.0,3.2894857,0.015700374,9.54197e-21,0.0,81.64137,24.068764,39.35782,96.0,0.022940023,14.8990555,241.29123,88.33023,0.0,81.64137,0.114848964,0.0,79.43898,8.330017
6383,19822980.0,0.0,18.312836,17.126556,23.206543,23.45868,23.02649,22.9693,18.31195,18.311554,18.311554,18.311554,0.0,0.031473503,0.031473503,0.052604917,25.0,18.300018,0.0,0.0,4.655866,0.034636363,9.54197e-21,0.0,81.926315,23.56325,39.477825,96.0,0.022517683,14.731044,241.26498,88.23912,0.0,81.926315,0.11554999,0.0,80.349525,8.330017
6384,19823040.0,0.0,18.31308,17.15982,23.225433,23.480621,23.036438,22.978882,18.312164,18.311523,18.311523,18.311523,0.0,0.0312739,0.0312739,0.05390845,25.0,18.300018,0.0,0.0,6.2367,0.037028298,9.54197e-21,0.0,82.3066,22.95878,39.600388,96.0,0.022113746,14.559458,241.22801,88.14764,0.0,82.3066,0.1164531,0.0,81.49956,8.330017
6385,19823100.0,0.0,18.31305,17.19336,23.24469,23.501648,23.046448,22.988556,18.312408,18.311554,18.311554,18.311554,0.0,0.03105625,0.03105625,0.055443935,25.0,18.300018,0.0,0.0,8.025906,0.021104231,9.54197e-21,0.0,82.78697,22.26904,39.725376,96.0,0.021724146,14.384476,241.17952,88.06192,0.0,82.78697,0.11755488,0.0,82.8981,8.330017
6386,19823160.0,0.0,18.31314,17.227112,23.264587,23.522522,23.05658,22.99823,18.312561,18.311615,18.311615,18.311646,0.0,0.030819917,0.030819917,0.05722631,25.0,18.300018,0.0,0.0,10.023098,0.011920927,9.54197e-21,0.0,83.37788,21.504211,39.85155,96.0,0.021355046,14.2078285,241.1179,87.98961,0.0,83.37788,0.11886445,0.0,84.5618,8.330017
6387,19823220.0,0.0,18.313416,17.261078,23.284698,23.542175,23.066803,23.007996,18.312653,18.311707,18.311707,18.311707,0.0,0.030563828,0.030563828,0.05925924,25.0,18.300018,0.0,0.0,12.208228,0.017001938,9.54197e-21,0.0,84.091255,20.676756,39.97858,96.0,0.021005671,14.029988,241.04216,87.937515,0.0,84.091255,0.120383605,0.0,86.49566,8.330017
6388,19823280.0,0.0,18.31363,17.295197,23.30484,23.560547,23.077148,23.017853,18.312775,18.311768,18.311768,18.311829,0.0,0.030287635,0.030287635,0.06152196,25.0,18.300018,0.0,0.0,14.572925,0.021629589,9.54197e-21,0.0,84.932755,19.80864,40.10688,96.0,0.020665498,13.850367,240.95218,87.91267,0.0,84.932755,0.122095235,0.0,88.70109,8.330017
6389,19823340.0,0.0,18.31363,17.329468,23.324799,23.577393,23.087585,23.027832,18.312897,18.311829,18.311829,18.31195,0.0,0.029997466,0.029997466,0.06399147,25.0,18.300018,0.0,0.0,17.095964,0.013209617,9.54197e-21,0.0,85.91304,18.924023,40.236404,96.0,0.020327242,13.669032,240.8478,87.923645,0.0,85.91304,0.12398242,0.0,91.18356,8.330017
6390,19823400.0,0.0,18.313538,17.36383,23.34436,23.592712,23.098145,23.037903,18.312958,18.31192,18.31192,18.312073,0.0,0.029694334,0.029694334,0.06663734,25.0,18.300018,0.0,0.0,19.762806,0.0015181241,9.54197e-21,0.0,87.03688,18.047228,40.366287,96.0,0.01998754,13.487196,240.72958,87.97749,0.0,87.03688,0.12602124,0.0,93.94859,8.330017
6391,19823460.0,0.0,18.313568,17.398315,23.36383,23.607239,23.108856,23.048004,18.312988,18.311981,18.311981,18.312164,0.0,0.029379746,0.029379746,0.069457434,25.0,18.300018,0.0,0.0,22.592102,-0.0003095772,9.54197e-21,0.0,88.32368,17.194086,40.496037,96.0,0.019647755,13.30555,240.59682,88.08338,0.0,88.32368,0.12821224,0.0,97.03752,8.330017
6392,19823520.0,0.0,18.3125,17.4328,23.380219,23.62033,23.11966,23.058197,18.312958,18.312134,18.312134,18.312347,0.0,0.02936892,0.02936892,0.07159399,25.0,18.300018,0.0,0.0,25.53088,-0.04225144,9.54197e-21,0.0,89.69953,16.581562,40.62557,96.0,0.019253334,13.124204,240.45607,88.30979,0.0,89.69953,0.13033295,0.0,99.64674,8.330017
6393,19823580.0,0.0,18.309906,17.467346,23.388428,23.632782,23.130157,23.068146,18.312378,18.312408,18.312408,18.312561,0.0,0.030153261,0.030153261,0.07163835,25.0,18.300018,0.0,0.0,28.588013,-0.17610815,9.54197e-21,0.0,90.71805,16.622149,40.74807,96.0,0.01875553,12.952703,240.32126,88.78734,0.0,90.71805,0.1319481,0.0,99.99815,8.330017
6394,19823640.0,1.0,18.317383,17.501862,23.397095,23.644897,23.140198,23.077637,18.311401,18.312408,18.312408,18.312378,0.0,0.0311484,0.0311484,0.07274987,33.333332,18.300018,0.0,0.0,31.765171,0.23027366,9.54197e-21,0.0,91.20709,17.273455,40.85614,96.0,0.018672217,12.801403,240.03873,90.053635,0.0,91.20709,0.13504761,0.0,99.99982,8.330017
6395,19823700.0,1.0,18.320343,17.536346,23.407318,23.655884,23.149658,23.086609,18.313202,18.312866,18.312866,18.312836,0.0,0.032141022,0.032141022,0.07511145,41.666668,18.300018,0.0,0.0,35.04618,0.41222176,9.54197e-21,0.0,91.18758,18.41222,40.994495,96.0,0.018592147,12.607706,239.65312,91.97533,0.0,91.18758,0.13939427,0.0,100.00011,8.330017
6396,19823760.0,1.0,18.317017,17.57074,23.41922,23.666351,23.15857,23.09494,18.315216,18.314331,18.314331,18.314453,0.0,0.03309047,0.03309047,0.07868964,50.0,18.300018,0.0,0.0,38.441963,0.05772656,9.54197e-21,0.0,90.663055,20.059261,41.16001,96.0,0.018463293,12.375986,239.20883,94.54402,0.0,90.663055,0.14487179,0.0,100.000015,8.330017
6397,19823820.0,1.0,18.317688,17.605072,23.431488,23.674316,23.166962,23.102844,18.31549,18.315704,18.315704,18.315796,0.0,0.03396283,0.03396283,0.0833443,58.333332,18.300018,0.0,0.0,41.902534,0.01804242,9.54197e-21,0.0,89.72622,22.200848,41.317883,96.0,0.018483851,12.154964,238.78241,97.706635,0.0,89.72622,0.15127112,0.0,100.0,8.330017
6398,19823880.0,1.0,18.318909,17.639252,23.443542,23.679413,23.174988,23.110352,18.315796,18.316803,18.316803,18.316742,0.0,0.03472404,0.03472404,0.088972434,66.666664,18.300018,0.0,0.0,45.39207,0.079436414,9.54197e-21,0.0,88.4594,24.851435,41.476967,96.0,0.018531464,11.932249,238.4759,101.44102,0.0,88.4594,0.15842457,0.0,100.0,8.330017
6399,19823940.0,1.0,18.318848,17.67331,23.454773,23.681,23.182617,23.117523,18.316223,18.31781,18.31781,18.317505,0.0,0.03535136,0.03535136,0.09558203,75.0,18.300018,0.0,0.0,48.87442,0.0493681,9.54197e-21,0.0,86.91243,28.077164,41.640854,96.0,0.018546535,11.702805,238.42995,105.7881,0.0,86.91243,0.16626193,0.0,100.0,8.330017
6400,19824000.0,1.0,18.318604,17.707153,23.464325,23.678131,23.18991,23.12439,18.316345,18.318695,18.318695,18.318115,0.0,0.0358053,0.0358053,0.10319848,83.333336,18.300018,0.0,0.0,52.3085,-0.0011788602,9.54197e-21,0.0,85.11389,31.965456,41.805508,96.0,0.018548194,11.472288,238.86012,110.835686,0.0,85.11389,0.174811,0.0,100.0,8.330017
6401,19824060.0,1.0,18.318695,17.740784,23.472382,23.672333,23.197113,23.131042,18.316284,18.319397,18.319397,18.31842,0.0,0.03611448,0.03611448,0.11169101,91.666664,18.300018,0.0,0.0,55.66283,-0.00096786965,9.54197e-21,0.0,83.178215,36.534462,41.968063,96.0,0.01852598,11.244715,240.07233,116.553566,0.0,83.178215,0.18383937,0.0,100.0,8.330017
6402,19824120.0,1.0,18.318573,17.77417,23.47699,23.661041,23.204163,23.137573,18.316193,18.319977,18.319977,18.318573,0.0,0.03626631,0.03626631,0.1208613,100.0,18.300018,0.0,0.0,58.858013,-0.009439809,9.54197e-21,0.0,81.17731,41.76961,42.12947,96.0,0.018444307,11.018744,242.49,122.95048,0.0,81.17731,0.19331859,0.0,100.0,8.330017
6403,19824180.0,1.0,23.478668,17.807312,23.479736,23.646362,23.21103,23.14392,19.833832,18.614563,18.614563,18.874176,0.0,0.0366875,0.0366875,0.1333685,108.333336,18.300018,0.0,0.0,61.91299,863.8226,1.441906e-05,0.0,78.91026,43.857563,1.1428334e-06,30.000002,0.20670712,70.0,247.13106,128.52481,0.0,78.91026,0.20675594,0.0,100.0,8.330017
6404,19824240.0,1.0,23.482971,17.840118,23.48407,23.637054,23.220093,23.152374,19.185028,19.034119,19.034119,19.275665,0.0,0.036789697,0.036789697,0.14336362,116.666664,18.300018,0.0,0.0,64.90408,1187.0958,2.0470083e-05,0.0,76.75375,51.007618,-2.6041674e-11,30.000002,0.21690787,70.0,253.60085,136.70409,0.0,76.75375,0.21696003,0.0,99.4689,8.330017
6405,19824300.0,1.0,23.480377,17.87262,23.481476,23.62265,23.229431,23.161072,18.759033,18.988403,18.988403,18.976807,0.0,0.037297327,0.037297327,0.15102455,125.0,18.300018,0.0,0.0,67.73231,1338.4321,2.307365e-05,0.0,74.34102,61.16015,-1.3129262e-12,30.000002,0.22559011,70.0,261.031,146.67584,0.0,74.34102,0.22564289,0.0,97.471825,8.330017
6406,19824360.0,1.0,23.472626,17.904724,23.473694,23.602905,23.238098,23.169067,18.536957,18.810852,18.810852,18.68103,0.0,0.03765918,0.03765918,0.15696697,133.33333,18.300018,0.0,0.0,70.335236,1418.2673,2.4380266e-05,0.0,71.69164,74.25249,2.6394282e-16,30.000002,0.23226227,70.0,268.72693,158.23738,0.0,71.69164,0.23231319,0.0,94.825874,8.330017
6407,19824420.0,1.0,23.459595,17.936462,23.460571,23.576935,23.24588,23.176208,18.426361,18.64447,18.64447,18.505188,0.0,0.037731376,0.037731376,0.1610598,141.66667,18.300018,0.0,0.0,72.64543,1462.5078,2.512938e-05,0.0,68.978516,90.041435,1.1635709e-17,30.000002,0.23651136,70.0,275.9169,171.0029,0.0,68.978516,0.23655716,0.0,91.938354,8.330017
6408,19824480.0,1.0,23.44345,17.967773,23.444305,23.547394,23.253082,23.18283,18.365356,18.52243,18.52243,18.410858,0.0,0.03745699,0.03745699,0.16345444,150.0,18.300018,0.0,0.0,74.64117,1482.716,2.5492307e-05,0.0,66.38427,107.517784,-8.188713e-19,30.000002,0.23836727,70.0,282.0058,184.12749,0.0,66.38427,0.23840638,0.0,89.168724,8.330017
6409,19824540.0,1.0,23.42569,17.998627,23.426453,23.516235,23.26007,23.18924,18.327515,18.43924,18.43924,18.356476,0.0,0.036901295,0.036901295,0.16458526,158.33333,18.300018,0.0,0.0,76.31513,1486.3579,2.5576655e-05,0.0,64.06734,125.08927,-2.037593e-21,30.000002,0.2383906,70.0,286.80353,196.54836,0.0,64.06734,0.23842262,0.0,86.76664,8.330017
6410,19824600.0,1.0,23.407135,18.029022,23.407745,23.484436,23.26706,23.195648,18.304321,18.383423,18.383423,18.323608,0.0,0.036201242,0.036201242,0.16495208,166.66667,18.300018,0.0,0.0,77.66764,1479.6863,2.5482692e-05,0.0,62.10373,141.39186,-2.0471919e-22,30.000002,0.23735897,70.0,290.48178,207.52873,0.0,62.10373,0.23738472,0.0,84.814384,8.330017
6411,19824660.0,1.0,23.391144,18.058899,23.391632,23.457,23.274384,23.20227,18.291565,18.346497,18.346497,18.303864,0.0,0.0354893,0.0354893,0.16498478,175.0,18.300018,0.0,0.0,78.76717,1468.7166,2.5308003e-05,0.0,60.497726,155.70454,1.1950793e-24,30.000002,0.23597005,70.0,293.41492,216.84523,0.0,60.497726,0.23599139,0.0,83.28954,8.330017
6412,19824720.0,0.0,23.37558,18.088226,23.375671,23.429962,23.281952,23.209106,18.280487,18.32077,18.32077,18.2901,0.0,0.03460553,0.03460553,0.16405348,171.0,18.300018,0.0,0.0,79.59814,1450.8644,2.5024487e-05,0.0,59.27449,164.55751,2.3866732e-27,30.000002,0.23327573,70.0,293.84543,221.69936,0.0,59.27449,0.23327754,0.0,82.257645,8.330017
6413,19824780.0,0.0,23.360016,18.117004,23.360016,23.403687,23.289856,23.216309,18.275055,18.301544,18.301544,18.279846,0.0,0.03380139,0.03380139,0.16323821,167.0,18.300018,0.0,0.0,80.17068,1431.8635,2.4706831e-05,0.0,58.4761,168.42534,2.1761743e-29,30.000002,0.23084942,70.0,293.104,223.21497,0.0,58.4761,0.23084523,0.0,81.74473,8.330017
6414,19824840.0,0.0,23.344635,18.145172,23.344635,23.378174,23.298065,23.223785,18.275024,18.289215,18.289215,18.275696,0.0,0.03314899,0.03314899,0.16252308,163.0,18.300018,0.0,0.0,80.49193,1414.6158,2.4421823e-05,0.0,57.997036,169.07669,-2.0155246e-30,30.000002,0.22882748,70.0,291.78824,222.71674,0.0,57.997036,0.22881979,0.0,81.544235,8.330017
6415,19824900.0,0.0,23.32962,18.17273,23.32962,23.353455,23.30655,23.231506,18.277283,18.282532,18.282532,18.275818,0.0,0.03264493,0.03264493,0.1618703,159.0,18.300018,0.0,0.0,80.56942,1399.4524,2.4173729e-05,0.0,57.757515,167.61713,8.4870215e-33,30.000002,0.22716528,70.0,290.17825,220.95815,0.0,57.757515,0.22715573,0.0,81.54372,8.330017
6416,19824960.0,0.0,23.318146,18.199615,23.318146,23.334015,23.315308,23.23944,18.280273,18.279694,18.279694,18.277802,0.0,0.03227102,0.03227102,0.16124576,155.0,18.300018,0.0,0.0,80.47885,1386.7867,2.3964225e-05,0.0,57.690655,164.91357,-3.331488e-35,30.000002,0.22579192,70.0,288.46323,218.49953,0.0,57.690655,0.22578149,0.0,81.66325,8.330017
6417,19825020.0,0.0,23.30722,18.2258,23.30722,23.315277,23.324219,23.247498,18.283112,18.279175,18.279175,18.280426,0.0,0.032002687,0.032002687,0.16060087,151.0,18.300018,0.0,0.0,80.20488,1375.9087,2.3787106e-05,0.0,57.744606,161.54227,4.3248356e-36,30.000002,0.2246098,70.0,286.72028,215.685,0.0,57.744606,0.224599,0.0,81.846825,8.330017
6418,19825080.0,0.0,23.296753,18.251282,23.296753,23.297272,23.33319,23.255646,18.285034,18.279938,18.279938,18.282745,0.0,0.031819873,0.031819873,0.1598721,147.0,18.300018,0.0102972295,0.0,79.75414,1366.0231,2.3627395e-05,0.0,57.88376,157.85503,-1.6638037e-38,30.000002,0.22351535,70.0,284.95566,212.70326,0.0,57.88376,0.2235044,0.0,82.05395,8.330017
6419,19825140.0,0.0,23.286896,18.276031,23.286865,23.28003,23.342255,23.263855,18.286072,18.280945,18.280945,18.28424,0.0,0.03169902,0.03169902,0.15901464,143.0,18.300018,0.14926639,0.0,79.13509,1356.5082,2.3473476e-05,0.0,58.07542,154.0999,5.38799e-40,30.000002,0.22241631,70.0,283.1733,209.67924,0.0,58.07542,0.22240524,0.0,82.25429,8.330017
6420,19825200.0,0.0,23.277649,18.300018,23.277649,23.26361,23.351288,23.272064,18.28653,18.28183,18.2818,18.284973,0.0,0.031730395,0.03161384,0.15796559,139.0,18.300018,0.37472922,0.0,78.355515,1347.1962,2.3321605e-05,0.0,58.380745,150.28117,1.401e-42,30.000002,0.22131333,70.0,281.37698,206.61615,0.0,58.302914,0.22130218,0.0,82.43729,8.330017
