,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
6421,19825260.0,0.0,23.27179,18.323517,23.27179,23.251892,23.36029,23.280304,18.287079,18.282532,18.282532,18.285553,0.0,0.031838704,0.031557206,0.15679653,135.0,18.300018,0.68947667,0.0,77.4824,1338.5533,2.317682e-05,0.0,58.745377,146.45782,0.0,30.000002,0.22019616,70.0,279.57794,203.54935,0.0,58.557545,0.2201849,0.0,82.60926,8.330017
6422,19825320.0,0.0,23.266754,18.346924,23.266754,23.241058,23.36914,23.288513,18.287476,18.283173,18.283142,18.28601,0.0,0.03201395,0.031516414,0.15549752,131.0,18.300018,1.092132,0.0,76.50692,1330.0808,2.3034821e-05,0.0,59.159424,142.66414,0.0,30.000002,0.21903178,70.0,277.76538,200.48781,0.0,58.828102,0.21902041,0.0,82.7644,8.330017
6423,19825380.0,0.0,23.262451,18.370178,23.262451,23.23111,23.377869,23.296692,18.287598,18.28363,18.28357,18.286255,0.0,0.032263424,0.031485867,0.1540679,127.0,18.300018,1.581086,0.0,75.43746,1321.629,2.2892571e-05,0.0,59.627777,138.8932,0.0,30.000002,0.21782127,70.0,275.94116,197.42802,0.0,59.111702,0.21780977,0.0,82.902954,8.330017
6424,19825440.0,0.0,23.258972,18.393341,23.258972,23.222107,23.386414,23.304901,18.287506,18.283936,18.283844,18.286316,0.0,0.03258325,0.031462573,0.1525137,123.0,18.300018,2.155065,0.0,74.280106,1313.1492,2.274886e-05,0.0,60.14733,135.14236,0.0,30.000002,0.21656369,70.0,274.1071,194.36844,0.0,59.406876,0.21655211,0.0,83.02592,8.330017
6425,19825500.0,0.0,23.256317,18.416382,23.256317,23.214111,23.394745,23.31308,18.287354,18.284088,18.283966,18.286224,0.0,0.032966767,0.03144133,0.15084818,119.0,18.300018,2.8105686,0.0,73.04984,1304.6117,2.2603008e-05,0.0,60.713856,131.40073,0.0,30.000002,0.2152606,70.0,272.26453,191.30296,0.0,59.7115,0.21524888,0.0,83.13661,8.330017
6426,19825560.0,0.0,23.256561,18.4393,23.256592,23.210236,23.402771,23.321198,18.287445,18.284119,18.283997,18.286133,0.0,0.03340987,0.031417396,0.14910077,115.0,18.300018,3.5457752,0.0,71.79886,1296.4349,2.245912e-05,0.0,61.327534,127.63431,0.0,30.000002,0.21393232,70.0,270.42108,188.21786,0.0,60.026318,0.21392052,0.0,83.244644,8.330017
6427,19825620.0,0.0,23.25769,18.462097,23.25769,23.207306,23.410553,23.329285,18.287811,18.284302,18.284088,18.286346,0.0,0.03390667,0.031389665,0.14730582,111.0,18.300018,4.357085,0.0,70.52399,1288.6115,2.232133e-05,0.0,61.99022,123.81656,0.0,30.000002,0.21260639,70.0,268.59036,185.1069,0.0,60.35439,0.21259454,0.0,83.36063,8.330017
6428,19825680.0,0.0,23.259613,18.484772,23.259613,23.205444,23.418,23.337372,18.29837,18.286713,18.286285,18.290894,0.0,0.034456283,0.03135869,0.14547248,107.0,18.300018,5.2411985,0.06184347,69.23573,1290.33,2.2354207e-05,0.0,62.70273,119.95156,0.0,30.000002,0.21129158,70.0,266.7813,181.97644,0.0,60.697025,0.2112797,0.0,83.4871,8.330017
6429,19825740.0,0.0,23.26239,18.507324,23.26239,23.204712,23.42511,23.34549,18.31012,18.294067,18.29309,18.30191,0.0,0.035055496,0.031332117,0.14361228,103.0,18.300018,6.194929,0.22442093,67.94549,1299.355,2.2545544e-05,0.0,63.46534,116.03003,0.0,30.000002,0.21000378,70.0,265.0034,178.82645,0.0,61.06192,0.2099919,0.0,83.629234,8.330017
6430,19825800.0,0.0,23.266083,18.529755,23.266083,23.205109,23.431885,23.353546,18.315643,18.30185,18.300446,18.31015,0.0,0.035687882,0.031445168,0.14170355,99.0,18.300018,7.214798,0.46721423,66.66509,1310.1112,2.2758308e-05,0.0,64.284515,111.93099,0.0,30.000002,0.20884001,70.0,263.28586,175.6138,0.0,61.55704,0.20882839,0.0,83.803535,8.330017
6431,19825860.0,0.0,23.272095,18.552094,23.272095,23.208984,23.438324,23.361511,18.31842,18.307892,18.306335,18.314789,0.0,0.036370214,0.0315508,0.13984816,95.0,18.300018,8.297498,0.7891075,65.44072,1321.9617,2.2986413e-05,0.0,65.16229,107.75783,0.0,30.000002,0.20777218,70.0,261.6367,172.395,0.0,62.076874,0.20776075,0.0,84.01887,8.330017
6432,19825920.0,0.0,23.278778,18.57428,23.278778,23.213806,23.444397,23.369385,18.319916,18.312042,18.310516,18.317291,0.0,0.037089996,0.03170728,0.13803881,91.0,18.300018,9.438179,1.1893117,64.27053,1334.3335,2.3222032e-05,0.0,66.098465,103.4819,0.0,30.000002,0.20683663,70.0,260.06885,169.16344,0.0,62.668175,0.20682567,0.0,84.28318,8.330017
6433,19825980.0,0.0,23.286041,18.596375,23.286041,23.219513,23.450012,23.377167,18.320618,18.314636,18.313232,18.318481,0.0,0.037845943,0.03191025,0.13628425,87.0,18.300018,10.633711,1.6669407,63.16073,1347.0618,2.3462475e-05,0.0,67.09544,99.116714,0.0,30.000002,0.2060424,70.0,258.58832,165.9292,0.0,63.33119,0.20603165,0.0,84.60202,8.330017
6434,19826040.0,0.0,23.293762,18.618347,23.293762,23.226044,23.4552,23.384827,18.321075,18.316284,18.315033,18.319153,0.0,0.038635336,0.032160405,0.13460556,83.0,18.300018,11.878005,2.219989,62.12204,1360.0754,2.3706425e-05,0.0,68.15532,94.67823,0.0,30.000002,0.20540212,70.0,257.20322,162.70554,0.0,64.069725,0.20539181,0.0,84.984024,8.330017
6435,19826100.0,0.0,23.30188,18.640198,23.30188,23.233337,23.45993,23.392303,18.321503,18.317322,18.316223,18.31961,0.0,0.03945344,0.032457393,0.13300772,79.0,18.300018,13.1668625,2.8468342,61.160885,1373.4246,2.3954957e-05,0.0,69.279755,90.181725,0.0,30.000002,0.20491809,70.0,255.91496,159.50078,0.0,64.8875,0.20490827,0.0,85.43541,8.330017
6436,19826160.0,0.0,23.311462,18.661896,23.311462,23.243134,23.464325,23.399567,18.322021,18.318024,18.317017,18.320007,0.0,0.040293477,0.032796875,0.13150088,75.0,18.300018,14.499094,3.545759,60.307713,1387.3113,2.4210047e-05,0.0,70.47156,85.634575,0.0,30.000002,0.2045915,70.0,254.72241,156.31754,0.0,65.78748,0.20458205,0.0,85.96611,8.330017
6437,19826220.0,0.0,23.32129,18.683533,23.32129,23.25354,23.4682,23.406616,18.322754,18.318726,18.317749,18.320557,0.0,0.041150182,0.03317657,0.13010807,71.0,18.300018,15.867807,4.3142343,59.561897,1401.7909,2.4474879e-05,0.0,71.73745,81.03803,0.0,30.000002,0.20443454,70.0,253.62868,153.15822,0.0,66.776695,0.20442557,0.0,86.592354,8.330017
6438,19826280.0,0.0,23.331238,18.705017,23.331238,23.264526,23.471619,23.413452,18.323547,18.319489,18.318512,18.321259,0.0,0.04201858,0.03359461,0.12883218,67.0,18.300018,17.26722,5.1494455,58.92956,1416.8678,2.4749525e-05,0.0,73.083435,76.40969,0.0,30.000002,0.20444424,70.0,252.63234,150.03058,0.0,67.86133,0.20443583,0.0,87.32489,8.330017
6439,19826340.0,0.0,23.341278,18.72638,23.341278,23.276001,23.474518,23.420013,18.324402,18.320343,18.319336,18.322052,0.0,0.04289157,0.03404661,0.12766828,63.0,18.300018,18.694067,6.049709,58.413803,1432.5175,2.5033703e-05,0.0,74.51424,71.77611,0.0,30.000002,0.20460503,70.0,251.72774,146.94418,0.0,69.0456,0.20459709,0.0,88.17246,8.330017
6440,19826400.0,0.0,23.351288,18.74762,23.351288,23.287933,23.476929,23.426361,18.325226,18.321228,18.32016,18.322845,0.0,0.043762434,0.03452823,0.1266237,59.0,18.300018,20.141584,7.011314,58.02022,1448.729,2.5327243e-05,0.0,76.04151,67.143776,0.0,30.000002,0.20491074,70.0,250.90979,143.89877,0.0,70.33992,0.20490335,0.0,89.154396,8.330017
6441,19826460.0,0.0,23.362091,18.768768,23.362091,23.301514,23.479034,23.432373,18.32608,18.322144,18.321075,18.32367,0.0,0.04462474,0.03503797,0.12571649,55.0,18.300018,21.61219,8.038929,57.785,1465.6934,2.5632256e-05,0.0,77.684326,62.511105,0.0,30.000002,0.20537408,70.0,250.17877,140.89485,0.0,71.76314,0.20536703,0.0,90.30116,8.330017
6442,19826520.0,0.0,23.372742,18.789764,23.372742,23.3154,23.480682,23.43811,18.326904,18.32306,18.321991,18.324493,0.0,0.045465343,0.035562143,0.12492509,51.0,18.300018,23.09625,9.122192,57.69023,1483.1582,2.594619e-05,0.0,79.44932,57.923874,0.0,30.000002,0.20594648,70.0,249.5178,137.94528,0.0,73.317566,0.20593987,0.0,91.62395,8.330017
6443,19826580.0,0.0,23.38321,18.810669,23.38321,23.329468,23.481903,23.443573,18.327454,18.323914,18.322876,18.325226,0.0,0.046271507,0.03608884,0.124216706,47.0,18.300018,24.588715,10.254074,57.726418,1500.8367,2.6264242e-05,0.0,81.34421,53.43061,0.0,30.000002,0.20657445,70.0,248.90997,135.0646,0.0,75.00736,0.20656833,0.0,93.13218,8.330017
6444,19826640.0,0.0,23.393494,18.83142,23.393494,23.34372,23.482697,23.448761,18.327667,18.324554,18.323578,18.325714,0.0,0.047037877,0.03661472,0.12359898,43.0,18.300018,26.086145,11.434636,57.902344,1518.5088,2.6582265e-05,0.0,83.39989,49.0378,0.0,30.000002,0.20723523,70.0,248.345,132.24977,0.0,76.85977,0.20722952,0.0,94.86792,8.330017
6445,19826700.0,0.0,23.403534,18.852081,23.403534,23.358093,23.483002,23.453644,18.327606,18.32489,18.324005,18.325867,0.0,0.04774743,0.037130665,0.12305796,39.0,18.300018,27.585566,12.66783,58.23785,1536.0691,2.689822e-05,0.0,85.65943,44.740166,0.0,30.000002,0.20792666,70.0,247.82013,129.49652,0.0,78.91504,0.20792101,0.0,96.89137,8.330017
6446,19826760.0,0.0,23.414062,18.87262,23.414062,23.373566,23.483337,23.458282,18.327026,18.324951,18.324158,18.325745,0.0,0.048466146,0.03768594,0.12235082,35.0,18.300018,29.088032,13.946331,58.73463,1553.0667,2.7204684e-05,0.0,88.12937,40.71552,0.0,30.000002,0.20850638,70.0,247.3054,126.885124,0.0,81.17488,0.20850086,0.0,99.1003,8.330017
6447,19826820.0,0.0,23.425446,18.893036,23.425446,23.389862,23.483032,23.462463,18.323547,18.32428,18.323792,18.324585,0.0,0.049973235,0.038928054,0.11923545,31.0,18.300018,30.584202,15.261908,59.390503,1566.4209,2.7456314e-05,0.0,90.506004,38.130795,0.0,30.000002,0.20813939,70.0,246.65726,124.97827,0.0,83.38899,0.20813285,0.0,99.93452,8.330017
6448,19826880.0,1.0,23.43686,18.91333,23.43695,23.407562,23.481781,23.465881,18.325714,18.323578,18.323364,18.3237,0.0,0.051993877,0.040663574,0.11672107,39.333332,18.300018,32.06335,16.605162,60.2209,1584.065,2.7749977e-05,0.0,92.41208,37.207836,0.0,30.000002,0.20937273,70.0,247.02737,124.71238,0.0,85.22812,0.20937951,0.0,100.00057,8.330017
6449,19826940.0,1.0,23.44754,18.933533,23.447723,23.425964,23.479431,23.468353,18.335297,18.328247,18.327393,18.328949,0.0,0.053932663,0.04239904,0.115717284,47.666668,18.300018,33.513165,17.968203,61.2397,1610.7538,2.8210394e-05,0.0,93.81756,37.18013,0.0,30.000002,0.21203738,70.0,248.23285,125.49666,0.0,86.64587,0.2120495,0.0,100.0013,8.330017
6450,19827000.0,1.0,23.457275,18.953583,23.45758,23.444458,23.476135,23.46997,18.346405,18.337036,18.335358,18.338226,0.0,0.055806745,0.044124592,0.115958914,56.0,18.300018,34.924706,19.342876,62.443768,1645.1415,2.8806398e-05,0.0,94.831726,37.808437,0.0,30.000002,0.21587384,70.0,250.21175,127.09496,0.0,87.726555,0.21589196,0.0,100.00007,8.330017
6451,19827060.0,1.0,23.46634,18.97351,23.466705,23.462738,23.472382,23.470917,18.35791,18.348022,18.345795,18.349335,0.0,0.0576218,0.04583996,0.11735667,64.333336,18.300018,36.297165,20.723988,63.830097,1687.1013,2.9535879e-05,0.0,95.4728,39.057167,0.0,30.000002,0.22079787,70.0,253.04604,129.46701,0.0,88.48362,0.22082117,0.0,99.99999,8.330017
6452,19827120.0,1.0,23.474152,18.993347,23.47461,23.479828,23.467773,23.471008,18.368927,18.359497,18.357086,18.360748,0.0,0.059362143,0.047527015,0.11983673,72.666664,18.300018,37.617893,22.100882,65.37932,1735.9553,3.0388213e-05,0.0,95.757904,40.90651,0.0,30.000002,0.2266958,70.0,256.81647,132.57631,0.0,88.92805,0.22671555,0.0,99.99999,8.330017
6453,19827180.0,1.0,23.480652,19.013031,23.48117,23.495117,23.462341,23.470337,18.37909,18.370667,18.368347,18.371826,0.0,0.061005678,0.049165275,0.123332106,81.0,18.300018,38.87922,23.465826,67.07014,1790.9694,3.135072e-05,0.0,95.711395,43.35137,0.0,30.000002,0.233465,70.0,261.611,136.41013,0.0,89.07862,0.23348784,0.0,100.0,8.330017
6454,19827240.0,2.0,23.485504,19.032623,23.486115,23.507904,23.456024,23.46875,18.38974,18.381775,18.37967,18.382874,0.0,0.06260522,0.0508019,0.12822945,91.666664,18.300018,40.068707,24.811375,68.89643,1854.1165,3.245259e-05,0.0,95.29111,46.68364,0.0,30.000002,0.24160098,70.0,267.99237,141.35933,0.0,88.897156,0.24164099,0.0,100.0,8.330017
6455,19827300.0,2.0,23.48883,19.052094,23.489502,23.517883,23.449066,23.466492,18.4003,18.392975,18.391083,18.394104,0.0,0.06408988,0.052373674,0.13423352,102.333336,18.300018,41.189846,26.131561,70.79627,1923.412,3.366625e-05,0.0,94.5788,50.787746,0.0,30.000002,0.25065595,70.0,275.77887,147.22882,0.0,88.45118,0.25070453,0.0,100.0,8.330017
6456,19827360.0,2.0,23.490448,19.071442,23.49118,23.524323,23.44217,23.463867,18.409515,18.403503,18.401855,18.404633,0.0,0.06541176,0.053835187,0.14140096,113.0,18.300018,42.237072,27.421606,72.74853,1998.6049,3.4987086e-05,0.0,93.58309,55.76919,0.0,30.000002,0.26060125,70.0,285.0045,154.1257,0.0,87.74229,0.26065367,0.0,100.0,8.330017
6457,19827420.0,2.0,23.489868,19.090668,23.490631,23.52655,23.434753,23.460602,18.417175,18.41275,18.411469,18.413788,0.0,0.066559255,0.05517174,0.14953107,123.666664,18.300018,43.20668,28.675035,74.69793,2077.8992,3.6384812e-05,0.0,92.38901,61.58835,0.0,30.000002,0.27121034,70.0,295.56155,161.99084,0.0,86.843956,0.27126873,0.0,100.0,8.330017
6458,19827480.0,2.0,23.486877,19.109772,23.487701,23.524597,23.42688,23.456787,18.423004,18.420563,18.419678,18.421387,0.0,0.067682095,0.05650722,0.15804039,134.33333,18.300018,44.101475,29.89004,76.6029,2159.5173,3.783096e-05,0.0,91.042595,68.44723,0.0,30.000002,0.2821857,70.0,308.06653,170.92346,0.0,85.79723,0.28225297,0.0,99.80639,8.330017
6459,19827540.0,2.0,23.480957,19.128754,23.481812,23.518768,23.418365,23.45221,18.42392,18.425964,18.42566,18.426086,0.0,0.06939982,0.058399964,0.1646187,145.0,18.300018,44.909904,31.056637,78.43009,2238.9092,3.926069e-05,0.0,89.24883,78.267975,0.0,30.000002,0.29238194,70.0,322.43213,182.08287,0.0,84.34166,0.2924515,0.0,98.291695,8.330017
6460,19827600.0,2.0,23.472656,19.147614,23.47348,23.509583,23.408966,23.446625,18.416626,18.42508,18.42569,18.423737,0.0,0.070913695,0.060172625,0.16979481,155.66667,18.300018,45.610558,32.157063,80.14,2309.3574,4.0553463e-05,0.0,86.81533,91.774414,0.0,30.000002,0.30079645,70.0,337.93393,195.73526,0.0,82.28113,0.30085874,0.0,95.826706,8.330017
6461,19827660.0,2.0,23.463837,19.166382,23.46463,23.499573,23.39981,23.440826,18.402283,18.417084,18.418762,18.414032,0.0,0.071935534,0.061534435,0.17355317,166.33333,18.300018,46.220688,33.197693,81.743385,2366.8528,4.1631938e-05,0.0,84.08987,108.61843,0.0,30.000002,0.30692947,70.0,353.77875,211.39488,0.0,79.91647,0.306987,0.0,92.97813,8.330017
6462,19827720.0,2.0,23.45398,19.184998,23.454681,23.488007,23.39029,23.434479,18.38208,18.40268,18.405304,18.397919,0.0,0.07237561,0.062383354,0.17585225,177.0,18.300018,46.739216,34.17521,83.22821,2408.8682,4.244986e-05,0.0,81.34337,128.14273,0.0,30.000002,0.31058627,70.0,368.63922,228.34076,0.0,77.49798,0.3106433,0.0,90.09989,8.330017
6463,19827780.0,1.0,23.443512,19.203522,23.444061,23.475342,23.380615,23.427734,18.357086,18.38147,18.384796,18.375275,0.0,0.072185345,0.06264365,0.17671284,185.33333,18.300018,47.153416,35.078533,84.57215,2431.5999,4.2931177e-05,0.0,78.85108,148.08125,0.0,30.000002,0.31152508,70.0,380.03494,244.48032,0.0,75.28382,0.31156513,0.0,87.52852,8.330017
6464,19827840.0,1.0,23.43274,19.221924,23.433197,23.46231,23.371033,23.420868,18.33255,18.357574,18.361206,18.350616,0.0,0.071633466,0.06255929,0.17679061,193.66667,18.300018,47.480026,35.917713,85.79334,2440.2976,4.3154094e-05,0.0,76.75425,166.81015,0.0,30.000002,0.3109904,70.0,388.61334,258.91794,0.0,73.424164,0.31102148,0.0,85.41925,8.330017
6465,19827900.0,1.0,23.421936,19.240173,23.422272,23.449127,23.361694,23.41397,18.312439,18.334412,18.33789,18.327667,0.0,0.07094041,0.06232852,0.17657205,202.0,18.300018,47.716896,36.689713,86.885376,2438.8596,4.3178894e-05,0.0,75.098045,182.92204,0.0,30.000002,0.30986112,70.0,394.95474,270.90503,0.0,71.97231,0.30988482,0.0,83.81043,8.330017
6466,19827960.0,0.0,23.413208,19.258331,23.413239,23.438507,23.353699,23.407898,18.294128,18.312805,18.315765,18.306824,0.0,0.06990509,0.06177237,0.1755997,198.0,18.300018,47.880417,37.404915,87.88413,2426.4949,4.300828e-05,0.0,73.94488,192.59663,0.0,30.000002,0.30729118,70.0,395.22534,277.10504,0.0,70.99349,0.30729124,0.0,82.77734,8.330017
6467,19828020.0,0.0,23.404572,19.276367,23.404572,23.428223,23.34613,23.401978,18.282227,18.294525,18.296814,18.289856,0.0,0.068979174,0.061302386,0.17490673,194.0,18.300018,47.971016,38.06221,88.78172,2410.088,4.273531e-05,0.0,73.3345,196.08113,0.0,30.000002,0.30519667,70.0,393.1651,278.73975,0.0,70.53583,0.30519083,0.0,82.35044,8.330017
6468,19828080.0,0.0,23.396149,19.294281,23.396149,23.418152,23.33899,23.39624,18.277954,18.283142,18.284546,18.280426,0.0,0.06824181,0.06101049,0.1745716,190.0,18.300018,47.992237,38.6627,89.57992,2394.2026,4.2458658e-05,0.0,73.09307,195.57344,0.0,30.000002,0.30382806,70.0,390.38696,277.6767,0.0,70.44108,0.30381975,0.0,82.31813,8.330017
6469,19828140.0,0.0,23.387909,19.312103,23.387909,23.408264,23.332214,23.390564,18.278717,18.278564,18.279144,18.27771,0.0,0.06767934,0.060888007,0.17455688,186.0,18.300018,47.94722,39.207085,90.28016,2380.6572,4.2217136e-05,0.0,73.102005,192.59607,0.0,30.000002,0.30312517,70.0,387.5721,275.06348,0.0,70.59611,0.30311656,0.0,82.54823,8.330017
6470,19828200.0,0.0,23.379822,19.329773,23.379822,23.39853,23.325745,23.38498,18.281982,18.278625,18.278656,18.279144,0.0,0.067256995,0.060904637,0.17477655,182.0,18.300018,47.83907,39.695675,90.88349,2370.2185,4.2029707e-05,0.0,73.26181,188.414,0.0,30.000002,0.30293685,70.0,385.08954,271.7838,0.0,70.90457,0.30292884,0.0,82.93018,8.330017
6471,19828260.0,0.0,23.373505,19.34732,23.373505,23.391266,23.320404,23.380096,18.286377,18.281464,18.281158,18.282776,0.0,0.06693473,0.06102163,0.1751607,178.0,18.300018,47.683155,40.139023,91.4267,2363.0916,4.1898344e-05,0.0,73.51473,183.67285,0.0,30.000002,0.30311447,70.0,382.99265,268.24802,0.0,71.30911,0.30310738,0.0,83.40447,8.330017
6472,19828320.0,0.0,23.367249,19.364777,23.367249,23.383972,23.315277,23.375183,18.29071,18.28543,18.285004,18.287079,0.0,0.06667545,0.061201844,0.17563806,174.0,18.300018,47.477226,40.533154,91.89694,2358.5876,4.1817064e-05,0.0,73.81304,178.84453,0.0,30.000002,0.30351207,70.0,381.2543,264.73956,0.0,71.76166,0.30350593,0.0,83.92127,8.330017
6473,19828380.0,0.0,23.360992,19.38208,23.360992,23.376648,23.310364,23.370209,18.29419,18.289307,18.288849,18.290985,0.0,0.06644552,0.061411195,0.17613275,170.0,18.300018,47.22336,40.877403,92.29349,2355.7715,4.176922e-05,0.0,74.12258,174.18993,0.0,30.000002,0.30398667,70.0,379.74957,261.38788,0.0,72.227425,0.30398124,0.0,84.44387,8.330017
6474,19828440.0,0.0,23.354706,19.399292,23.354706,23.369232,23.305634,23.365204,18.29663,18.292511,18.292114,18.294037,0.0,0.066222936,0.0616263,0.17660092,166.0,18.300018,46.923294,41.17112,92.615685,2353.928,4.1741743e-05,0.0,74.42623,169.79202,0.0,30.000002,0.3044482,70.0,378.35983,258.21512,0.0,72.68836,0.30444306,0.0,84.95495,8.330017
6475,19828500.0,0.0,23.34845,19.416382,23.34845,23.361786,23.301086,23.360107,18.297913,18.294739,18.294434,18.29596,0.0,0.065997,0.061834984,0.17701462,162.0,18.300018,46.570484,41.404926,92.85013,2352.707,4.1728374e-05,0.0,74.71336,165.69826,0.0,30.000002,0.30484292,70.0,377.014,255.23535,0.0,73.133156,0.30483773,0.0,85.44236,8.330017
6476,19828560.0,0.0,23.343658,19.43335,23.343658,23.356415,23.297424,23.355621,18.298523,18.296051,18.295837,18.297028,0.0,0.0657484,0.062015407,0.1773569,158.0,18.300018,46.18689,41.59774,93.045296,2351.6624,4.171635e-05,0.0,74.98036,161.83765,0.0,30.000002,0.30511767,70.0,375.58548,252.37248,0.0,73.55678,0.30511227,0.0,85.90731,8.330017
6477,19828620.0,0.0,23.338898,19.450195,23.338898,23.351013,23.293945,23.351074,18.298492,18.29663,18.296478,18.297394,0.0,0.06547318,0.062161084,0.17761932,154.0,18.300018,45.766796,41.740765,93.18142,2350.2266,4.1699e-05,0.0,75.22839,158.15988,0.0,30.000002,0.30525056,70.0,374.01385,249.5805,0.0,73.95938,0.30524474,0.0,86.3515,8.330017
6478,19828680.0,0.0,23.334167,19.466919,23.334167,23.345612,23.29065,23.346497,18.297943,18.29663,18.29654,18.29718,0.0,0.065172955,0.06227316,0.17780416,150.0,18.300018,45.31774,41.841732,93.26806,2348.187,4.1671807e-05,0.0,75.46225,154.60979,0.0,30.000002,0.3052488,70.0,372.28796,246.82256,0.0,74.34565,0.3052425,0.0,86.780136,8.330017
6479,19828740.0,0.0,23.329468,19.48352,23.329468,23.34024,23.287537,23.341888,18.297028,18.296112,18.296051,18.296509,0.0,0.06484429,0.062345117,0.17789967,146.0,18.300018,44.836372,41.89259,93.29636,2345.282,4.16297e-05,0.0,75.68189,151.16049,0.0,30.000002,0.3050877,70.0,370.35724,244.0691,0.0,74.71437,0.30508068,0.0,87.19285,8.330017
6480,19828800.0,0.0,23.32486,19.5,23.32486,23.3349,23.284607,23.33728,18.295868,18.295258,18.295227,18.295532,0.0,0.064492956,0.062383633,0.17792124,142.0,18.300018,44.33209,41.905197,93.28081,2341.6162,4.157423e-05,0.0,75.893326,147.77429,0.0,30.000002,0.3047986,70.0,368.26202,241.30688,0.0,75.07204,0.3047911,0.0,87.59658,8.330017
6481,19828860.0,0.0,23.321594,19.51651,23.321594,23.331512,23.28241,23.333313,18.294678,18.29419,18.294159,18.294373,0.0,0.06411745,0.062386222,0.17787874,138.0,18.300018,43.81214,41.88542,93.24587,2337.4292,4.150614e-05,0.0,76.09943,144.41576,0.0,30.000002,0.3043839,70.0,365.99625,238.51091,0.0,75.421196,0.30437574,0.0,87.997086,8.330017
6482,19828920.0,0.0,23.318481,19.533112,23.318481,23.328217,23.280457,23.329376,18.293518,18.29306,18.29303,18.293213,0.0,0.06372014,0.06235262,0.17777894,134.0,18.300018,43.27396,41.826374,93.17846,2332.5317,4.14254e-05,0.0,76.306274,141.03996,0.0,30.000002,0.30385366,70.0,363.56342,235.65211,0.0,75.76698,0.3038449,0.0,88.40164,8.330017
6483,19828980.0,0.0,23.315521,19.549805,23.315521,23.325012,23.278687,23.32547,18.292389,18.2919,18.2919,18.292053,0.0,0.06330654,0.062286217,0.17762774,130.0,18.300018,42.72122,41.72913,93.0809,2326.9312,4.1331834e-05,0.0,76.51758,137.63979,0.0,30.000002,0.3032202,70.0,360.98788,232.73108,0.0,76.11235,0.30320975,0.0,88.81325,8.330017
6484,19829040.0,0.0,23.312653,19.56659,23.312653,23.321991,23.277222,23.321655,18.29126,18.290771,18.290741,18.290924,0.0,0.062871635,0.062179953,0.17741093,126.0,18.300018,42.150143,41.586582,92.94704,2320.4954,4.1223022e-05,0.0,76.73274,134.20482,0.0,30.000002,0.30246463,70.0,358.2466,229.73447,0.0,76.45595,0.30245465,0.0,89.23145,8.330017
6485,19829100.0,0.0,23.310059,19.583435,23.310059,23.319183,23.276062,23.317932,18.290253,18.289673,18.289642,18.289856,0.0,0.062426373,0.062039007,0.17715147,122.0,18.300018,41.56598,41.395573,92.77762,2313.2668,4.109936e-05,0.0,76.95858,130.72379,0.0,30.000002,0.30159724,70.0,355.3577,226.65666,0.0,76.80231,0.30158374,0.0,89.66314,8.330017
6486,19829160.0,0.0,23.308624,19.600342,23.308624,23.318024,23.275482,23.31482,18.289398,18.288666,18.288666,18.28891,0.0,0.06196509,0.061868,0.17684537,118.0,18.300018,40.983524,41.189785,92.61685,2305.9502,4.0971183e-05,0.0,77.19344,127.212616,0.0,30.000002,0.3006812,70.0,352.43985,223.54146,0.0,77.15394,0.30067027,0.0,90.108696,8.330017
6487,19829220.0,0.0,23.307404,19.61731,23.307404,23.317047,23.275146,23.311829,18.288696,18.287811,18.287811,18.288116,0.0,0.061498974,0.061673168,0.17652749,114.0,18.300018,40.39938,40.954823,92.44741,2298.2668,4.083617e-05,0.0,77.44493,123.65479,0.0,30.000002,0.29970253,70.0,349.4655,220.3672,0.0,77.51646,0.29969123,0.0,90.57789,8.330017
6488,19829280.0,0.0,23.306396,19.634277,23.306396,23.316284,23.275116,23.309021,18.288147,18.28714,18.28714,18.287476,0.0,0.06103412,0.06145315,0.17620772,110.0,18.300018,39.817554,40.683666,92.269966,2290.2234,4.069411e-05,0.0,77.72179,120.01927,0.0,30.000002,0.29866844,70.0,346.4393,217.11316,0.0,77.89546,0.2986531,0.0,91.08016,8.330017
6489,19829340.0,0.0,23.305573,19.651276,23.305603,23.315735,23.27536,23.306335,18.28769,18.28656,18.28656,18.286957,0.0,0.060562734,0.061205044,0.17585479,106.0,18.300018,39.240288,40.387856,92.08896,2281.9778,4.0548053e-05,0.0,78.01902,116.33948,0.0,30.000002,0.29759973,70.0,343.41592,213.81755,0.0,78.287926,0.29758468,0.0,91.6085,8.330017
6490,19829400.0,0.0,23.304932,19.668274,23.304932,23.315338,23.275757,23.303741,18.287292,18.286041,18.286041,18.286499,0.0,0.060085807,0.06093468,0.17547162,102.0,18.300018,38.667534,40.074642,91.906265,2273.576,4.039899e-05,0.0,78.33275,112.65873,0.0,30.000002,0.29649523,70.0,340.41516,210.51349,0.0,78.69188,0.29648307,0.0,92.15863,8.330017
6491,19829460.0,0.0,23.305359,19.685242,23.305359,23.316376,23.276703,23.301788,18.287018,18.285645,18.285645,18.286133,0.0,0.059611514,0.060646262,0.17509916,98.0,18.300018,38.107872,39.74636,91.743996,2265.2039,4.024796e-05,0.0,78.67461,108.9377,0.0,30.000002,0.29535994,70.0,337.4289,207.17046,0.0,79.1172,0.29534757,0.0,92.747955,8.330017
6492,19829520.0,0.0,23.30606,19.702179,23.30606,23.317657,23.277985,23.30008,18.286957,18.2854,18.28543,18.28598,0.0,0.05915103,0.06034385,0.17476709,94.0,18.300018,37.567406,39.3969,91.6003,2256.895,4.0097617e-05,0.0,79.06052,105.133575,0.0,30.000002,0.29421932,70.0,334.47708,203.76477,0.0,79.57662,0.29420236,0.0,93.39571,8.330017
6493,19829580.0,0.0,23.306885,19.719086,23.306885,23.319061,23.279419,23.298462,18.286926,18.285248,18.285278,18.285889,0.0,0.058676746,0.06001104,0.17437713,90.0,18.300018,37.03807,39.03766,91.46701,2248.6,3.9947463e-05,0.0,79.4706,101.31746,0.0,30.000002,0.29306754,70.0,331.58615,200.35487,0.0,80.055,0.29305497,0.0,94.07563,8.330017
6494,19829640.0,0.0,23.307892,19.735931,23.307892,23.320618,23.281128,23.297058,18.286926,18.285187,18.285217,18.285858,0.0,0.058216494,0.059668455,0.17402151,86.0,18.300018,36.52889,38.66446,91.35202,2240.3352,3.979756e-05,0.0,79.924,97.47151,0.0,30.000002,0.2919064,70.0,328.73172,196.9225,0.0,80.56809,0.29189354,0.0,94.813484,8.330017
6495,19829700.0,0.0,23.309082,19.752686,23.309082,23.322327,23.28299,23.295807,18.286926,18.285126,18.285187,18.285858,0.0,0.05775875,0.059309002,0.17365845,82.0,18.300018,36.03715,38.28228,91.25244,2232.0933,3.9647908e-05,0.0,80.41477,93.624596,0.0,30.000002,0.29073244,70.0,325.92084,193.49104,0.0,81.111694,0.29071993,0.0,95.60151,8.330017
6496,19829760.0,1.0,23.310913,19.769379,23.310974,23.324982,23.285187,23.295074,18.293732,18.28775,18.287811,18.289307,0.0,0.057749216,0.059387483,0.17446658,90.333336,18.300018,35.567066,37.89634,91.18277,2231.5374,3.9604187e-05,0.0,80.83293,91.694466,0.0,30.000002,0.29159576,70.0,326.26447,192.30717,0.0,81.57302,0.2916027,0.0,96.27304,8.330017
6497,19829820.0,1.0,23.312408,19.78595,23.312561,23.327118,23.287354,23.294281,18.3042,18.295746,18.295929,18.298737,0.0,0.057982557,0.05968951,0.17574833,98.666664,18.300018,35.118267,37.502033,91.13174,2238.795,3.9713566e-05,0.0,80.93158,92.076385,0.0,30.000002,0.29340866,70.0,328.5907,193.26833,0.0,81.70027,0.29342246,0.0,96.502396,8.330017
6498,19829880.0,1.0,23.313538,19.802399,23.31372,23.328674,23.289398,23.293365,18.31314,18.305573,18.305786,18.30893,0.0,0.05833143,0.060086377,0.17725779,107.0,18.300018,34.689312,37.097958,91.09304,2250.909,3.9916005e-05,0.0,80.69678,94.44834,0.0,30.000002,0.29566264,70.0,332.26718,195.95483,0.0,81.47989,0.29568195,0.0,96.29474,8.330017
6499,19829940.0,1.0,23.314178,19.818726,23.314423,23.329529,23.29129,23.292297,18.319519,18.314636,18.31482,18.317291,0.0,0.058724143,0.060504757,0.17880754,115.333336,18.300018,34.27856,36.682617,91.05991,2265.9248,4.0177787e-05,0.0,80.12493,98.780975,0.0,30.000002,0.29802293,70.0,336.9714,200.23451,0.0,80.90853,0.29804572,0.0,95.651855,8.330017
6500,19830000.0,1.0,23.314392,19.83493,23.314667,23.329712,23.293,23.291107,18.322632,18.321198,18.32132,18.322601,0.0,0.059078053,0.06086068,0.18020418,123.666664,18.300018,33.884033,36.254364,91.02449,2281.1638,4.0451407e-05,0.0,79.244736,104.99011,0.0,30.000002,0.3000939,70.0,342.2537,205.90135,0.0,80.01613,0.3001183,0.0,94.62355,8.330017
6501,19830060.0,1.0,23.31485,19.850952,23.315094,23.3302,23.294678,23.29013,18.322052,18.324402,18.324402,18.324219,0.0,0.059305836,0.061063934,0.18122931,132.0,18.300018,33.508232,35.816692,90.99684,2294.809,4.0703104e-05,0.0,78.075806,113.14724,0.0,30.000002,0.30158743,70.0,347.76212,212.89545,0.0,78.8231,0.30161154,0.0,93.24788,8.330017
6502,19830120.0,1.0,23.315002,19.866821,23.315247,23.33023,23.296295,23.289124,18.31839,18.32428,18.324188,18.32254,0.0,0.059374575,0.06108541,0.18184672,140.33333,18.300018,33.147903,35.36856,90.966705,2304.557,4.089083e-05,0.0,76.74939,122.75256,0.0,30.000002,0.30229846,70.0,352.9501,220.72,0.0,77.46449,0.30232105,0.0,91.70123,8.330017
6503,19830180.0,1.0,23.315033,19.882477,23.315277,23.330048,23.297882,23.288116,18.31247,18.32138,18.321198,18.318237,0.0,0.059273023,0.060915794,0.18203941,148.66667,18.300018,32.80213,34.91155,90.93296,2309.6565,4.0998708e-05,0.0,75.36396,133.34915,0.0,30.000002,0.3022281,70.0,357.54294,228.98088,0.0,76.040886,0.3022485,0.0,90.10796,8.330017
6504,19830240.0,1.0,23.315063,19.89795,23.315308,23.329742,23.29956,23.287262,18.305359,18.316254,18.31601,18.312042,0.0,0.05901569,0.060570117,0.18186525,157.0,18.300018,32.473095,34.446915,90.895905,2309.738,4.1016418e-05,0.0,74.00351,144.38197,0.0,30.000002,0.3014588,70.0,361.34384,237.24118,0.0,74.63706,0.30147672,0.0,88.57129,8.330017
6505,19830300.0,1.0,23.315216,19.913208,23.3154,23.329498,23.30133,23.28659,18.298126,18.309448,18.309204,18.304749,0.0,0.05863088,0.060074948,0.18140914,165.33333,18.300018,32.165413,33.97521,90.85608,2304.679,4.0938496e-05,0.0,72.72428,155.31555,0.0,30.000002,0.3001133,70.0,364.2435,245.1075,0.0,73.30848,0.3001281,0.0,87.15659,8.330017
6506,19830360.0,1.0,23.316193,19.928223,23.316376,23.330414,23.303436,23.286499,18.292145,18.302856,18.302582,18.298126,0.0,0.05818982,0.05950728,0.1808361,173.66667,18.300018,31.880436,33.506454,90.8332,2296.6228,4.0801384e-05,0.0,71.567,165.80466,0.0,30.000002,0.2985075,70.0,366.5669,252.43822,0.0,72.09745,0.29851955,0.0,85.90173,8.330017
6507,19830420.0,1.0,23.317413,19.942993,23.317596,23.331543,23.305725,23.286682,18.287994,18.297333,18.297089,18.29303,0.0,0.05773681,0.058911867,0.18024288,182.0,18.300018,31.621138,33.041546,90.82352,2286.8237,4.0627838e-05,0.0,70.54924,175.55916,0.0,30.000002,0.29687905,70.0,368.54663,259.12204,0.0,71.021095,0.2968902,0.0,84.81929,8.330017
6508,19830480.0,0.0,23.319153,19.95752,23.319153,23.333038,23.308258,23.2872,18.280334,18.29004,18.289856,18.285797,0.0,0.05696425,0.057980627,0.178845,178.0,18.300018,31.385786,32.583176,90.82961,2270.4534,4.0352475e-05,0.0,69.761696,181.08214,0.0,30.000002,0.29380405,70.0,366.22034,261.84268,0.0,70.17218,0.2937962,0.0,84.04267,8.330017
6509,19830540.0,0.0,23.321136,19.971771,23.321167,23.335052,23.311127,23.288116,18.27414,18.281769,18.281586,18.277893,0.0,0.056212306,0.05705982,0.17759481,174.0,18.300018,31.17944,32.135845,90.85787,2251.6296,4.001577e-05,0.0,69.287476,182.75797,0.0,30.000002,0.29087976,70.0,362.45285,261.70743,0.0,69.632904,0.2908677,0.0,83.65265,8.330017
6510,19830600.0,0.0,23.323578,19.985718,23.323578,23.337494,23.3143,23.289398,18.271973,18.275513,18.27539,18.27301,0.0,0.05556618,0.056233764,0.17660274,170.0,18.300018,31.005495,31.703135,90.912155,2233.4565,3.968182e-05,0.0,69.06333,181.72873,0.0,30.000002,0.28841192,70.0,358.27295,259.75888,0.0,69.33823,0.28839782,0.0,83.54953,8.330017
6511,19830660.0,0.0,23.326813,19.99939,23.326813,23.340973,23.31784,23.29129,18.273193,18.272522,18.272491,18.27185,0.0,0.055042498,0.055519354,0.17589052,166.0,18.300018,30.868408,31.292284,91.00598,2217.4167,3.9379964e-05,0.0,69.04181,178.74663,0.0,30.000002,0.28645948,70.0,354.11136,256.60617,0.0,69.240234,0.2864449,0.0,83.67203,8.330017
6512,19830720.0,0.0,23.330322,20.012726,23.330322,23.344696,23.321594,23.293518,18.27655,18.272705,18.272705,18.273682,0.0,0.054642823,0.054918632,0.175447,162.0,18.300018,30.770126,30.9054,91.13844,2204.42,3.913075e-05,0.0,69.17138,174.59837,0.0,30.000002,0.28501302,70.0,350.28104,252.8339,0.0,69.28731,0.28499904,0.0,83.95636,8.330017
6513,19830780.0,0.0,23.333984,20.025726,23.333984,23.348572,23.325531,23.29602,18.281006,18.275177,18.275177,18.277344,0.0,0.054354355,0.054418795,0.17523155,158.0,18.300018,30.712027,30.544884,91.31055,2194.6218,3.8938695e-05,0.0,69.41528,169.78078,0.0,30.000002,0.28400797,70.0,346.8736,248.77615,0.0,69.44263,0.28399497,0.0,84.35875,8.330017
6514,19830840.0,0.0,23.3378,20.038391,23.3378,23.35254,23.32959,23.298737,18.285797,18.278992,18.278992,18.28186,0.0,0.054161023,0.054004226,0.175204,154.0,18.300018,30.695179,30.2129,91.52264,2187.9236,3.880312e-05,0.0,69.743034,164.65872,0.0,30.000002,0.28337064,70.0,343.911,244.66315,0.0,69.675934,0.2833589,0.0,84.84458,8.330017
6515,19830900.0,0.0,23.341644,20.05069,23.341644,23.356476,23.33374,23.301697,18.290314,18.283264,18.283234,18.286438,0.0,0.054043267,0.05365623,0.17531827,150.0,18.300018,30.720318,29.911697,91.77392,2183.928,3.8717502e-05,0.0,70.12861,159.48317,0.0,30.000002,0.28301755,70.0,341.3588,240.63719,0.0,69.96164,0.28300717,0.0,85.38539,8.330017
6516,19830960.0,0.0,23.345703,20.062622,23.345703,23.360687,23.337921,23.304932,18.294464,18.287628,18.287598,18.290833,0.0,0.053991057,0.053365856,0.17555489,146.0,18.300018,30.787382,29.644033,92.06872,2182.4385,3.8677907e-05,0.0,70.5636,154.32695,0.0,30.000002,0.28291097,70.0,339.17612,236.73029,0.0,70.291885,0.28290167,0.0,85.97317,8.330017
6517,19831020.0,0.0,23.349731,20.074188,23.349731,23.364716,23.342133,23.30832,18.298035,18.291687,18.291626,18.294739,0.0,0.053990345,0.053120576,0.17588472,142.0,18.300018,30.896545,29.410938,92.40329,2182.967,3.8676106e-05,0.0,71.03537,149.27415,0.0,30.000002,0.28299403,70.0,337.30762,232.97626,0.0,70.654755,0.28298575,0.0,86.59539,8.330017
6518,19831080.0,0.0,23.353607,20.085327,23.353607,23.36856,23.346313,23.311798,18.301025,18.295288,18.295166,18.298065,0.0,0.05403151,0.052911744,0.17628413,138.0,18.300018,31.047422,29.213634,92.77475,2185.0798,3.8704107e-05,0.0,71.53828,144.34512,0.0,30.000002,0.283225,70.0,335.69705,229.3694,0.0,71.04506,0.28321767,0.0,87.24655,8.330017
6519,19831140.0,0.0,23.35736,20.09607,23.35736,23.372131,23.350433,23.3154,18.303558,18.29837,18.298248,18.300903,0.0,0.05410745,0.052733924,0.17673658,134.0,18.300018,31.238926,29.053215,93.178474,2188.3687,3.8754304e-05,0.0,72.07081,139.52754,0.0,30.000002,0.28357047,70.0,334.29047,225.8846,0.0,71.462036,0.28356487,0.0,87.92603,8.330017
6520,19831200.0,0.0,23.3609,20.106354,23.3609,23.375397,23.354523,23.319092,18.305542,18.300873,18.30072,18.303162,0.0,0.054225564,0.052592926,0.17725344,130.0,18.300018,31.478596,28.935846,93.621704,2193.1812,3.883307e-05,0.0,72.637215,134.82922,0.0,30.000002,0.2840668,70.0,333.12753,222.54036,0.0,71.90931,0.2840608,0.0,88.637024,8.330017
6521,19831260.0,0.0,23.36441,20.11621,23.36441,23.378601,23.35846,23.322876,18.307129,18.302948,18.302795,18.304993,0.0,0.054370083,0.05247705,0.17780423,126.0,18.300018,31.756815,28.857119,94.096634,2198.8342,3.892751e-05,0.0,73.2322,130.23323,0.0,30.000002,0.2846457,70.0,332.11285,219.29509,0.0,72.38332,0.2846403,0.0,89.37676,8.330017
6522,19831320.0,0.0,23.367676,20.12561,23.367676,23.38144,23.362305,23.326721,18.308441,18.304626,18.304474,18.306488,0.0,0.054541867,0.052388143,0.17838813,122.0,18.300018,32.075985,28.820389,94.59993,2205.2258,3.903598e-05,0.0,73.86051,125.7149,0.0,30.000002,0.28531003,70.0,331.23438,216.12994,0.0,72.88925,0.2853051,0.0,90.1507,8.330017
6523,19831380.0,0.0,23.370697,20.134521,23.370697,23.383972,23.366028,23.330566,18.30951,18.30603,18.305878,18.307709,0.0,0.054731715,0.052318294,0.17898317,118.0,18.300018,32.428436,28.819096,95.123825,2212.0745,3.9153343e-05,0.0,74.519775,121.26972,0.0,30.000002,0.28602657,70.0,330.44897,213.02728,0.0,73.42517,0.2860221,0.0,90.9576,8.330017
6524,19831440.0,0.0,23.373474,20.142975,23.373474,23.386108,23.369629,23.334442,18.310394,18.30716,18.307007,18.308716,0.0,0.054945808,0.05227454,0.17959926,114.0,18.300018,32.81901,28.860012,95.66827,2219.4058,3.927995e-05,0.0,75.21827,116.875565,0.0,30.000002,0.28681022,70.0,329.7657,209.97566,0.0,73.99973,0.2868061,0.0,91.80631,8.330017
6525,19831500.0,0.0,23.376007,20.15091,23.376007,23.38794,23.373108,23.338318,18.311066,18.308105,18.307953,18.30954,0.0,0.05517162,0.05224554,0.18020764,110.0,18.300018,33.237495,28.933159,96.225334,2226.9646,3.9411283e-05,0.0,75.95019,112.54699,0.0,30.000002,0.28762072,70.0,329.14127,206.96988,0.0,74.60745,0.28761706,0.0,92.69217,8.330017
6526,19831560.0,0.0,23.378082,20.158325,23.378082,23.3891,23.376282,23.342102,18.210938,18.260834,18.262543,18.241638,1.0,0.05541281,0.0522355,0.18081757,106.0,18.1333,33.68414,29.04092,96.79101,2322.7388,4.1427647e-05,0.0,76.72154,108.27459,0.0,30.000002,0.288461,70.0,328.5753,204.00372,0.0,75.25453,0.28845754,0.0,93.6227,8.330017
6527,19831620.0,0.0,23.37912,20.165192,23.37912,23.388824,23.378998,23.345581,18.183685,18.216125,18.218384,18.197754,1.0,0.05567004,0.052246768,0.1814124,102.0,18.1333,34.15509,29.18147,97.34523,2344.1194,4.1839652e-05,0.0,77.53618,104.05741,0.0,30.000002,0.28932393,70.0,328.05905,201.0738,0.0,75.94547,0.28932068,0.0,94.60004,8.330017
6528,19831680.0,0.0,23.379425,20.17154,23.379425,23.387604,23.381348,23.348877,18.167114,18.18692,18.188873,18.174683,1.0,0.05594088,0.052278135,0.1819788,98.0,18.1333,34.647476,29.353466,97.88225,2359.146,4.2130505e-05,0.0,78.39493,99.904976,0.0,30.000002,0.2901927,70.0,327.57587,198.18123,0.0,76.6815,0.29018962,0.0,95.624886,8.330017
6529,19831740.0,1.0,23.378448,20.177338,23.37857,23.384796,23.383179,23.351776,18.064331,18.123444,18.127045,18.096985,1.0,0.05665957,0.052743256,0.1836898,106.333336,17.966614,35.156242,29.55388,98.38465,2464.9583,4.434883e-05,0.0,79.178604,97.92323,0.0,30.000002,0.293075,70.0,330.35547,197.71973,0.0,77.3505,0.29309145,0.0,96.504745,8.330017
6530,19831800.0,1.0,23.375854,20.182556,23.376068,23.37976,23.384155,23.354065,18.040527,18.074554,18.078033,18.054077,1.0,0.057609625,0.05344389,0.18576264,114.666664,17.966614,35.66996,29.773197,98.82507,2502.2961,4.5047615e-05,0.0,79.64917,98.42004,0.0,30.000002,0.29679558,70.0,335.2314,199.49437,0.0,77.72371,0.2968191,0.0,96.92359,8.330017
6531,19831860.0,1.0,23.372375,20.187164,23.37262,23.373688,23.384369,23.355774,18.028137,18.047546,18.05008,18.035492,1.0,0.058669172,0.054261528,0.18795198,123.0,17.966614,36.182194,30.006763,99.19963,2536.1846,4.567676e-05,0.0,79.7828,101.059456,0.0,30.000002,0.30086085,70.0,341.70947,203.09306,0.0,77.777054,0.30088973,0.0,96.87875,8.330017
6532,19831920.0,1.0,23.36734,20.191193,23.367615,23.365509,23.383667,23.35675,17.923737,17.984589,17.988861,17.958588,1.0,0.059757218,0.05512035,0.19004324,131.33333,17.799896,36.683044,30.2472,99.48083,2654.452,4.8197366e-05,0.0,79.55707,105.839096,0.0,30.000002,0.30489922,70.0,349.47662,208.40236,0.0,77.48911,0.3049312,0.0,96.35478,8.330017
6533,19831980.0,1.0,23.360596,20.19461,23.36087,23.355072,23.381989,23.356964,17.889832,17.931122,17.935394,17.90915,1.0,0.060791764,0.055942148,0.19182977,139.66667,17.799896,37.161766,30.48515,99.64664,2696.0317,4.9020084e-05,0.0,79.00542,112.61875,0.0,30.000002,0.30854073,70.0,358.02972,215.18884,0.0,76.89153,0.30857438,0.0,95.410904,8.330017
6534,19832040.0,1.0,23.352692,20.197388,23.352997,23.343231,23.379456,23.356476,17.865082,17.894928,17.898438,17.87918,1.0,0.061697714,0.056656297,0.19313812,148.0,17.799896,37.610714,30.714613,99.686455,2726.068,4.9625247e-05,0.0,78.17645,121.28307,0.0,30.000002,0.31147343,70.0,366.8132,223.23955,0.0,76.03067,0.31150663,0.0,94.1266,8.330017
6535,19832100.0,1.0,23.343597,20.199524,23.343872,23.329773,23.376099,23.355347,17.748535,17.820435,17.825989,17.790344,1.0,0.062418103,0.057209037,0.19384448,156.33333,17.63321,38.022076,30.929613,99.58395,2832.0183,5.200381e-05,0.0,77.135895,131.65509,0.0,30.000002,0.31346244,70.0,375.24597,232.29855,0.0,74.96927,0.3134931,0.0,92.598274,8.330017
6536,19832160.0,1.0,23.334106,20.200989,23.334381,23.31601,23.372162,23.35373,17.70401,17.755219,17.760773,17.729553,1.0,0.06292354,0.057571515,0.19391757,164.66667,17.63321,38.391396,31.126053,99.34296,2855.7234,5.2553845e-05,0.0,75.98449,143.23973,0.0,30.000002,0.3144092,70.0,382.7521,241.89041,0.0,73.80392,0.31443653,0.0,90.96144,8.330017
6537,19832220.0,1.0,23.324127,20.201782,23.324371,23.301727,23.367645,23.351654,17.66922,17.708252,17.712952,17.688873,1.0,0.06321831,0.05774748,0.19340192,173.0,17.63321,38.71227,31.299034,98.95536,2862.8557,5.276768e-05,0.0,74.8121,155.4524,0.0,30.000002,0.31437072,70.0,388.97275,251.52472,0.0,72.62151,0.3143939,0.0,89.32852,8.330017
6538,19832280.0,1.0,23.313538,20.201904,23.313751,23.286682,23.362549,23.34909,17.551056,17.626648,17.633118,17.596313,1.0,0.0633288,0.05776335,0.19237776,181.33333,17.466492,38.97519,31.44241,98.40131,2941.407,5.4706758e-05,0.0,73.68617,167.6884,0.0,30.000002,0.31347075,70.0,393.69595,260.73196,0.0,71.488235,0.3134895,0.0,87.77649,8.330017
6539,19832340.0,1.0,23.30246,20.201324,23.302643,23.271088,23.356934,23.34616,17.501587,17.556915,17.563263,17.530182,1.0,0.0633171,0.057677604,0.19098392,189.66667,17.466492,39.1804,31.554588,97.69186,2939.654,5.478039e-05,0.0,72.645294,179.60284,0.0,30.000002,0.31198946,70.0,397.21292,269.3372,0.0,70.44213,0.3120048,0.0,86.33926,8.330017
6540,19832400.0,1.0,23.291443,20.200012,23.291595,23.255707,23.351044,23.342987,17.467133,17.506836,17.512054,17.487,1.0,0.0632262,0.057531275,0.18934159,198.0,17.466492,39.328,31.635206,96.83802,2925.453,5.4587726e-05,0.0,71.70235,190.97086,0.0,30.000002,0.31011137,70.0,399.72592,277.23608,0.0,69.49627,0.31012368,0.0,85.026665,8.330017
6541,19832460.0,1.0,23.27771,20.198334,23.277832,23.238129,23.341461,23.33603,17.34497,17.423096,17.430054,17.393005,1.0,0.06307943,0.05734876,0.18751065,206.33333,17.299805,39.353287,31.622032,95.78319,2977.6873,5.6056553e-05,0.0,70.85631,201.63643,0.0,30.000002,0.30794752,70.0,401.34872,284.35815,0.0,68.65079,0.30795747,0.0,83.83257,8.330017
6542,19832520.0,1.0,23.263794,20.196686,23.263916,23.220459,23.331482,23.328796,17.292633,17.350098,17.356903,17.323212,1.0,0.062884785,0.05713699,0.18550149,214.66667,17.299805,39.27949,31.536674,94.55568,2951.263,5.5625256e-05,0.0,70.0714,211.91257,0.0,30.000002,0.3055363,70.0,402.32077,290.96216,0.0,67.870544,0.3055444,0.0,82.71062,8.330017
6543,19832580.0,1.0,23.250153,20.195007,23.250275,23.20337,23.32135,23.321411,17.25821,17.29831,17.303864,17.278564,1.0,0.06264852,0.056901764,0.18334165,223.0,17.299805,39.10877,31.380472,93.16991,2914.1118,5.494924e-05,0.0,69.33466,221.87442,0.0,30.000002,0.30290583,70.0,402.7401,297.1171,0.0,67.142845,0.30291232,0.0,81.64523,8.330017
6544,19832640.0,0.0,23.236969,20.193329,23.236969,23.18689,23.311066,23.313904,17.135162,17.21283,17.220093,17.182556,1.0,0.062056888,0.05634897,0.18028998,219.0,17.133118,38.83462,31.14852,91.62234,2944.0999,5.6005574e-05,0.0,68.72563,227.70354,0.0,30.000002,0.2987166,70.0,398.02643,299.24973,0.0,66.54174,0.29870278,0.0,80.750946,8.330017
6545,19832700.0,0.0,23.22406,20.19168,23.22406,23.171082,23.30072,23.306305,17.087524,17.139587,17.146393,17.114258,1.0,0.06143266,0.055773895,0.17721365,215.0,17.133118,38.45709,30.840742,89.92067,2898.9463,5.5206157e-05,0.0,68.33485,229.67561,0.0,30.000002,0.2944407,70.0,391.34415,298.42383,0.0,66.1566,0.29442167,0.0,80.11673,8.330017
6546,19832760.0,0.0,23.213287,20.190002,23.213287,23.158325,23.29126,23.299438,17.05841,17.091278,17.096375,17.074524,1.0,0.060816072,0.055221863,0.17414027,211.0,17.133118,37.989227,30.467644,88.10622,2844.9026,5.417594e-05,0.0,68.07762,229.35591,0.0,30.000002,0.29019776,70.0,383.83374,295.9135,0.0,65.90835,0.29017583,0.0,79.62997,8.330017
6547,19832820.0,0.0,23.203308,20.188354,23.203308,23.146667,23.28186,23.292603,16.94455,17.013672,17.020203,16.987823,1.0,0.060213774,0.05469899,0.1711004,207.0,16.9664,37.42711,30.025843,86.179985,2865.4607,5.500672e-05,0.0,67.91008,227.53581,0.0,30.000002,0.28603208,70.0,376.0465,292.35437,0.0,65.75435,0.28600854,0.0,79.24085,8.330017
6548,19832880.0,0.0,23.193787,20.186676,23.193787,23.135834,23.272491,23.285736,16.907715,16.950378,16.956299,16.92926,1.0,0.059617277,0.05419811,0.16806693,203.0,16.9664,36.77179,29.515654,84.1509,2818.0132,5.4124306e-05,0.0,67.79058,224.89732,0.0,30.000002,0.28190088,70.0,368.2928,288.23773,0.0,65.654305,0.28187636,0.0,78.90065,8.330017
6549,19832940.0,0.0,23.185211,20.184998,23.185211,23.126465,23.263245,23.27893,16.885223,16.910797,16.91507,16.897278,1.0,0.059010673,0.05370388,0.16502035,199.0,16.9664,36.02478,28.93787,82.03529,2763.9612,5.306778e-05,0.0,67.69276,221.80333,0.0,30.000002,0.27775347,70.0,360.69492,283.80844,0.0,65.582275,0.27772838,0.0,78.58276,8.330017
6550,19833000.0,0.0,23.17804,20.18335,23.17804,23.119232,23.254364,23.2724,16.920166,16.91101,16.912415,16.909698,0.0,0.05837817,0.053201597,0.1619478,195.0,17.049713,35.184605,28.291216,79.85144,2666.8105,5.091975e-05,0.0,67.598465,218.465,0.0,30.000002,0.27354652,70.0,353.30917,279.20053,0.0,65.52059,0.2735207,0.0,78.271194,8.330017
6551,19833060.0,0.0,23.172852,20.181671,23.172852,23.114868,23.246368,23.266449,16.92807,16.91919,16.919128,16.921814,0.0,0.057712168,0.052679937,0.15886208,191.0,17.049713,34.274952,27.592655,77.643906,2601.3108,4.957422e-05,0.0,67.496765,215.02048,0.0,30.000002,0.26927283,70.0,346.2062,274.513,0.0,65.456924,0.26924726,0.0,77.95881,8.330017
6552,19833120.0,0.0,23.16919,20.179993,23.16919,23.112793,23.238953,23.260925,16.934143,16.92627,16.92569,16.92929,0.0,0.057006326,0.052132376,0.15577416,187.0,17.049713,33.294125,26.84111,75.42825,2538.3167,4.8284288e-05,0.0,67.38342,211.496,0.0,30.000002,0.26493153,70.0,339.4095,269.76538,0.0,65.387024,0.26490578,0.0,77.64556,8.330017
6553,19833180.0,0.0,23.167236,20.178345,23.167236,23.113281,23.232208,23.25589,16.989014,16.95575,16.953735,16.96524,0.0,0.056255024,0.051553246,0.15269986,183.0,17.132996,32.244526,26.03836,73.22887,2439.4282,4.610508e-05,0.0,67.25547,207.89896,0.0,30.000002,0.2605272,70.0,332.93964,264.96698,0.0,65.30801,0.26050067,0.0,77.33355,8.330017
6554,19833240.0,0.0,23.166962,20.176666,23.166962,23.116272,23.226196,23.251434,17.008911,16.983978,16.981598,16.993774,0.0,0.055462528,0.05094377,0.14966804,179.0,17.132996,31.141312,25.195816,71.07269,2376.1208,4.48086e-05,0.0,67.1152,204.21846,0.0,30.000002,0.25609267,70.0,326.78906,260.12964,0.0,65.2212,0.25606695,0.0,77.02885,8.330017
6555,19833300.0,0.0,23.168213,20.175018,23.168213,23.12146,23.220886,23.247498,17.022552,17.00418,17.002106,17.011932,0.0,0.054631237,0.050305326,0.14670196,175.0,17.132996,29.9901,24.317707,68.979416,2317.7622,4.3622626e-05,0.0,66.96445,200.43913,0.0,30.000002,0.2516565,70.0,320.92767,255.25735,0.0,65.128296,0.25163093,0.0,76.737175,8.330017
6556,19833360.0,0.0,23.171356,20.17334,23.171326,23.12915,23.216888,23.24466,17.084412,17.042206,17.039215,17.055115,0.0,0.053764835,0.049640637,0.14383106,171.0,17.216309,28.804073,23.415642,66.97672,2225.5737,4.1614843e-05,0.0,66.80641,196.53471,0.0,30.000002,0.24725421,70.0,315.36087,250.35117,0.0,65.03238,0.2472285,0.0,76.46654,8.330017
6557,19833420.0,0.0,23.176086,20.171661,23.176086,23.13919,23.213715,23.242432,17.10672,17.07602,17.07306,17.088135,0.0,0.052871335,0.04895563,0.14108843,167.0,17.216309,27.590984,22.494978,65.086945,2170.5256,4.0501192e-05,0.0,66.64602,192.48499,0.0,30.000002,0.2429321,70.0,310.10138,245.42172,0.0,64.937904,0.24290721,0.0,76.22581,8.330017
6558,19833480.0,0.0,23.18219,20.170013,23.18219,23.151123,23.211304,23.240814,17.1221,17.099823,17.097382,17.109314,0.0,0.05195732,0.048255384,0.13849872,163.0,17.216309,26.35895,21.561808,63.3253,2121.1553,3.9508817e-05,0.0,66.486374,188.29102,0.0,30.000002,0.2387272,70.0,305.15378,240.48784,0.0,64.8477,0.23870288,0.0,76.021255,8.330017
6559,19833540.0,0.0,23.189697,20.168335,23.189697,23.16507,23.209717,23.239777,17.186432,17.13977,17.136719,17.154053,0.0,0.051026728,0.04754301,0.1360904,159.0,17.299591,25.113886,20.620716,61.71466,2038.9248,3.773265e-05,0.0,66.33007,183.94765,0.0,30.000002,0.23467529,70.0,300.5165,235.56317,0.0,64.764305,0.23465118,0.0,75.86073,8.330017
6560,19833600.0,0.0,23.198578,20.166687,23.198578,23.180847,23.208954,23.23941,17.209106,17.17514,17.17221,17.188568,0.0,0.050086804,0.046823844,0.13388903,155.0,17.299591,23.86586,19.67936,60.272133,1994.3367,3.684056e-05,0.0,66.18087,179.45694,0.0,30.000002,0.23081358,70.0,296.18936,230.66676,0.0,64.690994,0.23079063,0.0,75.751526,8.330017
