,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
6561,19833660.0,0.0,23.20819,20.165009,23.20819,23.197235,23.209198,23.239899,17.224274,17.199707,17.197357,17.210236,0.0,0.04914551,0.04610476,0.131902,151.0,17.299591,22.62557,18.747551,58.9925,1955.5216,3.6066936e-05,0.0,66.04189,174.83687,0.0,30.000002,0.22716512,70.0,292.16327,225.81938,0.0,64.6308,0.22714299,0.0,75.696556,8.330017
6562,19833720.0,0.0,23.218964,20.16333,23.218964,23.215088,23.210236,23.240997,17.289795,17.239716,17.236908,17.255127,0.0,0.04820851,0.04539069,0.13015722,147.0,17.382904,21.399902,17.830105,57.90562,1884.3451,3.45341e-05,0.0,65.91678,170.08994,0.0,30.000002,0.22376819,70.0,288.4363,221.03818,0.0,64.58728,0.22374651,0.0,75.7042,8.330017
6563,19833780.0,0.0,23.230896,20.161682,23.230896,23.234314,23.212097,23.242737,17.31195,17.275146,17.27246,17.289856,0.0,0.047281332,0.044685338,0.128672,143.0,17.382904,20.197615,16.933668,57.02216,1851.0393,3.387165e-05,0.0,65.809044,165.22176,0.0,30.000002,0.22064915,70.0,284.95624,216.3364,0.0,64.56337,0.22062892,0.0,75.780846,8.330017
6564,19833840.0,0.0,23.243652,20.160004,23.243652,23.254425,23.21463,23.244995,17.326904,17.300262,17.298096,17.312164,0.0,0.046368647,0.04399223,0.12744066,139.0,17.382904,19.023706,16.061773,56.3349,1823.2455,3.331685e-05,0.0,65.720695,160.25381,0.0,30.000002,0.21781021,70.0,281.67035,211.72478,0.0,64.56071,0.21779132,0.0,75.92708,8.330017
6565,19833900.0,0.0,23.257324,20.158325,23.257324,23.275482,23.217926,23.247803,17.393341,17.340088,17.337616,17.357239,0.0,0.045475572,0.043315653,0.12649716,135.0,17.466217,17.887253,15.221607,55.869804,1763.4675,3.202325e-05,0.0,65.65672,155.18083,0.0,30.000002,0.21529624,70.0,278.6117,207.21504,0.0,64.58404,0.21527772,0.0,76.1541,8.330017
6566,19833960.0,0.0,23.270874,20.156677,23.270874,23.295654,23.221863,23.251251,17.415588,17.376373,17.374023,17.39325,0.0,0.044607498,0.04266003,0.1258178,131.0,17.466217,16.792175,14.417813,55.593975,1741.0609,3.1577096e-05,0.0,65.61884,150.03755,0.0,30.000002,0.21309209,70.0,275.77957,202.81892,0.0,64.63474,0.21307507,0.0,76.45781,8.330017
6567,19834020.0,0.0,23.285034,20.154999,23.285034,23.316284,23.22647,23.255157,17.429535,17.401459,17.399597,17.4151,0.0,0.043768857,0.042029485,0.1254121,127.0,17.466217,15.746696,13.656107,55.52687,1724.2142,3.123531e-05,0.0,65.61089,144.83388,0.0,30.000002,0.21121588,70.0,273.18463,198.54465,0.0,64.716576,0.21120001,0.0,76.84316,8.330017
6568,19834080.0,0.0,23.299805,20.15335,23.299805,23.33725,23.23172,23.259613,17.496033,17.4404,17.438385,17.459717,0.0,0.042963803,0.0414269,0.12529771,123.0,17.5495,14.758864,12.942761,55.67949,1675.3175,3.0165289e-05,0.0,65.63812,139.56714,0.0,30.000002,0.20969231,70.0,270.8358,194.39487,0.0,64.834145,0.20967726,0.0,77.318306,8.330017
6569,19834140.0,0.0,23.315125,20.151672,23.315125,23.35849,23.23764,23.264557,17.516785,17.475433,17.473602,17.494263,0.0,0.042196512,0.040855136,0.12547047,119.0,17.5495,13.835147,12.282661,56.05043,1664.1034,2.9932718e-05,0.0,65.7052,134.24527,0.0,30.000002,0.20852518,70.0,268.72983,190.37003,0.0,64.99138,0.20851152,0.0,77.886116,8.330017
6570,19834200.0,0.0,23.330719,20.149994,23.330719,23.379578,23.24411,23.269897,17.530273,17.500427,17.498993,17.5159,0.0,0.04146718,0.04031393,0.1259053,115.0,17.5495,12.975712,11.6755295,56.61962,1657.8503,2.9791072e-05,0.0,65.813736,128.88716,0.0,30.000002,0.20768757,70.0,266.84656,186.46416,0.0,65.189514,0.20767531,0.0,78.54387,8.330017
6571,19834260.0,0.0,23.345337,20.148346,23.345337,23.39853,23.250824,23.275543,17.596832,17.538788,17.537323,17.560822,0.0,0.040783234,0.039810434,0.12661211,111.0,17.632812,12.186841,11.128048,57.374294,1618.9905,2.8923327e-05,0.0,65.971115,123.50214,0.0,30.000002,0.20720577,70.0,265.19626,182.6873,0.0,65.4357,0.20719425,0.0,79.29794,8.330017
6572,19834320.0,0.0,23.360107,20.146667,23.360107,23.417267,23.258087,23.281586,17.617157,17.574127,17.572845,17.595886,0.0,0.04014363,0.039343216,0.12755372,107.0,17.632812,11.471144,10.641378,58.309467,1617.1736,2.8869785e-05,0.0,66.17781,118.11896,0.0,30.000002,0.2070401,70.0,263.75497,179.03593,0.0,65.72997,0.20702986,0.0,80.1422,8.330017
6573,19834380.0,0.0,23.374878,20.14502,23.374878,23.435455,23.265778,23.287994,17.629425,17.598724,17.597778,17.616364,0.0,0.039551012,0.03891418,0.12873238,103.0,17.632812,10.834525,10.220057,59.42194,1620.1248,2.8901051e-05,0.0,66.44092,112.73084,0.0,30.000002,0.20719598,70.0,262.51767,175.50099,0.0,66.078804,0.20718686,0.0,81.08399,8.330017
6574,19834440.0,0.0,23.389526,20.143341,23.389526,23.453003,23.273956,23.294708,17.695343,17.636444,17.635529,17.661621,0.0,0.03900807,0.038525205,0.13013904,99.0,17.716095,10.282181,9.86808,60.708725,1589.6478,2.8195982e-05,0.0,66.76681,107.34535,0.0,30.000002,0.20766972,70.0,261.47858,172.07965,0.0,66.48787,0.20766167,0.0,82.12756,8.330017
6575,19834500.0,0.0,23.404083,20.141663,23.404083,23.46997,23.282562,23.301788,17.715057,17.671051,17.670319,17.695587,0.0,0.03851569,0.0381765,0.13175707,95.0,17.716095,9.817527,9.588011,62.16069,1596.4359,2.8304154e-05,0.0,67.16181,101.967224,0.0,30.000002,0.20844541,70.0,260.6255,168.76262,0.0,66.962814,0.20843846,0.0,83.27701,8.330017
6576,19834560.0,0.0,23.417023,20.140015,23.417023,23.484253,23.291077,23.308838,17.726013,17.694977,17.694489,17.714325,0.0,0.03807636,0.03787064,0.13356192,91.0,17.716095,9.43744,9.378687,63.742203,1607.3191,2.8483124e-05,0.0,67.63186,96.61813,0.0,30.000002,0.20950422,70.0,259.95007,165.55138,0.0,67.50932,0.20949827,0.0,84.533554,8.330017
6577,19834620.0,0.0,23.429474,20.138336,23.429474,23.49759,23.299896,23.316162,17.790802,17.731537,17.73117,17.759216,0.0,0.037690658,0.0376082,0.13552651,87.0,17.799408,9.148079,9.244364,65.453545,1583.5734,2.7912269e-05,0.0,68.182144,91.32028,0.0,30.000002,0.21081986,70.0,259.44116,162.4459,0.0,68.132286,0.21081492,0.0,85.89878,8.330017
6578,19834680.0,0.0,23.441528,20.136658,23.441528,23.510101,23.309082,23.32373,17.809326,17.765198,17.764984,17.79181,0.0,0.037356857,0.03738677,0.13763006,83.0,17.799408,8.951421,9.18649,67.284325,1596.6969,2.8139288e-05,0.0,68.82005,86.07688,0.0,30.000002,0.21236704,70.0,259.08487,159.4346,0.0,68.83841,0.21236308,0.0,87.38067,8.330017
6579,19834740.0,0.0,23.452942,20.13501,23.452942,23.521423,23.318481,23.331512,17.819427,17.788574,17.788513,17.809448,0.0,0.037075713,0.037206613,0.13985033,79.0,17.799408,8.850456,9.207305,69.222176,1613.3817,2.8424945e-05,0.0,69.555214,80.89746,0.0,30.000002,0.21412489,70.0,258.87238,156.51253,0.0,69.63669,0.21412183,0.0,88.98878,8.330017
6580,19834800.0,0.0,23.463593,20.133331,23.463623,23.531616,23.328156,23.339447,17.88324,17.823578,17.8237,17.852753,0.0,0.036848765,0.0370685,0.14216927,75.0,17.88272,8.850832,9.311291,71.26068,1594.639,2.7957429e-05,0.0,70.40031,75.78895,0.0,30.000002,0.21607877,70.0,258.79865,153.676,0.0,70.53907,0.21607651,0.0,90.738045,8.330017
6581,19834860.0,0.0,23.472717,20.131683,23.472717,23.53955,23.337494,23.347198,17.899933,17.856384,17.856628,17.884338,0.0,0.03667002,0.036967415,0.14453653,71.0,17.88272,8.939251,9.489027,73.363594,1611.7703,2.8255798e-05,0.0,71.35679,70.79509,0.0,30.000002,0.21816538,70.0,258.83597,150.93082,0.0,71.547356,0.2181639,0.0,92.62977,8.330017
6582,19834920.0,0.0,23.480988,20.130005,23.480988,23.546295,23.346985,23.355072,17.908966,17.878998,17.879272,17.900543,0.0,0.03653846,0.03690234,0.14692724,67.0,17.88272,9.12348,9.746217,75.52725,1631.8492,2.8607134e-05,0.0,72.439095,65.92079,0.0,30.000002,0.22035854,70.0,258.97086,148.27055,0.0,72.6758,0.22035775,0.0,94.68516,8.330017
6583,19834980.0,0.0,23.488373,20.128326,23.488434,23.55191,23.356628,23.363068,17.971039,17.912903,17.91336,17.943085,0.0,0.036454033,0.036872372,0.14931336,63.0,17.966003,9.408302,10.086736,77.74398,1614.8779,2.8181512e-05,0.0,73.66419,61.178806,0.0,30.000002,0.22263111,70.0,259.1934,145.6948,0.0,73.94061,0.22263086,0.0,96.93004,8.330017
6584,19835040.0,0.0,23.495056,20.126678,23.495056,23.55655,23.366364,23.371155,17.985687,17.943695,17.944214,17.971466,0.0,0.03648298,0.036944102,0.1514428,59.0,17.966003,9.796116,10.512555,80.00459,1633.6686,2.8513956e-05,0.0,75.04369,56.747063,0.0,30.000002,0.22486365,70.0,259.47726,143.29138,0.0,75.35288,0.22486398,0.0,99.27375,8.330017
6585,19835100.0,0.0,23.499786,20.125,23.499817,23.561127,23.375946,23.379028,17.989075,17.965393,17.96585,17.984894,0.0,0.03733787,0.037838463,0.15046126,55.0,17.966003,10.270754,11.009761,82.305275,1649.1125,2.8809081e-05,0.0,76.28604,54.73974,0.0,30.000002,0.2256371,70.0,259.46323,142.11508,0.0,76.61873,0.22563541,0.0,99.97852,8.330017
6586,19835160.0,1.0,23.50412,20.123352,23.504303,23.565918,23.3844,23.386017,18.049347,17.998077,17.998657,18.024017,0.0,0.038458932,0.038987394,0.1502421,63.333332,18.049316,10.82753,11.574984,84.656395,1627.9495,2.830332e-05,0.0,77.07862,54.88357,0.0,30.000002,0.22767888,70.0,260.76935,142.87941,0.0,77.42276,0.22769113,0.0,99.999344,8.330017
6587,19835220.0,1.0,23.509033,20.121674,23.509216,23.5708,23.392303,23.392517,18.070068,18.030792,18.031372,18.05484,0.0,0.03950226,0.04004495,0.15148824,71.666664,18.049316,11.464805,12.20568,87.06065,1650.2872,2.8686583e-05,0.0,77.546104,56.01401,0.0,30.000002,0.23102036,70.0,263.18845,144.7678,0.0,77.89209,0.23103777,0.0,99.99997,8.330017
6588,19835280.0,1.0,23.513641,20.119995,23.513916,23.575012,23.39978,23.39856,18.086304,18.057129,18.057648,18.076202,0.0,0.04050556,0.041051365,0.15370367,80.0,18.049316,12.167664,12.88919,89.49934,1680.361,2.9206174e-05,0.0,77.81384,57.792904,0.0,30.000002,0.23524146,70.0,266.4611,147.41803,0.0,78.15432,0.23526384,0.0,100.000015,8.330017
6589,19835340.0,1.0,23.51773,20.118347,23.518036,23.578125,23.4068,23.404205,18.15512,18.098694,18.099335,18.126587,0.0,0.04147398,0.04201072,0.15690416,88.333336,18.132599,12.94048,13.628648,91.96493,1677.1732,2.9024446e-05,0.0,77.890495,60.26005,0.0,30.000002,0.24036625,70.0,270.69885,150.88142,0.0,78.217865,0.24039404,0.0,100.0,8.330017
6590,19835400.0,1.0,23.520935,20.116669,23.521301,23.579681,23.413391,23.409454,18.177704,18.137146,18.137726,18.162262,0.0,0.042418096,0.042933844,0.1609796,96.666664,18.132599,13.780674,14.421621,94.43935,1716.1886,2.9701978e-05,0.0,77.81091,63.382202,0.0,30.000002,0.24630512,70.0,275.90964,155.1225,0.0,78.118256,0.24633765,0.0,100.0,8.330017
6591,19835460.0,1.0,23.522491,20.11502,23.522888,23.578827,23.41922,23.414154,18.193634,18.166138,18.166626,18.184875,0.0,0.043342788,0.04382806,0.1657205,105.0,18.132599,14.668943,15.2536545,96.89127,1761.6642,3.0495683e-05,0.0,77.621765,67.05546,0.0,30.000002,0.2528616,70.0,281.9627,160.0197,0.0,77.904236,0.25289887,0.0,100.0,8.330017
6592,19835520.0,1.0,23.52185,20.113342,23.522278,23.574615,23.424469,23.418335,18.096558,18.143066,18.143066,18.128418,1.0,0.044247594,0.0446928,0.17113243,113.333336,17.965912,15.6093235,16.126942,99.28528,1897.3447,3.3128326e-05,0.0,77.33164,71.32355,0.0,30.000002,0.26003987,70.0,288.8598,165.62617,0.0,77.58472,0.2600812,0.0,100.0,8.330017
6593,19835580.0,1.0,23.518127,20.111664,23.518616,23.566101,23.429047,23.421906,18.08017,18.113068,18.112885,18.09375,1.0,0.045134947,0.045530878,0.17711683,121.666664,17.965912,16.593285,17.033707,100.0,1964.0289,3.431908e-05,0.0,76.96605,76.15677,0.0,30.000002,0.26774654,70.0,296.76468,171.91016,0.0,77.18583,0.26779255,0.0,100.0,8.330017
6594,19835640.0,1.0,23.51181,20.110016,23.512299,23.553955,23.433014,23.424927,18.071869,18.092987,18.092773,18.078125,1.0,0.04600551,0.046344437,0.18353768,130.0,17.965912,17.6107,17.965498,100.0,2028.8295,3.5482975e-05,0.0,76.55224,81.489685,0.0,30.000002,0.2758485,70.0,305.90845,178.79651,0.0,76.736,0.27589825,0.0,100.0,8.330017
6595,19835700.0,1.0,23.501862,20.108337,23.50238,23.536987,23.436249,23.427277,17.96582,18.038483,18.038116,18.002075,1.0,0.04696419,0.047238782,0.19002025,138.33333,17.799194,18.658995,18.919348,100.0,2178.3674,3.844566e-05,0.0,76.084175,87.658516,0.0,30.000002,0.28418252,70.0,316.4852,186.50647,0.0,76.2293,0.28423497,0.0,99.838554,8.330017
6596,19835760.0,1.0,23.488617,20.106659,23.489136,23.51654,23.438263,23.42868,17.931671,17.986694,17.986359,17.951904,1.0,0.04847999,0.048685428,0.19411878,146.66667,17.799194,19.719458,19.88065,100.0,2248.3423,3.9757953e-05,0.0,75.34417,97.03656,0.0,30.000002,0.29125202,70.0,327.85556,196.36523,0.0,75.4485,0.29130477,0.0,98.46536,8.330017
6597,19835820.0,1.0,23.473541,20.105011,23.47403,23.493835,23.439117,23.429016,17.903229,17.947937,17.947723,17.920471,1.0,0.04993167,0.050060764,0.19639751,155.0,17.799194,20.782837,20.840055,100.0,2301.2427,4.0784584e-05,0.0,74.17477,109.616806,0.0,30.000002,0.29637304,70.0,339.11014,208.1147,0.0,74.23761,0.2964217,0.0,96.29297,8.330017
6598,19835880.0,1.0,23.45697,20.103333,23.457428,23.469177,23.438843,23.428284,17.777924,17.87201,17.871826,17.82428,1.0,0.05107116,0.05111892,0.19732918,163.33333,17.632507,21.837334,21.786646,100.0,2423.4717,4.3384036e-05,0.0,72.79669,124.22021,0.0,30.000002,0.29950765,70.0,349.49985,220.75163,0.0,72.81908,0.29955038,0.0,93.896355,8.330017
6599,19835940.0,1.0,23.439331,20.101685,23.439728,23.443115,23.43753,23.426666,17.724854,17.799896,17.799835,17.75528,1.0,0.051885895,0.05184917,0.19719157,171.66667,17.632507,22.872942,22.711838,100.0,2456.2441,4.4088636e-05,0.0,71.40101,139.7793,0.0,30.000002,0.30092445,70.0,358.44858,233.448,0.0,71.384315,0.3009607,0.0,91.57169,8.330017
6600,19836000.0,1.0,23.421448,20.100006,23.421783,23.416779,23.435547,23.424438,17.684479,17.743134,17.743164,17.707458,1.0,0.052421708,0.05229926,0.19637917,180.0,17.632507,23.885363,23.612211,100.0,2470.5955,4.4447468e-05,0.0,70.11837,155.1429,0.0,30.000002,0.30110022,70.0,365.76398,245.41757,0.0,70.064026,0.3011295,0.0,89.500725,8.330017
6601,19836060.0,1.0,23.414581,20.098328,23.414581,23.404297,23.439087,23.427734,17.521606,17.70996,17.710022,17.64917,0.0,0.044550758,0.044538092,0.16195393,188.33333,17.71582,0.0,0.0,56.9101,2226.261,4.075254e-05,0.0,59.7104,254.10544,0.0,30.000002,0.25125054,70.0,340.06845,291.80954,0.0,59.70438,0.25116795,0.0,75.94364,8.330017
6602,19836120.0,1.0,23.422913,20.09668,23.422913,23.41275,23.446075,23.434235,17.349976,17.563812,17.563873,17.46933,0.0,0.04046769,0.04045838,0.12800021,196.66667,17.71582,0.0,0.0,35.508667,1929.033,3.544403e-05,0.0,55.733498,294.8497,0.0,30.000002,0.20906448,70.0,314.17484,292.88477,0.0,55.728626,0.20898052,0.0,68.174805,8.330017
6603,19836180.0,1.0,23.442688,20.095001,23.442657,23.43988,23.45465,23.44223,17.269165,17.433716,17.433746,17.355194,0.0,0.03753997,0.0375347,0.09690428,205.0,17.71582,0.0,0.0,14.471401,1622.477,2.9797417e-05,0.0,53.33675,312.51196,0.0,30.000002,0.17207749,70.0,294.52032,279.72546,0.0,53.33378,0.17199478,0.0,61.228973,8.330017
6604,19836240.0,0.0,23.470123,20.093353,23.470123,23.485107,23.464508,23.451447,17.314331,17.36496,17.36499,17.319977,0.0,0.03520611,0.035203062,0.070265934,201.0,17.799103,0.0,0.0,0.0,1299.8674,2.3577342e-05,0.0,51.94771,310.19888,0.0,30.000002,0.14072934,70.0,277.5802,258.20352,0.0,51.94587,0.14064284,0.0,54.395412,8.330017
6605,19836300.0,0.0,23.502014,20.091675,23.502014,23.542297,23.475769,23.462006,17.429993,17.356873,17.356873,17.334106,0.0,0.03320427,0.033202473,0.060154226,197.0,17.799103,0.0,0.0,0.0,1115.8297,1.9888583e-05,0.0,51.512135,286.76053,0.0,30.000002,0.12658043,70.0,265.46045,237.19336,0.0,51.51099,0.12651254,0.0,51.910442,8.330017
6606,19836360.0,0.0,23.53482,20.089996,23.53482,23.602234,23.487823,23.473389,17.57016,17.417633,17.417633,17.404266,0.0,0.032070424,0.032069337,0.05490322,193.0,17.799103,0.0,0.0,0.0,1022.3234,1.809903e-05,0.0,51.64975,263.8654,0.0,30.000002,0.11905492,70.0,257.39465,220.99193,0.0,51.64903,0.11900162,0.0,50.854355,8.330017
6607,19836420.0,0.0,23.568756,20.088348,23.568756,23.66513,23.500732,23.485565,17.742065,17.525635,17.525635,17.512299,0.0,0.03143412,0.03143345,0.051723957,189.0,17.882416,0.0,0.0,0.0,947.9821,1.6641789e-05,0.0,52.0382,244.37155,0.0,30.000002,0.11459776,70.0,251.89622,208.49934,0.0,52.037746,0.114556305,0.0,50.476177,8.330017
6608,19836480.0,0.0,23.603668,20.08667,23.603668,23.72995,23.514282,23.498352,17.813934,17.634003,17.634003,17.618073,0.0,0.031107044,0.031106628,0.049853455,185.0,17.882416,0.0,0.0,0.0,928.3743,1.6297328e-05,0.0,52.55008,228.14474,0.0,30.000002,0.1120704,70.0,248.11932,198.81378,0.0,52.54979,0.112037964,0.0,50.527477,8.330017
6609,19836540.0,0.0,23.639343,20.084991,23.639343,23.795837,23.52826,23.511566,17.853943,17.718903,17.718903,17.701752,0.0,0.030970046,0.03096979,0.04882262,181.0,17.882416,0.0,0.0,0.0,924.3347,1.6226686e-05,0.0,53.10735,214.71199,0.0,30.000002,0.11076393,70.0,245.5303,191.22238,0.0,53.107178,0.110738076,0.0,50.808517,8.330017
6610,19836600.0,0.0,23.675568,20.083344,23.675568,23.862305,23.542511,23.525024,17.94751,17.799988,17.799988,17.781372,0.0,0.030949682,0.03094952,0.048320416,177.0,17.965698,0.0,0.0,0.0,902.55164,1.573869e-05,0.0,53.661083,203.67114,0.0,30.000002,0.110219575,70.0,243.85237,185.24313,0.0,53.660976,0.11019817,0.0,51.197933,8.330017
6611,19836660.0,0.0,23.709991,20.081665,23.709991,23.924103,23.556671,23.538544,17.970886,17.868011,17.868011,17.8497,0.0,0.03098315,0.030983048,0.048086166,173.0,17.965698,0.0,0.0,0.0,913.45325,1.5947002e-05,0.0,54.189728,194.33183,0.0,30.000002,0.11005235,70.0,242.68945,180.31381,0.0,54.189663,0.11003566,0.0,51.62131,8.330017
6612,19836720.0,0.0,23.744476,20.080017,23.744476,23.985931,23.570923,23.552155,17.981049,17.913513,17.913513,17.897491,0.0,0.031046852,0.031046791,0.04802099,169.0,17.965698,0.0,0.0,0.0,926.55475,1.617883e-05,0.0,54.682983,186.40321,0.0,30.000002,0.11011439,70.0,241.85733,176.20964,0.0,54.68294,0.11010054,0.0,52.048695,8.330017
6613,19836780.0,0.0,23.779114,20.078339,23.779114,24.047699,23.585266,23.565857,18.05597,17.96228,17.96228,17.94693,0.0,0.031123448,0.031123407,0.048054703,165.0,18.049011,0.0,0.0,0.0,913.6725,1.584841e-05,0.0,55.135544,179.63147,0.0,30.000002,0.11030077,70.0,241.24254,172.75114,0.0,55.135513,0.11028831,0.0,52.4616,8.330017
6614,19836840.0,0.0,23.813812,20.07666,23.813812,24.109375,23.59967,23.57959,18.066986,18.004395,18.004395,17.990479,0.0,0.03119652,0.031196494,0.048120145,161.0,18.049011,0.0,0.0,0.0,929.3995,1.6133776e-05,0.0,55.5526,173.64749,0.16315801,30.000002,0.11051252,69.771576,240.75938,169.70256,0.0,55.55259,0.11050201,0.0,52.852596,8.330017
6615,19836900.0,0.0,23.84845,20.075012,23.84845,24.170868,23.614075,23.593353,18.070404,18.03122,18.03122,18.019836,0.0,0.03126142,0.031261407,0.04819485,157.0,18.049011,0.0,0.0,0.0,944.6969,1.6400445e-05,0.0,55.93922,168.25563,0.3653144,30.000002,0.110717,69.48856,240.36707,166.9489,0.0,55.93921,0.110707514,0.0,53.221947,8.330017
6616,19836960.0,0.0,23.880371,20.073334,23.880371,24.22641,23.627808,23.606537,18.145966,18.067963,18.067963,18.056671,0.0,0.03131551,0.0313155,0.04826585,153.0,18.132294,0.0,0.0,0.0,932.907,1.6108694e-05,0.0,56.299393,163.32275,0.56779516,30.000002,0.11089605,69.205086,240.04095,164.41492,0.0,56.29939,0.11088716,0.0,53.570854,8.330017
6617,19837020.0,0.0,23.912079,20.071686,23.912079,24.2818,23.641571,23.619751,18.150208,18.101013,18.101013,18.090576,0.0,0.031357434,0.031357426,0.048324585,149.0,18.132294,0.0,0.0,0.0,946.68195,1.6341737e-05,0.0,56.638493,158.72498,0.7704297,30.000002,0.11103877,68.9214,239.76347,162.0328,0.0,56.638485,0.11103057,0.0,53.902554,8.330017
6618,19837080.0,0.0,23.943726,20.070007,23.943726,24.337036,23.655334,23.632996,18.152313,18.121979,18.121979,18.113312,0.0,0.031388592,0.03138859,0.048369173,145.0,18.132294,0.0,0.0,0.0,960.6732,1.6585454e-05,0.0,56.96447,154.3418,0.97317415,30.000002,0.11114563,68.63756,239.52231,159.7405,0.0,56.96447,0.11113786,0.0,54.22338,8.330017
6619,19837140.0,0.0,23.975311,20.068329,23.975311,24.39206,23.669159,23.64624,18.225159,18.154877,18.154877,18.14569,0.0,0.031409636,0.031409632,0.04839952,141.0,18.215607,0.0,0.0,0.0,946.8704,1.6250096e-05,0.0,57.28033,150.127,1.1759875,30.000002,0.11121801,68.353615,239.31195,157.51549,0.0,57.28033,0.11121058,0.0,54.53586,8.330017
6620,19837200.0,0.0,24.006866,20.06668,24.006897,24.44696,23.683014,23.659546,18.232178,18.185242,18.185242,18.17633,0.0,0.031422045,0.031422045,0.048416868,137.0,18.215607,0.0,0.0,0.0,960.1541,1.6484173e-05,0.0,57.590633,146.02579,1.3788695,30.000002,0.11125943,68.06958,239.1278,155.33087,0.0,57.59063,0.111251555,0.0,54.843975,8.330017
6621,19837260.0,0.0,24.03598,20.065002,24.03598,24.496643,23.696259,23.672302,18.233276,18.203674,18.203674,18.196136,0.0,0.031427007,0.031427007,0.048422396,133.0,18.215607,0.0,0.0,0.0,972.51337,1.6695349e-05,0.0,57.898796,142.00113,1.5817894,30.000002,0.111275084,67.78549,238.96725,153.17076,0.0,57.898796,0.111267895,0.0,55.150764,8.330017
6622,19837320.0,0.0,24.06491,20.063354,24.06491,24.546204,23.709534,23.68509,18.306427,18.236511,18.236511,18.228027,0.0,0.031426,0.031426,0.04841805,129.0,18.29892,0.0,0.0,0.0,957.35,1.6340064e-05,0.0,58.207726,138.02907,1.7847443,30.000002,0.111268826,67.50136,238.82855,151.02403,0.0,58.207726,0.111262225,0.0,55.45883,8.330017
6623,19837380.0,0.0,24.093811,20.061676,24.093811,24.595703,23.7229,23.697937,18.313538,18.266815,18.266815,18.258331,0.0,0.03142045,0.03142045,0.048406433,125.0,18.29892,0.0,0.0,0.0,969.3807,1.6552265e-05,0.0,58.520233,134.08922,1.9877208,30.000002,0.11124511,67.217186,238.71054,148.88167,0.0,58.520233,0.11123807,0.0,55.77095,8.330017
6624,19837440.0,0.0,24.122711,20.059998,24.122711,24.64502,23.736267,23.710846,18.314758,18.28476,18.28476,18.277496,0.0,0.031410918,0.031410918,0.048388235,121.0,18.29892,0.0,0.0,0.0,980.7716,1.6744672e-05,0.0,58.83804,130.16959,2.1907036,30.000002,0.111207575,66.93302,238.61252,146.73991,0.0,58.83804,0.11120094,0.0,56.08871,8.330017
6625,19837500.0,0.0,24.15149,20.05835,24.15149,24.694214,23.749664,23.723755,18.315918,18.296234,18.296234,18.290405,0.0,0.031397745,0.031397745,0.04836376,117.0,18.300018,0.0,0.0,0.0,991.524,1.6924962e-05,0.0,59.16192,126.26912,2.393694,30.000002,0.11115665,66.64883,238.53401,144.59845,0.0,59.16192,0.111150876,0.0,56.412773,8.330017
6626,19837560.0,0.0,24.178162,20.056671,24.178162,24.738861,23.762482,23.736084,18.315796,18.303009,18.303009,18.298523,0.0,0.03138178,0.03138178,0.048334543,113.0,18.300018,0.0,0.0,0.0,1002.12823,1.7105194e-05,0.0,59.49368,122.37966,2.596684,30.000002,0.11109493,66.36464,238.47446,142.45386,0.0,59.49368,0.11108971,0.0,56.744915,8.330017
6627,19837620.0,0.0,24.204529,20.054993,24.204529,24.783234,23.775269,23.748413,18.315338,18.306305,18.306305,18.302856,0.0,0.031364877,0.031364877,0.048304014,109.0,18.300018,0.0,0.0,0.0,1012.236,1.727564e-05,0.0,59.83677,118.48458,2.7996624,30.000002,0.11102871,66.080475,238.43336,140.29959,0.0,59.83677,0.111023106,0.0,57.088566,8.330017
6628,19837680.0,0.0,24.230865,20.053345,24.230865,24.827515,23.788055,23.760742,18.31482,18.308502,18.308502,18.305939,0.0,0.03134358,0.03134358,0.04826545,105.0,18.300018,0.0,0.0,0.0,1022.0841,1.744146e-05,0.0,60.186802,114.61357,3.0026262,30.000002,0.110947885,65.79632,238.41052,138.14915,0.0,60.186802,0.11094418,0.0,57.439266,8.330017
6629,19837740.0,0.0,24.25705,20.051666,24.25705,24.871521,23.800812,23.77304,18.314362,18.309418,18.309418,18.307465,0.0,0.03132238,0.03132238,0.048227426,101.0,18.300018,0.0,0.0,0.0,1031.5797,1.76006e-05,0.0,60.55103,110.7311,3.2055662,30.000002,0.110865034,65.51221,238.40536,135.98663,0.0,60.55103,0.11086122,0.0,57.8043,8.330017
6630,19837800.0,0.0,24.283112,20.050018,24.283112,24.915344,23.813507,23.785278,18.313934,18.309845,18.309845,18.30832,0.0,0.03129886,0.03129886,0.048185255,97.0,18.300018,0.0,0.0,0.0,1040.8077,1.7754943e-05,0.0,60.92685,106.85681,3.4084718,30.000002,0.11077354,65.22814,238.41751,133.82126,0.0,60.92685,0.110770226,0.0,58.181023,8.330017
6631,19837860.0,0.0,24.307068,20.04834,24.307098,24.95465,23.825714,23.797028,18.313354,18.309998,18.309998,18.308838,0.0,0.031270303,0.031270303,0.048134156,93.0,18.300018,0.0,0.0,0.0,1049.6133,1.790385e-05,0.0,61.311825,103.006805,3.61135,30.000002,0.1106661,64.944115,238.44643,131.66014,0.0,61.311825,0.1106662,0.0,58.56695,8.330017
6632,19837920.0,0.0,24.330719,20.046661,24.33081,24.993774,23.83789,23.808716,18.312836,18.309784,18.309784,18.308868,0.0,0.031241763,0.031241763,0.048085216,89.0,18.300018,0.0,0.0,0.0,1057.9757,1.8044535e-05,0.0,61.715824,99.14279,3.814192,30.000002,0.110556394,64.66013,238.49182,129.48543,0.0,61.715824,0.1105571,0.0,58.971245,8.330017
6633,19837980.0,0.0,24.354279,20.045013,24.354462,25.032684,23.850067,23.820404,18.312317,18.309479,18.309479,18.308716,0.0,0.031209819,0.031209819,0.048031744,85.0,18.300018,0.0,0.0,0.0,1066.0354,1.8179775e-05,0.0,62.13562,95.28836,4.016988,30.000002,0.11043538,64.37622,238.55315,127.30814,0.0,62.13562,0.11043748,0.0,59.39026,8.330017
6634,19838040.0,0.0,24.377747,20.043335,24.378052,25.071533,23.862183,23.832062,18.311768,18.309113,18.309113,18.308502,0.0,0.031170914,0.031170914,0.047967553,81.0,18.300018,0.0,0.0,0.0,1073.8083,1.8310127e-05,0.0,62.567924,91.46274,4.2197433,30.000002,0.11029373,64.09236,238.62968,125.136635,0.0,62.567924,0.11030069,0.0,59.820755,8.330017
6635,19838100.0,0.0,24.401123,20.041687,24.40152,25.110138,23.874298,23.84372,18.31131,18.308685,18.308685,18.308136,0.0,0.031132864,0.031132864,0.047905482,77.0,18.300018,0.0,0.0,0.0,1081.2462,1.8434084e-05,0.0,63.02562,87.61974,4.422405,30.000002,0.110149935,63.80863,238.72148,122.95004,0.0,63.02562,0.11015874,0.0,60.274498,8.330017
6636,19838160.0,0.0,24.422546,20.040009,24.423126,25.144714,23.885986,23.854889,18.3107,18.308228,18.308228,18.30774,0.0,0.031086838,0.031086838,0.047831032,73.0,18.300018,0.0,0.0,0.0,1088.2379,1.855223e-05,0.0,63.49807,83.81053,4.6249957,30.000002,0.109981716,63.52501,238.82738,120.77109,0.0,63.49807,0.10999587,0.0,60.741585,8.330017
6637,19838220.0,0.0,24.443756,20.03833,24.444519,25.179169,23.897644,23.866058,18.310059,18.307678,18.307678,18.307251,0.0,0.031037478,0.031037478,0.047751628,69.0,18.300018,0.0,0.0,0.0,1094.7969,1.866257e-05,0.0,63.994377,80.00705,4.8274755,30.000002,0.10979879,63.241535,238.9473,118.58655,0.0,63.994377,0.10981763,0.0,61.230225,8.330017
6638,19838280.0,0.0,24.464844,20.036682,24.46582,25.21347,23.909302,23.877197,18.30957,18.30716,18.30716,18.306732,0.0,0.030988174,0.030988174,0.047670346,65.0,18.300018,0.0,0.0,0.0,1101.0013,1.8766244e-05,0.0,64.52309,76.187645,5.029762,30.000002,0.10961004,62.958336,239.08104,116.3877,0.0,64.52309,0.10963286,0.0,61.74892,8.330017
6639,19838340.0,0.0,24.48581,20.035004,24.487091,25.24765,23.92096,23.888336,18.309052,18.30664,18.30664,18.306213,0.0,0.030933497,0.030933497,0.04757805,61.0,18.300018,0.0,0.0,0.0,1106.8573,1.8863937e-05,0.0,65.078674,72.3861,5.2318554,30.000002,0.10939917,62.675404,239.2276,114.188545,0.0,65.078674,0.10942748,0.0,62.293404,8.330017
6640,19838400.0,0.0,24.506683,20.033325,24.50827,25.281769,23.932587,23.899475,18.30838,18.306091,18.306091,18.305695,0.0,0.030867318,0.030867318,0.04746412,57.0,18.300018,0.0,0.0,0.0,1112.3081,1.8954997e-05,0.0,65.655396,68.62994,5.433775,30.000002,0.109150626,62.39272,239.38617,112.00072,0.0,65.655396,0.109189495,0.0,62.858463,8.330017
6641,19838460.0,0.0,24.525757,20.031677,24.52774,25.312286,23.943848,23.910187,18.307617,18.30545,18.30545,18.305084,0.0,0.030795828,0.030795828,0.04734063,53.0,18.300018,0.0,0.0,0.0,1117.1376,1.9036472e-05,0.0,66.26674,64.88672,5.6354566,30.000002,0.10887482,62.11036,239.55742,109.80792,0.0,66.26674,0.10892286,0.0,63.4573,8.330017
6642,19838520.0,0.0,24.544617,20.029999,24.547058,25.342682,23.955109,23.920898,18.306946,18.30478,18.30478,18.304443,0.0,0.030727819,0.030727819,0.047224656,49.0,18.300018,0.0,0.0,0.0,1121.4037,1.910786e-05,0.0,66.92721,61.140358,5.8367968,30.000002,0.1085757,61.828484,239.74174,107.59905,0.0,66.92721,0.108620174,0.0,64.10399,8.330017
6643,19838580.0,0.0,24.563385,20.02835,24.566376,25.373077,23.9664,23.93164,18.306183,18.304108,18.304108,18.303772,0.0,0.030633261,0.030633261,0.047058664,45.0,18.300018,0.0,0.0,0.0,1125.3018,1.9173178e-05,0.0,67.61525,57.422314,6.037907,30.000002,0.108244106,61.54693,239.93672,105.403656,0.0,67.61525,0.10831541,0.0,64.77766,8.330017
6644,19838640.0,0.0,24.582031,20.026672,24.585632,25.403442,23.977692,23.942383,18.305328,18.303375,18.303375,18.30304,0.0,0.030536423,0.030536423,0.046890207,41.0,18.300018,0.0,0.0,0.0,1128.5317,1.9226813e-05,0.0,68.35425,53.73368,6.23864,30.000002,0.10786532,61.265903,240.14378,103.20334,0.0,68.35425,0.10795045,0.0,65.50128,8.330017
6645,19838700.0,0.0,24.600525,20.024994,24.604858,25.433777,23.989014,23.953156,18.304352,18.302582,18.302582,18.302277,0.0,0.030423826,0.030423826,0.046693526,37.0,18.300018,0.0,0.0,0.0,1131.1372,1.9270032e-05,0.0,69.13852,50.0895,6.4399385,30.000002,0.107431754,60.984085,240.36168,101.01073,0.0,69.13852,0.10753524,0.0,66.26935,8.330017
6646,19838760.0,0.0,24.617401,20.023346,24.62259,25.460938,24.0,23.963562,18.303284,18.301666,18.301666,18.301392,0.0,0.0302999,0.0302999,0.04647778,33.0,18.300018,0.0,0.0,0.0,1132.857,1.929903e-05,0.0,69.98663,46.465385,6.638981,30.000002,0.10694526,60.70543,240.59122,98.81189,0.0,69.98663,0.107066914,0.0,67.10005,8.330017
6647,19838820.0,0.0,24.634064,20.021667,24.640259,25.488129,24.011047,23.973999,18.302155,18.30069,18.30069,18.300446,0.0,0.030160699,0.030160699,0.046235543,29.0,18.300018,0.0,0.0,0.0,1133.7644,1.9314155e-05,0.0,70.90694,42.866756,6.8384223,30.000002,0.10639949,60.426212,240.83192,96.609604,0.0,70.90694,0.10654213,0.0,68.00141,8.330017
6648,19838880.0,0.0,24.650574,20.02002,24.657898,25.51538,24.022156,23.984497,18.300812,18.299622,18.299622,18.299377,0.0,0.029996132,0.029996132,0.045948092,25.0,18.300018,0.0,0.0,0.0,1133.7493,1.9314066e-05,0.0,71.89329,39.335827,7.0387764,30.000002,0.10576712,60.145714,241.08263,94.421,0.0,71.89329,0.10593653,0.0,68.96758,8.330017
6649,19838940.0,0.0,24.667145,20.018341,24.675903,25.542633,24.033264,23.994995,18.302338,18.299133,18.299133,18.298859,0.0,0.029967848,0.029967848,0.045917053,25.0,18.300018,0.0,0.0,0.0,1136.3439,1.9344398e-05,0.0,72.916374,36.364853,7.23546,30.000002,0.10564615,59.870358,241.26793,92.70976,0.0,72.916374,0.10584847,0.0,69.966835,8.330017
6650,19839000.0,0.0,24.683594,20.016663,24.69397,25.569733,24.044342,24.005493,18.306793,18.30066,18.30066,18.30014,0.0,0.030005261,0.030005261,0.045998,25.0,18.300018,0.0,0.0,0.21220554,1142.7485,1.9449488e-05,0.0,73.90545,33.89796,7.4312882,30.000002,0.105765685,59.5962,241.40741,91.3566,0.0,73.90545,0.106004,0.0,70.92724,8.330017
6651,19839060.0,0.0,24.701294,20.015015,24.713531,25.593567,24.055023,24.015533,18.31076,18.303345,18.303345,18.302612,0.0,0.030014575,0.030014575,0.046437934,25.0,18.300018,0.0,0.0,0.71139556,1151.8312,1.959487e-05,0.0,74.87479,31.665012,7.63022,30.000002,0.106181055,59.31769,241.51112,90.224976,0.0,74.87479,0.10646301,0.0,72.02899,8.330017
6652,19839120.0,0.0,24.720215,20.013336,24.73468,25.616882,24.065704,24.025574,18.31491,18.306763,18.306763,18.305878,0.0,0.030035427,0.030035427,0.04710039,25.0,18.300018,0.0,0.0,1.4410919,1163.8306,1.979005e-05,0.0,75.84166,29.669601,7.829085,30.000002,0.106834136,59.039284,241.5819,89.298,0.0,75.84166,0.10716759,0.0,73.2116,8.330017
6653,19839180.0,0.0,24.74054,20.011658,24.75763,25.639465,24.076324,24.035583,18.318634,18.310455,18.310455,18.30951,0.0,0.030044656,0.030044656,0.048011504,25.0,18.300018,0.0,0.0,2.3917146,1178.267,2.0024347e-05,0.0,76.80142,27.861303,8.029899,30.000002,0.10770303,58.75814,241.62343,88.540215,0.0,76.80142,0.10809815,0.0,74.50386,8.330017
6654,19839240.0,0.0,24.762115,20.01001,24.782288,25.661072,24.086945,24.045563,18.322113,18.314148,18.314148,18.313232,0.0,0.030040389,0.030040389,0.049165886,25.0,18.300018,0.0,0.0,3.55237,1195.058,2.029676e-05,0.0,77.763336,26.205692,8.232248,30.000002,0.108775504,58.47485,241.63795,87.92801,0.0,77.763336,0.1092437,0.0,75.92221,8.330017
6655,19839300.0,0.0,24.78476,20.008331,24.80841,25.681671,24.097534,24.055511,18.325317,18.317749,18.317749,18.316986,0.0,0.030024381,0.030024381,0.05054724,25.0,18.300018,0.0,0.0,4.9165444,1214.0969,2.060556e-05,0.0,78.731094,24.689196,8.429081,30.000002,0.110040374,58.199287,241.62662,87.4498,0.0,78.731094,0.11059301,0.0,77.4729,8.330017
6656,19839360.0,0.0,24.806488,20.006683,24.834259,25.698425,24.107788,24.065125,18.328156,18.321167,18.321167,18.320618,0.0,0.029996645,0.029996645,0.052131154,25.0,18.300018,0.0,0.0,6.4293394,1234.9204,2.094459e-05,0.0,79.71242,23.292082,8.629484,30.000002,0.11146803,57.91872,241.59206,87.08679,0.0,79.71242,0.11212177,0.0,79.16603,8.330017
6657,19839420.0,0.0,24.828003,20.005005,24.860535,25.713776,24.118042,24.074738,18.330505,18.32425,18.32425,18.323914,0.0,0.029959962,0.029959962,0.053888608,25.0,18.300018,0.0,0.0,8.086564,1257.2054,2.1307364e-05,0.0,80.71182,22.005552,8.829828,30.000002,0.11303394,57.63824,241.53633,86.826836,0.0,80.71182,0.1138061,0.0,81.00369,8.330017
6658,19839480.0,0.0,24.849304,20.003326,24.887146,25.7276,24.128326,24.08435,18.33252,18.326965,18.326965,18.326874,0.0,0.02991305,0.02991305,0.055811565,25.0,18.300018,0.0,0.0,9.876735,1280.8446,2.169176e-05,0.0,81.7323,20.820436,9.0236225,30.000002,0.11472811,57.366932,241.46068,86.66166,0.0,81.7323,0.11563571,0.0,82.99156,8.330017
6659,19839540.0,0.0,24.869934,20.001678,24.91397,25.739777,24.13858,24.093964,18.334229,18.329346,18.329346,18.329437,0.0,0.029849514,0.029849514,0.0579033,25.0,18.300018,0.0,0.0,11.778663,1305.5594,2.2093387e-05,0.0,82.78228,19.719149,9.220606,30.000002,0.11653257,57.091152,241.3672,86.5779,0.0,82.78228,0.1175996,0.0,85.12951,8.330017
6660,19839600.0,0.0,24.889587,20.0,24.940674,25.750122,24.148895,24.103638,18.335632,18.33139,18.33139,18.331665,0.0,0.029769659,0.029769659,0.060150407,25.0,18.300018,0.0,0.0,13.771604,1331.151,2.2508795e-05,0.0,83.87126,18.693098,9.418279,30.000002,0.118433915,56.814407,241.25726,86.56748,0.0,83.87126,0.119686775,0.0,87.40693,8.330017
6661,19839660.0,0.0,24.90741,19.99823,24.96579,25.756348,24.158936,24.112976,18.336792,18.333069,18.333069,18.333496,0.0,0.029686887,0.029686887,0.06256109,25.0,18.300018,0.0,0.0,15.821595,1357.6624,2.2939517e-05,0.0,85.00831,17.74845,9.5928135,30.000002,0.120465495,56.57006,241.12918,86.63847,0.0,85.00831,0.12191239,0.0,89.830086,8.330017
6662,19839720.0,0.0,24.92279,19.996185,24.989624,25.760376,24.168976,24.122345,18.337555,18.334473,18.334473,18.33496,0.0,0.029601164,0.029601164,0.06505612,25.0,18.300018,0.0,0.0,17.901207,1384.5264,2.337686e-05,0.0,86.190155,16.887648,9.7755785,30.000002,0.12255777,56.31419,240.98648,86.78107,0.0,86.190155,0.12423563,0.0,92.36506,8.330017
6663,19839780.0,0.0,24.935669,19.993896,25.011993,25.762634,24.179077,24.131744,18.33783,18.33551,18.33551,18.33603,0.0,0.029512154,0.029512154,0.06757632,25.0,18.300018,0.0,0.0,19.985615,1411.1985,2.381196e-05,0.0,87.40637,16.112944,9.961235,30.000002,0.12465655,56.05427,240.8341,86.981674,0.0,87.40637,0.12660158,0.0,94.98186,8.330017
6664,19839840.0,0.0,24.946686,19.991394,25.032532,25.762787,24.189178,24.141174,18.337708,18.336151,18.336151,18.336609,0.0,0.029438075,0.029438075,0.070145726,25.0,18.300018,0.0,0.0,22.05949,1437.6451,2.4243054e-05,0.0,88.6605,15.429559,10.125654,30.000002,0.12679736,55.82408,240.67178,87.24575,0.0,88.6605,0.1290161,0.0,97.6873,8.330017
6665,19839900.0,0.0,24.94815,19.988647,25.043915,25.76123,24.199219,24.150543,18.33667,18.336456,18.336456,18.336792,0.0,0.029678725,0.029678725,0.071937226,25.0,18.300018,0.0,0.0,24.108006,1462.3984,2.4658775e-05,0.0,89.88444,15.019473,10.283195,30.000002,0.12878542,55.603527,240.50542,87.632965,0.0,89.88444,0.13129446,0.0,99.69326,8.330017
6666,19839960.0,0.0,24.93396,19.985657,25.038391,25.757996,24.208588,24.15924,18.332733,18.335724,18.335724,18.335663,0.0,0.030441375,0.030441375,0.07226816,25.0,18.300018,0.0,0.0,26.115822,1482.1117,2.5012843e-05,0.0,90.72973,15.122475,10.416014,30.000002,0.13037759,55.41758,240.34657,88.2126,0.0,90.72973,0.13315137,0.0,99.998955,8.330017
6667,19840020.0,1.0,24.920837,19.982452,25.035065,25.75418,24.217377,24.167389,18.336853,18.335022,18.335022,18.334808,0.0,0.031422257,0.031422257,0.07367045,33.333332,18.300018,0.0,0.0,28.08332,1508.9468,2.5442578e-05,0.0,91.09013,15.791284,10.535864,30.000002,0.13340381,55.249794,240.0406,89.55879,0.0,91.09013,0.13651583,0.0,100.00015,8.330017
6668,19840080.0,1.0,24.911682,19.979034,25.037323,25.748718,24.225555,24.174957,18.350616,18.33957,18.33957,18.340485,0.0,0.032404844,0.032404844,0.07633541,41.666668,18.300018,0.0,0.0,29.98751,1549.2139,2.610336e-05,0.0,90.94661,16.923094,10.653291,30.000002,0.13761085,55.085392,239.63373,91.549706,0.0,90.94661,0.14114565,0.0,99.99997,8.330017
6669,19840140.0,1.0,24.905823,19.975372,25.043762,25.740814,24.233093,24.181946,18.365143,18.348785,18.348785,18.351288,0.0,0.033344988,0.033344988,0.080123045,50.0,18.300018,0.0,0.0,31.799921,1599.8744,2.693371e-05,0.0,90.35217,18.501236,10.757315,30.000002,0.14278536,54.93976,239.18222,94.12242,0.0,90.35217,0.14681287,0.0,99.999985,8.330017
6670,19840200.0,1.0,24.903687,19.971527,25.05365,25.729248,24.24002,24.188354,18.37912,18.361023,18.361023,18.36496,0.0,0.034200322,0.034200322,0.085130915,58.333332,18.300018,0.0,0.0,33.4697,1661.1609,2.793809e-05,0.0,89.30595,20.609703,10.832922,30.000002,0.14896433,54.833908,238.74867,97.34551,0.0,89.30595,0.1535234,0.0,100.0,8.330017
6671,19840260.0,1.0,24.900696,19.967468,25.064423,25.712158,24.246277,24.194153,18.390991,18.37381,18.37381,18.378693,0.0,0.03493333,0.03493333,0.091210596,66.666664,18.300018,0.0,0.0,34.935715,1729.7328,2.906484e-05,0.0,87.913635,23.254688,10.913036,30.000002,0.15586159,54.72175,238.45276,101.18171,0.0,87.913635,0.16106677,0.0,100.0,8.330017
6672,19840320.0,1.0,24.895721,19.963196,25.075317,25.69043,24.252167,24.199615,18.400543,18.385895,18.385895,18.391174,0.0,0.035518482,0.035518482,0.098252386,75.0,18.300018,0.0,0.0,36.168694,1803.3759,3.0277333e-05,0.0,86.264786,26.459593,11.0033865,30.000002,0.1632967,54.59526,238.457,105.62275,0.0,86.264786,0.16929042,0.0,100.0,8.330017
6673,19840380.0,1.0,24.887085,19.95874,25.079315,25.663422,24.25769,24.204712,18.407593,18.396667,18.396667,18.401672,0.0,0.03626721,0.03626721,0.10531806,83.333336,18.300018,0.0,0.0,37.10649,1880.4215,3.1557418e-05,0.0,84.3488,30.696692,11.045746,30.000002,0.1711359,54.535954,238.98729,110.904366,0.0,84.3488,0.1778607,0.0,99.30845,8.330017
6674,19840440.0,1.0,24.865509,19.954071,25.070038,25.63211,24.262634,24.209259,18.406982,18.40451,18.40451,18.407745,0.0,0.03742279,0.03742279,0.1109599,91.666664,18.300018,0.0,0.0,37.71537,1951.8861,3.2782045e-05,0.0,81.89985,37.068188,11.094009,30.000002,0.17830119,54.468388,240.29085,117.49375,0.0,81.89985,0.18577443,0.0,96.977325,8.330017
6675,19840500.0,1.0,24.839722,19.949219,25.053772,25.597382,24.266846,24.213135,18.397064,18.406586,18.406586,18.40622,0.0,0.03852957,0.03852957,0.1151929,100.0,18.300018,0.0,0.0,37.959034,2011.7053,3.3837678e-05,0.0,78.8648,46.27586,11.129543,30.000002,0.18414578,54.41864,242.54004,125.65392,0.0,78.8648,0.19225155,0.0,93.5274,8.330017
6676,19840560.0,1.0,24.811768,19.944183,25.033173,25.560944,24.270264,24.216309,18.375854,18.400543,18.400543,18.394958,0.0,0.039331518,0.039331518,0.11752493,108.333336,18.300018,0.0,0.0,37.82134,2051.704,3.4590703e-05,0.0,75.38048,59.22781,11.170491,30.000002,0.18763626,54.361313,245.65013,135.6378,0.0,75.38048,0.1962162,0.0,89.31568,8.330017
6677,19840620.0,1.0,24.780853,19.938965,25.01056,25.523895,24.273315,24.219086,18.3414,18.384155,18.384155,18.37204,0.0,0.03957236,0.03957236,0.11763088,116.666664,18.300018,0.0,0.0,37.317802,2062.1746,3.487199e-05,0.0,71.75797,75.99876,11.252963,30.000002,0.18785958,54.245853,249.00853,147.08289,0.0,71.75797,0.19681312,0.0,84.88615,8.330017
6678,19840680.0,1.0,24.751007,19.933563,24.987915,25.487732,24.276306,24.221802,18.29834,18.35672,18.35672,18.337982,0.0,0.039171446,0.039171446,0.115610875,125.0,18.300018,0.0,0.0,36.457684,2040.1144,3.4604363e-05,0.0,68.3255,95.32845,11.358204,30.000002,0.18484938,54.09852,251.6519,158.86836,0.0,68.3255,0.19397551,0.0,80.705086,8.330017
6679,19840740.0,0.0,24.72345,19.927979,24.967041,25.45401,24.279633,24.224854,18.247864,18.31836,18.31836,18.294037,0.0,0.03793561,0.03793561,0.11120743,121.0,18.300018,0.0,0.0,35.258682,1980.4445,3.3702767e-05,0.0,65.44375,111.8181,11.504709,30.000002,0.17802978,53.893406,251.9567,166.95566,0.0,65.44375,0.18710771,0.0,77.22733,8.330017
6680,19840800.0,0.0,24.69748,19.922241,24.948578,25.423706,24.28363,24.228546,18.206116,18.2753,18.2753,18.24823,0.0,0.036499757,0.036499757,0.106247835,117.0,18.300018,0.0,0.0,33.786697,1899.8488,3.238024e-05,0.0,63.32548,123.08663,11.670766,30.000002,0.17028743,53.66093,250.85617,170.97766,0.0,63.32548,0.17927514,0.0,74.648445,8.330017
6681,19840860.0,0.0,24.673859,19.91632,24.93283,25.39862,24.288391,24.23294,18.184265,18.23706,18.23706,18.21222,0.0,0.03517818,0.03517818,0.10140904,113.0,18.300018,0.0,0.0,32.08923,1813.681,3.091518e-05,0.0,61.887844,129.0729,11.840874,30.000002,0.16287488,53.42278,248.9991,171.60905,0.0,61.887844,0.17177497,0.0,72.79331,8.330017
6682,19840920.0,0.0,24.651703,19.910248,24.918488,25.377106,24.293793,24.237915,18.179565,18.210724,18.210724,18.192017,0.0,0.034084648,0.034084648,0.096896164,109.0,18.300018,0.0,0.0,30.195171,1731.6272,2.9500572e-05,0.0,60.979874,130.95718,12.005297,30.000002,0.1562403,53.192585,246.87016,169.95056,0.0,60.979874,0.165066,0.0,71.445526,8.330017
6683,19840980.0,0.0,24.630707,19.903992,24.905273,25.35907,24.299744,24.243439,18.185211,18.196747,18.196747,18.185272,0.0,0.03323795,0.03323795,0.09272215,105.0,18.300018,0.0,0.0,28.139565,1657.601,2.8219007e-05,0.0,60.467983,130.05008,12.162952,30.000002,0.1504203,52.971863,244.85689,166.92915,0.0,60.467983,0.15919356,0.0,70.435234,8.330017
6684,19841040.0,0.0,24.61081,19.897614,24.893036,25.3443,24.306122,24.249329,18.196045,18.19278,18.19278,18.187866,0.0,0.032607626,0.032607626,0.08882676,101.0,18.300018,0.0,0.0,25.952324,1592.2288,2.7089318e-05,0.0,60.25078,127.34774,12.31321,30.000002,0.14529938,52.761505,243.15446,163.1464,0.0,60.25078,0.15403569,0.0,69.6446,8.330017
6685,19841100.0,0.0,24.59198,19.891052,24.881744,25.332642,24.312836,24.255585,18.208008,18.19571,18.19571,18.195648,0.0,0.032153193,0.032153193,0.08513093,97.0,18.300018,0.0,0.0,23.662954,1534.8824,2.6104071e-05,0.0,60.24475,123.628105,12.457408,30.000002,0.14071983,52.559628,241.7809,159.01976,0.0,60.24475,0.14942922,0.0,68.98208,8.330017
6686,19841160.0,0.0,24.574524,19.884369,24.871582,25.324463,24.319702,24.261963,18.218964,18.202301,18.202301,18.20517,0.0,0.03183138,0.03183138,0.08157103,93.0,18.300018,0.0,0.0,21.30907,1484.1877,2.5238805e-05,0.0,60.384106,119.40263,12.596515,30.000002,0.13654093,52.36488,240.70813,154.79648,0.0,60.384106,0.14522508,0.0,68.38528,8.330017
6687,19841220.0,0.0,24.558228,19.877563,24.862396,25.319092,24.326721,24.268524,18.228088,18.210266,18.210266,18.214508,0.0,0.03160532,0.03160532,0.07810615,89.0,18.300018,0.0,0.0,18.917353,1438.6708,2.4467176e-05,0.0,60.62247,114.96561,12.732075,30.000002,0.1326513,52.175095,239.89278,150.60223,0.0,60.62247,0.14130783,0.0,67.81618,8.330017
6688,19841280.0,0.0,24.543,19.870575,24.854126,25.316498,24.333893,24.275208,18.235352,18.218292,18.218292,18.22284,0.0,0.03144929,0.03144929,0.07471504,85.0,18.300018,0.0,0.0,16.51199,1397.2083,2.376863e-05,0.0,60.932106,110.460815,12.865347,30.000002,0.12898026,51.988514,239.29248,146.48956,0.0,60.932106,0.13760471,0.0,67.25499,8.330017
6689,19841340.0,0.0,24.528961,19.863495,24.846832,25.316528,24.341156,24.281982,18.241028,18.225555,18.225555,18.229767,0.0,0.03133775,0.03133775,0.0713891,81.0,18.300018,0.0,0.0,14.12376,1358.7747,2.3123761e-05,0.0,61.28856,105.97877,12.996754,30.000002,0.125471,51.804543,238.87088,142.48453,0.0,61.28856,0.13405566,0.0,66.68942,8.330017
6690,19841400.0,0.0,24.516083,19.856262,24.840515,25.319122,24.34848,24.288818,18.245514,18.231812,18.231812,18.235443,0.0,0.0312542,0.0312542,0.06813416,77.0,18.300018,0.0,0.0,11.777351,1322.7762,2.2521728e-05,0.0,61.680466,101.54356,13.1269455,30.000002,0.12209771,51.622276,238.59804,138.58797,0.0,61.680466,0.1306338,0.0,66.11827,8.330017
6691,19841460.0,0.0,24.503601,19.848907,24.834747,25.32373,24.35559,24.295502,18.248749,18.236908,18.236908,18.239746,0.0,0.031195957,0.031195957,0.06495636,73.0,18.300018,0.0,0.0,9.487583,1289.0043,2.1959557e-05,0.0,62.106495,97.166466,13.260134,30.000002,0.11885152,51.43581,238.44977,134.80164,0.0,62.106495,0.12733312,0.0,65.54222,8.330017
6692,19841520.0,0.0,24.492523,19.84143,24.830078,25.330902,24.362732,24.302185,18.251465,18.241028,18.241028,18.243164,0.0,0.03114371,0.03114371,0.061879825,69.0,18.300018,0.0,0.0,7.291063,1256.9823,2.1426356e-05,0.0,62.556606,92.8329,13.390505,30.000002,0.115726635,51.253296,238.405,131.11465,0.0,62.556606,0.124153115,0.0,64.97154,8.330017
6693,19841580.0,0.0,24.482483,19.833832,24.826294,25.34018,24.369873,24.30893,18.253998,18.244537,18.244537,18.246063,0.0,0.031089578,0.031089578,0.05891825,65.0,18.300018,0.0,0.0,5.19834,1226.4802,2.0918416e-05,0.0,63.029392,88.52616,13.520252,30.000002,0.11271673,51.071644,238.44691,127.5133,0.0,63.029392,0.12108843,0.0,64.41503,8.330017
6694,19841640.0,0.0,24.473297,19.826141,24.823273,25.351257,24.377075,24.315674,18.256409,18.24765,18.24765,18.248657,0.0,0.03102993,0.03102993,0.05607221,61.0,18.300018,0.0,0.0,3.2090464,1197.3053,2.0432522e-05,0.0,63.524853,84.2451,13.649507,30.000002,0.10981876,50.89069,238.56152,123.98924,0.0,63.524853,0.11812347,0.0,63.875973,8.330017
6695,19841700.0,0.0,24.464935,19.818329,24.821045,25.36438,24.384277,24.322449,18.258636,18.250427,18.250427,18.250946,0.0,0.03097095,0.03097095,0.05333691,57.0,18.300018,0.0,0.0,1.3644565,1169.5688,1.9971121e-05,0.0,64.04906,79.99634,13.77905,30.000002,0.10702908,50.70933,238.73653,120.54723,0.0,64.04906,0.11526584,0.0,63.38067,8.330017
6696,19841760.0,0.0,24.456085,19.810394,24.81842,25.377747,24.391235,24.32901,18.260406,18.2529,18.2529,18.25299,0.0,0.030910967,0.030910967,0.050674457,53.0,18.300018,0.0,0.0,0.0,1142.829,1.9527983e-05,0.0,64.6002,75.80201,13.911901,30.000002,0.10431693,50.523335,238.96169,117.18802,0.0,64.6002,0.11248778,0.0,62.962704,8.330017
6697,19841820.0,0.0,24.451447,19.802399,24.821655,25.392761,24.398224,24.335663,18.265106,18.255219,18.255219,18.254913,0.0,0.030724475,0.030724475,0.049031135,49.0,18.300018,0.0,0.0,0.0,1120.8624,1.9148521e-05,0.0,65.217155,70.96166,14.04083,30.000002,0.10228649,50.34284,239.22086,113.755455,0.0,65.217155,0.11047001,0.0,63.093407,8.330017
6698,19841880.0,0.0,24.449158,19.794281,24.828552,25.408691,24.405365,24.342407,18.272736,18.25943,18.25943,18.258636,0.0,0.030537423,0.030537423,0.047992233,45.0,18.300018,0.0,0.0,0.0,1105.248,1.8879873e-05,0.0,65.94648,65.87271,14.16418,30.000002,0.1008019,50.170147,239.49695,110.4077,0.0,65.94648,0.10905706,0.0,63.558178,8.330017
6699,19841940.0,0.0,24.44806,19.786072,24.837189,25.425262,24.412598,24.349243,18.279297,18.264893,18.264893,18.263641,0.0,0.03036234,0.03036234,0.04725227,41.0,18.300018,0.0,0.0,0.0,1093.6361,1.8681223e-05,0.0,66.75807,60.837822,14.283712,30.000002,0.09961212,50.0028,239.78284,107.20856,0.0,66.75807,0.107967064,0.0,64.20267,8.330017
6700,19842000.0,0.0,24.447693,19.777771,24.846954,25.44223,24.419952,24.356201,18.284302,18.270508,18.270508,18.26889,0.0,0.030199666,0.030199666,0.046704136,37.0,18.300018,0.0,0.0,0.0,1084.7845,1.8530973e-05,0.0,67.64673,55.93851,14.400527,30.000002,0.09862089,49.839264,240.07344,104.162674,0.0,67.64673,0.10709376,0.0,64.98173,8.330017
6701,19842060.0,0.0,24.4469,19.76941,24.856384,25.457214,24.427124,24.363007,18.28772,18.275482,18.275482,18.273743,0.0,0.03004348,0.03004348,0.046273343,33.0,18.300018,0.0,0.0,0.0,1077.5938,1.8410617e-05,0.0,68.6079,51.217785,14.515431,30.000002,0.097751275,49.6784,240.36615,101.26251,0.0,68.6079,0.10635095,0.0,65.86804,8.330017
