,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
6702,19842120.0,0.0,24.446228,19.760956,24.866241,25.472443,24.434357,24.369904,18.289795,18.27951,18.27951,18.277771,0.0,0.02988716,0.02988716,0.045904532,29.0,18.300018,0.0,0.0,0.0,1071.2328,1.830489e-05,0.0,69.64176,46.69103,14.631219,30.000002,0.09693706,49.516293,240.66028,98.49251,0.0,69.64176,0.10566896,0.0,66.846466,8.330017
6703,19842180.0,0.0,24.446136,19.752441,24.876617,25.487793,24.44168,24.376892,18.293,18.283081,18.283081,18.281372,0.0,0.029837046,0.029837046,0.045776382,27.666666,18.300018,0.0,0.0,0.0,1068.1052,1.8247149e-05,0.0,70.72093,42.77067,14.732114,30.000002,0.096541114,49.375042,240.90028,96.20783,0.0,70.72093,0.10543879,0.0,67.88144,8.330017
6704,19842240.0,0.0,24.445618,19.743835,24.887177,25.503174,24.449005,24.38385,18.296448,18.286835,18.286835,18.285156,0.0,0.029829146,0.029829146,0.045740653,26.333334,18.300018,0.0,0.0,0.0,1067.4802,1.8237333e-05,0.0,71.791855,39.377403,14.832985,30.000002,0.096297465,49.23382,241.10378,94.273186,0.0,71.791855,0.10538487,0.0,68.91178,8.330017
6705,19842300.0,0.0,24.444336,19.735168,24.897797,25.518494,24.456299,24.390808,18.298767,18.290283,18.290283,18.288696,0.0,0.0298252,0.0298252,0.045719218,25.0,18.300018,0.0,0.0,0.0,1067.3828,1.8238208e-05,0.0,72.85837,36.337727,14.941575,30.000002,0.09606751,49.081795,241.28827,92.54603,0.0,72.85837,0.10536499,0.0,69.939476,8.330017
6706,19842360.0,0.0,24.44339,19.72644,24.90738,25.531342,24.463257,24.39746,18.301361,18.293488,18.293488,18.291992,0.0,0.029897911,0.029897911,0.045845896,25.0,18.300018,0.0,0.0,0.0,1069.4966,1.8272585e-05,0.0,73.89472,33.82886,15.025436,30.000002,0.09613181,48.96439,241.42172,91.205055,0.0,73.89472,0.10563428,0.0,70.93757,8.330017
6707,19842420.0,0.0,24.441467,19.717651,24.91684,25.543976,24.470123,24.404053,18.303894,18.29663,18.29663,18.295258,0.0,0.030007878,0.030007878,0.046039984,25.0,18.300018,0.0,0.0,0.0,1073.3456,1.8339948e-05,0.0,74.86659,31.766447,15.113399,30.000002,0.09630929,48.84124,241.51805,90.157875,0.0,74.86659,0.106048234,0.0,71.87085,8.330017
6708,19842480.0,0.0,24.438782,19.708801,24.926178,25.556427,24.476929,24.410553,18.305664,18.2995,18.2995,18.298218,0.0,0.030128704,0.030128704,0.046253264,25.0,18.300018,0.0,0.0,0.025511151,1077.672,1.8416566e-05,0.0,75.788,30.000877,15.206814,30.000002,0.09651334,48.71046,241.59299,89.290054,0.0,75.788,0.1065079,0.0,72.75382,8.330017
6709,19842540.0,0.0,24.43692,19.69992,24.935425,25.568695,24.483643,24.416992,18.306915,18.30191,18.30191,18.300781,0.0,0.030264584,0.030264584,0.04649917,25.0,18.300018,0.0,0.0,0.21769983,1082.637,1.8502858e-05,0.0,76.648285,28.518307,15.286165,30.000002,0.09679214,48.59937,241.64598,88.598076,0.0,76.648285,0.107025586,0.0,73.57843,8.330017
6710,19842600.0,0.0,24.435883,19.690979,24.946228,25.580597,24.490265,24.42334,18.30832,18.303894,18.303894,18.302917,0.0,0.03035733,0.03035733,0.04698684,25.0,18.300018,0.0,0.0,0.5275308,1088.7286,1.8605988e-05,0.0,77.456604,27.18499,15.368167,30.000002,0.097193986,48.484566,241.67741,88.0349,0.0,77.456604,0.107699156,0.0,74.482895,8.330017
6711,19842660.0,0.0,24.433838,19.682007,24.956085,25.589935,24.49649,24.429352,18.3096,18.305695,18.305695,18.30487,0.0,0.030462423,0.030462423,0.047532834,25.0,18.300018,0.0,0.0,0.9175741,1095.5867,1.8723384e-05,0.0,78.22252,26.039762,15.447314,30.000002,0.097668104,48.37376,241.69016,87.60121,0.0,78.22252,0.10845586,0.0,75.363075,8.330017
6712,19842720.0,0.0,24.432709,19.672974,24.966217,25.598694,24.502655,24.435303,18.31073,18.307281,18.307281,18.30658,0.0,0.030559523,0.030559523,0.048190482,25.0,18.300018,0.0,0.0,1.4015757,1103.2826,1.8853896e-05,0.0,78.9355,25.0511,15.513757,30.000002,0.098241724,48.28074,241.68523,87.28234,0.0,78.9355,0.109306246,0.0,76.24788,8.330017
6713,19842780.0,0.0,24.430359,19.66394,24.976624,25.606873,24.508759,24.441162,18.311584,18.308655,18.308655,18.308075,0.0,0.03064745,0.03064745,0.048930112,25.0,18.300018,0.0,0.0,1.9588772,1111.3959,1.8992421e-05,0.0,79.60975,24.176374,15.594199,30.000002,0.09884016,48.16812,241.66716,87.04619,0.0,79.60975,0.1102235,0.0,77.142,8.330017
6714,19842840.0,0.0,24.42865,19.654846,24.987213,25.61444,24.51477,24.446991,18.312256,18.309814,18.309814,18.309357,0.0,0.030727347,0.030727347,0.049751557,25.0,18.300018,0.0,0.0,2.5851176,1119.928,1.9136569e-05,0.0,80.2482,23.400604,15.66477,30.000002,0.099507675,48.06932,241.63713,86.88366,0.0,80.2482,0.11120525,0.0,78.04968,8.330017
6715,19842900.0,0.0,24.428375,19.645752,24.997925,25.621216,24.520721,24.452728,18.313232,18.310852,18.310852,18.310486,0.0,0.030799795,0.030799795,0.05066375,25.0,18.300018,0.0,0.0,3.2831213,1129.3484,1.929448e-05,0.0,80.8489,22.718248,15.718346,30.000002,0.100265905,47.994316,241.59462,86.794716,0.0,80.8489,0.11226167,0.0,78.97511,8.330017
6716,19842960.0,0.0,24.426208,19.636627,25.00766,25.625397,24.526367,24.45819,18.313843,18.311798,18.311798,18.311523,0.0,0.030868128,0.030868128,0.051642247,25.0,18.300018,0.0,0.0,4.009281,1138.9966,1.9458075e-05,0.0,81.41671,22.116894,15.780014,30.000002,0.10104996,47.90798,241.54184,86.76672,0.0,81.41671,0.11337317,0.0,79.91238,8.330017
6717,19843020.0,0.0,24.423859,19.627502,25.01709,25.628693,24.531921,24.463593,18.31424,18.312561,18.312561,18.312347,0.0,0.030933172,0.030933172,0.05266873,25.0,18.300018,0.0,0.0,4.7647996,1148.8562,1.9624753e-05,0.0,81.952286,21.588516,15.83855,30.000002,0.10187373,47.82603,241.48007,86.79275,0.0,81.952286,0.114531025,0.0,80.85527,8.330017
6718,19843080.0,0.0,24.421326,19.618347,25.026245,25.631195,24.537445,24.468933,18.314545,18.313171,18.313171,18.31305,0.0,0.030996067,0.030996067,0.053728573,25.0,18.300018,0.0,0.0,5.5380807,1158.8599,1.9793773e-05,0.0,82.46004,21.121494,15.894361,30.000002,0.102723464,47.747894,241.41142,86.861626,0.0,82.46004,0.11571921,0.0,81.801384,8.330017
6719,19843140.0,0.0,24.418549,19.609161,25.034943,25.632751,24.542908,24.474213,18.314728,18.31366,18.31366,18.313568,0.0,0.031058125,0.031058125,0.054823693,25.0,18.300018,0.0,0.0,6.3220778,1168.9655,1.9964396e-05,0.0,82.93624,20.716629,15.947132,30.000002,0.10360056,47.674015,241.33588,86.97423,0.0,82.93624,0.11693818,0.0,82.74614,8.330017
6720,19843200.0,0.0,24.414093,19.600006,25.043274,25.633606,24.54831,24.479462,18.314667,18.313965,18.313965,18.313904,0.0,0.031118596,0.031118596,0.055933755,25.0,18.300018,0.0,0.0,7.106467,1178.824,2.0132009e-05,0.0,83.3889,20.358204,16.013834,30.000002,0.10445612,47.58063,241.25595,87.116455,0.0,83.3889,0.118170165,0.0,83.68529,8.330017
6721,19843260.0,0.0,24.411469,19.590729,25.050293,25.63211,24.553436,24.484467,18.31482,18.314178,18.314178,18.314148,0.0,0.031180283,0.031180283,0.05706347,25.0,18.300018,0.0,0.0,7.8623424,1188.9788,2.0302503e-05,0.0,83.810814,20.05261,16.045677,30.000002,0.10539462,47.536053,241.17091,87.29429,0.0,83.810814,0.119422086,0.0,84.605095,8.330017
6722,19843320.0,0.0,24.407013,19.581299,25.05664,25.6297,24.558533,24.48941,18.314789,18.314362,18.314362,18.314331,0.0,0.031244762,0.031244762,0.05819262,25.0,18.300018,0.0,0.0,8.585369,1198.9409,2.0471858e-05,0.0,84.19975,19.799917,16.090496,30.000002,0.106308274,47.473305,241.08183,87.50414,0.0,84.19975,0.12068044,0.0,85.48685,8.330017
6723,19843380.0,0.0,24.401093,19.571655,25.062347,25.626526,24.563538,24.494293,18.314423,18.314362,18.314362,18.314362,0.0,0.031312097,0.031312097,0.059309516,25.0,18.300018,0.0,0.0,9.275221,1208.4591,2.0634565e-05,0.0,84.56126,19.58977,16.145994,30.000002,0.1071918,47.395607,240.9905,87.73678,0.0,84.56126,0.121933445,0.0,86.32982,8.330017
6724,19843440.0,0.0,24.39682,19.561829,25.06726,25.622467,24.568481,24.499115,18.314209,18.31427,18.31427,18.31427,0.0,0.031386483,0.031386483,0.060404863,25.0,18.300018,0.0,0.0,9.917356,1217.9785,2.079525e-05,0.0,84.88615,19.430845,16.17394,30.000002,0.108121775,47.356483,240.89693,87.996315,0.0,84.88615,0.123176716,0.0,87.1162,8.330017
6725,19843500.0,0.0,24.390991,19.55185,25.07129,25.617523,24.573364,24.503876,18.313843,18.314087,18.314087,18.314087,0.0,0.031468447,0.031468447,0.061459668,25.0,18.300018,0.0,0.0,10.499663,1227.0691,2.095064e-05,0.0,85.16859,19.326096,16.212053,30.000002,0.10900821,47.303123,240.80228,88.28068,0.0,85.16859,0.12439582,0.0,87.830185,8.330017
6726,19843560.0,0.0,24.384308,19.541718,25.074066,25.610992,24.578003,24.508392,18.313263,18.313812,18.313812,18.313782,0.0,0.031558078,0.031558078,0.062470593,25.0,18.300018,0.0,0.0,11.014644,1235.6963,2.1098864e-05,0.0,85.41462,19.266047,16.24855,30.000002,0.10987232,47.25203,240.70761,88.583305,0.0,85.41462,0.12558664,0.0,88.476135,8.330017
6727,19843620.0,0.0,24.377045,19.531403,25.075897,25.60376,24.58252,24.512817,18.31253,18.313385,18.313385,18.313324,0.0,0.03165811,0.03165811,0.06341765,25.0,18.300018,0.0,0.0,11.452565,1243.7395,2.1237536e-05,0.0,85.613205,19.26039,16.283466,30.000002,0.11070328,47.203148,240.61375,88.90586,0.0,85.613205,0.12673388,0.0,89.03063,8.330017
6728,19843680.0,0.0,24.3685,19.520935,25.076904,25.595886,24.587006,24.517181,18.311615,18.312805,18.312805,18.312714,0.0,0.031767275,0.031767275,0.06429581,25.0,18.300018,0.0,0.0,11.814032,1251.0498,2.1365042e-05,0.0,85.76381,19.306423,16.32684,30.000002,0.11147401,47.142426,240.52156,89.24498,0.0,85.76381,0.12783052,0.0,89.4919,8.330017
6729,19843740.0,0.0,24.360107,19.510315,25.077057,25.587463,24.59137,24.521484,18.310608,18.312042,18.312042,18.31192,0.0,0.03188621,0.03188621,0.06509095,25.0,18.300018,0.0,0.0,12.089572,1257.6804,2.1480604e-05,0.0,85.859314,19.408598,16.36203,30.000002,0.11221017,47.09316,240.43204,89.59986,0.0,85.859314,0.12886356,0.0,89.845505,8.330017
6730,19843800.0,0.0,24.352173,19.499542,25.076355,25.57846,24.595612,24.525665,18.309845,18.31128,18.31128,18.311096,0.0,0.03201476,0.03201476,0.06579293,25.0,18.300018,0.0,0.0,12.273598,1263.8604,2.1588707e-05,0.0,85.89506,19.569902,16.387867,30.000002,0.11290655,47.056988,240.34592,89.96961,0.0,85.89506,0.12982282,0.0,90.082344,8.330017
6731,19843860.0,0.0,24.342865,19.488647,25.074493,25.568481,24.59961,24.529602,18.308624,18.310425,18.310425,18.310211,0.0,0.032152135,0.032152135,0.0663865,25.0,18.300018,0.0,0.0,12.352595,1269.0009,2.1680886e-05,0.0,85.86608,19.794434,16.420576,30.000002,0.113515735,47.011192,240.26436,90.35201,0.0,85.86608,0.13069119,0.0,90.19153,8.330017
6732,19843920.0,0.0,24.332977,19.4776,25.071808,25.558136,24.603516,24.533417,18.30719,18.309357,18.309357,18.309113,0.0,0.032297242,0.032297242,0.066858165,25.0,18.300018,0.0,0.0,12.326213,1273.0261,2.1754713e-05,0.0,85.76838,20.085716,16.45621,30.000002,0.11403409,46.961308,240.18848,90.744804,0.0,85.76838,0.13145281,0.0,90.164604,8.330017
6733,19843980.0,0.0,24.323517,19.46643,25.06842,25.547546,24.60727,24.53714,18.305847,18.308167,18.308167,18.307861,0.0,0.032448046,0.032448046,0.06719873,25.0,18.300018,0.0,0.0,12.192791,1276.1816,2.1813634e-05,0.0,85.59952,20.446468,16.485128,30.000002,0.1144733,46.920822,240.11906,91.14623,0.0,85.59952,0.13209552,0.0,89.99792,8.330017
6734,19844040.0,0.0,24.313171,19.45517,25.064331,25.536804,24.610931,24.540741,18.304108,18.306824,18.306824,18.306488,0.0,0.032601457,0.032601457,0.0673965,25.0,18.300018,0.0,0.0,11.951238,1277.9705,2.185074e-05,0.0,85.35791,20.87989,16.522697,30.000002,0.11478587,46.86822,240.05733,91.55275,0.0,85.35791,0.13260007,0.0,89.688896,8.330017
6735,19844100.0,0.0,24.302551,19.443756,25.059692,25.526093,24.61444,24.54422,18.302216,18.305298,18.305298,18.304932,0.0,0.032753803,0.032753803,0.06744129,25.0,18.300018,0.0,0.0,11.602282,1278.391,2.1864864e-05,0.0,85.04419,21.38725,16.564753,30.000002,0.1149683,46.809345,240.00436,91.96017,0.0,85.04419,0.13294955,0.0,89.23873,8.330017
6736,19844160.0,0.0,24.292969,19.432251,25.05423,25.515076,24.617706,24.547455,18.300415,18.30365,18.30365,18.303253,0.0,0.032902807,0.032902807,0.06730976,25.0,18.300018,0.0,0.0,11.131254,1277.5426,2.1857082e-05,0.0,84.65256,21.97818,16.59449,30.000002,0.11503515,46.767715,239.96167,92.36615,0.0,84.65256,0.13311628,0.0,88.635025,8.330017
6737,19844220.0,0.0,24.282257,19.420624,25.04837,25.504333,24.62085,24.550598,18.298218,18.30185,18.30185,18.301422,0.0,0.033043623,0.033043623,0.06701697,25.0,18.300018,0.0,0.0,10.561329,1275.0702,2.1823582e-05,0.0,84.19884,22.642832,16.641157,30.000002,0.114929244,46.702377,239.92902,92.76585,0.0,84.19884,0.13310549,0.0,87.90714,8.330017
6738,19844280.0,0.0,24.271912,19.408905,25.042206,25.493927,24.62387,24.55365,18.295837,18.299835,18.299835,18.299408,0.0,0.033172224,0.033172224,0.0665529,25.0,18.300018,0.0,0.0,9.8925085,1270.9565,2.1761683e-05,0.0,83.68646,23.380894,16.68874,30.000002,0.114669606,46.63576,239.90775,93.152794,0.0,83.68646,0.13289718,0.0,87.05937,8.330017
6739,19844340.0,0.0,24.261902,19.397095,25.035767,25.48407,24.6268,24.55658,18.293396,18.297668,18.297668,18.29721,0.0,0.03328204,0.03328204,0.06589105,25.0,18.300018,0.0,0.0,9.116827,1265.0204,2.1668988e-05,0.0,83.11491,24.194582,16.740036,30.000002,0.11422263,46.56395,239.90013,93.5175,0.0,83.11491,0.13245629,0.0,86.08656,8.330017
6740,19844400.0,0.0,24.251984,19.385193,25.029236,25.474792,24.629639,24.559418,18.290802,18.295319,18.295319,18.294891,0.0,0.033371396,0.033371396,0.06506193,25.0,18.300018,0.0,0.0,8.259325,1257.3805,2.1547614e-05,0.0,82.50491,25.068203,16.797739,30.000002,0.11360126,46.483166,239.90497,93.85645,0.0,82.50491,0.13180642,0.0,85.025314,8.330017
6741,19844460.0,0.0,24.242218,19.3732,25.02246,25.465973,24.632324,24.562134,18.288086,18.292877,18.292877,18.29245,0.0,0.0334363,0.0334363,0.06406,25.0,18.300018,0.0,0.0,7.3182583,1247.9237,2.1395314e-05,0.0,81.86472,25.992971,16.860695,30.000002,0.11279816,46.395023,239.92354,94.159615,0.0,81.86472,0.13093445,0.0,83.88479,8.330017
6742,19844520.0,0.0,24.232605,19.361145,25.015717,25.4581,24.634949,24.564758,18.285309,18.290283,18.290283,18.289917,0.0,0.033471648,0.033471648,0.06287226,25.0,18.300018,0.0,0.0,6.2949696,1236.4114,2.1207936e-05,0.0,81.205345,26.95104,16.933641,30.000002,0.11178604,46.292904,239.95837,94.40836,0.0,81.205345,0.12981693,0.0,82.67374,8.330017
6743,19844580.0,0.0,24.223938,19.348999,25.009125,25.451202,24.637512,24.567383,18.282684,18.287628,18.287628,18.287354,0.0,0.033479065,0.033479065,0.061537452,25.0,18.300018,0.0,0.0,5.2139792,1223.3542,2.0993373e-05,0.0,80.54391,27.923502,17.005753,30.000002,0.11062127,46.191944,240.00714,94.60316,0.0,80.54391,0.12849753,0.0,81.422844,8.330017
6744,19844640.0,0.0,24.215607,19.336792,25.002747,25.445404,24.640076,24.569977,18.280182,18.285034,18.285034,18.284851,0.0,0.03345741,0.03345741,0.060065154,25.0,18.300018,0.0,0.0,4.083463,1208.7366,2.0752055e-05,0.0,79.89402,28.88555,17.085594,30.000002,0.1092922,46.08017,240.07045,94.73033,0.0,79.89402,0.12698305,0.0,80.148056,8.330017
6745,19844700.0,0.0,24.20697,19.324554,24.996704,25.440979,24.64267,24.572601,18.277802,18.282501,18.282501,18.28241,0.0,0.03340619,0.03340619,0.058457375,25.0,18.300018,0.0,0.0,2.9070926,1192.267,2.047909e-05,0.0,79.27161,29.801893,17.181639,30.000002,0.10777772,45.945705,240.15067,94.76648,0.0,79.27161,0.12526754,0.0,78.86295,8.330017
6746,19844760.0,0.0,24.199219,19.312225,24.990753,25.437378,24.645172,24.575165,18.275818,18.280151,18.280151,18.280151,0.0,0.033330042,0.033330042,0.056753244,25.0,18.300018,0.0,0.0,1.7000467,1174.7059,2.0186306e-05,0.0,78.687,30.65365,17.275545,30.000002,0.10616176,45.814236,240.24446,94.718216,0.0,78.687,0.12341195,0.0,77.58711,8.330017
6747,19844820.0,0.0,24.191986,19.299866,24.98523,25.435272,24.647736,24.577759,18.274261,18.278076,18.278076,18.278168,0.0,0.033235043,0.033235043,0.054972295,25.0,18.300018,0.0,0.0,0.4797615,1156.2483,1.9877776e-05,0.0,78.153435,31.413633,17.373857,30.000002,0.10444969,45.676598,240.35167,94.576614,0.0,78.153435,0.12143986,0.0,76.33755,8.330017
6748,19844880.0,0.0,24.1857,19.287445,24.9805,25.434174,24.65033,24.580383,18.273071,18.276215,18.276215,18.276398,0.0,0.033091795,0.033091795,0.05326428,25.0,18.300018,0.0,0.0,0.0,1137.471,1.9561414e-05,0.0,77.66303,32.044525,17.471945,30.000002,0.10272473,45.539276,240.46725,94.34947,0.0,77.66303,0.11944871,0.0,75.21198,8.330017
6749,19844940.0,0.0,24.181183,19.274994,24.979187,25.434174,24.653076,24.58316,18.273956,18.274963,18.274963,18.275208,0.0,0.03281732,0.03281732,0.05210677,25.0,18.300018,0.0,0.0,0.0,1120.2655,1.926603e-05,0.0,77.29787,32.238865,17.569836,30.000002,0.10122192,45.40223,240.58551,93.94972,0.0,77.29787,0.11774161,0.0,74.562454,8.330017
6750,19845000.0,0.0,24.17694,19.262512,24.979126,25.434998,24.656006,24.58609,18.276215,18.274994,18.274994,18.275116,0.0,0.032548856,0.032548856,0.05117888,25.0,18.300018,0.0,0.0,0.0,1105.0872,1.9005114e-05,0.0,77.07907,32.149532,17.665941,30.000002,0.09991066,45.267685,240.70187,93.45676,0.0,77.07907,0.11627625,0.0,74.157974,8.330017
6751,19845060.0,0.0,24.172638,19.25,24.979706,25.435577,24.658997,24.58908,18.279083,18.276154,18.276154,18.276062,0.0,0.032298367,0.032298367,0.050448965,25.0,18.300018,0.0,0.0,0.0,1092.056,1.878156e-05,0.0,76.98017,31.848743,17.756678,30.000002,0.09879136,45.14065,240.81314,92.91168,0.0,76.98017,0.11504489,0.0,73.94528,8.330017
6752,19845120.0,0.0,24.16858,19.237457,24.981018,25.436646,24.66214,24.592255,18.282196,18.278076,18.278076,18.277802,0.0,0.03208008,0.03208008,0.049877714,25.0,18.300018,0.0,0.0,0.0,1081.1984,1.8595503e-05,0.0,76.985725,31.396372,17.841448,30.000002,0.09785636,45.021973,240.91678,92.34666,0.0,76.985725,0.11403677,0.0,73.87886,8.330017
6753,19845180.0,0.0,24.164337,19.224915,24.98285,25.43814,24.665405,24.59552,18.285248,18.280487,18.280487,18.28006,0.0,0.03189755,0.03189755,0.049440384,25.0,18.300018,0.0,0.0,0.0,1072.323,1.8444176e-05,0.0,77.07821,30.841145,17.922527,30.000002,0.09708746,44.908463,241.0113,91.784775,0.0,77.07821,0.113234326,0.0,73.92665,8.330017
6754,19845240.0,0.0,24.160034,19.212341,24.985107,25.43991,24.668793,24.598907,18.288086,18.283112,18.283112,18.282532,0.0,0.031751715,0.031751715,0.049114212,25.0,18.300018,0.0,0.0,0.0,1065.242,1.8323966e-05,0.0,77.24038,30.225903,17.998634,30.000002,0.096470214,44.80191,241.09572,91.244316,0.0,77.24038,0.112616375,0.0,74.06057,8.330017
6755,19845300.0,0.0,24.15567,19.199768,24.98764,25.441895,24.672272,24.602356,18.29065,18.285736,18.285736,18.285065,0.0,0.031640243,0.031640243,0.048875183,25.0,18.300018,0.0,0.0,0.0,1059.723,1.823096e-05,0.0,77.45165,29.592113,18.070114,30.000002,0.095981635,44.701843,241.16963,90.74041,0.0,77.45165,0.11215436,0.0,74.25182,8.330017
6756,19845360.0,0.0,24.15094,19.187195,24.98996,25.443054,24.67566,24.605743,18.292877,18.288239,18.288239,18.287537,0.0,0.03156594,0.03156594,0.048724256,25.0,18.300018,0.0,0.0,0.0,1055.8187,1.816641e-05,0.0,77.70697,28.958145,18.134617,30.000002,0.09563077,44.611538,241.23131,90.28521,0.0,77.70697,0.111854605,0.0,74.49322,8.330017
6757,19845420.0,0.0,24.146027,19.174652,24.99234,25.444336,24.679108,24.609161,18.294739,18.290497,18.290497,18.289825,0.0,0.03151812,0.03151812,0.048629154,25.0,18.300018,0.0,0.0,0.0,1052.9781,1.8120543e-05,0.0,77.98216,28.351696,18.196531,30.000002,0.09536809,44.524853,241.28307,89.87858,0.0,77.98216,0.111663945,0.0,74.75622,8.330017
6758,19845480.0,0.0,24.14096,19.162079,24.994843,25.445648,24.682587,24.61261,18.296204,18.29245,18.29245,18.29181,0.0,0.03149943,0.03149943,0.04859175,25.0,18.300018,0.0,0.0,0.0,1051.2625,1.8094219e-05,0.0,78.2657,27.797815,18.254263,30.000002,0.095201164,44.44403,241.32274,89.53653,0.0,78.2657,0.11158853,0.0,75.02832,8.330017
6759,19845540.0,0.0,24.135864,19.149567,24.997345,25.44696,24.686035,24.616028,18.297424,18.294128,18.294128,18.293518,0.0,0.03149688,0.03149688,0.04858505,25.0,18.300018,0.0,0.0,0.0,1050.1741,1.8078852e-05,0.0,78.54599,27.292192,18.309412,30.000002,0.09508711,44.366825,241.3546,89.24107,0.0,78.54599,0.11157659,0.0,75.29732,8.330017
6760,19845600.0,0.0,24.130676,19.137054,24.999847,25.448273,24.689484,24.619476,18.298462,18.295654,18.295654,18.295105,0.0,0.031502854,0.031502854,0.04859436,25.0,18.300018,0.0,0.0,0.0,1049.4281,1.806949e-05,0.0,78.822266,26.820839,18.363039,30.000002,0.09500158,44.291744,241.38171,88.97546,0.0,78.822266,0.11159899,0.0,75.56233,8.330017
6761,19845660.0,0.0,24.12503,19.124573,25.001862,25.448547,24.692749,24.622742,18.299286,18.296936,18.296936,18.296448,0.0,0.031521358,0.031521358,0.04862665,25.0,18.300018,0.0,0.0,0.0,1049.0953,1.8067694e-05,0.0,79.088425,26.398996,18.414474,30.000002,0.09495555,44.219738,241.4021,88.752174,0.0,79.088425,0.111668415,0.0,75.81726,8.330017
6762,19845720.0,0.0,24.119293,19.112091,25.003815,25.448761,24.695984,24.625946,18.299866,18.297913,18.297913,18.297485,0.0,0.03155198,0.03155198,0.04868043,25.0,18.300018,0.0,0.0,0.0,1049.1713,1.807296e-05,0.0,79.33346,26.041735,18.463436,30.000002,0.094948135,44.15119,241.41492,88.5794,0.0,79.33346,0.11178318,0.0,76.05123,8.330017
6763,19845780.0,0.0,24.113525,19.0997,25.005737,25.448914,24.699188,24.62915,18.300354,18.298767,18.298767,18.2984,0.0,0.031586356,0.031586356,0.048740655,25.0,18.300018,0.0,0.0,0.0,1049.3851,1.8080644e-05,0.0,79.56691,25.716822,18.511374,30.000002,0.094953194,44.08408,241.42455,88.429504,0.0,79.56691,0.11191266,0.0,76.27378,8.330017
6764,19845840.0,0.0,24.107758,19.08731,25.007599,25.449036,24.702362,24.632324,18.30066,18.299377,18.299377,18.299072,0.0,0.031627137,0.031627137,0.04881174,25.0,18.300018,0.0,0.0,0.0,1049.8032,1.8091807e-05,0.0,79.77344,25.451492,18.557453,30.000002,0.09497869,44.019566,241.42865,88.320694,0.0,79.77344,0.11206518,0.0,76.469925,8.330017
6765,19845900.0,0.0,24.10202,19.075012,25.00943,25.449097,24.705505,24.635437,18.300873,18.299866,18.299866,18.299591,0.0,0.031670146,0.031670146,0.048886348,25.0,18.300018,0.0,0.0,0.0,1050.2913,1.8104169e-05,0.0,79.958916,25.227371,18.602411,30.000002,0.09501191,43.956627,241.42952,88.23799,0.0,79.958916,0.11222587,0.0,76.64558,8.330017
6766,19845960.0,0.0,24.095795,19.062744,25.010681,25.448029,24.708435,24.638367,18.300995,18.300262,18.300262,18.300049,0.0,0.031713925,0.031713925,0.04896203,25.0,18.300018,0.0,0.0,0.0,1050.7614,1.8116627e-05,0.0,80.13067,25.029217,18.64669,30.000002,0.09504801,43.894634,241.42853,88.17108,0.0,80.13067,0.11238947,0.0,76.807884,8.330017
6767,19846020.0,0.0,24.08957,19.050537,25.01184,25.446869,24.711334,24.641266,18.301025,18.300476,18.300476,18.300323,0.0,0.031758197,0.031758197,0.04903817,25.0,18.300018,0.0,0.0,0.0,1051.201,1.8128463e-05,0.0,80.27396,24.878368,18.689793,30.000002,0.095086634,43.83429,241.4245,88.1318,0.0,80.27396,0.112554155,0.0,76.9427,8.330017
6768,19846080.0,0.0,24.083374,19.038391,25.01297,25.445679,24.714203,24.644104,18.300995,18.300629,18.300629,18.300507,0.0,0.031801414,0.031801414,0.049112197,25.0,18.300018,0.0,0.0,0.0,1051.585,1.8139264e-05,0.0,80.397,24.75851,18.732183,30.000002,0.095122926,43.77494,241.41887,88.1092,0.0,80.397,0.11271468,0.0,77.058044,8.330017
6769,19846140.0,0.0,24.07721,19.026337,25.014069,25.444458,24.717041,24.646942,18.300903,18.30072,18.30072,18.300629,0.0,0.03184361,0.03184361,0.049184263,25.0,18.300018,0.0,0.0,0.0,1051.9205,1.8149198e-05,0.0,80.50725,24.657654,18.774137,30.000002,0.09515658,43.716206,241.41235,88.09643,0.0,80.50725,0.11287129,0.0,77.16112,8.330017
6770,19846200.0,0.0,24.071075,19.014343,25.015106,25.443146,24.719818,24.64972,18.300812,18.30072,18.30072,18.30066,0.0,0.031882953,0.031882953,0.049251176,25.0,18.300018,0.0,0.0,0.0,1052.1338,1.8156908e-05,0.0,80.59259,24.590843,18.81536,30.000002,0.0951829,43.658493,241.4046,88.10015,0.0,80.59259,0.11301692,0.0,77.24039,8.330017
6771,19846260.0,0.0,24.064575,19.002441,25.015594,25.440826,24.722412,24.652344,18.30066,18.30069,18.30069,18.30066,0.0,0.031920586,0.031920586,0.049315,25.0,18.300018,0.0,0.0,0.0,1052.24,1.816311e-05,0.0,80.66672,24.538696,18.856256,30.000002,0.09520449,43.60124,241.39645,88.11047,0.0,80.66672,0.11315609,0.0,77.308975,8.330017
6772,19846320.0,0.0,24.058075,18.990631,25.016052,25.438446,24.725006,24.654907,18.300446,18.300598,18.300598,18.300598,0.0,0.031955335,0.031955335,0.049373757,25.0,18.300018,0.0,0.0,0.0,1052.2103,1.8166866e-05,0.0,80.72458,24.5068,18.896723,30.000002,0.095218316,43.544586,241.38791,88.129364,0.0,80.72458,0.11328437,0.0,77.36212,8.330017
6773,19846380.0,0.0,24.051666,18.978912,25.016449,25.436035,24.72754,24.65744,18.300262,18.300476,18.300476,18.300476,0.0,0.03198573,0.03198573,0.049424965,25.0,18.300018,0.0,0.0,0.0,1052.0063,1.8167462e-05,0.0,80.7635,24.496767,18.936728,30.000002,0.095220454,43.48858,241.37933,88.1562,0.0,80.7635,0.113396406,0.0,77.39732,8.330017
6774,19846440.0,0.0,24.045288,18.967316,25.016815,25.433624,24.730042,24.659943,18.300049,18.300323,18.300323,18.300323,0.0,0.03201277,0.03201277,0.04947038,25.0,18.300018,0.0,0.0,0.0,1051.673,1.816573e-05,0.0,80.790474,24.499512,18.976427,30.000002,0.09521345,43.433002,241.37097,88.186806,0.0,80.790474,0.11349593,0.0,77.421265,8.330017
6775,19846500.0,0.0,24.03894,18.95578,25.017181,25.431152,24.732544,24.662445,18.299866,18.30014,18.30014,18.30017,0.0,0.03203763,0.03203763,0.049512032,25.0,18.300018,0.0,0.0,0.0,1051.2542,1.8162465e-05,0.0,80.810265,24.509665,19.015928,30.000002,0.09520038,43.3777,241.3628,88.21934,0.0,80.810265,0.11358733,0.0,77.43845,8.330017
6776,19846560.0,0.0,24.032349,18.944397,25.01712,25.427917,24.734863,24.664795,18.299652,18.299957,18.299957,18.300018,0.0,0.032059133,0.032059133,0.049547937,25.0,18.300018,0.0,0.0,0.0,1050.677,1.8156665e-05,0.0,80.82017,24.529503,19.055153,30.000002,0.09517821,43.32279,241.35504,88.25387,0.0,80.82017,0.11366624,0.0,77.446365,8.330017
6777,19846620.0,0.0,24.025787,18.933105,25.016998,25.424652,24.737183,24.667084,18.299438,18.299774,18.299774,18.299805,0.0,0.032076307,0.032076307,0.049576484,25.0,18.300018,0.0,0.0,0.0,1049.9224,1.8147652e-05,0.0,80.81959,24.558432,19.094046,30.000002,0.09514445,43.268337,241.348,88.28902,0.0,80.81959,0.11372915,0.0,77.444496,8.330017
6778,19846680.0,0.0,24.019287,18.921936,25.016876,25.421387,24.739471,24.669373,18.299225,18.299591,18.299591,18.299622,0.0,0.03209149,0.03209149,0.04960164,25.0,18.300018,0.0,0.0,0.0,1049.0886,1.8137196e-05,0.0,80.81478,24.590687,19.132767,30.000002,0.09510524,43.214127,241.34137,88.32395,0.0,80.81478,0.11378469,0.0,77.43868,8.330017
6779,19846740.0,0.0,24.012878,18.91092,25.016754,25.418121,24.74176,24.671661,18.299042,18.299377,18.299377,18.299438,0.0,0.03210285,0.03210285,0.049620327,25.0,18.300018,0.0,0.0,0.0,1048.1108,1.812411e-05,0.0,80.803154,24.627363,19.171152,30.000002,0.09505594,43.160385,241.3356,88.35734,0.0,80.803154,0.11382609,0.0,77.42658,8.330017
6780,19846800.0,0.0,24.006592,18.899994,25.016602,25.414856,24.743988,24.67389,18.29889,18.299225,18.299225,18.299286,0.0,0.032109775,0.032109775,0.049631547,25.0,18.300018,0.0,0.0,0.0,1046.9731,1.8108069e-05,0.0,80.78636,24.66507,19.209007,30.000002,0.09499528,43.10739,241.33109,88.38653,0.0,80.78636,0.11385105,0.0,77.40981,8.330017
6781,19846860.0,0.0,23.999542,18.889435,25.015533,25.41037,24.745453,24.675415,18.298737,18.299042,18.299042,18.299103,0.0,0.032117292,0.032117292,0.049643755,25.0,18.300018,0.0,0.0,0.0,1045.8025,1.8092203e-05,0.0,80.77007,24.70298,19.246914,30.000002,0.09493601,43.05432,241.32639,88.41655,0.0,80.77007,0.11387842,0.0,77.39349,8.330017
6782,19846920.0,0.0,23.992584,18.879364,25.014404,25.405884,24.746918,24.67691,18.298553,18.29889,18.29889,18.29892,0.0,0.032122012,0.032122012,0.049651265,25.0,18.300018,0.0,0.0,0.0,1044.4761,1.8073371e-05,0.0,80.75113,24.740665,19.284472,30.000002,0.09486953,43.00174,241.32253,88.44339,0.0,80.75113,0.11389536,0.0,77.37481,8.330017
6783,19846980.0,0.0,23.98587,18.869781,25.013306,25.401428,24.748352,24.678406,18.298431,18.298737,18.298737,18.298767,0.0,0.032123778,0.032123778,0.049653843,25.0,18.300018,0.0,0.0,0.0,1043.0498,1.8052539e-05,0.0,80.731415,24.774996,19.321398,30.000002,0.09479608,42.950047,241.31976,88.465096,0.0,80.731415,0.11390137,0.0,77.3556,8.330017
6784,19847040.0,0.0,23.979126,18.860687,25.012177,25.397003,24.749786,24.67987,18.29831,18.298584,18.298584,18.298615,0.0,0.032125898,0.032125898,0.04965701,25.0,18.300018,0.0,0.0,0.0,1041.648,1.8032159e-05,0.0,80.71162,24.810081,19.358395,30.000002,0.09472335,42.898247,241.31683,88.48768,0.0,80.71162,0.113908865,0.0,77.33628,8.330017
6785,19847100.0,0.0,23.972565,18.85202,25.011078,25.392578,24.75122,24.681366,18.298218,18.298431,18.298431,18.298492,0.0,0.032126226,0.032126226,0.049657185,25.0,18.300018,0.0,0.0,0.0,1040.172,1.8010282e-05,0.0,80.69184,24.842382,19.394978,30.000002,0.09464636,42.84703,241.3146,88.50669,0.0,80.69184,0.1139097,0.0,77.31712,8.330017
6786,19847160.0,0.0,23.965881,18.843811,25.009766,25.387695,24.752563,24.68283,18.298126,18.29834,18.29834,18.29837,0.0,0.03212581,0.03212581,0.049656123,25.0,18.300018,0.0,0.0,0.0,1038.6616,1.7987868e-05,0.0,80.67238,24.873123,19.431322,30.000002,0.09456767,42.796146,241.3127,88.524,0.0,80.67238,0.1139078,0.0,77.29831,8.330017
6787,19847220.0,0.0,23.95935,18.835999,25.008423,25.382843,24.753876,24.684296,18.298035,18.298218,18.298218,18.298248,0.0,0.03212441,0.03212441,0.049653444,25.0,18.300018,0.0,0.0,0.0,1037.1184,1.7964765e-05,0.0,80.65367,24.901205,19.467308,30.000002,0.09448693,42.74577,241.31125,88.53872,0.0,80.65367,0.11390232,0.0,77.280304,8.330017
6788,19847280.0,0.0,23.952942,18.828583,25.00711,25.378052,24.755219,24.68576,18.298004,18.298157,18.298157,18.298187,0.0,0.03212208,0.03212208,0.04964924,25.0,18.300018,0.0,0.0,0.0,1035.5511,1.7941102e-05,0.0,80.63659,24.925383,19.502789,30.000002,0.09440458,42.696095,241.31032,88.55018,0.0,80.63659,0.11389344,0.0,77.26393,8.330017
6789,19847340.0,0.0,23.946686,18.821533,25.005829,25.373291,24.75653,24.687225,18.297974,18.298096,18.298096,18.298126,0.0,0.032119103,0.032119103,0.049644,25.0,18.300018,0.0,0.0,0.0,1033.977,1.7917144e-05,0.0,80.6225,24.943958,19.537481,30.000002,0.094322,42.647526,241.3099,88.55769,0.0,80.6225,0.11388222,0.0,77.25051,8.330017
6790,19847400.0,0.0,23.94046,18.81482,25.004547,25.36853,24.757843,24.68869,18.297943,18.298035,18.298035,18.298065,0.0,0.032116167,0.032116167,0.049638823,25.0,18.300018,0.0,0.0,0.0,1032.4132,1.7893391e-05,0.0,80.60789,24.96344,19.572279,30.000002,0.094239205,42.598812,241.30943,88.565796,0.0,80.60789,0.113871194,0.0,77.23657,8.330017
6791,19847460.0,0.0,23.933472,18.808472,25.002197,25.362335,24.758331,24.68927,18.297882,18.297974,18.297974,18.298004,0.0,0.032112952,0.032112952,0.049633205,25.0,18.300018,0.0,0.0,0.0,1030.754,1.7868617e-05,0.0,80.59484,24.980072,19.606691,30.000002,0.0941563,42.550632,241.30922,88.571945,0.0,80.59484,0.11385915,0.0,77.224174,8.330017
6792,19847520.0,0.0,23.926544,18.802399,24.999817,25.356201,24.75879,24.68988,18.297821,18.297943,18.297943,18.297943,0.0,0.032109585,0.032109585,0.049627375,25.0,18.300018,0.0,0.0,0.0,1029.0612,1.7843091e-05,0.0,80.58398,24.993103,19.640535,30.000002,0.09407409,42.50325,241.30928,88.57584,0.0,80.58398,0.11384657,0.0,77.2139,8.330017
6793,19847580.0,0.0,23.919708,18.796661,24.997467,25.350067,24.759277,24.69049,18.29779,18.297882,18.297882,18.297913,0.0,0.032106202,0.032106202,0.04962153,25.0,18.300018,0.0,0.0,0.0,1027.3654,1.7817405e-05,0.0,80.57416,25.004492,19.674099,30.000002,0.09399231,42.456264,241.30943,88.57877,0.0,80.57416,0.11383395,0.0,77.204636,8.330017
6794,19847640.0,0.0,23.912994,18.791168,24.995117,25.343994,24.759735,24.69107,18.29779,18.297852,18.297852,18.297852,0.0,0.032102913,0.032102913,0.049615882,25.0,18.300018,0.0,0.0,0.0,1025.6774,1.7791719e-05,0.0,80.56645,25.012772,19.70708,30.000002,0.0939119,42.410088,241.30975,88.58001,0.0,80.56645,0.11382173,0.0,77.1974,8.330017
6795,19847700.0,0.0,23.906433,18.78595,24.992798,25.338013,24.760223,24.69168,18.29779,18.297821,18.297821,18.297852,0.0,0.03209999,0.03209999,0.049610898,25.0,18.300018,0.0,0.0,0.0,1024.0177,1.7766382e-05,0.0,80.56138,25.017527,19.73921,30.000002,0.093834214,42.365105,241.31018,88.579605,0.0,80.56138,0.11381089,0.0,77.1927,8.330017
6796,19847760.0,0.0,23.899658,18.780945,24.990234,25.331482,24.760498,24.69226,18.29779,18.297821,18.297821,18.297821,0.0,0.032096993,0.032096993,0.049605776,25.0,18.300018,0.0,0.0,0.0,1022.3443,1.7741022e-05,0.0,80.5559,25.022789,19.771456,30.000002,0.093755946,42.31996,241.3106,88.579414,0.0,80.5559,0.113799766,0.0,77.18761,8.330017
6797,19847820.0,0.0,23.892975,18.776184,24.98764,25.325043,24.760773,24.69281,18.29779,18.29779,18.29779,18.297821,0.0,0.03209428,0.03209428,0.049601167,25.0,18.300018,0.0,0.0,0.0,1020.66486,1.7715407e-05,0.0,80.55214,25.025833,19.803139,30.000002,0.09367955,42.275608,241.31107,88.578255,0.0,80.55214,0.11378973,0.0,77.18416,8.330017
6798,19847880.0,0.0,23.886444,18.771606,24.985107,25.318665,24.761047,24.69339,18.29779,18.29779,18.29779,18.297821,0.0,0.032092065,0.032092065,0.049597416,25.0,18.300018,0.0,0.0,0.0,1019.0196,1.7690241e-05,0.0,80.550316,25.026615,19.833967,30.000002,0.09360621,42.232445,241.31152,88.57632,0.0,80.550316,0.11378155,0.0,77.18255,8.330017
6799,19847940.0,0.0,23.879913,18.767212,24.982544,25.312286,24.761322,24.69397,18.297821,18.29779,18.29779,18.297821,0.0,0.03208976,0.03208976,0.049593512,25.0,18.300018,0.0,0.0,0.0,1017.3789,1.7665177e-05,0.0,80.54822,25.027706,19.86491,30.000002,0.09353227,42.18913,241.312,88.57446,0.0,80.54822,0.11377303,0.0,77.18067,8.330017
6800,19848000.0,0.0,23.873505,18.76297,24.980042,25.305939,24.761566,24.69455,18.297821,18.297821,18.297821,18.297821,0.0,0.0320878,0.0320878,0.049590215,25.0,18.300018,0.0,0.0,0.0,1015.7455,1.764012e-05,0.0,80.54733,25.027424,19.895298,30.000002,0.09346036,42.146584,241.31244,88.57219,0.0,80.54733,0.11376581,0.0,77.17995,8.330017
6801,19848060.0,0.0,23.866913,18.75888,24.977264,25.299133,24.761688,24.69513,18.297821,18.297821,18.297821,18.297821,0.0,0.03208601,0.03208601,0.049587198,25.0,18.300018,0.0,0.0,0.0,1014.1074,1.7615099e-05,0.0,80.54697,25.026594,19.925398,30.000002,0.0933894,42.104443,241.31288,88.569786,0.0,80.54697,0.11375922,0.0,77.17972,8.330017
6802,19848120.0,0.0,23.860413,18.754883,24.974518,25.292358,24.76178,24.69571,18.297821,18.297821,18.297821,18.297821,0.0,0.032084476,0.032084476,0.049584627,25.0,18.300018,0.0,0.0,0.0,1012.4776,1.7590155e-05,0.0,80.547295,25.025055,19.95507,30.000002,0.09331994,42.062904,241.3133,88.56724,0.0,80.547295,0.11375357,0.0,77.18015,8.330017
6803,19848180.0,0.0,23.853973,18.751007,24.971771,25.285645,24.761902,24.69629,18.297852,18.297821,18.297821,18.297821,0.0,0.032083265,0.032083265,0.049582608,25.0,18.300018,0.0,0.0,0.0,1010.866,1.7565437e-05,0.0,80.54837,25.022865,19.984184,30.000002,0.09325247,42.02214,241.31364,88.56467,0.0,80.54837,0.11374914,0.0,77.18127,8.330017
6804,19848240.0,0.0,23.847687,18.747192,24.969086,25.279022,24.761993,24.696869,18.297852,18.297821,18.297821,18.297821,0.0,0.032082457,0.032082457,0.049581274,25.0,18.300018,0.0,0.0,0.0,1009.2817,1.7541093e-05,0.0,80.55009,25.020271,20.012508,30.000002,0.09318771,41.98249,241.31389,88.5623,0.0,80.55009,0.11374618,0.0,77.18298,8.330017
6805,19848300.0,0.0,23.84137,18.74347,24.96637,25.272339,24.762085,24.697449,18.297882,18.297852,18.297852,18.297852,0.0,0.03208159,0.03208159,0.04957984,25.0,18.300018,0.0,0.0,0.0,1007.7027,1.751686e-05,0.0,80.55172,25.017714,20.040934,30.000002,0.093122445,41.94269,241.31416,88.55989,0.0,80.55172,0.11374301,0.0,77.184616,8.330017
6806,19848360.0,0.0,23.8349,18.739777,24.96344,25.265228,24.762024,24.69806,18.297882,18.297852,18.297852,18.297852,0.0,0.03208092,0.03208092,0.04957874,25.0,18.300018,0.0,0.0,0.0,1006.1013,1.7492335e-05,0.0,80.55366,25.014977,20.068981,30.000002,0.09305844,41.903427,241.31439,88.55759,0.0,80.55366,0.11374057,0.0,77.18654,8.330017
6807,19848420.0,0.0,23.828491,18.736084,24.96051,25.258148,24.761963,24.69867,18.297882,18.297852,18.297852,18.297852,0.0,0.03208048,0.03208048,0.049578033,25.0,18.300018,0.0,0.0,0.0,1004.51025,1.7467913e-05,0.0,80.55585,25.01219,20.096493,30.000002,0.09299613,41.86491,241.31456,88.555504,0.0,80.55585,0.11373899,0.0,77.18868,8.330017
6808,19848480.0,0.0,23.822144,18.732422,24.95758,25.251099,24.761902,24.69928,18.297882,18.297852,18.297852,18.297852,0.0,0.032080144,0.032080144,0.049577497,25.0,18.300018,0.0,0.0,0.0,1002.924,1.7443537e-05,0.0,80.55812,25.00942,20.12375,30.000002,0.09293455,41.826748,241.3147,88.55354,0.0,80.55812,0.11373778,0.0,77.1909,8.330017
6809,19848540.0,0.0,23.815826,18.72873,24.954681,25.24411,24.76184,24.69989,18.297882,18.297882,18.297882,18.297882,0.0,0.032079984,0.032079984,0.049577262,25.0,18.300018,0.0,0.0,0.0,1001.3497,1.7419303e-05,0.0,80.56047,25.00678,20.150496,30.000002,0.09287447,41.789307,241.31477,88.55185,0.0,80.56047,0.11373722,0.0,77.193184,8.330017
6810,19848600.0,0.0,23.809631,18.725006,24.951813,25.237183,24.76178,24.7005,18.297882,18.297882,18.297882,18.297882,0.0,0.032080002,0.032080002,0.04957732,25.0,18.300018,0.0,0.0,0.0,999.7918,1.7395285e-05,0.0,80.56275,25.004492,20.176525,30.000002,0.09281636,41.752865,241.31477,88.550545,0.0,80.56275,0.113737315,0.0,77.19538,8.330017
6811,19848660.0,0.0,23.803162,18.721222,24.94867,25.229614,24.761566,24.701141,18.297913,18.297882,18.297882,18.297882,0.0,0.032079995,0.032079995,0.04957734,25.0,18.300018,0.0,0.0,0.0,998.22015,1.7371254e-05,0.0,80.565056,25.00214,20.202646,30.000002,0.092757896,41.716297,241.31479,88.54918,0.0,80.565056,0.11373733,0.0,77.19761,8.330017
6812,19848720.0,0.0,23.796722,18.717377,24.945526,25.222137,24.761353,24.701752,18.297882,18.297882,18.297882,18.297882,0.0,0.0320801,0.0320801,0.049577534,25.0,18.300018,0.0,0.0,0.0,996.62933,1.7346814e-05,0.0,80.56728,25.000042,20.228306,30.000002,0.09270064,41.68037,241.31476,88.54808,0.0,80.56728,0.113737725,0.0,77.19975,8.330017
6813,19848780.0,0.0,23.790375,18.71341,24.942383,25.214722,24.761139,24.702362,18.297882,18.297882,18.297882,18.297882,0.0,0.032080293,0.032080293,0.04957788,25.0,18.300018,0.0,0.0,0.0,995.04944,1.7322487e-05,0.0,80.569305,24.998367,20.253277,30.000002,0.092645064,41.645412,241.31468,88.54732,0.0,80.569305,0.11373846,0.0,77.20169,8.330017
6814,19848840.0,0.0,23.784027,18.70935,24.93927,25.207275,24.760925,24.702972,18.297882,18.297882,18.297882,18.297882,0.0,0.03208047,0.03208047,0.049578205,25.0,18.300018,0.0,0.0,0.0,993.4766,1.7298296e-05,0.0,80.57136,24.996628,20.278336,30.000002,0.092589185,41.61033,241.3146,88.54651,0.0,80.57136,0.11373914,0.0,77.20366,8.330017
6815,19848900.0,0.0,23.77768,18.70517,24.936157,25.19992,24.760712,24.703583,18.297882,18.297882,18.297882,18.297882,0.0,0.032080702,0.032080702,0.04957861,25.0,18.300018,0.0,0.0,0.0,991.89325,1.727388e-05,0.0,80.573265,24.995173,20.302954,30.000002,0.09253433,41.575863,241.3145,88.54592,0.0,80.573265,0.11374001,0.0,77.20548,8.330017
6816,19848960.0,0.0,23.771118,18.700806,24.93283,25.191986,24.760376,24.704224,18.297882,18.297882,18.297882,18.297882,0.0,0.03208095,0.03208095,0.04957905,25.0,18.300018,0.0,0.0,0.0,990.2939,1.7249353e-05,0.0,80.575096,24.993858,20.327347,30.000002,0.09247995,41.541718,241.31438,88.545425,0.0,80.575096,0.11374094,0.0,77.20722,8.330017
6817,19849020.0,0.0,23.764587,18.69629,24.929474,25.184143,24.76001,24.704865,18.297852,18.297882,18.297882,18.297882,0.0,0.032081217,0.032081217,0.049579512,25.0,18.300018,0.0,0.0,0.0,988.68713,1.7224673e-05,0.0,80.5768,24.992754,20.3514,30.000002,0.09242629,41.50804,241.31424,88.545074,0.0,80.5768,0.11374195,0.0,77.20885,8.330017
6818,19849080.0,0.0,23.758057,18.691559,24.926147,25.17633,24.759674,24.705505,18.297852,18.297852,18.297852,18.297882,0.0,0.032081492,0.032081492,0.04957999,25.0,18.300018,0.0,0.0,0.0,987.08,1.7199938e-05,0.0,80.578316,24.991915,20.375017,30.000002,0.092373565,41.474976,241.3141,88.54489,0.0,80.578316,0.11374297,0.0,77.21029,8.330017
6819,19849140.0,0.0,23.751587,18.686646,24.922852,25.16861,24.759338,24.706146,18.297852,18.297852,18.297852,18.297852,0.0,0.032081753,0.032081753,0.049580436,25.0,18.300018,0.0,0.0,0.0,985.4759,1.7175227e-05,0.0,80.57959,24.991396,20.398014,30.000002,0.09232212,41.442783,241.31393,88.544876,0.0,80.57959,0.113743946,0.0,77.2115,8.330017
6820,19849200.0,0.0,23.745117,18.681488,24.919586,25.160858,24.758972,24.706757,18.297852,18.297852,18.297852,18.297852,0.0,0.032082018,0.032082018,0.049580894,25.0,18.300018,0.0,0.0,0.0,983.8794,1.7150662e-05,0.0,80.5809,24.990833,20.42109,30.000002,0.092270434,41.410473,241.31377,88.54484,0.0,80.5809,0.11374493,0.0,77.21275,8.330017
6821,19849260.0,0.0,23.738373,18.676086,24.916016,25.152557,24.758514,24.707428,18.297821,18.297852,18.297852,18.297852,0.0,0.032082275,0.032082275,0.049581334,25.0,18.300018,0.0,0.0,0.0,982.24506,1.7125625e-05,0.0,80.5821,24.990421,20.443872,30.000002,0.092219315,41.37858,241.3136,88.544876,0.0,80.5821,0.11374588,0.0,77.21388,8.330017
6822,19849320.0,0.0,23.731659,18.67041,24.912506,25.144318,24.758057,24.7081,18.297821,18.297852,18.297852,18.297852,0.0,0.032082513,0.032082513,0.04958174,25.0,18.300018,0.0,0.0,0.0,980.6024,1.7100412e-05,0.0,80.583145,24.990192,20.466236,30.000002,0.092169024,41.347267,241.31343,88.545,0.0,80.583145,0.11374677,0.0,77.214874,8.330017
6823,19849380.0,0.0,23.724884,18.664429,24.908966,25.136108,24.757568,24.70877,18.297821,18.297821,18.297821,18.297821,0.0,0.032082744,0.032082744,0.04958213,25.0,18.300018,0.0,0.0,0.0,978.95514,1.7075121e-05,0.0,80.58412,24.990042,20.488401,30.000002,0.09211908,41.31624,241.31326,88.54516,0.0,80.58412,0.11374761,0.0,77.2158,8.330017
6824,19849440.0,0.0,23.71814,18.658173,24.905487,25.12796,24.75711,24.709442,18.29779,18.297821,18.297821,18.297821,0.0,0.032082945,0.032082945,0.049582474,25.0,18.300018,0.0,0.0,0.0,977.3042,1.7049751e-05,0.0,80.58497,24.990028,20.510164,30.000002,0.09206993,41.28577,241.3131,88.54537,0.0,80.58497,0.11374837,0.0,77.2166,8.330017
6825,19849500.0,0.0,23.711395,18.65158,24.902008,25.119904,24.756653,24.710114,18.29779,18.297821,18.297821,18.297821,0.0,0.03208311,0.03208311,0.04958275,25.0,18.300018,0.0,0.0,0.0,975.6515,1.7024347e-05,0.0,80.58568,24.990147,20.531359,30.000002,0.092021905,41.2561,241.31293,88.545616,0.0,80.58568,0.113748975,0.0,77.21726,8.330017
6826,19849560.0,0.0,23.704437,18.644623,24.898285,25.111206,24.756073,24.710846,18.29779,18.29779,18.29779,18.297821,0.0,0.03208328,0.03208328,0.04958304,25.0,18.300018,0.0,0.0,0.0,973.98834,1.6998962e-05,0.0,80.586395,24.990253,20.552626,30.000002,0.09197367,41.226326,241.31276,88.54586,0.0,80.586395,0.1137496,0.0,77.21795,8.330017
6827,19849620.0,0.0,23.697388,18.637299,24.894562,25.10257,24.755493,24.711578,18.29776,18.29779,18.29779,18.29779,0.0,0.032083426,0.032083426,0.049583282,25.0,18.300018,0.0,0.0,0.0,972.2938,1.6973034e-05,0.0,80.587036,24.99043,20.573526,30.000002,0.09192614,41.19706,241.31259,88.54612,0.0,80.587036,0.11375013,0.0,77.21855,8.330017
6828,19849680.0,0.0,23.690338,18.629608,24.8909,25.094055,24.754944,24.71228,18.29776,18.29779,18.29779,18.29779,0.0,0.032083534,0.032083534,0.04958347,25.0,18.300018,0.0,0.0,0.0,970.594,1.6947011e-05,0.0,80.58758,24.990671,20.593876,30.000002,0.09187972,41.168575,241.31244,88.54638,0.0,80.58758,0.11375054,0.0,77.21907,8.330017
6829,19849740.0,0.0,23.683289,18.62149,24.887207,25.08548,24.754364,24.713013,18.29776,18.29776,18.29776,18.29776,0.0,0.03208365,0.03208365,0.04958366,25.0,18.300018,0.0,0.0,0.0,968.9023,1.6921134e-05,0.0,80.588135,24.99091,20.614296,30.000002,0.09183309,41.139984,241.31229,88.54664,0.0,80.588135,0.113750964,0.0,77.21959,8.330017
6830,19849800.0,0.0,23.676147,18.612976,24.883545,25.076996,24.753815,24.713745,18.29773,18.29776,18.29776,18.29776,0.0,0.032083742,0.032083742,0.049583815,25.0,18.300018,0.0,0.0,0.0,967.1879,1.68949e-05,0.0,80.58863,24.991177,20.634363,30.000002,0.09178716,41.11189,241.31215,88.5469,0.0,80.58863,0.1137513,0.0,77.22006,8.330017
6831,19849860.0,0.0,23.668762,18.604004,24.87967,25.067932,24.753143,24.714539,18.297699,18.29773,18.29773,18.29773,0.0,0.032083828,0.032083828,0.049583953,25.0,18.300018,0.0,0.0,0.0,965.45087,1.6868476e-05,0.0,80.58912,24.991453,20.65425,30.000002,0.09174157,41.084053,241.312,88.54714,0.0,80.58912,0.11375161,0.0,77.22052,8.330017
6832,19849920.0,0.0,23.661316,18.594543,24.875763,25.05893,24.752472,24.715363,18.297699,18.29773,18.29773,18.29773,0.0,0.032083895,0.032083895,0.049584065,25.0,18.300018,0.0,0.0,0.0,963.69696,1.6841783e-05,0.0,80.58956,24.991741,20.673862,30.000002,0.091696516,41.05659,241.31186,88.547386,0.0,80.58956,0.11375186,0.0,77.22094,8.330017
6833,19849980.0,0.0,23.65384,18.584625,24.871918,25.049957,24.7518,24.716187,18.297668,18.297699,18.297699,18.297699,0.0,0.032083943,0.032083943,0.049584147,25.0,18.300018,0.0,0.0,0.0,961.9328,1.6814909e-05,0.0,80.58998,24.992031,20.69312,30.000002,0.09165218,41.029633,241.31172,88.54761,0.0,80.58998,0.11375203,0.0,77.22134,8.330017
6834,19850040.0,0.0,23.64627,18.574219,24.868073,25.041107,24.75113,24.71698,18.297668,18.297699,18.297699,18.297699,0.0,0.032083977,0.032083977,0.0495842,25.0,18.300018,0.0,0.0,0.0,960.1595,1.6787923e-05,0.0,80.59037,24.992306,20.71187,30.000002,0.091608904,41.003384,241.3116,88.5478,0.0,80.59037,0.11375216,0.0,77.22171,8.330017
6835,19850100.0,0.0,23.638733,18.563263,24.864258,25.032227,24.750488,24.717773,18.297668,18.297668,18.297668,18.297699,0.0,0.03208401,0.03208401,0.049584255,25.0,18.300018,0.0,0.0,0.0,958.3946,1.6761081e-05,0.0,80.59076,24.992588,20.730688,30.000002,0.091565445,40.977036,241.31148,88.548,0.0,80.59076,0.11375228,0.0,77.222084,8.330017
6836,19850160.0,0.0,23.63086,18.551758,24.86023,25.022797,24.749725,24.71875,18.297638,18.297668,18.297668,18.297668,0.0,0.032084037,0.032084037,0.049584292,25.0,18.300018,0.0,0.0,0.0,956.5859,1.6733726e-05,0.0,80.59115,24.992853,20.749266,30.000002,0.09152247,40.951027,241.31136,88.54818,0.0,80.59115,0.113752365,0.0,77.22246,8.330017
6837,19850220.0,0.0,23.622925,18.539703,24.856201,25.013428,24.748962,24.719696,18.297607,18.297638,18.297638,18.297638,0.0,0.03208405,0.03208405,0.049584318,25.0,18.300018,0.0,0.0,0.0,954.7602,1.6706084e-05,0.0,80.59153,24.993101,20.767498,30.000002,0.09148022,40.925503,241.31123,88.54834,0.0,80.59153,0.11375242,0.0,77.22281,8.330017
6838,19850280.0,0.0,23.61493,18.5271,24.852173,25.00409,24.74823,24.720642,18.297607,18.297638,18.297638,18.297638,0.0,0.032084063,0.032084063,0.049584337,25.0,18.300018,0.0,0.0,0.0,952.9241,1.6678312e-05,0.0,80.591896,24.99334,20.785568,30.000002,0.091438286,40.900204,241.31113,88.54849,0.0,80.591896,0.11375247,0.0,77.223175,8.330017
6839,19850340.0,0.0,23.606842,18.513855,24.848206,24.994843,24.747467,24.721588,18.297577,18.297607,18.297607,18.297607,0.0,0.032084066,0.032084066,0.049584344,25.0,18.300018,0.0,0.0,0.0,951.0753,1.6650354e-05,0.0,80.59228,24.993557,20.803308,30.000002,0.09139706,40.875366,241.31102,88.54862,0.0,80.59228,0.11375248,0.0,77.223526,8.330017
6840,19850400.0,0.0,23.598633,18.5,24.844269,24.985657,24.746735,24.722534,18.297577,18.297607,18.297607,18.297607,0.0,0.032084066,0.032084066,0.049584344,25.0,18.300018,0.0,0.0,0.0,949.2002,1.6622027e-05,0.0,80.59265,24.993742,20.82058,30.000002,0.09135687,40.85119,241.31091,88.54873,0.0,80.59265,0.11375248,0.0,77.223885,8.330017
6841,19850460.0,2.0,23.574219,18.485107,24.837494,24.96701,24.739105,24.716888,18.345856,18.30371,18.30368,18.302979,0.0,0.033875395,0.033744432,0.05667289,35.666668,18.300018,28.96327,28.534725,33.333336,996.6462,1.7339407e-05,0.0,90.83746,16.575214,20.510643,30.000002,0.099778354,41.2851,240.92432,86.712524,0.0,90.721115,0.12465543,0.0,89.03257,8.330017
6842,19850520.0,2.0,23.556335,18.468811,24.825592,24.943481,24.730194,24.710052,18.378845,18.333649,18.333588,18.33258,0.0,0.035648424,0.035621833,0.06292226,46.333332,18.300018,42.888382,42.26895,49.320957,1060.0474,1.8475865e-05,0.0,99.19951,13.7158,20.188686,30.000002,0.10731474,41.73584,240.29436,87.64364,0.0,99.17408,0.13418965,0.0,98.9539,8.330017
