,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
6843,19850580.0,2.0,23.539001,18.451141,24.808807,24.91687,24.720215,24.702148,18.38092,18.35736,18.35733,18.356812,0.0,0.037658893,0.03765754,0.066930026,57.0,18.300018,56.708683,55.91904,65.02571,1113.6007,1.9419307e-05,0.0,99.96456,14.960616,19.90483,30.000002,0.1137602,42.133236,239.60452,90.643135,0.0,99.963326,0.14224978,0.0,99.95301,8.330017
6844,19850640.0,7.0,23.521088,18.432129,24.789673,24.887695,24.708832,24.692902,18.385773,18.371582,18.371552,18.371307,0.0,0.040109657,0.040109646,0.071309395,67.666664,18.300018,70.408035,69.46998,80.425545,1171.7384,2.0425863e-05,0.0,99.9998,16.895748,19.590952,30.000002,0.12121347,42.57267,238.93066,94.43928,0.0,99.999794,0.15153271,0.0,99.999725,8.330017
6845,19850700.0,7.0,23.50351,18.411865,24.768219,24.85553,24.69574,24.682068,18.394379,18.38269,18.38266,18.382538,0.0,0.042931344,0.042931333,0.076326005,78.333336,18.300018,83.96814,82.90446,95.489044,1237.0542,2.1554462e-05,0.0,99.999825,19.285004,19.244158,30.000002,0.12983066,43.058178,238.46344,98.95373,0.0,99.999825,0.16219531,0.0,99.99977,8.330017
6846,19850760.0,7.0,23.494476,18.39032,24.744385,24.819946,24.680939,24.669952,18.406647,18.394257,18.394257,18.394196,0.0,0.0461141,0.0461141,0.08198463,89.0,18.300018,97.367035,96.20761,100.0,1312.3188,2.2849714e-05,0.0,99.99999,22.160261,18.795855,30.000002,0.13985494,43.685802,238.55179,104.228676,0.0,99.99999,0.17421882,0.0,99.999985,8.330017
6847,19850820.0,9.0,23.48172,18.367615,24.717377,24.780182,24.663727,24.655548,18.057434,18.248138,18.248138,18.248108,3.0,0.049606428,0.049606428,0.08819353,99.666664,17.799896,100.0,100.0,100.0,1611.0952,2.8863557e-05,0.0,100.0,25.544842,18.354183,30.000002,0.15085767,44.304142,239.79332,110.257225,0.0,100.0,0.18741362,0.0,100.0,8.330017
6848,19850880.0,9.0,23.46756,18.34375,24.686005,24.73471,24.643219,24.638,18.00354,18.10785,18.10785,18.10785,3.0,0.05339401,0.05339401,0.09492733,110.333336,17.799896,100.0,100.0,100.0,1722.8561,3.0818628e-05,0.0,100.0,29.484148,17.900547,30.000002,0.16288179,44.939236,243.2023,117.08968,0.0,100.0,0.20172372,0.0,100.0,8.330017
6849,19850940.0,9.0,23.451355,18.318756,24.65033,24.683716,24.619507,24.617432,17.986633,18.034302,18.034302,18.034302,3.0,0.05745002,0.05745002,0.102138385,121.0,17.799896,100.0,100.0,100.0,1836.322,3.2841053e-05,0.0,100.0,34.012653,17.444077,30.000002,0.17584491,45.578297,250.32092,124.76141,0.0,100.0,0.21704802,0.0,100.0,8.330017
6850,19851000.0,6.0,23.441101,18.292725,24.609863,24.626465,24.592133,24.593384,17.657074,17.836761,17.836761,17.836761,3.0,0.061752982,0.061752982,0.10978847,131.66667,17.299805,100.0,100.0,100.0,2185.575,4.0129144e-05,0.0,100.0,39.15299,16.895351,30.000002,0.19003989,46.346508,260.85522,133.30966,0.0,100.0,0.23330516,0.0,100.0,8.330017
6851,19851060.0,6.0,23.421814,18.265656,24.564117,24.562378,24.56073,24.565796,17.587372,17.679749,17.679749,17.679749,3.0,0.06625975,0.06625975,0.117800884,142.33333,17.299805,100.0,100.0,100.0,2337.7507,4.2976542e-05,0.0,100.0,44.93506,16.409504,30.000002,0.20483352,47.026695,274.37927,142.75574,0.0,100.0,0.2503323,0.0,100.0,8.330017
6852,19851120.0,6.0,23.405975,18.23761,24.513214,24.491638,24.52533,24.534454,17.554718,17.598694,17.598694,17.598694,3.0,0.07094346,0.07094346,0.12612788,153.0,17.299805,100.0,100.0,100.0,2483.914,4.5693832e-05,0.0,100.0,51.397854,15.91986,30.000002,0.22064419,47.712196,290.36594,153.14899,0.0,100.0,0.2680283,0.0,100.0,8.330017
6853,19851180.0,6.0,23.390228,18.208618,24.456665,24.413666,24.485535,24.498932,17.245422,17.39087,17.39087,17.39087,3.0,0.0757736,0.0757736,0.13471523,163.66667,16.799713,100.0,100.0,100.0,2870.4106,5.4157576e-05,0.0,100.0,58.55739,15.454213,30.000002,0.23731253,48.3641,309.62854,164.51926,0.0,100.0,0.28627723,0.0,100.0,8.330017
6854,19851240.0,6.0,23.36853,18.178772,24.393768,24.327637,24.440887,24.45874,17.163025,17.23761,17.23761,17.23761,3.0,0.080713496,0.080713496,0.14349769,174.33333,16.799713,100.0,100.0,100.0,3054.5505,5.7815196e-05,0.0,100.0,66.39679,15.037964,30.000002,0.2545447,48.94685,334.2022,176.86255,0.0,100.0,0.30494055,0.0,100.0,8.330017
6855,19851300.0,6.0,23.34491,18.14804,24.325226,24.234497,24.391815,24.414337,17.114197,17.154938,17.154938,17.154938,3.0,0.08573663,0.08573663,0.15242815,185.0,16.799713,100.0,100.0,100.0,3223.0483,6.112624e-05,0.0,100.0,74.90349,14.637671,30.000002,0.27241844,49.50726,366.7646,190.18747,0.0,100.0,0.3239189,0.0,100.0,8.330017
6856,19851360.0,3.0,23.318878,18.116547,24.252747,24.136444,24.339203,24.367401,16.822296,16.942566,16.942566,16.942566,3.0,0.09081709,0.09081709,0.16146052,195.66667,16.299591,100.0,100.0,100.0,3629.426,7.056259e-05,0.0,100.0,84.05591,14.257831,30.000002,0.29080048,50.039036,409.19275,204.49098,0.0,100.0,0.34311163,0.0,100.0,8.330017
6857,19851420.0,3.0,23.283844,18.084259,24.173676,24.03009,24.281372,24.31549,16.725006,16.791107,16.791107,16.791107,3.0,0.09592303,0.09592303,0.1705382,206.33333,16.299591,100.0,100.0,100.0,3828.9602,7.482561e-05,0.0,100.0,93.80248,13.921252,30.000002,0.30935192,50.510246,461.54675,219.73378,0.0,100.0,0.3624041,0.0,100.0,8.330017
6858,19851480.0,3.0,23.242676,18.05127,24.088867,23.916656,24.218903,24.259125,16.657593,16.699738,16.699738,16.699738,3.0,0.1010318,0.1010318,0.1796209,217.0,16.299591,100.0,100.0,100.0,4003.3792,7.852148e-05,0.0,100.0,104.106094,13.606583,30.000002,0.3281154,50.950783,520.9034,235.8892,0.0,100.0,0.3817055,0.0,100.0,8.330017
6859,19851540.0,3.0,23.195068,18.017609,23.997772,23.79544,24.151337,24.197845,16.380035,16.478271,16.478271,16.478271,3.0,0.1061156,0.1061156,0.18865922,227.66667,15.7994995,100.0,100.0,100.0,4420.485,8.881615e-05,0.0,99.97088,115.006615,13.309254,30.000002,0.34699768,51.367043,584.67456,252.9861,0.0,99.97088,0.40090647,0.0,99.97088,8.330017
6860,19851600.0,3.0,23.137238,17.983337,23.900024,23.666046,24.07837,24.131348,16.259705,16.3266,16.3266,16.3266,3.0,0.11058299,0.11058299,0.19660163,238.33333,15.7994995,100.0,100.0,100.0,4607.0503,9.33945e-05,0.0,98.313255,131.63034,13.053681,30.000002,0.36383876,51.724846,650.94714,274.9214,0.0,98.313255,0.4177907,0.0,98.313255,8.330017
6861,19851660.0,3.0,23.067413,17.948486,23.802338,23.537262,24.00473,24.065125,16.120575,16.196045,16.196045,16.196045,3.0,0.11187487,0.11187487,0.19889842,249.0,15.7994995,100.0,100.0,100.0,4694.615,9.629637e-05,0.0,94.88124,151.98755,12.920221,30.000002,0.36953712,51.91169,680.6159,295.79614,0.0,94.88124,0.42267802,0.0,94.88124,8.330017
6862,19851720.0,3.0,22.9859,17.913055,23.703186,23.40689,23.929504,23.997345,15.765747,15.898682,15.898682,15.898682,3.0,0.11113339,0.11113339,0.19758016,249.33333,15.299408,100.0,100.0,100.0,4955.2,0.00010481607,0.0,92.38158,165.51775,12.865372,30.000002,0.36778775,51.988476,680.7388,307.02087,0.0,92.38158,0.41987225,0.0,92.38158,8.330017
6863,19851780.0,3.0,22.903198,17.877167,23.602692,23.27475,23.85263,23.927887,15.571472,15.668915,15.668915,15.669037,3.0,0.11056424,0.11056424,0.19605076,249.66667,15.299408,100.0,100.0,99.12555,4973.194,0.00010678956,0.0,90.3672,178.50156,12.80939,30.000002,0.36616802,52.06685,680.98267,317.65662,0.0,90.3672,0.4172057,0.0,90.28852,8.330017
6864,19851840.0,3.0,22.819885,17.84082,23.503723,23.143005,23.774597,23.85727,15.418335,15.496216,15.496216,15.49707,3.0,0.110448025,0.110448025,0.193115,250.0,15.299408,100.0,100.0,96.56076,4936.128,0.00010724663,0.0,88.45385,193.81212,12.76571,30.000002,0.36398888,52.128006,681.2797,330.00525,0.0,88.45385,0.4140441,0.0,87.97059,8.330017
6865,19851900.0,3.0,22.737854,17.804047,23.406525,23.012482,23.694885,23.784973,15.108551,15.226654,15.226654,15.23053,3.0,0.11056452,0.11056452,0.18884584,250.0,14.799316,100.0,100.0,92.69623,5107.946,0.00011432827,0.0,86.45569,213.19785,12.725867,30.000002,0.3610333,52.18379,681.6635,345.34116,0.0,86.45569,0.41001782,0.0,85.32953,8.330017
6866,19851960.0,3.0,22.661316,17.766907,23.317383,22.891174,23.61728,23.71579,14.941711,15.031036,15.031036,15.036957,3.0,0.1108192,0.1108192,0.18304864,250.0,14.799316,100.0,100.0,87.62678,5063.545,0.00011491403,0.0,84.310844,238.40724,12.700587,30.000002,0.35685703,52.219177,682.1603,364.78058,0.0,84.310844,0.4047428,0.0,82.3122,8.330017
6867,19852020.0,3.0,22.585175,17.729462,23.232605,22.774597,23.538544,23.645477,14.793823,14.8732605,14.8732605,14.881714,3.0,0.11038159,0.11038159,0.17454353,250.0,14.799316,100.0,100.0,81.451904,4959.619,0.00011400694,0.0,82.167274,265.33783,12.716389,30.000002,0.34880412,52.197056,671.67114,382.78934,0.0,82.167274,0.3953544,0.0,79.08904,8.330017
6868,19852080.0,0.0,22.51007,17.691742,23.154022,22.665405,23.459198,23.574463,14.531403,14.640717,14.640717,14.6586,2.0,0.1092882,0.1092882,0.16344029,246.0,14.465912,100.0,100.0,74.17934,4945.6987,0.00011672182,0.0,80.66954,282.42334,12.774865,30.000002,0.3369815,52.11519,642.81335,389.3782,0.0,80.66954,0.38204443,0.0,76.244965,8.330017
6869,19852140.0,0.0,22.4404,17.653778,23.081818,22.564209,23.379272,23.502838,14.370392,14.452728,14.452728,14.474243,2.0,0.10831761,0.10831761,0.15132992,242.0,14.465912,100.0,100.0,65.974915,4790.9165,0.0001146759,0.0,79.69548,292.3667,12.842753,30.000002,0.32447,52.020145,607.69946,389.0526,0.0,79.69548,0.3679782,0.0,73.65897,8.330017
6870,19852200.0,0.0,22.376648,17.615631,23.016815,22.472778,23.299255,23.431,14.242737,14.307373,14.307312,14.331116,2.0,0.10741759,0.10759004,0.13850796,238.0,14.465912,99.48424,100.0,56.905365,4603.4746,0.00011135913,0.0,79.0485,297.12592,12.920862,30.000002,0.31158707,51.910793,569.993,384.0006,0.0,79.08984,0.35352123,0.0,71.15038,8.330017
6871,19852260.0,0.0,22.319855,17.577332,22.963684,22.397858,23.223969,23.363953,14.014862,14.10614,14.10556,14.147766,2.0,0.106098436,0.10713325,0.12523453,234.0,14.132507,98.00753,100.0,47.161366,4528.503,0.00011226499,0.0,78.44635,299.25458,13.029003,30.000002,0.29799145,51.75939,532.0851,376.36035,0.0,78.695,0.33846882,0.0,68.55775,8.330017
6872,19852320.0,0.0,22.26706,17.53894,22.91687,22.333984,23.148987,23.296082,13.886749,13.954376,13.953217,13.999298,2.0,0.104446806,0.106648825,0.11153611,230.0,14.132507,95.75293,99.42416,36.810143,4331.938,0.00010862719,0.0,77.83367,300.0369,13.161145,30.000002,0.28363428,51.574398,494.0441,367.1278,0.0,78.36512,0.32263595,0.0,65.760925,8.330017
6873,19852380.0,0.0,22.222687,17.500488,22.87555,22.281403,23.075195,23.22821,13.779541,13.835175,13.833557,13.882416,2.0,0.102388196,0.10569241,0.097599894,226.0,14.132507,92.787155,98.02003,26.01054,4108.3765,0.00010393049,0.0,77.130646,300.59164,13.285639,30.000002,0.2685312,51.40011,455.3443,356.98303,0.0,77.93424,0.30568254,0.0,62.673515,8.330017
6874,19852440.0,0.0,22.172638,17.462006,22.839752,22.240936,23.002869,23.160553,13.55835,13.651581,13.64798,13.732452,2.0,0.09983981,0.10429151,0.083472945,222.0,13.799103,89.08791,95.92421,14.857176,3981.1355,0.000103413615,0.0,76.32114,300.73734,13.502457,30.000002,0.2519067,51.096565,418.3871,345.8044,0.0,77.41618,0.28760552,0.0,59.202057,8.330017
6875,19852500.0,0.0,22.12976,17.423584,22.807892,22.211945,22.932281,23.093414,13.429413,13.500336,13.496338,13.596313,2.0,0.09677945,0.102396816,0.06960483,218.0,13.799103,84.715515,93.1817,3.4879758,3743.0298,9.840229e-05,0.0,75.42031,299.9736,13.718937,30.000002,0.23490241,50.793488,385.187,333.5077,0.0,76.82424,0.26877958,0.0,55.247242,8.330017
6876,19852560.0,0.0,22.083344,17.385193,22.777557,22.196259,22.868988,23.033081,13.330139,13.3828125,13.378815,13.485504,2.0,0.09283164,0.09960731,0.058854844,214.0,13.799103,79.74769,89.87096,0.0,3489.6528,9.240395e-05,0.0,74.50266,294.50528,13.979119,30.000002,0.2189072,50.42923,357.44016,318.93018,0.0,76.240364,0.25126952,0.0,51.78709,8.330017
6877,19852620.0,0.0,22.034943,17.346954,22.735321,22.18634,22.8096,22.975311,13.231018,13.273346,13.268921,13.380432,1.0,0.088539906,0.09648931,0.05468955,210.0,13.632416,74.21063,86.0003,0.0,3328.972,8.899374e-05,0.0,73.8843,280.85757,14.142614,30.000002,0.20852478,50.200336,338.08524,302.86945,0.0,75.99451,0.23969251,0.0,50.703323,8.330017
6878,19852680.0,0.0,21.987976,17.308868,22.692505,22.179047,22.754395,22.92041,13.206665,13.221924,13.219391,13.304291,1.0,0.084206924,0.093327135,0.05213069,206.0,13.632416,68.14177,81.59405,0.0,3143.3794,8.3949795e-05,0.0,73.17141,268.67892,14.289228,30.000002,0.19957477,49.99508,323.59665,288.97534,0.0,75.68042,0.2296426,0.0,50.181053,8.330017
6879,19852740.0,0.0,21.94403,17.270966,22.650635,22.1734,22.703918,22.868927,13.202209,13.203766,13.202789,13.257294,1.0,0.079691,0.08996792,0.050625417,202.0,13.632416,61.59153,76.68982,0.0,2966.3064,7.898032e-05,0.0,72.27776,258.488,14.420772,30.000002,0.1913276,49.81092,311.9918,276.9828,0.0,75.21432,0.2202662,0.0,50.00568,8.330017
6880,19852800.0,0.0,21.900818,17.233337,22.61087,22.168732,22.65866,22.821411,13.247284,13.223663,13.225616,13.241638,0.0,0.074942686,0.08634896,0.049798436,198.0,13.715698,54.61055,71.32558,0.0,2768.025,7.2954026e-05,0.0,71.16767,250.21259,14.572336,30.000002,0.18319188,49.59873,302.27826,266.496,0.0,74.56348,0.21107541,0.0,50.01441,8.330017
6881,19852860.0,0.0,21.864807,17.195984,22.576538,22.162598,22.622192,22.78299,13.274109,13.251282,13.254425,13.246307,0.0,0.069974385,0.08247993,0.04936857,194.0,13.715698,47.313137,65.62722,0.0,2597.9658,6.804669e-05,0.0,69.84072,243.44855,14.717792,30.000002,0.17510264,49.395092,293.84805,257.06454,0.0,73.734566,0.20181082,0.0,50.10923,8.330017
6882,19852920.0,0.0,21.834045,17.158966,22.545502,22.15686,22.591278,22.748962,13.300079,13.277161,13.280884,13.2604065,0.0,0.06481102,0.078375846,0.049169872,190.0,13.715698,39.734318,59.610527,0.0,2435.8193,6.3433756e-05,0.0,68.299484,237.81447,14.859276,30.000002,0.16694163,49.197014,286.34183,248.34625,0.0,72.73715,0.19234653,0.0,50.241463,8.330017
6883,19852980.0,0.0,21.802307,17.122345,22.517792,22.151398,22.566101,22.719574,13.365662,13.321014,13.328217,13.289612,0.0,0.059478104,0.07404756,0.04909069,186.0,13.799011,31.929895,53.320164,0.0,2251.3643,5.793958e-05,0.0,66.5428,232.96114,15.057863,30.000002,0.1583887,48.91899,279.298,240.0613,0.0,71.5784,0.1826073,0.0,50.384216,8.330017
6884,19853040.0,0.0,21.77832,17.086151,22.49347,22.14618,22.546722,22.694946,13.402435,13.363342,13.371948,13.326233,0.0,0.054026444,0.069534525,0.049061824,182.0,13.799011,23.96386,46.81099,0.0,2096.8716,5.361139e-05,0.0,64.575264,228.5483,15.243457,30.000002,0.14978206,48.65916,272.63782,232.00172,0.0,70.27426,0.17261519,0.0,50.528122,8.330017
6885,19853100.0,0.0,21.758698,17.050385,22.47229,22.141205,22.533081,22.67514,13.433228,13.397278,13.406372,13.361633,0.0,0.048506986,0.06487394,0.049047273,178.0,13.799011,15.892614,40.12953,0.0,1952.6921,4.9597034e-05,0.0,62.392223,224.32716,15.4465885,30.000002,0.14103748,48.37478,266.42648,224.04083,0.0,68.83418,0.16242099,0.0,50.672226,8.330017
6886,19853160.0,0.0,21.735535,17.015167,22.454742,22.133575,22.526306,22.663696,13.507568,13.44278,13.457153,13.405884,0.0,0.042988885,0.060120147,0.049024,174.0,13.882294,7.783552,33.371323,0.0,1788.9099,4.482105e-05,0.0,59.984035,220.07817,15.746633,30.000002,0.13200644,47.954716,260.72333,216.10417,0.0,67.271454,0.15212439,0.0,50.81982,8.330017
6887,19853220.0,0.0,21.71698,16.9805,22.439545,22.126251,22.525085,22.657074,13.545715,13.487183,13.504822,13.453491,0.0,0.037580535,0.05532753,0.048982777,170.0,13.882294,0.0,26.572435,0.0,1653.5287,4.1194995e-05,0.0,57.311188,215.62196,16.07283,30.000002,0.12309385,47.49804,255.58156,208.17755,0.0,65.5973,0.1418817,0.0,50.97791,8.330017
6888,19853280.0,0.0,21.70456,16.946411,22.427704,22.119385,22.528412,22.655273,13.582336,13.52179,13.540344,13.494598,0.0,0.034616817,0.050359692,0.048679285,166.0,13.882294,0.0,19.778965,0.0,1535.5107,3.7947237e-05,0.0,55.88998,208.69086,16.345537,30.000002,0.116003916,47.116245,251.19954,200.05061,0.0,63.86099,0.13363987,0.0,51.187386,8.330017
6889,19853340.0,0.0,21.695831,16.912964,22.41858,22.113037,22.533691,22.658234,13.691284,13.576263,13.601288,13.5503235,0.0,0.033309944,0.045549244,0.048455272,162.0,13.965607,0.0,13.039444,0.0,1420.6147,3.449958e-05,0.0,55.465786,200.80302,16.565191,30.000002,0.11058635,46.80873,247.7097,192.50314,0.0,62.09362,0.1272992,0.0,51.498253,8.330017
6890,19853400.0,0.0,21.690216,16.880219,22.41095,22.107239,22.540192,22.665894,13.754547,13.643005,13.669617,13.617615,0.0,0.032521855,0.040896025,0.048327845,158.0,13.965607,0.0,6.399797,0.0,1345.4166,3.2467815e-05,0.0,55.34631,193.32483,16.756968,30.000002,0.105865225,46.540245,244.97849,185.66391,0.0,60.195423,0.121731155,0.0,51.84043,8.330017
6891,19853460.0,0.0,21.681885,16.848206,22.400543,22.100159,22.546478,22.668457,13.797302,13.701965,13.723663,13.6788025,0.0,0.032050878,0.036407508,0.048269957,154.0,13.965607,0.0,0.0,0.0,1281.2501,3.0798343e-05,0.0,55.41312,186.36363,16.940386,30.000002,0.10160112,46.283463,242.99971,179.45482,0.0,58.11049,0.116715014,0.0,52.195515,8.330017
6892,19853520.0,0.0,21.673737,16.816925,22.395142,22.093506,22.553375,22.674591,13.8941345,13.765808,13.781921,13.743408,0.0,0.031661265,0.033884417,0.048047032,150.0,14.04892,0.0,0.0,0.0,1209.723,2.8631785e-05,0.0,55.620235,178.30359,17.088423,30.000002,0.09887578,46.07621,241.61514,173.64339,0.0,57.05642,0.113575704,0.0,52.582733,8.330017
6893,19853580.0,0.0,21.665405,16.786499,22.394104,22.087463,22.56076,22.682404,13.953552,13.835022,13.846741,13.812958,0.0,0.031413544,0.032782923,0.047900595,146.0,14.04892,0.0,0.0,0.0,1183.6698,2.790129e-05,0.0,55.96342,170.03671,17.204258,30.000002,0.09750002,45.91404,240.69054,168.54253,0.0,56.866066,0.11208131,0.0,53.040188,8.330017
6894,19853640.0,0.0,16.758545,16.756927,22.394623,22.08191,22.568542,22.691193,13.62973,13.846649,13.853119,13.833618,0.0,0.031250123,0.032093793,0.047794405,142.0,14.04892,0.0,0.0,0.0,659.2265,2.2318176e-05,0.0,56.385048,162.35576,50.000008,96.000015,3.5780036e-07,-1.08742015e-05,240.05196,164.01053,0.0,56.947834,0.11112402,0.0,53.5342,8.330017
6895,19853700.0,0.0,16.72998,16.728271,22.395538,22.075928,22.57605,22.700043,13.545898,13.695068,13.696259,13.703339,0.0,0.031193549,0.03171565,0.04781094,138.0,14.132202,0.0,0.0,0.0,438.089,1.3324459e-05,0.0,56.816284,155.49203,50.0,96.0,3.5512454e-07,-1.913265e-09,239.59566,160.15948,0.0,57.166283,0.110707216,0.0,54.0093,8.330017
6896,19853760.0,0.0,16.70221,16.700531,22.394012,22.0672,22.58142,22.70465,13.768341,13.679993,13.680603,13.684784,0.0,0.031176927,0.03150067,0.047855332,134.0,14.132202,0.0,0.0,0.0,358.00092,1.0416974e-05,0.0,57.25064,149.26863,50.0,96.0,3.539307e-07,8.488369e-12,239.26309,156.74632,0.0,57.468067,0.11052119,0.0,54.470467,8.330017
6897,19853820.0,0.0,16.675415,16.673798,22.392761,22.058716,22.586975,22.709534,14.002136,13.773834,13.774841,13.765137,0.0,0.03118284,0.031383835,0.047912035,130.0,14.132202,0.0,0.0,0.0,343.99667,1.0258426e-05,0.0,57.67929,143.58621,50.0,96.0,3.5358605e-07,1.3627441e-13,239.01605,153.67259,0.0,57.814365,0.110467926,0.0,54.9151,8.330017
6898,19853880.0,0.0,16.649658,16.648102,22.392181,22.050812,22.592926,22.714905,14.162689,13.916473,13.917572,13.895294,0.0,0.031199632,0.03132548,0.047970165,126.0,14.215515,0.0,0.0,0.0,325.61444,9.793916e-06,0.0,58.09771,138.35439,50.0,96.0,3.5369223e-07,-2.9645475e-18,238.83037,150.86261,0.0,58.1823,0.11048519,0.0,55.342705,8.330017
6899,19853940.0,0.0,16.62497,16.623505,22.392242,22.043549,22.599304,22.720703,14.199951,14.033295,14.03418,14.008026,0.0,0.03121883,0.031297736,0.048021637,122.0,14.215515,0.0,0.0,0.0,324.82898,9.902619e-06,0.0,58.505585,133.47005,50.0,96.0,3.5396698e-07,1.4227132e-22,238.68948,148.24268,0.0,58.558624,0.11052881,0.0,55.755817,8.330017
6900,19854000.0,0.0,16.60141,16.600006,22.3927,22.036743,22.605927,22.726807,14.209137,14.108398,14.109009,14.085022,0.0,0.03123588,0.031284675,0.048062664,118.0,14.215515,0.0,0.0,0.0,322.68695,9.888449e-06,0.0,58.905132,128.84552,50.0,96.0,3.5425498e-07,-3.9352985e-24,238.58311,145.75615,0.0,58.93793,0.11057435,0.0,56.15837,8.330017
6901,19854060.0,0.0,16.578491,16.577087,22.388489,22.02539,22.607086,22.727386,14.288971,14.172577,14.173004,14.151154,0.0,0.03124909,0.031279687,0.0480922,114.0,14.298798,0.0,0.0,0.0,306.78223,9.353885e-06,0.0,59.297745,124.4361,50.0,96.0,3.5449645e-07,-8.148e-30,238.50526,143.37598,0.0,59.318317,0.11061242,0.0,56.55253,8.330017
6902,19854120.0,0.0,16.555573,16.554169,22.384247,22.014404,22.608429,22.72815,14.295349,14.225006,14.225281,14.206421,0.0,0.03125663,0.0312756,0.048109006,110.0,14.298798,0.0,0.0,0.0,305.59293,9.373651e-06,0.0,59.68681,120.179504,50.0,96.0,3.546264e-07,1.7240188e-31,238.45134,141.06516,0.0,59.69956,0.11063295,0.0,56.94245,8.330017
6903,19854180.0,0.0,16.532684,16.53128,22.380188,22.003662,22.609894,22.729004,14.293915,14.254028,14.254181,14.239624,0.0,0.03125837,0.031270154,0.048113767,106.0,14.298798,0.0,0.0,0.0,302.80423,9.308102e-06,0.0,60.074974,116.04142,50.0,96.0,3.546337e-07,-8.294278e-32,238.41869,138.80511,0.0,60.082893,0.110634185,0.0,57.331127,8.330017
6904,19854240.0,0.0,16.509796,16.508392,22.376312,21.993164,22.61145,22.730011,14.37558,14.291199,14.291321,14.277985,0.0,0.031254295,0.03126164,0.048107143,102.0,14.382111,0.0,0.0,0.0,286.77625,8.785447e-06,0.0,60.46507,111.99105,50.0,96.0,3.5451168e-07,-2.5140555e-36,238.40544,136.57938,0.0,60.47001,0.11061514,0.0,57.721622,8.330017
6905,19854300.0,0.0,16.486938,16.485535,22.37268,21.982971,22.61316,22.73111,14.377716,14.327332,14.327393,14.315369,0.0,0.031244721,0.031249337,0.048090152,98.0,14.382111,0.0,0.0,0.0,285.11224,8.765931e-06,0.0,60.859924,108.004074,50.0,96.0,3.5426422e-07,7.84167e-40,238.41032,134.37544,0.0,60.86303,0.11057637,0.0,58.11692,8.330017
6906,19854360.0,0.0,16.46408,16.462677,22.368164,21.972382,22.613556,22.730865,14.376648,14.347778,14.347809,14.338257,0.0,0.0312296,0.031232452,0.048063148,94.0,14.382111,0.0,0.0,0.0,282.1861,8.6957625e-06,0.0,61.261604,104.06563,50.0,96.0,3.5388823e-07,8.688e-42,238.43245,132.18547,0.0,61.26353,0.1105174,0.0,58.51913,8.330017
6907,19854420.0,0.0,16.441254,16.43988,22.363739,21.962006,22.614044,22.730682,14.463287,14.379944,14.379944,14.370117,0.0,0.03120854,0.031210309,0.048027758,90.0,14.465393,0.0,0.0,0.0,266.24286,8.206614e-06,0.0,61.673077,100.163605,50.0,96.0,3.533882e-07,0.0,238.47115,130.00354,0.0,61.674274,0.110438906,0.0,58.930813,8.330017
6908,19854480.0,0.0,16.418488,16.417084,22.359528,21.951935,22.614655,22.730652,14.4609375,14.413879,14.41391,14.404236,0.0,0.031182518,0.031183632,0.047984984,86.0,14.465393,0.0,0.0,0.0,264.31094,8.150013e-06,0.0,62.097908,96.28448,50.0,96.0,3.527809e-07,0.0,238.52592,127.82353,0.0,62.098663,0.11034348,0.0,59.354794,8.330017
6909,19854540.0,0.0,16.395752,16.394348,22.355469,21.942078,22.615387,22.730713,14.459259,14.432709,14.432709,14.424713,0.0,0.031150999,0.031151691,0.04793382,82.0,14.465393,0.0,0.0,0.0,261.16376,8.068251e-06,0.0,62.53679,92.430565,50.0,96.0,3.520517e-07,0.0,238.5962,125.64619,0.0,62.53726,0.110228725,0.0,59.791576,8.330017
6910,19854600.0,0.0,16.373047,16.371643,22.351562,21.932434,22.61621,22.730865,14.547028,14.463715,14.463715,14.454926,0.0,0.031114463,0.031114891,0.047874887,78.0,14.548706,0.0,0.0,0.0,244.95056,7.582731e-06,0.0,62.992626,88.59354,50.0,96.0,3.5121286e-07,0.0,238.68158,123.46798,0.0,62.99292,0.110096656,0.0,60.243732,8.330017
6911,19854660.0,0.0,16.350403,16.348999,22.346527,21.922028,22.61557,22.729462,14.542938,14.499084,14.499084,14.489868,0.0,0.031073175,0.031073442,0.047808617,74.0,14.548706,0.0,0.0,0.0,243.30077,7.5167754e-06,0.0,63.467945,84.7699,50.0,96.0,3.5026792e-07,0.0,238.78159,121.28739,0.0,63.46813,0.10994759,0.0,60.713474,8.330017
6912,19854720.0,0.0,16.32779,16.326416,22.341614,21.911896,22.615051,22.72818,14.541718,14.516968,14.516968,14.509308,0.0,0.031027012,0.031027177,0.04773479,70.0,14.548706,0.0,0.0,0.0,239.9135,7.4308577e-06,0.0,63.965054,80.95834,50.0,96.0,3.4921493e-07,0.0,238.89575,119.103874,0.0,63.965164,0.10978122,0.0,61.20283,8.330017
6913,19854780.0,0.0,16.305267,16.303864,22.336853,21.901978,22.614655,22.72699,14.630829,14.547211,14.547211,14.538696,0.0,0.030975858,0.03097596,0.047650035,66.0,14.632019,0.0,0.0,0.0,223.52002,6.953519e-06,0.0,64.48605,77.161354,50.0,96.0,3.4803398e-07,0.0,239.02359,116.91794,0.0,64.48612,0.109594345,0.0,61.71407,8.330017
6914,19854840.0,0.0,16.282776,16.281403,22.332367,21.892365,22.61441,22.725983,14.625824,14.582336,14.582336,14.573334,0.0,0.030919261,0.030919326,0.047553997,62.0,14.632019,0.0,0.0,0.0,222.04265,6.8807867e-06,0.0,65.033554,73.37879,50.0,96.0,3.467146e-07,0.0,239.16467,114.7292,0.0,65.0336,0.10938511,0.0,62.250698,8.330017
6915,19854900.0,0.0,16.260376,16.259003,22.328064,21.883026,22.614319,22.725098,14.624207,14.599579,14.599579,14.592133,0.0,0.030856574,0.030856615,0.047446292,58.0,14.632019,0.0,0.0,0.0,218.3864,6.784226e-06,0.0,65.61049,69.61091,50.0,96.0,3.4524746e-07,0.0,239.3185,112.5376,0.0,65.61052,0.10915189,0.0,62.815826,8.330017
6916,19854960.0,0.0,16.238037,16.236664,22.323181,21.873444,22.613281,22.723267,14.714111,14.629486,14.629486,14.621094,0.0,0.03078692,0.030786945,0.04732577,54.0,14.7153015,0.0,0.0,0.0,201.51695,6.3050693e-06,0.0,66.219955,65.85923,50.0,96.0,3.4361761e-07,0.0,239.48499,110.343506,0.0,66.21997,0.10889222,0.0,63.412655,8.330017
6917,19855020.0,0.0,16.21579,16.214417,22.318512,21.864227,22.612457,22.721619,14.707306,14.666168,14.666168,14.657013,0.0,0.03070944,0.030709457,0.047191218,50.0,14.7153015,0.0,0.0,0.0,201.17296,6.2394306e-06,0.0,66.86566,62.12563,50.0,96.0,3.4180593e-07,0.0,239.66394,108.14726,0.0,66.86568,0.108602725,0.0,64.04491,8.330017
6918,19855080.0,0.0,16.193634,16.19223,22.314117,21.855316,22.611786,22.720123,14.706055,14.681976,14.681976,14.674469,0.0,0.030625919,0.030625928,0.047046445,46.0,14.7153015,0.0,0.0,0.0,196.91075,6.12943e-06,0.0,67.55622,58.40197,50.0,96.0,3.398136e-07,0.0,239.85538,105.94376,0.0,67.55623,0.10828047,0.0,64.72104,8.330017
6919,19855140.0,0.0,16.17154,16.170135,22.309906,21.84671,22.611267,22.718811,14.783478,14.712311,14.712311,14.703918,0.0,0.03052972,0.030529726,0.046878766,42.0,14.7986145,0.0,0.0,0.0,179.62047,5.556365e-06,0.0,68.29107,54.700993,50.0,96.0,3.3760455e-07,0.0,240.05847,103.74119,0.0,68.29108,0.10792703,0.0,65.4405,8.330017
6920,19855200.0,0.0,16.149536,16.148163,22.306,21.83847,22.610992,22.717682,14.792908,14.742432,14.742432,14.733856,0.0,0.030426353,0.030426355,0.04669936,38.0,14.7986145,0.0,0.0,0.0,178.83421,5.5924265e-06,0.0,69.08397,51.015682,50.0,96.0,3.3515562e-07,0.0,240.27359,101.53159,0.0,69.08398,0.10752863,0.0,66.21681,8.330017
6921,19855260.0,0.0,16.127655,16.126251,22.301666,21.830078,22.609924,22.71576,14.791473,14.761047,14.761047,14.75354,0.0,0.030303778,0.030303782,0.04648534,34.0,14.7986145,0.0,0.0,0.0,175.68512,5.500633e-06,0.0,69.92958,47.37138,50.0,96.0,3.3238425e-07,0.0,240.49957,99.32898,0.0,69.92958,0.10708225,0.0,67.04478,8.330017
6922,19855320.0,0.0,16.105835,16.104462,22.297424,21.82193,22.609009,22.71399,14.881683,14.792328,14.792328,14.78363,0.0,0.030200072,0.030200075,0.046308212,31.0,14.881897,0.0,0.0,0.0,157.76588,5.009902e-06,0.0,70.81968,43.937927,50.0,96.0,3.3003997e-07,0.0,240.71774,97.26617,0.0,70.81968,0.10670174,0.0,67.91574,8.330017
6923,19855380.0,0.0,16.084167,16.082794,22.293488,21.814148,22.608307,22.712433,14.873474,14.830688,14.830688,14.821106,0.0,0.03009763,0.030097634,0.04613273,28.0,14.881897,0.0,0.0,0.0,158.43877,4.9451783e-06,0.0,71.75431,40.669464,50.0,96.0,3.2771513e-07,0.0,240.93338,95.29632,0.0,71.75431,0.10632165,0.0,68.82914,8.330017
6924,19855440.0,0.0,16.062592,16.061218,22.289764,21.80664,22.607788,22.71103,14.870636,14.848022,14.848022,14.840088,0.0,0.029987296,0.0299873,0.04594322,25.0,14.881897,0.0,0.0,0.0,153.91154,4.8164793e-06,0.0,72.73997,37.53489,50.0,96.0,3.2521714e-07,0.0,241.14928,93.392685,0.0,72.73997,0.10591148,0.0,69.79186,8.330017
6925,19855500.0,0.0,16.041107,16.039734,22.286072,21.799408,22.607391,22.709747,14.967926,14.87796,14.87796,14.869141,0.0,0.029985962,0.029985962,0.04595727,25.0,14.96521,0.0,0.0,0.0,137.07225,4.4074777e-06,0.0,73.750145,34.87649,50.0,96.0,3.252847e-07,0.0,241.30934,91.888275,0.0,73.750145,0.1059245,0.0,70.77561,8.330017
6926,19855560.0,0.0,16.019775,16.018402,22.28189,21.7919,22.606293,22.707825,14.961578,14.91684,14.91684,14.907135,0.0,0.030039942,0.030039942,0.04606457,25.0,14.96521,0.0,0.0,0.0,139.50258,4.3914347e-06,0.0,74.72181,32.662373,50.0,96.0,3.265976e-07,0.0,241.42906,90.69566,0.0,74.72181,0.10614122,0.0,71.71653,8.330017
6927,19855620.0,0.0,15.998566,15.997192,22.27768,21.784485,22.605225,22.705902,14.957092,14.934753,14.934753,14.926758,0.0,0.03012698,0.03012698,0.046227913,25.0,14.96521,0.0,0.0,0.0,135.63565,4.269485e-06,0.0,75.64906,30.79447,50.0,96.0,3.2865728e-07,0.0,241.51918,89.73393,0.0,75.64906,0.10647947,0.0,72.61097,8.330017
6928,19855680.0,0.0,15.9774475,15.976135,22.273468,21.77707,22.604126,22.70401,15.05368,14.964722,14.964722,14.955994,0.0,0.030240044,0.030240044,0.046434492,25.0,15.048492,0.0,0.0,0.0,118.8746,3.8746184e-06,0.0,76.522896,29.227907,50.0,96.0,3.3130314e-07,0.0,241.58374,88.96952,0.0,76.522896,0.10691179,0.0,73.45045,8.330017
6929,19855740.0,0.0,15.956512,15.95517,22.269287,21.769745,22.603088,22.702118,15.041931,15.003632,15.003632,14.994202,0.0,0.030370139,0.030370139,0.04666833,25.0,15.048492,0.0,0.0,0.0,121.64435,3.824288e-06,0.0,77.33428,27.92153,50.0,96.0,3.3434424e-07,0.0,241.62733,88.369804,0.0,77.33428,0.107406236,0.0,74.2268,8.330017
6930,19855800.0,0.0,15.935699,15.934387,22.265106,21.76239,22.60199,22.700226,15.038879,15.020111,15.020111,15.012604,0.0,0.03051111,0.03051111,0.046918828,25.0,15.048492,0.0,0.0,0.0,117.68451,3.7149152e-06,0.0,78.07808,26.838896,50.0,96.0,3.3764312e-07,0.0,241.65373,87.90759,0.0,78.07808,0.10793964,0.0,74.93563,8.330017
6931,19855860.0,0.0,15.915009,15.913727,22.260345,21.754639,22.600159,22.697601,15.138397,15.050232,15.050232,15.041901,0.0,0.030659307,0.030659307,0.047179844,25.0,15.131805,0.0,0.0,0.0,101.50512,3.3628385e-06,0.0,78.75156,25.950012,50.0,96.0,3.4111005e-07,0.0,241.66585,87.561745,0.0,78.75156,0.108496904,0.0,75.57481,8.330017
6932,19855920.0,0.0,15.894501,15.893219,22.255585,21.746918,22.598358,22.695007,15.124237,15.088867,15.088867,15.0798645,0.0,0.03081045,0.03081045,0.047443975,25.0,15.131805,0.0,0.0,0.0,104.33086,3.286852e-06,0.0,79.35324,25.227621,50.0,96.0,3.446563e-07,0.0,241.66649,87.31287,0.0,79.35324,0.10906358,0.0,76.14341,8.330017
6933,19855980.0,0.0,15.874115,15.872864,22.250824,21.739197,22.596497,22.692383,15.121796,15.104614,15.104614,15.097565,0.0,0.03096126,0.03096126,0.047705743,25.0,15.131805,0.0,0.0,0.0,100.19017,3.1772502e-06,0.0,79.88333,24.648321,50.0,96.0,3.482061e-07,0.0,241.65808,87.14438,0.0,79.88333,0.109627515,0.0,76.64214,8.330017
6934,19856040.0,0.0,15.853912,15.852692,22.246033,21.731415,22.594604,22.689728,15.221954,15.134705,15.134705,15.12677,0.0,0.031109726,0.031109726,0.04796184,25.0,15.215118,0.0,0.0,0.0,83.81719,2.8310703e-06,0.0,80.34307,24.19328,50.0,96.0,3.5170711e-07,0.0,241.64247,87.04342,0.0,80.34307,0.11018051,0.0,77.07262,8.330017
6935,19856100.0,0.0,15.833893,15.832672,22.241272,21.723694,22.592743,22.687073,15.206238,15.173218,15.173218,15.164581,0.0,0.03125342,0.03125342,0.04820823,25.0,15.215118,0.0,0.0,0.0,86.677315,2.7329988e-06,0.0,80.734726,23.84509,50.0,96.0,3.5510615e-07,0.0,241.62148,86.99791,0.0,80.734726,0.110714465,0.0,77.43743,8.330017
6936,19856160.0,0.0,15.814026,15.812805,22.236115,21.715698,22.59024,22.683868,15.209778,15.18808,15.18808,15.181366,0.0,0.031390518,0.031390518,0.04844201,25.0,15.215118,0.0,0.0,0.0,82.697075,2.6733778e-06,0.0,81.061516,23.588743,50.0,96.0,3.5835814e-07,0.0,241.59659,86.9975,0.0,81.061516,0.11122265,0.0,77.74006,8.330017
6937,19856220.0,0.0,15.794312,15.793121,22.230896,21.707703,22.587738,22.680603,15.303864,15.21875,15.21875,15.21109,0.0,0.031519715,0.031519715,0.04866115,25.0,15.298401,0.0,0.0,0.0,65.64802,2.265497e-06,0.0,81.32712,23.411737,50.0,96.0,3.6142984e-07,0.0,241.56906,87.0338,0.0,81.32712,0.111700304,0.0,77.984314,8.330017
6938,19856280.0,0.0,15.774811,15.773621,22.225739,21.699768,22.585266,22.677399,15.288605,15.256958,15.256958,15.248627,0.0,0.031639785,0.031639785,0.0488638,25.0,15.298401,0.0,0.0,0.0,68.54567,2.1617238e-06,0.0,81.53588,23.302574,50.0,96.0,3.64291e-07,0.0,241.54001,87.09909,0.0,81.53588,0.11214322,0.0,78.17463,8.330017
6939,19856340.0,0.0,15.755493,15.754303,22.220642,21.691895,22.582764,22.674194,15.2872925,15.271484,15.271484,15.265045,0.0,0.031749025,0.031749025,0.049047306,25.0,15.298401,0.0,0.0,0.0,64.13508,2.048248e-06,0.0,81.68947,23.254175,50.0,96.0,3.6689949e-07,0.0,241.51038,87.187645,0.0,81.68947,0.11254526,0.0,78.31284,8.330017
6940,19856400.0,0.0,15.736328,15.735199,22.215546,21.684021,22.580292,22.67099,15.388824,15.301849,15.301849,15.294403,0.0,0.03184838,0.03184838,0.049213454,25.0,15.381714,0.0,0.0,0.0,47.10955,1.7072739e-06,0.0,81.79963,23.250628,50.0,96.0,3.6927554e-07,0.0,241.48093,87.29143,0.0,81.79963,0.112910256,0.0,78.410225,8.330017
6941,19856460.0,0.0,15.717407,15.716248,22.210205,21.676086,22.577393,22.667389,15.372711,15.339996,15.339996,15.331879,0.0,0.031936698,0.031936698,0.049360555,25.0,15.381714,0.0,0.0,0.0,49.906727,1.5836217e-06,0.0,81.86805,23.287477,50.0,96.0,3.71391e-07,0.0,241.45229,87.40672,0.0,81.86805,0.11323406,0.0,78.46853,8.330017
6942,19856520.0,0.0,15.698669,15.69754,22.204926,21.668213,22.574524,22.663788,15.373505,15.354797,15.354797,15.348511,0.0,0.03201343,0.03201343,0.04948788,25.0,15.381714,0.0,0.0,0.0,45.646465,1.4876297e-06,0.0,81.89918,23.357864,50.0,96.0,3.7323116e-07,0.0,241.42506,87.52907,0.0,81.89918,0.11351489,0.0,78.492035,8.330017
6943,19856580.0,0.0,15.680115,15.679016,22.199677,21.6604,22.571655,22.660217,15.471588,15.38559,15.38559,15.378235,0.0,0.032079455,0.032079455,0.049597014,25.0,15.464996,0.0,0.0,0.0,28.349556,1.1133982e-06,0.0,81.90023,23.453468,50.0,96.0,3.7481567e-07,0.0,241.3995,87.65463,0.0,81.90023,0.11375613,0.0,78.4876,8.330017
6944,19856640.0,0.0,15.661774,15.660675,22.19455,21.652802,22.568909,22.656769,15.453522,15.423462,15.423462,15.415466,0.0,0.03213463,0.03213463,0.049687855,25.0,15.464996,0.0,0.0,0.0,30.979273,9.609097e-07,0.0,81.87525,23.568974,50.0,96.0,3.7614035e-07,0.0,241.37598,87.780205,0.0,81.87525,0.11395735,0.0,78.45907,8.330017
6945,19856700.0,0.0,15.643646,15.642578,22.189545,21.645294,22.566223,22.65335,15.462128,15.437195,15.437195,15.431122,0.0,0.032179423,0.032179423,0.049761243,25.0,15.464996,0.0,0.0,0.0,26.590158,9.2926757e-07,0.0,81.829155,23.698713,50.0,96.0,3.7721523e-07,0.0,241.3547,87.90301,0.0,81.829155,0.11412035,0.0,78.41107,8.330017
6946,19856760.0,0.0,15.625763,15.624695,22.184326,21.637726,22.563171,22.649628,15.544922,15.469666,15.469666,15.462402,0.0,0.032214068,0.032214068,0.04981766,25.0,15.548309,0.0,0.0,0.0,10.596796,4.2815697e-07,0.0,81.766525,23.836992,50.00072,96.0,3.7803443e-07,-0.0010094255,241.33597,88.01999,0.0,81.766525,0.11424608,0.0,78.347984,8.330017
6947,19856820.0,0.0,15.608093,15.607025,22.17926,21.630402,22.560242,22.646027,15.544128,15.502045,15.502045,15.494568,0.0,0.03223873,0.03223873,0.049857304,25.0,15.548309,0.0,0.0,0.0,11.166651,3.970239e-07,0.0,81.69053,23.980137,50.0,96.0,3.7863353e-07,-1.444836e-06,241.31993,88.12914,0.0,81.69053,0.114335,0.0,78.27278,8.330017
6948,19856880.0,0.0,15.590637,15.5896,22.174347,21.62323,22.557404,22.642487,15.541718,15.518066,15.518066,15.511932,0.0,0.032254618,0.032254618,0.049882337,25.0,15.548309,0.0,0.0,0.0,8.552928,2.9622657e-07,0.0,81.60702,24.121723,50.0,96.0,3.7900932e-07,-1.9554285e-08,241.30661,88.22806,0.0,81.60702,0.114391774,0.0,78.19097,8.330017
6949,19856940.0,0.0,15.573547,15.572418,22.169495,21.61615,22.554626,22.639008,15.570923,15.535461,15.535461,15.529968,0.0,0.03224391,0.03224391,0.04986084,25.0,15.631592,0.0,0.0,0.0,0.3523744,9.54197e-21,0.0,81.53164,24.33629,48.97077,96.0,2.2463532e-06,1.4409214,241.2969,88.340454,0.0,81.53164,0.11434893,0.0,78.11782,8.330017
6950,19857000.0,0.0,15.556702,15.55545,22.164764,21.609222,22.55191,22.63559,15.578796,15.553955,15.553955,15.548828,0.0,0.03223844,0.03223844,0.049849667,25.0,15.631592,0.0,0.0,0.0,-1.1140709,9.54197e-21,0.0,81.4586,24.490301,48.51964,96.0,4.6847604e-06,2.0725024,241.28923,88.42364,0.0,81.4586,0.114326864,0.0,78.047264,8.330017
6951,19857060.0,0.0,15.540375,15.538727,22.159882,21.602264,22.54892,22.631927,15.571716,15.563934,15.563934,15.559967,0.0,0.0322241,0.0322241,0.049823314,25.0,15.631592,0.0,0.0,0.0,-1.6676003,9.54197e-21,0.0,81.39143,24.648262,47.901073,96.0,1.2269843e-05,2.9384983,241.28401,88.49948,0.0,81.39143,0.11427182,0.0,77.982765,8.330017
6952,19857120.0,0.0,15.540649,15.522247,22.155151,21.595459,22.54599,22.628357,15.559753,15.563995,15.563995,15.561676,0.0,0.03215842,0.03215842,0.049706444,25.0,15.714905,0.0,0.0,0.0,-1.1428173,9.54197e-21,0.0,81.35688,24.955801,45.50448,96.0,0.00031302698,6.2937317,241.28546,88.6059,0.0,81.35688,0.114023715,0.0,77.95107,8.330017
6953,19857180.0,0.0,15.603516,15.5060425,22.150421,21.588715,22.543121,22.624786,15.556244,15.560669,15.560669,15.55957,0.0,0.03211507,0.03211507,0.049631137,25.0,15.714905,0.0,0.0,0.0,1.9586159,9.54197e-21,0.0,81.34721,25.1316,43.87508,96.0,0.0017796155,8.574886,241.28905,88.66068,0.0,81.34721,0.113861546,0.0,77.94365,8.330017
6954,19857240.0,0.0,15.774536,15.490082,22.145721,21.582031,22.540253,22.621246,15.583435,15.564453,15.564453,15.563293,0.0,0.03209915,0.03209915,0.04960537,25.0,15.714905,0.0,0.0,0.0,9.352121,9.54197e-21,0.0,81.34647,25.188858,42.630524,96.0,0.0050575407,10.317268,241.29305,88.67703,0.0,81.34647,0.11380366,0.0,77.944435,8.330017
6955,19857300.0,0.0,16.154968,15.474396,22.141052,21.57544,22.537445,22.617767,15.708984,15.599579,15.599579,15.594666,0.0,0.03211261,0.03211261,0.04963048,25.0,15.798218,0.0,0.0,0.0,26.162867,9.54197e-21,0.0,81.33064,25.16432,41.31454,96.0,0.011373128,12.159641,241.29556,88.67802,0.0,81.33064,0.11385581,0.0,77.9294,8.330017
6956,19857360.0,0.0,15.751251,15.458954,22.136536,21.569153,22.534607,22.614288,15.860474,15.690979,15.690979,15.678131,0.0,0.03208022,0.03208022,0.04957354,25.0,15.798218,0.0,0.0,0.0,-2.6334558,9.54197e-21,0.0,81.33009,25.180979,42.746265,96.0,0.004635578,10.155227,241.29878,88.65205,0.0,81.33009,0.11373385,0.0,77.93002,8.330017
6957,19857420.0,0.0,15.600311,15.443787,22.132355,21.563324,22.532074,22.611084,15.8508,15.770477,15.770477,15.755005,0.0,0.03207819,0.03207819,0.04957173,25.0,15.798218,0.0,0.0,0.0,-13.836857,9.54197e-21,0.0,81.33718,25.131483,43.434837,96.0,0.0026482171,9.191226,241.30057,88.62162,0.0,81.33718,0.11372811,0.0,77.937645,8.330017
6958,19857480.0,0.0,15.992126,15.428925,22.128418,21.5578,22.529724,22.608063,15.808868,15.79126,15.79126,15.780182,0.0,0.032086603,0.032086603,0.049587805,25.0,15.8815,0.0,0.0,0.0,8.113604,9.54197e-21,0.0,81.33896,25.139147,41.596542,96.0,0.009797873,11.764844,241.30348,88.635666,0.0,81.33896,0.11376093,0.0,77.939606,8.330017
6959,19857540.0,0.0,16.021759,15.414307,22.124573,21.552399,22.527435,22.605072,15.860199,15.810608,15.810608,15.801849,0.0,0.032082807,0.032082807,0.04958097,25.0,15.8815,0.0,0.0,0.0,10.019741,9.54197e-21,0.0,81.33701,25.130054,41.53285,96.0,0.010139764,11.854015,241.30547,88.6262,0.0,81.33701,0.11374662,0.0,77.9378,8.330017
6960,19857600.0,0.0,15.820862,15.399994,22.12088,21.54721,22.525269,22.602234,15.914032,15.848328,15.848328,15.839111,0.0,0.032066103,0.032066103,0.049551547,25.0,15.8815,0.0,0.0,0.0,-3.5810235,9.54197e-21,0.0,81.34476,25.13337,42.167324,96.0,0.0069525004,10.965746,241.30771,88.60974,0.0,81.34476,0.11368371,0.0,77.9458,8.330017
6961,19857660.0,0.0,16.07611,15.385864,22.117065,21.541962,22.52295,22.599182,15.944397,15.883789,15.883789,15.874634,0.0,0.032082465,0.032082465,0.049581256,25.0,15.964813,0.0,0.0,0.0,7.5753026,9.54197e-21,0.0,81.34467,25.093296,41.27452,96.0,0.0115821315,12.21567,241.30891,88.60473,0.0,81.34467,0.11374621,0.0,77.94553,8.330017
6962,19857720.0,0.0,15.932922,15.371765,22.113434,21.536896,22.520752,22.596283,15.983704,15.922241,15.922241,15.91275,0.0,0.03206907,0.03206907,0.049557313,25.0,15.964813,0.0,0.0,0.0,-1.5216247,9.54197e-21,0.0,81.35018,25.10234,41.68484,96.0,0.009318388,11.641219,241.31062,88.595146,0.0,81.35018,0.11369546,0.0,77.95114,8.330017
6963,19857780.0,0.0,15.877472,15.357727,22.109955,21.532074,22.518677,22.593475,15.972992,15.949066,15.949066,15.940857,0.0,0.0320655,0.0320655,0.04955166,25.0,15.964813,0.0,0.0,0.0,-5.4941216,9.54197e-21,0.0,81.36148,25.088188,41.786392,96.0,0.008790094,11.499049,241.3121,88.583176,0.0,81.36148,0.113682605,0.0,77.96237,8.330017
6964,19857840.0,0.0,16.31662,15.34375,22.106476,21.527344,22.516632,22.590729,16.003174,15.961914,15.961914,15.955597,0.0,0.032100037,0.032100037,0.049612984,25.0,16.048096,0.0,0.0,0.0,17.791702,9.54197e-21,0.0,81.35047,25.018839,40.488167,96.0,0.016247181,13.316567,241.31172,88.58103,0.0,81.35047,0.113813154,0.0,77.95084,8.330017
6965,19857900.0,0.0,15.993927,15.329803,22.103271,21.522797,22.51474,22.588104,16.094269,16.005249,16.005249,15.996674,0.0,0.032069795,0.032069795,0.049558066,25.0,16.048096,0.0,0.0,0.0,-2.3599994,9.54197e-21,0.0,81.35111,25.07815,41.415157,96.0,0.010780047,12.018781,241.31311,88.581764,0.0,81.35111,0.11369773,0.0,77.95178,8.330017
6966,19857960.0,0.0,15.844574,15.315918,22.099945,21.518219,22.512726,22.585358,16.07428,16.044678,16.044678,16.035797,0.0,0.032061514,0.032061514,0.049544524,25.0,16.048096,0.0,0.0,0.0,-13.106414,9.54197e-21,0.0,81.367226,25.071602,41.756496,96.0,0.008941521,11.540905,241.31447,88.56912,0.0,81.367226,0.11366748,0.0,77.96798,8.330017
6967,19858020.0,0.0,16.427032,15.3020935,22.096588,21.513702,22.510712,22.582642,16.06601,16.049194,16.049194,16.043518,0.0,0.032109957,0.032109957,0.04963092,25.0,16.131409,0.0,0.0,0.0,19.135216,9.54197e-21,0.0,81.354004,24.975163,40.045193,96.0,0.018875416,13.936729,241.31331,88.56668,0.0,81.354004,0.11385089,0.0,77.95411,8.330017
6968,19858080.0,0.0,16.153076,15.288361,22.093414,21.509338,22.50882,22.579987,16.16803,16.082672,16.082672,16.075409,0.0,0.032082368,0.032082368,0.049580082,25.0,16.131409,0.0,0.0,0.0,2.7437422,9.54197e-21,0.0,81.34593,25.043364,40.858948,96.0,0.01401245,12.797473,241.314,88.57536,0.0,81.34593,0.11374498,0.0,77.94633,8.330017
6969,19858140.0,0.0,15.893005,15.274658,22.090454,21.505249,22.50708,22.577545,16.17276,16.127777,16.127777,16.118958,0.0,0.03206381,0.03206381,0.049547978,25.0,16.131409,0.0,0.0,0.0,-15.125372,9.54197e-21,0.0,81.359856,25.064219,41.497673,96.0,0.010320523,11.90326,241.3154,88.567184,0.0,81.359856,0.11367553,0.0,77.96058,8.330017
6970,19858200.0,0.0,16.46753,15.261017,22.087524,21.501282,22.505432,22.575104,16.153473,16.137268,16.137268,16.131195,0.0,0.03211293,0.03211293,0.049635865,25.0,16.214691,0.0,0.0,0.0,16.281603,9.54197e-21,0.0,81.34653,24.96455,39.815475,96.0,0.020190058,14.258335,241.31404,88.56369,0.0,81.34653,0.11386177,0.0,77.94671,8.330017
6971,19858260.0,0.0,16.26065,15.247437,22.084442,21.49707,22.50354,22.57248,16.241882,16.166351,16.166351,16.159363,0.0,0.0320916,0.0320916,0.049596295,25.0,16.214691,0.0,0.0,0.0,4.089808,9.54197e-21,0.0,81.334915,25.022663,40.448246,96.0,0.016477764,13.372456,241.31435,88.57347,0.0,81.334915,0.11377965,0.0,77.93542,8.330017
6972,19858320.0,0.0,15.994324,15.233948,22.081573,21.493134,22.501831,22.570007,16.256866,16.208405,16.208405,16.199982,0.0,0.032070603,0.032070603,0.04955948,25.0,16.214691,0.0,0.0,0.0,-13.737829,9.54197e-21,0.0,81.34355,25.057074,41.098816,96.0,0.01258877,12.4616585,241.31561,88.57037,0.0,81.34355,0.113700636,0.0,77.944496,8.330017
6973,19858380.0,0.0,16.52243,15.22052,22.078705,21.489319,22.500183,22.567627,16.244324,16.221893,16.221893,16.215607,0.0,0.032115296,0.032115296,0.049639486,25.0,16.298004,0.0,0.0,0.0,14.59304,9.54197e-21,0.0,81.32879,24.966555,39.548454,96.0,0.02165544,14.632164,241.31429,88.5673,0.0,81.32879,0.11387012,0.0,77.92938,8.330017
6974,19858440.0,0.0,16.346771,15.207153,22.07602,21.485626,22.498627,22.565277,16.320587,16.251038,16.251038,16.24405,0.0,0.032097507,0.032097507,0.049606536,25.0,16.298004,0.0,0.0,0.0,4.074419,9.54197e-21,0.0,81.31625,25.015837,40.09798,96.0,0.018555261,13.862826,241.31454,88.575935,0.0,81.31625,0.11380169,0.0,77.91725,8.330017
6975,19858500.0,0.0,16.117401,15.193878,22.073517,21.482178,22.497223,22.56311,16.334229,16.289154,16.289154,16.281158,0.0,0.032078788,0.032078788,0.049573656,25.0,16.298004,0.0,0.0,0.0,-11.177865,9.54197e-21,0.0,81.32066,25.049711,40.65736,96.0,0.0152152255,13.079696,241.31563,88.57503,0.0,81.32066,0.11373122,0.0,77.92215,8.330017
6976,19858560.0,0.0,16.58966,15.180664,22.07074,21.478516,22.495605,22.5607,16.333405,16.304504,16.304504,16.298248,0.0,0.03211634,0.03211634,0.049640805,25.0,16.381317,0.0,0.0,0.0,13.788889,9.54197e-21,0.0,81.30455,24.976362,39.230835,96.0,0.023288067,15.076831,241.31454,88.57399,0.0,81.30455,0.11387354,0.0,77.905876,8.330017
6977,19858620.0,0.0,16.41449,15.167511,22.068146,21.474976,22.49408,22.55841,16.405914,16.335938,16.335938,16.328705,0.0,0.032099698,0.032099698,0.049610186,25.0,16.381317,0.0,0.0,0.0,2.8828242,9.54197e-21,0.0,81.29224,25.019884,39.798195,96.0,0.02027217,14.282529,241.3149,88.58063,0.0,81.29224,0.1138097,0.0,77.89404,8.330017
6978,19858680.0,0.0,16.213196,15.154449,22.065704,21.47168,22.492676,22.556244,16.414642,16.372711,16.372711,16.364716,0.0,0.03208333,0.03208333,0.049581505,25.0,16.381317,0.0,0.0,0.0,-10.497304,9.54197e-21,0.0,81.29446,25.049202,40.29403,96.0,0.0173893,13.588357,241.31593,88.57968,0.0,81.29446,0.11374815,0.0,77.89679,8.330017
6979,19858740.0,0.0,16.663239,15.1414795,22.063324,21.468506,22.491364,22.554138,16.414734,16.386963,16.386963,16.380798,0.0,0.032115377,0.032115377,0.04963881,25.0,16.4646,0.0,0.0,0.0,13.4037,9.54197e-21,0.0,81.27853,24.990404,38.853706,96.0,0.025039846,15.604808,241.31519,88.581,0.0,81.27853,0.113869615,0.0,77.880806,8.330017
6980,19858800.0,0.0,16.51233,15.128571,22.061096,21.465454,22.490143,22.552124,16.486847,16.417664,16.417664,16.410614,0.0,0.032102086,0.032102086,0.04961439,25.0,16.4646,0.0,0.0,0.0,3.578736,9.54197e-21,0.0,81.26619,25.0222,39.39256,96.0,0.022457082,14.850414,241.31557,88.58459,0.0,81.26619,0.11381864,0.0,77.86897,8.330017
6981,19858860.0,0.0,16.305298,15.115753,22.058746,21.46228,22.4888,22.549957,16.500458,16.45581,16.45581,16.447754,0.0,0.032085676,0.032085676,0.049585514,25.0,16.4646,0.0,0.0,0.0,-10.030898,9.54197e-21,0.0,81.26661,25.051376,39.944317,96.0,0.019431558,14.077954,241.3166,88.58349,0.0,81.26661,0.113756865,0.0,77.869934,8.330017
6982,19858920.0,0.0,16.703094,15.103027,22.056427,21.459229,22.487518,22.547882,16.500916,16.471985,16.471985,16.465546,0.0,0.032110203,0.032110203,0.049629536,25.0,16.547913,0.0,0.0,0.0,10.580457,9.54197e-21,0.0,81.25351,25.009943,38.563503,96.0,0.026227394,16.011097,241.31636,88.58662,0.0,81.25351,0.11384997,0.0,77.8569,8.330017
6983,19858980.0,0.0,16.603119,15.090393,22.05426,21.45633,22.486328,22.545898,16.557617,16.500488,16.500488,16.49356,0.0,0.032101937,0.032101937,0.049614392,25.0,16.547913,0.0,0.0,0.0,3.8442142,9.54197e-21,0.0,81.243286,25.025723,38.9545,96.0,0.024577927,15.463702,241.31683,88.58653,0.0,81.243286,0.1138183,0.0,77.84712,8.330017
6984,19859040.0,0.0,16.481934,15.07782,22.052277,21.453644,22.48526,22.544037,16.56903,16.53009,16.53009,16.52304,0.0,0.03209291,0.03209291,0.049598522,25.0,16.547913,0.0,0.0,0.0,-4.1719394,9.54197e-21,0.0,81.24046,25.038963,39.315136,96.0,0.022841273,14.958814,241.31757,88.58431,0.0,81.24046,0.11378436,0.0,77.84473,8.330017
6985,19859100.0,0.0,16.76355,15.065369,22.050354,21.45105,22.484283,22.542236,16.591492,16.55069,16.55069,16.544312,0.0,0.032102954,0.032102954,0.049616564,25.0,16.631195,0.0,0.0,0.0,9.414344,9.54197e-21,0.0,81.23084,25.033293,38.15015,96.0,0.027661992,16.58979,241.31808,88.592155,0.0,81.23084,0.113822475,0.0,77.83531,8.330017
