,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
6986,19859160.0,0.0,16.669922,15.053009,22.048248,21.448242,22.483124,22.540283,16.648132,16.58371,16.58371,16.576355,0.0,0.032097787,0.032097787,0.049607255,25.0,16.631195,0.0,0.0,0.0,2.466547,9.54197e-21,0.0,81.223724,25.034048,38.577248,96.0,0.026158748,15.991855,241.31863,88.58685,0.0,81.223724,0.113802835,0.0,77.82857,8.330017
6987,19859220.0,0.0,16.537994,15.04071,22.046326,21.445648,22.482117,22.538452,16.661804,16.61847,16.61847,16.610535,0.0,0.032089677,0.032089677,0.04959293,25.0,16.631195,0.0,0.0,0.0,-6.171197,9.54197e-21,0.0,81.22121,25.042156,39.024376,96.0,0.02424349,15.365875,241.3193,88.58265,0.0,81.22121,0.11377231,0.0,77.8264,8.330017
6988,19859280.0,0.0,16.813202,15.028534,22.044495,21.443207,22.48117,22.536713,16.667389,16.636719,16.636719,16.630157,0.0,0.03209414,0.03209414,0.04960114,25.0,16.714508,0.0,0.0,0.0,7.6312866,9.54197e-21,0.0,81.21639,25.053513,37.713573,96.0,0.028976746,17.200998,241.32034,88.594246,0.0,81.21639,0.11378943,0.0,77.82178,8.330017
6989,19859340.0,0.0,16.776947,15.016449,22.042786,21.440918,22.480316,22.535034,16.713135,16.661987,16.661987,16.655334,0.0,0.03209127,0.03209127,0.04959614,25.0,16.714508,0.0,0.0,0.0,4.3298106,9.54197e-21,0.0,81.21329,25.048397,37.89362,96.0,0.028424168,16.948933,241.32118,88.58813,0.0,81.21329,0.11377866,0.0,77.818924,8.330017
6990,19859400.0,0.0,16.691254,15.004456,22.041168,21.438782,22.479584,22.533447,16.737823,16.691986,16.691986,16.684937,0.0,0.032089096,0.032089096,0.049592424,25.0,16.714508,0.0,0.0,0.0,-1.9110004,9.54197e-21,0.0,81.211555,25.03741,38.28702,96.0,0.027201714,16.398169,241.32172,88.57939,0.0,81.211555,0.1137706,0.0,77.81738,8.330017
6991,19859460.0,0.0,16.885773,14.992584,22.039429,21.436401,22.478699,22.531738,16.760956,16.71698,16.71698,16.710175,0.0,0.032086402,0.032086402,0.04958777,25.0,16.797821,0.0,0.0,0.0,6.7993045,9.54197e-21,0.0,81.210915,25.062756,37.198647,96.0,0.030562095,17.921894,241.3231,88.59119,0.0,81.210915,0.113760576,0.0,77.8169,8.330017
6992,19859520.0,0.0,16.833405,14.980804,22.03778,21.434235,22.477905,22.53012,16.799774,16.747345,16.747345,16.740112,0.0,0.032084193,0.032084193,0.049584016,25.0,16.797821,0.0,0.0,0.0,2.5214555,9.54197e-21,0.0,81.21158,25.052324,37.44473,96.0,0.029792191,17.577381,241.32393,88.58273,0.0,81.21158,0.11375238,0.0,77.81767,8.330017
6993,19859580.0,0.0,16.777222,14.969116,22.036285,21.43222,22.477234,22.528595,16.810608,16.773407,16.773407,16.76648,0.0,0.03208279,0.03208279,0.04958169,25.0,16.797821,0.0,0.0,0.0,-1.472634,9.54197e-21,0.0,81.21295,25.041874,37.681053,96.0,0.02906183,17.246523,241.32452,88.575165,0.0,81.21295,0.113747254,0.0,77.8191,8.330017
6994,19859640.0,0.0,16.992462,14.95755,22.034882,21.430298,22.476593,22.52716,16.837646,16.795074,16.795074,16.788635,0.0,0.032081295,0.032081295,0.049579155,25.0,16.881104,0.0,0.0,0.0,8.45053,9.54197e-21,0.0,81.214645,25.063272,36.522873,96.0,0.03270243,18.867973,241.3259,88.585976,0.0,81.214645,0.113741726,0.0,77.820816,8.330017
6995,19859700.0,0.0,16.925018,14.946106,22.0336,21.428589,22.476105,22.525818,16.885956,16.827454,16.827454,16.82019,0.0,0.032079354,0.032079354,0.04957584,25.0,16.881104,0.0,0.0,0.0,3.0044796,9.54197e-21,0.0,81.217476,25.050045,36.84629,96.0,0.031664908,18.415195,241.32666,88.57619,0.0,81.217476,0.11373452,0.0,77.82365,8.330017
6996,19859760.0,0.0,16.839996,14.934753,22.032135,21.426636,22.475464,22.524323,16.905151,16.860046,16.860046,16.852417,0.0,0.032078277,0.032078277,0.049574085,25.0,16.881104,0.0,0.0,0.0,-3.0827,9.54197e-21,0.0,81.22089,25.035198,37.223072,96.0,0.030474983,17.887697,241.32716,88.56642,0.0,81.22089,0.11373061,0.0,77.82701,8.330017
6997,19859820.0,0.0,17.062225,14.923523,22.030792,21.424835,22.474884,22.522919,16.923126,16.882935,16.882935,16.876007,0.0,0.032078408,0.032078408,0.04957441,25.0,16.964417,0.0,0.0,0.0,7.455161,9.54197e-21,0.0,81.22391,25.052675,36.049416,96.0,0.03423593,19.530815,241.32832,88.57675,0.0,81.22391,0.11373122,0.0,77.82995,8.330017
6998,19859880.0,0.0,17.008331,14.912384,22.029572,21.423187,22.474457,22.521606,16.966034,16.91269,16.91269,16.905426,0.0,0.032077,0.032077,0.049571976,25.0,16.964417,0.0,0.0,0.0,3.0800364,9.54197e-21,0.0,81.22771,25.04134,36.301632,96.0,0.033411663,19.177717,241.32895,88.56863,0.0,81.22771,0.113725945,0.0,77.833664,8.330017
6999,19859940.0,0.0,16.941132,14.901367,22.028503,21.421722,22.47409,22.520416,16.9794,16.940338,16.940338,16.933228,0.0,0.032076355,0.032076355,0.04957093,25.0,16.964417,0.0,0.0,0.0,-1.6815333,9.54197e-21,0.0,81.23205,25.029371,36.583324,96.0,0.032501336,18.783346,241.32933,88.561,0.0,81.23205,0.11372362,0.0,77.83789,8.330017
7000,19860000.0,0.0,17.163239,14.890472,22.027527,21.42038,22.473846,22.519287,17.006866,16.962921,16.962921,16.956268,0.0,0.03207791,0.03207791,0.04957373,25.0,17.047699,0.0,0.0,0.0,8.5619,9.54197e-21,0.0,81.23518,25.041954,35.45203,96.0,0.036210444,20.367163,241.33026,88.57003,0.0,81.23518,0.11372953,0.0,77.84087,8.330017
7001,19860060.0,0.0,17.085632,14.8797,22.026337,21.418793,22.473389,22.518005,17.059998,16.99649,16.99649,16.988922,0.0,0.032076396,0.032076396,0.04957103,25.0,17.047699,0.0,0.0,0.0,2.4573028,9.54197e-21,0.0,81.23905,25.030476,35.81883,96.0,0.03499106,19.853643,241.33072,88.56168,0.0,81.23905,0.11372379,0.0,77.84462,8.330017
7002,19860120.0,0.0,16.987701,14.869049,22.0253,21.417389,22.473083,22.516815,17.075897,17.031006,17.031006,17.02298,0.0,0.03207574,0.03207574,0.04956995,25.0,17.047699,0.0,0.0,0.0,-4.390994,9.54197e-21,0.0,81.24369,25.017242,36.238,96.0,0.033616744,19.2668,241.33092,88.55331,0.0,81.24369,0.11372141,0.0,77.84913,8.330017
7003,19860180.0,0.0,17.232666,14.8585205,22.024384,21.416138,22.4729,22.515747,17.08789,17.05194,17.05194,17.045013,0.0,0.03207868,0.03207868,0.049575202,25.0,17.131012,0.0,0.0,0.0,7.6432204,9.54197e-21,0.0,81.2465,25.029516,35.00749,96.0,0.037704658,20.989517,241.33163,88.56369,0.0,81.2465,0.11373256,0.0,77.85175,8.330017
7004,19860240.0,0.0,17.180786,14.848114,22.02359,21.41504,22.472778,22.51477,17.132019,17.080048,17.080048,17.072906,0.0,0.03207765,0.03207765,0.04957331,25.0,17.131012,0.0,0.0,0.0,3.47345,9.54197e-21,0.0,81.24974,25.02192,35.249355,96.0,0.036888298,20.650902,241.33195,88.55812,0.0,81.24974,0.1137286,0.0,77.85486,8.330017
7005,19860300.0,0.0,17.10611,14.83783,22.022919,21.414093,22.472748,22.513855,17.14737,17.108002,17.108002,17.100952,0.0,0.03207708,0.03207708,0.049572323,25.0,17.131012,0.0,0.0,0.0,-1.8027257,9.54197e-21,0.0,81.25371,25.01297,35.55909,96.0,0.035852563,20.217278,241.33209,88.5523,0.0,81.25371,0.113726474,0.0,77.858696,8.330017
7006,19860360.0,0.0,17.33377,14.827698,22.022064,21.412872,22.472565,22.512817,17.175415,17.130829,17.130829,17.124207,0.0,0.032080706,0.032080706,0.049578756,25.0,17.214294,0.0,0.0,0.0,8.696698,9.54197e-21,0.0,81.25538,25.020866,34.448948,96.0,0.039608885,21.771471,241.3326,88.56089,0.0,81.25538,0.11374016,0.0,77.8602,8.330017
7007,19860420.0,0.0,17.249847,14.817657,22.021301,21.411835,22.472473,22.51184,17.227478,17.164673,17.164673,17.157135,0.0,0.032079026,0.032079026,0.049575657,25.0,17.214294,0.0,0.0,0.0,2.2991712,9.54197e-21,0.0,81.25782,25.014278,34.835888,96.0,0.03828635,21.229757,241.3328,88.55517,0.0,81.25782,0.113733694,0.0,77.86253,8.330017
7008,19860480.0,0.0,17.1521,14.80777,22.02069,21.41095,22.472534,22.511017,17.242249,17.198395,17.198395,17.19046,0.0,0.032078076,0.032078076,0.049573995,25.0,17.214294,0.0,0.0,0.0,-4.4999485,9.54197e-21,0.0,81.261345,25.005896,35.241776,96.0,0.03691455,20.661518,241.33284,88.54926,0.0,81.261345,0.11373014,0.0,77.86595,8.330017
7009,19860540.0,0.0,17.40628,14.798035,22.020172,21.410248,22.472656,22.510254,17.255066,17.218964,17.218964,17.212128,0.0,0.03208284,0.03208284,0.04958247,25.0,17.297607,0.0,0.0,0.0,8.005978,9.54197e-21,0.0,81.26211,25.013483,34.016853,96.0,0.041100297,22.376404,241.3332,88.55893,0.0,81.26211,0.113748156,0.0,77.866554,8.330017
7010,19860600.0,0.0,17.347229,14.788391,22.019806,21.409668,22.47287,22.509583,17.300629,17.24759,17.24759,17.240479,0.0,0.032081418,0.032081418,0.0495798,25.0,17.297607,0.0,0.0,0.0,3.4179022,9.54197e-21,0.0,81.26338,25.010162,34.28953,96.0,0.040157076,21.994654,241.33336,88.55539,0.0,81.26338,0.11374262,0.0,77.86776,8.330017
7011,19860660.0,0.0,17.256165,14.7789,22.019226,21.408844,22.47293,22.508759,17.320953,17.278168,17.278168,17.270782,0.0,0.03208009,0.03208009,0.049577437,25.0,17.297607,0.0,0.0,0.0,-3.0196426,9.54197e-21,0.0,81.26584,25.004684,34.668736,96.0,0.038856585,21.463772,241.33339,88.55074,0.0,81.26584,0.11373761,0.0,77.87015,8.330017
7012,19860720.0,0.0,17.494446,14.769562,22.018768,21.408142,22.473114,22.508026,17.342987,17.300903,17.300903,17.294128,0.0,0.03208511,0.03208511,0.049586352,25.0,17.38092,0.0,0.0,0.0,8.202164,9.54197e-21,0.0,81.26542,25.009346,33.540874,96.0,0.04275862,23.042774,241.33366,88.55899,0.0,81.26542,0.11375657,0.0,77.86961,8.330017
7013,19860780.0,0.0,17.420807,14.760376,22.018433,21.407623,22.473358,22.507385,17.388062,17.332245,17.332245,17.32489,0.0,0.032083143,0.032083143,0.049582705,25.0,17.38092,0.0,0.0,0.0,2.6962085,9.54197e-21,0.0,81.2659,25.007723,33.87286,96.0,0.041599445,22.577995,241.33377,88.55583,0.0,81.2659,0.113748975,0.0,77.87006,8.330017
7014,19860840.0,0.0,17.3497,14.751312,22.01825,21.407288,22.473755,22.506866,17.397797,17.359558,17.359558,17.352448,0.0,0.03208197,0.03208197,0.04958064,25.0,17.38092,0.0,0.0,0.0,-2.2210848,9.54197e-21,0.0,81.26767,25.004536,34.153717,96.0,0.040625904,22.184793,241.3338,88.55269,0.0,81.26767,0.11374457,0.0,77.871796,8.330017
7015,19860900.0,0.0,17.59256,14.742371,22.018097,21.407043,22.474182,22.506409,17.42514,17.38147,17.38147,17.374908,0.0,0.032087483,0.032087483,0.049590424,25.0,17.464203,0.0,0.0,0.0,9.18308,9.54197e-21,0.0,81.26599,25.00712,33.03009,96.0,0.04455418,23.757877,241.334,88.56027,0.0,81.26599,0.113765396,0.0,77.870026,8.330017
7016,19860960.0,0.0,17.498749,14.733612,22.017822,21.406525,22.474487,22.505798,17.480988,17.41568,17.41568,17.408081,0.0,0.03208454,0.03208454,0.049585007,25.0,17.464203,0.0,0.0,0.0,2.1813042,9.54197e-21,0.0,81.26546,25.007679,33.456127,96.0,0.04305371,23.161427,241.3341,88.5573,0.0,81.26546,0.11375409,0.0,77.869514,8.330017
7017,19861020.0,0.0,17.39038,14.724976,22.01764,21.40622,22.474884,22.50531,17.494507,17.450653,17.450653,17.442566,0.0,0.032082304,0.032082304,0.04958109,25.0,17.464203,0.0,0.0,0.0,-5.2811913,9.54197e-21,0.0,81.267044,25.004898,33.89385,96.0,0.041525345,22.548616,241.33417,88.55323,0.0,81.267044,0.1137457,0.0,77.871124,8.330017
7018,19861080.0,0.0,17.667969,14.716492,22.017578,21.406036,22.475403,22.504883,17.503265,17.46988,17.46988,17.463135,0.0,0.032089096,0.032089096,0.0495932,25.0,17.547516,0.0,0.0,0.0,8.78906,9.54197e-21,0.0,81.26484,25.0057,32.617535,96.0,0.0460145,24.335447,241.33432,88.5612,0.0,81.26484,0.1137714,0.0,77.86884,8.330017
7019,19861140.0,0.0,17.609406,14.708191,22.017609,21.405975,22.475983,22.504547,17.553223,17.497467,17.497467,17.490479,0.0,0.03208667,0.03208667,0.04958868,25.0,17.547516,0.0,0.0,0.0,4.2094088,9.54197e-21,0.0,81.26326,25.008036,32.892483,96.0,0.045037758,23.950525,241.33446,88.55982,0.0,81.26326,0.11376203,0.0,77.8673,8.330017
7020,19861200.0,0.0,17.503448,14.700012,22.017792,21.406097,22.476654,22.504333,17.574524,17.529053,17.529053,17.521667,0.0,0.032083876,0.032083876,0.04958374,25.0,17.547516,0.0,0.0,0.0,-3.2320514,9.54197e-21,0.0,81.26402,25.007547,33.326485,96.0,0.04350656,23.342922,241.33456,88.55646,0.0,81.26402,0.113751486,0.0,77.86812,8.330017
7021,19861260.0,0.0,17.748077,14.691925,22.016998,21.40512,22.47638,22.503113,17.595367,17.552612,17.552612,17.545776,0.0,0.032090202,0.032090202,0.049595024,25.0,17.630798,0.0,0.0,0.0,8.423621,9.54197e-21,0.0,81.26118,25.005928,32.211243,96.0,0.047459714,24.904259,241.33469,88.562515,0.0,81.26118,0.11377544,0.0,77.865234,8.330017
7022,19861320.0,0.0,17.670258,14.683838,22.016266,21.404266,22.476166,22.502014,17.643433,17.584198,17.584198,17.576782,0.0,0.03208707,0.03208707,0.04958927,25.0,17.630798,0.0,0.0,0.0,2.6162713,9.54197e-21,0.0,81.259445,25.009415,32.559387,96.0,0.046216898,24.416855,241.33484,88.56103,0.0,81.259445,0.11376342,0.0,77.86358,8.330017
7023,19861380.0,0.0,17.571716,14.675781,22.015656,21.403595,22.476105,22.501007,17.658295,17.615814,17.615814,17.608185,0.0,0.03208424,0.03208424,0.04958431,25.0,17.630798,0.0,0.0,0.0,-4.230092,9.54197e-21,0.0,81.26005,25.009695,32.95164,96.0,0.04482504,23.867702,241.33499,88.55809,0.0,81.26005,0.113752805,0.0,77.864265,8.330017
7024,19861440.0,0.0,17.838135,14.667725,22.015137,21.403076,22.476105,22.500061,17.67392,17.636353,17.636353,17.6297,0.0,0.03209154,0.03209154,0.049597334,25.0,17.714111,0.0,0.0,0.0,8.922431,9.54197e-21,0.0,81.25658,25.00551,31.752354,96.0,0.049100284,25.546705,241.33508,88.56373,0.0,81.25658,0.11378042,0.0,77.86076,8.330017
7025,19861500.0,0.0,17.764679,14.659729,22.01477,21.40268,22.476166,22.499237,17.724579,17.666138,17.666138,17.658997,0.0,0.032088168,0.032088168,0.04959113,25.0,17.714111,0.0,0.0,0.0,3.3934126,9.54197e-21,0.0,81.25418,25.010483,32.085262,96.0,0.047904883,25.080633,241.33525,88.562836,0.0,81.25418,0.11376748,0.0,77.85846,8.330017
7026,19861560.0,0.0,17.650787,14.651703,22.014252,21.4021,22.476166,22.498291,17.743835,17.69934,17.69934,17.691711,0.0,0.032084554,0.032084554,0.04958478,25.0,17.714111,0.0,0.0,0.0,-4.534031,9.54197e-21,0.0,81.25462,25.01224,32.541603,96.0,0.046275813,24.441755,241.33546,88.55988,0.0,81.25462,0.11375389,0.0,77.85902,8.330017
7027,19861620.0,0.0,17.918549,14.643738,22.013824,21.401642,22.476257,22.497467,17.757904,17.720428,17.720428,17.713715,0.0,0.032092288,0.032092288,0.049598604,25.0,17.797394,0.0,0.0,0.0,8.70109,9.54197e-21,0.0,81.25083,25.005577,31.344227,96.0,0.050564505,26.118082,241.33553,88.564575,0.0,81.25083,0.11378319,0.0,77.85521,8.330017
7028,19861680.0,0.0,17.848022,14.635773,22.01352,21.401306,22.47644,22.496704,17.80719,17.749817,17.749817,17.742676,0.0,0.032088775,0.032088775,0.049592152,25.0,17.797394,0.0,0.0,0.0,3.4070942,9.54197e-21,0.0,81.24809,25.011494,31.662968,96.0,0.04941509,25.671846,241.33572,88.56408,0.0,81.24809,0.11376972,0.0,77.85258,8.330017
7029,19861740.0,0.0,17.74588,14.627838,22.013367,21.401184,22.476715,22.496033,17.823578,17.780884,17.780884,17.773499,0.0,0.03208521,0.03208521,0.049585894,25.0,17.797394,0.0,0.0,0.0,-3.6887848,9.54197e-21,0.0,81.24833,25.014055,32.067047,96.0,0.047964882,25.106133,241.33597,88.56165,0.0,81.24833,0.113756314,0.0,77.85294,8.330017
7030,19861800.0,0.0,18.00708,14.619934,22.013275,21.401154,22.477081,22.495483,17.842926,17.802551,17.802551,17.795898,0.0,0.03209309,0.03209309,0.049599975,25.0,17.880707,0.0,0.0,0.0,9.00825,9.54197e-21,0.0,81.24405,25.005362,30.911196,96.0,0.052122895,26.724327,241.336,88.56532,0.0,81.24405,0.11378617,0.0,77.84865,8.330017
7031,19861860.0,0.0,17.91571,14.612061,22.01178,21.399414,22.476135,22.49353,17.896545,17.834625,17.834625,17.82721,0.0,0.03208869,0.03208869,0.04959193,25.0,17.880707,0.0,0.0,0.0,2.2555609,9.54197e-21,0.0,81.24119,25.013184,31.314104,96.0,0.050666004,26.160255,241.33621,88.56494,0.0,81.24119,0.113769315,0.0,77.845924,8.330017
7032,19861920.0,0.0,17.805878,14.604248,22.010376,21.397858,22.475311,22.49173,17.910065,17.868011,17.868011,17.860199,0.0,0.032084752,0.032084752,0.049585044,25.0,17.880707,0.0,0.0,0.0,-5.2728763,9.54197e-21,0.0,81.24162,25.016386,31.74101,96.0,0.049128823,25.562584,241.3365,88.562485,0.0,81.24162,0.113754556,0.0,77.8465,8.330017
7033,19861980.0,0.0,18.092865,14.596436,22.009033,21.396454,22.474579,22.48999,17.920624,17.88678,17.88678,17.880219,0.0,0.03209392,0.03209392,0.049601447,25.0,17.96402,0.0,0.0,0.0,9.245089,9.54197e-21,0.0,81.237045,25.004202,30.477127,96.0,0.05368882,27.332024,241.3365,88.56556,0.0,81.237045,0.1137893,0.0,77.8419,8.330017
7034,19862040.0,0.0,18.022888,14.588654,22.007843,21.395172,22.473938,22.488373,17.972717,17.915161,17.915161,17.908203,0.0,0.032089975,0.032089975,0.04959418,25.0,17.96402,0.0,0.0,0.0,3.9865737,9.54197e-21,0.0,81.23353,25.012447,30.794182,96.0,0.05253829,26.888144,241.3367,88.565926,0.0,81.23353,0.11377415,0.0,77.838524,8.330017
7035,19862100.0,0.0,17.910797,14.580933,22.006775,21.394073,22.47342,22.486816,17.992035,17.947205,17.947205,17.93982,0.0,0.03208557,0.03208557,0.049586434,25.0,17.96402,0.0,0.0,0.0,-3.8034742,9.54197e-21,0.0,81.23358,25.017443,31.235674,96.0,0.05094227,26.27006,241.33702,88.56399,0.0,81.23358,0.11375758,0.0,77.83873,8.330017
7036,19862160.0,0.0,18.170227,14.573212,22.005463,21.39264,22.472626,22.485107,18.010956,17.969788,17.969788,17.963043,0.0,0.032094173,0.032094173,0.049601827,25.0,18.047302,0.0,0.0,0.0,8.745979,9.54197e-21,0.0,81.22879,25.004435,30.096146,96.0,0.055064294,27.865398,241.33699,88.565956,0.0,81.22879,0.11379019,0.0,77.833954,8.330017
7037,19862220.0,0.0,18.088898,14.565582,22.004242,21.391357,22.471954,22.48346,18.060394,18.001007,18.001007,17.993652,0.0,0.032089744,0.032089744,0.04959372,25.0,18.047302,0.0,0.0,0.0,2.7750642,9.54197e-21,0.0,81.22545,25.013754,30.45373,96.0,0.05376517,27.364779,241.33723,88.566414,0.0,81.22545,0.11377323,0.0,77.830765,8.330017
7038,19862280.0,0.0,17.983917,14.557953,22.003174,21.390259,22.471375,22.481934,18.075745,18.032867,18.032867,18.025269,0.0,0.032085434,0.032085434,0.049586162,25.0,18.047302,0.0,0.0,0.0,-4.488561,9.54197e-21,0.0,81.2255,25.018969,30.861362,96.0,0.05228828,26.79409,241.33757,88.56471,0.0,81.2255,0.11375702,0.0,77.83098,8.330017
7039,19862340.0,0.0,18.258148,14.5503845,22.002197,21.389313,22.470886,22.4805,18.091095,18.053436,18.053436,18.046814,0.0,0.03209494,0.03209494,0.049603183,25.0,18.130615,0.0,0.0,0.0,9.0819025,9.54197e-21,0.0,81.22037,25.003002,29.665237,96.0,0.056622136,28.468668,241.3375,88.56597,0.0,81.22037,0.11379308,0.0,77.825836,8.330017
7040,19862400.0,0.0,18.180054,14.542877,22.001343,21.388489,22.47049,22.479156,18.142303,18.083435,18.083435,18.076263,0.0,0.032090396,0.032090396,0.04959485,25.0,18.130615,0.0,0.0,0.0,3.315073,9.54197e-21,0.0,81.21658,25.013454,30.013027,96.0,0.055357024,27.981762,241.33772,88.566956,0.0,81.21658,0.11377566,0.0,77.82223,8.330017
7041,19862460.0,0.0,18.062653,14.5354,22.000275,21.38739,22.46988,22.477661,18.160706,18.116669,18.116669,18.109009,0.0,0.032085408,0.032085408,0.04958608,25.0,18.130615,0.0,0.0,0.0,-4.8130918,9.54197e-21,0.0,81.216644,25.020418,30.471882,96.0,0.05369196,27.339367,241.3381,88.56551,0.0,81.216644,0.11375689,0.0,77.82246,8.330017
7042,19862520.0,0.0,18.339783,14.527954,21.999298,21.386444,22.46939,22.476227,18.174255,18.137299,18.137299,18.130615,0.0,0.032095417,0.032095417,0.049604006,25.0,18.213898,0.0,0.0,0.0,8.9607725,9.54197e-21,0.0,81.21131,25.00209,29.266563,96.0,0.058063023,29.026812,241.33798,88.565956,0.0,81.21131,0.11379485,0.0,77.81714,8.330017
7043,19862580.0,0.0,18.265045,14.520599,21.998444,21.38562,22.468964,22.474915,18.2247,18.166748,18.166748,18.159637,0.0,0.032090846,0.032090846,0.049595613,25.0,18.213898,0.0,0.0,0.0,3.4365785,9.54197e-21,0.0,81.20727,25.013264,29.60046,96.0,0.05684797,28.55936,241.33821,88.56733,0.0,81.20727,0.113777325,0.0,77.81326,8.330017
7044,19862640.0,0.0,18.158508,14.513275,21.997742,21.38501,22.468658,22.473694,18.240845,18.19809,18.19809,18.190704,0.0,0.03208604,0.03208604,0.04958718,25.0,18.213898,0.0,0.0,0.0,-3.9340668,9.54197e-21,0.0,81.20717,25.020489,30.014458,96.0,0.055343986,27.979755,241.33861,88.56625,0.0,81.20717,0.11375927,0.0,77.81334,8.330017
7045,19862700.0,0.0,18.426392,14.505981,21.997131,21.384491,22.468445,22.472534,18.259613,18.219574,18.219574,18.212921,0.0,0.032096025,0.032096025,0.04960504,25.0,18.29721,0.0,0.0,0.0,9.147429,9.54197e-21,0.0,81.20142,25.001106,28.855461,96.0,0.05954795,29.602354,241.33844,88.56605,0.0,81.20142,0.113797106,0.0,77.80761,8.330017
7046,19862760.0,0.0,18.332336,14.498779,21.996307,21.383667,22.467987,22.471222,18.313873,18.251648,18.251648,18.244232,0.0,0.03209052,0.03209052,0.049594983,25.0,18.29721,0.0,0.0,0.0,2.2510648,9.54197e-21,0.0,81.19736,25.014807,29.268932,96.0,0.058044694,29.023493,241.3387,88.56785,0.0,81.19736,0.11377605,0.0,77.80374,8.330017
7047,19862820.0,0.0,18.219666,14.491638,21.995575,21.383026,22.467682,22.470032,18.327179,18.285156,18.285156,18.277344,0.0,0.032085385,0.032085385,0.049585994,25.0,18.29721,0.0,0.0,0.0,-5.4508657,9.54197e-21,0.0,81.19752,25.022717,29.70266,96.0,0.05646878,28.416275,241.33913,88.56681,0.0,81.19752,0.11375676,0.0,77.80409,8.330017
7048,19862880.0,0.0,18.256378,14.484528,21.994965,21.382538,22.467438,22.468903,18.297607,18.295105,18.295105,18.289581,0.0,0.032086506,0.032086506,0.049588248,25.0,18.300018,0.0,0.0,0.0,-2.8112125,9.54197e-21,0.0,81.19771,25.01703,29.503754,96.0,0.05718962,28.694746,241.33942,88.56482,0.0,81.19771,0.113761246,0.0,77.80436,8.330017
7049,19862940.0,0.0,18.31546,14.477509,21.994385,21.38205,22.467194,22.467773,18.285004,18.291656,18.291656,18.288666,0.0,0.032088175,0.032088175,0.049591284,25.0,18.300018,0.0,0.0,0.0,1.2961712,9.54197e-21,0.0,81.19625,25.012001,29.245079,96.0,0.05812692,29.056892,241.33958,88.56376,0.0,81.19625,0.11376763,0.0,77.80293,8.330017
7050,19863000.0,0.0,18.32721,14.470551,21.993774,21.38153,22.46695,22.466644,18.292877,18.290436,18.290436,18.288727,0.0,0.032087844,0.032087844,0.04959067,25.0,18.300018,0.0,0.0,0.0,1.9901412,9.54197e-21,0.0,81.19465,25.011827,29.194296,96.0,0.058309533,29.127989,241.33977,88.56329,0.0,81.19465,0.113766365,0.0,77.8014,8.330017
7051,19863060.0,0.0,18.30075,14.463654,21.992828,21.380615,22.4664,22.465271,18.304382,18.294525,18.294525,18.29303,0.0,0.03208614,0.03208614,0.04958764,25.0,18.300018,0.0,0.0,0.0,0.08784601,9.54197e-21,0.0,81.19396,25.014038,29.294252,96.0,0.05794534,28.988045,241.34001,88.5627,0.0,81.19396,0.11375993,0.0,77.80078,8.330017
7052,19863120.0,0.0,18.286163,14.456818,21.991913,21.3797,22.465881,22.463898,18.303253,18.298431,18.298431,18.29718,0.0,0.03208522,0.03208522,0.04958608,25.0,18.300018,0.0,0.0,0.0,-0.8753436,9.54197e-21,0.0,81.19418,25.013767,29.332697,96.0,0.057804868,28.934223,241.34024,88.56154,0.0,81.19418,0.113756515,0.0,77.801056,8.330017
7053,19863180.0,0.0,18.291351,14.450043,21.990997,21.378815,22.465363,22.462555,18.298553,18.299072,18.299072,18.298248,0.0,0.032085154,0.032085154,0.04958603,25.0,18.300018,0.0,0.0,0.0,-0.47491628,9.54197e-21,0.0,81.19433,25.011873,29.291048,96.0,0.057955176,28.992535,241.34042,88.56039,0.0,81.19433,0.11375633,0.0,77.80122,8.330017
7054,19863240.0,0.0,18.301605,14.443359,21.990082,21.3779,22.464874,22.461182,18.295807,18.298065,18.298065,18.297699,0.0,0.032085296,0.032085296,0.049586326,25.0,18.300018,0.0,0.0,0.0,0.24142283,9.54197e-21,0.0,81.194305,25.00989,29.232698,96.0,0.05816613,29.074223,241.34059,88.5594,0.0,81.194305,0.11375691,0.0,77.80122,8.330017
7055,19863300.0,0.0,18.30243,14.436737,21.989166,21.377014,22.464355,22.459839,18.29715,18.29773,18.29773,18.297516,0.0,0.032085117,0.032085117,0.049586024,25.0,18.300018,0.0,0.0,0.0,0.2805818,9.54197e-21,0.0,81.194336,25.008923,29.215792,96.0,0.058226816,29.09789,241.34073,88.558655,0.0,81.194336,0.113756254,0.0,77.80126,8.330017
7056,19863360.0,0.0,18.300293,14.430176,21.987946,21.375702,22.463562,22.458252,18.298767,18.297852,18.297852,18.297699,0.0,0.03208486,0.03208486,0.049585585,25.0,18.300018,0.0,0.0,0.0,0.1225203,9.54197e-21,0.0,81.194435,25.008152,29.20999,96.0,0.058247276,29.106014,241.34085,88.55792,0.0,81.194435,0.11375531,0.0,77.80137,8.330017
7057,19863420.0,0.0,18.296478,14.423706,21.986694,21.37442,22.462769,22.456665,18.299469,18.298492,18.298492,18.29834,0.0,0.032084614,0.032084614,0.049585167,25.0,18.300018,0.0,0.0,0.0,-0.1429671,9.54197e-21,0.0,81.1947,25.007383,29.20974,96.0,0.058247723,29.106363,241.34097,88.55721,0.0,81.1947,0.11375439,0.0,77.801636,8.330017
7058,19863480.0,0.0,18.29596,14.417328,21.985474,21.373108,22.462006,22.455078,18.298859,18.298767,18.298767,18.298645,0.0,0.03208456,0.03208456,0.049585093,25.0,18.300018,0.0,0.0,0.0,-0.17049208,9.54197e-21,0.0,81.195,25.006306,29.195251,96.0,0.058299933,29.126648,241.34108,88.55653,0.0,81.195,0.113754205,0.0,77.80193,8.330017
7059,19863540.0,0.0,18.297668,14.411011,21.984253,21.371826,22.461212,22.453491,18.298126,18.298645,18.298645,18.298584,0.0,0.03208462,0.03208462,0.049585223,25.0,18.300018,0.0,0.0,0.0,-0.049984016,9.54197e-21,0.0,81.19525,25.005156,29.172443,96.0,0.0583824,29.158577,241.34116,88.55594,0.0,81.19525,0.113754466,0.0,77.802185,8.330017
7060,19863600.0,0.0,18.299896,14.404755,21.983032,21.370544,22.46045,22.451935,18.297852,18.29831,18.29831,18.29831,0.0,0.032084737,0.032084737,0.04958543,25.0,18.300018,0.0,0.0,0.0,0.102879494,9.54197e-21,0.0,81.19545,25.004099,29.148262,96.0,0.058469906,29.192432,241.34123,88.55545,0.0,81.19545,0.1137549,0.0,77.802376,8.330017
7061,19863660.0,0.0,18.299622,14.398621,21.981537,21.368896,22.459442,22.450134,18.298431,18.298248,18.298248,18.298248,0.0,0.03208477,0.03208477,0.049585495,25.0,18.300018,0.0,0.0,0.0,0.077958666,9.54197e-21,0.0,81.19561,25.003376,29.13455,96.0,0.058519464,29.211632,241.34128,88.55508,0.0,81.19561,0.11375504,0.0,77.802536,8.330017
7062,19863720.0,0.0,18.29834,14.392548,21.980042,21.367249,22.458435,22.448364,18.298828,18.29837,18.29837,18.29837,0.0,0.032084793,0.032084793,0.049585536,25.0,18.300018,0.0,0.0,0.0,-0.012446872,9.54197e-21,0.0,81.19578,25.002777,29.124466,96.0,0.058555905,29.225746,241.34132,88.55475,0.0,81.19578,0.11375512,0.0,77.80269,8.330017
7063,19863780.0,0.0,18.297394,14.386566,21.978546,21.3656,22.457428,22.446594,18.298767,18.298584,18.298584,18.298553,0.0,0.032084852,0.032084852,0.04958564,25.0,18.300018,0.0,0.0,0.0,-0.074835494,9.54197e-21,0.0,81.19592,25.002186,29.112637,96.0,0.058598712,29.242308,241.34135,88.554474,0.0,81.19592,0.113755345,0.0,77.80283,8.330017
7064,19863840.0,0.0,18.297882,14.380707,21.97705,21.363983,22.45642,22.444824,18.298462,18.298615,18.298615,18.298584,0.0,0.032084975,0.032084975,0.04958586,25.0,18.300018,0.0,0.0,0.0,-0.04153557,9.54197e-21,0.0,81.196014,25.001574,29.095417,96.0,0.058661107,29.266417,241.34138,88.55425,0.0,81.196014,0.11375582,0.0,77.80292,8.330017
7065,19863900.0,0.0,18.2984,14.374908,21.975555,21.362366,22.455444,22.443054,18.298279,18.298553,18.298553,18.298553,0.0,0.032085102,0.032085102,0.04958608,25.0,18.300018,0.0,0.0,0.0,-0.0047228984,9.54197e-21,0.0,81.19604,25.001059,29.078299,96.0,0.058723126,29.29038,241.3414,88.55409,0.0,81.19604,0.11375629,0.0,77.80293,8.330017
7066,19863960.0,0.0,18.299255,14.369202,21.973846,21.360413,22.454254,22.441101,18.298248,18.2984,18.2984,18.298431,0.0,0.032085247,0.032085247,0.049586333,25.0,18.300018,0.0,0.0,0.0,0.054609153,9.54197e-21,0.0,81.19599,25.000628,29.059864,96.0,0.05878993,29.31619,241.34142,88.554,0.0,81.19599,0.113756835,0.0,77.80288,8.330017
7067,19864020.0,0.0,18.299133,14.363586,21.972107,21.35846,22.453064,22.439178,18.298462,18.2984,18.2984,18.2984,0.0,0.03208535,0.03208535,0.04958651,25.0,18.300018,0.0,0.0,0.0,0.0412523,9.54197e-21,0.0,81.19589,25.000366,29.04579,96.0,0.058840908,29.335892,241.34142,88.553955,0.0,81.19589,0.11375721,0.0,77.80278,8.330017
7068,19864080.0,0.0,18.298828,14.358063,21.970398,21.356537,22.451874,22.437225,18.298645,18.298431,18.298431,18.298431,0.0,0.03208544,0.03208544,0.04958666,25.0,18.300018,0.0,0.0,0.0,0.018647123,9.54197e-21,0.0,81.195755,25.000172,29.03239,96.0,0.05888943,29.35465,241.34142,88.55395,0.0,81.195755,0.11375754,0.0,77.80264,8.330017
7069,19864140.0,0.0,18.298065,14.352631,21.968689,21.354614,22.450684,22.435303,18.298767,18.298553,18.298553,18.298553,0.0,0.03208551,0.03208551,0.04958678,25.0,18.300018,0.0,0.0,0.0,-0.033703238,9.54197e-21,0.0,81.19559,25.00007,29.02083,96.0,0.058931276,29.370836,241.34143,88.55396,0.0,81.19559,0.113757804,0.0,77.802475,8.330017
7070,19864200.0,0.0,18.298096,14.347321,21.96698,21.352722,22.449493,22.43338,18.298645,18.298615,18.298615,18.298584,0.0,0.03208561,0.03208561,0.049586944,25.0,18.300018,0.0,0.0,0.0,-0.03265988,9.54197e-21,0.0,81.19537,24.999952,29.006323,96.0,0.05898381,29.391146,241.34142,88.55399,0.0,81.19537,0.11375817,0.0,77.80226,8.330017
7071,19864260.0,0.0,18.298584,14.342102,21.965057,21.350525,22.44815,22.431305,18.298431,18.298584,18.298584,18.298553,0.0,0.032085717,0.032085717,0.04958713,25.0,18.300018,0.0,0.0,0.0,0.0036291303,9.54197e-21,0.0,81.19511,24.999842,28.989702,96.0,0.059043985,29.414415,241.34142,88.55405,0.0,81.19511,0.113758564,0.0,77.801994,8.330017
7072,19864320.0,0.0,18.29895,14.337006,21.963135,21.348328,22.446808,22.42923,18.298462,18.298523,18.298523,18.298523,0.0,0.032085806,0.032085806,0.049587283,25.0,18.300018,0.0,0.0,0.0,0.025618488,9.54197e-21,0.0,81.194786,24.99981,28.974115,96.0,0.059100393,29.43624,241.34142,88.55413,0.0,81.194786,0.1137589,0.0,77.80169,8.330017
7073,19864380.0,0.0,18.298859,14.332001,21.961243,21.34616,22.445496,22.427185,18.298584,18.298523,18.298523,18.298523,0.0,0.03208587,0.03208587,0.049587384,25.0,18.300018,0.0,0.0,0.0,0.017694462,9.54197e-21,0.0,81.19445,24.999853,28.960505,96.0,0.059149608,29.455292,241.34142,88.55422,0.0,81.19445,0.11375912,0.0,77.80136,8.330017
7074,19864440.0,0.0,18.298737,14.327087,21.95932,21.343994,22.444153,22.42511,18.298676,18.298553,18.298553,18.298553,0.0,0.032085918,0.032085918,0.049587466,25.0,18.300018,0.0,0.0,0.0,0.0072734426,9.54197e-21,0.0,81.19409,24.99992,28.947247,96.0,0.05919754,29.473856,241.34142,88.55431,0.0,81.19409,0.11375931,0.0,77.80101,8.330017
7075,19864500.0,0.0,18.298462,14.322296,21.957428,21.341827,22.44281,22.423065,18.298706,18.298615,18.298615,18.298615,0.0,0.03208595,0.03208595,0.04958752,25.0,18.300018,0.0,0.0,0.0,-0.013619306,9.54197e-21,0.0,81.19371,25.00002,28.93478,96.0,0.059242573,29.491308,241.34142,88.554405,0.0,81.19371,0.11375942,0.0,77.800644,8.330017
7076,19864560.0,0.0,18.298462,14.317596,21.955353,21.339417,22.441345,22.420868,18.298645,18.298645,18.298645,18.298645,0.0,0.032085992,0.032085992,0.04958759,25.0,18.300018,0.0,0.0,0.0,-0.010913109,9.54197e-21,0.0,81.19331,25.000097,28.920864,96.0,0.059292845,29.51079,241.34142,88.5545,0.0,81.19331,0.11375957,0.0,77.80026,8.330017
7077,19864620.0,0.0,18.298676,14.313019,21.953278,21.337006,22.43988,22.41867,18.298584,18.298645,18.298645,18.298645,0.0,0.03208603,0.03208603,0.049587652,25.0,18.300018,0.0,0.0,0.0,0.002426661,9.54197e-21,0.0,81.1929,25.000177,28.906494,96.0,0.059344765,29.53091,241.34143,88.55458,0.0,81.1929,0.11375972,0.0,77.79986,8.330017
7078,19864680.0,0.0,18.298859,14.308563,21.951202,21.334625,22.438416,22.416504,18.298615,18.298615,18.298615,18.298615,0.0,0.032086056,0.032086056,0.049587697,25.0,18.300018,0.0,0.0,0.0,0.014037355,9.54197e-21,0.0,81.19247,25.000277,28.89248,96.0,0.059395354,29.550526,241.34143,88.554665,0.0,81.19247,0.11375981,0.0,77.799446,8.330017
7079,19864740.0,0.0,18.298859,14.30423,21.949158,21.332245,22.43695,22.414337,18.298676,18.298645,18.298645,18.298615,0.0,0.032086067,0.032086067,0.04958771,25.0,18.300018,0.0,0.0,0.0,0.010951725,9.54197e-21,0.0,81.19203,25.000399,28.87959,96.0,0.059441872,29.568577,241.34143,88.55475,0.0,81.19203,0.113759845,0.0,77.79902,8.330017
7080,19864800.0,0.0,18.298828,14.300018,21.947113,21.329895,22.435486,22.41217,18.298737,18.298645,18.298645,18.298645,0.0,0.032086067,0.032086067,0.04958771,25.0,18.300018,0.0,0.0,0.0,0.006033596,9.54197e-21,0.0,81.1916,25.000517,28.867022,96.0,0.05948721,29.586172,241.34145,88.55482,0.0,81.1916,0.11375985,0.0,77.798615,8.330017
7081,19864860.0,0.0,18.298584,14.295868,21.944885,21.32727,22.433899,22.409851,18.298767,18.298706,18.298706,18.298706,0.0,0.03208606,0.03208606,0.049587697,25.0,18.300018,0.0,0.0,0.0,-0.008987104,9.54197e-21,0.0,81.19117,25.000639,28.854984,96.0,0.059530593,29.603022,241.34146,88.55488,0.0,81.19117,0.113759816,0.0,77.798195,8.330017
7082,19864920.0,0.0,18.298615,14.291748,21.942657,21.324677,22.432312,22.407562,18.298706,18.298737,18.298737,18.298706,0.0,0.03208606,0.03208606,0.049587693,25.0,18.300018,0.0,0.0,0.0,-0.006787944,9.54197e-21,0.0,81.19074,25.000727,28.841913,96.0,0.059577744,29.621325,241.34148,88.554924,0.0,81.19074,0.11375981,0.0,77.79778,8.330017
7083,19864980.0,0.0,18.298798,14.287659,21.94043,21.322083,22.430756,22.405273,18.298676,18.298706,18.298706,18.298706,0.0,0.03208606,0.03208606,0.049587693,25.0,18.300018,0.0,0.0,0.0,0.005389111,9.54197e-21,0.0,81.190315,25.000797,28.828373,96.0,0.05962657,29.640278,241.34149,88.55497,0.0,81.190315,0.11375981,0.0,77.79737,8.330017
7084,19865040.0,0.0,18.298859,14.28363,21.938202,21.319489,22.429169,22.403015,18.298706,18.298706,18.298706,18.298706,0.0,0.03208605,0.03208605,0.04958768,25.0,18.300018,0.0,0.0,0.0,0.0077342903,9.54197e-21,0.0,81.18988,25.000877,28.815529,96.0,0.05967287,29.65826,241.3415,88.55501,0.0,81.18988,0.11375978,0.0,77.79696,8.330017
7085,19865100.0,0.0,18.298767,14.279633,21.936005,21.316925,22.427612,22.400726,18.298767,18.298706,18.298706,18.298706,0.0,0.032086033,0.032086033,0.049587645,25.0,18.300018,0.0,0.0,0.0,0.00054473535,9.54197e-21,0.0,81.18947,25.00096,28.803326,96.0,0.05971684,29.675346,241.34152,88.55504,0.0,81.18947,0.11375972,0.0,77.79656,8.330017
7086,19865160.0,0.0,18.298615,14.275665,21.933655,21.314117,22.425934,22.398346,18.298767,18.298737,18.298737,18.298737,0.0,0.032086015,0.032086015,0.04958762,25.0,18.300018,0.0,0.0,0.0,-0.006897327,9.54197e-21,0.0,81.18906,25.001022,28.79096,96.0,0.059761394,29.692656,241.34154,88.55505,0.0,81.18906,0.11375966,0.0,77.796165,8.330017
7087,19865220.0,0.0,18.298676,14.2717285,21.931305,21.31134,22.424255,22.395996,18.298737,18.298737,18.298737,18.298737,0.0,0.032086007,0.032086007,0.049587604,25.0,18.300018,0.0,0.0,0.0,-0.0038034741,9.54197e-21,0.0,81.18865,25.00106,28.777954,96.0,0.059808273,29.710865,241.34155,88.55507,0.0,81.18865,0.11375962,0.0,77.79578,8.330017
7088,19865280.0,0.0,18.298767,14.267822,21.928955,21.308594,22.422607,22.393616,18.298706,18.298737,18.298737,18.298737,0.0,0.032085996,0.032085996,0.04958759,25.0,18.300018,0.0,0.0,0.0,0.0026470905,9.54197e-21,0.0,81.18825,25.00109,28.764856,96.0,0.059855476,29.729202,241.34157,88.55507,0.0,81.18825,0.113759585,0.0,77.795395,8.330017
7089,19865340.0,0.0,18.298828,14.263947,21.926636,21.305847,22.42096,22.391266,18.298706,18.298737,18.298737,18.298737,0.0,0.03208599,0.03208599,0.049587566,25.0,18.300018,0.0,0.0,0.0,0.0057288203,9.54197e-21,0.0,81.18785,25.001118,28.752056,96.0,0.059901603,29.747122,241.3416,88.55508,0.0,81.18785,0.11375955,0.0,77.79501,8.330017
7090,19865400.0,0.0,18.298798,14.260101,21.924316,21.3031,22.419281,22.388916,18.298737,18.298737,18.298737,18.298737,0.0,0.032085974,0.032085974,0.04958754,25.0,18.300018,0.0,0.0,0.0,0.003577117,9.54197e-21,0.0,81.18746,25.001146,28.739649,96.0,0.0599463,29.764492,241.34161,88.55508,0.0,81.18746,0.11375948,0.0,77.79464,8.330017
7091,19865460.0,0.0,18.298676,14.256317,21.921844,21.30014,22.417542,22.386444,18.298767,18.298737,18.298737,18.298737,0.0,0.032085955,0.032085955,0.049587514,25.0,18.300018,0.0,0.0,0.0,-0.0039624656,9.54197e-21,0.0,81.18708,25.00117,28.72741,96.0,0.059990387,29.781628,241.34163,88.55507,0.0,81.18708,0.11375942,0.0,77.79427,8.330017
7092,19865520.0,0.0,18.298676,14.252533,21.919403,21.297241,22.415802,22.384003,18.298767,18.298737,18.298737,18.298737,0.0,0.032085944,0.032085944,0.049587496,25.0,18.300018,0.0,0.0,0.0,-0.005322192,9.54197e-21,0.0,81.1867,25.001175,28.714794,96.0,0.060035843,29.799292,241.34166,88.55506,0.0,81.1867,0.11375938,0.0,77.793915,8.330017
7093,19865580.0,0.0,18.298737,14.24881,21.916931,21.294312,22.414062,22.381561,18.298737,18.298737,18.298737,18.298737,0.0,0.032085937,0.032085937,0.049587484,25.0,18.300018,0.0,0.0,0.0,0.00019246757,9.54197e-21,0.0,81.18633,25.001167,28.701841,96.0,0.060082514,29.817423,241.34167,88.55505,0.0,81.18633,0.11375936,0.0,77.79356,8.330017
7094,19865640.0,0.0,18.298828,14.245087,21.91452,21.291412,22.412323,22.37912,18.298737,18.298737,18.298737,18.298737,0.0,0.032085933,0.032085933,0.049587473,25.0,18.300018,0.0,0.0,0.0,0.0045333286,9.54197e-21,0.0,81.18596,25.001162,28.689062,96.0,0.06012856,29.83531,241.34169,88.55504,0.0,81.18596,0.11375933,0.0,77.793205,8.330017
7095,19865700.0,0.0,18.298798,14.241425,21.91211,21.288574,22.410614,22.376709,18.298737,18.298737,18.298737,18.298737,0.0,0.03208592,0.03208592,0.04958746,25.0,18.300018,0.0,0.0,0.0,0.0034759075,9.54197e-21,0.0,81.1856,25.001156,28.676764,96.0,0.06017287,29.852533,241.34172,88.55503,0.0,81.1856,0.113759294,0.0,77.79286,8.330017
7096,19865760.0,0.0,18.298737,14.237762,21.909546,21.285492,22.408783,22.374207,18.298767,18.298737,18.298737,18.298737,0.0,0.032085914,0.032085914,0.04958744,25.0,18.300018,0.0,0.0,0.0,-0.0002071846,9.54197e-21,0.0,81.185234,25.001152,28.664377,96.0,0.06021749,29.869873,241.34174,88.555016,0.0,81.185234,0.11375927,0.0,77.79251,8.330017
7097,19865820.0,0.0,18.298706,14.234131,21.906982,21.28244,22.406982,22.371704,18.298767,18.298767,18.298767,18.298737,0.0,0.032085907,0.032085907,0.049587432,25.0,18.300018,0.0,0.0,0.0,-0.002242908,9.54197e-21,0.0,81.184875,25.00114,28.651922,96.0,0.060262363,29.88731,241.34175,88.555,0.0,81.184875,0.11375925,0.0,77.79216,8.330017
7098,19865880.0,0.0,18.298737,14.23056,21.90448,21.279419,22.405182,22.369202,18.298767,18.298767,18.298767,18.298767,0.0,0.032085903,0.032085903,0.049587425,25.0,18.300018,0.0,0.0,0.0,-0.0012136004,9.54197e-21,0.0,81.18452,25.001127,28.63943,96.0,0.060307372,29.9048,241.34177,88.55499,0.0,81.18452,0.113759235,0.0,77.791824,8.330017
7099,19865940.0,0.0,18.298767,14.22699,21.901947,21.276398,22.403381,22.36673,18.298767,18.298767,18.298767,18.298767,0.0,0.0320859,0.0320859,0.04958742,25.0,18.300018,0.0,0.0,0.0,0.00018604947,9.54197e-21,0.0,81.184166,25.00111,28.626883,96.0,0.06035258,29.922367,241.3418,88.55498,0.0,81.184166,0.11375922,0.0,77.79148,8.330017
7100,19866000.0,0.0,18.298798,14.22345,21.899414,21.273376,22.401611,22.364227,18.298767,18.298767,18.298767,18.298767,0.0,0.0320859,0.0320859,0.049587417,25.0,18.300018,0.0,0.0,0.0,0.0021875335,9.54197e-21,0.0,81.18381,25.001097,28.614422,96.0,0.06039747,29.93981,241.34181,88.55497,0.0,81.18381,0.11375921,0.0,77.791145,8.330017
7101,19866060.0,0.0,18.298767,14.219971,21.89679,21.270203,22.39972,22.361664,18.298767,18.298767,18.298767,18.298767,0.0,0.032085896,0.032085896,0.04958741,25.0,18.300018,0.0,0.0,0.0,0.00011573093,9.54197e-21,0.0,81.18346,25.001083,28.602093,96.0,0.060441874,29.957067,241.34183,88.554955,0.0,81.18346,0.1137592,0.0,77.7908,8.330017
7102,19866120.0,0.0,18.298737,14.216492,21.894165,21.267029,22.397858,22.3591,18.298767,18.298767,18.298767,18.298767,0.0,0.03208589,0.03208589,0.049587402,25.0,18.300018,0.0,0.0,0.0,-0.0017732845,9.54197e-21,0.0,81.183105,25.001068,28.589735,96.0,0.0604864,29.974371,241.34184,88.55495,0.0,81.183105,0.11375918,0.0,77.79047,8.330017
7103,19866180.0,0.0,18.298767,14.213043,21.89154,21.263885,22.396027,22.356567,18.298767,18.298767,18.298767,18.298767,0.0,0.03208589,0.03208589,0.049587402,25.0,18.300018,0.0,0.0,0.0,-0.0005839604,9.54197e-21,0.0,81.182755,25.00105,28.57727,96.0,0.0605313,29.991821,241.34186,88.55493,0.0,81.182755,0.11375918,0.0,77.79013,8.330017
7104,19866240.0,0.0,18.298798,14.209595,21.888947,21.260742,22.394165,22.354004,18.298767,18.298767,18.298767,18.298767,0.0,0.03208589,0.03208589,0.049587402,25.0,18.300018,0.0,0.0,0.0,0.00067930704,9.54197e-21,0.0,81.1824,25.001036,28.564878,96.0,0.060575936,30.00917,241.34189,88.554924,0.0,81.1824,0.11375918,0.0,77.78979,8.330017
7105,19866300.0,0.0,18.298828,14.206207,21.886353,21.25763,22.392334,22.35147,18.298767,18.298767,18.298767,18.298767,0.0,0.03208589,0.03208589,0.049587402,25.0,18.300018,0.0,0.0,0.0,0.0027706272,9.54197e-21,0.0,81.182045,25.001022,28.552517,96.0,0.060620464,30.026478,241.3419,88.55492,0.0,81.182045,0.11375918,0.0,77.78945,8.330017
7106,19866360.0,0.0,18.298767,14.20285,21.883636,21.254333,22.390411,22.348877,18.298798,18.298767,18.298767,18.298767,0.0,0.032085888,0.032085888,0.049587402,25.0,18.300018,0.0,0.0,0.0,-0.00028526274,9.54197e-21,0.0,81.181694,25.001015,28.540361,96.0,0.060664244,30.043495,241.34192,88.55491,0.0,81.181694,0.11375918,0.0,77.789116,8.330017
7107,19866420.0,0.0,18.298737,14.199493,21.88095,21.251099,22.38852,22.346283,18.298798,18.298767,18.298767,18.298767,0.0,0.032085888,0.032085888,0.049587402,25.0,18.300018,0.0,0.0,0.0,-0.0021150832,9.54197e-21,0.0,81.18134,25.001003,28.52813,96.0,0.060708296,30.06062,241.34193,88.5549,0.0,81.18134,0.11375918,0.0,77.78877,8.330017
7108,19866480.0,0.0,18.298767,14.196167,21.878265,21.247833,22.386627,22.343689,18.298767,18.298767,18.298767,18.298767,0.0,0.03208589,0.03208589,0.049587406,25.0,18.300018,0.0,0.0,0.0,-0.00066763576,9.54197e-21,0.0,81.18099,25.00099,28.515762,96.0,0.060752843,30.077934,241.34195,88.5549,0.0,81.18099,0.11375918,0.0,77.78844,8.330017
7109,19866540.0,0.0,18.298798,14.192871,21.87561,21.244629,22.384735,22.341095,18.298767,18.298767,18.298767,18.298767,0.0,0.03208589,0.03208589,0.04958741,25.0,18.300018,0.0,0.0,0.0,0.0017204883,9.54197e-21,0.0,81.18064,25.000977,28.503418,96.0,0.060797293,30.095213,241.34196,88.55489,0.0,81.18064,0.1137592,0.0,77.78809,8.330017
7110,19866600.0,0.0,18.298828,14.189575,21.872955,21.241425,22.382843,22.338531,18.298798,18.298767,18.298767,18.298767,0.0,0.03208589,0.03208589,0.04958741,25.0,18.300018,0.0,0.0,0.0,0.0020137741,9.54197e-21,0.0,81.18028,25.00097,28.491297,96.0,0.06084094,30.112183,241.34198,88.55489,0.0,81.18028,0.1137592,0.0,77.78776,8.330017
7111,19866660.0,0.0,18.298767,14.18634,21.870209,21.238068,22.38092,22.335907,18.298798,18.298798,18.298798,18.298798,0.0,0.03208589,0.03208589,0.04958741,25.0,18.300018,0.0,0.0,0.0,-0.00058880326,9.54197e-21,0.0,81.17993,25.000967,28.479225,96.0,0.06088441,30.129087,241.342,88.554886,0.0,81.17993,0.1137592,0.0,77.787415,8.330017
7112,19866720.0,0.0,18.298767,14.183105,21.867462,21.234741,22.378967,22.333282,18.298798,18.298798,18.298798,18.298798,0.0,0.032085896,0.032085896,0.04958741,25.0,18.300018,0.0,0.0,0.0,-0.0017255427,9.54197e-21,0.0,81.17958,25.00096,28.467072,96.0,0.060928162,30.1461,241.34203,88.554886,0.0,81.17958,0.1137592,0.0,77.78708,8.330017
7113,19866780.0,0.0,18.298767,14.179901,21.864777,21.231445,22.377045,22.330688,18.298798,18.298798,18.298798,18.298798,0.0,0.032085896,0.032085896,0.049587414,25.0,18.300018,0.0,0.0,0.0,-0.00082888687,9.54197e-21,0.0,81.17922,25.000956,28.454927,96.0,0.06097189,30.163103,241.34204,88.554886,0.0,81.17922,0.1137592,0.0,77.786736,8.330017
7114,19866840.0,0.0,18.298798,14.176727,21.86206,21.22815,22.375153,22.328064,18.298798,18.298798,18.298798,18.298798,0.0,0.0320859,0.0320859,0.049587417,25.0,18.300018,0.0,0.0,0.0,0.00044932676,9.54197e-21,0.0,81.17886,25.000948,28.442732,96.0,0.0610158,30.180178,241.34206,88.55488,0.0,81.17886,0.11375921,0.0,77.7864,8.330017
7115,19866900.0,0.0,18.298828,14.173553,21.859344,21.224854,22.37323,22.32547,18.298798,18.298798,18.298798,18.298798,0.0,0.0320859,0.0320859,0.049587417,25.0,18.300018,0.0,0.0,0.0,0.0018699808,9.54197e-21,0.0,81.17851,25.000944,28.430626,96.0,0.061059378,30.197126,241.34207,88.55488,0.0,81.17851,0.11375921,0.0,77.78606,8.330017
7116,19866960.0,0.0,18.298798,14.17041,21.856567,21.221436,22.371246,22.322815,18.298798,18.298798,18.298798,18.298798,0.0,0.0320859,0.0320859,0.049587417,25.0,18.300018,0.0,0.0,0.0,3.524195e-05,9.54197e-21,0.0,81.178154,25.000942,28.41863,96.0,0.061102547,30.213917,241.34209,88.55488,0.0,81.178154,0.11375921,0.0,77.78571,8.330017
7117,19867020.0,0.0,18.298767,14.167297,21.85376,21.218018,22.369293,22.32016,18.298798,18.298798,18.298798,18.298798,0.0,0.0320859,0.0320859,0.049587417,25.0,18.300018,0.0,0.0,0.0,-0.001441675,9.54197e-21,0.0,81.177795,25.000938,28.406605,96.0,0.06114583,30.230751,241.3421,88.55488,0.0,81.177795,0.11375921,0.0,77.78537,8.330017
7118,19867080.0,0.0,18.298798,14.164185,21.851013,21.21466,22.36734,22.317505,18.298798,18.298798,18.298798,18.298798,0.0,0.0320859,0.0320859,0.04958742,25.0,18.300018,0.0,0.0,0.0,-0.00041586263,9.54197e-21,0.0,81.17744,25.000933,28.394497,96.0,0.061189417,30.247704,241.34212,88.55488,0.0,81.17744,0.11375922,0.0,77.78503,8.330017
7119,19867140.0,0.0,18.298828,14.161102,21.848236,21.211273,22.365417,22.31488,18.298798,18.298798,18.298798,18.298798,0.0,0.0320859,0.0320859,0.04958742,25.0,18.300018,0.0,0.0,0.0,0.0006307501,9.54197e-21,0.0,81.17708,25.00093,28.38245,96.0,0.061232764,30.264568,241.34213,88.55487,0.0,81.17708,0.11375922,0.0,77.78469,8.330017
7120,19867200.0,0.0,18.298859,14.15802,21.84549,21.207947,22.363464,22.312256,18.298798,18.298798,18.298798,18.298798,0.0,0.0320859,0.0320859,0.04958742,25.0,18.300018,0.0,0.0,0.0,0.0022903336,9.54197e-21,0.0,81.17672,25.000929,28.370434,96.0,0.061276015,30.281395,241.34215,88.55487,0.0,81.17672,0.11375922,0.0,77.78434,8.330017
7121,19867260.0,0.0,18.298798,14.154999,21.842682,21.204468,22.36148,22.3096,18.298828,18.298798,18.298798,18.298798,0.0,0.0320859,0.0320859,0.04958742,25.0,18.300018,0.0,0.0,0.0,-0.0002901772,9.54197e-21,0.0,81.17636,25.000929,28.358585,96.0,0.061318647,30.297983,241.34216,88.55487,0.0,81.17636,0.11375922,0.0,77.784,8.330017
7122,19867320.0,0.0,18.298767,14.151947,21.839844,21.200989,22.359497,22.306915,18.298828,18.298798,18.298798,18.298798,0.0,0.0320859,0.0320859,0.04958742,25.0,18.300018,0.0,0.0,0.0,-0.0017919758,9.54197e-21,0.0,81.17601,25.000929,28.34667,96.0,0.061361518,30.314663,241.34218,88.55487,0.0,81.17601,0.11375922,0.0,77.78365,8.330017
7123,19867380.0,0.0,18.298798,14.148956,21.837036,21.19754,22.357544,22.30426,18.298798,18.298798,18.298798,18.298798,0.0,0.0320859,0.0320859,0.04958742,25.0,18.300018,0.0,0.0,0.0,-0.00054793025,9.54197e-21,0.0,81.17565,25.000923,28.334635,96.0,0.061404813,30.33151,241.3422,88.55487,0.0,81.17565,0.11375922,0.0,77.78331,8.330017
7124,19867440.0,0.0,18.298828,14.145966,21.834259,21.194122,22.35556,22.301605,18.298798,18.298798,18.298798,18.298798,0.0,0.0320859,0.0320859,0.049587425,25.0,18.300018,0.0,0.0,0.0,0.0014418827,9.54197e-21,0.0,81.175285,25.000921,28.322624,96.0,0.06144802,30.348322,241.34221,88.55487,0.0,81.175285,0.113759235,0.0,77.78297,8.330017
7125,19867500.0,0.0,18.298859,14.142975,21.831482,21.190735,22.353607,22.29898,18.298798,18.298798,18.298798,18.298798,0.0,0.0320859,0.0320859,0.049587425,25.0,18.300018,0.0,0.0,0.0,0.0023945016,9.54197e-21,0.0,81.17493,25.00092,28.310738,96.0,0.061490785,30.364967,241.34222,88.55487,0.0,81.17493,0.113759235,0.0,77.78262,8.330017
7126,19867560.0,0.0,18.298828,14.140015,21.828613,21.187195,22.351624,22.296295,18.298828,18.298828,18.298828,18.298798,0.0,0.0320859,0.0320859,0.04958742,25.0,18.300018,0.0,0.0,0.0,0.00029783364,9.54197e-21,0.0,81.17457,25.000921,28.298956,96.0,0.06153316,30.381462,241.34224,88.55487,0.0,81.17457,0.11375922,0.0,77.78228,8.330017
7127,19867620.0,0.0,18.298798,14.137054,21.825775,21.183685,22.34961,22.29361,18.298828,18.298828,18.298828,18.298828,0.0,0.0320859,0.0320859,0.04958742,25.0,18.300018,0.0,0.0,0.0,-0.0014572652,9.54197e-21,0.0,81.17421,25.000921,28.287148,96.0,0.06157562,30.397991,241.34225,88.55487,0.0,81.17421,0.11375922,0.0,77.78194,8.330017
7128,19867680.0,0.0,18.298798,14.134125,21.822937,21.180206,22.347626,22.290955,18.298828,18.298828,18.298828,18.298828,0.0,0.0320859,0.0320859,0.04958742,25.0,18.300018,0.0,0.0,0.0,-0.001808149,9.54197e-21,0.0,81.17386,25.00092,28.275309,96.0,0.06161821,30.414566,241.34227,88.55487,0.0,81.17386,0.11375922,0.0,77.781586,8.330017
7129,19867740.0,0.0,18.298828,14.131226,21.820099,21.176727,22.345673,22.2883,18.298828,18.298828,18.298828,18.298828,0.0,0.0320859,0.0320859,0.04958742,25.0,18.300018,0.0,0.0,0.0,0.00020722755,9.54197e-21,0.0,81.17349,25.000916,28.263374,96.0,0.06166113,30.431276,241.34229,88.55487,0.0,81.17349,0.11375922,0.0,77.78124,8.330017
