,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
7130,19867800.0,0.0,18.298859,14.128326,21.817291,21.173279,22.343689,22.285645,18.298828,18.298828,18.298828,18.298828,0.0,0.0320859,0.0320859,0.049587425,25.0,18.300018,0.0,0.0,0.0,0.0019642285,9.54197e-21,0.0,81.173134,25.000914,28.251516,96.0,0.061703768,30.447876,241.34232,88.55486,0.0,81.173134,0.11375922,0.0,77.7809,8.330017
7131,19867860.0,0.0,18.298828,14.125427,21.814423,21.169708,22.341675,22.282928,18.298828,18.298828,18.298828,18.298828,0.0,0.0320859,0.0320859,0.04958742,25.0,18.300018,0.0,0.0,0.0,0.00042543147,9.54197e-21,0.0,81.172775,25.000914,28.239784,96.0,0.061745957,30.464304,241.34233,88.55486,0.0,81.172775,0.11375922,0.0,77.780556,8.330017
7132,19867920.0,0.0,18.298798,14.122559,21.811554,21.166168,22.33966,22.280243,18.298828,18.298828,18.298828,18.298828,0.0,0.0320859,0.0320859,0.04958742,25.0,18.300018,0.0,0.0,0.0,-0.0013518726,9.54197e-21,0.0,81.17242,25.000914,28.228054,96.0,0.06178813,30.480724,241.34235,88.55486,0.0,81.17242,0.11375922,0.0,77.78021,8.330017
7133,19867980.0,0.0,18.298828,14.11969,21.808685,21.162628,22.337677,22.277588,18.298828,18.298828,18.298828,18.298828,0.0,0.0320859,0.0320859,0.04958742,25.0,18.300018,0.0,0.0,0.0,-0.0007414598,9.54197e-21,0.0,81.17206,25.00091,28.21623,96.0,0.061830632,30.497276,241.34236,88.55486,0.0,81.17206,0.11375922,0.0,77.77986,8.330017
7134,19868040.0,0.0,18.298828,14.116852,21.805847,21.159119,22.335693,22.274902,18.298828,18.298828,18.298828,18.298828,0.0,0.0320859,0.0320859,0.04958742,25.0,18.300018,0.0,0.0,0.0,0.00011220401,9.54197e-21,0.0,81.1717,25.000908,28.204445,96.0,0.061873008,30.513779,241.34238,88.55486,0.0,81.1717,0.11375922,0.0,77.77952,8.330017
7135,19868100.0,0.0,18.298859,14.114014,21.803009,21.15564,22.33371,22.272247,18.298828,18.298828,18.298828,18.298828,0.0,0.0320859,0.0320859,0.04958742,25.0,18.300018,0.0,0.0,0.0,0.0018822807,9.54197e-21,0.0,81.17134,25.000904,28.192654,96.0,0.061915383,30.530283,241.34239,88.55486,0.0,81.17134,0.11375922,0.0,77.77918,8.330017
7136,19868160.0,0.0,18.298828,14.111206,21.80011,21.152008,22.331696,22.269562,18.298828,18.298828,18.298828,18.298828,0.0,0.0320859,0.0320859,0.04958742,25.0,18.300018,0.0,0.0,0.0,-4.2609554e-05,9.54197e-21,0.0,81.17098,25.000906,28.181011,96.0,0.06195723,30.546585,241.3424,88.55486,0.0,81.17098,0.11375922,0.0,77.77883,8.330017
7137,19868220.0,0.0,18.298798,14.108398,21.797241,21.148438,22.329681,22.266876,18.298828,18.298828,18.298828,18.298828,0.0,0.0320859,0.0320859,0.04958742,25.0,18.300018,0.0,0.0,0.0,-0.0013915375,9.54197e-21,0.0,81.170616,25.000904,28.169329,96.0,0.061999224,30.562943,241.34242,88.554855,0.0,81.170616,0.11375922,0.0,77.77849,8.330017
7138,19868280.0,0.0,18.298828,14.105591,21.794373,21.144867,22.327667,22.26419,18.298828,18.298828,18.298828,18.298828,0.0,0.0320859,0.0320859,0.04958742,25.0,18.300018,0.0,0.0,0.0,-0.0006026431,9.54197e-21,0.0,81.17026,25.0009,28.15755,96.0,0.06204155,30.57943,241.34244,88.554855,0.0,81.17026,0.11375922,0.0,77.778145,8.330017
7139,19868340.0,0.0,18.298859,14.102783,21.791504,21.141327,22.325684,22.261505,18.298828,18.298828,18.298828,18.298828,0.0,0.0320859,0.0320859,0.049587425,25.0,18.300018,0.0,0.0,0.0,0.0009952581,9.54197e-21,0.0,81.16991,25.000896,28.145779,96.0,0.06208386,30.595911,241.34245,88.554855,0.0,81.16991,0.11375922,0.0,77.777794,8.330017
7140,19868400.0,0.0,18.298859,14.100006,21.788635,21.137787,22.3237,22.25885,18.298828,18.298828,18.298828,18.298828,0.0,0.0320859,0.0320859,0.049587425,25.0,18.300018,0.0,0.0,0.0,0.001764559,9.54197e-21,0.0,81.16954,25.000895,28.134087,96.0,0.06212586,30.612278,241.34247,88.554855,0.0,81.16954,0.11375922,0.0,77.77745,8.330017
7141,19868460.0,0.0,18.298828,14.0971985,21.785736,21.134155,22.321686,22.256134,18.298828,18.298828,18.298828,18.298828,0.0,0.0320859,0.0320859,0.04958742,25.0,18.300018,0.0,0.0,0.0,-7.453372e-05,9.54197e-21,0.0,81.16918,25.000895,28.122473,96.0,0.06216759,30.628538,241.34248,88.554855,0.0,81.16918,0.11375922,0.0,77.77711,8.330017
7142,19868520.0,0.0,18.298798,14.094391,21.782806,21.130524,22.319672,22.253448,18.298828,18.298828,18.298828,18.298828,0.0,0.0320859,0.0320859,0.049587425,25.0,18.300018,0.0,0.0,0.0,-0.0022226456,9.54197e-21,0.0,81.168816,25.00089,28.11078,96.0,0.062209588,30.644905,241.3425,88.554855,0.0,81.168816,0.11375922,0.0,77.77676,8.330017
7143,19868580.0,0.0,18.298767,14.091522,21.779907,21.126923,22.317657,22.250763,18.298828,18.298828,18.298828,18.298828,0.0,0.032085903,0.032085903,0.04958743,25.0,18.300018,0.0,0.0,0.0,-0.002879912,9.54197e-21,0.0,81.16846,25.000887,28.09897,96.0,0.06225202,30.66144,241.34251,88.554855,0.0,81.16846,0.113759235,0.0,77.77641,8.330017
7144,19868640.0,0.0,18.298798,14.088623,21.777039,21.123352,22.315643,22.248077,18.298828,18.298828,18.298828,18.298828,0.0,0.032085907,0.032085907,0.049587436,25.0,18.300018,0.0,0.0,0.0,-0.0011747779,9.54197e-21,0.0,81.1681,25.000877,28.086985,96.0,0.062295087,30.678225,241.34253,88.55485,0.0,81.1681,0.11375925,0.0,77.77607,8.330017
7145,19868700.0,0.0,18.298828,14.085724,21.77417,21.119781,22.31366,22.245422,18.298798,18.298828,18.298828,18.298828,0.0,0.03208591,0.03208591,0.04958744,25.0,18.300018,0.0,0.0,0.0,0.0009068921,9.54197e-21,0.0,81.16773,25.00087,28.07497,96.0,0.062338244,30.695042,241.34254,88.55485,0.0,81.16773,0.11375926,0.0,77.77572,8.330017
7146,19868760.0,0.0,18.298798,14.082794,21.77124,21.116089,22.311646,22.242706,18.298798,18.298828,18.298828,18.298828,0.0,0.032085914,0.032085914,0.049587447,25.0,18.300018,0.0,0.0,0.0,3.710677e-05,9.54197e-21,0.0,81.167366,25.000866,28.063002,96.0,0.06238123,30.711794,241.34256,88.554855,0.0,81.167366,0.11375927,0.0,77.77537,8.330017
7147,19868820.0,0.0,18.298767,14.0798645,21.76831,21.112427,22.309631,22.24002,18.298798,18.298798,18.298798,18.298828,0.0,0.032085918,0.032085918,0.049587455,25.0,18.300018,0.0,0.0,0.0,-0.001588923,9.54197e-21,0.0,81.167,25.000862,28.051018,96.0,0.06242427,30.728573,241.34258,88.554855,0.0,81.167,0.11375929,0.0,77.77502,8.330017
7148,19868880.0,0.0,18.298767,14.076904,21.76538,21.108795,22.307617,22.237335,18.298798,18.298798,18.298798,18.298798,0.0,0.03208592,0.03208592,0.04958746,25.0,18.300018,0.0,0.0,0.0,-0.0012044439,9.54197e-21,0.0,81.166626,25.000856,28.03892,96.0,0.06246773,30.745516,241.34259,88.554855,0.0,81.166626,0.11375931,0.0,77.77466,8.330017
7149,19868940.0,0.0,18.298798,14.073944,21.762482,21.105164,22.305603,22.23465,18.298798,18.298798,18.298798,18.298798,0.0,0.032085925,0.032085925,0.049587466,25.0,18.300018,0.0,0.0,0.0,-0.0004845515,9.54197e-21,0.0,81.16625,25.000853,28.02681,96.0,0.06251121,30.762465,241.3426,88.554855,0.0,81.16625,0.113759324,0.0,77.7743,8.330017
7150,19869000.0,0.0,18.298828,14.070984,21.759613,21.101562,22.30362,22.231995,18.298798,18.298798,18.298798,18.298798,0.0,0.032085933,0.032085933,0.049587477,25.0,18.300018,0.0,0.0,0.0,0.0012386146,9.54197e-21,0.0,81.16588,25.00085,28.014656,96.0,0.06255486,30.77948,241.34262,88.55486,0.0,81.16588,0.11375933,0.0,77.77394,8.330017
7151,19869060.0,0.0,18.298798,14.068024,21.756653,21.09784,22.301575,22.229279,18.298798,18.298798,18.298798,18.298798,0.0,0.032085933,0.032085933,0.04958748,25.0,18.300018,0.0,0.0,0.0,-0.00017934038,9.54197e-21,0.0,81.165504,25.00085,28.0026,96.0,0.06259815,30.79636,241.34264,88.55486,0.0,81.165504,0.11375935,0.0,77.773575,8.330017
7152,19869120.0,0.0,18.298767,14.065063,21.753723,21.094147,22.29956,22.226593,18.298798,18.298798,18.298798,18.298798,0.0,0.032085937,0.032085937,0.049587484,25.0,18.300018,0.0,0.0,0.0,-0.0012406238,9.54197e-21,0.0,81.16513,25.00085,27.990501,96.0,0.06264157,30.813297,241.34265,88.55487,0.0,81.16513,0.11375936,0.0,77.77322,8.330017
7153,19869180.0,0.0,18.298798,14.062134,21.750793,21.090485,22.297577,22.223907,18.298798,18.298798,18.298798,18.298798,0.0,0.03208594,0.03208594,0.049587492,25.0,18.300018,0.0,0.0,0.0,-0.0004956213,9.54197e-21,0.0,81.16475,25.00085,27.978325,96.0,0.062685296,30.830347,241.34267,88.55487,0.0,81.16475,0.11375937,0.0,77.77285,8.330017
7154,19869240.0,0.0,18.298798,14.059174,21.747894,21.086823,22.295563,22.221222,18.298798,18.298798,18.298798,18.298798,0.0,0.032085944,0.032085944,0.049587496,25.0,18.300018,0.0,0.0,0.0,0.00095771276,9.54197e-21,0.0,81.16437,25.000853,27.966156,96.0,0.062728964,30.847382,241.34268,88.55488,0.0,81.16437,0.11375938,0.0,77.772484,8.330017
7155,19869300.0,0.0,18.298828,14.056244,21.744995,21.08319,22.29358,22.218567,18.298798,18.298798,18.298798,18.298798,0.0,0.032085944,0.032085944,0.0495875,25.0,18.300018,0.0,0.0,0.0,0.0017398949,9.54197e-21,0.0,81.16399,25.000856,27.954084,96.0,0.0627723,30.864283,241.3427,88.55488,0.0,81.16399,0.1137594,0.0,77.77212,8.330017
7156,19869360.0,0.0,18.298798,14.053345,21.742035,21.079437,22.291534,22.21585,18.298798,18.298798,18.298798,18.298798,0.0,0.032085948,0.032085948,0.049587503,25.0,18.300018,0.0,0.0,0.0,0.00031593064,9.54197e-21,0.0,81.163605,25.000862,27.942081,96.0,0.062815346,30.881083,241.3427,88.554886,0.0,81.163605,0.1137594,0.0,77.77174,8.330017
7157,19869420.0,0.0,18.298798,14.050476,21.739075,21.075745,22.28952,22.213165,18.298798,18.298798,18.298798,18.298798,0.0,0.032085948,0.032085948,0.049587503,25.0,18.300018,0.0,0.0,0.0,-0.0007654939,9.54197e-21,0.0,81.163216,25.000868,27.930084,96.0,0.06285841,30.897882,241.34271,88.554886,0.0,81.163216,0.1137594,0.0,77.771385,8.330017
7158,19869480.0,0.0,18.298798,14.047607,21.736176,21.072052,22.287537,22.21051,18.298798,18.298798,18.298798,18.298798,0.0,0.032085948,0.032085948,0.049587503,25.0,18.300018,0.0,0.0,0.0,-0.00027859324,9.54197e-21,0.0,81.162834,25.000872,27.918133,96.0,0.06290128,30.914614,241.34273,88.55489,0.0,81.162834,0.1137594,0.0,77.77101,8.330017
7159,19869540.0,0.0,18.298828,14.044769,21.733246,21.06839,22.285522,22.207825,18.298798,18.298798,18.298798,18.298798,0.0,0.032085948,0.032085948,0.049587503,25.0,18.300018,0.0,0.0,0.0,0.0003829993,9.54197e-21,0.0,81.16245,25.000875,27.906137,96.0,0.06294431,30.931408,241.34274,88.55489,0.0,81.16245,0.1137594,0.0,77.770645,8.330017
7160,19869600.0,0.0,18.298859,14.041992,21.730316,21.064728,22.283539,22.20517,18.298798,18.298798,18.298798,18.298798,0.0,0.032085948,0.032085948,0.049587503,25.0,18.300018,0.0,0.0,0.0,0.0017320366,9.54197e-21,0.0,81.16206,25.000881,27.894226,96.0,0.06298704,30.948084,241.34276,88.55489,0.0,81.16206,0.1137594,0.0,77.77028,8.330017
7161,19869660.0,0.0,18.298828,14.039215,21.727356,21.060974,22.281525,22.202484,18.298828,18.298798,18.298798,18.298798,0.0,0.032085944,0.032085944,0.0495875,25.0,18.300018,0.0,0.0,0.0,0.0008545733,9.54197e-21,0.0,81.16168,25.000889,27.882433,96.0,0.06302933,30.964592,241.34277,88.5549,0.0,81.16168,0.1137594,0.0,77.76991,8.330017
7162,19869720.0,0.0,18.298828,14.036499,21.724426,21.05722,22.27951,22.199799,18.298828,18.298828,18.298828,18.298828,0.0,0.03208594,0.03208594,0.049587496,25.0,18.300018,0.0,0.0,0.0,-0.0001742955,9.54197e-21,0.0,81.1613,25.000895,27.870697,96.0,0.063071415,30.981026,241.3428,88.5549,0.0,81.1613,0.11375938,0.0,77.76955,8.330017
7163,19869780.0,0.0,18.298828,14.033844,21.721466,21.053497,22.277527,22.197113,18.298828,18.298828,18.298828,18.298828,0.0,0.03208594,0.03208594,0.049587492,25.0,18.300018,0.0,0.0,0.0,0.00043252247,9.54197e-21,0.0,81.16092,25.000898,27.858967,96.0,0.063113466,30.997446,241.34282,88.5549,0.0,81.16092,0.11375937,0.0,77.76918,8.330017
7164,19869840.0,0.0,18.298859,14.0312195,21.718536,21.049805,22.275513,22.194458,18.298828,18.298828,18.298828,18.298828,0.0,0.032085937,0.032085937,0.049587484,25.0,18.300018,0.0,0.0,0.0,0.00113911,9.54197e-21,0.0,81.160545,25.000904,27.847347,96.0,0.06315512,31.013712,241.34283,88.5549,0.0,81.160545,0.11375936,0.0,77.76882,8.330017
7165,19869900.0,0.0,18.29889,14.0286255,21.715637,21.046112,22.27353,22.191803,18.298859,18.298828,18.298828,18.298828,0.0,0.032085933,0.032085933,0.049587477,25.0,18.300018,0.0,0.0,0.0,0.0024087175,9.54197e-21,0.0,81.16017,25.00091,27.835808,96.0,0.06319648,31.02987,241.34285,88.5549,0.0,81.16017,0.11375935,0.0,77.768456,8.330017
7166,19869960.0,0.0,18.29889,14.026123,21.712646,21.042328,22.271515,22.189117,18.298859,18.298859,18.298859,18.298859,0.0,0.03208593,0.03208593,0.04958747,25.0,18.300018,0.0,0.0,0.0,0.00088553893,9.54197e-21,0.0,81.1598,25.000916,27.824461,96.0,0.06323715,31.045755,241.34286,88.55489,0.0,81.1598,0.113759324,0.0,77.7681,8.330017
7167,19870020.0,0.0,18.298859,14.023651,21.709686,21.038574,22.269531,22.186432,18.298859,18.298859,18.298859,18.298859,0.0,0.03208592,0.03208592,0.04958746,25.0,18.300018,0.0,0.0,0.0,-3.059664e-05,9.54197e-21,0.0,81.15942,25.000921,27.813164,96.0,0.06327763,31.061571,241.34288,88.55489,0.0,81.15942,0.11375931,0.0,77.76774,8.330017
7168,19870080.0,0.0,18.29889,14.021271,21.706757,21.034851,22.267517,22.183777,18.29889,18.298859,18.298859,18.298859,0.0,0.032085918,0.032085918,0.04958745,25.0,18.300018,0.0,0.0,0.0,0.0008611687,9.54197e-21,0.0,81.15905,25.000923,27.801886,96.0,0.06331804,31.077358,241.3429,88.554886,0.0,81.15905,0.11375929,0.0,77.76739,8.330017
7169,19870140.0,0.0,18.29892,14.018921,21.703827,21.031128,22.265533,22.181122,18.29889,18.298859,18.298859,18.298859,0.0,0.03208591,0.03208591,0.04958744,25.0,18.300018,0.0,0.0,0.0,0.0022654913,9.54197e-21,0.0,81.15868,25.000925,27.790733,96.0,0.063358,31.092974,241.34291,88.554886,0.0,81.15868,0.11375926,0.0,77.76703,8.330017
7170,19870200.0,0.0,18.29895,14.016724,21.700958,21.027496,22.26358,22.178528,18.29889,18.29889,18.29889,18.29889,0.0,0.032085903,0.032085903,0.04958743,25.0,18.300018,0.0,0.0,0.0,0.0029730822,9.54197e-21,0.0,81.158325,25.000929,27.779957,96.0,0.0633966,31.10806,241.34293,88.55488,0.0,81.158325,0.113759235,0.0,77.76669,8.330017
7171,19870260.0,0.0,18.29895,14.014496,21.697937,21.02362,22.261536,22.175812,18.29892,18.29889,18.29889,18.29889,0.0,0.032085896,0.032085896,0.049587414,25.0,18.300018,0.0,0.0,0.0,0.0015114333,9.54197e-21,0.0,81.15796,25.000933,27.769,96.0,0.063435845,31.1234,241.34294,88.55487,0.0,81.15796,0.11375921,0.0,77.76634,8.330017
7172,19870320.0,0.0,18.29895,14.01239,21.694977,21.019867,22.259552,22.173126,18.29892,18.29892,18.29892,18.29892,0.0,0.032085884,0.032085884,0.0495874,25.0,18.300018,0.0,0.0,0.0,0.00044600535,9.54197e-21,0.0,81.15761,25.000935,27.758324,96.0,0.06347409,31.138348,241.34296,88.55486,0.0,81.15761,0.113759175,0.0,77.766,8.330017
7173,19870380.0,0.0,18.29895,14.010345,21.692017,21.016113,22.257568,22.170471,18.29895,18.29892,18.29892,18.29892,0.0,0.03208588,0.03208588,0.049587384,25.0,18.300018,0.0,0.0,0.0,0.0009204323,9.54197e-21,0.0,81.15726,25.000935,27.747717,96.0,0.06351206,31.153196,241.34297,88.554855,0.0,81.15726,0.113759145,0.0,77.76566,8.330017
7174,19870440.0,0.0,18.299011,14.008423,21.689087,21.01236,22.255585,22.167847,18.29895,18.29892,18.29892,18.29892,0.0,0.03208587,0.03208587,0.04958737,25.0,18.300018,0.0,0.0,0.0,0.002595808,9.54197e-21,0.0,81.156906,25.000933,27.73722,96.0,0.06354964,31.167892,241.34299,88.55484,0.0,81.156906,0.11375911,0.0,77.76533,8.330017
7175,19870500.0,0.0,18.299042,14.006561,21.686188,21.008667,22.253601,22.165192,18.29898,18.29895,18.29895,18.29895,0.0,0.032085862,0.032085862,0.04958735,25.0,18.300018,0.0,0.0,0.0,0.003310143,9.54197e-21,0.0,81.156555,25.000933,27.726973,96.0,0.06358633,31.182238,241.343,88.55483,0.0,81.156555,0.11375907,0.0,77.765,8.330017
7176,19870560.0,0.0,18.299011,14.004791,21.683197,21.004852,22.251617,22.162537,18.29898,18.29895,18.29895,18.29895,0.0,0.032085847,0.032085847,0.04958733,25.0,18.300018,0.0,0.0,0.0,0.0015194041,9.54197e-21,0.0,81.15623,25.000935,27.71696,96.0,0.06362217,31.196255,241.34302,88.554825,0.0,81.15623,0.11375903,0.0,77.76467,8.330017
7177,19870620.0,0.0,18.299011,14.003143,21.680237,21.001068,22.249634,22.159882,18.299011,18.29898,18.29898,18.29898,0.0,0.03208584,0.03208584,0.049587313,25.0,18.300018,0.0,0.0,0.0,0.00058094325,9.54197e-21,0.0,81.15589,25.000933,27.707047,96.0,0.06365765,31.210133,241.34303,88.55481,0.0,81.15589,0.11375899,0.0,77.76436,8.330017
7178,19870680.0,0.0,21.666199,14.001587,21.66864,20.997833,22.24826,22.157806,18.564117,18.336182,18.336182,18.332764,0.0,0.025561042,0.025561042,0.040877167,25.0,18.300018,0.0,0.0,0.0,149.45204,9.54197e-21,0.0,66.36613,46.659924,0.0004071802,96.0,0.09206436,69.999435,241.60893,94.12041,0.0,66.36613,0.09206886,0.0,64.71467,8.330017
7179,19870740.0,0.0,21.661163,14.000122,21.66159,20.999146,22.251404,22.159912,19.23877,18.531647,18.531647,18.514313,0.0,0.016614608,0.016614608,0.027310697,25.0,18.300018,0.0,0.0,0.0,77.580826,9.54197e-21,0.0,56.524624,64.94971,-2.7287566e-05,96.0,0.06061589,70.00004,242.30576,93.20525,0.0,56.524624,0.06055518,0.0,55.591053,8.330017
7180,19870800.0,0.0,21.661743,13.998779,21.661774,21.003998,22.25772,22.164948,19.555267,18.748505,18.748505,18.72116,0.0,0.011392314,0.011392314,0.019021356,25.0,18.300018,0.0,0.0,0.0,328.85678,1.0007561e-05,0.0,51.595642,67.9318,2.9039482e-09,96.0,0.041814957,70.0,243.03975,88.137276,0.0,51.595642,0.041805185,0.0,50.895756,8.330017
7181,19870860.0,0.0,21.664581,13.997528,21.664581,21.010498,22.265656,22.171448,18.061005,18.771393,18.771393,18.749115,0.0,0.00804912,0.00804912,0.013596186,25.0,18.300018,0.0,0.0,0.0,138.3437,9.54197e-21,0.0,48.11422,65.52472,-3.931572e-14,96.0,0.029698925,70.0,203.40733,82.77224,0.0,48.11422,0.029686691,0.0,47.55864,8.330017
7182,19870920.0,0.0,21.669128,13.996399,21.669159,21.017914,22.274506,22.178802,17.662811,18.641724,18.641724,18.628662,0.0,0.005924424,0.005924424,0.01009024,25.0,18.300018,0.0,0.0,0.0,45.64821,9.54197e-21,0.0,45.519413,61.139877,4.8907358e-17,96.0,0.021941928,70.0,137.88832,78.08002,0.0,45.519413,0.021929756,0.0,45.058907,8.330017
7183,19870980.0,0.0,21.674896,13.995392,21.674866,21.02597,22.283936,22.186707,18.070343,18.565643,18.565643,18.556213,0.0,0.004537422,0.004537422,0.0077744154,25.0,18.300018,0.0,0.0,0.0,28.802465,9.54197e-21,0.0,43.50043,56.441956,-2.853537e-20,96.0,0.01685097,70.0,96.97202,74.22428,0.0,43.50043,0.016840152,0.0,43.10646,8.330017
7184,19871040.0,0.0,21.681427,13.994507,21.681396,21.034485,22.293823,22.195007,18.4747,18.542175,18.542175,18.533691,0.0,0.003598483,0.003598483,0.006193169,25.0,18.300018,0.0,0.0,0.0,19.760996,9.54197e-21,0.0,41.877174,52.067127,-1.4838393e-21,96.0,0.013391288,70.0,70.77829,71.105675,0.0,41.877174,0.01338196,0.0,41.53175,8.330017
7185,19871100.0,0.0,21.688507,13.993744,21.688507,21.043396,22.304047,22.203613,18.792725,18.545837,18.545837,18.537323,0.0,0.0029394017,0.0029394017,0.0050760787,25.0,18.300018,0.0,0.0,0.0,17.123657,9.54197e-21,0.0,40.53727,48.206955,-5.8454897e-24,96.0,0.010955667,70.0,53.470413,68.5819,0.0,40.53727,0.010947781,0.0,40.228508,8.330017
7186,19871160.0,0.0,21.69574,13.993134,21.69571,21.051758,22.313934,22.211914,18.988617,18.56195,18.56195,18.553131,0.0,0.0024612877,0.0024612877,0.00426174,25.0,18.300018,0.0,0.0,0.0,262.49585,9.016473e-06,0.0,39.40645,44.879166,1.2832119e-27,96.0,0.009184904,70.0,41.66082,66.52736,0.0,39.40645,0.009178232,0.0,39.12621,8.330017
7187,19871220.0,0.0,21.702972,13.992645,21.702972,21.060364,22.323975,22.220337,18.601166,18.573242,18.573242,18.564484,0.0,0.0021044507,0.0021044507,0.0036516474,25.0,18.300018,0.0,0.0,0.0,352.5206,1.1069979e-05,0.0,38.43426,42.03982,-7.0281917e-28,96.0,0.007860991,70.0,33.359287,64.8429,0.0,38.43426,0.0078553725,0.0,38.17679,8.330017
7188,19871280.0,0.0,21.710419,13.992279,21.710419,21.069061,22.334167,22.228912,17.550415,18.554962,18.554962,18.547302,0.0,0.001831409,0.001831409,0.0031834142,25.0,18.300018,0.0,0.0,0.0,63.378754,9.54197e-21,0.0,37.584713,39.626564,-2.6889806e-30,96.0,0.006846572,70.0,27.361973,63.451614,0.0,37.584713,0.006841835,0.0,37.345833,8.330017
7189,19871340.0,0.0,21.717987,13.992065,21.718018,21.07785,22.344421,22.237518,16.534698,18.504639,18.504639,18.49887,0.0,0.0016179332,0.0016179332,0.0028164415,25.0,18.300018,0.0,0.0,0.0,23.677374,9.54197e-21,0.0,36.831818,37.57685,3.0388779e-33,96.0,0.006052574,70.0,22.92179,62.29446,0.0,36.831818,0.0060485727,0.0,36.60843,8.330017
7190,19871400.0,0.0,21.725708,13.991974,21.725708,21.086731,22.354736,22.246216,15.909851,18.437714,18.437714,18.43396,0.0,0.0014478917,0.0014478917,0.002523555,25.0,18.300018,0.0,0.0,0.0,18.917288,9.54197e-21,0.0,36.15651,35.834526,6.949303e-36,96.0,0.005419553,70.0,19.562103,61.326027,0.0,36.15651,0.0054161604,0.0,35.946255,8.330017
7191,19871460.0,0.0,21.733307,13.992065,21.733307,21.094757,22.36444,22.254303,15.6094055,18.367706,18.367706,18.365692,0.0,0.0013101524,0.0013101524,0.0022859182,25.0,18.300018,0.0,0.0,0.0,15.910902,9.54197e-21,0.0,35.544167,34.350334,5.26594e-39,96.0,0.0049063815,70.0,16.96888,60.51056,0.0,35.544167,0.004903538,0.0,35.345207,8.330017
7192,19871520.0,0.0,21.740814,13.992279,21.740723,21.102814,22.374176,22.262451,15.515076,18.301208,18.301208,18.30066,0.0,0.0011969869,0.0011969869,0.0020904094,25.0,18.300018,0.0,0.0,0.0,42.602295,9.54197e-21,0.0,34.98397,33.08397,-1.121e-42,96.0,0.0044845254,70.0,14.932464,59.820618,0.0,34.98397,0.004482072,0.0,34.794865,8.330017
7193,19871580.0,0.0,21.748138,13.992676,21.748077,21.110931,22.383942,22.2706,15.540253,18.240997,18.240997,18.241577,0.0,0.0011027646,0.0011027646,0.0019274377,25.0,18.300018,0.0,0.0,0.0,58.141354,9.54197e-21,0.0,34.467236,32.00061,0.0,96.0,0.0041330834,70.0,13.307445,59.233936,0.0,34.467236,0.004130993,0.0,34.286808,8.330017
7194,19871640.0,0.0,21.755524,13.993195,21.755493,21.11908,22.393768,22.278809,15.633514,18.187744,18.187744,18.189209,0.0,0.0010233584,0.0010233584,0.0017899553,25.0,18.300018,0.0,0.0,0.0,53.98237,9.54197e-21,0.0,33.987072,31.07122,0.0,96.0,0.0038367321,70.0,11.991642,58.732693,0.0,33.987072,0.0038350618,0.0,33.814384,8.330017
7195,19871700.0,0.0,21.76297,13.9938965,21.76294,21.127258,22.403595,22.287018,15.770996,18.142029,18.142029,18.144165,0.0,0.0009564476,0.0009564476,0.0016740058,25.0,18.300018,0.0,0.0,0.0,50.261112,9.54197e-21,0.0,33.54157,30.285278,0.0,96.0,0.0035870243,70.0,10.924393,58.309303,0.0,33.54157,0.0035853821,0.0,33.375748,8.330017
7196,19871760.0,0.0,21.770325,13.9947815,21.770264,21.134613,22.412842,22.294678,15.929291,18.101898,18.101898,18.104553,0.0,0.00089826173,0.00089826173,0.0015731,25.0,18.300018,0.0,0.0,0.0,46.927864,9.54197e-21,0.0,33.11978,29.596817,0.0,96.0,0.0033696934,70.0,10.027419,57.93918,0.0,33.11978,0.003368372,0.0,32.960243,8.330017
7197,19871820.0,0.0,21.777466,13.995819,21.777435,21.142029,22.422089,22.302307,16.103851,18.067474,18.067474,18.070526,0.0,0.0008477622,0.0008477622,0.0014854656,25.0,18.300018,0.0,0.0,0.0,43.951385,9.54197e-21,0.0,32.72129,29.002539,0.0,96.0,0.0031810454,70.0,9.274294,57.61952,0.0,32.72129,0.0031799227,0.0,32.567493,8.330017
7198,19871880.0,0.0,21.784637,13.99704,21.784546,21.149414,22.431366,22.309998,16.290588,18.0383,18.0383,18.041656,0.0,0.00080363697,0.00080363697,0.0014088466,25.0,18.300018,0.0,0.0,0.0,41.29036,9.54197e-21,0.0,32.343594,28.489975,0.0,96.0,0.0030161764,70.0,8.636677,57.343273,0.0,32.343594,0.0030151808,0.0,32.195045,8.330017
7199,19871940.0,0.0,21.791687,13.998444,21.791626,21.15686,22.440643,22.317688,16.48642,18.013824,18.013824,18.017395,0.0,0.0007647494,0.0007647494,0.0013412858,25.0,18.300018,0.0,0.0,0.0,38.898167,9.54197e-21,0.0,31.984066,28.046505,0.0,96.0,0.0028708351,70.0,8.091285,57.103554,0.0,31.984066,0.0028699688,0.0,31.840357,8.330017
7200,19872000.0,0.0,21.798615,13.9999695,21.798584,21.164185,22.449799,22.325256,16.686218,17.993958,17.993958,17.99765,0.0,0.0007307804,0.0007307804,0.0012822414,25.0,18.300018,0.0,0.0,0.0,36.78014,9.54197e-21,0.0,31.646309,27.668364,0.0,96.0,0.0027438467,70.0,7.6280518,56.8983,0.0,31.646309,0.0027430945,0.0,31.507006,8.330017
7201,19872060.0,0.0,21.788239,14.001801,21.800934,21.171509,22.458984,22.332825,16.731018,17.989624,17.989624,17.993439,0.0,2.8238053e-05,2.8238053e-05,2.9195857e-05,56.666668,18.300018,0.0,0.0,0.0,1.1090497,9.54197e-21,0.0,11.009355,22.899014,0.0,96.0,8.572717e-05,70.0,0.12460212,54.006966,0.0,11.009355,0.00010312583,0.0,9.976624,8.330017
7202,19872120.0,9.0,21.775604,14.003876,21.810455,21.17871,22.468018,22.340271,16.775208,17.98587,17.98587,17.990723,0.0,0.00037876563,0.00037876563,0.00051165005,88.333336,18.300018,0.0,0.0,0.0,1.1431764,9.54197e-21,0.0,22.716131,33.31529,0.0,96.0,0.0012676095,70.0,4.00607,58.934887,0.0,22.716131,0.0012935153,0.0,19.809229,8.330017
7203,19872180.0,9.0,21.816376,14.006226,21.863495,21.185547,22.476624,22.347351,17.063965,17.96988,17.96988,17.979065,0.0,0.0020915375,0.0020915375,0.0023903013,120.0,18.300018,0.0,0.0,0.0,5.8642936,9.54197e-21,0.0,37.07002,47.49585,0.0,96.0,0.0065694298,70.0,31.593834,66.84418,0.0,37.07002,0.0066030263,0.0,32.38847,8.330017
7204,19872240.0,9.0,21.9599,14.00882,21.973114,21.191162,22.483551,22.352875,18.349792,17.96878,17.96878,17.969269,0.0,0.007578237,0.007578237,0.008034702,120.0,18.300018,0.0,0.0,0.0,21.377583,9.54197e-21,0.0,49.396633,54.52507,0.0,96.0,0.023180487,70.0,130.90976,75.49289,0.0,49.396633,0.023195846,0.0,43.8462,8.330017
7205,19872300.0,9.0,21.974945,14.011627,21.97647,21.194214,22.487274,22.355469,20.024841,18.25705,18.25705,18.132904,0.0,0.015373637,0.015373637,0.017787136,120.0,18.300018,0.0,0.0,0.0,36.116085,9.54197e-21,0.0,57.556927,53.823757,0.0,96.0,0.04851616,70.0,243.57213,83.61537,0.0,57.556927,0.048529908,0.0,52.683384,8.330017
7206,19872360.0,9.0,21.018066,14.014709,21.939575,21.194275,22.488342,22.355652,20.970795,18.950104,18.950104,18.657074,0.0,0.02137807,0.02137807,0.027957434,120.0,18.300018,0.0,0.0,0.0,11.159634,9.54197e-21,0.0,62.271263,52.25037,19.95596,96.0,0.058184076,42.061653,242.55623,90.15972,0.0,62.271263,0.07071386,0.0,58.419125,8.330017
7207,19872420.0,6.0,14.040588,14.018005,21.914001,21.193848,22.489258,22.355804,21.097809,19.747192,19.747192,19.38382,0.0,0.02564174,0.02564174,0.036393497,120.0,18.300018,0.0,0.0,0.0,-272.3393,2.3222897e-06,0.0,65.07615,52.678,49.838257,96.0,3.0105204e-07,0.22643879,241.49431,95.963646,0.0,65.07615,0.0876812,0.0,61.790455,8.330017
7208,19872480.0,6.0,14.028351,14.021515,21.89978,21.193787,22.490356,22.35611,18.646301,19.787567,19.787567,19.558685,0.0,0.028643237,0.028643237,0.04256112,120.0,18.300018,0.0,0.0,0.0,-211.62997,9.54197e-21,0.0,66.467545,56.73101,45.59202,96.0,0.00021674046,6.1711745,240.47153,102.20314,0.0,66.467545,0.09985991,0.0,63.415688,8.330017
7209,19872540.0,6.0,18.372131,14.025238,21.889862,21.19101,22.488861,22.354065,17.194672,18.91925,18.91925,18.88913,0.0,0.030894028,0.030894028,0.047097575,120.0,18.300018,0.0,0.0,0.0,22.525497,9.54197e-21,0.0,66.91927,62.993687,26.698437,96.0,0.06456787,32.62219,239.63498,108.73594,0.0,66.91927,0.10889913,0.0,63.9353,8.330017
7210,19872600.0,0.0,20.893494,14.029175,21.879639,21.18335,22.483551,22.34842,17.3833,18.118713,18.118713,18.183228,0.0,0.03268876,0.03268876,0.05045899,126.666664,18.300018,0.0,0.0,0.0,194.98085,9.54197e-21,0.0,66.55117,71.864746,15.498262,96.0,0.10153348,48.302433,238.94952,116.15218,0.0,66.55117,0.11585724,0.0,63.58238,8.330017
7211,19872660.0,0.0,19.406555,14.033295,21.869446,21.173035,22.476257,22.340942,18.625824,18.106293,18.106293,18.138123,0.0,0.033769708,0.033769708,0.052375924,133.33333,18.300018,0.0,0.0,0.0,70.7258,9.54197e-21,0.0,65.63706,83.46539,24.163853,96.0,0.079668865,36.170605,238.5336,124.20988,0.0,65.63706,0.11993964,0.0,62.710274,8.330017
7212,19872720.0,0.0,16.847595,14.037598,21.860718,21.163605,22.469635,22.334106,18.970398,18.507874,18.507874,18.487,0.0,0.034393646,0.034393646,0.053474374,140.0,18.300018,0.0,0.0,0.0,-114.11474,9.54197e-21,0.0,64.47819,95.90014,34.487206,96.0,0.043007605,21.717913,238.40508,132.15659,0.0,64.47819,0.12228678,0.0,61.608143,8.330017
7213,19872780.0,0.0,17.391724,14.042084,21.853394,21.155304,22.463745,22.327972,18.259064,18.556915,18.556915,18.54541,0.0,0.034384508,0.034384508,0.053508546,136.0,18.300018,0.0,0.0,0.0,-67.45694,9.54197e-21,0.0,63.281162,106.177536,31.510973,96.0,0.05394032,25.884638,238.4683,137.98167,0.0,63.281162,0.12229496,0.0,60.46134,8.330017
7214,19872840.0,0.0,19.003693,14.046753,21.845825,21.146332,22.457336,22.32135,17.913147,18.292572,18.292572,18.312958,0.0,0.03410109,0.03410109,0.0530709,132.0,18.300018,0.0,0.0,0.0,54.957375,9.54197e-21,0.0,62.28309,113.63646,24.906557,96.0,0.07787482,35.13082,238.56038,141.77888,0.0,62.28309,0.12128528,0.0,59.49098,8.330017
7215,19872900.0,0.0,18.963348,14.051575,21.8378,21.136536,22.450378,22.314209,18.260803,18.193878,18.193878,18.21283,0.0,0.0336608,0.0336608,0.05234376,128.0,18.300018,0.0,0.0,0.0,48.04765,9.54197e-21,0.0,61.512936,118.60104,25.505224,96.0,0.07480642,34.292686,238.61705,143.90121,0.0,61.512936,0.119672745,0.0,58.731018,8.330017
7216,19872960.0,0.0,18.01297,14.056549,21.830658,21.127594,22.444061,22.307678,18.526123,18.31015,18.31015,18.308716,0.0,0.033203617,0.033203617,0.05156058,124.0,18.300018,0.0,0.0,0.0,-22.279491,9.54197e-21,0.0,60.983665,121.21406,29.480255,96.0,0.059386086,28.727644,238.62436,144.65532,0.0,60.983665,0.117970884,0.0,58.20286,8.330017
7217,19873020.0,0.0,17.803741,14.0616455,21.82428,21.119446,22.438324,22.301727,18.378448,18.384644,18.384644,18.377625,0.0,0.03280476,0.03280476,0.050859872,120.0,18.300018,0.0,0.0,0.0,-35.22962,9.54197e-21,0.0,60.653294,121.90762,30.079361,96.0,0.05644456,27.888893,238.59389,144.41953,0.0,60.653294,0.116469234,0.0,57.87203,8.330017
7218,19873080.0,0.0,18.368225,14.066895,21.818115,21.111542,22.43277,22.295898,18.175842,18.322906,18.322906,18.325989,0.0,0.03246776,0.03246776,0.050259743,116.0,18.300018,0.0,0.0,0.0,5.7837706,9.54197e-21,0.0,60.48196,121.174065,27.708725,96.0,0.06441867,31.207785,238.54376,143.48805,0.0,60.48196,0.11519265,0.0,57.701588,8.330017
7219,19873140.0,0.0,18.642395,14.072296,21.811768,21.103485,22.427094,22.289978,18.217285,18.256989,18.256989,18.264954,0.0,0.03217914,0.03217914,0.049742278,112.0,18.300018,0.0,0.0,0.0,23.919292,9.54197e-21,0.0,60.444313,119.38636,26.729858,96.0,0.067327745,32.5782,238.49059,142.05296,0.0,60.444313,0.11409619,0.0,57.666542,8.330017
7220,19873200.0,0.0,18.356873,14.077789,21.80542,21.09549,22.421509,22.284119,18.359589,18.274963,18.274963,18.276855,0.0,0.03193579,0.03193579,0.049305163,108.0,18.300018,0.0,0.0,0.0,3.1748521,9.54197e-21,0.0,60.521732,116.83514,27.99176,96.0,0.062329616,30.811539,238.44577,140.27179,0.0,60.521732,0.113171086,0.0,57.748066,8.330017
7221,19873260.0,0.0,18.082336,14.083405,21.799622,21.088287,22.416412,22.278809,18.374634,18.321503,18.321503,18.317657,0.0,0.031743713,0.031743713,0.048961096,104.0,18.300018,0.0,0.0,0.0,-15.136107,9.54197e-21,0.0,60.69069,113.74073,29.037046,96.0,0.058206037,29.348135,238.41615,138.27478,0.0,60.69069,0.112441994,0.0,57.921993,8.330017
7222,19873320.0,0.0,18.184967,14.089111,21.793976,21.08133,22.41153,22.27362,18.285614,18.322754,18.322754,18.320648,0.0,0.031596165,0.031596165,0.048698254,100.0,18.300018,0.0,0.0,0.0,-7.4024715,9.54197e-21,0.0,60.92757,110.29808,28.54172,96.0,0.059692193,30.041594,238.40504,136.15668,0.0,60.92757,0.1118835,0.0,58.16399,8.330017
7223,19873380.0,0.0,18.409668,14.09491,21.7883,21.074402,22.406616,22.268433,18.242828,18.290558,18.290558,18.292633,0.0,0.031478833,0.031478833,0.04849046,96.0,18.300018,0.0,0.0,0.0,7.7643127,9.54197e-21,0.0,61.217327,106.6374,27.648481,96.0,0.06263497,31.292126,238.41353,133.96497,0.0,61.217327,0.11144074,0.0,58.45858,8.330017
7224,19873440.0,0.0,18.41983,14.1008,21.782532,21.067413,22.401703,22.263245,18.290436,18.27707,18.27707,18.279144,0.0,0.031379174,0.031379174,0.048315983,92.0,18.300018,0.0,0.0,0.0,7.8768477,9.54197e-21,0.0,61.552155,102.84643,27.672136,96.0,0.06235127,31.259008,238.44148,131.72778,0.0,61.552155,0.111066744,0.0,58.79761,8.330017
7225,19873500.0,0.0,18.266785,14.106781,21.776825,21.060547,22.396881,22.258118,18.33664,18.29419,18.29419,18.293152,0.0,0.031294275,0.031294275,0.048169654,88.0,18.300018,0.0,0.0,0.0,-2.5489461,9.54197e-21,0.0,61.926697,98.97553,28.30452,96.0,0.059945934,30.373672,238.48811,129.46744,0.0,61.926697,0.11075048,0.0,59.17514,8.330017
7226,19873560.0,0.0,18.201813,14.1128235,21.771484,21.0542,22.392365,22.253326,18.321442,18.309418,18.309418,18.307098,0.0,0.031223794,0.031223794,0.048050724,84.0,18.300018,0.0,0.0,0.0,-6.56179,9.54197e-21,0.0,62.33434,95.06142,28.528183,96.0,0.059018087,30.060541,238.55241,127.20266,0.0,62.33434,0.11049053,0.0,59.584045,8.330017
7227,19873620.0,0.0,18.281952,14.118927,21.766205,21.047913,22.387878,22.248596,18.283325,18.303467,18.303467,18.302612,0.0,0.03116315,0.03116315,0.0479505,80.0,18.300018,0.0,0.0,0.0,-0.9736218,9.54197e-21,0.0,62.769615,91.13596,28.180622,96.0,0.060132954,30.54713,238.63335,124.9435,0.0,62.769615,0.110269025,0.0,60.01853,8.330017
7228,19873680.0,0.0,18.356354,14.125061,21.760925,21.041656,22.383423,22.243866,18.27945,18.29068,18.29068,18.29123,0.0,0.031106709,0.031106709,0.047858424,76.0,18.300018,0.0,0.0,0.0,3.8412428,9.54197e-21,0.0,63.232048,87.213844,27.897745,96.0,0.06102269,30.943155,238.72992,122.68929,0.0,63.232048,0.1100638,0.0,60.477806,8.330017
7229,19873740.0,0.0,18.33319,14.131287,21.755646,21.03543,22.378998,22.239136,18.301483,18.289825,18.289825,18.289917,0.0,0.03104969,0.03104969,0.047766265,72.0,18.300018,0.0,0.0,0.0,2.1001177,9.54197e-21,0.0,63.72084,83.30923,28.013865,96.0,0.060504656,30.780592,238.84122,120.44155,0.0,63.72084,0.10985796,0.0,60.96102,8.330017
7230,19873800.0,0.0,18.284943,14.137512,21.750427,21.029266,22.374603,22.234467,18.311401,18.296387,18.296387,18.295502,0.0,0.030993119,0.030993119,0.04767463,68.0,18.300018,0.0,0.0,0.0,-1.0953356,9.54197e-21,0.0,64.23814,79.41834,28.208755,96.0,0.059710328,30.50774,238.96652,118.19871,0.0,64.23814,0.10965286,0.0,61.47004,8.330017
7231,19873860.0,0.0,18.27182,14.143768,21.745514,21.023468,22.370453,22.230042,18.305237,18.300232,18.300232,18.299072,0.0,0.030933533,0.030933533,0.04757517,64.0,18.300018,0.0,0.0,0.0,-1.8569244,9.54197e-21,0.0,64.77948,75.56337,28.251816,96.0,0.05944436,30.44746,239.105,115.96821,0.0,64.77948,0.10943449,0.0,62.001534,8.330017
7232,19873920.0,0.0,18.295319,14.150055,21.740692,21.01773,22.366333,22.225647,18.295074,18.29831,18.29831,18.297607,0.0,0.030871239,0.030871239,0.047469556,60.0,18.300018,0.0,0.0,0.0,-0.24556574,9.54197e-21,0.0,65.35019,71.73042,28.152761,96.0,0.059672143,30.586136,239.2562,113.74308,0.0,65.35019,0.109204285,0.0,62.561142,8.330017
7233,19873980.0,0.0,18.316498,14.156342,21.7359,21.012054,22.362274,22.221313,18.293762,18.2948,18.2948,18.294525,0.0,0.030804638,0.030804638,0.04735545,56.0,18.300018,0.0,0.0,0.0,1.1085029,9.54197e-21,0.0,65.9536,67.92081,28.07391,96.0,0.059817467,30.696526,239.41982,111.5211,0.0,65.9536,0.108953014,0.0,63.152344,8.330017
7234,19874040.0,0.0,18.311096,14.162628,21.731201,21.00644,22.358215,22.21698,18.300049,18.294434,18.294434,18.294037,0.0,0.030730832,0.030730832,0.0472279,52.0,18.300018,0.0,0.0,0.0,0.6880597,9.54197e-21,0.0,66.59351,64.13059,28.105095,96.0,0.059564475,30.652866,239.59575,109.30057,0.0,66.59351,0.10868105,0.0,63.779015,8.330017
7235,19874100.0,0.0,18.29657,14.168915,21.726562,21.000885,22.354248,22.212708,18.303955,18.296265,18.296265,18.295563,0.0,0.03064792,0.03064792,0.047083892,48.0,18.300018,0.0,0.0,0.0,-0.2739878,9.54197e-21,0.0,67.2692,60.379444,28.167885,96.0,0.059182193,30.564959,239.78345,107.08743,0.0,67.2692,0.10837228,0.0,64.44066,8.330017
7236,19874160.0,0.0,18.290436,14.175201,21.722168,20.995667,22.350433,22.208649,18.302551,18.29776,18.29776,18.296936,0.0,0.030555492,0.030555492,0.046923105,44.0,18.300018,0.0,0.0,0.0,-0.64123905,9.54197e-21,0.0,67.98713,56.65921,28.192965,96.0,0.05891319,30.52985,239.98283,104.87774,0.0,67.98713,0.10802668,0.0,65.143654,8.330017
7237,19874220.0,0.0,18.297943,14.1814575,21.717896,20.990509,22.34671,22.20465,18.298828,18.297302,18.297302,18.296661,0.0,0.030452227,0.030452227,0.046743296,40.0,18.300018,0.0,0.0,0.0,-0.12725888,9.54197e-21,0.0,68.75342,52.968838,28.164228,96.0,0.05881081,30.570082,240.1937,102.6702,0.0,68.75342,0.10764039,0.0,65.89403,8.330017
7238,19874280.0,0.0,18.306091,14.187683,21.713684,20.985443,22.343048,22.200684,18.297974,18.296112,18.296112,18.295624,0.0,0.030335722,0.030335722,0.046540283,36.0,18.300018,0.0,0.0,0.0,0.38702077,9.54197e-21,0.0,69.57437,49.312405,28.137186,96.0,0.058675908,30.607939,240.41583,100.464806,0.0,69.57437,0.10720429,0.0,66.69798,8.330017
7239,19874340.0,0.0,18.306,14.193878,21.709595,20.980438,22.339447,22.196808,18.300049,18.295776,18.295776,18.295258,0.0,0.030203093,0.030203093,0.046309043,32.0,18.300018,0.0,0.0,0.0,0.35001668,9.54197e-21,0.0,70.45704,45.695827,28.145605,96.0,0.058385864,30.596155,240.64903,98.262375,0.0,70.45704,0.106708094,0.0,67.56247,8.330017
7240,19874400.0,0.0,18.299225,14.200012,21.705444,20.975555,22.335876,22.192963,18.302124,18.296661,18.296661,18.29602,0.0,0.030114925,0.030114925,0.04616276,29.666666,18.300018,0.0,0.0,0.0,-0.09094382,9.54197e-21,0.0,71.39301,42.34843,28.177818,96.0,0.05810446,30.551056,240.86267,96.26724,0.0,71.39301,0.10638639,0.0,68.478004,8.330017
7241,19874460.0,0.0,18.29541,14.206085,21.701508,20.970917,22.33252,22.1893,18.301697,18.297577,18.297577,18.296906,0.0,0.030041376,0.030041376,0.046040226,27.333334,18.300018,0.0,0.0,0.0,-0.31771153,9.54197e-21,0.0,72.356514,39.25781,28.195698,96.0,0.057901055,30.526024,241.0635,94.43286,0.0,72.356514,0.10611709,0.0,69.418106,8.330017
7242,19874520.0,0.0,18.297607,14.212097,21.697632,20.96634,22.329193,22.1857,18.30008,18.29773,18.29773,18.297089,0.0,0.029967789,0.029967789,0.04591699,25.0,18.300018,0.0,0.0,0.0,-0.1614137,9.54197e-21,0.0,73.35304,36.36045,28.189396,96.0,0.05778095,30.534845,241.25754,92.70694,0.0,73.35304,0.10584742,0.0,70.38938,8.330017
7243,19874580.0,0.0,18.302185,14.218048,21.693573,20.961792,22.325867,22.182129,18.29898,18.297333,18.297333,18.296844,0.0,0.029986644,0.029986644,0.04596525,25.0,18.300018,0.0,0.0,0.0,0.1337771,9.54197e-21,0.0,74.35936,33.905746,28.172323,96.0,0.05788501,30.558746,241.40129,91.34007,0.0,74.35936,0.10593502,0.0,71.3673,8.330017
7244,19874640.0,0.0,18.303131,14.223907,21.689484,20.957245,22.32257,22.178528,18.29953,18.297241,18.297241,18.296814,0.0,0.030052377,0.030052377,0.04609207,25.0,18.300018,0.0,0.0,0.0,0.1885308,9.54197e-21,0.0,75.32317,31.856163,28.169668,96.0,0.05803062,30.562464,241.50864,90.25342,0.0,75.32317,0.10619596,0.0,72.299065,8.330017
7245,19874700.0,0.0,18.301147,14.229706,21.685333,20.952698,22.319214,22.174927,18.300354,18.297638,18.297638,18.29721,0.0,0.030145552,0.030145552,0.0462648,25.0,18.300018,0.0,0.0,0.0,0.061933577,9.54197e-21,0.0,76.23793,30.127617,28.17741,96.0,0.058192763,30.551624,241.58917,89.37689,0.0,76.23793,0.106556624,0.0,73.18007,8.330017
7246,19874760.0,0.0,18.298706,14.235382,21.681244,20.948242,22.315948,22.171387,18.300537,18.298218,18.298218,18.297821,0.0,0.03027087,0.03027087,0.04649177,25.0,18.300018,0.0,0.0,0.0,-0.08958495,9.54197e-21,0.0,77.08679,28.713766,28.185543,96.0,0.058412652,30.540237,241.64163,88.710884,0.0,77.08679,0.10702944,0.0,73.993774,8.330017
7247,19874820.0,0.0,18.298767,14.240936,21.677094,20.943756,22.312622,22.167816,18.300049,18.298523,18.298523,18.298157,0.0,0.030409083,0.030409083,0.046738405,25.0,18.300018,0.0,0.0,0.0,-0.0773844,9.54197e-21,0.0,77.86246,27.550486,28.182644,96.0,0.058696993,30.544298,241.67447,88.20079,0.0,77.86246,0.10755249,0.0,74.73414,8.330017
7248,19874880.0,0.0,18.299591,14.246399,21.672943,20.93924,22.309235,22.164185,18.299622,18.298645,18.298645,18.29834,0.0,0.030550612,0.030550612,0.046988934,25.0,18.300018,0.0,0.0,0.0,-0.018868666,9.54197e-21,0.0,78.580795,26.562227,28.176603,96.0,0.05899833,30.552757,241.69525,87.79241,0.0,78.580795,0.10808694,0.0,75.41764,8.330017
7249,19874940.0,0.0,18.300323,14.2517395,21.668732,20.934662,22.305817,22.160522,18.29953,18.298676,18.298676,18.298431,0.0,0.030698467,0.030698467,0.04724842,25.0,18.300018,0.0,0.0,0.0,0.029603936,9.54197e-21,0.0,79.223625,25.761625,28.170889,96.0,0.05931009,30.560757,241.70226,87.49654,0.0,79.223625,0.108643234,0.0,76.02662,8.330017
7250,19875000.0,0.0,18.30014,14.256958,21.66446,20.930054,22.302338,22.15683,18.299683,18.298798,18.298798,18.298584,0.0,0.03084762,0.03084762,0.047508247,25.0,18.300018,0.0,0.0,0.0,0.019214462,9.54197e-21,0.0,79.789314,25.121876,28.168541,96.0,0.059611168,30.56404,241.69868,87.29241,0.0,79.789314,0.109201476,0.0,76.5601,8.330017
7251,19875060.0,0.0,18.299805,14.262024,21.660309,20.925537,22.29889,22.153168,18.299774,18.29898,18.29898,18.298798,0.0,0.03099449,0.03099449,0.04776259,25.0,18.300018,0.0,0.0,0.0,-0.0026651714,9.54197e-21,0.0,80.29158,24.60073,28.166801,96.0,0.059905197,30.56648,241.68814,87.15281,0.0,80.29158,0.109750286,0.0,77.03191,8.330017
7252,19875120.0,0.0,18.299622,14.266937,21.656128,20.92096,22.29541,22.149475,18.299744,18.299133,18.299133,18.29898,0.0,0.031137833,0.031137833,0.048009414,25.0,18.300018,0.0,0.0,0.0,-0.012320992,9.54197e-21,0.0,80.72627,24.191238,28.164064,96.0,0.060194906,30.57031,241.67151,87.072426,0.0,80.72627,0.11028411,0.0,77.438354,8.330017
7253,19875180.0,0.0,18.299683,14.271698,21.651917,20.916351,22.29187,22.145752,18.299683,18.299225,18.299225,18.299103,0.0,0.03127538,0.03127538,0.04824489,25.0,18.300018,0.0,0.0,0.0,-0.007596257,9.54197e-21,0.0,81.09067,23.884815,28.160221,96.0,0.060476452,30.57569,241.65004,87.04423,0.0,81.09067,0.11079482,0.0,77.77719,8.330017
7254,19875240.0,0.0,18.299713,14.276306,21.647675,20.911713,22.288269,22.141998,18.299622,18.299316,18.299316,18.299194,0.0,0.031406764,0.031406764,0.048468765,25.0,18.300018,0.0,0.0,0.0,-0.0020171308,9.54197e-21,0.0,81.404396,23.647194,28.156149,96.0,0.06074639,30.58139,241.62598,87.048485,0.0,81.404396,0.11128179,0.0,78.06757,8.330017
7255,19875300.0,0.0,18.299744,14.280731,21.643402,20.907013,22.284668,22.138184,18.299622,18.299377,18.299377,18.299286,0.0,0.031531442,0.031531442,0.04868017,25.0,18.300018,0.0,0.0,0.0,0.00087155413,9.54197e-21,0.0,81.66467,23.477367,28.152037,96.0,0.06100291,30.587149,241.59961,87.08412,0.0,81.66467,0.111742795,0.0,78.306984,8.330017
7256,19875360.0,0.0,18.299744,14.284973,21.639252,20.902466,22.281097,22.13446,18.299622,18.299438,18.299438,18.299377,0.0,0.03164758,0.03164758,0.048876178,25.0,18.300018,0.0,0.0,0.0,0.00057440856,9.54197e-21,0.0,81.870026,23.371569,28.148111,96.0,0.06124172,30.592644,241.57175,87.147194,0.0,81.870026,0.1121712,0.0,78.49428,8.330017
7257,19875420.0,0.0,18.299683,14.289032,21.635101,20.897888,22.277496,22.130707,18.299622,18.2995,18.2995,18.299438,0.0,0.03175411,0.03175411,0.04905516,25.0,18.300018,0.0,0.0,0.0,-0.0017028018,9.54197e-21,0.0,82.025925,23.318815,28.144192,96.0,0.061461534,30.598131,241.54341,87.230385,0.0,82.025925,0.11256338,0.0,78.63489,8.330017
7258,19875480.0,0.0,18.299591,14.292908,21.63092,20.89331,22.273865,22.126923,18.299591,18.29953,18.29953,18.2995,0.0,0.031850796,0.031850796,0.049216885,25.0,18.300018,0.0,0.0,0.0,-0.004621565,9.54197e-21,0.0,82.135216,23.313816,28.140137,96.0,0.061662447,30.603807,241.51505,87.3305,0.0,82.135216,0.11291851,0.0,78.731606,8.330017
7259,19875540.0,0.0,18.29956,14.29657,21.62674,20.888672,22.270233,22.123108,18.299591,18.299591,18.299591,18.29956,0.0,0.03193694,0.03193694,0.049360406,25.0,18.300018,0.0,0.0,0.0,-0.0048965076,9.54197e-21,0.0,82.2048,23.345917,28.135723,96.0,0.061844084,30.60999,241.4875,87.44076,0.0,82.2048,0.11323439,0.0,78.791176,8.330017
7260,19875600.0,0.0,18.29956,14.300018,21.622559,20.884064,22.26654,22.119293,18.29956,18.299591,18.299591,18.299591,0.0,0.03201269,0.03201269,0.04948615,25.0,18.300018,0.0,0.0,0.0,-0.0041339304,9.54197e-21,0.0,82.24246,23.405,28.131104,96.0,0.062006094,30.616457,241.46141,87.55548,0.0,82.24246,0.11351152,0.0,78.82103,8.330017
7261,19875660.0,0.0,18.299622,14.303345,21.61847,20.879547,22.26297,22.11557,18.29953,18.299622,18.299622,18.299622,0.0,0.032075863,0.032075863,0.049590632,25.0,18.300018,0.0,0.0,0.0,0.0007920271,9.54197e-21,0.0,82.24018,23.498817,28.12627,96.0,0.062144842,30.623224,241.43687,87.677055,0.0,82.24018,0.113742545,0.0,78.81362,8.330017
7262,19875720.0,0.0,18.299683,14.306671,21.61441,20.875061,22.259338,22.111816,18.29956,18.299622,18.299622,18.299622,0.0,0.03212553,0.03212553,0.04967232,25.0,18.300018,0.0,0.0,0.0,0.003231799,9.54197e-21,0.0,82.20778,23.613401,28.121944,96.0,0.062255464,30.629276,241.41513,87.79623,0.0,82.20778,0.11392354,0.0,78.77837,8.330017
7263,19875780.0,0.0,18.299683,14.309998,21.610352,20.870575,22.255737,22.108063,18.299591,18.299652,18.299652,18.299652,0.0,0.032165885,0.032165885,0.049738355,25.0,18.300018,0.0,0.0,0.0,0.0032727423,9.54197e-21,0.0,82.15869,23.737349,28.11798,96.0,0.06234682,30.634829,241.39558,87.910934,0.0,82.15869,0.11407027,0.0,78.72784,8.330017
7264,19875840.0,0.0,18.299683,14.3133545,21.606293,20.866089,22.252136,22.10434,18.299622,18.299683,18.299683,18.299683,0.0,0.03220035,0.03220035,0.04979447,25.0,18.300018,0.0,0.0,0.0,0.0024567558,9.54197e-21,0.0,82.10022,23.866081,28.114197,96.0,0.06242617,30.640121,241.3775,88.022194,0.0,82.10022,0.114195414,0.0,78.66875,8.330017
7265,19875900.0,0.0,18.299683,14.316681,21.602264,20.861633,22.248505,22.100586,18.299622,18.299713,18.299713,18.299713,0.0,0.03222394,0.03222394,0.04983242,25.0,18.300018,0.0,0.0,0.0,0.00186651,9.54197e-21,0.0,82.02801,23.998379,28.110672,96.0,0.062483586,30.645061,241.36246,88.12391,0.0,82.02801,0.11428048,0.0,78.59727,8.330017
7266,19875960.0,0.0,18.299744,14.320007,21.598358,20.8573,22.244995,22.096954,18.299652,18.299744,18.299744,18.299744,0.0,0.03224262,0.03224262,0.04986215,25.0,18.300018,0.0,0.0,0.0,0.0034512936,9.54197e-21,0.0,81.95109,24.13085,28.10733,96.0,0.06253092,30.649736,241.34886,88.22053,0.0,81.95109,0.11434763,0.0,78.52162,8.330017
7267,19876020.0,0.0,18.299774,14.323334,21.594452,20.852997,22.241486,22.093323,18.299683,18.299774,18.299774,18.299774,0.0,0.032255534,0.032255534,0.049882278,25.0,18.300018,0.0,0.0,0.0,0.003698513,9.54197e-21,0.0,81.86973,24.261904,28.104288,96.0,0.062566064,30.653996,241.33707,88.31018,0.0,81.86973,0.114393614,0.0,78.44212,8.330017
7268,19876080.0,0.0,18.299774,14.32666,21.590576,20.848694,22.238007,22.089691,18.299713,18.299805,18.299805,18.299805,0.0,0.032262366,0.032262366,0.049892277,25.0,18.300018,0.0,0.0,0.0,0.0023707221,9.54197e-21,0.0,81.785835,24.388435,28.101528,96.0,0.062588476,30.65786,241.32738,88.3907,0.0,81.785835,0.114417255,0.0,78.36062,8.330017
7269,19876140.0,0.0,18.299744,14.330017,21.586731,20.844421,22.234528,22.08609,18.299744,18.299805,18.299805,18.299835,0.0,0.03226438,0.03226438,0.049894277,25.0,18.300018,0.0,0.0,0.0,0.0012940923,9.54197e-21,0.0,81.70274,24.507614,28.098906,96.0,0.06260119,30.661535,241.31953,88.46186,0.0,81.70274,0.114423454,0.0,78.28022,8.330017
7270,19876200.0,0.0,18.299744,14.3333435,21.582886,20.84018,22.231049,22.082489,18.299744,18.299835,18.299835,18.299835,0.0,0.032260485,0.032260485,0.049886473,25.0,18.300018,0.0,0.0,0.0,0.0004831267,9.54197e-21,0.0,81.61971,24.618668,28.096453,96.0,0.06260177,30.664965,241.31398,88.52187,0.0,81.61971,0.11440764,0.0,78.2003,8.330017
7271,19876260.0,0.0,18.299805,14.33667,21.579193,20.83609,22.227661,22.07901,18.299774,18.299835,18.299835,18.299866,0.0,0.032253593,0.032253593,0.049873702,25.0,18.300018,0.0,0.0,0.0,0.0029816346,9.54197e-21,0.0,81.53973,24.721687,28.094074,96.0,0.062596396,30.668297,241.30978,88.574066,0.0,81.53973,0.11438108,0.0,78.1235,8.330017
7272,19876320.0,0.0,18.299835,14.339996,21.5755,20.832031,22.224335,22.075531,18.299774,18.299866,18.299866,18.299866,0.0,0.03224391,0.03224391,0.04985635,25.0,18.300018,0.0,0.0,0.0,0.0039243754,9.54197e-21,0.0,81.46466,24.81414,28.091976,96.0,0.062584676,30.671232,241.30705,88.617134,0.0,81.46466,0.11434435,0.0,78.051636,8.330017
7273,19876380.0,0.0,18.299835,14.343353,21.571838,20.827972,22.220978,22.072083,18.299805,18.299866,18.299866,18.299866,0.0,0.032231893,0.032231893,0.04983517,25.0,18.300018,0.0,0.0,0.0,0.0020689254,9.54197e-21,0.0,81.39511,24.895676,28.090174,96.0,0.0625674,30.673758,241.30568,88.65135,0.0,81.39511,0.11429911,0.0,77.98526,8.330017
