,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
7274,19876440.0,0.0,18.299805,14.34668,21.568207,20.823975,22.217651,22.068665,18.299835,18.299866,18.299866,18.299896,0.0,0.032218467,0.032218467,0.049811732,25.0,18.300018,0.0,0.0,0.0,-6.991118e-05,9.54197e-21,0.0,81.33211,24.966057,28.088469,96.0,0.06254712,30.676147,241.30539,88.6776,0.0,81.33211,0.1142488,0.0,77.9253,8.330017
7275,19876500.0,0.0,18.299805,14.350006,21.564575,20.819977,22.214355,22.065247,18.299835,18.299896,18.299896,18.299896,0.0,0.032204404,0.032204404,0.04978732,25.0,18.300018,0.0,0.0,0.0,-0.001079352,9.54197e-21,0.0,81.27598,25.025852,28.086758,96.0,0.06252572,30.678541,241.30592,88.69705,0.0,81.27598,0.11419637,0.0,77.87202,8.330017
7276,19876560.0,0.0,18.299866,14.3533325,21.561096,20.816132,22.211151,22.06192,18.299835,18.299896,18.299896,18.299896,0.0,0.032189503,0.032189503,0.049761634,25.0,18.300018,0.0,0.0,0.0,0.0011476324,9.54197e-21,0.0,81.22791,25.07284,28.085089,96.0,0.06250247,30.680874,241.30751,88.708115,0.0,81.22791,0.11414073,0.0,77.82659,8.330017
7277,19876620.0,0.0,18.299866,14.356659,21.557617,20.812317,22.207977,22.058624,18.299866,18.299896,18.299896,18.299896,0.0,0.032174945,0.032174945,0.04973666,25.0,18.300018,0.0,0.0,0.0,0.0017612267,9.54197e-21,0.0,81.18914,25.106964,28.083637,96.0,0.062479254,30.682907,241.30975,88.71214,0.0,81.18914,0.11408661,0.0,77.79012,8.330017
7278,19876680.0,0.0,18.299866,14.360016,21.554169,20.808563,22.204834,22.05539,18.299866,18.299896,18.299896,18.299896,0.0,0.03216194,0.03216194,0.049714476,25.0,18.300018,0.0,0.0,0.0,0.0013648734,9.54197e-21,0.0,81.16214,25.126354,28.082314,96.0,0.062458653,30.684761,241.31242,88.709305,0.0,81.16214,0.11403834,0.0,77.76493,8.330017
7279,19876740.0,0.0,18.299866,14.363342,21.55075,20.80481,22.20169,22.052124,18.299866,18.299896,18.299896,18.299896,0.0,0.032148592,0.032148592,0.049691673,25.0,18.300018,0.0,0.0,0.0,0.0008801994,9.54197e-21,0.0,81.13338,25.14785,28.080988,96.0,0.06243742,30.68662,241.31506,88.70735,0.0,81.13338,0.1139889,0.0,77.73805,8.330017
7280,19876800.0,0.0,18.299866,14.366669,21.547333,20.801056,22.198547,22.048859,18.299866,18.299896,18.299896,18.299896,0.0,0.03213647,0.03213647,0.049671054,25.0,18.300018,0.0,0.0,0.0,0.0004043763,9.54197e-21,0.0,81.112236,25.160093,28.079695,96.0,0.06241847,30.688429,241.31792,88.70135,0.0,81.112236,0.11394402,0.0,77.71847,8.330017
7281,19876860.0,0.0,18.299896,14.369995,21.544006,20.797455,22.195496,22.045715,18.299866,18.299896,18.299896,18.299896,0.0,0.03212483,0.03212483,0.04965126,25.0,18.300018,0.0,0.0,0.0,0.001660128,9.54197e-21,0.0,81.093636,25.169365,28.078434,96.0,0.06240034,30.690193,241.3208,88.69414,0.0,81.093636,0.11390093,0.0,77.701294,8.330017
7282,19876920.0,0.0,18.299927,14.373352,21.54071,20.793823,22.192474,22.042572,18.299896,18.299896,18.299896,18.299896,0.0,0.032114234,0.032114234,0.04963332,25.0,18.300018,0.0,0.0,0.0,0.0018437143,9.54197e-21,0.0,81.08004,25.172916,28.077322,96.0,0.062383763,30.69175,241.32372,88.68476,0.0,81.08004,0.11386179,0.0,77.6889,8.330017
7283,19876980.0,0.0,18.299896,14.376678,21.537415,20.790253,22.189453,22.03946,18.299896,18.299896,18.299896,18.299896,0.0,0.032104783,0.032104783,0.049617354,25.0,18.300018,0.0,0.0,0.0,0.0006473093,9.54197e-21,0.0,81.07081,25.171822,28.076311,96.0,0.06236904,30.693165,241.32658,88.67393,0.0,81.07081,0.11382691,0.0,77.68066,8.330017
7284,19877040.0,0.0,18.299896,14.380005,21.53415,20.786713,22.186462,22.036346,18.299896,18.299896,18.299896,18.299896,0.0,0.03209647,0.03209647,0.04960336,25.0,18.300018,0.0,0.0,0.0,-0.00022978442,9.54197e-21,0.0,81.06508,25.167334,28.075296,96.0,0.06235658,30.694586,241.32932,88.66237,0.0,81.06508,0.11379629,0.0,77.67571,8.330017
7285,19877100.0,0.0,18.299866,14.383331,21.530884,20.783173,22.183472,22.033234,18.299896,18.299896,18.299896,18.299896,0.0,0.032089315,0.032089315,0.04959137,25.0,18.300018,0.0,0.0,0.0,-0.0009826386,9.54197e-21,0.0,81.06327,25.158895,28.074287,96.0,0.062346365,30.696,241.33194,88.64978,0.0,81.06327,0.113769986,0.0,77.67447,8.330017
7286,19877160.0,0.0,18.299927,14.386658,21.52774,20.779724,22.180542,22.030212,18.299896,18.299896,18.299896,18.299896,0.0,0.032083306,0.032083306,0.049581334,25.0,18.300018,0.0,0.0,0.0,0.001245448,9.54197e-21,0.0,81.064285,25.148064,28.073215,96.0,0.062338613,30.697498,241.33438,88.63704,0.0,81.064285,0.113747925,0.0,77.67589,8.330017
7287,19877220.0,0.0,18.299957,14.390015,21.524567,20.776306,22.177643,22.027222,18.299896,18.299896,18.299896,18.299896,0.0,0.03207837,0.03207837,0.04957314,25.0,18.300018,0.0,0.0,0.0,0.002315576,9.54197e-21,0.0,81.06752,25.13564,28.072277,96.0,0.06233247,30.698812,241.3366,88.62454,0.0,81.06752,0.11372986,0.0,77.679375,8.330017
7288,19877280.0,0.0,18.299927,14.393341,21.521454,20.772919,22.174744,22.024231,18.299927,18.299896,18.299896,18.299896,0.0,0.032074463,0.032074463,0.049566697,25.0,18.300018,0.0,0.0,0.0,0.0011692055,9.54197e-21,0.0,81.072685,25.121979,28.071499,96.0,0.062327765,30.699903,241.33858,88.61244,0.0,81.072685,0.1137156,0.0,77.68466,8.330017
7289,19877340.0,0.0,18.299927,14.3966675,21.51831,20.769562,22.171875,22.02124,18.299927,18.299896,18.299896,18.299896,0.0,0.032071475,0.032071475,0.049561813,25.0,18.300018,0.0,0.0,0.0,-0.00042866974,9.54197e-21,0.0,81.07917,25.107822,28.070757,96.0,0.06232471,30.70094,241.34032,88.60104,0.0,81.07917,0.11370473,0.0,77.69115,8.330017
7290,19877400.0,0.0,18.299896,14.399994,21.515198,20.766205,22.169006,22.01828,18.299927,18.299896,18.299896,18.299896,0.0,0.032069262,0.032069262,0.049558233,25.0,18.300018,0.0,0.0,0.0,-0.001188835,9.54197e-21,0.0,81.08642,25.09375,28.069977,96.0,0.062323295,30.70203,241.34183,88.59053,0.0,81.08642,0.113696724,0.0,77.69831,8.330017
7291,19877460.0,0.0,18.299927,14.403351,21.512177,20.76294,22.166199,22.01538,18.299927,18.299896,18.299896,18.299896,0.0,0.032067887,0.032067887,0.04955608,25.0,18.300018,0.0,0.0,0.0,0.00033913407,9.54197e-21,0.0,81.09466,25.079533,28.069166,96.0,0.06232363,30.703169,241.34311,88.58084,0.0,81.09466,0.11369183,0.0,77.706375,8.330017
7292,19877520.0,0.0,18.299957,14.406677,21.509155,20.759674,22.163391,22.012482,18.299927,18.299927,18.299927,18.299896,0.0,0.03206715,0.03206715,0.049554996,25.0,18.300018,0.0,0.0,0.0,0.0017393088,9.54197e-21,0.0,81.10317,25.065905,28.06842,96.0,0.06232496,30.704212,241.34415,88.57218,0.0,81.10317,0.11368927,0.0,77.71466,8.330017
7293,19877580.0,0.0,18.299988,14.410004,21.506134,20.75644,22.160614,22.009613,18.299927,18.299927,18.299927,18.299927,0.0,0.032066904,0.032066904,0.04955473,25.0,18.300018,0.0,0.0,0.0,0.0021061848,9.54197e-21,0.0,81.11162,25.053148,28.067764,96.0,0.062326916,30.70513,241.345,88.56455,0.0,81.11162,0.11368851,0.0,77.722855,8.330017
7294,19877640.0,0.0,18.299957,14.41333,21.503143,20.753235,22.157837,22.006744,18.299957,18.299927,18.299927,18.299927,0.0,0.032067217,0.032067217,0.0495554,25.0,18.300018,0.0,0.0,0.0,0.0008111522,9.54197e-21,0.0,81.12013,25.041164,28.067238,96.0,0.062329486,30.70587,241.34564,88.55797,0.0,81.12013,0.11368981,0.0,77.731064,8.330017
7295,19877700.0,0.0,18.299927,14.416687,21.500153,20.75003,22.15506,22.003906,18.299957,18.299927,18.299927,18.299927,0.0,0.03206789,0.03206789,0.049556665,25.0,18.300018,0.0,0.0,0.0,-0.0005287631,9.54197e-21,0.0,81.12829,25.030275,28.06673,96.0,0.062332675,30.70658,241.3461,88.55241,0.0,81.12829,0.113692425,0.0,77.7389,8.330017
7296,19877760.0,0.0,18.299957,14.420013,21.497253,20.746918,22.152374,22.001099,18.299957,18.299927,18.299927,18.299927,0.0,0.032068882,0.032068882,0.04955845,25.0,18.300018,0.0,0.0,0.0,0.00020968546,9.54197e-21,0.0,81.136,25.020527,28.0662,96.0,0.062336564,30.707321,241.3464,88.547844,0.0,81.136,0.11369619,0.0,77.74628,8.330017
7297,19877820.0,0.0,18.299988,14.42334,21.494354,20.743805,22.149658,21.998322,18.299957,18.299927,18.299927,18.299927,0.0,0.032070093,0.032070093,0.04956059,25.0,18.300018,0.0,0.0,0.0,0.0014242664,9.54197e-21,0.0,81.14313,25.011976,28.065702,96.0,0.06234074,30.708015,241.34656,88.54421,0.0,81.14313,0.11370076,0.0,77.75308,8.330017
7298,19877880.0,0.0,18.299988,14.426666,21.491455,20.740692,22.146973,21.995544,18.299957,18.299957,18.299957,18.299957,0.0,0.032071445,0.032071445,0.04956296,25.0,18.300018,0.0,0.0,0.0,0.0012705879,9.54197e-21,0.0,81.1496,25.004612,28.065321,96.0,0.062344782,30.708551,241.3466,88.54142,0.0,81.1496,0.113705836,0.0,77.75924,8.330017
7299,19877940.0,0.0,18.299988,14.429993,21.488556,20.73764,22.144287,21.992767,18.299957,18.299957,18.299957,18.299957,0.0,0.03207286,0.03207286,0.04956542,25.0,18.300018,0.0,0.0,0.0,0.0008485787,9.54197e-21,0.0,81.15537,24.998356,28.064983,96.0,0.062348776,30.709023,241.34657,88.53933,0.0,81.15537,0.113711126,0.0,77.76472,8.330017
7300,19878000.0,0.0,18.299957,14.43335,21.485687,20.734558,22.141602,21.99002,18.299988,18.299957,18.299957,18.299957,0.0,0.03207437,0.03207437,0.049568027,25.0,18.300018,0.0,0.0,0.0,-0.00028227255,9.54197e-21,0.0,81.16045,24.99326,28.064718,96.0,0.062352687,30.709393,241.34644,88.53802,0.0,81.16045,0.11371675,0.0,77.76952,8.330017
7301,19878060.0,0.0,18.299988,14.436676,21.48288,20.731567,22.139008,21.987305,18.299988,18.299957,18.299957,18.299957,0.0,0.03207588,0.03207588,0.04957062,25.0,18.300018,0.0,0.0,0.0,0.00057962304,9.54197e-21,0.0,81.164825,24.989204,28.064432,96.0,0.062356666,30.709791,241.34624,88.5373,0.0,81.164825,0.11372237,0.0,77.773636,8.330017
7302,19878120.0,0.0,18.300018,14.440002,21.480103,20.728577,22.136383,21.98462,18.299988,18.299957,18.299957,18.299957,0.0,0.032077346,0.032077346,0.04957313,25.0,18.300018,0.0,0.0,0.0,0.0013301776,9.54197e-21,0.0,81.1685,24.986095,28.064219,96.0,0.062360305,30.710094,241.346,88.53709,0.0,81.1685,0.113727815,0.0,77.777084,8.330017
7303,19878180.0,0.0,18.300018,14.443329,21.477295,20.725616,22.13379,21.981934,18.299988,18.299988,18.299988,18.299988,0.0,0.032078747,0.032078747,0.04957553,25.0,18.300018,0.0,0.0,0.0,0.001075314,9.54197e-21,0.0,81.17151,24.983877,28.064102,96.0,0.06236346,30.710257,241.3457,88.537315,0.0,81.17151,0.11373302,0.0,77.779884,8.330017
7304,19878240.0,0.0,18.299988,14.446686,21.474518,20.722656,22.131165,21.979279,18.299988,18.299988,18.299988,18.299988,0.0,0.03208006,0.03208006,0.04957776,25.0,18.300018,0.0,0.0,0.0,0.0002817896,9.54197e-21,0.0,81.1739,24.982412,28.06405,96.0,0.062366202,30.710331,241.34541,88.53789,0.0,81.1739,0.11373789,0.0,77.7821,8.330017
7305,19878300.0,0.0,18.299988,14.450012,21.471771,20.719727,22.128601,21.976624,18.299988,18.299988,18.299988,18.299988,0.0,0.032081265,0.032081265,0.049579803,25.0,18.300018,0.0,0.0,0.0,-0.0001795403,9.54197e-21,0.0,81.175766,24.98155,28.064007,96.0,0.0623687,30.71039,241.34511,88.53868,0.0,81.175766,0.11374234,0.0,77.78381,8.330017
7306,19878360.0,0.0,18.300018,14.453339,21.469055,20.716858,22.126038,21.973999,18.300018,18.299988,18.299988,18.299988,0.0,0.032082364,0.032082364,0.04958166,25.0,18.300018,0.0,0.0,0.0,0.00052824034,9.54197e-21,0.0,81.177055,24.981361,28.063992,96.0,0.062370896,30.710415,241.34479,88.53976,0.0,81.177055,0.1137464,0.0,77.78498,8.330017
7307,19878420.0,0.0,18.300018,14.456665,21.46634,20.71399,22.123505,21.971405,18.300018,18.299988,18.299988,18.299988,0.0,0.032083344,0.032083344,0.049583305,25.0,18.300018,0.0,0.0,0.0,0.0012018519,9.54197e-21,0.0,81.177895,24.981636,28.064037,96.0,0.062372625,30.710352,241.34448,88.54097,0.0,81.177895,0.113749996,0.0,77.78572,8.330017
7308,19878480.0,0.0,18.300049,14.459991,21.463654,20.711151,22.120972,21.968811,18.300018,18.300018,18.300018,18.300018,0.0,0.032084193,0.032084193,0.04958474,25.0,18.300018,0.0,0.0,0.0,0.0013456376,9.54197e-21,0.0,81.178375,24.982248,28.06415,96.0,0.062373865,30.71019,241.3442,88.542244,0.0,81.178375,0.113753125,0.0,77.78613,8.330017
7309,19878540.0,0.0,18.300018,14.463348,21.460999,20.708313,22.11847,21.966217,18.300018,18.300018,18.300018,18.300018,0.0,0.032084923,0.032084923,0.049585953,25.0,18.300018,0.0,0.0,0.0,0.00062334817,9.54197e-21,0.0,81.17846,24.983253,28.064356,96.0,0.062374536,30.709902,241.34392,88.54361,0.0,81.17846,0.11375581,0.0,77.786156,8.330017
7310,19878600.0,0.0,18.300018,14.466675,21.458344,20.705505,22.115967,21.963654,18.300018,18.300018,18.300018,18.300018,0.0,0.03208553,0.03208553,0.049586967,25.0,18.300018,0.0,0.0,0.0,-7.983291e-05,9.54197e-21,0.0,81.17827,24.984474,28.064589,96.0,0.06237487,30.709576,241.34366,88.54497,0.0,81.17827,0.11375803,0.0,77.78593,8.330017
7311,19878660.0,0.0,18.300049,14.470001,21.455719,20.702728,22.113495,21.96112,18.300018,18.300018,18.300018,18.300018,0.0,0.032086022,0.032086022,0.04958778,25.0,18.300018,0.0,0.0,0.0,0.00050175784,9.54197e-21,0.0,81.17783,24.985872,28.064833,96.0,0.062374946,30.709236,241.34343,88.5463,0.0,81.17783,0.11375983,0.0,77.78547,8.330017
7312,19878720.0,0.0,18.300049,14.473328,21.453094,20.699982,22.111023,21.958588,18.300049,18.300018,18.300018,18.300018,0.0,0.032086406,0.032086406,0.049588412,25.0,18.300018,0.0,0.0,0.0,0.0011596528,9.54197e-21,0.0,81.17722,24.987371,28.065126,96.0,0.062374618,30.70882,241.34323,88.547585,0.0,81.17722,0.11376123,0.0,77.78485,8.330017
7313,19878780.0,0.0,18.300049,14.476685,21.4505,20.697235,22.108582,21.956085,18.300049,18.300018,18.300018,18.300018,0.0,0.032086696,0.032086696,0.04958888,25.0,18.300018,0.0,0.0,0.0,0.0009212229,9.54197e-21,0.0,81.17648,24.988909,28.065514,96.0,0.06237378,30.70828,241.34305,88.54878,0.0,81.17648,0.113762274,0.0,77.78411,8.330017
7314,19878840.0,0.0,18.300049,14.480011,21.447937,20.694519,22.10614,21.953583,18.300049,18.300049,18.300049,18.300049,0.0,0.032086905,0.032086905,0.049589213,25.0,18.300018,0.0,0.0,0.0,0.00058064226,9.54197e-21,0.0,81.175674,24.990423,28.065937,96.0,0.062372655,30.707687,241.3429,88.54988,0.0,81.175674,0.11376302,0.0,77.78331,8.330017
7315,19878900.0,0.0,18.300049,14.483337,21.445374,20.691803,22.103699,21.95108,18.300049,18.300049,18.300049,18.300049,0.0,0.032087024,0.032087024,0.0495894,25.0,18.300018,0.0,0.0,0.0,-0.00011859076,9.54197e-21,0.0,81.174774,24.991941,28.066414,96.0,0.062371157,30.707016,241.34277,88.55089,0.0,81.174774,0.11376346,0.0,77.78243,8.330017
7316,19878960.0,0.0,18.30008,14.486664,21.44284,20.689148,22.101318,21.948639,18.300049,18.300049,18.300049,18.300049,0.0,0.032087076,0.032087076,0.04958947,25.0,18.300018,0.0,0.0,0.0,0.00057997374,9.54197e-21,0.0,81.17385,24.993391,28.066889,96.0,0.062369563,30.706358,241.34267,88.55178,0.0,81.17385,0.11376363,0.0,77.78153,8.330017
7317,19879020.0,0.0,18.30008,14.490021,21.440308,20.686523,22.098907,21.946198,18.300049,18.300049,18.300049,18.300049,0.0,0.032087073,0.032087073,0.04958945,25.0,18.300018,0.0,0.0,0.0,0.0011020168,9.54197e-21,0.0,81.17293,24.994747,28.067421,96.0,0.062367633,30.70561,241.34258,88.55257,0.0,81.17293,0.11376361,0.0,77.78065,8.330017
7318,19879080.0,0.0,18.30008,14.493347,21.437805,20.683868,22.096527,21.943756,18.30008,18.300049,18.300049,18.300049,0.0,0.03208702,0.03208702,0.049589347,25.0,18.300018,0.0,0.0,0.0,0.00085219793,9.54197e-21,0.0,81.17203,24.996,28.068043,96.0,0.062365297,30.704742,241.34251,88.55323,0.0,81.17203,0.11376339,0.0,77.779785,8.330017
7319,19879140.0,0.0,18.30008,14.496674,21.435303,20.681244,22.094177,21.941345,18.30008,18.300049,18.300049,18.300049,0.0,0.032086935,0.032086935,0.049589187,25.0,18.300018,0.0,0.0,0.0,0.0002504168,9.54197e-21,0.0,81.17119,24.997133,28.06871,96.0,0.062362716,30.703808,241.34247,88.55379,0.0,81.17119,0.11376306,0.0,77.77897,8.330017
7320,19879200.0,0.0,18.30008,14.5,21.43283,20.67865,22.091797,21.938934,18.30008,18.30008,18.30008,18.30008,0.0,0.032086823,0.032086823,0.049588986,25.0,18.300018,0.0,0.0,0.0,-9.007654e-05,9.54197e-21,0.0,81.170395,24.998138,28.069391,96.0,0.062360045,30.702854,241.34245,88.554245,0.0,81.170395,0.11376264,0.0,77.77821,8.330017
7321,19879260.0,0.0,18.30008,14.503326,21.43039,20.676056,22.089478,21.936554,18.30008,18.30008,18.30008,18.30008,0.0,0.03208668,0.03208668,0.049588736,25.0,18.300018,0.0,0.0,0.0,0.00019096688,9.54197e-21,0.0,81.16966,24.999018,28.07009,96.0,0.06235726,30.701876,241.34244,88.5546,0.0,81.16966,0.1137621,0.0,77.77752,8.330017
7322,19879320.0,0.0,18.30008,14.506683,21.427917,20.673492,22.087158,21.934174,18.30008,18.30008,18.30008,18.30008,0.0,0.032086525,0.032086525,0.049588464,25.0,18.300018,0.0,0.0,0.0,0.0006484101,9.54197e-21,0.0,81.16901,24.99977,28.070816,96.0,0.062354345,30.70086,241.34244,88.55487,0.0,81.16901,0.11376152,0.0,77.77689,8.330017
7323,19879380.0,0.0,18.30011,14.51001,21.425507,20.670929,22.084839,21.931824,18.30008,18.30008,18.30008,18.30008,0.0,0.032086365,0.032086365,0.04958819,25.0,18.300018,0.0,0.0,0.0,0.00083072577,9.54197e-21,0.0,81.16843,25.000404,28.071589,96.0,0.062351253,30.699774,241.34244,88.55507,0.0,81.16843,0.113760926,0.0,77.776344,8.330017
7324,19879440.0,0.0,18.30011,14.513336,21.423065,20.668396,22.08255,21.929474,18.30008,18.30008,18.30008,18.30008,0.0,0.032086197,0.032086197,0.0495879,25.0,18.300018,0.0,0.0,0.0,0.0006210198,9.54197e-21,0.0,81.16792,25.000914,28.07242,96.0,0.06234795,30.698616,241.34245,88.555176,0.0,81.16792,0.1137603,0.0,77.77587,8.330017
7325,19879500.0,0.0,18.30008,14.516663,21.420654,20.665863,22.08023,21.927124,18.30008,18.30008,18.30008,18.30008,0.0,0.03208603,0.03208603,0.049587615,25.0,18.300018,0.0,0.0,0.0,0.00022692516,9.54197e-21,0.0,81.1675,25.001316,28.073288,96.0,0.062344503,30.6974,241.34248,88.55523,0.0,81.1675,0.11375968,0.0,77.775475,8.330017
7326,19879560.0,0.0,18.30011,14.52002,21.418274,20.66333,22.077972,21.924805,18.30008,18.30008,18.30008,18.30008,0.0,0.032085873,0.032085873,0.04958734,25.0,18.300018,0.0,0.0,0.0,0.00026019095,9.54197e-21,0.0,81.16715,25.001614,28.074175,96.0,0.062340997,30.696154,241.34251,88.55523,0.0,81.16715,0.113759086,0.0,77.775154,8.330017
7327,19879620.0,0.0,18.30011,14.523346,21.415894,20.660828,22.075714,21.922485,18.30011,18.30008,18.30008,18.30008,0.0,0.032085717,0.032085717,0.049587082,25.0,18.300018,0.0,0.0,0.0,0.00051603623,9.54197e-21,0.0,81.16688,25.00182,28.07509,96.0,0.06233742,30.694876,241.34254,88.55518,0.0,81.16688,0.11375851,0.0,77.774895,8.330017
7328,19879680.0,0.0,18.30011,14.526672,21.413513,20.658356,22.073456,21.920197,18.30011,18.30011,18.30011,18.30008,0.0,0.03208558,0.03208558,0.04958684,25.0,18.300018,0.0,0.0,0.0,0.000531225,9.54197e-21,0.0,81.16667,25.001947,28.076046,96.0,0.062333707,30.693535,241.34258,88.55511,0.0,81.16667,0.11375799,0.0,77.774704,8.330017
7329,19879740.0,0.0,18.30011,14.529999,21.411163,20.655853,22.071228,21.917908,18.30011,18.30011,18.30011,18.30011,0.0,0.03208545,0.03208545,0.04958662,25.0,18.300018,0.0,0.0,0.0,0.00047046194,9.54197e-21,0.0,81.16652,25.002012,28.077036,96.0,0.0623299,30.692152,241.3426,88.55501,0.0,81.16652,0.11375752,0.0,77.77457,8.330017
7330,19879800.0,0.0,18.30011,14.533325,21.408813,20.653412,22.069,21.915619,18.30011,18.30011,18.30011,18.30011,0.0,0.03208533,0.03208533,0.04958642,25.0,18.300018,0.0,0.0,0.0,0.00024374784,9.54197e-21,0.0,81.16643,25.00201,28.078062,96.0,0.062325984,30.690712,241.34264,88.55488,0.0,81.16643,0.11375709,0.0,77.77449,8.330017
7331,19879860.0,0.0,18.30011,14.536682,21.406494,20.65094,22.066772,21.91336,18.30011,18.30011,18.30011,18.30011,0.0,0.03208523,0.03208523,0.049586248,25.0,18.300018,0.0,0.0,0.0,0.00038130148,9.54197e-21,0.0,81.16639,25.001957,28.079111,96.0,0.06232202,30.689245,241.34268,88.55473,0.0,81.16639,0.1137567,0.0,77.77445,8.330017
7332,19879920.0,0.0,18.30011,14.540009,21.404175,20.648499,22.064575,21.911102,18.30011,18.30011,18.30011,18.30011,0.0,0.032085136,0.032085136,0.049586095,25.0,18.300018,0.0,0.0,0.0,0.00050695124,9.54197e-21,0.0,81.16639,25.001867,28.080193,96.0,0.06231796,30.68773,241.34271,88.55458,0.0,81.16639,0.113756366,0.0,77.77447,8.330017
7333,19879980.0,0.0,18.30011,14.543335,21.401855,20.646088,22.062408,21.908875,18.30011,18.30011,18.30011,18.30011,0.0,0.03208506,0.03208506,0.04958597,25.0,18.300018,0.0,0.0,0.0,0.00045155393,9.54197e-21,0.0,81.16643,25.001743,28.081316,96.0,0.062313776,30.686157,241.34273,88.55443,0.0,81.16643,0.11375608,0.0,77.774506,8.330017
7334,19880040.0,0.0,18.30014,14.546661,21.399567,20.643646,22.060211,21.906647,18.30011,18.30011,18.30011,18.30011,0.0,0.032084994,0.032084994,0.04958586,25.0,18.300018,0.0,0.0,0.0,0.00030309593,9.54197e-21,0.0,81.1665,25.0016,28.08247,96.0,0.062309504,30.684544,241.34276,88.554276,0.0,81.1665,0.113755845,0.0,77.774574,8.330017
7335,19880100.0,0.0,18.30014,14.550018,21.397278,20.641266,22.058044,21.904419,18.30011,18.30011,18.30011,18.30011,0.0,0.032084942,0.032084942,0.049585775,25.0,18.300018,0.0,0.0,0.0,0.00021668393,9.54197e-21,0.0,81.16658,25.001446,28.083647,96.0,0.06230518,30.682894,241.34279,88.55413,0.0,81.16658,0.11375566,0.0,77.77466,8.330017
7336,19880160.0,0.0,18.30014,14.553345,21.394989,20.638855,22.055878,21.902222,18.30014,18.30011,18.30011,18.30011,0.0,0.0320849,0.0320849,0.049585707,25.0,18.300018,0.0,0.0,0.0,0.0003459083,9.54197e-21,0.0,81.166695,25.001276,28.08485,96.0,0.062300783,30.681211,241.3428,88.55399,0.0,81.166695,0.11375551,0.0,77.77477,8.330017
7337,19880220.0,0.0,18.30014,14.556671,21.39273,20.636475,22.053741,21.900024,18.30014,18.30011,18.30011,18.30011,0.0,0.032084875,0.032084875,0.04958566,25.0,18.300018,0.0,0.0,0.0,0.00046953026,9.54197e-21,0.0,81.16682,25.001104,28.086084,96.0,0.062296286,30.67948,241.34282,88.55386,0.0,81.16682,0.1137554,0.0,77.774895,8.330017
7338,19880280.0,0.0,18.30014,14.559998,21.390472,20.634094,22.051605,21.897858,18.30014,18.30014,18.30014,18.30014,0.0,0.032084852,0.032084852,0.049585626,25.0,18.300018,0.0,0.0,0.0,0.00049632095,9.54197e-21,0.0,81.166954,25.000937,28.087353,96.0,0.062291693,30.677706,241.34283,88.55374,0.0,81.166954,0.11375532,0.0,77.775024,8.330017
7339,19880340.0,0.0,18.30014,14.5633545,21.388245,20.631744,22.049469,21.89569,18.30014,18.30014,18.30014,18.30014,0.0,0.032084838,0.032084838,0.049585603,25.0,18.300018,0.0,0.0,0.0,0.00036631202,9.54197e-21,0.0,81.16709,25.00077,28.08866,96.0,0.062286973,30.675877,241.34285,88.55363,0.0,81.16709,0.113755286,0.0,77.77516,8.330017
7340,19880400.0,0.0,18.30014,14.566681,21.386017,20.629395,22.047363,21.893524,18.30014,18.30014,18.30014,18.30014,0.0,0.032084834,0.032084834,0.049585596,25.0,18.300018,0.0,0.0,0.0,0.00023657439,9.54197e-21,0.0,81.16724,25.000612,28.08999,96.0,0.06228218,30.674013,241.34286,88.553535,0.0,81.16724,0.11375526,0.0,77.7753,8.330017
7341,19880460.0,0.0,18.30014,14.570007,21.38379,20.627045,22.045258,21.891357,18.30014,18.30014,18.30014,18.30014,0.0,0.032084834,0.032084834,0.049585596,25.0,18.300018,0.0,0.0,0.0,0.00030524438,9.54197e-21,0.0,81.16738,25.000465,28.091345,96.0,0.062277324,30.672117,241.34286,88.55345,0.0,81.16738,0.11375526,0.0,77.77544,8.330017
7342,19880520.0,0.0,18.30014,14.573334,21.381561,20.624725,22.043152,21.889221,18.30014,18.30014,18.30014,18.30014,0.0,0.032084838,0.032084838,0.04958561,25.0,18.300018,0.0,0.0,0.0,0.00041960255,9.54197e-21,0.0,81.16752,25.00033,28.092724,96.0,0.062272377,30.670183,241.34286,88.553375,0.0,81.16752,0.113755286,0.0,77.77557,8.330017
7343,19880580.0,0.0,18.30014,14.57666,21.379364,20.622406,22.041077,21.887115,18.30014,18.30014,18.30014,18.30014,0.0,0.032084845,0.032084845,0.049585626,25.0,18.300018,0.0,0.0,0.0,0.00040628418,9.54197e-21,0.0,81.167656,25.000208,28.09414,96.0,0.06226731,30.668201,241.34288,88.553314,0.0,81.167656,0.11375532,0.0,77.7757,8.330017
7344,19880640.0,0.0,18.30017,14.580017,21.377197,20.620117,22.039001,21.88498,18.30014,18.30014,18.30014,18.30014,0.0,0.032084856,0.032084856,0.049585644,25.0,18.300018,0.0,0.0,0.0,0.00036590846,9.54197e-21,0.0,81.167786,25.000101,28.095585,96.0,0.062262144,30.666182,241.34288,88.55327,0.0,81.167786,0.11375536,0.0,77.77583,8.330017
7345,19880700.0,0.0,18.30017,14.5833435,21.375,20.617798,22.036926,21.882874,18.30014,18.30014,18.30014,18.30014,0.0,0.03208487,0.03208487,0.04958567,25.0,18.300018,0.0,0.0,0.0,0.0002570041,9.54197e-21,0.0,81.167915,25.000008,28.097057,96.0,0.06225688,30.66412,241.34288,88.55322,0.0,81.167915,0.11375541,0.0,77.77595,8.330017
7346,19880760.0,0.0,18.30017,14.58667,21.372833,20.615509,22.034882,21.880768,18.30014,18.30014,18.30014,18.30014,0.0,0.032084886,0.032084886,0.049585696,25.0,18.300018,0.0,0.0,0.0,0.0003061485,9.54197e-21,0.0,81.16803,24.999928,28.098553,96.0,0.062251538,30.662027,241.34288,88.55319,0.0,81.16803,0.11375547,0.0,77.77606,8.330017
7347,19880820.0,0.0,18.30017,14.589996,21.370667,20.61325,22.032837,21.878693,18.30017,18.30014,18.30014,18.30014,0.0,0.032084905,0.032084905,0.049585726,25.0,18.300018,0.0,0.0,0.0,0.0003686802,9.54197e-21,0.0,81.16814,24.99986,28.100073,96.0,0.062246107,30.659897,241.34286,88.55318,0.0,81.16814,0.11375553,0.0,77.77617,8.330017
7348,19880880.0,0.0,18.30017,14.593353,21.36853,20.610962,22.030792,21.876617,18.30017,18.30014,18.30014,18.30014,0.0,0.03208492,0.03208492,0.049585752,25.0,18.300018,0.0,0.0,0.0,0.00037082663,9.54197e-21,0.0,81.16824,24.999807,28.101625,96.0,0.062240556,30.657724,241.34286,88.55316,0.0,81.16824,0.1137556,0.0,77.77627,8.330017
7349,19880940.0,0.0,18.30017,14.59668,21.366394,20.608704,22.028748,21.874542,18.30017,18.30017,18.30017,18.30017,0.0,0.032084934,0.032084934,0.049585782,25.0,18.300018,0.0,0.0,0.0,0.000319528,9.54197e-21,0.0,81.168335,24.999763,28.103209,96.0,0.062234905,30.655506,241.34286,88.553154,0.0,81.168335,0.11375564,0.0,77.77635,8.330017
7350,19881000.0,0.0,18.30017,14.600006,21.364258,20.606476,22.026733,21.872467,18.30017,18.30017,18.30017,18.30017,0.0,0.03208495,0.03208495,0.049585804,25.0,18.300018,0.0,0.0,0.0,0.00028385335,9.54197e-21,0.0,81.16843,24.999731,28.104815,96.0,0.062229168,30.65326,241.34286,88.553154,0.0,81.16843,0.11375571,0.0,77.776436,8.330017
7351,19881060.0,0.0,18.30017,14.6033325,21.362122,20.604218,22.02472,21.870422,18.30017,18.30017,18.30017,18.30017,0.0,0.032084964,0.032084964,0.04958583,25.0,18.300018,0.0,0.0,0.0,0.0002793428,9.54197e-21,0.0,81.16851,24.99971,28.106447,96.0,0.062223334,30.650974,241.34285,88.553154,0.0,81.16851,0.113755755,0.0,77.77651,8.330017
7352,19881120.0,0.0,18.30017,14.606659,21.360016,20.60199,22.022736,21.868378,18.30017,18.30017,18.30017,18.30017,0.0,0.032084975,0.032084975,0.049585853,25.0,18.300018,0.0,0.0,0.0,0.0003108327,9.54197e-21,0.0,81.16858,24.999695,28.108103,96.0,0.06221741,30.648655,241.34285,88.55316,0.0,81.16858,0.11375581,0.0,77.77659,8.330017
7353,19881180.0,0.0,18.30017,14.610016,21.35791,20.599762,22.020752,21.866364,18.30017,18.30017,18.30017,18.30017,0.0,0.032084987,0.032084987,0.04958587,25.0,18.300018,0.0,0.0,0.0,0.00032948886,9.54197e-21,0.0,81.168655,24.99969,28.109785,96.0,0.062211387,30.646301,241.34285,88.55317,0.0,81.168655,0.113755845,0.0,77.77665,8.330017
7354,19881240.0,0.0,18.30017,14.613342,21.355835,20.597565,22.018768,21.864319,18.30017,18.30017,18.30017,18.30017,0.0,0.032085,0.032085,0.04958589,25.0,18.300018,0.0,0.0,0.0,0.0003358561,9.54197e-21,0.0,81.16872,24.999687,28.111496,96.0,0.062205266,30.643908,241.34283,88.55318,0.0,81.16872,0.1137559,0.0,77.77671,8.330017
7355,19881300.0,0.0,18.30017,14.616669,21.35373,20.595367,22.016785,21.862305,18.30017,18.30017,18.30017,18.30017,0.0,0.03208501,0.03208501,0.049585905,25.0,18.300018,0.0,0.0,0.0,0.00031336315,9.54197e-21,0.0,81.16878,24.999693,28.113232,96.0,0.062199045,30.641476,241.34283,88.55319,0.0,81.16878,0.11375592,0.0,77.77677,8.330017
7356,19881360.0,0.0,18.300201,14.619995,21.351654,20.59317,22.014832,21.860321,18.30017,18.30017,18.30017,18.30017,0.0,0.032085016,0.032085016,0.049585916,25.0,18.300018,0.0,0.0,0.0,0.0002843224,9.54197e-21,0.0,81.16883,24.9997,28.114996,96.0,0.06219273,30.639008,241.34282,88.55321,0.0,81.16883,0.11375594,0.0,77.776825,8.330017
7357,19881420.0,0.0,18.300201,14.623352,21.34961,20.590973,22.012878,21.858307,18.30017,18.30017,18.30017,18.30017,0.0,0.032085024,0.032085024,0.049585927,25.0,18.300018,0.0,0.0,0.0,0.00028673117,9.54197e-21,0.0,81.168884,24.999712,28.116781,96.0,0.062186327,30.636507,241.34282,88.553215,0.0,81.168884,0.11375597,0.0,77.77687,8.330017
7358,19881480.0,0.0,18.300201,14.626678,21.347534,20.588806,22.010925,21.856323,18.30017,18.30017,18.30017,18.30017,0.0,0.032085024,0.032085024,0.04958593,25.0,18.300018,0.0,0.0,0.0,0.0003029106,9.54197e-21,0.0,81.16894,24.999727,28.11859,96.0,0.062179834,30.633974,241.34282,88.55323,0.0,81.16894,0.11375599,0.0,77.776924,8.330017
7359,19881540.0,0.0,18.300201,14.630005,21.34549,20.58664,22.008972,21.85434,18.300201,18.30017,18.30017,18.30017,0.0,0.032085028,0.032085028,0.04958594,25.0,18.300018,0.0,0.0,0.0,0.0003128302,9.54197e-21,0.0,81.16898,24.99974,28.120426,96.0,0.062173247,30.631405,241.34282,88.553246,0.0,81.16898,0.11375601,0.0,77.77698,8.330017
7360,19881600.0,0.0,18.300201,14.633331,21.343445,20.584503,22.00705,21.852386,18.300201,18.300201,18.300201,18.300201,0.0,0.03208503,0.03208503,0.049585942,25.0,18.300018,0.0,0.0,0.0,0.00031727582,9.54197e-21,0.0,81.16904,24.999758,28.122288,96.0,0.06216656,30.628798,241.3428,88.55325,0.0,81.16904,0.11375601,0.0,77.777016,8.330017
7361,19881660.0,0.0,18.300201,14.636658,21.3414,20.582336,22.005127,21.850403,18.300201,18.300201,18.300201,18.300201,0.0,0.032085035,0.032085035,0.049585946,25.0,18.300018,0.0,0.0,0.0,0.00027026577,9.54197e-21,0.0,81.16909,24.999773,28.124174,96.0,0.062159784,30.626158,241.3428,88.55327,0.0,81.16909,0.11375601,0.0,77.77706,8.330017
7362,19881720.0,0.0,18.300201,14.640015,21.339386,20.5802,22.003204,21.84848,18.300201,18.300201,18.300201,18.300201,0.0,0.032085035,0.032085035,0.049585946,25.0,18.300018,0.0,0.0,0.0,0.0002525631,9.54197e-21,0.0,81.169136,24.99979,28.126081,96.0,0.062152926,30.623484,241.3428,88.553276,0.0,81.169136,0.113756016,0.0,77.777115,8.330017
7363,19881780.0,0.0,18.300201,14.643341,21.337372,20.578064,22.001312,21.846527,18.300201,18.300201,18.300201,18.300201,0.0,0.03208503,0.03208503,0.049585942,25.0,18.300018,0.0,0.0,0.0,0.00028175765,9.54197e-21,0.0,81.16918,24.999805,28.128014,96.0,0.062145982,30.62078,241.3428,88.55328,0.0,81.16918,0.11375601,0.0,77.77716,8.330017
7364,19881840.0,0.0,18.300201,14.6466675,21.335358,20.575928,21.99939,21.844574,18.300201,18.300201,18.300201,18.300201,0.0,0.03208503,0.03208503,0.049585942,25.0,18.300018,0.0,0.0,0.0,0.00031539972,9.54197e-21,0.0,81.16923,24.999819,28.129969,96.0,0.062138956,30.618044,241.34279,88.55329,0.0,81.16923,0.11375601,0.0,77.77721,8.330017
7365,19881900.0,0.0,18.300201,14.649994,21.333374,20.573822,21.997498,21.842651,18.300201,18.300201,18.300201,18.300201,0.0,0.032085028,0.032085028,0.04958594,25.0,18.300018,0.0,0.0,0.0,0.00033038692,9.54197e-21,0.0,81.16928,24.999832,28.13195,96.0,0.062131833,30.61527,241.34279,88.55329,0.0,81.16928,0.11375599,0.0,77.77725,8.330017
7366,19881960.0,0.0,18.300201,14.653351,21.33136,20.571716,21.995636,21.840729,18.300201,18.300201,18.300201,18.300201,0.0,0.032085028,0.032085028,0.04958593,25.0,18.300018,0.0,0.0,0.0,0.000265655,9.54197e-21,0.0,81.169334,24.999844,28.133959,96.0,0.062124617,30.61246,241.34279,88.5533,0.0,81.169334,0.11375599,0.0,77.777306,8.330017
7367,19882020.0,0.0,18.300201,14.656677,21.329376,20.56961,21.993744,21.838837,18.300201,18.300201,18.300201,18.300201,0.0,0.032085024,0.032085024,0.04958593,25.0,18.300018,0.0,0.0,0.0,0.00022848362,9.54197e-21,0.0,81.16939,24.999855,28.135984,96.0,0.062117323,30.60962,241.34279,88.5533,0.0,81.16939,0.11375598,0.0,77.77736,8.330017
7368,19882080.0,0.0,18.300201,14.660004,21.327393,20.567505,21.991882,21.836914,18.300201,18.300201,18.300201,18.300201,0.0,0.032085024,0.032085024,0.049585924,25.0,18.300018,0.0,0.0,0.0,0.00022782119,9.54197e-21,0.0,81.16944,24.999863,28.138035,96.0,0.062109955,30.60675,241.34279,88.55331,0.0,81.16944,0.11375597,0.0,77.777405,8.330017
7369,19882140.0,0.0,18.300232,14.66333,21.32544,20.56543,21.99002,21.835022,18.300201,18.300201,18.300201,18.300201,0.0,0.03208502,0.03208502,0.049585916,25.0,18.300018,0.0,0.0,0.0,0.00029170405,9.54197e-21,0.0,81.169495,24.99987,28.140106,96.0,0.062102508,30.60385,241.34279,88.55331,0.0,81.169495,0.11375596,0.0,77.77746,8.330017
7370,19882200.0,0.0,18.300232,14.666687,21.323486,20.563354,21.98816,21.83313,18.300201,18.300201,18.300201,18.300201,0.0,0.032085016,0.032085016,0.049585912,25.0,18.300018,0.0,0.0,0.0,0.00033708292,9.54197e-21,0.0,81.16955,24.999876,28.142202,96.0,0.062094964,30.600914,241.34277,88.55331,0.0,81.16955,0.11375594,0.0,77.77752,8.330017
7371,19882260.0,0.0,18.300232,14.670013,21.321533,20.56128,21.986328,21.831238,18.300232,18.300201,18.300201,18.300201,0.0,0.032085013,0.032085013,0.049585905,25.0,18.300018,0.0,0.0,0.0,0.00025222744,9.54197e-21,0.0,81.16961,24.999882,28.144327,96.0,0.062087335,30.597942,241.34277,88.55331,0.0,81.16961,0.113755934,0.0,77.77757,8.330017
7372,19882320.0,0.0,18.300232,14.67334,21.31958,20.559204,21.984467,21.829376,18.300232,18.300201,18.300201,18.300201,0.0,0.032085005,0.032085005,0.0495859,25.0,18.300018,0.0,0.0,0.0,0.00019571841,9.54197e-21,0.0,81.16967,24.999884,28.14647,96.0,0.06207963,30.594944,241.34277,88.5533,0.0,81.16967,0.11375592,0.0,77.77763,8.330017
7373,19882380.0,0.0,18.300232,14.676666,21.317627,20.55716,21.982635,21.827515,18.300232,18.300232,18.300232,18.300232,0.0,0.032085005,0.032085005,0.049585894,25.0,18.300018,0.0,0.0,0.0,0.00023888252,9.54197e-21,0.0,81.16974,24.999886,28.148628,96.0,0.062071864,30.59192,241.34277,88.5533,0.0,81.16974,0.113755904,0.0,77.77769,8.330017
7374,19882440.0,0.0,18.300232,14.679993,21.315704,20.555115,21.980835,21.825653,18.300232,18.300232,18.300232,18.300232,0.0,0.032085,0.032085,0.04958589,25.0,18.300018,0.0,0.0,0.0,0.00028391439,9.54197e-21,0.0,81.1698,24.999887,28.150812,96.0,0.062064007,30.588861,241.34277,88.5533,0.0,81.1698,0.1137559,0.0,77.77775,8.330017
7375,19882500.0,0.0,18.300232,14.68335,21.313782,20.55307,21.979004,21.823792,18.300232,18.300232,18.300232,18.300232,0.0,0.032084998,0.032084998,0.049585883,25.0,18.300018,0.0,0.0,0.0,0.00035554034,9.54197e-21,0.0,81.16986,24.999887,28.15302,96.0,0.06205607,30.585772,241.34277,88.55329,0.0,81.16986,0.11375588,0.0,77.77782,8.330017
7376,19882560.0,0.0,18.300232,14.686676,21.31186,20.551025,21.977203,21.82196,18.300232,18.300232,18.300232,18.300232,0.0,0.032084994,0.032084994,0.04958588,25.0,18.300018,0.0,0.0,0.0,0.00023012768,9.54197e-21,0.0,81.16993,24.999886,28.155254,96.0,0.062048033,30.582642,241.34277,88.55329,0.0,81.16993,0.11375587,0.0,77.77788,8.330017
7377,19882620.0,0.0,18.300232,14.690002,21.309937,20.549011,21.975403,21.82013,18.300232,18.300232,18.300232,18.300232,0.0,0.032084994,0.032084994,0.049585875,25.0,18.300018,0.0,0.0,0.0,0.00015777655,9.54197e-21,0.0,81.17,24.999884,28.157509,96.0,0.06203993,30.579489,241.34277,88.55328,0.0,81.17,0.11375586,0.0,77.77794,8.330017
7378,19882680.0,0.0,18.300232,14.693329,21.308044,20.546967,21.973602,21.818298,18.300232,18.300232,18.300232,18.300232,0.0,0.03208499,0.03208499,0.04958587,25.0,18.300018,0.0,0.0,0.0,0.00021693495,9.54197e-21,0.0,81.17007,24.999882,28.159773,96.0,0.06203178,30.576315,241.34276,88.55328,0.0,81.17007,0.11375586,0.0,77.77801,8.330017
7379,19882740.0,0.0,18.300232,14.696686,21.306152,20.544983,21.971802,21.816467,18.300232,18.300232,18.300232,18.300232,0.0,0.032084987,0.032084987,0.049585868,25.0,18.300018,0.0,0.0,0.0,0.0003166022,9.54197e-21,0.0,81.170135,24.999878,28.162062,96.0,0.06202355,30.573112,241.34276,88.553276,0.0,81.170135,0.113755845,0.0,77.778076,8.330017
7380,19882800.0,0.0,18.300232,14.700012,21.30426,20.542969,21.970032,21.814667,18.300232,18.300232,18.300232,18.300232,0.0,0.032084987,0.032084987,0.049585864,25.0,18.300018,0.0,0.0,0.0,0.00019626497,9.54197e-21,0.0,81.170204,24.999876,28.164345,96.0,0.062015343,30.569918,241.34276,88.553276,0.0,81.170204,0.11375583,0.0,77.778145,8.330017
7381,19882860.0,0.0,18.300232,14.703278,21.302399,20.541016,21.968231,21.812866,18.300232,18.300232,18.300232,18.300232,0.0,0.032084987,0.032084987,0.049585856,25.0,18.300018,0.0,0.0,0.0,0.0002835684,9.54197e-21,0.0,81.17028,24.999872,28.166676,96.0,0.06200697,30.566654,241.34276,88.55327,0.0,81.17028,0.11375583,0.0,77.77821,8.330017
7382,19882920.0,0.0,18.30017,14.70639,21.300537,20.539062,21.966461,21.811066,18.300232,18.300232,18.300232,18.300232,0.0,0.032084983,0.032084983,0.049585856,25.0,18.300018,0.0,0.0,0.0,-0.0023351545,9.54197e-21,0.0,81.17035,24.999866,28.168911,96.0,0.061998934,30.563524,241.34276,88.55326,0.0,81.17035,0.11375583,0.0,77.77828,8.330017
7383,19882980.0,0.0,18.30014,14.709351,21.298706,20.53714,21.964722,21.809296,18.300201,18.300232,18.300232,18.300232,0.0,0.032084987,0.032084987,0.049585864,25.0,18.300018,0.0,0.0,0.0,-0.004267838,9.54197e-21,0.0,81.170425,24.999853,28.170828,96.0,0.061992053,30.560844,241.34276,88.55326,0.0,81.170425,0.11375583,0.0,77.77835,8.330017
7384,19883040.0,0.0,18.30008,14.712189,21.296875,20.535217,21.962952,21.807526,18.30017,18.300201,18.300201,18.300201,0.0,0.03208499,0.03208499,0.049585875,25.0,18.300018,0.0,0.0,0.0,-0.005919313,9.54197e-21,0.0,81.170494,24.999836,28.172451,96.0,0.061986223,30.558569,241.34274,88.55325,0.0,81.170494,0.11375586,0.0,77.77842,8.330017
7385,19883100.0,0.0,18.300049,14.714874,21.295044,20.533325,21.961212,21.805756,18.30014,18.300201,18.300201,18.300201,0.0,0.032085005,0.032085005,0.049585894,25.0,18.300018,0.0,0.0,0.0,-0.0048566596,9.54197e-21,0.0,81.170555,24.999811,28.17361,96.0,0.061982077,30.556944,241.34274,88.55325,0.0,81.170555,0.1137559,0.0,77.77847,8.330017
7386,19883160.0,0.0,18.30008,14.717407,21.293243,20.531464,21.959442,21.803986,18.30011,18.30017,18.30017,18.30017,0.0,0.032085016,0.032085016,0.049585916,25.0,18.300018,0.0,0.0,0.0,-0.002128868,9.54197e-21,0.0,81.170616,24.999786,28.17441,96.0,0.061979238,30.555826,241.34274,88.55325,0.0,81.170616,0.11375596,0.0,77.778534,8.330017
7387,19883220.0,0.0,18.300049,14.719818,21.291443,20.529602,21.957703,21.802246,18.30008,18.30014,18.30014,18.30014,0.0,0.03208503,0.03208503,0.049585942,25.0,18.300018,0.0,0.0,0.0,-0.0014505025,9.54197e-21,0.0,81.17066,24.999765,28.175077,96.0,0.06197687,30.55489,241.34274,88.55326,0.0,81.17066,0.11375601,0.0,77.77858,8.330017
7388,19883280.0,0.0,18.300018,14.722076,21.289673,20.52774,21.955994,21.800507,18.30008,18.30011,18.30011,18.30011,0.0,0.032085046,0.032085046,0.04958597,25.0,18.300018,0.0,0.0,0.0,-0.0025937115,9.54197e-21,0.0,81.1707,24.99975,28.175592,96.0,0.061975047,30.554173,241.34273,88.55327,0.0,81.1707,0.11375607,0.0,77.77862,8.330017
7389,19883340.0,0.0,18.299957,14.724243,21.287903,20.52591,21.954254,21.798767,18.300049,18.30008,18.30008,18.30008,0.0,0.03208506,0.03208506,0.049585998,25.0,18.300018,0.0,0.0,0.0,-0.0035361028,9.54197e-21,0.0,81.17074,24.999737,28.175821,96.0,0.061974254,30.55385,241.34273,88.553276,0.0,81.17074,0.11375613,0.0,77.77865,8.330017
7390,19883400.0,0.0,18.299927,14.726227,21.286133,20.524109,21.952545,21.797058,18.300018,18.300049,18.300049,18.300049,0.0,0.03208508,0.03208508,0.049586028,25.0,18.300018,0.0,0.0,0.0,-0.004608445,9.54197e-21,0.0,81.17076,24.999725,28.175789,96.0,0.06197441,30.553896,241.34273,88.55329,0.0,81.17076,0.113756195,0.0,77.77867,8.330017
7391,19883460.0,0.0,18.299927,14.728119,21.284393,20.522308,21.950836,21.79535,18.299988,18.300018,18.300018,18.300049,0.0,0.032085102,0.032085102,0.049586065,25.0,18.300018,0.0,0.0,0.0,-0.0033737838,9.54197e-21,0.0,81.17078,24.999712,28.17537,96.0,0.061975956,30.554482,241.34273,88.55331,0.0,81.17078,0.11375627,0.0,77.778694,8.330017
7392,19883520.0,0.0,18.299927,14.729858,21.282654,20.520538,21.949127,21.79364,18.299957,18.299988,18.299988,18.300018,0.0,0.032085124,0.032085124,0.0495861,25.0,18.300018,0.0,0.0,0.0,-0.0022533184,9.54197e-21,0.0,81.170784,24.999706,28.174707,96.0,0.061978377,30.555408,241.34271,88.55332,0.0,81.170784,0.11375635,0.0,77.778694,8.330017
7393,19883580.0,0.0,18.299896,14.731506,21.280945,20.518799,21.947418,21.791962,18.299927,18.299957,18.299957,18.299988,0.0,0.032085143,0.032085143,0.049586136,25.0,18.300018,0.0,0.0,0.0,-0.0021371453,9.54197e-21,0.0,81.170784,24.999704,28.173855,96.0,0.06198148,30.5566,241.34271,88.553345,0.0,81.170784,0.113756426,0.0,77.778694,8.330017
7394,19883640.0,0.0,18.299866,14.733002,21.279205,20.517029,21.94571,21.790253,18.299896,18.299957,18.299957,18.299957,0.0,0.032085165,0.032085165,0.049586173,25.0,18.300018,0.0,0.0,0.0,-0.0028570464,9.54197e-21,0.0,81.17078,24.999706,28.172802,96.0,0.0619853,30.558077,241.34271,88.55337,0.0,81.17078,0.1137565,0.0,77.77868,8.330017
7395,19883700.0,0.0,18.299835,14.734375,21.277496,20.51529,21.94403,21.788574,18.299896,18.299927,18.299927,18.299927,0.0,0.032085184,0.032085184,0.049586207,25.0,18.300018,0.0,0.0,0.0,-0.0033595527,9.54197e-21,0.0,81.170746,24.999712,28.171486,96.0,0.061990075,30.559921,241.3427,88.55339,0.0,81.170746,0.113756575,0.0,77.778656,8.330017
7396,19883760.0,0.0,18.299805,14.735626,21.275818,20.51358,21.942352,21.786926,18.299866,18.299896,18.299896,18.299896,0.0,0.032085206,0.032085206,0.049586244,25.0,18.300018,0.0,0.0,0.0,-0.0033872144,9.54197e-21,0.0,81.17072,24.99972,28.169914,96.0,0.06199576,30.562119,241.3427,88.55342,0.0,81.17072,0.11375665,0.0,77.778625,8.330017
7397,19883820.0,0.0,18.299774,14.736786,21.27414,20.511902,21.940674,21.785248,18.299835,18.299866,18.299866,18.299896,0.0,0.03208523,0.03208523,0.049586277,25.0,18.300018,0.0,0.0,0.0,-0.0028550394,9.54197e-21,0.0,81.17068,24.999731,28.168076,96.0,0.062002406,30.564693,241.3427,88.55345,0.0,81.17068,0.11375672,0.0,77.77859,8.330017
7398,19883880.0,0.0,18.299774,14.737793,21.27246,20.510223,21.938995,21.7836,18.299805,18.299866,18.299866,18.299866,0.0,0.032085247,0.032085247,0.04958631,25.0,18.300018,0.0,0.0,0.0,-0.0025232024,9.54197e-21,0.0,81.17062,24.999744,28.166014,96.0,0.06200986,30.567581,241.34268,88.55348,0.0,81.17062,0.1137568,0.0,77.778534,8.330017
7399,19883940.0,0.0,18.299744,14.7387085,21.270782,20.508545,21.937317,21.781952,18.299774,18.299835,18.299835,18.299835,0.0,0.032085266,0.032085266,0.049586345,25.0,18.300018,0.0,0.0,0.0,-0.0023749208,9.54197e-21,0.0,81.17056,24.99976,28.163723,96.0,0.06201813,30.570787,241.34268,88.55351,0.0,81.17056,0.11375687,0.0,77.77847,8.330017
7400,19884000.0,0.0,18.299713,14.739502,21.269135,20.506866,21.935669,21.780304,18.299774,18.299805,18.299805,18.299805,0.0,0.032085285,0.032085285,0.049586378,25.0,18.300018,0.0,0.0,0.0,-0.0026445,9.54197e-21,0.0,81.170494,24.999779,28.161228,96.0,0.062027134,30.57428,241.34268,88.55354,0.0,81.170494,0.11375695,0.0,77.778404,8.330017
7401,19884060.0,0.0,18.299683,14.740204,21.267517,20.505249,21.934021,21.778687,18.299744,18.299774,18.299774,18.299774,0.0,0.032085303,0.032085303,0.049586408,25.0,18.300018,0.0,0.0,0.0,-0.002680991,9.54197e-21,0.0,81.17042,24.9998,28.158516,96.0,0.06203692,30.57808,241.34268,88.55357,0.0,81.17042,0.113757014,0.0,77.77833,8.330017
7402,19884120.0,0.0,18.299683,14.740784,21.26587,20.503632,21.932373,21.77707,18.299713,18.299744,18.299744,18.299774,0.0,0.03208532,0.03208532,0.049586438,25.0,18.300018,0.0,0.0,0.0,-0.002561638,9.54197e-21,0.0,81.17033,24.99982,28.155577,96.0,0.06204751,30.582193,241.34268,88.553604,0.0,81.17033,0.11375709,0.0,77.778244,8.330017
7403,19884180.0,0.0,18.299652,14.741241,21.264252,20.502014,21.930725,21.775452,18.299713,18.299744,18.299744,18.299744,0.0,0.03208534,0.03208534,0.04958647,25.0,18.300018,0.0,0.0,0.0,-0.0025554048,9.54197e-21,0.0,81.170235,24.999846,28.152428,96.0,0.062058866,30.586603,241.34267,88.553635,0.0,81.170235,0.11375715,0.0,77.77815,8.330017
7404,19884240.0,0.0,18.299622,14.741608,21.262634,20.500427,21.929077,21.773834,18.299683,18.299713,18.299713,18.299713,0.0,0.032085355,0.032085355,0.049586497,25.0,18.300018,0.0,0.0,0.0,-0.0025657227,9.54197e-21,0.0,81.17013,24.999868,28.14906,96.0,0.062071,30.591314,241.34267,88.55367,0.0,81.17013,0.11375721,0.0,77.77805,8.330017
7405,19884300.0,0.0,18.299622,14.741852,21.261017,20.49884,21.92746,21.772247,18.299652,18.299683,18.299683,18.299713,0.0,0.03208537,0.03208537,0.049586523,25.0,18.300018,0.0,0.0,0.0,-0.0026127242,9.54197e-21,0.0,81.17002,24.999893,28.145477,96.0,0.062083896,30.59633,241.34267,88.5537,0.0,81.17002,0.113757275,0.0,77.77795,8.330017
7406,19884360.0,0.0,18.299591,14.742035,21.25943,20.497284,21.925812,21.77066,18.299622,18.299683,18.299683,18.299683,0.0,0.032085385,0.032085385,0.04958655,25.0,18.300018,0.0,0.0,0.0,-0.0022168718,9.54197e-21,0.0,81.16991,24.999918,28.141685,96.0,0.062097553,30.601639,241.34267,88.553734,0.0,81.16991,0.11375732,0.0,77.77783,8.330017
7407,19884420.0,0.0,18.299591,14.742096,21.257874,20.495728,21.924194,21.769073,18.299622,18.299652,18.299652,18.299652,0.0,0.0320854,0.0320854,0.049586575,25.0,18.300018,0.0,0.0,0.0,-0.0020495164,9.54197e-21,0.0,81.16978,24.999943,28.137714,96.0,0.062111855,30.6072,241.34267,88.553764,0.0,81.16978,0.11375739,0.0,77.77771,8.330017
7408,19884480.0,0.0,18.29956,14.742035,21.256287,20.494202,21.922577,21.767487,18.299591,18.299622,18.299622,18.299622,0.0,0.032085415,0.032085415,0.0495866,25.0,18.300018,0.0,0.0,0.0,-0.0022488039,9.54197e-21,0.0,81.16965,24.999968,28.133568,96.0,0.062126778,30.613005,241.34267,88.553795,0.0,81.16965,0.11375743,0.0,77.77758,8.330017
7409,19884540.0,0.0,18.29953,14.741913,21.25473,20.492645,21.92096,21.76593,18.299591,18.299622,18.299622,18.299622,0.0,0.03208543,0.03208543,0.04958662,25.0,18.300018,0.0,0.0,0.0,-0.0024834978,9.54197e-21,0.0,81.16951,24.999994,28.129227,96.0,0.062142406,30.619085,241.34267,88.55382,0.0,81.16951,0.11375748,0.0,77.77745,8.330017
7410,19884600.0,0.0,18.2995,14.741669,21.253174,20.49112,21.919373,21.764374,18.29956,18.299591,18.299591,18.299591,0.0,0.03208544,0.03208544,0.049586643,25.0,18.300018,0.0,0.0,0.0,-0.002571774,9.54197e-21,0.0,81.169365,25.000017,28.124678,96.0,0.062158767,30.625448,241.34267,88.55385,0.0,81.169365,0.113757536,0.0,77.77731,8.330017
7411,19884660.0,0.0,18.2995,14.741364,21.251648,20.489655,21.917755,21.762817,18.29953,18.29956,18.29956,18.299591,0.0,0.032085452,0.032085452,0.049586665,25.0,18.300018,0.0,0.0,0.0,-0.0021499065,9.54197e-21,0.0,81.16922,25.000042,28.11993,96.0,0.062175848,30.632097,241.34267,88.55388,0.0,81.16922,0.11375757,0.0,77.77717,8.330017
7412,19884720.0,0.0,18.2995,14.740936,21.250092,20.48816,21.916168,21.761261,18.29953,18.29956,18.29956,18.29956,0.0,0.032085467,0.032085467,0.049586687,25.0,18.300018,0.0,0.0,0.0,-0.0018118103,9.54197e-21,0.0,81.16906,25.000065,28.115017,96.0,0.06219353,30.638977,241.34267,88.5539,0.0,81.16906,0.11375762,0.0,77.777016,8.330017
7413,19884780.0,0.0,18.299469,14.7404175,21.248596,20.486694,21.914581,21.759735,18.2995,18.29953,18.29953,18.29953,0.0,0.03208548,0.03208548,0.049586706,25.0,18.300018,0.0,0.0,0.0,-0.0017180197,9.54197e-21,0.0,81.1689,25.000088,28.109938,96.0,0.062211797,30.64609,241.34267,88.55393,0.0,81.1689,0.113757655,0.0,77.77686,8.330017
7414,19884840.0,0.0,18.299438,14.739838,21.24707,20.48523,21.912994,21.75821,18.2995,18.29953,18.29953,18.29953,0.0,0.03208549,0.03208549,0.049586724,25.0,18.300018,0.0,0.0,0.0,-0.002010344,9.54197e-21,0.0,81.16873,25.00011,28.104704,96.0,0.062230617,30.653414,241.34267,88.553955,0.0,81.16873,0.11375771,0.0,77.7767,8.330017
7415,19884900.0,0.0,18.299438,14.739166,21.245544,20.483765,21.911438,21.756653,18.299469,18.2995,18.2995,18.2995,0.0,0.0320855,0.0320855,0.049586743,25.0,18.300018,0.0,0.0,0.0,-0.002252989,9.54197e-21,0.0,81.168564,25.000134,28.099295,96.0,0.062250067,30.660984,241.34268,88.55398,0.0,81.168564,0.113757744,0.0,77.776535,8.330017
7416,19884960.0,0.0,18.299408,14.738403,21.24405,20.48236,21.909851,21.755157,18.299469,18.299469,18.299469,18.2995,0.0,0.032085508,0.032085508,0.04958676,25.0,18.300018,0.0,0.0,0.0,-0.0019785385,9.54197e-21,0.0,81.16838,25.000153,28.093708,96.0,0.062270164,30.66881,241.34268,88.554,0.0,81.16838,0.11375778,0.0,77.77637,8.330017
