,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
7417,19885020.0,0.0,18.299408,14.737579,21.242584,20.480927,21.908295,21.753632,18.299438,18.299469,18.299469,18.299469,0.0,0.032085523,0.032085523,0.04958678,25.0,18.300018,0.0,0.0,0.0,-0.0016535354,9.54197e-21,0.0,81.168205,25.000174,28.08796,96.0,0.062290836,30.676857,241.34268,88.55402,0.0,81.168205,0.11375782,0.0,77.77619,8.330017
7418,19885080.0,0.0,18.299377,14.736633,21.241089,20.479523,21.906738,21.752136,18.299438,18.299438,18.299438,18.299469,0.0,0.03208553,0.03208553,0.049586795,25.0,18.300018,0.0,0.0,0.0,-0.001675856,9.54197e-21,0.0,81.16802,25.000193,28.082073,96.0,0.06231199,30.685097,241.34268,88.55405,0.0,81.16802,0.113757856,0.0,77.77602,8.330017
7419,19885140.0,0.0,18.299377,14.735657,21.239624,20.478119,21.905182,21.75064,18.299408,18.299438,18.299438,18.299438,0.0,0.03208554,0.03208554,0.04958681,25.0,18.300018,0.0,0.0,0.0,-0.0017563174,9.54197e-21,0.0,81.16783,25.000212,28.076035,96.0,0.062333696,30.693548,241.3427,88.55407,0.0,81.16783,0.11375789,0.0,77.77583,8.330017
7420,19885200.0,0.0,18.299347,14.734589,21.23816,20.476746,21.903625,21.749146,18.299408,18.299408,18.299408,18.299408,0.0,0.03208555,0.03208555,0.04958683,25.0,18.300018,0.0,0.0,0.0,-0.0019843744,9.54197e-21,0.0,81.16763,25.00023,28.069855,96.0,0.06235592,30.702206,241.3427,88.55409,0.0,81.16763,0.11375793,0.0,77.77564,8.330017
7421,19885260.0,0.0,18.299347,14.733429,21.236725,20.475372,21.90207,21.74768,18.299377,18.299408,18.299408,18.299408,0.0,0.03208556,0.03208556,0.049586844,25.0,18.300018,0.0,0.0,0.0,-0.0016671933,9.54197e-21,0.0,81.16743,25.000246,28.063505,96.0,0.062378734,30.71109,241.3427,88.55411,0.0,81.16743,0.11375797,0.0,77.77545,8.330017
7422,19885320.0,0.0,18.299347,14.732208,21.23526,20.47403,21.900543,21.746185,18.299377,18.299377,18.299377,18.299408,0.0,0.032085568,0.032085568,0.049586862,25.0,18.300018,0.0,0.0,0.0,-0.0014253533,9.54197e-21,0.0,81.16723,25.000263,28.05703,96.0,0.06240201,30.72016,241.3427,88.55413,0.0,81.16723,0.11375799,0.0,77.77525,8.330017
7423,19885380.0,0.0,18.299316,14.7309265,21.233826,20.472687,21.898987,21.74472,18.299347,18.299377,18.299377,18.299377,0.0,0.03208558,0.03208558,0.049586874,25.0,18.300018,0.0,0.0,0.0,-0.0014603564,9.54197e-21,0.0,81.167015,25.00028,28.050432,96.0,0.06242572,30.729399,241.34271,88.554146,0.0,81.167015,0.11375803,0.0,77.77505,8.330017
7424,19885440.0,0.0,18.299316,14.729553,21.232391,20.471344,21.89746,21.743256,18.299347,18.299347,18.299347,18.299377,0.0,0.032085586,0.032085586,0.04958689,25.0,18.300018,0.0,0.0,0.0,-0.0016335021,9.54197e-21,0.0,81.1668,25.000296,28.043705,96.0,0.062449887,30.738813,241.34271,88.55417,0.0,81.1668,0.113758065,0.0,77.77485,8.330017
7425,19885500.0,0.0,18.299286,14.728119,21.230988,20.470001,21.895935,21.74179,18.299316,18.299347,18.299347,18.299347,0.0,0.032085594,0.032085594,0.049586903,25.0,18.300018,0.0,0.0,0.0,-0.0017208128,9.54197e-21,0.0,81.16659,25.00031,28.036844,96.0,0.06247454,30.748419,241.34271,88.554184,0.0,81.16659,0.113758095,0.0,77.774635,8.330017
7426,19885560.0,0.0,18.299286,14.726654,21.229584,20.468689,21.89441,21.740356,18.299316,18.299347,18.299347,18.299347,0.0,0.0320856,0.0320856,0.04958692,25.0,18.300018,0.0,0.0,0.0,-0.0014656305,9.54197e-21,0.0,81.16637,25.000326,28.029846,96.0,0.062499676,30.758213,241.34273,88.5542,0.0,81.16637,0.11375813,0.0,77.77443,8.330017
7427,19885620.0,0.0,18.299286,14.725098,21.22818,20.467407,21.892914,21.738892,18.299286,18.299316,18.299316,18.299316,0.0,0.032085612,0.032085612,0.049586933,25.0,18.300018,0.0,0.0,0.0,-0.0012056023,9.54197e-21,0.0,81.166145,25.00034,28.022736,96.0,0.06252522,30.768167,241.34273,88.55422,0.0,81.166145,0.113758154,0.0,77.774216,8.330017
7428,19885680.0,0.0,18.299255,14.72348,21.226776,20.466125,21.891388,21.737457,18.299286,18.299316,18.299316,18.299316,0.0,0.03208562,0.03208562,0.049586944,25.0,18.300018,0.0,0.0,0.0,-0.0011128258,9.54197e-21,0.0,81.16592,25.000353,28.015522,96.0,0.06255114,30.778269,241.34274,88.55424,0.0,81.16592,0.11375818,0.0,77.773994,8.330017
7429,19885740.0,0.0,18.299255,14.721802,21.225403,20.464844,21.889893,21.736023,18.299286,18.299286,18.299286,18.299286,0.0,0.032085624,0.032085624,0.049586955,25.0,18.300018,0.0,0.0,0.0,-0.0012705933,9.54197e-21,0.0,81.16569,25.000366,28.008205,96.0,0.06257742,30.788513,241.34274,88.55425,0.0,81.16569,0.11375821,0.0,77.77377,8.330017
7430,19885800.0,0.0,18.299255,14.720062,21.223999,20.463562,21.888397,21.734589,18.299255,18.299286,18.299286,18.299286,0.0,0.032085635,0.032085635,0.04958697,25.0,18.300018,0.0,0.0,0.0,-0.0014196713,9.54197e-21,0.0,81.16545,25.00038,28.000778,96.0,0.06260409,30.798912,241.34276,88.55427,0.0,81.16545,0.11375824,0.0,77.773544,8.330017
7431,19885860.0,0.0,18.299225,14.718292,21.222656,20.46231,21.886902,21.733185,18.299255,18.299286,18.299286,18.299286,0.0,0.03208564,0.03208564,0.04958698,25.0,18.300018,0.0,0.0,0.0,-0.0012061324,9.54197e-21,0.0,81.165215,25.000393,27.993238,96.0,0.062631175,30.809467,241.34276,88.55428,0.0,81.165215,0.113758266,0.0,77.773315,8.330017
7432,19885920.0,0.0,18.299225,14.716431,21.221283,20.46106,21.885406,21.731781,18.299255,18.299255,18.299255,18.299255,0.0,0.032085646,0.032085646,0.049586993,25.0,18.300018,0.0,0.0,0.0,-0.0009781545,9.54197e-21,0.0,81.16497,25.000404,27.9856,96.0,0.0626586,30.820158,241.34276,88.5543,0.0,81.16497,0.11375829,0.0,77.77308,8.330017
7433,19885980.0,0.0,18.299225,14.714539,21.21994,20.459839,21.883911,21.730377,18.299225,18.299255,18.299255,18.299255,0.0,0.032085653,0.032085653,0.049587004,25.0,18.300018,0.0,0.0,0.0,-0.0010010054,9.54197e-21,0.0,81.16473,25.000416,27.977884,96.0,0.06268631,30.830965,241.34277,88.55431,0.0,81.16473,0.11375832,0.0,77.77285,8.330017
7434,19886040.0,0.0,18.299194,14.712616,21.218567,20.458588,21.882446,21.728973,18.299225,18.299255,18.299255,18.299255,0.0,0.032085657,0.032085657,0.049587015,25.0,18.300018,0.0,0.0,0.0,-0.0010556919,9.54197e-21,0.0,81.16448,25.000427,27.970076,96.0,0.062714346,30.841896,241.34277,88.55432,0.0,81.16448,0.11375834,0.0,77.77261,8.330017
7435,19886100.0,0.0,18.299194,14.710602,21.217224,20.457367,21.880981,21.72757,18.299225,18.299225,18.299225,18.299225,0.0,0.032085665,0.032085665,0.049587026,25.0,18.300018,0.0,0.0,0.0,-0.0011983619,9.54197e-21,0.0,81.16423,25.000439,27.962177,96.0,0.062742695,30.85295,241.34279,88.55434,0.0,81.16423,0.11375836,0.0,77.77237,8.330017
7436,19886160.0,0.0,18.299194,14.708588,21.215912,20.456177,21.879486,21.726166,18.299225,18.299225,18.299225,18.299225,0.0,0.032085672,0.032085672,0.049587034,25.0,18.300018,0.0,0.0,0.0,-0.0009077716,9.54197e-21,0.0,81.16398,25.00045,27.954185,96.0,0.06277139,30.86414,241.34279,88.55435,0.0,81.16398,0.11375838,0.0,77.772125,8.330017
7437,19886220.0,0.0,18.299194,14.706512,21.2146,20.454987,21.878021,21.724792,18.299194,18.299225,18.299225,18.299225,0.0,0.032085676,0.032085676,0.04958705,25.0,18.300018,0.0,0.0,0.0,-0.00070981175,9.54197e-21,0.0,81.16372,25.000462,27.946123,96.0,0.06280033,30.875427,241.3428,88.55436,0.0,81.16372,0.1137584,0.0,77.77188,8.330017
7438,19886280.0,0.0,18.299194,14.704376,21.213257,20.453796,21.876556,21.72342,18.299194,18.299194,18.299194,18.299225,0.0,0.032085683,0.032085683,0.049587052,25.0,18.300018,0.0,0.0,0.0,-0.000752384,9.54197e-21,0.0,81.16346,25.000471,27.938,96.0,0.06282948,30.886799,241.34282,88.554375,0.0,81.16346,0.11375843,0.0,77.77164,8.330017
7439,19886340.0,0.0,18.299164,14.702209,21.211945,20.452637,21.875122,21.722046,18.299194,18.299194,18.299194,18.299194,0.0,0.03208569,0.03208569,0.049587063,25.0,18.300018,0.0,0.0,0.0,-0.0008940544,9.54197e-21,0.0,81.1632,25.000483,27.929813,96.0,0.06285887,30.898264,241.34282,88.55438,0.0,81.1632,0.11375844,0.0,77.77138,8.330017
7440,19886400.0,0.0,18.299164,14.700012,21.210663,20.451447,21.873657,21.720673,18.299194,18.299194,18.299194,18.299194,0.0,0.032085694,0.032085694,0.04958707,25.0,18.300018,0.0,0.0,0.0,-0.0010265871,9.54197e-21,0.0,81.16293,25.000492,27.921537,96.0,0.06288858,30.909851,241.34283,88.5544,0.0,81.16293,0.11375847,0.0,77.771126,8.330017
7441,19886460.0,0.0,18.299133,14.697723,21.20932,20.450226,21.872223,21.7193,18.299164,18.299194,18.299194,18.299194,0.0,0.032085698,0.032085698,0.049587082,25.0,18.300018,0.0,0.0,0.0,-0.0018830597,9.54197e-21,0.0,81.16267,25.0005,27.913172,96.0,0.06291859,30.92156,241.34283,88.554405,0.0,81.16267,0.113758475,0.0,77.770874,8.330017
7442,19886520.0,0.0,18.299103,14.695374,21.207977,20.448975,21.870789,21.717926,18.299164,18.299164,18.299164,18.299164,0.0,0.032085706,0.032085706,0.04958709,25.0,18.300018,0.0,0.0,0.0,-0.0029202965,9.54197e-21,0.0,81.1624,25.000505,27.904606,96.0,0.06294933,30.93355,241.34285,88.55442,0.0,81.1624,0.113758504,0.0,77.770615,8.330017
7443,19886580.0,0.0,18.299072,14.692932,21.206665,20.447754,21.869324,21.716553,18.299133,18.299164,18.299164,18.299164,0.0,0.032085713,0.032085713,0.049587104,25.0,18.300018,0.0,0.0,0.0,-0.0032920847,9.54197e-21,0.0,81.162125,25.00051,27.895817,96.0,0.06298086,30.945856,241.34285,88.55443,0.0,81.162125,0.11375853,0.0,77.770355,8.330017
7444,19886640.0,0.0,18.299072,14.690369,21.205322,20.446533,21.86789,21.71518,18.299103,18.299133,18.299133,18.299164,0.0,0.032085724,0.032085724,0.049587123,25.0,18.300018,0.0,0.0,0.0,-0.0026704762,9.54197e-21,0.0,81.16185,25.000507,27.886784,96.0,0.063013285,30.958504,241.34286,88.554436,0.0,81.16185,0.113758564,0.0,77.77008,8.330017
7445,19886700.0,0.0,18.299072,14.687744,21.20401,20.445312,21.866486,21.713806,18.299103,18.299133,18.299133,18.299133,0.0,0.03208573,0.03208573,0.04958714,25.0,18.300018,0.0,0.0,0.0,-0.0017141436,9.54197e-21,0.0,81.16157,25.000507,27.87756,96.0,0.06304639,30.971416,241.34288,88.55445,0.0,81.16157,0.1137586,0.0,77.76981,8.330017
7446,19886760.0,0.0,18.299042,14.685059,21.202667,20.44403,21.865051,21.712433,18.299072,18.299103,18.299103,18.299103,0.0,0.032085743,0.032085743,0.04958716,25.0,18.300018,0.0,0.0,0.0,-0.0019815988,9.54197e-21,0.0,81.16128,25.000507,27.868181,96.0,0.063080035,30.984545,241.34288,88.55446,0.0,81.16128,0.11375865,0.0,77.76954,8.330017
7447,19886820.0,0.0,18.299011,14.682251,21.201294,20.442719,21.863617,21.71106,18.299072,18.299103,18.299103,18.299103,0.0,0.032085754,0.032085754,0.04958718,25.0,18.300018,0.0,0.0,0.0,-0.002522739,9.54197e-21,0.0,81.16099,25.000507,27.858635,96.0,0.06311429,30.997911,241.3429,88.554474,0.0,81.16099,0.11375869,0.0,77.76926,8.330017
7448,19886880.0,0.0,18.299011,14.679413,21.199951,20.441467,21.862213,21.709686,18.299042,18.299072,18.299072,18.299072,0.0,0.03208577,0.03208577,0.049587198,25.0,18.300018,0.0,0.0,0.0,-0.0023084383,9.54197e-21,0.0,81.16069,25.000507,27.848888,96.0,0.063149266,31.011559,241.3429,88.55449,0.0,81.16069,0.113758735,0.0,77.76897,8.330017
7449,19886940.0,0.0,18.29898,14.676453,21.198639,20.440186,21.86081,21.708313,18.299011,18.299042,18.299042,18.299072,0.0,0.03208578,0.03208578,0.04958722,25.0,18.300018,0.0,0.0,0.0,-0.0019664194,9.54197e-21,0.0,81.160385,25.000507,27.83899,96.0,0.063184775,31.025414,241.34291,88.554504,0.0,81.160385,0.11375879,0.0,77.76867,8.330017
7450,19887000.0,0.0,18.29898,14.673462,21.197296,20.438904,21.859406,21.70697,18.299011,18.299042,18.299042,18.299042,0.0,0.03208579,0.03208579,0.049587242,25.0,18.300018,0.0,0.0,0.0,-0.0012359972,9.54197e-21,0.0,81.160065,25.000511,27.828922,96.0,0.06322089,31.039507,241.34291,88.55452,0.0,81.160065,0.113758825,0.0,77.76837,8.330017
7451,19887060.0,0.0,18.29895,14.67038,21.195923,20.437592,21.858002,21.705597,18.29898,18.299011,18.299011,18.299011,0.0,0.032085806,0.032085806,0.049587265,25.0,18.300018,0.0,0.0,0.0,-0.0018459562,9.54197e-21,0.0,81.15975,25.000515,27.818752,96.0,0.06325738,31.05375,241.34293,88.554535,0.0,81.15975,0.11375888,0.0,77.76807,8.330017
7452,19887120.0,0.0,18.29895,14.667267,21.19458,20.436249,21.856598,21.704224,18.29898,18.299011,18.299011,18.299011,0.0,0.032085817,0.032085817,0.049587287,25.0,18.300018,0.0,0.0,0.0,-0.002264132,9.54197e-21,0.0,81.15943,25.000523,27.808416,96.0,0.063294455,31.068218,241.34294,88.55455,0.0,81.15943,0.11375892,0.0,77.76776,8.330017
7453,19887180.0,0.0,18.29892,14.6640625,21.193207,20.434937,21.855194,21.70285,18.29895,18.29898,18.29898,18.29898,0.0,0.03208583,0.03208583,0.04958731,25.0,18.300018,0.0,0.0,0.0,-0.001864765,9.54197e-21,0.0,81.1591,25.000528,27.797901,96.0,0.063332155,31.082937,241.34294,88.554565,0.0,81.1591,0.113758974,0.0,77.76744,8.330017
7454,19887240.0,0.0,18.29892,14.660828,21.191864,20.433594,21.85382,21.701477,18.29895,18.29898,18.29898,18.29898,0.0,0.032085843,0.032085843,0.049587328,25.0,18.300018,0.0,0.0,0.0,-0.0011449466,9.54197e-21,0.0,81.15877,25.000536,27.78726,96.0,0.06337032,31.097837,241.34296,88.55459,0.0,81.15877,0.11375901,0.0,77.76712,8.330017
7455,19887300.0,0.0,18.29892,14.657501,21.190521,20.432312,21.852417,21.700134,18.29895,18.29895,18.29895,18.29895,0.0,0.032085855,0.032085855,0.049587347,25.0,18.300018,0.0,0.0,0.0,-0.00071449316,9.54197e-21,0.0,81.15843,25.000546,27.776537,96.0,0.06340876,31.112846,241.34297,88.5546,0.0,81.15843,0.11375906,0.0,77.76679,8.330017
7456,19887360.0,0.0,18.29889,14.654144,21.189148,20.430908,21.851044,21.698761,18.29892,18.29895,18.29895,18.29895,0.0,0.032085866,0.032085866,0.049587365,25.0,18.300018,0.0,0.0,0.0,-0.0013619583,9.54197e-21,0.0,81.15808,25.000557,27.765718,96.0,0.06344755,31.127995,241.34297,88.55462,0.0,81.15808,0.1137591,0.0,77.76646,8.330017
7457,19887420.0,0.0,18.29889,14.650726,21.187775,20.429535,21.84967,21.697388,18.29892,18.29895,18.29895,18.29895,0.0,0.032085877,0.032085877,0.049587384,25.0,18.300018,0.0,0.0,0.0,-0.0018316145,9.54197e-21,0.0,81.15773,25.00057,27.754774,96.0,0.06348678,31.143314,241.34299,88.55464,0.0,81.15773,0.11375914,0.0,77.76612,8.330017
7458,19887480.0,0.0,18.298859,14.647278,21.186401,20.428192,21.848297,21.696045,18.29892,18.29892,18.29892,18.29892,0.0,0.032085888,0.032085888,0.049587402,25.0,18.300018,0.0,0.0,0.0,-0.0018388195,9.54197e-21,0.0,81.15737,25.000584,27.743717,96.0,0.0635264,31.158792,241.343,88.55466,0.0,81.15737,0.11375918,0.0,77.76578,8.330017
7459,19887540.0,0.0,18.29889,14.643799,21.185028,20.426819,21.846924,21.694672,18.29889,18.29892,18.29892,18.29892,0.0,0.0320859,0.0320859,0.04958742,25.0,18.300018,0.0,0.0,0.0,-0.0010476479,9.54197e-21,0.0,81.15701,25.000595,27.732525,96.0,0.06356653,31.174469,241.343,88.55468,0.0,81.15701,0.11375922,0.0,77.765434,8.330017
7460,19887600.0,0.0,18.29889,14.640259,21.183685,20.425476,21.84555,21.693329,18.29889,18.29889,18.29889,18.29889,0.0,0.032085907,0.032085907,0.04958744,25.0,18.300018,0.0,0.0,0.0,-0.00031527402,9.54197e-21,0.0,81.15665,25.00061,27.721268,96.0,0.06360686,31.190226,241.34302,88.554695,0.0,81.15665,0.11375925,0.0,77.76508,8.330017
7461,19887660.0,0.0,18.298859,14.636688,21.182281,20.424072,21.844177,21.691956,18.29889,18.29889,18.29889,18.29889,0.0,0.032085918,0.032085918,0.04958745,25.0,18.300018,0.0,0.0,0.0,-0.00088501564,9.54197e-21,0.0,81.15628,25.000626,27.709972,96.0,0.06364733,31.20604,241.34303,88.55472,0.0,81.15628,0.11375929,0.0,77.764725,8.330017
7462,19887720.0,0.0,18.298859,14.633057,21.180908,20.422638,21.842804,21.690582,18.298859,18.29889,18.29889,18.29889,0.0,0.03208592,0.03208592,0.049587462,25.0,18.300018,0.0,0.0,0.0,-0.0014602622,9.54197e-21,0.0,81.1559,25.00064,27.698591,96.0,0.0636881,31.221972,241.34303,88.55473,0.0,81.1559,0.11375931,0.0,77.764366,8.330017
7463,19887780.0,0.0,18.298828,14.629425,21.179535,20.421265,21.841461,21.68924,18.298859,18.29889,18.29889,18.29889,0.0,0.03208593,0.03208593,0.049587477,25.0,18.300018,0.0,0.0,0.0,-0.0011333062,9.54197e-21,0.0,81.155525,25.000656,27.687103,96.0,0.06372925,31.238056,241.34305,88.55475,0.0,81.155525,0.11375933,0.0,77.76401,8.330017
7464,19887840.0,0.0,18.298828,14.625763,21.178162,20.41986,21.840118,21.687866,18.298859,18.298859,18.298859,18.298859,0.0,0.032085937,0.032085937,0.04958749,25.0,18.300018,0.0,0.0,0.0,-0.0007085618,9.54197e-21,0.0,81.15514,25.000671,27.675566,96.0,0.06377056,31.254208,241.34306,88.55476,0.0,81.15514,0.11375936,0.0,77.76364,8.330017
7465,19887900.0,0.0,18.298859,14.62207,21.176788,20.418457,21.838776,21.686523,18.298859,18.298859,18.298859,18.298859,0.0,0.032085944,0.032085944,0.049587496,25.0,18.300018,0.0,0.0,0.0,9.536528e-05,9.54197e-21,0.0,81.15476,25.000687,27.663961,96.0,0.06381212,31.270452,241.34308,88.55478,0.0,81.15476,0.11375938,0.0,77.763275,8.330017
7466,19887960.0,0.0,18.298828,14.618347,21.175415,20.417023,21.837402,21.68515,18.298859,18.298859,18.298859,18.298859,0.0,0.032085948,0.032085948,0.049587507,25.0,18.300018,0.0,0.0,0.0,-0.0005728504,9.54197e-21,0.0,81.15438,25.000702,27.652365,96.0,0.063853644,31.28669,241.3431,88.554794,0.0,81.15438,0.113759406,0.0,77.7629,8.330017
7467,19888020.0,0.0,18.298828,14.614624,21.174011,20.415588,21.83606,21.683807,18.298828,18.298859,18.298859,18.298859,0.0,0.032085955,0.032085955,0.049587514,25.0,18.300018,0.0,0.0,0.0,-0.0010731118,9.54197e-21,0.0,81.15399,25.000717,27.640707,96.0,0.063895375,31.303013,241.3431,88.55481,0.0,81.15399,0.11375942,0.0,77.762535,8.330017
7468,19888080.0,0.0,18.298828,14.61087,21.172638,20.414124,21.834717,21.682434,18.298828,18.298859,18.298859,18.298859,0.0,0.032085955,0.032085955,0.04958752,25.0,18.300018,0.0,0.0,0.0,-0.00073045347,9.54197e-21,0.0,81.1536,25.00073,27.628971,96.0,0.06393739,31.319443,241.34311,88.55482,0.0,81.1536,0.113759436,0.0,77.76215,8.330017
7469,19888140.0,0.0,18.298828,14.607117,21.171234,20.41272,21.833405,21.681091,18.298828,18.298828,18.298828,18.298828,0.0,0.03208596,0.03208596,0.04958753,25.0,18.300018,0.0,0.0,0.0,2.7053304e-06,9.54197e-21,0.0,81.153206,25.000744,27.617199,96.0,0.063979514,31.335922,241.34312,88.55483,0.0,81.153206,0.11375944,0.0,77.76178,8.330017
7470,19888200.0,0.0,18.298828,14.6033325,21.16986,20.411285,21.832062,21.679749,18.298828,18.298828,18.298828,18.298828,0.0,0.032085963,0.032085963,0.049587533,25.0,18.300018,0.0,0.0,0.0,0.00045399362,9.54197e-21,0.0,81.15282,25.000757,27.605448,96.0,0.064021565,31.352373,241.34314,88.55484,0.0,81.15282,0.11375946,0.0,77.761406,8.330017
7471,19888260.0,0.0,18.298828,14.599548,21.168457,20.40979,21.830719,21.678375,18.298828,18.298828,18.298828,18.298828,0.0,0.032085966,0.032085966,0.049587533,25.0,18.300018,0.0,0.0,0.0,-0.0001252326,9.54197e-21,0.0,81.15242,25.00077,27.593693,96.0,0.064063616,31.368828,241.34315,88.554855,0.0,81.15242,0.11375947,0.0,77.761024,8.330017
7472,19888320.0,0.0,18.298828,14.595764,21.167053,20.408325,21.829407,21.677032,18.298828,18.298828,18.298828,18.298828,0.0,0.032085966,0.032085966,0.049587537,25.0,18.300018,0.0,0.0,0.0,-0.0005947638,9.54197e-21,0.0,81.15203,25.000782,27.58192,96.0,0.064105734,31.385311,241.34317,88.55486,0.0,81.15203,0.11375947,0.0,77.76064,8.330017
7473,19888380.0,0.0,18.298828,14.59198,21.16568,20.40686,21.828094,21.67569,18.298828,18.298828,18.298828,18.298828,0.0,0.03208597,0.03208597,0.04958754,25.0,18.300018,0.0,0.0,0.0,-0.000624259,9.54197e-21,0.0,81.151634,25.000793,27.570135,96.0,0.0641479,31.401814,241.34319,88.55487,0.0,81.151634,0.11375948,0.0,77.76027,8.330017
7474,19888440.0,0.0,18.298828,14.588196,21.164276,20.405396,21.826752,21.674316,18.298828,18.298828,18.298828,18.298828,0.0,0.03208597,0.03208597,0.049587544,25.0,18.300018,0.0,0.0,0.0,9.468179e-05,9.54197e-21,0.0,81.15124,25.000803,27.55831,96.0,0.06419019,31.418365,241.34319,88.55488,0.0,81.15124,0.11375948,0.0,77.75989,8.330017
7475,19888500.0,0.0,18.298828,14.584412,21.162903,20.40393,21.82544,21.672974,18.298828,18.298828,18.298828,18.298828,0.0,0.03208597,0.03208597,0.049587544,25.0,18.300018,0.0,0.0,0.0,0.0007974033,9.54197e-21,0.0,81.15084,25.000813,27.546518,96.0,0.06423235,31.434874,241.3432,88.554886,0.0,81.15084,0.11375948,0.0,77.75951,8.330017
7476,19888560.0,0.0,18.298828,14.580658,21.161469,20.402435,21.824127,21.67163,18.298828,18.298828,18.298828,18.298828,0.0,0.03208597,0.03208597,0.049587544,25.0,18.300018,0.0,0.0,0.0,0.00026294356,9.54197e-21,0.0,81.150444,25.000822,27.534782,96.0,0.06427432,31.451305,241.34322,88.554886,0.0,81.150444,0.11375948,0.0,77.759125,8.330017
7477,19888620.0,0.0,18.298828,14.576874,21.160065,20.40091,21.822815,21.670288,18.298828,18.298828,18.298828,18.298828,0.0,0.03208597,0.03208597,0.04958754,25.0,18.300018,0.0,0.0,0.0,-0.0002748722,9.54197e-21,0.0,81.15005,25.000832,27.523056,96.0,0.064316235,31.46772,241.34323,88.55489,0.0,81.15005,0.11375948,0.0,77.75874,8.330017
7478,19888680.0,0.0,18.298828,14.57312,21.15866,20.399414,21.821503,21.668915,18.298828,18.298828,18.298828,18.298828,0.0,0.03208597,0.03208597,0.04958754,25.0,18.300018,0.0,0.0,0.0,4.5845187e-05,9.54197e-21,0.0,81.14965,25.00084,27.51132,96.0,0.06435818,31.48415,241.34325,88.55489,0.0,81.14965,0.11375948,0.0,77.75837,8.330017
7479,19888740.0,0.0,18.298859,14.569397,21.157288,20.397919,21.82022,21.667572,18.298828,18.298828,18.298828,18.298828,0.0,0.032085966,0.032085966,0.049587537,25.0,18.300018,0.0,0.0,0.0,0.0004535888,9.54197e-21,0.0,81.149254,25.000845,27.499634,96.0,0.06439996,31.500513,241.34326,88.5549,0.0,81.149254,0.11375947,0.0,77.75799,8.330017
7480,19888800.0,0.0,18.298859,14.565674,21.155884,20.396454,21.818909,21.66626,18.298828,18.298828,18.298828,18.298828,0.0,0.032085966,0.032085966,0.049587533,25.0,18.300018,0.0,0.0,0.0,0.0012137839,9.54197e-21,0.0,81.148865,25.000853,27.487976,96.0,0.06444162,31.516834,241.34328,88.5549,0.0,81.148865,0.11375947,0.0,77.75761,8.330017
7481,19888860.0,0.0,18.298859,14.561981,21.15445,20.394897,21.817596,21.664886,18.298859,18.298828,18.298828,18.298828,0.0,0.032085963,0.032085963,0.04958753,25.0,18.300018,0.0,0.0,0.0,0.0005515955,9.54197e-21,0.0,81.14847,25.00086,27.476418,96.0,0.06448291,31.533014,241.34329,88.5549,0.0,81.14847,0.11375946,0.0,77.757225,8.330017
7482,19888920.0,0.0,18.298859,14.558319,21.153046,20.393372,21.816315,21.663544,18.298859,18.298828,18.298828,18.298828,0.0,0.03208596,0.03208596,0.049587525,25.0,18.300018,0.0,0.0,0.0,6.822201e-05,9.54197e-21,0.0,81.14808,25.000866,27.464893,96.0,0.064524084,31.54915,241.3433,88.5549,0.0,81.14808,0.11375944,0.0,77.75685,8.330017
7483,19888980.0,0.0,18.298859,14.5546875,21.151642,20.391846,21.815002,21.6622,18.298859,18.298859,18.298859,18.298859,0.0,0.032085955,0.032085955,0.049587518,25.0,18.300018,0.0,0.0,0.0,0.0004118697,9.54197e-21,0.0,81.14768,25.00087,27.453386,96.0,0.0645652,31.565262,241.34332,88.5549,0.0,81.14768,0.113759436,0.0,77.75648,8.330017
7484,19889040.0,0.0,18.29889,14.551086,21.150238,20.39032,21.81372,21.660858,18.298859,18.298859,18.298859,18.298859,0.0,0.032085955,0.032085955,0.049587514,25.0,18.300018,0.0,0.0,0.0,0.0011260707,9.54197e-21,0.0,81.14729,25.000872,27.441936,96.0,0.064606085,31.58129,241.34334,88.5549,0.0,81.14729,0.11375942,0.0,77.7561,8.330017
7485,19889100.0,0.0,18.29889,14.547516,21.148834,20.388824,21.812439,21.659515,18.298859,18.298859,18.298859,18.298859,0.0,0.032085948,0.032085948,0.049587507,25.0,18.300018,0.0,0.0,0.0,0.0015611565,9.54197e-21,0.0,81.14691,25.000875,27.4306,96.0,0.064646564,31.597158,241.34335,88.55489,0.0,81.14691,0.113759406,0.0,77.75573,8.330017
7486,19889160.0,0.0,18.29889,14.543976,21.1474,20.387238,21.811157,21.658173,18.29889,18.298859,18.298859,18.298859,0.0,0.032085944,0.032085944,0.049587496,25.0,18.300018,0.0,0.0,0.0,0.0009818755,9.54197e-21,0.0,81.14652,25.000881,27.41936,96.0,0.06468671,31.6129,241.34337,88.55489,0.0,81.14652,0.11375938,0.0,77.75536,8.330017
7487,19889220.0,0.0,18.29889,14.540466,21.145996,20.385681,21.809875,21.65683,18.29889,18.298859,18.298859,18.298859,0.0,0.032085937,0.032085937,0.049587492,25.0,18.300018,0.0,0.0,0.0,0.000516109,9.54197e-21,0.0,81.14614,25.000883,27.408186,96.0,0.0647266,31.62854,241.34338,88.55489,0.0,81.14614,0.11375937,0.0,77.755,8.330017
7488,19889280.0,0.0,18.29889,14.537018,21.144562,20.384125,21.808594,21.655487,18.29889,18.29889,18.29889,18.29889,0.0,0.032085937,0.032085937,0.04958748,25.0,18.300018,0.0,0.0,0.0,0.00048493233,9.54197e-21,0.0,81.14576,25.000885,27.397093,96.0,0.0647662,31.64407,241.3434,88.554886,0.0,81.14576,0.11375935,0.0,77.75463,8.330017
7489,19889340.0,0.0,18.29892,14.5336,21.143158,20.382599,21.807312,21.654175,18.29889,18.29889,18.29889,18.29889,0.0,0.03208593,0.03208593,0.049587473,25.0,18.300018,0.0,0.0,0.0,0.0011929601,9.54197e-21,0.0,81.145386,25.000887,27.386055,96.0,0.0648056,31.659525,241.34341,88.55488,0.0,81.145386,0.11375933,0.0,77.75427,8.330017
7490,19889400.0,0.0,18.29895,14.530243,21.141754,20.381042,21.80603,21.652832,18.29892,18.29889,18.29889,18.29889,0.0,0.03208592,0.03208592,0.04958746,25.0,18.300018,0.0,0.0,0.0,0.0018800766,9.54197e-21,0.0,81.145004,25.000887,27.375141,96.0,0.06484455,31.674803,241.34343,88.55487,0.0,81.145004,0.11375931,0.0,77.75391,8.330017
7491,19889460.0,0.0,18.29895,14.526947,21.14032,20.379456,21.804749,21.65149,18.29892,18.29892,18.29892,18.29889,0.0,0.032085918,0.032085918,0.049587447,25.0,18.300018,0.0,0.0,0.0,0.0013520968,9.54197e-21,0.0,81.14463,25.000889,27.36437,96.0,0.06488298,31.689882,241.34344,88.55487,0.0,81.14463,0.11375929,0.0,77.75355,8.330017
7492,19889520.0,0.0,18.29895,14.523682,21.138916,20.377869,21.803497,21.650146,18.29892,18.29892,18.29892,18.29892,0.0,0.032085907,0.032085907,0.049587436,25.0,18.300018,0.0,0.0,0.0,0.00081961066,9.54197e-21,0.0,81.144264,25.00089,27.353704,96.0,0.06492103,31.704817,241.34346,88.55486,0.0,81.144264,0.11375926,0.0,77.7532,8.330017
7493,19889580.0,0.0,18.29898,14.520508,21.137482,20.376312,21.802216,21.648804,18.29895,18.29892,18.29892,18.29892,0.0,0.0320859,0.0320859,0.04958742,25.0,18.300018,0.0,0.0,0.0,0.0011310751,9.54197e-21,0.0,81.1439,25.000889,27.343115,96.0,0.0649588,31.719637,241.34348,88.554855,0.0,81.1439,0.11375922,0.0,77.752846,8.330017
7494,19889640.0,0.0,18.29898,14.5173645,21.136078,20.374725,21.800964,21.647491,18.29895,18.29895,18.29895,18.29895,0.0,0.032085896,0.032085896,0.04958741,25.0,18.300018,0.0,0.0,0.0,0.0015284411,9.54197e-21,0.0,81.14354,25.000889,27.33267,96.0,0.06499606,31.734264,241.34349,88.55484,0.0,81.14354,0.1137592,0.0,77.7525,8.330017
7495,19889700.0,0.0,18.299011,14.514282,21.134644,20.373169,21.799713,21.646149,18.29898,18.29895,18.29895,18.29895,0.0,0.032085884,0.032085884,0.0495874,25.0,18.300018,0.0,0.0,0.0,0.0022718732,9.54197e-21,0.0,81.14317,25.000889,27.322336,96.0,0.0650329,31.748728,241.3435,88.55483,0.0,81.14317,0.113759175,0.0,77.75215,8.330017
7496,19889760.0,0.0,18.299011,14.5112915,21.13321,20.371552,21.798431,21.644806,18.29898,18.29895,18.29895,18.29895,0.0,0.032085877,0.032085877,0.049587384,25.0,18.300018,0.0,0.0,0.0,0.0016182325,9.54197e-21,0.0,81.14282,25.000889,27.312199,96.0,0.065069064,31.762924,241.34352,88.554825,0.0,81.14282,0.11375914,0.0,77.75182,8.330017
7497,19889820.0,0.0,18.299011,14.508362,21.131775,20.369965,21.79718,21.643494,18.299011,18.29898,18.29898,18.29898,0.0,0.032085866,0.032085866,0.049587365,25.0,18.300018,0.0,0.0,0.0,0.0011423577,9.54197e-21,0.0,81.14247,25.000887,27.30218,96.0,0.06510478,31.776949,241.34354,88.55481,0.0,81.14247,0.1137591,0.0,77.75148,8.330017
7498,19889880.0,0.0,18.299042,14.505493,21.130371,20.368347,21.795929,21.64215,18.299011,18.29898,18.29898,18.29898,0.0,0.03208586,0.03208586,0.049587347,25.0,18.300018,0.0,0.0,0.0,0.0014793824,9.54197e-21,0.0,81.14213,25.000885,27.292267,96.0,0.06514011,31.790829,241.34355,88.5548,0.0,81.14213,0.11375906,0.0,77.75115,8.330017
7499,19889940.0,0.0,18.299072,14.502716,21.128937,20.36676,21.794678,21.640808,18.299011,18.299011,18.299011,18.299011,0.0,0.032085847,0.032085847,0.04958733,25.0,18.300018,0.0,0.0,0.0,0.002178887,9.54197e-21,0.0,81.141785,25.000881,27.282503,96.0,0.065174915,31.804497,241.34357,88.55479,0.0,81.141785,0.113759026,0.0,77.750824,8.330017
7500,19890000.0,0.0,18.299072,14.5,21.127533,20.365204,21.793427,21.639496,18.299042,18.299011,18.299011,18.299011,0.0,0.032085836,0.032085836,0.049587313,25.0,18.300018,0.0,0.0,0.0,0.0024953948,9.54197e-21,0.0,81.14146,25.00088,27.272915,96.0,0.06520908,31.817919,241.34358,88.55478,0.0,81.14146,0.11375899,0.0,77.7505,8.330017
7501,19890060.0,0.0,18.299103,14.497345,21.126099,20.363586,21.792175,21.638184,18.299072,18.299042,18.299042,18.299042,0.0,0.032085825,0.032085825,0.049587294,25.0,18.300018,0.0,0.0,0.0,0.0018762051,9.54197e-21,0.0,81.14112,25.000877,27.26353,96.0,0.065242514,31.831057,241.3436,88.55476,0.0,81.14112,0.11375895,0.0,77.75019,8.330017
7502,19890120.0,0.0,18.299042,14.494629,21.124695,20.362,21.790924,21.63684,18.299072,18.299042,18.299042,18.299042,0.0,0.032085814,0.032085814,0.049587276,25.0,18.300018,0.0,0.0,0.0,-0.0007030541,9.54197e-21,0.0,81.1408,25.000874,27.254265,96.0,0.065275535,31.844028,241.34361,88.55475,0.0,81.1408,0.113758914,0.0,77.74988,8.330017
7503,19890180.0,0.0,18.299042,14.491943,21.12326,20.360413,21.789673,21.635529,18.299072,18.299072,18.299072,18.299042,0.0,0.032085806,0.032085806,0.049587265,25.0,18.300018,0.0,0.0,0.0,-0.0014668414,9.54197e-21,0.0,81.14048,25.00086,27.244877,96.0,0.06530897,31.857168,241.34363,88.55473,0.0,81.14048,0.11375888,0.0,77.749565,8.330017
7504,19890240.0,0.0,18.299072,14.489227,21.121857,20.358826,21.788422,21.634216,18.299072,18.299072,18.299072,18.299072,0.0,0.032085802,0.032085802,0.049587253,25.0,18.300018,0.0,0.0,0.0,-0.0002395278,9.54197e-21,0.0,81.14015,25.000841,27.235361,96.0,0.06534289,31.870493,241.34364,88.55472,0.0,81.14015,0.11375886,0.0,77.74927,8.330017
7505,19890300.0,0.0,18.299072,14.486511,21.120453,20.35727,21.7872,21.632904,18.299042,18.299072,18.299072,18.299072,0.0,0.0320858,0.0320858,0.049587246,25.0,18.300018,0.0,0.0,0.0,0.0008465896,9.54197e-21,0.0,81.13984,25.000824,27.225859,96.0,0.06537676,31.8838,241.34366,88.5547,0.0,81.13984,0.11375884,0.0,77.74896,8.330017
7506,19890360.0,0.0,18.299072,14.483795,21.11905,20.355652,21.78595,21.631592,18.299072,18.299072,18.299072,18.299072,0.0,0.03208579,0.03208579,0.04958724,25.0,18.300018,0.0,0.0,0.0,0.00042554497,9.54197e-21,0.0,81.13953,25.000805,27.216429,96.0,0.06541035,31.897003,241.34367,88.55469,0.0,81.13953,0.113758825,0.0,77.74866,8.330017
7507,19890420.0,0.0,18.299042,14.481079,21.117645,20.354095,21.784729,21.63028,18.299072,18.299072,18.299072,18.299072,0.0,0.032085788,0.032085788,0.049587235,25.0,18.300018,0.0,0.0,0.0,-0.00038091675,9.54197e-21,0.0,81.139206,25.000788,27.207024,96.0,0.065443866,31.91017,241.34369,88.55467,0.0,81.139206,0.11375881,0.0,77.74835,8.330017
7508,19890480.0,0.0,18.299042,14.478363,21.116241,20.352509,21.783478,21.628967,18.299072,18.299072,18.299072,18.299072,0.0,0.032085788,0.032085788,0.049587235,25.0,18.300018,0.0,0.0,0.0,-0.00040501665,9.54197e-21,0.0,81.1389,25.00077,27.197584,96.0,0.06547749,31.923384,241.3437,88.554665,0.0,81.1389,0.11375881,0.0,77.748055,8.330017
7509,19890540.0,0.0,18.299072,14.475647,21.114838,20.350952,21.782257,21.627655,18.299072,18.299072,18.299072,18.299072,0.0,0.032085788,0.032085788,0.049587235,25.0,18.300018,0.0,0.0,0.0,-0.00017794187,9.54197e-21,0.0,81.13858,25.000751,27.188152,96.0,0.06551108,31.936586,241.3437,88.55465,0.0,81.13858,0.11375881,0.0,77.74776,8.330017
7510,19890600.0,0.0,18.299072,14.472931,21.113434,20.349396,21.781036,21.626373,18.299072,18.299072,18.299072,18.299072,0.0,0.032085788,0.032085788,0.049587235,25.0,18.300018,0.0,0.0,0.0,0.0006061508,9.54197e-21,0.0,81.13827,25.000734,27.178707,96.0,0.065544724,31.94981,241.34372,88.55464,0.0,81.13827,0.11375881,0.0,77.74745,8.330017
7511,19890660.0,0.0,18.299072,14.470215,21.11203,20.347809,21.779785,21.625061,18.299072,18.299072,18.299072,18.299072,0.0,0.032085788,0.032085788,0.049587235,25.0,18.300018,0.0,0.0,0.0,0.00054008624,9.54197e-21,0.0,81.137955,25.000721,27.169323,96.0,0.06557816,31.96295,241.34373,88.554634,0.0,81.137955,0.11375881,0.0,77.747154,8.330017
7512,19890720.0,0.0,18.299072,14.467529,21.110626,20.346222,21.778564,21.62378,18.299072,18.299072,18.299072,18.299072,0.0,0.032085788,0.032085788,0.049587235,25.0,18.300018,0.0,0.0,0.0,0.00025432438,9.54197e-21,0.0,81.13764,25.000708,27.159977,96.0,0.065611444,31.976036,241.34375,88.55463,0.0,81.13764,0.11375881,0.0,77.74685,8.330017
7513,19890780.0,0.0,18.299072,14.464844,21.109253,20.344666,21.777344,21.622467,18.299072,18.299072,18.299072,18.299072,0.0,0.032085788,0.032085788,0.049587235,25.0,18.300018,0.0,0.0,0.0,0.0002169668,9.54197e-21,0.0,81.13733,25.000696,27.150652,96.0,0.06564465,31.989086,241.34377,88.55462,0.0,81.13733,0.11375881,0.0,77.74655,8.330017
7514,19890840.0,0.0,18.299072,14.462189,21.10785,20.34311,21.776123,21.621185,18.299072,18.299072,18.299072,18.299072,0.0,0.032085788,0.032085788,0.049587235,25.0,18.300018,0.0,0.0,0.0,0.0005014857,9.54197e-21,0.0,81.13702,25.000687,27.141357,96.0,0.06567774,32.0021,241.34377,88.55461,0.0,81.13702,0.11375881,0.0,77.74625,8.330017
7515,19890900.0,0.0,18.299103,14.459534,21.106476,20.341553,21.774902,21.619904,18.299072,18.299072,18.299072,18.299072,0.0,0.032085788,0.032085788,0.049587235,25.0,18.300018,0.0,0.0,0.0,0.00073370966,9.54197e-21,0.0,81.136696,25.000679,27.13212,96.0,0.065710634,32.01503,241.34378,88.55461,0.0,81.136696,0.11375881,0.0,77.74595,8.330017
7516,19890960.0,0.0,18.299103,14.456909,21.105072,20.339996,21.773682,21.618591,18.299072,18.299072,18.299072,18.299072,0.0,0.032085788,0.032085788,0.049587235,25.0,18.300018,0.0,0.0,0.0,0.0005965397,9.54197e-21,0.0,81.13639,25.000671,27.12293,96.0,0.06574335,32.027897,241.3438,88.5546,0.0,81.13639,0.11375881,0.0,77.74564,8.330017
7517,19891020.0,0.0,18.299103,14.454315,21.103699,20.33844,21.772491,21.61731,18.299103,18.299072,18.299072,18.299072,0.0,0.032085788,0.032085788,0.049587235,25.0,18.300018,0.0,0.0,0.0,0.0004928589,9.54197e-21,0.0,81.13607,25.000668,27.113789,96.0,0.06577589,32.0407,241.34381,88.5546,0.0,81.13607,0.11375881,0.0,77.745346,8.330017
7518,19891080.0,0.0,18.299103,14.451721,21.102325,20.336884,21.77127,21.616028,18.299103,18.299072,18.299072,18.299072,0.0,0.032085788,0.032085788,0.049587235,25.0,18.300018,0.0,0.0,0.0,0.00053831696,9.54197e-21,0.0,81.13576,25.000664,27.104706,96.0,0.065808214,32.053413,241.34381,88.554596,0.0,81.13576,0.11375881,0.0,77.74504,8.330017
7519,19891140.0,0.0,18.299103,14.449188,21.100952,20.335327,21.77005,21.614746,18.299103,18.299103,18.299103,18.299103,0.0,0.032085788,0.032085788,0.04958723,25.0,18.300018,0.0,0.0,0.0,0.0008608926,9.54197e-21,0.0,81.135445,25.000662,27.095669,96.0,0.06584036,32.066063,241.34383,88.554596,0.0,81.135445,0.1137588,0.0,77.74474,8.330017
7520,19891200.0,0.0,18.299133,14.446686,21.099579,20.333801,21.76886,21.613464,18.299103,18.299103,18.299103,18.299103,0.0,0.032085788,0.032085788,0.049587227,25.0,18.300018,0.0,0.0,0.0,0.0011552057,9.54197e-21,0.0,81.13513,25.000662,27.08672,96.0,0.065872215,32.078594,241.34384,88.554596,0.0,81.13513,0.1137588,0.0,77.744446,8.330017
7521,19891260.0,0.0,18.299133,14.444183,21.098206,20.332245,21.76764,21.612183,18.299103,18.299103,18.299103,18.299103,0.0,0.032085784,0.032085784,0.049587224,25.0,18.300018,0.0,0.0,0.0,0.00084638904,9.54197e-21,0.0,81.13482,25.000664,27.077856,96.0,0.065903746,32.091,241.34386,88.554596,0.0,81.13482,0.11375879,0.0,77.74414,8.330017
7522,19891320.0,0.0,18.299133,14.441742,21.096802,20.330688,21.766418,21.610931,18.299133,18.299103,18.299103,18.299103,0.0,0.03208578,0.03208578,0.049587216,25.0,18.300018,0.0,0.0,0.0,0.00063899276,9.54197e-21,0.0,81.13451,25.000664,27.06906,96.0,0.06593503,32.103313,241.34386,88.55459,0.0,81.13451,0.11375877,0.0,77.74384,8.330017
7523,19891380.0,0.0,18.299133,14.439331,21.095459,20.329132,21.765228,21.60965,18.299133,18.299133,18.299133,18.299103,0.0,0.032085776,0.032085776,0.049587213,25.0,18.300018,0.0,0.0,0.0,0.00088113797,9.54197e-21,0.0,81.1342,25.000666,27.060328,96.0,0.06596609,32.115543,241.34387,88.55459,0.0,81.1342,0.113758765,0.0,77.743546,8.330017
7524,19891440.0,0.0,18.299164,14.436981,21.094086,20.327606,21.764038,21.608368,18.299133,18.299133,18.299133,18.299133,0.0,0.03208577,0.03208577,0.049587205,25.0,18.300018,0.0,0.0,0.0,0.0011354404,9.54197e-21,0.0,81.133896,25.000668,27.051691,96.0,0.0659968,32.127632,241.34389,88.55458,0.0,81.133896,0.11375875,0.0,77.743256,8.330017
7525,19891500.0,0.0,18.299164,14.434631,21.092712,20.32608,21.762848,21.607117,18.299133,18.299133,18.299133,18.299133,0.0,0.03208577,0.03208577,0.049587198,25.0,18.300018,0.0,0.0,0.0,0.0015342627,9.54197e-21,0.0,81.13358,25.000671,27.043142,96.0,0.06602719,32.1396,241.3439,88.55458,0.0,81.13358,0.113758735,0.0,77.742966,8.330017
7526,19891560.0,0.0,18.299164,14.432373,21.09134,20.324524,21.761627,21.605865,18.299164,18.299133,18.299133,18.299133,0.0,0.03208576,0.03208576,0.049587186,25.0,18.300018,0.0,0.0,0.0,0.0011612807,9.54197e-21,0.0,81.133286,25.000673,27.034723,96.0,0.06605712,32.15139,241.3439,88.55457,0.0,81.133286,0.11375871,0.0,77.742676,8.330017
7527,19891620.0,0.0,18.299194,14.430145,21.089996,20.322998,21.760437,21.604584,18.299164,18.299164,18.299164,18.299164,0.0,0.032085754,0.032085754,0.04958718,25.0,18.300018,0.0,0.0,0.0,0.0009071216,9.54197e-21,0.0,81.13298,25.000677,27.026394,96.0,0.06608673,32.16305,241.34392,88.55457,0.0,81.13298,0.11375869,0.0,77.742386,8.330017
7528,19891680.0,0.0,18.299194,14.427948,21.088623,20.321472,21.759247,21.603333,18.299164,18.299164,18.299164,18.299164,0.0,0.03208575,0.03208575,0.049587168,25.0,18.300018,0.0,0.0,0.0,0.0011268002,9.54197e-21,0.0,81.13269,25.000679,27.018145,96.0,0.06611604,32.174595,241.34393,88.554565,0.0,81.13269,0.11375866,0.0,77.742096,8.330017
7529,19891740.0,0.0,18.299225,14.425812,21.08728,20.319946,21.758057,21.602081,18.299194,18.299164,18.299164,18.299164,0.0,0.032085743,0.032085743,0.049587157,25.0,18.300018,0.0,0.0,0.0,0.0015460394,9.54197e-21,0.0,81.13239,25.00068,27.010006,96.0,0.06614496,32.18599,241.34395,88.55456,0.0,81.13239,0.11375864,0.0,77.74182,8.330017
7530,19891800.0,0.0,18.299225,14.423767,21.085907,20.31842,21.756866,21.60083,18.299194,18.299194,18.299194,18.299194,0.0,0.032085735,0.032085735,0.04958714,25.0,18.300018,0.0,0.0,0.0,0.0018033584,9.54197e-21,0.0,81.13211,25.000683,27.00201,96.0,0.066173375,32.19719,241.34396,88.55455,0.0,81.13211,0.113758616,0.0,77.74154,8.330017
7531,19891860.0,0.0,18.299255,14.421753,21.084595,20.316925,21.755676,21.599579,18.299225,18.299194,18.299194,18.299194,0.0,0.032085728,0.032085728,0.049587127,25.0,18.300018,0.0,0.0,0.0,0.0019738232,9.54197e-21,0.0,81.13182,25.000687,26.994148,96.0,0.06620129,32.20819,241.34396,88.55454,0.0,81.13182,0.11375859,0.0,77.741264,8.330017
7532,19891920.0,0.0,18.299255,14.4198,21.083252,20.31546,21.754486,21.598328,18.299225,18.299194,18.299194,18.299194,0.0,0.032085717,0.032085717,0.049587112,25.0,18.300018,0.0,0.0,0.0,0.0018458173,9.54197e-21,0.0,81.13154,25.000689,26.986452,96.0,0.066228636,32.218967,241.34398,88.554535,0.0,81.13154,0.11375855,0.0,77.741,8.330017
7533,19891980.0,0.0,18.299286,14.417908,21.08191,20.313965,21.753296,21.597076,18.299255,18.299225,18.299225,18.299225,0.0,0.03208571,0.03208571,0.049587097,25.0,18.300018,0.0,0.0,0.0,0.0017224324,9.54197e-21,0.0,81.13126,25.000692,26.978897,96.0,0.06625546,32.22954,241.344,88.55453,0.0,81.13126,0.11375851,0.0,77.74073,8.330017
7534,19892040.0,0.0,18.299286,14.416077,21.080597,20.3125,21.752136,21.595856,18.299255,18.299225,18.299225,18.299225,0.0,0.032085698,0.032085698,0.04958708,25.0,18.300018,0.0,0.0,0.0,0.0015392262,9.54197e-21,0.0,81.13099,25.000694,26.971493,96.0,0.06628176,32.239914,241.34401,88.55452,0.0,81.13099,0.113758475,0.0,77.74047,8.330017
7535,19892100.0,0.0,18.299316,14.414337,21.079285,20.311035,21.750946,21.594604,18.299286,18.299255,18.299255,18.299255,0.0,0.032085687,0.032085687,0.04958706,25.0,18.300018,0.0,0.0,0.0,0.0016682618,9.54197e-21,0.0,81.13072,25.000694,26.964218,96.0,0.06630758,32.2501,241.34401,88.554504,0.0,81.13072,0.11375844,0.0,77.74022,8.330017
7536,19892160.0,0.0,18.299316,14.412659,21.077972,20.30957,21.749786,21.593384,18.299286,18.299255,18.299255,18.299255,0.0,0.032085676,0.032085676,0.04958704,25.0,18.300018,0.0,0.0,0.0,0.0017615181,9.54197e-21,0.0,81.130455,25.000694,26.957083,96.0,0.06633291,32.260086,241.34402,88.5545,0.0,81.130455,0.11375839,0.0,77.73997,8.330017
7537,19892220.0,0.0,18.299347,14.411041,21.07666,20.308136,21.748596,21.592163,18.299316,18.299286,18.299286,18.299286,0.0,0.032085665,0.032085665,0.049587023,25.0,18.300018,0.0,0.0,0.0,0.0018750784,9.54197e-21,0.0,81.1302,25.000692,26.950096,96.0,0.066357695,32.269863,241.34404,88.55448,0.0,81.1302,0.113758355,0.0,77.739716,8.330017
7538,19892280.0,0.0,18.299347,14.409515,21.075348,20.306671,21.747437,21.590942,18.299316,18.299286,18.299286,18.299286,0.0,0.032085653,0.032085653,0.049587,25.0,18.300018,0.0,0.0,0.0,0.0020129918,9.54197e-21,0.0,81.12995,25.00069,26.94328,96.0,0.066381894,32.27941,241.34406,88.55447,0.0,81.12995,0.1137583,0.0,77.73948,8.330017
7539,19892340.0,0.0,18.299377,14.408051,21.074036,20.305237,21.746246,21.589722,18.299347,18.299316,18.299316,18.299316,0.0,0.03208564,0.03208564,0.049586978,25.0,18.300018,0.0,0.0,0.0,0.0021096738,9.54197e-21,0.0,81.1297,25.000689,26.93663,96.0,0.066405475,32.28872,241.34407,88.55445,0.0,81.1297,0.113758266,0.0,77.73924,8.330017
7540,19892400.0,0.0,18.299377,14.406677,21.072754,20.303802,21.745087,21.588501,18.299347,18.299316,18.299316,18.299316,0.0,0.032085627,0.032085627,0.049586955,25.0,18.300018,0.0,0.0,0.0,0.00217541,9.54197e-21,0.0,81.12946,25.000687,26.930157,96.0,0.06642845,32.297783,241.34407,88.554436,0.0,81.12946,0.113758214,0.0,77.73901,8.330017
7541,19892460.0,0.0,18.299408,14.4053955,21.071442,20.302368,21.743927,21.58728,18.299377,18.299347,18.299347,18.299347,0.0,0.032085616,0.032085616,0.049586937,25.0,18.300018,0.0,0.0,0.0,0.0019544582,9.54197e-21,0.0,81.12923,25.000683,26.923859,96.0,0.06645078,32.306595,241.34409,88.55442,0.0,81.12923,0.11375817,0.0,77.738785,8.330017
7542,19892520.0,0.0,18.299408,14.404175,21.07016,20.300934,21.742737,21.58606,18.299377,18.299347,18.299347,18.299347,0.0,0.0320856,0.0320856,0.049586914,25.0,18.300018,0.0,0.0,0.0,0.0019108005,9.54197e-21,0.0,81.129005,25.000679,26.917727,96.0,0.06647253,32.31518,241.3441,88.554405,0.0,81.129005,0.11375812,0.0,77.73857,8.330017
7543,19892580.0,0.0,18.299438,14.403046,21.068848,20.2995,21.741577,21.584839,18.299408,18.299377,18.299377,18.299377,0.0,0.032085586,0.032085586,0.04958689,25.0,18.300018,0.0,0.0,0.0,0.0021782818,9.54197e-21,0.0,81.12878,25.000673,26.911758,96.0,0.0664937,32.32354,241.34412,88.55439,0.0,81.12878,0.113758065,0.0,77.73836,8.330017
7544,19892640.0,0.0,18.299469,14.402039,21.067566,20.298065,21.740417,21.583649,18.299408,18.299377,18.299377,18.299377,0.0,0.032085575,0.032085575,0.049586866,25.0,18.300018,0.0,0.0,0.0,0.0024616562,9.54197e-21,0.0,81.12856,25.000668,26.905983,96.0,0.06651418,32.331623,241.34412,88.55437,0.0,81.12856,0.11375802,0.0,77.73815,8.330017
7545,19892700.0,0.0,18.2995,14.401093,21.066284,20.296661,21.739258,21.582428,18.299438,18.299408,18.299408,18.299408,0.0,0.03208556,0.03208556,0.049586844,25.0,18.300018,0.0,0.0,0.0,0.0026137242,9.54197e-21,0.0,81.12835,25.000662,26.900417,96.0,0.06653391,32.339417,241.34413,88.55435,0.0,81.12835,0.11375797,0.0,77.73795,8.330017
7546,19892760.0,0.0,18.2995,14.400269,21.065002,20.295258,21.738098,21.581238,18.299469,18.299438,18.299438,18.299438,0.0,0.032085545,0.032085545,0.049586818,25.0,18.300018,0.0,0.0,0.0,0.0023565935,9.54197e-21,0.0,81.12816,25.000656,26.895056,96.0,0.06655291,32.346924,241.34415,88.55433,0.0,81.12816,0.11375791,0.0,77.73776,8.330017
7547,19892820.0,0.0,18.29953,14.399536,21.06372,20.293823,21.736938,21.580017,18.299469,18.299438,18.299438,18.299438,0.0,0.03208553,0.03208553,0.04958679,25.0,18.300018,0.0,0.0,0.0,0.002215694,9.54197e-21,0.0,81.12796,25.000648,26.889887,96.0,0.06657122,32.354156,241.34416,88.55431,0.0,81.12796,0.113757856,0.0,77.73758,8.330017
7548,19892880.0,0.0,18.29953,14.398895,21.062439,20.29242,21.73581,21.578827,18.2995,18.299469,18.299469,18.299469,0.0,0.032085516,0.032085516,0.049586765,25.0,18.300018,0.0,0.0,0.0,0.0022437663,9.54197e-21,0.0,81.12777,25.000643,26.884922,96.0,0.06658882,32.36111,241.34416,88.55429,0.0,81.12777,0.1137578,0.0,77.7374,8.330017
7549,19892940.0,0.0,18.29956,14.398346,21.061188,20.291046,21.73465,21.577637,18.29953,18.2995,18.2995,18.299469,0.0,0.0320855,0.0320855,0.04958674,25.0,18.300018,0.0,0.0,0.0,0.0025779707,9.54197e-21,0.0,81.12759,25.000635,26.880148,96.0,0.06660573,32.367794,241.34418,88.55427,0.0,81.12759,0.113757744,0.0,77.73722,8.330017
7550,19893000.0,0.0,18.299591,14.397919,21.059906,20.289642,21.73349,21.576447,18.29953,18.2995,18.2995,18.2995,0.0,0.032085486,0.032085486,0.049586713,25.0,18.300018,0.0,0.0,0.0,0.0028821942,9.54197e-21,0.0,81.12742,25.000626,26.8756,96.0,0.06662184,32.37416,241.3442,88.554245,0.0,81.12742,0.113757685,0.0,77.73706,8.330017
7551,19893060.0,0.0,18.299622,14.397614,21.058624,20.288239,21.73236,21.575256,18.29956,18.29953,18.29953,18.29953,0.0,0.032085467,0.032085467,0.049586684,25.0,18.300018,0.0,0.0,0.0,0.0026624328,9.54197e-21,0.0,81.12726,25.00062,26.871288,96.0,0.06663711,32.3802,241.3442,88.55422,0.0,81.12726,0.11375762,0.0,77.7369,8.330017
7552,19893120.0,0.0,18.299622,14.3974,21.057373,20.286835,21.731201,21.574066,18.299591,18.29956,18.29956,18.29956,0.0,0.032085452,0.032085452,0.049586657,25.0,18.300018,0.0,0.0,0.0,0.0024617638,9.54197e-21,0.0,81.1271,25.00061,26.867193,96.0,0.066651605,32.38593,241.34421,88.5542,0.0,81.1271,0.11375756,0.0,77.736755,8.330017
7553,19893180.0,0.0,18.299652,14.397308,21.056091,20.285461,21.730072,21.572876,18.299622,18.29956,18.29956,18.29956,0.0,0.032085434,0.032085434,0.049586628,25.0,18.300018,0.0,0.0,0.0,0.002630181,9.54197e-21,0.0,81.126945,25.0006,26.86331,96.0,0.06666535,32.391365,241.34422,88.55418,0.0,81.126945,0.1137575,0.0,77.73661,8.330017
7554,19893240.0,0.0,18.299683,14.397308,21.05484,20.284058,21.728912,21.571686,18.299622,18.299591,18.299591,18.299591,0.0,0.032085415,0.032085415,0.049586598,25.0,18.300018,0.0,0.0,0.0,0.0028310872,9.54197e-21,0.0,81.1268,25.000593,26.85967,96.0,0.06667823,32.39646,241.34422,88.55415,0.0,81.1268,0.11375743,0.0,77.73647,8.330017
7555,19893300.0,0.0,18.299713,14.397461,21.053589,20.282684,21.727783,21.570526,18.299652,18.299622,18.299622,18.299622,0.0,0.0320854,0.0320854,0.049586568,25.0,18.300018,0.0,0.0,0.0,0.0031854887,9.54197e-21,0.0,81.12667,25.000584,26.856262,96.0,0.06669029,32.401237,241.34424,88.55413,0.0,81.12667,0.11375737,0.0,77.73635,8.330017
7556,19893360.0,0.0,18.299744,14.397705,21.052338,20.281311,21.726654,21.569336,18.299683,18.299652,18.299652,18.299622,0.0,0.03208538,0.03208538,0.04958654,25.0,18.300018,0.0,0.0,0.0,0.0029952873,9.54197e-21,0.0,81.12655,25.000574,26.853117,96.0,0.066701405,32.405636,241.34425,88.55411,0.0,81.12655,0.1137573,0.0,77.73623,8.330017
7557,19893420.0,0.0,18.299744,14.398102,21.051086,20.279938,21.725494,21.568146,18.299713,18.299652,18.299652,18.299652,0.0,0.032085363,0.032085363,0.04958651,25.0,18.300018,0.0,0.0,0.0,0.0028237046,9.54197e-21,0.0,81.126434,25.000565,26.850224,96.0,0.06671164,32.409687,241.34425,88.55408,0.0,81.126434,0.11375724,0.0,77.736115,8.330017
7558,19893480.0,0.0,18.299774,14.39859,21.049835,20.278564,21.724365,21.566986,18.299744,18.299683,18.299683,18.299683,0.0,0.032085344,0.032085344,0.04958647,25.0,18.300018,0.0,0.0,0.0,0.002944063,9.54197e-21,0.0,81.12633,25.000555,26.847565,96.0,0.06672102,32.413406,241.34427,88.554054,0.0,81.12633,0.11375716,0.0,77.736015,8.330017
7559,19893540.0,0.0,18.299805,14.399231,21.048584,20.277191,21.723236,21.565826,18.299744,18.299713,18.299713,18.299713,0.0,0.032085326,0.032085326,0.04958644,25.0,18.300018,0.0,0.0,0.0,0.0032299403,9.54197e-21,0.0,81.12623,25.000544,26.845165,96.0,0.0667295,32.416767,241.34427,88.55403,0.0,81.12623,0.11375709,0.0,77.73592,8.330017
