,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
7560,19893600.0,0.0,18.299835,14.399994,21.047363,20.275848,21.722107,21.564667,18.299774,18.299744,18.299744,18.299744,0.0,0.032085303,0.032085303,0.049586408,25.0,18.300018,0.0,0.0,0.0,0.0034269604,9.54197e-21,0.0,81.12614,25.000534,26.843048,96.0,0.06673698,32.419735,241.34428,88.554,0.0,81.12614,0.11375702,0.0,77.73583,8.330017
7561,19893660.0,0.0,18.299896,14.400909,21.046173,20.274567,21.720978,21.563507,18.299805,18.299774,18.299774,18.299774,0.0,0.032085285,0.032085285,0.049586374,25.0,18.300018,0.0,0.0,0.0,0.0044224574,9.54197e-21,0.0,81.12606,25.000525,26.841217,96.0,0.066743426,32.422295,241.3443,88.55397,0.0,81.12606,0.11375695,0.0,77.73576,8.330017
7562,19893720.0,0.0,18.299927,14.401947,21.044983,20.273315,21.719849,21.562378,18.299835,18.299805,18.299805,18.299774,0.0,0.032085266,0.032085266,0.049586337,25.0,18.300018,0.0,0.0,0.0,0.004341862,9.54197e-21,0.0,81.125984,25.000517,26.839775,96.0,0.0667485,32.424313,241.3443,88.55395,0.0,81.125984,0.113756865,0.0,77.735695,8.330017
7563,19893780.0,0.0,18.299927,14.403107,21.043793,20.272064,21.71875,21.561249,18.299896,18.299835,18.299835,18.299835,0.0,0.03208524,0.03208524,0.049586296,25.0,18.300018,0.0,0.0,0.0,0.003263471,9.54197e-21,0.0,81.12593,25.000511,26.838688,96.0,0.06675231,32.42584,241.34431,88.55392,0.0,81.12593,0.113756776,0.0,77.73564,8.330017
7564,19893840.0,0.0,18.299957,14.404419,21.042603,20.270813,21.71762,21.56012,18.299896,18.299866,18.299866,18.299866,0.0,0.032085218,0.032085218,0.049586255,25.0,18.300018,0.0,0.0,0.0,0.0026843487,9.54197e-21,0.0,81.12588,25.000502,26.837843,96.0,0.06675525,32.427017,241.34431,88.55389,0.0,81.12588,0.11375669,0.0,77.735596,8.330017
7565,19893900.0,0.0,18.299988,14.405853,21.041443,20.269592,21.716492,21.55899,18.299927,18.299896,18.299896,18.299866,0.0,0.032085195,0.032085195,0.049586218,25.0,18.300018,0.0,0.0,0.0,0.0029246064,9.54197e-21,0.0,81.12585,25.000488,26.837217,96.0,0.066757426,32.42789,241.34433,88.553856,0.0,81.12585,0.11375661,0.0,77.73556,8.330017
7566,19893960.0,0.0,18.300049,14.40741,21.040314,20.268433,21.715393,21.557892,18.299957,18.299927,18.299927,18.299896,0.0,0.032085173,0.032085173,0.04958618,25.0,18.300018,0.0,0.0,0.0,0.004227071,9.54197e-21,0.0,81.12582,25.000475,26.836863,96.0,0.06675865,32.428394,241.34433,88.553825,0.0,81.12582,0.11375653,0.0,77.735535,8.330017
7567,19894020.0,0.0,18.30008,14.409088,21.039185,20.267303,21.714264,21.556793,18.299988,18.299957,18.299957,18.299927,0.0,0.03208515,0.03208515,0.04958614,25.0,18.300018,0.0,0.0,0.0,0.004386172,9.54197e-21,0.0,81.1258,25.000463,26.836876,96.0,0.06675855,32.42837,241.34435,88.55379,0.0,81.1258,0.11375644,0.0,77.73553,8.330017
7568,19894080.0,0.0,18.30008,14.410889,21.038055,20.266174,21.713165,21.555695,18.300018,18.299988,18.299988,18.299957,0.0,0.032085124,0.032085124,0.0495861,25.0,18.300018,0.0,0.0,0.0,0.0034370734,9.54197e-21,0.0,81.12579,25.00045,26.837223,96.0,0.06675727,32.42789,241.34435,88.55376,0.0,81.12579,0.11375635,0.0,77.73552,8.330017
7569,19894140.0,0.0,18.30011,14.412781,21.036957,20.265045,21.712036,21.554596,18.300049,18.300018,18.300018,18.299988,0.0,0.032085102,0.032085102,0.04958606,25.0,18.300018,0.0,0.0,0.0,0.0026983821,9.54197e-21,0.0,81.1258,25.000437,26.837805,96.0,0.06675516,32.42707,241.34436,88.55373,0.0,81.1258,0.11375627,0.0,77.73553,8.330017
7570,19894200.0,0.0,18.30011,14.414825,21.035858,20.263916,21.710938,21.553497,18.30008,18.300018,18.300018,18.300018,0.0,0.03208508,0.03208508,0.04958602,25.0,18.300018,0.0,0.0,0.0,0.0019678045,9.54197e-21,0.0,81.12582,25.000418,26.83864,96.0,0.06675215,32.425903,241.34436,88.55369,0.0,81.12582,0.11375618,0.0,77.73555,8.330017
7571,19894260.0,0.0,18.30017,14.416962,21.03479,20.262878,21.709839,21.55243,18.30011,18.300049,18.300049,18.300049,0.0,0.032085057,0.032085057,0.049585987,25.0,18.300018,0.0,0.0,0.0,0.0032504897,9.54197e-21,0.0,81.12585,25.000397,26.839647,96.0,0.06674854,32.4245,241.34438,88.55365,0.0,81.12585,0.113756105,0.0,77.73557,8.330017
7572,19894320.0,0.0,18.300201,14.41922,21.033722,20.261871,21.70871,21.551392,18.30011,18.30008,18.30008,18.30008,0.0,0.032085035,0.032085035,0.04958595,25.0,18.300018,0.0,0.0,0.0,0.0040399106,9.54197e-21,0.0,81.125885,25.000376,26.840946,96.0,0.06674388,32.422672,241.34438,88.55362,0.0,81.125885,0.113756016,0.0,77.73561,8.330017
7573,19894380.0,0.0,18.300232,14.42157,21.032684,20.260834,21.707611,21.550323,18.30014,18.30011,18.30011,18.30011,0.0,0.032085013,0.032085013,0.049585912,25.0,18.300018,0.0,0.0,0.0,0.0035351433,9.54197e-21,0.0,81.12593,25.000357,26.842573,96.0,0.06673807,32.4204,241.34438,88.55358,0.0,81.12593,0.11375594,0.0,77.73566,8.330017
7574,19894440.0,0.0,18.300232,14.424011,21.031616,20.259827,21.706512,21.549255,18.30017,18.30014,18.30014,18.30014,0.0,0.03208499,0.03208499,0.049585875,25.0,18.300018,0.0,0.0,0.0,0.002507157,9.54197e-21,0.0,81.12599,25.000336,26.844458,96.0,0.06673134,32.417763,241.34439,88.55354,0.0,81.12599,0.11375586,0.0,77.73572,8.330017
7575,19894500.0,0.0,18.300232,14.426575,21.030579,20.25882,21.705414,21.548218,18.300201,18.30017,18.30017,18.30017,0.0,0.03208497,0.03208497,0.049585838,25.0,18.300018,0.0,0.0,0.0,0.0019011156,9.54197e-21,0.0,81.12606,25.000313,26.846527,96.0,0.06672395,32.414864,241.34439,88.55351,0.0,81.12606,0.113755785,0.0,77.73578,8.330017
7576,19894560.0,0.0,18.300262,14.42923,21.029572,20.257904,21.704315,21.54718,18.300232,18.300201,18.300201,18.30017,0.0,0.03208495,0.03208495,0.049585804,25.0,18.300018,0.0,0.0,0.0,0.0025111642,9.54197e-21,0.0,81.12614,25.000288,26.848804,96.0,0.06671583,32.411674,241.34439,88.553474,0.0,81.12614,0.11375571,0.0,77.73586,8.330017
7577,19894620.0,0.0,18.300293,14.431976,21.028564,20.256989,21.703247,21.546173,18.300232,18.300201,18.300201,18.300201,0.0,0.03208493,0.03208493,0.04958577,25.0,18.300018,0.0,0.0,0.0,0.0032033583,9.54197e-21,0.0,81.12623,25.000263,26.851309,96.0,0.06670691,32.40817,241.3444,88.553444,0.0,81.12623,0.113755636,0.0,77.73594,8.330017
7578,19894680.0,0.0,18.300323,14.434814,21.027588,20.256073,21.702148,21.545135,18.300262,18.300232,18.300232,18.300232,0.0,0.032084912,0.032084912,0.04958574,25.0,18.300018,0.0,0.0,0.0,0.0033792858,9.54197e-21,0.0,81.12632,25.000238,26.85405,96.0,0.06669714,32.40433,241.3444,88.553406,0.0,81.12632,0.11375557,0.0,77.73603,8.330017
7579,19894740.0,0.0,18.300354,14.437744,21.02658,20.255157,21.70105,21.544128,18.300293,18.300262,18.300262,18.300262,0.0,0.032084893,0.032084893,0.049585707,25.0,18.300018,0.0,0.0,0.0,0.0027471154,9.54197e-21,0.0,81.12642,25.000216,26.857054,96.0,0.06668645,32.400124,241.3444,88.553375,0.0,81.12642,0.113755494,0.0,77.73613,8.330017
7580,19894800.0,0.0,18.300354,14.440735,21.025604,20.254242,21.699982,21.543121,18.300323,18.300293,18.300293,18.300262,0.0,0.03208488,0.03208488,0.049585678,25.0,18.300018,0.0,0.0,0.0,0.0019411116,9.54197e-21,0.0,81.12653,25.00019,26.860258,96.0,0.066675045,32.39564,241.3444,88.55334,0.0,81.12653,0.113755435,0.0,77.736244,8.330017
7581,19894860.0,0.0,18.300385,14.443848,21.024658,20.253418,21.698883,21.542114,18.300323,18.300293,18.300293,18.300293,0.0,0.03208486,0.03208486,0.04958565,25.0,18.300018,0.0,0.0,0.0,0.0022922542,9.54197e-21,0.0,81.126656,25.000164,26.863634,96.0,0.066663034,32.39091,241.34442,88.55331,0.0,81.126656,0.113755375,0.0,77.73636,8.330017
7582,19894920.0,0.0,18.300415,14.4470215,21.023712,20.252594,21.697815,21.541138,18.300354,18.300323,18.300323,18.300323,0.0,0.032084845,0.032084845,0.04958562,25.0,18.300018,0.0,0.0,0.0,0.0028245815,9.54197e-21,0.0,81.12678,25.00014,26.867208,96.0,0.066650316,32.385906,241.34442,88.553276,0.0,81.12678,0.11375531,0.0,77.73649,8.330017
7583,19894980.0,0.0,18.300415,14.450287,21.022766,20.25177,21.696716,21.54013,18.300385,18.300354,18.300354,18.300323,0.0,0.03208483,0.03208483,0.049585596,25.0,18.300018,0.0,0.0,0.0,0.0026133268,9.54197e-21,0.0,81.126915,25.000114,26.87101,96.0,0.06663679,32.380585,241.34442,88.553246,0.0,81.126915,0.11375526,0.0,77.73662,8.330017
7584,19895040.0,0.0,18.300446,14.453613,21.02185,20.250977,21.695648,21.539154,18.300385,18.300354,18.300354,18.300354,0.0,0.032084815,0.032084815,0.04958557,25.0,18.300018,0.0,0.0,0.0,0.0022864665,9.54197e-21,0.0,81.12706,25.00009,26.874989,96.0,0.06662264,32.375015,241.34442,88.553215,0.0,81.12706,0.1137552,0.0,77.736755,8.330017
7585,19895100.0,0.0,18.300446,14.457001,21.020905,20.250153,21.69458,21.538177,18.300415,18.300385,18.300385,18.300385,0.0,0.0320848,0.0320848,0.049585544,25.0,18.300018,0.0,0.0,0.0,0.0015990145,9.54197e-21,0.0,81.127205,25.000067,26.879168,96.0,0.06660779,32.369167,241.34442,88.553185,0.0,81.127205,0.11375515,0.0,77.73689,8.330017
7586,19895160.0,0.0,18.300476,14.46048,21.02002,20.24945,21.693512,21.5372,18.300446,18.300415,18.300415,18.300385,0.0,0.032084785,0.032084785,0.04958552,25.0,18.300018,0.0,0.0,0.0,0.002188258,9.54197e-21,0.0,81.127365,25.00004,26.883476,96.0,0.066592455,32.363132,241.34442,88.553154,0.0,81.127365,0.1137551,0.0,77.737045,8.330017
7587,19895220.0,0.0,18.300507,14.46402,21.019135,20.248718,21.692444,21.536255,18.300446,18.300415,18.300415,18.300415,0.0,0.032084774,0.032084774,0.049585503,25.0,18.300018,0.0,0.0,0.0,0.0026045784,9.54197e-21,0.0,81.127525,25.000017,26.887983,96.0,0.06657645,32.356827,241.34442,88.55312,0.0,81.127525,0.11375505,0.0,77.7372,8.330017
7588,19895280.0,0.0,18.300507,14.467621,21.01825,20.247986,21.691376,21.535309,18.300476,18.300446,18.300446,18.300446,0.0,0.032084763,0.032084763,0.04958548,25.0,18.300018,0.0,0.0,0.0,0.0022643132,9.54197e-21,0.0,81.12769,24.999996,26.892693,96.0,0.0665597,32.35023,241.34442,88.5531,0.0,81.12769,0.113755,0.0,77.73736,8.330017
7589,19895340.0,0.0,18.300507,14.471283,21.017365,20.247284,21.690308,21.534363,18.300476,18.300446,18.300446,18.300446,0.0,0.032084744,0.032084744,0.049585458,25.0,18.300018,0.0,0.0,0.0,0.0016087006,9.54197e-21,0.0,81.12787,24.999973,26.897568,96.0,0.066542365,32.343403,241.34442,88.55307,0.0,81.12787,0.11375495,0.0,77.73753,8.330017
7590,19895400.0,0.0,18.300537,14.475006,21.01648,20.246552,21.68924,21.533417,18.300507,18.300476,18.300476,18.300476,0.0,0.032084737,0.032084737,0.049585436,25.0,18.300018,0.0,0.0,0.0,0.0012138626,9.54197e-21,0.0,81.12805,24.999952,26.902565,96.0,0.06652461,32.33641,241.34442,88.55305,0.0,81.12805,0.11375491,0.0,77.73771,8.330017
7591,19895460.0,0.0,18.300568,14.47879,21.015717,20.246063,21.688202,21.532501,18.300507,18.300476,18.300476,18.300476,0.0,0.032084726,0.032084726,0.049585417,25.0,18.300018,0.0,0.0,0.0,0.0031783457,9.54197e-21,0.0,81.128235,24.99993,26.907724,96.0,0.06650627,32.329185,241.34442,88.553024,0.0,81.128235,0.11375486,0.0,77.737885,8.330017
7592,19895520.0,0.0,18.300598,14.482605,21.014923,20.245575,21.687134,21.531616,18.300537,18.300507,18.300507,18.300507,0.0,0.03208471,0.03208471,0.049585395,25.0,18.300018,0.0,0.0,0.0,0.003953609,9.54197e-21,0.0,81.128426,24.999912,26.913166,96.0,0.066486925,32.321568,241.34442,88.55299,0.0,81.128426,0.11375482,0.0,77.73807,8.330017
7593,19895580.0,0.0,18.300629,14.486481,21.01416,20.245056,21.686066,21.5307,18.300568,18.300537,18.300537,18.300537,0.0,0.0320847,0.0320847,0.049585372,25.0,18.300018,0.0,0.0,0.0,0.0036313569,9.54197e-21,0.0,81.128624,24.999897,26.91881,96.0,0.066466846,32.313663,241.3444,88.55297,0.0,81.128624,0.11375478,0.0,77.73826,8.330017
7594,19895640.0,0.0,18.300598,14.4904175,21.013397,20.244568,21.685028,21.529816,18.300598,18.300537,18.300537,18.300537,0.0,0.032084685,0.032084685,0.04958535,25.0,18.300018,0.0,0.0,0.0,0.0012383773,9.54197e-21,0.0,81.12882,24.999884,26.924738,96.0,0.066445775,32.305367,241.3444,88.552956,0.0,81.12882,0.11375473,0.0,77.73845,8.330017
7595,19895700.0,0.0,18.300598,14.494385,21.012665,20.24408,21.68399,21.52893,18.300598,18.300568,18.300568,18.300568,0.0,0.03208467,0.03208467,0.04958533,25.0,18.300018,0.0,0.0,0.0,-0.00023098376,9.54197e-21,0.0,81.129036,24.999868,26.930708,96.0,0.06642455,32.29701,241.3444,88.55293,0.0,81.129036,0.113754675,0.0,77.738655,8.330017
7596,19895760.0,0.0,18.30066,14.498413,21.011993,20.243805,21.682922,21.528107,18.300598,18.300598,18.300598,18.300568,0.0,0.032084662,0.032084662,0.049585313,25.0,18.300018,0.0,0.0,0.0,0.0022822975,9.54197e-21,0.0,81.12925,24.999847,26.936716,96.0,0.066403195,32.288597,241.3444,88.55291,0.0,81.12925,0.11375464,0.0,77.73886,8.330017
7597,19895820.0,0.0,18.30069,14.502472,21.011353,20.24356,21.681885,21.527252,18.300629,18.300598,18.300598,18.300598,0.0,0.03208465,0.03208465,0.049585294,25.0,18.300018,0.0,0.0,0.0,0.0040974924,9.54197e-21,0.0,81.12947,24.999832,26.942957,96.0,0.066381,32.279858,241.3444,88.55289,0.0,81.12947,0.11375459,0.0,77.739075,8.330017
7598,19895880.0,0.0,18.30069,14.506561,21.010712,20.243286,21.680847,21.526428,18.30066,18.300629,18.300629,18.300598,0.0,0.032084636,0.032084636,0.04958527,25.0,18.300018,0.0,0.0,0.0,0.0029257738,9.54197e-21,0.0,81.12969,24.999819,26.949505,96.0,0.06635772,32.270695,241.3444,88.552864,0.0,81.12969,0.113754556,0.0,77.739296,8.330017
7599,19895940.0,0.0,18.30069,14.510681,21.01007,20.243042,21.67981,21.525604,18.30066,18.300629,18.300629,18.300629,0.0,0.03208463,0.03208463,0.04958525,25.0,18.300018,0.0,0.0,0.0,0.0015729063,9.54197e-21,0.0,81.12993,24.999805,26.956154,96.0,0.066334076,32.261387,241.34439,88.55284,0.0,81.12993,0.1137545,0.0,77.73951,8.330017
7600,19896000.0,0.0,18.30066,14.514832,21.00943,20.242767,21.678802,21.52478,18.30069,18.30066,18.30066,18.30066,0.0,0.032084614,0.032084614,0.04958523,25.0,18.300018,0.0,0.0,0.0,-0.00076675485,9.54197e-21,0.0,81.130165,24.99979,26.962965,96.0,0.06630985,32.251846,241.34439,88.55282,0.0,81.130165,0.113754466,0.0,77.73974,8.330017
7601,19896060.0,0.0,18.30072,14.519012,21.008911,20.242737,21.677765,21.524017,18.30069,18.30066,18.30066,18.30066,0.0,0.032084607,0.032084607,0.049585216,25.0,18.300018,0.0,0.0,0.0,0.0016898738,9.54197e-21,0.0,81.1304,24.999771,26.969725,96.0,0.06628581,32.242386,241.34439,88.5528,0.0,81.1304,0.11375443,0.0,77.739975,8.330017
7602,19896120.0,0.0,18.30075,14.523193,21.008392,20.242676,21.676727,21.523254,18.30069,18.30069,18.30069,18.30066,0.0,0.032084595,0.032084595,0.0495852,25.0,18.300018,0.0,0.0,0.0,0.00352227,9.54197e-21,0.0,81.130646,24.999754,26.976677,96.0,0.06626109,32.23265,241.34438,88.55278,0.0,81.130646,0.11375439,0.0,77.74021,8.330017
7603,19896180.0,0.0,18.30075,14.527435,21.007843,20.242645,21.67572,21.522491,18.30072,18.30069,18.30069,18.30069,0.0,0.032084584,0.032084584,0.049585182,25.0,18.300018,0.0,0.0,0.0,0.002695983,9.54197e-21,0.0,81.130905,24.99974,26.983896,96.0,0.066235416,32.222546,241.34438,88.55276,0.0,81.130905,0.113754354,0.0,77.740456,8.330017
7604,19896240.0,0.0,18.30075,14.531677,21.007324,20.242615,21.674713,21.521729,18.30075,18.30072,18.30072,18.30069,0.0,0.032084577,0.032084577,0.049585164,25.0,18.300018,0.0,0.0,0.0,0.0005573433,9.54197e-21,0.0,81.13116,24.99973,26.991266,96.0,0.066209204,32.212227,241.34438,88.55274,0.0,81.13116,0.11375432,0.0,77.7407,8.330017
7605,19896300.0,0.0,18.30075,14.53595,21.006805,20.242554,21.673676,21.520966,18.30075,18.30072,18.30072,18.30072,0.0,0.03208457,0.03208457,0.04958515,25.0,18.300018,0.0,0.0,0.0,0.00013425072,9.54197e-21,0.0,81.131424,24.999708,26.998611,96.0,0.066183075,32.201942,241.34436,88.55273,0.0,81.131424,0.113754295,0.0,77.74095,8.330017
7606,19896360.0,0.0,18.300781,14.540222,21.006409,20.242737,21.672668,21.520264,18.30075,18.30072,18.30072,18.30072,0.0,0.03208456,0.03208456,0.049585138,25.0,18.300018,0.0,0.0,0.0,0.0016693101,9.54197e-21,0.0,81.13168,24.999691,27.006016,96.0,0.066156745,32.191578,241.34436,88.552704,0.0,81.13168,0.11375426,0.0,77.7412,8.330017
7607,19896420.0,0.0,18.300812,14.544495,21.006012,20.24292,21.671692,21.519562,18.30075,18.30075,18.30075,18.30072,0.0,0.032084554,0.032084554,0.049585123,25.0,18.300018,0.0,0.0,0.0,0.0029256856,9.54197e-21,0.0,81.13195,24.999676,27.013588,96.0,0.06612981,32.180977,241.34436,88.55269,0.0,81.13195,0.11375423,0.0,77.74146,8.330017
7608,19896480.0,0.0,18.300812,14.548798,21.005615,20.243103,21.670685,21.51886,18.300781,18.30075,18.30075,18.30075,0.0,0.032084543,0.032084543,0.04958511,25.0,18.300018,0.0,0.0,0.0,0.0029168942,9.54197e-21,0.0,81.13222,24.999662,27.021296,96.0,0.0661024,32.17019,241.34435,88.55267,0.0,81.13222,0.11375419,0.0,77.74172,8.330017
7609,19896540.0,0.0,18.300781,14.553101,21.005188,20.243256,21.669678,21.518158,18.300781,18.30075,18.30075,18.30075,0.0,0.032084536,0.032084536,0.049585093,25.0,18.300018,0.0,0.0,0.0,0.000711982,9.54197e-21,0.0,81.1325,24.999651,27.029205,96.0,0.06607426,32.159115,241.34435,88.55265,0.0,81.1325,0.11375417,0.0,77.74199,8.330017
7610,19896600.0,0.0,18.300781,14.557404,21.004791,20.243439,21.668701,21.517456,18.300781,18.300781,18.300781,18.300781,0.0,0.03208453,0.03208453,0.04958508,25.0,18.300018,0.0,0.0,0.0,-0.0010867269,9.54197e-21,0.0,81.132774,24.999636,27.037107,96.0,0.06604614,32.14805,241.34435,88.552635,0.0,81.132774,0.113754146,0.0,77.742256,8.330017
7611,19896660.0,0.0,18.300812,14.561707,21.004517,20.243835,21.667694,21.516846,18.300781,18.300781,18.300781,18.300781,0.0,0.03208452,0.03208452,0.049585074,25.0,18.300018,0.0,0.0,0.0,0.000968594,9.54197e-21,0.0,81.133064,24.999617,27.04497,96.0,0.06601818,32.137047,241.34433,88.55262,0.0,81.133064,0.113754116,0.0,77.74253,8.330017
7612,19896720.0,0.0,18.300842,14.5660095,21.004211,20.244232,21.666718,21.516205,18.300812,18.300781,18.300781,18.300781,0.0,0.032084517,0.032084517,0.049585063,25.0,18.300018,0.0,0.0,0.0,0.0027733983,9.54197e-21,0.0,81.13334,24.999601,27.052948,96.0,0.065989785,32.125874,241.34433,88.552605,0.0,81.13334,0.11375409,0.0,77.7428,8.330017
7613,19896780.0,0.0,18.300842,14.5703125,21.003937,20.244598,21.665741,21.515564,18.300812,18.300812,18.300812,18.300812,0.0,0.03208451,0.03208451,0.049585056,25.0,18.300018,0.0,0.0,0.0,0.001832365,9.54197e-21,0.0,81.13363,24.999588,27.061129,96.0,0.065960675,32.114418,241.34431,88.55259,0.0,81.13363,0.11375408,0.0,77.74308,8.330017
7614,19896840.0,0.0,18.300842,14.5746155,21.003662,20.244995,21.664764,21.514923,18.300812,18.300812,18.300812,18.300812,0.0,0.032084502,0.032084502,0.049585044,25.0,18.300018,0.0,0.0,0.0,0.0006351586,9.54197e-21,0.0,81.13392,24.999575,27.069326,96.0,0.0659315,32.10294,241.34431,88.552574,0.0,81.13392,0.11375406,0.0,77.743355,8.330017
7615,19896900.0,0.0,18.300812,14.578888,21.003357,20.245361,21.663788,21.514313,18.300842,18.300812,18.300812,18.300812,0.0,0.032084502,0.032084502,0.049585037,25.0,18.300018,0.0,0.0,0.0,-0.0015978853,9.54197e-21,0.0,81.13421,24.999561,27.077606,96.0,0.06590204,32.09135,241.3443,88.55257,0.0,81.13421,0.113754034,0.0,77.74363,8.330017
7616,19896960.0,0.0,18.300842,14.58316,21.003174,20.245972,21.662842,21.513733,18.300812,18.300812,18.300812,18.300812,0.0,0.0320845,0.0320845,0.049585033,25.0,18.300018,0.0,0.0,0.0,0.00068438274,9.54197e-21,0.0,81.13451,24.999542,27.085764,96.0,0.06587301,32.079933,241.3443,88.55255,0.0,81.13451,0.113754034,0.0,77.74392,8.330017
7617,19897020.0,0.0,18.300873,14.587402,21.003021,20.246552,21.661896,21.513153,18.300842,18.300812,18.300812,18.300812,0.0,0.032084495,0.032084495,0.049585026,25.0,18.300018,0.0,0.0,0.0,0.0023641156,9.54197e-21,0.0,81.1348,24.999527,27.09402,96.0,0.06584362,32.068367,241.34428,88.552536,0.0,81.1348,0.11375402,0.0,77.7442,8.330017
7618,19897080.0,0.0,18.300873,14.591614,21.002838,20.247131,21.66095,21.512604,18.300842,18.300842,18.300842,18.300842,0.0,0.03208449,0.03208449,0.04958502,25.0,18.300018,0.0,0.0,0.0,0.0015065675,9.54197e-21,0.0,81.13509,24.999517,27.102453,96.0,0.065813616,32.05657,241.34427,88.55253,0.0,81.13509,0.113754004,0.0,77.744484,8.330017
7619,19897140.0,0.0,18.300842,14.595825,21.002655,20.247711,21.660004,21.512024,18.300842,18.300842,18.300842,18.300842,0.0,0.032084487,0.032084487,0.049585015,25.0,18.300018,0.0,0.0,0.0,-0.0005539843,9.54197e-21,0.0,81.13539,24.999506,27.110935,96.0,0.06578342,32.044693,241.34427,88.55252,0.0,81.13539,0.113754,0.0,77.74477,8.330017
7620,19897200.0,0.0,18.300842,14.600006,21.002502,20.248291,21.659058,21.511475,18.300842,18.300842,18.300842,18.300842,0.0,0.032084487,0.032084487,0.049585015,25.0,18.300018,0.0,0.0,0.0,-0.0007462221,9.54197e-21,0.0,81.1357,24.99949,27.119255,96.0,0.0657538,32.033043,241.34425,88.55251,0.0,81.1357,0.113754,0.0,77.745056,8.330017
7621,19897260.0,0.0,18.264893,14.604187,20.944855,20.280853,21.659271,21.512054,18.299164,18.299194,18.299194,27.84842,0.0,0.029462546,0.029462546,0.057948273,25.0,18.300018,0.0,0.0,0.0,-1.5586835,9.54197e-21,0.0,81.654564,21.707624,27.111404,96.0,0.067458585,32.044033,241.29633,87.52895,0.0,81.654564,0.11684735,100.0,84.32161,8.330017
7622,19897320.0,0.0,18.253265,14.608398,20.878937,20.367401,21.66092,21.513947,18.283936,18.294159,18.294159,32.461365,0.0,0.025804972,0.025804972,0.07116248,25.0,18.300018,0.0,0.0,0.0,-2.3531432,9.54197e-21,0.0,84.80339,16.541845,26.907385,96.0,0.071421295,32.329662,241.12204,86.16153,0.0,84.80339,0.122764625,100.0,97.279625,8.330017
7623,19897380.0,0.0,18.354156,14.612671,20.9534,20.480072,21.662872,21.516144,18.276733,18.286987,18.286987,34.049744,0.0,0.027031068,0.027031068,0.071429886,25.0,18.300018,0.0,0.0,0.0,3.9416876,9.54197e-21,0.0,87.882454,15.444786,26.593792,96.0,0.074142486,32.768692,240.9496,86.301346,0.0,87.882454,0.12560132,100.0,99.86741,8.330017
7624,19897440.0,2.0,18.371765,14.616943,21.03769,20.599915,21.664215,21.51773,18.30661,18.28894,18.28894,34.83139,0.0,0.028916424,0.028916424,0.0718757,35.666668,18.300018,0.0,0.0,0.0,4.3840933,9.54197e-21,0.0,89.47142,15.915034,26.759153,96.0,0.07576651,32.537186,240.57764,87.73258,0.0,89.47142,0.12970982,100.0,99.998405,8.330017
7625,19897500.0,2.0,18.317932,14.621277,21.113312,20.724487,21.664948,21.518799,18.332916,18.303955,18.303955,35.046295,0.0,0.030620694,0.030620694,0.074118435,46.333332,18.300018,0.0,0.0,0.0,-0.47281802,9.54197e-21,0.0,90.14504,17.096575,27.237644,96.0,0.07697844,31.867298,240.05574,90.03414,0.0,90.14504,0.13536252,100.0,100.00012,8.330017
7626,19897560.0,2.0,18.292694,14.62561,21.181122,20.847656,21.66507,21.519348,18.327118,18.317139,18.317139,34.76883,0.0,0.03217496,0.03217496,0.0780009,57.0,18.300018,0.0,0.0,0.0,-2.5545032,9.54197e-21,0.0,90.08766,18.89214,27.520477,96.0,0.0795983,31.47133,239.45276,93.10732,0.0,90.08766,0.14235453,100.0,100.0,8.330017
7627,19897620.0,1.0,18.313904,14.630005,21.246002,20.972351,21.664703,21.51944,18.311798,18.318634,18.318634,34.101074,0.0,0.033492036,0.033492036,0.08313161,65.333336,18.300018,0.0,0.0,0.0,-0.35488006,9.54197e-21,0.0,89.389496,21.206102,27.560925,96.0,0.08357808,31.414703,238.89272,96.75311,0.0,89.389496,0.15012039,100.0,100.0,8.330017
7628,19897680.0,1.0,18.327698,14.63443,21.309753,21.09665,21.66391,21.519135,18.31131,18.31604,18.31604,33.185394,0.0,0.03457732,0.03457732,0.08944438,73.666664,18.300018,0.0,0.0,0.0,1.0655118,9.54197e-21,0.0,88.18291,24.111715,27.652111,96.0,0.08771307,31.287045,238.4937,101.021095,0.0,88.18291,0.15860257,100.0,100.0,8.330017
7629,19897740.0,1.0,18.321106,14.638855,21.373535,21.219086,21.66278,21.518524,18.317413,18.316986,18.316986,32.136078,0.0,0.035438187,0.035438187,0.09682248,82.0,18.300018,0.0,0.0,0.0,0.24720381,9.54197e-21,0.0,86.57478,27.702446,27.856428,96.0,0.09164897,31.001005,238.44102,105.96803,0.0,86.57478,0.1677068,100.0,99.95026,8.330017
7630,19897800.0,1.0,18.320435,14.643341,21.443146,21.336884,21.661163,21.517487,18.318634,18.320526,18.320526,31.226349,0.0,0.037916113,0.037916113,0.09982482,90.333336,18.300018,0.0,0.0,0.0,-0.041475717,9.54197e-21,0.0,84.25246,34.41733,28.053614,96.0,0.09496343,30.724937,238.9724,112.69996,0.0,84.25246,0.17567563,100.0,95.93239,8.330017
7631,19897860.0,1.0,18.320099,14.647858,21.507904,21.441254,21.659332,21.516449,18.319824,18.32605,18.32605,31.056763,0.0,0.041831143,0.041831143,0.09437588,98.666664,18.300018,0.0,0.0,0.0,0.07324324,9.54197e-21,0.0,79.866234,49.553932,28.25453,96.0,0.09529617,30.443657,240.06601,123.347885,0.0,79.866234,0.17808288,100.0,86.32093,8.330017
7632,19897920.0,1.0,18.313812,14.652405,21.560516,21.537811,21.65625,21.514313,18.320923,18.334015,18.334015,31.837128,0.0,0.043843925,0.043843925,0.08229414,107.0,18.300018,0.0,0.0,0.0,-0.27468893,9.54197e-21,0.0,73.76286,76.88998,28.472631,96.0,0.090098456,30.138317,240.97043,138.24176,0.0,73.76286,0.17003801,76.93954,75.08648,8.330017
7633,19897980.0,0.0,18.303284,14.656982,21.58844,21.595917,21.65335,21.512299,18.318237,18.335358,18.335358,24.97528,0.0,0.041603282,0.041603282,0.073502906,103.0,18.300018,0.0,0.0,0.0,-0.77104473,9.54197e-21,0.0,68.68046,100.126144,28.649035,96.0,0.082445145,29.891354,240.80724,147.79976,0.0,68.68046,0.15674679,0.0,68.53712,8.330017
7634,19898040.0,0.0,18.296112,14.661591,21.593384,21.607697,21.651367,21.511108,18.311584,18.330017,18.330017,21.510101,0.0,0.03892317,0.03892317,0.0659503,99.0,18.300018,0.0,0.0,0.0,-0.8828373,9.54197e-21,0.0,65.3839,114.0959,28.739122,96.0,0.07540992,29.765228,240.12251,151.09999,0.0,65.3839,0.14381573,0.0,64.32646,8.330017
7635,19898100.0,0.0,18.297821,14.666229,21.590881,21.602997,21.6503,21.510742,18.305328,18.321106,18.321106,19.949493,0.0,0.036563486,0.036563486,0.060196664,95.0,18.300018,0.0,0.0,0.0,-0.38735172,9.54197e-21,0.0,63.32782,119.749084,28.761312,96.0,0.06993311,29.734161,239.41774,150.13596,0.0,63.32782,0.13332811,0.0,61.67858,8.330017
7636,19898160.0,0.0,18.300568,14.670868,21.585175,21.589905,21.650238,21.511261,18.302338,18.312408,18.312408,19.190155,0.0,0.0347394,0.0347394,0.056060947,91.0,18.300018,0.0,0.0,0.0,-0.019494392,9.54197e-21,0.0,62.16204,119.608215,28.767178,96.0,0.06590751,29.72595,238.89272,146.86465,0.0,62.16204,0.12553449,0.0,60.107,8.330017
7637,19898220.0,0.0,18.30066,14.675568,21.578766,21.574493,21.650757,21.512299,18.301666,18.305908,18.305908,18.79776,0.0,0.033415332,0.033415332,0.05311397,87.0,18.300018,0.0,0.0,0.0,0.025409933,9.54197e-21,0.0,61.61519,116.11155,28.77914,96.0,0.062986635,29.709206,238.57318,142.61919,0.0,61.61519,0.11993568,0.0,59.274704,8.330017
7638,19898280.0,0.0,18.299225,14.680298,21.572296,21.558289,21.651642,21.513672,18.301483,18.301636,18.301636,18.587372,0.0,0.032482345,0.032482345,0.05101275,83.0,18.300018,0.0,0.0,0.0,-0.06525594,9.54197e-21,0.0,61.492752,110.891136,28.792986,96.0,0.060895167,29.689821,238.42766,138.11342,0.0,61.492752,0.11596459,0.0,58.975513,8.330017
7639,19898340.0,0.0,18.298615,14.685028,21.565979,21.5419,21.652832,21.51529,18.300842,18.298798,18.298798,18.46585,0.0,0.031829007,0.031829007,0.049552478,79.0,18.300018,0.0,0.0,0.0,-0.09014181,9.54197e-21,0.0,61.65623,104.91978,28.799099,96.0,0.059451766,29.681263,238.41104,133.70708,0.0,61.65623,0.11319812,0.0,59.040443,8.330017
7640,19898400.0,0.0,18.299255,14.689819,21.559784,21.525513,21.654175,21.51709,18.30017,18.296814,18.296814,18.39447,0.0,0.03137478,0.03137478,0.04855712,75.0,18.300018,0.0,0.0,0.0,-0.035092343,9.54197e-21,0.0,62.01639,98.73768,28.797537,96.0,0.058478765,29.683447,238.48193,129.54509,0.0,62.01639,0.11129443,0.0,59.347057,8.330017
7641,19898460.0,0.0,18.30011,14.694641,21.554016,21.509827,21.655884,21.519135,18.299896,18.295563,18.295563,18.35556,0.0,0.031077763,0.031077763,0.04793349,71.0,18.300018,0.0,0.0,0.0,0.023141528,9.54197e-21,0.0,62.527805,92.62045,28.794266,96.0,0.057864167,29.688028,238.60768,125.69374,0.0,62.527805,0.11007568,0.0,59.831886,8.330017
7642,19898520.0,0.0,18.30014,14.699463,21.54837,21.494232,21.657654,21.52124,18.299957,18.294952,18.294952,18.332275,0.0,0.030877134,0.030877134,0.047528997,67.0,18.300018,0.0,0.0,0.0,0.021384474,9.54197e-21,0.0,63.12834,86.772545,28.793976,96.0,0.057446122,29.688433,238.76717,122.14514,0.0,63.12834,0.10925526,0.0,60.41493,8.330017
7643,19898580.0,0.0,18.299805,14.704315,21.542786,21.47873,21.659485,21.523376,18.300018,18.294739,18.294739,18.318329,0.0,0.030738408,0.030738408,0.047263797,63.0,18.300018,0.0,0.0,0.0,-0.0013617167,9.54197e-21,0.0,63.789814,81.23074,28.794405,96.0,0.057165444,29.68783,238.94681,118.86853,0.0,63.789814,0.10871383,0.0,61.06128,8.330017
7644,19898640.0,0.0,18.299591,14.709198,21.537262,21.463348,21.661346,21.525574,18.299957,18.294708,18.294708,18.309021,0.0,0.030625373,0.030625373,0.04705635,59.0,18.300018,0.0,0.0,0.0,-0.013053341,9.54197e-21,0.0,64.488884,75.97246,28.793875,96.0,0.056949645,29.688576,239.14188,115.79183,0.0,64.488884,0.10829757,0.0,61.744656,8.330017
7645,19898700.0,0.0,18.299652,14.714111,21.5318,21.44806,21.663239,21.527771,18.299896,18.29477,18.29477,18.303497,0.0,0.03054142,0.03054142,0.04690609,55.0,18.300018,0.0,0.0,0.0,-0.00844617,9.54197e-21,0.0,65.226776,71.00288,28.792099,96.0,0.056791205,29.691061,239.34543,112.905914,0.0,65.226776,0.10797626,0.0,62.46604,8.330017
7646,19898760.0,0.0,18.300018,14.719055,21.526917,21.434082,21.665253,21.53006,18.299866,18.294891,18.294891,18.30014,0.0,0.030468088,0.030468088,0.04677728,51.0,18.300018,0.0,0.0,0.0,0.0097574815,9.54197e-21,0.0,65.99625,66.281906,28.790358,96.0,0.05665564,29.693499,239.5559,110.1709,0.0,65.99625,0.10770119,0.0,63.218246,8.330017
7647,19898820.0,0.0,18.30011,14.72403,21.522156,21.420227,21.667297,21.532349,18.299927,18.295074,18.295074,18.298157,0.0,0.03039997,0.03039997,0.046659056,47.0,18.300018,0.0,0.0,0.0,0.013218775,9.54197e-21,0.0,66.798836,61.78143,28.790049,96.0,0.05652484,29.693932,239.77238,107.561584,0.0,66.798836,0.10744426,0.0,64.002556,8.330017
7648,19898880.0,0.0,18.30008,14.729004,21.517426,21.406433,21.669373,21.534668,18.300018,18.295288,18.295288,18.296967,0.0,0.03032431,0.03032431,0.046527524,43.0,18.300018,0.0,0.0,0.0,0.007237923,9.54197e-21,0.0,67.63329,57.466827,28.7907,96.0,0.056378126,29.69302,239.99603,105.045296,0.0,67.63329,0.10716435,0.0,64.81793,8.330017
7649,19898940.0,0.0,18.300018,14.734039,21.512756,21.392792,21.671478,21.536987,18.30008,18.295502,18.295502,18.296326,0.0,0.030242642,0.030242642,0.04638589,39.0,18.300018,0.0,0.0,0.0,0.0016502152,9.54197e-21,0.0,68.50966,53.311825,28.791666,96.0,0.056216702,29.69167,240.22617,102.60648,0.0,68.50966,0.10685629,0.0,65.67417,8.330017
7650,19899000.0,0.0,18.300018,14.739075,21.508148,21.379242,21.673615,21.539368,18.30011,18.295685,18.295685,18.295929,0.0,0.030142255,0.030142255,0.046210583,35.0,18.300018,0.0,0.0,0.0,0.0007035872,9.54197e-21,0.0,69.42611,49.303593,28.792736,96.0,0.05602265,29.69017,240.46396,100.22844,0.0,69.42611,0.10648783,0.0,66.569725,8.330017
7651,19899060.0,0.0,18.300323,14.744141,21.504211,21.367096,21.675842,21.54181,18.30011,18.295929,18.295929,18.295807,0.0,0.030049087,0.030049087,0.046050653,31.666666,18.300018,0.0,0.0,0.0,0.011911958,9.54197e-21,0.0,70.38532,45.52808,28.793959,96.0,0.05584005,29.68846,240.69725,97.987236,0.0,70.38532,0.106141575,0.0,67.50686,8.330017
7652,19899120.0,0.0,18.300446,14.749207,21.500336,21.355072,21.6781,21.544281,18.300201,18.296173,18.296173,18.295807,0.0,0.029949125,0.029949125,0.045878436,28.333334,18.300018,0.0,0.0,0.0,0.017439423,9.54197e-21,0.0,71.39041,41.94084,28.796354,96.0,0.055640355,29.685104,240.92981,95.84296,0.0,71.39041,0.105769545,0.0,68.48821,8.330017
7653,19899180.0,0.0,18.300415,14.7543335,21.496582,21.34317,21.68039,21.546814,18.300323,18.296417,18.296417,18.295929,0.0,0.029834753,0.029834753,0.04568064,25.0,18.300018,0.0,0.0,0.0,0.012753717,9.54197e-21,0.0,72.44864,38.514053,28.799978,96.0,0.055408277,29.68003,241.16386,93.77158,0.0,72.44864,0.10534259,0.0,69.5212,8.330017
7654,19899240.0,0.0,18.300049,14.75946,21.492798,21.33136,21.682709,21.549347,18.300323,18.296783,18.296783,18.296265,0.0,0.029836904,0.029836904,0.04570101,25.0,18.300018,0.0,0.0,0.0,-0.013137689,9.54197e-21,0.0,73.530174,35.63412,28.803247,96.0,0.05540999,29.675457,241.33655,92.148994,0.0,73.530174,0.105370775,0.0,70.57415,8.330017
7655,19899300.0,0.0,18.299896,14.764618,21.489014,21.31958,21.684998,21.55185,18.300232,18.29721,18.29721,18.296692,0.0,0.02989528,0.02989528,0.045815986,25.0,18.300018,0.0,0.0,0.0,-0.020620368,9.54197e-21,0.0,74.56909,33.247913,28.805056,96.0,0.05552376,29.672924,241.46606,90.866455,0.0,74.56909,0.10560569,0.0,71.58014,8.330017
7656,19899360.0,0.0,18.300262,14.769806,21.485779,21.309143,21.687347,21.554413,18.30011,18.297577,18.297577,18.297089,0.0,0.029998811,0.029998811,0.046008177,25.0,18.300018,0.0,0.0,0.0,-0.00042835428,9.54197e-21,0.0,75.54954,31.288767,28.805334,96.0,0.055725325,29.672533,241.5582,89.8715,0.0,75.54954,0.10599992,0.0,72.525154,8.330017
7657,19899420.0,0.0,18.300476,14.774994,21.482544,21.298706,21.689606,21.556915,18.30011,18.297913,18.297913,18.297485,0.0,0.030122332,0.030122332,0.046232652,25.0,18.300018,0.0,0.0,0.0,0.0110666035,9.54197e-21,0.0,76.46864,29.65045,28.806273,96.0,0.055964507,29.671219,241.62483,89.07966,0.0,76.46864,0.106472485,0.0,73.40771,8.330017
7658,19899480.0,0.0,18.300415,14.780243,21.479279,21.288269,21.691833,21.559387,18.30017,18.298248,18.298248,18.297852,0.0,0.030262375,0.030262375,0.046483442,25.0,18.300018,0.0,0.0,0.0,0.0060823923,9.54197e-21,0.0,77.313545,28.303127,28.808191,96.0,0.05623028,29.668533,241.66881,88.46853,0.0,77.313545,0.10700334,0.0,74.2157,8.330017
7659,19899540.0,0.0,18.300293,14.785492,21.475952,21.277771,21.694,21.561798,18.300201,18.298584,18.298584,18.298218,0.0,0.030406684,0.030406684,0.046739765,25.0,18.300018,0.0,0.0,0.0,-0.00091963826,9.54197e-21,0.0,78.09976,27.158268,28.810204,96.0,0.056503374,29.665714,241.69879,87.9753,0.0,78.09976,0.10754912,0.0,74.96528,8.330017
7660,19899600.0,0.0,18.300232,14.790741,21.472595,21.267242,21.696106,21.564178,18.30017,18.298828,18.298828,18.298553,0.0,0.03055929,0.03055929,0.047008466,25.0,18.300018,0.0,0.0,0.0,-0.005108808,9.54197e-21,0.0,78.80812,26.227669,28.811893,96.0,0.056792773,29.66335,241.71272,87.611626,0.0,78.80812,0.10812451,0.0,75.63777,8.330017
7661,19899660.0,0.0,18.300476,14.7960205,21.469727,21.258026,21.698212,21.566559,18.30017,18.299072,18.299072,18.298828,0.0,0.03071418,0.03071418,0.047279283,25.0,18.300018,0.0,0.0,0.0,0.006059885,9.54197e-21,0.0,79.44258,25.46902,28.813515,96.0,0.057085376,29.66108,241.71507,87.34678,0.0,79.44258,0.10870564,0.0,76.237656,8.330017
7662,19899720.0,0.0,18.300537,14.801331,21.466888,21.248749,21.700256,21.568909,18.300232,18.299286,18.299286,18.299072,0.0,0.030868612,0.030868612,0.047547486,25.0,18.300018,0.0,0.0,0.0,0.008607455,9.54197e-21,0.0,79.997475,24.86722,28.816044,96.0,0.057372734,29.65754,241.70755,87.1697,0.0,79.997475,0.10928283,0.0,76.75992,8.330017
7663,19899780.0,0.0,18.300476,14.806671,21.46399,21.23944,21.70224,21.571167,18.300293,18.2995,18.2995,18.299316,0.0,0.031019654,0.031019654,0.047808353,25.0,18.300018,0.0,0.0,0.0,0.0039365184,9.54197e-21,0.0,80.48735,24.380913,28.819153,96.0,0.05765103,29.653189,241.69356,87.05422,0.0,80.48735,0.10984647,0.0,77.21912,8.330017
7664,19899840.0,0.0,18.300415,14.812012,21.46103,21.230103,21.704163,21.573395,18.300293,18.299652,18.299652,18.2995,0.0,0.03116568,0.03116568,0.0480591,25.0,18.300018,0.0,0.0,0.0,-0.0006431164,9.54197e-21,0.0,80.902534,24.01081,28.822323,96.0,0.057918437,29.648748,241.67365,86.99899,0.0,80.902534,0.11038941,0.0,77.60627,8.330017
7665,19899900.0,0.0,18.300415,14.817383,21.458038,21.220734,21.706024,21.575592,18.300293,18.299805,18.299805,18.299683,0.0,0.031305786,0.031305786,0.04829854,25.0,18.300018,0.0,0.0,0.0,-0.0020448242,9.54197e-21,0.0,81.26355,23.718472,28.825357,96.0,0.05817451,29.6445,241.65048,86.98147,0.0,81.26355,0.11090946,0.0,77.94145,8.330017
7666,19899960.0,0.0,18.30069,14.822784,21.455597,21.212585,21.707916,21.57782,18.300323,18.299957,18.299957,18.299835,0.0,0.031439554,0.031439554,0.048526015,25.0,18.300018,0.0,0.0,0.0,0.010306418,9.54197e-21,0.0,81.56723,23.502377,28.828482,96.0,0.05841752,29.64013,241.62433,87.00045,0.0,81.56723,0.11140479,0.0,78.22181,8.330017
7667,19900020.0,0.0,18.300781,14.828186,21.453125,21.204437,21.709747,21.580017,18.300385,18.30008,18.30008,18.299988,0.0,0.031564757,0.031564757,0.048737906,25.0,18.300018,0.0,0.0,0.0,0.014924095,9.54197e-21,0.0,81.812515,23.356598,28.832626,96.0,0.058640014,29.634323,241.59627,87.05034,0.0,81.812515,0.11186732,0.0,78.44665,8.330017
7668,19900080.0,0.0,18.300781,14.833618,21.450653,21.196259,21.711517,21.582153,18.300446,18.300201,18.300201,18.30011,0.0,0.031679753,0.031679753,0.048931617,25.0,18.300018,0.0,0.0,0.0,0.013228963,9.54197e-21,0.0,82.0068,23.266134,28.837378,96.0,0.05884131,29.627672,241.56763,87.1214,0.0,82.0068,0.11229292,0.0,78.62333,8.330017
7669,19900140.0,0.0,18.300598,14.83905,21.44812,21.18805,21.713257,21.584229,18.300537,18.300323,18.300323,18.300262,0.0,0.031784803,0.031784803,0.04910777,25.0,18.300018,0.0,0.0,0.0,0.00054421125,9.54197e-21,0.0,82.13857,23.244267,28.843073,96.0,0.059018075,29.6197,241.53793,87.2202,0.0,82.13857,0.11267735,0.0,78.74087,8.330017
7670,19900200.0,0.0,18.300537,14.844513,21.445557,21.17984,21.714935,21.586273,18.300537,18.300415,18.300415,18.300354,0.0,0.031875048,0.031875048,0.04925835,25.0,18.300018,0.0,0.0,0.0,-0.0031242622,9.54197e-21,0.0,82.21537,23.273497,28.84833,96.0,0.05916907,29.612339,241.50932,87.33316,0.0,82.21537,0.11300838,0.0,78.806885,8.330017
7671,19900260.0,0.0,18.300781,14.849976,21.443542,21.172821,21.716644,21.58841,18.300537,18.300476,18.300476,18.300446,0.0,0.031957954,0.031957954,0.049396124,25.0,18.300018,0.0,0.0,0.0,0.006547349,9.54197e-21,0.0,82.26709,23.324917,28.853771,96.0,0.05930512,29.604721,241.48154,87.45112,0.0,82.26709,0.11331215,0.0,78.849495,8.330017
7672,19900320.0,0.0,18.300873,14.855469,21.441528,21.165802,21.718353,21.590546,18.300598,18.300568,18.300568,18.300537,0.0,0.032031823,0.032031823,0.049518462,25.0,18.300018,0.0,0.0,0.0,0.011682027,9.54197e-21,0.0,82.29083,23.400064,28.859964,96.0,0.059421282,29.596052,241.45499,87.57314,0.0,82.29083,0.11358228,0.0,78.8661,8.330017
7673,19900380.0,0.0,18.300842,14.860992,21.439514,21.158783,21.720032,21.59262,18.30069,18.300629,18.300629,18.300629,0.0,0.03209493,0.03209493,0.049622618,25.0,18.300018,0.0,0.0,0.0,0.0074290386,9.54197e-21,0.0,82.28584,23.49771,28.867027,96.0,0.0595139,29.586163,241.43027,87.69676,0.0,82.28584,0.11381268,0.0,78.85605,8.330017
7674,19900440.0,0.0,18.300812,14.866516,21.43747,21.151764,21.72165,21.594666,18.30072,18.30072,18.30072,18.30069,0.0,0.0321481,0.0321481,0.04971004,25.0,18.300018,0.0,0.0,0.0,0.0028333836,9.54197e-21,0.0,82.25946,23.609612,28.874298,96.0,0.059586734,29.57598,241.40765,87.818016,0.0,82.25946,0.11400617,0.0,78.8263,8.330017
7675,19900500.0,0.0,18.30072,14.87207,21.435455,21.144775,21.723267,21.59671,18.30075,18.300781,18.300781,18.300781,0.0,0.03218893,0.03218893,0.04977681,25.0,18.300018,0.0,0.0,0.0,-0.0032179924,9.54197e-21,0.0,82.20576,23.740696,28.881893,96.0,0.059635587,29.565351,241.38748,87.93747,0.0,82.20576,0.11415492,0.0,78.77132,8.330017
7676,19900560.0,0.0,18.300964,14.8776245,21.43393,21.138947,21.724945,21.598846,18.30075,18.300812,18.300812,18.300812,0.0,0.03222212,0.03222212,0.04983074,25.0,18.300018,0.0,0.0,0.0,0.0076996866,9.54197e-21,0.0,82.13988,23.877773,28.88937,96.0,0.0596702,29.554882,241.36926,88.0522,0.0,82.13988,0.11427525,0.0,78.70522,8.330017
7677,19900620.0,0.0,18.301086,14.883209,21.432465,21.133087,21.726624,21.600952,18.300812,18.300873,18.300873,18.300873,0.0,0.03224674,0.03224674,0.04987034,25.0,18.300018,0.0,0.0,0.0,0.013764968,9.54197e-21,0.0,82.06328,24.017818,28.8977,96.0,0.059685584,29.54322,241.35342,88.15954,0.0,82.06328,0.114364095,0.0,78.62946,8.330017
7678,19900680.0,0.0,18.301025,14.888794,21.43097,21.127289,21.728241,21.603088,18.300903,18.300934,18.300934,18.300934,0.0,0.03226326,0.03226326,0.049896426,25.0,18.300018,0.0,0.0,0.0,0.007969505,9.54197e-21,0.0,81.97819,24.158672,28.907066,96.0,0.059681986,29.530107,241.33995,88.25871,0.0,81.97819,0.114423215,0.0,78.54613,8.330017
7679,19900740.0,0.0,18.300934,14.894379,21.429504,21.12149,21.729889,21.605164,18.300964,18.300995,18.300995,18.300995,0.0,0.032272927,0.032272927,0.04991108,25.0,18.300018,0.0,0.0,0.0,-0.001084074,9.54197e-21,0.0,81.889275,24.295763,28.9168,96.0,0.05966418,29.51648,241.32875,88.348404,0.0,81.889275,0.114457205,0.0,78.4596,8.330017
7680,19900800.0,0.0,18.300873,14.899994,21.42804,21.115753,21.731506,21.60727,18.300964,18.301025,18.301025,18.301025,0.0,0.03227645,0.03227645,0.04991551,25.0,18.300018,0.0,0.0,0.0,-0.005695768,9.54197e-21,0.0,81.798706,24.427132,28.926395,96.0,0.059635345,29.503044,241.31972,88.42821,0.0,81.798706,0.11446869,0.0,78.371895,8.330017
7681,19900860.0,0.0,18.302734,14.90567,21.430573,21.114777,21.736877,21.61316,18.301086,18.301086,18.301086,18.301086,0.0,0.0322746,0.0322746,0.049911004,25.0,18.300018,0.0,0.0,0.0,0.07923356,9.54197e-21,0.0,81.70859,24.550894,28.937145,96.0,0.059592243,29.487995,241.31274,88.497826,0.0,81.70859,0.114460446,0.0,78.284996,8.330017
7682,19900920.0,0.0,18.303314,14.911377,21.43332,21.1138,21.742218,21.619019,18.301605,18.30127,18.30127,18.301239,0.0,0.032268442,0.032268442,0.04989936,25.0,18.300018,0.0,0.0,0.0,0.09791493,9.54197e-21,0.0,81.62164,24.664957,28.955406,96.0,0.05951393,29.46243,241.30763,88.55721,0.0,81.62164,0.11443648,0.0,78.20145,8.330017
7683,19900980.0,0.0,18.302704,14.917175,21.436066,21.112854,21.747559,21.624878,18.302155,18.301575,18.301575,18.301544,0.0,0.032258946,0.032258946,0.0498822,25.0,18.300018,0.0,0.0,0.0,0.042991698,9.54197e-21,0.0,81.53957,24.768103,28.979233,96.0,0.059409257,29.429075,241.30417,88.606674,0.0,81.53957,0.114400305,0.0,78.1228,8.330017
7684,19901040.0,0.0,18.301636,14.923035,21.438812,21.111908,21.7529,21.630707,18.30243,18.301971,18.301971,18.30191,0.0,0.032246612,0.032246612,0.04986038,25.0,18.300018,0.0,0.0,0.0,-0.03563068,9.54197e-21,0.0,81.46303,24.859795,29.005194,96.0,0.059291594,29.392729,241.30225,88.64644,0.0,81.46303,0.114353776,0.0,78.04968,8.330017
7685,19901100.0,0.0,18.301453,14.928955,21.441528,21.110992,21.75821,21.636536,18.302216,18.302155,18.302155,18.302124,0.0,0.03223247,0.03223247,0.049835637,25.0,18.300018,0.0,0.0,0.0,-0.04492095,9.54197e-21,0.0,81.39328,24.939333,29.026838,96.0,0.059186254,29.362425,241.30159,88.677216,0.0,81.39328,0.11430073,0.0,77.98325,8.330017
7686,19901160.0,0.0,18.302185,14.934967,21.44461,21.110931,21.763397,21.642303,18.301971,18.302155,18.302155,18.302124,0.0,0.032217156,0.032217156,0.04980904,25.0,18.300018,0.0,0.0,0.0,0.0059618168,9.54197e-21,0.0,81.33083,25.006824,29.045197,96.0,0.05909069,29.336723,241.302,88.699745,0.0,81.33083,0.11424347,0.0,77.92395,8.330017
7687,19901220.0,0.0,18.302734,14.941071,21.447662,21.11087,21.768585,21.648071,18.302032,18.302094,18.302094,18.302094,0.0,0.032201212,0.032201212,0.049781494,25.0,18.300018,0.0,0.0,0.0,0.0391996,9.54197e-21,0.0,81.27597,25.062717,29.06512,96.0,0.058988377,29.308832,241.30331,88.71488,0.0,81.27597,0.114184014,0.0,77.87202,8.330017
7688,19901280.0,0.0,18.302673,14.947235,21.450745,21.11084,21.773773,21.653809,18.302216,18.302124,18.302124,18.302124,0.0,0.032185208,0.032185208,0.049753953,25.0,18.300018,0.0,0.0,0.0,0.029109608,9.54197e-21,0.0,81.22873,25.10777,29.088142,96.0,0.058874838,29.2766,241.3053,88.72367,0.0,81.22873,0.11412445,0.0,77.82745,8.330017
7689,19901340.0,0.0,18.302338,14.953522,21.453796,21.11081,21.77893,21.659546,18.302368,18.302216,18.302216,18.302216,0.0,0.0321695,0.0321695,0.049727026,25.0,18.300018,0.0,0.0,0.0,0.0034392504,9.54197e-21,0.0,81.18892,25.14263,29.11245,96.0,0.058757313,29.242569,241.3078,88.726875,0.0,81.18892,0.11406609,0.0,77.790054,8.330017
7690,19901400.0,0.0,18.302063,14.9599,21.456879,21.110779,21.784088,21.665253,18.302399,18.302307,18.302307,18.302307,0.0,0.032154333,0.032154333,0.049701106,25.0,18.300018,0.0,0.0,0.0,-0.017500632,9.54197e-21,0.0,81.15636,25.167799,29.136696,96.0,0.058641095,29.208624,241.31073,88.72505,0.0,81.15636,0.114009805,0.0,77.75962,8.330017
7691,19901460.0,0.0,18.302826,14.96637,21.461365,21.112823,21.790283,21.67215,18.302338,18.302338,18.302338,18.302338,0.0,0.03214008,0.03214008,0.04967683,25.0,18.300018,0.0,0.0,0.0,0.020759864,9.54197e-21,0.0,81.13056,25.184467,29.159706,96.0,0.05853116,29.176409,241.3139,88.719315,0.0,81.13056,0.11395702,0.0,77.73568,8.330017
7692,19901520.0,0.0,18.303162,14.972961,21.465942,21.114899,21.796448,21.679016,18.30252,18.302399,18.302399,18.302368,0.0,0.032127105,0.032127105,0.049654804,25.0,18.300018,0.0,0.0,0.0,0.03540554,9.54197e-21,0.0,81.11184,25.192865,29.185558,96.0,0.05841343,29.140219,241.3172,88.71016,0.0,81.11184,0.11390903,0.0,77.7185,8.330017
7693,19901580.0,0.0,18.302979,14.979675,21.47052,21.116943,21.802582,21.685852,18.302734,18.30249,18.30249,18.30249,0.0,0.032115154,0.032115154,0.049634565,25.0,18.300018,0.0,0.0,0.0,0.016696684,9.54197e-21,0.0,81.09784,25.196028,29.213968,96.0,0.05828844,29.100449,241.3205,88.69909,0.0,81.09784,0.11386487,0.0,77.705795,8.330017
7694,19901640.0,0.0,18.302704,14.986481,21.475067,21.118988,21.808716,21.692688,18.302856,18.302643,18.302643,18.302612,0.0,0.032104507,0.032104507,0.04961659,25.0,18.300018,0.0,0.0,0.0,-0.0051491405,9.54197e-21,0.0,81.08875,25.194021,29.242939,96.0,0.058163922,29.059887,241.32373,88.68645,0.0,81.08875,0.113825604,0.0,77.697754,8.330017
7695,19901700.0,0.0,18.302612,14.993408,21.479614,21.121033,21.81485,21.699493,18.302856,18.302734,18.302734,18.302704,0.0,0.032095198,0.032095198,0.049600925,25.0,18.300018,0.0,0.0,0.0,-0.013532196,9.54197e-21,0.0,81.084,25.18767,29.271313,96.0,0.058044117,29.020163,241.32683,88.67273,0.0,81.084,0.11379131,0.0,77.693825,8.330017
7696,19901760.0,0.0,18.302856,15.000458,21.484497,21.12387,21.820953,21.70633,18.302795,18.302765,18.302765,18.302765,0.0,0.03208722,0.03208722,0.04958756,25.0,18.300018,0.0,0.0,0.0,0.0011912816,9.54197e-21,0.0,81.083206,25.177557,29.298977,96.0,0.057929404,28.981432,241.32976,88.65828,0.0,81.083206,0.11376198,0.0,77.69363,8.330017
7697,19901820.0,0.0,18.3031,15.007629,21.48935,21.126678,21.827057,21.713104,18.302826,18.302795,18.302795,18.302765,0.0,0.032080524,0.032080524,0.049576383,25.0,18.300018,0.0,0.0,0.0,0.015019208,9.54197e-21,0.0,81.085434,25.164993,29.32719,96.0,0.05781513,28.941935,241.33246,88.6438,0.0,81.085434,0.113737404,0.0,77.69626,8.330017
7698,19901880.0,0.0,18.303223,15.014954,21.494202,21.129486,21.83313,21.71988,18.302856,18.302826,18.302826,18.302795,0.0,0.032074977,0.032074977,0.049567174,25.0,18.300018,0.0,0.0,0.0,0.019794425,9.54197e-21,0.0,81.08987,25.151028,29.356325,96.0,0.057699688,28.901144,241.3349,88.62975,0.0,81.08987,0.11371709,0.0,77.700935,8.330017
7699,19901940.0,0.0,18.303162,15.0224,21.499054,21.132263,21.839203,21.726654,18.302979,18.302856,18.302856,18.302856,0.0,0.032070644,0.032070644,0.049560033,25.0,18.300018,0.0,0.0,0.0,0.0110076675,9.54197e-21,0.0,81.09686,25.13523,29.38669,96.0,0.0575821,28.858631,241.3371,88.61595,0.0,81.09686,0.113701284,0.0,77.708015,8.330017
7700,19902000.0,0.0,18.303009,15.029999,21.503845,21.13504,21.845245,21.733368,18.30307,18.302917,18.302917,18.302917,0.0,0.032067347,0.032067347,0.04955465,25.0,18.300018,0.0,0.0,0.0,-0.0006947393,9.54197e-21,0.0,81.1053,25.118938,29.417568,96.0,0.0574646,28.815403,241.33902,88.60299,0.0,81.1053,0.11368931,0.0,77.71641,8.330017
7701,19902060.0,0.0,18.3031,15.03775,21.508972,21.13855,21.851288,21.740112,18.30307,18.302979,18.302979,18.302979,0.0,0.032065026,0.032065026,0.04955092,25.0,18.300018,0.0,0.0,0.0,-0.000249126,9.54197e-21,0.0,81.11493,25.102442,29.448456,96.0,0.057348885,28.772163,241.34067,88.590965,0.0,81.11493,0.113680944,0.0,77.72588,8.330017
7702,19902120.0,0.0,18.303253,15.045624,21.514069,21.141998,21.85727,21.746796,18.3031,18.30304,18.30304,18.303009,0.0,0.03206355,0.03206355,0.049548622,25.0,18.300018,0.0,0.0,0.0,0.008058352,9.54197e-21,0.0,81.12524,25.086267,29.479376,96.0,0.057234623,28.728876,241.34204,88.58004,0.0,81.12524,0.11367569,0.0,77.73595,8.330017
