,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
7703,19902180.0,0.0,18.303345,15.05368,21.519135,21.145447,21.863281,21.753479,18.303162,18.30307,18.30307,18.30304,0.0,0.032062784,0.032062784,0.049547505,25.0,18.300018,0.0,0.0,0.0,0.0103873685,9.54197e-21,0.0,81.13582,25.070812,29.51105,96.0,0.05711894,28.68453,241.34315,88.57029,0.0,81.13582,0.113673046,0.0,77.74623,8.330017
7704,19902240.0,0.0,18.303375,15.06189,21.5242,21.148895,21.869232,21.760162,18.303192,18.3031,18.3031,18.3031,0.0,0.032062564,0.032062564,0.0495473,25.0,18.300018,0.0,0.0,0.0,0.009813817,9.54197e-21,0.0,81.14631,25.056374,29.543295,96.0,0.057002198,28.639385,241.34406,88.561714,0.0,81.14631,0.1136724,0.0,77.75638,8.330017
7705,19902300.0,0.0,18.303345,15.070251,21.529236,21.152313,21.875183,21.766785,18.303284,18.303162,18.303162,18.303162,0.0,0.032062963,0.032062963,0.049548127,25.0,18.300018,0.0,0.0,0.0,0.003810528,9.54197e-21,0.0,81.156845,25.042843,29.57628,96.0,0.05688393,28.593206,241.34471,88.55433,0.0,81.156845,0.11367402,0.0,77.76653,8.330017
7706,19902360.0,0.0,18.303467,15.078796,21.534546,21.156403,21.881134,21.773438,18.303314,18.303223,18.303223,18.303192,0.0,0.032063782,0.032063782,0.04954965,25.0,18.300018,0.0,0.0,0.0,0.006386539,9.54197e-21,0.0,81.166985,25.030558,29.609581,96.0,0.05676528,28.546587,241.34517,88.54812,0.0,81.166985,0.11367719,0.0,77.77627,8.330017
7707,19902420.0,0.0,18.303558,15.087494,21.539886,21.160492,21.887054,21.78009,18.303375,18.303284,18.303284,18.303253,0.0,0.032064907,0.032064907,0.04955168,25.0,18.300018,0.0,0.0,0.0,0.009199516,9.54197e-21,0.0,81.17655,25.019606,29.643476,96.0,0.056645054,28.499136,241.34544,88.543015,0.0,81.17655,0.11368147,0.0,77.78543,8.330017
7708,19902480.0,0.0,18.303589,15.0963745,21.545166,21.16452,21.892975,21.786682,18.303436,18.303345,18.303345,18.303314,0.0,0.032066293,0.032066293,0.049554136,25.0,18.300018,0.0,0.0,0.0,0.008171819,9.54197e-21,0.0,81.185486,25.010002,29.678091,96.0,0.05652267,28.45067,241.34557,88.53896,0.0,81.185486,0.1136867,0.0,77.79395,8.330017
7709,19902540.0,0.0,18.303589,15.105438,21.550446,21.168549,21.898834,21.793274,18.303497,18.303375,18.303375,18.303375,0.0,0.03206783,0.03206783,0.049556825,25.0,18.300018,0.0,0.0,0.0,0.0050160894,9.54197e-21,0.0,81.193665,25.001745,29.71328,96.0,0.056398496,28.401407,241.34557,88.53585,0.0,81.193665,0.11369248,0.0,77.80174,8.330017
7710,19902600.0,0.0,18.303589,15.114685,21.555695,21.172577,21.904724,21.799866,18.303558,18.303436,18.303436,18.303436,0.0,0.032069437,0.032069437,0.049559616,25.0,18.300018,0.0,0.0,0.0,0.0031781257,9.54197e-21,0.0,81.201065,24.994736,29.74883,96.0,0.05627313,28.35164,241.34546,88.53353,0.0,81.201065,0.11369849,0.0,77.80878,8.330017
7711,19902660.0,0.0,18.303802,15.1241455,21.56131,21.177368,21.910583,21.806488,18.303589,18.303497,18.303497,18.303497,0.0,0.032071147,0.032071147,0.049562566,25.0,18.300018,0.0,0.0,0.0,0.009457836,9.54197e-21,0.0,81.20768,24.98903,29.78487,96.0,0.056146156,28.301182,241.34525,88.53208,0.0,81.20768,0.113704845,0.0,77.81504,8.330017
7712,19902720.0,0.0,18.303925,15.133759,21.566895,21.18216,21.916443,21.81308,18.30365,18.303558,18.303558,18.303558,0.0,0.032072835,0.032072835,0.049565468,25.0,18.300018,0.0,0.0,0.0,0.013228889,9.54197e-21,0.0,81.21349,24.98449,29.8218,96.0,0.05601592,28.249477,241.34497,88.53128,0.0,81.21349,0.113711126,0.0,77.820526,8.330017
7713,19902780.0,0.0,18.303986,15.143585,21.57248,21.18689,21.922272,21.819672,18.303741,18.30362,18.30362,18.30362,0.0,0.032074463,0.032074463,0.04956825,25.0,18.300018,0.0,0.0,0.0,0.013213705,9.54197e-21,0.0,81.21857,24.980946,29.859512,96.0,0.05588274,28.19668,241.34465,88.53098,0.0,81.21857,0.11371716,0.0,77.8253,8.330017
7714,19902840.0,0.0,18.303925,15.1536255,21.578033,21.19162,21.92807,21.826233,18.303833,18.30371,18.30371,18.30368,0.0,0.03207604,0.03207604,0.049570937,25.0,18.300018,0.0,0.0,0.0,0.0065608635,9.54197e-21,0.0,81.222855,24.978481,29.898209,96.0,0.05574592,28.14251,241.34428,88.53126,0.0,81.222855,0.11372301,0.0,77.82932,8.330017
7715,19902900.0,0.0,18.303925,15.163879,21.583557,21.19632,21.933868,21.832794,18.303894,18.303772,18.303772,18.303741,0.0,0.03207751,0.03207751,0.04957344,25.0,18.300018,0.0,0.0,0.0,0.0019648026,9.54197e-21,0.0,81.22646,24.976854,29.937279,96.0,0.055607535,28.08781,241.34389,88.531906,0.0,81.22646,0.11372846,0.0,77.832695,8.330017
7716,19902960.0,0.0,18.304108,15.174316,21.589417,21.201782,21.939636,21.839417,18.303925,18.303833,18.303833,18.303833,0.0,0.032078866,0.032078866,0.049575742,25.0,18.300018,0.0,0.0,0.0,0.008858185,9.54197e-21,0.0,81.229416,24.976,29.97667,96.0,0.05546778,28.032663,241.34348,88.532875,0.0,81.229416,0.11373348,0.0,77.83544,8.330017
7717,19903020.0,0.0,18.30429,15.184998,21.595276,21.207214,21.945404,21.846008,18.304016,18.303894,18.303894,18.303894,0.0,0.032080088,0.032080088,0.049577806,25.0,18.300018,0.0,0.0,0.0,0.014614555,9.54197e-21,0.0,81.23178,24.975794,30.016937,96.0,0.055324614,27.97629,241.34306,88.534065,0.0,81.23178,0.113737985,0.0,77.83763,8.330017
7718,19903080.0,0.0,18.304321,15.195892,21.601105,21.212616,21.951172,21.85257,18.304108,18.303955,18.303955,18.303955,0.0,0.032081164,0.032081164,0.049579617,25.0,18.300018,0.0,0.0,0.0,0.012028035,9.54197e-21,0.0,81.233665,24.97611,30.058346,96.0,0.055177066,27.918318,241.34267,88.53541,0.0,81.233665,0.11374195,0.0,77.83937,8.330017
7719,19903140.0,0.0,18.304321,15.207001,21.606903,21.218018,21.956879,21.8591,18.3042,18.304047,18.304047,18.304016,0.0,0.032082103,0.032082103,0.049581192,25.0,18.300018,0.0,0.0,0.0,0.008732964,9.54197e-21,0.0,81.235146,24.976791,30.100397,96.0,0.055026945,27.859444,241.34229,88.53681,0.0,81.235146,0.1137454,0.0,77.84073,8.330017
7720,19903200.0,0.0,18.30429,15.218353,21.612701,21.223358,21.962616,21.865631,18.30426,18.304138,18.304138,18.304108,0.0,0.0320829,0.0320829,0.049582522,25.0,18.300018,0.0,0.0,0.0,0.002523658,9.54197e-21,0.0,81.2362,24.977903,30.143244,96.0,0.054873705,27.799458,241.34192,88.538315,0.0,81.2362,0.11374832,0.0,77.84167,8.330017
7721,19903260.0,0.0,18.304504,15.229919,21.618774,21.2294,21.968323,21.872223,18.30429,18.3042,18.3042,18.304169,0.0,0.032083564,0.032083564,0.04958362,25.0,18.300018,0.0,0.0,0.0,0.009593943,9.54197e-21,0.0,81.23693,24.979261,30.18634,96.0,0.05471932,27.739122,241.34157,88.53981,0.0,81.23693,0.113750756,0.0,77.84232,8.330017
7722,19903320.0,0.0,18.304657,15.24173,21.624878,21.235443,21.973999,21.878815,18.304382,18.30426,18.30426,18.30426,0.0,0.032084096,0.032084096,0.049584504,25.0,18.300018,0.0,0.0,0.0,0.014907736,9.54197e-21,0.0,81.23743,24.980783,30.230396,96.0,0.054561257,27.677444,241.34125,88.54127,0.0,81.23743,0.1137527,0.0,77.84276,8.330017
7723,19903380.0,0.0,18.304718,15.253784,21.63095,21.241425,21.979675,21.885376,18.304474,18.304352,18.304352,18.304321,0.0,0.032084502,0.032084502,0.04958517,25.0,18.300018,0.0,0.0,0.0,0.013060642,9.54197e-21,0.0,81.23772,24.982433,30.275635,96.0,0.054398715,27.61411,241.34096,88.542656,0.0,81.23772,0.11375418,0.0,77.843,8.330017
7724,19903440.0,0.0,18.304718,15.266083,21.636993,21.247406,21.985352,21.891907,18.304565,18.304443,18.304443,18.304413,0.0,0.0320848,0.0320848,0.049585655,25.0,18.300018,0.0,0.0,0.0,0.0076620313,9.54197e-21,0.0,81.237885,24.984116,30.321777,96.0,0.05423273,27.549511,241.3407,88.54395,0.0,81.237885,0.11375526,0.0,77.84313,8.330017
7725,19903500.0,0.0,18.304718,15.2786255,21.643005,21.253326,21.990967,21.898407,18.304657,18.304504,18.304504,18.304504,0.0,0.032085016,0.032085016,0.04958599,25.0,18.300018,0.0,0.0,0.0,0.0045041903,9.54197e-21,0.0,81.237976,24.985765,30.368462,96.0,0.054064658,27.484154,241.34047,88.54513,0.0,81.237976,0.11375603,0.0,77.8432,8.330017
7726,19903560.0,0.0,18.304901,15.291443,21.649292,21.259918,21.996613,21.904999,18.304718,18.304596,18.304596,18.304565,0.0,0.032085128,0.032085128,0.049586166,25.0,18.300018,0.0,0.0,0.0,0.009205185,9.54197e-21,0.0,81.237976,24.987406,30.415789,96.0,0.053894114,27.417898,241.34026,88.5462,0.0,81.237976,0.113756426,0.0,77.843185,8.330017
7727,19903620.0,0.0,18.305054,15.304504,21.655579,21.266449,22.002228,21.91156,18.30478,18.304657,18.304657,18.304657,0.0,0.032085173,0.032085173,0.049586214,25.0,18.300018,0.0,0.0,0.0,0.0141502395,9.54197e-21,0.0,81.23797,24.98896,30.464024,96.0,0.053720187,27.350368,241.34009,88.54714,0.0,81.23797,0.11375657,0.0,77.84316,8.330017
7728,19903680.0,0.0,18.305176,15.317841,21.661865,21.27298,22.007843,21.91809,18.30487,18.304749,18.304749,18.304718,0.0,0.032085154,0.032085154,0.04958617,25.0,18.300018,0.0,0.0,0.0,0.015578582,9.54197e-21,0.0,81.23799,24.990402,30.51327,96.0,0.053542536,27.281422,241.33992,88.54796,0.0,81.23799,0.11375648,0.0,77.84318,8.330017
7729,19903740.0,0.0,18.305206,15.331451,21.66809,21.27945,22.013428,21.924591,18.304993,18.30484,18.30484,18.30481,0.0,0.032085072,0.032085072,0.049586013,25.0,18.300018,0.0,0.0,0.0,0.011569805,9.54197e-21,0.0,81.23802,24.991741,30.563662,96.0,0.05336067,27.210873,241.33978,88.548645,0.0,81.23802,0.11375616,0.0,77.84321,8.330017
7730,19903800.0,0.0,18.305206,15.345306,21.674316,21.285889,22.018982,21.931091,18.305084,18.304932,18.304932,18.304901,0.0,0.03208495,0.03208495,0.049585793,25.0,18.300018,0.0,0.0,0.0,0.0071554454,9.54197e-21,0.0,81.23812,24.992935,30.614868,96.0,0.053175837,27.139183,241.33968,88.5492,0.0,81.23812,0.113755696,0.0,77.8433,8.330017
7731,19903860.0,0.0,18.30539,15.359467,21.680786,21.292938,22.024536,21.937683,18.305176,18.305023,18.305023,18.304993,0.0,0.032084797,0.032084797,0.04958552,25.0,18.300018,0.0,0.0,0.0,0.0107386345,9.54197e-21,0.0,81.23829,24.993979,30.666769,96.0,0.052988492,27.066523,241.33957,88.54964,0.0,81.23829,0.113755114,0.0,77.84347,8.330017
7732,19903920.0,0.0,18.305542,15.373901,21.687225,21.299927,22.03009,21.944214,18.305267,18.305115,18.305115,18.305084,0.0,0.032084618,0.032084618,0.04958521,25.0,18.300018,0.0,0.0,0.0,0.014984036,9.54197e-21,0.0,81.23854,24.994875,30.71964,96.0,0.052797638,26.992502,241.3395,88.549965,0.0,81.23854,0.11375445,0.0,77.84372,8.330017
7733,19903980.0,0.0,18.305603,15.388611,21.693665,21.306885,22.035614,21.950745,18.305359,18.305206,18.305206,18.305176,0.0,0.032084428,0.032084428,0.04958487,25.0,18.300018,0.0,0.0,0.0,0.013937115,9.54197e-21,0.0,81.23889,24.995625,30.773735,96.0,0.052602407,26.916773,241.33942,88.550186,0.0,81.23889,0.11375372,0.0,77.84406,8.330017
7734,19904040.0,0.0,18.305695,15.4036255,21.700073,21.313782,22.041138,21.957245,18.305481,18.305298,18.305298,18.305267,0.0,0.032084227,0.032084227,0.04958453,25.0,18.300018,0.0,0.0,0.0,0.012154087,9.54197e-21,0.0,81.239334,24.996237,30.828768,96.0,0.052403845,26.839727,241.33936,88.55033,0.0,81.239334,0.11375299,0.0,77.8445,8.330017
7735,19904100.0,0.0,18.305725,15.418915,21.706451,21.320679,22.04663,21.963715,18.305573,18.30539,18.30539,18.30539,0.0,0.03208402,0.03208402,0.049584176,25.0,18.300018,0.0,0.0,0.0,0.008173671,9.54197e-21,0.0,81.23987,24.996704,30.884834,96.0,0.05220159,26.76123,241.3393,88.55038,0.0,81.23987,0.113752216,0.0,77.84502,8.330017
7736,19904160.0,0.0,18.305939,15.43454,21.713104,21.328186,22.052124,21.970276,18.305664,18.305511,18.305511,18.305481,0.0,0.03208382,0.03208382,0.04958383,25.0,18.300018,0.0,0.0,0.0,0.013809062,9.54197e-21,0.0,81.2405,24.99704,30.941639,96.0,0.051996764,26.681705,241.33925,88.550354,0.0,81.2405,0.11375147,0.0,77.84564,8.330017
7737,19904220.0,0.0,18.306091,15.450439,21.719757,21.335632,22.057617,21.976807,18.305756,18.305603,18.305603,18.305573,0.0,0.032083627,0.032083627,0.0495835,25.0,18.300018,0.0,0.0,0.0,0.017535392,9.54197e-21,0.0,81.24123,24.997265,30.999702,96.0,0.051787466,26.600414,241.33919,88.55027,0.0,81.24123,0.113750756,0.0,77.84635,8.330017
7738,19904280.0,0.0,18.306183,15.466644,21.72638,21.343079,22.06308,21.983337,18.305908,18.305695,18.305695,18.305664,0.0,0.03208344,0.03208344,0.049583174,25.0,18.300018,0.0,0.0,0.0,0.015562667,9.54197e-21,0.0,81.24204,24.997383,31.059174,96.0,0.051573206,26.517157,241.33914,88.55013,0.0,81.24204,0.113750055,0.0,77.84714,8.330017
7739,19904340.0,0.0,18.306213,15.483154,21.732971,21.350464,22.068512,21.989807,18.30603,18.305817,18.305817,18.305786,0.0,0.03208326,0.03208326,0.04958288,25.0,18.300018,0.0,0.0,0.0,0.011383541,9.54197e-21,0.0,81.24294,24.997408,31.1198,96.0,0.051354896,26.432281,241.3391,88.549965,0.0,81.24294,0.113749415,0.0,77.848015,8.330017
7740,19904400.0,0.0,18.306274,15.5,21.739532,21.357819,22.073944,21.996307,18.306122,18.305939,18.305939,18.305908,0.0,0.032083105,0.032083105,0.04958261,25.0,18.300018,0.0,0.0,0.0,0.009169083,9.54197e-21,0.0,81.24391,24.997356,31.18134,96.0,0.051133413,26.346127,241.33905,88.54976,0.0,81.24391,0.113748826,0.0,77.848946,8.330017
7741,19904460.0,0.0,18.309143,15.517181,21.753082,21.372955,22.086517,22.00998,18.306427,18.306091,18.306091,18.30606,0.0,0.032082945,0.032082945,0.04958234,25.0,18.300018,0.0,0.0,0.0,0.12861276,9.54197e-21,0.0,81.24495,24.997244,31.246206,96.0,0.05090006,26.255312,241.339,88.54952,0.0,81.24495,0.11374823,0.0,77.84996,8.330017
7742,19904520.0,0.0,18.31009,15.5346985,21.767029,21.388,22.09903,22.02359,18.307343,18.306458,18.306458,18.306396,0.0,0.032082718,0.032082718,0.049581945,25.0,18.300018,0.0,0.0,0.0,0.15529607,9.54197e-21,0.0,81.24609,24.997162,31.32338,96.0,0.05062251,26.14727,241.33896,88.549225,0.0,81.24609,0.11374739,0.0,77.85107,8.330017
7743,19904580.0,0.0,18.309265,15.552582,21.780914,21.402954,22.111511,22.0372,18.308258,18.307068,18.307068,18.306976,0.0,0.03208246,0.03208246,0.049581498,25.0,18.300018,0.0,0.0,0.0,0.07202983,9.54197e-21,0.0,81.24737,24.997028,31.40994,96.0,0.05031138,26.026085,241.3389,88.54887,0.0,81.24737,0.11374642,0.0,77.8523,8.330017
7744,19904640.0,0.0,18.30777,15.57074,21.794739,21.417877,22.123962,22.05075,18.308746,18.30774,18.30774,18.307617,0.0,0.032082215,0.032082215,0.049581084,25.0,18.300018,0.0,0.0,0.0,-0.04450177,9.54197e-21,0.0,81.248764,24.996775,31.500446,96.0,0.049986344,25.899378,241.33884,88.548454,0.0,81.248764,0.11374551,0.0,77.85365,8.330017
7745,19904700.0,0.0,18.307404,15.589264,21.808502,21.432678,22.136353,22.06424,18.308655,18.308167,18.308167,18.308044,0.0,0.032082055,0.032082055,0.049580812,25.0,18.300018,0.0,0.0,0.0,-0.06939483,9.54197e-21,0.0,81.25024,24.996365,31.585768,96.0,0.04968026,25.779924,241.33878,88.54804,0.0,81.25024,0.113744915,0.0,77.85508,8.330017
7746,19904760.0,0.0,18.308228,15.608063,21.822205,21.447754,22.148407,22.077454,18.308228,18.308289,18.308289,18.308197,0.0,0.03208197,0.03208197,0.04958068,25.0,18.300018,0.0,0.0,0.0,-0.011249808,9.54197e-21,0.0,81.25176,24.995842,31.666285,96.0,0.04939174,25.6672,241.3387,88.54765,0.0,81.25176,0.11374462,0.0,77.85655,8.330017
7747,19904820.0,0.0,18.309174,15.627167,21.835876,21.462769,22.16043,22.090637,18.308197,18.308228,18.308228,18.308197,0.0,0.032081913,0.032081913,0.049580593,25.0,18.300018,0.0,0.0,0.0,0.05026452,9.54197e-21,0.0,81.2533,24.995306,31.747288,96.0,0.049101733,25.553795,241.33861,88.54729,0.0,81.2533,0.11374442,0.0,77.85804,8.330017
7748,19904880.0,0.0,18.309143,15.646576,21.849426,21.47763,22.172363,22.10376,18.308472,18.30832,18.30832,18.308289,0.0,0.03208186,0.03208186,0.049580507,25.0,18.300018,0.0,0.0,0.0,0.03868063,9.54197e-21,0.0,81.254875,24.9948,31.834364,96.0,0.04879023,25.431892,241.33852,88.546936,0.0,81.254875,0.11374424,0.0,77.85955,8.330017
7749,19904940.0,0.0,18.30899,15.666229,21.862915,21.492432,22.184265,22.116852,18.308655,18.308441,18.308441,18.30841,0.0,0.03208183,0.03208183,0.04958046,25.0,18.300018,0.0,0.0,0.0,0.020333802,9.54197e-21,0.0,81.25646,24.994286,31.922787,96.0,0.048474215,25.3081,241.33841,88.5466,0.0,81.25646,0.113744125,0.0,77.86107,8.330017
7750,19905000.0,0.0,18.30893,15.686157,21.876404,21.507202,22.196167,22.129913,18.308807,18.308594,18.308594,18.308563,0.0,0.032081816,0.032081816,0.049580436,25.0,18.300018,0.0,0.0,0.0,0.00712726,9.54197e-21,0.0,81.25805,24.993744,32.011585,96.0,0.048157167,25.183777,241.33829,88.54627,0.0,81.25805,0.11374407,0.0,77.862595,8.330017
7751,19905060.0,0.0,18.309296,15.70636,21.890717,21.523254,22.208557,22.143585,18.308899,18.308716,18.308716,18.308685,0.0,0.032081828,0.032081828,0.049580462,25.0,18.300018,0.0,0.0,0.0,0.018618314,9.54197e-21,0.0,81.25963,24.993202,32.10104,96.0,0.047838125,25.058546,241.33817,88.545975,0.0,81.25963,0.11374411,0.0,77.86411,8.330017
7752,19905120.0,0.0,18.30954,15.726807,21.904999,21.539215,22.220917,22.157257,18.309052,18.308838,18.308838,18.308807,0.0,0.032081854,0.032081854,0.04958051,25.0,18.300018,0.0,0.0,0.0,0.02587336,9.54197e-21,0.0,81.26119,24.992676,32.192207,96.0,0.047513314,24.930912,241.33804,88.54569,0.0,81.26119,0.11374421,0.0,77.86562,8.330017
7753,19905180.0,0.0,18.30957,15.747467,21.91925,21.555115,22.233246,22.170868,18.309235,18.30899,18.30899,18.30896,0.0,0.03208189,0.03208189,0.049580578,25.0,18.300018,0.0,0.0,0.0,0.019573037,9.54197e-21,0.0,81.26274,24.992167,32.285355,96.0,0.047181804,24.800507,241.3379,88.54544,0.0,81.26274,0.113744356,0.0,77.86711,8.330017
7754,19905240.0,0.0,18.30951,15.768372,21.93341,21.570892,22.245514,22.184418,18.309387,18.309143,18.309143,18.309082,0.0,0.032081943,0.032081943,0.04958067,25.0,18.300018,0.0,0.0,0.0,0.008471155,9.54197e-21,0.0,81.26427,24.99167,32.37973,96.0,0.046846323,24.668383,241.33775,88.54521,0.0,81.26427,0.11374456,0.0,77.86857,8.330017
7755,19905300.0,0.0,18.30951,15.78949,21.94754,21.586609,22.257751,22.197937,18.309479,18.309265,18.309265,18.309235,0.0,0.03208201,0.03208201,0.04958079,25.0,18.300018,0.0,0.0,0.0,0.0021837053,9.54197e-21,0.0,81.26576,24.991198,32.47463,96.0,0.046509374,24.53552,241.3376,88.54501,0.0,81.26576,0.11374482,0.0,77.87,8.330017
7756,19905360.0,0.0,18.3096,15.810822,21.96167,21.602661,22.269745,22.211212,18.30954,18.309387,18.309387,18.309357,0.0,0.0320821,0.0320821,0.04958094,25.0,18.300018,0.0,0.0,0.0,0.0022214248,9.54197e-21,0.0,81.26721,24.990738,32.570057,96.0,0.046171002,24.40192,241.33743,88.54484,0.0,81.26721,0.11374514,0.0,77.87139,8.330017
7757,19905420.0,0.0,18.309753,15.832336,21.975708,21.618591,22.281677,22.224487,18.30957,18.309448,18.309448,18.309418,0.0,0.032082196,0.032082196,0.049581114,25.0,18.300018,0.0,0.0,0.0,0.0087657515,9.54197e-21,0.0,81.26862,24.990307,32.66586,96.0,0.04583173,24.267792,241.33727,88.5447,0.0,81.26862,0.11374551,0.0,77.872734,8.330017
7758,19905480.0,0.0,18.309906,15.854034,21.989716,21.63446,22.29358,22.23767,18.309631,18.30954,18.30954,18.30951,0.0,0.032082304,0.032082304,0.0495813,25.0,18.300018,0.0,0.0,0.0,0.013197472,9.54197e-21,0.0,81.26997,24.989904,32.762623,96.0,0.045489535,24.13233,241.3371,88.54458,0.0,81.26997,0.11374591,0.0,77.87403,8.330017
7759,19905540.0,0.0,18.310028,15.875916,22.003662,21.650238,22.30545,22.250854,18.309723,18.3096,18.3096,18.30957,0.0,0.03208242,0.03208242,0.049581498,25.0,18.300018,0.0,0.0,0.0,0.01613288,9.54197e-21,0.0,81.27128,24.989532,32.860287,96.0,0.04514462,23.995598,241.33691,88.544495,0.0,81.27128,0.113746345,0.0,77.875275,8.330017
7760,19905600.0,0.0,18.310059,15.897949,22.017548,21.665924,22.31726,22.263947,18.309845,18.309692,18.309692,18.309662,0.0,0.03208254,0.03208254,0.049581703,25.0,18.300018,0.0,0.0,0.0,0.012640189,9.54197e-21,0.0,81.27252,24.98919,32.95921,96.0,0.044795778,23.85711,241.33672,88.54442,0.0,81.27252,0.11374678,0.0,77.87646,8.330017
7761,19905660.0,0.0,18.31009,15.920166,22.031433,21.681946,22.328888,22.276886,18.309937,18.309784,18.309784,18.309753,0.0,0.032082662,0.032082662,0.04958192,25.0,18.300018,0.0,0.0,0.0,0.007945251,9.54197e-21,0.0,81.27371,24.98887,33.059124,96.0,0.044443946,23.717228,241.33653,88.54437,0.0,81.27371,0.11374724,0.0,77.877594,8.330017
7762,19905720.0,0.0,18.31015,15.942505,22.045258,21.697876,22.340454,22.289734,18.310028,18.309875,18.309875,18.309845,0.0,0.03208279,0.03208279,0.04958214,25.0,18.300018,0.0,0.0,0.0,0.006997659,9.54197e-21,0.0,81.27483,24.988575,33.15961,96.0,0.04409067,23.576544,241.33633,88.544334,0.0,81.27483,0.11374772,0.0,77.87866,8.330017
7763,19905780.0,0.0,18.310242,15.964996,22.059052,21.713715,22.35196,22.302582,18.31009,18.309967,18.309967,18.309937,0.0,0.032082923,0.032082923,0.049582366,25.0,18.300018,0.0,0.0,0.0,0.008242557,9.54197e-21,0.0,81.2759,24.988304,33.260708,96.0,0.04373583,23.43501,241.33612,88.54433,0.0,81.2759,0.11374822,0.0,77.879684,8.330017
7764,19905840.0,0.0,18.310333,15.987579,22.072784,21.729462,22.363464,22.315369,18.31015,18.310028,18.310028,18.310028,0.0,0.03208306,0.03208306,0.049582597,25.0,18.300018,0.0,0.0,0.0,0.009285371,9.54197e-21,0.0,81.27691,24.988054,33.36256,96.0,0.04337892,23.292414,241.33592,88.54433,0.0,81.27691,0.113748714,0.0,77.88063,8.330017
7765,19905900.0,0.0,18.310425,16.010315,22.086426,21.745148,22.374908,22.328094,18.310242,18.31012,18.31012,18.31009,0.0,0.0320832,0.0320832,0.04958283,25.0,18.300018,0.0,0.0,0.0,0.010508078,9.54197e-21,0.0,81.27784,24.987825,33.465157,96.0,0.04302006,23.148783,241.33571,88.54434,0.0,81.27784,0.11374923,0.0,77.88153,8.330017
7766,19905960.0,0.0,18.310516,16.033142,22.100159,21.7612,22.38617,22.340698,18.310333,18.31018,18.31018,18.31018,0.0,0.032083333,0.032083333,0.049583066,25.0,18.300018,0.0,0.0,0.0,0.011136832,9.54197e-21,0.0,81.27871,24.987614,33.568672,96.0,0.04265863,23.00386,241.3355,88.544365,0.0,81.27871,0.113749735,0.0,77.882355,8.330017
7767,19906020.0,0.0,18.310608,16.05606,22.11383,21.77716,22.3974,22.353241,18.310394,18.310272,18.310272,18.310242,0.0,0.03208347,0.03208347,0.049583305,25.0,18.300018,0.0,0.0,0.0,0.010287237,9.54197e-21,0.0,81.279526,24.987415,33.673077,96.0,0.042294774,22.85769,241.33528,88.5444,0.0,81.279526,0.11375024,0.0,77.883125,8.330017
7768,19906080.0,0.0,18.310638,16.079071,22.127441,21.79303,22.40857,22.365723,18.310486,18.310364,18.310364,18.310333,0.0,0.03208361,0.03208361,0.04958354,25.0,18.300018,0.0,0.0,0.0,0.0081668785,9.54197e-21,0.0,81.28026,24.987228,33.778305,96.0,0.041928783,22.710373,241.33505,88.54444,0.0,81.28026,0.113750756,0.0,77.88383,8.330017
7769,19906140.0,0.0,18.3107,16.102142,22.140991,21.808838,22.419739,22.378204,18.310547,18.310425,18.310425,18.310425,0.0,0.03208375,0.03208375,0.049583778,25.0,18.300018,0.0,0.0,0.0,0.0069622225,9.54197e-21,0.0,81.28094,24.987053,33.88416,96.0,0.041561365,22.562178,241.33484,88.544495,0.0,81.28094,0.11375128,0.0,77.88447,8.330017
7770,19906200.0,0.0,18.31076,16.125305,22.15448,21.824554,22.430847,22.390625,18.310638,18.310516,18.310516,18.310486,0.0,0.032083888,0.032083888,0.049584016,25.0,18.300018,0.0,0.0,0.0,0.0065691406,9.54197e-21,0.0,81.28155,24.986887,33.990623,96.0,0.041192617,22.413132,241.33461,88.54455,0.0,81.28155,0.1137518,0.0,77.88504,8.330017
7771,19906260.0,0.0,18.310944,16.148499,22.168243,21.841125,22.441803,22.402954,18.3107,18.310577,18.310577,18.310547,0.0,0.032084033,0.032084033,0.04958426,25.0,18.300018,0.0,0.0,0.0,0.012127299,9.54197e-21,0.0,81.28209,24.986727,34.097763,96.0,0.04082233,22.263132,241.33438,88.54461,0.0,81.28209,0.11375233,0.0,77.88556,8.330017
7772,19906320.0,0.0,18.311035,16.171753,22.181976,21.857605,22.452728,22.415253,18.310791,18.310669,18.310669,18.310638,0.0,0.032084174,0.032084174,0.0495845,25.0,18.300018,0.0,0.0,0.0,0.014125205,9.54197e-21,0.0,81.28257,24.986572,34.205975,96.0,0.040449195,22.111637,241.33415,88.54467,0.0,81.28257,0.11375285,0.0,77.88601,8.330017
7773,19906380.0,0.0,18.311127,16.195038,22.195648,21.873993,22.463623,22.42752,18.310883,18.31073,18.31073,18.3107,0.0,0.032084316,0.032084316,0.049584743,25.0,18.300018,0.0,0.0,0.0,0.013274909,9.54197e-21,0.0,81.28298,24.986418,34.315044,96.0,0.040073995,21.95894,241.33391,88.54474,0.0,81.28298,0.11375337,0.0,77.88639,8.330017
7774,19906440.0,0.0,18.311096,16.218323,22.20929,21.89029,22.474487,22.439758,18.310974,18.310822,18.310822,18.310791,0.0,0.032084458,0.032084458,0.049584985,25.0,18.300018,0.0,0.0,0.0,0.0071818815,9.54197e-21,0.0,81.283325,24.986263,34.42516,96.0,0.039696116,21.804775,241.33368,88.5448,0.0,81.283325,0.11375389,0.0,77.88671,8.330017
7775,19906500.0,0.0,18.311096,16.241669,22.22284,21.906494,22.48529,22.451935,18.311035,18.310913,18.310913,18.310883,0.0,0.032084603,0.032084603,0.049585234,25.0,18.300018,0.0,0.0,0.0,0.003202534,9.54197e-21,0.0,81.2836,24.98611,34.535713,96.0,0.039317712,21.65,241.33344,88.54487,0.0,81.2836,0.113754444,0.0,77.88697,8.330017
7776,19906560.0,0.0,18.311249,16.264984,22.236725,21.923676,22.496002,22.46408,18.311066,18.310974,18.310974,18.310944,0.0,0.032084752,0.032084752,0.049585484,25.0,18.300018,0.0,0.0,0.0,0.008482422,9.54197e-21,0.0,81.2838,24.98596,34.646652,96.0,0.03893899,21.494686,241.33319,88.544945,0.0,81.2838,0.11375499,0.0,77.88716,8.330017
7777,19906620.0,0.0,18.311401,16.2883,22.25061,21.940735,22.506653,22.476166,18.311157,18.311035,18.311035,18.311035,0.0,0.0320849,0.0320849,0.049585745,25.0,18.300018,0.0,0.0,0.0,0.012906451,9.54197e-21,0.0,81.283936,24.98581,34.758396,96.0,0.038558558,21.338243,241.33295,88.54501,0.0,81.283936,0.11375555,0.0,77.887276,8.330017
7778,19906680.0,0.0,18.311432,16.311615,22.264404,21.957733,22.517242,22.48822,18.311249,18.311127,18.311127,18.311096,0.0,0.032085054,0.032085054,0.049586,25.0,18.300018,0.0,0.0,0.0,0.010898617,9.54197e-21,0.0,81.284004,24.985655,34.871155,96.0,0.038175758,21.180382,241.3327,88.54509,0.0,81.284004,0.113756105,0.0,77.88733,8.330017
7779,19906740.0,0.0,18.311462,16.3349,22.278137,21.97464,22.527832,22.500244,18.31131,18.311188,18.311188,18.311157,0.0,0.032085206,0.032085206,0.049586266,25.0,18.300018,0.0,0.0,0.0,0.008048091,9.54197e-21,0.0,81.28399,24.985502,34.98449,96.0,0.03779213,21.021715,241.33244,88.545166,0.0,81.28399,0.11375668,0.0,77.887314,8.330017
7780,19906800.0,0.0,18.311432,16.358124,22.29184,21.991425,22.538391,22.512238,18.31137,18.311249,18.311249,18.311249,0.0,0.032085363,0.032085363,0.04958653,25.0,18.300018,0.0,0.0,0.0,0.0024732866,9.54197e-21,0.0,81.28391,24.985344,35.098557,96.0,0.03740719,20.86202,241.3322,88.54525,0.0,81.28391,0.11375726,0.0,77.88722,8.330017
7781,19906860.0,0.0,18.311554,16.381317,22.305878,22.009216,22.548828,22.52417,18.311432,18.31134,18.31134,18.31131,0.0,0.032085527,0.032085527,0.049586806,25.0,18.300018,0.0,0.0,0.0,0.0068294466,9.54197e-21,0.0,81.28375,24.985191,35.21283,96.0,0.03702276,20.702038,241.33194,88.545334,0.0,81.28375,0.113757856,0.0,77.88706,8.330017
7782,19906920.0,0.0,18.311676,16.40448,22.319885,22.026886,22.559235,22.536102,18.311462,18.31137,18.31137,18.31137,0.0,0.03208569,0.03208569,0.04958709,25.0,18.300018,0.0,0.0,0.0,0.010445751,9.54197e-21,0.0,81.283516,24.985037,35.327766,96.0,0.036637336,20.541124,241.33168,88.54542,0.0,81.283516,0.11375847,0.0,77.886826,8.330017
7783,19906980.0,0.0,18.311707,16.427551,22.333832,22.044495,22.56958,22.547974,18.311554,18.311432,18.311432,18.311432,0.0,0.032085855,0.032085855,0.049587373,25.0,18.300018,0.0,0.0,0.0,0.00906455,9.54197e-21,0.0,81.2832,24.98488,35.443527,96.0,0.03625046,20.379063,241.33142,88.54551,0.0,81.2832,0.113759086,0.0,77.88651,8.330017
7784,19907040.0,0.0,18.311707,16.450562,22.347717,22.061981,22.579926,22.559814,18.311615,18.311493,18.311493,18.311493,0.0,0.032086026,0.032086026,0.049587663,25.0,18.300018,0.0,0.0,0.0,0.0047751255,9.54197e-21,0.0,81.28281,24.984722,35.55989,96.0,0.035862904,20.216156,241.33116,88.5456,0.0,81.28281,0.11375972,0.0,77.88613,8.330017
7785,19907100.0,0.0,18.311676,16.47345,22.361542,22.079376,22.59024,22.571594,18.311676,18.311554,18.311554,18.311554,0.0,0.032086197,0.032086197,0.04958796,25.0,18.300018,0.0,0.0,0.0,0.0018257011,9.54197e-21,0.0,81.28233,24.984571,35.676487,96.0,0.035475943,20.052921,241.33089,88.5457,0.0,81.28233,0.11376037,0.0,77.88566,8.330017
7786,19907160.0,0.0,18.311798,16.496277,22.375732,22.097809,22.600464,22.583374,18.311676,18.311615,18.311615,18.311615,0.0,0.032086376,0.032086376,0.049588263,25.0,18.300018,0.0,0.0,0.0,0.005193793,9.54197e-21,0.0,81.28177,24.984423,35.793476,96.0,0.035089094,19.889133,241.33063,88.54581,0.0,81.28177,0.11376102,0.0,77.88512,8.330017
7787,19907220.0,0.0,18.31189,16.518982,22.389923,22.11612,22.610626,22.595123,18.311737,18.311676,18.311676,18.311646,0.0,0.032086555,0.032086555,0.049588576,25.0,18.300018,0.0,0.0,0.0,0.00807184,9.54197e-21,0.0,81.28112,24.984276,35.91096,96.0,0.034702066,19.724651,241.33035,88.54592,0.0,81.28112,0.11376169,0.0,77.88448,8.330017
7788,19907280.0,0.0,18.31192,16.541595,22.404022,22.134338,22.620789,22.606842,18.311768,18.311707,18.311707,18.311707,0.0,0.032086737,0.032086737,0.04958889,25.0,18.300018,0.0,0.0,0.0,0.008295237,9.54197e-21,0.0,81.28039,24.984133,36.028908,96.0,0.03431502,19.559525,241.33008,88.546036,0.0,81.28039,0.113762364,0.0,77.883766,8.330017
7789,19907340.0,0.0,18.31189,16.564056,22.41809,22.152466,22.63089,22.61853,18.311829,18.311768,18.311768,18.311737,0.0,0.032086924,0.032086924,0.049589206,25.0,18.300018,0.0,0.0,0.0,0.0042228843,9.54197e-21,0.0,81.27957,24.98399,36.14747,96.0,0.03392753,19.393545,241.3298,88.54616,0.0,81.27957,0.11376306,0.0,77.88297,8.330017
7790,19907400.0,0.0,18.31186,16.586395,22.432068,22.170502,22.640991,22.630157,18.31186,18.311798,18.311798,18.311798,0.0,0.032087117,0.032087117,0.04958953,25.0,18.300018,0.0,0.0,0.0,-4.8957674e-05,9.54197e-21,0.0,81.278656,24.983856,36.266212,96.0,0.03354102,19.227303,241.32953,88.54628,0.0,81.278656,0.113763765,0.0,77.88209,8.330017
7791,19907460.0,0.0,18.312042,16.608582,22.446747,22.190369,22.651001,22.641663,18.31189,18.311829,18.311829,18.311829,0.0,0.03208731,0.03208731,0.04958986,25.0,18.300018,0.0,0.0,0.0,0.0065545724,9.54197e-21,0.0,81.27766,24.98373,36.38511,96.0,0.03315566,19.06085,241.32924,88.54642,0.0,81.27766,0.11376447,0.0,77.88112,8.330017
7792,19907520.0,0.0,18.312134,16.630615,22.461426,22.210144,22.66101,22.653137,18.31195,18.31186,18.31186,18.31186,0.0,0.0320875,0.0320875,0.049590193,25.0,18.300018,0.0,0.0,0.0,0.01053356,9.54197e-21,0.0,81.276566,24.983604,36.504654,96.0,0.03276987,18.893488,241.32896,88.546555,0.0,81.276566,0.113765195,0.0,77.88006,8.330017
7793,19907580.0,0.0,18.312103,16.652466,22.476044,22.229797,22.67096,22.66455,18.312012,18.31192,18.31192,18.31192,0.0,0.032087702,0.032087702,0.049590528,25.0,18.300018,0.0,0.0,0.0,0.006393346,9.54197e-21,0.0,81.27538,24.983475,36.624928,96.0,0.032383457,18.725101,241.32867,88.54669,0.0,81.27538,0.113765925,0.0,77.878914,8.330017
7794,19907640.0,0.0,18.312042,16.674164,22.49057,22.24936,22.680878,22.675964,18.312042,18.31195,18.31195,18.31195,0.0,0.0320879,0.0320879,0.049590867,25.0,18.300018,0.0,0.0,0.0,0.0018223141,9.54197e-21,0.0,81.2741,24.983358,36.74527,96.0,0.0319986,18.55662,241.32838,88.546844,0.0,81.2741,0.11376667,0.0,77.87767,8.330017
7795,19907700.0,0.0,18.31195,16.695648,22.505066,22.268799,22.690765,22.687317,18.312042,18.312012,18.312012,18.311981,0.0,0.0320881,0.0320881,0.049591213,25.0,18.300018,0.0,0.0,0.0,-0.005390924,9.54197e-21,0.0,81.27272,24.983248,36.8659,96.0,0.031614657,18.387741,241.3281,88.547,0.0,81.27272,0.113767415,0.0,77.876335,8.330017
7796,19907760.0,0.0,18.312042,16.71695,22.52002,22.28949,22.700623,22.698639,18.312042,18.312012,18.312012,18.312012,0.0,0.032088306,0.032088306,0.049591564,25.0,18.300018,0.0,0.0,0.0,-0.0004855645,9.54197e-21,0.0,81.27125,24.983162,36.98605,96.0,0.031234082,18.219528,241.3278,88.547165,0.0,81.27125,0.113768175,0.0,77.874916,8.330017
7797,19907820.0,0.0,18.312103,16.738068,22.534912,22.310028,22.71045,22.7099,18.312042,18.312042,18.312042,18.312012,0.0,0.03208851,0.03208851,0.04959191,25.0,18.300018,0.0,0.0,0.0,0.004105814,9.54197e-21,0.0,81.269684,24.983086,37.106285,96.0,0.030855121,18.0512,241.32751,88.54735,0.0,81.269684,0.113768935,0.0,77.8734,8.330017
7798,19907880.0,0.0,18.312103,16.758942,22.549774,22.330475,22.720245,22.72116,18.312042,18.312042,18.312042,18.312042,0.0,0.032088716,0.032088716,0.049592264,25.0,18.300018,0.0,0.0,0.0,0.0032468445,9.54197e-21,0.0,81.26802,24.983015,37.226814,96.0,0.030477153,17.88246,241.32722,88.54752,0.0,81.26802,0.11376969,0.0,77.87179,8.330017
7799,19907940.0,0.0,18.312012,16.779602,22.564545,22.35083,22.730011,22.73236,18.312073,18.312042,18.312042,18.312042,0.0,0.03208892,0.03208892,0.049592614,25.0,18.300018,0.0,0.0,0.0,-0.0015452672,9.54197e-21,0.0,81.26625,24.982954,37.347446,96.0,0.030100828,17.713577,241.32693,88.547714,0.0,81.26625,0.11377046,0.0,77.87009,8.330017
7800,19908000.0,0.0,18.31195,16.800018,22.579285,22.371063,22.739746,22.74353,18.312042,18.312042,18.312042,18.312042,0.0,0.032089125,0.032089125,0.049592964,25.0,18.300018,0.0,0.0,0.0,-0.0050986367,9.54197e-21,0.0,81.2644,24.982914,37.46772,96.0,0.029727604,17.545193,241.32664,88.54791,0.0,81.2644,0.113771215,0.0,77.868286,8.330017
7801,19908060.0,0.0,18.311981,16.82019,22.594452,22.392426,22.74945,22.75473,18.312012,18.312042,18.312042,18.312042,0.0,0.03208933,0.03208933,0.049593315,25.0,18.300018,0.0,0.0,0.0,-0.0028686302,9.54197e-21,0.0,81.262436,24.982887,37.587814,96.0,0.029356949,17.377058,241.32634,88.54812,0.0,81.262436,0.113771975,0.0,77.8664,8.330017
7802,19908120.0,0.0,18.312042,16.84021,22.60962,22.413696,22.759125,22.76587,18.312012,18.312042,18.312042,18.312042,0.0,0.032089535,0.032089535,0.04959366,25.0,18.300018,0.0,0.0,0.0,0.0015260379,9.54197e-21,0.0,81.260376,24.982876,37.7078,96.0,0.028988685,17.209078,241.32605,88.54833,0.0,81.260376,0.113772735,0.0,77.86442,8.330017
7803,19908180.0,0.0,18.312073,16.860046,22.624695,22.434875,22.768799,22.776978,18.312012,18.312012,18.312012,18.312042,0.0,0.032089736,0.032089736,0.04959401,25.0,18.300018,0.0,0.0,0.0,0.003597533,9.54197e-21,0.0,81.25823,24.982868,37.827908,96.0,0.028622134,17.04093,241.32576,88.548546,0.0,81.25823,0.11377349,0.0,77.86234,8.330017
7804,19908240.0,0.0,18.312073,16.8797,22.63971,22.455902,22.778412,22.788055,18.312012,18.312012,18.312012,18.312012,0.0,0.03208994,0.03208994,0.04959435,25.0,18.300018,0.0,0.0,0.0,0.0026865143,9.54197e-21,0.0,81.25598,24.982864,37.948177,96.0,0.02825721,16.872555,241.32545,88.54877,0.0,81.25598,0.11377423,0.0,77.860176,8.330017
7805,19908300.0,0.0,18.312042,16.8992,22.654633,22.476837,22.787994,22.799072,18.312042,18.312012,18.312012,18.312012,0.0,0.032090142,0.032090142,0.049594697,25.0,18.300018,0.0,0.0,0.0,5.786227e-06,9.54197e-21,0.0,81.25364,24.982864,38.06859,96.0,0.02789401,16.703978,241.32516,88.54898,0.0,81.25364,0.11377498,0.0,77.85792,8.330017
7806,19908360.0,0.0,18.311768,16.918549,22.670105,22.499023,22.797577,22.81015,18.312042,18.312042,18.312042,18.312042,0.0,0.03209024,0.03209024,0.049594853,25.0,18.300018,0.0,0.0,0.0,-0.011145966,9.54197e-21,0.0,81.25123,24.983198,38.18888,96.0,0.027524257,16.535568,241.32487,88.54928,0.0,81.25123,0.11377534,0.0,77.85559,8.330017
7807,19908420.0,0.0,18.310425,16.937714,22.685516,22.521057,22.80716,22.821167,18.31186,18.312012,18.312012,18.312012,0.0,0.03209003,0.03209003,0.049594462,25.0,18.300018,0.0,0.0,0.0,-0.069242455,9.54197e-21,0.0,81.248886,24.984459,38.30698,96.0,0.027135137,16.370232,241.32462,88.549774,0.0,81.248886,0.11377452,0.0,77.85334,8.330017
7808,19908480.0,0.0,18.309052,16.956757,22.700867,22.543,22.81668,22.832153,18.31131,18.311798,18.311798,18.311829,0.0,0.03208956,0.03208956,0.049593624,25.0,18.300018,0.0,0.0,0.0,-0.11701148,9.54197e-21,0.0,81.24679,24.98637,38.417145,96.0,0.026748648,16.215996,241.32439,88.55037,0.0,81.24679,0.11377276,0.0,77.85133,8.330017
7809,19908540.0,0.0,18.308258,16.975616,22.716156,22.56482,22.826202,22.84311,18.310486,18.31137,18.31137,18.311432,0.0,0.032088913,0.032088913,0.04959248,25.0,18.300018,0.0,0.0,0.0,-0.12211087,9.54197e-21,0.0,81.24502,24.98863,38.517765,96.0,0.02637625,16.075129,241.32419,88.550964,0.0,81.24502,0.11377031,0.0,77.849655,8.330017
7810,19908600.0,0.0,18.308258,16.994385,22.731354,22.586487,22.835663,22.854004,18.30957,18.31073,18.31073,18.310852,0.0,0.032088146,0.032088146,0.049591135,25.0,18.300018,0.0,0.0,0.0,-0.07803599,9.54197e-21,0.0,81.24359,24.990997,38.609295,96.0,0.026021782,15.946989,241.32405,88.5515,0.0,81.24359,0.11376743,0.0,77.84832,8.330017
7811,19908660.0,0.0,18.308716,17.013,22.7471,22.609436,22.845154,22.86496,18.30896,18.310059,18.310059,18.31018,0.0,0.032087278,0.032087278,0.04958963,25.0,18.300018,0.0,0.0,0.0,-0.018993843,9.54197e-21,0.0,81.24258,24.993265,38.69577,96.0,0.025673388,15.82592,241.32393,88.55187,0.0,81.24258,0.11376419,0.0,77.84738,8.330017
7812,19908720.0,0.0,18.308594,17.031494,22.762787,22.632233,22.854614,22.875854,18.308685,18.309479,18.309479,18.309631,0.0,0.03208631,0.03208631,0.04958795,25.0,18.300018,0.0,0.0,0.0,-0.0037043607,9.54197e-21,0.0,81.24202,24.99536,38.781548,96.0,0.025315203,15.705835,241.32385,88.55203,0.0,81.24202,0.113760576,0.0,77.84689,8.330017
7813,19908780.0,0.0,18.307922,17.049896,22.778412,22.654938,22.864044,22.88675,18.308563,18.309082,18.309082,18.309204,0.0,0.03208526,0.03208526,0.049586136,25.0,18.300018,0.0,0.0,0.0,-0.02992997,9.54197e-21,0.0,81.24196,24.997234,38.86658,96.0,0.024948012,15.586786,241.3238,88.55198,0.0,81.24196,0.11375665,0.0,77.846886,8.330017
7814,19908840.0,0.0,18.307281,17.068176,22.793945,22.67749,22.873444,22.897583,18.30832,18.308777,18.308777,18.308868,0.0,0.032084193,0.032084193,0.049584296,25.0,18.300018,0.0,0.0,0.0,-0.052894548,9.54197e-21,0.0,81.24241,24.998798,38.948345,96.0,0.02458392,15.472317,241.32379,88.55173,0.0,81.24241,0.11375269,0.0,77.847374,8.330017
7815,19908900.0,0.0,18.307251,17.086334,22.809326,22.699768,22.882751,22.908325,18.308044,18.308502,18.308502,18.308594,0.0,0.03208327,0.03208327,0.049582724,25.0,18.300018,0.0,0.0,0.0,-0.042256325,9.54197e-21,0.0,81.24396,24.999418,39.02367,96.0,0.024239946,15.366859,241.32379,88.55109,0.0,81.24396,0.113749266,0.0,77.84891,8.330017
7816,19908960.0,0.0,18.30719,17.104431,22.825317,22.72345,22.89215,22.919159,18.30777,18.308228,18.308228,18.30832,0.0,0.032082286,0.032082286,0.049581043,25.0,18.300018,0.0,0.0,0.0,-0.0288722,9.54197e-21,0.0,81.2453,25.000294,39.09992,96.0,0.023881659,15.2601185,241.32379,88.55053,0.0,81.2453,0.113745615,0.0,77.85026,8.330017
7817,19909020.0,0.0,18.306946,17.122406,22.841278,22.74701,22.90155,22.929962,18.307495,18.307953,18.307953,18.308014,0.0,0.032081295,0.032081295,0.04957935,25.0,18.300018,0.0,0.0,0.0,-0.029490199,9.54197e-21,0.0,81.247116,25.000984,39.173733,96.0,0.023527164,15.156775,241.32379,88.54986,0.0,81.247116,0.113741934,0.0,77.85206,8.330017
7818,19909080.0,0.0,18.306763,17.14029,22.857178,22.770447,22.910889,22.940735,18.307251,18.307678,18.307678,18.30777,0.0,0.032080356,0.032080356,0.049577754,25.0,18.300018,0.0,0.0,0.0,-0.02755441,9.54197e-21,0.0,81.24936,25.001387,39.245483,96.0,0.023175115,15.056324,241.3238,88.54908,0.0,81.24936,0.11373847,0.0,77.85426,8.330017
7819,19909140.0,0.0,18.306702,17.158112,22.873016,22.793762,22.920197,22.951477,18.307037,18.307434,18.307434,18.307495,0.0,0.03207948,0.03207948,0.049576264,25.0,18.300018,0.0,0.0,0.0,-0.019922413,9.54197e-21,0.0,81.25206,25.00145,39.314888,96.0,0.022827933,14.95916,241.32382,88.548164,0.0,81.25206,0.11373522,0.0,77.8569,8.330017
7820,19909200.0,0.0,18.306671,17.175873,22.888733,22.816956,22.929474,22.962189,18.306885,18.30722,18.30722,18.307281,0.0,0.03207867,0.03207867,0.049574886,25.0,18.300018,0.0,0.0,0.0,-0.01257997,9.54197e-21,0.0,81.25512,25.001276,39.382927,96.0,0.022481337,14.863904,241.32384,88.54719,0.0,81.25512,0.11373221,0.0,77.85989,8.330017
7821,19909260.0,0.0,18.30664,17.193542,22.90503,22.84137,22.938812,22.97293,18.306763,18.307037,18.307037,18.307098,0.0,0.03207791,0.03207791,0.049573604,25.0,18.300018,0.0,0.0,0.0,-0.0073746783,9.54197e-21,0.0,81.258545,25.000896,39.450012,96.0,0.022133835,14.769985,241.32385,88.54615,0.0,81.258545,0.11372942,0.0,77.863235,8.330017
7822,19909320.0,0.0,18.306427,17.211182,22.921265,22.865662,22.94812,22.983643,18.306702,18.306885,18.306885,18.306946,0.0,0.032077212,0.032077212,0.049572423,25.0,18.300018,0.0,0.0,0.0,-0.012539025,9.54197e-21,0.0,81.26231,25.000359,39.5165,96.0,0.021783993,14.676899,241.32384,88.54508,0.0,81.26231,0.11372685,0.0,77.86689,8.330017
7823,19909380.0,0.0,18.306244,17.22876,22.937439,22.889832,22.957397,22.994324,18.30658,18.306763,18.306763,18.306824,0.0,0.032076586,0.032076586,0.049571365,25.0,18.300018,0.0,0.0,0.0,-0.017610876,9.54197e-21,0.0,81.266365,24.999668,39.581776,96.0,0.021435522,14.585513,241.32382,88.54401,0.0,81.266365,0.11372454,0.0,77.87082,8.330017
7824,19909440.0,0.0,18.306122,17.246277,22.953522,22.913849,22.966644,23.004974,18.306458,18.30664,18.30664,18.306671,0.0,0.03207603,0.03207603,0.049570438,25.0,18.300018,0.0,0.0,0.0,-0.018796451,9.54197e-21,0.0,81.270645,24.998867,39.64581,96.0,0.021089068,14.495868,241.32379,88.54295,0.0,81.270645,0.1137225,0.0,77.87496,8.330017
7825,19909500.0,0.0,18.306091,17.263763,22.969513,22.937775,22.97586,23.015594,18.306335,18.306519,18.306519,18.30658,0.0,0.03207556,0.03207556,0.049569655,25.0,18.300018,0.0,0.0,0.0,-0.013360103,9.54197e-21,0.0,81.27519,24.997917,39.70841,96.0,0.020746239,14.408229,241.32375,88.54189,0.0,81.27519,0.11372079,0.0,77.87936,8.330017
7826,19909560.0,0.0,18.306244,17.28122,22.986084,22.962921,22.985168,23.026245,18.306244,18.306427,18.306427,18.306458,0.0,0.032075167,0.032075167,0.04956899,25.0,18.300018,0.0,0.0,0.0,-0.0008566904,9.54197e-21,0.0,81.279915,24.996912,39.77016,96.0,0.020404175,14.3217745,241.32368,88.540886,0.0,81.279915,0.113719314,0.0,77.88393,8.330017
7827,19909620.0,0.0,18.306183,17.298645,23.002594,22.987946,22.994415,23.036865,18.306183,18.306305,18.306305,18.306335,0.0,0.032074805,0.032074805,0.049568392,25.0,18.300018,0.0,0.0,0.0,-7.814083e-05,9.54197e-21,0.0,81.284805,24.995918,39.831875,96.0,0.020058721,14.235377,241.3236,88.539925,0.0,81.284805,0.11371801,0.0,77.88864,8.330017
7828,19909680.0,0.0,18.30597,17.31604,23.019043,23.012848,23.003632,23.047485,18.306152,18.306244,18.306244,18.306274,0.0,0.032074496,0.032074496,0.04956787,25.0,18.300018,0.0,0.0,0.0,-0.009626539,9.54197e-21,0.0,81.28985,24.994928,39.8934,96.0,0.019710964,14.149244,241.3235,88.53902,0.0,81.28985,0.11371686,0.0,77.89351,8.330017
7829,19909740.0,0.0,18.305847,17.333435,23.03543,23.037598,23.012817,23.058044,18.306091,18.306183,18.306183,18.306213,0.0,0.032074243,0.032074243,0.049567457,25.0,18.300018,0.0,0.0,0.0,-0.014103736,9.54197e-21,0.0,81.29501,24.993921,39.95397,96.0,0.01936551,14.06444,241.3234,88.53816,0.0,81.29501,0.11371595,0.0,77.898476,8.330017
7830,19909800.0,0.0,18.305786,17.35083,23.051697,23.062225,23.022003,23.068573,18.30603,18.306122,18.306122,18.306152,0.0,0.03207405,0.03207405,0.049567133,25.0,18.300018,0.0,0.0,0.0,-0.01393811,9.54197e-21,0.0,81.300255,24.992931,40.01378,96.0,0.019021666,13.980709,241.32326,88.53738,0.0,81.300255,0.113715224,0.0,77.90352,8.330017
7831,19909860.0,0.0,18.30597,17.368195,23.068634,23.088379,23.03125,23.07904,18.305939,18.30606,18.30606,18.306091,0.0,0.032073908,0.032073908,0.04956691,25.0,18.300018,0.0,0.0,0.0,-0.0006643706,9.54197e-21,0.0,81.30557,24.991934,40.07265,96.0,0.018680764,13.898285,241.3231,88.53665,0.0,81.30557,0.11371473,0.0,77.90864,8.330017
7832,19909920.0,0.0,18.30603,17.38559,23.08551,23.11441,23.040466,23.089478,18.305908,18.306,18.306,18.30603,0.0,0.032073792,0.032073792,0.049566723,25.0,18.300018,0.0,0.0,0.0,0.0055190283,9.54197e-21,0.0,81.31095,24.991022,40.13167,96.0,0.018336773,13.815662,241.32295,88.536,0.0,81.31095,0.11371431,0.0,77.91381,8.330017
7833,19909980.0,0.0,18.306,17.402985,23.102325,23.14029,23.049652,23.099884,18.305908,18.30597,18.30597,18.30597,0.0,0.0320737,0.0320737,0.04956657,25.0,18.300018,0.0,0.0,0.0,0.005591837,9.54197e-21,0.0,81.31636,24.990181,40.190647,96.0,0.017990982,13.733095,241.32277,88.535416,0.0,81.31636,0.11371397,0.0,77.91901,8.330017
7834,19910040.0,0.0,18.305786,17.42041,23.11905,23.166016,23.058777,23.11026,18.305908,18.305939,18.305939,18.305939,0.0,0.032073624,0.032073624,0.049566448,25.0,18.300018,0.0,0.0,0.0,-0.006042194,9.54197e-21,0.0,81.321815,24.989422,40.24986,96.0,0.017642036,13.650201,241.32259,88.53489,0.0,81.321815,0.1137137,0.0,77.924255,8.330017
7835,19910100.0,0.0,18.305695,17.437836,23.135712,23.19162,23.067902,23.120605,18.305878,18.305908,18.305908,18.305908,0.0,0.032073587,0.032073587,0.049566388,25.0,18.300018,0.0,0.0,0.0,-0.010459771,9.54197e-21,0.0,81.32729,24.988682,40.308426,96.0,0.017295318,13.568203,241.32239,88.534424,0.0,81.32729,0.11371356,0.0,77.92951,8.330017
7836,19910160.0,0.0,18.305908,17.455292,23.153534,23.220184,23.077118,23.130707,18.305817,18.305878,18.305878,18.305908,0.0,0.032073583,0.032073583,0.04956639,25.0,18.300018,0.0,0.0,0.0,0.0024113168,9.54197e-21,0.0,81.33278,24.987974,40.366405,96.0,0.016950838,13.487032,241.32217,88.53401,0.0,81.33278,0.11371355,0.0,77.93477,8.330017
7837,19910220.0,0.0,18.30603,17.472809,23.171356,23.248566,23.086304,23.140808,18.305847,18.305847,18.305847,18.305878,0.0,0.03207358,0.03207358,0.04956639,25.0,18.300018,0.0,0.0,0.0,0.009819695,9.54197e-21,0.0,81.33826,24.987368,40.42481,96.0,0.01660276,13.405267,241.32195,88.53365,0.0,81.33826,0.11371355,0.0,77.940025,8.330017
7838,19910280.0,0.0,18.305908,17.490356,23.189087,23.276825,23.095459,23.150848,18.305878,18.305878,18.305878,18.305878,0.0,0.032073572,0.032073572,0.049566377,25.0,18.300018,0.0,0.0,0.0,0.0031241188,9.54197e-21,0.0,81.343735,24.986853,40.48381,96.0,0.01625028,13.322663,241.32172,88.53335,0.0,81.343735,0.113713525,0.0,77.94529,8.330017
7839,19910340.0,0.0,18.305786,17.507935,23.206726,23.304901,23.104584,23.160858,18.305908,18.305878,18.305878,18.305878,0.0,0.032073576,0.032073576,0.04956639,25.0,18.300018,0.0,0.0,0.0,-0.005022178,9.54197e-21,0.0,81.34922,24.986372,40.542812,96.0,0.015897244,13.240063,241.32147,88.53307,0.0,81.34922,0.11371355,0.0,77.95055,8.330017
7840,19910400.0,0.0,18.305817,17.525604,23.224274,23.332855,23.113678,23.170837,18.305878,18.305878,18.305878,18.305878,0.0,0.03207361,0.03207361,0.049566448,25.0,18.300018,0.0,0.0,0.030548902,-0.0042689256,9.54197e-21,0.0,81.3547,24.985897,40.601387,96.0,0.01554645,13.158059,241.32123,88.53284,0.0,81.3547,0.11371366,0.0,77.9558,8.330017
7841,19910460.0,0.0,18.306213,17.543304,23.242706,23.362549,23.122894,23.180695,18.305847,18.305847,18.305847,18.305847,0.0,0.032039538,0.032039538,0.049673535,25.0,18.300018,0.0,0.0,0.47162074,0.014143307,9.54197e-21,0.0,81.3645,24.94269,40.659725,96.0,0.015205512,13.076385,241.32051,88.519035,0.0,81.3645,0.11375234,0.0,78.03841,8.330017
7842,19910520.0,0.0,18.306885,17.561096,23.261536,23.391937,23.13211,23.190582,18.30597,18.305817,18.305817,18.305786,0.0,0.031936605,0.031936605,0.05006978,25.0,18.300018,0.0,0.0,1.204929,0.043050308,9.54197e-21,0.0,81.424675,24.762493,40.719887,96.0,0.014886338,12.992159,241.31604,88.46978,0.0,81.424675,0.1139423,0.0,78.350044,8.330017
7843,19910580.0,0.0,18.30719,17.578949,23.28064,23.420898,23.141327,23.20047,18.306274,18.305817,18.305817,18.305817,0.0,0.0317978,0.0317978,0.050692122,25.0,18.300018,0.0,0.0,2.2259922,0.044456273,9.54197e-21,0.0,81.55244,24.46481,40.78388,96.0,0.014576034,12.902572,241.30626,88.39718,0.0,81.55244,0.11428697,0.0,78.85768,8.330017
7844,19910640.0,0.0,18.307373,17.596863,23.30011,23.44925,23.150635,23.21045,18.30661,18.305908,18.305908,18.305878,0.0,0.031619035,0.031619035,0.051597044,25.0,18.300018,0.0,0.0,3.5269604,0.034854937,9.54197e-21,0.0,81.76621,24.03243,40.851254,96.0,0.014285232,12.808246,241.28839,88.30428,0.0,81.76621,0.11483253,0.0,79.61413,8.330017
7845,19910700.0,0.0,18.30777,17.614899,23.319916,23.476898,23.160004,23.220459,18.306885,18.30606,18.30606,18.306,0.0,0.03140801,0.03140801,0.052784737,25.0,18.300018,0.0,0.0,5.100229,0.035100147,9.54197e-21,0.0,82.08061,23.470657,40.921345,96.0,0.014019279,12.710116,241.26047,88.19872,0.0,82.08061,0.11559702,0.0,80.63839,8.330017
7846,19910760.0,0.0,18.30841,17.633026,23.340912,23.505463,23.169617,23.2305,18.30719,18.306213,18.306213,18.306152,0.0,0.03116712,0.03116712,0.05425721,25.0,18.300018,0.0,0.0,6.9653115,0.04931807,9.54197e-21,0.0,82.50649,22.789417,40.994396,96.0,0.013775931,12.607844,241.22087,88.08809,0.0,82.50649,0.11658981,0.0,81.9537,8.330017
