,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
7847,19910820.0,0.0,18.308899,17.651215,23.362305,23.532959,23.179321,23.240631,18.307556,18.306396,18.306396,18.306366,0.0,0.03090007,0.03090007,0.056030717,25.0,18.300018,0.0,0.0,9.09744,0.055145733,9.54197e-21,0.0,83.060875,22.000147,41.071487,96.0,0.013549158,12.49992,241.16714,87.98284,0.0,83.060875,0.11782793,0.0,83.592255,8.330017
7848,19910880.0,0.0,18.309204,17.669556,23.383942,23.559174,23.189148,23.250885,18.307922,18.30661,18.30661,18.30661,0.0,0.030603431,0.030603431,0.05810805,25.0,18.300018,0.0,0.0,11.484277,0.049378928,9.54197e-21,0.0,83.75599,21.11835,41.152523,96.0,0.013335979,12.38647,241.09819,87.89049,0.0,83.75599,0.11931048,0.0,85.56345,8.330017
7849,19910940.0,0.0,18.309387,17.687988,23.405731,23.583862,23.199127,23.261261,18.308289,18.306854,18.306854,18.306915,0.0,0.030271986,0.030271986,0.060516007,25.0,18.300018,0.0,0.0,14.1391535,0.036507968,9.54197e-21,0.0,84.617966,20.15373,41.237335,96.0,0.013137085,12.267731,241.01186,87.82004,0.0,84.617966,0.121054105,0.0,87.90704,8.330017
7850,19911000.0,0.0,18.3096,17.706543,23.42752,23.607025,23.209229,23.27179,18.308563,18.307098,18.307098,18.30722,0.0,0.029913843,0.029913843,0.0631746,25.0,18.300018,0.0,0.0,17.005297,0.0304591,9.54197e-21,0.0,85.64223,19.156492,41.324398,96.0,0.012947575,12.145842,240.90973,87.7829,0.0,85.64223,0.12299975,0.0,90.5859,8.330017
7851,19911060.0,0.0,18.309906,17.72522,23.450195,23.630646,23.219635,23.28238,18.308807,18.307343,18.307343,18.307556,0.0,0.029530086,0.029530086,0.06605886,25.0,18.300018,0.0,0.0,20.097548,0.03101229,9.54197e-21,0.0,86.83823,18.157938,41.413544,96.0,0.012760289,12.021034,240.79245,87.78796,0.0,86.83823,0.12511659,0.0,93.617485,8.330017
7852,19911120.0,0.0,18.310028,17.744019,23.472534,23.652374,23.230225,23.293152,18.309052,18.307587,18.307587,18.307861,0.0,0.029120862,0.029120862,0.06915087,25.0,18.300018,0.0,0.0,23.397808,0.024656348,9.54197e-21,0.0,88.22736,17.181587,41.504955,96.0,0.012569196,11.893061,240.65994,87.84454,0.0,88.22736,0.12739018,0.0,97.047066,8.330017
7853,19911180.0,0.0,18.309082,17.76297,23.491455,23.672333,23.240906,23.304016,18.309204,18.307953,18.307953,18.308289,0.0,0.029170834,0.029170834,0.071205415,25.0,18.300018,0.0,0.0,26.88864,-0.025688475,9.54197e-21,0.0,89.72591,16.537796,41.597992,96.0,0.012330414,11.762811,240.51761,88.06307,0.0,89.72591,0.12954752,0.0,99.70165,8.330017
7854,19911240.0,0.0,21.998169,17.782074,23.50357,23.691559,23.25116,23.314453,18.309296,18.307922,18.307922,18.308105,0.0,0.030445736,0.030445736,0.072117634,25.0,18.300018,0.0,0.0,30.568037,77.27439,9.54197e-21,0.0,90.79739,14.85627,6.418973,40.164555,0.13307194,61.013435,240.37943,88.00555,0.0,90.79739,0.13298932,0.0,100.00439,8.330017
7855,19911300.0,1.0,23.517365,17.8013,23.51773,23.710632,23.261047,23.324554,19.610565,18.58252,18.58252,18.665314,0.0,0.031460404,0.031460404,0.07394614,33.333332,18.300018,0.0,0.0,34.434963,634.3422,1.1816369e-05,0.0,91.01395,15.302953,2.4321266e-06,30.000004,0.13685723,70.0,240.04303,89.35796,0.0,91.01395,0.13686877,0.0,100.000275,8.330017
7856,19911360.0,1.0,23.536224,17.82071,23.536682,23.73587,23.27182,23.335083,18.916107,18.84784,18.84784,18.930664,0.0,0.032446966,0.032446966,0.07670174,41.666668,18.300018,0.0,0.02928004,38.58663,823.1547,1.4212082e-05,0.0,90.841675,16.43014,1.2013615e-10,30.000002,0.14158303,70.0,239.62863,91.371635,0.0,90.841675,0.14159833,0.0,100.000015,8.330017
7857,19911420.0,1.0,23.555725,17.84018,23.556305,23.759064,23.282227,23.345276,18.605225,18.794067,18.794067,18.812378,0.0,0.03338835,0.03338835,0.08056546,49.966038,18.300018,0.0,0.20000003,42.946278,913.03577,1.5721049e-05,0.0,90.22668,17.99331,-6.4633775e-13,30.000002,0.14732654,70.0,239.17308,93.955025,0.0,90.22668,0.14734574,0.0,100.0,8.330017
7858,19911480.0,1.0,23.574371,17.860016,23.575043,23.778473,23.29184,23.354675,18.459717,18.663086,18.662872,18.635742,0.0,0.034228392,0.034367073,0.085509285,58.333332,18.300018,0.0,0.46199927,47.51634,971.04333,1.6606662e-05,0.0,89.19968,20.038895,2.5594877e-15,30.000002,0.15408608,70.0,238.74115,97.150604,0.0,89.31858,0.15410936,0.0,100.0,8.330017
7859,19911540.0,1.0,23.591461,17.879913,23.592224,23.793182,23.300537,23.363098,18.40622,18.550323,18.549683,18.507507,0.0,0.03494706,0.035254117,0.091499865,66.666664,18.300018,0.0,0.80298203,52.192654,1024.8777,1.7460141e-05,0.0,87.83362,22.60477,5.983065e-17,30.000002,0.16167921,70.0,238.44939,100.94823,0.0,88.08631,0.16170667,0.0,100.0,8.330017
7860,19911600.0,1.0,23.60672,17.899994,23.607574,23.803131,23.308533,23.370789,18.39038,18.476685,18.475708,18.437378,0.0,0.035514627,0.036052313,0.09848703,75.0,18.300018,0.0,1.2167716,56.944626,1081.2024,1.8385424e-05,0.0,86.194405,25.741505,-1.1609411e-16,30.000002,0.17002898,70.0,238.46349,105.37885,0.0,86.619484,0.17006077,0.0,100.0,8.330017
7861,19911660.0,1.0,23.621552,17.92096,23.622467,23.81131,23.316193,23.377777,18.388489,18.434937,18.433868,18.406158,0.0,0.035921793,0.036748357,0.10638532,83.333336,18.300018,0.0,1.6966107,61.76898,1141.0546,1.9382309e-05,0.0,84.36212,29.488554,-3.0150433e-19,30.000002,0.17902724,70.0,239.02745,110.460556,0.0,84.991196,0.17906323,0.0,100.0,8.330017
7862,19911720.0,1.0,23.633698,17.94339,23.634674,23.814362,23.323547,23.384277,18.391174,18.414337,18.41336,18.396362,0.0,0.036171034,0.037341703,0.11508679,91.666664,18.300018,0.0,2.2393162,66.59855,1204.0659,2.0440591e-05,0.0,82.41205,33.87522,5.0988334e-21,30.000002,0.18856855,70.0,240.48886,116.208015,0.0,83.27229,0.18860911,0.0,100.0,8.330017
7863,19911780.0,1.0,23.642517,17.967285,23.643524,23.812073,23.330719,23.390472,18.394684,18.405884,18.40512,18.395874,0.0,0.03627784,0.03784427,0.12446178,100.0,18.300018,0.0,2.841996,71.37935,1269.4543,2.1544398e-05,0.0,80.412964,38.914555,-4.076483e-21,30.000002,0.19854994,70.0,243.33907,122.6267,0.0,81.52812,0.19859478,0.0,100.0,8.330017
7864,19911840.0,1.0,23.64737,17.992523,23.648438,23.80423,23.33783,23.396362,18.397583,18.40329,18.40274,18.39801,0.0,0.03626764,0.038277782,0.13436227,108.333336,18.300018,0.068045236,3.5021749,76.052704,1336.3937,2.2679575e-05,0.0,78.42465,44.59818,-4.914982e-23,30.000002,0.20887044,70.0,248.24377,129.7079,0.0,79.815765,0.20891868,0.0,100.0,8.330017
7865,19911900.0,1.0,23.647736,18.019135,23.648804,23.79068,23.34494,23.402039,18.399628,18.403412,18.403015,18.400452,0.0,0.0361721,0.03866376,0.144644,116.666664,18.300018,0.22018427,4.217864,80.56124,1404.0748,2.3833461e-05,0.0,76.49402,50.90236,-1.3942639e-26,30.000002,0.21944022,70.0,254.96582,137.43478,0.0,78.17546,0.21949288,0.0,100.0,8.330017
7866,19911960.0,1.0,23.645966,18.046997,23.647064,23.775848,23.352325,23.407593,18.401031,18.404572,18.404236,18.402374,0.0,0.036152698,0.039013155,0.15508333,125.0,18.300018,0.4474788,4.988488,84.91518,1472.3281,2.4999617e-05,0.0,74.756744,57.747097,5.1034146e-29,30.000002,0.23020701,70.0,263.11853,145.75853,0.0,76.6422,0.2302632,0.0,100.0,8.330017
7867,19912020.0,1.0,23.639282,18.07611,23.64038,23.755219,23.359741,23.412933,18.401672,18.405853,18.405548,18.403564,0.0,0.03609498,0.03937358,0.16565388,133.33333,18.300018,0.7487218,5.8117213,89.034004,1540.2405,2.6168878e-05,0.0,73.11816,65.1239,-1.8264668e-31,30.000002,0.24107805,70.0,272.53427,154.665,0.0,75.23333,0.24113758,0.0,100.0,8.330017
7868,19912080.0,1.0,23.62741,18.106384,23.62851,23.728943,23.367126,23.41809,18.401276,18.406677,18.406311,18.403717,0.0,0.036071166,0.039749324,0.17621042,141.66667,18.300018,1.1238483,6.6850543,92.850494,1606.8882,2.7325194e-05,0.0,71.62981,72.95158,2.2355375e-31,30.000002,0.25198513,70.0,282.92514,164.09116,0.0,73.955284,0.25204757,0.0,100.0,8.330017
7869,19912140.0,1.0,23.609985,18.137787,23.611084,23.697266,23.37445,23.423004,18.398804,18.406921,18.406403,18.402618,0.0,0.036267664,0.040344637,0.18597709,150.0,18.300018,1.5722057,7.6066637,96.33258,1670.613,2.8446248e-05,0.0,70.2576,81.853386,1.925929e-33,30.000002,0.26255983,70.0,293.94473,174.38913,0.0,72.7728,0.26262408,0.0,99.65637,8.330017
7870,19912200.0,1.0,23.586487,18.170288,23.587555,23.66034,23.38144,23.427338,18.274994,18.358063,18.352814,18.305664,1.0,0.036884416,0.041369066,0.19318704,158.33333,18.1333,2.088847,8.569293,99.42263,1798.8173,3.0884472e-05,0.0,68.77703,93.8353,5.8035477e-38,30.000002,0.271404,70.0,305.50693,186.58578,0.0,71.4445,0.27146676,0.0,98.19913,8.330017
7871,19912260.0,1.0,23.563385,18.203766,23.564392,23.625763,23.388092,23.43103,18.260345,18.318054,18.311554,18.273682,1.0,0.037625857,0.042497676,0.19772696,166.66667,18.1333,2.670664,9.565778,100.0,1872.4071,3.225949e-05,0.0,67.13477,109.13318,1.15047e-40,30.000002,0.2778261,70.0,316.9521,200.58289,0.0,69.91707,0.27788362,0.0,95.92523,8.330017
7872,19912320.0,1.0,23.538696,18.23822,23.53955,23.589813,23.394165,23.43396,18.237701,18.289703,18.283264,18.253296,1.0,0.03831049,0.043523878,0.19898741,175.0,18.1333,3.3100061,10.587524,100.0,1927.0275,3.333253e-05,0.0,65.32095,128.14932,1.822e-42,30.000002,0.28081468,70.0,326.88477,216.16248,0.0,68.18185,0.28086197,0.0,92.97844,8.330017
7873,19912380.0,1.0,23.513641,18.27359,23.514343,23.553162,23.39972,23.436249,18.105438,18.224548,18.213898,18.152344,1.0,0.038617782,0.04411148,0.1985128,183.33333,17.966614,4.002613,11.6287155,100.0,2050.0115,3.5869347e-05,0.0,63.570953,147.93471,0.0,30.000002,0.2812443,70.0,334.68344,231.2288,0.0,66.50039,0.28128117,0.0,90.23347,8.330017
7874,19912440.0,1.0,23.488312,18.309845,23.488861,23.51596,23.404877,23.437927,18.05307,18.15451,18.141876,18.082825,1.0,0.03866942,0.044400435,0.19708851,191.66667,17.966614,4.7441115,12.683495,100.0,2080.8948,3.6546542e-05,0.0,62.07674,166.30902,0.0,30.000002,0.28017324,70.0,340.47415,244.44965,0.0,65.0752,0.2802016,0.0,87.94713,8.330017
7875,19912500.0,1.0,23.46341,18.346893,23.463837,23.47931,23.409729,23.439178,18.016571,18.097229,18.08496,18.037537,1.0,0.0386235,0.044563152,0.19541445,200.0,17.966614,5.53255,13.748632,100.0,2095.0742,3.6909336e-05,0.0,60.908436,182.01634,0.0,30.000002,0.27861738,70.0,344.79416,255.31747,0.0,63.976753,0.27863938,0.0,86.16861,8.330017
7876,19912560.0,1.0,23.443848,18.384674,23.444214,23.450317,23.414642,23.440338,17.890503,18.016083,18.000916,17.935333,1.0,0.038616616,0.044738762,0.19389713,208.33333,17.799896,6.3718414,14.825468,100.0,2185.966,3.890606e-05,0.0,60.066544,194.691,0.0,30.000002,0.2772571,70.0,348.2447,263.93106,0.0,63.202774,0.2772753,0.0,84.843704,8.330017
7877,19912620.0,1.0,23.424164,18.423187,23.424469,23.42099,23.41919,23.44101,17.85083,17.942993,17.927948,17.87381,1.0,0.03872153,0.04500929,0.19268331,216.66667,17.799896,7.253769,15.9063,100.0,2199.611,3.9239778e-05,0.0,59.48825,205.04536,0.0,30.000002,0.27641568,70.0,351.4959,271.03342,0.0,62.685204,0.27643254,0.0,83.84378,8.330017
7878,19912680.0,1.0,23.404663,18.462341,23.404968,23.391968,23.42337,23.441223,17.829468,17.891876,17.879395,17.84256,1.0,0.03896655,0.04540294,0.19181237,225.0,17.799896,8.175524,16.987013,100.0,2207.0537,3.944301e-05,0.0,59.12143,213.72699,0.0,30.000002,0.27618083,70.0,354.92923,277.18808,0.0,62.364662,0.2761979,0.0,83.076935,8.330017
7879,19912740.0,0.0,23.385498,18.502106,23.385529,23.363007,23.427124,23.440979,17.711273,17.819092,17.80481,17.751434,1.0,0.039110824,0.04564918,0.19044933,221.0,17.63321,9.133845,18.062729,100.0,2290.8428,4.1359424e-05,0.0,58.981102,217.49554,0.0,30.000002,0.27521202,70.0,355.20963,279.3889,0.0,62.259335,0.275212,0.0,82.60545,8.330017
7880,19912800.0,0.0,23.365875,18.542389,23.365906,23.33374,23.430481,23.440216,17.674652,17.751556,17.737915,17.693512,1.0,0.039344765,0.045971464,0.18942265,217.0,17.63321,10.122727,19.128477,99.9729,2299.9724,4.160929e-05,0.0,59.10843,217.39082,0.0,30.000002,0.27473915,70.0,354.5051,279.0653,0.0,62.41119,0.27473617,0.0,82.46146,8.330017
7881,19912860.0,0.0,23.351593,18.58319,23.351593,23.312103,23.433838,23.439453,17.655365,17.704407,17.693542,17.664734,1.0,0.03972695,0.046419136,0.18845627,213.0,17.63321,11.14486,20.18629,99.65226,2304.4224,4.1745046e-05,0.0,59.42139,215.40157,0.0,30.000002,0.27460173,70.0,353.44946,277.56393,0.0,62.729286,0.27459714,0.0,82.46161,8.330017
7882,19912920.0,0.0,23.337433,18.62442,23.337433,23.290375,23.436615,23.43811,17.543182,17.636993,17.624573,17.580536,1.0,0.040241644,0.046968583,0.18741602,209.0,17.466492,12.193416,21.227543,99.10651,2388.3264,4.3675238e-05,0.0,59.860126,212.42967,0.0,30.000002,0.27462515,70.0,352.19794,275.4385,0.0,63.152332,0.2746198,0.0,82.524055,8.330017
7883,19912980.0,0.0,23.32312,18.666046,23.32312,23.268341,23.43872,23.436066,17.511139,17.576813,17.565277,17.529144,1.0,0.04086203,0.04758957,0.18624736,205.0,17.466492,13.260097,22.243769,98.329124,2399.6318,4.3962347e-05,0.0,60.377563,209.03568,0.0,30.000002,0.27469793,70.0,350.8431,273.03116,0.0,63.634926,0.2746921,0.0,82.60196,8.330017
7884,19913040.0,0.0,23.309204,18.708008,23.309204,23.246826,23.440216,23.433472,17.490326,17.533234,17.524017,17.499481,1.0,0.041551854,0.048247848,0.18491034,201.0,17.466492,14.336437,23.231836,97.35485,2404.9402,4.412106e-05,0.0,60.933315,205.55896,0.0,30.000002,0.27470964,70.0,349.38345,270.5286,0.0,64.14112,0.2747033,0.0,82.66428,8.330017
7885,19913100.0,0.0,23.295502,18.750244,23.295502,23.225464,23.440979,23.430206,17.377075,17.46643,17.455475,17.415833,1.0,0.04230129,0.048931748,0.18336387,197.0,17.299805,15.418013,24.183765,96.16174,2486.3687,4.6056237e-05,0.0,61.514812,202.11026,0.0,30.000002,0.27459705,70.0,347.78506,267.97968,0.0,64.65831,0.2745902,0.0,82.69565,8.330017
7886,19913160.0,0.0,23.28711,18.792725,23.28711,23.212067,23.441498,23.426575,17.341736,17.404327,17.39389,17.36023,1.0,0.04307564,0.04960962,0.18165,193.0,17.299805,16.5028,25.098873,94.88235,2496.5713,4.6324254e-05,0.0,62.10418,198.7167,0.0,30.000002,0.27433595,70.0,346.03287,265.39362,0.0,65.17023,0.27432853,0.0,82.69897,8.330017
7887,19913220.0,0.0,23.279175,18.835388,23.279175,23.19928,23.441254,23.422333,17.319885,17.360718,17.3526,17.3302,1.0,0.043864235,0.050269995,0.1797979,189.0,17.299805,17.58104,25.967867,93.478065,2499.3975,4.643081e-05,0.0,62.697666,195.35204,0.0,30.000002,0.2739336,70.0,344.13242,262.757,0.0,65.673615,0.27392554,0.0,82.67988,8.330017
7888,19913280.0,0.0,23.271423,18.878174,23.271423,23.18686,23.440186,23.417389,17.206299,17.292542,17.282837,17.246735,1.0,0.04465966,0.050905466,0.17778069,185.0,17.133118,18.64499,26.78272,91.94708,2576.4448,4.832027e-05,0.0,63.28789,192.06618,0.0,30.000002,0.27334815,70.0,342.05887,260.08725,0.0,66.16165,0.27333936,0.0,82.629,8.330017
7889,19913340.0,0.0,23.263672,18.92102,23.263672,23.174713,23.438263,23.411713,17.17035,17.231018,17.222076,17.191772,1.0,0.04544921,0.05150419,0.17559575,181.0,17.133118,19.683908,27.534203,90.28991,2581.248,4.849673e-05,0.0,63.867455,188.87056,0.0,30.000002,0.27255243,70.0,339.79398,257.38187,0.0,66.6281,0.2725429,0.0,82.54342,8.330017
7890,19913400.0,0.0,23.256348,18.963898,23.256348,23.163391,23.435638,23.405487,17.146088,17.186432,17.179474,17.15857,1.0,0.046224672,0.052062456,0.17326856,177.0,17.133118,20.6938,28.224335,88.53292,2578.4883,4.850345e-05,0.0,64.434044,185.74298,0.0,30.000002,0.27155998,70.0,337.35956,254.63368,0.0,67.073074,0.27154958,0.0,82.42784,8.330017
7891,19913460.0,0.0,23.250793,19.006744,23.250793,23.154694,23.432861,23.399506,17.031464,17.115875,17.107544,17.074463,1.0,0.046977844,0.05257208,0.17080757,173.0,16.9664,21.674894,28.85448,86.69983,2648.1812,5.0296312e-05,0.0,64.986626,182.64287,0.0,30.000002,0.27036256,70.0,334.7458,251.81172,0.0,67.49594,0.27035135,0.0,82.28574,8.330017
7892,19913520.0,0.0,23.245361,19.0495,23.245361,23.146484,23.4292,23.392822,16.994385,17.05307,17.045502,17.01773,1.0,0.047703564,0.053029966,0.16822825,169.0,16.9664,22.612991,29.411333,84.78353,2646.8333,5.035824e-05,0.0,65.524796,179.54895,0.0,30.000002,0.26896766,70.0,331.97003,248.9064,0.0,67.89731,0.26895568,0.0,82.12053,8.330017
7893,19913580.0,0.0,23.240417,19.092133,23.240417,23.139343,23.424866,23.385681,16.969269,17.007996,17.002258,16.983063,1.0,0.048398685,0.05343698,0.16555522,165.0,16.9664,23.506481,29.898865,82.80725,2637.9465,5.0244227e-05,0.0,66.04813,176.45818,0.0,30.000002,0.2673976,70.0,329.06085,245.92822,0.0,68.278404,0.26738474,0.0,81.9359,8.330017
7894,19913640.0,0.0,23.236359,19.134583,23.236359,23.133972,23.419891,23.378204,17.002106,16.999298,16.996857,16.993195,0.0,0.04905424,0.053783946,0.16279511,161.0,17.049713,24.3455,30.306456,80.782295,2584.1323,4.9019953e-05,0.0,66.55437,173.35156,0.0,30.000002,0.26564077,70.0,326.0092,242.86002,0.0,68.63694,0.26562694,0.0,81.733696,8.330017
7895,19913700.0,0.0,23.23349,19.176758,23.23349,23.130768,23.41455,23.370544,17.005463,17.001251,17.000519,17.001404,0.0,0.049665026,0.054068077,0.15998183,157.0,17.049713,25.126547,30.634043,78.736855,2559.7148,4.8538266e-05,0.0,67.0446,170.19754,0.0,30.000002,0.26372293,70.0,322.84604,239.69345,0.0,68.97492,0.26370862,0.0,81.52212,8.330017
7896,19913760.0,0.0,23.23294,19.218658,23.23294,23.131165,23.409637,23.363739,17.007263,17.003326,17.003296,17.004883,0.0,0.050234046,0.054296806,0.15715823,153.0,17.049713,25.865768,30.904278,76.716644,2535.7822,4.806246e-05,0.0,67.524536,166.96075,0.0,30.000002,0.2616974,70.0,319.62637,236.42935,0.0,69.299545,0.2616825,0.0,81.312126,8.330017
7897,19913820.0,0.0,23.233551,19.260223,23.233551,23.13379,23.40448,23.356903,17.058868,17.027039,17.02835,17.037598,0.0,0.05075728,0.054467034,0.15435731,149.0,17.132996,26.549902,31.10359,74.73353,2473.8743,4.665163e-05,0.0,67.997314,163.59749,0.0,30.000002,0.2595902,70.0,316.3701,233.05,0.0,69.6141,0.2595749,0.0,81.11406,8.330017
7898,19913880.0,0.0,23.235382,19.301392,23.235382,23.138794,23.399109,23.350159,17.073608,17.050507,17.052063,17.061035,0.0,0.05123245,0.0545783,0.15161608,145.0,17.132996,27.176321,31.232193,72.81628,2445.8765,4.6077374e-05,0.0,68.46454,160.09877,0.0,30.000002,0.25743544,70.0,313.1138,229.56592,0.0,69.9206,0.25741982,0.0,80.93652,8.330017
7899,19913940.0,0.0,23.238098,19.342102,23.238098,23.145569,23.393585,23.343506,17.083496,17.067322,17.068604,17.075378,0.0,0.051665135,0.054639563,0.14895469,141.0,17.132996,27.751148,31.30037,70.9727,2420.8247,4.5569566e-05,0.0,68.92911,156.48355,0.0,30.000002,0.2552679,70.0,309.89932,226.00737,0.0,70.2228,0.25525203,0.0,80.783035,8.330017
7900,19914000.0,0.0,23.241821,19.382324,23.241821,23.15445,23.38797,23.337036,17.140625,17.101044,17.102753,17.11435,0.0,0.052050084,0.054646578,0.1464068,137.0,17.216309,28.266397,31.301334,69.23185,2359.9026,4.418711e-05,0.0,69.392136,152.73358,0.0,30.000002,0.25311172,70.0,306.7425,222.37265,0.0,70.52191,0.25309542,0.0,80.66333,8.330017
7901,19914060.0,0.0,23.247314,19.421967,23.247314,23.166138,23.383179,23.331665,17.160004,17.131989,17.133545,17.144257,0.0,0.052392412,0.054607067,0.14399537,133.0,17.216309,28.741268,31.257893,67.61774,2334.26,4.3658703e-05,0.0,69.858154,148.84947,0.0,30.000002,0.25100285,70.0,303.67343,218.6788,0.0,70.82304,0.25098696,0.0,80.58424,8.330017
7902,19914120.0,0.0,23.253632,19.460999,23.253632,23.179504,23.378357,23.326508,17.172241,17.153046,17.154144,17.161987,0.0,0.052693963,0.05452459,0.1417555,129.0,17.216309,29.167604,31.163942,66.146484,2312.965,4.3222855e-05,0.0,70.33208,144.8143,0.0,30.000002,0.24898155,70.0,300.71606,214.93063,0.0,71.131424,0.24896584,0.0,80.5573,8.330017
7903,19914180.0,0.0,23.260712,19.49939,23.260712,23.19458,23.373535,23.321594,17.231781,17.189941,17.191132,17.202728,0.0,0.05295297,0.054399014,0.13971777,125.0,17.299591,29.542892,31.019302,64.84168,2256.8545,4.1947213e-05,0.0,70.81545,140.63339,0.0,30.000002,0.2470763,70.0,297.88834,211.14337,0.0,71.44886,0.24706057,0.0,80.59156,8.330017
7904,19914240.0,0.0,23.268555,19.537048,23.268555,23.211212,23.368774,23.317017,17.25174,17.22229,17.223206,17.233673,0.0,0.053171445,0.054234494,0.13789721,121.0,17.299591,29.871119,30.830673,63.712494,2236.9253,4.1534226e-05,0.0,71.31023,136.32623,0.0,30.000002,0.2453094,70.0,295.20547,207.33934,0.0,71.77774,0.24529442,0.0,80.69214,8.330017
7905,19914300.0,0.0,23.276917,19.573975,23.276917,23.228973,23.364075,23.312714,17.26474,17.244537,17.245117,17.2529,0.0,0.05335237,0.054035556,0.1362966,117.0,17.299591,30.155077,30.602806,62.75837,2221.3643,4.121157e-05,0.0,71.81837,131.91483,0.0,30.000002,0.24369004,70.0,292.6708,203.53558,0.0,72.1203,0.24367556,0.0,80.86159,8.330017
7906,19914360.0,0.0,23.28601,19.610046,23.28601,23.24765,23.36026,23.309479,17.325592,17.282806,17.283264,17.294617,0.0,0.053496867,0.05380491,0.13495027,113.0,17.382904,30.40335,30.346506,62.004654,2171.2966,4.006605e-05,0.0,72.34536,127.38675,0.0,30.000002,0.24225599,70.0,290.30032,199.73666,0.0,72.482285,0.24224177,0.0,81.11353,8.330017
7907,19914420.0,0.0,23.295685,19.645264,23.295685,23.267365,23.356628,23.306671,17.345947,17.315979,17.316193,17.326569,0.0,0.053607963,0.053547285,0.13385914,109.0,17.382904,30.61596,30.063932,61.454655,2157.8862,3.9780767e-05,0.0,72.894394,122.75997,0.0,30.000002,0.2410183,70.0,288.09714,195.95718,0.0,72.86724,0.24100505,0.0,81.4519,8.330017
7908,19914480.0,0.0,23.305695,19.679565,23.305695,23.28772,23.353058,23.304138,17.35913,17.338684,17.338684,17.346527,0.0,0.05368762,0.053265702,0.13301724,105.0,17.382904,30.795713,29.759285,61.10117,2149.007,3.9586612e-05,0.0,73.46753,118.05794,0.0,30.000002,0.23997355,70.0,286.0355,192.20863,0.0,73.27733,0.23996101,0.0,81.8785,8.330017
7909,19914540.0,0.0,23.316101,19.71289,23.316132,23.308685,23.3497,23.301971,17.420685,17.377502,17.377167,17.388641,0.0,0.05373468,0.052960906,0.13246134,101.0,17.466217,30.94057,29.433617,60.971333,2105.6704,3.8581733e-05,0.0,74.070625,113.270515,0.0,30.000002,0.23915759,70.0,284.12238,188.49454,0.0,73.71888,0.23914555,0.0,82.409645,8.330017
7910,19914600.0,0.0,23.326935,19.745178,23.326935,23.33017,23.346527,23.300232,17.440979,17.410889,17.41037,17.42102,0.0,0.05374964,0.052634917,0.13218096,97.0,17.466217,31.05503,29.09275,61.060135,2099.2385,3.8431008e-05,0.0,74.70623,108.42107,0.0,30.000002,0.23856679,70.0,282.3627,184.82617,0.0,74.194756,0.23855577,0.0,83.04785,8.330017
7911,19914660.0,0.0,23.337769,19.776367,23.337769,23.350891,23.344238,23.299408,17.453949,17.433563,17.432983,17.441132,0.0,0.05373807,0.052293375,0.13214977,93.0,17.466217,31.152653,28.749645,61.339622,2097.2473,3.8368205e-05,0.0,75.37864,103.536644,0.0,30.000002,0.2381816,70.0,280.74933,181.21074,0.0,74.70898,0.2381714,0.0,83.7918,8.330017
7912,19914720.0,0.0,23.348846,19.806458,23.348846,23.371704,23.342133,23.299011,17.515656,17.472443,17.471344,17.48346,0.0,0.05370166,0.05193979,0.13239811,89.0,17.5495,31.229115,28.403934,61.83924,2060.5234,3.749932e-05,0.0,76.09813,98.604126,0.0,30.000002,0.23803647,70.0,279.30396,177.64801,0.0,75.27228,0.23802692,0.0,84.660515,8.330017
7913,19914780.0,0.0,23.360168,19.835358,23.360168,23.392487,23.340302,23.299011,17.535583,17.505646,17.504425,17.515808,0.0,0.053638406,0.051573537,0.13290384,85.0,17.5495,31.28877,28.060617,62.5481,2060.7805,3.7476166e-05,0.0,76.867714,93.649765,0.0,30.000002,0.23811439,70.0,278.02075,174.146,0.0,75.887955,0.23810583,0.0,85.656395,8.330017
7914,19914840.0,0.0,23.371552,19.863007,23.371552,23.412964,23.338684,23.299347,17.548096,17.527924,17.526825,17.535583,0.0,0.05354939,0.05119577,0.13364074,81.0,17.5495,31.33431,27.722466,63.448135,2065.3076,3.7535876e-05,0.0,77.69169,88.702034,0.0,30.000002,0.2383838,70.0,276.8819,170.7091,0.0,76.55996,0.23837607,0.0,86.78105,8.330017
7915,19914900.0,0.0,23.382996,19.889374,23.382996,23.433014,23.33731,23.30008,17.609497,17.566467,17.564728,17.577942,0.0,0.053434923,0.050808825,0.13463528,77.0,17.632812,31.366629,27.393957,64.55742,2034.4878,3.678705e-05,0.0,78.58479,83.74562,0.0,30.000002,0.23887163,70.0,275.90057,167.33252,0.0,77.30349,0.23886459,0.0,88.05996,8.330017
7916,19914960.0,0.0,23.394196,19.914398,23.394196,23.45166,23.336823,23.301666,17.628876,17.599487,17.597626,17.610138,0.0,0.05329574,0.05041361,0.13583171,73.0,17.632812,31.39874,27.085701,65.84089,2040.3562,3.687055e-05,0.0,79.551575,78.823456,0.0,30.000002,0.23953752,70.0,275.05872,164.0289,0.0,78.12278,0.23953135,0.0,89.49031,8.330017
7917,19915020.0,0.0,23.405304,19.938019,23.405304,23.469543,23.336548,23.303589,17.640656,17.621216,17.619629,17.629303,0.0,0.053133853,0.05001212,0.1372127,69.0,17.632812,31.429651,26.798239,67.293625,2050.1184,3.702903e-05,0.0,80.60346,73.95438,0.0,30.000002,0.24035378,70.0,274.34128,160.7992,0.0,79.028725,0.24034837,0.0,91.08542,8.330017
7918,19915080.0,0.0,23.41626,19.960205,23.41626,23.486694,23.336548,23.305908,17.70111,17.658783,17.656464,17.671143,0.0,0.05294801,0.049605034,0.13878301,65.0,17.716095,31.46198,26.536983,68.92343,2023.6003,3.6370202e-05,0.0,81.759224,69.13767,0.0,30.000002,0.24132344,70.0,273.7508,157.64156,0.0,80.04025,0.24131863,0.0,92.87534,8.330017
7919,19915140.0,0.0,23.427155,19.980865,23.427155,23.503082,23.336914,23.308655,17.719269,17.69049,17.68814,17.701904,0.0,0.052733053,0.049188294,0.14048886,61.0,17.716095,31.499752,26.305586,70.71446,2033.6097,3.6532456e-05,0.0,83.02899,64.409355,0.0,30.000002,0.24240524,70.0,273.2676,154.5662,0.0,81.167206,0.2424011,0.0,94.872025,8.330017
7920,19915200.0,0.0,23.437805,20.0,23.437805,23.518555,23.337524,23.311707,17.72992,17.711304,17.70932,17.719849,0.0,0.052488755,0.0487611,0.14229217,57.0,17.716095,31.544897,26.105059,72.64533,2046.6826,3.6754143e-05,0.0,84.42223,59.81758,0.0,30.000002,0.24353556,70.0,272.8588,151.58621,0.0,82.41797,0.24353191,0.0,97.08973,8.330017
7921,19915260.0,1.0,23.447174,20.018127,23.447357,23.531677,23.338745,23.315308,17.798187,17.75113,17.7482,17.765625,0.0,0.05278699,0.048862685,0.14527467,65.333336,17.799408,31.605762,25.943947,74.69985,2031.38,3.6275684e-05,0.0,85.818306,56.902466,0.0,30.000002,0.24690649,70.0,274.5829,150.5473,0.0,83.68014,0.24692002,0.0,99.27948,8.330017
7922,19915320.0,1.0,23.454742,20.035889,23.454956,23.543823,23.339722,23.318756,17.826385,17.79181,17.788635,17.806,0.0,0.05400603,0.049858477,0.14704749,73.666664,17.799408,31.675535,25.81673,76.86909,2059.9507,3.676438e-05,0.0,86.69244,56.950237,0.0,30.000002,0.25089407,70.0,277.63248,151.87329,0.0,84.45671,0.25091404,0.0,99.97501,8.330017
7923,19915380.0,1.0,23.461884,20.053223,23.462036,23.555176,23.34018,23.321777,17.844696,17.821869,17.819183,17.832336,0.0,0.05517971,0.05084296,0.1493457,82.0,17.799408,31.746796,25.71692,79.14508,2095.8308,3.7392594e-05,0.0,86.88337,58.770935,0.0,30.000002,0.25530425,70.0,281.58182,154.65944,0.0,84.58831,0.25532964,0.0,100.00024,8.330017
7924,19915440.0,1.0,23.468567,20.07016,23.468903,23.565002,23.34024,23.324524,17.91034,17.867401,17.864014,17.881836,0.0,0.05603756,0.05155023,0.15294845,90.333336,17.88272,31.816566,25.644371,81.51824,2097.8118,3.7257243e-05,0.0,86.64381,61.48024,0.0,30.000002,0.26051092,70.0,286.50177,158.39192,0.0,84.3115,0.26053995,0.0,99.99939,8.330017
7925,19915500.0,1.0,23.474762,20.086731,23.475098,23.572876,23.340118,23.327118,17.934296,17.905823,17.902649,17.918335,0.0,0.056706402,0.052096575,0.15761189,98.666664,17.88272,31.884102,25.59719,83.95924,2140.971,3.800996e-05,0.0,86.130424,64.92518,0.0,30.000002,0.2663863,70.0,292.31818,162.9359,0.0,83.77736,0.2664214,0.0,99.99997,8.330017
7926,19915560.0,1.0,23.479492,20.102936,23.479889,23.577423,23.34021,23.329803,17.950592,17.932526,17.930084,17.941467,0.0,0.057220034,0.05251238,0.16310461,107.0,17.88272,31.953558,25.57569,86.424644,2190.6692,3.8884642e-05,0.0,85.42239,69.018005,0.0,30.000002,0.2728056,70.0,299.1885,168.20244,0.0,83.06166,0.27284536,0.0,100.0,8.330017
7927,19915620.0,1.0,23.482697,20.118744,23.483093,23.578796,23.34024,23.332458,18.012726,17.975037,17.971924,17.989258,0.0,0.057596374,0.052816227,0.169372,115.333336,17.966003,32.023094,25.582085,88.889465,2203.1665,3.894723e-05,0.0,84.557495,73.77548,0.0,30.000002,0.2797483,70.0,307.30072,174.2174,0.0,82.20144,0.2797893,0.0,100.0,8.330017
7928,19915680.0,1.0,23.48413,20.134155,23.484558,23.576935,23.340363,23.335205,18.033722,18.009888,18.00705,18.022034,0.0,0.057870053,0.053040422,0.17621434,123.666664,17.966003,32.094147,25.616234,91.317604,2255.324,3.9867366e-05,0.0,83.59534,79.13259,0.0,30.000002,0.28708723,70.0,316.74103,180.91158,0.0,81.25415,0.28713492,0.0,99.992966,8.330017
7929,19915740.0,1.0,23.483002,20.1492,23.48346,23.571808,23.340424,23.33789,18.04602,18.033234,18.031158,18.041168,0.0,0.05836395,0.05348699,0.18246007,132.0,17.966003,32.16576,25.675598,93.67797,2310.5798,4.0858908e-05,0.0,82.49288,85.90304,0.0,30.000002,0.2942727,70.0,327.4051,188.7469,0.0,80.18043,0.29432246,0.0,99.498245,8.330017
7930,19915800.0,1.0,23.479462,20.16391,23.47992,23.563934,23.340332,23.340393,18.098358,18.070251,18.067719,18.082825,0.0,0.05898912,0.05408532,0.18750304,140.33333,18.049316,32.23556,25.761122,95.94062,2319.7156,4.0895644e-05,0.0,81.068504,95.011215,0.0,30.000002,0.30053237,70.0,338.84653,198.19681,0.0,78.807915,0.30057934,0.0,98.24871,8.330017
7931,19915860.0,1.0,23.474792,20.178223,23.47525,23.554443,23.340485,23.342987,18.108826,18.097107,18.095154,18.105438,0.0,0.059431203,0.054532826,0.19179823,148.66667,18.049316,32.308296,25.871891,98.10285,2360.762,4.1654184e-05,0.0,79.43459,105.89295,0.0,30.000002,0.30573726,70.0,350.76544,208.7701,0.0,77.23729,0.30578503,0.0,96.679535,8.330017
7932,19915920.0,1.0,23.468872,20.19217,23.4693,23.543243,23.340576,23.345459,18.1091,18.10965,18.108673,18.112122,0.0,0.059684996,0.05481911,0.19522056,157.0,18.049316,32.38125,26.006052,100.0,2397.2178,4.2342155e-05,0.0,77.7142,118.274796,0.0,30.000002,0.309698,70.0,362.49426,220.14474,0.0,75.58496,0.30974248,0.0,94.94215,8.330017
7933,19915980.0,1.0,23.461151,20.20575,23.461517,23.53006,23.340393,23.347687,18.002777,18.061615,18.064423,18.038483,1.0,0.059939284,0.055121094,0.19675946,165.33333,17.882599,32.451458,26.161486,100.0,2515.29,4.4832737e-05,0.0,75.93222,132.84961,0.0,30.000002,0.31181377,70.0,372.97888,232.5685,0.0,73.87634,0.3118509,0.0,92.82398,8.330017
7934,19916040.0,1.0,23.452118,20.218994,23.452454,23.51535,23.339752,23.349487,17.960968,18.009766,18.013824,17.984985,1.0,0.05991928,0.055183053,0.19678709,173.66667,17.882599,32.512856,26.33239,100.0,2545.4983,4.548782e-05,0.0,74.12553,148.82468,0.0,30.000002,0.3118964,70.0,381.05457,245.22203,0.0,72.145805,0.31192598,0.0,90.6001,8.330017
7935,19916100.0,1.0,23.44278,20.231873,23.443024,23.500214,23.338898,23.351044,17.927002,17.967834,17.971771,17.9469,1.0,0.059623595,0.054993615,0.19603711,182.0,17.882599,32.56469,26.517525,100.0,2557.4736,4.580005e-05,0.0,72.481476,164.38943,0.0,30.000002,0.31065968,70.0,386.73804,256.87393,0.0,70.57275,0.3106815,0.0,88.61677,8.330017
7936,19916160.0,1.0,23.432861,20.244415,23.433044,23.484009,23.338226,23.352844,17.805603,17.886932,17.89273,17.851013,1.0,0.05917842,0.05467309,0.19492583,190.33333,17.715912,32.610275,26.723167,100.0,2643.4385,4.778568e-05,0.0,71.09939,178.25279,0.0,30.000002,0.30878475,70.0,390.47278,266.77972,0.0,69.257195,0.30880135,0.0,86.98675,8.330017
7937,19916220.0,1.0,23.422394,20.256592,23.422546,23.467163,23.337341,23.35437,17.758942,17.817444,17.82312,17.785858,1.0,0.05870406,0.05433721,0.19378644,198.66667,17.715912,32.6458,26.942337,100.0,2648.188,4.7970305e-05,0.0,69.96446,190.29982,0.0,30.000002,0.3068382,70.0,393.18875,275.1289,0.0,68.187584,0.3068517,0.0,85.6752,8.330017
7938,19916280.0,1.0,23.411835,20.268433,23.411987,23.450256,23.336365,23.355774,17.72937,17.769318,17.773804,17.74643,1.0,0.05826987,0.05405286,0.19279243,207.0,17.715912,32.671566,27.17404,100.0,2643.2415,4.7947597e-05,0.0,69.045456,200.63705,0.0,30.000002,0.30512202,70.0,395.47314,282.18512,0.0,67.33499,0.30513403,0.0,84.63141,8.330017
7939,19916340.0,0.0,23.401245,20.279938,23.401245,23.433136,23.335327,23.357025,17.610168,17.688538,17.694122,17.652374,1.0,0.057603154,0.053562373,0.19121268,203.0,17.549194,32.686405,27.417929,100.0,2712.385,4.966311e-05,0.0,68.405685,205.78786,0.0,30.000002,0.3023904,70.0,393.1269,284.71317,0.0,66.7604,0.30238315,0.0,83.95298,8.330017
7940,19916400.0,0.0,23.390198,20.291107,23.390198,23.415619,23.334198,23.358124,17.567719,17.619598,17.624664,17.58966,1.0,0.0570087,0.053149946,0.18993285,199.0,17.549194,32.68977,27.671675,100.0,2704.9902,4.9611892e-05,0.0,68.094406,206.50087,0.0,30.000002,0.30010056,70.0,389.3524,284.09076,0.0,66.51362,0.30008975,0.0,83.67939,8.330017
7941,19916460.0,0.0,23.380066,20.30194,23.380066,23.399445,23.333435,23.359436,17.543701,17.57486,17.578552,17.555328,1.0,0.05653712,0.052870177,0.18896316,195.0,17.549194,32.68733,27.939812,100.0,2691.3257,4.9403454e-05,0.0,68.00889,204.56187,0.0,30.000002,0.29837665,70.0,385.30234,281.7594,0.0,66.49722,0.29836452,0.0,83.663734,8.330017
7942,19916520.0,0.0,23.36969,20.31247,23.36969,23.382904,23.332611,23.360596,17.43515,17.50235,17.506714,17.470642,1.0,0.056187913,0.05272384,0.18828495,191.0,17.382507,32.67602,28.21899,100.0,2759.2358,5.1085834e-05,0.0,68.08962,200.9441,0.0,30.000002,0.29720053,70.0,381.43298,278.4493,0.0,66.65335,0.29718855,0.0,83.8318,8.330017
7943,19916580.0,0.0,23.358734,20.322632,23.358734,23.365662,23.331543,23.36142,17.40207,17.443604,17.447357,17.418457,1.0,0.05593481,0.052685387,0.18782738,187.0,17.382507,32.65307,28.504606,100.0,2756.9001,5.1105173e-05,0.0,68.27401,196.50908,0.0,30.000002,0.29644924,70.0,377.9462,274.74158,0.0,66.91992,0.29643807,0.0,84.110756,8.330017
7944,19916640.0,0.0,23.347595,20.332489,23.347595,23.348267,23.330353,23.362,17.38327,17.407104,17.409668,17.391357,1.0,0.055754326,0.052731868,0.18753506,183.0,17.382507,32.61755,28.794575,100.0,2749.691,5.100519e-05,0.0,68.525215,191.71194,0.0,30.000002,0.2960217,70.0,374.8758,270.9211,0.0,67.26022,0.29601148,0.0,84.45967,8.330017
7945,19916700.0,0.0,23.33603,20.34201,23.33603,23.330292,23.328949,23.362274,17.277405,17.340698,17.343903,17.311523,1.0,0.055629514,0.05284647,0.18735318,179.0,17.21582,32.56706,29.085836,99.94756,2822.4275,5.28108e-05,0.0,68.81835,186.8359,0.0,30.000002,0.295829,70.0,372.1951,267.15182,0.0,67.64925,0.2958197,0.0,84.84888,8.330017
7946,19916760.0,0.0,23.324707,20.351227,23.324707,23.312744,23.327606,23.362396,17.243866,17.284668,17.287445,17.26062,1.0,0.05556149,0.053028457,0.18704751,175.0,17.21582,32.503323,29.37786,99.654755,2824.7322,5.292664e-05,0.0,69.120476,182.30893,0.0,30.000002,0.2956378,70.0,369.7166,263.64127,0.0,68.053505,0.29562894,0.0,85.203026,8.330017
7947,19916820.0,0.0,23.313263,20.360138,23.313263,23.295074,23.32602,23.362183,17.222687,17.248474,17.250397,17.232697,1.0,0.055517197,0.053245332,0.18656217,171.0,17.21582,32.422485,29.665718,99.18413,2819.5837,5.2876116e-05,0.0,69.40977,178.19298,0.0,30.000002,0.29532582,70.0,367.2688,260.38007,0.0,68.45082,0.295317,0.0,85.50317,8.330017
7948,19916880.0,0.0,23.301514,20.368744,23.301514,23.27707,23.324127,23.361542,17.113464,17.180206,17.182617,17.150024,1.0,0.05548039,0.05347985,0.18586333,167.0,17.049103,32.32135,29.944956,98.527405,2890.3567,5.4696902e-05,0.0,69.67863,174.45647,0.0,30.000002,0.29482567,70.0,364.73242,257.31586,0.0,68.832794,0.2948165,0.0,85.742455,8.330017
7949,19916940.0,0.0,23.289368,20.377014,23.289368,23.258514,23.32193,23.360382,17.075531,17.120789,17.122894,17.09488,1.0,0.05543765,0.053717062,0.18492705,163.0,17.049103,32.196407,30.210087,97.68561,2889.1746,5.4767832e-05,0.0,69.92243,171.04985,0.0,30.000002,0.29408532,70.0,362.0112,254.3904,0.0,69.19389,0.29407543,0.0,85.91774,8.330017
7950,19917000.0,0.0,23.277313,20.38501,23.277313,23.240234,23.319458,23.358826,17.05011,17.0802,17.081665,17.062164,1.0,0.055379376,0.053946212,0.1837389,159.0,17.049103,32.045635,30.457443,96.663216,2878.871,5.463324e-05,0.0,70.13973,167.91197,0.0,30.000002,0.29306942,70.0,359.0374,251.54446,0.0,69.53203,0.2930586,0.0,86.02917,8.330017
7951,19917060.0,0.0,23.266266,20.3927,23.266266,23.223389,23.317078,23.357178,16.938171,17.008484,17.010101,16.976837,1.0,0.055298902,0.05415966,0.18230061,155.0,16.882416,31.87131,30.688343,95.47755,2941.6577,5.6348737e-05,0.0,70.33229,164.9676,0.0,30.000002,0.29176533,70.0,355.77893,248.7184,0.0,69.848465,0.29175347,0.0,86.08173,8.330017
7952,19917120.0,0.0,23.255096,20.400085,23.255096,23.206482,23.314362,23.355072,16.89804,16.946228,16.94748,16.919464,1.0,0.05519429,0.054353844,0.18062066,151.0,16.882416,31.668287,30.895523,94.124115,2932.832,5.628153e-05,0.0,70.503815,162.1514,0.0,30.000002,0.29017636,70.0,352.23798,245.86702,0.0,70.14627,0.2901633,0.0,86.081436,8.330017
7953,19917180.0,0.0,23.244354,20.407166,23.244354,23.190247,23.311401,23.35254,16.871002,16.903625,16.904388,16.884888,1.0,0.05506215,0.05452403,0.17870104,147.0,16.882416,31.434805,31.075388,92.61147,2914.3047,5.59876e-05,0.0,70.65564,159.42163,0.0,30.000002,0.2882961,70.0,348.41837,242.95854,0.0,70.42625,0.2882819,0.0,86.03102,8.330017
7954,19917240.0,0.0,23.233948,20.41397,23.233948,23.174591,23.308258,23.349579,16.76007,16.831665,16.832245,16.80133,1.0,0.054899093,0.054665416,0.17653723,143.0,16.715698,31.166336,31.221455,90.93458,2966.3892,5.7535573e-05,0.0,70.789406,156.73482,0.0,30.000002,0.28611195,70.0,344.32095,239.95706,0.0,70.68956,0.2860963,0.0,85.93253,8.330017
7955,19917300.0,0.0,23.223785,20.420502,23.223785,23.159424,23.30481,23.34616,16.718018,16.768707,16.768951,16.741913,1.0,0.054706916,0.054778002,0.17416054,139.0,16.715698,30.862871,31.331688,89.112175,2948.1343,5.7282952e-05,0.0,70.908264,154.06676,0.0,30.000002,0.2836569,70.0,340.02142,236.86194,0.0,70.93872,0.28364018,0.0,85.79277,8.330017
7956,19917360.0,0.0,23.215118,20.426727,23.215118,23.146423,23.301636,23.342896,16.690125,16.724274,16.724243,16.705109,1.0,0.05448477,0.054860044,0.17159596,135.0,16.715698,30.530334,31.411526,87.17789,2921.464,5.6823745e-05,0.0,71.01537,151.38075,0.0,30.000002,0.28095323,70.0,335.57413,233.65779,0.0,71.17668,0.2809354,0.0,85.61897,8.330017
7957,19917420.0,0.0,23.207123,20.432678,23.207123,23.13446,23.29831,23.339294,16.577026,16.651031,16.650513,16.620514,1.0,0.054231483,0.05490917,0.16885209,131.0,16.549011,30.162767,31.452438,85.12532,2963.932,5.82113e-05,0.0,71.11375,148.64024,0.0,30.000002,0.27800614,70.0,331.00766,230.3222,0.0,71.40613,0.27798727,0.0,85.41565,8.330017
7958,19917480.0,0.0,23.199524,20.438354,23.199524,23.123291,23.29477,23.335266,16.53534,16.586578,16.585815,16.559662,1.0,0.05394954,0.05492625,0.16595255,127.0,16.549011,29.759666,31.452106,82.96867,2938.2673,5.7809524e-05,0.0,71.204704,145.84883,0.0,30.000002,0.2748426,70.0,326.35614,226.87231,0.0,71.627846,0.27482274,0.0,85.1859,8.330017
7959,19917540.0,0.0,23.19284,20.443756,23.19284,23.113586,23.291168,23.330994,16.508423,16.542389,16.541565,16.52356,1.0,0.05363744,0.05490836,0.16291165,123.0,16.549011,29.32014,31.407583,80.72234,2904.0488,5.7189056e-05,0.0,71.288994,142.9953,0.0,30.000002,0.27147248,70.0,321.64362,223.30667,0.0,71.84221,0.27145168,0.0,84.93269,8.330017
7960,19917600.0,0.0,23.18753,20.448883,23.18753,23.10611,23.287659,23.3266,16.537659,16.534943,16.534607,16.530273,0.0,0.053292878,0.054851353,0.15974623,119.0,16.632294,28.843748,31.315685,78.40591,2826.1052,5.5400054e-05,0.0,71.36836,140.05643,0.0,30.000002,0.2679063,70.0,316.8936,219.61513,0.0,72.05036,0.26788414,0.0,84.66104,8.330017
7961,19917660.0,0.0,23.184265,20.453766,23.184265,23.101624,23.284851,23.322845,16.540833,16.536896,16.536835,16.537415,0.0,0.0529201,0.05475923,0.15650997,115.0,16.632294,28.344748,31.192389,76.06508,2776.4639,5.4372842e-05,0.0,71.44819,137.01222,0.0,30.000002,0.2642052,70.0,312.17883,215.81258,0.0,72.2578,0.26418304,0.0,84.383354,8.330017
7962,19917720.0,0.0,23.182587,20.458374,23.182587,23.099548,23.282318,23.319214,16.542816,16.53897,16.539062,16.540497,0.0,0.052521046,0.054632813,0.15323058,111.0,16.632294,27.822231,31.033272,73.71729,2727.4165,5.3358188e-05,0.0,71.53404,133.82945,0.0,30.000002,0.26040044,70.0,307.52655,211.88968,0.0,72.46982,0.26037785,0.0,84.10923,8.330017
7963,19917780.0,0.0,23.182617,20.462708,23.182617,23.10028,23.280212,23.315765,16.593231,16.562622,16.563416,16.571655,0.0,0.05209679,0.054471117,0.14993855,107.0,16.715607,27.278904,30.838383,71.38895,2642.541,5.1393574e-05,0.0,71.63014,130.48799,0.0,30.000002,0.25652272,70.0,302.96283,207.8473,0.0,72.68996,0.25649917,0.0,83.847786,8.330017
7964,19917840.0,0.0,23.184296,20.466797,23.184296,23.103668,23.278534,23.312622,16.610443,16.586914,16.587982,16.596832,0.0,0.051652115,0.05427808,0.14667805,103.0,16.715607,26.7223,30.614727,69.108955,2590.6047,5.029713e-05,0.0,71.74077,126.989746,0.0,30.000002,0.252624,70.0,298.53384,203.71162,0.0,72.92228,0.25260112,0.0,83.60915,8.330017
7965,19917900.0,0.0,23.1875,20.470642,23.1875,23.109497,23.277313,23.309723,16.62204,16.604553,16.605621,16.612549,0.0,0.051190745,0.054056432,0.143479,99.0,16.715607,26.15619,30.364286,66.89929,2542.5676,4.9292685e-05,0.0,71.870804,123.32799,0.0,30.000002,0.24874158,70.0,294.2607,199.49408,0.0,73.17136,0.24871877,0.0,83.402435,8.330017
7966,19917960.0,0.0,23.1922,20.474213,23.1922,23.117554,23.276886,23.307678,16.680908,16.639038,16.64087,16.652405,0.0,0.0507169,0.05380978,0.14037327,95.0,16.79892,25.589344,30.096664,64.78312,2461.5093,4.7425005e-05,0.0,72.026566,119.49025,0.0,30.000002,0.24491484,70.0,290.1604,195.20323,0.0,73.44337,0.24489167,0.0,83.2389,8.330017
7967,19918020.0,0.0,23.198517,20.47754,23.198517,23.128174,23.277008,23.30603,16.701904,16.670685,16.672699,16.68338,0.0,0.050234836,0.05354171,0.1373967,91.0,16.79892,25.02672,29.814312,62.78984,2415.4946,4.6456134e-05,0.0,72.213554,115.478165,0.0,30.000002,0.2411874,70.0,286.23642,190.85931,0.0,73.7436,0.24116512,0.0,83.129974,8.330017
7968,19918080.0,0.0,23.206024,20.480652,23.206024,23.1409,23.277588,23.304688,16.716553,16.693634,16.695465,16.703644,0.0,0.049748223,0.053255707,0.13456751,87.0,16.79892,24.47231,29.521318,60.928898,2374.4114,4.5599492e-05,0.0,72.43455,111.31501,0.0,30.000002,0.23758473,70.0,282.41635,186.48842,0.0,74.074776,0.23756291,0.0,83.0813,8.330017
7969,19918140.0,0.0,23.214874,20.48349,23.214874,23.155823,23.278687,23.303741,16.77884,16.731812,16.734497,16.746277,0.0,0.049260516,0.05295338,0.13192432,83.0,16.882202,23.931698,29.220196,59.233196,2301.5125,4.392257e-05,0.0,72.697754,106.98808,0.0,30.000002,0.23415042,70.0,278.72885,182.09802,0.0,74.44437,0.23412867,0.0,83.10927,8.330017
7970,19918200.0,0.0,23.225006,20.486115,23.225006,23.172882,23.280334,23.303223,16.801178,16.766266,16.769073,16.779785,0.0,0.048774403,0.052636426,0.12949404,79.0,16.882202,23.410906,28.916142,57.72298,2264.51,4.3145323e-05,0.0,73.00866,102.50946,0.0,30.000002,0.23091632,70.0,275.2112,177.70815,0.0,74.85744,0.23089579,0.0,83.22579,8.330017
7971,19918260.0,0.0,23.235413,20.488495,23.235413,23.190094,23.282562,23.303436,16.816467,16.791077,16.793518,16.801727,0.0,0.04829402,0.052310817,0.12726852,75.0,16.882202,22.91414,28.618366,56.37593,2232.6526,4.248258e-05,0.0,73.36978,97.91821,0.0,30.000002,0.22788382,70.0,271.8798,173.34392,0.0,75.31728,0.22786406,0.0,83.4316,8.330017
7972,19918320.0,0.0,23.246796,20.490662,23.246796,23.208984,23.285248,23.304047,16.88028,16.830383,16.83374,16.845032,0.0,0.047823638,0.05197983,0.12527965,71.0,16.965515,22.44792,28.328827,55.23372,2169.4434,4.1024123e-05,0.0,73.79175,93.209236,0.0,30.000002,0.22509184,70.0,268.76096,169.01364,0.0,75.8341,0.2250724,0.0,83.74515,8.330017
7973,19918380.0,0.0,23.259216,20.492584,23.259216,23.229462,23.288483,23.305115,16.902557,16.865692,16.86911,16.879456,0.0,0.047363006,0.051641997,0.12354284,67.0,16.965515,22.017473,28.05241,54.309,2142.3965,4.0454484e-05,0.0,74.281044,88.39757,0.0,30.000002,0.22255619,70.0,265.8661,164.73064,0.0,76.41393,0.22253813,0.0,84.179726,8.330017
7974,19918440.0,0.0,23.272339,20.494293,23.272339,23.251068,23.292145,23.306519,16.917664,16.891052,16.893982,16.902008,0.0,0.046912134,0.051297996,0.122048795,63.0,16.965515,21.624208,27.791441,53.59536,2120.5176,3.999413e-05,0.0,74.841866,83.5164,0.0,30.000002,0.22026414,70.0,263.18875,160.50896,0.0,77.06137,0.22024725,0.0,84.74082,8.330017
7975,19918500.0,0.0,23.286194,20.495758,23.286194,23.273773,23.296265,23.30832,16.982178,16.930511,16.934387,16.945312,0.0,0.046472788,0.050947893,0.12082625,59.0,17.048798,21.275694,27.550884,53.12197,2067.4434,3.8754504e-05,0.0,75.49001,78.55582,0.0,30.000002,0.21825159,70.0,260.74063,156.35,0.0,77.79165,0.21823497,0.0,85.45487,8.330017
7976,19918560.0,0.0,23.299591,20.49704,23.299591,23.295227,23.30075,23.31076,17.004425,16.966614,16.970581,16.980927,0.0,0.046045024,0.050593548,0.11984437,55.0,17.048798,20.972403,27.337301,52.847923,2049.9365,3.8380273e-05,0.0,76.22993,73.56619,0.0,30.000002,0.21648814,70.0,258.50513,152.274,0.0,78.61019,0.2164728,0.0,86.32344,8.330017
7977,19918620.0,0.0,23.313538,20.498077,23.313538,23.317322,23.305664,23.313568,17.018341,16.991638,16.994965,17.00296,0.0,0.045630105,0.050236434,0.11910521,51.0,17.048798,20.720432,27.15383,52.79863,2037.4602,3.8109607e-05,0.0,77.07707,68.5605,0.0,30.000002,0.21497549,70.0,256.47467,148.28554,0.0,79.532906,0.21496114,0.0,87.3677,8.330017
7978,19918680.0,0.0,23.327972,20.498932,23.327972,23.339996,23.310974,23.316742,17.082458,17.030273,17.034485,17.04544,0.0,0.045225672,0.04987263,0.11861638,47.0,17.13211,20.525732,27.005322,52.987747,1993.3314,3.706291e-05,0.0,78.04976,63.550285,0.0,30.000002,0.21371508,70.0,254.6419,144.3884,0.0,80.57797,0.21370125,0.0,88.61672,8.330017
7979,19918740.0,0.0,23.342926,20.499573,23.342926,23.363129,23.316772,23.320374,17.102844,17.06482,17.069,17.079285,0.0,0.044826962,0.049496923,0.11835752,43.0,17.13211,20.39238,26.8962,53.415966,1984.8317,3.6867852e-05,0.0,79.165375,58.564243,0.0,30.000002,0.21268417,70.0,252.99069,140.59074,0.0,81.76337,0.21267147,0.0,90.09485,8.330017
7980,19918800.0,0.0,23.358215,20.5,23.358215,23.386414,23.322876,23.324371,17.1156,17.089111,17.09259,17.100677,0.0,0.044427868,0.04910398,0.11828962,39.0,17.13211,20.319042,26.82673,54.06455,1980.2618,3.6753434e-05,0.0,80.43528,53.659454,0.0,30.000002,0.21181715,70.0,251.4899,136.9066,0.0,83.101654,0.21180537,0.0,91.81747,8.330017
7981,19918860.0,0.0,23.368744,20.500214,23.368744,23.403503,23.325348,23.324951,17.172485,17.125366,17.129608,17.140625,0.0,0.044020228,0.048685685,0.11837935,35.0,17.215393,20.251778,26.746056,54.8554,1937.0098,3.5745903e-05,0.0,81.88022,48.875397,0.0,30.000002,0.21108729,70.0,250.1274,133.35204,0.0,84.614944,0.21107599,0.0,93.81604,8.330017
7982,19918920.0,0.0,23.379486,20.500214,23.379486,23.420746,23.328217,23.325989,17.184814,17.154541,17.158447,17.168152,0.0,0.043593816,0.048232727,0.11857591,31.0,17.215393,20.21506,26.677994,55.81597,1924.5609,3.5470035e-05,0.0,83.505226,44.28952,0.0,30.000002,0.2104032,70.0,248.86916,129.95058,0.0,86.30991,0.21039242,0.0,96.104126,8.330017
7983,19918980.0,0.0,23.390442,20.49997,23.390442,23.437866,23.331482,23.327423,17.191406,17.172272,17.175232,17.182098,0.0,0.043161552,0.047759052,0.118770085,27.0,17.215393,20.21291,26.626358,56.94713,1913.9764,3.5233443e-05,0.0,85.33918,39.952854,0.0,30.000002,0.20969701,70.0,247.69077,126.71663,0.0,88.21677,0.20968658,0.0,98.69352,8.330017
7984,19919040.0,1.0,23.400574,20.499542,23.400604,23.4552,23.334778,23.328949,17.260162,17.207489,17.211517,17.222626,0.0,0.043967143,0.048612554,0.118020594,35.333332,17.298706,20.244907,26.590744,58.25366,1877.0635,3.4312172e-05,0.0,87.06181,37.98235,0.0,30.000002,0.21059528,70.0,247.7228,125.62008,0.0,89.985504,0.21059908,0.0,99.93125,8.330017
7985,19919100.0,1.0,23.410522,20.498901,23.410553,23.47348,23.337555,23.329926,17.288544,17.246826,17.25116,17.262207,0.0,0.04515638,0.049830105,0.11741728,43.666668,17.298706,20.301395,26.562231,59.746277,1882.9033,3.436357e-05,0.0,88.032875,37.896713,0.0,30.000002,0.21239252,70.0,248.5393,126.10442,0.0,90.93803,0.21240187,0.0,100.006805,8.330017
7986,19919160.0,1.0,23.418854,20.498077,23.419006,23.488373,23.33957,23.33078,17.309235,17.277588,17.281311,17.289948,0.0,0.046170127,0.050833415,0.11837398,52.0,17.298706,20.376574,26.542278,61.386673,1900.1476,3.4629906e-05,0.0,88.44132,38.690228,0.0,30.000002,0.21536508,70.0,250.13954,127.560814,0.0,91.294754,0.21537887,0.0,100.00055,8.330017
