,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
7987,19919220.0,1.0,23.427063,20.49704,23.427246,23.502594,23.341187,23.331268,17.382507,17.325989,17.330658,17.342316,0.0,0.047084615,0.051717233,0.1204811,60.333332,17.382019,20.464058,26.524702,63.15246,1888.763,3.4206896e-05,0.0,88.498604,40.08946,0.0,30.000002,0.21926646,70.0,252.44772,129.73344,0.0,91.28244,0.21928635,0.0,100.00002,8.330017
7988,19919280.0,1.0,23.434937,20.49585,23.435211,23.515472,23.34253,23.331543,17.411163,17.370392,17.374847,17.385742,0.0,0.047892306,0.052475046,0.123742186,68.666664,17.382019,20.562944,26.50848,65.0394,1918.9166,3.4712204e-05,0.0,88.21692,42.12631,0.0,30.000002,0.22408882,70.0,255.57771,132.65385,0.0,90.91552,0.22411318,0.0,100.0,8.330017
7989,19919340.0,1.0,23.442047,20.494476,23.442352,23.526154,23.343567,23.331604,17.430786,17.402802,17.406311,17.414795,0.0,0.048592947,0.05310888,0.12806343,77.0,17.382019,20.670567,26.491568,67.02122,1958.0249,3.538223e-05,0.0,87.64515,44.793255,0.0,30.000002,0.22974032,70.0,259.5993,136.3051,0.0,90.247,0.22976899,0.0,100.0,8.330017
7990,19919400.0,1.0,23.447998,20.49295,23.448334,23.533905,23.34436,23.331512,17.49936,17.449066,17.453064,17.465057,0.0,0.049179766,0.053613134,0.13340567,85.333336,17.465302,20.785751,26.473068,69.07293,1966.3705,3.5337736e-05,0.0,86.81952,48.12018,0.0,30.000002,0.23616901,70.0,264.605,140.71112,0.0,89.31638,0.23619996,0.0,100.0,8.330017
7991,19919460.0,1.0,23.451172,20.491272,23.451538,23.536224,23.344635,23.331238,17.52359,17.489563,17.493134,17.504425,0.0,0.049658258,0.05399692,0.13957892,93.666664,17.465302,20.900784,26.451134,71.117195,2013.728,3.6165533e-05,0.0,85.81496,52.05546,0.0,30.000002,0.24320382,70.0,270.5624,145.80449,0.0,88.20365,0.24324238,0.0,100.0,8.330017
7992,19919520.0,1.0,23.452393,20.489471,23.45279,23.53482,23.344849,23.330994,17.539368,17.517822,17.520477,17.529053,0.0,0.050035834,0.054271106,0.14647181,102.0,17.465302,21.017286,26.426622,73.12583,2066.9912,3.7105885e-05,0.0,84.68307,56.588,0.0,30.000002,0.25074488,70.0,277.43365,151.56358,0.0,86.96391,0.2507871,0.0,100.0,8.330017
7993,19919580.0,1.0,23.451294,20.487518,23.45169,23.529236,23.345032,23.33078,17.602966,17.559692,17.562836,17.576569,0.0,0.050330482,0.05445626,0.1539594,110.333336,17.548615,21.135517,26.400265,75.05797,2084.5576,3.7252732e-05,0.0,83.45562,61.76058,0.0,30.000002,0.25873092,70.0,285.1575,158.0237,0.0,85.63048,0.2587769,0.0,99.97393,8.330017
7994,19919640.0,1.0,23.44693,20.485413,23.447327,23.519684,23.345123,23.330597,17.62027,17.594482,17.597168,17.608734,0.0,0.051002115,0.055038746,0.16036469,118.666664,17.548615,21.25462,26.372137,76.86751,2137.4238,3.820439e-05,0.0,82.01767,68.76274,0.0,30.000002,0.26639014,70.0,293.43317,165.85068,0.0,84.08028,0.26643884,0.0,99.089325,8.330017
7995,19919700.0,1.0,23.440063,20.483215,23.440582,23.507477,23.34491,23.33014,17.625702,17.61618,17.61789,17.624298,0.0,0.051806808,0.05574832,0.16537511,127.0,17.548615,21.369652,26.338396,78.54783,2187.2288,3.9126277e-05,0.0,80.206604,78.279015,0.0,30.000002,0.27289155,70.0,302.08765,175.30905,0.0,82.14591,0.27294093,0.0,97.296974,8.330017
7996,19919760.0,1.0,23.43155,20.480927,23.431976,23.492737,23.34439,23.329712,17.671509,17.64743,17.649231,17.658752,0.0,0.052397087,0.05622622,0.16922998,135.33333,17.631897,21.477736,26.299921,80.05871,2187.4268,3.9011105e-05,0.0,78.088036,90.26758,0.0,30.000002,0.27780432,70.0,310.66025,186.20605,0.0,79.90419,0.2778474,0.0,95.008194,8.330017
7997,19919820.0,1.0,23.422028,20.478516,23.422424,23.476746,23.34375,23.329224,17.673279,17.66803,17.66919,17.674286,0.0,0.052687246,0.056390833,0.1718344,143.66667,17.631897,21.578749,26.256401,81.403755,2212.5625,3.9508483e-05,0.0,75.85999,104.33368,0.0,30.000002,0.2808989,70.0,318.60583,198.10269,0.0,77.56212,0.28094006,0.0,92.53377,8.330017
7998,19919880.0,1.0,23.411896,20.476013,23.412262,23.45996,23.34311,23.328796,17.664673,17.67395,17.674225,17.673218,0.0,0.05265672,0.05622727,0.17333142,152.0,17.631897,21.673538,26.209194,82.585815,2227.901,3.9835944e-05,0.0,73.684784,119.751396,0.0,30.000002,0.28220397,70.0,325.45587,210.35556,0.0,75.28663,0.28223905,0.0,90.12576,8.330017
7999,19919940.0,1.0,23.401703,20.47342,23.402008,23.443054,23.34262,23.328613,17.702423,17.69162,17.69217,17.696075,0.0,0.05233826,0.055775516,0.17388926,160.33333,17.71521,21.763983,26.161015,83.59186,2190.2634,3.905204e-05,0.0,71.70284,135.2899,0.0,30.000002,0.28200218,70.0,330.8562,222.03851,0.0,73.22056,0.28202975,0.0,87.96882,8.330017
8000,19920000.0,1.0,23.391876,20.470764,23.39212,23.426636,23.342499,23.328857,17.702179,17.70279,17.703094,17.70456,0.0,0.051860984,0.05517064,0.17388259,168.66667,17.71521,21.854967,26.117489,84.427635,2180.5515,3.8904687e-05,0.0,70.01412,149.75673,0.0,30.000002,0.2809223,70.0,334.96512,232.44682,0.0,71.46222,0.28094476,0.0,86.17285,8.330017
8001,19920060.0,1.0,23.382874,20.468048,23.383087,23.411469,23.342804,23.329681,17.699768,17.705597,17.705536,17.704163,0.0,0.051348697,0.054540496,0.17364061,177.0,17.71521,21.95147,26.086271,85.11641,2168.6162,3.8711114e-05,0.0,68.62686,162.62497,0.0,30.000002,0.2795317,70.0,338.20056,241.41847,0.0,70.01676,0.27954993,0.0,84.72991,8.330017
8002,19920120.0,0.0,23.374756,20.465271,23.374756,23.397217,23.343506,23.330994,17.744537,17.72525,17.725922,17.732574,0.0,0.050552882,0.053623788,0.17247604,173.0,17.798492,22.056929,26.06978,85.67785,2107.8022,3.750264e-05,0.0,67.590225,170.5761,0.0,30.000002,0.2766659,70.0,337.71616,245.97394,0.0,68.934006,0.2766636,0.0,83.72159,8.330017
8003,19920180.0,0.0,23.367462,20.462433,23.367462,23.38443,23.344818,23.332947,17.752686,17.740479,17.741241,17.747375,0.0,0.04983115,0.052797563,0.17144309,169.0,17.798492,22.179457,26.077202,86.11296,2081.5903,3.703328e-05,0.0,67.017525,173.35709,0.0,30.000002,0.27408236,70.0,335.63824,246.81123,0.0,68.32686,0.27407476,0.0,83.25813,8.330017
8004,19920240.0,0.0,23.36084,20.459564,23.36084,23.372528,23.346558,23.335327,17.760193,17.750458,17.75113,17.75592,0.0,0.04925741,0.0521304,0.17060931,165.0,17.798492,22.320425,26.109299,86.444374,2059.6145,3.663771e-05,0.0,66.7432,173.17767,0.0,30.000002,0.2720045,70.0,333.10864,245.7086,0.0,68.02287,0.27199408,0.0,83.108635,8.330017
8005,19920300.0,0.0,23.355011,20.456665,23.355011,23.361755,23.348663,23.338135,17.820251,17.78061,17.782104,17.797028,0.0,0.048856072,0.05164626,0.16999769,161.0,17.881805,22.485163,26.172451,86.66987,2000.5045,3.5432393e-05,0.0,66.7279,170.69366,0.0,30.000002,0.2705049,70.0,330.45898,243.1996,0.0,67.98124,0.2704936,0.0,83.21458,8.330017
8006,19920360.0,0.0,23.350403,20.453735,23.350403,23.352783,23.351105,23.34143,17.841248,17.810577,17.812317,17.827576,0.0,0.04860234,0.05131837,0.16955546,157.0,17.881805,22.675268,26.269886,86.81919,1982.0785,3.509199e-05,0.0,66.88477,166.973,0.0,30.000002,0.26947892,70.0,327.94763,240.01595,0.0,68.113785,0.26946774,0.0,83.47537,8.330017
8007,19920420.0,0.0,23.346436,20.450775,23.346436,23.344604,23.35379,23.34497,17.856049,17.832733,17.83429,17.846466,0.0,0.04847865,0.0511286,0.16923577,153.0,17.881805,22.89343,26.404238,86.8914,1970.5619,3.488109e-05,0.0,67.16999,162.56122,0.0,30.000002,0.26884416,70.0,325.66556,236.51143,0.0,68.376366,0.2688336,0.0,83.83951,8.330017
8008,19920480.0,0.0,23.34311,20.447815,23.34311,23.337402,23.356659,23.348724,17.919434,17.871246,17.873352,17.893402,0.0,0.04846624,0.051057536,0.16899006,149.0,17.965118,23.14217,26.578634,86.892494,1922.205,3.388229e-05,0.0,67.55072,157.82152,0.0,30.000002,0.26851404,70.0,323.63345,232.9046,0.0,68.73606,0.26850426,0.0,84.26943,8.330017
8009,19920540.0,0.0,23.340515,20.444885,23.340515,23.331207,23.35968,23.352692,17.93988,17.905182,17.907227,17.925018,0.0,0.0485384,0.05107814,0.16877197,145.0,17.965118,23.423552,26.795515,86.83507,1914.1838,3.373609e-05,0.0,67.99299,153.04253,0.0,30.000002,0.26838815,70.0,321.83313,229.3557,0.0,69.15904,0.2683792,0.0,84.73105,8.330017
8010,19920600.0,0.0,23.338348,20.441925,23.338348,23.325623,23.362793,23.35675,17.95337,17.92929,17.93097,17.944153,0.0,0.048667908,0.051162273,0.1685475,141.0,17.965118,23.734104,27.050518,86.729904,1910.9895,3.368068e-05,0.0,68.47422,148.34242,0.0,30.000002,0.26837674,70.0,320.20197,225.90837,0.0,69.622826,0.26836845,0.0,85.20655,8.330017
8011,19920660.0,0.0,23.337128,20.438995,23.337128,23.321533,23.365784,23.36084,18.014923,17.967896,17.96997,17.989777,0.0,0.048848167,0.05130455,0.16830759,137.0,18.0484,24.075123,27.347649,86.58937,1869.1255,3.2811153e-05,0.0,68.989044,143.75168,0.0,30.000002,0.26845902,70.0,318.72318,222.5744,0.0,70.12273,0.26845127,0.0,85.691414,8.330017
8012,19920720.0,0.0,23.336548,20.436096,23.336548,23.31839,23.368866,23.36499,18.033203,18.000702,18.002594,18.01947,0.0,0.04906647,0.0514928,0.16804418,133.0,18.0484,24.448578,27.688711,86.42157,1866.4979,3.2765296e-05,0.0,69.53021,139.2825,0.0,30.000002,0.26860213,70.0,317.3627,219.3478,0.0,70.65202,0.26859483,0.0,86.18257,8.330017
8013,19920780.0,0.0,23.336365,20.433228,23.336365,23.315796,23.371918,23.369171,18.044739,18.023163,18.024658,18.036621,0.0,0.04931087,0.05171424,0.16775149,129.0,18.0484,24.850378,28.06845,86.23338,1867.7095,3.2790686e-05,0.0,70.09322,134.92126,0.0,30.000002,0.268775,70.0,316.0811,216.20502,0.0,71.20608,0.26876804,0.0,86.680214,8.330017
8014,19920840.0,0.0,23.3367,20.43042,23.3367,23.313995,23.37497,23.373322,18.104706,18.060242,18.062103,18.080475,0.0,0.049580652,0.051969133,0.16742949,125.0,18.131714,25.283516,28.49108,86.02993,1828.99,3.1986223e-05,0.0,70.68034,130.64731,0.0,30.000002,0.26897752,70.0,314.86957,213.13081,0.0,71.78771,0.26897082,0.0,87.18737,8.330017
8015,19920900.0,0.0,23.337616,20.427643,23.337616,23.31314,23.378052,23.377533,18.121643,18.091461,18.09317,18.108673,0.0,0.049871348,0.05225323,0.16708438,121.0,18.131714,25.7487,28.95752,85.822586,1829.0735,3.198996e-05,0.0,71.29322,126.43327,0.0,30.000002,0.26920727,70.0,313.71518,210.1039,0.0,72.398796,0.2692008,0.0,87.70952,8.330017
8016,19920960.0,0.0,23.33899,20.424927,23.33899,23.313019,23.38089,23.381561,18.13208,18.112427,18.11377,18.12445,0.0,0.050175857,0.05255884,0.1667219,117.0,18.131714,26.238644,29.460339,85.61911,1832.6549,3.205725e-05,0.0,71.93132,122.26396,0.0,30.000002,0.26945466,70.0,312.6022,207.10896,0.0,73.038734,0.26944834,0.0,88.250946,8.330017
8017,19921020.0,0.0,23.34082,20.422302,23.34082,23.31369,23.383667,23.38556,18.191467,18.148712,18.150452,18.167542,0.0,0.050495315,0.05288848,0.16635117,113.0,18.214996,26.757294,30.004402,85.42562,1795.6807,3.128963e-05,0.0,72.600845,118.10932,0.0,30.000002,0.26973283,70.0,311.53296,204.12881,0.0,73.71441,0.26972666,0.0,88.820076,8.330017
8018,19921080.0,0.0,23.3432,20.419739,23.3432,23.315216,23.386444,23.389557,18.207977,18.179169,18.180786,18.19519,0.0,0.05082834,0.05324064,0.16598278,109.0,18.214996,27.3049,30.589924,85.25307,1797.5874,3.1325162e-05,0.0,73.30585,113.953545,0.0,30.000002,0.27004963,70.0,310.5075,201.15437,0.0,74.429955,0.27004367,0.0,89.42448,8.330017
8019,19921140.0,0.0,23.345886,20.417267,23.345886,23.3172,23.38916,23.393433,18.218292,18.199646,18.200897,18.210938,0.0,0.051171042,0.053610396,0.16561973,105.0,18.214996,27.877214,31.211163,85.102394,1802.8578,3.142133e-05,0.0,74.04696,109.80062,0.0,30.000002,0.27039802,70.0,309.51917,198.18523,0.0,75.18567,0.2703922,0.0,90.0677,8.330017
8020,19921200.0,0.0,23.348938,20.414886,23.348938,23.319916,23.391815,23.397278,18.277466,18.235779,18.237488,18.25354,0.0,0.051524457,0.053999595,0.16527015,101.0,18.29831,28.476547,31.871479,84.9823,1767.3196,3.0683816e-05,0.0,74.83158,105.63083,0.0,30.000002,0.27079153,70.0,308.57428,195.2113,0.0,75.98945,0.27078587,0.0,90.75972,8.330017
8021,19921260.0,0.0,23.352356,20.412598,23.352356,23.323273,23.394287,23.40097,18.294434,18.266907,18.268524,18.282196,0.0,0.051885366,0.05440456,0.1649407,97.0,18.29831,29.098785,32.566814,84.898544,1770.5227,3.07418e-05,0.0,75.66156,101.45308,0.0,30.000002,0.27122772,70.0,307.67288,192.2376,0.0,76.8431,0.27122223,0.0,91.506004,8.330017
8022,19921320.0,0.0,23.356049,20.41043,23.356049,23.327118,23.396698,23.404602,18.304382,18.286743,18.287994,18.297241,0.0,0.052253067,0.054824997,0.16463852,93.0,18.29831,29.744598,33.297657,84.85583,1777.5521,3.0867526e-05,0.0,76.54388,97.257965,0.0,30.000002,0.27171326,70.0,306.81784,189.25874,0.0,77.75399,0.27170798,0.0,92.317085,8.330017
8023,19921380.0,0.0,23.359833,20.408386,23.359833,23.331268,23.398926,23.40799,18.310883,18.298431,18.299316,18.305511,0.0,0.05263404,0.055268813,0.16439106,89.0,18.300018,30.415934,34.06759,84.863266,1786.4592,3.10251e-05,0.0,77.492676,93.02718,0.0,30.000002,0.27226916,70.0,306.02304,186.26764,0.0,78.73714,0.27226382,0.0,93.21211,8.330017
8024,19921440.0,0.0,23.363647,20.406464,23.363647,23.335602,23.401001,23.411194,18.314453,18.305756,18.306396,18.310638,0.0,0.053016808,0.055722717,0.16416861,85.0,18.300018,31.107924,34.870033,84.91785,1797.405,3.12219e-05,0.0,78.50672,88.78565,0.0,30.000002,0.27288488,70.0,305.28592,183.27826,0.0,79.79087,0.27287987,0.0,94.19141,8.330017
8025,19921500.0,0.0,23.367432,20.404663,23.367432,23.340027,23.402863,23.414185,18.31662,18.310486,18.310944,18.313843,0.0,0.053396374,0.05618028,0.1639612,81.0,18.300018,31.81625,35.69897,85.01485,1808.9603,3.142959e-05,0.0,79.584724,84.57163,0.0,30.000002,0.27353156,70.0,304.59024,180.30832,0.0,80.91355,0.27352703,0.0,95.25519,8.330017
8026,19921560.0,1.0,23.370697,20.403015,23.370789,23.343933,23.404388,23.41684,18.323944,18.315857,18.316223,18.318878,0.0,0.05421758,0.057103015,0.16494486,89.333336,18.300018,32.53497,36.54785,85.14103,1827.4686,3.1737138e-05,0.0,80.607315,82.2439,0.0,30.000002,0.27625036,70.0,306.50735,179.50269,0.0,81.9807,0.27626455,0.0,96.22107,8.330017
8027,19921620.0,1.0,23.373413,20.40155,23.373566,23.347198,23.405426,23.418945,18.334106,18.324707,18.325165,18.32837,0.0,0.055299696,0.05829807,0.16645661,97.666664,18.300018,33.261227,37.415054,85.296425,1853.4167,3.2186865e-05,0.0,81.32459,82.08195,0.0,30.000002,0.2800347,70.0,310.2444,180.71597,0.0,82.736084,0.28005603,0.0,96.76191,8.330017
8028,19921680.0,1.0,23.375427,20.400208,23.375671,23.3497,23.405853,23.420471,18.342682,18.334625,18.335083,18.338226,0.0,0.056523416,0.05964503,0.16827247,106.0,18.300018,33.989082,38.294308,85.47285,1884.2297,3.2725733e-05,0.0,81.702576,83.75952,0.0,30.000002,0.28441763,70.0,315.3947,183.5633,0.0,83.146736,0.28444543,0.0,96.8668,8.330017
8029,19921740.0,1.0,23.376678,20.399048,23.376953,23.351288,23.40567,23.421326,18.34909,18.343658,18.344055,18.346466,0.0,0.057823375,0.06107672,0.17022546,114.333336,18.300018,34.71228,39.17901,85.66128,1918.2976,3.332626e-05,0.0,81.71498,87.24981,0.0,30.000002,0.28910097,70.0,321.79297,187.94681,0.0,83.186,0.2891332,0.0,96.51503,8.330017
8030,19921800.0,1.0,23.377106,20.398071,23.37741,23.35196,23.404846,23.421478,18.352753,18.350464,18.350708,18.352112,0.0,0.05910885,0.062499844,0.1721107,122.666664,18.300018,35.422523,40.06033,85.84989,1953.212,3.394685e-05,0.0,81.36121,92.51281,0.0,30.000002,0.2936862,70.0,329.1138,193.71906,0.0,82.85386,0.293721,0.0,95.72589,8.330017
8031,19921860.0,1.0,23.376526,20.397308,23.376831,23.35141,23.40329,23.420929,18.353119,18.35437,18.354462,18.354645,0.0,0.060310353,0.063843824,0.17375766,131.0,18.300018,36.113594,40.933567,86.02805,1987.3848,3.456104e-05,0.0,80.62928,99.795395,0.0,30.000002,0.29788733,70.0,337.20773,200.9867,0.0,82.13903,0.29792294,0.0,94.49928,8.330017
8032,19921920.0,1.0,23.375244,20.396698,23.37555,23.350098,23.401184,23.419739,18.350494,18.355164,18.355042,18.354095,0.0,0.06135115,0.0650297,0.1750167,139.33333,18.300018,36.779747,41.79097,86.18844,2018.334,3.5123685e-05,0.0,79.63542,108.750244,0.0,30.000002,0.3013754,70.0,345.6182,209.35657,0.0,81.16072,0.3014105,0.0,92.99576,8.330017
8033,19921980.0,1.0,23.373444,20.396301,23.373749,23.348267,23.39859,23.41803,18.345337,18.35315,18.352844,18.35083,0.0,0.06219546,0.06602032,0.17582472,147.66667,18.300018,37.41897,42.62927,86.32863,2044.8772,3.561298e-05,0.0,78.48428,119.07364,0.0,30.000002,0.3040254,70.0,353.94693,218.52333,0.0,80.025856,0.30405936,0.0,91.34937,8.330017
8034,19922040.0,1.0,23.371307,20.396118,23.371582,23.34613,23.3956,23.415863,18.338287,18.34851,18.348022,18.345184,0.0,0.06282087,0.06679328,0.17617434,156.0,18.300018,38.02629,43.4433,86.445564,2065.9202,3.600738e-05,0.0,77.26959,130.33183,0.0,30.000002,0.30577865,70.0,361.75238,228.08914,0.0,78.83053,0.3058105,0.0,89.67862,8.330017
8035,19922100.0,1.0,23.368835,20.39618,23.36911,23.34378,23.392273,23.413269,18.330078,18.341461,18.34085,18.337524,0.0,0.06321666,0.067339025,0.17608687,164.33333,18.300018,38.59358,44.2257,86.53458,2080.5354,3.628824e-05,0.0,76.05516,142.06868,0.0,30.000002,0.3066271,70.0,368.632,237.65054,0.0,77.64054,0.3066539,0.0,88.061966,8.330017
8036,19922160.0,1.0,23.366425,20.396454,23.366669,23.341553,23.388947,23.410675,18.322083,18.33371,18.333008,18.32956,0.0,0.063463524,0.067739874,0.17573087,172.66667,18.300018,39.12774,44.981937,86.60212,2090.202,3.6479785e-05,0.0,74.93031,153.70523,0.0,30.000002,0.30688384,70.0,374.6792,246.85172,0.0,76.54566,0.3069055,0.0,86.58822,8.330017
8037,19922220.0,1.0,23.364044,20.396973,23.364227,23.339478,23.385468,23.407837,18.315338,18.326202,18.32547,18.322174,0.0,0.0636011,0.068035804,0.1752036,181.0,18.300018,39.624207,45.706623,86.64871,2095.9197,3.6597758e-05,0.0,73.93436,164.7378,0.0,30.000002,0.30681103,70.0,380.0074,255.39809,0.0,75.585236,0.30683118,0.0,85.29529,8.330017
8038,19922280.0,1.0,23.361664,20.397705,23.361847,23.337616,23.381927,23.404846,18.309906,18.31958,18.318878,18.315918,0.0,0.0636914,0.06828928,0.17463596,189.33333,18.300018,40.08689,46.402107,86.679214,2099.1396,3.6668633e-05,0.0,73.0595,175.18425,0.0,30.000002,0.3065891,70.0,384.89313,263.3793,0.0,74.75005,0.3066073,0.0,84.163445,8.330017
8039,19922340.0,1.0,23.359375,20.398743,23.359558,23.335999,23.378326,23.401703,18.306244,18.314392,18.313751,18.311218,0.0,0.063767,0.06853316,0.17410257,197.66667,18.300018,40.510937,47.06321,86.69408,2100.7974,3.6708174e-05,0.0,72.30911,184.87245,0.0,30.000002,0.3063858,70.0,389.51865,270.7451,0.0,74.04293,0.30640343,0.0,83.19123,8.330017
8040,19922400.0,1.0,23.357147,20.399994,23.35733,23.334595,23.374695,23.398438,18.303894,18.310577,18.310028,18.307953,0.0,0.06384374,0.06878207,0.1736206,206.0,18.300018,40.900276,47.692493,86.69722,2101.7983,3.6733934e-05,0.0,71.65033,194.04854,0.0,30.000002,0.30624953,70.0,394.0833,277.71622,0.0,73.42961,0.30626786,0.0,82.33504,8.330017
8041,19922460.0,0.0,23.36377,20.401642,23.36377,23.344696,23.378357,23.402344,18.091309,18.286407,18.280334,18.251373,0.0,0.0483614,0.052877985,0.13919725,202.0,18.300018,0.0,3.949421,42.39959,1873.902,3.3510845e-05,0.0,59.181297,308.1946,0.0,30.000002,0.24070615,70.0,349.64023,321.16525,0.0,61.07093,0.24057409,0.0,69.74909,8.330017
8042,19922520.0,0.0,23.384308,20.403687,23.384308,23.372375,23.388763,23.414001,17.893951,18.115082,18.106567,18.045013,0.0,0.04109182,0.042043466,0.10558654,198.0,18.300018,0.0,0.0,20.692617,1540.6409,2.7515589e-05,0.0,54.50482,336.58136,0.0,30.000002,0.18885249,70.0,312.37244,304.39313,0.0,54.989372,0.18873073,0.0,62.30683,8.330017
8043,19922580.0,0.0,23.414154,20.406128,23.414154,23.416107,23.401398,23.428497,17.852783,17.98288,17.977081,17.931519,0.0,0.037226416,0.037800368,0.07628028,194.0,18.300018,0.0,0.0,0.0,1243.92,2.2069959e-05,0.0,52.442966,331.54617,0.0,30.000002,0.15139139,70.0,288.3569,276.3888,0.0,52.76678,0.15128306,0.0,55.447895,8.330017
8044,19922640.0,0.0,23.448425,20.408936,23.448425,23.472626,23.41565,23.444763,17.917969,17.920258,17.916931,17.892792,0.0,0.03429927,0.034631968,0.061668605,190.0,18.300018,0.0,0.0,0.0,1027.484,1.7917937e-05,0.0,51.54867,304.93964,0.0,30.000002,0.13062401,70.0,271.54236,248.99533,0.0,51.752968,0.13053785,0.0,51.786507,8.330017
8045,19922700.0,0.0,23.484894,20.41214,23.484894,23.534119,23.431213,23.462341,18.054443,17.94345,17.941925,17.927795,0.0,0.03258282,0.032781407,0.05559168,186.0,18.300018,0.0,0.0,0.0,919.24817,1.590295e-05,0.0,51.516945,275.74573,0.0,30.000002,0.12097586,70.0,260.69604,228.16026,0.0,51.645542,0.120902285,0.0,50.646652,8.330017
8046,19922760.0,0.0,23.520996,20.41571,23.520996,23.59552,23.447174,23.480377,18.158722,18.011444,18.010895,17.998535,0.0,0.031617496,0.031738482,0.051922865,182.0,18.300018,0.0,0.0,0.0,864.08,1.4918073e-05,0.0,51.860367,251.34262,0.0,30.000002,0.11528681,70.0,253.49315,212.43314,0.0,51.94115,0.11523516,0.0,50.248837,8.330017
8047,19922820.0,0.0,23.557922,20.419617,23.557922,23.658722,23.463776,23.499054,18.226746,18.086792,18.0867,18.07315,0.0,0.031104123,0.03117906,0.049758,178.0,18.300018,0.0,0.0,0.0,839.51886,1.4493097e-05,0.0,52.394836,231.41199,0.0,30.000002,0.11204544,70.0,248.69406,200.46634,0.0,52.445255,0.112006016,0.0,50.33991,8.330017
8048,19922880.0,0.0,23.59552,20.423828,23.59552,23.72293,23.480774,23.518097,18.268402,18.153076,18.153137,18.13855,0.0,0.03086904,0.030915549,0.048580367,174.0,18.300018,0.0,0.0,0.0,833.19574,1.4387984e-05,0.0,53.01289,215.21155,0.0,30.000002,0.11036687,70.0,245.51076,191.26627,0.0,53.044193,0.11033593,0.0,50.696056,8.330017
8049,19922940.0,0.0,23.633575,20.428345,23.633575,23.787659,23.498016,23.537384,18.293,18.20517,18.205261,18.190887,0.0,0.030800872,0.030829823,0.048005715,170.0,18.300018,0.0,0.0,0.0,837.5105,1.44638625e-05,0.0,53.64645,202.02223,0.0,30.000002,0.1096373,70.0,243.52719,184.08917,0.0,53.66593,0.10961353,0.0,51.17234,8.330017
8050,19923000.0,0.0,23.671844,20.433167,23.671844,23.852509,23.51535,23.556763,18.307404,18.243347,18.243439,18.230408,0.0,0.030823544,0.030841496,0.04777239,166.0,18.300018,0.0,0.0,0.0,847.6814,1.4637533e-05,0.0,54.25577,191.19269,0.0,30.000002,0.109437376,70.0,242.2439,178.36986,0.0,54.267853,0.109418064,0.0,51.68423,8.330017
8051,19923060.0,0.0,23.707947,20.438263,23.707947,23.912567,23.532104,23.575592,18.31549,18.270203,18.270264,18.259186,0.0,0.03089357,0.030904701,0.047733705,162.0,18.300018,0.0,0.0,0.0,861.0058,1.4865091e-05,0.0,54.824703,182.18774,0.0,30.000002,0.10953155,70.0,241.37053,173.71587,0.0,54.832195,0.109515734,0.0,52.192425,8.330017
8052,19923120.0,0.0,23.743927,20.443634,23.743927,23.972443,23.548859,23.59436,18.319672,18.28836,18.288391,18.27945,0.0,0.030982358,0.030989269,0.047793664,158.0,18.300018,0.0,0.0,0.0,875.84937,1.5117001e-05,0.0,55.347275,174.57504,0.0,30.000002,0.1097647,70.0,240.74603,169.83224,0.0,55.351933,0.10975143,0.0,52.676327,8.330017
8053,19923180.0,0.0,23.779816,20.44925,23.779816,24.032013,23.565552,23.613098,18.321655,18.300232,18.300262,18.293304,0.0,0.031072287,0.031076565,0.04789352,154.0,18.300018,0.0,0.0,0.0,891.261,1.5377498e-05,0.0,55.82459,168.00394,0.0,30.000002,0.11004178,70.0,240.27861,166.49655,0.0,55.82747,0.11003033,0.0,53.128265,8.330017
8054,19923240.0,0.0,23.815521,20.455078,23.815521,24.091309,23.582184,23.631744,18.322357,18.30777,18.3078,18.30252,0.0,0.03115428,0.03115691,0.048001785,150.0,18.300018,0.0,0.0,0.0,906.6747,1.5637244e-05,0.0,56.262005,162.20271,0.0,30.000002,0.11031245,70.0,239.91441,163.54797,0.0,56.263775,0.110302314,0.0,53.548664,8.330017
8055,19923300.0,0.0,23.851105,20.46112,23.851105,24.150238,23.598724,23.65033,18.322235,18.312286,18.312286,18.30838,0.0,0.031224515,0.031226136,0.04810325,146.0,18.300018,0.0,0.0,0.0,921.7939,1.5891323e-05,0.0,56.665646,156.97911,0.0,30.000002,0.11055331,70.0,239.62196,160.87859,0.0,56.666737,0.1105439,0.0,53.94085,8.330017
8056,19923360.0,0.0,23.88388,20.467377,23.88388,24.203766,23.614258,23.667816,18.321594,18.314728,18.314728,18.31189,0.0,0.031280957,0.031281956,0.04818857,142.0,18.300018,0.0,0.0,0.0,936.23553,1.6135504e-05,0.0,57.04209,152.17645,0.0,30.000002,0.11075105,70.0,239.3808,158.4029,0.0,57.042767,0.11074233,0.0,54.30947,8.330017
8057,19923420.0,0.0,23.916351,20.473785,23.916351,24.256989,23.6297,23.685211,18.320679,18.315918,18.315918,18.313873,0.0,0.031323846,0.03132445,0.04825445,138.0,18.300018,0.0,0.0,0.0,949.96216,1.6366834e-05,0.0,57.399593,147.65543,0.0,30.000002,0.11090246,70.0,239.17728,156.04768,0.0,57.4,0.110894226,0.0,54.661423,8.330017
8058,19923480.0,0.0,23.948608,20.480408,23.948608,24.309906,23.645111,23.702545,18.319702,18.316254,18.316254,18.314789,0.0,0.0313545,0.03135486,0.04830183,134.0,18.300018,0.0,0.0,0.0,963.0494,1.6586468e-05,0.0,57.74319,143.34459,0.0,30.000002,0.111011,70.0,239.00461,153.77826,0.0,57.74343,0.11100308,0.0,55.001183,8.330017
8059,19923540.0,0.0,23.980682,20.487152,23.980682,24.362457,23.6604,23.719788,18.318756,18.315918,18.315918,18.31482,0.0,0.03137339,0.031373616,0.048331067,130.0,18.300018,0.0,0.0,0.0,975.4627,1.6793934e-05,0.0,58.075077,139.20918,0.0,30.000002,0.111077525,70.0,238.8587,151.57773,0.0,58.07523,0.11106934,0.0,55.330723,8.330017
8060,19923600.0,0.0,24.012543,20.494019,24.012543,24.414642,23.675629,23.736938,18.317963,18.315369,18.315369,18.314514,0.0,0.031382676,0.031382836,0.048344664,126.0,18.300018,0.0,0.0,0.0,987.25165,1.6990196e-05,0.0,58.402527,135.16939,0.0,30.000002,0.111108676,70.0,238.73534,149.40715,0.0,58.402626,0.11109965,0.0,55.65674,8.330017
8061,19923660.0,0.0,24.042084,20.501038,24.042084,24.46228,23.690063,23.753174,18.317078,18.314758,18.314758,18.314087,0.0,0.031384826,0.03138493,0.048345815,122.0,18.300018,0.0,0.0,0.0,998.5179,1.7179264e-05,0.0,58.730446,131.18527,0.0,30.000002,0.11111511,70.0,238.63277,147.25136,0.0,58.73052,0.11110707,0.0,55.983627,8.330017
8062,19923720.0,0.0,24.07132,20.508118,24.07132,24.509705,23.704437,23.769348,18.316223,18.314056,18.314056,18.313507,0.0,0.03138106,0.031381123,0.048337124,118.0,18.300018,0.0,0.0,0.0,1009.23553,1.7358447e-05,0.0,59.061016,127.24358,0.0,30.000002,0.11109887,70.0,238.55002,145.10341,0.0,59.061058,0.11109086,0.0,56.313644,8.330017
8063,19923780.0,0.0,24.100372,20.51532,24.100372,24.556763,23.71872,23.785461,18.315521,18.313324,18.313324,18.312866,0.0,0.031373058,0.031373102,0.048321597,114.0,18.300018,0.0,0.0,0.0,1019.4481,1.7528282e-05,0.0,59.397717,123.321465,0.0,30.000002,0.1110662,70.0,238.4863,142.95392,0.0,59.397743,0.11105721,0.0,56.650234,8.330017
8064,19923840.0,0.0,24.129333,20.522583,24.129333,24.603607,23.732971,23.801544,18.31491,18.312683,18.312683,18.312256,0.0,0.031360935,0.03136096,0.048298948,110.0,18.300018,0.0,0.0,0.0,1029.3197,1.7691962e-05,0.0,59.74117,119.41916,0.0,30.000002,0.11101849,70.0,238.4412,140.80446,0.0,59.741188,0.11100883,0.0,56.99382,8.330017
8065,19923900.0,0.0,24.158173,20.529907,24.158173,24.6503,23.747223,23.817566,18.3143,18.312042,18.312042,18.311646,0.0,0.031343617,0.031343635,0.048266966,106.0,18.300018,0.0,0.0,0.0,1038.9235,1.785094e-05,0.0,60.09055,115.543755,0.0,30.000002,0.11095381,70.0,238.41428,138.65924,0.0,60.09056,0.1109458,0.0,57.343517,8.330017
8066,19923960.0,0.0,24.185028,20.537292,24.185028,24.693146,23.760773,23.832794,18.31366,18.311401,18.311401,18.311005,0.0,0.031323593,0.031323604,0.048230477,102.0,18.300018,0.0,0.0,0.0,1048.035,1.8002707e-05,0.0,60.44994,111.676834,0.0,30.000002,0.11087725,70.0,238.405,136.5089,0.0,60.449947,0.11086923,0.0,57.703472,8.330017
8067,19924020.0,0.0,24.21164,20.544678,24.21164,24.735718,23.774292,23.847961,18.31314,18.310791,18.310791,18.310425,0.0,0.03130268,0.031302687,0.048192784,98.0,18.300018,0.0,0.0,0.0,1056.7291,1.8146737e-05,0.0,60.823315,107.8001,0.0,30.000002,0.110796265,70.0,238.41301,134.34676,0.0,60.823322,0.110787086,0.0,58.07758,8.330017
8068,19924080.0,0.0,24.23816,20.552063,24.23816,24.778137,23.787811,23.863129,18.312561,18.310211,18.310211,18.309845,0.0,0.031276625,0.031276632,0.048145745,94.0,18.300018,0.0,0.0,0.0,1065.169,1.828634e-05,0.0,61.205135,103.94924,0.0,30.000002,0.110698536,70.0,238.43784,132.18904,0.0,61.205143,0.110690475,0.0,58.46026,8.330017
8069,19924140.0,0.0,24.264557,20.559448,24.264557,24.820343,23.80127,23.878235,18.312103,18.309692,18.309692,18.309296,0.0,0.03124998,0.031249987,0.048099555,90.0,18.300018,0.0,0.0,0.0,1073.2814,1.8419714e-05,0.0,61.60475,100.085335,0.0,30.000002,0.11059726,70.0,238.4792,130.0179,0.0,61.604755,0.110587955,0.0,58.860313,8.330017
8070,19924200.0,0.0,24.290863,20.566833,24.290833,24.862335,23.814697,23.89331,18.311676,18.309174,18.309174,18.308807,0.0,0.031219566,0.03121957,0.04804833,86.0,18.300018,0.0,0.0,0.0,1081.1274,1.8548335e-05,0.0,62.019516,96.23167,0.07298041,30.000002,0.110483795,69.89783,238.53656,127.84399,0.0,62.019516,0.11047369,0.0,59.27456,8.330017
8071,19924260.0,0.0,24.315216,20.574158,24.315216,24.900452,23.827576,23.907623,18.311096,18.308685,18.308685,18.308289,0.0,0.031182159,0.03118216,0.04798638,82.0,18.300018,0.0,0.0,0.0,1088.5435,1.867131e-05,0.0,62.44626,92.409004,0.25913852,30.000002,0.11034847,69.63721,238.60924,125.675964,0.0,62.44626,0.110339515,0.0,59.699852,8.330017
8072,19924320.0,0.0,24.339355,20.581451,24.339355,24.938354,23.840454,23.921936,18.310577,18.308167,18.308167,18.30777,0.0,0.031145688,0.03114569,0.04792675,78.0,18.300018,0.0,0.0,0.0,1095.554,1.878655e-05,0.0,62.898064,88.56715,0.46248943,30.000002,0.110211544,69.352516,238.69728,123.491745,0.0,62.898064,0.11019998,0.0,60.148155,8.330017
8073,19924380.0,0.0,24.363403,20.588654,24.363403,24.976105,23.853302,23.936218,18.31012,18.307648,18.307648,18.307281,0.0,0.031104926,0.031104926,0.047860708,74.0,18.300018,0.0,0.0,0.0,1102.289,1.8896853e-05,0.0,63.36992,84.734604,0.66583437,30.000002,0.11006202,69.06783,238.79985,121.30519,0.0,63.36992,0.110049576,0.0,60.61467,8.330017
8074,19924440.0,0.0,24.38742,20.595795,24.38742,25.013763,23.86612,23.95047,18.30957,18.307129,18.307129,18.306763,0.0,0.031054905,0.031054905,0.047780003,70.0,18.300018,0.0,0.0,0.0,1108.7361,1.9002302e-05,0.0,63.857357,80.93387,0.86922514,30.000002,0.109888785,68.78309,238.91609,119.12636,0.0,63.857357,0.10988093,0.0,61.095226,8.330017
8075,19924500.0,0.0,24.411316,20.602814,24.411316,25.051208,23.878937,23.964722,18.309113,18.30664,18.30664,18.306274,0.0,0.031006427,0.031006427,0.047700882,66.0,18.300018,0.0,0.0,0.0,1114.8466,1.9101304e-05,0.0,64.37715,77.11772,1.0726411,30.000002,0.10970945,68.4983,239.04634,116.93137,0.0,64.37715,0.10970007,0.0,61.605476,8.330017
8076,19924560.0,0.0,24.433472,20.609741,24.433472,25.085175,23.891266,23.978271,18.308502,18.306122,18.306122,18.305756,0.0,0.030948129,0.030948129,0.047602404,62.0,18.300018,0.0,0.0,0.0,1120.4761,1.9193916e-05,0.0,64.91559,73.34419,1.2760773,30.000002,0.10949724,68.21349,239.18913,114.7467,0.0,64.91559,0.109489545,0.0,62.13358,8.330017
8077,19924620.0,0.0,24.455414,20.616516,24.455414,25.118988,23.903625,23.991821,18.3078,18.305542,18.305542,18.305176,0.0,0.030885147,0.030885147,0.047494717,58.0,18.300018,0.0,0.0,0.0,1125.6316,1.9277986e-05,0.0,65.48442,69.58054,1.4795486,30.000002,0.109263346,67.92863,239.34468,112.55674,0.0,65.48442,0.10925577,0.0,62.69105,8.330017
8078,19924680.0,0.0,24.477325,20.623138,24.477325,25.15271,23.915955,24.005371,18.30722,18.304962,18.304962,18.304596,0.0,0.030825593,0.030825593,0.04739376,54.0,18.300018,0.0,0.0,0.0,1130.3639,1.9354291e-05,0.0,66.0961,65.812355,1.683055,30.000002,0.10901189,67.64372,239.51353,110.35115,0.0,66.0961,0.10899109,0.0,63.2901,8.330017
8079,19924740.0,0.0,24.499084,20.629608,24.499176,25.18637,23.928314,24.01889,18.306702,18.304382,18.304382,18.304016,0.0,0.03075222,0.03075222,0.04726687,50.0,18.300018,0.0,0.0,0.0,1134.7667,1.9424844e-05,0.0,66.74172,62.050667,1.8865937,30.000002,0.10874101,67.358765,239.69434,108.1457,0.0,66.74172,0.10872253,0.0,63.922195,8.330017
8080,19924800.0,0.0,24.520966,20.635895,24.520966,25.21994,23.940643,24.03244,18.30603,18.303802,18.303802,18.303436,0.0,0.03066154,0.03066154,0.047107894,46.0,18.300018,0.0,0.0,0.0,1138.768,1.9488802e-05,0.0,67.41609,58.335613,2.090176,30.000002,0.10842822,67.07375,239.88618,105.953445,0.0,67.41609,0.108421266,0.0,64.58248,8.330017
8081,19924860.0,0.0,24.541199,20.641998,24.541199,25.250397,23.952606,24.04538,18.305145,18.303131,18.303131,18.302795,0.0,0.03056607,0.03056607,0.046941616,42.0,18.300018,0.0,0.0,0.0,1142.016,1.9540994e-05,0.0,68.136826,54.65185,2.2938387,30.000002,0.10807047,66.78863,240.09001,103.75856,0.0,68.136826,0.10806381,0.0,65.28826,8.330017
8082,19924920.0,0.0,24.56131,20.647888,24.56131,25.280792,23.96457,24.05832,18.30429,18.302368,18.302368,18.302032,0.0,0.03046106,0.03046106,0.046758913,38.0,18.300018,0.0,0.0,0.0,1144.6481,1.9582358e-05,0.0,68.9123,50.98131,2.4975665,30.000002,0.10767499,66.5034,240.30554,101.557495,0.0,68.9123,0.10766803,0.0,66.04765,8.330017
8083,19924980.0,0.0,24.58139,20.653534,24.58139,25.311188,23.976562,24.07129,18.303284,18.301544,18.301544,18.301239,0.0,0.030340295,0.030340295,0.04654828,34.0,18.300018,0.0,0.0,0.0,1146.6211,1.9612527e-05,0.0,69.74069,47.35098,2.7013772,30.000002,0.10722411,66.21807,240.53197,99.36106,0.0,69.74069,0.107218325,0.0,66.85896,8.330017
8084,19925040.0,0.0,24.60147,20.658966,24.60147,25.341614,23.988617,24.08429,18.302307,18.30066,18.30066,18.300385,0.0,0.030206058,0.030206058,0.04631461,30.0,18.300018,0.0,0.0,0.0,1147.8765,1.9630179e-05,0.0,70.63905,43.744793,2.9052813,30.000002,0.106718205,65.93261,240.7697,97.16019,0.0,70.63905,0.10671221,0.0,67.738815,8.330017
8085,19925100.0,0.0,24.621704,20.664124,24.621552,25.37207,24.000702,24.09732,18.301086,18.299713,18.299713,18.299438,0.0,0.030047705,0.030047705,0.046037953,26.0,18.300018,0.0,0.0,0.0,1148.3123,1.9634204e-05,0.0,71.60102,40.20294,3.1093419,30.000002,0.10613261,65.64692,241.01749,94.97207,0.0,71.60102,0.106129244,0.0,68.68109,8.330017
8086,19925160.0,0.0,24.640503,20.669006,24.640503,25.399628,24.01239,24.109802,18.302948,18.299622,18.299622,18.299286,0.0,0.030025767,0.030025767,0.046015836,25.666666,18.300018,0.0,0.0,0.0,1151.7181,1.967918e-05,0.0,72.59355,37.235954,3.3124354,30.000002,0.10605898,65.36259,241.19994,93.268524,0.0,72.59355,0.1060587,0.0,69.64968,8.330017
8087,19925220.0,0.0,24.659271,20.673615,24.659332,25.427002,24.024048,24.122223,18.306427,18.301147,18.301147,18.300629,0.0,0.030060707,0.030060707,0.046090104,25.333334,18.300018,0.0,0.0,0.0,1158.3209,1.9783272e-05,0.0,73.55294,34.74987,3.5153475,30.000002,0.10619976,65.078514,241.34059,91.900856,0.0,73.55294,0.10620168,0.0,70.58077,8.330017
8088,19925280.0,0.0,24.67807,20.677917,24.6781,25.454193,24.035675,24.134583,18.30951,18.303314,18.303314,18.302612,0.0,0.030112429,0.030112429,0.046191063,25.0,18.300018,0.0,0.0,0.0,1166.5967,1.9912786e-05,0.0,74.48401,32.577625,3.7182264,30.000002,0.10640569,64.79448,241.45885,90.728836,0.0,74.48401,0.10641065,0.0,71.48175,8.330017
8089,19925340.0,0.0,24.696472,20.681885,24.696777,25.48114,24.04718,24.14685,18.312164,18.305939,18.305939,18.305115,0.0,0.030206833,0.030206833,0.046366334,25.0,18.300018,0.0,0.0,0.0,1176.4971,2.0072655e-05,0.0,75.367874,30.769066,3.9205208,30.000002,0.10676703,64.51127,241.54378,89.80801,0.0,75.367874,0.10677484,0.0,72.33349,8.330017
8090,19925400.0,0.0,24.714813,20.685516,24.715271,25.507782,24.058624,24.159027,18.31427,18.308533,18.308533,18.307678,0.0,0.03032527,0.03032527,0.046580933,25.0,18.300018,0.0,0.0,0.0,1187.6456,2.0254784e-05,0.0,76.18681,29.274168,4.122695,30.000002,0.10721535,64.228226,241.60281,89.089615,0.0,76.18681,0.10722628,0.0,73.11918,8.330017
8091,19925460.0,0.0,24.731781,20.688812,24.7323,25.531586,24.06958,24.170563,18.315674,18.310822,18.310822,18.309998,0.0,0.03045401,0.03045401,0.046811316,25.0,18.300018,0.0,0.0,0.0,1199.2275,2.0445612e-05,0.0,76.94763,28.012104,4.3246713,30.000002,0.107701264,63.94546,241.6444,88.51336,0.0,76.94763,0.10771588,0.0,73.84657,8.330017
8092,19925520.0,0.0,24.748383,20.691742,24.749084,25.555084,24.080444,24.182007,18.316498,18.312683,18.312683,18.31192,0.0,0.030591855,0.030591855,0.047055535,25.0,18.300018,0.0,0.0,0.028701276,1211.0924,2.0641384e-05,0.0,77.64199,26.966127,4.52643,30.000002,0.10821768,63.663,241.66986,88.06804,0.0,77.64199,0.10823647,0.0,74.50785,8.330017
8093,19925580.0,0.0,24.765533,20.694275,24.766388,25.578278,24.091187,24.193329,18.317047,18.314117,18.314117,18.313446,0.0,0.030708192,0.030708192,0.047389735,25.0,18.300018,0.0,0.0,0.38492918,1223.2261,2.0840123e-05,0.0,78.27895,26.052612,4.729062,30.000002,0.10878055,63.37931,241.68312,87.71093,0.0,78.27895,0.10880426,0.0,75.166855,8.330017
8094,19925640.0,0.0,24.785034,20.696411,24.786102,25.601044,24.101868,24.20459,18.318329,18.315369,18.315369,18.314789,0.0,0.030771945,0.030771945,0.047978517,25.0,18.300018,0.0,0.0,0.95300007,1236.6597,2.1057418e-05,0.0,78.89093,25.169558,4.9351516,30.000002,0.10949098,63.09079,241.68246,87.413246,0.0,78.89093,0.109520726,0.0,75.948975,8.330017
8095,19925700.0,0.0,24.805573,20.69815,24.806915,25.623138,24.112457,24.21576,18.319916,18.316742,18.316742,18.316223,0.0,0.030815117,0.030815117,0.04872869,25.0,18.300018,0.0,0.0,1.7392633,1251.3353,2.1294669e-05,0.0,79.48536,24.344736,5.1427407,30.000002,0.11032021,62.800163,241.6682,87.1823,0.0,79.48536,0.1103573,0.0,76.80245,8.330017
8096,19925760.0,0.0,24.826355,20.699432,24.828033,25.642181,24.122711,24.22641,18.321655,18.318237,18.318237,18.31778,0.0,0.03082701,0.03082701,0.04967906,25.0,18.300018,0.0,0.0,2.7006133,1267.2839,2.1552423e-05,0.0,80.072624,23.54788,5.3526177,30.000002,0.11128536,62.506336,241.64064,87.005486,0.0,80.072624,0.111331485,0.0,77.76706,8.330017
8097,19925820.0,0.0,24.848145,20.700287,24.85019,25.660278,24.132935,24.23703,18.323456,18.319885,18.319885,18.319458,0.0,0.030816155,0.030816155,0.05081494,25.0,18.300018,0.0,0.0,3.8362577,1284.5923,2.1831636e-05,0.0,80.66806,22.768936,5.5649014,30.000002,0.11238812,62.209137,241.60007,86.87727,0.0,80.66806,0.112445384,0.0,78.85173,8.330017
8098,19925880.0,0.0,24.870789,20.700684,24.873322,25.677338,24.143127,24.24765,18.325317,18.321594,18.321594,18.321259,0.0,0.030784354,0.030784354,0.0521292,25.0,18.300018,0.0,0.0,5.139424,1303.2621,2.2132288e-05,0.0,81.276855,22.006144,5.7781477,30.000002,0.11362525,61.910595,241.54657,86.79553,0.0,81.276855,0.11369635,0.0,80.06547,8.330017
8099,19925940.0,0.0,24.894043,20.700592,24.897217,25.693176,24.15335,24.25827,18.327179,18.323395,18.323395,18.32315,0.0,0.030734949,0.030734949,0.05361693,25.0,18.300018,0.0,0.0,6.592409,1323.2756,2.245429e-05,0.0,81.91079,21.252472,5.994147,30.000002,0.114996746,61.608196,241.4804,86.75597,0.0,81.91079,0.11508492,0.0,81.4241,8.330017
8100,19926000.0,0.0,24.917694,20.700012,24.92157,25.707672,24.163544,24.26889,18.32898,18.325195,18.325195,18.325043,0.0,0.030670416,0.030670416,0.055267666,25.0,18.300018,0.0,0.0,8.18252,1344.5638,2.2796652e-05,0.0,82.57597,20.508692,6.2111464,30.000002,0.116497345,61.304398,241.40181,86.757355,0.0,82.57597,0.11660655,0.0,82.93293,8.330017
8101,19926060.0,0.0,24.94046,20.699036,24.94522,25.718933,24.173492,24.279053,18.330658,18.326996,18.326996,18.326965,0.0,0.030590467,0.030590467,0.05707743,25.0,18.300018,0.0,0.0,9.87265,1366.9705,2.315785e-05,0.0,83.27668,19.775898,6.428238,30.000002,0.118121594,61.000465,241.31105,86.798775,0.0,83.27668,0.118256934,0.0,84.58838,8.330017
8102,19926120.0,0.0,24.963013,20.697784,24.968872,25.728607,24.183472,24.289276,18.332184,18.328674,18.328674,18.328766,0.0,0.030497484,0.030497484,0.059039533,25.0,18.300018,0.0,0.0,11.649445,1390.372,2.3534936e-05,0.0,84.02223,19.053413,6.6478066,30.000002,0.1198641,60.693073,241.20844,86.87811,0.0,84.02223,0.12003123,0.0,86.37892,8.330017
8103,19926180.0,0.0,24.985016,20.69629,24.992188,25.736572,24.193481,24.2995,18.333527,18.330261,18.330261,18.330475,0.0,0.030395811,0.030395811,0.061131872,25.0,18.300018,0.0,0.0,13.49512,1414.651,2.3926223e-05,0.0,84.81695,18.347948,6.868333,30.000002,0.12171286,60.384335,241.09438,86.9962,0.0,84.81695,0.12191933,0.0,88.294754,8.330017
8104,19926240.0,0.0,25.006226,20.694489,25.014954,25.742859,24.203522,24.309784,18.334656,18.331696,18.331696,18.332,0.0,0.030287812,0.030287812,0.06333733,25.0,18.300018,0.0,0.0,15.399854,1439.6829,2.432999e-05,0.0,85.66193,17.666895,7.085889,30.000002,0.123656705,60.079754,240.96938,87.15445,0.0,85.66193,0.1239114,0.0,90.33097,8.330017
8105,19926300.0,0.0,25.026062,20.692444,25.036713,25.747284,24.213593,24.320099,18.33548,18.332916,18.332916,18.333313,0.0,0.03018129,0.03018129,0.06562832,25.0,18.300018,0.0,0.0,17.336317,1465.1351,2.474104e-05,0.0,86.55779,17.020947,7.3066397,30.000002,0.12567481,59.770702,240.83456,87.35363,0.0,86.55779,0.12598783,0.0,92.473274,8.330017
8106,19926360.0,0.0,25.043427,20.690155,25.056274,25.74823,24.22345,24.330017,18.33603,18.333893,18.333893,18.33432,0.0,0.030083807,0.030083807,0.06799587,25.0,18.300018,0.0,0.0,19.270319,1490.8778,2.5158095e-05,0.0,87.50962,16.416338,7.5200596,30.000002,0.12777746,59.471916,240.68907,87.60064,0.0,87.50962,0.12815958,0.0,94.72199,8.330017
8107,19926420.0,0.0,25.058655,20.687592,25.074127,25.747314,24.233307,24.339996,18.336243,18.334625,18.334625,18.335052,0.0,0.02999874,0.02999874,0.07038838,25.0,18.300018,0.0,0.0,21.182135,1516.5414,2.5575042e-05,0.0,88.50114,15.866653,7.734789,30.000002,0.12991643,59.171295,240.53636,87.89126,0.0,88.50114,0.13038185,0.0,97.038635,8.330017
8108,19926480.0,0.0,25.070404,20.684814,25.088867,25.744476,24.243195,24.349945,18.33603,18.335083,18.335083,18.33545,0.0,0.029992748,0.029992748,0.07262574,25.0,18.300018,0.0,0.0,23.052773,1541.7241,2.5987145e-05,0.0,89.51633,15.415666,7.944355,30.000002,0.13204706,58.877903,240.37836,88.23997,0.0,89.51633,0.13260983,0.0,99.2556,8.330017
8109,19926540.0,0.0,25.067871,20.681763,25.089325,25.740784,24.252869,24.35971,18.333832,18.335022,18.335022,18.335175,0.0,0.030540269,0.030540269,0.07341271,25.0,18.300018,0.0,0.0,24.885155,1563.6243,2.6363567e-05,0.0,90.334496,15.415871,8.129692,30.000002,0.13383101,58.61843,240.22528,88.76529,0.0,90.334496,0.13449354,0.0,99.97727,8.330017
8110,19926600.0,1.0,25.061829,20.678467,25.086823,25.73639,24.262024,24.368958,18.33908,18.335388,18.335388,18.33554,0.0,0.03149099,0.03149099,0.07482756,33.333332,18.300018,0.0,0.0,26.671776,1592.4684,2.682559e-05,0.0,90.68681,16.084023,8.298607,30.000002,0.13701944,58.38195,239.92845,90.099785,0.0,90.68681,0.13781042,0.0,100.000885,8.330017
8111,19926660.0,1.0,25.05954,20.674957,25.088776,25.729858,24.270294,24.377228,18.353546,18.341003,18.341003,18.342407,0.0,0.032440066,0.032440066,0.0775016,41.666668,18.300018,0.0,0.0,28.38253,1634.8112,2.7522261e-05,0.0,90.52403,17.230757,8.4708395,30.000002,0.14142856,58.140827,239.53456,92.0871,0.0,90.52403,0.14238366,0.0,99.99991,8.330017
8112,19926720.0,1.0,25.059875,20.671204,25.094147,25.720856,24.277985,24.384918,18.36789,18.350891,18.350891,18.353851,0.0,0.033350617,0.033350617,0.0812864,50.0,18.300018,0.0,0.0,29.99007,1687.2279,2.8382658e-05,0.0,89.92807,18.825884,8.641143,30.000002,0.14682847,57.9024,239.10147,94.65696,0.0,89.92807,0.14798889,0.0,99.999985,8.330017
8113,19926780.0,1.0,25.062256,20.667236,25.102234,25.708221,24.285065,24.392029,18.381622,18.363342,18.363342,18.367645,0.0,0.034177616,0.034177616,0.08628488,58.333332,18.300018,0.0,0.0,31.442171,1750.212,2.9414574e-05,0.0,88.891426,20.955034,8.799,30.000002,0.15323246,57.6814,238.69363,97.881615,0.0,88.891426,0.15464097,0.0,100.0,8.330017
8114,19926840.0,1.0,25.064362,20.663025,25.11139,25.691742,24.291718,24.398743,18.394897,18.376526,18.376526,18.381836,0.0,0.034890253,0.034890253,0.09226917,66.666664,18.300018,0.0,0.0,32.71795,1822.4423,3.0582818e-05,0.0,87.54584,23.592367,8.970455,30.000002,0.16032,57.441364,238.43425,101.68148,0.0,87.54584,0.16205369,0.0,100.0,8.330017
8115,19926900.0,1.0,25.063416,20.6586,25.118073,25.670685,24.297974,24.40509,18.407074,18.389984,18.389984,18.395966,0.0,0.03557259,0.03557259,0.098807864,75.0,18.300018,0.0,0.0,33.76322,1901.7118,3.18817e-05,0.0,85.91065,26.92751,9.12313,30.000002,0.16798507,57.22762,238.48035,106.15831,0.0,85.91065,0.17008635,0.0,99.70864,8.330017
8116,19926960.0,1.0,25.05191,20.653961,25.113708,25.645203,24.303497,24.410583,18.411499,18.401703,18.401703,18.406952,0.0,0.036728013,0.036728013,0.104520924,83.333336,18.300018,0.0,0.0,34.526108,1978.9093,3.319406e-05,0.0,83.78481,31.96361,9.246031,30.000002,0.17549755,57.055557,239.0446,111.77689,0.0,83.78481,0.17798738,0.0,97.93089,8.330017
8117,19927020.0,1.0,25.033173,20.649109,25.10254,25.616272,24.308289,24.415375,18.407623,18.408478,18.408478,18.411102,0.0,0.03791859,0.03791859,0.10921689,91.666664,18.300018,0.0,0.0,34.98848,2049.2156,3.4407236e-05,0.0,81.05734,39.229248,9.371946,30.000002,0.18212184,56.879276,240.32706,118.70658,0.0,81.05734,0.18502763,0.0,95.00811,8.330017
8118,19927080.0,1.0,25.010315,20.644043,25.08664,25.584595,24.312347,24.419495,18.393646,18.408112,18.408112,18.406494,0.0,0.038918354,0.038918354,0.112484105,100.0,18.300018,0.0,0.0,35.11976,2104.6262,3.5401055e-05,0.0,77.81677,49.52179,9.486942,30.000002,0.18703634,56.718277,242.41568,127.223045,0.0,77.81677,0.19032924,0.0,91.22689,8.330017
8119,19927140.0,1.0,24.984985,20.638794,25.067627,25.5513,24.315857,24.423035,18.367096,18.398499,18.398499,18.391266,0.0,0.039499924,0.039499924,0.11384706,108.333336,18.300018,0.0,0.0,34.910595,2136.2798,3.6028418e-05,0.0,74.24457,63.5771,9.602793,30.000002,0.18925744,56.556087,245.12592,137.44171,0.0,74.24457,0.19287659,0.0,86.92971,8.330017
8120,19927200.0,1.0,24.95868,20.633331,25.04776,25.517944,24.319092,24.42633,18.328522,18.377533,18.377533,18.363861,0.0,0.039463084,0.039463084,0.11311124,116.666664,18.300018,0.0,0.0,34.366997,2135.9338,3.6133675e-05,0.0,70.67664,80.93121,9.741641,30.000002,0.18818586,56.361706,247.8936,148.68388,0.0,70.67664,0.19207747,0.0,82.63536,8.330017
8121,19927260.0,1.0,24.934296,20.627686,25.029114,25.487152,24.322388,24.429596,18.283752,18.3461,18.3461,18.326447,0.0,0.03882719,0.03882719,0.110560454,125.0,18.300018,0.0,0.0,33.527042,2103.7043,3.5691923e-05,0.0,67.39342,99.99739,9.888604,30.000002,0.18419234,56.155956,250.00395,159.76086,0.0,67.39342,0.18826176,0.0,78.70721,8.330017
8122,19927320.0,0.0,24.91211,20.621857,25.01239,25.458893,24.32611,24.433258,18.235168,18.306335,18.306335,18.282349,0.0,0.03749675,0.03749675,0.10613472,121.0,18.300018,0.0,0.0,32.416515,2037.6476,3.4675595e-05,0.0,64.71731,115.36332,10.062635,30.000002,0.17700993,55.91231,250.05678,166.85461,0.0,64.71731,0.1811603,0.0,75.5297,8.330017
8123,19927380.0,0.0,24.891754,20.615814,24.997986,25.434052,24.330597,24.437653,18.198395,18.2641,18.2641,18.23877,0.0,0.03607371,0.03607371,0.10145696,117.0,18.300018,0.0,0.0,31.076176,1954.5247,3.3295262e-05,0.0,62.820522,125.00895,10.245061,30.000002,0.16939947,55.656918,248.90184,169.8538,0.0,62.820522,0.17362162,0.0,73.24611,8.330017
8124,19927440.0,0.0,24.872833,20.60962,24.98523,25.412598,24.335754,24.442749,18.181946,18.229095,18.229095,18.206848,0.0,0.034815844,0.034815844,0.097010605,113.0,18.300018,0.0,0.0,29.538294,1869.7444,3.1846008e-05,0.0,61.558044,129.68419,10.424986,30.000002,0.16235375,55.40502,247.17264,169.8379,0.0,61.558044,0.16664901,0.0,71.61617,8.330017
8125,19927500.0,0.0,24.855011,20.60321,24.973816,25.39441,24.341583,24.448425,18.181366,18.20636,18.20636,18.190369,0.0,0.03379832,0.03379832,0.092926845,109.0,18.300018,0.0,0.0,27.833992,1790.6847,3.047647e-05,0.0,60.788464,130.58696,10.599789,30.000002,0.15614282,55.160297,245.30843,167.81235,0.0,60.788464,0.16052231,0.0,70.44991,8.330017
8126,19927560.0,0.0,24.838654,20.59665,24.96402,25.380463,24.34787,24.454498,18.18988,18.195953,18.195953,18.18695,0.0,0.033021856,0.033021856,0.0891929,105.0,18.300018,0.0,0.0,26.010954,1720.6747,2.9259085e-05,0.0,60.384,129.00188,10.766734,30.000002,0.15075807,54.926575,243.63689,164.63554,0.0,60.384,0.15523101,0.0,69.593376,8.330017
8127,19927620.0,0.0,24.82312,20.589935,24.955292,25.369415,24.354584,24.460999,18.201782,18.194641,18.194641,18.191498,0.0,0.032446384,0.032446384,0.08573602,101.0,18.300018,0.0,0.0,24.093784,1659.722,2.8202345e-05,0.0,60.239704,125.94223,10.928674,30.000002,0.14604291,54.699856,242.2423,160.88657,0.0,60.239704,0.15062085,0.0,68.9308,8.330017
