,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
8128,19927680.0,0.0,24.808594,20.583038,24.94751,25.361145,24.361603,24.467773,18.214172,18.199402,18.199402,18.20044,0.0,0.032033533,0.032033533,0.082485475,97.0,18.300018,0.0,0.0,22.106113,1606.8134,2.7290373e-05,0.0,60.288536,122.00714,11.082608,30.000002,0.14186123,54.48435,241.12138,156.87198,0.0,60.288536,0.14654395,0.0,68.39216,8.330017
8129,19927740.0,0.0,24.79483,20.575958,24.940674,25.355469,24.368866,24.474762,18.225006,18.20694,18.20694,18.210388,0.0,0.03174021,0.03174021,0.07937489,93.0,18.300018,0.0,0.0,20.07621,1560.1973,2.6492939e-05,0.0,60.46654,117.67337,11.233782,30.000002,0.13805369,54.272705,240.24869,152.81155,0.0,60.46654,0.14284623,0.0,67.91803,8.330017
8130,19927800.0,0.0,24.782013,20.568756,24.934784,25.352264,24.376282,24.481934,18.233887,18.215454,18.215454,18.21991,0.0,0.031535376,0.031535376,0.0763685,89.0,18.300018,0.0,0.0,18.026682,1518.6064,2.578652e-05,0.0,60.736824,113.166626,11.380087,30.000002,0.13453235,54.06788,239.58685,148.79604,0.0,60.736824,0.13943031,0.0,67.47925,8.330017
8131,19927860.0,0.0,24.770203,20.561401,24.929657,25.35144,24.383667,24.488983,18.2406,18.22351,18.22351,18.227966,0.0,0.031402543,0.031402543,0.07344707,85.0,18.300018,0.0,0.0,15.978171,1481.3228,2.5158128e-05,0.0,61.077873,108.62567,11.519522,30.000002,0.13125095,53.87267,239.1029,144.88159,0.0,61.077873,0.13624209,0.0,67.05802,8.330017
8132,19927920.0,0.0,24.759216,20.553864,24.925598,25.353088,24.391083,24.496094,18.245667,18.230469,18.230469,18.234436,0.0,0.031308573,0.031308573,0.07060328,81.0,18.300018,0.0,0.0,13.964224,1446.8845,2.4580562e-05,0.0,61.46097,104.13145,11.659972,30.000002,0.12812221,53.67604,238.76517,141.0835,0.0,61.46097,0.13320933,0.0,66.64423,8.330017
8133,19927980.0,0.0,24.748688,20.546204,24.922363,25.356537,24.39859,24.503235,18.249847,18.23648,18.23648,18.239868,0.0,0.03122893,0.03122893,0.06783116,77.0,18.300018,0.0,0.0,11.994976,1414.1686,2.4033301e-05,0.0,61.8702,99.694016,11.803668,30.000002,0.12508948,53.47487,238.5481,137.38478,0.0,61.8702,0.13028023,0.0,66.23531,8.330017
8134,19928040.0,0.0,24.739746,20.538422,24.920135,25.362244,24.406097,24.510437,18.253143,18.241425,18.241425,18.24414,0.0,0.031167276,0.031167276,0.06514417,73.0,18.300018,0.0,0.0,10.098514,1383.577,2.3522383e-05,0.0,62.309765,95.31329,11.937446,30.000002,0.12220185,53.28758,238.43378,133.78868,0.0,62.309765,0.1274688,0.0,65.83711,8.330017
8135,19928100.0,0.0,24.731506,20.530487,24.918976,25.370087,24.413666,24.51767,18.25595,18.245514,18.245514,18.24762,0.0,0.031111728,0.031111728,0.06256364,69.0,18.300018,0.0,0.0,8.299486,1354.7192,2.3041235e-05,0.0,62.775143,90.97357,12.074291,30.000002,0.119427174,53.09599,238.40572,130.28427,0.0,62.775143,0.1247758,0.0,65.46081,8.330017
8136,19928160.0,0.0,24.723206,20.5224,24.917755,25.378082,24.42096,24.524597,18.258392,18.249023,18.249023,18.25061,0.0,0.031055063,0.031055063,0.0600774,65.0,18.300018,0.0,0.0,6.5713515,1327.095,2.2581677e-05,0.0,63.262886,86.67694,12.210551,30.000002,0.11674916,52.905228,238.45047,126.862206,0.0,63.262886,0.122178346,0.0,65.1044,8.330017
8137,19928220.0,0.0,24.715698,20.514221,24.91745,25.387909,24.428253,24.531525,18.26056,18.252014,18.252014,18.253143,0.0,0.030997418,0.030997418,0.057702415,61.0,18.300018,0.0,0.0,4.9529877,1300.8546,2.2145126e-05,0.0,63.77736,82.41034,12.346074,30.000002,0.114183195,52.7155,238.55669,123.517555,0.0,63.77736,0.11968807,0.0,64.77929,8.330017
8138,19928280.0,0.0,24.708801,20.50589,24.918,25.399353,24.435608,24.538483,18.262634,18.25467,18.25467,18.255371,0.0,0.030933684,0.030933684,0.055446144,57.0,18.300018,0.0,0.0,3.4502084,1275.8839,2.1729651e-05,0.0,64.31894,78.16694,12.483365,30.000002,0.11172089,52.523293,238.71463,120.24458,0.0,64.31894,0.11730486,0.0,64.49515,8.330017
8139,19928340.0,0.0,24.70279,20.497437,24.919342,25.412354,24.442963,24.545502,18.264587,18.25705,18.25705,18.257416,0.0,0.030866954,0.030866954,0.053292654,53.0,18.300018,0.0,0.0,2.082958,1252.1711,2.1335138e-05,0.0,64.891525,73.95764,12.617726,30.000002,0.10936371,52.335186,238.91583,117.04416,0.0,64.891525,0.11501865,0.0,64.27248,8.330017
8140,19928400.0,0.0,24.69754,20.488892,24.921448,25.42691,24.450378,24.55252,18.266418,18.259216,18.259216,18.259247,0.0,0.030794442,0.030794442,0.051247556,49.0,18.300018,0.0,0.0,0.8682425,1229.6622,2.0960619e-05,0.0,65.4975,69.779785,12.75132,30.000002,0.10710464,52.14815,239.15302,113.91268,0.0,65.4975,0.11282815,0.0,64.14078,8.330017
8141,19928460.0,0.0,24.692108,20.480225,24.923462,25.440857,24.457489,24.559235,18.268158,18.2612,18.2612,18.260956,0.0,0.030709043,0.030709043,0.04934677,45.0,18.300018,0.0,0.0,0.0,1208.322,2.060581e-05,0.0,66.14195,65.6054,12.883054,30.000002,0.10496632,51.963722,239.41959,110.84072,0.0,66.14195,0.11075639,0.0,64.124794,8.330017
8142,19928520.0,0.0,24.689331,20.471466,24.92929,25.455933,24.464691,24.56604,18.27179,18.263245,18.263245,18.262726,0.0,0.030532567,0.030532567,0.048128005,41.0,18.300018,0.0,0.0,0.0,1190.5321,2.0300135e-05,0.0,66.8557,61.058796,13.017462,30.000002,0.10328106,51.77555,239.70474,107.74344,0.0,66.8557,0.109183855,0.0,64.497955,8.330017
8143,19928580.0,0.0,24.688324,20.462585,24.937622,25.47171,24.472015,24.572937,18.277313,18.26651,18.26651,18.265656,0.0,0.030346418,0.030346418,0.047318883,37.0,18.300018,0.0,0.0,0.0,1177.2119,2.0071875e-05,0.0,67.6726,56.379642,13.14895,30.000002,0.1019593,51.59147,239.99828,104.71221,0.0,67.6726,0.10800247,0.0,65.12839,8.330017
8144,19928640.0,0.0,24.687897,20.453613,24.947052,25.488007,24.479431,24.579956,18.28186,18.270538,18.270538,18.269348,0.0,0.030163983,0.030163983,0.04669969,33.0,18.300018,0.0,0.0,0.0,1166.569,1.9890887e-05,0.0,68.57634,51.76648,13.281096,30.000002,0.100817926,51.406467,240.29692,101.78908,0.0,68.57634,0.10701861,0.0,65.90886,8.330017
8145,19928700.0,0.0,24.688171,20.44455,24.957275,25.504639,24.486969,24.587067,18.285126,18.274506,18.274506,18.273132,0.0,0.02998175,0.02998175,0.046202295,29.0,18.300018,0.0,0.0,0.0,1157.6681,1.974042e-05,0.0,69.56532,47.273148,13.408468,30.000002,0.09979886,51.22814,240.5983,98.97689,0.0,69.56532,0.10615677,0.0,66.81521,8.330017
8146,19928760.0,0.0,24.687866,20.435364,24.967041,25.519043,24.494263,24.593903,18.289398,18.278503,18.278503,18.277008,0.0,0.029906424,0.029906424,0.045977823,27.666666,18.300018,0.0,0.0,0.0,1152.5524,1.964778e-05,0.0,70.61318,43.33108,13.524591,30.000002,0.099234186,51.06557,240.84793,96.63158,0.0,70.61318,0.10577902,0.0,67.80245,8.330017
8147,19928820.0,0.0,24.687225,20.426147,24.97702,25.533508,24.501587,24.6008,18.293854,18.282959,18.282959,18.281342,0.0,0.029880052,0.029880052,0.045879666,26.333334,18.300018,0.0,0.0,0.0,1150.7216,1.961718e-05,0.0,71.66266,39.902683,13.640249,30.000002,0.098871194,50.903656,241.05933,94.64553,0.0,71.66266,0.10562657,0.0,68.80219,8.330017
8148,19928880.0,0.0,24.68631,20.41681,24.987122,25.547974,24.508911,24.607666,18.296936,18.28711,18.28711,18.285492,0.0,0.02986633,0.02986633,0.045822605,25.0,18.300018,0.0,0.0,0.0,1150.0002,1.9606834e-05,0.0,72.71125,36.839417,13.756999,30.000002,0.09857319,50.7402,241.2483,92.888084,0.0,72.71125,0.10555299,0.0,69.80638,8.330017
8149,19928940.0,0.0,24.6857,20.40741,24.997375,25.562378,24.516205,24.614532,18.30014,18.291016,18.291016,18.28946,0.0,0.029920744,0.029920744,0.045903895,25.0,18.300018,0.0,0.0,0.11189816,1151.4445,1.9629344e-05,0.0,73.74014,34.26534,13.862383,30.000002,0.09852815,50.59266,241.39128,91.485214,0.0,73.74014,0.10574058,0.0,70.793495,8.330017
8150,19929000.0,0.0,24.685364,20.397919,25.008514,25.5766,24.523468,24.621338,18.303528,18.29486,18.29486,18.293365,0.0,0.029978126,0.029978126,0.046198696,25.0,18.300018,0.0,0.0,0.40573695,1155.2551,1.9692558e-05,0.0,74.72749,32.039413,13.967,30.000002,0.09867644,50.4462,241.49776,90.343925,0.0,74.72749,0.106150195,0.0,71.82033,8.330017
8151,19929060.0,0.0,24.683685,20.388367,25.019348,25.588074,24.530334,24.627747,18.306702,18.298615,18.298615,18.29721,0.0,0.03003876,0.03003876,0.04666857,25.0,18.300018,0.0,0.0,0.78790236,1160.8779,1.9788167e-05,0.0,75.69384,30.06854,14.076895,30.000002,0.09896975,50.29235,241.57513,89.3988,0.0,75.69384,0.10674264,0.0,72.894554,8.330017
8152,19929120.0,0.0,24.683472,20.378754,25.030457,25.59903,24.53717,24.634094,18.309326,18.302063,18.302063,18.300781,0.0,0.030113915,0.030113915,0.047281627,25.0,18.300018,0.0,0.0,1.2879086,1168.3195,1.991277e-05,0.0,76.62099,28.374765,14.1651,30.000002,0.099449396,50.16886,241.62234,88.658035,0.0,76.62099,0.107504,0.0,73.98022,8.330017
8153,19929180.0,0.0,24.682068,20.36908,25.041962,25.609436,24.543945,24.640411,18.311523,18.305145,18.305145,18.304047,0.0,0.030186571,0.030186571,0.048018605,25.0,18.300018,0.0,0.0,1.8839655,1176.968,2.005938e-05,0.0,77.51333,26.885666,14.266804,30.000002,0.10000288,50.026478,241.64668,88.06693,0.0,77.51333,0.10838919,0.0,75.08952,8.330017
8154,19929240.0,0.0,24.68106,20.359344,25.05371,25.619171,24.55066,24.646637,18.313232,18.30783,18.30783,18.306915,0.0,0.03025691,0.03025691,0.048870303,25.0,18.300018,0.0,0.0,2.568847,1186.5502,2.0220627e-05,0.0,78.373955,25.570871,14.359461,30.000002,0.10066217,49.896755,241.651,87.6037,0.0,78.373955,0.109382525,0.0,76.224815,8.330017
8155,19929300.0,0.0,24.680878,20.349579,25.065674,25.628204,24.557281,24.652832,18.314941,18.31015,18.31015,18.309387,0.0,0.030325161,0.030325161,0.049835544,25.0,18.300018,0.0,0.0,3.3403609,1197.3474,2.0401512e-05,0.0,79.202545,24.411327,14.441384,30.000002,0.10143026,49.782063,241.63626,87.2576,0.0,79.202545,0.11048381,0.0,77.38882,8.330017
8156,19929360.0,0.0,24.679016,20.339752,25.0766,25.634277,24.563599,24.65863,18.316254,18.312164,18.312164,18.311584,0.0,0.030391887,0.030391887,0.050893765,25.0,18.300018,0.0,0.0,4.157888,1208.8253,2.0595528e-05,0.0,80.0001,23.387762,14.526989,30.000002,0.102261215,49.662216,241.60478,87.012825,0.0,80.0001,0.111675866,0.0,78.577324,8.330017
8157,19929420.0,0.0,24.676514,20.329865,25.08725,25.639465,24.569824,24.664368,18.317139,18.313843,18.313843,18.313416,0.0,0.03045871,0.03045871,0.052023757,25.0,18.300018,0.0,0.0,5.0218396,1220.7242,2.0796755e-05,0.0,80.76622,22.486637,14.610876,30.000002,0.10315046,49.544777,241.55879,86.85667,0.0,80.76622,0.112940624,0.0,79.78305,8.330017
8158,19929480.0,0.0,24.675598,20.319946,25.097626,25.643555,24.575989,24.670044,18.318115,18.315186,18.315186,18.31491,0.0,0.030528612,0.030528612,0.05323764,25.0,18.300018,0.0,0.0,5.9291015,1233.553,2.101159e-05,0.0,81.495026,21.706556,14.671777,30.000002,0.10415206,49.459515,241.49771,86.79114,0.0,81.495026,0.114286445,0.0,81.00628,8.330017
8159,19929540.0,0.0,24.673096,20.309998,25.107544,25.646545,24.582092,24.67566,18.318817,18.316315,18.316315,18.316162,0.0,0.030597167,0.030597167,0.05450184,25.0,18.300018,0.0,0.0,6.8616924,1246.6888,2.1233356e-05,0.0,82.18853,21.025562,14.742534,30.000002,0.10517233,49.360455,241.42484,86.796875,0.0,82.18853,0.11568901,0.0,82.23841,8.330017
8160,19929600.0,0.0,24.669281,20.300018,25.117035,25.64862,24.588135,24.681244,18.319153,18.31723,18.31723,18.317139,0.0,0.030663712,0.030663712,0.05579324,25.0,18.300018,0.0,0.0,7.805057,1259.777,2.1455011e-05,0.0,82.853874,20.422562,14.820978,30.000002,0.10619172,49.250633,241.34393,86.85406,0.0,82.853874,0.117120795,0.0,83.47314,8.330017
8161,19929660.0,0.0,24.666107,20.290009,25.125,25.64795,24.593842,24.686401,18.319427,18.317902,18.317902,18.317902,0.0,0.030733215,0.030733215,0.05712225,25.0,18.300018,0.0,0.0,8.724465,1273.1262,2.1679936e-05,0.0,83.48566,19.901327,14.874652,30.000002,0.107289776,49.175488,241.25456,86.96676,0.0,83.48566,0.11858697,0.0,84.697136,8.330017
8162,19929720.0,0.0,24.661438,20.279999,25.132172,25.646118,24.599487,24.691528,18.31958,18.31842,18.31842,18.31842,0.0,0.030805932,0.030805932,0.058467768,25.0,18.300018,0.0,0.0,9.616244,1286.4231,2.1905427e-05,0.0,84.08026,19.457113,14.935162,30.000002,0.1083859,49.090775,241.15782,87.1298,0.0,84.08026,0.12007771,0.0,85.88806,8.330017
8163,19929780.0,0.0,24.654694,20.269989,25.138672,25.643402,24.605042,24.696594,18.319336,18.318695,18.318695,18.318726,0.0,0.030881403,0.030881403,0.059810117,25.0,18.300018,0.0,0.0,10.477807,1299.2733,2.2124945e-05,0.0,84.644745,19.073345,15.010971,30.000002,0.109441124,48.984642,241.05667,87.32772,0.0,84.644745,0.12157166,0.0,87.04305,8.330017
8164,19929840.0,0.0,24.650543,20.259949,25.144257,25.639587,24.610565,24.701569,18.319244,18.318817,18.318817,18.318848,0.0,0.03096533,0.03096533,0.06114358,25.0,18.300018,0.0,0.0,11.292824,1312.32,2.2344611e-05,0.0,85.16757,18.760874,15.047831,30.000002,0.11058854,48.933037,240.95059,87.56806,0.0,85.16757,0.123071484,0.0,88.14193,8.330017
8165,19929900.0,0.0,24.644226,20.249878,25.148865,25.634674,24.615967,24.706482,18.319,18.318848,18.318848,18.318878,0.0,0.031058587,0.031058587,0.062445726,25.0,18.300018,0.0,0.0,12.046958,1324.972,2.2560327e-05,0.0,85.64207,18.518717,15.099062,30.000002,0.11168641,48.861313,240.84113,87.845985,0.0,85.64207,0.12456063,0.0,89.16559,8.330017
8166,19929960.0,0.0,24.636719,20.239807,25.151917,25.627747,24.621094,24.71103,18.318481,18.318695,18.318695,18.318726,0.0,0.031161185,0.031161185,0.06370765,25.0,18.300018,0.0,0.0,12.727168,1337.1377,2.2768718e-05,0.0,86.07489,18.334084,15.147871,30.000002,0.11276732,48.792984,240.73016,88.15154,0.0,86.07489,0.12602958,0.0,90.11617,8.330017
8167,19930020.0,0.0,24.62857,20.229675,25.1539,25.619904,24.626099,24.715485,18.31778,18.31839,18.31839,18.31836,0.0,0.03127754,0.03127754,0.064909875,25.0,18.300018,0.0,0.0,13.323094,1348.7146,2.2967586e-05,0.0,86.452576,18.216776,15.194094,30.000002,0.1138224,48.728268,240.61844,88.48713,0.0,86.452576,0.12746468,0.0,90.96559,8.330017
8168,19930080.0,0.0,24.618835,20.219543,25.154907,25.611267,24.631012,24.719849,18.316833,18.317871,18.317871,18.31778,0.0,0.03140628,0.03140628,0.066044986,25.0,18.300018,0.0,0.0,13.834165,1359.5106,2.3154807e-05,0.0,86.773636,18.161615,15.249454,30.000002,0.11481491,48.650764,240.50722,88.847626,0.0,86.773636,0.12885754,0.0,91.709435,8.330017
8169,19930140.0,0.0,24.609253,20.20932,25.154938,25.601837,24.635834,24.724121,18.315796,18.31717,18.31717,18.317017,0.0,0.031548627,0.031548627,0.067097284,25.0,18.300018,0.0,0.0,14.248601,1369.5996,2.3329541e-05,0.0,87.02866,18.172882,15.294382,30.000002,0.11578447,48.587864,240.39761,89.23229,0.0,87.02866,0.13019507,0.0,92.32866,8.330017
8170,19930200.0,0.0,24.600128,20.199066,25.153992,25.591705,24.640533,24.728241,18.315033,18.316376,18.316376,18.316193,0.0,0.03170525,0.03170525,0.06805638,25.0,18.300018,0.0,0.0,14.559165,1379.2515,2.3496934e-05,0.0,87.21118,18.25289,15.328686,30.000002,0.116724454,48.53984,240.29059,89.64,0.0,87.21118,0.13146712,0.0,92.81053,8.330017
8171,19930260.0,0.0,24.589996,20.188782,25.15152,25.580109,24.644867,24.731995,18.313812,18.315521,18.315521,18.315277,0.0,0.031877697,0.031877697,0.06888967,25.0,18.300018,0.0,0.0,14.733994,1387.7596,2.3646671e-05,0.0,87.30403,18.413359,15.3606205,30.000002,0.11759186,48.495132,240.18791,90.07018,0.0,87.30403,0.13264541,0.0,93.12021,8.330017
8172,19930320.0,0.0,24.577911,20.178406,25.148163,25.568024,24.649078,24.735626,18.312225,18.314453,18.314453,18.314148,0.0,0.032062333,0.032062333,0.06960309,25.0,18.300018,0.0,0.0,14.79443,1395.0194,2.3777324e-05,0.0,87.31577,18.644415,15.408404,30.000002,0.118337974,48.428234,240.09027,90.51667,0.0,87.31577,0.13372827,0.0,93.27376,8.330017
8173,19930380.0,0.0,24.56717,20.167969,25.14389,25.555511,24.653107,24.739075,18.310669,18.31314,18.31314,18.312775,0.0,0.032259688,0.032259688,0.07016383,25.0,18.300018,0.0,0.0,14.717863,1401.2217,2.3888686e-05,0.0,87.227264,18.962269,15.437409,30.000002,0.11902888,48.387627,239.9995,90.98052,0.0,87.227264,0.1346838,0.0,93.236244,8.330017
8174,19930440.0,0.0,24.554535,20.15747,25.138916,25.542725,24.657013,24.742432,18.308807,18.311707,18.311707,18.311249,0.0,0.032464754,0.032464754,0.07057931,25.0,18.300018,0.0,0.0,14.521503,1405.9672,2.3978217e-05,0.0,87.048584,19.359135,15.483975,30.000002,0.11956741,48.322433,239.91599,91.45646,0.0,87.048584,0.1355096,0.0,93.02847,8.330017
8175,19930500.0,0.0,24.542267,20.146881,25.13327,25.529785,24.660736,24.745605,18.306671,18.310028,18.310028,18.30951,0.0,0.03267541,0.03267541,0.07083077,25.0,18.300018,0.0,0.0,14.198248,1409.2275,2.404212e-05,0.0,86.7728,19.844234,15.524934,30.000002,0.11999513,48.265095,239.84117,91.9429,0.0,86.7728,0.13618013,0.0,92.63885,8.330017
8176,19930560.0,0.0,24.530243,20.1362,25.12674,25.516388,24.664154,24.748505,18.304596,18.308197,18.308197,18.307617,0.0,0.032887597,0.032887597,0.07089791,25.0,18.300018,0.0,0.0,13.73892,1411.0879,2.4082954e-05,0.0,86.39677,20.425455,15.560977,30.000002,0.1202942,48.214634,239.77605,92.43852,0.0,86.39677,0.13667415,0.0,92.061745,8.330017
8177,19930620.0,0.0,24.517395,20.125458,25.11966,25.503082,24.667389,24.751251,18.302002,18.306122,18.306122,18.305481,0.0,0.03309696,0.03309696,0.07076732,25.0,18.300018,0.0,0.0,13.147259,1410.8955,2.4090568e-05,0.0,85.9214,21.109146,15.607123,30.000002,0.120401844,48.15003,239.72212,92.938515,0.0,85.9214,0.13696204,0.0,91.29965,8.330017
8178,19930680.0,0.0,24.504486,20.114594,25.112244,25.490082,24.67044,24.753845,18.299072,18.303772,18.303772,18.30307,0.0,0.033296164,0.033296164,0.070425875,25.0,18.300018,0.0,0.0,12.427626,1408.6005,2.4062756e-05,0.0,85.35218,21.89736,15.658611,30.000002,0.12031213,48.077946,239.68077,93.43652,0.0,85.35218,0.13701898,0.0,90.36286,8.330017
8179,19930740.0,0.0,24.492828,20.103668,25.104462,25.47754,24.67337,24.756287,18.296112,18.301147,18.301147,18.300415,0.0,0.033478912,0.033478912,0.06984441,25.0,18.300018,0.0,0.0,11.571403,1404.1464,2.3997753e-05,0.0,84.6856,22.803514,15.701919,30.000002,0.12002836,48.017315,239.65398,93.928024,0.0,84.6856,0.13680333,0.0,89.24401,8.330017
8180,19930800.0,0.0,24.480438,20.09259,25.096588,25.465546,24.676147,24.758606,18.292694,18.29831,18.29831,18.297546,0.0,0.03363835,0.03363835,0.069047175,25.0,18.300018,0.0,0.0,10.607214,1397.2776,2.3893406e-05,0.0,83.94902,23.811813,15.760979,30.000002,0.11949783,47.934628,239.64122,94.40534,0.0,83.94902,0.13632575,0.0,87.99094,8.330017
8181,19930860.0,0.0,24.468506,20.08142,25.08844,25.45401,24.67865,24.760681,18.28897,18.295135,18.295135,18.294373,0.0,0.033767767,0.033767767,0.06802307,25.0,18.300018,0.0,0.0,9.533079,1387.8839,2.3745753e-05,0.0,83.15218,24.91962,15.823115,30.000002,0.118734926,47.847637,239.64417,94.858154,0.0,83.15218,0.13556081,0.0,86.61604,8.330017
8182,19930920.0,0.0,24.45694,20.07016,25.080322,25.44339,24.681091,24.762634,18.285065,18.291687,18.291687,18.290955,0.0,0.033860188,0.033860188,0.066766575,25.0,18.300018,0.0,0.0,8.35745,1375.7988,2.355241e-05,0.0,82.3105,26.114256,15.892596,30.000002,0.11771524,47.750366,239.66447,95.27156,0.0,82.3105,0.13448934,0.0,85.13884,8.330017
8183,19930980.0,0.0,24.446198,20.058746,25.072449,25.43393,24.683441,24.764526,18.281128,18.288025,18.288025,18.287354,0.0,0.033910427,0.033910427,0.06528946,25.0,18.300018,0.0,0.0,7.0950212,1361.0645,2.3313181e-05,0.0,81.44824,27.366764,15.967534,30.000002,0.116446495,47.645454,239.70331,95.62659,0.0,81.44824,0.13311279,0.0,83.591835,8.330017
8184,19931040.0,0.0,24.436066,20.04721,25.06488,25.42572,24.68576,24.766388,18.277191,18.28424,18.28424,18.283691,0.0,0.03391596,0.03391596,0.06360663,25.0,18.300018,0.0,0.0,5.758034,1343.7407,2.3029286e-05,0.0,80.58446,28.649467,16.051126,30.000002,0.11493084,47.528423,239.76134,95.907646,0.0,80.58446,0.13144119,0.0,81.9993,8.330017
8185,19931100.0,0.0,24.425842,20.035553,25.05774,25.419037,24.68805,24.768219,18.273285,18.280365,18.280365,18.279968,0.0,0.033873312,0.033873312,0.061720636,25.0,18.300018,0.0,0.0,4.3504677,1323.5276,2.2695845e-05,0.0,79.736244,29.925283,16.154305,30.000002,0.113141544,47.383976,239.84067,96.08915,0.0,79.736244,0.12946902,0.0,80.37734,8.330017
8186,19931160.0,0.0,24.41687,20.023743,25.05075,25.41333,24.690247,24.769928,18.269836,18.276611,18.276611,18.276367,0.0,0.033789665,0.033789665,0.059680797,25.0,18.300018,0.0,0.0,2.8920646,1301.2797,2.2325923e-05,0.0,78.92983,31.149542,16.257185,30.000002,0.11117859,47.23994,239.9391,96.162605,0.0,78.92983,0.12726192,0.0,78.76128,8.330017
8187,19931220.0,0.0,24.409454,20.01178,25.04422,25.40915,24.692505,24.771698,18.266968,18.273102,18.273102,18.27304,0.0,0.03367162,0.03367162,0.057527576,25.0,18.300018,0.0,0.0,1.4048746,1277.5662,2.1929314e-05,0.0,78.17733,32.293255,16.357868,30.000002,0.1090874,47.098984,240.0546,96.12617,0.0,78.17733,0.12487316,0.0,77.168564,8.330017
8188,19931280.0,0.0,24.401642,19.999695,25.0383,25.406769,24.694855,24.773499,18.264557,18.269989,18.269989,18.270111,0.0,0.03352542,0.03352542,0.055281103,25.0,18.300018,0.0,0.0,0.0,1252.3234,2.1506577e-05,0.0,77.499084,33.303303,16.48116,30.000002,0.106842965,46.926376,240.18787,95.95788,0.0,77.499084,0.12233383,0.0,75.61846,8.330017
8189,19931340.0,0.0,24.396606,19.987427,25.034851,25.405853,24.697296,24.775452,18.263794,18.267365,18.267365,18.267609,0.0,0.033233494,0.033233494,0.0534856,25.0,18.300018,0.0,0.0,0.0,1227.6542,2.108465e-05,0.0,76.92481,33.90459,16.597101,30.000002,0.104750104,46.764057,240.3313,95.591156,0.0,76.92481,0.1199532,0.0,74.486015,8.330017
8190,19931400.0,0.0,24.392822,19.975006,25.033997,25.406067,24.699951,24.777618,18.266052,18.266235,18.266235,18.26648,0.0,0.03287477,0.03287477,0.052195102,25.0,18.300018,0.0,0.0,0.0,1205.7765,2.0706724e-05,0.0,76.54469,33.9937,16.712534,30.000002,0.10296122,46.60245,240.47562,95.03467,0.0,76.54469,0.11794449,0.0,73.82781,8.330017
8191,19931460.0,0.0,24.389038,19.962433,25.033752,25.406128,24.702728,24.779816,18.269714,18.266968,18.266968,18.266998,0.0,0.032540154,0.032540154,0.05115667,25.0,18.300018,0.0,0.0,0.0,1186.8636,2.0380183e-05,0.0,76.33192,33.761284,16.821997,30.000002,0.101423234,46.449203,240.61647,94.38178,0.0,76.33192,0.11623624,0.0,73.43279,8.330017
8192,19931520.0,0.0,24.385406,19.949677,25.034424,25.40686,24.70575,24.782196,18.273987,18.269073,18.269073,18.26886,0.0,0.032242727,0.032242727,0.050340705,25.0,18.300018,0.0,0.0,0.0,1171.01,2.0106629e-05,0.0,76.26119,33.2888,16.92514,30.000002,0.100132056,46.304806,240.74979,93.68044,0.0,76.26119,0.11482491,0.0,73.24795,8.330017
8193,19931580.0,0.0,24.381622,19.936737,25.035828,25.408173,24.708923,24.78479,18.27832,18.272125,18.272125,18.271667,0.0,0.031990476,0.031990476,0.049712162,25.0,18.300018,0.0,0.0,0.0,1158.0188,1.9883068e-05,0.0,76.31099,32.647175,17.024332,30.000002,0.099068195,46.165936,240.87294,92.96672,0.0,76.31099,0.11369173,0.0,73.22752,8.330017
8194,19931640.0,0.0,24.377747,19.923615,25.03775,25.409943,24.71228,24.787537,18.28241,18.275665,18.275665,18.274994,0.0,0.031785857,0.031785857,0.04923931,25.0,18.300018,0.0,0.0,0.0,1147.6575,1.9705276e-05,0.0,76.4586,31.900938,17.117405,30.000002,0.098213255,46.035633,240.98413,92.26971,0.0,76.4586,0.11280946,0.0,73.33188,8.330017
8195,19931700.0,0.0,24.37387,19.910309,25.04007,25.411987,24.715729,24.790405,18.286194,18.279327,18.279327,18.278473,0.0,0.031626835,0.031626835,0.04888971,25.0,18.300018,0.0,0.0,0.0,1139.6237,1.9568028e-05,0.0,76.678154,31.110588,17.204258,30.000002,0.09753791,45.91404,241.08241,91.61296,0.0,76.678154,0.11214158,0.0,73.52255,8.330017
8196,19931760.0,0.0,24.369232,19.89682,25.042084,25.412964,24.719147,24.793152,18.289429,18.282867,18.282867,18.281982,0.0,0.03151662,0.03151662,0.048660826,25.0,18.300018,0.0,0.0,0.0,1133.9064,1.9471947e-05,0.0,76.96112,30.307158,17.284164,30.000002,0.097046845,45.802166,241.16528,91.01503,0.0,76.96112,0.11169207,0.0,73.7867,8.330017
8197,19931820.0,0.0,24.36441,19.883118,25.04422,25.414093,24.722626,24.795929,18.292145,18.286163,18.286163,18.285217,0.0,0.03144161,0.03144161,0.048509054,25.0,18.300018,0.0,0.0,0.0,1129.7557,1.9403271e-05,0.0,77.275856,29.531866,17.35975,30.000002,0.0966787,45.69635,241.23557,90.47803,0.0,77.275856,0.111390375,0.0,74.08596,8.330017
8198,19931880.0,0.0,24.359406,19.869202,25.046478,25.415344,24.726135,24.798767,18.294312,18.28897,18.28897,18.288055,0.0,0.031406146,0.031406146,0.048437934,25.0,18.300018,0.0,0.0,0.0,1127.2316,1.9363013e-05,0.0,77.60897,28.81818,17.43031,30.000002,0.096438736,45.59757,241.29054,90.02213,0.0,77.60897,0.11124092,0.0,74.40528,8.330017
8199,19931940.0,0.0,24.354248,19.855072,25.048798,25.416595,24.729675,24.801605,18.296112,18.291412,18.291412,18.290558,0.0,0.03139137,0.03139137,0.04840731,25.0,18.300018,0.0,0.0,0.0,1125.6572,1.9339384e-05,0.0,77.94324,28.16254,17.497622,30.000002,0.09627381,45.50333,241.33519,89.62662,0.0,77.94324,0.11118195,0.0,74.72614,8.330017
8200,19932000.0,0.0,24.34903,19.84076,25.051147,25.417877,24.733185,24.804443,18.297699,18.29364,18.29364,18.292847,0.0,0.031387545,0.031387545,0.048397787,25.0,18.300018,0.0,0.0,0.0,1124.6101,1.9325073e-05,0.0,78.27533,27.55047,17.563005,30.000002,0.096149206,45.411793,241.37354,89.27049,0.0,78.27533,0.111171424,0.0,75.044945,8.330017
8201,19932060.0,0.0,24.343018,19.826202,25.052795,25.417755,24.736511,24.807007,18.29889,18.295471,18.295471,18.2948,0.0,0.03140157,0.03140157,0.04842169,25.0,18.300018,0.0,0.0,0.0,1124.1545,1.932166e-05,0.0,78.59898,27.001688,17.625765,30.000002,0.09607771,45.32393,241.40312,88.969246,0.0,78.59898,0.11122354,0.0,75.35536,8.330017
8202,19932120.0,0.0,24.336884,19.811401,25.054382,25.417603,24.739777,24.80954,18.299744,18.296906,18.296906,18.296295,0.0,0.03143237,0.03143237,0.048475817,25.0,18.300018,0.0,0.0,0.0,1124.3114,1.9328907e-05,0.0,78.90085,26.533842,17.685469,30.000002,0.09605994,45.240345,241.42278,88.73314,0.0,78.90085,0.111338824,0.0,75.64407,8.330017
8203,19932180.0,0.0,24.330658,19.796387,25.05597,25.41742,24.743042,24.812073,18.300476,18.298157,18.298157,18.297638,0.0,0.03146832,0.03146832,0.04853897,25.0,18.300018,0.0,0.0,0.0,1124.6742,1.9339823e-05,0.0,79.19026,26.107449,17.743916,30.000002,0.09605943,45.158516,241.43823,88.526794,0.0,79.19026,0.11147464,0.0,75.92043,8.330017
8204,19932240.0,0.0,24.32434,19.781128,25.057495,25.417145,24.746246,24.814514,18.300934,18.299072,18.299072,18.298645,0.0,0.0315137,0.0315137,0.04861837,25.0,18.300018,0.0,0.0,0.0,1125.3542,1.935623e-05,0.0,79.449455,25.75608,17.800053,30.000002,0.09608862,45.079926,241.44633,88.37361,0.0,79.449455,0.11164456,0.0,76.16704,8.330017
8205,19932300.0,0.0,24.317963,19.765625,25.05896,25.41684,24.74939,24.816956,18.30127,18.299805,18.299805,18.299438,0.0,0.0315627,0.0315627,0.04870368,25.0,18.300018,0.0,0.0,0.0,1126.153,1.9374738e-05,0.0,79.68437,25.457045,17.854782,30.000002,0.09612983,45.003304,241.45009,88.25444,0.0,79.68437,0.11182793,0.0,76.38989,8.330017
8206,19932360.0,0.0,24.310883,19.749878,25.059723,25.41513,24.75232,24.819092,18.301514,18.300385,18.300385,18.30011,0.0,0.031613104,0.031613104,0.048791118,25.0,18.300018,0.0,0.0,0.0,1126.9393,1.9393643e-05,0.0,79.90333,25.19119,17.908659,30.000002,0.096175864,44.927876,241.45132,88.15589,0.0,79.90333,0.11201675,0.0,76.5972,8.330017
8207,19932420.0,0.0,24.303741,19.733887,25.060364,25.41333,24.755219,24.821136,18.301575,18.30075,18.30075,18.300537,0.0,0.031665288,0.031665288,0.048881155,25.0,18.300018,0.0,0.0,0.0,1127.7117,1.9412248e-05,0.0,80.08862,24.985205,17.961037,30.000002,0.09622805,44.85455,241.44836,88.093475,0.0,80.08862,0.112211116,0.0,76.771866,8.330017
8208,19932480.0,0.0,24.29657,19.71762,25.060974,25.411469,24.758026,24.823181,18.301544,18.300995,18.300995,18.300812,0.0,0.031716853,0.031716853,0.048969734,25.0,18.300018,0.0,0.0,0.0,1128.4233,1.9429779e-05,0.0,80.24958,24.818758,18.012499,30.000002,0.09627908,44.7825,241.44313,88.0531,0.0,80.24958,0.11240291,0.0,76.92308,8.330017
8209,19932540.0,0.0,24.289337,19.70108,25.061523,25.409576,24.760834,24.825165,18.301483,18.301178,18.301178,18.301025,0.0,0.031767555,0.031767555,0.049056537,25.0,18.300018,0.0,0.0,0.0,1129.0754,1.9446297e-05,0.0,80.39508,24.676668,18.063389,30.000002,0.09632775,44.711258,241.43663,88.02577,0.0,80.39508,0.112591356,0.0,77.05942,8.330017
8210,19932600.0,0.0,24.282074,19.684265,25.062012,25.407623,24.76358,24.827118,18.301361,18.301208,18.301208,18.301117,0.0,0.03181557,0.03181557,0.049138386,25.0,18.300018,0.0,0.0,0.0,1129.5754,1.9460109e-05,0.0,80.51009,24.578176,18.113323,30.000002,0.09636933,44.641346,241.42824,88.02058,0.0,80.51009,0.11276926,0.0,77.166565,8.330017
8211,19932660.0,0.0,24.2742,19.667175,25.06186,25.404358,24.766083,24.828766,18.301178,18.301178,18.301178,18.301117,0.0,0.031861797,0.031861797,0.049216945,25.0,18.300018,0.0,0.0,0.0,1129.9344,1.9471998e-05,0.0,80.61126,24.498642,18.162828,30.000002,0.09640575,44.57204,241.4192,88.02435,0.0,80.61126,0.11294039,0.0,77.2605,8.330017
8212,19932720.0,0.0,24.266296,19.64981,25.061584,25.401093,24.768555,24.830383,18.300934,18.301086,18.301086,18.301056,0.0,0.03190495,0.03190495,0.049290046,25.0,18.300018,0.0,0.0,0.0,1130.1135,1.948072e-05,0.0,80.692184,24.44534,18.211758,30.000002,0.09643362,44.503536,241.40947,88.03991,0.0,80.692184,0.11309986,0.0,77.33516,8.330017
8213,19932780.0,0.0,24.258362,19.632172,25.06131,25.397766,24.770996,24.83194,18.30066,18.300903,18.300903,18.300903,0.0,0.031943247,0.031943247,0.049354665,25.0,18.300018,0.0,0.0,0.0,1130.059,1.9485271e-05,0.0,80.74915,24.420744,18.260078,30.000002,0.09644807,44.43589,241.39943,88.066795,0.0,80.74915,0.1132411,0.0,77.387115,8.330017
8214,19932840.0,0.0,24.250397,19.614197,25.060974,25.39444,24.773376,24.833496,18.300415,18.30072,18.30072,18.30072,0.0,0.03197768,0.03197768,0.049412582,25.0,18.300018,0.0,0.0,0.0,1129.8256,1.9486675e-05,0.0,80.79081,24.413225,18.307995,30.000002,0.09645167,44.368805,241.38947,88.09939,0.0,80.79081,0.113367915,0.0,77.424614,8.330017
8215,19932900.0,0.0,24.242432,19.595947,25.060608,25.391052,24.775757,24.835022,18.30014,18.300507,18.300507,18.300537,0.0,0.03200957,0.03200957,0.0494661,25.0,18.300018,0.0,0.0,0.0,1129.4703,1.9485962e-05,0.0,80.823204,24.41569,18.355642,30.000002,0.09644796,44.3021,241.37967,88.13501,0.0,80.823204,0.11348526,0.0,77.453384,8.330017
8216,19932960.0,0.0,24.233948,19.577393,25.059692,25.386627,24.777924,24.836243,18.299835,18.300262,18.300262,18.300293,0.0,0.03203751,0.03203751,0.04951284,25.0,18.300018,0.0,0.0,0.0,1128.8892,1.9481708e-05,0.0,80.84268,24.43139,18.402933,30.000002,0.09643322,44.235893,241.37022,88.17404,0.0,80.84268,0.11358791,0.0,77.470024,8.330017
8217,19933020.0,0.0,24.225433,19.558533,25.058716,25.382202,24.78003,24.837463,18.29953,18.299988,18.299988,18.300049,0.0,0.032060258,0.032060258,0.04955073,25.0,18.300018,0.0,0.0,0.0,1128.0527,1.9472907e-05,0.0,80.848236,24.459993,18.4498,30.000002,0.09640418,44.170277,241.36153,88.214966,0.0,80.848236,0.1136713,0.0,77.47362,8.330017
8218,19933080.0,0.0,24.216888,19.539337,25.057709,25.377747,24.782166,24.838654,18.299255,18.299744,18.299744,18.299774,0.0,0.03208059,0.03208059,0.049584497,25.0,18.300018,0.0,0.0,0.0,1127.0978,1.9462024e-05,0.0,80.84806,24.493479,18.49645,30.000002,0.09636829,44.10497,241.35327,88.25612,0.0,80.84806,0.11374575,0.0,77.47188,8.330017
8219,19933140.0,0.0,24.208344,19.519836,25.056702,25.373322,24.78424,24.839844,18.29898,18.299469,18.299469,18.29953,0.0,0.032096207,0.032096207,0.04961028,25.0,18.300018,0.0,0.0,0.0,1125.9258,1.9447256e-05,0.0,80.83844,24.53394,18.542694,30.000002,0.09631957,44.04023,241.34598,88.29625,0.0,80.83844,0.11380277,0.0,77.46138,8.330017
8220,19933200.0,0.0,24.19983,19.5,25.055695,25.368896,24.786285,24.840973,18.298767,18.299225,18.299225,18.299286,0.0,0.032106224,0.032106224,0.049626634,25.0,18.300018,0.0,0.0,0.0,1124.4999,1.942796e-05,0.0,80.82109,24.57749,18.588305,30.000002,0.09625604,43.97637,241.34018,88.33212,0.0,80.82109,0.11383901,0.0,77.44384,8.330017
8221,19933260.0,0.0,24.190369,19.479858,25.053589,25.363007,24.787506,24.841248,18.298523,18.29898,18.29898,18.299042,0.0,0.032117005,0.032117005,0.049644247,25.0,18.300018,0.0,0.0,0.0,1123.042,1.9409003e-05,0.0,80.80459,24.621023,18.633976,30.000002,0.09619425,43.91243,241.33414,88.3689,0.0,80.80459,0.11387835,0.0,77.427055,8.330017
8222,19933320.0,0.0,24.180817,19.459473,25.051453,25.357117,24.788727,24.841492,18.298248,18.298706,18.298706,18.298767,0.0,0.03212422,0.03212422,0.049655873,25.0,18.300018,0.0,0.0,0.0,1121.3458,1.9385785e-05,0.0,80.78391,24.665442,18.679234,30.000002,0.09612294,43.849075,241.3291,88.402306,0.0,80.78391,0.113904394,0.0,77.40652,8.330017
8223,19933380.0,0.0,24.171295,19.438812,25.049316,25.351288,24.789917,24.841705,18.298065,18.298492,18.298492,18.298553,0.0,0.032127574,0.032127574,0.04966104,25.0,18.300018,0.0,0.0,0.0,1119.4613,1.9359119e-05,0.0,80.76126,24.706968,18.723757,30.000002,0.09604201,43.78674,241.32541,88.42986,0.0,80.76126,0.11391612,0.0,77.38434,8.330017
8224,19933440.0,0.0,24.161743,19.417877,25.04718,25.345459,24.791138,24.84195,18.297852,18.298279,18.298279,18.29834,0.0,0.032131396,0.032131396,0.049666975,25.0,18.300018,0.0,0.0,0.0,1117.6132,1.9333113e-05,0.0,80.738655,24.749256,18.76836,30.000002,0.09596205,43.724297,241.3215,88.45845,0.0,80.738655,0.11392985,0.0,77.36218,8.330017
8225,19933500.0,0.0,24.15216,19.396729,25.045044,25.33966,24.792328,24.842163,18.297699,18.298065,18.298065,18.298126,0.0,0.03213285,0.03213285,0.04966896,25.0,18.300018,0.0,0.0,0.0,1115.6233,1.9304565e-05,0.0,80.71542,24.78888,18.812483,30.000002,0.09587612,43.662525,241.31848,88.4829,0.0,80.71542,0.11393473,0.0,77.33959,8.330017
8226,19933560.0,0.0,24.142212,19.375305,25.042511,25.3331,24.793365,24.842194,18.297516,18.297882,18.297882,18.297943,0.0,0.0321333,0.0321333,0.04966928,25.0,18.300018,0.0,0.0,0.0,1113.552,1.9274892e-05,0.0,80.69228,24.826895,18.856325,30.000002,0.095787704,43.601147,241.31586,88.505356,0.0,80.69228,0.11393595,0.0,77.31716,8.330017
8227,19933620.0,0.0,24.132233,19.353638,25.039978,25.3266,24.794403,24.842224,18.297394,18.297699,18.297699,18.29776,0.0,0.032132417,0.032132417,0.04966739,25.0,18.300018,0.0,0.0,0.0,1111.3965,1.9243695e-05,0.0,80.66971,24.862047,18.899748,30.000002,0.09569621,43.54035,241.3138,88.52471,0.0,80.66971,0.11393228,0.0,77.29537,8.330017
8228,19933680.0,0.0,24.122253,19.331757,25.037445,25.32013,24.79541,24.842255,18.297272,18.297546,18.297546,18.297607,0.0,0.032130223,0.032130223,0.04966333,25.0,18.300018,0.0,0.0,0.0,1109.168,1.9211126e-05,0.0,80.64871,24.892784,18.94259,30.000002,0.095602036,43.480373,241.31241,88.54011,0.0,80.64871,0.11392383,0.0,77.27521,8.330017
8229,19933740.0,0.0,24.112305,19.309631,25.034973,25.31372,24.796448,24.842316,18.29721,18.297424,18.297424,18.297485,0.0,0.032127023,0.032127023,0.04965766,25.0,18.300018,0.0,0.0,0.0,1106.8804,1.9177442e-05,0.0,80.63103,24.916895,18.984518,30.000002,0.09550673,43.421673,241.3117,88.55058,0.0,80.63103,0.11391171,0.0,77.258316,8.330017
8230,19933800.0,0.0,24.102356,19.287292,25.03247,25.307312,24.797485,24.842346,18.29715,18.297333,18.297333,18.297363,0.0,0.0321239,0.0321239,0.0496521,25.0,18.300018,0.0,0.0,0.0,1104.6105,1.9144081e-05,0.0,80.61274,24.942099,19.026564,30.000002,0.09541122,43.362812,241.31093,88.56179,0.0,80.61274,0.11389995,0.0,77.24083,8.330017
8231,19933860.0,0.0,24.091278,19.26471,25.028717,25.299103,24.797607,24.84134,18.297028,18.29721,18.29721,18.297272,0.0,0.032120336,0.032120336,0.049645834,25.0,18.300018,0.0,0.0,0.0,1102.1898,1.9109068e-05,0.0,80.59621,24.963913,19.068163,30.000002,0.09531514,43.304573,241.31047,88.57056,0.0,80.59621,0.11388654,0.0,77.22509,8.330017
8232,19933920.0,0.0,24.08014,19.241943,25.024933,25.290955,24.79773,24.840363,18.296936,18.29712,18.29712,18.29715,0.0,0.032116458,0.032116458,0.04963909,25.0,18.300018,0.0,0.0,0.0,1099.6923,1.907258e-05,0.0,80.582214,24.981352,19.109097,30.000002,0.09521939,43.24727,241.3104,88.576454,0.0,80.582214,0.11387204,0.0,77.21181,8.330017
8233,19933980.0,0.0,24.069,19.218964,25.021149,25.282837,24.797852,24.839355,18.296844,18.297028,18.297028,18.297058,0.0,0.03211251,0.03211251,0.049632248,25.0,18.300018,0.0,0.0,0.0,1097.1719,1.9035646e-05,0.0,80.56944,24.996778,19.149698,30.000002,0.09512391,43.190422,241.31044,88.58111,0.0,80.56944,0.1138573,0.0,77.19973,8.330017
8234,19934040.0,0.0,24.057892,19.19577,25.017395,25.27478,24.798004,24.838379,18.296783,18.296936,18.296936,18.296967,0.0,0.03210858,0.03210858,0.049625486,25.0,18.300018,0.0,0.0,0.0,1094.6309,1.8998247e-05,0.0,80.55921,25.00833,19.189621,30.000002,0.09502972,43.13453,241.31073,88.58355,0.0,80.55921,0.113842666,0.0,77.1901,8.330017
8235,19934100.0,0.0,24.046783,19.172363,25.013672,25.266815,24.798126,24.837402,18.296783,18.296875,18.296875,18.296906,0.0,0.03210501,0.03210501,0.049619373,25.0,18.300018,0.0,0.0,0.0,1092.089,1.8960758e-05,0.0,80.55222,25.01538,19.228542,30.000002,0.0949384,43.08004,241.31119,88.58377,0.0,80.55222,0.113829404,0.0,77.183586,8.330017
8236,19934160.0,0.0,24.035278,19.148804,25.00946,25.257996,24.798004,24.836182,18.296753,18.296844,18.296844,18.296844,0.0,0.032101355,0.032101355,0.04961312,25.0,18.300018,0.0,0.0,0.0,1089.5209,1.8923196e-05,0.0,80.54473,25.023092,19.267597,30.000002,0.094846375,43.025364,241.31163,88.58429,0.0,80.54473,0.113815844,0.0,77.1766,8.330017
8237,19934220.0,0.0,24.023712,19.12503,25.00528,25.249207,24.797882,24.83496,18.296692,18.296783,18.296783,18.296814,0.0,0.032098,0.032098,0.049607396,25.0,18.300018,0.0,0.0,0.0,1086.91,1.8884826e-05,0.0,80.539375,25.027948,19.305984,30.000002,0.094756365,42.97162,241.31215,88.58347,0.0,80.539375,0.1138034,0.0,77.17164,8.330017
8238,19934280.0,0.0,24.012207,19.101074,25.00113,25.24054,24.79776,24.83377,18.296692,18.296753,18.296753,18.296783,0.0,0.032095194,0.032095194,0.049602646,25.0,18.300018,0.0,0.0,0.0,1084.307,1.8846486e-05,0.0,80.53648,25.029814,19.343365,30.000002,0.09466982,42.91929,241.3127,88.581535,0.0,80.53648,0.113793045,0.0,77.16904,8.330017
8239,19934340.0,0.0,24.000671,19.076935,24.996948,25.231873,24.797638,24.83255,18.296692,18.296722,18.296722,18.296722,0.0,0.032092296,0.032092296,0.04959772,25.0,18.300018,0.0,0.0,0.0,1081.7126,1.8808296e-05,0.0,80.533226,25.032093,19.380875,30.000002,0.094582535,42.866776,241.31325,88.57973,0.0,80.533226,0.11378232,0.0,77.166084,8.330017
8240,19934400.0,0.0,23.989105,19.052643,24.992828,25.223267,24.797516,24.83136,18.296661,18.296692,18.296692,18.296722,0.0,0.032089792,0.032089792,0.049593493,25.0,18.300018,0.0,0.0,0.0,1079.1023,1.8769784e-05,0.0,80.53154,25.03254,19.417727,30.000002,0.09449753,42.81518,241.3138,88.577286,0.0,80.53154,0.11377308,0.0,77.16463,8.330017
8241,19934460.0,0.0,23.977142,19.028168,24.98825,25.213837,24.79718,24.829895,18.29663,18.296692,18.296692,18.296692,0.0,0.032087486,0.032087486,0.0495896,25.0,18.300018,0.0,0.0,0.0,1076.46,1.8731043e-05,0.0,80.53052,25.032242,19.454235,30.000002,0.09441361,42.764072,241.31433,88.57463,0.0,80.53052,0.11376458,0.0,77.163795,8.330017
8242,19934520.0,0.0,23.96518,19.00354,24.983673,25.204498,24.796844,24.82846,18.29663,18.296661,18.296661,18.296661,0.0,0.032085482,0.032085482,0.049586233,25.0,18.300018,0.0,0.0,0.0,1073.8037,1.8692008e-05,0.0,80.530426,25.030966,19.490232,30.000002,0.09433141,42.713676,241.31483,88.57173,0.0,80.530426,0.113757186,0.0,77.16385,8.330017
8243,19934580.0,0.0,23.953247,18.97876,24.979126,25.19519,24.796478,24.827026,18.2966,18.29663,18.29663,18.29663,0.0,0.03208387,0.03208387,0.04958354,25.0,18.300018,0.0,0.0,0.0,1071.1499,1.865293e-05,0.0,80.53131,25.028751,19.525566,30.000002,0.09425153,42.664207,241.31529,88.56872,0.0,80.53131,0.11375128,0.0,77.16481,8.330017
8244,19934640.0,0.0,23.941345,18.953827,24.97461,25.186005,24.796143,24.825623,18.2966,18.29663,18.29663,18.29663,0.0,0.032082755,0.032082755,0.049581695,25.0,18.300018,0.0,0.0,0.0,1068.5089,1.8614e-05,0.0,80.5331,25.02588,19.559952,30.000002,0.09417485,42.616066,241.31563,88.56586,0.0,80.5331,0.1137472,0.0,77.16662,8.330017
8245,19934700.0,0.0,23.929443,18.928741,24.970123,25.176819,24.795807,24.824188,18.2966,18.29663,18.29663,18.29663,0.0,0.032081567,0.032081567,0.04957972,25.0,18.300018,0.0,0.0,0.0,1065.8765,1.8575218e-05,0.0,80.53477,25.023073,19.594461,30.000002,0.09409752,42.56775,241.316,88.56296,0.0,80.53477,0.11374286,0.0,77.16831,8.330017
8246,19934760.0,0.0,23.917114,18.903503,24.965149,25.16684,24.795227,24.82254,18.2966,18.2966,18.2966,18.2966,0.0,0.032080628,0.032080628,0.049578167,25.0,18.300018,0.0,0.0,0.0,1063.1915,1.853585e-05,0.0,80.53687,25.019968,19.628515,30.000002,0.09402168,42.52008,241.3163,88.56015,0.0,80.53687,0.113739416,0.0,77.17041,8.330017
8247,19934820.0,0.0,23.904816,18.878143,24.960205,25.156921,24.794678,24.820862,18.29657,18.2966,18.2966,18.2966,0.0,0.03207998,0.03207998,0.049577117,25.0,18.300018,0.0,0.0,0.0,1060.4974,1.849623e-05,0.0,80.53935,25.016706,19.661926,30.000002,0.09394785,42.4733,241.31653,88.55757,0.0,80.53935,0.11373707,0.0,77.172844,8.330017
8248,19934880.0,0.0,23.892487,18.852661,24.955292,25.147064,24.794098,24.819214,18.29654,18.29657,18.29657,18.29657,0.0,0.03207946,0.03207946,0.04957628,25.0,18.300018,0.0,0.0,0.0,1057.8009,1.8456534e-05,0.0,80.54196,25.013426,19.695034,30.000002,0.09387486,42.426952,241.31673,88.555115,0.0,80.54196,0.11373519,0.0,77.1754,8.330017
8249,19934940.0,0.0,23.880219,18.827057,24.950409,25.137268,24.793549,24.817566,18.29654,18.29657,18.29657,18.29657,0.0,0.032079175,0.032079175,0.04957583,25.0,18.300018,0.0,0.0,0.0,1055.107,1.841681e-05,0.0,80.54473,25.010235,19.727526,30.000002,0.09380366,42.381466,241.31685,88.55296,0.0,80.54473,0.11373416,0.0,77.1781,8.330017
8250,19935000.0,0.0,23.867981,18.80133,24.945557,25.127563,24.793,24.815948,18.29654,18.29657,18.29657,18.29657,0.0,0.03207912,0.03207912,0.04957578,25.0,18.300018,0.0,0.0,0.0,1052.4216,1.837716e-05,0.0,80.54748,25.007402,19.759155,30.000002,0.09373481,42.33718,241.3169,88.55127,0.0,80.54748,0.113734014,0.0,77.18075,8.330017
8251,19935060.0,0.0,23.8555,18.775482,24.9404,25.11734,24.792236,24.814117,18.29654,18.29654,18.29654,18.29657,0.0,0.032079037,0.032079037,0.049575668,25.0,18.300018,0.0,0.0,0.0,1049.7231,1.8337518e-05,0.0,80.55023,25.004503,19.790897,30.000002,0.09366549,42.292744,241.31694,88.54951,0.0,80.55023,0.11373374,0.0,77.18342,8.330017
8252,19935120.0,0.0,23.842987,18.749512,24.935242,25.107208,24.791443,24.812347,18.296509,18.29654,18.29654,18.29654,0.0,0.032079097,0.032079097,0.049575802,25.0,18.300018,0.0,0.0,0.0,1046.9957,1.8297304e-05,0.0,80.55295,25.001875,19.822079,30.000002,0.09359761,42.24909,241.31693,88.54806,0.0,80.55295,0.11373399,0.0,77.18603,8.330017
8253,19935180.0,0.0,23.830536,18.72345,24.930145,25.097168,24.79068,24.810547,18.296509,18.29654,18.29654,18.29654,0.0,0.032079287,0.032079287,0.04957615,25.0,18.300018,0.0,0.0,0.0,1044.2737,1.8257088e-05,0.0,80.55544,24.999733,19.852436,30.000002,0.09353175,42.206593,241.31686,88.54702,0.0,80.55544,0.11373471,0.0,77.18843,8.330017
8254,19935240.0,0.0,23.818085,18.697296,24.925049,25.087097,24.789917,24.808777,18.296509,18.296509,18.296509,18.296509,0.0,0.032079455,0.032079455,0.049576465,25.0,18.300018,0.0,0.0,0.0,1041.5613,1.8217033e-05,0.0,80.557976,24.997513,19.882896,30.000002,0.09346547,42.163944,241.31679,88.54592,0.0,80.557976,0.11373537,0.0,77.190865,8.330017
8255,19935300.0,0.0,23.805664,18.671051,24.919983,25.077118,24.789154,24.806976,18.296509,18.296509,18.296509,18.296509,0.0,0.0320797,0.0320797,0.049576897,25.0,18.300018,0.0,0.0,0.0,1038.8325,1.817664e-05,0.0,80.560356,24.995625,19.912825,30.000002,0.09340041,42.122044,241.3167,88.5451,0.0,80.560356,0.1137363,0.0,77.19314,8.330017
8256,19935360.0,0.0,23.793,18.644714,24.914642,25.066742,24.788208,24.805084,18.296478,18.296509,18.296509,18.296509,0.0,0.032079972,0.032079972,0.049577378,25.0,18.300018,0.0,0.0,0.0,1036.0856,1.813609e-05,0.0,80.56264,24.993902,19.94248,30.000002,0.093335904,42.08053,241.31657,88.544395,0.0,80.56264,0.113737315,0.0,77.19532,8.330017
8257,19935420.0,0.0,23.780334,18.618317,24.909332,25.056427,24.787262,24.803162,18.296448,18.296478,18.296478,18.296478,0.0,0.032080274,0.032080274,0.049577903,25.0,18.300018,0.0,0.0,0.0,1033.3295,1.8095332e-05,0.0,80.56478,24.992432,19.97173,30.000002,0.09327223,42.039577,241.31642,88.54387,0.0,80.56478,0.11373845,0.0,77.197365,8.330017
8258,19935480.0,0.0,23.767761,18.591797,24.904083,25.046173,24.786285,24.80127,18.296448,18.296478,18.296478,18.296478,0.0,0.03208059,0.03208059,0.04957846,25.0,18.300018,0.0,0.0,0.0,1030.5731,1.8054485e-05,0.0,80.56671,24.991285,20.000448,30.000002,0.093209654,41.999374,241.31627,88.54355,0.0,80.56671,0.11373964,0.0,77.19921,8.330017
8259,19935540.0,0.0,23.755219,18.565247,24.898865,25.03601,24.78534,24.799408,18.296448,18.296478,18.296478,18.296478,0.0,0.032080907,0.032080907,0.049579,25.0,18.300018,0.0,0.0,0.0,1027.8218,1.8013652e-05,0.0,80.56835,24.990538,20.028423,30.000002,0.093148574,41.96021,241.31609,88.54346,0.0,80.56835,0.11374081,0.0,77.20077,8.330017
8260,19935600.0,0.0,23.742676,18.538605,24.893616,25.025848,24.784393,24.797516,18.296448,18.296448,18.296448,18.296448,0.0,0.032081224,0.032081224,0.049579542,25.0,18.300018,0.0,0.0,0.0,1025.0798,1.7972972e-05,0.0,80.57003,24.989737,20.056492,30.000002,0.09308718,41.92091,241.3159,88.543335,0.0,80.57003,0.11374199,0.0,77.20236,8.330017
8261,19935660.0,0.0,23.72992,18.511902,24.888184,25.01532,24.783264,24.795502,18.296417,18.296448,18.296448,18.296448,0.0,0.032081533,0.032081533,0.049580075,25.0,18.300018,0.0,0.0,0.0,1022.30145,1.7931807e-05,0.0,80.57157,24.989122,20.084208,30.000002,0.09302645,41.88211,241.3157,88.54332,0.0,80.57157,0.11374314,0.0,77.20382,8.330017
8262,19935720.0,0.0,23.717224,18.485168,24.88272,25.004883,24.782166,24.793518,18.296417,18.296448,18.296448,18.296448,0.0,0.032081824,0.032081824,0.049580574,25.0,18.300018,0.0,0.0,0.0,1019.5193,1.7890488e-05,0.0,80.57293,24.988743,20.111414,30.000002,0.092966676,41.84402,241.3155,88.54341,0.0,80.57293,0.11374422,0.0,77.2051,8.330017
8263,19935780.0,0.0,23.704529,18.458344,24.87732,24.994446,24.781036,24.791534,18.296417,18.296417,18.296417,18.296417,0.0,0.032082107,0.032082107,0.049581055,25.0,18.300018,0.0,0.0,0.0,1016.7359,1.784911e-05,0.0,80.574196,24.988462,20.138382,30.000002,0.0929073,41.806263,241.3153,88.54356,0.0,80.574196,0.113745265,0.0,77.20631,8.330017
8264,19935840.0,0.0,23.691864,18.431488,24.871948,24.9841,24.779907,24.78955,18.296387,18.296417,18.296417,18.296417,0.0,0.03208236,0.03208236,0.049581487,25.0,18.300018,0.0,0.0,0.0,1013.95483,1.7807704e-05,0.0,80.5753,24.988363,20.164865,30.000002,0.09284883,41.769188,241.31511,88.54377,0.0,80.5753,0.11374621,0.0,77.20736,8.330017
8265,19935900.0,0.0,23.67929,18.404602,24.866608,24.973877,24.778809,24.787598,18.296387,18.296417,18.296417,18.296417,0.0,0.03208257,0.03208257,0.04958184,25.0,18.300018,0.0,0.0,0.0,1011.18164,1.7766359e-05,0.0,80.57623,24.988441,20.190662,30.000002,0.09279168,41.73307,241.31491,88.544044,0.0,80.57623,0.11374698,0.0,77.20824,8.330017
8266,19935960.0,0.0,23.666534,18.377686,24.861023,24.963226,24.777557,24.785522,18.296387,18.296417,18.296417,18.296417,0.0,0.03208279,0.03208279,0.049582206,25.0,18.300018,0.0,0.0,0.0,1008.4007,1.772504e-05,0.0,80.57718,24.9885,20.216549,30.000002,0.09273424,41.69683,241.31471,88.54431,0.0,80.57718,0.11374778,0.0,77.20913,8.330017
8267,19936020.0,0.0,23.653778,18.350739,24.8555,24.952637,24.776276,24.783478,18.296387,18.296387,18.296387,18.296387,0.0,0.032082975,0.032082975,0.049582522,25.0,18.300018,0.0,0.0,0.0,1005.59863,1.768328e-05,0.0,80.57802,24.988659,20.241991,30.000002,0.09267762,41.661217,241.31453,88.54461,0.0,80.57802,0.11374847,0.0,77.20992,8.330017
8268,19936080.0,0.0,23.641113,18.323761,24.850006,24.94217,24.775024,24.781433,18.296387,18.296387,18.296387,18.296387,0.0,0.03208312,0.03208312,0.049582765,25.0,18.300018,0.0,0.0,0.0,1002.80585,1.7641587e-05,0.0,80.578735,24.98891,20.266768,30.000002,0.092622295,41.626526,241.31435,88.54491,0.0,80.578735,0.113749005,0.0,77.2106,8.330017
8269,19936140.0,0.0,23.628418,18.296753,24.844513,24.931702,24.773773,24.779388,18.296387,18.296387,18.296387,18.296387,0.0,0.03208327,0.03208327,0.049583018,25.0,18.300018,0.0,0.0,0.0,1000.02136,1.7600025e-05,0.0,80.57946,24.989157,20.29163,30.000002,0.09256671,41.59172,241.31416,88.54521,0.0,80.57946,0.11374956,0.0,77.21129,8.330017
