,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
8270,19936200.0,0.0,23.615784,18.269745,24.83902,24.921295,24.772522,24.777374,18.296356,18.296387,18.296387,18.296387,0.0,0.032083392,0.032083392,0.049583226,25.0,18.300018,0.0,0.0,0.0,997.2276,1.7558243e-05,0.0,80.58012,24.989445,20.316065,30.000002,0.09251192,41.55751,241.31398,88.54551,0.0,80.58012,0.11375001,0.0,77.21191,8.330017
8271,19936260.0,0.0,23.602997,18.242737,24.833374,24.910522,24.771118,24.775269,18.296356,18.296387,18.296387,18.296387,0.0,0.032083504,0.032083504,0.04958341,25.0,18.300018,0.0,0.0,0.0,994.42267,1.7516375e-05,0.0,80.58074,24.989752,20.340279,30.000002,0.09245752,41.52361,241.31381,88.54581,0.0,80.58074,0.11375042,0.0,77.2125,8.330017
8272,19936320.0,0.0,23.59021,18.215698,24.827728,24.899841,24.769714,24.773163,18.296356,18.296356,18.296356,18.296356,0.0,0.032083597,0.032083597,0.049583565,25.0,18.300018,0.0,0.0,0.0,991.615,1.7474411e-05,0.0,80.58132,24.990078,20.364164,30.000002,0.09240372,41.49017,241.31364,88.5461,0.0,80.58132,0.113750756,0.0,77.21306,8.330017
8273,19936380.0,0.0,23.577515,18.18866,24.822113,24.889221,24.768341,24.771088,18.296356,18.296356,18.296356,18.296356,0.0,0.032083664,0.032083664,0.049583677,25.0,18.300018,0.0,0.0,0.0,988.81305,1.7432461e-05,0.0,80.58186,24.990414,20.387619,30.000002,0.09235076,41.457333,241.31348,88.54637,0.0,80.58186,0.11375102,0.0,77.21357,8.330017
8274,19936440.0,0.0,23.56488,18.161652,24.816559,24.878693,24.766968,24.769012,18.296356,18.296356,18.296356,18.296356,0.0,0.032083713,0.032083713,0.049583755,25.0,18.300018,0.0,0.0,0.0,986.0244,1.739067e-05,0.0,80.58237,24.990738,20.410465,30.000002,0.09229904,41.42535,241.31332,88.54661,0.0,80.58237,0.11375119,0.0,77.21404,8.330017
8275,19936500.0,0.0,23.552277,18.134644,24.811005,24.868164,24.765594,24.766937,18.296356,18.296356,18.296356,18.296356,0.0,0.03208376,0.03208376,0.049583834,25.0,18.300018,0.0,0.0,0.0,983.2431,1.7348986e-05,0.0,80.58288,24.99107,20.433388,30.000002,0.09224708,41.393257,241.31317,88.54685,0.0,80.58288,0.11375136,0.0,77.21452,8.330017
8276,19936560.0,0.0,23.53949,18.107666,24.805267,24.85733,24.7641,24.764832,18.296356,18.296356,18.296356,18.296356,0.0,0.0320838,0.0320838,0.049583897,25.0,18.300018,0.0,0.0,0.0,980.4386,1.7306997e-05,0.0,80.58337,24.991386,20.45602,30.000002,0.092195675,41.361572,241.31303,88.54707,0.0,80.58337,0.1137515,0.0,77.215,8.330017
8277,19936620.0,0.0,23.526794,18.080719,24.79956,24.846558,24.762604,24.762695,18.296356,18.296356,18.296356,18.296356,0.0,0.032083824,0.032083824,0.049583938,25.0,18.300018,0.0,0.0,0.0,977.6395,1.726502e-05,0.0,80.58385,24.991686,20.47824,30.000002,0.09214511,41.330467,241.3129,88.54727,0.0,80.58385,0.11375158,0.0,77.215454,8.330017
8278,19936680.0,0.0,23.5141,18.053772,24.793854,24.835815,24.761108,24.76062,18.296356,18.296356,18.296356,18.296356,0.0,0.032083847,0.032083847,0.049583968,25.0,18.300018,0.0,0.0,0.0,974.84406,1.7223061e-05,0.0,80.58432,24.991974,20.50026,30.000002,0.092094906,41.299637,241.31276,88.54746,0.0,80.58432,0.11375166,0.0,77.21591,8.330017
8279,19936740.0,0.0,23.501495,18.026855,24.788208,24.825165,24.759613,24.758514,18.296356,18.296356,18.296356,18.296356,0.0,0.032083854,0.032083854,0.049583986,25.0,18.300018,0.0,0.0,0.0,972.05896,1.7181213e-05,0.0,80.584785,24.992239,20.52188,30.000002,0.09204553,41.269367,241.31262,88.54763,0.0,80.584785,0.113751695,0.0,77.216354,8.330017
8280,19936800.0,0.0,23.488922,18.0,24.782593,24.814636,24.758148,24.75644,18.296356,18.296356,18.296356,18.296356,0.0,0.032083858,0.032083858,0.04958399,25.0,18.300018,0.0,0.0,0.0,969.2826,1.7139464e-05,0.0,80.58525,24.992466,20.542933,30.000002,0.09199737,41.239895,241.3125,88.54776,0.0,80.58525,0.11375171,0.0,77.216805,8.330017
8281,19936860.0,2.0,23.456665,17.972809,24.770233,24.79541,24.749603,24.747406,18.344818,18.302643,18.302643,18.301666,0.0,0.034284104,0.0342725,0.055477053,35.666668,18.300018,29.166183,29.125504,30.07321,1015.32404,1.7843775e-05,0.0,90.77514,16.8469,20.237194,30.000002,0.100273825,41.66793,240.93156,86.80135,0.0,90.76497,0.12439424,0.0,88.0041,8.330017
8282,19936920.0,2.0,23.430878,17.944946,24.754791,24.77185,24.739655,24.73703,18.379333,18.33316,18.33316,18.331238,0.0,0.03582178,0.035818715,0.0624218,46.333332,18.300018,43.180546,43.1117,44.344814,1078.6526,1.8993851e-05,0.0,99.17594,13.7683735,19.922335,30.000002,0.10792789,42.108734,240.3032,87.641335,0.0,99.17303,0.13406539,0.0,98.49617,8.330017
8283,19936980.0,2.0,23.407104,17.916412,24.73642,24.744629,24.728882,24.725922,18.380585,18.357208,18.357208,18.35614,0.0,0.037656736,0.037656553,0.06687263,57.0,18.300018,57.083557,56.98311,58.32419,1131.1595,1.993075e-05,0.0,99.95476,14.942983,19.65645,30.000002,0.114400305,42.48097,239.611,90.615456,0.0,99.95459,0.14218946,0.0,99.91559,8.330017
8284,19937040.0,6.0,23.385345,17.887268,24.71585,24.714722,24.716705,24.71344,18.386292,18.37146,18.37146,18.370941,0.0,0.040109526,0.040109523,0.071306415,67.666664,18.300018,70.85379,70.719215,71.98118,1189.3079,2.095048e-05,0.0,99.998566,16.87915,19.34341,30.000002,0.12192383,42.919224,238.93233,94.427925,0.0,99.998566,0.15152955,0.0,99.99716,8.330017
8285,19937100.0,6.0,23.363312,17.857544,24.693115,24.681976,24.70285,24.699402,18.394684,18.382843,18.382843,18.382599,0.0,0.042932022,0.04293202,0.076326884,78.333336,18.300018,84.48129,84.31127,85.30644,1253.893,2.2081149e-05,0.0,99.99976,19.267004,19.004166,30.000002,0.13055655,43.394165,238.46399,98.94235,0.0,99.99976,0.16219606,0.0,99.99956,8.330017
8286,19937160.0,6.0,23.352173,17.82724,24.667938,24.646088,24.687164,24.683777,18.40689,18.394531,18.394531,18.39441,0.0,0.046134245,0.046134245,0.082020424,89.0,18.300018,97.928825,97.72504,98.2254,1329.0024,2.3386665e-05,0.0,99.999985,22.157614,18.548363,30.000002,0.14069256,44.032295,238.55386,104.24675,0.0,99.999985,0.17428847,0.0,99.99997,8.330017
8287,19937220.0,9.0,23.334808,17.796448,24.639801,24.606293,24.669159,24.665924,18.061066,18.249603,18.249603,18.249573,3.0,0.04962583,0.04962583,0.08822802,99.666664,17.799896,100.0,100.0,100.0,1626.8711,2.9464582e-05,0.0,100.0,25.54181,18.129011,30.000002,0.15165594,44.619385,239.80086,110.27628,0.0,100.0,0.1874869,0.0,100.0,8.330017
8288,19937280.0,9.0,23.317505,17.765106,24.60736,24.560944,24.647888,24.64502,18.005829,18.109955,18.109955,18.109924,3.0,0.05341352,0.05341352,0.09496203,110.333336,17.799896,100.0,100.0,100.0,1738.0674,3.143451e-05,0.0,100.0,29.480452,17.685394,30.000002,0.163679,45.240448,243.21912,117.10866,0.0,100.0,0.20179744,0.0,100.0,8.330017
8289,19937340.0,9.0,23.302124,17.733337,24.57071,24.510162,24.623383,24.621063,17.988312,18.036163,18.036163,18.036163,3.0,0.057470784,0.057470784,0.102175295,121.0,17.799896,100.0,100.0,100.0,1851.3765,3.347253e-05,0.0,100.0,34.00522,17.205757,30.000002,0.17675978,45.911938,250.34995,124.7794,0.0,100.0,0.21712643,0.0,100.0,8.330017
8290,19937400.0,6.0,23.288025,17.70111,24.529297,24.453308,24.595245,24.593658,17.660736,17.83963,17.83963,17.83963,3.0,0.061773255,0.061773255,0.10982451,131.66667,17.299805,100.0,100.0,100.0,2198.929,4.0819883e-05,0.0,100.0,39.146896,16.688797,30.000002,0.1908656,46.635685,260.89307,133.32835,0.0,100.0,0.23338172,0.0,100.0,8.330017
8291,19937460.0,6.0,23.26889,17.668457,24.482819,24.390076,24.563019,24.56247,17.590332,17.68277,17.68277,17.68277,3.0,0.066278994,0.066278994,0.1178351,142.33333,17.299805,100.0,100.0,100.0,2350.9866,4.3698583e-05,0.0,100.0,44.938488,16.216951,30.000002,0.20571555,47.29627,274.4232,142.78062,0.0,100.0,0.25040486,0.0,100.0,8.330017
8292,19937520.0,6.0,23.254211,17.635468,24.431213,24.320343,24.526855,24.527527,17.557495,17.601685,17.601685,17.601685,3.0,0.07096083,0.07096083,0.12615879,153.0,17.299805,100.0,100.0,100.0,2497.281,4.644582e-05,0.0,100.0,51.41374,15.745362,30.000002,0.22158006,47.956493,290.4117,153.18182,0.0,100.0,0.26809394,0.0,100.0,8.330017
8293,19937580.0,6.0,23.23993,17.602112,24.374054,24.24353,24.486328,24.488464,17.251495,17.395233,17.395233,17.395233,3.0,0.07578879,0.07578879,0.13474223,163.66667,16.799713,100.0,100.0,100.0,2885.453,5.4998964e-05,0.0,100.0,58.58342,15.294996,30.000002,0.23829298,48.587006,309.67883,164.55823,0.0,100.0,0.28633463,0.0,100.0,8.330017
8294,19937640.0,6.0,23.21988,17.56842,24.310669,24.158813,24.440918,24.444794,17.16925,17.243774,17.243774,17.243774,3.0,0.0807265,0.0807265,0.1435208,174.33333,16.799713,100.0,100.0,100.0,3070.0386,5.8733e-05,0.0,100.0,66.430626,14.889974,30.000002,0.25556946,49.154037,334.25696,176.90614,0.0,100.0,0.30498976,0.0,100.0,8.330017
8295,19937700.0,6.0,23.197723,17.534454,24.2417,24.06717,24.391113,24.396942,17.11557,17.158691,17.158691,17.158691,3.0,0.08574716,0.08574716,0.15244688,185.0,16.799713,100.0,100.0,100.0,3235.3787,6.203137e-05,0.0,100.0,74.94281,14.503035,30.000002,0.2734545,49.69575,366.82278,190.23355,0.0,100.0,0.32395867,0.0,100.0,8.330017
8296,19937760.0,3.0,23.17331,17.500244,24.168915,23.971039,24.337738,24.34613,16.839722,16.953888,16.953888,16.953888,3.0,0.09082515,0.09082515,0.16147484,195.66667,16.299591,100.0,100.0,100.0,3661.7153,7.177979e-05,0.0,100.0,84.09851,14.135432,30.000002,0.29183486,50.2104,409.24753,204.53778,0.0,100.0,0.34314203,0.0,100.0,8.330017
8297,19937820.0,3.0,23.140015,17.46579,24.089722,23.866882,24.279297,24.290497,16.737915,16.805511,16.805511,16.805511,3.0,0.0959285,0.0959285,0.17054792,206.33333,16.299591,100.0,100.0,100.0,3863.2341,7.61793e-05,0.0,100.0,93.84616,13.808556,30.000002,0.31038308,50.66802,461.58713,219.7792,0.0,100.0,0.3624248,0.0,100.0,8.330017
8298,19937880.0,3.0,23.100708,17.431152,24.004822,23.755737,24.216156,24.230377,16.661194,16.707886,16.707886,16.707886,3.0,0.10103502,0.10103502,0.17962664,217.0,16.299591,100.0,100.0,100.0,4031.6267,7.9864425e-05,0.0,100.0,104.14991,13.502195,30.000002,0.32914066,51.096928,520.92316,235.93274,0.0,100.0,0.38171768,0.0,100.0,8.330017
8299,19937940.0,3.0,23.054993,17.396362,23.913666,23.63684,24.147919,24.165405,16.389862,16.487518,16.487518,16.487518,3.0,0.106117025,0.106117025,0.18866175,227.66667,15.7994995,100.0,100.0,100.0,4458.441,9.032807e-05,0.0,99.97276,115.0435,13.212468,30.000002,0.3480114,51.502544,584.6725,253.02188,0.0,99.97276,0.40091223,0.0,99.97276,8.330017
8300,19938000.0,3.0,22.998962,17.36142,23.815918,23.509949,24.07428,24.095306,16.265808,16.334198,16.334198,16.334198,3.0,0.11058352,0.11058352,0.19660258,238.33333,15.7994995,100.0,100.0,100.0,4644.779,9.495442e-05,0.0,98.31566,131.6629,12.96315,30.000002,0.36483672,51.85159,650.9245,274.95154,0.0,98.31566,0.4177908,0.0,98.31566,8.330017
8301,19938060.0,3.0,22.930176,17.326355,23.7182,23.38382,23.999847,24.02481,16.123535,16.20047,16.20047,16.20047,3.0,0.111876175,0.111876175,0.19890073,249.0,15.7994995,100.0,100.0,100.0,4731.055,9.787076e-05,0.0,94.88243,152.02597,12.833844,30.000002,0.370514,52.03262,680.6155,295.8338,0.0,94.88243,0.42268294,0.0,94.88243,8.330017
8302,19938120.0,3.0,22.849487,17.29123,23.619598,23.256104,23.923798,23.952728,15.767456,15.901337,15.901337,15.901581,3.0,0.11131362,0.11131362,0.19711567,249.33333,15.299408,100.0,100.0,98.85135,4988.072,0.000106403655,0.0,92.35319,166.0646,12.782232,30.000002,0.36863846,52.104874,680.74786,307.47696,0.0,92.35319,0.41977155,0.0,92.23122,8.330017
8303,19938180.0,3.0,22.768433,17.256073,23.521515,23.12738,23.845734,23.878693,15.56958,15.669678,15.669678,15.670959,3.0,0.111205585,0.111205585,0.19401447,249.66667,15.299408,100.0,100.0,96.14778,5001.237,0.000108330525,0.0,90.0662,182.15767,12.736547,30.000002,0.36635667,52.168835,681.0521,320.62808,0.0,90.0662,0.41646016,0.0,89.50751,8.330017
8304,19938240.0,3.0,22.68805,17.220886,23.425568,23.000214,23.766174,23.803223,15.411652,15.492645,15.492645,15.495483,3.0,0.11130988,0.11130988,0.18954796,250.0,15.299408,100.0,100.0,92.179184,4957.2305,0.00010868757,0.0,87.711266,202.66081,12.700331,30.000002,0.36317512,52.21954,681.45386,337.04968,0.0,87.711266,0.41221493,0.0,86.481026,8.330017
8305,19938300.0,3.0,22.608429,17.18573,23.332336,22.875366,23.684723,23.725922,15.095856,15.217834,15.217834,15.226318,3.0,0.11152924,0.11152924,0.18351972,250.0,14.799316,100.0,100.0,86.97094,5115.3774,0.00011559211,0.0,85.23348,229.39,12.677208,30.000002,0.35871688,52.25191,681.98376,357.89444,0.0,85.23348,0.40663776,0.0,83.1078,8.330017
8306,19938360.0,3.0,22.533417,17.150604,23.248016,22.761322,23.605347,23.65094,14.9157715,15.013275,15.013275,15.024567,3.0,0.111258335,0.111258335,0.17503673,250.0,14.799316,100.0,100.0,80.64258,5046.2734,0.00011582432,0.0,82.68856,261.14917,12.690655,30.000002,0.35098505,52.23308,675.6609,380.4973,0.0,82.68856,0.39760837,0.0,79.45884,8.330017
8307,19938420.0,3.0,22.459839,17.11557,23.169739,22.654236,23.525482,23.57547,14.742706,14.831024,14.831024,14.8463745,3.0,0.11000881,0.11000881,0.16355447,250.0,14.799316,100.0,100.0,73.31137,4902.2266,0.00011416291,0.0,80.78681,283.82697,12.74529,30.000002,0.3386141,52.156593,648.54626,391.48215,0.0,80.78681,0.38361618,0.0,76.20972,8.330017
8308,19938480.0,0.0,22.388214,17.080627,23.09845,22.555908,23.44516,23.499512,14.47757,14.58847,14.58847,14.616333,2.0,0.1088008,0.1088008,0.15088078,246.0,14.465912,100.0,100.0,65.0011,4860.516,0.00011624254,0.0,79.59532,296.62003,12.833855,30.000002,0.32500175,52.0326,612.16943,392.81268,0.0,79.59532,0.3685013,0.0,73.38652,8.330017
8309,19938540.0,0.0,22.323853,17.045837,23.033813,22.466492,23.364288,23.423004,14.318237,14.399078,14.399078,14.4305725,2.0,0.10783833,0.10783833,0.13759252,242.0,14.465912,100.0,100.0,55.878044,4685.456,0.00011360565,0.0,78.87217,302.59384,12.921097,30.000002,0.31138015,51.910465,572.99475,388.15967,0.0,78.87217,0.35327524,0.0,70.742355,8.330017
8310,19938600.0,0.0,22.265686,17.0112,22.976105,22.387573,23.283356,23.346313,14.195068,14.257019,14.256958,14.289978,2.0,0.10693357,0.10719447,0.12393001,238.0,14.465912,99.2608,100.0,46.018578,4482.4243,0.00010976632,0.0,78.39632,304.30548,13.015655,30.000002,0.29777655,51.778084,534.28284,379.9896,0.0,78.45864,0.33805946,0.0,68.09558,8.330017
8311,19938660.0,0.0,22.21283,16.976746,22.929077,22.325623,23.207214,23.274017,13.9687805,14.059204,14.058624,14.115143,2.0,0.105616644,0.106475465,0.11007956,234.0,14.132507,97.61199,99.077415,35.617874,4389.4795,0.00011015843,0.0,77.88614,304.77618,13.143849,30.000002,0.2834,51.59861,495.96796,370.38834,0.0,78.092155,0.32217252,0.0,65.26916,8.330017
8312,19938720.0,0.0,22.161865,16.942535,22.887268,22.275208,23.131409,23.201508,13.840363,13.908234,13.90744,13.969696,2.0,0.103929,0.10528934,0.09597125,230.0,14.132507,95.17366,97.35867,24.74986,4174.6826,0.00010598068,0.0,77.29892,304.95517,13.307932,30.000002,0.2679444,51.368893,456.98865,359.85245,0.0,77.62767,0.30519325,0.0,62.13562,8.330017
8313,19938780.0,0.0,22.115448,16.9086,22.85019,22.23645,23.056885,23.1297,13.732544,13.788605,13.787598,13.854126,2.0,0.101746306,0.10363562,0.08186182,226.0,14.132507,92.009026,94.93715,13.564299,3932.2156,0.000100717116,0.0,76.611046,304.67883,13.488089,30.000002,0.2517196,51.116676,419.93912,348.3573,0.0,77.072754,0.28724292,0.0,58.634834,8.330017
8314,19938840.0,0.0,22.067413,16.874939,22.816833,22.209198,22.983917,23.058838,13.509155,13.601501,13.599396,13.711273,2.0,0.0990661,0.10149809,0.068020836,222.0,13.799103,88.14302,91.83146,2.1751623,3788.622,9.968902e-05,0.0,75.83433,303.60062,13.724577,30.000002,0.23470098,50.785595,386.71255,335.8588,0.0,76.43791,0.2685821,0.0,54.619987,8.330017
8315,19938900.0,0.0,22.014313,16.841583,22.777618,22.192566,22.913025,22.98938,13.391296,13.452972,13.450867,13.578918,2.0,0.09536213,0.09833342,0.058238402,218.0,13.799103,83.58339,88.04319,0.0,3549.3718,9.427975e-05,0.0,75.06252,296.82886,13.965575,30.000002,0.21951093,50.448196,359.29736,320.86777,0.0,75.81996,0.25190842,0.0,51.478714,8.330017
8316,19938960.0,0.0,21.962769,16.808594,22.731323,22.182617,22.85019,22.927643,13.348236,13.371796,13.370392,13.477051,2.0,0.09143691,0.0949583,0.05434682,214.0,13.799103,78.435036,83.67524,0.0,3342.156,8.8816494e-05,0.0,74.564285,283.2606,14.121495,30.000002,0.20947815,50.229908,340.1339,305.05905,0.0,75.49269,0.2407165,0.0,50.483505,8.330017
8317,19939020.0,0.0,17.56073,16.77597,22.685486,22.175507,22.791962,22.869751,13.366547,13.36557,13.3654785,13.424316,0.0,0.08685153,0.09089872,0.051582016,210.0,13.882416,72.720055,78.74055,0.0,2598.697,8.2127866e-05,0.0,73.9523,273.23016,46.32916,89.2221,0.00045869336,5.1391797,325.5783,291.6418,0.0,75.06461,0.22919713,0.0,50.00838,8.330017
8318,19939080.0,0.0,16.744781,16.743774,22.639282,22.169312,22.73648,22.813843,12.74707,12.954315,12.942932,13.212128,0.0,0.08304169,0.08765449,0.05039981,206.0,13.882416,66.47381,73.26654,0.0,1783.6927,6.419444e-05,0.0,73.283165,261.02234,49.99999,95.99998,1.4161579e-06,1.868332e-05,314.17215,279.06607,0.0,74.59482,0.22107886,0.0,49.940823,8.330017
8319,19939140.0,0.0,16.713043,16.712006,22.592865,22.163025,22.683472,22.759644,12.938995,12.876709,12.8741455,13.05426,0.0,0.07853026,0.08367336,0.04971218,202.0,13.882416,59.706516,67.25592,0.0,1548.2789,5.4387936e-05,0.0,72.25373,253.28882,50.0,96.0,1.3009853e-06,-2.512746e-08,304.3916,268.8977,0.0,73.77683,0.2119023,0.0,49.96523,8.330017
8320,19939200.0,0.0,16.681763,16.680695,22.549866,22.15689,22.636353,22.710724,13.164368,13.033752,13.039825,13.054382,0.0,0.07369642,0.07934791,0.049386937,198.0,13.965698,52.49603,60.780632,0.0,1335.0677,4.562576e-05,0.0,70.97994,247.21213,50.0,96.0,1.1871601e-06,1.3330721e-11,295.7955,259.73383,0.0,72.73103,0.20242055,0.0,50.052708,8.330017
8321,19939260.0,0.0,16.651001,16.649902,22.513794,22.149872,22.599396,22.67212,13.3316345,13.206116,13.215576,13.132507,0.0,0.068585984,0.074723534,0.049248286,194.0,13.965698,44.967415,53.971283,0.0,1170.9491,3.9351493e-05,0.0,69.47961,242.24336,50.0,96.0,1.0741973e-06,1.1756465e-14,288.0607,251.1514,0.0,71.480125,0.19254889,0.0,50.160034,8.330017
8322,19939320.0,0.0,16.620758,16.619629,22.48233,22.143494,22.569153,22.639557,13.461151,13.351318,13.361755,13.239288,0.0,0.06325836,0.06985405,0.049198426,190.0,13.965698,37.170113,46.86695,0.0,1033.5564,3.433992e-05,0.0,67.76966,237.93169,50.0,96.0,9.629237e-07,1.9671414e-16,280.80765,242.86137,0.0,70.04539,0.18230273,0.0,50.271553,8.330017
8323,19939380.0,0.0,16.591125,16.589935,22.455261,22.137787,22.545654,22.613129,13.601868,13.48465,13.496735,13.359283,0.0,0.05775263,0.06477242,0.049183976,186.0,14.049011,29.162401,39.518616,0.0,890.92523,2.9187331e-05,0.0,65.84922,233.97531,50.0,96.0,8.542039e-07,-2.1461464e-20,273.87363,234.68138,0.0,68.43203,0.17170198,0.0,50.382072,8.330017
8324,19939440.0,0.0,16.562042,16.560822,22.432251,22.132782,22.528717,22.592651,13.688873,13.5914,13.603912,13.474152,0.0,0.0521422,0.059541024,0.049167097,182.0,14.049011,21.014042,31.98993,0.0,787.54205,2.5659238e-05,0.0,63.72583,230.07137,50.0,96.0,7.495804e-07,9.4006045e-24,267.35678,226.48247,0.0,66.65297,0.16084273,0.0,50.493233,8.330017
8325,19939500.0,0.0,16.5336,16.532318,22.412323,22.128357,22.517334,22.577301,13.754395,13.672546,13.6848755,13.57373,0.0,0.04651099,0.054236367,0.049134456,178.0,14.049011,12.793883,24.349382,0.0,698.28674,2.2673556e-05,0.0,61.40377,226.00723,50.0,96.0,6.508385e-07,-2.9384933e-25,261.3551,218.22768,0.0,64.72032,0.14987417,0.0,50.61189,8.330017
8326,19939560.0,0.0,16.505829,16.504486,22.395813,22.122528,22.513153,22.570007,13.849762,13.749023,13.763458,13.666809,0.0,0.040907633,0.048880212,0.04908842,174.0,14.132294,4.5638704,16.670189,0.0,597.2144,1.915492e-05,0.0,58.83422,221.71751,50.0,96.0,5.588739e-07,-6.201078e-31,255.92809,209.92998,0.0,62.613846,0.1388735,0.0,50.743217,8.330017
8327,19939620.0,0.0,16.47873,16.477325,22.381653,22.117218,22.514282,22.567719,13.90625,13.814819,13.8307495,13.750763,0.0,0.035925698,0.043531593,0.048947707,170.0,14.132294,0.0,8.998017,0.0,529.191,1.693191e-05,0.0,56.287445,216.54674,50.0,96.0,4.776335e-07,-4.4228653e-36,251.1407,201.53918,0.0,60.351658,0.12839079,0.0,50.89477,8.330017
8328,19939680.0,0.0,16.452332,16.450867,22.372131,22.11261,22.518555,22.570282,13.956268,13.868683,13.883087,13.820496,0.0,0.034045063,0.038209684,0.048603993,166.0,14.132294,0.0,1.3766515,0.0,476.60196,1.5202598e-05,0.0,55.52351,208.49794,50.0,96.0,4.2310904e-07,3.2758798e-37,247.31364,193.28519,0.0,57.965923,0.120842636,0.0,51.14668,8.330017
8329,19939740.0,0.0,16.426636,16.42517,22.366882,22.108673,22.524414,22.577301,14.056366,13.932983,13.944244,13.893494,0.0,0.032863706,0.03456277,0.04823657,162.0,14.215607,0.0,0.0,0.0,414.5589,1.3033583e-05,0.0,55.24667,199.18867,50.0,96.0,3.8747098e-07,9.669e-41,244.50722,185.69556,0.0,56.313507,0.11564249,0.0,51.487225,8.330017
8330,19939800.0,0.0,16.401703,16.400238,22.367126,22.1055,22.531372,22.586517,14.114319,14.000275,14.008514,13.966766,0.0,0.03210927,0.03315896,0.047936868,158.0,14.215607,0.0,0.0,0.0,388.19156,1.2224343e-05,0.0,55.3131,189.00871,50.0,96.0,3.7119344e-07,8.41e-43,242.7232,179.10544,0.0,55.993908,0.11318616,0.0,51.939426,8.330017
8331,19939860.0,0.0,16.377533,16.376099,22.366058,22.099365,22.537933,22.592041,14.151825,14.057617,14.063263,14.029663,0.0,0.031669077,0.032309305,0.04779598,154.0,14.215607,0.0,0.0,0.0,371.11063,1.1722493e-05,0.0,55.558384,179.77615,50.0,96.0,3.6189067e-07,0.0,241.53055,173.54057,0.0,55.98194,0.11175715,0.0,52.427216,8.330017
8332,19939920.0,0.0,16.354187,16.352783,22.366089,22.093628,22.545013,22.598328,14.232086,14.11731,14.121246,14.09256,0.0,0.03142887,0.031826872,0.047761835,150.0,14.29892,0.0,0.0,0.0,336.71326,1.0521058e-05,0.0,55.90278,171.56216,50.0,96.0,3.570248e-07,0.0,240.71397,168.8391,0.0,56.168755,0.111002274,0.0,52.920414,8.330017
8333,19939980.0,0.0,16.331696,16.330353,22.366882,22.088287,22.552399,22.605072,14.262756,14.173737,14.176361,14.1519165,0.0,0.03130148,0.03154783,0.047786392,146.0,14.29892,0.0,0.0,0.0,327.6063,1.0306462e-05,0.0,56.291275,164.23033,50.0,96.0,3.5458382e-07,0.0,240.12956,164.77367,0.0,56.456547,0.110622,0.0,53.40309,8.330017
8334,19940040.0,0.0,16.31012,16.308807,22.368225,22.08316,22.559998,22.612122,14.276611,14.214294,14.215973,14.19632,0.0,0.031247092,0.031400148,0.0478459,142.0,14.29892,0.0,0.0,0.0,321.106,1.0142921e-05,0.0,56.69822,157.67975,50.0,96.0,3.5367572e-07,0.0,239.70224,161.22328,0.0,56.80104,0.110480845,0.0,53.86753,8.330017
8335,19940100.0,0.0,16.289429,16.288177,22.369965,22.078247,22.567719,22.619385,14.341949,14.256165,14.257233,14.240112,0.0,0.031234033,0.031329717,0.047919244,138.0,14.382202,0.0,0.0,0.0,292.62976,9.135654e-06,0.0,57.105762,151.78598,50.0,96.0,3.5361222e-07,0.0,239.38174,158.07198,0.0,57.170063,0.11047185,0.0,54.309685,8.330017
8336,19940160.0,0.0,16.269714,16.268524,22.370148,22.0719,22.573792,22.624207,14.362305,14.29776,14.298431,14.283264,0.0,0.031240428,0.03129967,0.04799183,134.0,14.382202,0.0,0.0,0.0,287.6442,9.04224e-06,0.0,57.50684,146.38576,50.0,96.0,3.5392563e-07,0.0,239.13383,155.20044,0.0,57.54666,0.11052183,0.0,54.732048,8.330017
8337,19940220.0,0.0,16.250977,16.249847,22.370422,22.065765,22.579926,22.62912,14.369995,14.326508,14.326935,14.314423,0.0,0.031255636,0.031292044,0.048056893,130.0,14.382202,0.0,0.0,0.0,283.48608,8.944631e-06,0.0,57.89867,141.3821,50.0,96.0,3.543899e-07,0.0,238.93951,152.54243,0.0,57.923138,0.11059518,0.0,55.136593,8.330017
8338,19940280.0,0.0,16.233246,16.232178,22.37085,22.059723,22.586151,22.634125,14.4314575,14.3594055,14.35968,14.3480835,0.0,0.031273425,0.03129619,0.048110783,126.0,14.465515,0.0,0.0,0.0,256.22968,7.977151e-06,0.0,58.280766,136.69884,50.0,96.0,3.548742e-07,0.0,238.7864,150.04956,0.0,58.296066,0.110671364,0.0,55.525745,8.330017
8339,19940340.0,0.0,16.216553,16.215546,22.37149,22.053925,22.592438,22.639221,14.449036,14.393921,14.3940735,14.383148,0.0,0.031288482,0.031302862,0.04815074,122.0,14.465515,0.0,0.0,0.0,252.6347,7.923577e-06,0.0,58.65485,132.24982,50.0,96.0,3.552689e-07,0.0,238.6654,147.66945,0.0,58.664513,0.11073343,0.0,55.90381,8.330017
8340,19940400.0,0.0,16.200928,16.200012,22.372223,22.048218,22.598785,22.64441,14.455475,14.418274,14.4183655,14.408966,0.0,0.0312985,0.03130743,0.04817659,118.0,14.465515,0.0,0.0,0.0,249.37976,7.849811e-06,0.0,59.02427,127.96437,50.0,96.0,3.55528e-07,0.0,238.5708,145.36198,0.0,59.030266,0.110774174,0.0,56.275623,8.330017
8341,19940460.0,0.0,16.186096,16.18518,22.368195,22.037811,22.59967,22.644318,14.519745,14.448059,14.44812,14.438782,0.0,0.03130311,0.03130865,0.048189346,114.0,14.548798,0.0,0.0,0.0,222.12183,6.911052e-06,0.0,59.39145,123.805786,50.0,96.0,3.5564742e-07,0.0,238.49944,143.108,0.0,59.395172,0.11079299,0.0,56.644215,8.330017
8342,19940520.0,0.0,16.17163,16.170746,22.364014,22.027588,22.600647,22.644379,14.535278,14.483002,14.483032,14.473511,0.0,0.03130213,0.031305563,0.048190005,110.0,14.548798,0.0,0.0,0.0,219.63202,6.869924e-06,0.0,59.759052,119.74066,50.0,96.0,3.5562618e-07,0.0,238.44902,140.89009,0.0,59.761356,0.11078973,0.0,57.012703,8.330017
8343,19940580.0,0.0,16.157532,16.156647,22.360016,22.017609,22.601746,22.6445,14.542633,14.506653,14.506683,14.4982605,0.0,0.03129574,0.031297874,0.04817973,106.0,14.548798,0.0,0.0,0.0,217.86832,6.850629e-06,0.0,60.12963,115.7434,50.0,96.0,3.5547103e-07,0.0,238.41801,138.69537,0.0,60.13106,0.110765494,0.0,57.38395,8.330017
8344,19940640.0,0.0,16.143768,16.142914,22.35614,22.007812,22.602936,22.644745,14.633057,14.542175,14.542175,14.532715,0.0,0.031284314,0.031285636,0.048159774,102.0,14.632111,0.0,0.0,0.0,202.40092,6.4009428e-06,0.0,60.50567,111.794136,50.0,96.0,3.551928e-07,0.0,238.40538,136.51422,0.0,60.506557,0.110721946,0.0,57.76062,8.330017
8345,19940700.0,0.0,16.13034,16.129517,22.352478,21.998291,22.604248,22.645111,14.63031,14.582733,14.582733,14.572571,0.0,0.031268295,0.03126912,0.048131216,98.0,14.632111,0.0,0.0,0.0,204.09445,6.414935e-06,0.0,60.889328,107.87965,50.0,96.0,3.5480292e-07,0.0,238.41037,134.34052,0.0,60.889877,0.11066086,0.0,58.144962,8.330017
8346,19940760.0,0.0,16.117249,16.116425,22.348145,21.988403,22.604462,22.644531,14.627747,14.600006,14.600006,14.591797,0.0,0.031248651,0.03124917,0.048096307,94.0,14.632111,0.0,0.0,0.0,201.05954,6.331182e-06,0.0,61.28378,103.98438,50.0,96.0,3.5432447e-07,0.0,238.43239,132.16736,0.0,61.28413,0.11058549,0.0,58.540154,8.330017
8347,19940820.0,0.0,16.104431,16.103668,22.343872,21.978668,22.604767,22.644043,14.717438,14.631378,14.631378,14.622467,0.0,0.031222966,0.031223288,0.04805274,90.0,14.715393,0.0,0.0,0.0,185.28848,5.882118e-06,0.0,61.68839,100.11857,50.0,96.0,3.5372207e-07,0.0,238.47087,129.99893,0.0,61.688602,0.11049135,0.0,58.94515,8.330017
8348,19940880.0,0.0,16.09195,16.091187,22.339783,21.969238,22.605194,22.643707,14.711121,14.669312,14.669312,14.65979,0.0,0.031192927,0.031193126,0.04800297,86.0,14.715393,0.0,0.0,0.0,186.85959,5.8644036e-06,0.0,62.107414,96.26703,50.0,96.0,3.5302216e-07,0.0,238.52542,127.82835,0.0,62.10755,0.1103814,0.0,59.363544,8.330017
8349,19940940.0,0.0,16.079803,16.07901,22.335907,21.960052,22.605774,22.643494,14.708984,14.684906,14.684906,14.677155,0.0,0.031163132,0.031163258,0.047954626,82.0,14.715393,0.0,0.0,0.0,184.0372,5.786492e-06,0.0,62.546886,92.41845,50.0,96.0,3.5224576e-07,0.0,238.59576,125.64778,0.0,62.546974,0.11025078,0.0,59.8007,8.330017
8350,19941000.0,0.0,16.067871,16.067139,22.332153,21.95108,22.606445,22.643372,14.78714,14.715881,14.715881,14.707367,0.0,0.03112284,0.031122923,0.047888875,78.0,14.798706,0.0,0.0,0.0,168.31538,5.2595756e-06,0.0,63.00065,88.57847,50.0,96.0,3.5139908e-07,0.0,238.68105,123.47029,0.0,63.0007,0.11012538,0.0,60.250896,8.330017
8351,19941060.0,0.0,16.056244,16.055511,22.327454,21.941345,22.605804,22.64209,14.797211,14.747681,14.747681,14.738983,0.0,0.03108097,0.031081023,0.04782142,74.0,14.798706,0.0,0.0,0.0,169.357,5.347706e-06,0.0,63.476055,84.752106,50.0,96.0,3.5044164e-07,0.0,238.78111,121.28739,0.0,63.476093,0.10997455,0.0,60.720657,8.330017
8352,19941120.0,0.0,16.044922,16.044159,22.322845,21.931854,22.605316,22.6409,14.795837,14.764069,14.764069,14.756622,0.0,0.031041298,0.031041335,0.047759008,70.0,14.798706,0.0,0.0,0.0,167.81485,5.2993173e-06,0.0,63.980072,80.925285,50.0,96.0,3.4940985e-07,0.0,238.89572,119.09253,0.0,63.980095,0.10980079,0.0,61.216335,8.330017
8353,19941180.0,0.0,16.033752,16.03305,22.31839,21.922546,22.60492,22.639801,14.87088,14.796967,14.796967,14.788452,0.0,0.030985456,0.030985478,0.04766586,66.0,14.882019,0.0,0.0,0.0,151.7072,4.7440976e-06,0.0,64.498604,77.125565,50.0,96.0,3.482455e-07,0.0,239.02335,116.909676,0.0,64.49862,0.10962714,0.0,61.725372,8.330017
8354,19941240.0,0.0,16.022888,16.022186,22.314178,21.913574,22.604706,22.638885,14.880493,14.828613,14.828613,14.819916,0.0,0.03093048,0.030930493,0.047573075,62.0,14.882019,0.0,0.0,0.0,152.7766,4.8307325e-06,0.0,65.048615,73.33708,50.0,96.0,3.469381e-07,0.0,239.16457,114.7174,0.0,65.04863,0.109417796,0.0,62.264477,8.330017
8355,19941300.0,0.0,16.012238,16.011566,22.31018,21.904846,22.604614,22.638092,14.87915,14.847382,14.847382,14.839813,0.0,0.030868948,0.030868957,0.04746768,58.0,14.882019,0.0,0.0,0.0,151.43211,4.786336e-06,0.0,65.62814,69.562126,50.0,96.0,3.454938e-07,0.0,239.31847,112.522835,0.0,65.62814,0.10918802,0.0,62.83214,8.330017
8356,19941360.0,0.0,16.0018,16.00116,22.305634,21.895782,22.603699,22.636627,14.963867,14.88028,14.88028,14.8715515,0.0,0.03079633,0.030796336,0.047341634,54.0,14.9653015,0.0,0.0,0.0,135.41655,4.3106024e-06,0.0,66.2336,65.8241,50.0,96.0,3.438351e-07,0.0,239.48457,110.3357,0.0,66.233604,0.10892692,0.0,63.425117,8.330017
8357,19941420.0,0.0,15.991608,15.990967,22.30133,21.887085,22.602997,22.635315,14.968079,14.915039,14.915039,14.905823,0.0,0.030718781,0.030718789,0.047207274,50.0,14.9653015,0.0,0.0,0.0,137.35152,4.3724394e-06,0.0,66.88009,62.08905,50.0,96.0,3.4202316e-07,0.0,239.66357,108.138435,0.0,66.88009,0.10863737,0.0,64.05823,8.330017
8358,19941480.0,0.0,15.981598,15.980957,22.297272,21.878693,22.602448,22.634186,14.96228,14.932587,14.932587,14.924835,0.0,0.030633895,0.030633898,0.047059886,46.0,14.9653015,0.0,0.0,0.0,135.30945,4.279227e-06,0.0,67.57127,58.36108,50.0,96.0,3.4005208e-07,0.0,239.85492,105.93444,0.0,67.57127,0.10832145,0.0,64.73496,8.330017
8359,19941540.0,0.0,15.971741,15.97113,22.293365,21.870514,22.60202,22.633148,15.053497,14.9635315,14.9635315,14.954803,0.0,0.030535277,0.03053528,0.046887703,42.0,15.0486145,0.0,0.0,0.0,118.35272,3.8405396e-06,0.0,68.297485,54.692482,50.0,96.0,3.3774697e-07,0.0,240.0574,103.744286,0.0,68.297485,0.107950985,0.0,65.44608,8.330017
8360,19941600.0,0.0,15.962097,15.961487,22.289764,21.862701,22.601807,22.632324,15.043152,15.00235,15.00235,14.992767,0.0,0.03042485,0.030424854,0.04669517,38.0,15.0486145,0.0,0.0,0.0,121.613045,3.8111325e-06,0.0,69.076195,51.043053,50.0,96.0,3.3518714e-07,0.0,240.2717,101.54998,0.0,69.0762,0.107537664,0.0,66.208786,8.330017
8361,19941660.0,0.0,15.952606,15.952026,22.285767,21.854706,22.600922,22.63092,15.044403,15.018311,15.018311,15.010529,0.0,0.030300537,0.030300537,0.046478406,34.0,15.0486145,0.0,0.0,0.0,118.486336,3.752934e-06,0.0,69.91317,47.422153,50.0,96.0,3.323179e-07,0.0,240.49751,99.35447,0.0,69.91318,0.10707224,0.0,67.02862,8.330017
8362,19941720.0,0.0,15.943298,15.942688,22.281952,21.846985,22.60025,22.6297,15.138306,15.048401,15.048401,15.039673,0.0,0.03019722,0.03019722,0.04630265,31.0,15.131897,0.0,0.0,0.0,102.30084,3.3545432e-06,0.0,70.80567,43.976902,50.0,96.0,3.2997087e-07,0.0,240.71634,97.284645,0.0,70.80567,0.10669045,0.0,67.902145,8.330017
8363,19941780.0,0.0,15.934113,15.933533,22.278381,21.83963,22.599762,22.628662,15.12616,15.086761,15.086761,15.077179,0.0,0.030094657,0.030094657,0.046127163,28.0,15.131897,0.0,0.0,0.0,105.97248,3.3150848e-06,0.0,71.741745,40.70007,50.0,96.0,3.2764487e-07,0.0,240.93243,95.31005,0.0,71.741745,0.10631011,0.0,68.81702,8.330017
8364,19941840.0,0.0,15.925079,15.9244995,22.275055,21.83255,22.599426,22.627808,15.122772,15.10257,15.10257,15.094818,0.0,0.029984344,0.029984344,0.045937866,25.0,15.131897,0.0,0.0,0.0,102.31026,3.2091932e-06,0.0,72.728806,37.55859,50.0,96.0,3.2514876e-07,0.0,241.14868,93.40265,0.0,72.728806,0.105900206,0.0,69.78117,8.330017
8365,19941900.0,0.0,15.916138,15.915588,22.271729,21.825714,22.599243,22.627045,15.225067,15.132385,15.132385,15.123657,0.0,0.029983118,0.029983118,0.04595221,25.0,15.21521,0.0,0.0,0.0,86.943275,2.9032137e-06,0.0,73.74035,34.894726,50.0,96.0,3.2521936e-07,0.0,241.30905,91.89535,0.0,73.74035,0.105913736,0.0,70.76627,8.330017
8366,19941960.0,0.0,15.907349,15.906769,22.267975,21.818542,22.59842,22.625763,15.213959,15.1718445,15.1718445,15.16214,0.0,0.030037237,0.030037237,0.046059813,25.0,15.21521,0.0,0.0,0.0,92.03731,2.8998188e-06,0.0,74.71329,32.6763,50.0,96.0,3.265357e-07,0.0,241.42897,90.70051,0.0,74.71329,0.10613106,0.0,71.70846,8.330017
8367,19942020.0,0.0,15.898651,15.898071,22.26416,21.811462,22.597595,22.624512,15.208801,15.188477,15.188477,15.180603,0.0,0.030124437,0.030124437,0.046223484,25.0,15.21521,0.0,0.0,0.0,88.80071,2.7924432e-06,0.0,75.64175,30.804966,50.0,96.0,3.285991e-07,0.0,241.51926,89.73706,0.0,75.64175,0.10646995,0.0,72.60408,8.330017
8368,19942080.0,0.0,15.890045,15.889465,22.260376,21.804382,22.596802,22.62323,15.31012,15.218445,15.218445,15.209778,0.0,0.030237677,0.030237677,0.046430394,25.0,15.298492,0.0,0.0,0.0,73.30668,2.4915068e-06,0.0,76.516685,29.235682,50.0,96.0,3.312489e-07,0.0,241.58395,88.97133,0.0,76.516685,0.106902964,0.0,73.44463,8.330017
8369,19942140.0,0.0,15.8815,15.880951,22.256592,21.797363,22.596039,22.62201,15.29483,15.257446,15.257446,15.248047,0.0,0.030367922,0.030367922,0.046664514,25.0,15.298492,0.0,0.0,0.0,78.24826,2.450248e-06,0.0,77.3291,27.927109,50.0,96.0,3.3429362e-07,0.0,241.62762,88.37057,0.0,77.3291,0.10739804,0.0,74.22198,8.330017
8370,19942200.0,0.0,15.873047,15.872498,22.252838,21.790344,22.595215,22.620728,15.295013,15.273132,15.273132,15.265686,0.0,0.03050912,0.03050912,0.046915427,25.0,15.298492,0.0,0.0,0.0,75.492004,2.399847e-06,0.0,78.073845,26.842821,50.0,96.0,3.3759656e-07,0.0,241.65407,87.90762,0.0,78.073845,0.10793212,0.0,74.93172,8.330017
8371,19942260.0,0.0,15.864655,15.864105,22.248505,21.782837,22.59372,22.618866,15.393555,15.303864,15.303864,15.295532,0.0,0.030657476,0.030657476,0.04717672,25.0,15.381805,0.0,0.0,0.0,60.28372,2.0877303e-06,0.0,78.748184,25.952528,50.0,96.0,3.4106765e-07,0.0,241.66623,87.561195,0.0,78.748184,0.10849011,0.0,75.571724,8.330017
8372,19942320.0,0.0,15.856323,15.855774,22.244202,21.77539,22.592255,22.617035,15.377411,15.342316,15.342316,15.3333435,0.0,0.030808773,0.030808773,0.04744114,25.0,15.381805,0.0,0.0,0.0,65.0219,2.029421e-06,0.0,79.35065,25.229012,50.0,96.0,3.4461766e-07,0.0,241.66689,87.31187,0.0,79.35065,0.10905742,0.0,76.14107,8.330017
8373,19942380.0,0.0,15.848022,15.847473,22.239838,21.767914,22.59076,22.615143,15.378387,15.357605,15.357605,15.350586,0.0,0.030959787,0.030959787,0.047703262,25.0,15.381805,0.0,0.0,0.0,62.25691,1.9854408e-06,0.0,79.881424,24.648888,50.0,96.0,3.4817137e-07,0.0,241.65848,87.1431,0.0,79.881424,0.10962202,0.0,76.64045,8.330017
8374,19942440.0,0.0,15.839752,15.839203,22.235474,21.760406,22.589203,22.61325,15.477051,15.388458,15.388458,15.380463,0.0,0.03110841,0.03110841,0.04795963,25.0,15.465118,0.0,0.0,0.0,46.939922,1.6765939e-06,0.0,80.34178,24.193138,50.0,96.0,3.516763e-07,0.0,241.64288,87.04192,0.0,80.34178,0.11017567,0.0,77.0715,8.330017
8375,19942500.0,0.0,15.831482,15.830963,22.23117,21.75296,22.587677,22.611359,15.458954,15.426636,15.426636,15.41806,0.0,0.03125226,0.03125226,0.0482063,25.0,15.465118,0.0,0.0,0.0,51.47298,1.5898389e-06,0.0,80.73397,23.844402,50.0,96.0,3.5507907e-07,0.0,241.62186,86.99628,0.0,80.73397,0.11071022,0.0,77.43682,8.330017
8376,19942560.0,0.0,15.823242,15.822723,22.22644,21.745148,22.585571,22.608948,15.463165,15.441284,15.441284,15.434601,0.0,0.03138952,0.03138952,0.04844036,25.0,15.465118,0.0,0.0,0.0,48.631546,1.5709339e-06,0.0,81.06124,23.587633,50.0,96.0,3.5833472e-07,0.0,241.59695,86.9958,0.0,81.06124,0.111219,0.0,77.73989,8.330017
8377,19942620.0,0.0,15.815002,15.814484,22.22165,21.737305,22.583466,22.606506,15.559967,15.472595,15.472595,15.464905,0.0,0.03151887,0.03151887,0.04865976,25.0,15.548401,0.0,0.0,0.0,33.201572,1.2460162e-06,0.0,81.32723,23.41031,50.0,96.0,3.6140995e-07,0.0,241.56941,87.032074,0.0,81.32723,0.11169723,0.0,77.98452,8.330017
8378,19942680.0,0.0,15.806732,15.806213,22.21695,21.729584,22.58139,22.604126,15.541077,15.5104065,15.5104065,15.502106,0.0,0.03163908,0.03163908,0.048862647,25.0,15.548401,0.0,0.0,0.0,37.42104,1.138591e-06,0.0,81.53633,23.300917,50.0,96.0,3.6427446e-07,0.0,241.54031,87.09739,0.0,81.53633,0.112140656,0.0,78.17513,8.330017
8379,19942740.0,0.0,15.798462,15.797943,22.21228,21.721924,22.579285,22.601746,15.549896,15.524139,15.524139,15.517822,0.0,0.031749263,0.031749263,0.049047735,25.0,15.548401,0.0,0.0,0.0,34.42147,1.1559503e-06,0.0,81.69328,23.249336,50.0,96.0,3.6690523e-07,0.0,241.5106,87.18511,0.0,81.69328,0.112546206,0.0,78.31649,8.330017
8380,19942800.0,0.0,15.790161,15.789642,22.207611,21.714264,22.57721,22.599365,15.642242,15.556488,15.556488,15.54895,0.0,0.03184875,0.03184875,0.04921413,25.0,15.631714,0.0,0.0,0.0,19.090109,7.9479014e-07,0.0,81.80325,23.246256,50.0,96.0,3.692848e-07,0.0,241.4811,87.2893,0.0,81.80325,0.11291167,0.0,78.4137,8.330017
8381,19942860.0,0.0,15.781799,15.7812805,22.202698,21.70642,22.574738,22.596619,15.624786,15.593689,15.593689,15.585632,0.0,0.031937182,0.031937182,0.04936141,25.0,15.631714,0.0,0.0,0.0,22.94671,6.858472e-07,0.0,81.87145,23.283585,50.0,96.0,3.714029e-07,0.0,241.4524,87.40499,0.0,81.87145,0.11323588,0.0,78.47176,8.330017
8382,19942920.0,0.0,15.773376,15.772858,22.197815,21.69867,22.572296,22.593903,15.627502,15.607574,15.607574,15.601288,0.0,0.03201251,0.03201251,0.04948639,25.0,15.631714,0.0,0.0,0.0,20.335714,6.523078e-07,0.0,81.89821,23.35782,50.0,96.0,3.7320925e-07,0.0,241.42534,87.52807,0.0,81.89821,0.11351154,0.0,78.4912,8.330017
8383,19942980.0,0.0,15.764923,15.764374,22.192993,21.690979,22.569855,22.591217,15.706024,15.633545,15.633545,15.62677,0.0,0.032076884,0.032076884,0.049592942,25.0,15.714996,0.0,0.0,0.0,3.678383,9.54197e-21,0.0,81.90361,23.453833,49.92476,96.0,4.289182e-07,0.10533731,241.40024,87.65214,0.0,81.90361,0.11374683,0.0,78.49113,8.330017
8384,19943040.0,0.0,15.756348,15.755829,22.188293,21.683472,22.567535,22.588593,15.724548,15.674194,15.674194,15.666107,0.0,0.032133635,0.032133635,0.049686335,25.0,15.714996,0.0,0.0,0.0,6.871651,2.7800803e-07,0.0,81.877205,23.564823,50.00003,96.0,3.7611676e-07,-3.9975585e-05,241.37653,87.77677,0.0,81.877205,0.11395384,0.0,78.461075,8.330017
8385,19943100.0,0.0,15.747711,15.747192,22.183685,21.676117,22.565277,22.58606,15.714996,15.692047,15.692047,15.685425,0.0,0.032176796,0.032176796,0.04975697,25.0,15.714996,0.0,0.0,0.0,5.6023717,1.8942914e-07,0.0,81.82833,23.695963,50.0,96.0,3.7715222e-07,-8.185898e-08,241.35565,87.89863,0.0,81.82833,0.1141108,0.0,78.410515,8.330017
8386,19943160.0,0.0,15.739136,15.738464,22.178925,21.66858,22.562683,22.583221,15.731964,15.70639,15.70639,15.700958,0.0,0.03218563,0.03218563,0.04976754,25.0,15.798309,0.0,0.0,0.0,0.5596436,9.54197e-21,0.0,81.77868,23.92433,48.78715,96.0,3.0290976e-06,1.6979864,241.33926,88.03971,0.0,81.77868,0.11413909,0.0,78.36047,8.330017
8387,19943220.0,0.0,15.73053,15.729614,22.174164,21.661194,22.56012,22.580444,15.738159,15.719238,15.719238,15.714661,0.0,0.032198004,0.032198004,0.049786087,25.0,15.798309,0.0,0.0,0.0,-0.34959814,9.54197e-21,0.0,81.72301,24.091452,48.245293,96.0,7.2110793e-06,2.4565887,241.32545,88.14953,0.0,81.72301,0.1141824,0.0,78.30531,8.330017
8388,19943280.0,0.0,15.722229,15.720642,22.169495,21.65387,22.557617,22.577667,15.736389,15.726929,15.726929,15.723389,0.0,0.03220103,0.03220103,0.049788803,25.0,15.798309,0.0,0.0,0.0,-0.7433606,9.54197e-21,0.0,81.666824,24.261068,47.61984,96.0,1.8669172e-05,3.3322248,241.31432,88.25077,0.0,81.666824,0.11419123,0.0,78.250206,8.330017
8389,19943340.0,0.0,15.732483,15.711548,22.164948,21.646667,22.555145,22.574982,15.732269,15.72998,15.72998,15.72757,0.0,0.032153275,0.032153275,0.049702052,25.0,15.881592,0.0,0.0,0.0,-0.11742759,9.54197e-21,0.0,81.63368,24.582909,45.323597,96.0,0.0003870578,6.54696,241.3096,88.38485,0.0,81.63368,0.11400905,0.0,78.21874,8.330017
8390,19943400.0,0.0,15.798706,15.702332,22.16043,21.639526,22.552734,22.572296,15.735107,15.731354,15.731354,15.729797,0.0,0.032127842,0.032127842,0.049657043,25.0,15.881592,0.0,0.0,0.0,2.8363786,9.54197e-21,0.0,81.61555,24.77322,43.853172,96.0,0.0018183391,8.60556,241.30693,88.46747,0.0,81.61555,0.113913015,0.0,78.20207,8.330017
8391,19943460.0,0.0,15.944489,15.692932,22.15567,21.632202,22.549988,22.569336,15.765015,15.739258,15.739258,15.737396,0.0,0.032122806,0.032122806,0.049649075,25.0,15.881592,0.0,0.0,0.0,9.009904,9.54197e-21,0.0,81.601685,24.861412,42.76516,96.0,0.0045820936,10.128779,241.30539,88.51339,0.0,81.601685,0.113894776,0.0,78.18933,8.330017
8392,19943520.0,0.0,16.283417,15.683411,22.15091,21.62503,22.547333,22.566437,15.881683,15.77597,15.77597,15.770538,0.0,0.03214079,0.03214079,0.049681112,25.0,15.964905,0.0,0.0,0.0,23.513262,9.54197e-21,0.0,81.57283,24.881433,41.49837,96.0,0.010362625,11.90228,241.3035,88.54491,0.0,81.57283,0.11396286,0.0,78.161224,8.330017
8393,19943580.0,0.0,15.94928,15.673676,22.146515,21.618225,22.544891,22.563782,16.019653,15.861847,15.861847,15.849335,0.0,0.032119785,0.032119785,0.049643584,25.0,15.964905,0.0,0.0,0.0,-0.9698093,9.54197e-21,0.0,81.5541,24.923244,42.77737,96.0,0.00453891,10.111679,241.3025,88.54591,0.0,81.5541,0.1138831,0.0,78.14371,8.330017
8394,19943640.0,0.0,15.806488,15.663788,22.142456,21.611877,22.542786,22.561401,16.01883,15.938568,15.938568,15.923584,0.0,0.03212293,0.03212293,0.049650036,25.0,15.964905,0.0,0.0,0.0,-11.694838,9.54197e-21,0.0,81.53978,24.906437,43.51299,96.0,0.002479569,9.081816,241.30072,88.5399,0.0,81.53978,0.11389594,0.0,78.13027,8.330017
8395,19943700.0,0.0,16.133545,15.653687,22.138641,21.605835,22.540833,22.559204,15.98465,15.962067,15.962067,15.950958,0.0,0.032128207,0.032128207,0.04965972,25.0,16.048218,0.0,0.0,0.0,6.6332607,9.54197e-21,0.0,81.520874,24.962242,41.82597,96.0,0.0086210305,11.443646,241.30087,88.57823,0.0,81.520874,0.113916144,0.0,78.11213,8.330017
8396,19943760.0,0.0,16.171753,15.643402,22.134674,21.5997,22.538666,22.556763,16.026337,15.981354,15.981354,15.972687,0.0,0.03212657,0.03212657,0.04965649,25.0,16.048218,0.0,0.0,0.0,8.824667,9.54197e-21,0.0,81.49927,24.982464,41.72185,96.0,0.009155717,11.589411,241.3006,88.5881,0.0,81.49927,0.113909714,0.0,78.09132,8.330017
8397,19943820.0,0.0,16.027374,15.632904,22.130829,21.59372,22.53659,22.554413,16.071777,16.01419,16.01419,16.005585,0.0,0.03211371,0.03211371,0.049633615,25.0,16.048218,0.0,0.0,0.0,-1.1376065,9.54197e-21,0.0,81.484856,25.009588,42.215546,96.0,0.0067558424,10.898233,241.30086,88.58965,0.0,81.484856,0.11386107,0.0,78.07781,8.330017
8398,19943880.0,0.0,16.250824,15.622162,22.127136,21.587982,22.534607,22.552185,16.113556,16.049194,16.049194,16.040405,0.0,0.03212607,0.03212607,0.04965578,25.0,16.1315,0.0,0.0,0.0,8.176156,9.54197e-21,0.0,81.463264,25.00477,41.40177,96.0,0.010890197,12.037522,241.30077,88.60056,0.0,81.463264,0.113908,0.0,78.05687,8.330017
8399,19943940.0,0.0,16.102112,15.611206,22.123657,21.582489,22.532806,22.55014,16.150543,16.089142,16.089142,16.079803,0.0,0.032110628,0.032110628,0.049628276,25.0,16.1315,0.0,0.0,0.0,-1.5611093,9.54197e-21,0.0,81.45053,25.036304,41.858273,96.0,0.0084485,11.398422,241.30156,88.60182,0.0,81.45053,0.11384957,0.0,78.04503,8.330017
8400,19944000.0,0.0,16.070099,15.600006,22.12033,21.57721,22.531128,22.548187,16.138123,16.112823,16.112823,16.10495,0.0,0.032105867,0.032105867,0.049620405,25.0,16.1315,0.0,0.0,0.0,-3.8482559,9.54197e-21,0.0,81.44271,25.04293,41.90267,96.0,0.008224854,11.336262,241.30237,88.60058,0.0,81.44271,0.11383214,0.0,78.0379,8.330017
8401,19944060.0,0.0,16.461304,15.588623,22.1167,21.571686,22.529175,22.545929,16.173492,16.128204,16.128204,16.121796,0.0,0.03213369,0.03213369,0.049669772,25.0,16.214813,0.0,0.0,0.0,16.515293,9.54197e-21,0.0,81.41578,25.002035,40.684685,96.0,0.015096315,13.041443,241.30186,88.60753,0.0,81.41578,0.11393727,0.0,78.01132,8.330017
8402,19944120.0,0.0,16.173523,15.577179,22.113312,21.566376,22.527344,22.543823,16.258331,16.171478,16.171478,16.162933,0.0,0.032102764,0.032102764,0.049613964,25.0,16.214813,0.0,0.0,0.0,-1.8146456,9.54197e-21,0.0,81.40173,25.069939,41.55253,96.0,0.010043882,11.826462,241.3032,88.612595,0.0,81.40173,0.11381957,0.0,77.99828,8.330017
8403,19944180.0,0.0,16.049744,15.565674,22.110107,21.56134,22.525696,22.5419,16.239563,16.208374,16.208374,16.199768,0.0,0.032092407,0.032092407,0.049596764,25.0,16.214813,0.0,0.0,0.0,-10.694815,9.54197e-21,0.0,81.40302,25.07532,41.853367,96.0,0.0084641185,11.405289,241.30466,88.604614,0.0,81.40302,0.11378155,0.0,78.00032,8.330017
8404,19944240.0,0.0,16.56195,15.554077,22.106903,21.556396,22.524078,22.539978,16.239655,16.216553,16.216553,16.210632,0.0,0.03213232,0.03213232,0.049668085,25.0,16.298096,0.0,0.0,0.0,17.280172,9.54197e-21,0.0,81.37912,25.001732,40.278347,96.0,0.017527465,13.610318,241.30408,88.60604,0.0,81.37912,0.1139328,0.0,77.97652,8.330017
8405,19944300.0,0.0,16.326782,15.54245,22.103882,21.551605,22.522552,22.538177,16.329742,16.249847,16.249847,16.242554,0.0,0.032104082,0.032104082,0.04961659,25.0,16.298096,0.0,0.0,0.0,2.9524171,9.54197e-21,0.0,81.3623,25.070095,40.99706,96.0,0.013209393,12.604119,241.30528,88.61424,0.0,81.3623,0.11382491,0.0,77.96054,8.330017
8406,19944360.0,0.0,16.097168,15.530731,22.1008,21.546783,22.520905,22.536224,16.337494,16.292297,16.292297,16.283722,0.0,0.032083675,0.032083675,0.049581304,25.0,16.298096,0.0,0.0,0.0,-12.828076,9.54197e-21,0.0,81.36623,25.095125,41.597767,96.0,0.009789021,11.763122,241.30717,88.60649,0.0,81.36623,0.11374862,0.0,77.96528,8.330017
8407,19944420.0,0.0,16.60971,15.518951,22.097717,21.542084,22.519318,22.534363,16.326447,16.304657,16.304657,16.2984,0.0,0.032125685,0.032125685,0.049656674,25.0,16.381409,0.0,0.0,0.0,14.853767,9.54197e-21,0.0,81.34671,25.009096,40.0384,96.0,0.018929739,13.946242,241.30666,88.6031,0.0,81.34671,0.11390808,0.0,77.945755,8.330017
8408,19944480.0,0.0,16.429108,15.507141,22.094818,21.537506,22.517792,22.532562,16.404297,16.333923,16.333923,16.326935,0.0,0.032103006,0.032103006,0.049615152,25.0,16.381409,0.0,0.0,0.0,4.0494843,9.54197e-21,0.0,81.33098,25.064833,40.59903,96.0,0.015584153,13.161357,241.30772,88.61014,0.0,81.33098,0.11382131,0.0,77.93073,8.330017
8409,19944540.0,0.0,16.205627,15.49527,22.092102,21.533203,22.516449,22.530884,16.418396,16.372528,16.372528,16.364471,0.0,0.032081895,0.032081895,0.04957833,25.0,16.381409,0.0,0.0,0.0,-11.00496,9.54197e-21,0.0,81.33439,25.09548,41.168327,96.0,0.012192151,12.364338,241.3096,88.6048,0.0,81.33439,0.1137421,0.0,77.934875,8.330017
8410,19944600.0,0.0,16.675629,15.483337,22.089417,21.529022,22.515167,22.529297,16.417572,16.388306,16.388306,16.381958,0.0,0.032120764,0.032120764,0.049648046,25.0,16.464691,0.0,0.0,0.0,13.848331,9.54197e-21,0.0,81.316475,25.012907,39.7512,96.0,0.020556524,14.348316,241.30908,88.59992,0.0,81.316475,0.113889635,0.0,77.91693,8.330017
8411,19944660.0,0.0,16.479736,15.4713745,22.08664,21.524658,22.513702,22.527527,16.49228,16.420563,16.420563,16.413177,0.0,0.0320981,0.0320981,0.049606718,25.0,16.464691,0.0,0.0,0.0,1.8166107,9.54197e-21,0.0,81.30364,25.066378,40.356995,96.0,0.01702789,13.500208,241.3102,88.6057,0.0,81.30364,0.113803044,0.0,77.90476,8.330017
8412,19944720.0,0.0,16.284668,15.459381,22.084015,21.520569,22.51239,22.525879,16.496796,16.457642,16.457642,16.449524,0.0,0.032079976,0.032079976,0.049575273,25.0,16.464691,0.0,0.0,0.0,-11.356513,9.54197e-21,0.0,81.30823,25.09099,40.83325,96.0,0.014164186,12.833455,241.31197,88.60017,0.0,81.30823,0.113735184,0.0,77.90997,8.330017
