,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
8413,19944780.0,0.0,16.77536,15.447327,22.08142,21.516571,22.511139,22.524292,16.494812,16.469513,16.469513,16.463531,0.0,0.032119278,0.032119278,0.04964562,25.0,16.548004,0.0,0.0,0.0,15.067129,9.54197e-21,0.0,81.29037,25.008835,39.328342,96.0,0.022804284,14.940321,241.31136,88.595985,0.0,81.29037,0.11388423,0.0,77.89201,8.330017
8414,19944840.0,0.0,16.589813,15.435242,22.07901,21.512695,22.509949,22.522797,16.574493,16.501038,16.501038,16.493958,0.0,0.032099076,0.032099076,0.049608666,25.0,16.548004,0.0,0.0,0.0,3.4453752,9.54197e-21,0.0,81.27755,25.056116,39.94377,96.0,0.019447507,14.07872,241.31229,88.600876,0.0,81.27755,0.11380694,0.0,77.87979,8.330017
8415,19944900.0,0.0,16.368225,15.423126,22.076782,21.509094,22.508942,22.521454,16.585785,16.540344,16.540344,16.532166,0.0,0.032078963,0.032078963,0.049573496,25.0,16.548004,0.0,0.0,0.0,-11.282291,9.54197e-21,0.0,81.28198,25.087122,40.508915,96.0,0.016104566,13.28752,241.314,88.59682,0.0,81.28198,0.11373139,0.0,77.88484,8.330017
8416,19944960.0,0.0,16.824219,15.41098,22.07431,21.50528,22.50772,22.519897,16.580933,16.555023,16.555023,16.548737,0.0,0.032113936,0.032113936,0.049636245,25.0,16.631317,0.0,0.0,0.0,12.971381,9.54197e-21,0.0,81.267204,25.014376,39.046253,96.0,0.024170114,15.335248,241.31357,88.59334,0.0,81.267204,0.11386416,0.0,77.86997,8.330017
8417,19945020.0,0.0,16.687683,15.398834,22.071991,21.501617,22.506592,22.518402,16.650238,16.584045,16.584045,16.577087,0.0,0.03209961,0.03209961,0.049609978,25.0,16.631317,0.0,0.0,0.0,4.1588917,9.54197e-21,0.0,81.25563,25.04609,39.532978,96.0,0.02172017,14.6538315,241.31435,88.59573,0.0,81.25563,0.11380929,0.0,77.85891,8.330017
8418,19945080.0,0.0,16.487091,15.386658,22.069824,21.498169,22.505585,22.51706,16.667755,16.620758,16.620758,16.612885,0.0,0.03208195,0.03208195,0.049578898,25.0,16.631317,0.0,0.0,0.0,-9.036814,9.54197e-21,0.0,81.257545,25.07453,40.08106,96.0,0.018639216,13.886518,241.31573,88.59283,0.0,81.257545,0.11374279,0.0,77.86135,8.330017
8419,19945140.0,0.0,16.86267,15.374451,22.067749,21.494843,22.50467,22.515808,16.672577,16.639496,16.639496,16.632904,0.0,0.0321078,0.0321078,0.049625393,25.0,16.7146,0.0,0.0,0.0,10.025883,9.54197e-21,0.0,81.245705,25.023434,38.784565,96.0,0.025328053,15.701606,241.31566,88.59184,0.0,81.245705,0.11384102,0.0,77.84954,8.330017
8420,19945200.0,0.0,16.75772,15.362213,22.065796,21.4917,22.503845,22.514618,16.728943,16.668884,16.668884,16.661774,0.0,0.03209776,0.03209776,0.049607027,25.0,16.7146,0.0,0.0,0.0,3.0865088,9.54197e-21,0.0,81.23663,25.042143,39.18188,96.0,0.023505993,15.145371,241.31636,88.591484,0.0,81.23663,0.1138026,0.0,77.84087,8.330017
8421,19945260.0,0.0,16.607635,15.350006,22.06372,21.488373,22.502869,22.513275,16.742798,16.701965,16.701965,16.694397,0.0,0.032085426,0.032085426,0.049585335,25.0,16.7146,0.0,0.0,0.0,-6.813452,9.54197e-21,0.0,81.23671,25.059698,39.618713,96.0,0.021245474,14.533803,241.31744,88.58813,0.0,81.23671,0.11375618,0.0,77.84137,8.330017
8422,19945320.0,0.0,16.934357,15.337769,22.061707,21.485199,22.501984,22.512024,16.753845,16.71991,16.71991,16.713531,0.0,0.03210229,0.03210229,0.049615648,25.0,16.797913,0.0,0.0,0.0,9.642524,9.54197e-21,0.0,81.227295,25.034466,38.340347,96.0,0.02703577,16.323511,241.31778,88.592186,0.0,81.227295,0.11382024,0.0,77.83204,8.330017
8423,19945380.0,0.0,16.849762,15.325531,22.059845,21.482178,22.50119,22.510864,16.806152,16.749542,16.749542,16.742584,0.0,0.032096107,0.032096107,0.049604427,25.0,16.797913,0.0,0.0,0.0,3.5026047,9.54197e-21,0.0,81.220795,25.039366,38.70752,96.0,0.025637189,15.809475,241.31845,88.588135,0.0,81.220795,0.11379665,0.0,77.82586,8.330017
8424,19945440.0,0.0,16.749542,15.313293,22.058136,21.47937,22.500519,22.509796,16.817719,16.77832,16.77832,16.771301,0.0,0.032089196,0.032089196,0.0495923,25.0,16.797913,0.0,0.0,0.0,-3.175031,9.54197e-21,0.0,81.21948,25.044857,39.042675,96.0,0.024157852,15.340254,241.31921,88.58375,0.0,81.21948,0.11377071,0.0,77.82486,8.330017
8425,19945500.0,0.0,16.99231,15.301056,22.056488,21.476685,22.499908,22.50882,16.839783,16.799469,16.799469,16.79306,0.0,0.032094028,0.032094028,0.049601074,25.0,16.881195,0.0,0.0,0.0,8.313191,9.54197e-21,0.0,81.214485,25.051481,37.874832,96.0,0.028484741,16.975233,241.32019,88.59298,0.0,81.214485,0.113789134,0.0,77.820015,8.330017
8426,19945560.0,0.0,16.928284,15.288818,22.054688,21.473755,22.499146,22.50766,16.891388,16.830872,16.830872,16.82367,0.0,0.032091375,0.032091375,0.049596418,25.0,16.881195,0.0,0.0,0.0,2.9688728,9.54197e-21,0.0,81.21132,25.042458,38.207893,96.0,0.027464904,16.508947,241.32089,88.584816,0.0,81.21132,0.11377914,0.0,77.81707,8.330017
8427,19945620.0,0.0,16.823273,15.276581,22.053009,21.471039,22.498474,22.506622,16.910248,16.864685,16.864685,16.856934,0.0,0.0320869,0.0320869,0.049588513,25.0,16.881195,0.0,0.0,0.0,-4.1365705,9.54197e-21,0.0,81.21005,25.038704,38.644398,96.0,0.025881425,15.897844,241.32143,88.57773,0.0,81.21005,0.11376235,0.0,77.816,8.330017
8428,19945680.0,0.0,17.04599,15.264374,22.051483,21.468506,22.497925,22.505676,16.920898,16.885864,16.885864,16.87909,0.0,0.032086685,0.032086685,0.04958833,25.0,16.964508,0.0,0.0,0.0,6.587756,9.54197e-21,0.0,81.2092,25.06039,37.415333,96.0,0.029886637,17.618532,241.32274,88.59014,0.0,81.2092,0.11376169,0.0,77.81527,8.330017
8429,19945740.0,0.0,17.0159,15.252197,22.050049,21.466095,22.497467,22.504791,16.961334,16.911865,16.911865,16.90506,0.0,0.032084417,0.032084417,0.04958444,25.0,16.964508,0.0,0.0,0.0,3.6854122,9.54197e-21,0.0,81.209564,25.052633,37.55878,96.0,0.029439924,17.417707,241.32361,88.58316,0.0,81.209564,0.11375325,0.0,77.81575,8.330017
8430,19945800.0,0.0,16.944794,15.240021,22.048737,21.463867,22.4971,22.504028,16.984497,16.940674,16.940674,16.933655,0.0,0.03208301,0.03208301,0.0495821,25.0,16.964508,0.0,0.0,0.0,-1.6348486,9.54197e-21,0.0,81.21072,25.039387,37.892895,96.0,0.02841591,16.94995,241.32419,88.57396,0.0,81.21072,0.113748096,0.0,77.816956,8.330017
8431,19945860.0,0.0,17.138428,15.227844,22.047272,21.461395,22.496582,22.503082,17.008698,16.964996,16.964996,16.958282,0.0,0.032081198,0.032081198,0.04957899,25.0,17.047821,0.0,0.0,0.0,7.0673747,9.54197e-21,0.0,81.212494,25.061388,36.78409,96.0,0.031865478,18.502275,241.32553,88.58478,0.0,81.212494,0.113741376,0.0,77.818756,8.330017
8432,19945920.0,0.0,17.085785,15.215729,22.045929,21.459137,22.496155,22.502258,17.0495,16.995789,16.995789,16.988556,0.0,0.032079473,0.032079473,0.04957607,25.0,17.047821,0.0,0.0,0.0,2.6845667,9.54197e-21,0.0,81.2153,25.049377,37.03629,96.0,0.03106338,18.149195,241.3263,88.575935,0.0,81.2153,0.113735,0.0,77.821556,8.330017
8433,19945980.0,0.0,17.027496,15.203613,22.044708,21.457031,22.49585,22.501526,17.061218,17.022736,17.022736,17.015686,0.0,0.03207858,0.03207858,0.049574617,25.0,17.047821,0.0,0.0,0.0,-1.4751517,9.54197e-21,0.0,81.21861,25.037416,37.28674,96.0,0.030276347,17.798565,241.32681,88.56805,0.0,81.21861,0.11373176,0.0,77.82482,8.330017
8434,19946040.0,0.0,17.238617,15.191559,22.04358,21.455048,22.495605,22.500854,17.087708,17.044891,17.044891,17.03836,0.0,0.032078438,0.032078438,0.04957445,25.0,17.131104,0.0,0.0,0.0,8.229057,9.54197e-21,0.0,81.221596,25.054976,36.129135,96.0,0.03397531,19.419212,241.32802,88.57812,0.0,81.221596,0.11373131,0.0,77.82773,8.330017
8435,19946100.0,0.0,17.174957,15.179535,22.042603,21.453247,22.495453,22.500305,17.13504,17.077087,17.077087,17.069794,0.0,0.032076932,0.032076932,0.04957185,25.0,17.131104,0.0,0.0,0.0,3.017449,9.54197e-21,0.0,81.225464,25.042303,36.436966,96.0,0.032973398,18.988247,241.32864,88.56911,0.0,81.225464,0.113725685,0.0,77.83151,8.330017
8436,19946160.0,0.0,17.092682,15.167511,22.041443,21.451202,22.495178,22.499573,17.154419,17.109436,17.109436,17.101776,0.0,0.032076176,0.032076176,0.049570616,25.0,17.131104,0.0,0.0,0.0,-2.9006581,9.54197e-21,0.0,81.22985,25.028086,36.805397,96.0,0.03179093,18.472445,241.32903,88.56005,0.0,81.22985,0.11372295,0.0,77.835785,8.330017
8437,19946220.0,0.0,17.310455,15.155579,22.040375,21.44934,22.494995,22.498932,17.172913,17.132446,17.132446,17.125488,0.0,0.032077536,0.032077536,0.049573082,25.0,17.214417,0.0,0.0,0.0,7.381049,9.54197e-21,0.0,81.23323,25.042591,35.633713,96.0,0.03560524,20.1128,241.32999,88.57,0.0,81.23323,0.11372814,0.0,77.83902,8.330017
8438,19946280.0,0.0,17.258087,15.143677,22.03946,21.447632,22.494904,22.498413,17.215576,17.162262,17.162262,17.154968,0.0,0.032076426,0.032076426,0.04957112,25.0,17.214417,0.0,0.0,0.0,3.0758526,9.54197e-21,0.0,81.23721,25.032446,35.88033,96.0,0.034788284,19.76754,241.33047,88.562874,0.0,81.23721,0.11372394,0.0,77.842865,8.330017
8439,19946340.0,0.0,17.192139,15.131805,22.038666,21.446106,22.494934,22.497986,17.229095,17.18991,17.18991,17.18277,0.0,0.032075975,0.032075975,0.049570378,25.0,17.214417,0.0,0.0,0.0,-1.6134725,9.54197e-21,0.0,81.24171,25.021645,36.159203,96.0,0.033873774,19.377115,241.33073,88.55612,0.0,81.24171,0.11372232,0.0,77.84722,8.330017
8440,19946400.0,0.0,17.410614,15.119995,22.037964,21.444702,22.494995,22.49762,17.256348,17.212524,17.212524,17.205872,0.0,0.03207856,0.03207856,0.04957498,25.0,17.297699,0.0,0.0,0.0,8.439981,9.54197e-21,0.0,81.244484,25.032183,35.023647,96.0,0.03764987,20.966892,241.33147,88.5651,0.0,81.244484,0.11373208,0.0,77.84981,8.330017
8441,19946460.0,0.0,17.336517,15.108246,22.037079,21.443054,22.494934,22.49707,17.30896,17.24591,17.24591,17.238373,0.0,0.032077115,0.032077115,0.049572345,25.0,17.297699,0.0,0.0,0.0,2.5309675,9.54197e-21,0.0,81.24791,25.022903,35.37714,96.0,0.036459487,20.472006,241.33182,88.5581,0.0,81.24791,0.11372655,0.0,77.85311,8.330017
8442,19946520.0,0.0,17.240509,15.096558,22.036346,21.44159,22.494995,22.496674,17.32547,17.280334,17.280334,17.272339,0.0,0.032076377,0.032076377,0.049571086,25.0,17.297699,0.0,0.0,0.0,-4.207423,9.54197e-21,0.0,81.252235,25.011658,35.79275,96.0,0.035077073,19.890148,241.33192,88.550766,0.0,81.252235,0.11372382,0.0,77.85731,8.330017
8443,19946580.0,0.0,17.479675,15.08493,22.035706,21.440277,22.495148,22.496338,17.33786,17.301514,17.301514,17.294586,0.0,0.032080207,0.032080207,0.049577907,25.0,17.381012,0.0,0.0,0.0,7.4947,9.54197e-21,0.0,81.25429,25.021677,34.566265,96.0,0.039206628,21.60723,241.33247,88.56082,0.0,81.25429,0.11373832,0.0,77.85918,8.330017
8444,19946640.0,0.0,17.430084,15.073364,22.035187,21.439117,22.495361,22.496094,17.381317,17.32962,17.32962,17.32248,0.0,0.032079156,0.032079156,0.049575925,25.0,17.381012,0.0,0.0,0.0,3.4473817,9.54197e-21,0.0,81.256744,25.016108,34.797863,96.0,0.038415577,21.282993,241.33272,88.55639,0.0,81.256744,0.11373422,0.0,77.86151,8.330017
8445,19946700.0,0.0,17.357452,15.06189,22.03482,21.43811,22.495697,22.495941,17.39682,17.357452,17.357452,17.350403,0.0,0.032078426,0.032078426,0.04957464,25.0,17.381012,0.0,0.0,0.0,-1.7071048,9.54197e-21,0.0,81.26007,25.009062,35.1013,96.0,0.037387617,20.858177,241.3328,88.55149,0.0,81.26007,0.11373148,0.0,77.86473,8.330017
8446,19946760.0,0.0,17.581207,15.050446,22.03421,21.43686,22.49588,22.495636,17.424805,17.38031,17.38031,17.373688,0.0,0.032082755,0.032082755,0.049582314,25.0,17.464294,0.0,0.0,0.0,8.586859,9.54197e-21,0.0,81.260735,25.015203,33.986206,96.0,0.04120623,22.419313,241.33319,88.55984,0.0,81.260735,0.11374782,0.0,77.865234,8.330017
8447,19946820.0,0.0,17.500763,15.039124,22.033722,21.43573,22.496124,22.495392,17.47647,17.414001,17.414001,17.406464,0.0,0.03208084,0.03208084,0.04957876,25.0,17.464294,0.0,0.0,0.0,2.3755412,9.54197e-21,0.0,81.26222,25.011086,34.360477,96.0,0.039912492,21.89533,241.33334,88.55528,0.0,81.26222,0.11374044,0.0,77.86666,8.330017
8448,19946880.0,0.0,17.404755,15.027832,22.033386,21.434814,22.49649,22.49527,17.491821,17.447662,17.447662,17.439758,0.0,0.032079533,0.032079533,0.049576465,25.0,17.464294,0.0,0.0,0.0,-4.324274,9.54197e-21,0.0,81.265045,25.004808,34.7632,96.0,0.03853412,21.33152,241.33337,88.5502,0.0,81.265045,0.11373552,0.0,77.86941,8.330017
8449,19946940.0,0.0,17.652893,15.016663,22.033173,21.434021,22.496979,22.49524,17.504944,17.468536,17.468536,17.46167,0.0,0.032084946,0.032084946,0.0495861,25.0,17.547607,0.0,0.0,0.0,7.839266,9.54197e-21,0.0,81.26479,25.010012,33.541042,96.0,0.042757805,23.042543,241.33366,88.559204,0.0,81.26479,0.11375599,0.0,77.869026,8.330017
8450,19947000.0,0.0,17.59665,15.005554,22.03305,21.43338,22.497528,22.49527,17.549774,17.49707,17.49707,17.48996,0.0,0.03208328,0.03208328,0.04958297,25.0,17.547607,0.0,0.0,0.0,3.4034605,9.54197e-21,0.0,81.26512,25.008669,33.80142,96.0,0.041847754,22.678017,241.33379,88.55654,0.0,81.26512,0.11374953,0.0,77.86932,8.330017
8451,19947060.0,0.0,17.509003,14.994537,22.032745,21.432495,22.497925,22.495148,17.570435,17.527344,17.527344,17.519989,0.0,0.032081585,0.032081585,0.049579952,25.0,17.547607,0.0,0.0,0.0,-2.8282685,9.54197e-21,0.0,81.26684,25.005203,34.169395,96.0,0.040571276,22.162846,241.33385,88.55265,0.0,81.26684,0.11374312,0.0,77.87101,8.330017
8452,19947120.0,0.0,17.74118,14.983643,22.032532,21.431763,22.498413,22.495117,17.592865,17.550385,17.550385,17.54361,0.0,0.03208713,0.03208713,0.04958981,25.0,17.63092,0.0,0.0,0.0,8.039318,9.54197e-21,0.0,81.265434,25.007551,33.04531,96.0,0.044499993,23.736567,241.33405,88.560135,0.0,81.265434,0.11376406,0.0,77.869514,8.330017
8453,19947180.0,0.0,17.67035,14.972809,22.03247,21.431183,22.498993,22.495178,17.63733,17.581726,17.581726,17.574371,0.0,0.032084834,0.032084834,0.04958557,25.0,17.63092,0.0,0.0,0.0,2.682721,9.54197e-21,0.0,81.26507,25.00786,33.366257,96.0,0.043368645,23.28724,241.33417,88.55773,0.0,81.26507,0.11375523,0.0,77.869156,8.330017
8454,19947240.0,0.0,17.601135,14.962097,22.032532,21.430756,22.499695,22.495361,17.647186,17.608948,17.608948,17.601837,0.0,0.032083306,0.032083306,0.049582884,25.0,17.63092,0.0,0.0,0.0,-2.1144683,9.54197e-21,0.0,81.266235,25.006098,33.640587,96.0,0.042407665,22.90318,241.33424,88.55503,0.0,81.266235,0.1137495,0.0,77.87033,8.330017
8455,19947300.0,0.0,17.845032,14.951477,22.032654,21.43045,22.500458,22.495575,17.673615,17.630463,17.630463,17.623962,0.0,0.032089517,0.032089517,0.04959391,25.0,17.714203,0.0,0.0,0.0,9.511353,9.54197e-21,0.0,81.26357,25.006165,32.488476,96.0,0.046472885,24.516134,241.3344,88.56193,0.0,81.26357,0.11377296,0.0,77.8676,8.330017
8456,19947360.0,0.0,17.749878,14.9409485,22.032623,21.42987,22.501068,22.495636,17.73111,17.664886,17.664886,17.657288,0.0,0.03208603,0.03208603,0.049587507,25.0,17.714203,0.0,0.0,0.0,2.2458231,9.54197e-21,0.0,81.26222,25.008978,32.92485,96.0,0.044922546,23.905212,241.33453,88.55965,0.0,81.26222,0.11375957,0.0,77.86631,8.330017
8457,19947420.0,0.0,17.639893,14.930542,22.032715,21.429504,22.5018,22.49582,17.74524,17.70047,17.70047,17.692322,0.0,0.03208323,0.03208323,0.049582597,25.0,17.714203,0.0,0.0,0.0,-5.332564,9.54197e-21,0.0,81.26339,25.007898,33.373974,96.0,0.043339048,23.27644,241.33466,88.555954,0.0,81.26339,0.11374905,0.0,77.86753,8.330017
8458,19947480.0,0.0,17.912384,14.920258,22.032898,21.42929,22.502625,22.496094,17.7529,17.71991,17.71991,17.713104,0.0,0.032090664,0.032090664,0.049595878,25.0,17.797516,0.0,0.0,0.0,8.4864,9.54197e-21,0.0,81.26045,25.00547,32.091877,96.0,0.04788594,25.071371,241.33478,88.56277,0.0,81.26045,0.11377721,0.0,77.86455,8.330017
8459,19947540.0,0.0,17.859955,14.910065,22.033203,21.429169,22.50354,22.49643,17.8013,17.746918,17.746918,17.73996,0.0,0.032088064,0.032088064,0.049591042,25.0,17.797516,0.0,0.0,0.0,4.2841253,9.54197e-21,0.0,81.25814,25.009224,32.339607,96.0,0.046998996,24.724546,241.33493,88.56202,0.0,81.25814,0.113767184,0.0,77.862305,8.330017
8460,19947600.0,0.0,17.757782,14.899994,22.03363,21.42923,22.504517,22.496857,17.823456,17.778015,17.778015,17.77069,0.0,0.032084838,0.032084838,0.04958534,25.0,17.797516,0.0,0.0,0.0,-2.933464,9.54197e-21,0.0,81.25842,25.010473,32.76256,96.0,0.045493804,24.132414,241.3351,88.55919,0.0,81.25842,0.113755025,0.0,77.86267,8.330017
8461,19947660.0,0.0,17.99533,14.890106,22.033112,21.428253,22.504547,22.496338,17.845367,17.80191,17.80191,17.795074,0.0,0.03209164,0.03209164,0.04959748,25.0,17.880798,0.0,0.0,0.0,8.292817,9.54197e-21,0.0,81.25486,25.006021,31.655073,96.0,0.049448673,25.682896,241.33519,88.564125,0.0,81.25486,0.11378078,0.0,77.85909,8.330017
8462,19947720.0,0.0,17.919373,14.880341,22.032654,21.42743,22.50467,22.49588,17.892975,17.83371,17.83371,17.826263,0.0,0.032088157,0.032088157,0.049591094,25.0,17.880798,0.0,0.0,0.0,2.5616837,9.54197e-21,0.0,81.25255,25.011126,31.997082,96.0,0.0482195,25.204086,241.33537,88.563194,0.0,81.25255,0.113767415,0.0,77.85688,8.330017
8463,19947780.0,0.0,17.82367,14.870789,22.032318,21.426788,22.504883,22.495544,17.907745,17.865265,17.865265,17.857635,0.0,0.03208494,0.03208494,0.049585447,25.0,17.880798,0.0,0.0,0.0,-4.10276,9.54197e-21,0.0,81.25282,25.012823,32.381573,96.0,0.046844564,24.665798,241.33559,88.560646,0.0,81.25282,0.11375532,0.0,77.85727,8.330017
8464,19947840.0,0.0,18.085297,14.861359,22.032104,21.42627,22.505188,22.49527,17.9234,17.885864,17.885864,17.87918,0.0,0.03209285,0.03209285,0.049599588,25.0,17.964111,0.0,0.0,0.0,8.793188,9.54197e-21,0.0,81.24871,25.005365,31.17893,96.0,0.051159326,26.349497,241.33563,88.56507,0.0,81.24871,0.1137853,0.0,77.85315,8.330017
8465,19947900.0,0.0,18.015533,14.852112,22.031982,21.425873,22.505585,22.495087,17.973602,17.915497,17.915497,17.908356,0.0,0.032089215,0.032089215,0.049592897,25.0,17.964111,0.0,0.0,0.0,3.4566832,9.54197e-21,0.0,81.245735,25.011843,31.499306,96.0,0.050002303,25.900972,241.33583,88.56475,0.0,81.245735,0.11377133,0.0,77.850296,8.330017
8466,19947960.0,0.0,17.904144,14.843048,22.0318,21.425354,22.50589,22.494812,17.99347,17.94867,17.94867,17.94101,0.0,0.03208515,0.03208515,0.049585745,25.0,17.964111,0.0,0.0,0.0,-4.327208,9.54197e-21,0.0,81.24588,25.01526,31.952742,96.0,0.0483727,25.266161,241.3361,88.56227,0.0,81.24588,0.113756046,0.0,77.85057,8.330017
8467,19948020.0,0.0,18.16513,14.834106,22.031677,21.424988,22.506287,22.494629,18.007996,17.970062,17.970062,17.963318,0.0,0.03209344,0.03209344,0.049600583,25.0,18.047394,0.0,0.0,0.0,8.519768,9.54197e-21,0.0,81.24152,25.005348,30.761162,96.0,0.05266391,26.934374,241.33614,88.56569,0.0,81.24152,0.11378747,0.0,77.846214,8.330017
8468,19948080.0,0.0,18.0979,14.825317,22.031677,21.424744,22.506744,22.494537,18.056519,17.999481,17.999481,17.99234,0.0,0.03208968,0.03208968,0.04959368,25.0,18.047394,0.0,0.0,0.0,3.3956554,9.54197e-21,0.0,81.23829,25.012648,31.069723,96.0,0.051545978,26.502386,241.33635,88.56573,0.0,81.23829,0.11377307,0.0,77.84311,8.330017
8469,19948140.0,0.0,17.998932,14.816681,22.0318,21.424683,22.507324,22.494568,18.073181,18.030396,18.030396,18.02301,0.0,0.03208575,0.03208575,0.049586773,25.0,18.047394,0.0,0.0,0.0,-3.5040011,9.54197e-21,0.0,81.238266,25.01662,31.468227,96.0,0.050107818,25.944483,241.33664,88.56371,0.0,81.238266,0.11375828,0.0,77.84323,8.330017
8470,19948200.0,0.0,18.254242,14.808197,22.032013,21.424744,22.507996,22.494629,18.092834,18.052246,18.052246,18.045563,0.0,0.032094195,0.032094195,0.04960187,25.0,18.130707,0.0,0.0,0.0,8.860905,9.54197e-21,0.0,81.23344,25.004814,30.315336,96.0,0.05427304,27.558527,241.33662,88.5662,0.0,81.23344,0.11379028,0.0,77.83841,8.330017
8471,19948260.0,0.0,18.166779,14.799866,22.030884,21.423157,22.507355,22.493378,18.145874,18.084259,18.084259,18.076843,0.0,0.032089513,0.032089513,0.049593326,25.0,18.130707,0.0,0.0,0.0,2.3124888,9.54197e-21,0.0,81.2301,25.01426,30.708439,96.0,0.052846458,27.008184,241.33687,88.56646,0.0,81.2301,0.11377237,0.0,77.835236,8.330017
8472,19948320.0,0.0,18.05954,14.7916565,22.029785,21.421753,22.506866,22.492218,18.159912,18.117584,18.117584,18.109772,0.0,0.03208518,0.03208518,0.04958573,25.0,18.130707,0.0,0.0,0.0,-5.059,9.54197e-21,0.0,81.230316,25.018963,31.134146,96.0,0.051306415,26.412191,241.33722,88.56444,0.0,81.230316,0.11375609,0.0,77.83561,8.330017
8473,19948380.0,0.0,18.33908,14.7836,22.028809,21.420502,22.506409,22.49112,18.170868,18.136658,18.136658,18.130066,0.0,0.032094937,0.032094937,0.049603198,25.0,18.21402,0.0,0.0,0.0,9.035563,9.54197e-21,0.0,81.22524,25.003387,29.87749,96.0,0.05585544,28.171513,241.33714,88.56619,0.0,81.22524,0.11379308,0.0,77.83053,8.330017
8474,19948440.0,0.0,18.27298,14.775665,22.027924,21.419373,22.506073,22.490143,18.222046,18.164978,18.164978,18.15802,0.0,0.0320908,0.0320908,0.049595583,25.0,18.21402,0.0,0.0,0.0,3.9800248,9.54197e-21,0.0,81.22127,25.012934,30.18376,96.0,0.054741327,27.742735,241.33737,88.5671,0.0,81.22127,0.11377721,0.0,77.826706,8.330017
8475,19948500.0,0.0,18.164673,14.767853,22.027191,21.418396,22.50586,22.489258,18.2417,18.196808,18.196808,18.189423,0.0,0.032086052,0.032086052,0.049587224,25.0,18.21402,0.0,0.0,0.0,-3.5790308,9.54197e-21,0.0,81.22108,25.019445,30.620422,96.0,0.05315752,27.131409,241.33774,88.56567,0.0,81.22108,0.11375933,0.0,77.8267,8.330017
8476,19948560.0,0.0,18.417358,14.760193,22.026245,21.417206,22.505371,22.48816,18.261108,18.219635,18.219635,18.21286,0.0,0.03209517,0.03209517,0.049603537,25.0,18.297302,0.0,0.0,0.0,8.586831,9.54197e-21,0.0,81.21579,25.003511,29.487396,96.0,0.057264943,28.71765,241.33765,88.566505,0.0,81.21579,0.113793895,0.0,77.82143,8.330017
8477,19948620.0,0.0,18.339539,14.7526245,22.02539,21.416138,22.504974,22.487183,18.309967,18.250824,18.250824,18.24347,0.0,0.032090507,0.032090507,0.049595013,25.0,18.297302,0.0,0.0,0.0,2.792619,9.54197e-21,0.0,81.21203,25.014269,29.837938,96.0,0.05598958,28.226885,241.3379,88.56754,0.0,81.21203,0.11377605,0.0,77.81783,8.330017
8478,19948680.0,0.0,18.242706,14.745209,22.024658,21.415253,22.5047,22.486298,18.322998,18.2818,18.2818,18.274292,0.0,0.03208608,0.03208608,0.04958726,25.0,18.297302,0.0,0.0,0.0,-3.9048889,9.54197e-21,0.0,81.21195,25.020384,30.220592,96.0,0.054599877,27.69117,241.33829,88.56623,0.0,81.21195,0.11375942,0.0,77.81793,8.330017
8479,19948740.0,0.0,18.2583,14.7378845,22.024048,21.41449,22.504517,22.485504,18.301361,18.293854,18.293854,18.288239,0.0,0.032086324,0.032086324,0.04958791,25.0,18.300018,0.0,0.0,0.0,-2.7180333,9.54197e-21,0.0,81.212105,25.016985,30.109955,96.0,0.054999966,27.846062,241.33858,88.56459,0.0,81.212105,0.11376055,0.0,77.81817,8.330017
8480,19948800.0,0.0,18.304749,14.730682,22.023468,21.413757,22.504333,22.48471,18.288269,18.292633,18.292633,18.289398,0.0,0.03208752,0.03208752,0.049590122,25.0,18.300018,0.0,0.0,0.0,0.56900525,9.54197e-21,0.0,81.21106,25.013037,29.892286,96.0,0.055788238,28.1508,241.33878,88.563644,0.0,81.21106,0.11376516,0.0,77.81717,8.330017
8481,19948860.0,0.0,18.323822,14.723602,22.022552,21.412628,22.503815,22.483643,18.291595,18.291046,18.291046,18.289276,0.0,0.032087557,0.032087557,0.04959018,25.0,18.300018,0.0,0.0,0.0,1.7986573,9.54197e-21,0.0,81.209724,25.011936,29.803299,96.0,0.056109626,28.27538,241.33896,88.56304,0.0,81.209724,0.11376529,0.0,77.81589,8.330017
8482,19948920.0,0.0,18.30545,14.716614,22.021606,21.411499,22.503296,22.482605,18.302063,18.293915,18.293915,18.292542,0.0,0.032086216,0.032086216,0.049587805,25.0,18.300018,0.0,0.0,0.0,0.4290061,9.54197e-21,0.0,81.20901,25.013279,29.871681,96.0,0.055860125,28.17965,241.33919,88.56235,0.0,81.20901,0.11376024,0.0,77.81523,8.330017
8483,19948980.0,0.0,18.289612,14.709747,22.020721,21.41043,22.502838,22.481567,18.302856,18.29776,18.29776,18.29654,0.0,0.032085255,0.032085255,0.049586155,25.0,18.300018,0.0,0.0,0.0,-0.6417715,9.54197e-21,0.0,81.20916,25.01318,29.918325,96.0,0.055689927,28.114342,241.3394,88.56124,0.0,81.20916,0.113756664,0.0,77.81543,8.330017
8484,19949040.0,0.0,18.290466,14.702972,22.019836,21.409363,22.50235,22.48053,18.299438,18.29892,18.29892,18.298096,0.0,0.032085028,0.032085028,0.049585816,25.0,18.300018,0.0,0.0,0.0,-0.5391404,9.54197e-21,0.0,81.20935,25.011726,29.893866,96.0,0.055777892,28.148588,241.3396,88.560165,0.0,81.20935,0.11375587,0.0,77.81564,8.330017
8485,19949100.0,0.0,18.298859,14.696289,22.018951,21.408325,22.501862,22.479492,18.296295,18.29834,18.29834,18.297913,0.0,0.032085117,0.032085117,0.049586024,25.0,18.300018,0.0,0.0,0.0,0.061858308,9.54197e-21,0.0,81.209435,25.009903,29.840302,96.0,0.05597153,28.223577,241.33975,88.55922,0.0,81.209435,0.113756254,0.0,77.81574,8.330017
8486,19949160.0,0.0,18.303986,14.689728,22.017761,21.40689,22.501099,22.47821,18.29663,18.297394,18.297394,18.297241,0.0,0.032085102,0.032085102,0.04958601,25.0,18.300018,0.0,0.0,0.0,0.4010153,9.54197e-21,0.0,81.20943,25.008602,29.80364,96.0,0.0561039,28.274902,241.33989,88.55846,0.0,81.20943,0.11375622,0.0,77.81575,8.330017
8487,19949220.0,0.0,18.301605,14.683228,22.016571,21.405457,22.500336,22.47696,18.298615,18.297485,18.297485,18.297394,0.0,0.03208485,0.03208485,0.04958557,25.0,18.300018,0.0,0.0,0.0,0.2154828,9.54197e-21,0.0,81.20954,25.00787,29.798763,96.0,0.05612103,28.28173,241.34003,88.55775,0.0,81.20954,0.11375526,0.0,77.81587,8.330017
8488,19949280.0,0.0,18.29663,14.676849,22.01538,21.404053,22.499573,22.475677,18.299622,18.29831,18.29831,18.298157,0.0,0.032084577,0.032084577,0.04958511,25.0,18.300018,0.0,0.0,0.0,-0.13148947,9.54197e-21,0.0,81.20984,25.00718,29.803154,96.0,0.056104682,28.275585,241.34013,88.55706,0.0,81.20984,0.113754265,0.0,77.81617,8.330017
8489,19949340.0,0.0,18.29654,14.670532,22.01419,21.402649,22.49881,22.474426,18.29892,18.298553,18.298553,18.298431,0.0,0.032084566,0.032084566,0.04958511,25.0,18.300018,0.0,0.0,0.0,-0.13005091,9.54197e-21,0.0,81.210144,25.006138,29.786455,96.0,0.056164984,28.298962,241.34023,88.55644,0.0,81.210144,0.11375424,0.0,77.81647,8.330017
8490,19949400.0,0.0,18.297546,14.664307,22.013031,21.401276,22.498047,22.473145,18.298431,18.298492,18.298492,18.298431,0.0,0.032084625,0.032084625,0.049585223,25.0,18.300018,0.0,0.0,0.0,-0.056190114,9.54197e-21,0.0,81.210396,25.005136,29.765774,96.0,0.0562398,28.327919,241.3403,88.55593,0.0,81.210396,0.113754466,0.0,77.81672,8.330017
8491,19949460.0,0.0,18.298615,14.658142,22.011566,21.399536,22.49704,22.47168,18.298096,18.29837,18.29837,18.29834,0.0,0.0320847,0.0320847,0.04958536,25.0,18.300018,0.0,0.0,0.0,0.01985764,9.54197e-21,0.0,81.210625,25.004183,29.744812,96.0,0.056315638,28.357262,241.34038,88.55546,0.0,81.210625,0.11375475,0.0,77.81693,8.330017
8492,19949520.0,0.0,18.298798,14.652069,22.010132,21.397827,22.496033,22.470184,18.298218,18.29831,18.29831,18.29831,0.0,0.032084763,0.032084763,0.049585484,25.0,18.300018,0.0,0.0,0.0,0.029434988,9.54197e-21,0.0,81.21079,25.003454,29.728062,96.0,0.056376267,28.380713,241.34042,88.555115,0.0,81.21079,0.11375501,0.0,77.81709,8.330017
8493,19949580.0,0.0,18.298676,14.646057,22.008698,21.396149,22.495026,22.46872,18.29831,18.29834,18.29834,18.29834,0.0,0.032084845,0.032084845,0.049585626,25.0,18.300018,0.0,0.0,0.0,0.019962002,9.54197e-21,0.0,81.210884,25.002897,29.712677,96.0,0.05643198,28.40225,241.34045,88.55488,0.0,81.210884,0.11375531,0.0,77.81718,8.330017
8494,19949640.0,0.0,18.298553,14.640137,22.007263,21.39444,22.494019,22.467255,18.298431,18.29834,18.29834,18.29834,0.0,0.03208492,0.03208492,0.049585756,25.0,18.300018,0.0,0.0,0.0,0.008200501,9.54197e-21,0.0,81.211,25.002306,29.697382,96.0,0.056487355,28.423664,241.34048,88.55461,0.0,81.211,0.1137556,0.0,77.81728,8.330017
8495,19949700.0,0.0,18.2984,14.634277,22.005829,21.39273,22.493011,22.46579,18.298492,18.2984,18.2984,18.29837,0.0,0.032085005,0.032085005,0.0495859,25.0,18.300018,0.0,0.0,0.0,-0.0039136047,9.54197e-21,0.0,81.21107,25.001791,29.682362,96.0,0.05654177,28.444695,241.34052,88.554405,0.0,81.21107,0.113755904,0.0,77.81735,8.330017
8496,19949760.0,0.0,18.298248,14.6284485,22.00415,21.390778,22.49179,22.464111,18.298462,18.298431,18.298431,18.298431,0.0,0.0320851,0.0320851,0.04958607,25.0,18.300018,0.0,0.0,0.0,-0.011970994,9.54197e-21,0.0,81.2111,25.001345,29.66691,96.0,0.056597754,28.466326,241.34055,88.55425,0.0,81.2111,0.11375627,0.0,77.817375,8.330017
8497,19949820.0,0.0,18.29837,14.622711,22.002472,21.388794,22.49057,22.462463,18.2984,18.298431,18.298431,18.298431,0.0,0.03208521,0.03208521,0.04958626,25.0,18.300018,0.0,0.0,0.0,-0.002983317,9.54197e-21,0.0,81.211075,25.000956,29.650433,96.0,0.05665747,28.489393,241.34056,88.554146,0.0,81.211075,0.11375668,0.0,77.81735,8.330017
8498,19949880.0,0.0,18.298523,14.617035,22.000824,21.38684,22.48935,22.460815,18.29837,18.2984,18.2984,18.2984,0.0,0.03208532,0.03208532,0.04958645,25.0,18.300018,0.0,0.0,0.0,0.0069952477,9.54197e-21,0.0,81.211,25.000647,29.634071,96.0,0.056716774,28.512302,241.34056,88.554085,0.0,81.211,0.11375709,0.0,77.817276,8.330017
8499,19949940.0,0.0,18.298523,14.61142,21.999176,21.384888,22.488129,22.459167,18.2984,18.298431,18.298431,18.2984,0.0,0.03208541,0.03208541,0.0495866,25.0,18.300018,0.0,0.0,0.0,0.00595165,9.54197e-21,0.0,81.210815,25.000496,29.618624,96.0,0.05677273,28.53393,241.34058,88.5541,0.0,81.210815,0.113757424,0.0,77.817085,8.330017
8500,19950000.0,0.0,18.298553,14.605835,21.997528,21.382965,22.486938,22.45755,18.298431,18.298431,18.298431,18.298431,0.0,0.032085508,0.032085508,0.049586765,25.0,18.300018,0.0,0.0,0.0,0.005624032,9.54197e-21,0.0,81.21065,25.000322,29.603088,96.0,0.056829017,28.555676,241.34058,88.5541,0.0,81.21065,0.11375778,0.0,77.816925,8.330017
8501,19950060.0,0.0,18.2984,14.600281,21.995667,21.380768,22.485535,22.455719,18.298462,18.298431,18.298431,18.298431,0.0,0.032085594,0.032085594,0.049586914,25.0,18.300018,0.0,0.0,0.0,-0.002423914,9.54197e-21,0.0,81.21044,25.000204,29.587915,96.0,0.05688397,28.576916,241.34058,88.55412,0.0,81.21044,0.113758095,0.0,77.81672,8.330017
8502,19950120.0,0.0,18.29837,14.594818,21.993805,21.37857,22.48413,22.453918,18.298462,18.298462,18.298462,18.298431,0.0,0.032085676,0.032085676,0.049587056,25.0,18.300018,0.0,0.0,0.0,-0.0056190067,9.54197e-21,0.0,81.2102,25.000126,29.572435,96.0,0.056940034,28.598589,241.34058,88.55417,0.0,81.2102,0.1137584,0.0,77.81648,8.330017
8503,19950180.0,0.0,18.298431,14.589355,21.991974,21.376404,22.482727,22.452118,18.298431,18.298462,18.298462,18.298462,0.0,0.032085754,0.032085754,0.049587194,25.0,18.300018,0.0,0.0,0.0,-0.0011438217,9.54197e-21,0.0,81.209915,25.000082,29.556583,96.0,0.056997433,28.620779,241.34059,88.55423,0.0,81.209915,0.1137587,0.0,77.81621,8.330017
8504,19950240.0,0.0,18.298523,14.583954,21.990112,21.374237,22.481354,22.450317,18.298431,18.298431,18.298431,18.298431,0.0,0.032085825,0.032085825,0.049587313,25.0,18.300018,0.0,0.0,0.0,0.004057303,9.54197e-21,0.0,81.2096,25.000076,29.540821,96.0,0.0570545,28.64285,241.34059,88.554306,0.0,81.2096,0.113758974,0.0,77.815895,8.330017
8505,19950300.0,0.0,18.298523,14.578583,21.988312,21.3721,22.47998,22.448547,18.298462,18.298462,18.298462,18.298462,0.0,0.032085877,0.032085877,0.04958739,25.0,18.300018,0.0,0.0,0.0,0.0034661114,9.54197e-21,0.0,81.20922,25.000134,29.525599,96.0,0.057109565,28.664164,241.34059,88.55439,0.0,81.20922,0.113759145,0.0,77.81554,8.330017
8506,19950360.0,0.0,18.298462,14.573242,21.986298,21.369751,22.478424,22.446594,18.298462,18.298462,18.298462,18.298462,0.0,0.03208593,0.03208593,0.04958748,25.0,18.300018,0.0,0.0,0.0,2.7884656e-05,9.54197e-21,0.0,81.20886,25.000181,29.51025,96.0,0.057165097,28.68565,241.34059,88.554474,0.0,81.20886,0.11375933,0.0,77.81518,8.330017
8507,19950420.0,0.0,18.298431,14.567932,21.984283,21.36737,22.476898,22.444672,18.298462,18.298462,18.298462,18.298462,0.0,0.032085974,0.032085974,0.049587555,25.0,18.300018,0.0,0.0,0.0,-0.0021123362,9.54197e-21,0.0,81.20847,25.000244,29.494852,96.0,0.05722079,28.707209,241.3406,88.55456,0.0,81.20847,0.11375951,0.0,77.814804,8.330017
8508,19950480.0,0.0,18.298431,14.562622,21.9823,21.365051,22.475372,22.442749,18.298462,18.298462,18.298462,18.298462,0.0,0.03208601,0.03208601,0.049587622,25.0,18.300018,0.0,0.0,0.0,-0.00237553,9.54197e-21,0.0,81.20808,25.000317,29.479414,96.0,0.05727662,28.728823,241.3406,88.55464,0.0,81.20808,0.113759644,0.0,77.814415,8.330017
8509,19950540.0,0.0,18.298462,14.557373,21.980316,21.362701,22.473846,22.440857,18.298462,18.298462,18.298462,18.298462,0.0,0.032086045,0.032086045,0.049587674,25.0,18.300018,0.0,0.0,0.0,0.0006111542,9.54197e-21,0.0,81.20765,25.0004,29.463848,96.0,0.057332892,28.75061,241.3406,88.554726,0.0,81.20765,0.11375977,0.0,77.81401,8.330017
8510,19950600.0,0.0,18.298523,14.552124,21.978333,21.360382,22.47232,22.438934,18.298462,18.298462,18.298462,18.298462,0.0,0.032086067,0.032086067,0.04958772,25.0,18.300018,0.0,0.0,0.0,0.00281588,9.54197e-21,0.0,81.20722,25.000492,29.448414,96.0,0.05738868,28.77222,241.34062,88.5548,0.0,81.20722,0.11375985,0.0,77.8136,8.330017
8511,19950660.0,0.0,18.298462,14.5469055,21.976227,21.35788,22.470673,22.43689,18.298462,18.298462,18.298462,18.298462,0.0,0.032086086,0.032086086,0.049587745,25.0,18.300018,0.0,0.0,0.0,-0.00031704834,9.54197e-21,0.0,81.20678,25.00059,29.43314,96.0,0.057443872,28.793606,241.34064,88.55488,0.0,81.20678,0.11375992,0.0,77.81317,8.330017
8512,19950720.0,0.0,18.2984,14.541687,21.97409,21.355408,22.469025,22.434875,18.298462,18.298462,18.298462,18.298462,0.0,0.0320861,0.0320861,0.049587764,25.0,18.300018,0.0,0.0,0.0,-0.002897719,9.54197e-21,0.0,81.20634,25.000685,29.417778,96.0,0.057499368,28.815111,241.34065,88.55495,0.0,81.20634,0.113759965,0.0,77.812744,8.330017
8513,19950780.0,0.0,18.298431,14.5364685,21.971985,21.352905,22.467377,22.432861,18.298462,18.298462,18.298462,18.298462,0.0,0.032086108,0.032086108,0.049587782,25.0,18.300018,0.0,0.0,0.0,-0.0014472945,9.54197e-21,0.0,81.20588,25.000772,29.402224,96.0,0.057555556,28.836885,241.34067,88.55501,0.0,81.20588,0.11376,0.0,77.81231,8.330017
8514,19950840.0,0.0,18.298462,14.53125,21.96988,21.350433,22.465729,22.430847,18.298462,18.298462,18.298462,18.298462,0.0,0.032086115,0.032086115,0.049587794,25.0,18.300018,0.0,0.0,0.0,0.00014687331,9.54197e-21,0.0,81.20543,25.000856,29.386705,96.0,0.05761161,28.85861,241.34068,88.55507,0.0,81.20543,0.11376003,0.0,77.811874,8.330017
8515,19950900.0,0.0,18.298523,14.526062,21.967773,21.347992,22.46408,22.428833,18.298462,18.298462,18.298462,18.298462,0.0,0.03208612,0.03208612,0.049587794,25.0,18.300018,0.0,0.0,0.0,0.0028722666,9.54197e-21,0.0,81.20497,25.000937,29.371166,96.0,0.057667725,28.880367,241.3407,88.555115,0.0,81.20497,0.11376003,0.0,77.81144,8.330017
8516,19950960.0,0.0,18.298431,14.520874,21.965546,21.345367,22.462341,22.426727,18.298462,18.298462,18.298462,18.298462,0.0,0.032086115,0.032086115,0.04958779,25.0,18.300018,0.0,0.0,0.0,-0.0008549627,9.54197e-21,0.0,81.20452,25.001015,29.355839,96.0,0.057723064,28.901825,241.34071,88.55516,0.0,81.20452,0.11376002,0.0,77.811005,8.330017
8517,19951020.0,0.0,18.2984,14.5156555,21.963318,21.342773,22.460571,22.424622,18.298462,18.298462,18.298462,18.298462,0.0,0.03208611,0.03208611,0.049587782,25.0,18.300018,0.0,0.0,0.0,-0.0032918197,9.54197e-21,0.0,81.20407,25.001081,29.340372,96.0,0.05777892,28.923481,241.34073,88.55519,0.0,81.20407,0.11376,0.0,77.81057,8.330017
8518,19951080.0,0.0,18.298431,14.510468,21.96109,21.340149,22.458832,22.422516,18.298431,18.298462,18.298462,18.298462,0.0,0.032086108,0.032086108,0.049587775,25.0,18.300018,0.0,0.0,0.0,-0.0018609652,9.54197e-21,0.0,81.20361,25.001137,29.324665,96.0,0.05783562,28.945467,241.34074,88.55522,0.0,81.20361,0.11376,0.0,77.810135,8.330017
8519,19951140.0,0.0,18.298462,14.505249,21.958893,21.337585,22.457092,22.42041,18.298431,18.298462,18.298462,18.298462,0.0,0.032086104,0.032086104,0.04958777,25.0,18.300018,0.0,0.0,0.0,0.0009540097,9.54197e-21,0.0,81.20317,25.001184,29.308903,96.0,0.057892527,28.967535,241.34077,88.555244,0.0,81.20317,0.11375998,0.0,77.8097,8.330017
8520,19951200.0,0.0,18.298462,14.5,21.956696,21.335022,22.455383,22.418335,18.298431,18.298462,18.298462,18.298462,0.0,0.0320861,0.0320861,0.049587756,25.0,18.300018,0.0,0.0,0.0,0.0009686609,9.54197e-21,0.0,81.20273,25.00122,29.293303,96.0,0.057948843,28.989378,241.34079,88.55526,0.0,81.20273,0.11375996,0.0,77.80928,8.330017
8521,19951260.0,0.0,18.2984,14.49472,21.954407,21.332336,22.453552,22.416168,18.298431,18.298431,18.298431,18.298431,0.0,0.032086093,0.032086093,0.04958775,25.0,18.300018,0.0,0.0,0.0,-0.0013359621,9.54197e-21,0.0,81.20228,25.001259,29.277674,96.0,0.058005262,29.011255,241.34082,88.555275,0.0,81.20228,0.11375993,0.0,77.80885,8.330017
8522,19951320.0,0.0,18.29834,14.489349,21.952087,21.32962,22.451721,22.41397,18.298431,18.298431,18.298431,18.298431,0.0,0.032086086,0.032086086,0.049587738,25.0,18.300018,0.0,0.0,0.0,-0.0047341897,9.54197e-21,0.0,81.20184,25.001286,29.261864,96.0,0.058062345,29.033392,241.34084,88.55528,0.0,81.20184,0.11375992,0.0,77.80843,8.330017
8523,19951380.0,0.0,18.29834,14.483887,21.949799,21.326935,22.44989,22.411804,18.2984,18.298431,18.298431,18.298431,0.0,0.032086086,0.032086086,0.049587738,25.0,18.300018,0.0,0.0,0.0,-0.0030322475,9.54197e-21,0.0,81.2014,25.001299,29.2456,96.0,0.058121055,29.056158,241.34087,88.55529,0.0,81.2014,0.11375992,0.0,77.808014,8.330017
8524,19951440.0,0.0,18.29837,14.478363,21.94751,21.32428,22.44809,22.409637,18.29837,18.2984,18.2984,18.2984,0.0,0.032086086,0.032086086,0.049587738,25.0,18.300018,0.0,0.0,0.0,0.000108661385,9.54197e-21,0.0,81.200966,25.001307,29.229141,96.0,0.05818049,29.079205,241.34088,88.5553,0.0,81.200966,0.11375992,0.0,77.80759,8.330017
8525,19951500.0,0.0,18.29837,14.472778,21.945251,21.321625,22.446259,22.40747,18.29837,18.2984,18.2984,18.2984,0.0,0.032086086,0.032086086,0.049587738,25.0,18.300018,0.0,0.0,0.0,0.00046766736,9.54197e-21,0.0,81.20052,25.001314,29.212746,96.0,0.058239676,29.102158,241.34091,88.5553,0.0,81.20052,0.11375992,0.0,77.80717,8.330017
8526,19951560.0,0.0,18.29831,14.467163,21.942871,21.318848,22.444366,22.405243,18.29837,18.29837,18.29837,18.29837,0.0,0.032086086,0.032086086,0.049587738,25.0,18.300018,0.0,0.0,0.0,-0.003182765,9.54197e-21,0.0,81.20008,25.001322,29.196346,96.0,0.05829887,29.125114,241.34093,88.555305,0.0,81.20008,0.11375992,0.0,77.80674,8.330017
8527,19951620.0,0.0,18.298279,14.461456,21.94049,21.316101,22.442474,22.403015,18.29834,18.29837,18.29837,18.29837,0.0,0.03208609,0.03208609,0.049587745,25.0,18.300018,0.0,0.0,0.0,-0.003997805,9.54197e-21,0.0,81.19963,25.00132,29.179632,96.0,0.058359213,29.148514,241.34096,88.555305,0.0,81.19963,0.11375993,0.0,77.80632,8.330017
8528,19951680.0,0.0,18.29831,14.455719,21.93814,21.313354,22.440582,22.400787,18.29831,18.29834,18.29834,18.29837,0.0,0.032086097,0.032086097,0.049587756,25.0,18.300018,0.0,0.0,0.0,-0.001536653,9.54197e-21,0.0,81.199196,25.001314,29.162672,96.0,0.058420453,29.17226,241.34097,88.55531,0.0,81.199196,0.11375994,0.0,77.805885,8.330017
8529,19951740.0,0.0,18.29834,14.449982,21.935791,21.310638,22.43872,22.39856,18.29831,18.29834,18.29834,18.29834,0.0,0.032086104,0.032086104,0.049587764,25.0,18.300018,0.0,0.0,0.0,0.00091370253,9.54197e-21,0.0,81.19874,25.00131,29.145676,96.0,0.05848181,29.196054,241.341,88.55531,0.0,81.19874,0.113759965,0.0,77.80546,8.330017
8530,19951800.0,0.0,18.29834,14.444183,21.933472,21.307922,22.436829,22.396362,18.29831,18.29831,18.29831,18.29834,0.0,0.032086104,0.032086104,0.04958777,25.0,18.300018,0.0,0.0,0.0,0.0017260312,9.54197e-21,0.0,81.198296,25.00131,29.12876,96.0,0.058542877,29.219738,241.34102,88.55532,0.0,81.198296,0.11375998,0.0,77.80502,8.330017
8531,19951860.0,0.0,18.298279,14.438385,21.93106,21.305115,22.434875,22.394073,18.29831,18.29831,18.29831,18.29831,0.0,0.032086108,0.032086108,0.049587775,25.0,18.300018,0.0,0.0,0.0,-0.0016458505,9.54197e-21,0.0,81.19784,25.001312,29.111952,96.0,0.058603555,29.243269,241.34105,88.55532,0.0,81.19784,0.113759995,0.0,77.804596,8.330017
8532,19951920.0,0.0,18.298248,14.432587,21.92865,21.302307,22.432953,22.391785,18.29831,18.29831,18.29831,18.29831,0.0,0.03208611,0.03208611,0.049587786,25.0,18.300018,0.0,0.0,0.0,-0.0029248388,9.54197e-21,0.0,81.19739,25.00131,29.094967,96.0,0.058664862,29.267046,241.34106,88.55533,0.0,81.19739,0.11376002,0.0,77.80415,8.330017
8533,19951980.0,0.0,18.298279,14.426758,21.926239,21.29953,22.431,22.389526,18.29831,18.29831,18.29831,18.29831,0.0,0.03208612,0.03208612,0.049587794,25.0,18.300018,0.0,0.0,0.0,-0.00072262465,9.54197e-21,0.0,81.19693,25.001307,29.07779,96.0,0.058726862,29.291094,241.3411,88.55533,0.0,81.19693,0.11376003,0.0,77.80372,8.330017
8534,19952040.0,0.0,18.29834,14.420959,21.923859,21.296753,22.429077,22.387268,18.298279,18.29831,18.29831,18.29831,0.0,0.032086123,0.032086123,0.049587805,25.0,18.300018,0.0,0.0,0.0,0.001856515,9.54197e-21,0.0,81.19647,25.001305,29.060646,96.0,0.058788747,29.315094,241.34111,88.555336,0.0,81.19647,0.113760054,0.0,77.803276,8.330017
8535,19952100.0,0.0,18.29834,14.415192,21.921478,21.294037,22.427155,22.38504,18.29831,18.29831,18.29831,18.29831,0.0,0.032086127,0.032086127,0.04958781,25.0,18.300018,0.0,0.0,0.0,0.0017092827,9.54197e-21,0.0,81.19601,25.00131,29.0438,96.0,0.058849543,29.338682,241.34114,88.55534,0.0,81.19601,0.11376007,0.0,77.80283,8.330017
8536,19952160.0,0.0,18.29831,14.409424,21.919037,21.291199,22.42517,22.38272,18.29831,18.29831,18.29831,18.29831,0.0,0.03208613,0.03208613,0.049587812,25.0,18.300018,0.0,0.0,0.0,0.00022349878,9.54197e-21,0.0,81.19554,25.001314,29.026875,96.0,0.058910627,29.362375,241.34116,88.55534,0.0,81.19554,0.11376007,0.0,77.80239,8.330017
8537,19952220.0,0.0,18.29831,14.403687,21.916595,21.28836,22.423187,22.380402,18.29831,18.29831,18.29831,18.29831,0.0,0.03208613,0.03208613,0.049587816,25.0,18.300018,0.0,0.0,0.0,-0.00027036402,9.54197e-21,0.0,81.19508,25.001316,29.009966,96.0,0.058971647,29.386047,241.34119,88.55535,0.0,81.19508,0.11376008,0.0,77.80195,8.330017
8538,19952280.0,0.0,18.29831,14.39801,21.914185,21.285553,22.421204,22.378113,18.29831,18.29831,18.29831,18.29831,0.0,0.032086134,0.032086134,0.049587816,25.0,18.300018,0.0,0.0,0.0,0.00022128335,9.54197e-21,0.0,81.19462,25.001322,28.993204,96.0,0.059032127,29.409515,241.3412,88.55535,0.0,81.19462,0.11376008,0.0,77.8015,8.330017
8539,19952340.0,0.0,18.29834,14.3923645,21.911743,21.282745,22.41925,22.375824,18.29831,18.29831,18.29831,18.29831,0.0,0.032086134,0.032086134,0.04958782,25.0,18.300018,0.0,0.0,0.0,0.001000826,9.54197e-21,0.0,81.19415,25.001326,28.976376,96.0,0.05909285,29.433075,241.34123,88.55536,0.0,81.19415,0.11376009,0.0,77.801056,8.330017
8540,19952400.0,0.0,18.2984,14.38678,21.909332,21.279968,22.417297,22.373535,18.29834,18.29831,18.29831,18.29831,0.0,0.032086134,0.032086134,0.04958782,25.0,18.300018,0.0,0.0,0.0,0.0027610082,9.54197e-21,0.0,81.193695,25.00133,28.959698,96.0,0.059153024,29.456425,241.34125,88.55536,0.0,81.193695,0.11376009,0.0,77.800606,8.330017
8541,19952460.0,0.0,18.29837,14.381256,21.90686,21.2771,22.415253,22.371185,18.29834,18.29834,18.29834,18.29834,0.0,0.03208613,0.03208613,0.049587812,25.0,18.300018,0.0,0.0,0.0,0.0018559825,9.54197e-21,0.0,81.19323,25.001337,28.943226,96.0,0.059212442,29.479483,241.34128,88.55536,0.0,81.19323,0.11376008,0.0,77.80016,8.330017
8542,19952520.0,0.0,18.29837,14.375793,21.904388,21.274231,22.413239,22.368835,18.29837,18.29834,18.29834,18.29834,0.0,0.032086127,0.032086127,0.049587812,25.0,18.300018,0.0,0.0,0.0,0.0005447356,9.54197e-21,0.0,81.192764,25.001345,28.926888,96.0,0.05927137,29.502356,241.3413,88.55536,0.0,81.192764,0.11376007,0.0,77.79972,8.330017
8543,19952580.0,0.0,18.2984,14.370422,21.901917,21.271393,22.411224,22.366516,18.29837,18.29837,18.29837,18.29834,0.0,0.032086123,0.032086123,0.049587805,25.0,18.300018,0.0,0.0,0.0,0.0011766847,9.54197e-21,0.0,81.19231,25.00135,28.910625,96.0,0.05933004,29.525127,241.34132,88.55536,0.0,81.19231,0.113760054,0.0,77.79928,8.330017
8544,19952640.0,0.0,18.298431,14.365143,21.899445,21.268585,22.40924,22.364166,18.2984,18.29837,18.29837,18.29837,0.0,0.03208612,0.03208612,0.049587794,25.0,18.300018,0.0,0.0,0.0,0.0020259998,9.54197e-21,0.0,81.19185,25.001358,28.894552,96.0,0.059387997,29.547626,241.34134,88.55536,0.0,81.19185,0.11376003,0.0,77.79884,8.330017
8545,19952700.0,0.0,18.298492,14.359955,21.897003,21.265747,22.407227,22.361847,18.2984,18.29837,18.29837,18.29837,0.0,0.032086115,0.032086115,0.049587782,25.0,18.300018,0.0,0.0,0.0,0.003720565,9.54197e-21,0.0,81.19139,25.001364,28.878635,96.0,0.059445396,29.569908,241.34137,88.55536,0.0,81.19139,0.11376002,0.0,77.7984,8.330017
8546,19952760.0,0.0,18.298462,14.354889,21.8945,21.262878,22.405182,22.359497,18.298431,18.2984,18.2984,18.2984,0.0,0.032086104,0.032086104,0.04958777,25.0,18.300018,0.0,0.0,0.0,0.0025016607,9.54197e-21,0.0,81.19094,25.001371,28.863031,96.0,0.059501667,29.591757,241.34138,88.55535,0.0,81.19094,0.11375998,0.0,77.79797,8.330017
8547,19952820.0,0.0,18.298492,14.349884,21.892029,21.26001,22.403137,22.357117,18.298462,18.298431,18.298431,18.298431,0.0,0.032086097,0.032086097,0.049587753,25.0,18.300018,0.0,0.0,0.0,0.0015443125,9.54197e-21,0.0,81.19049,25.001379,28.84761,96.0,0.059557255,29.613342,241.34142,88.55534,0.0,81.19049,0.11375994,0.0,77.79755,8.330017
8548,19952880.0,0.0,18.298523,14.345032,21.889526,21.257141,22.401093,22.354767,18.298462,18.298431,18.298431,18.298431,0.0,0.032086086,0.032086086,0.049587738,25.0,18.300018,0.0,0.0,0.0,0.0022569965,9.54197e-21,0.0,81.19005,25.001383,28.832344,96.0,0.059612304,29.63472,241.34143,88.555336,0.0,81.19005,0.113759905,0.0,77.79712,8.330017
8549,19952940.0,0.0,18.298553,14.3403015,21.887054,21.254303,22.399078,22.352448,18.298492,18.298462,18.298462,18.298462,0.0,0.032086074,0.032086074,0.04958772,25.0,18.300018,0.0,0.0,0.0,0.0037002652,9.54197e-21,0.0,81.18961,25.001385,28.817314,96.0,0.059666473,29.65576,241.34146,88.55533,0.0,81.18961,0.11375987,0.0,77.7967,8.330017
8550,19953000.0,0.0,18.298615,14.335724,21.884613,21.251495,22.397064,22.350098,18.298523,18.298492,18.298492,18.298492,0.0,0.032086063,0.032086063,0.049587697,25.0,18.300018,0.0,0.0,0.0,0.004536481,9.54197e-21,0.0,81.18918,25.001389,28.802622,96.0,0.059719436,29.67633,241.34149,88.55531,0.0,81.18918,0.113759816,0.0,77.79629,8.330017
8551,19953060.0,0.0,18.298615,14.331268,21.88208,21.248596,22.394989,22.347717,18.298553,18.298523,18.298523,18.298492,0.0,0.03208605,0.03208605,0.04958767,25.0,18.300018,0.0,0.0,0.0,0.003498301,9.54197e-21,0.0,81.18876,25.001392,28.788239,96.0,0.059771266,29.696468,241.3415,88.555305,0.0,81.18876,0.11375977,0.0,77.795876,8.330017
8552,19953120.0,0.0,18.298645,14.326965,21.879578,21.245697,22.392944,22.345337,18.298584,18.298523,18.298523,18.298523,0.0,0.03208603,0.03208603,0.049587645,25.0,18.300018,0.0,0.0,0.0,0.0026688576,9.54197e-21,0.0,81.18834,25.001394,28.77413,96.0,0.059822105,29.716217,241.34154,88.55528,0.0,81.18834,0.113759704,0.0,77.79548,8.330017
8553,19953180.0,0.0,18.298676,14.322815,21.877106,21.242859,22.3909,22.342957,18.298615,18.298553,18.298553,18.298553,0.0,0.032086015,0.032086015,0.049587615,25.0,18.300018,0.0,0.0,0.0,0.0026407286,9.54197e-21,0.0,81.18793,25.001394,28.760311,96.0,0.059871886,29.735561,241.34155,88.55527,0.0,81.18793,0.113759644,0.0,77.79508,8.330017
8554,19953240.0,0.0,18.298706,14.318848,21.874603,21.23999,22.388855,22.340607,18.298645,18.298584,18.298584,18.298584,0.0,0.032086,0.032086,0.04958759,25.0,18.300018,0.0,0.0,0.0,0.0040355357,9.54197e-21,0.0,81.18752,25.00139,28.746738,96.0,0.059920788,29.754564,241.34158,88.55525,0.0,81.18752,0.113759585,0.0,77.7947,8.330017
8555,19953300.0,0.0,18.298767,14.315063,21.872131,21.237152,22.38681,22.338257,18.298676,18.298615,18.298615,18.298615,0.0,0.03208598,0.03208598,0.049587555,25.0,18.300018,0.0,0.0,0.0,0.0053385133,9.54197e-21,0.0,81.187126,25.001389,28.733551,96.0,0.059968293,29.773027,241.3416,88.55523,0.0,81.187126,0.11375952,0.0,77.79433,8.330017
8556,19953360.0,0.0,18.298798,14.311432,21.869629,21.234283,22.384735,22.335876,18.298706,18.298645,18.298645,18.298645,0.0,0.03208596,0.03208596,0.04958752,25.0,18.300018,0.0,0.0,0.0,0.004545726,9.54197e-21,0.0,81.186745,25.001385,28.72079,96.0,0.060014263,29.790894,241.34163,88.55521,0.0,81.186745,0.11375944,0.0,77.79395,8.330017
8557,19953420.0,0.0,18.298828,14.308014,21.867096,21.231384,22.38266,22.333496,18.298737,18.298676,18.298676,18.298676,0.0,0.032085937,0.032085937,0.049587484,25.0,18.300018,0.0,0.0,0.0,0.0035865682,9.54197e-21,0.0,81.18637,25.00138,28.708393,96.0,0.06005891,29.808252,241.34164,88.555176,0.0,81.18637,0.11375936,0.0,77.793594,8.330017
