,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
8558,19953480.0,0.0,18.298859,14.304779,21.864624,21.228546,22.380615,22.331116,18.298798,18.298737,18.298737,18.298706,0.0,0.032085918,0.032085918,0.049587447,25.0,18.300018,0.0,0.0,0.0,0.0041223015,9.54197e-21,0.0,81.186005,25.001373,28.696314,96.0,0.060102403,29.82516,241.34167,88.55515,0.0,81.186005,0.11375929,0.0,77.79324,8.330017
8559,19953540.0,0.0,18.29892,14.301758,21.862122,21.225677,22.37857,22.328766,18.298828,18.298767,18.298767,18.298767,0.0,0.032085896,0.032085896,0.049587406,25.0,18.300018,0.0,0.0,0.0,0.0048131603,9.54197e-21,0.0,81.18565,25.001366,28.684658,96.0,0.06014437,29.84148,241.3417,88.55512,0.0,81.18565,0.1137592,0.0,77.79291,8.330017
8560,19953600.0,0.0,18.29898,14.29895,21.85965,21.22287,22.376526,22.326385,18.298859,18.298798,18.298798,18.298798,0.0,0.03208587,0.03208587,0.049587365,25.0,18.300018,0.0,0.0,0.0,0.0061511723,9.54197e-21,0.0,81.18531,25.001354,28.673386,96.0,0.060184937,29.857258,241.34172,88.55509,0.0,81.18531,0.11375911,0.0,77.79259,8.330017
8561,19953660.0,0.0,18.299011,14.296356,21.857147,21.21997,22.37445,22.324005,18.29892,18.298828,18.298828,18.298828,0.0,0.032085843,0.032085843,0.049587324,25.0,18.300018,0.0,0.0,0.0,0.005297588,9.54197e-21,0.0,81.184975,25.001347,28.662634,96.0,0.060223635,29.87231,241.34175,88.55505,0.0,81.184975,0.11375901,0.0,77.79227,8.330017
8562,19953720.0,0.0,18.299042,14.294006,21.854645,21.217102,22.372375,22.321625,18.29895,18.29889,18.29889,18.298859,0.0,0.03208582,0.03208582,0.049587276,25.0,18.300018,0.0,0.0,0.0,0.004591851,9.54197e-21,0.0,81.18466,25.001333,28.65231,96.0,0.060260795,29.886766,241.34177,88.55502,0.0,81.18466,0.113758914,0.0,77.79196,8.330017
8563,19953780.0,0.0,18.299103,14.291901,21.852142,21.214264,22.3703,22.319244,18.29898,18.29892,18.29892,18.29892,0.0,0.03208579,0.03208579,0.04958723,25.0,18.300018,0.0,0.0,0.0,0.005129032,9.54197e-21,0.0,81.18436,25.00132,28.642384,96.0,0.06029652,29.900663,241.3418,88.554985,0.0,81.18436,0.11375881,0.0,77.79167,8.330017
8564,19953840.0,0.0,18.299164,14.290009,21.84964,21.211426,22.368256,22.316895,18.299042,18.29898,18.29898,18.29895,0.0,0.032085765,0.032085765,0.049587183,25.0,18.300018,0.0,0.0,0.0,0.006246251,9.54197e-21,0.0,81.18407,25.001305,28.632923,96.0,0.060330544,29.913906,241.34181,88.55494,0.0,81.18407,0.11375871,0.0,77.79139,8.330017
8565,19953900.0,0.0,18.299225,14.288391,21.847168,21.208618,22.36621,22.314514,18.299103,18.299011,18.299011,18.299011,0.0,0.032085735,0.032085735,0.049587134,25.0,18.300018,0.0,0.0,0.0,0.006916322,9.54197e-21,0.0,81.183784,25.001287,28.624014,96.0,0.0603626,29.926384,241.34183,88.5549,0.0,81.183784,0.1137586,0.0,77.79112,8.330017
8566,19953960.0,0.0,18.299255,14.287048,21.844666,21.20575,22.364136,22.312134,18.299133,18.299072,18.299072,18.299042,0.0,0.032085706,0.032085706,0.049587082,25.0,18.300018,0.0,0.0,0.0,0.0062635215,9.54197e-21,0.0,81.18352,25.001272,28.615627,96.0,0.060392756,29.938122,241.34186,88.554855,0.0,81.18352,0.11375849,0.0,77.79087,8.330017
8567,19954020.0,0.0,18.299316,14.28595,21.842163,21.20288,22.36206,22.309753,18.299194,18.299103,18.299103,18.299103,0.0,0.032085676,0.032085676,0.04958703,25.0,18.300018,0.0,0.0,0.0,0.0057271905,9.54197e-21,0.0,81.18327,25.001253,28.607754,96.0,0.06042106,29.949146,241.34187,88.55482,0.0,81.18327,0.11375838,0.0,77.790634,8.330017
8568,19954080.0,0.0,18.299347,14.285156,21.839691,21.200043,22.359985,22.307404,18.299255,18.299164,18.299164,18.299164,0.0,0.03208564,0.03208564,0.049586974,25.0,18.300018,0.0,0.0,0.0,0.005740305,9.54197e-21,0.0,81.18304,25.001234,28.600407,96.0,0.060447462,29.95943,241.3419,88.55477,0.0,81.18304,0.11375825,0.0,77.79041,8.330017
8569,19954140.0,0.0,18.299438,14.284637,21.83722,21.197235,22.35794,22.305023,18.299286,18.299225,18.299225,18.299194,0.0,0.03208561,0.03208561,0.04958692,25.0,18.300018,0.0,0.0,0.0,0.0067412932,9.54197e-21,0.0,81.18282,25.001211,28.593555,96.0,0.06047208,29.96902,241.34192,88.55472,0.0,81.18282,0.11375813,0.0,77.7902,8.330017
8570,19954200.0,0.0,18.2995,14.284393,21.834747,21.194427,22.355896,22.302673,18.299347,18.299255,18.299255,18.299255,0.0,0.032085575,0.032085575,0.04958686,25.0,18.300018,0.0,0.0,0.0,0.007739028,9.54197e-21,0.0,81.18261,25.001188,28.587305,96.0,0.06049454,29.977772,241.34193,88.55467,0.0,81.18261,0.113758005,0.0,77.79001,8.330017
8571,19954260.0,0.0,18.29956,14.284485,21.832245,21.191559,22.35382,22.300293,18.299408,18.299316,18.299316,18.299316,0.0,0.032085538,0.032085538,0.049586795,25.0,18.300018,0.0,0.0,0.0,0.007201649,9.54197e-21,0.0,81.18243,25.001167,28.581684,96.0,0.06051471,29.985641,241.34196,88.55462,0.0,81.18243,0.11375787,0.0,77.78983,8.330017
8572,19954320.0,0.0,18.299591,14.284851,21.829773,21.18872,22.351776,22.297943,18.299469,18.299377,18.299377,18.299377,0.0,0.0320855,0.0320855,0.049586732,25.0,18.300018,0.0,0.0,0.0,0.006582014,9.54197e-21,0.0,81.18226,25.001143,28.576656,96.0,0.060532752,29.99268,241.34198,88.554565,0.0,81.18226,0.11375773,0.0,77.78967,8.330017
8573,19954380.0,0.0,18.299683,14.285553,21.827301,21.185913,22.3497,22.295563,18.29953,18.299438,18.299438,18.299438,0.0,0.032085463,0.032085463,0.04958667,25.0,18.300018,0.0,0.0,0.0,0.00706073,9.54197e-21,0.0,81.182106,25.001116,28.572199,96.0,0.06054874,29.998922,241.342,88.554504,0.0,81.182106,0.113757595,0.0,77.78953,8.330017
8574,19954440.0,0.0,18.299744,14.286591,21.82483,21.183105,22.347656,22.293213,18.299591,18.2995,18.2995,18.299469,0.0,0.032085426,0.032085426,0.0495866,25.0,18.300018,0.0,0.0,0.0,0.0076334686,9.54197e-21,0.0,81.18198,25.00109,28.56839,96.0,0.06056238,30.004253,241.34201,88.55445,0.0,81.18198,0.11375746,0.0,77.7894,8.330017
8575,19954500.0,0.0,18.299835,14.287933,21.822388,21.180328,22.345612,22.290863,18.299652,18.29956,18.29956,18.29953,0.0,0.032085385,0.032085385,0.04958654,25.0,18.300018,0.0,0.0,0.0,0.008674672,9.54197e-21,0.0,81.18186,25.00106,28.565207,96.0,0.06057378,30.008713,241.34203,88.55439,0.0,81.18186,0.11375731,0.0,77.78929,8.330017
8576,19954560.0,0.0,18.299866,14.289642,21.819885,21.17749,22.343567,22.288513,18.299744,18.299622,18.299622,18.299622,0.0,0.032085344,0.032085344,0.049586467,25.0,18.300018,0.0,0.0,0.0,0.008069853,9.54197e-21,0.0,81.18176,25.001034,28.562748,96.0,0.060582552,30.012152,241.34206,88.55433,0.0,81.18176,0.11375716,0.0,77.78921,8.330017
8577,19954620.0,0.0,18.299927,14.291687,21.817413,21.174683,22.341492,22.286133,18.299805,18.299683,18.299683,18.299683,0.0,0.032085303,0.032085303,0.049586397,25.0,18.300018,0.0,0.0,0.0,0.007589813,9.54197e-21,0.0,81.18169,25.001003,28.560957,96.0,0.060588922,30.014662,241.34207,88.55427,0.0,81.18169,0.113757,0.0,77.78913,8.330017
8578,19954680.0,0.0,18.300018,14.294098,21.814941,21.171875,22.339447,22.283783,18.299866,18.299744,18.299744,18.299744,0.0,0.032085262,0.032085262,0.049586322,25.0,18.300018,0.0,0.0,0.0,0.008094854,9.54197e-21,0.0,81.181625,25.00097,28.559813,96.0,0.06059297,30.016264,241.34209,88.55421,0.0,81.181625,0.11375685,0.0,77.789085,8.330017
8579,19954740.0,0.0,18.30011,14.296875,21.8125,21.169098,22.337402,22.281433,18.299927,18.299835,18.299835,18.299805,0.0,0.032085218,0.032085218,0.049586248,25.0,18.300018,0.0,0.0,0.0,0.009029245,9.54197e-21,0.0,81.181595,25.000938,28.559378,96.0,0.06059445,30.016872,241.3421,88.55414,0.0,81.181595,0.11375669,0.0,77.78905,8.330017
8580,19954800.0,0.0,18.30017,14.300018,21.810059,21.16632,22.335388,22.279114,18.299988,18.299896,18.299896,18.299866,0.0,0.032085173,0.032085173,0.049586173,25.0,18.300018,0.0,0.0,0.0,0.009176214,9.54197e-21,0.0,81.18158,25.000902,28.55964,96.0,0.060593426,30.016506,241.34212,88.55407,0.0,81.18158,0.113756515,0.0,77.78904,8.330017
8581,19954860.0,0.0,18.300201,14.303345,21.807587,21.163483,22.333313,22.276733,18.30008,18.299957,18.299957,18.299927,0.0,0.032085128,0.032085128,0.049586095,25.0,18.300018,0.0,0.0,0.0,0.0075774826,9.54197e-21,0.0,81.18159,25.000868,28.56068,96.0,0.06058958,30.015049,241.34213,88.554,0.0,81.18159,0.11375635,0.0,77.78905,8.330017
8582,19954920.0,0.0,18.30011,14.306671,21.805115,21.160645,22.331268,22.274384,18.30011,18.300018,18.300018,18.300018,0.0,0.032085083,0.032085083,0.049586024,25.0,18.300018,0.0,0.0,0.0,0.00032561182,9.54197e-21,0.0,81.18161,25.000822,28.562046,96.0,0.060584582,30.013136,241.34213,88.553925,0.0,81.18161,0.113756195,0.0,77.78908,8.330017
8583,19954980.0,0.0,18.300049,14.309998,21.802643,21.157837,22.329254,22.272034,18.30014,18.30008,18.30008,18.300049,0.0,0.03208505,0.03208505,0.049585965,25.0,18.300018,0.0,0.0,0.0,-0.0046419925,9.54197e-21,0.0,81.181656,25.00076,28.56332,96.0,0.060579926,30.011353,241.34215,88.553856,0.0,81.181656,0.11375607,0.0,77.78912,8.330017
8584,19955040.0,0.0,18.30008,14.3133545,21.800201,21.15506,22.32721,22.269714,18.30011,18.30008,18.30008,18.30008,0.0,0.032085024,0.032085024,0.049585924,25.0,18.300018,0.0,0.0,0.0,-0.0027093254,9.54197e-21,0.0,81.18171,25.000679,28.564224,96.0,0.06057663,30.010086,241.34216,88.55378,0.0,81.18171,0.11375598,0.0,77.78918,8.330017
8585,19955100.0,0.0,18.30014,14.316681,21.79776,21.152283,22.325195,22.267395,18.30008,18.30011,18.30011,18.30008,0.0,0.032085005,0.032085005,0.049585894,25.0,18.300018,0.0,0.0,0.0,0.0013892067,9.54197e-21,0.0,81.18178,25.000593,28.565035,96.0,0.060573667,30.008951,241.34218,88.55371,0.0,81.18178,0.113755904,0.0,77.78924,8.330017
8586,19955160.0,0.0,18.30014,14.320007,21.795288,21.149445,22.32315,22.265015,18.30011,18.30011,18.30011,18.30008,0.0,0.032084994,0.032084994,0.04958587,25.0,18.300018,0.0,0.0,0.0,0.0028099662,9.54197e-21,0.0,81.18185,25.000507,28.56597,96.0,0.060570277,30.007643,241.34218,88.55365,0.0,81.18185,0.11375586,0.0,77.78931,8.330017
8587,19955220.0,0.0,18.30011,14.323334,21.792816,21.146606,22.321106,22.262695,18.30011,18.30011,18.30011,18.30011,0.0,0.032084983,0.032084983,0.049585853,25.0,18.300018,0.0,0.0,0.0,0.00013439081,9.54197e-21,0.0,81.18192,25.00043,28.567135,96.0,0.060566057,30.00601,241.3422,88.55359,0.0,81.18192,0.11375582,0.0,77.78938,8.330017
8588,19955280.0,0.0,18.30008,14.32666,21.790344,21.143799,22.319092,22.260345,18.30011,18.30011,18.30011,18.30011,0.0,0.032084975,0.032084975,0.049585838,25.0,18.300018,0.0,0.0,0.0,-0.0014910012,9.54197e-21,0.0,81.18201,25.000349,28.568256,96.0,0.060562003,30.004438,241.3422,88.553535,0.0,81.18201,0.11375579,0.0,77.78946,8.330017
8589,19955340.0,0.0,18.30008,14.330017,21.787903,21.140991,22.317047,22.258026,18.30011,18.30011,18.30011,18.30011,0.0,0.032084968,0.032084968,0.049585834,25.0,18.300018,0.0,0.0,0.0,-0.0018511206,9.54197e-21,0.0,81.18208,25.000273,28.569328,96.0,0.060558133,30.00294,241.3422,88.55349,0.0,81.18208,0.113755785,0.0,77.789536,8.330017
8590,19955400.0,0.0,18.30011,14.3333435,21.785461,21.138214,22.315033,22.255676,18.30011,18.30011,18.30011,18.30011,0.0,0.03208497,0.03208497,0.049585838,25.0,18.300018,0.0,0.0,0.0,-0.00010068823,9.54197e-21,0.0,81.18217,25.000198,28.570297,96.0,0.06055465,30.001587,241.3422,88.553444,0.0,81.18217,0.113755785,0.0,77.78962,8.330017
8591,19955460.0,0.0,18.30011,14.33667,21.78299,21.135376,22.313019,22.253357,18.30011,18.30011,18.30011,18.30011,0.0,0.032084975,0.032084975,0.04958584,25.0,18.300018,0.0,0.0,0.0,0.00074402714,9.54197e-21,0.0,81.18224,25.00013,28.571278,96.0,0.060551126,30.000214,241.34221,88.553406,0.0,81.18224,0.11375579,0.0,77.78969,8.330017
8592,19955520.0,0.0,18.30011,14.339996,21.780518,21.132538,22.310974,22.251007,18.30011,18.30011,18.30011,18.30011,0.0,0.03208498,0.03208498,0.049585853,25.0,18.300018,0.0,0.0,0.0,0.00047307342,9.54197e-21,0.0,81.18232,25.00007,28.57232,96.0,0.060547374,29.998749,241.34221,88.553375,0.0,81.18232,0.11375581,0.0,77.789764,8.330017
8593,19955580.0,0.0,18.30011,14.343353,21.778076,21.12973,22.30896,22.248688,18.30011,18.30011,18.30011,18.30011,0.0,0.032084987,0.032084987,0.04958586,25.0,18.300018,0.0,0.0,0.0,-7.135002e-05,9.54197e-21,0.0,81.18239,25.000017,28.5734,96.0,0.0605435,29.997242,241.34221,88.55335,0.0,81.18239,0.11375583,0.0,77.78984,8.330017
8594,19955640.0,0.0,18.30011,14.34668,21.775635,21.126923,22.306946,22.246368,18.30011,18.30011,18.30011,18.30011,0.0,0.032084994,0.032084994,0.049585875,25.0,18.300018,0.0,0.0,0.0,-7.251095e-05,9.54197e-21,0.0,81.182465,24.999971,28.57447,96.0,0.060539655,29.995739,241.34221,88.55334,0.0,81.182465,0.11375586,0.0,77.7899,8.330017
8595,19955700.0,0.0,18.30011,14.350006,21.773193,21.124115,22.304962,22.24405,18.30011,18.30011,18.30011,18.30011,0.0,0.032085,0.032085,0.04958589,25.0,18.300018,0.0,0.0,0.0,6.4407475e-05,9.54197e-21,0.0,81.182526,24.999931,28.57556,96.0,0.060535744,29.994217,241.3422,88.55332,0.0,81.182526,0.1137559,0.0,77.78997,8.330017
8596,19955760.0,0.0,18.30011,14.3533325,21.770721,21.121277,22.302948,22.2417,18.30011,18.30011,18.30011,18.30011,0.0,0.03208501,0.03208501,0.0495859,25.0,18.300018,0.0,0.0,0.0,-0.0003383573,9.54197e-21,0.0,81.182594,24.999897,28.57664,96.0,0.060531877,29.992706,241.3422,88.55331,0.0,81.182594,0.11375592,0.0,77.79003,8.330017
8597,19955820.0,0.0,18.30011,14.356659,21.76828,21.118439,22.300934,22.23938,18.30011,18.30011,18.30011,18.30011,0.0,0.032085016,0.032085016,0.049585916,25.0,18.300018,0.0,0.0,0.0,-0.0003833083,9.54197e-21,0.0,81.182655,24.99987,28.577692,96.0,0.060528103,29.991234,241.3422,88.55331,0.0,81.182655,0.11375596,0.0,77.790085,8.330017
8598,19955880.0,0.0,18.30011,14.360016,21.765839,21.115631,22.29892,22.23706,18.30011,18.30011,18.30011,18.30011,0.0,0.032085024,0.032085024,0.04958593,25.0,18.300018,0.0,0.0,0.0,-0.00018245127,9.54197e-21,0.0,81.18271,24.999847,28.578753,96.0,0.060524296,29.989746,241.3422,88.5533,0.0,81.18271,0.11375598,0.0,77.79014,8.330017
8599,19955940.0,0.0,18.30011,14.363342,21.763397,21.112823,22.296936,22.234772,18.30011,18.30011,18.30011,18.30011,0.0,0.032085035,0.032085035,0.049585946,25.0,18.300018,0.0,0.0,0.0,0.00056563655,9.54197e-21,0.0,81.18276,24.999832,28.579802,96.0,0.060520533,29.988277,241.3422,88.5533,0.0,81.18276,0.113756016,0.0,77.790184,8.330017
8600,19956000.0,0.0,18.30014,14.366669,21.760956,21.110046,22.294922,22.232452,18.30011,18.30011,18.30011,18.30011,0.0,0.032085042,0.032085042,0.04958596,25.0,18.300018,0.0,0.0,0.0,0.00082700263,9.54197e-21,0.0,81.18281,24.99982,28.580908,96.0,0.06051656,29.986727,241.3422,88.5533,0.0,81.18281,0.113756046,0.0,77.79023,8.330017
8601,19956060.0,0.0,18.30011,14.369995,21.758514,21.107208,22.292938,22.230133,18.30011,18.30011,18.30011,18.30011,0.0,0.032085046,0.032085046,0.04958597,25.0,18.300018,0.0,0.0,0.0,-0.00034634667,9.54197e-21,0.0,81.182846,24.999815,28.58206,96.0,0.060512424,29.985119,241.34218,88.55331,0.0,81.182846,0.11375607,0.0,77.790276,8.330017
8602,19956120.0,0.0,18.30011,14.373352,21.756042,21.10437,22.290924,22.227814,18.30011,18.30011,18.30011,18.30011,0.0,0.032085057,0.032085057,0.049585983,25.0,18.300018,0.0,0.0,0.0,-0.00085072755,9.54197e-21,0.0,81.18289,24.999811,28.583162,96.0,0.060508464,29.983572,241.34218,88.553314,0.0,81.18289,0.11375609,0.0,77.790306,8.330017
8603,19956180.0,0.0,18.30011,14.376678,21.753601,21.101532,22.28894,22.225525,18.30011,18.30011,18.30011,18.30011,0.0,0.03208506,0.03208506,0.04958599,25.0,18.300018,0.0,0.0,0.0,-0.00015786389,9.54197e-21,0.0,81.18293,24.999811,28.58422,96.0,0.06050467,29.982094,241.34218,88.553314,0.0,81.18293,0.11375612,0.0,77.790344,8.330017
8604,19956240.0,0.0,18.30011,14.380005,21.75119,21.098755,22.286957,22.223206,18.30011,18.30011,18.30011,18.30011,0.0,0.032085065,0.032085065,0.049586,25.0,18.300018,0.0,0.0,0.0,0.00043226787,9.54197e-21,0.0,81.18296,24.999813,28.585308,96.0,0.060500752,29.980568,241.34218,88.55332,0.0,81.18296,0.11375613,0.0,77.79038,8.330017
8605,19956300.0,0.0,18.30014,14.383331,21.748749,21.095947,22.284973,22.220917,18.30011,18.30011,18.30011,18.30011,0.0,0.032085072,0.032085072,0.049586006,25.0,18.300018,0.0,0.0,0.0,0.0011533658,9.54197e-21,0.0,81.183,24.999817,28.586414,96.0,0.060496777,29.979017,241.34218,88.55333,0.0,81.183,0.11375616,0.0,77.79041,8.330017
8606,19956360.0,0.0,18.30011,14.386658,21.746307,21.09311,22.28299,22.218597,18.30011,18.30011,18.30011,18.30011,0.0,0.032085076,0.032085076,0.049586013,25.0,18.300018,0.0,0.0,0.0,-0.00013657133,9.54197e-21,0.0,81.18303,24.999825,28.58761,96.0,0.060492482,29.977348,241.34216,88.55334,0.0,81.18303,0.113756165,0.0,77.79044,8.330017
8607,19956420.0,0.0,18.30011,14.390015,21.743866,21.090302,22.281006,22.216309,18.30011,18.30011,18.30011,18.30011,0.0,0.032085076,0.032085076,0.049586017,25.0,18.300018,0.0,0.0,0.0,-0.00089178537,9.54197e-21,0.0,81.18307,24.999832,28.588766,96.0,0.060488317,29.975727,241.34216,88.553345,0.0,81.18307,0.113756165,0.0,77.790474,8.330017
8608,19956480.0,0.0,18.30011,14.393341,21.741425,21.087463,22.279022,22.21402,18.30011,18.30011,18.30011,18.30011,0.0,0.03208508,0.03208508,0.049586024,25.0,18.300018,0.0,0.0,0.0,-0.0003457281,9.54197e-21,0.0,81.18309,24.99984,28.589865,96.0,0.06048436,29.97419,241.34216,88.55335,0.0,81.18309,0.11375618,0.0,77.790504,8.330017
8609,19956540.0,0.0,18.30014,14.3966675,21.739014,21.084686,22.27707,22.211731,18.30011,18.30011,18.30011,18.30011,0.0,0.03208508,0.03208508,0.049586024,25.0,18.300018,0.0,0.0,0.0,0.0006052728,9.54197e-21,0.0,81.18312,24.999847,28.59097,96.0,0.060480393,29.972645,241.34216,88.55336,0.0,81.18312,0.113756195,0.0,77.79053,8.330017
8610,19956600.0,0.0,18.30014,14.399963,21.736664,21.08194,22.275116,22.209503,18.30011,18.30011,18.30011,18.30011,0.0,0.03208508,0.03208508,0.049586024,25.0,18.300018,0.0,0.0,0.0,0.001082484,9.54197e-21,0.0,81.18315,24.999855,28.592106,96.0,0.060476296,29.97105,241.34216,88.55337,0.0,81.18315,0.113756195,0.0,77.79056,8.330017
8611,19956660.0,0.0,18.30011,14.403351,21.734161,21.079071,22.273132,22.207184,18.30011,18.30011,18.30011,18.30011,0.0,0.03208508,0.03208508,0.049586024,25.0,18.300018,0.0,0.0,0.0,0.0002292593,9.54197e-21,0.0,81.183174,24.999866,28.593332,96.0,0.06047188,29.969334,241.34216,88.55337,0.0,81.183174,0.113756195,0.0,77.79058,8.330017
8612,19956720.0,0.0,18.30011,14.406677,21.73175,21.076233,22.271149,22.204895,18.30014,18.30011,18.30011,18.30011,0.0,0.03208508,0.03208508,0.049586024,25.0,18.300018,0.0,0.0,0.0,-0.0005799482,9.54197e-21,0.0,81.183205,24.999874,28.594536,96.0,0.06046755,29.967651,241.34215,88.553375,0.0,81.183205,0.113756195,0.0,77.79061,8.330017
8613,19956780.0,0.0,18.30011,14.410004,21.72934,21.073425,22.269196,22.202606,18.30014,18.30011,18.30011,18.30011,0.0,0.03208508,0.03208508,0.049586024,25.0,18.300018,0.0,0.0,0.0,-0.0007786637,9.54197e-21,0.0,81.183235,24.999884,28.595722,96.0,0.06046327,29.965988,241.34215,88.55338,0.0,81.183235,0.113756195,0.0,77.79064,8.330017
8614,19956840.0,0.0,18.30014,14.41333,21.726929,21.070648,22.267242,22.200348,18.30011,18.30011,18.30011,18.30011,0.0,0.03208508,0.03208508,0.049586024,25.0,18.300018,0.0,0.0,0.0,1.6089747e-05,9.54197e-21,0.0,81.183266,24.99989,28.596872,96.0,0.06045913,29.964382,241.34215,88.55338,0.0,81.183266,0.113756195,0.0,77.790665,8.330017
8615,19956900.0,0.0,18.30014,14.416687,21.724518,21.067871,22.26529,22.19809,18.30011,18.30011,18.30011,18.30011,0.0,0.03208508,0.03208508,0.049586024,25.0,18.300018,0.0,0.0,0.0,0.0008139949,9.54197e-21,0.0,81.1833,24.999895,28.59805,96.0,0.060454886,29.96273,241.34215,88.55338,0.0,81.1833,0.113756195,0.0,77.790695,8.330017
8616,19956960.0,0.0,18.30014,14.420013,21.722107,21.065063,22.263336,22.195831,18.30014,18.30011,18.30011,18.30011,0.0,0.03208508,0.03208508,0.049586024,25.0,18.300018,0.0,0.0,0.0,0.00024250495,9.54197e-21,0.0,81.18333,24.999903,28.599277,96.0,0.060450453,29.96101,241.34215,88.55339,0.0,81.18333,0.11375618,0.0,77.790726,8.330017
8617,19957020.0,0.0,18.30011,14.42334,21.719696,21.062225,22.261383,22.193542,18.30014,18.30014,18.30014,18.30014,0.0,0.03208508,0.03208508,0.04958602,25.0,18.300018,0.0,0.0,0.0,-0.00049372803,9.54197e-21,0.0,81.18336,24.999907,28.600517,96.0,0.06044599,29.959276,241.34215,88.55339,0.0,81.18336,0.11375618,0.0,77.79076,8.330017
8618,19957080.0,0.0,18.30011,14.426666,21.717285,21.059448,22.25943,22.191315,18.30014,18.30014,18.30014,18.30014,0.0,0.03208508,0.03208508,0.049586017,25.0,18.300018,0.0,0.0,0.0,-0.00027676098,9.54197e-21,0.0,81.18339,24.99991,28.60172,96.0,0.06044165,29.957592,241.34215,88.55339,0.0,81.18339,0.113756165,0.0,77.79079,8.330017
8619,19957140.0,0.0,18.30014,14.429993,21.714905,21.056671,22.257507,22.189056,18.30014,18.30014,18.30014,18.30014,0.0,0.032085076,0.032085076,0.049586013,25.0,18.300018,0.0,0.0,0.0,0.00037485294,9.54197e-21,0.0,81.18342,24.999914,28.602922,96.0,0.060437318,29.955908,241.34215,88.55339,0.0,81.18342,0.113756165,0.0,77.79082,8.330017
8620,19957200.0,0.0,18.30014,14.43335,21.712494,21.053894,22.255585,22.186798,18.30014,18.30014,18.30014,18.30014,0.0,0.032085076,0.032085076,0.049586013,25.0,18.300018,0.0,0.0,0.0,0.0007897012,9.54197e-21,0.0,81.18345,24.999918,28.604164,96.0,0.060432833,29.954168,241.34215,88.55339,0.0,81.18345,0.11375616,0.0,77.79085,8.330017
8621,19957260.0,0.0,18.30014,14.436676,21.710083,21.051086,22.253632,22.18457,18.30014,18.30014,18.30014,18.30014,0.0,0.032085072,0.032085072,0.049586006,25.0,18.300018,0.0,0.0,0.0,-0.00021342494,9.54197e-21,0.0,81.18348,24.99992,28.605465,96.0,0.060428154,29.95235,241.34213,88.55339,0.0,81.18348,0.11375616,0.0,77.79087,8.330017
8622,19957320.0,0.0,18.30011,14.440002,21.707703,21.048279,22.251709,22.182312,18.30014,18.30014,18.30014,18.30014,0.0,0.032085072,0.032085072,0.049586006,25.0,18.300018,0.0,0.0,0.0,-0.0006940722,9.54197e-21,0.0,81.18352,24.999922,28.606731,96.0,0.06042359,29.950577,241.34213,88.55339,0.0,81.18352,0.11375614,0.0,77.79091,8.330017
8623,19957380.0,0.0,18.30014,14.443329,21.705292,21.045502,22.249756,22.180084,18.30014,18.30014,18.30014,18.30014,0.0,0.03208507,0.03208507,0.049586006,25.0,18.300018,0.0,0.0,0.0,-0.00012883273,9.54197e-21,0.0,81.183556,24.999922,28.607952,96.0,0.06041918,29.948866,241.34213,88.55339,0.0,81.183556,0.11375614,0.0,77.79095,8.330017
8624,19957440.0,0.0,18.30014,14.446686,21.702911,21.042725,22.247833,22.177826,18.30014,18.30014,18.30014,18.30014,0.0,0.03208507,0.03208507,0.049586006,25.0,18.300018,0.0,0.0,0.0,0.00062875653,9.54197e-21,0.0,81.183586,24.999922,28.609192,96.0,0.060414724,29.947132,241.34213,88.55339,0.0,81.183586,0.11375614,0.0,77.79098,8.330017
8625,19957500.0,0.0,18.30014,14.450012,21.700562,21.039948,22.245941,22.175629,18.30014,18.30014,18.30014,18.30014,0.0,0.032085065,0.032085065,0.049586,25.0,18.300018,0.0,0.0,0.0,0.0009819664,9.54197e-21,0.0,81.183624,24.999922,28.61048,96.0,0.06041007,29.945326,241.34213,88.55339,0.0,81.183624,0.11375613,0.0,77.79101,8.330017
8626,19957560.0,0.0,18.30014,14.453339,21.69815,21.03714,22.244019,22.17337,18.30014,18.30014,18.30014,18.30014,0.0,0.032085065,0.032085065,0.049585998,25.0,18.300018,0.0,0.0,0.0,0.00010391193,9.54197e-21,0.0,81.18366,24.999922,28.611814,96.0,0.06040526,29.943457,241.34213,88.55338,0.0,81.18366,0.11375613,0.0,77.791046,8.330017
8627,19957620.0,0.0,18.30014,14.456665,21.69577,21.034363,22.242096,22.171143,18.30014,18.30014,18.30014,18.30014,0.0,0.03208506,0.03208506,0.049585994,25.0,18.300018,0.0,0.0,0.0,-0.0005765914,9.54197e-21,0.0,81.18369,24.999922,28.613142,96.0,0.060400486,29.941603,241.34213,88.55338,0.0,81.18369,0.11375612,0.0,77.791084,8.330017
8628,19957680.0,0.0,18.30014,14.459991,21.69339,21.031586,22.240173,22.168945,18.30014,18.30014,18.30014,18.30014,0.0,0.03208506,0.03208506,0.04958599,25.0,18.300018,0.0,0.0,0.0,-0.00069701485,9.54197e-21,0.0,81.18374,24.999922,28.614452,96.0,0.060395755,29.939768,241.34213,88.55338,0.0,81.18374,0.11375612,0.0,77.79112,8.330017
8629,19957740.0,0.0,18.30014,14.463348,21.69104,21.028809,22.238281,22.166718,18.30014,18.30014,18.30014,18.30014,0.0,0.03208506,0.03208506,0.04958599,25.0,18.300018,0.0,0.0,0.0,0.00012557165,9.54197e-21,0.0,81.18378,24.999918,28.615728,96.0,0.060391154,29.937979,241.34213,88.55338,0.0,81.18378,0.11375612,0.0,77.79115,8.330017
8630,19957800.0,0.0,18.30014,14.466675,21.68869,21.026062,22.23639,22.16452,18.30014,18.30014,18.30014,18.30014,0.0,0.03208506,0.03208506,0.04958599,25.0,18.300018,0.0,0.0,0.0,0.0008357303,9.54197e-21,0.0,81.18381,24.999916,28.617039,96.0,0.06038643,29.936144,241.34213,88.553375,0.0,81.18381,0.11375612,0.0,77.79119,8.330017
8631,19957860.0,0.0,18.30014,14.470001,21.68631,21.023285,22.234467,22.162292,18.30014,18.30014,18.30014,18.30014,0.0,0.03208506,0.03208506,0.049585987,25.0,18.300018,0.0,0.0,0.0,0.00020863899,9.54197e-21,0.0,81.18385,24.999916,28.618408,96.0,0.060381506,29.93423,241.34213,88.553375,0.0,81.18385,0.113756105,0.0,77.79123,8.330017
8632,19957920.0,0.0,18.30014,14.473328,21.68393,21.020508,22.232574,22.160095,18.30014,18.30014,18.30014,18.30014,0.0,0.03208506,0.03208506,0.049585987,25.0,18.300018,0.0,0.0,0.0,-0.0004997716,9.54197e-21,0.0,81.18389,24.999914,28.619776,96.0,0.06037657,29.932314,241.34212,88.553375,0.0,81.18389,0.113756105,0.0,77.79127,8.330017
8633,19957980.0,0.0,18.30014,14.476685,21.68155,21.01773,22.230682,22.157898,18.30014,18.30014,18.30014,18.30014,0.0,0.03208506,0.03208506,0.049585987,25.0,18.300018,0.0,0.0,0.0,-0.00026183738,9.54197e-21,0.0,81.18393,24.999912,28.62111,96.0,0.060371753,29.930443,241.34212,88.553375,0.0,81.18393,0.113756105,0.0,77.791306,8.330017
8634,19958040.0,0.0,18.30014,14.480011,21.6792,21.014984,22.22879,22.1557,18.30014,18.30014,18.30014,18.30014,0.0,0.03208506,0.03208506,0.049585987,25.0,18.300018,0.0,0.0,0.0,0.00039054066,9.54197e-21,0.0,81.18397,24.99991,28.622448,96.0,0.06036694,29.928574,241.34212,88.55337,0.0,81.18397,0.113756105,0.0,77.79134,8.330017
8635,19958100.0,0.0,18.30017,14.483337,21.67688,21.012238,22.226898,22.153503,18.30014,18.30014,18.30014,18.30014,0.0,0.032085057,0.032085057,0.049585987,25.0,18.300018,0.0,0.0,0.0,0.0007892455,9.54197e-21,0.0,81.18401,24.999908,28.623825,96.0,0.060361978,29.926645,241.34212,88.55337,0.0,81.18401,0.113756105,0.0,77.79138,8.330017
8636,19958160.0,0.0,18.30014,14.486664,21.6745,21.00946,22.225037,22.151306,18.30014,18.30014,18.30014,18.30014,0.0,0.032085057,0.032085057,0.049585983,25.0,18.300018,0.0,0.0,0.0,-0.00017775975,9.54197e-21,0.0,81.18405,24.999908,28.625256,96.0,0.060356814,29.92464,241.34212,88.55337,0.0,81.18405,0.11375609,0.0,77.79142,8.330017
8637,19958220.0,0.0,18.30014,14.490021,21.67215,21.006683,22.223145,22.149109,18.30014,18.30014,18.30014,18.30014,0.0,0.032085057,0.032085057,0.049585983,25.0,18.300018,0.0,0.0,0.0,-0.00065135123,9.54197e-21,0.0,81.18409,24.999907,28.626663,96.0,0.06035175,29.922672,241.34212,88.55337,0.0,81.18409,0.11375609,0.0,77.791466,8.330017
8638,19958280.0,0.0,18.30014,14.493347,21.6698,21.003937,22.221252,22.146942,18.30014,18.30014,18.30014,18.30014,0.0,0.032085057,0.032085057,0.049585983,25.0,18.300018,0.0,0.0,0.0,-0.00012730724,9.54197e-21,0.0,81.18413,24.999905,28.628025,96.0,0.06034684,29.920765,241.34212,88.55337,0.0,81.18413,0.11375609,0.0,77.791504,8.330017
8639,19958340.0,0.0,18.30017,14.496674,21.66745,21.00119,22.21939,22.144775,18.30014,18.30014,18.30014,18.30014,0.0,0.032085057,0.032085057,0.049585983,25.0,18.300018,0.0,0.0,0.0,0.00059843797,9.54197e-21,0.0,81.18417,24.999903,28.629402,96.0,0.06034188,29.918839,241.34212,88.55336,0.0,81.18417,0.11375609,0.0,77.79154,8.330017
8640,19958400.0,0.0,21.654938,14.499939,21.6586,20.998688,22.217804,22.142853,18.448242,18.318176,18.318176,18.316528,0.0,0.02768187,0.02768187,0.043929733,25.0,18.300018,0.0,0.0,0.0,156.99097,9.54197e-21,0.0,69.68044,40.36861,0.0005060381,96.0,0.099363685,69.99929,241.493,92.957146,0.0,69.68044,0.09937176,0.0,67.682976,8.330017
8641,19958460.0,0.0,21.652191,14.503326,21.66565,21.008575,22.227814,22.151672,18.556274,18.32547,18.32547,18.32248,0.0,0.00028621382,0.00028621382,0.000415747,56.666668,18.300018,0.0,0.0,0.0,5.4059224,9.54197e-21,0.0,23.179918,24.096209,3.2300103,96.0,0.000987915,65.47798,1.8663869,54.80178,0.0,23.179918,0.001004589,0.0,21.041496,8.330017
8642,19958520.0,0.0,21.652405,14.506683,21.680939,21.02002,22.239288,22.161835,18.56839,18.328339,18.328339,18.324463,0.0,0.0010411161,0.0010411161,0.0012662692,88.333336,18.300018,0.0,0.0,0.0,3.3015373,9.54197e-21,0.0,33.157207,34.178844,5.9455037,96.0,0.0033455424,61.676292,11.58543,59.958984,0.0,33.157207,0.0033726005,0.0,29.138725,8.330017
8643,19958580.0,0.0,21.717041,14.51001,21.755829,21.030853,22.249878,22.171234,18.631958,18.34787,18.34787,18.337158,0.0,0.004931797,0.004931797,0.0052804113,120.0,18.300018,0.0,0.0,0.0,15.490305,9.54197e-21,0.0,46.55256,46.0543,9.384287,96.0,0.0150710875,56.861996,71.30957,68.99365,0.0,46.55256,0.015161255,0.0,41.153187,8.330017
8644,19958640.0,9.0,21.388214,14.513336,21.80069,21.039856,22.257996,22.178314,18.905212,18.418396,18.418396,18.382416,0.0,0.012613055,0.012613055,0.01395655,120.0,18.300018,0.0,0.0,0.0,40.646034,9.54197e-21,0.0,56.30155,48.85433,16.258753,96.0,0.0359451,47.237747,211.65318,78.1236,0.0,56.30155,0.039178967,0.0,51.060043,8.330017
8645,19958700.0,9.0,18.863098,14.516663,21.772064,21.046234,22.263214,22.182709,19.357605,18.613373,18.613373,18.520874,0.0,0.019440772,0.019440772,0.024441116,120.0,18.300018,0.0,0.0,0.0,-4.8371725,9.54197e-21,0.0,62.048687,47.589832,28.687874,96.0,0.033949565,29.836977,243.24603,85.34965,0.0,62.048687,0.06331868,0.0,57.87474,8.330017
8646,19958760.0,9.0,15.078308,14.52002,21.745514,21.049774,22.266205,22.18509,19.48825,18.914337,18.914337,18.780212,0.0,0.024290863,0.024290863,0.033715673,120.0,18.300018,0.0,0.0,0.0,-157.70467,9.54197e-21,0.0,65.411026,47.767925,42.30425,96.0,0.0035328362,10.774051,242.14629,91.57674,0.0,65.411026,0.08229928,0.0,61.95969,8.330017
8647,19958820.0,2.0,14.9453125,14.523346,21.730347,21.05194,22.268188,22.186493,18.496735,18.956696,18.956696,18.865936,0.0,0.027817471,0.027817471,0.040863093,120.0,18.300018,0.0,0.0,0.0,-173.97441,9.54197e-21,0.0,67.209114,50.970627,41.47177,96.0,0.007840592,11.939521,241.02219,97.92006,0.0,67.209114,0.09650707,0.0,64.07475,8.330017
8648,19958880.0,2.0,18.83725,14.526672,21.720642,21.051697,22.268158,22.186066,17.327362,18.458649,18.458649,18.470795,0.0,0.030452035,0.030452035,0.046195664,120.0,18.300018,0.0,0.0,0.0,49.09191,9.54197e-21,0.0,67.83564,56.79858,25.477076,96.0,0.06771753,34.332096,240.03552,104.6526,0.0,67.83564,0.10711292,0.0,64.80525,8.330017
8649,19958940.0,2.0,20.516846,14.529999,21.71286,21.04779,22.26535,22.183044,17.622894,17.971832,17.971832,18.029724,0.0,0.032297358,0.032297358,0.049729202,120.0,18.300018,0.0,0.0,0.0,161.13635,9.54197e-21,0.0,67.59724,64.508484,17.704279,96.0,0.09518074,45.21401,239.27934,111.44672,0.0,67.59724,0.11434117,0.0,64.587906,8.330017
8650,19959000.0,0.0,19.06128,14.533325,21.706238,21.042206,22.261383,22.178894,18.656097,18.088074,18.088074,18.10492,0.0,0.03357636,0.03357636,0.052022234,126.666664,18.300018,0.0,0.0,0.0,44.846462,9.54197e-21,0.0,66.80612,75.01223,25.954464,96.0,0.07290418,33.66375,238.72743,119.12244,0.0,66.80612,0.119197644,0.0,63.834595,8.330017
8651,19959060.0,0.0,17.126007,14.536682,21.70111,21.037292,22.257874,22.175232,18.872192,18.46634,18.46634,18.439636,0.0,0.034389406,0.034389406,0.05344677,133.33333,18.300018,0.0,0.0,0.0,-95.53355,9.54197e-21,0.0,65.64396,86.91977,34.347294,96.0,0.043494064,21.913792,238.44493,127.02737,0.0,65.64396,0.12225016,0.0,62.73216,8.330017
8652,19959120.0,0.0,17.577759,14.540009,21.697113,21.033234,22.254944,22.172089,18.266022,18.512634,18.512634,18.49768,0.0,0.034799118,0.034799118,0.05417898,140.0,18.300018,0.0,0.0,0.0,-53.80932,9.54197e-21,0.0,64.29385,99.68368,31.741816,96.0,0.05377334,25.56146,238.427,134.88742,0.0,64.29385,0.123802796,0.0,61.446484,8.330017
8653,19959180.0,0.0,18.785248,14.543335,21.692871,21.028503,22.251434,22.168396,17.978973,18.295685,18.295685,18.309418,0.0,0.034588885,0.034588885,0.053882074,136.0,18.300018,0.0,0.0,0.0,40.708813,9.54197e-21,0.0,63.00447,109.821686,26.33302,96.0,0.07371409,33.133774,238.5377,140.34843,0.0,63.00447,0.12307664,0.0,60.205364,8.330017
8654,19959240.0,0.0,18.831665,14.546661,21.688354,21.023071,22.247498,22.164307,18.242218,18.205597,18.205597,18.220428,0.0,0.034136288,0.034136288,0.053156354,132.0,18.300018,0.0,0.0,0.0,39.811604,9.54197e-21,0.0,61.996544,116.8928,26.451263,96.0,0.07237195,32.96823,238.63594,143.6671,0.0,61.996544,0.12144016,0.0,59.217518,8.330017
8655,19959300.0,0.0,18.15976,14.550018,21.684326,21.018005,22.243835,22.160492,18.468475,18.295898,18.295898,18.294922,0.0,0.033623617,0.033623617,0.052296538,128.0,18.300018,0.0,0.0,0.0,-12.457765,9.54197e-21,0.0,61.261795,121.23812,29.540243,96.0,0.05995498,28.643661,238.67923,145.31937,0.0,61.261795,0.119549885,0.0,58.48645,8.330017
8656,19959360.0,0.0,17.938507,14.553345,21.681122,21.013702,22.240814,22.157257,18.383514,18.364471,18.364471,18.358063,0.0,0.033151217,0.033151217,0.051478527,124.0,18.300018,0.0,0.0,0.0,-26.634209,9.54197e-21,0.0,60.765053,123.25894,30.355108,96.0,0.056075223,27.50285,238.66814,145.71045,0.0,60.765053,0.11778302,0.0,57.987553,8.330017
8657,19959420.0,0.0,18.27185,14.556671,21.678253,21.009735,22.238037,22.154236,18.22467,18.329407,18.329407,18.330048,0.0,0.03274285,0.03274285,0.050755575,120.0,18.300018,0.0,0.0,0.0,-0.85501504,9.54197e-21,0.0,60.46454,123.47682,28.796608,96.0,0.06101783,29.684752,238.62091,145.19077,0.0,60.46454,0.116240226,0.0,57.68531,8.330017
8658,19959480.0,0.0,18.518616,14.559998,21.675354,21.005676,22.235199,22.151215,18.2247,18.274231,18.274231,18.279907,0.0,0.032396216,0.032396216,0.050134853,116.0,18.300018,0.0,0.0,0.0,15.959596,9.54197e-21,0.0,60.32697,122.33941,27.788576,96.0,0.06398714,31.095993,238.55869,144.01874,0.0,60.32697,0.114923954,0.0,57.548187,8.330017
8659,19959540.0,0.0,18.402557,14.5633545,21.672424,21.001709,22.232452,22.148193,18.319733,18.27417,18.27417,18.276855,0.0,0.03210764,0.03210764,0.04961563,112.0,18.300018,0.0,0.0,0.0,6.5548205,9.54197e-21,0.0,60.324913,120.221466,28.385744,96.0,0.061258562,30.25996,238.49785,142.40118,0.0,60.324913,0.11382592,0.0,57.54878,8.330017
8660,19959600.0,0.0,18.197327,14.566681,21.669617,20.997986,22.229889,22.145386,18.358215,18.30661,18.30661,18.304565,0.0,0.031877134,0.031877134,0.049201053,108.0,18.300018,0.0,0.0,0.0,-7.690788,9.54197e-21,0.0,60.431843,117.40549,29.272943,96.0,0.057616036,29.017881,238.44873,140.4949,0.0,60.431843,0.11294922,0.0,57.659904,8.330017
8661,19959660.0,0.0,18.187347,14.570007,21.666992,20.994568,22.22757,22.142822,18.312195,18.318634,18.318634,18.316254,0.0,0.03169821,0.03169821,0.0488805,104.0,18.300018,0.0,0.0,0.0,-7.586498,9.54197e-21,0.0,60.621803,114.12808,29.259882,96.0,0.057320192,29.036167,238.41699,138.4184,0.0,60.621803,0.11227009,0.0,57.85479,8.330017
8662,19959720.0,0.0,18.318909,14.573334,21.664398,20.99121,22.225311,22.14029,18.266754,18.301605,18.301605,18.301971,0.0,0.03155849,0.03155849,0.048631627,100.0,18.300018,0.0,0.0,0.0,1.7428668,9.54197e-21,0.0,60.875534,110.55648,28.672668,96.0,0.059151143,29.858265,238.40506,136.24213,0.0,60.875534,0.111741304,0.0,58.11352,8.330017
8663,19959780.0,0.0,18.387665,14.57666,21.661743,20.987885,22.223053,22.137756,18.276459,18.284882,18.284882,18.28656,0.0,0.03144606,0.03144606,0.048432473,96.0,18.300018,0.0,0.0,0.0,6.0454354,9.54197e-21,0.0,61.180393,106.802605,28.407654,96.0,0.05987529,30.229286,238.41345,134.00719,0.0,61.180393,0.11131701,0.0,58.42313,8.330017
8664,19959840.0,0.0,18.327301,14.580017,21.659088,20.984558,22.220795,22.135254,18.313538,18.2883,18.2883,18.288483,0.0,0.031352967,0.031352967,0.048269853,92.0,18.300018,0.0,0.0,0.0,1.5413185,9.54197e-21,0.0,61.528038,102.94116,28.700464,96.0,0.058652986,29.81935,238.44159,131.74161,0.0,61.528038,0.110968076,0.0,58.774887,8.330017
8665,19959900.0,0.0,18.255798,14.5833435,21.656464,20.981354,22.218658,22.132812,18.321045,18.300812,18.300812,18.299377,0.0,0.031277154,0.031277154,0.0481399,88.0,18.300018,0.0,0.0,0.0,-3.1791208,9.54197e-21,0.0,61.913097,99.015625,29.0016,96.0,0.057437837,29.397762,238.48848,129.46495,0.0,61.913097,0.110686466,0.0,59.16264,8.330017
8666,19959960.0,0.0,18.259521,14.58667,21.65393,20.978271,22.216583,22.130493,18.302765,18.304077,18.304077,18.302734,0.0,0.031211697,0.031211697,0.048029933,84.0,18.300018,0.0,0.0,0.0,-2.6436718,9.54197e-21,0.0,62.325756,95.07769,28.965864,96.0,0.057441924,29.447788,238.55298,127.19456,0.0,62.325756,0.1104455,0.0,59.576374,8.330017
8667,19960020.0,0.0,18.30664,14.589996,21.651398,20.97519,22.21457,22.128174,18.287415,18.297974,18.297974,18.297638,0.0,0.031153299,0.031153299,0.04793356,80.0,18.300018,0.0,0.0,0.0,0.61980754,9.54197e-21,0.0,62.76512,91.13863,28.757725,96.0,0.058071095,29.73919,238.63403,124.93123,0.0,62.76512,0.110232376,0.0,60.014767,8.330017
8668,19960080.0,0.0,18.333374,14.593353,21.648865,20.972137,22.212524,22.125854,18.290924,18.291779,18.291779,18.291962,0.0,0.031097783,0.031097783,0.04784325,76.0,18.300018,0.0,0.0,0.0,2.2664516,9.54197e-21,0.0,63.230038,87.21166,28.655416,96.0,0.05832958,29.882416,238.73065,122.675964,0.0,63.230038,0.11003106,0.0,60.4765,8.330017
8669,19960140.0,0.0,18.314758,14.59668,21.646362,20.969086,22.21054,22.123566,18.303558,18.292664,18.292664,18.292389,0.0,0.031042462,0.031042462,0.047754206,72.0,18.300018,0.0,0.0,0.0,0.87541974,9.54197e-21,0.0,63.720657,83.30289,28.74831,96.0,0.057897888,29.752367,238.84195,120.4283,0.0,63.720657,0.10983136,0.0,60.96146,8.330017
8670,19960200.0,0.0,18.28656,14.600006,21.64392,20.966125,22.208588,22.121307,18.30893,18.297089,18.297089,18.296204,0.0,0.030986447,0.030986447,0.04766374,68.0,18.300018,0.0,0.0,0.0,-1.0021051,9.54197e-21,0.0,64.23751,79.415855,28.871246,96.0,0.057359148,29.580254,238.96716,118.18867,0.0,64.23751,0.10962887,0.0,61.470097,8.330017
8671,19960260.0,0.0,18.280823,14.6033325,21.64151,20.963196,22.206665,22.11911,18.303314,18.2995,18.2995,18.298492,0.0,0.030928802,0.030928802,0.047567513,64.0,18.300018,0.0,0.0,0.0,-1.2731218,9.54197e-21,0.0,64.78129,75.5548,28.889734,96.0,0.05718556,29.55437,239.1056,115.95736,0.0,64.78129,0.10941746,0.0,62.00379,8.330017
8672,19960320.0,0.0,18.297668,14.606659,21.63919,20.960297,22.204803,22.116943,18.296112,18.29779,18.29779,18.29715,0.0,0.030867586,0.030867586,0.047463644,60.0,18.300018,0.0,0.0,0.0,-0.09076345,9.54197e-21,0.0,65.35362,71.720024,28.814789,96.0,0.05733405,29.659292,239.25673,113.73265,0.0,65.35362,0.10919116,0.0,62.564873,8.330017
8673,19960380.0,0.0,18.310242,14.610016,21.636902,20.957458,22.202972,22.114807,18.295898,18.29535,18.29535,18.294983,0.0,0.030802311,0.030802311,0.047351785,56.0,18.300018,0.0,0.0,0.0,0.70310694,9.54197e-21,0.0,65.96053,67.90027,28.765974,96.0,0.0573816,29.727638,239.42035,111.50802,0.0,65.96053,0.10894849,0.0,63.15937,8.330017
8674,19960440.0,0.0,18.307343,14.613342,21.634644,20.95465,22.201141,22.112701,18.299957,18.295074,18.295074,18.294617,0.0,0.030729583,0.030729583,0.047226038,52.0,18.300018,0.0,0.0,0.0,0.45324358,9.54197e-21,0.0,66.60076,64.11497,28.785402,96.0,0.05717334,29.700438,239.59607,109.2903,0.0,66.60076,0.108676694,0.0,63.78625,8.330017
8675,19960500.0,0.0,18.298645,14.616669,21.632477,20.951904,22.199371,22.110626,18.302612,18.296265,18.296265,18.295624,0.0,0.030647162,0.030647162,0.047082815,48.0,18.300018,0.0,0.0,0.0,-0.13596185,9.54197e-21,0.0,67.27676,60.366043,28.826899,96.0,0.056869622,29.64234,239.7836,107.07902,0.0,67.27676,0.10836969,0.0,64.44813,8.330017
8676,19960560.0,0.0,18.29422,14.619995,21.63034,20.949188,22.197662,22.108582,18.30194,18.297333,18.297333,18.2966,0.0,0.030554965,0.030554965,0.046922356,44.0,18.300018,0.0,0.0,0.0,-0.40123382,9.54197e-21,0.0,67.99489,56.648212,28.847221,96.0,0.056621373,29.613892,239.98283,104.87094,0.0,67.99489,0.10802488,0.0,65.15128,8.330017
8677,19960620.0,0.0,18.297913,14.623352,21.628296,20.946564,22.195984,22.106598,18.299591,18.29718,18.29718,18.296509,0.0,0.030451681,0.030451681,0.04674245,40.0,18.300018,0.0,0.0,0.0,-0.13186395,9.54197e-21,0.0,68.7614,52.960247,28.832731,96.0,0.05647389,29.634174,240.19357,102.66473,0.0,68.7614,0.10763847,0.0,65.90184,8.330017
8678,19960680.0,0.0,18.30307,14.626678,21.626312,20.94397,22.194336,22.104645,18.298737,18.296417,18.296417,18.295868,0.0,0.030335126,0.030335126,0.046539314,36.0,18.300018,0.0,0.0,0.0,0.19928347,9.54197e-21,0.0,69.58263,49.30579,28.81462,96.0,0.056313198,29.65953,240.4156,100.46037,0.0,69.58263,0.10720213,0.0,66.70606,8.330017
8679,19960740.0,0.0,18.304169,14.630005,21.62439,20.941467,22.19278,22.102783,18.299774,18.29602,18.29602,18.295502,0.0,0.030202547,0.030202547,0.046308152,32.0,18.300018,0.0,0.0,0.0,0.24853502,9.54197e-21,0.0,70.46572,45.690403,28.815592,96.0,0.05605503,29.658175,240.64874,98.25867,0.0,70.46572,0.10670608,0.0,67.57094,8.330017
8680,19960800.0,0.0,18.300629,14.633331,21.622467,20.939026,22.191254,22.100922,18.301239,18.29654,18.29654,18.295929,0.0,0.03011436,0.03011436,0.04616182,29.666666,18.300018,0.0,0.0,0.0,0.004998502,9.54197e-21,0.0,71.40194,42.344353,28.835232,96.0,0.05582073,29.630676,240.8623,96.26428,0.0,71.40194,0.106384315,0.0,68.4867,8.330017
8681,19960860.0,0.0,18.297577,14.636658,21.620544,20.936584,22.189758,22.099121,18.301361,18.297272,18.297272,18.29663,0.0,0.03004068,0.03004068,0.04603904,27.333334,18.300018,0.0,0.0,0.0,-0.18108195,9.54197e-21,0.0,72.365746,39.255,28.851038,96.0,0.055627182,29.608545,241.0631,94.43047,0.0,72.365746,0.10611452,0.0,69.42709,8.330017
8682,19960920.0,0.0,18.298004,14.640015,21.618652,20.934204,22.188324,22.097351,18.300476,18.297546,18.297546,18.296936,0.0,0.029966872,0.029966872,0.0459154,25.0,18.300018,0.0,0.0,0.0,-0.14055294,9.54197e-21,0.0,73.36269,36.35885,28.851683,96.0,0.05548578,29.607645,241.2571,92.70498,0.0,73.36269,0.10584399,0.0,70.39878,8.330017
8683,19960980.0,0.0,18.300598,14.643341,21.616638,20.931854,22.18689,22.095612,18.29953,18.297485,18.297485,18.296967,0.0,0.029985497,0.029985497,0.045963246,25.0,18.300018,0.0,0.0,0.0,0.032592274,9.54197e-21,0.0,74.36956,33.90508,28.841791,96.0,0.05556369,29.621494,241.40085,91.33839,0.0,74.36956,0.10593072,0.0,71.37725,8.330017
8684,19961040.0,0.0,18.302032,14.6466675,21.614532,20.929474,22.185455,22.093842,18.299591,18.297455,18.297455,18.297028,0.0,0.03005109,0.03005109,0.04608983,25.0,18.300018,0.0,0.0,0.0,0.11879173,9.54197e-21,0.0,75.33399,31.856026,28.837389,96.0,0.055712055,29.627657,241.50818,90.251884,0.0,75.33399,0.106191136,0.0,72.30961,8.330017
8685,19961100.0,0.0,18.301483,14.649994,21.612366,20.927063,22.18399,22.092041,18.30008,18.29773,18.29773,18.297333,0.0,0.030144159,0.030144159,0.04626239,25.0,18.300018,0.0,0.0,0.0,0.079173185,9.54197e-21,0.0,76.24941,30.127815,28.840946,96.0,0.055884194,29.622673,241.58873,89.37545,0.0,76.24941,0.106551446,0.0,73.19125,8.330017
8686,19961160.0,0.0,18.299896,14.653351,21.610107,20.92456,22.182434,22.09018,18.300415,18.298218,18.298218,18.297821,0.0,0.030269371,0.030269371,0.04648918,25.0,18.300018,0.0,0.0,0.0,-0.023459094,9.54197e-21,0.0,77.09899,28.714207,28.848093,96.0,0.056101665,29.612669,241.6412,88.70947,0.0,77.09899,0.10702385,0.0,74.00565,8.330017
8687,19961220.0,0.0,18.299438,14.656677,21.607788,20.921997,22.180847,22.088287,18.300262,18.298584,18.298584,18.298218,0.0,0.030407447,0.030407447,0.04673559,25.0,18.300018,0.0,0.0,0.0,-0.048258524,9.54197e-21,0.0,77.87544,27.551146,28.849697,96.0,0.056363888,29.610422,241.67406,88.19936,0.0,77.87544,0.1075464,0.0,74.74679,8.330017
8688,19961280.0,0.0,18.299683,14.660004,21.605438,20.919403,22.17923,22.086365,18.299988,18.298798,18.298798,18.298492,0.0,0.030548856,0.030548856,0.046985913,25.0,18.300018,0.0,0.0,0.0,-0.02894973,9.54197e-21,0.0,78.59461,26.563023,28.84826,96.0,0.056642644,29.612434,241.69485,87.79094,0.0,78.59461,0.10808042,0.0,75.43109,8.330017
8689,19961340.0,0.0,18.300232,14.66333,21.603027,20.916718,22.17752,22.08435,18.299835,18.29892,18.29892,18.298645,0.0,0.030696634,0.030696634,0.047245275,25.0,18.300018,0.0,0.0,0.0,0.008107001,9.54197e-21,0.0,79.23833,25.762405,28.845497,96.0,0.056937397,29.616304,241.70187,87.49499,0.0,79.23833,0.10863642,0.0,76.04092,8.330017
8690,19961400.0,0.0,18.300323,14.666687,21.600586,20.91397,22.175781,22.082306,18.299896,18.299042,18.299042,18.298828,0.0,0.030845756,0.030845756,0.04750506,25.0,18.300018,0.0,0.0,0.0,0.01508349,9.54197e-21,0.0,79.8049,25.122526,28.844639,96.0,0.057226595,29.617504,241.69832,87.29076,0.0,79.8049,0.10919455,0.0,76.575264,8.330017
8691,19961460.0,0.0,18.30017,14.670013,21.598083,20.911163,22.17398,22.0802,18.299988,18.299194,18.299194,18.299011,0.0,0.030992609,0.030992609,0.04775939,25.0,18.300018,0.0,0.0,0.0,0.0048537306,9.54197e-21,0.0,80.30807,24.601212,28.844824,96.0,0.05750732,29.617245,241.68777,87.15105,0.0,80.30807,0.10974332,0.0,77.047935,8.330017
8692,19961520.0,0.0,18.300018,14.67334,21.59552,20.908264,22.172089,22.078064,18.299988,18.299347,18.299347,18.299225,0.0,0.031135956,0.031135956,0.048006225,25.0,18.300018,0.0,0.0,0.0,-0.0048309737,9.54197e-21,0.0,80.743645,24.19152,28.84492,96.0,0.05778072,29.61711,241.67114,87.07056,0.0,80.743645,0.11027717,0.0,77.45522,8.330017
8693,19961580.0,0.0,18.300018,14.676666,21.592926,20.905304,22.170166,22.075867,18.299957,18.2995,18.2995,18.299347,0.0,0.031273525,0.031273525,0.048241757,25.0,18.300018,0.0,0.0,0.0,-0.004954333,9.54197e-21,0.0,81.108925,23.88486,28.84438,96.0,0.058044575,29.61787,241.64967,87.04226,0.0,81.108925,0.11078798,0.0,77.79489,8.330017
8694,19961640.0,0.0,18.300049,14.679993,21.590332,20.902344,22.168213,22.073608,18.299957,18.299591,18.299591,18.2995,0.0,0.031404953,0.031404953,0.048465714,25.0,18.300018,0.0,0.0,0.0,-0.0017246661,9.54197e-21,0.0,81.423515,23.646978,28.843645,96.0,0.058296982,29.618898,241.62561,87.04642,0.0,81.423515,0.11127512,0.0,78.08608,8.330017
8695,19961700.0,0.0,18.30011,14.68335,21.587677,20.899323,22.166199,22.07135,18.299927,18.299683,18.299683,18.299591,0.0,0.03152969,0.03152969,0.04867724,25.0,18.300018,0.0,0.0,0.0,0.0022815664,9.54197e-21,0.0,81.68462,23.476864,28.842884,96.0,0.058536217,29.619959,241.59923,87.08196,0.0,81.68462,0.111736365,0.0,78.32629,8.330017
8696,19961760.0,0.0,18.30011,14.686676,21.584991,20.89621,22.164154,22.06903,18.299957,18.299744,18.299744,18.299683,0.0,0.031645924,0.031645924,0.0488734,25.0,18.300018,0.0,0.0,0.0,0.0022853313,9.54197e-21,0.0,81.89077,23.370758,28.842419,96.0,0.05875774,29.620611,241.57135,87.14495,0.0,81.89077,0.11216509,0.0,78.51431,8.330017
8697,19961820.0,0.0,18.30008,14.690002,21.582306,20.893097,22.162079,22.06668,18.299957,18.299835,18.299835,18.299774,0.0,0.031752557,0.031752557,0.049052566,25.0,18.300018,0.0,0.0,0.0,0.00034079675,9.54197e-21,0.0,82.04741,23.317698,28.842136,96.0,0.058960073,29.621008,241.543,87.22809,0.0,82.04741,0.11255768,0.0,78.655624,8.330017
8698,19961880.0,0.0,18.300049,14.693329,21.57959,20.889954,22.159943,22.0643,18.299988,18.299896,18.299896,18.299866,0.0,0.031849362,0.031849362,0.049214505,25.0,18.300018,0.0,0.0,0.0,-0.0014379335,9.54197e-21,0.0,82.15737,23.312393,28.84191,96.0,0.059143238,29.621325,241.5146,87.32815,0.0,82.15737,0.11291326,0.0,78.75298,8.330017
8699,19961940.0,0.0,18.300049,14.696686,21.576843,20.88675,22.157806,22.06189,18.299988,18.299957,18.299957,18.299927,0.0,0.03193564,0.03193564,0.049358256,25.0,18.300018,0.0,0.0,0.0,-0.000934988,9.54197e-21,0.0,82.227585,23.344206,28.841627,96.0,0.059306517,29.621723,241.48703,87.43839,0.0,82.227585,0.11322965,0.0,78.81313,8.330017
8700,19962000.0,0.0,18.300049,14.700012,21.574097,20.883575,22.15561,22.059448,18.299988,18.299988,18.299988,18.299988,0.0,0.03201153,0.03201153,0.049484234,25.0,18.300018,0.0,0.0,0.0,-0.00019451181,9.54197e-21,0.0,82.26579,23.403036,28.841394,96.0,0.059449688,29.622046,241.4609,87.553116,0.0,82.26579,0.11350729,0.0,78.84348,8.330017
8701,19962060.0,0.0,18.30008,14.703308,21.57138,20.880402,22.153442,22.057037,18.299988,18.300018,18.300018,18.300018,0.0,0.03207486,0.03207486,0.049588975,25.0,18.300018,0.0,0.0,0.0,0.0016974085,9.54197e-21,0.0,82.26398,23.496628,28.84126,96.0,0.059569016,29.622236,241.43634,87.67472,0.0,82.26398,0.11373888,0.0,78.83651,8.330017
