,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
8702,19962120.0,0.0,18.300049,14.706482,21.568665,20.877258,22.151215,22.054596,18.299988,18.300049,18.300049,18.300049,0.0,0.03212468,0.03212468,0.04967093,25.0,18.300018,0.0,0.0,0.0,0.0005205042,9.54197e-21,0.0,82.23193,23.611029,28.841288,96.0,0.05966206,29.622196,241.41454,87.793945,0.0,82.23193,0.11392045,0.0,78.801605,8.330017
8703,19962180.0,0.0,18.300018,14.709595,21.565948,20.874084,22.149017,22.052155,18.299988,18.30008,18.30008,18.30008,0.0,0.0321652,0.0321652,0.04973723,25.0,18.300018,0.0,0.0,0.0,-0.0007479838,9.54197e-21,0.0,82.18314,23.734833,28.841253,96.0,0.059737746,29.622242,241.39494,87.908745,0.0,82.18314,0.11406776,0.0,78.751335,8.330017
8704,19962240.0,0.0,18.299988,14.712616,21.563232,20.87091,22.14679,22.049713,18.299988,18.30011,18.30011,18.30011,0.0,0.032199822,0.032199822,0.04979361,25.0,18.300018,0.0,0.0,0.0,-0.0020201383,9.54197e-21,0.0,82.124916,23.863445,28.841135,96.0,0.05980267,29.622408,241.37683,88.0201,0.0,82.124916,0.11419349,0.0,78.69246,8.330017
8705,19962300.0,0.0,18.299988,14.715546,21.560516,20.867767,22.144562,22.047241,18.299988,18.30011,18.30011,18.30011,0.0,0.032223567,0.032223567,0.049831815,25.0,18.300018,0.0,0.0,0.0,-0.0017525868,9.54197e-21,0.0,82.05284,23.995687,28.84084,96.0,0.059847686,29.622826,241.36174,88.12195,0.0,82.05284,0.11427912,0.0,78.62112,8.330017
8706,19962360.0,0.0,18.299988,14.718414,21.557861,20.864685,22.142365,22.04483,18.299988,18.30011,18.30011,18.30011,0.0,0.032242388,0.032242388,0.049861792,25.0,18.300018,0.0,0.0,0.0,-0.0008924848,9.54197e-21,0.0,81.97603,24.128134,28.840506,96.0,0.059883628,29.623295,241.3481,88.21871,0.0,81.97603,0.11434681,0.0,78.545555,8.330017
8707,19962420.0,0.0,18.299957,14.721191,21.555237,20.861633,22.140167,22.04242,18.299988,18.30011,18.30011,18.30011,0.0,0.032255445,0.032255445,0.049882155,25.0,18.300018,0.0,0.0,0.0,-0.00079789414,9.54197e-21,0.0,81.894714,24.259201,28.84015,96.0,0.059908774,29.623789,241.33626,88.30852,0.0,81.894714,0.1143933,0.0,78.466095,8.330017
8708,19962480.0,0.0,18.299957,14.723877,21.552612,20.858551,22.13797,22.04004,18.299957,18.30011,18.30011,18.30011,0.0,0.032262404,0.032262404,0.049892362,25.0,18.300018,0.0,0.0,0.0,-0.0012314977,9.54197e-21,0.0,81.81081,24.38579,28.839743,96.0,0.059922643,29.624361,241.3265,88.389206,0.0,81.81081,0.11441742,0.0,78.38457,8.330017
8709,19962540.0,0.0,18.299927,14.726471,21.549988,20.85553,22.135773,22.037628,18.299957,18.30008,18.30008,18.30011,0.0,0.032264534,0.032264534,0.049894553,25.0,18.300018,0.0,0.0,0.0,-0.0015121213,9.54197e-21,0.0,81.72765,24.505066,28.83924,96.0,0.059927873,29.625065,241.31863,88.46055,0.0,81.72765,0.114424035,0.0,78.3041,8.330017
8710,19962600.0,0.0,18.299927,14.729004,21.547394,20.852509,22.133575,22.035248,18.299957,18.30008,18.30008,18.30011,0.0,0.032260735,0.032260735,0.049886912,25.0,18.300018,0.0,0.0,0.0,-0.0013926934,9.54197e-21,0.0,81.64451,24.61627,28.838629,96.0,0.059922196,29.62592,241.31303,88.52075,0.0,81.64451,0.114408575,0.0,78.22406,8.330017
8711,19962660.0,0.0,18.299927,14.731476,21.54486,20.849579,22.13144,22.032898,18.299957,18.300049,18.300049,18.30008,0.0,0.03225392,0.03225392,0.049874276,25.0,18.300018,0.0,0.0,0.0,-0.00033148783,9.54197e-21,0.0,81.56436,24.719471,28.837957,96.0,0.059911177,29.626858,241.3088,88.573135,0.0,81.56436,0.11438231,0.0,78.14711,8.330017
8712,19962720.0,0.0,18.299927,14.733887,21.542328,20.84665,22.129272,22.030579,18.299927,18.300049,18.300049,18.30008,0.0,0.03224431,0.03224431,0.049857035,25.0,18.300018,0.0,0.0,0.0,-0.00012137688,9.54197e-21,0.0,81.48911,24.812126,28.837276,96.0,0.05989496,29.627815,241.30605,88.616394,0.0,81.48911,0.114345826,0.0,78.07507,8.330017
8713,19962780.0,0.0,18.299896,14.736206,21.539825,20.84378,22.127167,22.02826,18.299927,18.300018,18.300018,18.300049,0.0,0.03223234,0.03223234,0.04983594,25.0,18.300018,0.0,0.0,0.0,-0.0009469569,9.54197e-21,0.0,81.41936,24.893885,28.836575,96.0,0.059874408,29.628796,241.30464,88.650795,0.0,81.41936,0.11430078,0.0,78.0085,8.330017
8714,19962840.0,0.0,18.299896,14.738434,21.537354,20.840912,22.12503,22.02594,18.299927,18.300018,18.300018,18.300018,0.0,0.032218948,0.032218948,0.04981256,25.0,18.300018,0.0,0.0,0.0,-0.0016847601,9.54197e-21,0.0,81.35613,24.964502,28.83577,96.0,0.05985159,29.629921,241.30434,88.677216,0.0,81.35613,0.114250585,0.0,77.948326,8.330017
8715,19962900.0,0.0,18.299866,14.740631,21.534882,20.838043,22.122925,22.023651,18.299927,18.299988,18.299988,18.300018,0.0,0.032204904,0.032204904,0.049788177,25.0,18.300018,0.0,0.0,0.0,-0.001978251,9.54197e-21,0.0,81.29977,25.024536,28.834837,96.0,0.05982812,29.631227,241.30484,88.69683,0.0,81.29977,0.11419823,0.0,77.89482,8.330017
8716,19962960.0,0.0,18.299896,14.742737,21.53247,20.835297,22.12085,22.021393,18.299896,18.299988,18.299988,18.299988,0.0,0.03219001,0.03219001,0.0497625,25.0,18.300018,0.0,0.0,0.0,-0.0007435906,9.54197e-21,0.0,81.25147,25.071772,28.83378,96.0,0.059803423,29.632708,241.30641,88.708046,0.0,81.25147,0.114142604,0.0,77.84917,8.330017
8717,19963020.0,0.0,18.299896,14.744812,21.53009,20.83258,22.118805,22.019196,18.299896,18.299957,18.299957,18.299988,0.0,0.03217544,0.03217544,0.049737506,25.0,18.300018,0.0,0.0,0.0,-0.00029901537,9.54197e-21,0.0,81.21248,25.106129,28.832699,96.0,0.059779562,29.634222,241.30864,88.7122,0.0,81.21248,0.114088446,0.0,77.812485,8.330017
8718,19963080.0,0.0,18.299866,14.746796,21.52774,20.829865,22.11679,22.016968,18.299896,18.299957,18.299957,18.299957,0.0,0.032162413,0.032162413,0.04971528,25.0,18.300018,0.0,0.0,0.0,-0.00043230318,9.54197e-21,0.0,81.18527,25.125717,28.831512,96.0,0.059759054,29.635885,241.31131,88.70945,0.0,81.18527,0.11404009,0.0,77.787094,8.330017
8719,19963140.0,0.0,18.299866,14.748749,21.52539,20.827179,22.114746,22.01477,18.299896,18.299927,18.299927,18.299957,0.0,0.032149043,0.032149043,0.049692437,25.0,18.300018,0.0,0.0,0.0,-0.00083589857,9.54197e-21,0.0,81.1563,25.147419,28.830355,96.0,0.05973782,29.637505,241.31395,88.70759,0.0,81.1563,0.11399056,0.0,77.76002,8.330017
8720,19963200.0,0.0,18.299835,14.75061,21.52304,20.824524,22.112732,22.012573,18.299896,18.299927,18.299927,18.299927,0.0,0.0321369,0.0321369,0.04967177,25.0,18.300018,0.0,0.0,0.0,-0.0013676047,9.54197e-21,0.0,81.13497,25.159843,28.829035,96.0,0.05971951,29.63935,241.31679,88.70166,0.0,81.13497,0.11394558,0.0,77.74025,8.330017
8721,19963260.0,0.0,18.299835,14.752441,21.520752,20.8219,22.110748,22.010437,18.299866,18.299896,18.299896,18.299927,0.0,0.03212522,0.03212522,0.049651925,25.0,18.300018,0.0,0.0,0.0,-0.0013349296,9.54197e-21,0.0,81.11619,25.169283,28.827652,96.0,0.059702344,29.641289,241.31967,88.69451,0.0,81.11619,0.113902375,0.0,77.722916,8.330017
8722,19963320.0,0.0,18.299835,14.754211,21.518463,20.819336,22.108765,22.0083,18.299866,18.299896,18.299896,18.299896,0.0,0.032114595,0.032114595,0.049633928,25.0,18.300018,0.0,0.0,0.0,-0.0010202999,9.54197e-21,0.0,81.10243,25.172981,28.826153,96.0,0.05968761,29.643387,241.3226,88.68519,0.0,81.10243,0.11386312,0.0,77.710365,8.330017
8723,19963380.0,0.0,18.299835,14.755951,21.516205,20.816772,22.106781,22.006165,18.299866,18.299866,18.299866,18.299866,0.0,0.032105107,0.032105107,0.0496179,25.0,18.300018,0.0,0.0,0.0,-0.00090724346,9.54197e-21,0.0,81.09305,25.17201,28.824568,96.0,0.059675366,29.645603,241.32547,88.67439,0.0,81.09305,0.113828115,0.0,77.701965,8.330017
8724,19963440.0,0.0,18.299805,14.757599,21.513947,20.814209,22.104828,22.004059,18.299835,18.299866,18.299866,18.299866,0.0,0.03209676,0.03209676,0.049603846,25.0,18.300018,0.0,0.0,0.0,-0.0009013334,9.54197e-21,0.0,81.0872,25.16763,28.822895,96.0,0.059665617,29.647945,241.3282,88.66286,0.0,81.0872,0.11379736,0.0,77.69691,8.330017
8725,19963500.0,0.0,18.299805,14.759216,21.511719,20.811676,22.102875,22.001923,18.299835,18.299835,18.299835,18.299835,0.0,0.03208957,0.03208957,0.04959179,25.0,18.300018,0.0,0.0,0.0,-0.0010816909,9.54197e-21,0.0,81.08526,25.159275,28.821138,96.0,0.05965839,29.650408,241.33084,88.650276,0.0,81.08526,0.11377092,0.0,77.69556,8.330017
8726,19963560.0,0.0,18.299805,14.760803,21.509491,20.809204,22.100922,21.999847,18.299835,18.299835,18.299835,18.299835,0.0,0.032083526,0.032083526,0.0495817,25.0,18.300018,0.0,0.0,0.0,-0.00054997817,9.54197e-21,0.0,81.086174,25.14851,28.819292,96.0,0.059653655,29.652988,241.33328,88.637535,0.0,81.086174,0.11374873,0.0,77.696884,8.330017
8727,19963620.0,0.0,18.299805,14.762329,21.507324,20.806763,22.098999,21.997803,18.299805,18.299835,18.299835,18.299835,0.0,0.032078557,0.032078557,0.049573444,25.0,18.300018,0.0,0.0,0.0,-0.00034127757,9.54197e-21,0.0,81.08933,25.136131,28.817404,96.0,0.05965112,29.655636,241.33551,88.62502,0.0,81.08933,0.11373053,0.0,77.700294,8.330017
8728,19963680.0,0.0,18.299805,14.763824,21.505127,20.804321,22.097107,21.995728,18.299805,18.299805,18.299805,18.299805,0.0,0.03207462,0.03207462,0.04956695,25.0,18.300018,0.0,0.0,0.0,-0.00071130274,9.54197e-21,0.0,81.09443,25.122496,28.815472,96.0,0.05965071,29.658339,241.3375,88.61291,0.0,81.09443,0.11371617,0.0,77.70551,8.330017
8729,19963740.0,0.0,18.299774,14.765259,21.50296,20.80191,22.095184,21.993683,18.299805,18.299805,18.299805,18.299805,0.0,0.032071605,0.032071605,0.049562026,25.0,18.300018,0.0,0.0,0.0,-0.0011145024,9.54197e-21,0.0,81.10086,25.10835,28.813463,96.0,0.059652325,29.661152,241.33925,88.60149,0.0,81.10086,0.1137052,0.0,77.711945,8.330017
8730,19963800.0,0.0,18.299774,14.766663,21.500793,20.7995,22.093292,21.991638,18.299805,18.299805,18.299805,18.299805,0.0,0.032069366,0.032069366,0.049558405,25.0,18.300018,0.0,0.0,0.0,-0.0012720065,9.54197e-21,0.0,81.10806,25.09428,28.811363,96.0,0.059655733,29.664091,241.34077,88.59095,0.0,81.10806,0.11369711,0.0,77.71908,8.330017
8731,19963860.0,0.0,18.299774,14.768036,21.498688,20.79715,22.0914,21.989655,18.299805,18.299805,18.299805,18.299805,0.0,0.032067973,0.032067973,0.04955622,25.0,18.300018,0.0,0.0,0.0,-0.0005744924,9.54197e-21,0.0,81.116264,25.080051,28.809175,96.0,0.05966106,29.667154,241.34206,88.58123,0.0,81.116264,0.11369214,0.0,77.72711,8.330017
8732,19963920.0,0.0,18.299774,14.769379,21.496552,20.7948,22.089539,21.98764,18.299774,18.299774,18.299774,18.299774,0.0,0.032067217,0.032067217,0.049555104,25.0,18.300018,0.0,0.0,0.0,-7.10465e-05,9.54197e-21,0.0,81.124756,25.066402,28.806955,96.0,0.05966772,29.670265,241.34311,88.57254,0.0,81.124756,0.11368952,0.0,77.73537,8.330017
8733,19963980.0,0.0,18.299774,14.770691,21.494446,20.79248,22.087646,21.985626,18.299774,18.299774,18.299774,18.299774,0.0,0.03206696,0.03206696,0.049554817,25.0,18.300018,0.0,0.0,0.0,3.1968677e-05,9.54197e-21,0.0,81.13318,25.05362,28.804699,96.0,0.059675433,29.673422,241.34396,88.56488,0.0,81.13318,0.113688715,0.0,77.74354,8.330017
8734,19964040.0,0.0,18.299774,14.771942,21.49237,20.790161,22.085785,21.983643,18.299774,18.299774,18.299774,18.299774,0.0,0.03206733,0.03206733,0.049555577,25.0,18.300018,0.0,0.0,0.0,-0.0004339934,9.54197e-21,0.0,81.141624,25.041786,28.802422,96.0,0.05968442,29.67661,241.34457,88.55845,0.0,81.141624,0.11369022,0.0,77.75167,8.330017
8735,19964100.0,0.0,18.299774,14.773193,21.490265,20.787872,22.083954,21.981659,18.299774,18.299774,18.299774,18.299774,0.0,0.032068133,0.032068133,0.04955706,25.0,18.300018,0.0,0.0,0.0,-0.0005730598,9.54197e-21,0.0,81.14949,25.031467,28.800074,96.0,0.05969447,29.679897,241.34497,88.55336,0.0,81.14949,0.11369331,0.0,77.75922,8.330017
8736,19964160.0,0.0,18.299774,14.774414,21.48822,20.785614,22.082092,21.979706,18.299774,18.299774,18.299774,18.299774,0.0,0.03206907,0.03206907,0.04955875,25.0,18.300018,0.0,0.0,0.0,-0.00040614457,9.54197e-21,0.0,81.15711,25.021702,28.7977,96.0,0.05970484,29.683218,241.34529,88.54873,0.0,81.15711,0.11369687,0.0,77.76652,8.330017
8737,19964220.0,0.0,18.299774,14.775604,21.486176,20.783356,22.080261,21.977753,18.299774,18.299774,18.299774,18.299774,0.0,0.032070234,0.032070234,0.04956082,25.0,18.300018,0.0,0.0,0.0,-0.00029893112,9.54197e-21,0.0,81.164185,25.013107,28.7953,96.0,0.05971576,29.686583,241.34547,88.54502,0.0,81.164185,0.11370127,0.0,77.77327,8.330017
8738,19964280.0,0.0,18.299744,14.776764,21.48413,20.781128,22.07843,21.97583,18.299774,18.299774,18.299774,18.299774,0.0,0.032071546,0.032071546,0.04956312,25.0,18.300018,0.0,0.0,0.0,-0.0003592774,9.54197e-21,0.0,81.17061,25.005682,28.792868,96.0,0.059727054,29.689985,241.34554,88.542145,0.0,81.17061,0.1137062,0.0,77.77939,8.330017
8739,19964340.0,0.0,18.299744,14.777893,21.482086,20.77893,22.0766,21.973877,18.299774,18.299774,18.299774,18.299744,0.0,0.03207293,0.03207293,0.04956553,25.0,18.300018,0.0,0.0,0.0,-0.00040780983,9.54197e-21,0.0,81.17635,24.999355,28.790405,96.0,0.059738595,29.693434,241.3455,88.539986,0.0,81.17635,0.11371139,0.0,77.784836,8.330017
8740,19964400.0,0.0,18.299744,14.779022,21.480072,20.776703,22.074799,21.971954,18.299744,18.299744,18.299744,18.299744,0.0,0.032074418,0.032074418,0.0495681,25.0,18.300018,0.0,0.0,0.0,-0.00046544074,9.54197e-21,0.0,81.18142,24.99417,28.787909,96.0,0.05975044,29.69693,241.34538,88.53859,0.0,81.18142,0.11371693,0.0,77.78963,8.330017
8741,19964460.0,0.0,18.299744,14.780121,21.478088,20.774536,22.072968,21.970032,18.299744,18.299744,18.299744,18.299744,0.0,0.03207591,0.03207591,0.04957067,25.0,18.300018,0.0,0.0,0.0,6.068018e-05,9.54197e-21,0.0,81.185776,24.990025,28.785381,96.0,0.059762407,29.700466,241.3452,88.53781,0.0,81.185776,0.11372248,0.0,77.79373,8.330017
8742,19964520.0,0.0,18.299774,14.7812195,21.476105,20.7724,22.071167,21.96814,18.299744,18.299744,18.299744,18.299744,0.0,0.03207737,0.03207737,0.04957316,25.0,18.300018,0.0,0.0,0.0,0.00028296036,9.54197e-21,0.0,81.189445,24.986824,28.782866,96.0,0.059774246,29.703987,241.34497,88.53753,0.0,81.189445,0.11372789,0.0,77.79718,8.330017
8743,19964580.0,0.0,18.299744,14.782288,21.474121,20.770233,22.069366,21.966248,18.299744,18.299744,18.299744,18.299744,0.0,0.032078765,0.032078765,0.049575556,25.0,18.300018,0.0,0.0,0.0,2.0206558e-05,9.54197e-21,0.0,81.19245,24.98451,28.78037,96.0,0.059785914,29.707483,241.3447,88.537704,0.0,81.19245,0.11373308,0.0,77.79997,8.330017
8744,19964640.0,0.0,18.299744,14.783325,21.472137,20.768097,22.067566,21.964355,18.299744,18.299744,18.299744,18.299744,0.0,0.03208008,0.03208008,0.049577788,25.0,18.300018,0.0,0.0,0.0,-0.0002923348,9.54197e-21,0.0,81.19484,24.982956,28.777864,96.0,0.059797436,29.710987,241.3444,88.538216,0.0,81.19484,0.11373795,0.0,77.80219,8.330017
8745,19964700.0,0.0,18.299744,14.784393,21.470184,20.765991,22.065796,21.962463,18.299744,18.299744,18.299744,18.299744,0.0,0.032081287,0.032081287,0.049579836,25.0,18.300018,0.0,0.0,0.0,-0.00041348627,9.54197e-21,0.0,81.19669,24.98201,28.775343,96.0,0.05980883,29.71452,241.34412,88.53897,0.0,81.19669,0.11374241,0.0,77.803894,8.330017
8746,19964760.0,0.0,18.299744,14.785431,21.468231,20.763916,22.064026,21.960602,18.299744,18.299744,18.299744,18.299744,0.0,0.032082394,0.032082394,0.049581707,25.0,18.300018,0.0,0.0,0.0,8.6380845e-05,9.54197e-21,0.0,81.19798,24.98174,28.7728,96.0,0.059820093,29.718077,241.34381,88.54001,0.0,81.19798,0.113746494,0.0,77.80506,8.330017
8747,19964820.0,0.0,18.299774,14.786438,21.466309,20.76184,22.062225,21.95874,18.299744,18.299744,18.299744,18.299744,0.0,0.03208338,0.03208338,0.049583368,25.0,18.300018,0.0,0.0,0.0,0.00049478235,9.54197e-21,0.0,81.198814,24.981945,28.770279,96.0,0.059831046,29.721605,241.3435,88.54119,0.0,81.198814,0.11375013,0.0,77.805786,8.330017
8748,19964880.0,0.0,18.299774,14.787476,21.464386,20.759766,22.060486,21.956879,18.299744,18.299744,18.299744,18.299744,0.0,0.03208424,0.03208424,0.04958482,25.0,18.300018,0.0,0.0,0.0,0.0006077962,9.54197e-21,0.0,81.19928,24.982492,28.767788,96.0,0.05984167,29.725098,241.34322,88.542435,0.0,81.19928,0.11375331,0.0,77.806175,8.330017
8749,19964940.0,0.0,18.299774,14.788483,21.462494,20.75772,22.058716,21.955048,18.299774,18.299744,18.299744,18.299744,0.0,0.032084987,0.032084987,0.04958606,25.0,18.300018,0.0,0.0,0.0,0.00025187942,9.54197e-21,0.0,81.19933,24.983442,28.765333,96.0,0.05985192,29.728535,241.34294,88.543785,0.0,81.19933,0.11375603,0.0,77.80618,8.330017
8750,19965000.0,0.0,18.299774,14.78952,21.460571,20.755676,22.056946,21.953186,18.299774,18.299744,18.299744,18.299744,0.0,0.032085605,0.032085605,0.049587097,25.0,18.300018,0.0,0.0,0.0,-5.4313103e-05,9.54197e-21,0.0,81.19911,24.98462,28.76289,96.0,0.059861902,29.731953,241.3427,88.545135,0.0,81.19911,0.11375832,0.0,77.805916,8.330017
8751,19965060.0,0.0,18.299774,14.790527,21.45868,20.753693,22.055206,21.951385,18.299774,18.299774,18.299774,18.299774,0.0,0.03208611,0.03208611,0.049587935,25.0,18.300018,0.0,0.0,0.0,0.00024008797,9.54197e-21,0.0,81.19865,24.98598,28.76045,96.0,0.05987165,29.735369,241.34247,88.54646,0.0,81.19865,0.113760166,0.0,77.80542,8.330017
8752,19965120.0,0.0,18.299774,14.791565,21.456818,20.751678,22.053467,21.949554,18.299774,18.299774,18.299774,18.299774,0.0,0.032086514,0.032086514,0.04958859,25.0,18.300018,0.0,0.0,0.0,0.0006200569,9.54197e-21,0.0,81.19798,24.98745,28.758038,96.0,0.059881087,29.738745,241.34225,88.547745,0.0,81.19798,0.11376162,0.0,77.80476,8.330017
8753,19965180.0,0.0,18.299774,14.792572,21.454956,20.749695,22.051727,21.947754,18.299774,18.299774,18.299774,18.299774,0.0,0.032086812,0.032086812,0.049589083,25.0,18.300018,0.0,0.0,0.0,0.0005993888,9.54197e-21,0.0,81.19719,24.988964,28.75568,96.0,0.05989016,29.74205,241.34209,88.54894,0.0,81.19719,0.113762714,0.0,77.80398,8.330017
8754,19965240.0,0.0,18.299774,14.79361,21.453094,20.747742,22.050018,21.945953,18.299774,18.299774,18.299774,18.299774,0.0,0.032087035,0.032087035,0.049589437,25.0,18.300018,0.0,0.0,0.0,0.0005059742,9.54197e-21,0.0,81.19633,24.990465,28.753355,96.0,0.059898946,29.745302,241.34193,88.55005,0.0,81.19633,0.113763504,0.0,77.80312,8.330017
8755,19965300.0,0.0,18.299774,14.794647,21.451263,20.745758,22.048279,21.944153,18.299774,18.299774,18.299774,18.299774,0.0,0.032087166,0.032087166,0.049589645,25.0,18.300018,0.0,0.0,0.0,0.00023154907,9.54197e-21,0.0,81.19536,24.991974,28.751076,96.0,0.059907414,29.748493,241.3418,88.55106,0.0,81.19536,0.11376398,0.0,77.802185,8.330017
8756,19965360.0,0.0,18.299805,14.795685,21.449432,20.743835,22.04657,21.942383,18.299774,18.299774,18.299774,18.299774,0.0,0.032087233,0.032087233,0.049589735,25.0,18.300018,0.0,0.0,0.0,0.0005844093,9.54197e-21,0.0,81.194374,24.993422,28.748816,96.0,0.059915666,29.751656,241.3417,88.55196,0.0,81.194374,0.113764204,0.0,77.801216,8.330017
8757,19965420.0,0.0,18.299805,14.796753,21.447601,20.741943,22.04486,21.940613,18.299774,18.299774,18.299774,18.299774,0.0,0.03208724,0.03208724,0.04958973,25.0,18.300018,0.0,0.0,0.0,0.0008514704,9.54197e-21,0.0,81.193375,24.994781,28.746616,96.0,0.059923608,29.754738,241.34161,88.55276,0.0,81.193375,0.11376421,0.0,77.800255,8.330017
8758,19965480.0,0.0,18.299805,14.797821,21.4458,20.74002,22.043152,21.938843,18.299805,18.299774,18.299774,18.299774,0.0,0.032087196,0.032087196,0.04958964,25.0,18.300018,0.0,0.0,0.0,0.0007947062,9.54197e-21,0.0,81.192406,24.99604,28.744486,96.0,0.0599312,29.75772,241.34155,88.55344,0.0,81.192406,0.11376404,0.0,77.79932,8.330017
8759,19965540.0,0.0,18.299805,14.798889,21.444,20.738129,22.041473,21.937103,18.299805,18.299774,18.299774,18.299774,0.0,0.032087114,0.032087114,0.049589492,25.0,18.300018,0.0,0.0,0.0,0.00058367895,9.54197e-21,0.0,81.191475,24.997183,28.742413,96.0,0.05993851,29.760624,241.3415,88.55401,0.0,81.191475,0.11376372,0.0,77.79842,8.330017
8760,19965600.0,0.0,18.299805,14.800018,21.4422,20.736237,22.039764,21.935333,18.299805,18.299805,18.299805,18.299805,0.0,0.032087006,0.032087006,0.049589302,25.0,18.300018,0.0,0.0,0.0,0.00043063372,9.54197e-21,0.0,81.190605,24.9982,28.74038,96.0,0.059945628,29.763466,241.34149,88.55448,0.0,81.190605,0.11376332,0.0,77.79759,8.330017
8761,19965660.0,0.0,18.299805,14.801117,21.4404,20.734314,22.038086,21.933594,18.299805,18.299805,18.299805,18.299805,0.0,0.032086868,0.032086868,0.04958906,25.0,18.300018,0.0,0.0,0.0,-0.00014250142,9.54197e-21,0.0,81.18979,24.999094,28.738386,96.0,0.059952553,29.766258,241.34148,88.554855,0.0,81.18979,0.113762796,0.0,77.796814,8.330017
8762,19965720.0,0.0,18.299774,14.802185,21.438599,20.732391,22.036407,21.931824,18.299805,18.299805,18.299805,18.299805,0.0,0.03208672,0.03208672,0.0495888,25.0,18.300018,0.0,0.0,0.0,-0.00076347374,9.54197e-21,0.0,81.18904,24.999859,28.736353,96.0,0.059959594,29.769108,241.34148,88.55514,0.0,81.18904,0.11376224,0.0,77.796104,8.330017
8763,19965780.0,0.0,18.299774,14.803253,21.436798,20.730469,22.034729,21.930084,18.299805,18.299805,18.299805,18.299805,0.0,0.032086566,0.032086566,0.049588528,25.0,18.300018,0.0,0.0,0.0,-0.0009942066,9.54197e-21,0.0,81.18838,25.000505,28.734264,96.0,0.05996682,29.772028,241.34149,88.555336,0.0,81.18838,0.113761656,0.0,77.79547,8.330017
8764,19965840.0,0.0,18.299774,14.804291,21.434998,20.728577,22.033081,21.928345,18.299805,18.299805,18.299805,18.299805,0.0,0.032086402,0.032086402,0.049588244,25.0,18.300018,0.0,0.0,0.0,-0.0006396624,9.54197e-21,0.0,81.18778,25.001028,28.732113,96.0,0.059974264,29.775043,241.3415,88.555466,0.0,81.18778,0.113761045,0.0,77.79491,8.330017
8765,19965900.0,0.0,18.299774,14.805298,21.433228,20.726685,22.031403,21.926605,18.299774,18.299805,18.299805,18.299805,0.0,0.03208624,0.03208624,0.04958797,25.0,18.300018,0.0,0.0,0.0,-0.00019866168,9.54197e-21,0.0,81.18726,25.001438,28.729921,96.0,0.059981856,29.77811,241.34154,88.55553,0.0,81.18726,0.11376045,0.0,77.79442,8.330017
8766,19965960.0,0.0,18.299774,14.806305,21.431427,20.724731,22.029755,21.924866,18.299774,18.299805,18.299805,18.299805,0.0,0.03208608,0.03208608,0.0495877,25.0,18.300018,0.0,0.0,0.0,-0.0006020595,9.54197e-21,0.0,81.18682,25.001747,28.727705,96.0,0.05998955,29.781216,241.34157,88.555534,0.0,81.18682,0.11375987,0.0,77.79401,8.330017
8767,19966020.0,0.0,18.299774,14.8072815,21.429626,20.722809,22.028107,21.923157,18.299774,18.299774,18.299774,18.299774,0.0,0.032085937,0.032085937,0.049587443,25.0,18.300018,0.0,0.0,0.0,-0.0010152352,9.54197e-21,0.0,81.18645,25.001963,28.725428,96.0,0.059997473,29.784403,241.3416,88.555504,0.0,81.18645,0.11375931,0.0,77.793655,8.330017
8768,19966080.0,0.0,18.299774,14.808228,21.427826,20.720886,22.026459,21.921417,18.299774,18.299774,18.299774,18.299774,0.0,0.032085795,0.032085795,0.049587213,25.0,18.300018,0.0,0.0,0.0,-0.0008414358,9.54197e-21,0.0,81.18614,25.0021,28.72307,96.0,0.0600057,29.7877,241.34163,88.555435,0.0,81.18614,0.1137588,0.0,77.79337,8.330017
8769,19966140.0,0.0,18.299744,14.809143,21.426056,20.718964,22.024841,21.919708,18.299774,18.299774,18.299774,18.299774,0.0,0.032085672,0.032085672,0.049587,25.0,18.300018,0.0,0.0,0.0,-0.0006189576,9.54197e-21,0.0,81.18589,25.002174,28.72067,96.0,0.060014118,29.791063,241.34167,88.555336,0.0,81.18589,0.11375834,0.0,77.79314,8.330017
8770,19966200.0,0.0,18.299774,14.810028,21.424286,20.717041,22.023193,21.918,18.299774,18.299774,18.299774,18.299774,0.0,0.032085557,0.032085557,0.049586806,25.0,18.300018,0.0,0.0,0.0,-0.00019516124,9.54197e-21,0.0,81.1857,25.002178,28.718212,96.0,0.06002276,29.794502,241.3417,88.55522,0.0,81.1857,0.113757916,0.0,77.79296,8.330017
8771,19966260.0,0.0,18.299744,14.810913,21.422485,20.715088,22.021576,21.91626,18.299774,18.299774,18.299774,18.299774,0.0,0.032085456,0.032085456,0.04958664,25.0,18.300018,0.0,0.0,0.0,-0.0008623246,9.54197e-21,0.0,81.185555,25.002132,28.715733,96.0,0.06003151,29.797974,241.34174,88.555084,0.0,81.185555,0.11375756,0.0,77.79283,8.330017
8772,19966320.0,0.0,18.299744,14.811737,21.420685,20.713135,22.019958,21.91455,18.299744,18.299774,18.299774,18.299774,0.0,0.03208537,0.03208537,0.049586497,25.0,18.300018,0.0,0.0,0.0,-0.0012779332,9.54197e-21,0.0,81.18545,25.002048,28.71317,96.0,0.060040586,29.801563,241.34178,88.55495,0.0,81.18545,0.11375724,0.0,77.79273,8.330017
8773,19966380.0,0.0,18.299713,14.812561,21.418915,20.711212,22.018341,21.912842,18.299744,18.299744,18.299744,18.299744,0.0,0.0320853,0.0320853,0.049586378,25.0,18.300018,0.0,0.0,0.0,-0.001012309,9.54197e-21,0.0,81.18538,25.00193,28.710505,96.0,0.060050055,29.80529,241.34181,88.5548,0.0,81.18538,0.11375698,0.0,77.79267,8.330017
8774,19966440.0,0.0,18.299713,14.813324,21.417145,20.70929,22.016724,21.911133,18.299744,18.299744,18.299744,18.299744,0.0,0.03208524,0.03208524,0.04958628,25.0,18.300018,0.0,0.0,0.0,-0.00051146187,9.54197e-21,0.0,81.185326,25.001793,28.707775,96.0,0.060059786,29.809114,241.34184,88.55466,0.0,81.185326,0.11375676,0.0,77.79263,8.330017
8775,19966500.0,0.0,18.299713,14.814056,21.415375,20.707367,22.015106,21.909454,18.299744,18.299744,18.299744,18.299744,0.0,0.03208519,0.03208519,0.049586203,25.0,18.300018,0.0,0.0,0.0,-0.00024931732,9.54197e-21,0.0,81.1853,25.001642,28.705008,96.0,0.06006968,29.812992,241.34186,88.55452,0.0,81.1853,0.11375659,0.0,77.79261,8.330017
8776,19966560.0,0.0,18.299713,14.814789,21.413574,20.705414,22.01352,21.907745,18.299713,18.299744,18.299744,18.299744,0.0,0.032085158,0.032085158,0.049586143,25.0,18.300018,0.0,0.0,0.0,-0.00085046154,9.54197e-21,0.0,81.1853,25.001478,28.70219,96.0,0.060079765,29.816935,241.34189,88.55439,0.0,81.1853,0.11375646,0.0,77.79261,8.330017
8777,19966620.0,0.0,18.299683,14.81546,21.411804,20.70346,22.011902,21.906036,18.299713,18.299744,18.299744,18.299744,0.0,0.032085136,0.032085136,0.049586106,25.0,18.300018,0.0,0.0,0.0,-0.0013570675,9.54197e-21,0.0,81.1853,25.001312,28.699287,96.0,0.060090184,29.821,241.3419,88.55427,0.0,81.1853,0.11375638,0.0,77.79262,8.330017
8778,19966680.0,0.0,18.299683,14.816101,21.410034,20.701508,22.010315,21.904358,18.299713,18.299713,18.299713,18.299713,0.0,0.032085117,0.032085117,0.04958608,25.0,18.300018,0.0,0.0,0.0,-0.0014678878,9.54197e-21,0.0,81.18532,25.001148,28.696295,96.0,0.060100935,29.825188,241.34193,88.55415,0.0,81.18532,0.113756314,0.0,77.792625,8.330017
8779,19966740.0,0.0,18.299683,14.816711,21.408264,20.699554,22.008728,21.90268,18.299713,18.299713,18.299713,18.299713,0.0,0.032085113,0.032085113,0.049586073,25.0,18.300018,0.0,0.0,0.0,-0.0009363688,9.54197e-21,0.0,81.185326,25.000986,28.693195,96.0,0.060112093,29.829525,241.34195,88.554054,0.0,81.185326,0.11375629,0.0,77.79265,8.330017
8780,19966800.0,0.0,18.299683,14.817291,21.406494,20.697632,22.007172,21.901001,18.299683,18.299713,18.299713,18.299713,0.0,0.032085113,0.032085113,0.049586076,25.0,18.300018,0.0,0.0,0.0,-0.00045271017,9.54197e-21,0.0,81.18535,25.000832,28.690037,96.0,0.06012348,29.833948,241.34195,88.55396,0.0,81.18535,0.11375631,0.0,77.79266,8.330017
8781,19966860.0,0.0,18.299683,14.817841,21.404724,20.695648,22.005585,21.899292,18.299683,18.299713,18.299713,18.299713,0.0,0.032085117,0.032085117,0.049586087,25.0,18.300018,0.0,0.0,0.0,-0.00096171483,9.54197e-21,0.0,81.185356,25.00069,28.686827,96.0,0.060135067,29.838444,241.34196,88.55389,0.0,81.185356,0.11375633,0.0,77.79267,8.330017
8782,19966920.0,0.0,18.299652,14.818329,21.402924,20.693695,22.003998,21.897614,18.299683,18.299683,18.299683,18.299683,0.0,0.03208513,0.03208513,0.04958611,25.0,18.300018,0.0,0.0,0.0,-0.0014788639,9.54197e-21,0.0,81.18536,25.000559,28.683525,96.0,0.060146987,29.843065,241.34198,88.553825,0.0,81.18536,0.11375638,0.0,77.79268,8.330017
8783,19966980.0,0.0,18.299652,14.818787,21.401184,20.691742,22.002441,21.895935,18.299683,18.299683,18.299683,18.299683,0.0,0.032085147,0.032085147,0.049586136,25.0,18.300018,0.0,0.0,0.0,-0.0013021871,9.54197e-21,0.0,81.18536,25.000443,28.680107,96.0,0.060159337,29.84785,241.34198,88.55378,0.0,81.18536,0.113756426,0.0,77.79268,8.330017
8784,19967040.0,0.0,18.299652,14.819214,21.399414,20.689789,22.000885,21.894287,18.299652,18.299683,18.299683,18.299683,0.0,0.032085165,0.032085165,0.049586173,25.0,18.300018,0.0,0.0,0.0,-0.0010501334,9.54197e-21,0.0,81.185356,25.00034,28.676609,96.0,0.060171984,29.852749,241.342,88.553734,0.0,81.185356,0.1137565,0.0,77.79267,8.330017
8785,19967100.0,0.0,18.299652,14.81958,21.397644,20.687866,21.999329,21.892609,18.299652,18.299652,18.299652,18.299683,0.0,0.032085188,0.032085188,0.04958621,25.0,18.300018,0.0,0.0,0.0,-0.0005344277,9.54197e-21,0.0,81.18533,25.00025,28.673018,96.0,0.06018496,29.857775,241.342,88.55371,0.0,81.18533,0.113756575,0.0,77.79265,8.330017
8786,19967160.0,0.0,18.299622,14.819916,21.395874,20.685852,21.997772,21.89093,18.299652,18.299652,18.299652,18.299652,0.0,0.03208521,0.03208521,0.049586248,25.0,18.300018,0.0,0.0,0.0,-0.0012069272,9.54197e-21,0.0,81.1853,25.000177,28.669378,96.0,0.060198124,29.862871,241.342,88.55369,0.0,81.1853,0.113756664,0.0,77.79262,8.330017
8787,19967220.0,0.0,18.299591,14.820221,21.394104,20.683899,21.996216,21.889282,18.299622,18.299652,18.299652,18.299652,0.0,0.032085232,0.032085232,0.049586285,25.0,18.300018,0.0,0.0,0.0,-0.0016666553,9.54197e-21,0.0,81.185265,25.000116,28.665623,96.0,0.060211696,29.868126,241.342,88.55368,0.0,81.185265,0.11375675,0.0,77.79258,8.330017
8788,19967280.0,0.0,18.299591,14.820465,21.392334,20.681915,21.99466,21.887604,18.299622,18.299652,18.299652,18.299652,0.0,0.03208526,0.03208526,0.04958633,25.0,18.300018,0.0,0.0,0.0,-0.0014337677,9.54197e-21,0.0,81.18521,25.000067,28.661737,96.0,0.06022575,29.873568,241.342,88.55368,0.0,81.18521,0.113756835,0.0,77.79253,8.330017
8789,19967340.0,0.0,18.299591,14.820679,21.390594,20.679962,21.993134,21.885956,18.299622,18.299622,18.299622,18.299622,0.0,0.03208528,0.03208528,0.04958637,25.0,18.300018,0.0,0.0,0.0,-0.00091839203,9.54197e-21,0.0,81.18514,25.00003,28.65775,96.0,0.060240168,29.87915,241.342,88.55368,0.0,81.18514,0.11375694,0.0,77.79246,8.330017
8790,19967400.0,0.0,18.299591,14.820831,21.388855,20.678009,21.991577,21.884308,18.299591,18.299622,18.299622,18.299622,0.0,0.032085303,0.032085303,0.04958641,25.0,18.300018,0.0,0.0,0.0,-0.00063694274,9.54197e-21,0.0,81.185074,25.000006,28.65369,96.0,0.06025484,29.884832,241.342,88.553696,0.0,81.185074,0.11375702,0.0,77.79239,8.330017
8791,19967460.0,0.0,18.29956,14.820953,21.387085,20.676025,21.990051,21.88266,18.299591,18.299622,18.299622,18.299622,0.0,0.032085326,0.032085326,0.04958645,25.0,18.300018,0.0,0.0,0.0,-0.0012197676,9.54197e-21,0.0,81.18498,24.99999,28.649551,96.0,0.060269795,29.890627,241.342,88.55371,0.0,81.18498,0.113757096,0.0,77.792305,8.330017
8792,19967520.0,0.0,18.29956,14.821014,21.385315,20.674042,21.988525,21.880981,18.299591,18.299591,18.299591,18.299591,0.0,0.032085348,0.032085348,0.049586482,25.0,18.300018,0.0,0.0,0.0,-0.0017305288,9.54197e-21,0.0,81.18489,24.999983,28.645298,96.0,0.06028517,29.896584,241.342,88.55373,0.0,81.18489,0.113757186,0.0,77.792206,8.330017
8793,19967580.0,0.0,18.29953,14.821045,21.383545,20.672058,21.987,21.879333,18.29956,18.299591,18.299591,18.299591,0.0,0.032085367,0.032085367,0.04958652,25.0,18.300018,0.0,0.0,0.0,-0.0018461469,9.54197e-21,0.0,81.184784,24.999983,28.64092,96.0,0.060300976,29.902712,241.342,88.55375,0.0,81.184784,0.11375726,0.0,77.79211,8.330017
8794,19967640.0,0.0,18.29953,14.821014,21.381805,20.670105,21.985474,21.877716,18.29956,18.299591,18.299591,18.299591,0.0,0.03208539,0.03208539,0.04958655,25.0,18.300018,0.0,0.0,0.0,-0.001323984,9.54197e-21,0.0,81.18467,24.99999,28.636404,96.0,0.06031728,29.909033,241.342,88.55377,0.0,81.18467,0.11375732,0.0,77.79199,8.330017
8795,19967700.0,0.0,18.29953,14.820923,21.380066,20.668152,21.983948,21.876068,18.29956,18.29956,18.29956,18.29956,0.0,0.032085404,0.032085404,0.049586583,25.0,18.300018,0.0,0.0,0.0,-0.0008363402,9.54197e-21,0.0,81.18455,25.000002,28.631798,96.0,0.060333923,29.915485,241.342,88.5538,0.0,81.18455,0.113757394,0.0,77.79188,8.330017
8796,19967760.0,0.0,18.2995,14.820801,21.378296,20.666138,21.982452,21.87442,18.29953,18.29956,18.29956,18.29956,0.0,0.03208542,0.03208542,0.049586605,25.0,18.300018,0.0,0.0,0.0,-0.0013501698,9.54197e-21,0.0,81.18442,25.00002,28.627106,96.0,0.060350854,29.92205,241.342,88.553825,0.0,81.18442,0.11375745,0.0,77.79175,8.330017
8797,19967820.0,0.0,18.2995,14.820618,21.376526,20.664154,21.980927,21.872772,18.29953,18.29956,18.29956,18.29956,0.0,0.032085434,0.032085434,0.049586635,25.0,18.300018,0.0,0.0,0.0,-0.0018657151,9.54197e-21,0.0,81.18427,25.000038,28.622293,96.0,0.060368225,29.92879,241.342,88.553856,0.0,81.18427,0.113757506,0.0,77.79162,8.330017
8798,19967880.0,0.0,18.2995,14.820404,21.374786,20.66217,21.979431,21.871155,18.29953,18.29953,18.29953,18.29953,0.0,0.032085452,0.032085452,0.049586657,25.0,18.300018,0.0,0.0,0.0,-0.0016804469,9.54197e-21,0.0,81.18413,25.000061,28.617329,96.0,0.060386132,29.935738,241.342,88.55388,0.0,81.18413,0.11375756,0.0,77.79148,8.330017
8799,19967940.0,0.0,18.299469,14.820099,21.373047,20.660187,21.977905,21.869507,18.2995,18.29953,18.29953,18.29953,0.0,0.032085463,0.032085463,0.049586676,25.0,18.300018,0.0,0.0,0.0,-0.0014218532,9.54197e-21,0.0,81.18398,25.000084,28.612255,96.0,0.060404442,29.942842,241.34201,88.55391,0.0,81.18398,0.11375761,0.0,77.791336,8.330017
8800,19968000.0,0.0,18.299469,14.819763,21.371307,20.658234,21.97641,21.86789,18.2995,18.2995,18.2995,18.2995,0.0,0.03208547,0.03208547,0.049586695,25.0,18.300018,0.0,0.0,0.0,-0.00090046285,9.54197e-21,0.0,81.18383,25.000109,28.60706,96.0,0.060423184,29.950119,241.34201,88.55394,0.0,81.18383,0.11375765,0.0,77.79118,8.330017
8801,19968060.0,0.0,18.299438,14.819366,21.369537,20.65622,21.974915,21.866272,18.299469,18.2995,18.2995,18.2995,0.0,0.032085486,0.032085486,0.049586713,25.0,18.300018,0.0,0.0,0.0,-0.0015851076,9.54197e-21,0.0,81.18366,25.000134,28.60178,96.0,0.060442217,29.957506,241.34201,88.55396,0.0,81.18366,0.113757685,0.0,77.79103,8.330017
8802,19968120.0,0.0,18.299438,14.818909,21.367798,20.654205,21.97342,21.864655,18.299469,18.2995,18.2995,18.2995,0.0,0.032085493,0.032085493,0.049586732,25.0,18.300018,0.0,0.0,0.0,-0.0020520475,9.54197e-21,0.0,81.1835,25.00016,28.596357,96.0,0.060461774,29.9651,241.34201,88.553986,0.0,81.1835,0.11375772,0.0,77.79087,8.330017
8803,19968180.0,0.0,18.299408,14.81839,21.366058,20.652222,21.971924,21.863007,18.299469,18.299469,18.299469,18.299469,0.0,0.032085504,0.032085504,0.049586747,25.0,18.300018,0.0,0.0,0.0,-0.0018139988,9.54197e-21,0.0,81.183334,25.000183,28.590769,96.0,0.06048192,29.972923,241.34201,88.55401,0.0,81.183334,0.11375776,0.0,77.79071,8.330017
8804,19968240.0,0.0,18.299408,14.81781,21.364319,20.650238,21.970459,21.86139,18.299438,18.299469,18.299469,18.299469,0.0,0.03208551,0.03208551,0.04958676,25.0,18.300018,0.0,0.0,0.0,-0.0012880306,9.54197e-21,0.0,81.18316,25.000206,28.585049,96.0,0.06050255,29.980934,241.34203,88.55403,0.0,81.18316,0.11375778,0.0,77.79054,8.330017
8805,19968300.0,0.0,18.299408,14.8172,21.36258,20.648254,21.968964,21.859802,18.299438,18.299438,18.299438,18.299438,0.0,0.03208552,0.03208552,0.049586773,25.0,18.300018,0.0,0.0,0.0,-0.0009995913,9.54197e-21,0.0,81.18298,25.000229,28.579226,96.0,0.06052354,29.989082,241.34203,88.554054,0.0,81.18298,0.11375782,0.0,77.79037,8.330017
8806,19968360.0,0.0,18.299377,14.816498,21.36084,20.64624,21.967499,21.858185,18.299408,18.299438,18.299438,18.299438,0.0,0.032085527,0.032085527,0.049586788,25.0,18.300018,0.0,0.0,0.0,-0.0015798298,9.54197e-21,0.0,81.1828,25.000252,28.573292,96.0,0.060544923,29.997387,241.34203,88.55408,0.0,81.1828,0.11375784,0.0,77.79019,8.330017
8807,19968420.0,0.0,18.299377,14.815765,21.35907,20.644226,21.966003,21.856567,18.299408,18.299438,18.299438,18.299438,0.0,0.032085534,0.032085534,0.0495868,25.0,18.300018,0.0,0.0,0.0,-0.0020952157,9.54197e-21,0.0,81.18262,25.00027,28.567215,96.0,0.06056683,30.0059,241.34203,88.55409,0.0,81.18262,0.11375787,0.0,77.790016,8.330017
8808,19968480.0,0.0,18.299347,14.814941,21.35733,20.642242,21.964539,21.85495,18.299377,18.299408,18.299408,18.299408,0.0,0.03208554,0.03208554,0.04958681,25.0,18.300018,0.0,0.0,0.0,-0.002214361,9.54197e-21,0.0,81.18243,25.00029,28.560984,96.0,0.060589295,30.014622,241.34204,88.554115,0.0,81.18243,0.11375789,0.0,77.78984,8.330017
8809,19968540.0,0.0,18.299347,14.814056,21.355621,20.640259,21.963074,21.853363,18.299377,18.299408,18.299408,18.299408,0.0,0.032085545,0.032085545,0.049586825,25.0,18.300018,0.0,0.0,0.0,-0.0016960844,9.54197e-21,0.0,81.182236,25.000307,28.554583,96.0,0.060612362,30.023584,241.34204,88.55413,0.0,81.182236,0.113757916,0.0,77.78965,8.330017
8810,19968600.0,0.0,18.299347,14.81311,21.353882,20.638275,21.961609,21.851746,18.299347,18.299377,18.299377,18.299377,0.0,0.032085557,0.032085557,0.049586836,25.0,18.300018,0.0,0.0,0.0,-0.0012035684,9.54197e-21,0.0,81.182045,25.000322,28.54806,96.0,0.060635876,30.032715,241.34206,88.554146,0.0,81.182045,0.113757946,0.0,77.78947,8.330017
8811,19968660.0,0.0,18.299316,14.812134,21.352142,20.63623,21.960144,21.850159,18.299347,18.299377,18.299377,18.299377,0.0,0.032085564,0.032085564,0.049586844,25.0,18.300018,0.0,0.0,0.0,-0.0017058647,9.54197e-21,0.0,81.18185,25.000338,28.541422,96.0,0.060659792,30.042007,241.34206,88.55417,0.0,81.18185,0.11375797,0.0,77.789276,8.330017
8812,19968720.0,0.0,18.299286,14.811035,21.350403,20.634216,21.95868,21.848541,18.299347,18.299347,18.299347,18.299347,0.0,0.032085568,0.032085568,0.04958686,25.0,18.300018,0.0,0.0,0.0,-0.0022182376,9.54197e-21,0.0,81.18165,25.00035,28.534634,96.0,0.06068426,30.051514,241.34206,88.554184,0.0,81.18165,0.11375799,0.0,77.789085,8.330017
8813,19968780.0,0.0,18.299286,14.809906,21.348663,20.632233,21.957214,21.846954,18.299316,18.299347,18.299347,18.299347,0.0,0.03208558,0.03208558,0.049586874,25.0,18.300018,0.0,0.0,0.0,-0.0020376847,9.54197e-21,0.0,81.181435,25.000362,28.527662,96.0,0.06070937,30.061272,241.34207,88.5542,0.0,81.181435,0.11375803,0.0,77.78889,8.330017
8814,19968840.0,0.0,18.299255,14.808716,21.346924,20.630219,21.95578,21.845367,18.299286,18.299316,18.299316,18.299316,0.0,0.032085583,0.032085583,0.049586885,25.0,18.300018,0.0,0.0,0.0,-0.0017821142,9.54197e-21,0.0,81.18123,25.000374,28.520554,96.0,0.06073499,30.071226,241.34207,88.554214,0.0,81.18123,0.11375806,0.0,77.78869,8.330017
8815,19968900.0,0.0,18.299255,14.807434,21.345215,20.628235,21.954315,21.84378,18.299286,18.299316,18.299316,18.299316,0.0,0.032085594,0.032085594,0.0495869,25.0,18.300018,0.0,0.0,0.0,-0.0012626757,9.54197e-21,0.0,81.18102,25.000385,28.513292,96.0,0.06076116,30.08139,241.34209,88.55422,0.0,81.18102,0.113758095,0.0,77.78848,8.330017
8816,19968960.0,0.0,18.299225,14.806091,21.343475,20.62622,21.95288,21.842194,18.299286,18.299286,18.299286,18.299286,0.0,0.0320856,0.0320856,0.049586914,25.0,18.300018,0.0,0.0,0.0,-0.0019356629,9.54197e-21,0.0,81.1808,25.000395,28.505919,96.0,0.060787722,30.091715,241.34209,88.55424,0.0,81.1808,0.11375812,0.0,77.78828,8.330017
8817,19969020.0,0.0,18.299225,14.8046875,21.341736,20.624207,21.951447,21.840607,18.299255,18.299286,18.299286,18.299286,0.0,0.03208561,0.03208561,0.049586926,25.0,18.300018,0.0,0.0,0.0,-0.002396126,9.54197e-21,0.0,81.18059,25.000404,28.49837,96.0,0.060814925,30.102283,241.3421,88.55425,0.0,81.18059,0.11375814,0.0,77.78806,8.330017
8818,19969080.0,0.0,18.299194,14.803192,21.339996,20.622192,21.949982,21.83902,18.299225,18.299255,18.299255,18.299286,0.0,0.03208562,0.03208562,0.04958694,25.0,18.300018,0.0,0.0,0.0,-0.0021603256,9.54197e-21,0.0,81.18036,25.000412,28.49063,96.0,0.060842816,30.11312,241.3421,88.55427,0.0,81.18036,0.11375818,0.0,77.78785,8.330017
8819,19969140.0,0.0,18.299194,14.801636,21.338287,20.620178,21.948547,21.837433,18.299225,18.299255,18.299255,18.299255,0.0,0.032085627,0.032085627,0.04958696,25.0,18.300018,0.0,0.0,0.0,-0.001638694,9.54197e-21,0.0,81.18013,25.00042,28.482727,96.0,0.06087129,30.124184,241.34212,88.55428,0.0,81.18013,0.113758214,0.0,77.78763,8.330017
8820,19969200.0,0.0,18.299194,14.800018,21.336578,20.618195,21.947113,21.835876,18.299194,18.299225,18.299225,18.299225,0.0,0.03208564,0.03208564,0.049586974,25.0,18.300018,0.0,0.0,0.0,-0.0014382,9.54197e-21,0.0,81.17989,25.000427,28.474676,96.0,0.06090029,30.135452,241.34212,88.5543,0.0,81.17989,0.11375825,0.0,77.78741,8.330017
8821,19969260.0,0.0,18.299164,14.798279,21.334839,20.61618,21.945679,21.83429,18.299194,18.299225,18.299225,18.299225,0.0,0.032085646,0.032085646,0.049586993,25.0,18.300018,0.0,0.0,0.0,-0.0020149208,9.54197e-21,0.0,81.17966,25.000435,28.466496,96.0,0.060929764,30.146906,241.34213,88.55431,0.0,81.17966,0.11375829,0.0,77.78717,8.330017
8822,19969320.0,0.0,18.299103,14.796387,21.3331,20.614166,21.944244,21.832703,18.299164,18.299194,18.299194,18.299194,0.0,0.032085657,0.032085657,0.04958701,25.0,18.300018,0.0,0.0,0.0,-0.0037730692,9.54197e-21,0.0,81.17941,25.000443,28.458075,96.0,0.0609601,30.158695,241.34213,88.55433,0.0,81.17941,0.113758326,0.0,77.78694,8.330017
8823,19969380.0,0.0,18.299042,14.794373,21.33139,20.612183,21.94284,21.831146,18.299133,18.299194,18.299194,18.299194,0.0,0.032085672,0.032085672,0.04958703,25.0,18.300018,0.0,0.0,0.0,-0.0047439463,9.54197e-21,0.0,81.17917,25.000446,28.449314,96.0,0.06099166,30.17096,241.34215,88.554344,0.0,81.17917,0.11375838,0.0,77.786705,8.330017
8824,19969440.0,0.0,18.299011,14.792206,21.329681,20.610199,21.941406,21.82959,18.299103,18.299164,18.299164,18.299164,0.0,0.032085683,0.032085683,0.049587056,25.0,18.300018,0.0,0.0,0.0,-0.004804069,9.54197e-21,0.0,81.17891,25.000446,28.440205,96.0,0.06102448,30.183712,241.34215,88.55436,0.0,81.17891,0.11375843,0.0,77.78645,8.330017
8825,19969500.0,0.0,18.299011,14.789917,21.328003,20.608215,21.940002,21.828003,18.299072,18.299133,18.299133,18.299133,0.0,0.0320857,0.0320857,0.049587086,25.0,18.300018,0.0,0.0,0.0,-0.0035354982,9.54197e-21,0.0,81.17865,25.000444,28.430737,96.0,0.061058596,30.196968,241.34216,88.554375,0.0,81.17865,0.11375849,0.0,77.7862,8.330017
8826,19969560.0,0.0,18.299011,14.787506,21.326263,20.606232,21.938568,21.826447,18.299042,18.299103,18.299103,18.299103,0.0,0.032085717,0.032085717,0.049587116,25.0,18.300018,0.0,0.0,0.0,-0.0025770625,9.54197e-21,0.0,81.178375,25.000444,28.420984,96.0,0.061093733,30.21062,241.34216,88.5544,0.0,81.178375,0.11375855,0.0,77.78594,8.330017
8827,19969620.0,0.0,18.29898,14.784973,21.324554,20.604218,21.937164,21.82489,18.299011,18.299072,18.299072,18.299072,0.0,0.032085735,0.032085735,0.049587145,25.0,18.300018,0.0,0.0,0.0,-0.0027256247,9.54197e-21,0.0,81.17809,25.000448,28.411034,96.0,0.06112958,30.22455,241.34218,88.55442,0.0,81.17809,0.113758616,0.0,77.78567,8.330017
8828,19969680.0,0.0,18.29895,14.782318,21.322876,20.602234,21.93573,21.823334,18.299011,18.299042,18.299042,18.299042,0.0,0.032085754,0.032085754,0.04958718,25.0,18.300018,0.0,0.0,0.0,-0.0030220868,9.54197e-21,0.0,81.17781,25.000454,28.400854,96.0,0.061166264,30.238808,241.34218,88.55444,0.0,81.17781,0.11375869,0.0,77.78539,8.330017
8829,19969740.0,0.0,18.29892,14.779572,21.321167,20.60028,21.934326,21.821777,18.29898,18.299011,18.299011,18.299011,0.0,0.032085773,0.032085773,0.04958721,25.0,18.300018,0.0,0.0,0.0,-0.0031148703,9.54197e-21,0.0,81.177505,25.00046,28.390429,96.0,0.061203815,30.2534,241.3422,88.55447,0.0,81.177505,0.11375875,0.0,77.7851,8.330017
8830,19969800.0,0.0,18.29889,14.776703,21.319489,20.598328,21.932922,21.820251,18.29895,18.29898,18.29898,18.299011,0.0,0.032085788,0.032085788,0.04958724,25.0,18.300018,0.0,0.0,0.0,-0.0029094,9.54197e-21,0.0,81.1772,25.000467,28.37975,96.0,0.06124227,30.26835,241.3422,88.55449,0.0,81.1772,0.113758825,0.0,77.784805,8.330017
8831,19969860.0,0.0,18.29889,14.773743,21.31778,20.596313,21.931519,21.818695,18.29892,18.29895,18.29895,18.29898,0.0,0.032085806,0.032085806,0.049587272,25.0,18.300018,0.0,0.0,0.0,-0.0027330038,9.54197e-21,0.0,81.17688,25.000479,28.368834,96.0,0.0612816,30.283636,241.34221,88.55451,0.0,81.17688,0.113758884,0.0,77.78451,8.330017
8832,19969920.0,0.0,18.298859,14.77066,21.316101,20.59436,21.930115,21.817139,18.29889,18.29895,18.29895,18.29895,0.0,0.032085825,0.032085825,0.049587302,25.0,18.300018,0.0,0.0,0.0,-0.0025394305,9.54197e-21,0.0,81.17656,25.00049,28.3577,96.0,0.061321694,30.299223,241.34221,88.55454,0.0,81.17656,0.11375896,0.0,77.784195,8.330017
8833,19969980.0,0.0,18.298828,14.767517,21.314392,20.592377,21.92871,21.815613,18.29889,18.29892,18.29892,18.29892,0.0,0.032085843,0.032085843,0.04958733,25.0,18.300018,0.0,0.0,0.0,-0.0021914432,9.54197e-21,0.0,81.17622,25.000504,28.34636,96.0,0.061362524,30.315096,241.34222,88.554565,0.0,81.17622,0.113759026,0.0,77.783875,8.330017
8834,19970040.0,0.0,18.298828,14.764282,21.312714,20.590424,21.927307,21.814087,18.298859,18.29889,18.29889,18.29889,0.0,0.032085862,0.032085862,0.04958736,25.0,18.300018,0.0,0.0,0.0,-0.0019311656,9.54197e-21,0.0,81.17589,25.00052,28.33485,96.0,0.06140396,30.33121,241.34224,88.554596,0.0,81.17589,0.113759086,0.0,77.78355,8.330017
8835,19970100.0,0.0,18.298798,14.760956,21.311035,20.58847,21.925934,21.81253,18.298859,18.29889,18.29889,18.29889,0.0,0.03208588,0.03208588,0.049587388,25.0,18.300018,0.0,0.0,0.0,-0.0017812462,9.54197e-21,0.0,81.175545,25.00054,28.323189,96.0,0.06144596,30.347538,241.34224,88.55463,0.0,81.175545,0.113759145,0.0,77.78322,8.330017
8836,19970160.0,0.0,18.298798,14.757538,21.309357,20.586487,21.92453,21.811005,18.298828,18.298859,18.298859,18.298859,0.0,0.032085896,0.032085896,0.049587414,25.0,18.300018,0.0,0.0,0.0,-0.0022043863,9.54197e-21,0.0,81.175186,25.000559,28.311357,96.0,0.061488543,30.3641,241.34225,88.55466,0.0,81.175186,0.1137592,0.0,77.78287,8.330017
8837,19970220.0,0.0,18.298767,14.754059,21.307678,20.584534,21.923126,21.809479,18.298798,18.298828,18.298828,18.298859,0.0,0.032085907,0.032085907,0.04958744,25.0,18.300018,0.0,0.0,0.0,-0.0022392645,9.54197e-21,0.0,81.17483,25.00058,28.299343,96.0,0.061531782,30.380917,241.34227,88.55468,0.0,81.17483,0.11375926,0.0,77.782524,8.330017
8838,19970280.0,0.0,18.298767,14.750519,21.306,20.58258,21.921753,21.807953,18.298798,18.298828,18.298828,18.298828,0.0,0.03208592,0.03208592,0.049587462,25.0,18.300018,0.0,0.0,0.0,-0.002041838,9.54197e-21,0.0,81.17445,25.000603,28.287184,96.0,0.061575543,30.397943,241.34227,88.55471,0.0,81.17445,0.11375931,0.0,77.782166,8.330017
8839,19970340.0,0.0,18.298767,14.746887,21.304321,20.580627,21.92038,21.806427,18.298767,18.298798,18.298798,18.298798,0.0,0.032085937,0.032085937,0.049587484,25.0,18.300018,0.0,0.0,0.0,-0.001348294,9.54197e-21,0.0,81.17408,25.000624,28.274855,96.0,0.06161991,30.415205,241.34229,88.55473,0.0,81.17408,0.11375936,0.0,77.78181,8.330017
8840,19970400.0,0.0,18.298767,14.743225,21.302673,20.578705,21.918976,21.804901,18.298767,18.298798,18.298798,18.298798,0.0,0.032085948,0.032085948,0.049587507,25.0,18.300018,0.0,0.0,0.0,-0.0008794497,9.54197e-21,0.0,81.1737,25.000648,28.262434,96.0,0.061664607,30.432594,241.3423,88.55476,0.0,81.1737,0.113759406,0.0,77.78144,8.330017
8841,19970460.0,0.0,18.298737,14.739471,21.300995,20.576721,21.917603,21.803375,18.298767,18.298767,18.298767,18.298798,0.0,0.03208596,0.03208596,0.049587525,25.0,18.300018,0.0,0.0,0.0,-0.0013005309,9.54197e-21,0.0,81.17331,25.000673,28.249928,96.0,0.061709598,30.450102,241.34232,88.55479,0.0,81.17331,0.11375944,0.0,77.78107,8.330017
8842,19970520.0,0.0,18.298706,14.735718,21.299316,20.574768,21.91623,21.80185,18.298737,18.298767,18.298767,18.298767,0.0,0.03208597,0.03208597,0.04958754,25.0,18.300018,0.0,0.0,0.0,-0.0016358817,9.54197e-21,0.0,81.17292,25.000696,28.237307,96.0,0.06175499,30.46777,241.34232,88.55482,0.0,81.17292,0.11375948,0.0,77.78069,8.330017
8843,19970580.0,0.0,18.298706,14.731873,21.297668,20.572845,21.914856,21.800354,18.298737,18.298767,18.298767,18.298767,0.0,0.032085977,0.032085977,0.049587555,25.0,18.300018,0.0,0.0,0.0,-0.0013284223,9.54197e-21,0.0,81.17252,25.00072,28.224564,96.0,0.06180083,30.485613,241.34233,88.55484,0.0,81.17252,0.11375952,0.0,77.78031,8.330017
8844,19970640.0,0.0,18.298706,14.727997,21.29602,20.570892,21.913483,21.798828,18.298737,18.298737,18.298737,18.298737,0.0,0.03208599,0.03208599,0.04958757,25.0,18.300018,0.0,0.0,0.0,-0.0009628953,9.54197e-21,0.0,81.17213,25.000742,28.211748,96.0,0.061846916,30.503553,241.34235,88.55486,0.0,81.17213,0.11375955,0.0,77.77993,8.330017
