,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
8845,19970700.0,0.0,18.298706,14.724091,21.294373,20.56897,21.91211,21.797333,18.298706,18.298737,18.298737,18.298737,0.0,0.032085992,0.032085992,0.049587585,25.0,18.300018,0.0,0.0,0.0,-0.0003208825,9.54197e-21,0.0,81.17172,25.000765,28.198841,96.0,0.06189332,30.52162,241.34236,88.55488,0.0,81.17172,0.11375957,0.0,77.77954,8.330017
8846,19970760.0,0.0,18.298706,14.720154,21.292694,20.567017,21.910736,21.795837,18.298706,18.298737,18.298737,18.298737,0.0,0.032086,0.032086,0.049587592,25.0,18.300018,0.0,0.0,0.0,-0.0006052218,9.54197e-21,0.0,81.17132,25.00079,28.185917,96.0,0.061939806,30.539719,241.34238,88.5549,0.0,81.17132,0.11375959,0.0,77.77915,8.330017
8847,19970820.0,0.0,18.298706,14.716187,21.291046,20.565094,21.909363,21.794312,18.298706,18.298706,18.298706,18.298737,0.0,0.032086007,0.032086007,0.049587604,25.0,18.300018,0.0,0.0,0.0,-0.00088318414,9.54197e-21,0.0,81.17091,25.00081,28.172932,96.0,0.06198648,30.557898,241.34239,88.55492,0.0,81.17091,0.11375962,0.0,77.778755,8.330017
8848,19970880.0,0.0,18.298706,14.712189,21.289398,20.563171,21.90802,21.792816,18.298706,18.298706,18.298706,18.298706,0.0,0.03208601,0.03208601,0.04958761,25.0,18.300018,0.0,0.0,0.0,-0.00067188573,9.54197e-21,0.0,81.1705,25.000832,28.159882,96.0,0.062033385,30.576166,241.3424,88.55494,0.0,81.1705,0.11375963,0.0,77.778366,8.330017
8849,19970940.0,0.0,18.298706,14.708191,21.28775,20.561249,21.906647,21.79132,18.298706,18.298706,18.298706,18.298706,0.0,0.03208601,0.03208601,0.04958762,25.0,18.300018,0.0,0.0,0.0,-0.00017002481,9.54197e-21,0.0,81.17008,25.00085,28.146795,96.0,0.062080424,30.594488,241.34242,88.554955,0.0,81.17008,0.113759644,0.0,77.77796,8.330017
8850,19971000.0,0.0,18.298706,14.704163,21.286133,20.559326,21.905304,21.789825,18.298706,18.298706,18.298706,18.298706,0.0,0.032086015,0.032086015,0.049587622,25.0,18.300018,0.0,0.0,0.0,0.00017630844,9.54197e-21,0.0,81.16967,25.00087,28.13371,96.0,0.062127437,30.612803,241.34244,88.55497,0.0,81.16967,0.11375966,0.0,77.77757,8.330017
8851,19971060.0,0.0,18.298706,14.700134,21.284454,20.557404,21.90393,21.78833,18.298706,18.298706,18.298706,18.298706,0.0,0.03208602,0.03208602,0.049587626,25.0,18.300018,0.0,0.0,0.0,-4.0873143e-05,9.54197e-21,0.0,81.16925,25.000889,28.120619,96.0,0.062174477,30.63113,241.34245,88.55498,0.0,81.16925,0.11375967,0.0,77.77717,8.330017
8852,19971120.0,0.0,18.298706,14.696106,21.282837,20.555481,21.902588,21.786835,18.298706,18.298706,18.298706,18.298706,0.0,0.032086022,0.032086022,0.049587626,25.0,18.300018,0.0,0.0,0.0,-0.00019476039,9.54197e-21,0.0,81.16884,25.000906,28.107525,96.0,0.062221527,30.649466,241.34247,88.55499,0.0,81.16884,0.11375967,0.0,77.77677,8.330017
8853,19971180.0,0.0,18.298706,14.692078,21.281189,20.553558,21.901215,21.78534,18.298706,18.298706,18.298706,18.298706,0.0,0.032086022,0.032086022,0.04958763,25.0,18.300018,0.0,0.0,0.0,-0.00013202157,9.54197e-21,0.0,81.16842,25.000921,28.094439,96.0,0.06226854,30.667788,241.34248,88.555,0.0,81.16842,0.11375967,0.0,77.776375,8.330017
8854,19971240.0,0.0,18.298706,14.688049,21.279572,20.551636,21.899872,21.783875,18.298706,18.298706,18.298706,18.298706,0.0,0.032086022,0.032086022,0.04958763,25.0,18.300018,0.0,0.0,0.0,0.00033004413,9.54197e-21,0.0,81.168,25.000935,28.081343,96.0,0.062315572,30.68612,241.3425,88.55501,0.0,81.168,0.11375967,0.0,77.77597,8.330017
8855,19971300.0,0.0,18.298706,14.684021,21.277924,20.549744,21.89853,21.78238,18.298706,18.298706,18.298706,18.298706,0.0,0.032086022,0.032086022,0.049587626,25.0,18.300018,0.0,0.0,0.0,0.0008060982,9.54197e-21,0.0,81.16759,25.000948,28.068298,96.0,0.06236243,30.704386,241.34251,88.555016,0.0,81.16759,0.11375967,0.0,77.775566,8.330017
8856,19971360.0,0.0,18.298706,14.679993,21.276306,20.547821,21.897186,21.780884,18.298706,18.298706,18.298706,18.298706,0.0,0.03208602,0.03208602,0.049587626,25.0,18.300018,0.0,0.0,0.0,0.0005531652,9.54197e-21,0.0,81.16717,25.000961,28.05531,96.0,0.062409062,30.722565,241.34253,88.55502,0.0,81.16717,0.11375967,0.0,77.77517,8.330017
8857,19971420.0,0.0,18.298706,14.676025,21.274658,20.545898,21.895844,21.779419,18.298706,18.298706,18.298706,18.298706,0.0,0.032086015,0.032086015,0.049587622,25.0,18.300018,0.0,0.0,0.0,0.00031489658,9.54197e-21,0.0,81.166756,25.000973,28.042368,96.0,0.062455535,30.740686,241.34254,88.55502,0.0,81.166756,0.11375966,0.0,77.77477,8.330017
8858,19971480.0,0.0,18.298737,14.672058,21.27304,20.544006,21.8945,21.777924,18.298706,18.298706,18.298706,18.298706,0.0,0.03208601,0.03208601,0.049587615,25.0,18.300018,0.0,0.0,0.0,0.0005841429,9.54197e-21,0.0,81.166336,25.000984,28.029463,96.0,0.06250186,30.758753,241.34256,88.55503,0.0,81.166336,0.113759644,0.0,77.774376,8.330017
8859,19971540.0,0.0,18.298737,14.668121,21.271423,20.542114,21.893158,21.776459,18.298706,18.298706,18.298706,18.298706,0.0,0.03208601,0.03208601,0.049587607,25.0,18.300018,0.0,0.0,0.0,0.00089450896,9.54197e-21,0.0,81.165924,25.000994,28.01664,96.0,0.0625479,30.776707,241.34258,88.55503,0.0,81.165924,0.11375963,0.0,77.77398,8.330017
8860,19971600.0,0.0,18.298767,14.664215,21.269806,20.540222,21.891846,21.774994,18.298737,18.298706,18.298706,18.298706,0.0,0.032086007,0.032086007,0.049587604,25.0,18.300018,0.0,0.0,0.0,0.0014237675,9.54197e-21,0.0,81.16552,25.001001,28.00388,96.0,0.06259369,30.794569,241.3426,88.55503,0.0,81.16552,0.11375962,0.0,77.77358,8.330017
8861,19971660.0,0.0,18.298767,14.660339,21.268188,20.5383,21.890503,21.77353,18.298737,18.298737,18.298737,18.298737,0.0,0.032086,0.032086,0.049587592,25.0,18.300018,0.0,0.0,0.0,0.0011243005,9.54197e-21,0.0,81.16511,25.001009,27.991241,96.0,0.06263904,30.81226,241.34262,88.55503,0.0,81.16511,0.11375959,0.0,77.77319,8.330017
8862,19971720.0,0.0,18.298767,14.656494,21.266571,20.536407,21.88916,21.772064,18.298737,18.298737,18.298737,18.298737,0.0,0.032085996,0.032085996,0.049587585,25.0,18.300018,0.0,0.0,0.0,0.00089403964,9.54197e-21,0.0,81.1647,25.001017,27.978695,96.0,0.06268407,30.829826,241.34264,88.55503,0.0,81.1647,0.113759585,0.0,77.772804,8.330017
8863,19971780.0,0.0,18.298767,14.65271,21.264954,20.534515,21.887848,21.7706,18.298767,18.298737,18.298737,18.298737,0.0,0.032085992,0.032085992,0.049587574,25.0,18.300018,0.0,0.0,0.0,0.0011607857,9.54197e-21,0.0,81.1643,25.001022,27.96623,96.0,0.062728785,30.847275,241.34265,88.55502,0.0,81.1643,0.113759555,0.0,77.77242,8.330017
8864,19971840.0,0.0,18.298798,14.648987,21.263336,20.532623,21.886505,21.769135,18.298767,18.298737,18.298737,18.298737,0.0,0.032085985,0.032085985,0.049587566,25.0,18.300018,0.0,0.0,0.0,0.0016562716,9.54197e-21,0.0,81.1639,25.001026,27.953884,96.0,0.062773086,30.864563,241.34267,88.55502,0.0,81.1639,0.11375953,0.0,77.77203,8.330017
8865,19971900.0,0.0,18.298828,14.645325,21.26175,20.530762,21.885193,21.76767,18.298767,18.298767,18.298767,18.298767,0.0,0.032085974,0.032085974,0.04958755,25.0,18.300018,0.0,0.0,0.0,0.001979902,9.54197e-21,0.0,81.1635,25.00103,27.941689,96.0,0.06281683,30.881638,241.34268,88.555016,0.0,81.1635,0.11375951,0.0,77.77165,8.330017
8866,19971960.0,0.0,18.298828,14.641693,21.260132,20.52887,21.88388,21.766205,18.298798,18.298767,18.298767,18.298767,0.0,0.03208597,0.03208597,0.049587537,25.0,18.300018,0.0,0.0,0.0,0.0016965822,9.54197e-21,0.0,81.16311,25.001034,27.929634,96.0,0.06286006,30.898512,241.3427,88.55501,0.0,81.16311,0.11375947,0.0,77.77128,8.330017
8867,19972020.0,0.0,18.298828,14.638153,21.258514,20.526978,21.882538,21.76474,18.298798,18.298798,18.298798,18.298798,0.0,0.03208596,0.03208596,0.04958752,25.0,18.300018,0.0,0.0,0.0,0.0015168004,9.54197e-21,0.0,81.16272,25.001036,27.917719,96.0,0.06290278,30.915192,241.34273,88.555,0.0,81.16272,0.11375944,0.0,77.770905,8.330017
8868,19972080.0,0.0,18.298859,14.634674,21.256927,20.525085,21.881226,21.763306,18.298828,18.298798,18.298798,18.298798,0.0,0.03208595,0.03208595,0.049587507,25.0,18.300018,0.0,0.0,0.0,0.0015768486,9.54197e-21,0.0,81.16234,25.001038,27.905958,96.0,0.06294495,30.931654,241.34274,88.55499,0.0,81.16234,0.113759406,0.0,77.77054,8.330017
8869,19972140.0,0.0,18.29889,14.631256,21.25534,20.523224,21.879913,21.76184,18.298828,18.298828,18.298828,18.298798,0.0,0.03208594,0.03208594,0.049587492,25.0,18.300018,0.0,0.0,0.0,0.00207736,9.54197e-21,0.0,81.16196,25.00104,27.894337,96.0,0.06298663,30.94793,241.34276,88.554985,0.0,81.16196,0.11375937,0.0,77.77017,8.330017
8870,19972200.0,0.0,18.29889,14.62793,21.253754,20.521362,21.878601,21.760406,18.298859,18.298828,18.298828,18.298828,0.0,0.03208593,0.03208593,0.049587473,25.0,18.300018,0.0,0.0,0.0,0.0025673117,9.54197e-21,0.0,81.16158,25.00104,27.882904,96.0,0.063027605,30.963934,241.34277,88.55497,0.0,81.16158,0.11375933,0.0,77.76981,8.330017
8871,19972260.0,0.0,18.29892,14.624695,21.252136,20.51947,21.877289,21.758972,18.29889,18.298859,18.298859,18.298828,0.0,0.032085918,0.032085918,0.049587455,25.0,18.300018,0.0,0.0,0.0,0.002284848,9.54197e-21,0.0,81.16121,25.00104,27.871681,96.0,0.06306784,30.979649,241.34279,88.554955,0.0,81.16121,0.113759294,0.0,77.769455,8.330017
8872,19972320.0,0.0,18.29892,14.6215515,21.25055,20.517609,21.875977,21.757507,18.29889,18.298859,18.298859,18.298859,0.0,0.032085907,0.032085907,0.049587432,25.0,18.300018,0.0,0.0,0.0,0.0020121925,9.54197e-21,0.0,81.16084,25.00104,27.860641,96.0,0.063107386,30.9951,241.3428,88.55495,0.0,81.16084,0.11375925,0.0,77.769104,8.330017
8873,19972380.0,0.0,18.29895,14.618469,21.248962,20.515717,21.874695,21.756073,18.29892,18.29889,18.29889,18.29889,0.0,0.032085896,0.032085896,0.04958741,25.0,18.300018,0.0,0.0,0.0,0.0022772667,9.54197e-21,0.0,81.160484,25.001036,27.849785,96.0,0.0631463,31.010303,241.34283,88.55493,0.0,81.160484,0.1137592,0.0,77.76876,8.330017
8874,19972440.0,0.0,18.29898,14.615509,21.247375,20.513885,21.873383,21.754639,18.29892,18.29889,18.29889,18.29889,0.0,0.03208588,0.03208588,0.049587388,25.0,18.300018,0.0,0.0,0.0,0.0025906053,9.54197e-21,0.0,81.16013,25.001034,27.839148,96.0,0.0631844,31.025192,241.34285,88.55492,0.0,81.16013,0.113759145,0.0,77.768425,8.330017
8875,19972500.0,0.0,18.299011,14.61264,21.245789,20.512024,21.87207,21.753204,18.29895,18.29892,18.29892,18.29892,0.0,0.032085866,0.032085866,0.049587365,25.0,18.300018,0.0,0.0,0.0,0.0031379624,9.54197e-21,0.0,81.15979,25.001032,27.828724,96.0,0.06322175,31.03979,241.34286,88.5549,0.0,81.15979,0.1137591,0.0,77.7681,8.330017
8876,19972560.0,0.0,18.299042,14.609894,21.244202,20.510132,21.870789,21.75177,18.29898,18.29895,18.29895,18.29895,0.0,0.032085855,0.032085855,0.04958734,25.0,18.300018,0.0,0.0,0.0,0.0028213162,9.54197e-21,0.0,81.15945,25.001028,27.818558,96.0,0.063258156,31.054016,241.34288,88.55488,0.0,81.15945,0.11375905,0.0,77.76777,8.330017
8877,19972620.0,0.0,18.299042,14.607239,21.242615,20.50827,21.869476,21.750336,18.299011,18.29895,18.29895,18.29895,0.0,0.03208584,0.03208584,0.049587313,25.0,18.300018,0.0,0.0,0.0,0.0025736364,9.54197e-21,0.0,81.15912,25.001024,27.808628,96.0,0.063293725,31.067923,241.3429,88.55486,0.0,81.15912,0.11375899,0.0,77.76745,8.330017
8878,19972680.0,0.0,18.299072,14.604706,21.241058,20.50644,21.868195,21.748901,18.299011,18.29898,18.29898,18.29898,0.0,0.032085825,0.032085825,0.049587287,25.0,18.300018,0.0,0.0,0.0,0.0028358034,9.54197e-21,0.0,81.15879,25.001019,27.798918,96.0,0.0633285,31.081516,241.34291,88.55484,0.0,81.15879,0.11375894,0.0,77.76714,8.330017
8879,19972740.0,0.0,18.299103,14.602295,21.239471,20.504578,21.866882,21.747467,18.299042,18.299011,18.299011,18.299011,0.0,0.032085806,0.032085806,0.04958726,25.0,18.300018,0.0,0.0,0.0,0.003337583,9.54197e-21,0.0,81.15847,25.001013,27.789461,96.0,0.063362345,31.094753,241.34294,88.55482,0.0,81.15847,0.11375888,0.0,77.76684,8.330017
8880,19972800.0,0.0,18.299133,14.600006,21.237915,20.502747,21.8656,21.746063,18.299072,18.299042,18.299042,18.299042,0.0,0.032085788,0.032085788,0.04958723,25.0,18.300018,0.0,0.0,0.0,0.0035259645,9.54197e-21,0.0,81.15816,25.001007,27.780277,96.0,0.063395225,31.107613,241.34296,88.5548,0.0,81.15816,0.11375881,0.0,77.76654,8.330017
8881,19972860.0,0.0,18.299164,14.597778,21.236328,20.500885,21.864319,21.744629,18.299103,18.299072,18.299072,18.299042,0.0,0.03208577,0.03208577,0.049587198,25.0,18.300018,0.0,0.0,0.0,0.00312915,9.54197e-21,0.0,81.15786,25.001001,27.771383,96.0,0.06342706,31.120066,241.34297,88.55478,0.0,81.15786,0.11375875,0.0,77.76625,8.330017
8882,19972920.0,0.0,18.299133,14.595581,21.234772,20.499054,21.863007,21.743225,18.299133,18.299072,18.299072,18.299072,0.0,0.032085754,0.032085754,0.04958717,25.0,18.300018,0.0,0.0,0.0,0.0008076623,9.54197e-21,0.0,81.15756,25.000992,27.762651,96.0,0.06345831,31.132286,241.34299,88.55475,0.0,81.15756,0.113758676,0.0,77.76597,8.330017
8883,19972980.0,0.0,18.299133,14.593384,21.233215,20.497223,21.861725,21.741821,18.299133,18.299103,18.299103,18.299103,0.0,0.032085743,0.032085743,0.049587153,25.0,18.300018,0.0,0.0,0.0,0.0002669667,9.54197e-21,0.0,81.15729,25.000969,27.753904,96.0,0.06348962,31.144533,241.343,88.554726,0.0,81.15729,0.11375864,0.0,77.7657,8.330017
8884,19973040.0,0.0,18.299133,14.591187,21.231659,20.495422,21.860443,21.740387,18.299133,18.299103,18.299103,18.299103,0.0,0.03208573,0.03208573,0.04958713,25.0,18.300018,0.0,0.0,0.0,-0.000696124,9.54197e-21,0.0,81.157005,25.000948,27.745169,96.0,0.0635209,31.156763,241.34302,88.5547,0.0,81.157005,0.11375859,0.0,77.76543,8.330017
8885,19973100.0,0.0,18.299133,14.58902,21.230133,20.493591,21.859192,21.738983,18.299133,18.299133,18.299133,18.299103,0.0,0.03208572,0.03208572,0.049587116,25.0,18.300018,0.0,0.0,0.0,-0.00010412071,9.54197e-21,0.0,81.15672,25.000923,27.736387,96.0,0.063552335,31.16906,241.34303,88.55467,0.0,81.15672,0.11375855,0.0,77.76517,8.330017
8886,19973160.0,0.0,18.299133,14.586853,21.228577,20.49179,21.85791,21.73758,18.299133,18.299133,18.299133,18.299133,0.0,0.032085713,0.032085713,0.049587104,25.0,18.300018,0.0,0.0,0.0,0.0007357888,9.54197e-21,0.0,81.15645,25.000895,27.727608,96.0,0.06358376,31.18135,241.34305,88.55465,0.0,81.15645,0.11375853,0.0,77.76491,8.330017
8887,19973220.0,0.0,18.299164,14.584717,21.22702,20.48996,21.856628,21.736176,18.299133,18.299133,18.299133,18.299133,0.0,0.032085706,0.032085706,0.04958709,25.0,18.300018,0.0,0.0,0.0,0.00087340537,9.54197e-21,0.0,81.15618,25.000868,27.718904,96.0,0.06361492,31.193533,241.34306,88.55463,0.0,81.15618,0.113758504,0.0,77.76464,8.330017
8888,19973280.0,0.0,18.299164,14.58255,21.225464,20.48816,21.855347,21.734802,18.299133,18.299133,18.299133,18.299133,0.0,0.032085698,0.032085698,0.049587082,25.0,18.300018,0.0,0.0,0.0,0.0006474484,9.54197e-21,0.0,81.155914,25.000841,27.71027,96.0,0.06364583,31.205622,241.34308,88.5546,0.0,81.155914,0.113758475,0.0,77.76439,8.330017
8889,19973340.0,0.0,18.299164,14.580444,21.223938,20.486359,21.854065,21.733398,18.299133,18.299133,18.299133,18.299133,0.0,0.032085694,0.032085694,0.049587075,25.0,18.300018,0.0,0.0,0.0,0.0004688969,9.54197e-21,0.0,81.15565,25.000814,27.70168,96.0,0.063676596,31.217653,241.3431,88.55459,0.0,81.15565,0.11375847,0.0,77.76413,8.330017
8890,19973400.0,0.0,18.299164,14.578339,21.222412,20.484589,21.852814,21.731995,18.299164,18.299133,18.299133,18.299133,0.0,0.032085694,0.032085694,0.049587067,25.0,18.300018,0.0,0.0,0.0,0.00027884156,9.54197e-21,0.0,81.15538,25.00079,27.693132,96.0,0.06370719,31.229614,241.34311,88.554565,0.0,81.15538,0.11375845,0.0,77.76388,8.330017
8891,19973460.0,0.0,18.299164,14.576233,21.220886,20.482788,21.851532,21.730621,18.299164,18.299133,18.299133,18.299133,0.0,0.03208569,0.03208569,0.049587067,25.0,18.300018,0.0,0.0,0.0,0.0001647669,9.54197e-21,0.0,81.15511,25.000765,27.684599,96.0,0.06373773,31.24156,241.34312,88.55455,0.0,81.15511,0.11375844,0.0,77.763626,8.330017
8892,19973520.0,0.0,18.299164,14.574127,21.21936,20.480988,21.85025,21.729218,18.299164,18.299164,18.299164,18.299133,0.0,0.03208569,0.03208569,0.049587063,25.0,18.300018,0.0,0.0,0.0,0.000302516,9.54197e-21,0.0,81.154854,25.00074,27.67609,96.0,0.0637682,31.253475,241.34312,88.554535,0.0,81.154854,0.11375844,0.0,77.763374,8.330017
8893,19973580.0,0.0,18.299164,14.5720825,21.217834,20.479218,21.848999,21.727844,18.299164,18.299164,18.299164,18.299164,0.0,0.03208569,0.03208569,0.049587063,25.0,18.300018,0.0,0.0,0.0,0.0006541415,9.54197e-21,0.0,81.154594,25.00072,27.667608,96.0,0.063798554,31.265345,241.34314,88.55452,0.0,81.154594,0.11375844,0.0,77.76312,8.330017
8894,19973640.0,0.0,18.299164,14.570007,21.216309,20.477448,21.847717,21.72647,18.299164,18.299164,18.299164,18.299164,0.0,0.032085687,0.032085687,0.04958706,25.0,18.300018,0.0,0.0,0.0,0.0008229193,9.54197e-21,0.0,81.15433,25.0007,27.659193,96.0,0.063828684,31.277128,241.34315,88.55451,0.0,81.15433,0.11375844,0.0,77.76286,8.330017
8895,19973700.0,0.0,18.299194,14.567963,21.214813,20.475677,21.846466,21.725098,18.299164,18.299164,18.299164,18.299164,0.0,0.032085687,0.032085687,0.04958706,25.0,18.300018,0.0,0.0,0.0,0.00085357507,9.54197e-21,0.0,81.15407,25.000683,27.650837,96.0,0.06385859,31.28883,241.34317,88.554504,0.0,81.15407,0.11375844,0.0,77.76262,8.330017
8896,19973760.0,0.0,18.299164,14.5659485,21.213287,20.473907,21.845215,21.723724,18.299164,18.299164,18.299164,18.299164,0.0,0.032085687,0.032085687,0.04958706,25.0,18.300018,0.0,0.0,0.0,0.00032815244,9.54197e-21,0.0,81.1538,25.00067,27.64254,96.0,0.06388829,31.300446,241.34319,88.5545,0.0,81.1538,0.11375844,0.0,77.76237,8.330017
8897,19973820.0,0.0,18.299194,14.563934,21.211761,20.472137,21.843933,21.722351,18.299164,18.299164,18.299164,18.299164,0.0,0.032085687,0.032085687,0.04958706,25.0,18.300018,0.0,0.0,0.0,0.000115704046,9.54197e-21,0.0,81.15354,25.000656,27.634262,96.0,0.06391791,31.312033,241.34319,88.55449,0.0,81.15354,0.11375844,0.0,77.762115,8.330017
8898,19973880.0,0.0,18.299194,14.561951,21.210266,20.470367,21.842682,21.720978,18.299194,18.299164,18.299164,18.299164,0.0,0.032085687,0.032085687,0.04958706,25.0,18.300018,0.0,0.0,0.0,0.0001591693,9.54197e-21,0.0,81.15328,25.000645,27.62602,96.0,0.0639474,31.32357,241.3432,88.55448,0.0,81.15328,0.11375844,0.0,77.761856,8.330017
8899,19973940.0,0.0,18.299194,14.559998,21.20877,20.468628,21.84143,21.719604,18.299194,18.299164,18.299164,18.299164,0.0,0.032085687,0.032085687,0.04958706,25.0,18.300018,0.0,0.0,0.0,0.00067624805,9.54197e-21,0.0,81.153015,25.000635,27.6178,96.0,0.06397682,31.33508,241.34322,88.554474,0.0,81.153015,0.11375844,0.0,77.76161,8.330017
8900,19974000.0,0.0,18.299194,14.558044,21.207275,20.466888,21.84018,21.718262,18.299194,18.299194,18.299194,18.299194,0.0,0.032085687,0.032085687,0.04958706,25.0,18.300018,0.0,0.0,0.0,0.0009981957,9.54197e-21,0.0,81.152756,25.000628,27.609646,96.0,0.064005986,31.346495,241.34322,88.55447,0.0,81.152756,0.11375844,0.0,77.76136,8.330017
8901,19974060.0,0.0,18.299194,14.556091,21.20575,20.465149,21.838928,21.716888,18.299194,18.299194,18.299194,18.299194,0.0,0.032085687,0.032085687,0.04958706,25.0,18.300018,0.0,0.0,0.0,0.0006076835,9.54197e-21,0.0,81.15249,25.000622,27.60157,96.0,0.064034894,31.357803,241.34323,88.55447,0.0,81.15249,0.11375844,0.0,77.7611,8.330017
8902,19974120.0,0.0,18.299194,14.554169,21.204254,20.463379,21.837677,21.715515,18.299194,18.299194,18.299194,18.299194,0.0,0.032085687,0.032085687,0.04958706,25.0,18.300018,0.0,0.0,0.0,0.0002351585,9.54197e-21,0.0,81.15222,25.000618,27.593534,96.0,0.06406363,31.369051,241.34325,88.55446,0.0,81.15222,0.11375843,0.0,77.76085,8.330017
8903,19974180.0,0.0,18.299225,14.552277,21.202759,20.46167,21.836426,21.714172,18.299194,18.299194,18.299194,18.299194,0.0,0.032085687,0.032085687,0.049587056,25.0,18.300018,0.0,0.0,0.0,0.00036828945,9.54197e-21,0.0,81.15196,25.000614,27.585524,96.0,0.06409229,31.380268,241.34326,88.55446,0.0,81.15196,0.11375843,0.0,77.760605,8.330017
8904,19974240.0,0.0,18.299225,14.550415,21.201294,20.45993,21.835175,21.71283,18.299194,18.299194,18.299194,18.299194,0.0,0.032085683,0.032085683,0.049587056,25.0,18.300018,0.0,0.0,0.0,0.0005658276,9.54197e-21,0.0,81.1517,25.00061,27.577568,96.0,0.06412075,31.391409,241.34326,88.55446,0.0,81.1517,0.11375843,0.0,77.76035,8.330017
8905,19974300.0,0.0,18.299225,14.548553,21.199799,20.458221,21.833954,21.711487,18.299225,18.299194,18.299194,18.299194,0.0,0.032085683,0.032085683,0.049587052,25.0,18.300018,0.0,0.0,0.0,0.0009777396,9.54197e-21,0.0,81.15144,25.000608,27.569653,96.0,0.06414905,31.402487,241.34328,88.55445,0.0,81.15144,0.113758415,0.0,77.7601,8.330017
8906,19974360.0,0.0,18.299225,14.546722,21.198334,20.456482,21.832703,21.710114,18.299225,18.299225,18.299225,18.299194,0.0,0.03208568,0.03208568,0.04958705,25.0,18.300018,0.0,0.0,0.0,0.0006553498,9.54197e-21,0.0,81.151184,25.000608,27.56182,96.0,0.06417705,31.41345,241.34329,88.55445,0.0,81.151184,0.113758415,0.0,77.75985,8.330017
8907,19974420.0,0.0,18.299225,14.544891,21.196838,20.454742,21.831451,21.70877,18.299225,18.299225,18.299225,18.299225,0.0,0.03208568,0.03208568,0.04958705,25.0,18.300018,0.0,0.0,0.0,0.00037569788,9.54197e-21,0.0,81.15092,25.000607,27.554035,96.0,0.064204894,31.424349,241.34329,88.55445,0.0,81.15092,0.1137584,0.0,77.7596,8.330017
8908,19974480.0,0.0,18.299225,14.543121,21.195374,20.453033,21.8302,21.707458,18.299225,18.299225,18.299225,18.299225,0.0,0.032085676,0.032085676,0.04958704,25.0,18.300018,0.0,0.0,0.0,0.00046474906,9.54197e-21,0.0,81.150665,25.000607,27.546288,96.0,0.064232595,31.4352,241.3433,88.55444,0.0,81.150665,0.1137584,0.0,77.759346,8.330017
8909,19974540.0,0.0,18.299255,14.541351,21.193909,20.451324,21.82898,21.706116,18.299225,18.299225,18.299225,18.299225,0.0,0.032085676,0.032085676,0.049587037,25.0,18.300018,0.0,0.0,0.0,0.0007666967,9.54197e-21,0.0,81.150406,25.000607,27.538586,96.0,0.064260125,31.44598,241.34332,88.55444,0.0,81.150406,0.11375839,0.0,77.7591,8.330017
8910,19974600.0,0.0,18.299255,14.539581,21.192444,20.449646,21.827759,21.704773,18.299225,18.299225,18.299225,18.299225,0.0,0.032085672,0.032085672,0.049587034,25.0,18.300018,0.0,0.0,0.0,0.0009549041,9.54197e-21,0.0,81.15015,25.000607,27.530956,96.0,0.0642874,31.456661,241.34332,88.554436,0.0,81.15015,0.11375838,0.0,77.75886,8.330017
8911,19974660.0,0.0,18.299255,14.537872,21.190979,20.447937,21.826508,21.70343,18.299255,18.299225,18.299225,18.299225,0.0,0.03208567,0.03208567,0.04958703,25.0,18.300018,0.0,0.0,0.0,0.0007079869,9.54197e-21,0.0,81.149895,25.000607,27.52339,96.0,0.06431444,31.467253,241.34334,88.554436,0.0,81.149895,0.11375836,0.0,77.75861,8.330017
8912,19974720.0,0.0,18.299255,14.536163,21.189484,20.446228,21.825287,21.702118,18.299255,18.299255,18.299255,18.299255,0.0,0.032085665,0.032085665,0.049587023,25.0,18.300018,0.0,0.0,0.0,0.00047628453,9.54197e-21,0.0,81.14964,25.000607,27.515879,96.0,0.06434129,31.47777,241.34335,88.554436,0.0,81.14964,0.113758355,0.0,77.75837,8.330017
8913,19974780.0,0.0,18.299255,14.534485,21.18805,20.44455,21.824036,21.700775,18.299255,18.299255,18.299255,18.299255,0.0,0.03208566,0.03208566,0.049587015,25.0,18.300018,0.0,0.0,0.0,0.00043615777,9.54197e-21,0.0,81.14939,25.000607,27.508419,96.0,0.06436794,31.488213,241.34335,88.55443,0.0,81.14939,0.11375834,0.0,77.75813,8.330017
8914,19974840.0,0.0,18.299286,14.532837,21.186584,20.44284,21.822815,21.699463,18.299255,18.299255,18.299255,18.299255,0.0,0.032085657,0.032085657,0.04958701,25.0,18.300018,0.0,0.0,0.0,0.000711002,9.54197e-21,0.0,81.14914,25.000605,27.501005,96.0,0.064394444,31.498592,241.34337,88.55442,0.0,81.14914,0.113758326,0.0,77.75789,8.330017
8915,19974900.0,0.0,18.299286,14.5312195,21.18515,20.441162,21.821594,21.69815,18.299255,18.299255,18.299255,18.299255,0.0,0.032085657,0.032085657,0.049587004,25.0,18.300018,0.0,0.0,0.0,0.0009857735,9.54197e-21,0.0,81.148895,25.000605,27.493658,96.0,0.064420685,31.508879,241.34338,88.55442,0.0,81.148895,0.11375832,0.0,77.75766,8.330017
8916,19974960.0,0.0,18.299286,14.529602,21.183685,20.439484,21.820374,21.696808,18.299286,18.299255,18.299255,18.299255,0.0,0.03208565,0.03208565,0.049586996,25.0,18.300018,0.0,0.0,0.0,0.00072568003,9.54197e-21,0.0,81.14865,25.000603,27.486387,96.0,0.064446665,31.519058,241.34338,88.55441,0.0,81.14865,0.1137583,0.0,77.757416,8.330017
8917,19975020.0,0.0,18.299286,14.528015,21.18222,20.437805,21.819153,21.695496,18.299286,18.299286,18.299286,18.299255,0.0,0.032085646,0.032085646,0.04958699,25.0,18.300018,0.0,0.0,0.0,0.00048206755,9.54197e-21,0.0,81.14841,25.000603,27.479172,96.0,0.06447244,31.529158,241.3434,88.554405,0.0,81.14841,0.11375828,0.0,77.75719,8.330017
8918,19975080.0,0.0,18.299286,14.526489,21.180786,20.436127,21.817932,21.694183,18.299286,18.299286,18.299286,18.299286,0.0,0.03208564,0.03208564,0.04958698,25.0,18.300018,0.0,0.0,0.0,0.00061735616,9.54197e-21,0.0,81.14816,25.0006,27.472002,96.0,0.06449805,31.539196,241.34341,88.554405,0.0,81.14816,0.113758266,0.0,77.75695,8.330017
8919,19975140.0,0.0,18.299316,14.524963,21.179352,20.434479,21.816711,21.692871,18.299286,18.299286,18.299286,18.299286,0.0,0.03208564,0.03208564,0.049586974,25.0,18.300018,0.0,0.0,0.0,0.00078339415,9.54197e-21,0.0,81.14792,25.000599,27.464903,96.0,0.064523414,31.549137,241.34341,88.5544,0.0,81.14792,0.11375825,0.0,77.75672,8.330017
8920,19975200.0,0.0,18.299316,14.523468,21.177917,20.4328,21.81549,21.69159,18.299286,18.299286,18.299286,18.299286,0.0,0.032085635,0.032085635,0.049586967,25.0,18.300018,0.0,0.0,0.0,0.001087191,9.54197e-21,0.0,81.14768,25.000595,27.457863,96.0,0.06454855,31.55899,241.34343,88.55439,0.0,81.14768,0.11375823,0.0,77.75649,8.330017
8921,19975260.0,0.0,18.299316,14.522003,21.176483,20.431122,21.81427,21.690277,18.299316,18.299286,18.299286,18.299286,0.0,0.032085627,0.032085627,0.04958696,25.0,18.300018,0.0,0.0,0.0,0.00072541495,9.54197e-21,0.0,81.147446,25.000593,27.450912,96.0,0.06457337,31.568722,241.34344,88.55438,0.0,81.147446,0.113758214,0.0,77.75627,8.330017
8922,19975320.0,0.0,18.299316,14.520569,21.175049,20.429474,21.81305,21.688965,18.299316,18.299316,18.299316,18.299286,0.0,0.032085624,0.032085624,0.04958695,25.0,18.300018,0.0,0.0,0.0,0.00048545294,9.54197e-21,0.0,81.14721,25.000591,27.444017,96.0,0.064598,31.578377,241.34344,88.55438,0.0,81.14721,0.11375821,0.0,77.75604,8.330017
8923,19975380.0,0.0,18.299347,14.5191345,21.173615,20.427826,21.81186,21.687653,18.299316,18.299316,18.299316,18.299316,0.0,0.03208562,0.03208562,0.049586944,25.0,18.300018,0.0,0.0,0.0,0.0006499784,9.54197e-21,0.0,81.14698,25.000587,27.437166,96.0,0.06462246,31.587967,241.34346,88.554375,0.0,81.14698,0.11375818,0.0,77.75582,8.330017
8924,19975440.0,0.0,18.299347,14.517761,21.17218,20.426178,21.810638,21.68637,18.299316,18.299316,18.299316,18.299316,0.0,0.032085616,0.032085616,0.049586937,25.0,18.300018,0.0,0.0,0.0,0.00097257417,9.54197e-21,0.0,81.14674,25.000584,27.43038,96.0,0.06464669,31.597467,241.34348,88.55437,0.0,81.14674,0.11375817,0.0,77.7556,8.330017
8925,19975500.0,0.0,18.299347,14.516418,21.170776,20.42453,21.809448,21.68509,18.299347,18.299316,18.299316,18.299316,0.0,0.03208561,0.03208561,0.04958693,25.0,18.300018,0.0,0.0,0.0,0.00115564,9.54197e-21,0.0,81.14652,25.000582,27.42368,96.0,0.06467061,31.606848,241.34348,88.55436,0.0,81.14652,0.11375814,0.0,77.75538,8.330017
8926,19975560.0,0.0,18.299347,14.515076,21.169342,20.422882,21.808228,21.683777,18.299347,18.299316,18.299316,18.299316,0.0,0.032085605,0.032085605,0.04958692,25.0,18.300018,0.0,0.0,0.0,0.0008407757,9.54197e-21,0.0,81.14629,25.000578,27.41706,96.0,0.06469423,31.616112,241.34349,88.55435,0.0,81.14629,0.11375813,0.0,77.755165,8.330017
8927,19975620.0,0.0,18.299347,14.513794,21.167908,20.421234,21.807007,21.682495,18.299347,18.299347,18.299347,18.299347,0.0,0.0320856,0.0320856,0.04958691,25.0,18.300018,0.0,0.0,0.0,0.0005789675,9.54197e-21,0.0,81.14607,25.000574,27.410507,96.0,0.064717636,31.625292,241.3435,88.554344,0.0,81.14607,0.11375812,0.0,77.75495,8.330017
8928,19975680.0,0.0,18.299377,14.512543,21.166504,20.419586,21.805817,21.681213,18.299347,18.299347,18.299347,18.299347,0.0,0.032085594,0.032085594,0.0495869,25.0,18.300018,0.0,0.0,0.0,0.00053783035,9.54197e-21,0.0,81.14585,25.00057,27.404013,96.0,0.06474081,31.634382,241.3435,88.55434,0.0,81.14585,0.113758095,0.0,77.75474,8.330017
8929,19975740.0,0.0,18.299377,14.511322,21.1651,20.417969,21.804626,21.679901,18.299347,18.299347,18.299347,18.299347,0.0,0.03208559,0.03208559,0.049586896,25.0,18.300018,0.0,0.0,0.0,0.0008628209,9.54197e-21,0.0,81.14563,25.000566,27.397573,96.0,0.06476379,31.643396,241.34352,88.55433,0.0,81.14563,0.11375808,0.0,77.754524,8.330017
8930,19975800.0,0.0,18.299377,14.510101,21.163696,20.416351,21.803406,21.67865,18.299377,18.299347,18.299347,18.299347,0.0,0.032085583,0.032085583,0.049586885,25.0,18.300018,0.0,0.0,0.0,0.0011713657,9.54197e-21,0.0,81.14542,25.000563,27.391216,96.0,0.06478647,31.652296,241.34354,88.55432,0.0,81.14542,0.11375806,0.0,77.75432,8.330017
8931,19975860.0,0.0,18.299377,14.508942,21.162262,20.414734,21.802216,21.677338,18.299377,18.299377,18.299377,18.299347,0.0,0.032085583,0.032085583,0.049586877,25.0,18.300018,0.0,0.0,0.0,0.0008935082,9.54197e-21,0.0,81.1452,25.000559,27.384953,96.0,0.06480884,31.661066,241.34354,88.55431,0.0,81.1452,0.11375804,0.0,77.75412,8.330017
8932,19975920.0,0.0,18.299408,14.5078125,21.160858,20.413086,21.801025,21.676086,18.299377,18.299377,18.299377,18.299377,0.0,0.032085575,0.032085575,0.049586866,25.0,18.300018,0.0,0.0,0.0,0.00061453995,9.54197e-21,0.0,81.14499,25.000553,27.378756,96.0,0.06483095,31.669743,241.34355,88.554306,0.0,81.14499,0.11375802,0.0,77.753914,8.330017
8933,19975980.0,0.0,18.299408,14.506714,21.159454,20.411469,21.799835,21.674805,18.299377,18.299377,18.299377,18.299377,0.0,0.032085568,0.032085568,0.049586862,25.0,18.300018,0.0,0.0,0.0,0.00074526214,9.54197e-21,0.0,81.14478,25.00055,27.372614,96.0,0.064852856,31.678339,241.34357,88.5543,0.0,81.14478,0.113758005,0.0,77.75371,8.330017
8934,19976040.0,0.0,18.299408,14.505646,21.158081,20.409851,21.798645,21.673523,18.299408,18.299377,18.299377,18.299377,0.0,0.032085564,0.032085564,0.04958685,25.0,18.300018,0.0,0.0,0.0,0.0009176092,9.54197e-21,0.0,81.14457,25.000546,27.366554,96.0,0.06487447,31.686821,241.34357,88.55429,0.0,81.14457,0.11375798,0.0,77.75352,8.330017
8935,19976100.0,0.0,18.299438,14.504639,21.156677,20.408264,21.797455,21.672272,18.299408,18.299377,18.299377,18.299377,0.0,0.03208556,0.03208556,0.049586844,25.0,18.300018,0.0,0.0,0.0,0.0012502024,9.54197e-21,0.0,81.14437,25.00054,27.36057,96.0,0.06489582,31.695202,241.34358,88.554276,0.0,81.14437,0.11375795,0.0,77.75332,8.330017
8936,19976160.0,0.0,18.299438,14.503632,21.155273,20.406647,21.796265,21.67099,18.299408,18.299408,18.299408,18.299408,0.0,0.032085553,0.032085553,0.049586833,25.0,18.300018,0.0,0.0,0.0,0.00088652945,9.54197e-21,0.0,81.144165,25.000536,27.354687,96.0,0.06491682,31.70344,241.34358,88.55427,0.0,81.144165,0.113757946,0.0,77.75313,8.330017
8937,19976220.0,0.0,18.299438,14.502686,21.15387,20.40503,21.795074,21.669708,18.299408,18.299408,18.299408,18.299408,0.0,0.032085545,0.032085545,0.049586825,25.0,18.300018,0.0,0.0,0.0,0.00063441345,9.54197e-21,0.0,81.14397,25.000532,27.34887,96.0,0.06493756,31.711582,241.3436,88.55426,0.0,81.14397,0.113757916,0.0,77.75294,8.330017
8938,19976280.0,0.0,18.299438,14.5017395,21.152496,20.403442,21.793884,21.668457,18.299438,18.299408,18.299408,18.299408,0.0,0.032085545,0.032085545,0.049586814,25.0,18.300018,0.0,0.0,0.0,0.000792558,9.54197e-21,0.0,81.143776,25.000526,27.34311,96.0,0.064958096,31.719646,241.34361,88.55425,0.0,81.143776,0.11375791,0.0,77.75275,8.330017
8939,19976340.0,0.0,18.299469,14.5008545,21.151093,20.401825,21.792694,21.667206,18.299438,18.299408,18.299408,18.299408,0.0,0.032085538,0.032085538,0.049586806,25.0,18.300018,0.0,0.0,0.0,0.0011214177,9.54197e-21,0.0,81.14358,25.00052,27.33743,96.0,0.06497836,31.7276,241.34361,88.554245,0.0,81.14358,0.11375788,0.0,77.75256,8.330017
8940,19976400.0,0.0,18.299469,14.5,21.14972,20.400238,21.791504,21.665924,18.299438,18.299438,18.299438,18.299438,0.0,0.03208553,0.03208553,0.049586795,25.0,18.300018,0.0,0.0,0.0,0.0013002631,9.54197e-21,0.0,81.14339,25.000517,27.331846,96.0,0.06499828,31.735416,241.34363,88.55424,0.0,81.14339,0.113757856,0.0,77.75237,8.330017
8941,19976460.0,0.0,18.299469,14.499176,21.148346,20.398651,21.790314,21.664673,18.299438,18.299438,18.299438,18.299438,0.0,0.032085527,0.032085527,0.049586788,25.0,18.300018,0.0,0.0,0.0,0.00096579036,9.54197e-21,0.0,81.143196,25.000513,27.326357,96.0,0.06501784,31.743097,241.34363,88.55423,0.0,81.143196,0.11375784,0.0,77.75219,8.330017
8942,19976520.0,0.0,18.299469,14.498383,21.146973,20.397064,21.789154,21.663422,18.299469,18.299438,18.299438,18.299438,0.0,0.032085523,0.032085523,0.049586777,25.0,18.300018,0.0,0.0,0.0,0.00050125644,9.54197e-21,0.0,81.14301,25.000507,27.320942,96.0,0.06503715,31.750683,241.34364,88.55422,0.0,81.14301,0.11375782,0.0,77.752014,8.330017
8943,19976580.0,0.0,18.299469,14.49762,21.1456,20.395477,21.787964,21.66217,18.299469,18.299469,18.299469,18.299438,0.0,0.032085516,0.032085516,0.04958677,25.0,18.300018,0.0,0.0,0.0,0.0006133755,9.54197e-21,0.0,81.14282,25.000502,27.31556,96.0,0.06505635,31.758217,241.34364,88.55421,0.0,81.14282,0.1137578,0.0,77.75184,8.330017
8944,19976640.0,0.0,18.2995,14.496887,21.144226,20.39392,21.786804,21.66092,18.299469,18.299469,18.299469,18.299469,0.0,0.032085508,0.032085508,0.049586758,25.0,18.300018,0.0,0.0,0.0,0.0009675562,9.54197e-21,0.0,81.14264,25.000496,27.310232,96.0,0.06507534,31.765675,241.34366,88.5542,0.0,81.14264,0.11375778,0.0,77.75166,8.330017
8945,19976700.0,0.0,18.2995,14.496185,21.142853,20.392334,21.785614,21.659668,18.299469,18.299469,18.299469,18.299469,0.0,0.032085508,0.032085508,0.04958675,25.0,18.300018,0.0,0.0,0.0,0.0010842613,9.54197e-21,0.0,81.14246,25.00049,27.304993,96.0,0.06509402,31.77301,241.34367,88.55419,0.0,81.14246,0.11375776,0.0,77.751495,8.330017
8946,19976760.0,0.0,18.2995,14.495514,21.14148,20.390778,21.784454,21.658447,18.2995,18.299469,18.299469,18.299469,0.0,0.0320855,0.0320855,0.04958674,25.0,18.300018,0.0,0.0,0.0,0.00062922854,9.54197e-21,0.0,81.14228,25.000484,27.299837,96.0,0.0651124,31.780228,241.34367,88.554184,0.0,81.14228,0.113757744,0.0,77.75132,8.330017
8947,19976820.0,0.0,18.2995,14.494843,21.140106,20.38919,21.783264,21.657196,18.2995,18.299469,18.299469,18.299469,0.0,0.032085493,0.032085493,0.049586732,25.0,18.300018,0.0,0.0,0.0,0.0004067512,9.54197e-21,0.0,81.14211,25.000477,27.294725,96.0,0.065130614,31.787384,241.34369,88.55418,0.0,81.14211,0.11375772,0.0,77.75115,8.330017
8948,19976880.0,0.0,18.2995,14.494232,21.138763,20.387634,21.782104,21.655945,18.2995,18.2995,18.2995,18.2995,0.0,0.03208549,0.03208549,0.049586724,25.0,18.300018,0.0,0.0,0.0,0.0006315559,9.54197e-21,0.0,81.14194,25.000471,27.289656,96.0,0.06514869,31.794483,241.34369,88.55416,0.0,81.14194,0.11375771,0.0,77.750984,8.330017
8949,19976940.0,0.0,18.29953,14.493622,21.13739,20.386078,21.780945,21.654724,18.2995,18.2995,18.2995,18.2995,0.0,0.032085486,0.032085486,0.049586717,25.0,18.300018,0.0,0.0,0.0,0.00084747106,9.54197e-21,0.0,81.14176,25.000463,27.284658,96.0,0.06516651,31.80148,241.3437,88.55415,0.0,81.14176,0.11375769,0.0,77.750824,8.330017
8950,19977000.0,0.0,18.29953,14.4930725,21.136047,20.384552,21.779785,21.653503,18.2995,18.2995,18.2995,18.2995,0.0,0.032085482,0.032085482,0.04958671,25.0,18.300018,0.0,0.0,0.0,0.0011574182,9.54197e-21,0.0,81.141594,25.000458,27.279722,96.0,0.065184094,31.808388,241.3437,88.554146,0.0,81.141594,0.11375767,0.0,77.75066,8.330017
8951,19977060.0,0.0,18.29953,14.492523,21.134705,20.382996,21.778595,21.652252,18.29953,18.2995,18.2995,18.2995,0.0,0.032085475,0.032085475,0.049586702,25.0,18.300018,0.0,0.0,0.0,0.00072794006,9.54197e-21,0.0,81.14143,25.000452,27.274883,96.0,0.06520134,31.815163,241.34372,88.55414,0.0,81.14143,0.113757655,0.0,77.7505,8.330017
8952,19977120.0,0.0,18.29953,14.492004,21.133362,20.38144,21.777435,21.651031,18.29953,18.2995,18.2995,18.2995,0.0,0.03208547,0.03208547,0.049586695,25.0,18.300018,0.0,0.0,0.0,0.00043166027,9.54197e-21,0.0,81.141266,25.000446,27.270096,96.0,0.065218404,31.821865,241.34372,88.55413,0.0,81.141266,0.11375763,0.0,77.75035,8.330017
8953,19977180.0,0.0,18.29953,14.491516,21.131989,20.379883,21.776276,21.64981,18.29953,18.29953,18.29953,18.29953,0.0,0.03208547,0.03208547,0.049586687,25.0,18.300018,0.0,0.0,0.0,0.000565925,9.54197e-21,0.0,81.141106,25.000439,27.265348,96.0,0.065235324,31.828514,241.34373,88.55412,0.0,81.141106,0.11375762,0.0,77.75019,8.330017
8954,19977240.0,0.0,18.29956,14.491058,21.130676,20.378357,21.775116,21.64856,18.29953,18.29953,18.29953,18.29953,0.0,0.032085463,0.032085463,0.049586676,25.0,18.300018,0.0,0.0,0.0,0.0008946132,9.54197e-21,0.0,81.140945,25.000433,27.260658,96.0,0.065252036,31.83508,241.34373,88.554115,0.0,81.140945,0.11375761,0.0,77.75004,8.330017
8955,19977300.0,0.0,18.29956,14.490631,21.129333,20.376831,21.773956,21.64737,18.29953,18.29953,18.29953,18.29953,0.0,0.03208546,0.03208546,0.049586672,25.0,18.300018,0.0,0.0,0.0,0.0010847572,9.54197e-21,0.0,81.140785,25.000427,27.25605,96.0,0.06526846,31.841532,241.34375,88.55411,0.0,81.140785,0.113757595,0.0,77.74989,8.330017
8956,19977360.0,0.0,18.29956,14.490234,21.12799,20.375305,21.772797,21.646118,18.29956,18.29953,18.29953,18.29953,0.0,0.032085452,0.032085452,0.049586665,25.0,18.300018,0.0,0.0,0.0,0.0008211154,9.54197e-21,0.0,81.14063,25.000422,27.251514,96.0,0.06528461,31.84788,241.34375,88.5541,0.0,81.14063,0.11375757,0.0,77.74974,8.330017
8957,19977420.0,0.0,18.29956,14.489868,21.126648,20.37378,21.771637,21.644928,18.29956,18.29953,18.29953,18.29953,0.0,0.032085452,0.032085452,0.049586657,25.0,18.300018,0.0,0.0,0.0,0.00054745295,9.54197e-21,0.0,81.14048,25.000418,27.247042,96.0,0.065300554,31.854141,241.34377,88.55409,0.0,81.14048,0.11375756,0.0,77.749596,8.330017
8958,19977480.0,0.0,18.29956,14.489502,21.125305,20.372253,21.770477,21.643707,18.29956,18.29956,18.29956,18.29956,0.0,0.03208545,0.03208545,0.04958665,25.0,18.300018,0.0,0.0,0.0,0.00047529832,9.54197e-21,0.0,81.14033,25.000412,27.242624,96.0,0.06531628,31.860325,241.34377,88.554085,0.0,81.14033,0.11375754,0.0,77.74944,8.330017
8959,19977540.0,0.0,18.299591,14.489197,21.123993,20.370728,21.769348,21.642487,18.29956,18.29956,18.29956,18.29956,0.0,0.03208544,0.03208544,0.049586643,25.0,18.300018,0.0,0.0,0.0,0.00072041014,9.54197e-21,0.0,81.140175,25.000406,27.238256,96.0,0.06533185,31.86644,241.34377,88.55408,0.0,81.140175,0.11375752,0.0,77.7493,8.330017
8960,19977600.0,0.0,18.299591,14.488892,21.12268,20.369232,21.768188,21.641266,18.29956,18.29956,18.29956,18.29956,0.0,0.032085437,0.032085437,0.049586635,25.0,18.300018,0.0,0.0,0.0,0.0009939395,9.54197e-21,0.0,81.14002,25.0004,27.23396,96.0,0.065347165,31.87246,241.34378,88.55407,0.0,81.14002,0.113757506,0.0,77.74916,8.330017
8961,19977660.0,0.0,18.299591,14.488617,21.121338,20.367706,21.767029,21.640076,18.299591,18.29956,18.29956,18.29956,0.0,0.032085434,0.032085434,0.049586628,25.0,18.300018,0.0,0.0,0.0,0.00077433407,9.54197e-21,0.0,81.13988,25.000397,27.229734,96.0,0.06536221,31.87837,241.34378,88.55406,0.0,81.13988,0.1137575,0.0,77.74902,8.330017
8962,19977720.0,0.0,18.299591,14.488403,21.120026,20.36621,21.7659,21.638855,18.299591,18.299591,18.299591,18.29956,0.0,0.03208543,0.03208543,0.04958662,25.0,18.300018,0.0,0.0,0.0,0.0005330984,9.54197e-21,0.0,81.13974,25.000391,27.225574,96.0,0.06537703,31.884197,241.3438,88.554054,0.0,81.13974,0.11375748,0.0,77.748886,8.330017
8963,19977780.0,0.0,18.299591,14.48819,21.118713,20.364685,21.76474,21.637665,18.299591,18.299591,18.299591,18.299591,0.0,0.032085426,0.032085426,0.049586613,25.0,18.300018,0.0,0.0,0.0,0.00062961824,9.54197e-21,0.0,81.139595,25.000387,27.221458,96.0,0.065391675,31.889957,241.3438,88.55405,0.0,81.139595,0.11375746,0.0,77.74875,8.330017
8964,19977840.0,0.0,18.299622,14.488007,21.117401,20.36322,21.76361,21.636444,18.299591,18.299591,18.299591,18.299591,0.0,0.03208542,0.03208542,0.049586605,25.0,18.300018,0.0,0.0,0.0,0.0007632153,9.54197e-21,0.0,81.13945,25.000381,27.217411,96.0,0.06540609,31.895622,241.34381,88.55404,0.0,81.13945,0.11375745,0.0,77.74861,8.330017
8965,19977900.0,0.0,18.299622,14.487854,21.116089,20.361725,21.762451,21.635254,18.299591,18.299591,18.299591,18.299591,0.0,0.032085415,0.032085415,0.049586598,25.0,18.300018,0.0,0.0,0.0,0.0010299833,9.54197e-21,0.0,81.13931,25.000378,27.213427,96.0,0.065420285,31.9012,241.34381,88.55403,0.0,81.13931,0.11375743,0.0,77.748474,8.330017
8966,19977960.0,0.0,18.299622,14.487732,21.114777,20.36023,21.761322,21.634064,18.299622,18.299591,18.299591,18.299591,0.0,0.03208541,0.03208541,0.04958659,25.0,18.300018,0.0,0.0,0.0,0.00070436107,9.54197e-21,0.0,81.139175,25.000374,27.209526,96.0,0.06543417,31.906662,241.34383,88.55402,0.0,81.139175,0.11375741,0.0,77.748344,8.330017
8967,19978020.0,0.0,18.299622,14.48764,21.113464,20.358734,21.760162,21.632874,18.299622,18.299622,18.299622,18.299591,0.0,0.032085408,0.032085408,0.049586583,25.0,18.300018,0.0,0.0,0.0,0.00048568696,9.54197e-21,0.0,81.139046,25.00037,27.205679,96.0,0.06544788,31.91205,241.34383,88.554016,0.0,81.139046,0.113757394,0.0,77.74822,8.330017
8968,19978080.0,0.0,18.299622,14.487549,21.112152,20.357239,21.759033,21.631683,18.299622,18.299622,18.299622,18.299622,0.0,0.032085404,0.032085404,0.049586575,25.0,18.300018,0.0,0.0,0.0,0.00062125135,9.54197e-21,0.0,81.138916,25.000364,27.201874,96.0,0.06546142,31.917376,241.34383,88.55401,0.0,81.138916,0.11375739,0.0,77.74809,8.330017
8969,19978140.0,0.0,18.299652,14.487518,21.11084,20.355774,21.757904,21.630493,18.299622,18.299622,18.299622,18.299622,0.0,0.032085396,0.032085396,0.049586568,25.0,18.300018,0.0,0.0,0.0,0.0008964831,9.54197e-21,0.0,81.13879,25.00036,27.198133,96.0,0.06547475,31.922615,241.34384,88.554,0.0,81.13879,0.11375736,0.0,77.74797,8.330017
8970,19978200.0,0.0,18.299652,14.487518,21.109558,20.35431,21.756775,21.629303,18.299622,18.299622,18.299622,18.299622,0.0,0.032085396,0.032085396,0.04958656,25.0,18.300018,0.0,0.0,0.0,0.0010502127,9.54197e-21,0.0,81.13865,25.000355,27.194468,96.0,0.06548779,31.927746,241.34384,88.55399,0.0,81.13865,0.11375735,0.0,77.74785,8.330017
8971,19978260.0,0.0,18.299652,14.487518,21.108276,20.352875,21.755646,21.628113,18.299652,18.299622,18.299622,18.299622,0.0,0.03208539,0.03208539,0.049586553,25.0,18.300018,0.0,0.0,0.0,0.0012279093,9.54197e-21,0.0,81.13853,25.000353,27.190887,96.0,0.06550054,31.932758,241.34386,88.553986,0.0,81.13853,0.113757335,0.0,77.74773,8.330017
8972,19978320.0,0.0,18.299683,14.487549,21.106995,20.35144,21.754486,21.626953,18.299652,18.299652,18.299652,18.299652,0.0,0.032085385,0.032085385,0.049586546,25.0,18.300018,0.0,0.0,0.0,0.0010918784,9.54197e-21,0.0,81.138405,25.000349,27.187405,96.0,0.06551293,31.937635,241.34386,88.55398,0.0,81.138405,0.11375731,0.0,77.747604,8.330017
8973,19978380.0,0.0,18.299683,14.48764,21.105743,20.350006,21.753357,21.625763,18.299652,18.299652,18.299652,18.299652,0.0,0.032085378,0.032085378,0.049586535,25.0,18.300018,0.0,0.0,0.0,0.00092752045,9.54197e-21,0.0,81.13828,25.000347,27.183994,96.0,0.06552508,31.94241,241.34386,88.55397,0.0,81.13828,0.1137573,0.0,77.7475,8.330017
8974,19978440.0,0.0,18.299683,14.487732,21.104462,20.348602,21.752258,21.624603,18.299683,18.299652,18.299652,18.299652,0.0,0.032085374,0.032085374,0.049586527,25.0,18.300018,0.0,0.0,0.0,0.00063098385,9.54197e-21,0.0,81.13817,25.000343,27.180666,96.0,0.06553692,31.947067,241.34387,88.55396,0.0,81.13817,0.113757275,0.0,77.74738,8.330017
8975,19978500.0,0.0,18.299683,14.487854,21.10321,20.347198,21.75113,21.623444,18.299683,18.299652,18.299652,18.299652,0.0,0.032085367,0.032085367,0.049586516,25.0,18.300018,0.0,0.0,0.0,0.0006263142,9.54197e-21,0.0,81.138054,25.00034,27.177387,96.0,0.065548584,31.951656,241.34387,88.553955,0.0,81.138054,0.113757245,0.0,77.74727,8.330017
8976,19978560.0,0.0,18.299683,14.488007,21.10196,20.345795,21.75,21.622284,18.299683,18.299683,18.299683,18.299683,0.0,0.032085363,0.032085363,0.04958651,25.0,18.300018,0.0,0.0,0.0,0.0007232466,9.54197e-21,0.0,81.13794,25.000336,27.174166,96.0,0.06556006,31.95617,241.34387,88.55395,0.0,81.13794,0.11375724,0.0,77.74716,8.330017
8977,19978620.0,0.0,18.299713,14.48819,21.100708,20.34439,21.74887,21.621124,18.299683,18.299683,18.299683,18.299683,0.0,0.03208536,0.03208536,0.049586497,25.0,18.300018,0.0,0.0,0.0,0.00085155806,9.54197e-21,0.0,81.137825,25.00033,27.171003,96.0,0.0655713,31.960594,241.34389,88.55394,0.0,81.137825,0.11375721,0.0,77.747055,8.330017
8978,19978680.0,0.0,18.299713,14.488403,21.099457,20.343018,21.747742,21.619965,18.299683,18.299683,18.299683,18.299683,0.0,0.032085355,0.032085355,0.04958649,25.0,18.300018,0.0,0.0,0.0,0.0009152243,9.54197e-21,0.0,81.13772,25.000326,27.16792,96.0,0.06558228,31.964916,241.34389,88.55393,0.0,81.13772,0.1137572,0.0,77.74695,8.330017
8979,19978740.0,0.0,18.299713,14.488617,21.098206,20.341644,21.746613,21.618805,18.299713,18.299683,18.299683,18.299683,0.0,0.032085348,0.032085348,0.049586482,25.0,18.300018,0.0,0.0,0.0,0.000928141,9.54197e-21,0.0,81.13761,25.000322,27.164906,96.0,0.065593004,31.969133,241.3439,88.553925,0.0,81.13761,0.11375717,0.0,77.74684,8.330017
8980,19978800.0,0.0,18.299713,14.488892,21.096985,20.340271,21.745514,21.617676,18.299713,18.299683,18.299683,18.299683,0.0,0.03208534,0.03208534,0.04958647,25.0,18.300018,0.0,0.0,0.0,0.0008565188,9.54197e-21,0.0,81.137505,25.000319,27.161968,96.0,0.06560346,31.973246,241.3439,88.55392,0.0,81.137505,0.11375716,0.0,77.74675,8.330017
8981,19978860.0,0.0,18.299713,14.489197,21.095734,20.338898,21.744385,21.616516,18.299713,18.299713,18.299713,18.299713,0.0,0.032085337,0.032085337,0.049586464,25.0,18.300018,0.0,0.0,0.0,0.00062323286,9.54197e-21,0.0,81.137405,25.000313,27.159098,96.0,0.065613665,31.977262,241.3439,88.55391,0.0,81.137405,0.11375713,0.0,77.74665,8.330017
8982,19978920.0,0.0,18.299744,14.489502,21.094513,20.337524,21.743256,21.615356,18.299713,18.299713,18.299713,18.299713,0.0,0.032085333,0.032085333,0.049586453,25.0,18.300018,0.0,0.0,0.0,0.0005853818,9.54197e-21,0.0,81.13731,25.000309,27.156279,96.0,0.0656237,31.981213,241.34392,88.5539,0.0,81.13731,0.113757126,0.0,77.74656,8.330017
8983,19978980.0,0.0,18.299744,14.489868,21.093292,20.336182,21.742157,21.614227,18.299713,18.299713,18.299713,18.299713,0.0,0.032085326,0.032085326,0.04958645,25.0,18.300018,0.0,0.0,0.0,0.0007835491,9.54197e-21,0.0,81.13721,25.000303,27.15351,96.0,0.06563354,31.985086,241.34392,88.553894,0.0,81.13721,0.113757096,0.0,77.74646,8.330017
8984,19979040.0,0.0,18.299744,14.490234,21.092072,20.334839,21.741058,21.613068,18.299744,18.299713,18.299713,18.299713,0.0,0.03208532,0.03208532,0.049586438,25.0,18.300018,0.0,0.0,0.0,0.0009540248,9.54197e-21,0.0,81.137115,25.000298,27.150816,96.0,0.06564313,31.98886,241.34392,88.55388,0.0,81.137115,0.11375709,0.0,77.746376,8.330017
8985,19979100.0,0.0,18.299774,14.490631,21.09085,20.333466,21.73993,21.611938,18.299744,18.299744,18.299744,18.299713,0.0,0.032085318,0.032085318,0.04958643,25.0,18.300018,0.0,0.0,0.0,0.0010201224,9.54197e-21,0.0,81.137024,25.000292,27.148195,96.0,0.065652445,31.992525,241.34393,88.55387,0.0,81.137024,0.11375706,0.0,77.746284,8.330017
8986,19979160.0,0.0,18.299774,14.491058,21.08963,20.332123,21.73883,21.61081,18.299744,18.299744,18.299744,18.299744,0.0,0.032085314,0.032085314,0.04958642,25.0,18.300018,0.0,0.0,0.0,0.0007710506,9.54197e-21,0.0,81.13693,25.000288,27.145655,96.0,0.06566148,31.996082,241.34393,88.55386,0.0,81.13693,0.11375705,0.0,77.7462,8.330017
8987,19979220.0,0.0,18.299774,14.491516,21.08841,20.33081,21.737732,21.60968,18.299744,18.299744,18.299744,18.299744,0.0,0.032085307,0.032085307,0.049586415,25.0,18.300018,0.0,0.0,0.0,0.00060109684,9.54197e-21,0.0,81.13685,25.000282,27.143171,96.0,0.06567031,31.999557,241.34393,88.553856,0.0,81.13685,0.11375702,0.0,77.74612,8.330017
