,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
8988,19979280.0,0.0,18.299774,14.492004,21.087189,20.329468,21.736603,21.608551,18.299774,18.299744,18.299744,18.299744,0.0,0.032085303,0.032085303,0.049586404,25.0,18.300018,0.0,0.0,0.0,0.00057377544,9.54197e-21,0.0,81.13676,25.000278,27.140749,96.0,0.06567893,32.00295,241.34395,88.55385,0.0,81.13676,0.113757014,0.0,77.74603,8.330017
8989,19979340.0,0.0,18.299774,14.492523,21.085999,20.328156,21.735504,21.607422,18.299774,18.299744,18.299744,18.299744,0.0,0.0320853,0.0320853,0.049586397,25.0,18.300018,0.0,0.0,0.0,0.0007840377,9.54197e-21,0.0,81.13667,25.000273,27.13838,96.0,0.06568735,32.00627,241.34395,88.55384,0.0,81.13667,0.113757,0.0,77.74595,8.330017
8990,19979400.0,0.0,18.299805,14.4930725,21.084778,20.326843,21.734406,21.606293,18.299774,18.299774,18.299774,18.299774,0.0,0.032085292,0.032085292,0.04958639,25.0,18.300018,0.0,0.0,0.0,0.0009662359,9.54197e-21,0.0,81.1366,25.000267,27.136082,96.0,0.065695524,32.009487,241.34395,88.55383,0.0,81.1366,0.11375698,0.0,77.74587,8.330017
8991,19979460.0,0.0,18.299805,14.493622,21.083588,20.3255,21.733307,21.605164,18.299774,18.299774,18.299774,18.299774,0.0,0.03208529,0.03208529,0.049586378,25.0,18.300018,0.0,0.0,0.0,0.000824793,9.54197e-21,0.0,81.13652,25.000261,27.133862,96.0,0.06570342,32.012592,241.34395,88.553825,0.0,81.13652,0.11375696,0.0,77.745804,8.330017
8992,19979520.0,0.0,18.299805,14.494232,21.082397,20.324188,21.732208,21.604065,18.299774,18.299774,18.299774,18.299774,0.0,0.032085285,0.032085285,0.049586374,25.0,18.300018,0.0,0.0,0.0,0.00064836827,9.54197e-21,0.0,81.136444,25.000257,27.131706,96.0,0.06571108,32.01561,241.34396,88.55382,0.0,81.136444,0.11375694,0.0,77.74573,8.330017
8993,19979580.0,0.0,18.299805,14.494843,21.081207,20.322906,21.73111,21.602936,18.299805,18.299774,18.299774,18.299774,0.0,0.03208528,0.03208528,0.049586363,25.0,18.300018,0.0,0.0,0.0,0.0006869166,9.54197e-21,0.0,81.13636,25.000252,27.129606,96.0,0.065718554,32.01855,241.34396,88.55381,0.0,81.13636,0.113756925,0.0,77.74566,8.330017
8994,19979640.0,0.0,18.299805,14.495514,21.080017,20.321594,21.730011,21.601837,18.299805,18.299805,18.299805,18.299774,0.0,0.032085273,0.032085273,0.049586356,25.0,18.300018,0.0,0.0,0.0,0.0007618289,9.54197e-21,0.0,81.13629,25.000248,27.127573,96.0,0.06572577,32.021397,241.34396,88.5538,0.0,81.13629,0.1137569,0.0,77.74559,8.330017
8995,19979700.0,0.0,18.299835,14.496185,21.078827,20.320312,21.728943,21.600708,18.299805,18.299805,18.299805,18.299805,0.0,0.03208527,0.03208527,0.04958635,25.0,18.300018,0.0,0.0,0.0,0.00093909196,9.54197e-21,0.0,81.13623,25.000242,27.125603,96.0,0.06573278,32.024155,241.34398,88.553795,0.0,81.13623,0.11375689,0.0,77.74552,8.330017
8996,19979760.0,0.0,18.299835,14.496887,21.077637,20.31903,21.727844,21.59961,18.299805,18.299805,18.299805,18.299805,0.0,0.032085266,0.032085266,0.04958634,25.0,18.300018,0.0,0.0,0.0,0.0007751002,9.54197e-21,0.0,81.136154,25.000238,27.12371,96.0,0.065739505,32.026802,241.34398,88.55379,0.0,81.136154,0.11375687,0.0,77.74545,8.330017
8997,19979820.0,0.0,18.299835,14.49762,21.076447,20.317749,21.726746,21.59851,18.299835,18.299805,18.299805,18.299805,0.0,0.03208526,0.03208526,0.04958633,25.0,18.300018,0.0,0.0,0.0,0.00064819335,9.54197e-21,0.0,81.13609,25.000233,27.121881,96.0,0.06574602,32.029366,241.34398,88.55378,0.0,81.13609,0.11375685,0.0,77.7454,8.330017
8998,19979880.0,0.0,18.299835,14.498383,21.075287,20.316467,21.725647,21.597412,18.299835,18.299805,18.299805,18.299805,0.0,0.032085255,0.032085255,0.049586322,25.0,18.300018,0.0,0.0,0.0,0.0007061207,9.54197e-21,0.0,81.13603,25.000227,27.120104,96.0,0.06575232,32.031853,241.34398,88.55377,0.0,81.13603,0.113756835,0.0,77.74534,8.330017
8999,19979940.0,0.0,18.299835,14.499176,21.074127,20.315186,21.724579,21.596313,18.299835,18.299835,18.299835,18.299835,0.0,0.032085247,0.032085247,0.049586315,25.0,18.300018,0.0,0.0,0.0,0.00085259817,9.54197e-21,0.0,81.13597,25.000223,27.118393,96.0,0.06575841,32.03425,241.344,88.553764,0.0,81.13597,0.11375681,0.0,77.74528,8.330017
9000,19980000.0,0.0,18.299866,14.5,21.072937,20.313934,21.72348,21.595215,18.299835,18.299835,18.299835,18.299835,0.0,0.032085247,0.032085247,0.049586307,25.0,18.300018,0.0,0.0,0.0,0.0009769223,9.54197e-21,0.0,81.13591,25.00022,27.116764,96.0,0.065764196,32.03653,241.344,88.55376,0.0,81.13591,0.1137568,0.0,77.74522,8.330017
9001,19980060.0,0.0,18.299896,14.500885,21.071838,20.312744,21.722412,21.594147,18.299835,18.299835,18.299835,18.299835,0.0,0.03208524,0.03208524,0.0495863,25.0,18.300018,0.0,0.0,0.0,0.0019844882,9.54197e-21,0.0,81.13585,25.000216,27.11522,96.0,0.06576969,32.038692,241.344,88.55375,0.0,81.13585,0.113756776,0.0,77.74516,8.330017
9002,19980120.0,0.0,18.299927,14.501801,21.07071,20.311584,21.721313,21.593048,18.299866,18.299835,18.299835,18.299835,0.0,0.032085232,0.032085232,0.049586285,25.0,18.300018,0.0,0.0,0.0,0.0025959741,9.54197e-21,0.0,81.135796,25.000214,27.113867,96.0,0.06577449,32.04059,241.344,88.55374,0.0,81.135796,0.11375675,0.0,77.74512,8.330017
9003,19980180.0,0.0,18.299927,14.502777,21.06961,20.310425,21.720245,21.59198,18.299896,18.299866,18.299866,18.299866,0.0,0.03208523,0.03208523,0.049586274,25.0,18.300018,0.0,0.0,0.0,0.0019210568,9.54197e-21,0.0,81.13575,25.000217,27.112738,96.0,0.06577849,32.042168,241.34401,88.553734,0.0,81.13575,0.11375672,0.0,77.74507,8.330017
9004,19980240.0,0.0,18.299927,14.503815,21.068481,20.309265,21.719177,21.590942,18.299896,18.299866,18.299866,18.299866,0.0,0.032085218,0.032085218,0.04958626,25.0,18.300018,0.0,0.0,0.0,0.0011530416,9.54197e-21,0.0,81.135704,25.00022,27.111752,96.0,0.06578198,32.043545,241.34401,88.55372,0.0,81.135704,0.11375669,0.0,77.745026,8.330017
9005,19980300.0,0.0,18.299927,14.504944,21.067383,20.308136,21.718079,21.589874,18.299896,18.299896,18.299896,18.299896,0.0,0.03208521,0.03208521,0.049586244,25.0,18.300018,0.0,0.0,0.0,0.0010951437,9.54197e-21,0.0,81.135666,25.00022,27.110847,96.0,0.06578518,32.04481,241.34401,88.55371,0.0,81.135666,0.113756664,0.0,77.74499,8.330017
9006,19980360.0,0.0,18.299957,14.506073,21.066345,20.307098,21.71701,21.588837,18.299927,18.299896,18.299896,18.299896,0.0,0.0320852,0.0320852,0.04958623,25.0,18.300018,0.0,0.0,0.0,0.0024372821,9.54197e-21,0.0,81.13563,25.00022,27.110062,96.0,0.06578797,32.045918,241.34401,88.5537,0.0,81.13563,0.11375663,0.0,77.74495,8.330017
9007,19980420.0,0.0,18.299988,14.507294,21.065277,20.30606,21.715942,21.5878,18.299957,18.299927,18.299927,18.299927,0.0,0.032085188,0.032085188,0.04958621,25.0,18.300018,0.0,0.0,0.0,0.0028287498,9.54197e-21,0.0,81.1356,25.000221,27.109495,96.0,0.06578995,32.046707,241.34402,88.553696,0.0,81.1356,0.11375659,0.0,77.74492,8.330017
9008,19980480.0,0.0,18.299988,14.508545,21.06424,20.305023,21.714874,21.586761,18.299957,18.299927,18.299927,18.299927,0.0,0.032085177,0.032085177,0.049586188,25.0,18.300018,0.0,0.0,0.0,0.001973246,9.54197e-21,0.0,81.135574,25.000223,27.109137,96.0,0.06579121,32.04721,241.34402,88.55368,0.0,81.135574,0.11375654,0.0,77.744896,8.330017
9009,19980540.0,0.0,18.299988,14.509857,21.063202,20.303986,21.713806,21.585754,18.299988,18.299957,18.299957,18.299957,0.0,0.032085165,0.032085165,0.04958617,25.0,18.300018,0.0,0.0,0.0,0.0012448783,9.54197e-21,0.0,81.135544,25.000223,27.108887,96.0,0.06579207,32.047558,241.34402,88.553665,0.0,81.135544,0.1137565,0.0,77.74488,8.330017
9010,19980600.0,0.0,18.299988,14.51123,21.062195,20.302979,21.712738,21.584717,18.299988,18.299957,18.299957,18.299957,0.0,0.032085154,0.032085154,0.04958615,25.0,18.300018,0.0,0.0,0.0,0.00038134019,9.54197e-21,0.0,81.13553,25.000221,27.108765,96.0,0.065792486,32.04773,241.34402,88.55366,0.0,81.13553,0.113756455,0.0,77.744865,8.330017
9011,19980660.0,0.0,18.300018,14.512604,21.061188,20.302063,21.71167,21.58371,18.299988,18.299988,18.299988,18.299988,0.0,0.032085143,0.032085143,0.049586132,25.0,18.300018,0.0,0.0,0.0,0.0016887076,9.54197e-21,0.0,81.13552,25.000216,27.10868,96.0,0.06579276,32.047848,241.34402,88.55364,0.0,81.13552,0.11375642,0.0,77.74485,8.330017
9012,19980720.0,0.0,18.300049,14.514069,21.060211,20.301147,21.710602,21.582733,18.300018,18.299988,18.299988,18.299988,0.0,0.03208513,0.03208513,0.049586114,25.0,18.300018,0.0,0.0,0.0,0.0025443851,9.54197e-21,0.0,81.13552,25.000212,27.108765,96.0,0.06579244,32.04773,241.34404,88.55363,0.0,81.13552,0.11375638,0.0,77.74485,8.330017
9013,19980780.0,0.0,18.300049,14.515564,21.059235,20.300232,21.709564,21.581726,18.300018,18.299988,18.299988,18.299988,0.0,0.032085117,0.032085117,0.04958609,25.0,18.300018,0.0,0.0,0.0,0.0020733809,9.54197e-21,0.0,81.13552,25.000206,27.109047,96.0,0.06579141,32.047333,241.34404,88.55361,0.0,81.13552,0.11375633,0.0,77.74485,8.330017
9014,19980840.0,0.0,18.300049,14.51709,21.058258,20.299316,21.708496,21.58075,18.300049,18.300018,18.300018,18.300018,0.0,0.03208511,0.03208511,0.049586073,25.0,18.300018,0.0,0.0,0.0,0.0010262752,9.54197e-21,0.0,81.13552,25.000202,27.109465,96.0,0.0657899,32.046745,241.34404,88.5536,0.0,81.13552,0.11375629,0.0,77.74485,8.330017
9015,19980900.0,0.0,18.300049,14.518646,21.057312,20.298431,21.707428,21.579742,18.300049,18.300018,18.300018,18.300018,0.0,0.0320851,0.0320851,0.049586054,25.0,18.300018,0.0,0.0,0.0,0.00040508693,9.54197e-21,0.0,81.13554,25.000193,27.109947,96.0,0.06578816,32.046074,241.34404,88.55358,0.0,81.13554,0.113756254,0.0,77.744865,8.330017
9016,19980960.0,0.0,18.30008,14.520233,21.056366,20.297638,21.70639,21.578796,18.300049,18.300049,18.300049,18.300049,0.0,0.032085087,0.032085087,0.049586035,25.0,18.300018,0.0,0.0,0.0,0.0010924848,9.54197e-21,0.0,81.135544,25.000183,27.110514,96.0,0.06578613,32.04528,241.34406,88.55356,0.0,81.135544,0.1137562,0.0,77.74488,8.330017
9017,19981020.0,0.0,18.30011,14.521881,21.05545,20.296814,21.705322,21.57782,18.30008,18.300049,18.300049,18.300049,0.0,0.03208508,0.03208508,0.04958602,25.0,18.300018,0.0,0.0,0.0,0.001847049,9.54197e-21,0.0,81.135574,25.000172,27.111187,96.0,0.0657837,32.044334,241.34406,88.55354,0.0,81.135574,0.11375618,0.0,77.7449,8.330017
9018,19981080.0,0.0,18.30011,14.52356,21.054535,20.29602,21.704285,21.576874,18.30008,18.300049,18.300049,18.300049,0.0,0.03208507,0.03208507,0.049586,25.0,18.300018,0.0,0.0,0.0,0.0020384928,9.54197e-21,0.0,81.1356,25.00016,27.111986,96.0,0.06578084,32.04322,241.34406,88.55353,0.0,81.1356,0.11375614,0.0,77.744934,8.330017
9019,19981140.0,0.0,18.30011,14.525269,21.05362,20.295227,21.703247,21.575897,18.30008,18.30008,18.30008,18.30008,0.0,0.032085057,0.032085057,0.049585987,25.0,18.300018,0.0,0.0,0.0,0.0013470345,9.54197e-21,0.0,81.13563,25.00015,27.112934,96.0,0.06577746,32.041893,241.34406,88.55351,0.0,81.13563,0.113756105,0.0,77.74496,8.330017
9020,19981200.0,0.0,18.30011,14.526978,21.052734,20.294464,21.702179,21.574951,18.30011,18.30008,18.30008,18.30008,0.0,0.032085046,0.032085046,0.04958597,25.0,18.300018,0.0,0.0,0.0,0.0005068799,9.54197e-21,0.0,81.13566,25.000137,27.113962,96.0,0.06577378,32.04045,241.34406,88.55349,0.0,81.13566,0.11375607,0.0,77.74499,8.330017
9021,19981260.0,0.0,18.30014,14.528748,21.05185,20.293762,21.701141,21.574036,18.30011,18.30011,18.30011,18.30008,0.0,0.032085042,0.032085042,0.049585957,25.0,18.300018,0.0,0.0,0.0,0.00096725,9.54197e-21,0.0,81.1357,25.000124,27.115044,96.0,0.0657699,32.038937,241.34406,88.553474,0.0,81.1357,0.113756046,0.0,77.745026,8.330017
9022,19981320.0,0.0,18.30014,14.530548,21.050995,20.29306,21.700104,21.57309,18.30011,18.30011,18.30011,18.30011,0.0,0.03208503,0.03208503,0.049585942,25.0,18.300018,0.0,0.0,0.0,0.0015797035,9.54197e-21,0.0,81.135735,25.00011,27.116219,96.0,0.06576571,32.037292,241.34406,88.55346,0.0,81.135735,0.11375601,0.0,77.74507,8.330017
9023,19981380.0,0.0,18.30014,14.532349,21.05014,20.292358,21.699066,21.572174,18.30014,18.30011,18.30011,18.30011,0.0,0.032085024,0.032085024,0.04958593,25.0,18.300018,0.0,0.0,0.0,0.0013405533,9.54197e-21,0.0,81.13579,25.000097,27.117516,96.0,0.065761074,32.03548,241.34407,88.553444,0.0,81.13579,0.11375598,0.0,77.74511,8.330017
9024,19981440.0,0.0,18.30017,14.53418,21.049286,20.291687,21.698029,21.571228,18.30014,18.30011,18.30011,18.30011,0.0,0.032085016,0.032085016,0.049585916,25.0,18.300018,0.0,0.0,0.0,0.0009805193,9.54197e-21,0.0,81.13583,25.000084,27.11888,96.0,0.06575621,32.03357,241.34407,88.55343,0.0,81.13583,0.11375596,0.0,77.745155,8.330017
9025,19981500.0,0.0,18.30014,14.536041,21.048462,20.290985,21.696991,21.570312,18.30014,18.30014,18.30014,18.30014,0.0,0.03208501,0.03208501,0.049585905,25.0,18.300018,0.0,0.0,0.0,0.00023291097,9.54197e-21,0.0,81.13589,25.00007,27.12033,96.0,0.06575102,32.031536,241.34407,88.55341,0.0,81.13589,0.113755934,0.0,77.74521,8.330017
9026,19981560.0,0.0,18.30017,14.537903,21.047638,20.290405,21.695984,21.569427,18.30014,18.30014,18.30014,18.30014,0.0,0.032085005,0.032085005,0.049585894,25.0,18.300018,0.0,0.0,0.0,0.0009582084,9.54197e-21,0.0,81.13594,25.000057,27.121807,96.0,0.06574576,32.029472,241.34407,88.5534,0.0,81.13594,0.113755904,0.0,77.74526,8.330017
9027,19981620.0,0.0,18.300201,14.539795,21.046844,20.289825,21.694946,21.568512,18.30017,18.30014,18.30014,18.30014,0.0,0.032084998,0.032084998,0.049585886,25.0,18.300018,0.0,0.0,0.0,0.001463735,9.54197e-21,0.0,81.136,25.000044,27.123377,96.0,0.06574017,32.027275,241.34407,88.55338,0.0,81.136,0.11375588,0.0,77.745316,8.330017
9028,19981680.0,0.0,18.300201,14.541687,21.046051,20.289215,21.693909,21.567627,18.30017,18.30017,18.30017,18.30014,0.0,0.032084994,0.032084994,0.049585875,25.0,18.300018,0.0,0.0,0.0,0.0010985865,9.54197e-21,0.0,81.13606,25.00003,27.125055,96.0,0.06573418,32.02492,241.34407,88.55337,0.0,81.13606,0.11375587,0.0,77.74538,8.330017
9029,19981740.0,0.0,18.30017,14.54361,21.045258,20.288635,21.692902,21.566742,18.30017,18.30017,18.30017,18.30017,0.0,0.032084987,0.032084987,0.049585868,25.0,18.300018,0.0,0.0,0.0,0.0003717971,9.54197e-21,0.0,81.136116,25.00002,27.1268,96.0,0.06572796,32.02248,241.34407,88.55336,0.0,81.136116,0.113755845,0.0,77.74544,8.330017
9030,19981800.0,0.0,18.30017,14.545532,21.044464,20.288055,21.691864,21.565857,18.30017,18.30017,18.30017,18.30017,0.0,0.032084983,0.032084983,0.049585856,25.0,18.300018,0.0,0.0,0.0,-5.7816862e-05,9.54197e-21,0.0,81.136185,25.000008,27.128563,96.0,0.06572167,32.020016,241.34407,88.553345,0.0,81.136185,0.11375583,0.0,77.74551,8.330017
9031,19981860.0,0.0,18.300232,14.547485,21.043762,20.28769,21.690857,21.565002,18.300201,18.30017,18.30017,18.30017,0.0,0.03208498,0.03208498,0.049585853,25.0,18.300018,0.0,0.0,0.0,0.0019833155,9.54197e-21,0.0,81.13625,24.999994,27.130383,96.0,0.06571518,32.017464,241.34407,88.55334,0.0,81.13625,0.11375581,0.0,77.74556,8.330017
9032,19981920.0,0.0,18.300262,14.549438,21.04309,20.287354,21.68985,21.564178,18.300201,18.30017,18.30017,18.30017,0.0,0.03208497,0.03208497,0.04958584,25.0,18.300018,0.0,0.0,0.0,0.002858638,9.54197e-21,0.0,81.13632,24.999987,27.132393,96.0,0.06570802,32.01465,241.34407,88.55332,0.0,81.13632,0.11375579,0.0,77.745636,8.330017
9033,19981980.0,0.0,18.300262,14.551392,21.04242,20.286987,21.688812,21.563324,18.300201,18.300201,18.300201,18.300201,0.0,0.032084968,0.032084968,0.049585834,25.0,18.300018,0.0,0.0,0.0,0.0025819114,9.54197e-21,0.0,81.13639,24.999979,27.134514,96.0,0.06570045,32.01168,241.34407,88.553314,0.0,81.13639,0.11375577,0.0,77.7457,8.330017
9034,19982040.0,0.0,18.300232,14.553345,21.041748,20.286621,21.687805,21.5625,18.300232,18.300201,18.300201,18.300201,0.0,0.03208496,0.03208496,0.04958582,25.0,18.300018,0.0,0.0,0.0,0.00016115699,9.54197e-21,0.0,81.136475,24.999975,27.136826,96.0,0.06569221,32.008446,241.34407,88.55331,0.0,81.136475,0.11375575,0.0,77.74577,8.330017
9035,19982100.0,0.0,18.300201,14.555298,21.041077,20.286285,21.686798,21.561676,18.300232,18.300201,18.300201,18.300201,0.0,0.032084957,0.032084957,0.049585816,25.0,18.300018,0.0,0.0,0.0,-0.0006891113,9.54197e-21,0.0,81.13655,24.999966,27.13905,96.0,0.06568428,32.00533,241.34407,88.55329,0.0,81.13655,0.11375573,0.0,77.74585,8.330017
9036,19982160.0,0.0,18.300262,14.557251,21.040497,20.286163,21.685791,21.560883,18.300232,18.300232,18.300232,18.300232,0.0,0.032084953,0.032084953,0.049585808,25.0,18.300018,0.0,0.0,0.0,0.0015799005,9.54197e-21,0.0,81.13663,24.999954,27.141273,96.0,0.065676354,32.002216,241.34407,88.55328,0.0,81.13663,0.11375571,0.0,77.745926,8.330017
9037,19982220.0,0.0,18.300293,14.559235,21.039948,20.286041,21.684814,21.56012,18.300232,18.300232,18.300232,18.300232,0.0,0.03208495,0.03208495,0.0495858,25.0,18.300018,0.0,0.0,0.0,0.0028669203,9.54197e-21,0.0,81.13671,24.999949,27.14367,96.0,0.06566782,31.998863,241.34407,88.553276,0.0,81.13671,0.113755696,0.0,77.746,8.330017
9038,19982280.0,0.0,18.300293,14.561188,21.039398,20.28592,21.683807,21.559357,18.300262,18.300232,18.300232,18.300232,0.0,0.032084942,0.032084942,0.049585786,25.0,18.300018,0.0,0.0,0.0,0.0015167863,9.54197e-21,0.0,81.136795,24.999945,27.146254,96.0,0.0656586,31.995245,241.34407,88.55327,0.0,81.136795,0.11375567,0.0,77.746086,8.330017
9039,19982340.0,0.0,18.300262,14.563141,21.038849,20.285797,21.6828,21.558594,18.300262,18.300232,18.300232,18.300232,0.0,0.032084934,0.032084934,0.04958578,25.0,18.300018,0.0,0.0,0.0,0.00018392432,9.54197e-21,0.0,81.13688,24.999939,27.148846,96.0,0.06564936,31.99162,241.34406,88.55325,0.0,81.13688,0.11375564,0.0,77.74617,8.330017
9040,19982400.0,0.0,18.300232,14.565094,21.0383,20.285675,21.681824,21.55783,18.300262,18.300262,18.300262,18.300262,0.0,0.03208493,0.03208493,0.049585767,25.0,18.300018,0.0,0.0,0.0,-0.0017741119,9.54197e-21,0.0,81.13697,24.999933,27.15149,96.0,0.065639935,31.987917,241.34406,88.553246,0.0,81.13697,0.113755636,0.0,77.74626,8.330017
9041,19982460.0,0.0,18.300293,14.567017,21.037872,20.285797,21.680817,21.557098,18.300262,18.300262,18.300262,18.300262,0.0,0.032084927,0.032084927,0.049585763,25.0,18.300018,0.0,0.0,0.0,0.0010030121,9.54197e-21,0.0,81.13707,24.999922,27.154001,96.0,0.06563098,31.984394,241.34406,88.55324,0.0,81.13707,0.11375562,0.0,77.74635,8.330017
9042,19982520.0,0.0,18.300323,14.56897,21.037445,20.285889,21.67984,21.556396,18.300262,18.300262,18.300262,18.300262,0.0,0.032084923,0.032084923,0.04958576,25.0,18.300018,0.0,0.0,0.0,0.002814201,9.54197e-21,0.0,81.13715,24.999912,27.156654,96.0,0.065621525,31.980684,241.34406,88.55323,0.0,81.13715,0.113755606,0.0,77.74644,8.330017
9043,19982580.0,0.0,18.300323,14.570862,21.036987,20.28601,21.678864,21.555695,18.300293,18.300262,18.300262,18.300262,0.0,0.032084916,0.032084916,0.04958575,25.0,18.300018,0.0,0.0,0.0,0.0017285204,9.54197e-21,0.0,81.13725,24.999908,27.15951,96.0,0.065611355,31.976688,241.34406,88.553215,0.0,81.13725,0.113755584,0.0,77.74653,8.330017
9044,19982640.0,0.0,18.300293,14.572784,21.03656,20.286102,21.677887,21.554962,18.300293,18.300293,18.300293,18.300262,0.0,0.032084912,0.032084912,0.04958574,25.0,18.300018,0.0,0.0,0.0,-0.0005458479,9.54197e-21,0.0,81.13735,24.999905,27.16243,96.0,0.06560095,31.972599,241.34406,88.55321,0.0,81.13735,0.11375557,0.0,77.74662,8.330017
9045,19982700.0,0.0,18.300262,14.5746765,21.036133,20.286224,21.67691,21.55426,18.300293,18.300293,18.300293,18.300293,0.0,0.032084912,0.032084912,0.049585737,25.0,18.300018,0.0,0.0,0.0,-0.0007784506,9.54197e-21,0.0,81.13745,24.999893,27.165174,96.0,0.065591164,31.968758,241.34406,88.5532,0.0,81.13745,0.11375556,0.0,77.74672,8.330017
9046,19982760.0,0.0,18.300323,14.576538,21.035828,20.28653,21.675964,21.55362,18.300293,18.300293,18.300293,18.300293,0.0,0.03208491,0.03208491,0.04958573,25.0,18.300018,0.0,0.0,0.0,0.0009381227,9.54197e-21,0.0,81.13756,24.999884,27.168003,96.0,0.06558108,31.964796,241.34406,88.55319,0.0,81.13756,0.11375555,0.0,77.74682,8.330017
9047,19982820.0,0.0,18.300323,14.5784,21.035522,20.286865,21.674988,21.552979,18.300293,18.300293,18.300293,18.300293,0.0,0.032084905,0.032084905,0.049585726,25.0,18.300018,0.0,0.0,0.0,0.0018044721,9.54197e-21,0.0,81.13766,24.999878,27.170923,96.0,0.065570675,31.960705,241.34404,88.553185,0.0,81.13766,0.11375553,0.0,77.74692,8.330017
9048,19982880.0,0.0,18.300323,14.580231,21.035217,20.2872,21.674011,21.552338,18.300293,18.300293,18.300293,18.300293,0.0,0.0320849,0.0320849,0.049585722,25.0,18.300018,0.0,0.0,0.0,0.0016392877,9.54197e-21,0.0,81.13776,24.99987,27.173891,96.0,0.065560095,31.95655,241.34404,88.55318,0.0,81.13776,0.113755524,0.0,77.74702,8.330017
9049,19982940.0,0.0,18.300293,14.582062,21.034882,20.287506,21.673065,21.551697,18.300323,18.300293,18.300293,18.300293,0.0,0.032084897,0.032084897,0.049585715,25.0,18.300018,0.0,0.0,0.0,-0.0003940305,9.54197e-21,0.0,81.13786,24.999866,27.176968,96.0,0.065549135,31.952244,241.34404,88.55317,0.0,81.13786,0.11375551,0.0,77.747116,8.330017
9050,19983000.0,0.0,18.300293,14.583832,21.034576,20.287842,21.67212,21.551056,18.300293,18.300293,18.300293,18.300293,0.0,0.032084897,0.032084897,0.04958571,25.0,18.300018,0.0,0.0,0.0,-0.0011387984,9.54197e-21,0.0,81.13797,24.999857,27.179905,96.0,0.065538675,31.948133,241.34404,88.55317,0.0,81.13797,0.11375551,0.0,77.74722,8.330017
9051,19983060.0,0.0,18.300323,14.585602,21.034393,20.288391,21.671173,21.550476,18.300293,18.300293,18.300293,18.300293,0.0,0.032084893,0.032084893,0.04958571,25.0,18.300018,0.0,0.0,0.0,0.00086481334,9.54197e-21,0.0,81.13808,24.999847,27.182821,96.0,0.06552828,31.944052,241.34404,88.55316,0.0,81.13808,0.11375551,0.0,77.74732,8.330017
9052,19983120.0,0.0,18.300354,14.587341,21.03418,20.28891,21.670227,21.549896,18.300293,18.300293,18.300293,18.300293,0.0,0.032084893,0.032084893,0.049585707,25.0,18.300018,0.0,0.0,0.0,0.0018518192,9.54197e-21,0.0,81.13818,24.99984,27.185839,96.0,0.06551752,31.939825,241.34404,88.553154,0.0,81.13818,0.113755494,0.0,77.74742,8.330017
9053,19983180.0,0.0,18.300323,14.58905,21.033997,20.28946,21.669281,21.549316,18.300323,18.300293,18.300293,18.300293,0.0,0.032084893,0.032084893,0.049585707,25.0,18.300018,0.0,0.0,0.0,0.00054610067,9.54197e-21,0.0,81.1383,24.999836,27.188965,96.0,0.06550638,31.935448,241.34402,88.55315,0.0,81.1383,0.113755494,0.0,77.74753,8.330017
9054,19983240.0,0.0,18.300293,14.590698,21.033783,20.289978,21.668365,21.548737,18.300323,18.300323,18.300323,18.300293,0.0,0.032084893,0.032084893,0.049585704,25.0,18.300018,0.0,0.0,0.0,-0.00067991647,9.54197e-21,0.0,81.138405,24.99983,27.192032,96.0,0.06549546,31.931156,241.34402,88.55315,0.0,81.138405,0.11375549,0.0,77.747635,8.330017
9055,19983300.0,0.0,18.300262,14.592346,21.0336,20.290497,21.66742,21.548157,18.300323,18.300323,18.300323,18.300323,0.0,0.032084893,0.032084893,0.049585704,25.0,18.300018,0.0,0.0,0.0,-0.002365398,9.54197e-21,0.0,81.13851,24.999823,27.195078,96.0,0.065484606,31.926891,241.34402,88.55314,0.0,81.13851,0.11375549,0.0,77.74774,8.330017
9056,19983360.0,0.0,18.300323,14.593964,21.033508,20.29126,21.666504,21.547638,18.300293,18.300293,18.300293,18.300293,0.0,0.032084893,0.032084893,0.049585707,25.0,18.300018,0.0,0.0,0.0,0.00044661865,9.54197e-21,0.0,81.13862,24.999811,27.19795,96.0,0.065474376,31.92287,241.34402,88.55313,0.0,81.13862,0.113755494,0.0,77.74784,8.330017
9057,19983420.0,0.0,18.300354,14.59552,21.033417,20.291992,21.665588,21.54712,18.300293,18.300293,18.300293,18.300293,0.0,0.032084893,0.032084893,0.049585707,25.0,18.300018,0.0,0.0,0.0,0.0021376288,9.54197e-21,0.0,81.138725,24.999804,27.200907,96.0,0.06546383,31.918728,241.34402,88.55313,0.0,81.138725,0.113755494,0.0,77.74795,8.330017
9058,19983480.0,0.0,18.300323,14.597076,21.033356,20.292725,21.664673,21.5466,18.300323,18.300293,18.300293,18.300293,0.0,0.032084893,0.032084893,0.049585707,25.0,18.300018,0.0,0.0,0.0,0.00089991745,9.54197e-21,0.0,81.13884,24.9998,27.204014,96.0,0.06545278,31.914383,241.34401,88.55313,0.0,81.13884,0.113755494,0.0,77.74805,8.330017
9059,19983540.0,0.0,18.300293,14.598541,21.033264,20.293457,21.663757,21.546082,18.300323,18.300323,18.300323,18.300323,0.0,0.032084893,0.032084893,0.049585707,25.0,18.300018,0.0,0.0,0.0,-0.0013913742,9.54197e-21,0.0,81.13895,24.999798,27.20711,96.0,0.06544174,31.910048,241.34401,88.55312,0.0,81.13895,0.113755494,0.0,77.748146,8.330017
9060,19983600.0,0.0,18.300262,14.600006,21.033173,20.29419,21.662872,21.545563,18.300293,18.300293,18.300293,18.300293,0.0,0.032084893,0.032084893,0.04958571,25.0,18.300018,0.0,0.0,0.0,-0.0016453927,9.54197e-21,0.0,81.139046,24.999788,27.209848,96.0,0.06543199,31.906214,241.34401,88.55312,0.0,81.139046,0.11375551,0.0,77.74825,8.330017
9061,19983660.0,0.0,18.271667,14.601318,20.987823,20.326538,21.663055,21.546143,18.299103,18.29895,18.29895,27.869781,0.0,0.029859547,0.029859547,0.056662925,25.0,18.300018,0.0,0.0,0.0,-1.2109965,9.54197e-21,0.0,81.54224,22.200563,27.201456,96.0,0.066873156,31.917963,241.30524,87.67904,0.0,81.54224,0.11636651,100.0,83.25325,8.330017
9062,19983720.0,0.0,18.251648,14.6024475,20.918518,20.412323,21.664612,21.547943,18.286285,18.294434,18.294434,32.608856,0.0,0.025941689,0.025941689,0.07043525,25.0,18.300018,0.0,0.0,0.0,-2.4084196,9.54197e-21,0.0,84.41714,16.871387,27.03048,96.0,0.0707198,32.157326,241.13968,86.23073,0.0,84.41714,0.12231372,100.0,96.352165,8.330017
9063,19983780.0,0.0,18.344666,14.603394,20.985565,20.525787,21.666656,21.550232,18.277313,18.28778,18.28778,34.12738,0.0,0.02689494,0.02689494,0.07158727,25.0,18.300018,0.0,0.0,0.0,3.2877913,9.54197e-21,0.0,87.6571,15.496745,26.724243,96.0,0.073533826,32.58606,240.96484,86.27103,0.0,87.6571,0.12538147,100.0,99.812584,8.330017
9064,19983840.0,2.0,18.37149,14.6041565,21.070587,20.646118,21.66809,21.55194,18.303223,18.288574,18.288574,34.858673,0.0,0.028796954,0.028796954,0.071924,35.666668,18.300018,0.0,0.0,0.0,4.4853477,9.54197e-21,0.0,89.34464,15.910857,26.833101,96.0,0.07537958,32.433655,240.59363,87.67655,0.0,89.34464,0.12951851,100.0,99.99991,8.330017
9065,19983900.0,2.0,18.320404,14.604736,21.146698,20.770844,21.668884,21.55307,18.330566,18.30243,18.30243,35.050995,0.0,0.03052906,0.03052906,0.07412266,46.333332,18.300018,0.0,0.0,0.0,-0.14584225,9.54197e-21,0.0,90.056786,17.08151,27.288654,96.0,0.07668161,31.795883,240.07048,89.97471,0.0,90.056786,0.13518362,100.0,100.000015,8.330017
9066,19983960.0,2.0,18.292145,14.605164,21.214844,20.894012,21.669098,21.55368,18.326721,18.315735,18.315735,34.76889,0.0,0.03210363,0.03210363,0.07797391,57.0,18.300018,0.0,0.0,0.0,-2.515435,9.54197e-21,0.0,90.03197,18.869484,27.577364,96.0,0.07927699,31.391693,239.46536,93.04537,0.0,90.03197,0.1421849,100.0,100.0,8.330017
9067,19984020.0,1.0,18.311646,14.605408,21.28003,21.018616,21.668793,21.553802,18.311462,18.317749,18.317749,34.10269,0.0,0.033437204,0.033437204,0.083080955,65.333336,18.300018,0.0,0.0,0.0,-0.49025378,9.54197e-21,0.0,89.35919,21.176683,27.617104,96.0,0.0832573,31.336054,238.90196,96.688965,0.0,89.35919,0.14996006,100.0,100.0,8.330017
9068,19984080.0,1.0,18.325806,14.605499,21.344116,21.142853,21.66806,21.553558,18.310242,18.315277,18.315277,33.189972,0.0,0.03453669,0.03453669,0.08937363,73.666664,18.300018,0.0,0.0,0.0,0.98290604,9.54197e-21,0.0,88.171776,24.07461,27.695667,96.0,0.087444134,31.226067,238.49796,100.95432,0.0,88.171776,0.15845282,100.0,100.0,8.330017
9069,19984140.0,1.0,18.32022,14.605469,21.408752,21.265106,21.666962,21.552948,18.316101,18.31601,18.31601,32.145844,0.0,0.035546664,0.035546664,0.09639045,82.0,18.300018,0.0,0.0,0.0,0.2723221,9.54197e-21,0.0,86.567665,27.780836,27.884254,96.0,0.091411024,30.962048,238.43808,105.95653,0.0,86.567665,0.16749361,100.0,99.68237,8.330017
9070,19984200.0,1.0,18.319397,14.605286,21.479706,21.381683,21.665161,21.551727,18.317932,18.319977,18.319977,31.389923,0.0,0.03874504,0.03874504,0.096983485,90.333336,18.300018,0.0,0.0,0.0,-0.010264442,9.54197e-21,0.0,83.87666,35.811863,28.075659,96.0,0.09422246,30.694077,238.934,113.24775,0.0,83.87666,0.17446308,100.0,93.88451,8.330017
9071,19984260.0,1.0,18.31717,14.605011,21.54242,21.484528,21.662994,21.550354,18.319122,18.326477,18.326477,31.49176,0.0,0.0428746,0.0428746,0.08868074,98.666664,18.300018,0.0,0.0,0.0,-0.03631109,9.54197e-21,0.0,78.894875,53.822437,28.271305,96.0,0.09333286,30.420172,239.86348,124.96587,0.0,78.894875,0.17448002,100.0,82.883514,8.330017
9072,19984320.0,1.0,18.309784,14.604584,21.588684,21.574524,21.659882,21.548096,18.318787,18.332733,18.332733,28.99054,0.0,0.04333818,0.04333818,0.07915284,107.0,18.300018,0.0,0.0,0.0,-0.43034807,9.54197e-21,0.0,72.7885,80.154945,28.462925,96.0,0.08798172,30.151907,240.5629,138.82385,0.0,72.7885,0.16587995,0.0,73.43588,8.330017
9073,19984380.0,0.0,18.298126,14.604034,21.604523,21.608307,21.657196,21.546234,18.314545,18.332275,18.332275,23.137543,0.0,0.04105601,0.04105601,0.07122529,103.0,18.300018,0.0,0.0,0.0,-0.9242773,9.54197e-21,0.0,68.17514,101.30257,28.596508,96.0,0.080927245,29.964888,240.40648,147.21779,0.0,68.17514,0.15337065,0.0,67.61899,8.330017
9074,19984440.0,0.0,18.29541,14.603424,21.605377,21.611206,21.655426,21.545197,18.307556,18.325867,18.325867,20.670197,0.0,0.038461436,0.038461436,0.06439157,99.0,18.300018,0.0,0.0,0.0,-0.6926114,9.54197e-21,0.0,65.12295,113.77758,28.641602,96.0,0.07452837,29.901754,239.82214,149.91548,0.0,65.12295,0.14133082,0.0,63.807343,8.330017
9075,19984500.0,0.0,18.298676,14.602692,21.60147,21.603027,21.654541,21.544952,18.302765,18.317078,18.317078,19.537659,0.0,0.03623514,0.03623514,0.059184335,95.0,18.300018,0.0,0.0,0.0,-0.16551241,9.54197e-21,0.0,63.2299,118.56076,28.643059,96.0,0.06953651,29.899715,239.22928,148.77238,0.0,63.2299,0.13165805,0.0,61.413597,8.330017
9076,19984560.0,0.0,18.300049,14.601868,21.59549,21.58899,21.654633,21.545563,18.301178,18.309387,18.309387,18.972992,0.0,0.03452475,0.03452475,0.055419657,91.0,18.300018,0.0,0.0,0.0,0.030115422,9.54197e-21,0.0,62.1614,118.11209,28.644598,96.0,0.06582124,29.897564,238.79063,145.58344,0.0,62.1614,0.1244642,0.0,59.995335,8.330017
9077,19984620.0,0.0,18.29889,14.600983,21.589172,21.573486,21.655243,21.546661,18.300873,18.303925,18.303925,18.678802,0.0,0.033286013,0.033286013,0.05270599,87.0,18.300018,0.0,0.0,0.0,-0.032588065,9.54197e-21,0.0,61.67118,114.62144,28.651306,96.0,0.06311575,29.888174,238.52791,141.51697,0.0,61.67118,0.11926816,0.0,59.26013,8.330017
9078,19984680.0,0.0,18.297607,14.600006,21.582916,21.557556,21.65622,21.548065,18.300354,18.300232,18.300232,18.518768,0.0,0.03240918,0.03240918,0.05076822,83.0,18.300018,0.0,0.0,0.0,-0.10485246,9.54197e-21,0.0,61.57819,109.54009,28.653214,96.0,0.061202597,29.8855,238.41615,137.20766,0.0,61.57819,0.11557435,0.0,59.019257,8.330017
9079,19984740.0,0.0,18.297821,14.5989685,21.576843,21.541656,21.65744,21.549713,18.29953,18.297577,18.297577,18.425385,0.0,0.03179324,0.03179324,0.049418043,79.0,18.300018,0.0,0.0,0.0,-0.06992431,9.54197e-21,0.0,61.754692,103.76048,28.644783,96.0,0.059900343,29.897303,238.41733,132.98453,0.0,61.754692,0.112992644,0.0,59.11399,8.330017
9080,19984800.0,0.0,18.298676,14.5979,21.570923,21.525818,21.658844,21.551514,18.29895,18.295685,18.295685,18.370453,0.0,0.031363547,0.031363547,0.048495952,75.0,18.300018,0.0,0.0,0.0,-0.00093955867,9.54197e-21,0.0,62.118195,97.77388,28.631395,96.0,0.05902748,29.916044,238.49605,128.97957,0.0,62.118195,0.11121115,0.0,59.433754,8.330017
9081,19984860.0,0.0,18.299225,14.596771,21.56546,21.510712,21.660583,21.553528,18.298828,18.294525,18.294525,18.338959,0.0,0.031067876,0.031067876,0.047886603,71.0,18.300018,0.0,0.0,0.0,0.034075875,9.54197e-21,0.0,62.616432,91.836655,28.618618,96.0,0.058452,29.933935,238.62546,125.23503,0.0,62.616432,0.11001081,0.0,59.909355,8.330017
9082,19984920.0,0.0,18.298828,14.595581,21.56009,21.495758,21.662384,21.555634,18.29895,18.293945,18.293945,18.320374,0.0,0.030863224,0.030863224,0.04748331,67.0,18.300018,0.0,0.0,0.0,0.007835601,9.54197e-21,0.0,63.205147,86.11139,28.608635,96.0,0.05806685,29.947912,238.78683,121.75734,0.0,63.205147,0.10919872,0.0,60.48349,8.330017
9083,19984980.0,0.0,18.298279,14.594391,21.55481,21.480896,21.664246,21.5578,18.29898,18.293762,18.293762,18.309021,0.0,0.030716842,0.030716842,0.047209628,63.0,18.300018,0.0,0.0,0.0,-0.02593313,9.54197e-21,0.0,63.85513,80.65743,28.598257,96.0,0.05780984,29.96244,238.9685,118.52058,0.0,63.85513,0.10863341,0.0,61.12036,8.330017
9084,19985040.0,0.0,18.298126,14.59314,21.54956,21.466156,21.666168,21.559967,18.298828,18.293701,18.293701,18.302094,0.0,0.030608186,0.030608186,0.047014717,59.0,18.300018,0.0,0.0,0.0,-0.03268746,9.54197e-21,0.0,64.550964,75.48145,28.58556,96.0,0.057641197,29.980219,239.16325,115.491455,0.0,64.550964,0.10822245,0.0,61.802,8.330017
9085,19985100.0,0.0,18.2984,14.591919,21.544403,21.451538,21.66809,21.562195,18.298645,18.293762,18.293762,18.298767,0.0,0.030535338,0.030535338,0.046888974,55.0,18.300018,0.0,0.0,0.0,-0.011788195,9.54197e-21,0.0,65.29061,70.58731,28.570562,96.0,0.057552256,30.001215,239.36368,112.663635,0.0,65.29061,0.1079472,0.0,62.526173,8.330017
9086,19985160.0,0.0,18.29889,14.590637,21.539795,21.438171,21.670166,21.564453,18.298584,18.293823,18.293823,18.296722,0.0,0.03046928,0.03046928,0.04677582,51.0,18.300018,0.0,0.0,0.0,0.015604024,9.54197e-21,0.0,66.05839,65.93744,28.555992,96.0,0.057476133,30.02161,239.57098,109.97846,0.0,66.05839,0.10770231,0.0,63.27729,8.330017
9087,19985220.0,0.0,18.29895,14.589386,21.535278,21.424896,21.672272,21.566742,18.298706,18.293976,18.293976,18.295593,0.0,0.030405622,0.030405622,0.04666695,47.0,18.300018,0.0,0.0,0.0,0.017128175,9.54197e-21,0.0,66.857346,61.499474,28.543531,96.0,0.057396196,30.039055,239.78459,107.409996,0.0,66.857346,0.107463665,0.0,64.05832,8.330017
9088,19985280.0,0.0,18.298828,14.588165,21.530823,21.411743,21.674377,21.569061,18.298798,18.29419,18.29419,18.294922,0.0,0.030332832,0.030332832,0.04654134,43.0,18.300018,0.0,0.0,0.0,0.0069791954,9.54197e-21,0.0,67.68723,57.239067,28.532177,96.0,0.05729619,30.054955,240.00562,104.92762,0.0,67.68723,0.10719538,0.0,64.86937,8.330017
9089,19985340.0,0.0,18.298767,14.586914,21.526428,21.398682,21.676514,21.57138,18.298859,18.294403,18.294403,18.294617,0.0,0.030252606,0.030252606,0.04640266,39.0,18.300018,0.0,0.0,0.0,9.7783035e-05,9.54197e-21,0.0,68.5585,53.129417,28.52097,96.0,0.057178795,30.070644,240.23354,102.51588,0.0,68.5585,0.10689315,0.0,65.72069,8.330017
9090,19985400.0,0.0,18.298798,14.585724,21.522125,21.385742,21.67865,21.5737,18.298859,18.294586,18.294586,18.294464,0.0,0.030153057,0.030153057,0.04622906,35.0,18.300018,0.0,0.0,0.0,0.00026132315,9.54197e-21,0.0,69.46971,49.15962,28.509787,96.0,0.057027288,30.0863,240.46939,100.16023,0.0,69.46971,0.106528014,0.0,66.61118,8.330017
9091,19985460.0,0.0,18.299072,14.584534,21.518341,21.374054,21.680939,21.57611,18.29889,18.2948,18.2948,18.294464,0.0,0.030060142,0.030060142,0.046069674,31.666666,18.300018,0.0,0.0,0.0,0.012083533,9.54197e-21,0.0,70.423615,45.41588,28.498734,96.0,0.05688607,30.101776,240.70107,97.93699,0.0,70.423615,0.106182754,0.0,67.54316,8.330017
9092,19985520.0,0.0,18.299255,14.583405,21.514679,21.362457,21.683228,21.578552,18.29898,18.295044,18.295044,18.294556,0.0,0.029960036,0.029960036,0.045897234,28.333334,18.300018,0.0,0.0,0.0,0.017861458,9.54197e-21,0.0,71.42352,41.854454,28.48889,96.0,0.056726538,30.115557,240.9323,95.80687,0.0,71.42352,0.10581019,0.0,68.51949,8.330017
9093,19985580.0,0.0,18.299225,14.582336,21.511108,21.351013,21.685547,21.581024,18.299103,18.295258,18.295258,18.294739,0.0,0.02984526,0.02984526,0.045698717,25.0,18.300018,0.0,0.0,0.0,0.013904463,9.54197e-21,0.0,72.47681,38.448402,28.480343,96.0,0.05653338,30.127522,241.16531,93.74653,0.0,72.47681,0.10538169,0.0,69.54769,8.330017
9094,19985640.0,0.0,18.298767,14.581299,21.507538,21.33963,21.687897,21.583496,18.299103,18.295654,18.295654,18.295105,0.0,0.02984685,0.02984685,0.045718104,25.0,18.300018,0.0,0.0,0.0,-0.016563188,9.54197e-21,0.0,73.553635,35.58442,28.471485,96.0,0.056576055,30.139923,241.33723,92.13214,0.0,73.553635,0.10540778,0.0,70.59609,8.330017
9095,19985700.0,0.0,18.298492,14.580322,21.503937,21.328308,21.690247,21.585968,18.29898,18.296051,18.296051,18.295532,0.0,0.029904678,0.029904678,0.045832127,25.0,18.300018,0.0,0.0,0.0,-0.028364588,9.54197e-21,0.0,74.58813,33.210598,28.460773,96.0,0.056733437,30.154919,241.46616,90.85584,0.0,74.58813,0.10564063,0.0,71.5978,8.330017
9096,19985760.0,0.0,18.298859,14.579437,21.500793,21.318115,21.692596,21.58844,18.298828,18.296387,18.296387,18.295898,0.0,0.030007621,0.030007621,0.04602328,25.0,18.300018,0.0,0.0,0.0,-0.006541329,9.54197e-21,0.0,75.56445,31.260847,28.447792,96.0,0.056982234,30.173094,241.55789,89.865456,0.0,75.56445,0.106032684,0.0,72.53886,8.330017
9097,19985820.0,0.0,18.299103,14.578613,21.49762,21.307922,21.694885,21.59085,18.298767,18.296692,18.296692,18.296234,0.0,0.030130599,0.030130599,0.046246797,25.0,18.300018,0.0,0.0,0.0,0.009219517,9.54197e-21,0.0,76.479706,29.629908,28.43513,96.0,0.057270598,30.190823,241.62424,89.07711,0.0,76.479706,0.1065032,0.0,73.4177,8.330017
9098,19985880.0,0.0,18.299072,14.577881,21.494415,21.297699,21.697113,21.593231,18.298828,18.296997,18.296997,18.2966,0.0,0.030270116,0.030270116,0.046496667,25.0,18.300018,0.0,0.0,0.0,0.0065637315,9.54197e-21,0.0,77.32103,28.288336,28.42348,96.0,0.05758608,30.207127,241.668,88.468605,0.0,77.32103,0.10703208,0.0,74.22225,8.330017
9099,19985940.0,0.0,18.29898,14.5772705,21.49118,21.287445,21.69931,21.59555,18.298859,18.297272,18.297272,18.296936,0.0,0.030413948,0.030413948,0.046752144,25.0,18.300018,0.0,0.0,0.0,0.00039435423,9.54197e-21,0.0,78.10384,27.148148,28.412035,96.0,0.057908945,30.223152,241.69783,87.97746,0.0,78.10384,0.10757606,0.0,74.968575,8.330017
9100,19986000.0,0.0,18.29889,14.576721,21.487885,21.27713,21.701447,21.597809,18.298828,18.297546,18.297546,18.297241,0.0,0.030566081,0.030566081,0.047020018,25.0,18.300018,0.0,0.0,0.0,-0.0043144748,9.54197e-21,0.0,78.809044,26.22123,28.40039,96.0,0.058248144,30.239454,241.71169,87.61533,0.0,78.809044,0.108149655,0.0,75.63804,8.330017
9101,19986060.0,0.0,18.299103,14.576294,21.485016,21.267914,21.703552,21.600037,18.298828,18.29776,18.29776,18.297516,0.0,0.030720513,0.030720513,0.047290023,25.0,18.300018,0.0,0.0,0.0,0.0051608006,9.54197e-21,0.0,79.440544,25.465517,28.388668,96.0,0.058590908,30.255863,241.714,87.35162,0.0,79.440544,0.108729064,0.0,76.235115,8.330017
9102,19986120.0,0.0,18.299194,14.576019,21.482117,21.258667,21.705597,21.602234,18.29889,18.297974,18.297974,18.29776,0.0,0.030874498,0.030874498,0.047557436,25.0,18.300018,0.0,0.0,0.0,0.008111749,9.54197e-21,0.0,79.992714,24.866041,28.377756,96.0,0.058929022,30.27114,241.70648,87.17538,0.0,79.992714,0.10930457,0.0,76.75479,8.330017
9103,19986180.0,0.0,18.299164,14.575836,21.479187,21.24936,21.70758,21.60434,18.29895,18.298157,18.298157,18.297974,0.0,0.031025106,0.031025106,0.047817536,25.0,18.300018,0.0,0.0,0.0,0.0051432215,9.54197e-21,0.0,80.48006,24.381628,28.36746,96.0,0.05925814,30.285559,241.69252,87.06049,0.0,80.48006,0.10986657,0.0,77.211586,8.330017
9104,19986240.0,0.0,18.299133,14.575806,21.476196,21.240051,21.709503,21.606415,18.29898,18.29834,18.29834,18.298187,0.0,0.0311707,0.0311707,0.048067525,25.0,18.300018,0.0,0.0,0.0,0.001833536,9.54197e-21,0.0,80.89293,24.013033,28.357433,96.0,0.059575707,30.29959,241.67265,87.005646,0.0,80.89293,0.11040789,0.0,77.59655,8.330017
9105,19986300.0,0.0,18.299164,14.575897,21.473175,21.230682,21.711365,21.60846,18.299011,18.298492,18.298492,18.29837,0.0,0.03131038,0.03131038,0.048306227,25.0,18.300018,0.0,0.0,0.0,0.0012893816,9.54197e-21,0.0,81.25179,23.721943,28.347504,96.0,0.05988118,30.313496,241.64955,86.98838,0.0,81.25179,0.11092634,0.0,77.92972,8.330017
9106,19986360.0,0.0,18.299438,14.576141,21.470581,21.222351,21.713257,21.610474,18.299042,18.298645,18.298645,18.298523,0.0,0.03144373,0.03144373,0.04853297,25.0,18.300018,0.0,0.0,0.0,0.012377333,9.54197e-21,0.0,81.5535,23.506863,28.337904,96.0,0.060172766,30.326933,241.62347,87.00749,0.0,81.5535,0.1114201,0.0,78.20823,8.330017
9107,19986420.0,0.0,18.29956,14.576569,21.467987,21.21402,21.715088,21.612488,18.299133,18.298767,18.298767,18.298706,0.0,0.031568516,0.031568516,0.048744146,25.0,18.300018,0.0,0.0,0.0,0.01637876,9.54197e-21,0.0,81.79701,23.361895,28.32949,96.0,0.060443178,30.33871,241.59552,87.057396,0.0,81.79701,0.11188107,0.0,78.43141,8.330017
9108,19986480.0,0.0,18.299591,14.577148,21.465363,21.205658,21.716858,21.61441,18.299194,18.29892,18.29892,18.298859,0.0,0.031683113,0.031683113,0.04893717,25.0,18.300018,0.0,0.0,0.0,0.015006298,9.54197e-21,0.0,81.98971,23.272074,28.321917,96.0,0.06069146,30.349318,241.56697,87.12839,0.0,81.98971,0.112305164,0.0,78.60662,8.330017
9109,19986540.0,0.0,18.299438,14.577911,21.462677,21.197266,21.718567,21.616302,18.299316,18.299072,18.299072,18.299011,0.0,0.031787746,0.031787746,0.049112625,25.0,18.300018,0.0,0.0,0.0,0.003964018,9.54197e-21,0.0,82.120125,23.250656,28.315502,96.0,0.06091426,30.358297,241.53738,87.22703,0.0,82.120125,0.1126881,0.0,78.72289,8.330017
9110,19986600.0,0.0,18.299438,14.578827,21.459991,21.188873,21.720245,21.618164,18.299347,18.299164,18.299164,18.299133,0.0,0.031877607,0.031877607,0.04926255,25.0,18.300018,0.0,0.0,0.0,0.0012469406,9.54197e-21,0.0,82.1958,23.280174,28.309149,96.0,0.061109167,30.36719,241.5089,87.33974,0.0,82.1958,0.11301769,0.0,78.78788,8.330017
9111,19986660.0,0.0,18.299683,14.579956,21.457733,21.181488,21.721954,21.620056,18.299377,18.299286,18.299286,18.299225,0.0,0.031960133,0.031960133,0.04939968,25.0,18.300018,0.0,0.0,0.0,0.0103017725,9.54197e-21,0.0,82.24653,23.331804,28.30321,96.0,0.06128821,30.375507,241.48123,87.45741,0.0,82.24653,0.11332006,0.0,78.82958,8.330017
9112,19986720.0,0.0,18.299835,14.581299,21.455475,21.174072,21.723633,21.621918,18.299469,18.299377,18.299377,18.299347,0.0,0.032033633,0.032033633,0.04952141,25.0,18.300018,0.0,0.0,0.0,0.016116293,9.54197e-21,0.0,82.26942,23.407072,28.298288,96.0,0.061446223,30.382395,241.45479,87.579124,0.0,82.26942,0.11358884,0.0,78.84539,8.330017
9113,19986780.0,0.0,18.299866,14.582825,21.453247,21.166687,21.72528,21.623749,18.299591,18.2995,18.2995,18.299469,0.0,0.032096386,0.032096386,0.049624987,25.0,18.300018,0.0,0.0,0.0,0.012816946,9.54197e-21,0.0,82.26374,23.50474,28.294647,96.0,0.06157898,30.387497,241.43019,87.702385,0.0,82.26374,0.11381797,0.0,78.83472,8.330017
9114,19986840.0,0.0,18.299866,14.584564,21.450958,21.159302,21.726898,21.62558,18.299683,18.299591,18.299591,18.299591,0.0,0.032149237,0.032149237,0.049711864,25.0,18.300018,0.0,0.0,0.0,0.008834439,9.54197e-21,0.0,82.23681,23.616581,28.291693,96.0,0.061689988,30.391628,241.4077,87.82326,0.0,82.23681,0.11401027,0.0,78.804474,8.330017
9115,19986900.0,0.0,18.299835,14.586548,21.4487,21.151947,21.728485,21.62735,18.299744,18.299713,18.299713,18.299713,0.0,0.032189764,0.032189764,0.04977814,25.0,18.300018,0.0,0.0,0.0,0.0025638358,9.54197e-21,0.0,82.18273,23.747501,28.289608,96.0,0.061774716,30.39455,241.38763,87.94231,0.0,82.18273,0.114157915,0.0,78.74916,8.330017
9116,19986960.0,0.0,18.30011,14.588745,21.446869,21.145538,21.730133,21.629211,18.299805,18.299805,18.299805,18.299805,0.0,0.032222673,0.032222673,0.049831614,25.0,18.300018,0.0,0.0,0.0,0.012517929,9.54197e-21,0.0,82.116585,23.884352,28.287783,96.0,0.061843626,30.397102,241.36952,88.05661,0.0,82.116585,0.114277236,0.0,78.68283,8.330017
9117,19987020.0,0.0,18.300262,14.591187,21.445068,21.13919,21.73175,21.631042,18.299896,18.299896,18.299896,18.299896,0.0,0.032247048,0.032247048,0.049870804,25.0,18.300018,0.0,0.0,0.0,0.018601757,9.54197e-21,0.0,82.03984,24.024103,28.287216,96.0,0.061891627,30.397896,241.35379,88.163506,0.0,82.03984,0.114365175,0.0,78.60695,8.330017
9118,19987080.0,0.0,18.300293,14.593872,21.443268,21.132843,21.733368,21.632874,18.300049,18.299988,18.299988,18.299988,0.0,0.03226335,0.03226335,0.049896527,25.0,18.300018,0.0,0.0,0.0,0.013849056,9.54197e-21,0.0,81.9547,24.164602,28.288115,96.0,0.06191889,30.39664,241.34041,88.26225,0.0,81.9547,0.1144235,0.0,78.52358,8.330017
9119,19987140.0,0.0,18.300232,14.596802,21.441467,21.126526,21.734985,21.634705,18.30014,18.30008,18.30008,18.30008,0.0,0.03227283,0.03227283,0.04991087,25.0,18.300018,0.0,0.0,0.0,0.005765709,9.54197e-21,0.0,81.865845,24.301296,28.289907,96.0,0.061929837,30.394129,241.3293,88.3515,0.0,81.865845,0.114456795,0.0,78.43711,8.330017
9120,19987200.0,0.0,18.300232,14.600006,21.439697,21.12024,21.736572,21.636505,18.300232,18.30017,18.30017,18.30017,0.0,0.032276858,0.032276858,0.04991614,25.0,18.300018,0.0,0.0,0.0,0.0016848233,9.54197e-21,0.0,81.77707,24.430872,28.292168,96.0,0.061928738,30.390966,241.32024,88.43085,0.0,81.77707,0.11447029,0.0,78.351105,8.330017
9121,19987260.0,0.0,18.302124,14.603516,21.441742,21.118439,21.741882,21.642029,18.300385,18.300293,18.300293,18.300293,0.0,0.032274865,0.032274865,0.04991142,25.0,18.300018,0.0,0.0,0.0,0.08336316,9.54197e-21,0.0,81.68682,24.554592,28.296364,96.0,0.061908998,30.385092,241.31332,88.50025,0.0,81.68682,0.114461385,0.0,78.26409,8.330017
9122,19987320.0,0.0,18.302734,14.607361,21.44403,21.116669,21.747192,21.647552,18.300964,18.300537,18.300537,18.300507,0.0,0.032268565,0.032268565,0.049899526,25.0,18.300018,0.0,0.0,0.0,0.10123366,9.54197e-21,0.0,81.59982,24.668537,28.308338,96.0,0.061853014,30.368328,241.30827,88.55942,0.0,81.59982,0.11443689,0.0,78.1805,8.330017
9123,19987380.0,0.0,18.302155,14.611542,21.44629,21.114899,21.752472,21.653046,18.301544,18.300903,18.300903,18.300842,0.0,0.032258935,0.032258935,0.04988215,25.0,18.300018,0.0,0.0,0.0,0.046568334,9.54197e-21,0.0,81.51775,24.771528,28.326153,96.0,0.061769616,30.343384,241.30487,88.60865,0.0,81.51775,0.114400245,0.0,78.10186,8.330017
9124,19987440.0,0.0,18.301178,14.616058,21.448578,21.11316,21.757751,21.658539,18.30185,18.30133,18.30133,18.301239,0.0,0.03224649,0.03224649,0.049860146,25.0,18.300018,0.0,0.0,0.0,-0.030238867,9.54197e-21,0.0,81.44126,24.863022,28.346434,96.0,0.061671983,30.314991,241.303,88.64818,0.0,81.44126,0.11435329,0.0,78.0288,8.330017
9125,19987500.0,0.0,18.300995,14.620911,21.450867,21.11142,21.763,21.664001,18.301758,18.301575,18.301575,18.301514,0.0,0.03223236,0.03223236,0.04983543,25.0,18.300018,0.0,0.0,0.0,-0.04338036,9.54197e-21,0.0,81.37169,24.942387,28.363401,96.0,0.061583184,30.29124,241.30234,88.67887,0.0,81.37169,0.114300296,0.0,77.96254,8.330017
9126,19987560.0,0.0,18.301727,14.626068,21.453308,21.11026,21.768158,21.669342,18.301544,18.301605,18.301605,18.301575,0.0,0.032216925,0.032216925,0.049808633,25.0,18.300018,0.0,0.0,0.0,0.0046950043,9.54197e-21,0.0,81.30958,25.009258,28.37748,96.0,0.06150236,30.271526,241.30284,88.700905,0.0,81.30958,0.1142426,0.0,77.90357,8.330017
9127,19987620.0,0.0,18.302338,14.631531,21.45578,21.10913,21.773285,21.674683,18.301605,18.301605,18.301605,18.301605,0.0,0.03220092,0.03220092,0.04978099,25.0,18.300018,0.0,0.0,0.0,0.040163152,9.54197e-21,0.0,81.254845,25.0649,28.393162,96.0,0.061414752,30.249575,241.3042,88.715836,0.0,81.254845,0.114182934,0.0,77.85177,8.330017
9128,19987680.0,0.0,18.302246,14.637299,21.458221,21.108002,21.778381,21.680023,18.30185,18.301697,18.301697,18.301666,0.0,0.03218479,0.03218479,0.049753238,25.0,18.300018,0.0,0.0,0.0,0.025823267,9.54197e-21,0.0,81.2078,25.109533,28.41272,96.0,0.061312996,30.222189,241.30624,88.72424,0.0,81.2078,0.1141229,0.0,77.807396,8.330017
9129,19987740.0,0.0,18.30185,14.643372,21.460693,21.106873,21.783478,21.685333,18.302032,18.301819,18.301819,18.301819,0.0,0.032168966,0.032168966,0.049726114,25.0,18.300018,0.0,0.0,0.0,-0.0065616276,9.54197e-21,0.0,81.16828,25.143847,28.43409,96.0,0.06120539,30.192274,241.30882,88.727005,0.0,81.16828,0.1140641,0.0,77.77029,8.330017
9130,19987800.0,0.0,18.301819,14.64975,21.463165,21.105774,21.788574,21.690613,18.302032,18.30194,18.30194,18.30191,0.0,0.032153822,0.032153822,0.04970024,25.0,18.300018,0.0,0.0,0.0,-0.011283949,9.54197e-21,0.0,81.13597,25.168701,28.454313,96.0,0.061103318,30.163961,241.31177,88.72503,0.0,81.13597,0.114007935,0.0,77.7401,8.330017
