,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
9131,19987860.0,0.0,18.302734,14.656403,21.466919,21.106476,21.794678,21.697021,18.302002,18.301971,18.301971,18.301971,0.0,0.03213961,0.03213961,0.049676035,25.0,18.300018,0.0,0.0,0.0,0.033190984,9.54197e-21,0.0,81.11038,25.185143,28.474184,96.0,0.061004367,30.136145,241.31494,88.71919,0.0,81.11038,0.11395528,0.0,77.716354,8.330017
9132,19987920.0,0.0,18.3031,14.66333,21.470734,21.107208,21.80075,21.7034,18.302246,18.302063,18.302063,18.302032,0.0,0.03212647,0.03212647,0.049653724,25.0,18.300018,0.0,0.0,0.0,0.048145797,9.54197e-21,0.0,81.09101,25.194294,28.497559,96.0,0.060894918,30.103418,241.31825,88.710304,0.0,81.09101,0.11390668,0.0,77.69854,8.330017
9133,19987980.0,0.0,18.302704,14.670532,21.474548,21.10791,21.806824,21.709747,18.302582,18.302246,18.302246,18.302216,0.0,0.03211453,0.03211453,0.049633507,25.0,18.300018,0.0,0.0,0.0,0.013081621,9.54197e-21,0.0,81.07732,25.197123,28.524837,96.0,0.060773753,30.065228,241.32156,88.69906,0.0,81.07732,0.113862574,0.0,77.686134,8.330017
9134,19988040.0,0.0,18.302338,14.6779785,21.478363,21.108643,21.812866,21.716095,18.302673,18.30243,18.30243,18.302399,0.0,0.03210391,0.03210391,0.049615584,25.0,18.300018,0.0,0.0,0.0,-0.016211929,9.54197e-21,0.0,81.06865,25.194601,28.552353,96.0,0.060654327,30.026707,241.32483,88.686134,0.0,81.06865,0.1138234,0.0,77.678505,8.330017
9135,19988100.0,0.0,18.30252,14.68573,21.482178,21.109344,21.818878,21.722412,18.302582,18.30252,18.30252,18.30249,0.0,0.032094665,0.032094665,0.04960003,25.0,18.300018,0.0,0.0,0.0,-0.0068724537,9.54197e-21,0.0,81.06436,25.187683,28.577942,96.0,0.060544506,29.990881,241.32794,88.672165,0.0,81.06436,0.113789335,0.0,77.67502,8.330017
9136,19988160.0,0.0,18.302979,14.693695,21.486176,21.110596,21.82489,21.728668,18.302582,18.302551,18.302551,18.30252,0.0,0.032086756,0.032086756,0.04958678,25.0,18.300018,0.0,0.0,0.0,0.019133247,9.54197e-21,0.0,81.063774,25.17738,28.603333,96.0,0.060437992,29.955336,241.33087,88.65768,0.0,81.063774,0.11376026,0.0,77.67502,8.330017
9137,19988220.0,0.0,18.303131,14.701935,21.490173,21.111847,21.830872,21.734924,18.302704,18.302582,18.302582,18.302551,0.0,0.03208012,0.03208012,0.049575713,25.0,18.300018,0.0,0.0,0.0,0.024607161,9.54197e-21,0.0,81.066284,25.164587,28.630722,96.0,0.060326736,29.91699,241.33357,88.643135,0.0,81.066284,0.11373593,0.0,77.67791,8.330017
9138,19988280.0,0.0,18.302979,14.710419,21.49414,21.113068,21.836853,21.74115,18.302856,18.302673,18.302673,18.302643,0.0,0.0320747,0.0320747,0.049566716,25.0,18.300018,0.0,0.0,0.0,0.009916504,9.54197e-21,0.0,81.07135,25.149996,28.659939,96.0,0.06021121,29.876083,241.33603,88.62886,0.0,81.07135,0.11371608,0.0,77.68319,8.330017
9139,19988340.0,0.0,18.302826,14.719116,21.498108,21.114319,21.842804,21.747345,18.302917,18.302765,18.302765,18.302734,0.0,0.032070424,0.032070424,0.04955968,25.0,18.300018,0.0,0.0,0.0,-0.004680813,9.54197e-21,0.0,81.078445,25.134228,28.689665,96.0,0.06009608,29.83447,241.33821,88.61514,0.0,81.078445,0.1137005,0.0,77.69036,8.330017
9140,19988400.0,0.0,18.302856,14.728058,21.502075,21.11554,21.848724,21.75354,18.302948,18.302826,18.302826,18.302826,0.0,0.03206719,0.03206719,0.049554396,25.0,18.300018,0.0,0.0,0.0,-0.0044969376,9.54197e-21,0.0,81.08696,25.117973,28.718925,96.0,0.059984583,29.793505,241.3401,88.602264,0.0,81.08696,0.11368874,0.0,77.69882,8.330017
9141,19988460.0,0.0,18.303131,14.737213,21.506195,21.117249,21.854614,21.759644,18.302917,18.302856,18.302856,18.302856,0.0,0.032064926,0.032064926,0.049550764,25.0,18.300018,0.0,0.0,0.0,0.009767103,9.54197e-21,0.0,81.09663,25.101532,28.748056,96.0,0.059875403,29.752722,241.34174,88.59033,0.0,81.09663,0.11368058,0.0,77.70833,8.330017
9142,19988520.0,0.0,18.303314,14.746582,21.510315,21.118958,21.860504,21.765747,18.303009,18.302917,18.302917,18.302887,0.0,0.032063484,0.032063484,0.049548518,25.0,18.300018,0.0,0.0,0.0,0.016812768,9.54197e-21,0.0,81.10696,25.085457,28.778261,96.0,0.05976391,29.710432,241.3431,88.5795,0.0,81.10696,0.11367545,0.0,77.71842,8.330017
9143,19988580.0,0.0,18.303253,14.756165,21.514404,21.120636,21.866333,21.77182,18.3031,18.302979,18.302979,18.302948,0.0,0.03206286,0.03206286,0.04954764,25.0,18.300018,0.0,0.0,0.0,0.0084996745,9.54197e-21,0.0,81.117615,25.07022,28.80996,96.0,0.05964857,29.666058,241.34416,88.57003,0.0,81.117615,0.11367333,0.0,77.72876,8.330017
9144,19988640.0,0.0,18.303192,14.765961,21.518494,21.122314,21.872162,21.777863,18.303162,18.30304,18.30304,18.30304,0.0,0.03206277,0.03206277,0.049547654,25.0,18.300018,0.0,0.0,0.0,0.0019488013,9.54197e-21,0.0,81.12825,25.055866,28.841972,96.0,0.059533086,29.621237,241.34502,88.561646,0.0,81.12825,0.113673165,0.0,77.739044,8.330017
9145,19988700.0,0.0,18.303253,14.77594,21.522552,21.123993,21.87799,21.783905,18.303192,18.3031,18.3031,18.3031,0.0,0.032063156,0.032063156,0.049548455,25.0,18.300018,0.0,0.0,0.0,0.0019131326,9.54197e-21,0.0,81.1387,25.042534,28.87402,96.0,0.05941835,29.576374,241.34567,88.55436,0.0,81.1387,0.113674745,0.0,77.74911,8.330017
9146,19988760.0,0.0,18.303406,14.786102,21.526794,21.126099,21.883759,21.789886,18.303223,18.303162,18.303162,18.303131,0.0,0.032063954,0.032063954,0.049549945,25.0,18.300018,0.0,0.0,0.0,0.009272159,9.54197e-21,0.0,81.14875,25.030426,28.906324,96.0,0.059303463,29.531149,241.34613,88.54823,0.0,81.14875,0.11367784,0.0,77.758766,8.330017
9147,19988820.0,0.0,18.303528,14.796478,21.531006,21.128204,21.889526,21.795837,18.303284,18.303192,18.303192,18.303192,0.0,0.032065056,0.032065056,0.04955193,25.0,18.300018,0.0,0.0,0.0,0.011902338,9.54197e-21,0.0,81.15824,25.019636,28.939486,96.0,0.05918602,29.484718,241.3464,88.54319,0.0,81.15824,0.113682024,0.0,77.76785,8.330017
9148,19988880.0,0.0,18.303497,14.807007,21.535217,21.13028,21.895264,21.801788,18.303375,18.303253,18.303253,18.303253,0.0,0.03206641,0.03206641,0.049554326,25.0,18.300018,0.0,0.0,0.0,0.007666987,9.54197e-21,0.0,81.16712,25.010181,28.973549,96.0,0.059065778,29.437033,241.34653,88.539185,0.0,81.16712,0.11368713,0.0,77.77632,8.330017
9149,19988940.0,0.0,18.303467,14.8177185,21.539398,21.132355,21.90097,21.807709,18.303436,18.303314,18.303314,18.303314,0.0,0.032067917,0.032067917,0.049556963,25.0,18.300018,0.0,0.0,0.0,0.0026877725,9.54197e-21,0.0,81.175255,25.002045,29.00807,96.0,0.058944147,29.388702,241.34654,88.53611,0.0,81.175255,0.113692775,0.0,77.78408,8.330017
9150,19989000.0,0.0,18.303467,14.828583,21.54358,21.13443,21.906677,21.813599,18.303467,18.303375,18.303375,18.303345,0.0,0.03206949,0.03206949,0.049559698,25.0,18.300018,0.0,0.0,0.0,0.0003438748,9.54197e-21,0.0,81.182625,24.995136,29.04282,96.0,0.05882179,29.340054,241.34644,88.53382,0.0,81.182625,0.11369866,0.0,77.79108,8.330017
9151,19989060.0,0.0,18.303589,14.8396,21.547882,21.13684,21.912323,21.819458,18.303497,18.303436,18.303436,18.303406,0.0,0.032071166,0.032071166,0.049562592,25.0,18.300018,0.0,0.0,0.0,0.0040204204,9.54197e-21,0.0,81.189224,24.989508,29.077795,96.0,0.05869879,29.291088,241.34624,88.53238,0.0,81.189224,0.11370492,0.0,77.79733,8.330017
9152,19989120.0,0.0,18.30368,14.8508,21.552155,21.139252,21.917969,21.825256,18.303528,18.303467,18.303467,18.303467,0.0,0.03207283,0.03207283,0.049565457,25.0,18.300018,0.0,0.0,0.0,0.007898644,9.54197e-21,0.0,81.195045,24.985018,29.11322,96.0,0.058574095,29.24149,241.34596,88.53158,0.0,81.195045,0.113711104,0.0,77.80282,8.330017
9153,19989180.0,0.0,18.303741,14.862122,21.556396,21.141632,21.923615,21.831055,18.303589,18.303497,18.303497,18.303497,0.0,0.03207443,0.03207443,0.0495682,25.0,18.300018,0.0,0.0,0.0,0.009148751,9.54197e-21,0.0,81.20012,24.981514,29.149199,96.0,0.058447286,29.191122,241.34566,88.53128,0.0,81.20012,0.11371705,0.0,77.8076,8.330017
9154,19989240.0,0.0,18.303741,14.873596,21.560638,21.143982,21.9292,21.836853,18.30365,18.303558,18.303558,18.303528,0.0,0.03207599,0.03207599,0.04957085,25.0,18.300018,0.0,0.0,0.0,0.006398322,9.54197e-21,0.0,81.20443,24.979074,29.185823,96.0,0.05831803,29.139847,241.34529,88.53155,0.0,81.20443,0.11372282,0.0,77.811646,8.330017
9155,19989300.0,0.0,18.303741,14.885193,21.56488,21.146362,21.934784,21.84262,18.30368,18.303589,18.303589,18.303589,0.0,0.03207744,0.03207744,0.04957332,25.0,18.300018,0.0,0.0,0.0,0.002665088,9.54197e-21,0.0,81.20806,24.977465,29.222853,96.0,0.0581871,29.088009,241.34491,88.53218,0.0,81.20806,0.1137282,0.0,77.81505,8.330017
9156,19989360.0,0.0,18.303772,14.896912,21.569214,21.149017,21.940338,21.848297,18.30371,18.30365,18.30365,18.30365,0.0,0.03207878,0.03207878,0.04957559,25.0,18.300018,0.0,0.0,0.0,0.0030894373,9.54197e-21,0.0,81.21105,24.97662,29.260132,96.0,0.058055032,29.035818,241.34451,88.533134,0.0,81.21105,0.11373314,0.0,77.81783,8.330017
9157,19989420.0,0.0,18.303864,14.908783,21.573517,21.151642,21.945862,21.853973,18.303741,18.30368,18.30368,18.30368,0.0,0.03207999,0.03207999,0.04957763,25.0,18.300018,0.0,0.0,0.0,0.005571875,9.54197e-21,0.0,81.21347,24.976406,29.297686,96.0,0.057921704,28.983238,241.34412,88.53432,0.0,81.21347,0.11373761,0.0,77.82007,8.330017
9158,19989480.0,0.0,18.303894,14.920746,21.57782,21.154266,21.951385,21.85965,18.303802,18.303741,18.303741,18.30371,0.0,0.03208106,0.03208106,0.049579438,25.0,18.300018,0.0,0.0,0.0,0.005747721,9.54197e-21,0.0,81.21539,24.976706,29.33571,96.0,0.05778641,28.930002,241.34372,88.535645,0.0,81.21539,0.11374156,0.0,77.821846,8.330017
9159,19989540.0,0.0,18.303925,14.9328,21.582092,21.15689,21.956879,21.865265,18.303833,18.303772,18.303772,18.303741,0.0,0.032081995,0.032081995,0.04958101,25.0,18.300018,0.0,0.0,0.0,0.005125392,9.54197e-21,0.0,81.21693,24.977371,29.374092,96.0,0.057649564,28.876272,241.34335,88.53703,0.0,81.21693,0.113745004,0.0,77.82325,8.330017
9160,19989600.0,0.0,18.303925,14.944977,21.586365,21.159485,21.962341,21.87091,18.303864,18.303802,18.303802,18.303802,0.0,0.032082792,0.032082792,0.04958234,25.0,18.300018,0.0,0.0,0.0,0.0027794936,9.54197e-21,0.0,81.218025,24.978466,29.412893,96.0,0.057510927,28.821949,241.34299,88.53853,0.0,81.218025,0.11374793,0.0,77.82424,8.330017
9161,19989660.0,0.0,18.303986,14.957245,21.590698,21.162354,21.967773,21.876465,18.303894,18.303833,18.303833,18.303833,0.0,0.03208346,0.03208346,0.049583446,25.0,18.300018,0.0,0.0,0.0,0.0037196374,9.54197e-21,0.0,81.218796,24.979809,29.451921,96.0,0.057371218,28.767311,241.34265,88.540016,0.0,81.218796,0.11375037,0.0,77.824936,8.330017
9162,19989720.0,0.0,18.304016,14.9696045,21.595032,21.165222,21.973206,21.882019,18.303925,18.303864,18.303864,18.303864,0.0,0.032084,0.032084,0.04958434,25.0,18.300018,0.0,0.0,0.0,0.0047488012,9.54197e-21,0.0,81.21934,24.981314,29.491278,96.0,0.057230074,28.71221,241.34235,88.541466,0.0,81.21934,0.11375234,0.0,77.82541,8.330017
9163,19989780.0,0.0,18.304047,14.982056,21.599365,21.16806,21.978607,21.887543,18.303955,18.303894,18.303894,18.303894,0.0,0.032084417,0.032084417,0.04958503,25.0,18.300018,0.0,0.0,0.0,0.004219574,9.54197e-21,0.0,81.219666,24.98294,29.531013,96.0,0.05708734,28.656582,241.34207,88.54286,0.0,81.219666,0.11375387,0.0,77.82569,8.330017
9164,19989840.0,0.0,18.304047,14.994568,21.603668,21.170868,21.983978,21.893036,18.303986,18.303955,18.303955,18.303925,0.0,0.032084733,0.032084733,0.04958554,25.0,18.300018,0.0,0.0,0.0,0.0027899626,9.54197e-21,0.0,81.21986,24.984606,29.57105,96.0,0.05694332,28.600533,241.34181,88.54416,0.0,81.21986,0.11375501,0.0,77.82584,8.330017
9165,19989900.0,0.0,18.304047,15.007141,21.60794,21.173676,21.989319,21.89853,18.304016,18.303986,18.303986,18.303955,0.0,0.03208496,0.03208496,0.049585905,25.0,18.300018,0.0,0.0,0.0,0.001881815,9.54197e-21,0.0,81.21998,24.986244,29.611279,96.0,0.056798443,28.544212,241.34158,88.54535,0.0,81.21998,0.11375583,0.0,77.825935,8.330017
9166,19989960.0,0.0,18.304108,15.019806,21.612305,21.176727,21.994629,21.903961,18.304047,18.304016,18.304016,18.303986,0.0,0.032085095,0.032085095,0.04958611,25.0,18.300018,0.0,0.0,0.0,0.0029768446,9.54197e-21,0.0,81.21999,24.98788,29.651737,96.0,0.05665255,28.48757,241.34138,88.54644,0.0,81.21999,0.11375631,0.0,77.825935,8.330017
9167,19990020.0,0.0,18.304138,15.032501,21.616638,21.179749,21.999939,21.909363,18.304077,18.304016,18.304016,18.304016,0.0,0.032085154,0.032085154,0.04958619,25.0,18.300018,0.0,0.0,0.0,0.003863356,9.54197e-21,0.0,81.219986,24.989437,29.692463,96.0,0.056505553,28.430552,241.34122,88.5474,0.0,81.219986,0.1137565,0.0,77.82591,8.330017
9168,19990080.0,0.0,18.304169,15.045258,21.620972,21.18277,22.005219,21.914734,18.304108,18.304047,18.304047,18.304047,0.0,0.03208516,0.03208516,0.049586188,25.0,18.300018,0.0,0.0,0.0,0.0038953954,9.54197e-21,0.0,81.22,24.990883,29.73344,96.0,0.056357563,28.373184,241.34106,88.54825,0.0,81.22,0.113756515,0.0,77.82592,8.330017
9169,19990140.0,0.0,18.304169,15.058075,21.625275,21.18576,22.010468,21.920105,18.304108,18.304077,18.304077,18.304077,0.0,0.032085106,0.032085106,0.04958608,25.0,18.300018,0.0,0.0,0.0,0.0024593917,9.54197e-21,0.0,81.22002,24.99223,29.774717,96.0,0.056208376,28.315397,241.34094,88.548965,0.0,81.22002,0.11375629,0.0,77.825935,8.330017
9170,19990200.0,0.0,18.304169,15.070892,21.629547,21.188751,22.015717,21.925476,18.304138,18.304108,18.304108,18.304108,0.0,0.032085013,0.032085013,0.049585905,25.0,18.300018,0.0,0.0,0.0,0.0010827046,9.54197e-21,0.0,81.220085,24.993439,29.816145,96.0,0.05605857,28.257397,241.34084,88.54956,0.0,81.220085,0.113755934,0.0,77.826,8.330017
9171,19990260.0,0.0,18.3042,15.083771,21.633911,21.191956,22.020905,21.930756,18.304169,18.304138,18.304138,18.304108,0.0,0.032084886,0.032084886,0.049585678,25.0,18.300018,0.0,0.0,0.0,0.0020135208,9.54197e-21,0.0,81.22021,24.994509,29.857689,96.0,0.055908296,28.199234,241.34074,88.55004,0.0,81.22021,0.11375546,0.0,77.82611,8.330017
9172,19990320.0,0.0,18.30423,15.09668,21.638214,21.19513,22.026062,21.936035,18.304169,18.304138,18.304138,18.304138,0.0,0.032084737,0.032084737,0.049585417,25.0,18.300018,0.0,0.0,0.0,0.003027274,9.54197e-21,0.0,81.2204,24.995434,29.899418,96.0,0.055757325,28.140816,241.34067,88.550415,0.0,81.2204,0.11375489,0.0,77.8263,8.330017
9173,19990380.0,0.0,18.30423,15.109589,21.642548,21.198273,22.03122,21.941284,18.3042,18.304169,18.304169,18.304169,0.0,0.032084577,0.032084577,0.04958513,25.0,18.300018,0.0,0.0,0.0,0.002463829,9.54197e-21,0.0,81.220665,24.996222,29.941378,96.0,0.055605493,28.082073,241.3406,88.5507,0.0,81.220665,0.11375428,0.0,77.82658,8.330017
9174,19990440.0,0.0,18.30423,15.122528,21.64685,21.201416,22.036346,21.946503,18.3042,18.304169,18.304169,18.304169,0.0,0.03208441,0.03208441,0.049584843,25.0,18.300018,0.0,0.0,0.0,0.0017128612,9.54197e-21,0.0,81.22102,24.996878,29.983456,96.0,0.05545324,28.023163,241.34056,88.550896,0.0,81.22102,0.11375366,0.0,77.82692,8.330017
9175,19990500.0,0.0,18.30423,15.135468,21.651123,21.20456,22.041473,21.951721,18.30423,18.3042,18.3042,18.3042,0.0,0.032084234,0.032084234,0.04958454,25.0,18.300018,0.0,0.0,0.0,0.0002673269,9.54197e-21,0.0,81.22146,24.997398,30.025694,96.0,0.055300403,27.96403,241.34052,88.55101,0.0,81.22146,0.11375301,0.0,77.82735,8.330017
9176,19990560.0,0.0,18.30426,15.148376,21.655457,21.207855,22.04654,21.956879,18.30423,18.3042,18.3042,18.3042,0.0,0.032084063,0.032084063,0.04958425,25.0,18.300018,0.0,0.0,0.0,0.0011967145,9.54197e-21,0.0,81.22198,24.997795,30.067951,96.0,0.055147517,27.90487,241.34047,88.551056,0.0,81.22198,0.11375238,0.0,77.82785,8.330017
9177,19990620.0,0.0,18.30429,15.161316,21.65976,21.211182,22.051575,21.962036,18.30423,18.30423,18.30423,18.30423,0.0,0.0320839,0.0320839,0.04958397,25.0,18.300018,0.0,0.0,0.0,0.0019762735,9.54197e-21,0.0,81.22257,24.998085,30.110327,96.0,0.054994237,27.845543,241.34044,88.55104,0.0,81.22257,0.11375177,0.0,77.82843,8.330017
9178,19990680.0,0.0,18.30429,15.174225,21.664062,21.214447,22.05661,21.967163,18.30426,18.30423,18.30423,18.30423,0.0,0.032083742,0.032083742,0.049583707,25.0,18.300018,0.0,0.0,0.0,0.0014734078,9.54197e-21,0.0,81.223236,24.998274,30.15285,96.0,0.05484044,27.786013,241.34041,88.55099,0.0,81.223236,0.1137512,0.0,77.82908,8.330017
9179,19990740.0,0.0,18.30426,15.187134,21.668335,21.217712,22.061615,21.97226,18.30426,18.30423,18.30423,18.30423,0.0,0.032083604,0.032083604,0.04958347,25.0,18.300018,0.0,0.0,0.0,0.00029417104,9.54197e-21,0.0,81.22397,24.998377,30.19545,96.0,0.05468641,27.72637,241.34038,88.550896,0.0,81.22397,0.11375068,0.0,77.829796,8.330017
9180,19990800.0,0.0,18.30426,15.200012,21.672607,21.220978,22.06659,21.977356,18.30426,18.30426,18.30426,18.30426,0.0,0.032083478,0.032083478,0.049583253,25.0,18.300018,0.0,0.0,0.0,-0.0003464994,9.54197e-21,0.0,81.224754,24.998413,30.238066,96.0,0.054532375,27.666708,241.34035,88.55078,0.0,81.224754,0.113750204,0.0,77.83056,8.330017
9181,19990860.0,0.0,18.307098,15.212891,21.683655,21.231659,22.078674,21.989532,18.304474,18.30429,18.30429,18.30429,0.0,0.032083344,0.032083344,0.049583025,25.0,18.300018,0.0,0.0,0.0,0.122856535,9.54197e-21,0.0,81.22562,24.998411,30.283207,96.0,0.05436921,27.60351,241.34033,88.55064,0.0,81.22562,0.11374971,0.0,77.83139,8.330017
9182,19990920.0,0.0,18.307892,15.22583,21.69513,21.24228,22.090698,22.001709,18.305359,18.304596,18.304596,18.304565,0.0,0.032083124,0.032083124,0.04958265,25.0,18.300018,0.0,0.0,0.0,0.14546749,9.54197e-21,0.0,81.226555,24.998505,30.34013,96.0,0.054163408,27.523819,241.3403,88.55045,0.0,81.226555,0.1137489,0.0,77.8323,8.330017
9183,19990980.0,0.0,18.306854,15.238831,21.706543,21.252869,22.102661,22.013824,18.306152,18.305115,18.305115,18.305023,0.0,0.032082867,0.032082867,0.0495822,25.0,18.300018,0.0,0.0,0.0,0.055866335,9.54197e-21,0.0,81.22763,24.998579,30.405354,96.0,0.05392761,27.4325,241.34027,88.55021,0.0,81.22763,0.11374793,0.0,77.83334,8.330017
9184,19991040.0,0.0,18.305206,15.251892,21.717896,21.263397,22.114624,22.025879,18.306519,18.305695,18.305695,18.305603,0.0,0.03208262,0.03208262,0.049581774,25.0,18.300018,0.0,0.0,0.0,-0.06283757,9.54197e-21,0.0,81.228836,24.998537,30.473143,96.0,0.053682663,27.337603,241.34024,88.54992,0.0,81.228836,0.113747,0.0,77.83451,8.330017
9185,19991100.0,0.0,18.30487,15.264984,21.729218,21.273865,22.126526,22.037933,18.306305,18.306,18.306,18.305908,0.0,0.032082457,0.032082457,0.049581505,25.0,18.300018,0.0,0.0,0.0,-0.08165908,9.54197e-21,0.0,81.23012,24.998297,30.534449,96.0,0.0534613,27.251772,241.34021,88.54961,0.0,81.23012,0.11374642,0.0,77.835754,8.330017
9186,19991160.0,0.0,18.305634,15.278137,21.740295,21.28424,22.138,22.049591,18.305786,18.30603,18.30603,18.30597,0.0,0.03208238,0.03208238,0.049581375,25.0,18.300018,0.0,0.0,0.0,-0.018028434,9.54197e-21,0.0,81.231445,24.997913,30.590004,96.0,0.05326086,27.173996,241.34016,88.54929,0.0,81.231445,0.11374614,0.0,77.83703,8.330017
9187,19991220.0,0.0,18.306519,15.291351,21.751312,21.294556,22.149475,22.061218,18.305664,18.305878,18.305878,18.305847,0.0,0.032082323,0.032082323,0.049581286,25.0,18.300018,0.0,0.0,0.0,0.042643547,9.54197e-21,0.0,81.23279,24.997522,30.64557,96.0,0.053060465,27.096203,241.34012,88.54901,0.0,81.23279,0.11374592,0.0,77.838326,8.330017
9188,19991280.0,0.0,18.30661,15.304596,21.762268,21.30484,22.160889,22.072815,18.305847,18.305847,18.305847,18.305817,0.0,0.032082252,0.032082252,0.049581178,25.0,18.300018,0.0,0.0,0.0,0.04470797,9.54197e-21,0.0,81.23415,24.99717,30.705088,96.0,0.05284586,27.012878,241.34007,88.54874,0.0,81.23415,0.11374569,0.0,77.839645,8.330017
9189,19991340.0,0.0,18.306458,15.317871,21.773193,21.315033,22.172241,22.08435,18.306,18.305847,18.305847,18.305847,0.0,0.0320822,0.0320822,0.049581088,25.0,18.300018,0.0,0.0,0.0,0.03064965,9.54197e-21,0.0,81.23554,24.996815,30.765766,96.0,0.05262716,26.92793,241.34001,88.54848,0.0,81.23554,0.11374549,0.0,77.84099,8.330017
9190,19991400.0,0.0,18.305756,15.331177,21.784088,21.325195,22.183594,22.095886,18.306213,18.30597,18.30597,18.30597,0.0,0.032082155,0.032082155,0.04958101,25.0,18.300018,0.0,0.0,0.0,-0.019373965,9.54197e-21,0.0,81.23697,24.99647,30.828932,96.0,0.052399565,26.839495,241.33995,88.54822,0.0,81.23697,0.11374532,0.0,77.842354,8.330017
9191,19991460.0,0.0,18.305847,15.344543,21.795563,21.336273,22.195343,22.10791,18.306122,18.30606,18.30606,18.30606,0.0,0.032082144,0.032082144,0.049581,25.0,18.300018,0.0,0.0,0.0,-0.018972859,9.54197e-21,0.0,81.2384,24.996082,30.889833,96.0,0.05218029,26.754236,241.33987,88.54799,0.0,81.2384,0.11374529,0.0,77.843735,8.330017
9192,19991520.0,0.0,18.306152,15.357941,21.807068,21.34729,22.207062,22.119934,18.30603,18.30606,18.30606,18.30606,0.0,0.03208216,0.03208216,0.049581032,25.0,18.300018,0.0,0.0,0.0,0.0030258386,9.54197e-21,0.0,81.23982,24.995699,30.94974,96.0,0.05196469,26.670366,241.3398,88.54778,0.0,81.23982,0.113745354,0.0,77.84509,8.330017
9193,19991580.0,0.0,18.306427,15.371368,21.818512,21.358215,22.21875,22.131897,18.30606,18.30606,18.30606,18.30606,0.0,0.03208219,0.03208219,0.049581088,25.0,18.300018,0.0,0.0,0.0,0.02061068,9.54197e-21,0.0,81.24123,24.995342,31.010073,96.0,0.05174764,26.585896,241.33972,88.54761,0.0,81.24123,0.113745466,0.0,77.84644,8.330017
9194,19991640.0,0.0,18.306396,15.384827,21.829926,21.36911,22.230408,22.14383,18.306152,18.306091,18.306091,18.30606,0.0,0.03208222,0.03208222,0.04958114,25.0,18.300018,0.0,0.0,0.0,0.01473806,9.54197e-21,0.0,81.242615,24.995022,31.072021,96.0,0.05152488,26.499172,241.33963,88.547455,0.0,81.242615,0.11374558,0.0,77.84777,8.330017
9195,19991700.0,0.0,18.306274,15.398346,21.841278,21.379944,22.242004,22.1557,18.306213,18.306122,18.306122,18.306091,0.0,0.032082256,0.032082256,0.049581204,25.0,18.300018,0.0,0.0,0.0,0.006149831,9.54197e-21,0.0,81.24399,24.994724,31.134197,96.0,0.05130138,26.412123,241.33954,88.547325,0.0,81.24399,0.11374571,0.0,77.84909,8.330017
9196,19991760.0,0.0,18.30597,15.411835,21.852417,21.390717,22.253296,22.167267,18.306244,18.306183,18.306183,18.306152,0.0,0.0320823,0.0320823,0.04958128,25.0,18.300018,0.0,0.0,0.0,-0.014203491,9.54197e-21,0.0,81.24534,24.99445,31.197002,96.0,0.051075727,26.324194,241.33945,88.54721,0.0,81.24534,0.11374588,0.0,77.85039,8.330017
9197,19991820.0,0.0,18.305908,15.4253845,21.863525,21.401428,22.264557,22.178772,18.306183,18.306183,18.306183,18.306183,0.0,0.03208236,0.03208236,0.04958139,25.0,18.300018,0.0,0.0,0.0,-0.01581557,9.54197e-21,0.0,81.24666,24.994186,31.258488,96.0,0.050854947,26.238117,241.33934,88.54713,0.0,81.24666,0.11374611,0.0,77.851654,8.330017
9198,19991880.0,0.0,18.30597,15.438965,21.874573,21.412079,22.275757,22.190277,18.306122,18.306183,18.306183,18.306183,0.0,0.032082435,0.032082435,0.049581513,25.0,18.300018,0.0,0.0,0.0,-0.011306114,9.54197e-21,0.0,81.247955,24.993948,31.319561,96.0,0.050635748,26.152615,241.33923,88.547066,0.0,81.247955,0.11374638,0.0,77.85289,8.330017
9199,19991940.0,0.0,18.306213,15.452545,21.88556,21.422668,22.286926,22.201721,18.30606,18.306152,18.306152,18.306152,0.0,0.032082513,0.032082513,0.049581654,25.0,18.300018,0.0,0.0,0.0,0.006350345,9.54197e-21,0.0,81.24921,24.993732,31.379744,96.0,0.050419856,26.068357,241.33913,88.54703,0.0,81.24921,0.11374668,0.0,77.85409,8.330017
9200,19992000.0,0.0,18.306305,15.466156,21.896515,21.433197,22.298065,22.213135,18.306091,18.306122,18.306122,18.306122,0.0,0.03208259,0.03208259,0.04958179,25.0,18.300018,0.0,0.0,0.0,0.012241606,9.54197e-21,0.0,81.25042,24.993557,31.440731,96.0,0.050201174,25.982973,241.33902,88.54701,0.0,81.25042,0.11374696,0.0,77.855255,8.330017
9201,19992060.0,0.0,18.306183,15.479767,21.907288,21.443695,22.308899,22.224243,18.306152,18.306122,18.306122,18.306122,0.0,0.032082662,0.032082662,0.04958191,25.0,18.300018,0.0,0.0,0.0,0.003002509,9.54197e-21,0.0,81.2516,24.993418,31.502563,96.0,0.049979564,25.896412,241.3389,88.54701,0.0,81.2516,0.11374724,0.0,77.85638,8.330017
9202,19992120.0,0.0,18.30603,15.493408,21.918,21.454132,22.319672,22.235321,18.306183,18.306152,18.306152,18.306152,0.0,0.032082736,0.032082736,0.049582038,25.0,18.300018,0.0,0.0,0.0,-0.0074269385,9.54197e-21,0.0,81.252754,24.993301,31.56442,96.0,0.049757965,25.809813,241.33879,88.54702,0.0,81.252754,0.113747515,0.0,77.857475,8.330017
9203,19992180.0,0.0,18.306,15.50705,21.92868,21.464508,22.330444,22.246338,18.306152,18.306152,18.306152,18.306152,0.0,0.032082815,0.032082815,0.04958217,25.0,18.300018,0.0,0.0,0.0,-0.007684245,9.54197e-21,0.0,81.25386,24.9932,31.625605,96.0,0.0495389,25.724152,241.33867,88.54705,0.0,81.25386,0.1137478,0.0,77.858536,8.330017
9204,19992240.0,0.0,18.30603,15.520691,21.9393,21.474823,22.341156,22.257355,18.306122,18.306152,18.306152,18.306152,0.0,0.03208289,0.03208289,0.0495823,25.0,18.300018,0.0,0.0,0.0,-0.005155247,9.54197e-21,0.0,81.254944,24.993118,31.686607,96.0,0.049320597,25.63875,241.33855,88.54708,0.0,81.254944,0.11374808,0.0,77.859566,8.330017
9205,19992300.0,0.0,18.306152,15.534363,21.94989,21.485077,22.351868,22.26831,18.306091,18.306122,18.306122,18.306122,0.0,0.03208297,0.03208297,0.049582433,25.0,18.300018,0.0,0.0,0.0,0.0035965214,9.54197e-21,0.0,81.25598,24.993057,31.747189,96.0,0.049103923,25.553936,241.33842,88.547134,0.0,81.25598,0.11374837,0.0,77.86056,8.330017
9206,19992360.0,0.0,18.306152,15.548004,21.960327,21.49533,22.362274,22.279022,18.306091,18.306122,18.306122,18.306122,0.0,0.032083042,0.032083042,0.049582556,25.0,18.300018,0.0,0.0,0.0,0.004020344,9.54197e-21,0.0,81.25699,24.99302,31.808191,96.0,0.04888584,25.46853,241.3383,88.54719,0.0,81.25699,0.11374864,0.0,77.86152,8.330017
9207,19992420.0,0.0,18.306122,15.561676,21.970734,21.505524,22.37268,22.289703,18.306122,18.306122,18.306122,18.306122,0.0,0.032083105,0.032083105,0.04958267,25.0,18.300018,0.0,0.0,0.0,0.00029107733,9.54197e-21,0.0,81.25796,24.992996,31.869432,96.0,0.048667043,25.382795,241.3382,88.54725,0.0,81.25796,0.11374889,0.0,77.86245,8.330017
9208,19992480.0,0.0,18.30606,15.575348,21.98108,21.515656,22.383057,22.300354,18.306122,18.306122,18.306122,18.306122,0.0,0.032083172,0.032083172,0.04958278,25.0,18.300018,0.0,0.0,0.0,-0.0032663995,9.54197e-21,0.0,81.258896,24.992985,31.930655,96.0,0.048448425,25.297085,241.33807,88.54731,0.0,81.258896,0.113749124,0.0,77.86335,8.330017
9209,19992540.0,0.0,18.30606,15.58902,21.991364,21.525757,22.393372,22.310944,18.306122,18.306122,18.306122,18.306122,0.0,0.032083236,0.032083236,0.049582887,25.0,18.300018,0.0,0.0,0.0,-0.0027582727,9.54197e-21,0.0,81.25982,24.992981,31.991604,96.0,0.048230916,25.211758,241.33795,88.54738,0.0,81.25982,0.11374936,0.0,77.86423,8.330017
9210,19992600.0,0.0,18.306091,15.602692,22.001648,21.535767,22.403656,22.321533,18.306091,18.306122,18.306122,18.306122,0.0,0.032083295,0.032083295,0.049582988,25.0,18.300018,0.0,0.0,0.0,-0.0015087457,9.54197e-21,0.0,81.260704,24.992983,32.052494,96.0,0.04801375,25.126509,241.33783,88.54744,0.0,81.260704,0.113749586,0.0,77.86507,8.330017
9211,19992660.0,0.0,18.306152,15.616333,22.011902,21.546112,22.413727,22.33194,18.306091,18.306091,18.306091,18.306091,0.0,0.032083355,0.032083355,0.04958309,25.0,18.300018,0.0,0.0,0.0,0.0026980552,9.54197e-21,0.0,81.26156,24.992994,32.113266,96.0,0.04779714,25.041428,241.3377,88.54751,0.0,81.26156,0.113749795,0.0,77.86589,8.330017
9212,19992720.0,0.0,18.306152,15.630005,22.022156,21.556396,22.423767,22.342316,18.306091,18.306091,18.306091,18.306091,0.0,0.032083407,0.032083407,0.049583178,25.0,18.300018,0.0,0.0,0.0,0.0034048555,9.54197e-21,0.0,81.26239,24.993011,32.174297,96.0,0.04757973,24.955982,241.33759,88.54758,0.0,81.26239,0.113749996,0.0,77.866684,8.330017
9213,19992780.0,0.0,18.306152,15.643616,22.032349,21.56662,22.433746,22.352661,18.306122,18.306091,18.306091,18.306091,0.0,0.03208346,0.03208346,0.049583264,25.0,18.300018,0.0,0.0,0.0,0.002636628,9.54197e-21,0.0,81.2632,24.99303,32.235424,96.0,0.04736214,24.870405,241.33746,88.547646,0.0,81.2632,0.11375018,0.0,77.86746,8.330017
9214,19992840.0,0.0,18.306091,15.657257,22.042511,21.576813,22.443695,22.362946,18.306122,18.306122,18.306122,18.306122,0.0,0.032083504,0.032083504,0.049583342,25.0,18.300018,0.0,0.0,0.0,-0.0011140974,9.54197e-21,0.0,81.26399,24.993053,32.296745,96.0,0.047143992,24.784554,241.33734,88.54771,0.0,81.26399,0.11375035,0.0,77.86822,8.330017
9215,19992900.0,0.0,18.30606,15.670868,22.052612,21.586914,22.453644,22.37323,18.306122,18.306122,18.306122,18.306122,0.0,0.032083552,0.032083552,0.049583416,25.0,18.300018,0.0,0.0,0.0,-0.0027727121,9.54197e-21,0.0,81.264755,24.993073,32.357906,96.0,0.046926584,24.69893,241.33722,88.54777,0.0,81.264755,0.11375052,0.0,77.86895,8.330017
9216,19992960.0,0.0,18.306122,15.684448,22.062805,21.597382,22.463348,22.383392,18.306122,18.306122,18.306122,18.306122,0.0,0.032083593,0.032083593,0.049583495,25.0,18.300018,0.0,0.0,0.0,-0.00022484183,9.54197e-21,0.0,81.2655,24.993092,32.418884,96.0,0.046709966,24.61356,241.33711,88.54783,0.0,81.2655,0.11375069,0.0,77.86966,8.330017
9217,19993020.0,0.0,18.306152,15.698029,22.072906,21.607819,22.473053,22.393494,18.306122,18.306122,18.306122,18.306122,0.0,0.032083638,0.032083638,0.049583565,25.0,18.300018,0.0,0.0,0.0,0.0021623275,9.54197e-21,0.0,81.26623,24.993109,32.4799,96.0,0.046493385,24.52814,241.33699,88.54788,0.0,81.26623,0.11375085,0.0,77.87035,8.330017
9218,19993080.0,0.0,18.306152,15.711609,22.083008,21.618164,22.482697,22.403595,18.306122,18.306122,18.306122,18.306122,0.0,0.03208368,0.03208368,0.04958364,25.0,18.300018,0.0,0.0,0.0,0.0015996245,9.54197e-21,0.0,81.26694,24.993124,32.541084,96.0,0.046276372,24.442484,241.33687,88.547935,0.0,81.26694,0.113751,0.0,77.87103,8.330017
9219,19993140.0,0.0,18.306122,15.725128,22.093048,21.628479,22.49231,22.413635,18.306122,18.306122,18.306122,18.306122,0.0,0.03208372,0.03208372,0.049583703,25.0,18.300018,0.0,0.0,0.0,0.00053583196,9.54197e-21,0.0,81.267624,24.993135,32.60226,96.0,0.046059553,24.356836,241.33675,88.54799,0.0,81.267624,0.113751136,0.0,77.87169,8.330017
9220,19993200.0,0.0,18.306091,15.738617,22.103058,21.638733,22.501923,22.423676,18.306122,18.306122,18.306122,18.306122,0.0,0.032083757,0.032083757,0.04958377,25.0,18.300018,0.0,0.0,0.0,-0.001934843,9.54197e-21,0.0,81.268295,24.993145,32.663498,96.0,0.04584269,24.271103,241.33664,88.548035,0.0,81.268295,0.113751285,0.0,77.87233,8.330017
9221,19993260.0,0.0,18.306122,15.752106,22.113129,21.649323,22.511322,22.433563,18.306122,18.306122,18.306122,18.306122,0.0,0.032083794,0.032083794,0.049583837,25.0,18.300018,0.0,0.0,0.0,-0.00057509315,9.54197e-21,0.0,81.26895,24.993149,32.724564,96.0,0.04562661,24.185612,241.33652,88.54808,0.0,81.26895,0.113751434,0.0,77.87295,8.330017
9222,19993320.0,0.0,18.306122,15.765564,22.123138,21.659882,22.52069,22.44345,18.306122,18.306122,18.306122,18.306122,0.0,0.032083835,0.032083835,0.0495839,25.0,18.300018,0.0,0.0,0.0,0.0008944655,9.54197e-21,0.0,81.26958,24.99315,32.78562,96.0,0.04541075,24.10013,241.3364,88.54812,0.0,81.26958,0.113751575,0.0,77.87356,8.330017
9223,19993380.0,0.0,18.306122,15.778961,22.133148,21.67035,22.53003,22.453308,18.306122,18.306122,18.306122,18.306122,0.0,0.032083873,0.032083873,0.049583968,25.0,18.300018,0.0,0.0,0.0,0.00074328197,9.54197e-21,0.0,81.270195,24.993149,32.84674,96.0,0.04519485,24.014563,241.33627,88.548164,0.0,81.270195,0.113751724,0.0,77.874146,8.330017
9224,19993440.0,0.0,18.306091,15.792358,22.143097,21.680786,22.539337,22.463135,18.306122,18.306122,18.306122,18.306122,0.0,0.03208391,0.03208391,0.04958403,25.0,18.300018,0.0,0.0,0.0,-0.0006337029,9.54197e-21,0.0,81.2708,24.993145,32.907875,96.0,0.044979084,23.928974,241.33617,88.5482,0.0,81.2708,0.11375186,0.0,77.87472,8.330017
9225,19993500.0,0.0,18.306091,15.805695,22.152985,21.691162,22.548645,22.4729,18.306122,18.306122,18.306122,18.306122,0.0,0.03208395,0.03208395,0.0495841,25.0,18.300018,0.0,0.0,0.0,-0.0015881262,9.54197e-21,0.0,81.27138,24.99314,32.968906,96.0,0.04476389,23.843533,241.33604,88.54824,0.0,81.27138,0.11375201,0.0,77.87527,8.330017
9226,19993560.0,0.0,18.306091,15.819,22.162964,21.701904,22.55774,22.482605,18.306122,18.306122,18.306122,18.306122,0.0,0.032083992,0.032083992,0.049584165,25.0,18.300018,0.0,0.0,0.0,-0.00049785594,9.54197e-21,0.0,81.271935,24.99313,33.029877,96.0,0.04454909,23.75817,241.33592,88.54828,0.0,81.271935,0.11375214,0.0,77.87581,8.330017
9227,19993620.0,0.0,18.306122,15.832275,22.172913,21.712555,22.566833,22.49228,18.306091,18.306122,18.306122,18.306122,0.0,0.03208403,0.03208403,0.049584236,25.0,18.300018,0.0,0.0,0.0,0.00049678714,9.54197e-21,0.0,81.27248,24.993116,33.09083,96.0,0.04433456,23.672832,241.3358,88.54831,0.0,81.27248,0.11375229,0.0,77.87632,8.330017
9228,19993680.0,0.0,18.306122,15.8454895,22.18283,21.723175,22.575897,22.501892,18.306091,18.306091,18.306091,18.306122,0.0,0.03208407,0.03208407,0.049584303,25.0,18.300018,0.0,0.0,0.0,0.0006037301,9.54197e-21,0.0,81.273,24.993103,33.151764,96.0,0.044120327,23.587532,241.3357,88.54835,0.0,81.273,0.11375244,0.0,77.87682,8.330017
9229,19993740.0,0.0,18.306091,15.858673,22.192688,21.733734,22.58493,22.511505,18.306091,18.306091,18.306091,18.306091,0.0,0.03208411,0.03208411,0.04958437,25.0,18.300018,0.0,0.0,0.0,-0.00076270057,9.54197e-21,0.0,81.273506,24.99309,33.21271,96.0,0.043906234,23.502203,241.33557,88.548386,0.0,81.273506,0.11375259,0.0,77.877304,8.330017
9230,19993800.0,0.0,18.30606,15.871796,22.202484,21.744232,22.593903,22.521088,18.306091,18.306091,18.306091,18.306091,0.0,0.03208415,0.03208415,0.04958444,25.0,18.300018,0.0,0.0,0.0,-0.002091789,9.54197e-21,0.0,81.273994,24.993073,33.27355,96.0,0.04369275,23.417034,241.33545,88.548416,0.0,81.273994,0.11375274,0.0,77.87777,8.330017
9231,19993860.0,0.0,18.30606,15.884888,22.212402,21.755096,22.602783,22.530579,18.306091,18.306091,18.306091,18.306091,0.0,0.032084193,0.032084193,0.04958451,25.0,18.300018,0.0,0.0,0.0,-0.0006951779,9.54197e-21,0.0,81.27446,24.993055,33.334244,96.0,0.043479975,23.332062,241.33533,88.548454,0.0,81.27446,0.1137529,0.0,77.87822,8.330017
9232,19993920.0,0.0,18.306091,15.897919,22.22226,21.76587,22.611603,22.54004,18.30606,18.306091,18.306091,18.306091,0.0,0.032084234,0.032084234,0.049584586,25.0,18.300018,0.0,0.0,0.0,0.00046996443,9.54197e-21,0.0,81.27491,24.993038,33.3949,96.0,0.043267537,23.247135,241.3352,88.548485,0.0,81.27491,0.11375305,0.0,77.87865,8.330017
9233,19993980.0,0.0,18.30606,15.910889,22.232086,21.776611,22.620392,22.549469,18.30606,18.306091,18.306091,18.306091,0.0,0.03208428,0.03208428,0.049584657,25.0,18.300018,0.0,0.0,0.0,-0.00029787494,9.54197e-21,0.0,81.27534,24.993021,33.455578,96.0,0.043055285,23.162191,241.33508,88.54852,0.0,81.27534,0.113753214,0.0,77.87905,8.330017
9234,19994040.0,0.0,18.30603,15.923798,22.241852,21.787292,22.62915,22.558899,18.30606,18.30606,18.30606,18.306091,0.0,0.03208432,0.03208432,0.04958473,25.0,18.300018,0.0,0.0,0.0,-0.0012125962,9.54197e-21,0.0,81.27574,24.993004,33.51613,96.0,0.042843685,23.077421,241.33496,88.54856,0.0,81.27574,0.11375337,0.0,77.87944,8.330017
9235,19994100.0,0.0,18.306,15.9366455,22.251617,21.797913,22.637878,22.568268,18.30606,18.30606,18.30606,18.30606,0.0,0.032084364,0.032084364,0.049584806,25.0,18.300018,0.0,0.0,0.0,-0.0028193619,9.54197e-21,0.0,81.27613,24.992987,33.5766,96.0,0.042632595,22.99276,241.33484,88.5486,0.0,81.27613,0.113753535,0.0,77.87981,8.330017
9236,19994160.0,0.0,18.30603,15.949463,22.261414,21.808838,22.646484,22.577576,18.30603,18.30606,18.30606,18.30606,0.0,0.03208441,0.03208441,0.04958488,25.0,18.300018,0.0,0.0,0.0,-0.00112575,9.54197e-21,0.0,81.2765,24.992971,33.636845,96.0,0.04242253,22.908419,241.33472,88.54864,0.0,81.2765,0.1137537,0.0,77.88016,8.330017
9237,19994220.0,0.0,18.30603,15.962189,22.27121,21.819733,22.65506,22.586853,18.30603,18.30606,18.30606,18.30606,0.0,0.032084454,0.032084454,0.04958496,25.0,18.300018,0.0,0.0,0.0,7.6047334e-05,9.54197e-21,0.0,81.27684,24.992956,33.697025,96.0,0.042212915,22.824162,241.3346,88.548676,0.0,81.27684,0.11375387,0.0,77.880486,8.330017
9238,19994280.0,0.0,18.306,15.9748535,22.280945,21.830536,22.663605,22.59613,18.30603,18.30603,18.30603,18.30603,0.0,0.0320845,0.0320845,0.049585037,25.0,18.300018,0.0,0.0,0.0,-0.00062363164,9.54197e-21,0.0,81.27716,24.992943,33.757195,96.0,0.042003587,22.739925,241.33447,88.54872,0.0,81.27716,0.113754034,0.0,77.88079,8.330017
9239,19994340.0,0.0,18.30597,15.987457,22.29065,21.841309,22.67215,22.605347,18.30603,18.30603,18.30603,18.30603,0.0,0.032084543,0.032084543,0.04958511,25.0,18.300018,0.0,0.0,0.0,-0.002198445,9.54197e-21,0.0,81.27746,24.992931,33.817257,96.0,0.041794885,22.655844,241.33435,88.54876,0.0,81.27746,0.113754205,0.0,77.88108,8.330017
9240,19994400.0,0.0,18.305939,16.0,22.300293,21.85199,22.680634,22.614532,18.306,18.30603,18.30603,18.30603,0.0,0.03208459,0.03208459,0.04958519,25.0,18.300018,0.0,0.0,0.0,-0.003158218,9.54197e-21,0.0,81.27774,24.99292,33.877094,96.0,0.041587193,22.57207,241.33423,88.548805,0.0,81.27774,0.11375437,0.0,77.88134,8.330017
9241,19994460.0,0.0,18.305939,16.012482,22.310028,21.863007,22.689026,22.623688,18.30597,18.306,18.306,18.306,0.0,0.032084636,0.032084636,0.049585268,25.0,18.300018,0.0,0.0,0.0,-0.0018311338,9.54197e-21,0.0,81.278,24.992912,33.93675,96.0,0.041380387,22.48855,241.3341,88.54885,0.0,81.278,0.11375454,0.0,77.881584,8.330017
9242,19994520.0,0.0,18.30597,16.024872,22.319733,21.873932,22.697388,22.632812,18.30597,18.306,18.306,18.306,0.0,0.03208468,0.03208468,0.049585346,25.0,18.300018,0.0,0.0,0.0,-0.0004561152,9.54197e-21,0.0,81.278244,24.992905,33.99629,96.0,0.041174226,22.405193,241.33398,88.5489,0.0,81.278244,0.11375471,0.0,77.88181,8.330017
9243,19994580.0,0.0,18.305939,16.037231,22.329407,21.884827,22.705719,22.641907,18.30597,18.30597,18.30597,18.30597,0.0,0.032084726,0.032084726,0.049585428,25.0,18.300018,0.0,0.0,0.0,-6.029805e-05,9.54197e-21,0.0,81.27846,24.992899,34.055744,96.0,0.040968608,22.321955,241.33386,88.54894,0.0,81.27846,0.11375489,0.0,77.88202,8.330017
9244,19994640.0,0.0,18.305939,16.0495,22.33902,21.89566,22.71402,22.65097,18.305939,18.30597,18.30597,18.30597,0.0,0.032084774,0.032084774,0.049585503,25.0,18.300018,0.0,0.0,0.0,-0.0011678183,9.54197e-21,0.0,81.27865,24.992895,34.115154,96.0,0.04076341,22.238783,241.33374,88.54899,0.0,81.27865,0.11375505,0.0,77.8822,8.330017
9245,19994700.0,0.0,18.305878,16.061737,22.348602,21.906433,22.72229,22.660004,18.305939,18.30597,18.30597,18.30597,0.0,0.03208482,0.03208482,0.04958558,25.0,18.300018,0.0,0.0,0.0,-0.0024033934,9.54197e-21,0.0,81.27882,24.992891,34.174423,96.0,0.04055896,22.155807,241.33362,88.549034,0.0,81.27882,0.113755226,0.0,77.88236,8.330017
9246,19994760.0,0.0,18.305908,16.073883,22.358307,21.917572,22.730469,22.668976,18.305939,18.305939,18.305939,18.305939,0.0,0.032084864,0.032084864,0.04958566,25.0,18.300018,0.0,0.0,0.0,-0.00067653094,9.54197e-21,0.0,81.27898,24.99289,34.233532,96.0,0.040355317,22.073055,241.3335,88.54908,0.0,81.27898,0.11375538,0.0,77.88251,8.330017
9247,19994820.0,0.0,18.305939,16.085999,22.36795,21.92868,22.738617,22.677948,18.305908,18.305939,18.305939,18.305939,0.0,0.032084912,0.032084912,0.049585734,25.0,18.300018,0.0,0.0,0.0,0.0006388424,9.54197e-21,0.0,81.2791,24.99289,34.292618,96.0,0.040152024,21.990337,241.33337,88.54913,0.0,81.2791,0.11375556,0.0,77.88263,8.330017
9248,19994880.0,0.0,18.305908,16.098053,22.377594,21.939697,22.746735,22.68689,18.305908,18.305939,18.305939,18.305939,0.0,0.032084953,0.032084953,0.049585808,25.0,18.300018,0.0,0.0,0.0,-0.00019590778,9.54197e-21,0.0,81.27921,24.992887,34.351727,96.0,0.039948907,21.907581,241.33325,88.54918,0.0,81.27921,0.11375572,0.0,77.88273,8.330017
9249,19994940.0,0.0,18.305878,16.110077,22.387177,21.950653,22.754822,22.6958,18.305908,18.305908,18.305908,18.305908,0.0,0.032084998,0.032084998,0.049585883,25.0,18.300018,0.0,0.0,0.0,-0.0011376966,9.54197e-21,0.0,81.279305,24.992887,34.41073,96.0,0.03974645,21.824984,241.33313,88.549225,0.0,81.279305,0.11375588,0.0,77.88281,8.330017
9250,19995000.0,0.0,18.305847,16.12204,22.396698,21.961578,22.762909,22.704681,18.305908,18.305908,18.305908,18.305908,0.0,0.032085042,0.032085042,0.049585957,25.0,18.300018,0.0,0.0,0.0,-0.0027218277,9.54197e-21,0.0,81.279366,24.992887,34.46965,96.0,0.03954451,21.742489,241.33301,88.54927,0.0,81.279366,0.113756046,0.0,77.88287,8.330017
9251,19995060.0,0.0,18.305908,16.133942,22.406372,21.9729,22.770905,22.713531,18.305878,18.305908,18.305908,18.305908,0.0,0.032085083,0.032085083,0.049586035,25.0,18.300018,0.0,0.0,0.0,-5.726084e-05,9.54197e-21,0.0,81.27941,24.99289,34.528374,96.0,0.039343543,21.660275,241.33289,88.549324,0.0,81.27941,0.1137562,0.0,77.88292,8.330017
9252,19995120.0,0.0,18.305908,16.145813,22.416016,21.98413,22.77887,22.722351,18.305878,18.305908,18.305908,18.305908,0.0,0.032085128,0.032085128,0.049586106,25.0,18.300018,0.0,0.0,0.0,0.0016161181,9.54197e-21,0.0,81.27944,24.99289,34.587147,96.0,0.039142694,21.577995,241.33276,88.54937,0.0,81.27944,0.113756366,0.0,77.88294,8.330017
9253,19995180.0,0.0,18.305908,16.157654,22.425629,21.99533,22.786804,22.73117,18.305878,18.305878,18.305878,18.305908,0.0,0.032085173,0.032085173,0.049586177,25.0,18.300018,0.0,0.0,0.0,0.00064064824,9.54197e-21,0.0,81.27945,24.992887,34.646027,96.0,0.038941763,21.495565,241.33264,88.549416,0.0,81.27945,0.113756515,0.0,77.88294,8.330017
9254,19995240.0,0.0,18.305847,16.169434,22.43518,22.00647,22.794708,22.73993,18.305878,18.305878,18.305878,18.305878,0.0,0.03208521,0.03208521,0.049586248,25.0,18.300018,0.0,0.0,0.0,-0.0013566726,9.54197e-21,0.0,81.27944,24.992886,34.704884,96.0,0.038741175,21.413158,241.33252,88.54945,0.0,81.27944,0.11375668,0.0,77.882935,8.330017
9255,19995300.0,0.0,18.305847,16.181183,22.444702,22.017548,22.802582,22.748657,18.305878,18.305878,18.305878,18.305878,0.0,0.032085255,0.032085255,0.049586322,25.0,18.300018,0.0,0.0,0.0,-0.0024911473,9.54197e-21,0.0,81.2794,24.992884,34.763603,96.0,0.03854138,21.330957,241.3324,88.5495,0.0,81.2794,0.113756835,0.0,77.8829,8.330017
9256,19995360.0,0.0,18.305878,16.192902,22.454376,22.029053,22.810394,22.757385,18.305878,18.305878,18.305878,18.305878,0.0,0.032085296,0.032085296,0.049586397,25.0,18.300018,0.0,0.0,0.0,-0.00018696328,9.54197e-21,0.0,81.27935,24.992882,34.82222,96.0,0.03834221,21.248892,241.33228,88.549545,0.0,81.27935,0.113756984,0.0,77.88284,8.330017
9257,19995420.0,0.0,18.305908,16.20456,22.46402,22.040497,22.818207,22.766083,18.305878,18.305878,18.305878,18.305878,0.0,0.03208534,0.03208534,0.049586467,25.0,18.300018,0.0,0.0,0.0,0.0017927295,9.54197e-21,0.0,81.27928,24.99288,34.88088,96.0,0.038143203,21.16677,241.33215,88.54959,0.0,81.27928,0.11375715,0.0,77.882774,8.330017
9258,19995480.0,0.0,18.305908,16.216217,22.473602,22.05188,22.825958,22.77475,18.305878,18.305878,18.305878,18.305878,0.0,0.032085378,0.032085378,0.04958654,25.0,18.300018,0.0,0.0,0.0,0.0022333357,9.54197e-21,0.0,81.27919,24.992874,34.939594,96.0,0.037944295,21.084564,241.33203,88.54964,0.0,81.27919,0.1137573,0.0,77.88268,8.330017
9259,19995540.0,0.0,18.305878,16.227814,22.483185,22.063202,22.83371,22.783386,18.305878,18.305878,18.305878,18.305878,0.0,0.032085422,0.032085422,0.04958661,25.0,18.300018,0.0,0.0,0.0,0.00023514415,9.54197e-21,0.0,81.279076,24.992868,34.99844,96.0,0.03774527,21.002184,241.33191,88.549675,0.0,81.279076,0.11375745,0.0,77.882576,8.330017
9260,19995600.0,0.0,18.305847,16.23941,22.492676,22.074463,22.8414,22.792023,18.305878,18.305878,18.305878,18.305878,0.0,0.032085463,0.032085463,0.049586676,25.0,18.300018,0.0,0.0,0.0,-0.0017121371,9.54197e-21,0.0,81.278946,24.99286,35.057236,96.0,0.03754673,20.919872,241.33179,88.54971,0.0,81.278946,0.11375761,0.0,77.88245,8.330017
9261,19995660.0,0.0,18.305908,16.250946,22.50238,22.086151,22.84909,22.800629,18.305878,18.305878,18.305878,18.305878,0.0,0.032085508,0.032085508,0.04958675,25.0,18.300018,0.0,0.0,0.0,0.00029963703,9.54197e-21,0.0,81.27879,24.992853,35.115932,96.0,0.037348814,20.837692,241.33167,88.54976,0.0,81.27879,0.11375776,0.0,77.88229,8.330017
9262,19995720.0,0.0,18.305939,16.262482,22.512024,22.097809,22.85672,22.809204,18.305878,18.305878,18.305878,18.305878,0.0,0.032085545,0.032085545,0.04958682,25.0,18.300018,0.0,0.0,0.0,0.002283406,9.54197e-21,0.0,81.278625,24.992846,35.1747,96.0,0.037151,20.75542,241.33153,88.5498,0.0,81.278625,0.113757916,0.0,77.882126,8.330017
9263,19995780.0,0.0,18.305908,16.273987,22.521637,22.109375,22.864319,22.817749,18.305908,18.305878,18.305878,18.305878,0.0,0.032085586,0.032085586,0.049586892,25.0,18.300018,0.0,0.0,0.0,0.0016023319,9.54197e-21,0.0,81.278435,24.992834,35.233635,96.0,0.03695294,20.67291,241.3314,88.549835,0.0,81.278435,0.113758065,0.0,77.88194,8.330017
9264,19995840.0,0.0,18.305908,16.285461,22.531189,22.12088,22.871887,22.826263,18.305908,18.305878,18.305878,18.305878,0.0,0.03208563,0.03208563,0.049586963,25.0,18.300018,0.0,0.0,0.0,0.0005878794,9.54197e-21,0.0,81.27822,24.99282,35.292583,96.0,0.036755163,20.590382,241.33128,88.54987,0.0,81.27822,0.11375823,0.0,77.881744,8.330017
9265,19995900.0,0.0,18.305878,16.296906,22.54071,22.132355,22.879456,22.834778,18.305908,18.305908,18.305908,18.305908,0.0,0.032085672,0.032085672,0.049587034,25.0,18.300018,0.0,0.0,0.0,-0.00148929,9.54197e-21,0.0,81.27799,24.992807,35.3516,96.0,0.036557496,20.50776,241.33116,88.54991,0.0,81.27799,0.11375838,0.0,77.88152,8.330017
9266,19995960.0,0.0,18.305939,16.30835,22.550415,22.144257,22.886963,22.843262,18.305908,18.305908,18.305908,18.305908,0.0,0.032085713,0.032085713,0.04958711,25.0,18.300018,0.0,0.0,0.0,0.0012073837,9.54197e-21,0.0,81.27775,24.992794,35.410515,96.0,0.03636051,20.42528,241.33104,88.54995,0.0,81.27775,0.11375854,0.0,77.88128,8.330017
9267,19996020.0,0.0,18.30597,16.319794,22.56009,22.156097,22.89447,22.851746,18.305908,18.305908,18.305908,18.305908,0.0,0.032085758,0.032085758,0.04958718,25.0,18.300018,0.0,0.0,0.0,0.0030912198,9.54197e-21,0.0,81.27747,24.992779,35.469585,96.0,0.036163345,20.342583,241.33092,88.54999,0.0,81.27747,0.1137587,0.0,77.88101,8.330017
9268,19996080.0,0.0,18.30597,16.331207,22.569702,22.167877,22.901917,22.860199,18.305939,18.305908,18.305908,18.305908,0.0,0.032085802,0.032085802,0.049587253,25.0,18.300018,0.0,0.0,0.0,0.0022535634,9.54197e-21,0.0,81.27718,24.99276,35.528885,96.0,0.03596575,20.25956,241.3308,88.55002,0.0,81.27718,0.11375885,0.0,77.88074,8.330017
9269,19996140.0,0.0,18.305939,16.34259,22.579285,22.179596,22.909363,22.868622,18.305939,18.305908,18.305908,18.305908,0.0,0.032085843,0.032085843,0.049587328,25.0,18.300018,0.0,0.0,0.0,0.0001852235,9.54197e-21,0.0,81.27688,24.99274,35.588303,96.0,0.035768133,20.176374,241.33066,88.55006,0.0,81.27688,0.11375901,0.0,77.88044,8.330017
9270,19996200.0,0.0,18.305939,16.353973,22.588837,22.191254,22.916779,22.877014,18.305939,18.305939,18.305939,18.305939,0.0,0.032085884,0.032085884,0.049587402,25.0,18.300018,0.0,0.0,0.0,-0.0010437607,9.54197e-21,0.0,81.27654,24.99272,35.647697,96.0,0.035570957,20.093227,241.33054,88.550095,0.0,81.27654,0.113759175,0.0,77.88011,8.330017
9271,19996260.0,0.0,18.306122,16.365356,22.598999,22.204407,22.924164,22.885529,18.30597,18.305939,18.305939,18.305939,0.0,0.03208593,0.03208593,0.049587477,25.0,18.300018,0.0,0.0,0.0,0.006729584,9.54197e-21,0.0,81.27619,24.992699,35.707226,96.0,0.035373688,20.009884,241.33041,88.550125,0.0,81.27619,0.11375933,0.0,77.879776,8.330017
9272,19996320.0,0.0,18.306183,16.37674,22.609192,22.21753,22.931519,22.894043,18.306,18.30597,18.30597,18.30597,0.0,0.032085974,0.032085974,0.04958755,25.0,18.300018,0.0,0.0,0.0,0.0103772525,9.54197e-21,0.0,81.27582,24.992668,35.767418,96.0,0.035174593,19.925613,241.33029,88.550156,0.0,81.27582,0.113759495,0.0,77.87942,8.330017
9273,19996380.0,0.0,18.306213,16.388092,22.619324,22.23053,22.938843,22.902527,18.30606,18.306,18.306,18.30597,0.0,0.032086015,0.032086015,0.049587626,25.0,18.300018,0.0,0.0,0.0,0.009678696,9.54197e-21,0.0,81.27543,24.99263,35.82804,96.0,0.034974463,19.84074,241.33015,88.55018,0.0,81.27543,0.11375966,0.0,77.879036,8.330017
9274,19996440.0,0.0,18.306122,16.399475,22.629425,22.2435,22.946136,22.91098,18.306122,18.30603,18.30603,18.30603,0.0,0.03208606,0.03208606,0.0495877,25.0,18.300018,0.0,0.0,0.0,0.0012421745,9.54197e-21,0.0,81.27501,24.992582,35.889362,96.0,0.03477243,19.75489,241.33003,88.5502,0.0,81.27501,0.113759816,0.0,77.87864,8.330017
