,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
9275,19996500.0,0.0,18.30603,16.410828,22.639465,22.256378,22.95343,22.919403,18.306122,18.30606,18.30606,18.30606,0.0,0.032086104,0.032086104,0.049587775,25.0,18.300018,0.0,0.0,0.0,-0.004372237,9.54197e-21,0.0,81.274574,24.992538,35.950565,96.0,0.034571193,19.669209,241.3299,88.550224,0.0,81.274574,0.113759995,0.0,77.87822,8.330017
9276,19996560.0,0.0,18.306244,16.42218,22.6503,22.270996,22.960693,22.928009,18.306122,18.306091,18.306091,18.306091,0.0,0.032086156,0.032086156,0.049587857,25.0,18.300018,0.0,0.0,0.0,0.005052545,9.54197e-21,0.0,81.274124,24.992498,36.01161,96.0,0.034370884,19.583746,241.32977,88.550255,0.0,81.274124,0.113760166,0.0,77.87778,8.330017
9277,19996620.0,0.0,18.306396,16.433563,22.661102,22.285553,22.967957,22.936615,18.306152,18.306122,18.306122,18.306091,0.0,0.0320862,0.0320862,0.049587943,25.0,18.300018,0.0,0.0,0.0,0.012366589,9.54197e-21,0.0,81.273636,24.99245,36.073257,96.0,0.03416902,19.497438,241.32964,88.55028,0.0,81.273636,0.11376034,0.0,77.87731,8.330017
9278,19996680.0,0.0,18.306366,16.444916,22.671844,22.300018,22.975159,22.94516,18.306244,18.306152,18.306152,18.306152,0.0,0.03208625,0.03208625,0.04958802,25.0,18.300018,0.0,0.0,0.0,0.008880555,9.54197e-21,0.0,81.27314,24.99239,36.13583,96.0,0.03396454,19.409834,241.32951,88.55029,0.0,81.27314,0.11376052,0.0,77.87683,8.330017
9279,19996740.0,0.0,18.306335,16.456299,22.682556,22.314423,22.98236,22.953674,18.306274,18.306183,18.306183,18.306183,0.0,0.032086298,0.032086298,0.049588107,25.0,18.300018,0.0,0.0,0.0,0.0042819357,9.54197e-21,0.0,81.272606,24.992329,36.19863,96.0,0.033759784,19.321915,241.32938,88.55031,0.0,81.272606,0.11376071,0.0,77.87632,8.330017
9280,19996800.0,0.0,18.306213,16.467682,22.693237,22.328735,22.989532,22.962189,18.306305,18.306244,18.306244,18.306244,0.0,0.03208635,0.03208635,0.049588196,25.0,18.300018,0.0,0.0,0.0,-0.0043604835,9.54197e-21,0.0,81.27206,24.992262,36.26189,96.0,0.033553984,19.233353,241.32924,88.55033,0.0,81.27206,0.113760896,0.0,77.87579,8.330017
9281,19996860.0,0.0,18.306519,16.479065,22.705048,22.345795,22.996735,22.970734,18.306305,18.306274,18.306274,18.306274,0.0,0.032086402,0.032086402,0.049588285,25.0,18.300018,0.0,0.0,0.0,0.008980801,9.54197e-21,0.0,81.271484,24.992205,36.324913,96.0,0.033349413,19.145123,241.3291,88.550354,0.0,81.271484,0.1137611,0.0,77.87523,8.330017
9282,19996920.0,0.0,18.306702,16.490479,22.716888,22.362793,23.003906,22.979248,18.306366,18.306305,18.306305,18.306305,0.0,0.032086458,0.032086458,0.04958838,25.0,18.300018,0.0,0.0,0.0,0.017333891,9.54197e-21,0.0,81.27089,24.992134,36.388927,96.0,0.033142097,19.055502,241.32898,88.55037,0.0,81.27089,0.1137613,0.0,77.87466,8.330017
9283,19996980.0,0.0,18.306671,16.501892,22.728638,22.37967,23.011078,22.987762,18.306488,18.306366,18.306366,18.306366,0.0,0.032086514,0.032086514,0.04958847,25.0,18.300018,0.0,0.0,0.0,0.0118832905,9.54197e-21,0.0,81.270256,24.992043,36.454235,96.0,0.032931086,18.96407,241.32883,88.55038,0.0,81.270256,0.11376151,0.0,77.87405,8.330017
9284,19997040.0,0.0,18.30655,16.513336,22.740387,22.396484,23.018188,22.996216,18.30658,18.306427,18.306427,18.306427,0.0,0.03208657,0.03208657,0.049588572,25.0,18.300018,0.0,0.0,0.0,0.0009812718,9.54197e-21,0.0,81.2696,24.99195,36.52015,96.0,0.032718655,18.871794,241.32869,88.550385,0.0,81.2696,0.113761716,0.0,77.87342,8.330017
9285,19997100.0,0.0,18.306519,16.52478,22.751953,22.413055,23.025269,23.004608,18.30655,18.306458,18.306458,18.306458,0.0,0.032086626,0.032086626,0.04958867,25.0,18.300018,0.0,0.0,0.0,-0.0010067442,9.54197e-21,0.0,81.268875,24.9919,36.585617,96.0,0.032508086,18.780134,241.32855,88.550415,0.0,81.268875,0.11376193,0.0,77.87273,8.330017
9286,19997160.0,0.0,18.306732,16.536255,22.764526,22.431854,23.03241,23.013184,18.30658,18.306519,18.306519,18.306519,0.0,0.032086685,0.032086685,0.04958877,25.0,18.300018,0.0,0.0,0.0,0.005777495,9.54197e-21,0.0,81.26817,24.991827,36.6514,96.0,0.03229717,18.688036,241.32841,88.55044,0.0,81.26817,0.11376214,0.0,77.87204,8.330017
9287,19997220.0,0.0,18.306885,16.54776,22.77713,22.450592,23.03955,23.021729,18.30664,18.30655,18.30655,18.30655,0.0,0.03208675,0.03208675,0.049588878,25.0,18.300018,0.0,0.0,0.0,0.01281308,9.54197e-21,0.0,81.26743,24.99174,36.717857,96.0,0.032084577,18.594997,241.32826,88.55045,0.0,81.26743,0.11376238,0.0,77.87133,8.330017
9288,19997280.0,0.0,18.306946,16.559265,22.789642,22.469177,23.046661,23.030273,18.306671,18.30661,18.30661,18.30661,0.0,0.032086816,0.032086816,0.04958899,25.0,18.300018,0.0,0.0,0.0,0.014041977,9.54197e-21,0.0,81.26666,24.991646,36.785,96.0,0.031870358,18.500998,241.32812,88.550476,0.0,81.26666,0.113762625,0.0,77.87058,8.330017
9289,19997340.0,0.0,18.306854,16.570831,22.802124,22.487701,23.053741,23.038757,18.306763,18.306671,18.306671,18.30664,0.0,0.032086883,0.032086883,0.049589105,25.0,18.300018,0.0,0.0,0.0,0.0060315686,9.54197e-21,0.0,81.26586,24.99154,36.853104,96.0,0.031653654,18.405651,241.32797,88.55048,0.0,81.26586,0.11376287,0.0,77.86981,8.330017
9290,19997400.0,0.0,18.306763,16.582397,22.814514,22.506104,23.060822,23.04721,18.306824,18.306732,18.306732,18.306702,0.0,0.032086954,0.032086954,0.049589224,25.0,18.300018,0.0,0.0,0.0,-0.0018708166,9.54197e-21,0.0,81.26502,24.991442,36.92142,96.0,0.031436864,18.310009,241.32784,88.55051,0.0,81.26502,0.11376313,0.0,77.869,8.330017
9291,19997460.0,0.0,18.306976,16.593994,22.82779,22.52649,23.067963,23.055878,18.306824,18.306763,18.306763,18.306763,0.0,0.032087024,0.032087024,0.049589347,25.0,18.300018,0.0,0.0,0.0,0.005248365,9.54197e-21,0.0,81.26415,24.991354,36.989765,96.0,0.03122061,18.214333,241.32768,88.55053,0.0,81.26415,0.11376339,0.0,77.86817,8.330017
9292,19997520.0,0.0,18.307129,16.605621,22.841095,22.546753,23.075104,23.064484,18.306885,18.306824,18.306824,18.306793,0.0,0.0320871,0.0320871,0.049589474,25.0,18.300018,0.0,0.0,0.0,0.01268632,9.54197e-21,0.0,81.26325,24.991264,37.05868,96.0,0.031003136,18.117847,241.32753,88.55056,0.0,81.26325,0.11376367,0.0,77.867294,8.330017
9293,19997580.0,0.0,18.307129,16.61728,22.85431,22.566895,23.082214,23.07306,18.306976,18.306854,18.306854,18.306854,0.0,0.032087173,0.032087173,0.0495896,25.0,18.300018,0.0,0.0,0.0,0.010417116,9.54197e-21,0.0,81.26231,24.991163,37.128593,96.0,0.03078317,18.01997,241.32738,88.55058,0.0,81.26231,0.11376395,0.0,77.86639,8.330017
9294,19997640.0,0.0,18.307129,16.628998,22.867462,22.586945,23.089294,23.081635,18.307007,18.306915,18.306915,18.306915,0.0,0.03208725,0.03208725,0.049589735,25.0,18.300018,0.0,0.0,0.0,0.0066389516,9.54197e-21,0.0,81.26133,24.991068,37.1989,96.0,0.030562624,17.921543,241.32722,88.55061,0.0,81.26133,0.11376424,0.0,77.86545,8.330017
9295,19997700.0,0.0,18.307037,16.640717,22.880554,22.606903,23.096344,23.09018,18.307068,18.306976,18.306976,18.306976,0.0,0.03208733,0.03208733,0.049589872,25.0,18.300018,0.0,0.0,0.0,-0.0014240097,9.54197e-21,0.0,81.260315,24.990969,37.269825,96.0,0.030340808,17.822248,241.32707,88.55064,0.0,81.260315,0.11376454,0.0,77.86447,8.330017
9296,19997760.0,0.0,18.307251,16.652496,22.8945,22.628784,23.103516,23.098877,18.307098,18.307037,18.307037,18.307007,0.0,0.032087408,0.032087408,0.04959001,25.0,18.300018,0.0,0.0,0.0,0.0071363444,9.54197e-21,0.0,81.25926,24.990885,37.34068,96.0,0.030119888,17.723045,241.3269,88.550674,0.0,81.25926,0.11376484,0.0,77.86346,8.330017
9297,19997820.0,0.0,18.307404,16.664307,22.908478,22.650574,23.110657,23.107574,18.307129,18.307068,18.307068,18.307068,0.0,0.032087494,0.032087494,0.04959015,25.0,18.300018,0.0,0.0,0.0,0.013598822,9.54197e-21,0.0,81.25817,24.990797,37.41232,96.0,0.029897235,17.622753,241.32675,88.55071,0.0,81.25817,0.113765135,0.0,77.862404,8.330017
9298,19997880.0,0.0,18.307434,16.676147,22.922363,22.672241,23.117798,23.11621,18.307251,18.307129,18.307129,18.307098,0.0,0.032087576,0.032087576,0.049590293,25.0,18.300018,0.0,0.0,0.0,0.011184737,9.54197e-21,0.0,81.25704,24.990694,37.48501,96.0,0.02967205,17.52099,241.32658,88.55075,0.0,81.25704,0.113765456,0.0,77.86131,8.330017
9299,19997940.0,0.0,18.307373,16.68805,22.936188,22.693756,23.124908,23.124847,18.307312,18.30719,18.30719,18.30719,0.0,0.032087665,0.032087665,0.049590442,25.0,18.300018,0.0,0.0,0.0,0.0041851755,9.54197e-21,0.0,81.255875,24.99059,37.558384,96.0,0.02944548,17.41826,241.32643,88.55078,0.0,81.255875,0.11376577,0.0,77.86018,8.330017
9300,19998000.0,0.0,18.307373,16.700012,22.949951,22.71521,23.131958,23.133453,18.307373,18.307251,18.307251,18.307251,0.0,0.03208775,0.03208775,0.04959059,25.0,18.300018,0.0,0.0,0.0,0.00048656474,9.54197e-21,0.0,81.254654,24.990492,37.632057,96.0,0.029218767,17.315119,241.32626,88.55082,0.0,81.254654,0.113766104,0.0,77.85902,8.330017
9301,19998060.0,0.0,18.307617,16.712189,22.9646,22.738586,23.13919,23.142242,18.307404,18.307312,18.307312,18.307312,0.0,0.03208784,0.03208784,0.049590748,25.0,18.300018,0.0,0.0,0.0,0.008811495,9.54197e-21,0.0,81.253395,24.990402,37.70606,96.0,0.028991828,17.211517,241.3261,88.550865,0.0,81.253395,0.11376644,0.0,77.8578,8.330017
9302,19998120.0,0.0,18.308044,16.724762,22.979248,22.76184,23.146393,23.151001,18.307495,18.307373,18.307373,18.307373,0.0,0.032087933,0.032087933,0.049590904,25.0,18.300018,0.0,0.0,0.0,0.02667714,9.54197e-21,0.0,81.2521,24.99029,37.781487,96.0,0.028761335,17.10592,241.32593,88.550896,0.0,81.2521,0.113766775,0.0,77.85655,8.330017
9303,19998180.0,0.0,18.30838,16.737762,22.993835,22.784973,23.153564,23.15976,18.307678,18.307495,18.307495,18.307465,0.0,0.03208803,0.03208803,0.049591072,25.0,18.300018,0.0,0.0,0.0,0.03643872,9.54197e-21,0.0,81.25075,24.99013,37.85938,96.0,0.028524177,16.99687,241.32576,88.55091,0.0,81.25075,0.11376713,0.0,77.855255,8.330017
9304,19998240.0,0.0,18.308594,16.751099,23.008331,22.807983,23.160706,23.168457,18.307953,18.307648,18.307648,18.307617,0.0,0.032088134,0.032088134,0.04959125,25.0,18.300018,0.0,0.0,0.0,0.03672933,9.54197e-21,0.0,81.24936,24.989918,37.939804,96.0,0.028280258,16.884274,241.32558,88.5509,0.0,81.24936,0.11376752,0.0,77.853905,8.330017
9305,19998300.0,0.0,18.308655,16.764832,23.022766,22.830872,23.167816,23.177155,18.308197,18.30783,18.30783,18.3078,0.0,0.032088246,0.032088246,0.049591444,25.0,18.300018,0.0,0.0,0.0,0.026196077,9.54197e-21,0.0,81.24791,24.989656,38.02297,96.0,0.028029053,16.767843,241.32541,88.55087,0.0,81.24791,0.11376794,0.0,77.85251,8.330017
9306,19998360.0,0.0,18.308868,16.77887,23.038116,22.855774,23.17511,23.186035,18.308441,18.308075,18.308075,18.308014,0.0,0.032088365,0.032088365,0.04959165,25.0,18.300018,0.0,0.0,0.0,0.0231478,9.54197e-21,0.0,81.2464,24.989368,38.10834,96.0,0.027772093,16.64832,241.32523,88.550835,0.0,81.2464,0.113768384,0.0,77.85107,8.330017
9307,19998420.0,0.0,18.308655,16.793274,23.053467,22.880524,23.182343,23.194885,18.308624,18.308289,18.308289,18.308228,0.0,0.032088388,0.032088388,0.049591675,25.0,18.300018,0.0,0.0,0.0,0.0064468654,9.54197e-21,0.0,81.244865,24.989414,38.195248,96.0,0.027501635,16.526653,241.32503,88.55088,0.0,81.244865,0.11376845,0.0,77.84958,8.330017
9308,19998480.0,0.0,18.308014,16.807953,23.068726,22.905182,23.189575,23.203705,18.308624,18.30841,18.30841,18.30838,0.0,0.03208825,0.03208825,0.049591426,25.0,18.300018,0.0,0.0,0.0,-0.027421394,9.54197e-21,0.0,81.24339,24.989923,38.281136,96.0,0.027220236,16.40641,241.32486,88.551025,0.0,81.24339,0.11376793,0.0,77.848175,8.330017
9309,19998540.0,0.0,18.307465,16.822937,23.083923,22.929688,23.196808,23.212524,18.308472,18.308472,18.308472,18.30841,0.0,0.032087985,0.032087985,0.049590953,25.0,18.300018,0.0,0.0,0.0,-0.049138915,9.54197e-21,0.0,81.2421,24.990726,38.363674,96.0,0.026936686,16.290855,241.3247,88.55119,0.0,81.2421,0.11376692,0.0,77.84694,8.330017
9310,19998600.0,0.0,18.307007,16.838226,23.09906,22.95404,23.20398,23.221283,18.308075,18.30838,18.30838,18.30835,0.0,0.03208759,0.03208759,0.049590252,25.0,18.300018,0.0,0.0,0.0,-0.060029738,9.54197e-21,0.0,81.24094,24.991877,38.44297,96.0,0.026652608,16.179842,241.32457,88.55143,0.0,81.24094,0.11376543,0.0,77.84584,8.330017
9311,19998660.0,0.0,18.307343,16.85376,23.115112,22.980438,23.211334,23.230255,18.307678,18.308136,18.308136,18.308167,0.0,0.032087114,0.032087114,0.04958942,25.0,18.300018,0.0,0.0,0.0,-0.022433877,9.54197e-21,0.0,81.240005,24.993113,38.517605,96.0,0.026374713,16.075356,241.32445,88.55163,0.0,81.240005,0.11376365,0.0,77.84496,8.330017
9312,19998720.0,0.0,18.307556,16.869537,23.131134,23.006653,23.218689,23.239227,18.307465,18.307892,18.307892,18.307922,0.0,0.032086555,0.032086555,0.049588446,25.0,18.300018,0.0,0.0,0.0,0.0038098712,9.54197e-21,0.0,81.23934,24.994349,38.591373,96.0,0.026090257,15.972078,241.32436,88.551735,0.0,81.23934,0.11376157,0.0,77.844345,8.330017
9313,19998780.0,0.0,18.307373,16.885529,23.147095,23.032745,23.225983,23.248138,18.307434,18.307678,18.307678,18.307709,0.0,0.032085914,0.032085914,0.04958733,25.0,18.300018,0.0,0.0,0.0,0.00080960325,9.54197e-21,0.0,81.238976,24.995546,38.66533,96.0,0.025795499,15.868539,241.32428,88.55173,0.0,81.238976,0.11375916,0.0,77.84402,8.330017
9314,19998840.0,0.0,18.306946,16.901764,23.162964,23.058685,23.233276,23.257019,18.307373,18.307556,18.307556,18.307587,0.0,0.03208521,0.03208521,0.049586117,25.0,18.300018,0.0,0.0,0.0,-0.019442827,9.54197e-21,0.0,81.238945,24.996649,38.738716,96.0,0.025493732,15.7657995,241.32422,88.551605,0.0,81.238945,0.11375654,0.0,77.844025,8.330017
9315,19998900.0,0.0,18.30661,16.918182,23.178772,23.084503,23.24054,23.2659,18.307251,18.307404,18.307404,18.307434,0.0,0.03208449,0.03208449,0.049584873,25.0,18.300018,0.0,0.0,0.0,-0.031431686,9.54197e-21,0.0,81.23926,24.997606,38.810097,96.0,0.025191471,15.665863,241.32417,88.55138,0.0,81.23926,0.113753855,0.0,77.84436,8.330017
9316,19998960.0,0.0,18.30658,16.934784,23.195465,23.112274,23.247986,23.274963,18.307037,18.307281,18.307281,18.307312,0.0,0.032083742,0.032083742,0.04958359,25.0,18.300018,0.0,0.0,0.0,-0.027249377,9.54197e-21,0.0,81.23993,24.998413,38.87957,96.0,0.02488933,15.568601,241.32414,88.55103,0.0,81.23993,0.113751076,0.0,77.84504,8.330017
9317,19999020.0,0.0,18.306732,16.951569,23.212158,23.139893,23.255432,23.283997,18.306854,18.307129,18.307129,18.30716,0.0,0.032083,0.032083,0.04958232,25.0,18.300018,0.0,0.0,0.0,-0.009576806,9.54197e-21,0.0,81.24094,24.999033,38.94731,96.0,0.024587218,15.4737625,241.32413,88.55059,0.0,81.24094,0.113748334,0.0,77.84606,8.330017
9318,19999080.0,0.0,18.306763,16.968475,23.22879,23.167389,23.262848,23.293,18.306732,18.307007,18.307007,18.307037,0.0,0.032082267,0.032082267,0.04958106,25.0,18.300018,0.0,0.0,0.0,-0.00024263743,9.54197e-21,0.0,81.2423,24.999496,39.014393,96.0,0.024280947,15.379849,241.32411,88.55006,0.0,81.2423,0.113745585,0.0,77.84741,8.330017
9319,19999140.0,0.0,18.30664,16.985535,23.2453,23.194702,23.270233,23.301971,18.306702,18.306854,18.306854,18.306885,0.0,0.032081522,0.032081522,0.049579795,25.0,18.300018,0.0,0.0,0.0,-0.0010030841,9.54197e-21,0.0,81.24402,24.999796,39.08094,96.0,0.02397036,15.286686,241.3241,88.54943,0.0,81.24402,0.11374284,0.0,77.84909,8.330017
9320,19999200.0,0.0,18.306335,17.002686,23.26175,23.221893,23.277588,23.310913,18.30664,18.306763,18.306763,18.306793,0.0,0.0320808,0.0320808,0.049578562,25.0,18.300018,0.0,0.0,0.0,-0.013664393,9.54197e-21,0.0,81.24607,24.999935,39.14701,96.0,0.023655469,15.194186,241.3241,88.54873,0.0,81.24607,0.11374016,0.0,77.851105,8.330017
9321,19999260.0,0.0,18.306244,17.019958,23.279083,23.251007,23.285126,23.320068,18.30655,18.306671,18.306671,18.306702,0.0,0.03208011,0.03208011,0.049577385,25.0,18.300018,0.0,0.0,0.0,-0.016589299,9.54197e-21,0.0,81.24846,24.999897,39.211964,96.0,0.023339748,15.103248,241.32408,88.54796,0.0,81.24846,0.11373761,0.0,77.85343,8.330017
9322,19999320.0,0.0,18.306274,17.037323,23.296417,23.279938,23.292664,23.329163,18.306427,18.30658,18.30658,18.30661,0.0,0.032079466,0.032079466,0.049576294,25.0,18.300018,0.0,0.0,0.0,-0.0083915135,9.54197e-21,0.0,81.25115,24.999699,39.275562,96.0,0.023024919,15.014211,241.32407,88.54715,0.0,81.25115,0.11373523,0.0,77.85606,8.330017
9323,19999380.0,0.0,18.306213,17.054749,23.31363,23.308716,23.300201,23.338257,18.306335,18.306488,18.306488,18.306519,0.0,0.03207886,0.03207886,0.049575258,25.0,18.300018,0.0,0.07782224,0.0,-0.006289237,9.54197e-21,0.0,81.25413,24.99938,39.338566,96.0,0.022707652,14.92601,241.32405,88.54631,0.0,81.25413,0.11373297,0.0,77.858955,8.330017
9324,19999440.0,0.0,18.306091,17.072235,23.33078,23.337372,23.307678,23.34732,18.306274,18.306396,18.306396,18.306427,0.0,0.03207202,0.03210238,0.049562808,25.0,18.300018,0.0,0.26429537,0.07649905,-0.010388739,9.54197e-21,0.0,81.25772,24.991575,39.40097,96.0,0.022390088,14.838643,241.32397,88.542984,0.0,81.282776,0.11373712,0.0,77.862465,8.330017
9325,19999500.0,0.0,18.306427,17.089722,23.3479,23.365845,23.315155,23.356293,18.306183,18.306274,18.306274,18.306305,0.0,0.031998992,0.032178994,0.04966237,25.0,18.300018,0.0,0.53930765,0.54440427,0.0056608566,9.54197e-21,0.0,81.28273,24.883839,39.46249,96.0,0.022100827,14.752515,241.32213,88.51042,0.0,81.43143,0.11383995,0.0,77.98729,8.330017
9326,19999560.0,0.0,18.307373,17.10727,23.365936,23.396088,23.322937,23.365479,18.306274,18.306152,18.306152,18.306152,0.0,0.031866513,0.032220718,0.050033458,25.0,18.300018,0.0,0.90686166,1.3238603,0.049636465,9.54197e-21,0.0,81.376335,24.626783,39.52528,96.0,0.021850597,14.664608,241.31517,88.44271,0.0,81.66996,0.11411999,0.0,78.34381,8.330017
9327,19999620.0,0.0,18.30777,17.124817,23.384094,23.425934,23.33075,23.374603,18.30661,18.306122,18.306122,18.306091,0.0,0.03168601,0.032274783,0.05064252,25.0,18.300018,0.0,1.365277,2.3995616,0.05652847,9.54197e-21,0.0,81.55466,24.221577,39.59268,96.0,0.02162677,14.570244,241.30092,88.34745,0.0,82.04537,0.114602275,0.0,78.92849,8.330017
9328,19999680.0,0.0,18.30777,17.142334,23.402283,23.4552,23.338654,23.383636,18.307007,18.306213,18.306213,18.306152,0.0,0.031459328,0.032341786,0.05152794,25.0,18.300018,0.08019234,1.9139452,3.765148,0.033486955,9.54197e-21,0.0,81.83998,23.657942,39.664444,96.0,0.021439174,14.469778,241.27655,88.22968,0.0,82.580826,0.11532712,0.0,79.78609,8.330017
9329,19999740.0,0.0,18.308136,17.15982,23.420502,23.483734,23.34668,23.39264,18.307281,18.306335,18.306335,18.306274,0.0,0.03121376,0.032425016,0.052685127,25.0,18.300018,0.25411233,2.552116,5.4122014,0.030211682,9.54197e-21,0.0,82.27326,22.938328,39.7384,96.0,0.021304324,14.366242,241.23938,88.09782,0.0,83.29922,0.11632228,0.0,80.94388,8.330017
9330,19999800.0,0.0,18.30893,17.177277,23.43866,23.511383,23.354767,23.40155,18.307556,18.306427,18.306458,18.306396,0.0,0.03103089,0.03251163,0.054082483,25.0,18.300018,0.5092234,3.2791176,7.331811,0.053479526,9.54197e-21,0.0,82.962234,22.054651,39.814835,96.0,0.021227298,14.25923,241.18658,87.955826,0.0,84.230125,0.11762314,0.0,82.43887,8.330017
9331,19999860.0,0.0,18.309326,17.194672,23.457031,23.538391,23.36319,23.410461,18.307953,18.30658,18.30664,18.30658,0.0,0.030829081,0.032625936,0.055755686,25.0,18.300018,0.8502601,4.095407,9.518256,0.05628499,9.54197e-21,0.0,83.83495,21.05587,39.895756,96.0,0.021186674,14.145945,241.11656,87.82437,0.0,85.393936,0.1192083,0.0,84.29883,8.330017
9332,19999920.0,0.0,18.309418,17.211975,23.47525,23.564209,23.371704,23.419312,18.30832,18.306793,18.306854,18.306793,0.0,0.030641116,0.03275416,0.057689384,25.0,18.300018,1.2769399,4.999385,11.954279,0.037645463,9.54197e-21,0.0,84.952995,19.960958,39.980335,96.0,0.021183211,14.027532,241.02774,87.71314,0.0,86.8162,0.121079214,0.0,86.55015,8.330017
9333,19999980.0,0.0,18.309418,17.229218,23.493286,23.588654,23.38028,23.42804,18.308563,18.307007,18.307098,18.307068,0.0,0.030460607,0.032889206,0.05986869,25.0,18.300018,1.7898915,5.9901814,14.627139,0.018704021,9.54197e-21,0.0,86.3376,18.80625,40.066956,96.0,0.021215534,13.906261,240.91972,87.63431,0.0,88.52197,0.12320986,0.0,89.21207,8.330017
9334,20000040.0,0.0,18.309418,17.246307,23.510986,23.611664,23.388947,23.436676,18.308685,18.30722,18.307312,18.307343,0.0,0.030286133,0.03302634,0.0622595,25.0,18.300018,2.3925693,7.070147,17.535028,0.006893301,9.54197e-21,0.0,88.01527,17.635292,40.154705,96.0,0.021277612,13.783413,240.7923,87.60352,0.0,90.54046,0.12556972,0.0,92.31669,8.330017
9335,20000100.0,0.0,18.309418,17.263306,23.528198,23.633179,23.397675,23.44522,18.308746,18.307404,18.307495,18.307556,0.0,0.030123428,0.03316702,0.064805284,25.0,18.300018,3.0799289,8.232115,20.641941,0.001181202,9.54197e-21,0.0,90.00101,16.502808,40.242332,96.0,0.021357212,13.660735,240.64798,87.6334,0.0,92.88911,0.12809089,0.0,95.877304,8.330017
9336,20000160.0,0.0,18.308746,17.280151,23.544312,23.653442,23.406647,23.453674,18.308746,18.307556,18.307678,18.30777,0.0,0.030220717,0.033567853,0.06685408,25.0,18.300018,3.8590844,9.479382,23.948225,-0.024641603,9.54197e-21,0.0,92.30401,15.569019,40.329784,96.0,0.021418741,13.538302,240.48914,87.7839,0.0,95.57984,0.13064204,0.0,99.34558,8.330017
9337,20000220.0,2.0,18.31424,17.296844,23.555573,23.673004,23.4151,23.461487,18.308563,18.308136,18.308258,18.30832,0.0,0.031866726,0.035648264,0.06732186,35.666668,18.300018,4.7198415,10.8008995,27.443432,0.2139685,9.54197e-21,0.0,94.3014,15.878191,40.4137,96.0,0.021896286,13.420822,240.13066,89.14329,0.0,97.9448,0.13483725,0.0,99.99553,8.330017
9338,20000280.0,2.0,18.317078,17.313354,23.56607,23.691956,23.422516,23.468048,18.310455,18.309174,18.309265,18.309326,0.0,0.033789795,0.038031686,0.06874552,46.333332,18.300018,5.6497664,12.182104,31.125053,0.36730805,9.54197e-21,0.0,95.50007,16.912228,40.52355,96.0,0.022536535,13.267035,239.63705,91.39166,0.0,99.42264,0.14060555,0.0,99.99252,8.330017
9339,20000340.0,2.0,18.313843,17.329681,23.576569,23.709503,23.428833,23.473389,18.31247,18.311035,18.311157,18.311188,0.0,0.035834055,0.040290233,0.071637556,57.0,18.300018,6.6375933,13.610623,34.976303,0.00040729478,9.54197e-21,0.0,96.070305,18.516047,40.658833,96.0,0.023244504,13.077638,239.09085,94.402054,0.0,99.99294,0.14777242,0.0,99.9963,8.330017
9340,20000400.0,3.0,18.315552,17.345795,23.586395,23.72461,23.433899,23.477386,18.31253,18.312592,18.312683,18.312714,0.0,0.03783619,0.042682227,0.075882636,67.666664,18.300018,7.6753407,15.0769205,38.983215,0.030356223,9.54197e-21,0.0,95.96969,20.73381,40.785263,96.0,0.024274107,12.900636,238.6055,98.241615,0.0,100.00172,0.15640193,0.0,99.999725,8.330017
9341,20000460.0,3.0,18.316437,17.361694,23.595581,23.737518,23.438171,23.480255,18.312927,18.313782,18.313782,18.313782,0.0,0.03975439,0.04521137,0.08126809,78.333336,18.300018,8.750243,16.564388,43.105473,0.07632128,9.54197e-21,0.0,95.35335,23.565012,40.916164,96.0,0.02542507,12.717374,238.40677,102.86113,0.0,99.62153,0.16622527,0.0,99.999985,8.330017
9342,20000520.0,3.0,18.315582,17.37735,23.60373,23.746918,23.441437,23.481903,18.31311,18.314789,18.314697,18.314667,0.0,0.041590657,0.04750912,0.087945186,89.0,18.300018,9.8500805,18.060118,47.29597,-0.021412916,9.54197e-21,0.0,94.27655,27.112885,41.048996,96.0,0.026641563,12.531408,238.83983,108.30236,0.0,98.62089,0.1770442,0.0,100.0,8.330017
9343,20000580.0,3.0,18.315521,17.392761,23.610168,23.751678,23.443695,23.48236,18.312805,18.31543,18.315216,18.315125,0.0,0.04325655,0.04957515,0.09596998,99.666664,18.300018,10.968237,19.55428,51.51251,-0.031554695,9.54197e-21,0.0,92.775055,31.503008,41.175297,96.0,0.02798623,12.354585,240.4648,114.67077,0.0,97.12685,0.18880206,0.0,100.0,8.330017
9344,20000640.0,3.0,18.314972,17.407898,23.614563,23.75174,23.44516,23.481903,18.312347,18.315826,18.31549,18.315247,0.0,0.044713818,0.05138604,0.105116405,110.333336,18.300018,12.094815,21.03824,55.69907,-0.056403942,9.54197e-21,0.0,91.00817,36.743504,41.29677,96.0,0.029369982,12.184526,244.12729,121.93619,0.0,95.33189,0.20122473,0.0,100.0,8.330017
9345,20000700.0,3.0,18.314331,17.42273,23.616089,23.746155,23.445923,23.480652,18.311737,18.315979,18.315552,18.315063,0.0,0.045956824,0.052936133,0.11528974,121.0,18.300018,13.2239685,22.503849,59.790672,-0.07880762,9.54197e-21,0.0,89.07707,42.900784,41.41106,96.0,0.030795936,12.024518,250.86964,130.15154,0.0,93.35001,0.2141814,0.0,100.0,8.330017
9346,20000760.0,3.0,18.313934,17.437286,23.614594,23.735107,23.446442,23.478943,18.311066,18.315948,18.3154,18.314606,0.0,0.046978783,0.05421558,0.12648013,131.66667,18.300018,14.359199,23.949286,63.73803,-0.067017004,9.54197e-21,0.0,87.03382,50.09161,41.517677,96.0,0.032274127,11.87525,260.182,139.4476,0.0,91.23965,0.22766379,0.0,100.0,8.330017
9347,20000820.0,3.0,18.313202,17.451508,23.60849,23.716888,23.446442,23.476654,18.310394,18.315826,18.315186,18.314056,0.0,0.047818653,0.055275798,0.13835394,142.33333,18.300018,15.490672,25.365364,67.43911,-0.0804451,9.54197e-21,0.0,85.00715,58.24169,41.61703,96.0,0.033756,11.736153,271.6519,149.74773,0.0,89.14357,0.24142581,0.0,100.0,8.330017
9348,20000880.0,3.0,18.312042,17.465393,23.598145,23.693329,23.446106,23.473938,18.30957,18.315765,18.315033,18.313507,0.0,0.048617855,0.056281794,0.15024364,153.0,18.300018,16.616907,26.757008,70.911964,-0.11712371,9.54197e-21,0.0,83.035866,67.48764,41.7089,96.0,0.035186972,11.60754,284.7184,161.09746,0.0,87.10443,0.25515327,0.0,99.79217,8.330017
9349,20000940.0,2.0,18.309998,17.478912,23.581635,23.664246,23.44513,23.47052,18.308533,18.316345,18.31546,18.313385,0.0,0.0500844,0.058009613,0.15937683,163.66667,18.300018,17.73044,28.111713,74.06959,-0.18476802,9.54197e-21,0.0,80.848015,79.96959,41.789703,96.0,0.036390826,11.49442,298.6496,174.6889,0.0,84.81488,0.26749694,0.0,98.006065,8.330017
9350,20001000.0,2.0,18.308044,17.492096,23.561462,23.631287,23.44336,23.466278,18.307251,18.317078,18.315979,18.313232,0.0,0.05147531,0.059605584,0.16643517,174.33333,18.300018,18.822123,29.419962,76.88368,-0.1971243,9.54197e-21,0.0,78.28644,96.205956,41.856377,96.0,0.03727585,11.401074,313.50534,190.62495,0.0,82.118515,0.27753705,0.0,95.29238,8.330017
9351,20001060.0,2.0,18.306152,17.504883,23.540894,23.598663,23.441467,23.461884,18.306,18.317657,18.316284,18.312866,0.0,0.05249563,0.060764752,0.17120187,185.0,18.300018,19.89287,30.679312,79.34019,-0.18964978,9.54197e-21,0.0,75.54522,116.135124,41.909687,96.0,0.03772971,11.32644,328.1677,208.48895,0.0,79.240074,0.28447846,0.0,92.141975,8.330017
9352,20001120.0,1.0,18.304016,17.517273,23.519196,23.564667,23.439209,23.457062,18.304749,18.317657,18.31607,18.312103,0.0,0.05295832,0.061301347,0.17377931,193.33333,18.300018,20.938133,31.887701,81.44739,-0.19746761,9.54197e-21,0.0,72.94851,137.86699,41.950523,96.0,0.037728727,11.269265,340.9316,226.52681,0.0,76.53084,0.2880605,0.0,89.12997,8.330017
9353,20001180.0,1.0,18.302582,17.529236,23.4971,23.530365,23.436798,23.452118,18.303589,18.316925,18.315186,18.310883,0.0,0.05300626,0.06138835,0.17486036,201.66667,18.300018,21.960424,33.04967,83.23634,-0.15596151,9.54197e-21,0.0,70.70153,159.50478,41.9806,96.0,0.037459243,11.227165,351.61548,243.47522,0.0,74.20416,0.28929356,0.0,86.547554,8.330017
9354,20001240.0,1.0,18.301971,17.540771,23.475128,23.496338,23.434448,23.447205,18.302673,18.315216,18.313446,18.309235,0.0,0.052835915,0.061245363,0.1750524,210.0,18.300018,22.959877,34.16403,84.69566,-0.09067857,9.54197e-21,0.0,68.91453,178.96674,42.00308,96.0,0.03706588,11.195688,360.03763,258.06406,0.0,72.368095,0.2891797,0.0,84.511665,8.330017
9355,20001300.0,0.0,18.300476,17.55185,23.453583,23.463104,23.43222,23.442444,18.301971,18.311676,18.310059,18.306488,0.0,0.052336086,0.060740948,0.17403652,206.0,18.300018,23.937838,35.231514,85.82647,-0.14656806,9.54197e-21,0.0,67.67574,191.77213,42.02098,96.0,0.036399335,11.170624,362.77255,266.62762,0.0,71.11103,0.28713495,0.0,83.12623,8.330017
9356,20001360.0,0.0,18.301453,17.56247,23.435791,23.435516,23.431,23.438751,18.301575,18.307465,18.306244,18.303741,0.0,0.05192775,0.060344234,0.17306711,202.0,18.300018,24.90847,36.267166,86.710045,0.044486962,9.54197e-21,0.0,67.0448,197.7049,42.03302,96.0,0.03587611,11.153771,362.77832,270.13657,0.0,70.48617,0.28534636,0.0,82.43243,8.330017
9357,20001420.0,0.0,18.301361,17.572632,23.41867,23.408875,23.429932,23.43518,18.301575,18.3042,18.303406,18.302094,0.0,0.0517394,0.06017161,0.17229849,198.0,18.300018,25.869226,37.268127,87.332596,0.0043719527,9.54197e-21,0.0,66.85033,199.06798,42.049194,96.0,0.035404995,11.131128,361.6903,270.5752,0.0,70.30228,0.28420874,0.0,82.17834,8.330017
9358,20001480.0,0.0,18.301788,17.582275,23.40216,23.383087,23.428894,23.431671,18.301636,18.30191,18.301544,18.301147,0.0,0.05177802,0.060225528,0.1717195,194.0,18.300018,26.819874,38.234253,87.70111,0.027606519,9.54197e-21,0.0,66.97711,197.37383,42.06534,96.0,0.03505261,11.10853,360.19235,269.08398,0.0,70.437355,0.28371754,0.0,82.21938,8.330017
9359,20001540.0,0.0,18.30185,17.5914,23.386139,23.358063,23.427765,23.4281,18.301727,18.300507,18.300446,18.30066,0.0,0.05201436,0.06046887,0.17123497,190.0,18.300018,27.75901,39.164356,87.82344,0.0131985815,9.54197e-21,0.0,67.311134,194.10515,42.08313,96.0,0.034760967,11.083617,358.71506,266.67285,0.0,70.77189,0.28371036,0.0,82.41939,8.330017
9360,20001600.0,0.0,18.30191,17.600006,23.370667,23.33374,23.426483,23.424377,18.301758,18.299774,18.299927,18.300476,0.0,0.05240676,0.060855392,0.17075004,186.0,18.300018,28.684505,40.05661,87.706154,0.0050882692,9.54197e-21,0.0,67.779175,190.08148,42.10099,96.0,0.03452221,11.058617,357.35425,263.84753,0.0,71.230934,0.28400424,0.0,82.697815,8.330017
9361,20001660.0,0.0,18.301971,17.608063,23.358276,23.314148,23.425629,23.421173,18.301819,18.2995,18.299744,18.300446,0.0,0.052910775,0.06133744,0.17021064,182.0,18.300018,29.603476,40.91954,87.41646,0.0062691723,9.54197e-21,0.0,68.325325,185.82303,42.119263,96.0,0.03430335,11.0330305,356.1219,260.9133,0.0,71.75827,0.28445038,0.0,83.00268,8.330017
9362,20001720.0,0.0,18.30185,17.6156,23.346405,23.295258,23.424469,23.417725,18.301788,18.299408,18.299713,18.300446,0.0,0.05348414,0.06187166,0.16956085,178.0,18.300018,30.50865,41.746235,86.942604,-0.00754923,9.54197e-21,0.0,68.90601,181.64626,42.137054,96.0,0.034094036,11.008126,354.95224,258.0347,0.0,72.31113,0.28490856,0.0,83.29508,8.330017
9363,20001780.0,0.0,18.301666,17.62262,23.335022,23.2771,23.422974,23.414032,18.301697,18.299438,18.299744,18.300446,0.0,0.054104015,0.06243486,0.16875921,174.0,18.300018,31.396982,42.53424,86.29149,-0.017080223,9.54197e-21,0.0,69.500145,177.66455,42.153595,96.0,0.033891205,10.984964,353.76715,255.25491,0.0,72.869064,0.2852908,0.0,83.5549,8.330017
9364,20001840.0,0.0,18.301483,17.62915,23.324127,23.259735,23.421143,23.410034,18.301575,18.2995,18.299805,18.300415,0.0,0.054755643,0.06301221,0.16778776,170.0,18.300018,32.266273,43.281822,85.468315,-0.020447657,9.54197e-21,0.0,70.09571,173.918,42.16873,96.0,0.03368929,10.963776,352.51474,252.58336,0.0,73.42063,0.2855485,0.0,83.77219,8.330017
9365,20001900.0,0.0,18.301239,17.635162,23.313782,23.243225,23.418945,23.405792,18.301422,18.29953,18.299805,18.300354,0.0,0.055409368,0.063574746,0.1666155,166.0,18.300018,33.111305,43.984962,84.48655,-0.023514848,9.54197e-21,0.0,70.674194,170.43283,42.182194,96.0,0.03347753,10.944931,351.08267,250.00163,0.0,73.94874,0.28559327,0.0,83.93442,8.330017
9366,20001960.0,0.0,18.301086,17.640686,23.30603,23.230835,23.417023,23.401947,18.3013,18.29953,18.299774,18.300262,0.0,0.05605564,0.06411342,0.16526459,162.0,18.300018,33.938877,44.65213,83.39946,-0.016472194,9.54197e-21,0.0,71.23545,167.14468,42.194336,96.0,0.033250887,10.92793,349.452,247.46631,0.0,74.45398,0.2854273,0.0,84.04907,8.330017
9367,20002020.0,0.0,18.300812,17.645721,23.29889,23.219421,23.414734,23.397827,18.301147,18.2995,18.299713,18.30017,0.0,0.05668381,0.064619206,0.16375196,158.0,18.300018,34.741947,45.27704,82.202934,-0.025143508,9.54197e-21,0.0,71.781006,163.97314,42.205082,96.0,0.03301067,10.912881,347.59415,244.91951,0.0,74.93915,0.2850488,0.0,84.12509,8.330017
9368,20002080.0,0.0,18.300598,17.65033,23.292328,23.209045,23.41214,23.393524,18.300964,18.299438,18.299622,18.300018,0.0,0.057288826,0.06508817,0.16208446,154.0,18.300018,35.516693,45.85713,80.909935,-0.024999991,9.54197e-21,0.0,72.31188,160.87668,42.21392,96.0,0.032765146,10.900514,345.49927,242.33174,0.0,75.405914,0.28445548,0.0,84.1663,8.330017
9369,20002140.0,0.0,18.300385,17.65445,23.286346,23.199738,23.40921,23.388977,18.300781,18.299316,18.2995,18.299866,0.0,0.05786723,0.06551776,0.16027671,150.0,18.300018,36.260494,46.390743,79.53043,-0.023930874,9.54197e-21,0.0,72.82982,157.82098,42.22103,96.0,0.032512672,10.890555,343.1779,239.68362,0.0,75.85652,0.2836557,0.0,84.1778,8.330017
9370,20002200.0,0.0,18.30017,17.658112,23.280975,23.19159,23.406006,23.384247,18.300629,18.299164,18.299347,18.299683,0.0,0.058416992,0.06590666,0.15833926,146.0,18.300018,36.97154,46.87678,78.071724,-0.023510857,9.54197e-21,0.0,73.33626,154.78409,42.226433,96.0,0.03225437,10.882991,340.6466,236.96434,0.0,76.29271,0.28265688,0.0,84.16295,8.330017
9371,20002260.0,0.0,18.300049,17.661377,23.277802,23.187012,23.403107,23.380066,18.300476,18.299011,18.299164,18.2995,0.0,0.058933698,0.06625184,0.15630761,142.0,18.300018,37.655346,47.323364,76.585266,-0.015668638,9.54197e-21,0.0,73.836426,151.70616,42.230515,96.0,0.031988695,10.877283,337.9346,234.14354,0.0,76.720505,0.28148696,0.0,84.134865,8.330017
9372,20002320.0,0.0,18.299835,17.664185,23.275208,23.183594,23.399963,23.375732,18.300354,18.298828,18.299011,18.299316,0.0,0.059418164,0.06655574,0.15421781,138.0,18.300018,38.305943,47.725574,75.0727,-0.017948432,9.54197e-21,0.0,74.33688,148.54527,42.23334,96.0,0.031721015,10.873322,335.0922,231.20901,0.0,77.14711,0.28018522,0.0,84.10589,8.330017
9373,20002380.0,0.0,18.299683,17.666595,23.273163,23.181305,23.396576,23.371246,18.300201,18.298676,18.298828,18.299133,0.0,0.05987077,0.06681939,0.1520786,134.0,18.300018,38.92199,48.082794,73.54091,-0.019327018,9.54197e-21,0.0,74.83897,145.30371,42.234657,96.0,0.031457126,10.871481,332.1474,228.16867,0.0,77.57395,0.27876225,0.0,84.07799,8.330017
9374,20002440.0,0.0,18.29953,17.66858,23.271637,23.180206,23.393005,23.3667,18.300049,18.298492,18.298645,18.29895,0.0,0.06029155,0.0670441,0.14991586,130.0,18.300018,39.500515,48.39378,72.006134,-0.01745648,9.54197e-21,0.0,75.34519,141.97752,42.234596,96.0,0.03119909,10.871565,329.12994,225.0326,0.0,78.00393,0.27724466,0.0,84.05775,8.330017
9375,20002500.0,0.0,18.299377,17.670197,23.27063,23.180237,23.38919,23.36206,18.299927,18.29834,18.298492,18.298767,0.0,0.060679723,0.06722997,0.14774561,126.0,18.300018,40.039913,48.658024,70.478386,-0.016420837,9.54197e-21,0.0,75.85694,138.56856,42.233257,96.0,0.030947708,10.873438,326.06265,221.81007,0.0,78.43869,0.2756481,0.0,84.0493,8.330017
9376,20002560.0,0.0,18.299316,17.671417,23.271362,23.183289,23.385803,23.358032,18.299835,18.298157,18.29831,18.298584,0.0,0.061030097,0.06737208,0.14559543,122.0,18.300018,40.54205,48.87826,68.99787,-0.010447555,9.54197e-21,0.0,76.3793,135.03622,42.230885,96.0,0.030701803,10.876761,322.9569,218.47932,0.0,78.883575,0.27398968,0.0,84.065094,8.330017
9377,20002620.0,0.0,18.299225,17.672272,23.272583,23.187439,23.382233,23.353973,18.299744,18.298035,18.298187,18.298431,0.0,0.06134591,0.067475684,0.14350027,118.0,18.300018,41.004284,49.054127,67.57048,-0.011172992,9.54197e-21,0.0,76.9162,131.38971,42.22765,96.0,0.030465763,10.8812895,319.86795,215.06621,0.0,79.34307,0.27231264,0.0,84.11416,8.330017
9378,20002680.0,0.0,18.299103,17.67273,23.27414,23.192474,23.37857,23.349915,18.299652,18.297882,18.298035,18.298279,0.0,0.061632402,0.06754769,0.14145733,114.0,18.300018,41.434914,49.196045,66.19223,-0.012990636,9.54197e-21,0.0,77.46638,127.67823,42.223484,96.0,0.030242547,10.887124,316.82678,211.61324,0.0,79.81611,0.27063018,0.0,84.19205,8.330017
9379,20002740.0,0.0,18.29898,17.672882,23.276001,23.198364,23.374756,23.345856,18.29953,18.29776,18.297913,18.298126,0.0,0.061888658,0.067587644,0.13947682,110.0,18.300018,41.830605,49.30103,64.871826,-0.012432414,9.54197e-21,0.0,78.03232,123.899315,42.218285,96.0,0.030034252,10.894403,313.8358,208.12015,0.0,80.30529,0.26894552,0.0,84.30374,8.330017
9380,20002800.0,0.0,18.29892,17.672668,23.278198,23.20517,23.37088,23.341797,18.299438,18.297607,18.29776,18.297974,0.0,0.06211195,0.06759355,0.13758144,106.0,18.300018,42.18664,49.365623,63.626026,-0.010267971,9.54197e-21,0.0,78.61782,120.04274,42.21218,96.0,0.029841924,10.902945,310.91016,204.58763,0.0,80.81471,0.2672788,0.0,84.45908,8.330017
9381,20002860.0,0.0,18.29889,17.67212,23.281525,23.213898,23.367493,23.33841,18.299377,18.297485,18.297638,18.297852,0.0,0.06230113,0.06756498,0.13578103,102.0,18.300018,42.51181,49.399784,62.47514,-0.0057882965,9.54197e-21,0.0,79.225914,116.11041,42.205452,96.0,0.029662814,10.912367,308.05676,201.02068,0.0,81.34763,0.2656392,0.0,84.66406,8.330017
9382,20002920.0,0.0,18.298828,17.671234,23.285156,23.22342,23.364075,23.335083,18.299316,18.297394,18.297546,18.29773,0.0,0.062457208,0.067504056,0.13409488,98.0,18.300018,42.80222,49.400875,61.42332,-0.007831073,9.54197e-21,0.0,79.8623,112.099686,42.19816,96.0,0.029499473,10.922579,305.29163,197.42543,0.0,81.910065,0.26404804,0.0,84.92861,8.330017
9383,20002980.0,0.0,18.298798,17.670044,23.289001,23.233612,23.360565,23.331818,18.299225,18.297302,18.297424,18.297607,0.0,0.0625803,0.06741186,0.13253441,94.0,18.300018,43.057404,49.369785,60.47861,-0.006779637,9.54197e-21,0.0,80.530396,108.02233,42.19018,96.0,0.02935571,10.933745,302.6248,193.81483,0.0,82.50574,0.26251778,0.0,85.25933,8.330017
9384,20003040.0,0.0,18.298767,17.668549,23.29309,23.244415,23.357056,23.328644,18.299164,18.29721,18.297333,18.297516,0.0,0.06267466,0.067294106,0.13112287,90.0,18.300018,43.277287,49.3081,59.64918,-0.0057406137,9.54197e-21,0.0,81.23574,103.89132,42.181675,96.0,0.0292311,10.945652,300.0645,190.20227,0.0,83.14058,0.26106036,0.0,85.66589,8.330017
9385,20003100.0,0.0,18.298737,17.666779,23.297394,23.25595,23.353516,23.325562,18.299133,18.29712,18.297241,18.297424,0.0,0.06272199,0.06713194,0.12984526,86.0,18.300018,43.455612,49.20988,58.952946,-0.0033259848,9.54197e-21,0.0,81.982,99.68378,42.172646,96.0,0.029128108,10.958295,297.61002,186.57437,0.0,83.818474,0.25968805,0.0,86.15822,8.330017
9386,20003160.0,0.0,18.298767,17.664703,23.303131,23.269989,23.350586,23.322906,18.299103,18.297058,18.29718,18.297333,0.0,0.06273506,0.06693795,0.12873676,82.0,18.300018,43.60837,49.087658,58.414425,-0.00029247606,9.54197e-21,0.0,82.774994,95.438934,42.163548,96.0,0.029039003,10.971031,295.2629,182.95787,0.0,84.544716,0.2583981,0.0,86.74564,8.330017
9387,20003220.0,0.0,18.298767,17.662384,23.30899,23.284424,23.347656,23.320374,18.299103,18.296997,18.29715,18.297272,0.0,0.0627104,0.06670916,0.12781473,78.0,18.300018,43.72957,48.93888,58.035004,-0.0010804397,9.54197e-21,0.0,83.628426,91.13517,42.154278,96.0,0.028970482,10.984009,293.0351,179.34567,0.0,85.333405,0.25721827,0.0,87.44973,8.330017
9388,20003280.0,0.0,18.298767,17.65979,23.314972,23.299042,23.344788,23.317963,18.299072,18.296967,18.297089,18.297241,0.0,0.06265166,0.06644982,0.12704442,74.0,18.300018,43.824997,48.769375,57.790016,-0.0026802998,9.54197e-21,0.0,84.540535,86.83053,42.144653,96.0,0.028919004,10.997486,290.906,175.7655,0.0,86.18269,0.25611132,0.0,88.261185,8.330017
9389,20003340.0,0.0,18.298767,17.656952,23.321075,23.313843,23.34198,23.315735,18.299042,18.296936,18.297028,18.29718,0.0,0.06254918,0.0661509,0.1264425,70.0,18.300018,43.891136,48.57741,57.703228,-0.0015730947,9.54197e-21,0.0,85.52943,82.491714,42.134743,96.0,0.028888758,11.011361,288.88638,172.20303,0.0,87.11138,0.2551095,0.0,89.20949,8.330017
9390,20003400.0,0.0,18.298737,17.65384,23.32724,23.328674,23.339264,23.31369,18.299011,18.296875,18.296997,18.29715,0.0,0.06240217,0.06581193,0.12597853,66.0,18.300018,43.932285,48.367393,57.75703,-0.002352614,9.54197e-21,0.0,86.59668,78.167336,42.124588,96.0,0.028873699,11.025579,286.95187,168.68109,0.0,88.120995,0.25418022,0.0,90.29238,8.330017
9391,20003460.0,0.0,18.298645,17.650543,23.332,23.339935,23.337189,23.312378,18.29895,18.296844,18.296967,18.29712,0.0,0.062232967,0.065456815,0.12565775,62.0,18.300018,43.956974,48.148964,57.898533,-0.007142803,9.54197e-21,0.0,87.75752,73.89457,42.113686,96.0,0.0288773,11.040842,285.07037,165.2171,0.0,89.227066,0.2532976,0.0,91.519485,8.330017
9392,20003520.0,0.0,18.298645,17.647003,23.336853,23.351166,23.335236,23.311249,18.29889,18.296814,18.296906,18.297058,0.0,0.062019225,0.065063015,0.12543355,58.0,18.300018,43.96181,47.92015,58.159317,-0.0046707434,9.54197e-21,0.0,89.02798,69.656395,42.102272,96.0,0.028896414,11.05682,283.24036,161.79994,0.0,90.44621,0.25246793,0.0,92.910706,8.330017
9393,20003580.0,0.0,18.298584,17.64325,23.341766,23.362366,23.333405,23.310333,18.298859,18.296783,18.296906,18.297058,0.0,0.061756473,0.06462606,0.1252752,54.0,18.300018,43.950577,47.68439,58.52511,-0.0056997486,9.54197e-21,0.0,90.409775,65.504036,42.09049,96.0,0.028920935,11.0733185,281.44168,158.45108,0.0,91.78013,0.25164437,0.0,94.466774,8.330017
9394,20003640.0,0.0,18.298523,17.639282,23.346771,23.373444,23.331757,23.309692,18.298798,18.296783,18.296875,18.297028,0.0,0.06146667,0.0641694,0.12523112,50.0,18.300018,43.924007,47.443516,59.0006,-0.0071832873,9.54197e-21,0.0,91.92615,61.465923,42.078106,96.0,0.028948413,11.090649,279.65842,155.17996,0.0,93.2526,0.25079167,0.0,96.21848,8.330017
9395,20003700.0,0.0,18.298431,17.635162,23.351898,23.384369,23.330322,23.309296,18.298737,18.296753,18.296844,18.297028,0.0,0.061108876,0.06365134,0.12521815,46.0,18.300018,43.88357,47.200264,59.59036,-0.007292106,9.54197e-21,0.0,93.60598,57.50957,42.065163,96.0,0.028977808,11.108774,277.8833,151.96365,0.0,94.893524,0.2499116,0.0,98.20386,8.330017
9396,20003760.0,0.0,18.297852,17.630829,23.355713,23.3927,23.329407,23.309296,18.298645,18.296967,18.297028,18.29721,0.0,0.061139334,0.06354159,0.12399058,42.0,18.300018,43.838997,46.960205,60.232914,-0.0380327,9.54197e-21,0.0,95.33264,54.223995,42.051323,96.0,0.028952679,11.128146,276.01852,149.12935,0.0,96.58163,0.24866185,0.0,99.70272,8.330017
9397,20003820.0,3.0,18.300842,17.626343,23.359283,23.401794,23.328156,23.309052,18.298645,18.29773,18.29779,18.297882,0.0,0.062281694,0.064577945,0.12257617,52.666668,18.300018,43.781673,46.71691,60.962654,0.20015553,9.54197e-21,0.0,96.577576,53.346653,42.034733,96.0,0.029326886,11.151376,276.36887,148.72665,0.0,97.773125,0.24943596,0.0,99.993164,8.330017
9398,20003880.0,3.0,18.300537,17.621704,23.362885,23.411072,23.326324,23.30832,18.299469,18.29898,18.299011,18.299072,0.0,0.06338542,0.065571,0.122838035,63.333332,18.300018,43.702824,46.46343,61.78699,0.043403447,9.54197e-21,0.0,97.09098,53.95847,42.03459,96.0,0.02975414,11.151567,278.36578,149.93388,0.0,98.2188,0.25179645,0.0,100.00081,8.330017
9399,20003940.0,3.0,18.301697,17.616913,23.36615,23.419586,23.323975,23.307129,18.299896,18.30008,18.30008,18.30011,0.0,0.06436362,0.06644001,0.1246836,74.0,18.300018,43.59713,46.195312,62.691498,0.06275322,9.54197e-21,0.0,97.10425,55.54179,42.035072,96.0,0.030413548,11.150896,281.71472,152.29509,0.0,98.160194,0.2554824,0.0,100.000534,8.330017
9400,20004000.0,3.0,18.302399,17.611969,23.368835,23.426453,23.321106,23.305511,18.300415,18.301025,18.301025,18.301025,0.0,0.06519237,0.06716219,0.12816063,84.666664,18.300018,43.457993,45.90794,63.666534,0.0707681,9.54197e-21,0.0,96.62081,58.15702,42.041748,96.0,0.031224236,11.141552,286.50327,155.88289,0.0,97.60283,0.26051947,0.0,100.00004,8.330017
9401,20004060.0,3.0,18.302826,17.606903,23.369537,23.428528,23.318237,23.303741,18.30075,18.30191,18.30188,18.301819,0.0,0.06587339,0.067739785,0.1329653,95.333336,18.300018,43.290234,45.601902,64.63337,0.050033756,9.54197e-21,0.0,95.761795,61.667423,42.051315,96.0,0.032174338,11.128159,292.538,160.51578,0.0,96.67084,0.26658353,0.0,100.0,8.330017
9402,20004120.0,3.0,18.303192,17.601715,23.36905,23.427795,23.315125,23.301788,18.300995,18.302673,18.302643,18.30249,0.0,0.066397086,0.068163045,0.13889438,106.0,18.300018,43.092117,45.27646,65.57568,0.0360427,9.54197e-21,0.0,94.61797,66.005844,42.062534,96.0,0.033240024,11.112454,299.96967,166.10107,0.0,95.4569,0.2734624,0.0,100.0,8.330017
9403,20004180.0,3.0,18.30307,17.596436,23.366547,23.423523,23.311737,23.299591,18.301147,18.303497,18.303436,18.303192,0.0,0.06709795,0.06877664,0.14502428,116.666664,18.300018,42.8564,44.926598,66.45497,0.0028447064,9.54197e-21,0.0,93.11525,71.82134,42.074867,96.0,0.03437474,11.095186,309.00922,173.07182,0.0,93.88717,0.28086215,0.0,99.47864,8.330017
9404,20004240.0,3.0,18.302338,17.591064,23.361969,23.416626,23.307861,23.296997,18.301025,18.304596,18.304535,18.304077,0.0,0.06818308,0.06978613,0.1497805,127.333336,18.300018,42.582226,44.55037,67.25339,-0.049604665,9.54197e-21,0.0,91.037766,80.209335,42.085,96.0,0.03544655,11.080997,319.2181,181.9707,0.0,91.74187,0.287763,0.0,97.73365,8.330017
9405,20004300.0,3.0,18.301361,17.585571,23.355835,23.407501,23.303497,23.293976,18.30066,18.305725,18.305634,18.304901,0.0,0.06910917,0.07063872,0.15368146,138.0,18.300018,42.26252,44.14186,67.95046,-0.083326116,9.54197e-21,0.0,88.341675,91.70534,42.09014,96.0,0.036380332,11.073802,330.0748,192.99037,0.0,88.980095,0.29345748,0.0,95.15677,8.330017
9406,20004360.0,3.0,18.299988,17.580048,23.347656,23.394836,23.299103,23.29071,18.30008,18.306671,18.30658,18.305542,0.0,0.069615364,0.07107481,0.15632977,148.66667,18.300018,41.89401,43.69629,68.489365,-0.11346222,9.54197e-21,0.0,85.19051,106.81383,42.088066,96.0,0.037055872,11.076711,340.55298,206.15657,0.0,85.770294,0.29703084,0.0,91.99597,8.330017
9407,20004420.0,3.0,18.298279,17.574432,23.33899,23.38144,23.294647,23.287415,18.299377,18.307587,18.307465,18.30606,0.0,0.06956056,0.07095079,0.15756339,159.33333,18.300018,41.48362,43.219803,68.89975,-0.14526479,9.54197e-21,0.0,81.93394,125.14614,42.078533,96.0,0.037409328,11.090052,349.65903,220.88208,0.0,82.46405,0.29808953,0.0,88.68748,8.330017
9408,20004480.0,3.0,18.296814,17.568756,23.330322,23.367981,23.290375,23.284332,18.298492,18.307953,18.3078,18.30606,0.0,0.068912216,0.07023945,0.15740174,170.0,18.300018,41.03275,42.7144,69.17884,-0.14147457,9.54197e-21,0.0,78.83626,145.53334,42.05971,96.0,0.03745065,11.116407,356.20197,236.00186,0.0,79.32798,0.29652444,0.0,85.547714,8.330017
9409,20004540.0,1.0,18.295807,17.563019,23.322235,23.355225,23.286652,23.2818,18.297699,18.307129,18.306946,18.305023,0.0,0.067706876,0.06898081,0.15596797,178.33333,18.300018,40.54316,42.18322,69.31974,-0.10957307,9.54197e-21,0.0,76.178,164.84402,42.032253,96.0,0.037221044,11.154843,358.98477,249.04637,0.0,76.64341,0.29267958,0.0,82.89221,8.330017
9410,20004600.0,1.0,18.29538,17.557281,23.314941,23.343506,23.2836,23.279877,18.297089,18.305756,18.305603,18.30365,0.0,0.06631238,0.06754341,0.15407419,186.66667,18.300018,40.029724,41.638634,69.359276,-0.06222982,9.54197e-21,0.0,74.00985,181.89069,42.00007,96.0,0.036898617,11.199906,359.53516,259.67404,0.0,74.45764,0.28796598,0.0,80.76999,8.330017
9411,20004660.0,1.0,18.295624,17.551483,23.308228,23.332031,23.281738,23.27893,18.296814,18.304047,18.303894,18.302124,0.0,0.06497857,0.06617923,0.15220705,195.0,18.300018,39.502163,41.088303,69.27557,-0.00784466,9.54197e-21,0.0,72.36994,195.27338,41.96608,96.0,0.036613695,11.247486,358.7387,267.3734,0.0,72.807434,0.2833856,0.0,79.2052,8.330017
9412,20004720.0,0.0,18.294586,17.545685,23.302399,23.321686,23.280548,23.278595,18.29657,18.30127,18.301178,18.299774,0.0,0.063435696,0.064610325,0.14977631,191.0,18.300018,38.968037,40.53896,69.10685,-0.0922467,9.54197e-21,0.0,71.1693,202.63368,41.932358,96.0,0.036128685,11.2947,354.01035,269.98947,0.0,71.60185,0.27783117,0.0,78.1082,8.330017
9413,20004780.0,0.0,18.295837,17.539886,23.297607,23.312714,23.28012,23.278992,18.296417,18.29837,18.298279,18.297455,0.0,0.062100124,0.06325968,0.14770551,187.0,18.300018,38.434036,39.997845,68.85601,0.05698072,9.54197e-21,0.0,70.47666,204.27089,41.894577,96.0,0.035834126,11.347591,348.20145,268.7697,0.0,70.9095,0.27306435,0.0,77.5444,8.330017
