,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
9414,20004840.0,0.0,18.29602,17.534088,23.29367,23.30487,23.280334,23.279999,18.296692,18.296417,18.296387,18.296112,0.0,0.061007533,0.06216032,0.14600748,183.0,18.300018,37.90555,39.47002,68.53251,0.04148322,9.54197e-21,0.0,70.12206,202.46535,41.86296,96.0,0.035590716,11.391854,342.4275,265.5073,0.0,70.558334,0.26916915,0.0,77.31611,8.330017
9415,20004900.0,0.0,18.29657,17.52832,23.290436,23.297974,23.281097,23.281525,18.296936,18.295288,18.295319,18.295471,0.0,0.060129803,0.06128312,0.14462739,179.0,18.300018,37.387005,38.95963,68.14437,0.04506701,9.54197e-21,0.0,69.99824,198.62282,41.833157,96.0,0.035452075,11.43358,337.0743,261.18744,0.0,70.44043,0.2660313,0.0,77.30766,8.330017
9416,20004960.0,0.0,18.296814,17.522552,23.28717,23.290588,23.28241,23.283417,18.29721,18.2948,18.29483,18.295288,0.0,0.059430253,0.060589563,0.14347352,175.0,18.300018,36.884544,38.46992,67.67966,0.03258464,9.54197e-21,0.0,70.021835,193.82042,41.806366,96.0,0.03537182,11.471086,332.2984,256.50046,0.0,70.47161,0.26348326,0.0,77.426544,8.330017
9417,20005020.0,0.0,18.297089,17.516846,23.284363,23.283844,23.284058,23.285583,18.297394,18.294647,18.294678,18.295288,0.0,0.058861893,0.060031384,0.14244792,171.0,18.300018,36.400616,38.003937,67.15218,0.026415423,9.54197e-21,0.0,70.130775,188.7194,41.781223,96.0,0.035336472,11.50629,328.03424,251.81615,0.0,70.58938,0.26133028,0.0,77.60674,8.330017
9418,20005080.0,0.0,18.297272,17.51117,23.282104,23.277893,23.28601,23.288055,18.297577,18.294739,18.2948,18.295471,0.0,0.05840896,0.059593428,0.14150877,167.0,18.300018,35.940887,37.568005,66.557304,0.021104926,9.54197e-21,0.0,70.30187,183.58752,41.75797,96.0,0.035330694,11.538845,324.23984,247.28351,0.0,70.77077,0.25950015,0.0,77.82128,8.330017
9419,20005140.0,0.0,18.297363,17.505554,23.280304,23.272552,23.288208,23.290741,18.297699,18.294922,18.294952,18.295654,0.0,0.058023732,0.059227016,0.1405795,163.0,18.300018,35.50645,37.162434,65.90879,0.015032196,9.54197e-21,0.0,70.49671,178.66353,41.73576,96.0,0.03533399,11.569936,320.77835,242.9835,0.0,70.97716,0.25781882,0.0,78.034386,8.330017
9420,20005200.0,0.0,18.297455,17.5,23.278809,23.2677,23.290558,23.293518,18.29779,18.295105,18.295166,18.295837,0.0,0.057673916,0.058898687,0.1396318,159.0,18.300018,35.09276,36.781277,65.22427,0.010565517,9.54197e-21,0.0,70.70197,173.93013,41.714123,96.0,0.03533611,11.600226,317.53006,238.85823,0.0,71.195,0.25619537,0.0,78.23993,8.330017
9421,20005260.0,0.0,18.29712,17.494415,23.273071,23.257965,23.289124,23.29242,18.29776,18.295288,18.29535,18.29599,0.0,0.057350792,0.05859936,0.1386288,155.0,18.300018,34.643757,36.36697,64.4219,-0.021597425,9.54197e-21,0.0,70.90553,169.4725,41.69172,96.0,0.035345856,11.631596,314.4536,234.93938,0.0,71.41201,0.2545705,0.0,78.42126,8.330017
9422,20005320.0,0.0,18.29715,17.488708,23.26767,23.248962,23.287872,23.291504,18.297668,18.29541,18.29544,18.29602,0.0,0.05703262,0.05830698,0.1375193,151.0,18.300018,34.183506,35.94427,63.533844,-0.010636108,9.54197e-21,0.0,71.09178,165.33261,41.6677,96.0,0.035356566,11.665215,311.46628,231.21384,0.0,71.61258,0.2528518,0.0,78.56105,8.330017
9423,20005380.0,0.0,18.297028,17.48285,23.262787,23.240692,23.286835,23.29071,18.297607,18.295471,18.295532,18.296051,0.0,0.056711875,0.058013987,0.13630414,147.0,18.300018,33.71381,35.514725,62.568058,-0.0069446354,9.54197e-21,0.0,71.262985,161.42581,41.643383,96.0,0.0353451,11.699265,308.5253,227.61533,0.0,71.799034,0.25102347,0.0,78.66466,8.330017
9424,20005440.0,0.0,18.296906,17.476898,23.258423,23.233185,23.28595,23.29007,18.297546,18.295502,18.295563,18.296051,0.0,0.056386102,0.057717808,0.13498399,143.0,18.300018,33.23567,35.07918,61.529053,-0.011014482,9.54197e-21,0.0,71.42014,157.71309,41.618504,96.0,0.035313513,11.7340975,305.61523,224.115,0.0,71.97238,0.24908072,0.0,78.73389,8.330017
9425,20005500.0,0.0,18.296814,17.470795,23.254608,23.226532,23.285248,23.289612,18.297455,18.295502,18.295563,18.29602,0.0,0.0560493,0.05741214,0.13355957,139.0,18.300018,32.75182,34.639973,60.42946,-0.011301816,9.54197e-21,0.0,71.56713,154.11145,41.592808,96.0,0.035262946,11.770068,302.70535,220.65103,0.0,72.13646,0.24701408,0.0,78.7752,8.330017
9426,20005560.0,0.0,18.296661,17.4646,23.250488,23.219086,23.284729,23.289185,18.297394,18.295471,18.295532,18.29596,0.0,0.055703457,0.057098478,0.13202536,135.0,18.300018,32.263325,34.196724,59.2494,-0.0145226875,9.54197e-21,0.0,71.705765,150.60303,41.566177,96.0,0.035193637,11.80735,299.79187,217.21068,0.0,72.292915,0.24482045,0.0,78.78805,8.330017
9427,20005620.0,0.0,18.29657,17.458282,23.246948,23.212555,23.284393,23.28894,18.297302,18.29541,18.295471,18.295898,0.0,0.055348475,0.05677621,0.13038374,131.0,18.300018,31.772495,33.751846,58.008797,-0.0099753225,9.54197e-21,0.0,71.83975,147.14479,41.53861,96.0,0.03510511,11.845948,296.86847,213.7657,0.0,72.445274,0.2425016,0.0,78.77623,8.330017
9428,20005680.0,0.0,18.296478,17.451874,23.244019,23.207,23.284271,23.28888,18.29721,18.29535,18.29538,18.295807,0.0,0.054984756,0.05644563,0.12865396,127.0,18.300018,31.28168,33.30735,56.719685,-0.008786603,9.54197e-21,0.0,71.97425,143.68953,41.510468,96.0,0.03499538,11.885346,293.94254,210.29297,0.0,72.598694,0.24007747,0.0,78.74823,8.330017
9429,20005740.0,0.0,18.296387,17.445343,23.24179,23.202484,23.284332,23.28897,18.29715,18.295258,18.295319,18.295715,0.0,0.05461402,0.05610825,0.1268483,123.0,18.300018,30.79264,32.86475,55.39112,-0.008331133,9.54197e-21,0.0,72.112854,140.21478,41.481724,96.0,0.034867372,11.925585,291.02368,206.78477,0.0,72.75671,0.23756357,0.0,78.70888,8.330017
9430,20005800.0,0.0,18.296356,17.438751,23.240295,23.199097,23.284607,23.289246,18.29712,18.295166,18.295227,18.295624,0.0,0.054237444,0.05576514,0.12496948,119.0,18.300018,30.307436,32.42586,54.02693,-0.006583737,9.54197e-21,0.0,72.25934,136.6948,41.452396,96.0,0.034721263,11.966647,288.11157,203.22664,0.0,72.92309,0.23496503,0.0,78.661545,8.330017
9431,20005860.0,0.0,18.296173,17.432037,23.237854,23.194183,23.284607,23.289124,18.297028,18.295074,18.295135,18.295502,0.0,0.053859048,0.05541959,0.12303626,115.0,18.300018,29.820208,31.983303,52.610504,-0.015339517,9.54197e-21,0.0,72.41395,133.15567,41.422295,96.0,0.03456448,12.008786,285.1978,199.64893,0.0,73.097725,0.23230787,0.0,78.60769,8.330017
9432,20005920.0,0.0,18.296143,17.425262,23.236115,23.190338,23.28479,23.289185,18.296936,18.294983,18.295013,18.29541,0.0,0.053479414,0.05507178,0.12104265,111.0,18.300018,29.336292,31.542488,51.163464,-0.010163494,9.54197e-21,0.0,72.57827,129.59012,41.391296,96.0,0.03439694,12.052186,282.2526,196.0452,0.0,73.28205,0.22958665,0.0,78.54675,8.330017
9433,20005980.0,0.0,18.296112,17.418396,23.235168,23.187805,23.285217,23.289429,18.296906,18.29486,18.294922,18.295288,0.0,0.053098723,0.054721676,0.1189948,107.0,18.300018,28.858131,31.10535,49.69077,-0.004548188,9.54197e-21,0.0,72.75631,125.972786,41.359886,96.0,0.034212675,12.096158,279.28503,192.40137,0.0,73.48001,0.22680716,0.0,78.483406,8.330017
9434,20006040.0,0.0,18.296082,17.411469,23.235168,23.186768,23.28592,23.289917,18.296875,18.29477,18.29483,18.295197,0.0,0.05272056,0.05437223,0.11691942,103.0,18.300018,28.391298,30.676573,48.214836,-0.0034351663,9.54197e-21,0.0,72.95558,122.27089,41.32828,96.0,0.03401561,12.140406,276.32056,188.70898,0.0,73.698845,0.2240012,0.0,78.42883,8.330017
9435,20006100.0,0.0,18.296082,17.40448,23.23581,23.186829,23.286804,23.290588,18.296844,18.294708,18.29477,18.295105,0.0,0.052343998,0.054022606,0.11484255,99.0,18.300018,27.93541,30.25625,46.750626,-0.0026928864,9.54197e-21,0.0,73.17449,118.51326,41.29649,96.0,0.033810813,12.184915,273.39474,184.99954,0.0,73.93702,0.22119579,0.0,78.38685,8.330017
9436,20006160.0,0.0,18.295929,17.3974,23.235077,23.18399,23.287628,23.291412,18.296783,18.294617,18.294678,18.295013,0.0,0.05196999,0.053675577,0.11273629,95.0,18.300018,27.484148,29.842546,45.2377,-0.010543915,9.54197e-21,0.0,73.40582,114.76834,41.263874,96.0,0.033601362,12.230573,270.521,181.31317,0.0,74.18805,0.2183734,0.0,78.34252,8.330017
9437,20006220.0,0.0,18.295929,17.39029,23.23526,23.182709,23.288727,23.29242,18.296722,18.294525,18.294617,18.294922,0.0,0.0516074,0.053339798,0.11059903,91.0,18.300018,27.049387,29.444408,43.71845,-0.005731113,9.54197e-21,0.0,73.663155,110.9749,41.230663,96.0,0.033386573,12.277071,267.6966,177.60841,0.0,74.46541,0.21553421,0.0,78.30463,8.330017
9438,20006280.0,0.0,18.295898,17.383087,23.236084,23.182526,23.289978,23.29364,18.296692,18.294464,18.294525,18.29483,0.0,0.05124938,0.05300783,0.10845882,87.0,18.300018,26.629234,29.059893,42.2091,-0.0032598746,9.54197e-21,0.0,73.94359,107.14912,41.197342,96.0,0.033163514,12.323722,264.94604,173.90576,0.0,74.76604,0.21270123,0.0,78.279015,8.330017
9439,20006340.0,0.0,18.295898,17.375854,23.237396,23.183105,23.291382,23.294922,18.296661,18.294403,18.294464,18.294739,0.0,0.050889924,0.05267364,0.106319286,83.0,18.300018,26.219278,28.684849,40.710194,-0.0031527742,9.54197e-21,0.0,74.24182,103.32118,41.16382,96.0,0.032932058,12.370657,262.28165,170.22554,0.0,75.084656,0.20987393,0.0,78.263306,8.330017
9440,20006400.0,0.0,18.295898,17.368591,23.239532,23.18512,23.293,23.296448,18.296661,18.294342,18.294403,18.294678,0.0,0.050546847,0.052355137,0.10420866,79.0,18.300018,25.832685,28.33138,39.2487,-0.00086478423,9.54197e-21,0.0,74.57996,99.421875,41.130222,96.0,0.03270096,12.417689,259.7121,166.52727,0.0,75.44336,0.20706864,0.0,78.27796,8.330017
9441,20006460.0,0.0,18.295807,17.361298,23.240784,23.185333,23.294495,23.297852,18.29663,18.294281,18.294342,18.294586,0.0,0.050197635,0.052029464,0.10208343,75.0,18.300018,25.454548,27.98631,37.769653,-0.006001858,9.54197e-21,0.0,74.938385,95.52126,41.096207,96.0,0.032463916,12.465312,257.24768,162.8641,0.0,75.82258,0.20430127,0.0,78.302536,8.330017
9442,20006520.0,0.0,18.295837,17.353943,23.242615,23.186646,23.296173,23.299408,18.29657,18.29422,18.294281,18.294495,0.0,0.049860246,0.051715165,0.09997094,71.0,18.300018,25.094202,27.65792,36.31118,-0.0024241903,9.54197e-21,0.0,75.33019,91.61218,41.06172,96.0,0.03222658,12.513587,254.8908,159.21779,0.0,76.235504,0.20153691,0.0,78.3475,8.330017
9443,20006580.0,0.0,18.295837,17.346558,23.245148,23.189117,23.298004,23.301147,18.29657,18.294159,18.29425,18.294434,0.0,0.049531028,0.05140807,0.09788238,67.0,18.300018,24.755154,27.349386,34.887703,0.000108055974,9.54197e-21,0.0,75.76219,87.66721,41.027306,96.0,0.03198647,12.561771,252.65227,155.58269,0.0,76.68886,0.19881006,0.0,78.423935,8.330017
9444,20006640.0,0.0,18.295868,17.339172,23.248138,23.192505,23.299988,23.303009,18.29657,18.294098,18.29419,18.294342,0.0,0.04920299,0.051101003,0.09581942,63.0,18.300018,24.433838,27.05732,33.50006,0.00034778935,9.54197e-21,0.0,76.23029,83.71294,40.992893,96.0,0.03174254,12.609951,250.53813,151.97441,0.0,77.17857,0.19611588,0.0,78.53098,8.330017
9445,20006700.0,0.0,18.295868,17.331757,23.251678,23.196808,23.302124,23.304993,18.29657,18.294067,18.294159,18.294281,0.0,0.04887848,0.05079633,0.09378899,59.0,18.300018,24.132607,26.783869,32.15614,0.0004280708,9.54197e-21,0.0,76.74115,79.7454,40.95845,96.0,0.031496704,12.658169,248.55307,148.39043,0.0,77.711365,0.19345585,0.0,78.67558,8.330017
9446,20006760.0,0.0,18.295776,17.32434,23.254395,23.199524,23.304077,23.306793,18.29654,18.294037,18.294128,18.29422,0.0,0.048561133,0.050497625,0.09179007,55.0,18.300018,23.850168,26.527533,30.831158,-0.006069033,9.54197e-21,0.0,77.30397,75.75789,40.923737,96.0,0.031254023,12.706764,246.70476,144.82976,0.0,78.29646,0.19084087,0.0,78.86433,8.330017
9447,20006820.0,0.0,18.295837,17.316895,23.25763,23.203217,23.306213,23.308716,18.296509,18.294006,18.294098,18.294159,0.0,0.04825025,0.05020395,0.08982271,51.0,18.300018,23.590067,26.29162,29.550413,-0.0020311398,9.54197e-21,0.0,77.92277,71.7622,40.8887,96.0,0.031014644,12.755825,245.06961,141.2987,0.0,78.937874,0.18826832,0.0,79.10094,8.330017
9448,20006880.0,0.0,18.295898,17.309448,23.261475,23.2081,23.308502,23.310822,18.296509,18.293945,18.294037,18.294067,0.0,0.04794733,0.049916524,0.08790332,47.0,18.300018,23.357607,26.080952,28.330576,0.004437257,9.54197e-21,0.0,78.61254,67.73696,40.853855,96.0,0.030777527,12.804602,243.67412,137.78876,0.0,79.650635,0.185756,0.0,79.40371,8.330017
9449,20006940.0,0.0,18.295929,17.302032,23.26587,23.21399,23.310974,23.31308,18.29654,18.293945,18.294037,18.294006,0.0,0.04764774,0.0496304,0.0860431,43.0,18.300018,23.153082,25.89577,27.181793,0.0038660385,9.54197e-21,0.0,79.37881,63.696068,40.819458,96.0,0.030540813,12.852758,242.49382,134.309,0.0,80.440315,0.1833061,0.0,79.78336,8.330017
9450,20007000.0,0.0,18.295929,17.294586,23.27063,23.220642,23.313568,23.31546,18.29657,18.293945,18.294037,18.293976,0.0,0.04733938,0.049333356,0.0842228,39.0,18.300018,22.971266,25.731314,26.095083,0.0016734751,9.54197e-21,0.0,80.21485,59.681774,40.785133,96.0,0.030301068,12.900814,241.50264,130.8767,0.0,81.300385,0.18088976,0.0,80.23341,8.330017
9451,20007060.0,0.0,18.295929,17.28717,23.275024,23.226624,23.315979,23.317719,18.29657,18.293915,18.294037,18.293945,0.0,0.04703365,0.04903755,0.08245965,35.0,18.300018,22.81395,25.590601,25.067854,-0.0011873494,9.54197e-21,0.0,81.14853,55.6708,40.750595,96.0,0.03006562,12.949164,240.68137,127.479675,0.0,82.2593,0.17851813,0.0,80.78009,8.330017
9452,20007120.0,0.0,18.29596,17.279785,23.279816,23.23349,23.318542,23.32013,18.29654,18.293915,18.294037,18.293884,0.0,0.046722587,0.04873472,0.08075074,31.0,18.300018,22.68487,25.476551,24.119759,0.0010976144,9.54197e-21,0.0,82.191154,51.6742,40.71604,96.0,0.029831136,12.997543,240.01215,124.12339,0.0,83.32871,0.1761879,0.0,81.437386,8.330017
9453,20007180.0,0.0,18.295929,17.2724,23.285004,23.24112,23.321228,23.322693,18.29654,18.293915,18.294037,18.293854,0.0,0.046392787,0.048410922,0.07907844,27.0,18.300018,22.581684,25.386932,23.247494,-0.000359218,9.54197e-21,0.0,83.344536,47.726185,40.68152,96.0,0.029589575,13.045875,239.47774,120.82064,0.0,84.51065,0.17387152,0.0,82.208015,8.330017
9454,20007240.0,0.0,18.297272,17.265045,23.290497,23.24942,23.324066,23.325348,18.2966,18.294098,18.29422,18.294006,0.0,0.04619351,0.048220605,0.077697545,26.333334,18.300018,22.503197,25.320593,22.44948,0.07049373,9.54197e-21,0.0,84.5744,44.243397,40.647243,96.0,0.029475925,13.093858,239.12906,118.008316,0.0,85.76969,0.17210604,0.0,83.05863,8.330017
9455,20007300.0,0.0,18.297363,17.25772,23.296265,23.25827,23.326935,23.328064,18.297058,18.294525,18.294617,18.294373,0.0,0.046065833,0.048101038,0.076516286,25.666666,18.300018,22.454067,25.281885,21.743813,0.06289406,9.54197e-21,0.0,85.83202,41.1875,40.61994,96.0,0.02937529,13.13208,238.89267,115.58783,0.0,87.055626,0.1706799,0.0,83.946976,8.330017
9456,20007360.0,0.0,18.29721,17.250458,23.301361,23.266083,23.329498,23.330566,18.297333,18.295013,18.295135,18.29486,0.0,0.046004348,0.048047796,0.07552777,25.0,18.300018,22.433086,25.271278,21.123615,0.015825408,9.54197e-21,0.0,87.11732,38.49854,40.59513,96.0,0.029322242,13.166814,238.73271,113.50134,0.0,88.369026,0.1695462,0.0,84.876366,8.330017
9457,20007420.0,0.0,18.297821,17.243225,23.30658,23.274323,23.332062,23.333069,18.297516,18.295502,18.295593,18.295319,0.0,0.046001047,0.04805286,0.07471418,25.0,18.300018,22.43778,25.285738,20.588425,0.036173616,9.54197e-21,0.0,88.40539,36.173058,40.57119,96.0,0.029340632,13.200336,238.62912,111.75334,0.0,89.68477,0.1687387,0.0,85.82353,8.330017
9458,20007480.0,0.0,18.298065,17.236023,23.31189,23.282867,23.334595,23.33554,18.29779,18.29596,18.296051,18.295776,0.0,0.04604234,0.048102107,0.074059874,25.0,18.300018,22.469227,25.326283,20.146296,0.03451156,9.54197e-21,0.0,89.67815,34.171627,40.550694,96.0,0.029389348,13.229031,238.5616,110.29282,0.0,90.98442,0.16818236,0.0,86.77609,8.330017
9459,20007540.0,0.0,18.298248,17.228882,23.31723,23.291626,23.337097,23.337982,18.298004,18.296387,18.296478,18.296204,0.0,0.04610602,0.048172876,0.0735238,25.0,18.300018,22.52389,25.389437,19.78865,0.026178867,9.54197e-21,0.0,90.93479,32.423096,40.532143,96.0,0.029464014,13.255003,238.51617,109.04953,0.0,92.267456,0.16780208,0.0,87.73372,8.330017
9460,20007600.0,0.0,18.298431,17.221802,23.32257,23.300598,23.339539,23.340363,18.298187,18.296783,18.296844,18.2966,0.0,0.04620293,0.048276786,0.07312623,25.0,18.300018,22.602493,25.475899,19.521242,0.022995,9.54197e-21,0.0,92.17486,30.904154,40.515144,96.0,0.029565817,13.278794,238.4862,108.003204,0.0,93.53354,0.16758393,0.0,88.6993,8.330017
9461,20007660.0,0.0,18.298553,17.214783,23.327026,23.307953,23.341553,23.342407,18.29834,18.29712,18.29718,18.296936,0.0,0.04631369,0.048394162,0.07282826,25.0,18.300018,22.698391,25.580587,19.31676,0.017584844,9.54197e-21,0.0,93.39565,29.573307,40.499462,96.0,0.029693943,13.30075,238.46674,107.12279,0.0,94.780266,0.1675161,0.0,89.669075,8.330017
9462,20007720.0,0.0,18.298737,17.207825,23.33139,23.315369,23.343475,23.34436,18.298462,18.297424,18.297455,18.297241,0.0,0.046440545,0.048527714,0.07263423,25.0,18.300018,22.814308,25.705624,19.191624,0.017706122,9.54197e-21,0.0,94.59436,28.412043,40.485035,96.0,0.029846614,13.320949,238.45465,106.392456,0.0,96.00495,0.16758732,0.0,90.64243,8.330017
9463,20007780.0,1.0,18.302399,17.200958,23.335571,23.322601,23.345215,23.34613,18.299011,18.298035,18.298065,18.297882,0.0,0.047040883,0.049151693,0.073263235,33.333332,18.300018,22.944344,25.845089,19.129139,0.2006321,9.54197e-21,0.0,95.61848,28.076054,40.47614,96.0,0.030419182,13.333403,238.49675,106.7212,0.0,97.049225,0.16945565,0.0,91.48047,8.330017
9464,20007840.0,1.0,18.303131,17.194153,23.339264,23.329315,23.346558,23.347534,18.300385,18.299225,18.299286,18.299072,0.0,0.047938224,0.050080054,0.0744449,41.666668,18.300018,23.0843,25.994915,19.125132,0.17132437,9.54197e-21,0.0,96.25527,28.491762,40.48638,96.0,0.031113867,13.319066,238.61661,107.871826,0.0,97.69414,0.17246413,0.0,91.99077,8.330017
9465,20007900.0,1.0,18.303223,17.187439,23.342346,23.335236,23.347382,23.348389,18.301361,18.30072,18.300781,18.300568,0.0,0.04906962,0.051248055,0.07607873,50.0,18.300018,23.229233,26.150312,19.17446,0.06835073,9.54197e-21,0.0,96.40488,29.663307,40.50485,96.0,0.03196915,13.293213,238.88094,109.79307,0.0,97.83805,0.17639744,0.0,92.08167,8.330017
9466,20007960.0,2.0,18.304749,17.180786,23.34372,23.338501,23.347168,23.348328,18.301971,18.302155,18.302185,18.302063,0.0,0.050540257,0.05276451,0.07833278,60.666668,18.300018,23.366991,26.30049,19.246712,0.10950366,9.54197e-21,0.0,95.87161,31.993212,40.52742,96.0,0.033117592,13.261616,239.47145,112.87754,0.0,97.28068,0.18163364,0.0,91.57125,8.330017
9467,20008020.0,2.0,18.304749,17.174255,23.344055,23.340454,23.34613,23.347443,18.302643,18.30362,18.30362,18.30365,0.0,0.052187238,0.05445914,0.08093727,71.333336,18.300018,23.489944,26.437527,19.329697,0.05592404,9.54197e-21,0.0,94.60982,35.605656,40.557545,96.0,0.03435832,13.219437,240.57709,117.05877,0.0,95.97698,0.1875741,0.0,90.4048,8.330017
9468,20008080.0,2.0,18.304169,17.167816,23.343323,23.341034,23.344238,23.345764,18.302887,18.305054,18.304993,18.305206,0.0,0.053889915,0.056206692,0.08369926,82.0,18.300018,23.589777,26.55334,19.40954,-0.021596635,9.54197e-21,0.0,92.60333,40.870655,40.587505,96.0,0.035634696,13.177495,242.43553,122.464806,0.0,93.91356,0.1937137,0.0,88.55598,8.330017
9469,20008140.0,2.0,18.303284,17.161499,23.3414,23.340027,23.34143,23.34314,18.302643,18.306274,18.306183,18.30661,0.0,0.05543403,0.057784922,0.08628235,92.666664,18.300018,23.654623,26.636642,19.471657,-0.06557561,9.54197e-21,0.0,89.78317,48.54131,40.612835,96.0,0.036844283,13.14203,245.32343,129.4583,0.0,91.02415,0.19947156,0.0,85.94681,8.330017
9470,20008200.0,2.0,18.301422,17.155243,23.338531,23.33783,23.337921,23.339874,18.302032,18.307465,18.307312,18.307983,0.0,0.056620255,0.05899078,0.08833824,103.333336,18.300018,23.68155,26.684437,19.505379,-0.13927329,9.54197e-21,0.0,86.41201,59.151615,40.63065,96.0,0.037791967,13.11709,249.19217,138.13,0.0,87.58144,0.20394357,0.0,82.803665,8.330017
9471,20008260.0,2.0,18.299316,17.14914,23.334595,23.33374,23.333862,23.33609,18.300903,18.30838,18.308136,18.309143,0.0,0.057202872,0.059578285,0.08942296,114.0,18.300018,23.662447,26.689573,19.485456,-0.1887709,9.54197e-21,0.0,82.71525,73.2072,40.63424,96.0,0.03833417,13.112065,253.23175,148.47545,0.0,83.82008,0.2062133,0.0,79.3197,8.330017
9472,20008320.0,0.0,18.293365,17.143127,23.330627,23.329712,23.329834,23.332367,18.299133,18.307953,18.307648,18.30893,0.0,0.056495994,0.058845885,0.08838894,110.0,18.300018,23.605825,26.659918,19.42735,-0.4461534,9.54197e-21,0.0,79.229744,87.531654,40.620453,96.0,0.03786722,13.131367,255.11324,157.29616,0.0,80.28887,0.20375806,0.0,75.992355,8.330017
9473,20008380.0,0.0,18.293396,17.137268,23.327362,23.326569,23.326385,23.329193,18.29654,18.305481,18.305115,18.30661,0.0,0.055146344,0.057473112,0.086216025,106.0,18.300018,23.519089,26.602634,19.344063,-0.21435393,9.54197e-21,0.0,76.46871,99.44651,40.573223,96.0,0.03713841,13.197489,255.24402,163.43774,0.0,77.507576,0.19888039,0.0,73.31546,8.330017
9474,20008440.0,0.0,18.293274,17.13153,23.325104,23.324738,23.32373,23.326752,18.29535,18.302185,18.30185,18.303284,0.0,0.05360343,0.055916525,0.08366637,102.0,18.300018,23.409866,26.525026,19.248999,-0.054939177,9.54197e-21,0.0,74.475136,107.54242,40.5205,96.0,0.036232054,13.271296,254.18663,166.58034,0.0,75.51267,0.19320774,0.0,71.35289,8.330017
9475,20008500.0,0.0,18.29364,17.125916,23.323944,23.32434,23.32196,23.325165,18.294922,18.299103,18.298859,18.300018,0.0,0.052153572,0.05446571,0.0812378,98.0,18.300018,23.285046,26.433706,19.156128,-0.004321293,9.54197e-21,0.0,73.23303,111.10661,40.46683,96.0,0.03538661,13.3464365,252.4063,166.7949,0.0,74.28336,0.1878609,0.0,70.105865,8.330017
9476,20008560.0,0.0,18.294525,17.120422,23.323456,23.324463,23.320953,23.32434,18.294983,18.296722,18.29654,18.297333,0.0,0.050919417,0.05323997,0.0791619,94.0,18.300018,23.155113,26.338642,19.06743,0.05120382,9.54197e-21,0.0,72.534256,111.37395,40.416317,96.0,0.034691475,13.417159,250.42973,165.17178,0.0,73.60492,0.18331958,0.0,69.386116,8.330017
9477,20008620.0,0.0,18.29541,17.115082,23.32367,23.32547,23.320526,23.324036,18.29538,18.295044,18.294983,18.29538,0.0,0.04990808,0.052243844,0.07746461,90.0,18.300018,23.02482,26.244099,18.994354,0.077928565,9.54197e-21,0.0,72.22669,109.41564,40.371456,96.0,0.034138255,13.479963,248.49179,162.46042,0.0,73.3219,0.17960973,0.0,69.051956,8.330017
9478,20008680.0,0.0,18.296234,17.109924,23.324463,23.32727,23.320557,23.324158,18.295929,18.294067,18.294067,18.294098,0.0,0.04910605,0.051462125,0.07613545,86.0,18.300018,22.897457,26.153118,18.942633,0.084250614,9.54197e-21,0.0,72.23343,105.876236,40.332844,96.0,0.033722416,13.534017,246.69545,159.07588,0.0,73.35583,0.17669514,0.0,69.03304,8.330017
9479,20008740.0,0.0,18.296936,17.104889,23.325745,23.329681,23.320984,23.324646,18.296509,18.29364,18.293732,18.293457,0.0,0.048484776,0.05086444,0.07513704,82.0,18.300018,22.776443,26.068836,18.918245,0.078516014,9.54197e-21,0.0,72.48064,101.376686,40.30044,96.0,0.033425085,13.579384,245.16418,155.37383,0.0,73.631584,0.17447612,0.0,69.260895,8.330017
9480,20008800.0,0.0,18.297485,17.100006,23.327362,23.33252,23.321716,23.325378,18.297058,18.29361,18.293732,18.293274,0.0,0.048006035,0.050411142,0.07441044,78.0,18.300018,0.4410935,3.7703242,0.0,0.067307,9.54197e-21,0.0,72.90951,96.35978,40.27346,96.0,0.03322286,13.617156,243.91376,151.57518,0.0,74.0897,0.17281768,0.0,69.6795,8.330017
9481,20008860.0,0.0,18.214722,17.095428,23.334747,23.341309,23.3284,23.332458,18.29004,18.306458,18.306427,18.306671,0.0,0.03993386,0.040574625,0.06300397,74.0,18.300018,0.0,0.0,0.0,-4.887278,9.54197e-21,0.0,64.88297,125.11812,40.204178,96.0,0.025780043,13.714149,241.00377,157.45128,0.0,65.23365,0.14352362,0.0,62.29125,8.330017
9482,20008920.0,0.0,18.30774,17.091248,23.346344,23.355042,23.338318,23.343079,18.266968,18.289124,18.28897,18.290771,0.0,0.036437925,0.036827117,0.057230785,70.0,18.300018,0.0,0.0,0.0,1.9636647,9.54197e-21,0.0,62.919617,123.18279,39.72535,96.0,0.025445279,14.38451,239.39005,150.92894,0.0,63.14886,0.13048448,0.0,60.280453,8.330017
9483,20008980.0,0.0,18.31897,17.087433,23.359833,23.371155,23.34967,23.355164,18.281494,18.278412,18.27829,18.279816,0.0,0.034172475,0.034402266,0.053417575,66.0,18.300018,0.0,0.0,0.0,2.6901364,9.54197e-21,0.0,62.129166,116.10076,39.569374,96.0,0.023899375,14.602874,238.6457,143.4403,0.0,62.27256,0.12197531,0.0,59.424377,8.330017
9484,20009040.0,0.0,18.276398,17.084015,23.374634,23.388947,23.36203,23.368225,18.295563,18.280365,18.280334,18.280457,0.0,0.03264953,0.032787338,0.050680686,62.0,18.300018,0.0,0.0,0.0,-0.7004402,9.54197e-21,0.0,61.985863,107.32931,39.610516,96.0,0.02196424,14.545281,238.41116,136.18663,0.0,62.07583,0.11609947,0.0,59.23602,8.330017
9485,20009100.0,0.0,18.27591,17.080933,23.39035,23.407898,23.375061,23.381958,18.29187,18.282867,18.282867,18.282166,0.0,0.031634636,0.031718593,0.048805166,58.0,18.300018,0.0,0.0,0.0,-1.0095658,9.54197e-21,0.0,62.28023,98.16527,39.53157,96.0,0.021255916,14.655803,238.47147,129.55284,0.0,62.336964,0.112140395,0.0,59.522087,8.330017
9486,20009160.0,0.0,18.307556,17.078186,23.405548,23.425842,23.387817,23.395416,18.287384,18.281647,18.281647,18.280853,0.0,0.03095345,0.031005498,0.047556996,54.0,18.300018,0.0,0.0,0.0,0.8905927,9.54197e-21,0.0,62.865276,89.30075,39.374466,96.0,0.021291843,14.875749,238.68933,123.63785,0.0,62.900936,0.10949898,0.0,60.115265,8.330017
9487,20009220.0,0.0,18.317291,17.075775,23.421051,23.444275,23.400848,23.40915,18.292816,18.281647,18.281647,18.280579,0.0,0.030492077,0.030524403,0.046739668,50.0,18.300018,0.0,0.0,0.0,1.3616059,9.54197e-21,0.0,63.648205,81.02751,39.31681,96.0,0.02105948,14.956464,238.98358,118.402695,0.0,63.67048,0.10774064,0.0,60.90563,8.330017
9488,20009280.0,0.0,18.301147,17.07367,23.436829,23.462982,23.414062,23.423035,18.300446,18.284973,18.285004,18.283478,0.0,0.03017615,0.030196114,0.046200987,46.0,18.300018,0.0,0.0,0.0,0.22769809,9.54197e-21,0.0,64.5657,73.435974,39.358395,96.0,0.020518921,14.898248,239.30893,113.763504,0.0,64.57953,0.10655938,0.0,61.82229,8.330017
9489,20009340.0,0.0,18.286407,17.071869,23.452728,23.481873,23.427368,23.437042,18.302246,18.289154,18.289154,18.287292,0.0,0.029958518,0.02997088,0.045838185,42.0,18.300018,0.0,0.0,0.0,-0.74630064,9.54197e-21,0.0,65.57956,66.51879,39.39576,96.0,0.020110108,14.845936,239.6409,109.63281,0.0,65.58817,0.10575444,0.0,62.827484,8.330017
9490,20009400.0,0.0,18.292114,17.070312,23.46872,23.500854,23.440765,23.451141,18.2984,18.291168,18.291199,18.289429,0.0,0.029800555,0.029808257,0.045579515,38.0,18.300018,0.0,0.0,0.0,-0.42176113,9.54197e-21,0.0,66.66341,60.222847,39.36581,96.0,0.020086937,14.887868,239.96884,105.92358,0.0,66.66882,0.10517659,0.0,63.896572,8.330017
9491,20009460.0,0.0,18.307251,17.06903,23.483856,23.51831,23.453705,23.464722,18.296051,18.291107,18.291107,18.289673,0.0,0.029672647,0.029677454,0.045370515,34.0,18.300018,0.0,0.0,0.0,0.48452884,9.54197e-21,0.0,67.803085,54.47601,39.310722,96.0,0.02021006,14.964991,240.29,102.55436,0.0,67.8065,0.10470985,0.0,65.0165,8.330017
9492,20009520.0,0.0,18.309692,17.067993,23.498932,23.535767,23.466644,23.478363,18.298492,18.291473,18.291473,18.290192,0.0,0.029553335,0.029556325,0.045173287,30.0,18.300018,0.0,0.0,0.0,0.60877967,9.54197e-21,0.0,68.99548,49.200207,39.304432,96.0,0.020113302,14.973795,240.60448,99.454895,0.0,68.99763,0.104272984,0.0,66.18528,8.330017
9493,20009580.0,0.0,18.30072,17.0672,23.514038,23.553253,23.479614,23.491974,18.302063,18.293335,18.293335,18.292023,0.0,0.029517163,0.02951904,0.04512758,28.333334,18.300018,0.0,0.0,0.0,0.012154682,9.54197e-21,0.0,70.22031,44.658417,39.342506,96.0,0.019903515,14.920489,240.87018,96.866325,0.0,70.221664,0.10415663,0.0,67.38215,8.330017
9494,20009640.0,0.0,18.29425,17.06662,23.529114,23.570648,23.492554,23.505585,18.30246,18.29541,18.29544,18.294128,0.0,0.02951261,0.029513784,0.045132298,26.666666,18.300018,0.0,0.0,0.0,-0.39330742,9.54197e-21,0.0,71.43594,40.739624,39.371323,96.0,0.019768085,14.880144,241.10056,94.65858,0.0,71.43681,0.104152754,0.0,68.5657,8.330017
9495,20009700.0,0.0,18.297058,17.066223,23.544128,23.587952,23.505463,23.519165,18.300598,18.296478,18.296509,18.29535,0.0,0.02952121,0.029521946,0.0451573,25.0,18.300018,0.0,0.0,0.0,-0.23062837,9.54197e-21,0.0,72.64433,37.30136,39.36914,96.0,0.019790325,14.883205,241.3047,92.731804,0.0,72.64488,0.10419607,0.0,69.739555,8.330017
9496,20009760.0,0.0,18.304688,17.06601,23.5578,23.60318,23.517456,23.531738,18.299774,18.296692,18.296692,18.295776,0.0,0.029616255,0.029616736,0.045337964,25.0,18.300018,0.0,0.0,0.0,0.19873603,9.54197e-21,0.0,73.81334,34.516457,39.358765,96.0,0.019942734,14.897726,241.44855,91.26892,0.0,73.8137,0.10456231,0.0,70.87079,8.330017
9497,20009820.0,0.0,18.305481,17.065948,23.571228,23.618164,23.529327,23.54422,18.301025,18.297363,18.297363,18.29654,0.0,0.029746624,0.029746948,0.04557668,25.0,18.300018,0.0,0.0,0.0,0.2250013,9.54197e-21,0.0,74.90604,32.25385,39.37627,96.0,0.020002563,14.87322,241.55156,90.1375,0.0,74.90628,0.105061606,0.0,71.92349,8.330017
9498,20009880.0,0.0,18.303223,17.06607,23.584534,23.632996,23.541107,23.55661,18.302185,18.29834,18.29834,18.297607,0.0,0.029886037,0.029886246,0.045828786,25.0,18.300018,0.0,0.0,0.0,0.07394429,9.54197e-21,0.0,75.93924,30.338987,39.404152,96.0,0.020020917,14.834185,241.63113,89.20868,0.0,75.93941,0.10559194,0.0,72.91607,8.330017
9499,20009940.0,0.0,18.300873,17.066315,23.597656,23.647583,23.552765,23.568878,18.30249,18.299377,18.299377,18.298706,0.0,0.03004325,0.03004339,0.04610972,25.0,18.300018,0.0,0.0,0.0,-0.08066261,9.54197e-21,0.0,76.89193,28.773695,39.432503,96.0,0.020054825,14.794496,241.68362,88.49606,0.0,76.892044,0.106191695,0.0,73.82773,8.330017
9500,20010000.0,0.0,18.301453,17.06668,23.610596,23.661896,23.5643,23.580994,18.302155,18.299988,18.299988,18.299408,0.0,0.03021118,0.030211274,0.046407115,25.0,18.300018,0.0,0.0,0.0,-0.050123118,9.54197e-21,0.0,77.75671,27.503483,39.451588,96.0,0.02014151,14.767779,241.7148,87.95878,0.0,77.75679,0.10682494,0.0,74.65193,8.330017
9501,20010060.0,0.0,18.30246,17.067139,23.622284,23.674286,23.574982,23.592224,18.30194,18.300354,18.300354,18.299896,0.0,0.030380994,0.030381056,0.046705905,25.0,18.300018,0.0,0.0,0.0,0.011201831,9.54197e-21,0.0,78.54727,26.449043,39.469265,96.0,0.020235969,14.743026,241.73158,87.544464,0.0,78.547325,0.10746497,0.0,75.40282,8.330017
9502,20010120.0,0.0,18.302704,17.067688,23.633728,23.686462,23.58551,23.603302,18.302002,18.30066,18.30066,18.300293,0.0,0.030552264,0.030552307,0.04700541,25.0,18.300018,0.0,0.0,0.0,0.027002547,9.54197e-21,0.0,79.25657,25.592173,39.489597,96.0,0.020317044,14.714563,241.73534,87.24218,0.0,79.25661,0.108107634,0.0,76.07387,8.330017
9503,20010180.0,0.0,18.302307,17.068329,23.644958,23.698364,23.595917,23.614227,18.302124,18.300964,18.300964,18.30066,0.0,0.030722467,0.030722495,0.04730119,25.0,18.300018,0.0,0.0,0.0,0.003919298,9.54197e-21,0.0,79.878365,24.913832,39.511684,96.0,0.020386264,14.683643,241.72797,87.038994,0.0,79.87839,0.10874393,0.0,76.65948,8.330017
9504,20010240.0,0.0,18.301971,17.069,23.656067,23.710083,23.606201,23.625061,18.302124,18.301239,18.301239,18.300995,0.0,0.030888248,0.030888267,0.04758793,25.0,18.300018,0.0,0.0,0.0,-0.0148711335,9.54197e-21,0.0,80.43539,24.356049,39.533062,96.0,0.020452758,14.653714,241.71404,86.89889,0.0,80.4354,0.109362856,0.0,77.1822,8.330017
9505,20010300.0,0.0,18.30191,17.069733,23.666962,23.721558,23.616364,23.635773,18.302032,18.301392,18.301392,18.301208,0.0,0.031049483,0.031049494,0.047865193,25.0,18.300018,0.0,0.0,0.0,-0.015228382,9.54197e-21,0.0,80.91016,23.930838,39.552914,96.0,0.020520525,14.625923,241.69295,86.8288,0.0,80.91017,0.10996314,0.0,77.62538,8.330017
9506,20010360.0,0.0,18.30188,17.070496,23.676819,23.731415,23.625793,23.64569,18.30194,18.301514,18.301514,18.301361,0.0,0.031203864,0.03120387,0.048129264,25.0,18.300018,0.0,0.0,0.0,-0.011289702,9.54197e-21,0.0,81.31238,23.610064,39.57156,96.0,0.020585695,14.599816,241.6672,86.810394,0.0,81.312386,0.11053625,0.0,77.998825,8.330017
9507,20010420.0,0.0,18.301819,17.071259,23.686401,23.741058,23.635101,23.655457,18.30185,18.301575,18.301575,18.301453,0.0,0.031349253,0.03134926,0.048376616,25.0,18.300018,0.0,0.0,0.0,-0.009230853,9.54197e-21,0.0,81.64057,23.384863,39.589397,96.0,0.02064425,14.574842,241.63805,86.83662,0.0,81.64058,0.111074544,0.0,78.30151,8.330017
9508,20010480.0,0.0,18.301697,17.071991,23.695923,23.75055,23.644348,23.665161,18.301788,18.301605,18.301605,18.301514,0.0,0.03148749,0.031487495,0.048610747,25.0,18.300018,0.0,0.0,0.0,-0.010375284,9.54197e-21,0.0,81.92137,23.217316,39.606728,96.0,0.02069683,14.550585,241.60732,86.88795,0.0,81.92137,0.11158549,0.0,78.55913,8.330017
9509,20010540.0,0.0,18.301575,17.072754,23.705261,23.759857,23.653473,23.674774,18.301697,18.301605,18.301605,18.301544,0.0,0.031615667,0.03161567,0.048826832,25.0,18.300018,0.0,0.0,0.0,-0.012655689,9.54197e-21,0.0,82.14259,23.116125,39.623154,96.0,0.020742536,14.527586,241.57541,86.966385,0.0,82.14259,0.11205813,0.0,78.76032,8.330017
9510,20010600.0,0.0,18.301422,17.073456,23.714508,23.769012,23.662476,23.684265,18.301605,18.301605,18.301605,18.301575,0.0,0.031732533,0.031732537,0.04902297,25.0,18.300018,0.0,0.0,0.0,-0.014007677,9.54197e-21,0.0,82.312454,23.066566,39.638527,96.0,0.020781448,14.5060625,241.54353,87.06265,0.0,82.31246,0.11248943,0.0,78.9132,8.330017
9511,20010660.0,0.0,18.301239,17.074097,23.722809,23.776764,23.670898,23.693054,18.301483,18.301575,18.301575,18.301544,0.0,0.031837605,0.031837605,0.049198516,25.0,18.300018,0.0,0.0,0.0,-0.017416928,9.54197e-21,0.0,82.41917,23.081417,39.652493,96.0,0.020814128,14.486508,241.51138,87.18264,0.0,82.419174,0.11287377,0.0,79.006546,8.330017
9512,20010720.0,0.0,18.301147,17.074677,23.730927,23.784363,23.6792,23.701752,18.301361,18.301514,18.301514,18.301514,0.0,0.031926766,0.031926766,0.04934676,25.0,18.300018,0.0,0.0,0.0,-0.015510077,9.54197e-21,0.0,82.47175,23.142933,39.664738,96.0,0.020839408,14.469364,241.48099,87.31296,0.0,82.471756,0.11320022,0.0,79.04935,8.330017
9513,20010780.0,0.0,18.301056,17.075165,23.738953,23.79187,23.687439,23.710388,18.301239,18.301422,18.301422,18.301453,0.0,0.03200471,0.03200471,0.04947581,25.0,18.300018,0.0,0.0,0.0,-0.01365108,9.54197e-21,0.0,82.49131,23.230705,39.675972,96.0,0.02085806,14.453639,241.45235,87.446556,0.0,82.49131,0.1134852,0.0,79.06147,8.330017
9514,20010840.0,0.0,18.300934,17.075562,23.746918,23.799255,23.695648,23.718964,18.301117,18.301361,18.301361,18.301392,0.0,0.032074485,0.032074485,0.04959091,25.0,18.300018,0.0,0.0,0.0,-0.013559124,9.54197e-21,0.0,82.48905,23.334988,39.686474,96.0,0.020871902,14.438937,241.42514,87.581085,0.0,82.48905,0.11374009,0.0,79.05338,8.330017
9515,20010900.0,0.0,18.300812,17.075867,23.754791,23.80655,23.703735,23.727478,18.301025,18.30127,18.30127,18.3013,0.0,0.032129478,0.03212948,0.04968123,25.0,18.300018,0.0,0.0,0.0,-0.013380092,9.54197e-21,0.0,82.45339,23.461576,39.69554,96.0,0.020878104,14.426239,241.401,87.71281,0.0,82.45339,0.11394036,0.0,79.01451,8.330017
9516,20010960.0,0.0,18.300598,17.07602,23.761932,23.812744,23.711395,23.735413,18.300903,18.301178,18.301178,18.301208,0.0,0.032177597,0.032177597,0.04975995,25.0,18.300018,0.0,0.0,0.0,-0.017486744,9.54197e-21,0.0,82.404366,23.596283,39.703728,96.0,0.020881923,14.414784,241.37843,87.84197,0.0,82.404366,0.114115395,0.0,78.96337,8.330017
9517,20011020.0,0.0,18.300476,17.07602,23.768982,23.818878,23.718994,23.743317,18.30075,18.301086,18.301086,18.301117,0.0,0.032217335,0.032217335,0.049824633,25.0,18.300018,0.0,0.0,0.0,-0.017491696,9.54197e-21,0.0,82.34067,23.738838,39.71066,96.0,0.020883868,14.405078,241.35791,87.9668,0.0,82.34067,0.114259586,0.0,78.89883,8.330017
9518,20011080.0,0.0,18.300415,17.075867,23.776001,23.824951,23.726562,23.75116,18.300629,18.300964,18.300964,18.300995,0.0,0.032247685,0.032247685,0.04987365,25.0,18.300018,0.0,0.0,0.0,-0.013643791,9.54197e-21,0.0,82.26363,23.886286,39.716328,96.0,0.020883081,14.39714,241.33989,88.084496,0.0,82.26363,0.11436931,0.0,78.82219,8.330017
9519,20011140.0,0.0,18.300354,17.075531,23.782959,23.830963,23.73407,23.759003,18.300507,18.300842,18.300842,18.300903,0.0,0.03227001,0.03227001,0.049909282,25.0,18.300018,0.0,0.0,0.0,-0.010998127,9.54197e-21,0.0,82.17902,24.033125,39.72104,96.0,0.02087931,14.390546,241.32434,88.19331,0.0,82.17902,0.11444959,0.0,78.73888,8.330017
9520,20011200.0,0.0,18.300262,17.075012,23.789856,23.836945,23.741547,23.766754,18.300415,18.30075,18.30075,18.300781,0.0,0.03228239,0.03228239,0.049928386,25.0,18.300018,0.0,0.0,0.0,-0.009607441,9.54197e-21,0.0,82.08388,24.180622,39.724655,96.0,0.020871483,14.385484,241.31169,88.29192,0.0,82.08388,0.11449342,0.0,78.64618,8.330017
9521,20011260.0,0.0,18.300018,17.07428,23.796143,23.84195,23.748627,23.774048,18.300323,18.300629,18.300629,18.30069,0.0,0.03228916,0.03228916,0.04993813,25.0,18.300018,0.0,0.0,0.0,-0.016804595,9.54197e-21,0.0,81.98671,24.323742,39.72753,96.0,0.020861978,14.381454,241.30101,88.38202,0.0,81.98671,0.11451672,0.0,78.5519,8.330017
9522,20011320.0,0.0,18.299866,17.073334,23.802338,23.846954,23.755676,23.781311,18.300201,18.300537,18.300537,18.300568,0.0,0.03229015,0.03229015,0.049938273,25.0,18.300018,0.0,0.0,0.0,-0.018224312,9.54197e-21,0.0,81.88974,24.459013,39.729027,96.0,0.02085427,14.379363,241.29253,88.46137,0.0,81.88974,0.11451884,0.0,78.45821,8.330017
9523,20011380.0,0.0,18.299896,17.072113,23.808533,23.851929,23.762726,23.788574,18.30008,18.300415,18.300415,18.300446,0.0,0.032285936,0.032285936,0.049929775,25.0,18.300018,0.0,0.0,0.0,-0.011316051,9.54197e-21,0.0,81.79434,24.585234,39.72917,96.0,0.020848757,14.379159,241.28613,88.52989,0.0,81.79434,0.11450189,0.0,78.3664,8.330017
9524,20011440.0,0.0,18.299866,17.070679,23.814697,23.856873,23.769745,23.795776,18.299988,18.300293,18.300293,18.300323,0.0,0.03227779,0.03227779,0.049914785,25.0,18.300018,0.0,0.0,0.0,-0.0065115388,9.54197e-21,0.0,81.70327,24.70038,39.72856,96.0,0.020843472,14.380017,241.2816,88.587776,0.0,81.70327,0.114470586,0.0,78.279015,8.330017
9525,20011500.0,0.0,18.299774,17.06894,23.820862,23.861786,23.776733,23.802979,18.299896,18.30017,18.30017,18.300201,0.0,0.03226691,0.03226691,0.04989531,25.0,18.300018,0.0,0.0,0.0,-0.0052716853,9.54197e-21,0.0,81.61831,24.803556,39.72723,96.0,0.020839458,14.381875,241.27858,88.63585,0.0,81.61831,0.1144296,0.0,78.19769,8.330017
9526,20011560.0,0.0,18.299591,17.066956,23.826477,23.865906,23.783386,23.809753,18.299835,18.30008,18.30008,18.30011,0.0,0.032252707,0.032252707,0.04987038,25.0,18.300018,0.0,0.0,0.0,-0.011808987,9.54197e-21,0.0,81.54013,24.892582,39.725056,96.0,0.020836633,14.384922,241.27745,88.67198,0.0,81.54013,0.11437596,0.0,78.123146,8.330017
9527,20011620.0,0.0,18.29953,17.064636,23.832031,23.869995,23.790009,23.816498,18.299744,18.299957,18.299957,18.300018,0.0,0.032236867,0.032236867,0.049842853,25.0,18.300018,0.0,0.0,0.0,-0.0111784665,9.54197e-21,0.0,81.47232,24.964708,39.721546,96.0,0.020839624,14.389835,241.27782,88.69664,0.0,81.47232,0.114316694,0.0,78.058716,8.330017
9528,20011680.0,0.0,18.299469,17.062012,23.837555,23.874084,23.7966,23.823212,18.299683,18.299896,18.299896,18.299927,0.0,0.032220904,0.032220904,0.04981537,25.0,18.300018,0.0,0.0,0.0,-0.009682754,9.54197e-21,0.0,81.41962,25.01519,39.71678,96.0,0.020849397,14.396503,241.27954,88.70855,0.0,81.41962,0.114256956,0.0,78.00889,8.330017
9529,20011740.0,0.0,18.299377,17.059052,23.84311,23.878174,23.803223,23.829926,18.299591,18.299805,18.299805,18.299835,0.0,0.032204658,0.032204658,0.04978732,25.0,18.300018,0.0,0.0,0.0,-0.010147692,9.54197e-21,0.0,81.3645,25.068998,39.712242,96.0,0.02085775,14.402862,241.28111,88.722244,0.0,81.3645,0.11419673,0.0,77.95673,8.330017
9530,20011800.0,0.0,18.299255,17.055725,23.848633,23.882263,23.809814,23.83664,18.2995,18.299683,18.299683,18.299744,0.0,0.03218875,0.03218875,0.04976001,25.0,18.300018,0.0,0.0,0.0,-0.01172268,9.54197e-21,0.0,81.319565,25.108679,39.706367,96.0,0.020873718,14.411086,241.28345,88.728035,0.0,81.319565,0.114137575,0.0,77.91441,8.330017
9531,20011860.0,0.0,18.299011,17.052063,23.853668,23.88562,23.816101,23.842926,18.299408,18.299591,18.299591,18.299622,0.0,0.03217304,0.03217304,0.04973308,25.0,18.300018,0.0,0.0,0.0,-0.019048875,9.54197e-21,0.0,81.278145,25.143652,39.69985,96.0,0.020893395,14.420213,241.28603,88.73131,0.0,81.278145,0.11407922,0.0,77.87547,8.330017
9532,20011920.0,0.0,18.29898,17.048004,23.858673,23.888947,23.822357,23.849243,18.299255,18.299469,18.299469,18.29953,0.0,0.03215798,0.03215798,0.04970734,25.0,18.300018,0.0,0.0,0.0,-0.016051013,9.54197e-21,0.0,81.24388,25.169176,39.6917,96.0,0.02092263,14.431617,241.28897,88.72981,0.0,81.24388,0.11402334,0.0,77.84341,8.330017
9533,20011980.0,0.0,18.29898,17.043549,23.863678,23.892273,23.828613,23.85553,18.299133,18.299347,18.299347,18.299377,0.0,0.032143842,0.032143842,0.049683254,25.0,18.300018,0.0,0.0,0.0,-0.008377625,9.54197e-21,0.0,81.21623,25.186481,39.682487,96.0,0.020958608,14.444521,241.29216,88.724556,0.0,81.21623,0.113970965,0.0,77.81767,8.330017
9534,20012040.0,0.0,18.29895,17.038696,23.868652,23.89563,23.83487,23.861786,18.299042,18.299255,18.299255,18.299286,0.0,0.03213083,0.03213083,0.049661145,25.0,18.300018,0.0,0.0,0.0,-0.004944255,9.54197e-21,0.0,81.19431,25.19716,39.67252,96.0,0.020999752,14.458473,241.29541,88.7167,0.0,81.19431,0.11392285,0.0,77.7974,8.330017
9535,20012100.0,0.0,18.298828,17.033417,23.873627,23.898956,23.841095,23.868042,18.29898,18.299133,18.299133,18.299164,0.0,0.032119125,0.032119125,0.049641334,25.0,18.300018,0.0,0.0,0.0,-0.0070746387,9.54197e-21,0.0,81.179436,25.19955,39.661835,96.0,0.021046026,14.473431,241.29877,88.70544,0.0,81.179436,0.113879584,0.0,77.78386,8.330017
9536,20012160.0,0.0,18.298523,17.02768,23.878143,23.90158,23.847046,23.873932,18.29889,18.299042,18.299042,18.299072,0.0,0.032108497,0.032108497,0.049623393,25.0,18.300018,0.0,0.0,0.0,-0.018493146,9.54197e-21,0.0,81.16861,25.19765,39.650433,96.0,0.021097194,14.489394,241.30208,88.69287,0.0,81.16861,0.113840386,0.0,77.774155,8.330017
9537,20012220.0,0.0,18.29837,17.021484,23.88263,23.904236,23.852966,23.879791,18.298767,18.29895,18.29895,18.29898,0.0,0.032099217,0.032099217,0.04960778,25.0,18.300018,0.0,0.0,0.0,-0.021212652,9.54197e-21,0.0,81.16204,25.191492,39.63741,96.0,0.021158384,14.507625,241.30525,88.679306,0.0,81.16204,0.113806196,0.0,77.76848,8.330017
9538,20012280.0,0.0,18.2984,17.014832,23.887085,23.90686,23.858887,23.88565,18.298615,18.298828,18.298828,18.298859,0.0,0.03209128,0.03209128,0.049594484,25.0,18.300018,0.0,0.0,0.0,-0.012772034,9.54197e-21,0.0,81.15935,25.18163,39.622795,96.0,0.021229401,14.528087,241.30826,88.66505,0.0,81.15935,0.11377702,0.0,77.76646,8.330017
9539,20012340.0,0.0,18.29837,17.00766,23.89154,23.909485,23.864777,23.89148,18.298492,18.298706,18.298706,18.298737,0.0,0.03208462,0.03208462,0.04958338,25.0,18.300018,0.0,0.0,0.0,-0.0075021638,9.54197e-21,0.0,81.15967,25.169294,39.60727,96.0,0.021306394,14.549823,241.31104,88.65074,0.0,81.15967,0.11375259,0.0,77.76725,8.330017
9540,20012400.0,0.0,18.298279,17.0,23.895996,23.91211,23.870667,23.897308,18.2984,18.298584,18.298584,18.298615,0.0,0.032079123,0.032079123,0.049574252,25.0,18.300018,0.0,0.0,0.0,-0.006354299,9.54197e-21,0.0,81.162155,25.155533,39.590874,96.0,0.02138897,14.572774,241.31357,88.63686,0.0,81.162155,0.113732465,0.0,77.770065,8.330017
9541,20012460.0,0.0,18.298004,16.992004,23.899994,23.914062,23.876282,23.902771,18.29831,18.298462,18.298462,18.298492,0.0,0.032074843,0.032074843,0.049567208,25.0,18.300018,0.0,0.0,0.0,-0.016044851,9.54197e-21,0.0,81.16719,25.139906,39.57362,96.0,0.021477122,14.596931,241.31584,88.62322,0.0,81.16719,0.11371686,0.0,77.77526,8.330017
9542,20012520.0,0.0,18.298035,16.983826,23.90393,23.915985,23.881866,23.908203,18.298218,18.29837,18.29837,18.2984,0.0,0.032071613,0.032071613,0.049561933,25.0,18.300018,0.0,0.0,0.0,-0.011593313,9.54197e-21,0.0,81.173645,25.123766,39.555286,96.0,0.021571763,14.622598,241.31784,88.61042,0.0,81.173645,0.11370512,0.0,77.781746,8.330017
9543,20012580.0,0.0,18.298065,16.975525,23.907867,23.917938,23.88742,23.913605,18.298157,18.298279,18.298279,18.29831,0.0,0.032069236,0.032069236,0.049558114,25.0,18.300018,0.0,0.0,0.0,-0.0062273615,9.54197e-21,0.0,81.18089,25.107794,39.536564,96.0,0.02166898,14.64881,241.3196,88.59864,0.0,81.18089,0.11369656,0.0,77.78894,8.330017
9544,20012640.0,0.0,18.298187,16.967041,23.911804,23.91986,23.892975,23.919006,18.298096,18.298187,18.298187,18.298218,0.0,0.03206781,0.03206781,0.049555887,25.0,18.300018,0.0,0.0,0.0,0.004199087,9.54197e-21,0.0,81.18921,25.091726,39.517273,96.0,0.021769779,14.675818,241.32106,88.58782,0.0,81.18921,0.11369147,0.0,77.79709,8.330017
9545,20012700.0,0.0,18.298126,16.958405,23.91571,23.921753,23.898499,23.924408,18.298096,18.298157,18.298157,18.298157,0.0,0.03206707,0.03206707,0.049554825,25.0,18.300018,0.0,0.0,0.0,0.0017617181,9.54197e-21,0.0,81.197784,25.076403,39.498245,96.0,0.021869475,14.702457,241.32228,88.57818,0.0,81.197784,0.11368894,0.0,77.80544,8.330017
9546,20012760.0,0.0,18.297852,16.949646,23.91922,23.923065,23.903778,23.929413,18.298096,18.298126,18.298126,18.298126,0.0,0.03206697,0.03206697,0.049554825,25.0,18.300018,0.0,0.0,0.0,-0.010832674,9.54197e-21,0.0,81.20647,25.061945,39.479122,96.0,0.021969907,14.729229,241.32326,88.569725,0.0,81.20647,0.11368874,0.0,77.81384,8.330017
9547,20012820.0,0.0,18.297821,16.940704,23.922699,23.924377,23.909058,23.934448,18.298004,18.298096,18.298096,18.298096,0.0,0.032067403,0.032067403,0.04955571,25.0,18.300018,0.0,0.0,0.0,-0.011335652,9.54197e-21,0.0,81.21493,25.048563,39.45895,96.0,0.022075936,14.757468,241.324,88.56246,0.0,81.21493,0.11369049,0.0,77.82201,8.330017
9548,20012880.0,0.0,18.297913,16.931671,23.926147,23.92566,23.914276,23.939423,18.297943,18.298035,18.298035,18.298035,0.0,0.03206824,0.03206824,0.049557265,25.0,18.300018,0.0,0.0,0.0,-0.0033827322,9.54197e-21,0.0,81.222946,25.036428,39.438095,96.0,0.022185449,14.786664,241.32457,88.55636,0.0,81.222946,0.11369373,0.0,77.829704,8.330017
9549,20012940.0,0.0,18.297943,16.922485,23.929565,23.926971,23.919525,23.944397,18.297913,18.297974,18.297974,18.298004,0.0,0.03206934,0.03206934,0.04955925,25.0,18.300018,0.0,0.0,0.0,0.0011776916,9.54197e-21,0.0,81.23034,25.02562,39.417084,96.0,0.022295536,14.816085,241.32498,88.55131,0.0,81.23034,0.113697916,0.0,77.836784,8.330017
9550,20013000.0,0.0,18.297913,16.913177,23.933014,23.928223,23.924713,23.949371,18.297913,18.297943,18.297943,18.297943,0.0,0.03207076,0.03207076,0.049561758,25.0,18.300018,0.0,0.0,0.0,0.0019798274,9.54197e-21,0.0,81.23718,25.016138,39.395954,96.0,0.022405997,14.845665,241.32521,88.54736,0.0,81.23718,0.113703266,0.0,77.8433,8.330017
9551,20013060.0,0.0,18.297699,16.903778,23.936035,23.928925,23.929688,23.95401,18.297882,18.297913,18.297913,18.297913,0.0,0.03207234,0.03207234,0.049564514,25.0,18.300018,0.0,0.0,0.0,-0.009609998,9.54197e-21,0.0,81.243256,25.00802,39.374847,96.0,0.022515964,14.8752165,241.3253,88.54437,0.0,81.243256,0.11370918,0.0,77.849075,8.330017
9552,20013120.0,0.0,18.297607,16.894226,23.939026,23.929596,23.934631,23.958618,18.297852,18.297882,18.297882,18.297882,0.0,0.032074016,0.032074016,0.049567427,25.0,18.300018,0.0,0.0,0.0,-0.012333183,9.54197e-21,0.0,81.24854,25.001183,39.352863,96.0,0.022629905,14.905989,241.3253,88.54223,0.0,81.24854,0.11371544,0.0,77.85406,8.330017
9553,20013180.0,0.0,18.297699,16.884583,23.941986,23.930267,23.939545,23.963226,18.29776,18.297852,18.297852,18.297852,0.0,0.032075755,0.032075755,0.04957043,25.0,18.300018,0.0,0.0,0.0,-0.004158842,9.54197e-21,0.0,81.253,24.995594,39.33003,96.0,0.02274761,14.937958,241.32521,88.54088,0.0,81.253,0.11372193,0.0,77.858246,8.330017
