,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
9554,20013240.0,0.0,18.29776,16.874817,23.944977,23.930908,23.944458,23.967804,18.29773,18.29779,18.29779,18.297821,0.0,0.032077476,0.032077476,0.049573384,25.0,18.300018,0.0,0.0,0.0,0.0016872702,9.54197e-21,0.0,81.25664,24.991179,39.30704,96.0,0.022865385,14.970143,241.32504,88.540184,0.0,81.25664,0.11372833,0.0,77.86165,8.330017
9555,20013300.0,0.0,18.29773,16.86499,23.947906,23.93158,23.94931,23.97232,18.297699,18.29776,18.29776,18.29779,0.0,0.03207899,0.03207899,0.049575966,25.0,18.300018,0.0,0.0,0.0,0.0004078654,9.54197e-21,0.0,81.258484,24.989073,39.28384,96.0,0.022983348,15.002626,241.3248,88.5406,0.0,81.258484,0.11373394,0.0,77.86333,8.330017
9556,20013360.0,0.0,18.297577,16.855042,23.95047,23.93164,23.95398,23.976593,18.297699,18.29773,18.29773,18.29776,0.0,0.032080553,0.032080553,0.04957864,25.0,18.300018,0.0,0.0,0.0,-0.00446119,9.54197e-21,0.0,81.26065,24.98659,39.260742,96.0,0.023100011,15.03496,241.32457,88.540855,0.0,81.26065,0.11373975,0.0,77.86532,8.330017
9557,20013420.0,0.0,18.297455,16.845001,23.953003,23.931702,23.958618,23.980835,18.297668,18.297699,18.297699,18.29773,0.0,0.032082025,0.032082025,0.049581133,25.0,18.300018,0.0,0.0,0.0,-0.0107338615,9.54197e-21,0.0,81.26214,24.984951,39.237083,96.0,0.023218662,15.06808,241.32431,88.54149,0.0,81.26214,0.113745175,0.0,77.86666,8.330017
9558,20013480.0,0.0,18.297394,16.83487,23.955536,23.931763,23.963257,23.985046,18.297607,18.297668,18.297668,18.297668,0.0,0.03208337,0.03208337,0.04958342,25.0,18.300018,0.0,0.0,0.0,-0.011901192,9.54197e-21,0.0,81.26304,24.98399,39.21286,96.0,0.023339206,15.101997,241.32405,88.54239,0.0,81.26304,0.11375017,0.0,77.86744,8.330017
9559,20013540.0,0.0,18.297485,16.824677,23.958038,23.931824,23.967865,23.989258,18.297546,18.297638,18.297638,18.297638,0.0,0.032084614,0.032084614,0.04958552,25.0,18.300018,0.0,0.0,0.0,-0.00391774,9.54197e-21,0.0,81.26328,24.983774,39.18784,96.0,0.023462659,15.137026,241.32378,88.5436,0.0,81.26328,0.11375474,0.0,77.8676,8.330017
9560,20013600.0,0.0,18.297546,16.814423,23.96054,23.931885,23.972443,23.99347,18.297516,18.297577,18.297577,18.297577,0.0,0.03208571,0.03208571,0.049587365,25.0,18.300018,0.0,0.0,0.0,0.0020182305,9.54197e-21,0.0,81.26303,24.984102,39.162685,96.0,0.023585705,15.17224,241.32352,88.54497,0.0,81.26303,0.11375879,0.0,77.86728,8.330017
9561,20013660.0,0.0,18.297424,16.804077,23.962677,23.931366,23.976837,23.997375,18.297485,18.297546,18.297546,18.297546,0.0,0.032086655,0.032086655,0.04958895,25.0,18.300018,0.0,0.0,0.0,-0.0024538091,9.54197e-21,0.0,81.262314,24.98492,39.137585,96.0,0.02370743,15.20738,241.32327,88.54646,0.0,81.262314,0.11376227,0.0,77.86652,8.330017
9562,20013720.0,0.0,18.297302,16.79367,23.964783,23.930847,23.981201,24.001251,18.297485,18.297516,18.297516,18.297516,0.0,0.032087456,0.032087456,0.04959029,25.0,18.300018,0.0,0.0,0.0,-0.009155223,9.54197e-21,0.0,81.26122,24.986088,39.112164,96.0,0.023829617,15.242973,241.32304,88.548004,0.0,81.26122,0.11376521,0.0,77.86542,8.330017
9563,20013780.0,0.0,18.297302,16.783203,23.966888,23.930328,23.985535,24.005127,18.297424,18.297485,18.297485,18.297485,0.0,0.03208813,0.03208813,0.049591407,25.0,18.300018,0.0,0.0,0.0,-0.007584689,9.54197e-21,0.0,81.25983,24.9875,39.086033,96.0,0.023954038,15.279555,241.32285,88.54954,0.0,81.25983,0.11376767,0.0,77.86403,8.330017
9564,20013840.0,0.0,18.297302,16.772675,23.968964,23.92981,23.989899,24.009003,18.297363,18.297455,18.297455,18.297455,0.0,0.032088675,0.032088675,0.049592312,25.0,18.300018,0.0,0.0,0.0,-0.0050189844,9.54197e-21,0.0,81.25822,24.989058,39.059586,96.0,0.024078792,15.316584,241.32268,88.551025,0.0,81.25822,0.113769665,0.0,77.86244,8.330017
9565,20013900.0,0.0,18.297363,16.762115,23.97107,23.92929,23.994202,24.012848,18.297333,18.297394,18.297394,18.297424,0.0,0.032089088,0.032089088,0.04959299,25.0,18.300018,0.0,0.0,0.0,0.0009806195,9.54197e-21,0.0,81.256355,24.99081,39.0327,96.0,0.024204355,15.354218,241.32254,88.55249,0.0,81.256355,0.11377117,0.0,77.86062,8.330017
9566,20013960.0,0.0,18.297241,16.751495,23.972778,23.928223,23.998322,24.016418,18.297333,18.297363,18.297363,18.297394,0.0,0.032089382,0.032089382,0.04959346,25.0,18.300018,0.0,0.0,0.0,-0.0035996612,9.54197e-21,0.0,81.25435,24.992636,39.005898,96.0,0.024328314,15.39174,241.32242,88.553856,0.0,81.25435,0.11377222,0.0,77.858665,8.330017
9567,20014020.0,0.0,18.29715,16.740845,23.974487,23.927155,24.002441,24.019989,18.297302,18.297333,18.297333,18.297363,0.0,0.03208957,0.03208957,0.04959376,25.0,18.300018,0.0,0.0,0.0,-0.007567512,9.54197e-21,0.0,81.25227,24.994455,38.978687,96.0,0.02445293,15.429838,241.32234,88.555115,0.0,81.25227,0.11377291,0.0,77.85665,8.330017
9568,20014080.0,0.0,18.29715,16.730133,23.976166,23.926117,24.00653,24.02353,18.297241,18.297302,18.297302,18.297333,0.0,0.03208967,0.03208967,0.049593907,25.0,18.300018,0.0,0.0,0.0,-0.006089563,9.54197e-21,0.0,81.25014,24.996244,38.950893,96.0,0.024578901,15.468748,241.32228,88.55625,0.0,81.25014,0.11377326,0.0,77.85458,8.330017
9569,20014140.0,0.0,18.29718,16.719421,23.977875,23.925049,24.01059,24.02707,18.29721,18.297272,18.297272,18.297272,0.0,0.03208969,0.03208969,0.04959392,25.0,18.300018,0.0,0.0,0.0,-0.0019928147,9.54197e-21,0.0,81.248,24.99796,38.92273,96.0,0.02470523,15.508177,241.32227,88.55726,0.0,81.248,0.1137733,0.0,77.85253,8.330017
9570,20014200.0,0.0,18.29718,16.70868,23.979553,23.924011,24.014648,24.030579,18.29718,18.297241,18.297241,18.297272,0.0,0.032089576,0.032089576,0.049593713,25.0,18.300018,0.0,0.0,0.0,-0.0014122142,9.54197e-21,0.0,81.246,24.999367,38.89432,96.0,0.02483133,15.547951,241.3223,88.55795,0.0,81.246,0.11377287,0.0,77.85061,8.330017
9571,20014260.0,0.0,18.29712,16.697937,23.980927,23.922516,24.018494,24.033875,18.29718,18.29721,18.29721,18.297241,0.0,0.03208947,0.03208947,0.049593516,25.0,18.300018,0.0,0.0,0.0,-0.0029804045,9.54197e-21,0.0,81.24397,25.000828,38.865887,96.0,0.024956059,15.587756,241.32233,88.558685,0.0,81.24397,0.11377246,0.0,77.84866,8.330017
9572,20014320.0,0.0,18.297058,16.687164,23.9823,23.92102,24.02237,24.03714,18.29715,18.29718,18.29718,18.29721,0.0,0.032089308,0.032089308,0.049593225,25.0,18.300018,0.0,0.0,0.0,-0.004257435,9.54197e-21,0.0,81.24206,25.00212,38.836975,96.0,0.025081607,15.628237,241.32237,88.55925,0.0,81.24206,0.11377184,0.0,77.846825,8.330017
9573,20014380.0,0.0,18.297058,16.676361,23.983643,23.919525,24.026184,24.040375,18.29712,18.29715,18.29715,18.29718,0.0,0.032089103,0.032089103,0.04959286,25.0,18.300018,0.0,0.0,0.0,-0.0037169831,9.54197e-21,0.0,81.24034,25.003134,38.80757,96.0,0.025207931,15.669402,241.32246,88.559616,0.0,81.24034,0.11377106,0.0,77.84519,8.330017
9574,20014440.0,0.0,18.297028,16.665588,23.984985,23.91806,24.029999,24.04364,18.297089,18.29715,18.29715,18.29715,0.0,0.032088894,0.032088894,0.049592495,25.0,18.300018,0.0,0.0,0.0,-0.0036161812,9.54197e-21,0.0,81.2386,25.004204,38.77823,96.0,0.025332348,15.710476,241.32254,88.560005,0.0,81.2386,0.113770284,0.0,77.84353,8.330017
9575,20014500.0,0.0,18.296997,16.654785,23.986328,23.916595,24.033813,24.046875,18.297058,18.29712,18.29712,18.29712,0.0,0.032088656,0.032088656,0.04959208,25.0,18.300018,0.0,0.0,0.0,-0.003552971,9.54197e-21,0.0,81.237015,25.005104,38.74849,96.0,0.0254571,15.752114,241.32265,88.56027,0.0,81.237015,0.11376939,0.0,77.84202,8.330017
9576,20014560.0,0.0,18.296906,16.644012,23.987396,23.914703,24.037476,24.049896,18.297028,18.297089,18.297089,18.297089,0.0,0.032088403,0.032088403,0.049591642,25.0,18.300018,0.0,0.0,0.0,-0.0064186906,9.54197e-21,0.0,81.23548,25.005964,38.718544,96.0,0.025581175,15.794034,241.32275,88.56049,0.0,81.23548,0.11376845,0.0,77.84055,8.330017
9577,20014620.0,0.0,18.296875,16.63324,23.988464,23.912811,24.041107,24.052887,18.296967,18.297028,18.297028,18.297058,0.0,0.032088134,0.032088134,0.049591184,25.0,18.300018,0.0,0.0,0.0,-0.005889301,9.54197e-21,0.0,81.23408,25.006691,38.68805,96.0,0.025706,15.836734,241.32286,88.56063,0.0,81.23408,0.11376747,0.0,77.839226,8.330017
9578,20014680.0,0.0,18.296906,16.622467,23.989502,23.91092,24.044708,24.055878,18.296936,18.296997,18.296997,18.297028,0.0,0.032087866,0.032087866,0.049590718,25.0,18.300018,0.0,0.0,0.0,-0.0028548494,9.54197e-21,0.0,81.23281,25.007298,38.65717,96.0,0.025830766,15.879962,241.323,88.560684,0.0,81.23281,0.11376645,0.0,77.83801,8.330017
9579,20014740.0,0.0,18.296906,16.611755,23.99054,23.909058,24.04831,24.058868,18.296906,18.296967,18.296967,18.296967,0.0,0.032087594,0.032087594,0.04959025,25.0,18.300018,0.0,0.0,0.0,-0.0010655528,9.54197e-21,0.0,81.23167,25.007797,38.626114,96.0,0.025954604,15.923441,241.32314,88.56068,0.0,81.23167,0.11376543,0.0,77.83693,8.330017
9580,20014800.0,0.0,18.296875,16.601044,23.991577,23.907196,24.05191,24.06186,18.296906,18.296936,18.296936,18.296936,0.0,0.032087315,0.032087315,0.049589768,25.0,18.300018,0.0,0.0,0.0,-0.0006003972,9.54197e-21,0.0,81.23065,25.008183,38.594887,96.0,0.026077438,15.967159,241.32327,88.5606,0.0,81.23065,0.1137644,0.0,77.835976,8.330017
9581,20014860.0,0.0,18.296753,16.590363,23.99237,23.904938,24.055328,24.064606,18.296875,18.296906,18.296906,18.296906,0.0,0.032087035,0.032087035,0.049589295,25.0,18.300018,0.0,0.0,0.0,-0.0055448352,9.54197e-21,0.0,81.22977,25.008474,38.563545,96.0,0.026199028,16.01104,241.32341,88.56046,0.0,81.22977,0.11376337,0.0,77.83515,8.330017
9582,20014920.0,0.0,18.296692,16.579712,23.993134,23.90268,24.058746,24.067383,18.296844,18.296875,18.296875,18.296906,0.0,0.032086764,0.032086764,0.049588837,25.0,18.300018,0.0,0.0,0.0,-0.0072052334,9.54197e-21,0.0,81.22901,25.008678,38.53169,96.0,0.026320862,16.055637,241.32356,88.560295,0.0,81.22901,0.113762364,0.0,77.83444,8.330017
9583,20014980.0,0.0,18.296722,16.569122,23.993896,23.900452,24.062134,24.07013,18.296783,18.296844,18.296844,18.296875,0.0,0.032086503,0.032086503,0.04958839,25.0,18.300018,0.0,0.0,0.0,-0.0041928086,9.54197e-21,0.0,81.228386,25.00881,38.499294,96.0,0.026442923,16.100986,241.32372,88.56009,0.0,81.228386,0.113761395,0.0,77.83385,8.330017
9584,20015040.0,0.0,18.296753,16.558563,23.994629,23.898224,24.065521,24.072876,18.296753,18.296814,18.296814,18.296814,0.0,0.03208625,0.03208625,0.049587958,25.0,18.300018,0.0,0.0,0.0,-0.0011567585,9.54197e-21,0.0,81.227875,25.00888,38.466663,96.0,0.02656403,16.146675,241.32387,88.55985,0.0,81.227875,0.11376045,0.0,77.833374,8.330017
9585,20015100.0,0.0,18.296722,16.548065,23.995392,23.896027,24.068878,24.075592,18.296753,18.296783,18.296783,18.296814,0.0,0.032086033,0.032086033,0.04958759,25.0,18.300018,0.0,0.0,0.0,-0.0010973025,9.54197e-21,0.0,81.227615,25.0088,38.433777,96.0,0.026684348,16.192713,241.32402,88.55957,0.0,81.227615,0.11375966,0.0,77.83314,8.330017
9586,20015160.0,0.0,18.296661,16.537598,23.99591,23.893433,24.072083,24.078094,18.296722,18.296753,18.296753,18.296783,0.0,0.03208581,0.03208581,0.049587213,25.0,18.300018,0.0,0.0,0.0,-0.0032001794,9.54197e-21,0.0,81.22733,25.008747,38.400875,96.0,0.026802441,16.238775,241.32416,88.5593,0.0,81.22733,0.113758825,0.0,77.832886,8.330017
9587,20015220.0,0.0,18.2966,16.527222,23.996399,23.890839,24.075287,24.080627,18.296692,18.296753,18.296753,18.296753,0.0,0.032085594,0.032085594,0.049586844,25.0,18.300018,0.0,0.0,0.0,-0.0044627497,9.54197e-21,0.0,81.22718,25.008673,38.367455,96.0,0.02692058,16.285563,241.32431,88.55902,0.0,81.22718,0.11375803,0.0,77.832756,8.330017
9588,20015280.0,0.0,18.2966,16.516907,23.996887,23.888306,24.07846,24.08313,18.296661,18.296722,18.296722,18.296722,0.0,0.032085396,0.032085396,0.049586512,25.0,18.300018,0.0,0.0,0.0,-0.00394027,9.54197e-21,0.0,81.22721,25.00855,38.333504,96.0,0.027038708,16.333096,241.32445,88.55874,0.0,81.22721,0.11375731,0.0,77.83279,8.330017
9589,20015340.0,0.0,18.29657,16.506653,23.997375,23.885742,24.081665,24.085632,18.29663,18.296692,18.296692,18.296692,0.0,0.032085195,0.032085195,0.04958617,25.0,18.300018,0.0,0.0,0.0,-0.003821663,9.54197e-21,0.0,81.22721,25.008451,38.29962,96.0,0.027154122,16.380527,241.3246,88.558464,0.0,81.22721,0.11375657,0.0,77.8328,8.330017
9590,20015400.0,0.0,18.29654,16.49646,23.997864,23.88321,24.084808,24.088135,18.2966,18.296661,18.296661,18.296661,0.0,0.032084994,0.032084994,0.049585827,25.0,18.300018,0.0,0.0,0.0,-0.0038528524,9.54197e-21,0.0,81.22734,25.008354,38.265305,96.0,0.027269052,16.428572,241.32474,88.55819,0.0,81.22734,0.11375582,0.0,77.83294,8.330017
9591,20015460.0,0.0,18.296448,16.48639,23.998108,23.88028,24.08783,24.090424,18.29657,18.29663,18.29663,18.29663,0.0,0.03208478,0.03208478,0.049585465,25.0,18.300018,0.0,0.0,0.0,-0.006788403,9.54197e-21,0.0,81.227516,25.008293,38.230774,96.0,0.027382474,16.476915,241.32487,88.55793,0.0,81.227516,0.11375504,0.0,77.83312,8.330017
9592,20015520.0,0.0,18.296387,16.47638,23.998352,23.87738,24.09085,24.092712,18.296509,18.29657,18.29657,18.2966,0.0,0.032084577,0.032084577,0.04958511,25.0,18.300018,0.0,0.0,0.0,-0.0069903126,9.54197e-21,0.0,81.2278,25.008232,38.19564,96.0,0.027495606,16.526104,241.32501,88.55766,0.0,81.2278,0.11375426,0.0,77.833405,8.330017
9593,20015580.0,0.0,18.296387,16.466461,23.998566,23.874512,24.093842,24.095001,18.296478,18.29654,18.29654,18.29654,0.0,0.03208437,0.03208437,0.049584758,25.0,18.300018,0.0,0.0,0.0,-0.004484829,9.54197e-21,0.0,81.22817,25.008171,38.160015,96.0,0.027607964,16.575981,241.32515,88.5574,0.0,81.22817,0.11375348,0.0,77.83377,8.330017
9594,20015640.0,0.0,18.296387,16.456635,23.99881,23.871643,24.096832,24.09729,18.296417,18.296509,18.296509,18.296509,0.0,0.03208416,0.03208416,0.0495844,25.0,18.300018,0.0,0.0,0.0,-0.0027041184,9.54197e-21,0.0,81.228645,25.00811,38.124115,96.0,0.02771875,16.62624,241.32529,88.557144,0.0,81.228645,0.113752715,0.0,77.83424,8.330017
9595,20015700.0,0.0,18.296356,16.4469,23.999054,23.868774,24.099823,24.099579,18.296387,18.296448,18.296448,18.296478,0.0,0.032083947,0.032083947,0.049584046,25.0,18.300018,0.0,0.0,0.0,-0.001463836,9.54197e-21,0.0,81.22922,25.008053,38.087917,96.0,0.02782805,16.676916,241.32542,88.556885,0.0,81.22922,0.11375195,0.0,77.8348,8.330017
9596,20015760.0,0.0,18.296356,16.437286,23.999054,23.86557,24.102661,24.101654,18.296387,18.296417,18.296417,18.296448,0.0,0.032083757,0.032083757,0.049583722,25.0,18.300018,0.0,0.0,0.0,-0.0012623972,9.54197e-21,0.0,81.22988,25.007929,38.05163,96.0,0.027936991,16.727718,241.32556,88.55661,0.0,81.22988,0.11375124,0.0,77.83545,8.330017
9597,20015820.0,0.0,18.296448,16.427795,23.999054,23.862396,24.105469,24.10376,18.296387,18.296417,18.296417,18.296417,0.0,0.032083597,0.032083597,0.04958345,25.0,18.300018,0.0,0.0,0.0,0.0030470742,9.54197e-21,0.0,81.23062,25.007727,38.015453,96.0,0.028045826,16.778364,241.3257,88.55632,0.0,81.23062,0.113750644,0.0,77.836174,8.330017
9598,20015880.0,0.0,18.2966,16.418396,23.999054,23.859222,24.108307,24.105835,18.296417,18.296417,18.296417,18.296417,0.0,0.032083467,0.032083467,0.04958323,25.0,18.300018,0.0,0.0,0.0,0.009187293,9.54197e-21,0.0,81.23143,25.00745,37.979652,96.0,0.028153757,16.828485,241.32582,88.556015,0.0,81.23143,0.11375016,0.0,77.83695,8.330017
9599,20015940.0,0.0,18.296692,16.40915,23.999054,23.856049,24.111115,24.10791,18.296478,18.296417,18.296417,18.296417,0.0,0.032083362,0.032083362,0.049583055,25.0,18.300018,0.0,0.0,0.0,0.01115484,9.54197e-21,0.0,81.23228,25.00711,37.944725,96.0,0.028259275,16.877382,241.32594,88.5557,0.0,81.23228,0.11374977,0.0,77.83778,8.330017
9600,20016000.0,0.0,18.296753,16.399994,23.999054,23.852905,24.113892,24.109985,18.29654,18.296448,18.296448,18.296448,0.0,0.03208328,0.03208328,0.049582925,25.0,18.300018,0.0,0.0,0.0,0.01077402,9.54197e-21,0.0,81.23316,25.006737,37.910503,96.0,0.028362872,16.925297,241.32605,88.555405,0.0,81.23316,0.11374949,0.0,77.83864,8.330017
9601,20016060.0,0.0,18.296692,16.39093,23.99884,23.849396,24.116577,24.111877,18.29663,18.296509,18.296509,18.296509,0.0,0.03208323,0.03208323,0.04958284,25.0,18.300018,0.0,0.0,0.0,0.004173405,9.54197e-21,0.0,81.23408,25.006317,37.877113,96.0,0.028464144,16.972042,241.32616,88.55511,0.0,81.23408,0.1137493,0.0,77.839516,8.330017
9602,20016120.0,0.0,18.2966,16.381836,23.998596,23.845917,24.119202,24.113739,18.296661,18.29657,18.29657,18.29657,0.0,0.0320832,0.0320832,0.049582794,25.0,18.300018,0.0,0.0,0.0,-0.0025488485,9.54197e-21,0.0,81.23501,25.005903,37.843792,96.0,0.0285654,17.01869,241.32626,88.55483,0.0,81.23501,0.11374919,0.0,77.840416,8.330017
9603,20016180.0,0.0,18.2966,16.372772,23.998352,23.842468,24.121857,24.115631,18.296661,18.2966,18.2966,18.2966,0.0,0.032083206,0.032083206,0.04958281,25.0,18.300018,0.0,0.0,0.0,-0.0020055398,9.54197e-21,0.0,81.23593,25.00555,37.81022,96.0,0.028667621,17.065693,241.32634,88.554634,0.0,81.23593,0.11374923,0.0,77.8413,8.330017
9604,20016240.0,0.0,18.29663,16.363678,23.998138,23.83902,24.124481,24.117493,18.296661,18.29663,18.29663,18.2966,0.0,0.032083206,0.032083206,0.049582817,25.0,18.300018,0.0,0.0,0.0,-0.0017198428,9.54197e-21,0.0,81.236855,25.005182,37.77662,96.0,0.028770113,17.112732,241.32643,88.55443,0.0,81.236855,0.11374923,0.0,77.84219,8.330017
9605,20016300.0,0.0,18.296692,16.354584,23.997894,23.835571,24.127106,24.119354,18.29663,18.29663,18.29663,18.29663,0.0,0.032083225,0.032083225,0.04958285,25.0,18.300018,0.0,0.0,0.0,0.0020020534,9.54197e-21,0.0,81.23778,25.004837,37.743,96.0,0.028872836,17.1598,241.3265,88.554245,0.0,81.23778,0.1137493,0.0,77.84308,8.330017
9606,20016360.0,0.0,18.296692,16.34552,23.997437,23.831787,24.129608,24.121033,18.296661,18.29663,18.29663,18.29663,0.0,0.032083254,0.032083254,0.049582902,25.0,18.300018,0.0,0.0,0.0,0.002621517,9.54197e-21,0.0,81.23868,25.004513,37.709538,96.0,0.028975256,17.206648,241.32658,88.55409,0.0,81.23868,0.113749415,0.0,77.84394,8.330017
9607,20016420.0,0.0,18.296692,16.336426,23.996948,23.828003,24.13208,24.122742,18.296661,18.296661,18.296661,18.296661,0.0,0.03208329,0.03208329,0.04958297,25.0,18.300018,0.0,0.0,0.0,0.00067732466,9.54197e-21,0.0,81.23957,25.004215,37.676292,96.0,0.029077183,17.253191,241.32666,88.55396,0.0,81.23957,0.11374955,0.0,77.844795,8.330017
9608,20016480.0,0.0,18.296692,16.327362,23.99649,23.82425,24.134552,24.12442,18.296692,18.296661,18.296661,18.296661,0.0,0.032083336,0.032083336,0.04958305,25.0,18.300018,0.0,0.0,0.0,0.00021156471,9.54197e-21,0.0,81.24043,25.003952,37.643093,96.0,0.02917914,17.29967,241.32672,88.553856,0.0,81.24043,0.11374972,0.0,77.84562,8.330017
9609,20016540.0,0.0,18.296692,16.318268,23.996033,23.820496,24.137024,24.126068,18.296692,18.296661,18.296661,18.296661,0.0,0.03208339,0.03208339,0.049583137,25.0,18.300018,0.0,0.0,0.0,0.000458161,9.54197e-21,0.0,81.24127,25.003717,37.609993,96.0,0.029280953,17.346008,241.3268,88.55377,0.0,81.24127,0.11374992,0.0,77.84643,8.330017
9610,20016600.0,0.0,18.296753,16.309204,23.995575,23.816772,24.139496,24.127747,18.296692,18.296692,18.296692,18.296692,0.0,0.032083444,0.032083444,0.049583238,25.0,18.300018,0.0,0.0,0.0,0.0020827148,9.54197e-21,0.0,81.24208,25.003517,37.57695,96.0,0.02938276,17.392271,241.32686,88.55372,0.0,81.24208,0.11375012,0.0,77.8472,8.330017
9611,20016660.0,0.0,18.296722,16.30017,23.994904,23.812714,24.141815,24.129242,18.296722,18.296692,18.296692,18.296692,0.0,0.0320835,0.0320835,0.04958334,25.0,18.300018,0.0,0.0,0.0,0.0008181799,9.54197e-21,0.0,81.242874,25.003345,37.544067,96.0,0.029484227,17.438305,241.3269,88.55368,0.0,81.242874,0.113750346,0.0,77.84795,8.330017
9612,20016720.0,0.0,18.296722,16.291107,23.994202,23.808655,24.144165,24.130737,18.296722,18.296692,18.296692,18.296692,0.0,0.03208356,0.03208356,0.04958344,25.0,18.300018,0.0,0.0,0.0,-3.4356922e-06,9.54197e-21,0.0,81.24364,25.003204,37.51124,96.0,0.029585682,17.484266,241.32697,88.553665,0.0,81.24364,0.11375057,0.0,77.84868,8.330017
9613,20016780.0,0.0,18.296753,16.282074,23.99353,23.804596,24.146454,24.132233,18.296722,18.296722,18.296722,18.296722,0.0,0.03208362,0.03208362,0.04958354,25.0,18.300018,0.0,0.0,0.0,0.0009857276,9.54197e-21,0.0,81.24437,25.003094,37.478436,96.0,0.029687209,17.53019,241.32701,88.553665,0.0,81.24437,0.11375078,0.0,77.84937,8.330017
9614,20016840.0,0.0,18.296783,16.273071,23.992828,23.800598,24.148773,24.133728,18.296722,18.296722,18.296722,18.296722,0.0,0.03208368,0.03208368,0.04958364,25.0,18.300018,0.0,0.0,0.0,0.002498065,9.54197e-21,0.0,81.24507,25.003006,37.44577,96.0,0.029788457,17.57592,241.32707,88.55367,0.0,81.24507,0.11375099,0.0,77.85005,8.330017
9615,20016900.0,0.0,18.296814,16.264069,23.992157,23.7966,24.151093,24.135193,18.296753,18.296722,18.296722,18.296722,0.0,0.032083735,0.032083735,0.049583733,25.0,18.300018,0.0,0.0,0.0,0.0033003932,9.54197e-21,0.0,81.24575,25.002935,37.41333,96.0,0.029889157,17.621336,241.32712,88.553696,0.0,81.24575,0.1137512,0.0,77.8507,8.330017
9616,20016960.0,0.0,18.296783,16.255096,23.991272,23.792267,24.15326,24.136505,18.296783,18.296753,18.296753,18.296753,0.0,0.032083787,0.032083787,0.049583822,25.0,18.300018,0.0,0.0,0.0,0.0010696929,9.54197e-21,0.0,81.2464,25.002886,37.381077,96.0,0.02998942,17.666492,241.32716,88.55373,0.0,81.2464,0.1137514,0.0,77.851326,8.330017
9617,20017020.0,0.0,18.296783,16.246124,23.990387,23.787964,24.155426,24.137848,18.296783,18.296753,18.296753,18.296753,0.0,0.032083835,0.032083835,0.04958391,25.0,18.300018,0.0,0.0,0.0,-0.000330187,9.54197e-21,0.0,81.24703,25.002857,37.348873,96.0,0.030089661,17.711576,241.32722,88.553764,0.0,81.24703,0.11375158,0.0,77.85193,8.330017
9618,20017080.0,0.0,18.296783,16.237183,23.989502,23.78366,24.157593,24.13916,18.296783,18.296783,18.296783,18.296783,0.0,0.032083884,0.032083884,0.04958399,25.0,18.300018,0.0,0.0,0.0,-0.00035494202,9.54197e-21,0.0,81.24764,25.00284,37.31676,96.0,0.03018977,17.756536,241.32727,88.5538,0.0,81.24764,0.11375176,0.0,77.85251,8.330017
9619,20017140.0,0.0,18.296844,16.228241,23.988617,23.779419,24.15976,24.140442,18.296783,18.296783,18.296783,18.296783,0.0,0.032083925,0.032083925,0.04958406,25.0,18.300018,0.0,0.0,0.0,0.0020325703,9.54197e-21,0.0,81.24823,25.002842,37.28466,96.0,0.030289967,17.801477,241.32732,88.55385,0.0,81.24823,0.11375192,0.0,77.853065,8.330017
9620,20017200.0,0.0,18.296875,16.21936,23.987732,23.775146,24.161896,24.141754,18.296814,18.296783,18.296783,18.296783,0.0,0.032083966,0.032083966,0.049584128,25.0,18.300018,0.0,0.0,0.0,0.0038616273,9.54197e-21,0.0,81.248795,25.00285,37.252796,96.0,0.030389559,17.846085,241.32736,88.5539,0.0,81.248795,0.11375207,0.0,77.85361,8.330017
9621,20017260.0,0.0,18.296875,16.21048,23.986664,23.7706,24.16394,24.142914,18.296844,18.296814,18.296814,18.296814,0.0,0.032084003,0.032084003,0.04958419,25.0,18.300018,0.0,0.0,0.0,0.0017698508,9.54197e-21,0.0,81.249344,25.002861,37.221207,96.0,0.030488431,17.89031,241.32742,88.55395,0.0,81.249344,0.11375221,0.0,77.85413,8.330017
9622,20017320.0,0.0,18.296844,16.20163,23.985565,23.766022,24.165955,24.144043,18.296844,18.296814,18.296814,18.296814,0.0,0.032084037,0.032084037,0.04958425,25.0,18.300018,0.0,0.0,0.0,-0.00015504519,9.54197e-21,0.0,81.24988,25.00288,37.189724,96.0,0.0305871,17.934387,241.32747,88.55399,0.0,81.24988,0.11375233,0.0,77.854645,8.330017
9623,20017380.0,0.0,18.296875,16.19281,23.984467,23.761505,24.167969,24.145172,18.296844,18.296844,18.296844,18.296844,0.0,0.03208407,0.03208407,0.0495843,25.0,18.300018,0.0,0.0,0.0,0.00075090746,9.54197e-21,0.0,81.250404,25.002905,37.15826,96.0,0.03068584,17.978437,241.32751,88.55404,0.0,81.250404,0.11375244,0.0,77.85514,8.330017
9624,20017440.0,0.0,18.296906,16.184021,23.983398,23.757019,24.169983,24.146332,18.296875,18.296844,18.296844,18.296844,0.0,0.032084096,0.032084096,0.049584348,25.0,18.300018,0.0,0.0,0.0,0.0019158804,9.54197e-21,0.0,81.250916,25.002932,37.126984,96.0,0.030784108,18.02222,241.32758,88.554085,0.0,81.250916,0.113752544,0.0,77.85563,8.330017
9625,20017500.0,0.0,18.296967,16.175232,23.98233,23.752533,24.171997,24.14746,18.296875,18.296875,18.296875,18.296875,0.0,0.032084122,0.032084122,0.04958439,25.0,18.300018,0.0,0.0,0.0,0.0041426164,9.54197e-21,0.0,81.2514,25.00296,37.095848,96.0,0.030882074,18.065813,241.32762,88.55413,0.0,81.2514,0.11375264,0.0,77.8561,8.330017
9626,20017560.0,0.0,18.296936,16.166504,23.98108,23.747711,24.17389,24.148438,18.296906,18.296875,18.296875,18.296875,0.0,0.032084145,0.032084145,0.049584426,25.0,18.300018,0.0,0.0,0.0,0.0017887749,9.54197e-21,0.0,81.25189,25.002983,37.065044,96.0,0.030979112,18.108936,241.32768,88.55417,0.0,81.25189,0.113752715,0.0,77.85657,8.330017
9627,20017620.0,0.0,18.296936,16.157806,23.979797,23.74295,24.175781,24.149414,18.296936,18.296906,18.296906,18.296906,0.0,0.032084167,0.032084167,0.04958446,25.0,18.300018,0.0,0.0,0.0,8.385096e-05,9.54197e-21,0.0,81.252365,25.003006,37.034344,96.0,0.03107595,18.151918,241.32773,88.5542,0.0,81.252365,0.11375279,0.0,77.857025,8.330017
9628,20017680.0,0.0,18.296967,16.14917,23.978516,23.73819,24.177643,24.15039,18.296936,18.296906,18.296906,18.296906,0.0,0.032084186,0.032084186,0.049584497,25.0,18.300018,0.0,0.0,0.0,0.0010007407,9.54197e-21,0.0,81.25284,25.00303,37.003677,96.0,0.031172799,18.19485,241.32777,88.55424,0.0,81.25284,0.113752864,0.0,77.85747,8.330017
9629,20017740.0,0.0,18.296997,16.140533,23.977264,23.73346,24.179535,24.151367,18.296936,18.296936,18.296936,18.296936,0.0,0.032084204,0.032084204,0.049584523,25.0,18.300018,0.0,0.0,0.0,0.0030728353,9.54197e-21,0.0,81.253296,25.003052,36.973167,96.0,0.03126928,18.237566,241.32784,88.55427,0.0,81.253296,0.113752924,0.0,77.8579,8.330017
9630,20017800.0,0.0,18.297058,16.131958,23.976013,23.72876,24.181396,24.152344,18.296967,18.296936,18.296936,18.296936,0.0,0.03208422,0.03208422,0.049584553,25.0,18.300018,0.0,0.0,0.0,0.004249519,9.54197e-21,0.0,81.253746,25.003067,36.942947,96.0,0.031364955,18.279875,241.32788,88.55429,0.0,81.253746,0.11375299,0.0,77.85834,8.330017
9631,20017860.0,0.0,18.297028,16.123413,23.97461,23.723816,24.183136,24.153168,18.296997,18.296967,18.296967,18.296967,0.0,0.032084234,0.032084234,0.049584575,25.0,18.300018,0.0,0.0,0.0,0.002620078,9.54197e-21,0.0,81.25419,25.003077,36.912983,96.0,0.031459935,18.321823,241.32794,88.55431,0.0,81.25419,0.113753036,0.0,77.858765,8.330017
9632,20017920.0,0.0,18.297028,16.114899,23.973175,23.718872,24.184906,24.154022,18.297028,18.296997,18.296997,18.296967,0.0,0.032084245,0.032084245,0.049584597,25.0,18.300018,0.0,0.0,0.0,0.00097638636,9.54197e-21,0.0,81.25463,25.003084,36.883194,96.0,0.031554475,18.363527,241.32799,88.55434,0.0,81.25463,0.11375309,0.0,77.859184,8.330017
9633,20017980.0,0.0,18.297058,16.106445,23.971771,23.713959,24.186646,24.154846,18.297028,18.296997,18.296997,18.296997,0.0,0.03208426,0.03208426,0.04958462,25.0,18.300018,0.0,0.0,0.0,0.00058524805,9.54197e-21,0.0,81.25506,25.003088,36.853558,96.0,0.031648643,18.405018,241.32805,88.55435,0.0,81.25506,0.11375314,0.0,77.8596,8.330017
9634,20018040.0,0.0,18.297089,16.098022,23.970367,23.709076,24.188385,24.15567,18.297058,18.297028,18.297028,18.297028,0.0,0.032084275,0.032084275,0.049584646,25.0,18.300018,0.0,0.0,0.0,0.0022134043,9.54197e-21,0.0,81.25549,25.00309,36.824024,96.0,0.031742606,18.44637,241.3281,88.55437,0.0,81.25549,0.113753185,0.0,77.86001,8.330017
9635,20018100.0,0.0,18.29715,16.08966,23.968964,23.704224,24.190094,24.156494,18.297058,18.297028,18.297028,18.297028,0.0,0.032084286,0.032084286,0.049584664,25.0,18.300018,0.0,0.0,0.0,0.0039611487,9.54197e-21,0.0,81.255905,25.003086,36.79473,96.0,0.031835895,18.487375,241.32816,88.554375,0.0,81.255905,0.11375324,0.0,77.86041,8.330017
9636,20018160.0,0.0,18.29715,16.08133,23.967438,23.699158,24.191742,24.157196,18.297089,18.297058,18.297058,18.297058,0.0,0.032084297,0.032084297,0.049584683,25.0,18.300018,0.0,0.0,0.0,0.0027157136,9.54197e-21,0.0,81.256325,25.003078,36.76574,96.0,0.031928346,18.527966,241.3282,88.55439,0.0,81.256325,0.11375329,0.0,77.86081,8.330017
9637,20018220.0,0.0,18.29715,16.07306,23.965881,23.694092,24.19336,24.157898,18.29712,18.297089,18.297089,18.297089,0.0,0.03208431,0.03208431,0.049584705,25.0,18.300018,0.0,0.0,0.0,0.0012123992,9.54197e-21,0.0,81.25673,25.003067,36.736946,96.0,0.03202026,18.568274,241.32826,88.55439,0.0,81.25673,0.113753326,0.0,77.8612,8.330017
9638,20018280.0,0.0,18.29718,16.06485,23.964325,23.689056,24.194977,24.1586,18.29712,18.297089,18.297089,18.297089,0.0,0.03208432,0.03208432,0.049584728,25.0,18.300018,0.0,0.0,0.0,0.0017811027,9.54197e-21,0.0,81.25713,25.003054,36.708275,96.0,0.032111887,18.608416,241.32831,88.5544,0.0,81.25713,0.11375337,0.0,77.86158,8.330017
9639,20018340.0,0.0,18.29721,16.056671,23.9628,23.684021,24.196594,24.159302,18.29715,18.29712,18.29712,18.29712,0.0,0.032084335,0.032084335,0.04958475,25.0,18.300018,0.0,0.0,0.0,0.0025912572,9.54197e-21,0.0,81.25754,25.003038,36.679848,96.0,0.03220284,18.648212,241.32837,88.554405,0.0,81.25754,0.11375342,0.0,77.86196,8.330017
9640,20018400.0,0.0,18.297241,16.048553,23.961273,23.679047,24.198181,24.160004,18.29718,18.29715,18.29715,18.29715,0.0,0.03208435,0.03208435,0.04958477,25.0,18.300018,0.0,0.0,0.0,0.0042578196,9.54197e-21,0.0,81.25792,25.003021,36.651623,96.0,0.032293245,18.687729,241.32841,88.554405,0.0,81.25792,0.11375346,0.0,77.86234,8.330017
9641,20018460.0,0.0,18.297241,16.040497,23.959595,23.673828,24.199677,24.160583,18.29721,18.29715,18.29715,18.29715,0.0,0.03208436,0.03208436,0.04958479,25.0,18.300018,0.0,0.0,0.0,0.0024581573,9.54197e-21,0.0,81.25831,25.002998,36.623745,96.0,0.03238264,18.72676,241.32848,88.554405,0.0,81.25831,0.11375351,0.0,77.86271,8.330017
9642,20018520.0,0.0,18.297241,16.032501,23.957916,23.66864,24.201202,24.161163,18.297241,18.29718,18.29718,18.29718,0.0,0.032084372,0.032084372,0.049584813,25.0,18.300018,0.0,0.0,0.0,0.0012221565,9.54197e-21,0.0,81.25869,25.002975,36.59603,96.0,0.032471582,18.765553,241.32852,88.554405,0.0,81.25869,0.11375356,0.0,77.863075,8.330017
9643,20018580.0,0.0,18.297272,16.024567,23.956268,23.663483,24.202698,24.161713,18.297241,18.29721,18.29721,18.29721,0.0,0.032084387,0.032084387,0.049584836,25.0,18.300018,0.0,0.0,0.0,0.0020496976,9.54197e-21,0.0,81.25906,25.00295,36.56845,96.0,0.032560214,18.804167,241.32857,88.55441,0.0,81.25906,0.11375361,0.0,77.863434,8.330017
9644,20018640.0,0.0,18.297333,16.016693,23.95459,23.658356,24.204193,24.162292,18.297272,18.297241,18.297241,18.29721,0.0,0.0320844,0.0320844,0.04958486,25.0,18.300018,0.0,0.0,0.0,0.0036683495,9.54197e-21,0.0,81.25943,25.002928,36.5411,96.0,0.032648206,18.842463,241.32863,88.55441,0.0,81.25943,0.11375366,0.0,77.863785,8.330017
9645,20018700.0,0.0,18.297363,16.00885,23.952972,23.65326,24.205658,24.162872,18.297302,18.297241,18.297241,18.297241,0.0,0.032084413,0.032084413,0.049584884,25.0,18.300018,0.0,0.0,0.0,0.0045469766,9.54197e-21,0.0,81.25979,25.002901,36.51407,96.0,0.03273524,18.880306,241.32867,88.55441,0.0,81.25979,0.113753706,0.0,77.86413,8.330017
9646,20018760.0,0.0,18.297363,16.001099,23.951172,23.647919,24.207062,24.16333,18.297333,18.297272,18.297272,18.297272,0.0,0.032084428,0.032084428,0.049584907,25.0,18.300018,0.0,0.0,0.0,0.002852037,9.54197e-21,0.0,81.26015,25.00287,36.487335,96.0,0.032821402,18.91773,241.32872,88.554405,0.0,81.26015,0.11375376,0.0,77.86447,8.330017
9647,20018820.0,0.0,18.297363,15.993408,23.949371,23.642609,24.208435,24.163757,18.297333,18.297302,18.297302,18.297302,0.0,0.032084443,0.032084443,0.04958493,25.0,18.300018,0.0,0.0,0.0,0.0014944057,9.54197e-21,0.0,81.26049,25.002842,36.460804,96.0,0.032907005,18.954874,241.32878,88.554405,0.0,81.26049,0.11375382,0.0,77.8648,8.330017
9648,20018880.0,0.0,18.297394,15.985779,23.94757,23.63736,24.209808,24.164215,18.297363,18.297333,18.297333,18.297333,0.0,0.032084458,0.032084458,0.049584955,25.0,18.300018,0.0,0.0,0.0,0.0012992733,9.54197e-21,0.0,81.26083,25.002813,36.43448,96.0,0.03299202,18.991728,241.32883,88.554405,0.0,81.26083,0.11375387,0.0,77.86513,8.330017
9649,20018940.0,0.0,18.297455,15.97821,23.9458,23.63211,24.211182,24.164673,18.297394,18.297333,18.297333,18.297333,0.0,0.03208447,0.03208447,0.04958498,25.0,18.300018,0.0,0.0,0.0,0.0030795496,9.54197e-21,0.0,81.26116,25.002787,36.40831,96.0,0.033076636,19.02837,241.32887,88.554405,0.0,81.26116,0.11375392,0.0,77.86545,8.330017
9650,20019000.0,0.0,18.297485,15.970734,23.944061,23.626862,24.212555,24.16513,18.297394,18.297363,18.297363,18.297363,0.0,0.032084484,0.032084484,0.049585003,25.0,18.300018,0.0,0.0,0.0,0.004633646,9.54197e-21,0.0,81.26149,25.002758,36.382446,96.0,0.033160314,19.064575,241.32892,88.554405,0.0,81.26149,0.11375397,0.0,77.86575,8.330017
9651,20019060.0,0.0,18.297485,15.963318,23.942139,23.62143,24.213837,24.165466,18.297455,18.297394,18.297394,18.297394,0.0,0.032084502,0.032084502,0.04958503,25.0,18.300018,0.0,0.0,0.0,0.003102206,9.54197e-21,0.0,81.26181,25.002728,36.356934,96.0,0.033242945,19.100292,241.32896,88.5544,0.0,81.26181,0.113754034,0.0,77.866066,8.330017
9652,20019120.0,0.0,18.297485,15.955963,23.940247,23.615997,24.215118,24.165802,18.297455,18.297424,18.297424,18.297424,0.0,0.032084513,0.032084513,0.049585056,25.0,18.300018,0.0,0.0,0.0,0.0015910044,9.54197e-21,0.0,81.26213,25.002697,36.33165,96.0,0.03332491,19.135689,241.32901,88.5544,0.0,81.26213,0.11375408,0.0,77.86636,8.330017
9653,20019180.0,0.0,18.297546,15.9487,23.938354,23.610626,24.2164,24.166138,18.297485,18.297455,18.297455,18.297455,0.0,0.03208453,0.03208453,0.049585078,25.0,18.300018,0.0,0.0,0.0,0.0023146,9.54197e-21,0.0,81.262436,25.002668,36.306526,96.0,0.033406436,19.170862,241.32906,88.5544,0.0,81.262436,0.11375413,0.0,77.86665,8.330017
9654,20019240.0,0.0,18.297577,15.941498,23.936462,23.605255,24.217651,24.166473,18.297516,18.297485,18.297485,18.297455,0.0,0.032084543,0.032084543,0.049585104,25.0,18.300018,0.0,0.0,0.0,0.0032183954,9.54197e-21,0.0,81.26274,25.00264,36.281693,96.0,0.033487093,19.205631,241.3291,88.5544,0.0,81.26274,0.11375419,0.0,77.86695,8.330017
9655,20019300.0,0.0,18.297638,15.934387,23.93457,23.599945,24.218903,24.16681,18.297546,18.297485,18.297485,18.297485,0.0,0.03208456,0.03208456,0.04958513,25.0,18.300018,0.0,0.0,0.0,0.004927209,9.54197e-21,0.0,81.26303,25.002611,36.25711,96.0,0.033567004,19.240047,241.32915,88.5544,0.0,81.26303,0.11375424,0.0,77.867226,8.330017
9656,20019360.0,0.0,18.297607,15.927338,23.932556,23.59439,24.220093,24.167023,18.297577,18.297516,18.297516,18.297516,0.0,0.032084573,0.032084573,0.04958515,25.0,18.300018,0.0,0.0,0.0,0.002963559,9.54197e-21,0.0,81.26331,25.00258,36.232925,96.0,0.033645682,19.273905,241.3292,88.55439,0.0,81.26331,0.113754295,0.0,77.8675,8.330017
9657,20019420.0,0.0,18.297638,15.92038,23.930542,23.588867,24.221252,24.167267,18.297607,18.297546,18.297546,18.297546,0.0,0.032084584,0.032084584,0.049585175,25.0,18.300018,0.0,0.0,0.0,0.0016408112,9.54197e-21,0.0,81.263596,25.00255,36.208954,96.0,0.03372374,19.307467,241.32924,88.55439,0.0,81.263596,0.11375434,0.0,77.86777,8.330017
9658,20019480.0,0.0,18.297668,15.913513,23.928558,23.583344,24.222412,24.16748,18.297607,18.297577,18.297577,18.297577,0.0,0.0320846,0.0320846,0.0495852,25.0,18.300018,0.0,0.0,0.0,0.00252249,9.54197e-21,0.0,81.26387,25.002523,36.185143,96.0,0.033801343,19.340801,241.32928,88.55439,0.0,81.26387,0.11375441,0.0,77.868034,8.330017
9659,20019540.0,0.0,18.29773,15.906708,23.926544,23.57788,24.223572,24.167725,18.297638,18.297607,18.297607,18.297607,0.0,0.032084614,0.032084614,0.049585223,25.0,18.300018,0.0,0.0,0.0,0.0042259954,9.54197e-21,0.0,81.26414,25.002497,36.161602,96.0,0.033878125,19.373758,241.32933,88.55439,0.0,81.26414,0.11375445,0.0,77.868286,8.330017
9660,20019600.0,0.0,18.29779,15.899994,23.924591,23.572449,24.224731,24.167938,18.297668,18.297638,18.297638,18.297638,0.0,0.032084625,0.032084625,0.049585246,25.0,18.300018,0.0,0.0,0.0,0.0058275145,9.54197e-21,0.0,81.264404,25.002464,36.13856,96.0,0.03395333,19.406013,241.32936,88.55438,0.0,81.264404,0.1137545,0.0,77.86854,8.330017
9661,20019660.0,0.0,18.297699,15.893585,23.921906,23.566254,24.225159,24.16742,18.297699,18.297668,18.297668,18.297638,0.0,0.03208464,0.03208464,0.049585268,25.0,18.300018,0.0,0.0,0.0,-0.0008058152,9.54197e-21,0.0,81.264656,25.002436,36.115692,96.0,0.03402804,19.438028,241.3294,88.55438,0.0,81.264656,0.113754556,0.0,77.86878,8.330017
9662,20019720.0,0.0,18.297913,15.887665,23.919159,23.560059,24.225555,24.166931,18.29773,18.297699,18.297699,18.297668,0.0,0.03208465,0.03208465,0.04958529,25.0,18.300018,0.0,0.0,0.0,0.0073935883,9.54197e-21,0.0,81.26491,25.002405,36.09318,96.0,0.03410165,19.469547,241.32945,88.55438,0.0,81.26491,0.11375459,0.0,77.86902,8.330017
9663,20019780.0,0.0,18.298157,15.882172,23.916473,23.553925,24.225983,24.166412,18.297821,18.29773,18.29773,18.29773,0.0,0.032084666,0.032084666,0.04958531,25.0,18.300018,0.0,0.0,0.0,0.015588449,9.54197e-21,0.0,81.26515,25.002357,36.07206,96.0,0.03417075,19.499115,241.3295,88.55437,0.0,81.26515,0.11375464,0.0,77.869255,8.330017
9664,20019840.0,0.0,18.298492,15.877167,23.913788,23.547821,24.22638,24.165924,18.297974,18.297821,18.297821,18.29779,0.0,0.032084674,0.032084674,0.049585328,25.0,18.300018,0.0,0.0,0.0,0.027987465,9.54197e-21,0.0,81.26539,25.002295,36.05207,96.0,0.034236204,19.527103,241.32953,88.55434,0.0,81.26539,0.113754675,0.0,77.869484,8.330017
9665,20019900.0,0.0,18.298584,15.872589,23.911102,23.541718,24.226807,24.165405,18.298157,18.297913,18.297913,18.297913,0.0,0.03208468,0.03208468,0.04958534,25.0,18.300018,0.0,0.0,0.0,0.025324684,9.54197e-21,0.0,81.265625,25.002203,36.034355,96.0,0.03429424,19.551905,241.32957,88.55429,0.0,81.265625,0.113754705,0.0,77.869705,8.330017
9666,20019960.0,0.0,18.298523,15.868408,23.908356,23.535583,24.227142,24.164856,18.29834,18.298065,18.298065,18.298035,0.0,0.03208469,0.03208469,0.049585354,25.0,18.300018,0.0,0.0,0.0,0.012235802,9.54197e-21,0.0,81.265854,25.002087,36.018528,96.0,0.034346122,19.574064,241.3296,88.55424,0.0,81.265854,0.11375473,0.0,77.86993,8.330017
9667,20020020.0,0.0,18.298553,15.864624,23.90564,23.52945,24.227509,24.164337,18.298431,18.298218,18.298218,18.298187,0.0,0.0320847,0.0320847,0.049585372,25.0,18.300018,0.0,0.0,0.0,0.0064064525,9.54197e-21,0.0,81.26608,25.001968,36.003468,96.0,0.034395516,19.595146,241.32964,88.55418,0.0,81.26608,0.113754764,0.0,77.87015,8.330017
9668,20020080.0,0.0,18.298737,15.861237,23.902924,23.523376,24.227844,24.163788,18.298523,18.29834,18.29834,18.29831,0.0,0.03208471,0.03208471,0.04958539,25.0,18.300018,0.0,0.0,0.0,0.010172208,9.54197e-21,0.0,81.266304,25.001852,35.989033,96.0,0.034442898,19.615358,241.32967,88.55412,0.0,81.266304,0.11375482,0.0,77.87035,8.330017
9669,20020140.0,0.0,18.29889,15.858246,23.900238,23.517303,24.22818,24.163239,18.298615,18.298462,18.298462,18.298431,0.0,0.032084726,0.032084726,0.049585413,25.0,18.300018,0.0,0.0,0.0,0.013759443,9.54197e-21,0.0,81.26652,25.00173,35.975742,96.0,0.034486532,19.633963,241.3297,88.55406,0.0,81.26652,0.11375486,0.0,77.87057,8.330017
9670,20020200.0,0.0,18.299103,15.85556,23.897552,23.511292,24.228546,24.16272,18.298737,18.298553,18.298553,18.298523,0.0,0.03208474,0.03208474,0.04958544,25.0,18.300018,0.0,0.0,0.0,0.019046376,9.54197e-21,0.0,81.26672,25.001604,35.96351,96.0,0.034526717,19.651087,241.32973,88.55401,0.0,81.26672,0.11375491,0.0,77.870766,8.330017
9671,20020260.0,0.0,18.29889,15.85321,23.893982,23.50415,24.228088,24.161316,18.298859,18.298676,18.298676,18.298645,0.0,0.032084756,0.032084756,0.049585465,25.0,18.300018,0.0,0.0,0.0,0.004209202,9.54197e-21,0.0,81.26693,25.00147,35.952675,96.0,0.034562323,19.666252,241.32974,88.55395,0.0,81.26693,0.11375497,0.0,77.87096,8.330017
9672,20020320.0,0.0,18.298859,15.851196,23.89035,23.49701,24.22763,24.159912,18.29892,18.298767,18.298767,18.298737,0.0,0.03208477,0.03208477,0.04958549,25.0,18.300018,0.0,0.0,0.0,-0.0028164322,9.54197e-21,0.0,81.26713,25.00135,35.941986,96.0,0.03459748,19.68122,241.32977,88.553894,0.0,81.26713,0.11375504,0.0,77.87115,8.330017
9673,20020380.0,0.0,18.299042,15.849487,23.88675,23.48993,24.227173,24.158508,18.29892,18.298828,18.298828,18.298828,0.0,0.032084793,0.032084793,0.04958553,25.0,18.300018,0.0,0.0,0.0,0.005004483,9.54197e-21,0.0,81.26731,25.001245,35.931248,96.0,0.034632806,19.696253,241.32979,88.553856,0.0,81.26731,0.113755114,0.0,77.871315,8.330017
9674,20020440.0,0.0,18.299286,15.848053,23.883148,23.48291,24.226715,24.157104,18.29898,18.29889,18.29889,18.29889,0.0,0.03208481,0.03208481,0.049585562,25.0,18.300018,0.0,0.0,0.0,0.015164929,9.54197e-21,0.0,81.26748,25.001146,35.92128,96.0,0.034665614,19.710209,241.32982,88.55382,0.0,81.26748,0.11375519,0.0,77.87148,8.330017
9675,20020500.0,0.0,18.299316,15.846893,23.879608,23.475952,24.226257,24.155731,18.299072,18.29898,18.29898,18.29895,0.0,0.03208483,0.03208483,0.049585596,25.0,18.300018,0.0,0.0,0.0,0.012998139,9.54197e-21,0.0,81.26764,25.00105,35.913452,96.0,0.034691386,19.721167,241.32983,88.55379,0.0,81.26764,0.11375526,0.0,77.87163,8.330017
9676,20020560.0,0.0,18.299347,15.845947,23.875916,23.468811,24.225647,24.154236,18.299164,18.299042,18.299042,18.299011,0.0,0.03208485,0.03208485,0.04958563,25.0,18.300018,0.0,0.0,0.0,0.010525363,9.54197e-21,0.0,81.26779,25.000954,35.905262,96.0,0.03471836,19.732634,241.32985,88.55375,0.0,81.26779,0.11375532,0.0,77.87177,8.330017
9677,20020620.0,0.0,18.299469,15.845276,23.872223,23.4617,24.225037,24.15274,18.299225,18.299103,18.299103,18.299103,0.0,0.03208487,0.03208487,0.04958566,25.0,18.300018,0.0,0.0,0.0,0.011359131,9.54197e-21,0.0,81.267944,25.000856,35.898,96.0,0.034742303,19.742805,241.32986,88.55371,0.0,81.267944,0.1137554,0.0,77.87192,8.330017
9678,20020680.0,0.0,18.29953,15.844818,23.86856,23.45465,24.224426,24.151276,18.299316,18.299194,18.299194,18.299164,0.0,0.03208489,0.03208489,0.04958569,25.0,18.300018,0.0,0.0,0.0,0.010741975,9.54197e-21,0.0,81.26808,25.000761,35.891502,96.0,0.034763705,19.751898,241.32986,88.55368,0.0,81.26808,0.11375547,0.0,77.87205,8.330017
9679,20020740.0,0.0,18.29953,15.844543,23.864899,23.447632,24.223816,24.14978,18.299408,18.299255,18.299255,18.299255,0.0,0.032084905,0.032084905,0.049585722,25.0,18.300018,0.0,0.0,0.0,0.007192828,9.54197e-21,0.0,81.26821,25.000668,35.8859,96.0,0.03478217,19.759739,241.32988,88.55364,0.0,81.26821,0.11375553,0.0,77.87218,8.330017
9680,20020800.0,0.0,18.29956,15.844452,23.861267,23.440643,24.223206,24.148315,18.299469,18.299347,18.299347,18.299316,0.0,0.032084923,0.032084923,0.049585756,25.0,18.300018,0.0,0.0,0.0,0.004481053,9.54197e-21,0.0,81.268326,25.00058,35.88079,96.0,0.03479903,19.766893,241.3299,88.55361,0.0,81.268326,0.113755606,0.0,77.87229,8.330017
9681,20020860.0,0.0,18.29956,15.844543,23.857513,23.433533,24.222473,24.146759,18.2995,18.299408,18.299408,18.299408,0.0,0.032084942,0.032084942,0.049585786,25.0,18.300018,0.0,0.0,0.0,0.003003143,9.54197e-21,0.0,81.26844,25.000504,35.876026,96.0,0.034814745,19.773563,241.3299,88.55359,0.0,81.26844,0.11375567,0.0,77.8724,8.330017
9682,20020920.0,0.0,18.299622,15.844757,23.85379,23.426453,24.22174,24.145203,18.29953,18.299469,18.299469,18.299438,0.0,0.032084964,0.032084964,0.04958582,25.0,18.300018,0.0,0.0,0.0,0.0047449362,9.54197e-21,0.0,81.26855,25.000435,35.871506,96.0,0.034829665,19.779894,241.32991,88.55357,0.0,81.26855,0.11375575,0.0,77.8725,8.330017
9683,20020980.0,0.0,18.299713,15.845123,23.850067,23.419403,24.221008,24.143646,18.299591,18.2995,18.2995,18.2995,0.0,0.03208498,0.03208498,0.04958585,25.0,18.300018,0.0,0.0,0.0,0.006308748,9.54197e-21,0.0,81.26865,25.000374,35.86743,96.0,0.03484311,19.785595,241.32991,88.55355,0.0,81.26865,0.11375581,0.0,77.87259,8.330017
9684,20021040.0,0.0,18.299744,15.845612,23.846375,23.412415,24.220276,24.14209,18.299622,18.29956,18.29956,18.29953,0.0,0.032084998,0.032084998,0.04958588,25.0,18.300018,0.0,0.0,0.0,0.0066162692,9.54197e-21,0.0,81.26873,25.000317,35.863804,96.0,0.034855086,19.790672,241.32993,88.55354,0.0,81.26873,0.11375587,0.0,77.87267,8.330017
9685,20021100.0,0.0,18.299744,15.846191,23.842712,23.405457,24.219543,24.140564,18.299683,18.299591,18.299591,18.299591,0.0,0.032085013,0.032085013,0.04958591,25.0,18.300018,0.0,0.0,0.0,0.004843836,9.54197e-21,0.0,81.268814,25.000263,35.86069,96.0,0.03486537,19.795033,241.32993,88.55353,0.0,81.268814,0.113755934,0.0,77.87275,8.330017
9686,20021160.0,0.0,18.299713,15.846863,23.838928,23.398376,24.218689,24.138916,18.299713,18.299652,18.299652,18.299622,0.0,0.032085028,0.032085028,0.04958593,25.0,18.300018,0.0,0.0,0.0,0.00037580688,9.54197e-21,0.0,81.26888,25.000216,35.857887,96.0,0.034874633,19.798958,241.32993,88.55352,0.0,81.26888,0.11375599,0.0,77.87281,8.330017
9687,20021220.0,0.0,18.299713,15.847595,23.835144,23.391296,24.217834,24.137299,18.299713,18.299683,18.299683,18.299652,0.0,0.032085042,0.032085042,0.04958596,25.0,18.300018,0.0,0.0,0.0,-0.000720728,9.54197e-21,0.0,81.26894,25.00018,35.855064,96.0,0.034883957,19.80291,241.32993,88.55351,0.0,81.26894,0.11375605,0.0,77.87287,8.330017
9688,20021280.0,0.0,18.299744,15.848358,23.83139,23.384308,24.21701,24.135681,18.299713,18.299683,18.299683,18.299683,0.0,0.03208506,0.03208506,0.049585987,25.0,18.300018,0.0,0.0,0.0,0.0015376402,9.54197e-21,0.0,81.269005,25.000153,35.852222,96.0,0.03489334,19.806885,241.32994,88.55351,0.0,81.269005,0.113756105,0.0,77.872925,8.330017
9689,20021340.0,0.0,18.299805,15.849182,23.827667,23.37732,24.216156,24.134064,18.299744,18.299713,18.299713,18.299713,0.0,0.032085076,0.032085076,0.04958601,25.0,18.300018,0.0,0.0,0.0,0.0031703648,9.54197e-21,0.0,81.26906,25.000132,35.849564,96.0,0.03490213,19.81061,241.32994,88.55351,0.0,81.26906,0.11375616,0.0,77.87297,8.330017
9690,20021400.0,0.0,18.299805,15.850006,23.823944,23.370392,24.215302,24.132446,18.299744,18.299713,18.299713,18.299713,0.0,0.032085087,0.032085087,0.04958603,25.0,18.300018,0.0,0.0,0.0,0.0033776048,9.54197e-21,0.0,81.2691,25.000114,35.847065,96.0,0.03491039,19.814108,241.32994,88.55352,0.0,81.2691,0.1137562,0.0,77.873024,8.330017
9691,20021460.0,0.0,18.299744,15.85083,23.82013,23.363312,24.214355,24.130768,18.299774,18.299744,18.299744,18.299744,0.0,0.0320851,0.0320851,0.04958605,25.0,18.300018,0.0,0.0,0.0,-0.00019391645,9.54197e-21,0.0,81.26914,25.000101,35.844776,96.0,0.034917947,19.817312,241.32994,88.55353,0.0,81.26914,0.113756254,0.0,77.873055,8.330017
9692,20021520.0,0.0,18.299713,15.851654,23.816315,23.356293,24.21341,24.129059,18.299774,18.299744,18.299744,18.299744,0.0,0.03208511,0.03208511,0.04958607,25.0,18.300018,0.0,0.0,0.0,-0.003131523,9.54197e-21,0.0,81.26917,25.000097,35.84237,96.0,0.03492591,19.820686,241.32994,88.553535,0.0,81.26917,0.11375629,0.0,77.873085,8.330017
9693,20021580.0,0.0,18.299683,15.852417,23.81253,23.349304,24.212463,24.12738,18.299744,18.299744,18.299744,18.299744,0.0,0.032085117,0.032085117,0.049586084,25.0,18.300018,0.0,0.0,0.0,-0.004161246,9.54197e-21,0.0,81.2692,25.0001,35.839756,96.0,0.034934532,19.824343,241.32994,88.55354,0.0,81.2692,0.11375633,0.0,77.873116,8.330017
9694,20021640.0,0.0,18.299683,15.853149,23.808777,23.342377,24.211517,24.125702,18.299744,18.299744,18.299744,18.299744,0.0,0.032085128,0.032085128,0.049586102,25.0,18.300018,0.0,0.0,0.0,-0.0022426175,9.54197e-21,0.0,81.269226,25.00011,35.836895,96.0,0.034943983,19.828348,241.32994,88.55356,0.0,81.269226,0.113756366,0.0,77.87314,8.330017
9695,20021700.0,0.0,18.299713,15.853821,23.805023,23.33545,24.210571,24.124023,18.299713,18.299744,18.299744,18.299744,0.0,0.032085136,0.032085136,0.049586117,25.0,18.300018,0.0,0.0,0.0,-0.00079763925,9.54197e-21,0.0,81.26925,25.000126,35.833885,96.0,0.03495392,19.83256,241.32994,88.55358,0.0,81.26925,0.11375639,0.0,77.87316,8.330017
9696,20021760.0,0.0,18.299652,15.854401,23.801178,23.32843,24.209534,24.122284,18.299713,18.299713,18.299713,18.299713,0.0,0.032085143,0.032085143,0.04958613,25.0,18.300018,0.0,0.0,0.0,-0.0024660719,9.54197e-21,0.0,81.269264,25.000147,35.83077,96.0,0.034964208,19.836922,241.32996,88.5536,0.0,81.269264,0.11375642,0.0,77.87318,8.330017
9697,20021820.0,0.0,18.299591,15.854889,23.797363,23.321472,24.208466,24.120544,18.299683,18.299713,18.299713,18.299713,0.0,0.03208515,0.03208515,0.049586136,25.0,18.300018,0.0,0.0,0.0,-0.0049913125,9.54197e-21,0.0,81.26928,25.000172,35.827396,96.0,0.034975346,19.841646,241.32996,88.55362,0.0,81.26928,0.11375644,0.0,77.87319,8.330017
