,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
9698,20021880.0,0.0,18.29953,15.855255,23.793549,23.314514,24.207428,24.118805,18.299652,18.299683,18.299683,18.299683,0.0,0.032085154,0.032085154,0.049586147,25.0,18.300018,0.0,0.0,0.0,-0.005418974,9.54197e-21,0.0,81.269295,25.000204,35.823578,96.0,0.03498795,19.84699,241.32996,88.55364,0.0,81.269295,0.113756455,0.0,77.8732,8.330017
9699,20021940.0,0.0,18.2995,15.855469,23.789764,23.307617,24.20642,24.117065,18.299591,18.299652,18.299652,18.299652,0.0,0.032085158,0.032085158,0.049586155,25.0,18.300018,0.0,0.0,0.0,-0.005345156,9.54197e-21,0.0,81.2693,25.000242,35.81935,96.0,0.0350019,19.852907,241.32996,88.55367,0.0,81.2693,0.11375648,0.0,77.873215,8.330017
9700,20022000.0,0.0,18.299469,15.85556,23.78598,23.30075,24.205383,24.115356,18.29956,18.299622,18.299622,18.299622,0.0,0.03208516,0.03208516,0.04958616,25.0,18.300018,0.0,0.0,0.0,-0.0042700856,9.54197e-21,0.0,81.26931,25.000286,35.8147,96.0,0.03501725,19.859415,241.32997,88.5537,0.0,81.26931,0.11375649,0.0,77.873215,8.330017
9701,20022060.0,0.0,18.299408,15.855469,23.782135,23.293762,24.204254,24.113556,18.29953,18.299591,18.299591,18.299591,0.0,0.032085165,0.032085165,0.049586162,25.0,18.300018,0.0,0.0,0.0,-0.0063392664,9.54197e-21,0.0,81.269325,25.000334,35.80967,96.0,0.035033863,19.866463,241.32997,88.553734,0.0,81.269325,0.11375649,0.0,77.87323,8.330017
9702,20022120.0,0.0,18.299316,15.855194,23.77829,23.286835,24.203156,24.111786,18.299469,18.29953,18.29953,18.29956,0.0,0.032085165,0.032085165,0.049586166,25.0,18.300018,0.0,0.0,0.0,-0.007891812,9.54197e-21,0.0,81.26933,25.00039,35.804047,96.0,0.03505242,19.87433,241.32999,88.553764,0.0,81.26933,0.1137565,0.0,77.87324,8.330017
9703,20022180.0,0.0,18.299255,15.854736,23.774475,23.279938,24.202026,24.109985,18.299408,18.2995,18.2995,18.2995,0.0,0.03208517,0.03208517,0.049586166,25.0,18.300018,0.0,0.0,0.0,-0.007971663,9.54197e-21,0.0,81.26933,25.000448,35.797775,96.0,0.035073135,19.883116,241.32999,88.5538,0.0,81.26933,0.1137565,0.0,77.873245,8.330017
9704,20022240.0,0.0,18.299194,15.854065,23.77066,23.273071,24.200928,24.108215,18.299347,18.299438,18.299438,18.299438,0.0,0.03208517,0.03208517,0.049586166,25.0,18.300018,0.0,0.0,0.0,-0.007370192,9.54197e-21,0.0,81.26935,25.000515,35.790844,96.0,0.03509602,19.892815,241.33,88.55384,0.0,81.26935,0.1137565,0.0,77.873245,8.330017
9705,20022300.0,0.0,18.299133,15.853119,23.766876,23.266235,24.19983,24.106445,18.299286,18.299377,18.299377,18.299377,0.0,0.032085165,0.032085165,0.049586162,25.0,18.300018,0.0,0.0,0.0,-0.007246137,9.54197e-21,0.0,81.269356,25.000584,35.783268,96.0,0.03512105,19.903425,241.33,88.55388,0.0,81.269356,0.11375649,0.0,77.87325,8.330017
9706,20022360.0,0.0,18.299042,15.851959,23.763,23.259277,24.198639,24.104614,18.299225,18.299316,18.299316,18.299316,0.0,0.032085165,0.032085165,0.04958616,25.0,18.300018,0.0,0.0,0.0,-0.009003725,9.54197e-21,0.0,81.26936,25.000658,35.775055,96.0,0.035148192,19.914925,241.33002,88.55392,0.0,81.26936,0.11375649,0.0,77.87327,8.330017
9707,20022420.0,0.0,18.29892,15.850525,23.759155,23.25238,24.197449,24.102814,18.299133,18.299255,18.299255,18.299255,0.0,0.03208516,0.03208516,0.049586155,25.0,18.300018,0.0,0.0,0.0,-0.010868342,9.54197e-21,0.0,81.26937,25.000738,35.766018,96.0,0.035178047,19.927574,241.33003,88.55396,0.0,81.26937,0.11375648,0.0,77.87327,8.330017
9708,20022480.0,0.0,18.298828,15.848816,23.75531,23.245514,24.19629,24.100983,18.299042,18.299164,18.299164,18.299194,0.0,0.032085158,0.032085158,0.04958615,25.0,18.300018,0.0,0.0,0.0,-0.011683763,9.54197e-21,0.0,81.26939,25.000824,35.75609,96.0,0.035210874,19.941479,241.33005,88.55401,0.0,81.26939,0.11375646,0.0,77.87328,8.330017
9709,20022540.0,0.0,18.298767,15.846802,23.751495,23.238708,24.195099,24.099182,18.29895,18.299103,18.299103,18.299103,0.0,0.032085154,0.032085154,0.049586143,25.0,18.300018,0.0,0.0,0.0,-0.010997541,9.54197e-21,0.0,81.269394,25.000914,35.745243,96.0,0.03524673,19.95666,241.33006,88.554054,0.0,81.269394,0.113756455,0.0,77.8733,8.330017
9710,20022600.0,0.0,18.298676,15.844452,23.74768,23.231903,24.19394,24.097351,18.298859,18.299011,18.299011,18.299042,0.0,0.03208515,0.03208515,0.049586136,25.0,18.300018,0.0,0.0,0.0,-0.010535079,9.54197e-21,0.0,81.26942,25.001009,35.73349,96.0,0.035285614,19.973118,241.33008,88.55411,0.0,81.26942,0.11375644,0.0,77.873314,8.330017
9711,20022660.0,0.0,18.298553,15.841766,23.743805,23.225006,24.192688,24.09549,18.298767,18.29892,18.29892,18.29895,0.0,0.032085147,0.032085147,0.049586125,25.0,18.300018,0.0,0.0,0.0,-0.012073335,9.54197e-21,0.0,81.26943,25.001108,35.720818,96.0,0.035327543,19.990856,241.33011,88.55416,0.0,81.26943,0.11375642,0.0,77.87333,8.330017
9712,20022720.0,0.0,18.298431,15.838776,23.73993,23.21814,24.191437,24.093628,18.298676,18.298828,18.298828,18.298859,0.0,0.03208514,0.03208514,0.049586117,25.0,18.300018,0.0,0.0,0.0,-0.01359925,9.54197e-21,0.0,81.26945,25.001213,35.7071,96.0,0.03537295,20.01006,241.33012,88.554214,0.0,81.26945,0.1137564,0.0,77.87335,8.330017
9713,20022780.0,0.0,18.29831,15.835388,23.736084,23.211304,24.190216,24.091766,18.298553,18.298737,18.298737,18.298767,0.0,0.032085136,0.032085136,0.049586106,25.0,18.300018,0.0,0.0,0.0,-0.013633047,9.54197e-21,0.0,81.26947,25.001322,35.692238,96.0,0.035422176,20.030869,241.33015,88.55427,0.0,81.26947,0.11375638,0.0,77.873375,8.330017
9714,20022840.0,0.0,18.298218,15.831604,23.73227,23.204529,24.188995,24.089935,18.298462,18.298645,18.298645,18.298645,0.0,0.032085128,0.032085128,0.0495861,25.0,18.300018,0.0,0.0,0.0,-0.01353189,9.54197e-21,0.0,81.26949,25.001436,35.676254,96.0,0.035475142,20.053247,241.33017,88.55433,0.0,81.26949,0.11375635,0.0,77.8734,8.330017
9715,20022900.0,0.0,18.298096,15.827423,23.728455,23.197784,24.187744,24.088074,18.29834,18.298523,18.298523,18.298553,0.0,0.03208512,0.03208512,0.049586084,25.0,18.300018,0.0,0.0,0.0,-0.013128389,9.54197e-21,0.0,81.26952,25.001554,35.659153,96.0,0.035531837,20.077188,241.3302,88.55439,0.0,81.26952,0.11375633,0.0,77.87343,8.330017
9716,20022960.0,0.0,18.297943,15.822845,23.724548,23.190918,24.186462,24.086182,18.298218,18.2984,18.2984,18.298431,0.0,0.032085117,0.032085117,0.049586073,25.0,18.300018,0.0,0.0,0.0,-0.015394265,9.54197e-21,0.0,81.26956,25.001675,35.64092,96.0,0.035592314,20.102715,241.33023,88.55445,0.0,81.26956,0.11375631,0.0,77.87346,8.330017
9717,20023020.0,0.0,18.29779,15.817841,23.720703,23.184082,24.18518,24.08429,18.298096,18.29831,18.29831,18.29834,0.0,0.032085106,0.032085106,0.04958606,25.0,18.300018,0.0,0.0,0.0,-0.016678432,9.54197e-21,0.0,81.2696,25.0018,35.621353,96.0,0.035657253,20.130106,241.33026,88.55452,0.0,81.2696,0.11375628,0.0,77.87349,8.330017
9718,20023080.0,0.0,18.297668,15.812347,23.716827,23.177277,24.183868,24.082397,18.297974,18.298187,18.298187,18.298218,0.0,0.0320851,0.0320851,0.049586046,25.0,18.300018,0.0,0.0,0.0,-0.016300883,9.54197e-21,0.0,81.26963,25.00193,35.60041,96.0,0.03572682,20.15943,241.33029,88.55459,0.0,81.26963,0.113756254,0.0,77.87353,8.330017
9719,20023140.0,0.0,18.297546,15.806427,23.712982,23.170532,24.182587,24.080536,18.297821,18.298065,18.298065,18.298096,0.0,0.032085095,0.032085095,0.04958604,25.0,18.300018,0.0,0.0,0.0,-0.015558376,9.54197e-21,0.0,81.26968,25.002066,35.57812,96.0,0.03580089,20.190632,241.33034,88.55466,0.0,81.26968,0.11375623,0.0,77.87357,8.330017
9720,20023200.0,0.0,18.297424,15.800018,23.709167,23.163818,24.181335,24.078644,18.297699,18.297913,18.297913,18.297943,0.0,0.032085083,0.032085083,0.049586024,25.0,18.300018,0.0,0.0,0.0,-0.014572384,9.54197e-21,0.0,81.26972,25.0022,35.554653,96.0,0.035878934,20.223486,241.33037,88.554726,0.0,81.26972,0.113756195,0.0,77.87362,8.330017
9721,20023260.0,0.0,18.321991,15.793335,23.74112,23.151672,24.172546,24.069519,18.298706,18.296661,18.29663,18.2966,0.0,0.035890978,0.03525166,0.04564075,25.0,18.300018,18.203892,16.246994,0.0,1.1077224,9.54197e-21,0.0,86.990234,21.941982,35.538807,96.0,0.037118103,20.24567,241.27353,87.6461,0.0,86.47955,0.11677741,0.0,78.656425,8.330017
9722,20023320.0,0.0,18.321472,15.786682,23.762787,23.141327,24.161499,24.058685,18.306763,18.298737,18.298645,18.297546,0.0,0.039205268,0.037974723,0.043019187,25.0,18.300018,26.432314,23.447727,0.0,0.93249947,9.54197e-21,0.0,92.9517,19.104403,35.63496,96.0,0.03814939,20.111061,241.16158,86.9664,0.0,91.97048,0.12023582,0.0,80.460945,8.330017
9723,20023380.0,0.0,18.303284,15.779999,23.77829,23.132324,24.148468,24.046234,18.312408,18.30423,18.304016,18.301025,0.0,0.04172108,0.04063402,0.040771093,25.0,18.300018,34.520267,30.516285,0.0,-0.42955473,9.54197e-21,0.0,99.07003,16.65108,35.794888,96.0,0.039002538,19.887157,241.00949,86.527214,0.0,98.17817,0.12383459,0.0,82.847496,8.330017
9724,20023440.0,2.0,18.292969,15.773346,23.755463,23.123108,24.134796,24.032623,18.308258,18.30774,18.307617,18.304535,0.0,0.042092055,0.042046472,0.043980874,35.666668,18.300018,42.465595,37.44069,0.0,-1.0631084,9.54197e-21,0.0,99.991196,16.75071,35.870953,96.0,0.040408876,19.780666,240.64467,87.790955,0.0,99.9538,0.12812084,0.0,84.77378,8.330017
9725,20023500.0,2.0,18.308777,15.766663,23.733215,23.112274,24.120789,24.018494,18.302032,18.306305,18.306244,18.305084,0.0,0.04328065,0.04328065,0.04711787,46.333332,18.300018,50.270832,44.222202,0.0,0.13719375,9.54197e-21,0.0,100.000465,17.888416,35.857887,96.0,0.04263132,19.798956,240.13104,90.04327,0.0,100.0013,0.13367984,0.0,85.43691,8.330017
9726,20023560.0,2.0,18.318756,15.76001,23.717865,23.099854,24.105988,24.003601,18.304596,18.305328,18.305298,18.305084,0.0,0.045472726,0.045472726,0.049748015,57.0,18.300018,57.908867,50.836,0.0,0.8125385,9.54197e-21,0.0,100.00004,19.720795,35.907097,96.0,0.045195833,19.730064,239.51776,93.146484,0.0,100.00009,0.14068557,0.0,85.28647,8.330017
9727,20023620.0,4.0,18.315796,15.753326,23.706757,23.086273,24.08957,23.987244,18.30951,18.30777,18.30774,18.30722,0.0,0.048480496,0.048480496,0.05195275,67.666664,18.300018,65.37309,57.27712,0.0,0.36671624,9.54197e-21,0.0,100.0,22.211157,36.031002,96.0,0.047926586,19.556595,238.91313,97.03857,0.0,100.000015,0.14891437,0.0,84.561714,8.330017
9728,20023680.0,4.0,18.312958,15.746674,23.698273,23.0719,24.07129,23.969147,18.311554,18.31076,18.31076,18.310059,0.0,0.052191477,0.052191477,0.05375419,78.333336,18.300018,72.65709,63.540546,0.0,-0.044709288,9.54197e-21,0.0,100.0,25.374193,36.15918,96.0,0.05098594,19.377153,238.48227,101.69209,0.0,100.0,0.15814212,0.0,83.41052,8.330017
9729,20023740.0,4.0,18.31314,15.740021,23.691162,23.056824,24.05069,23.948883,18.31134,18.312592,18.312592,18.312317,0.0,0.056579657,0.056579657,0.05514978,89.0,18.300018,79.727684,69.59494,0.0,-0.082151495,9.54197e-21,0.0,100.0,29.29358,36.271767,96.0,0.05441586,19.219528,238.47734,107.175674,0.0,100.0,0.16831157,0.0,81.90674,8.330017
9730,20023800.0,4.0,18.313202,15.733337,23.684113,23.041199,24.027008,23.925781,18.310822,18.31305,18.31305,18.31366,0.0,0.061640188,0.061640188,0.056137037,99.666664,18.300018,86.5229,75.38124,0.0,-0.035824,9.54197e-21,0.0,100.0,34.08366,36.376736,96.0,0.05816168,19.07257,239.31844,113.60171,0.0,100.0,0.17941941,0.0,80.11096,8.330017
9731,20023860.0,4.0,18.311188,15.726685,23.67569,23.024597,24.000305,23.89978,18.309998,18.312927,18.312927,18.314514,0.0,0.06722277,0.06722277,0.056762278,110.333336,18.300018,93.03255,80.88993,0.0,-0.14761658,9.54197e-21,0.0,100.0,39.72988,36.47323,96.0,0.06211047,18.937477,241.64522,120.92952,0.0,100.0,0.19121093,0.0,78.16033,8.330017
9732,20023920.0,4.0,18.308777,15.720001,23.66513,23.007904,23.970459,23.87088,18.30832,18.312073,18.312073,18.314789,0.0,0.07320913,0.07320913,0.057068434,121.0,18.300018,99.24751,86.11397,0.0,-0.24831702,9.54197e-21,0.0,100.0,46.22206,36.54944,96.0,0.06624333,18.830786,246.40681,129.13963,0.0,100.0,0.20349917,0.0,76.14715,8.330017
9733,20023980.0,3.0,18.080536,15.713348,23.65152,22.99115,23.937073,23.838684,18.142029,18.2435,18.2435,18.283539,1.0,0.07954679,0.07954679,0.0571204,131.66667,18.1333,100.0,91.00982,0.0,-14.104553,9.54197e-21,0.0,100.0,53.49709,37.771107,96.0,0.064669095,17.120453,254.08835,138.21483,0.0,100.0,0.21622977,0.0,74.12716,8.330017
9734,20024040.0,3.0,18.167786,15.706665,23.633453,22.974182,23.899078,23.802185,18.128906,18.148132,18.148132,18.212738,1.0,0.08612224,0.08612224,0.05696858,142.33333,18.1333,100.0,95.51971,0.0,4.8853064,9.54197e-21,0.0,100.0,61.74132,37.3822,96.0,0.07106281,17.664923,263.8594,148.27365,0.0,100.0,0.22923006,0.0,72.15356,8.330017
9735,20024100.0,3.0,18.13382,15.700012,23.61087,22.957153,23.857025,23.761871,18.139496,18.143951,18.143951,18.183228,1.0,0.0928636,0.0928636,0.056682773,153.0,18.1333,100.0,99.60579,0.0,-0.94330585,9.54197e-21,0.0,100.0,70.73062,37.565697,96.0,0.07452136,17.408026,275.4838,159.17574,0.0,100.0,0.24242854,0.0,70.26194,8.330017
9736,20024160.0,2.0,18.078217,15.693329,23.584167,22.940308,23.811615,23.718536,17.720886,17.883636,17.883636,18.060608,2.0,0.09966256,0.09966256,0.05633983,163.66667,17.799896,100.0,100.0,0.0,25.658283,9.54197e-21,0.0,100.0,80.39856,37.85623,96.0,0.077266686,17.001276,288.4125,170.85869,0.0,100.0,0.25568464,0.0,68.49248,8.330017
9737,20024220.0,2.0,17.751526,15.686676,23.551025,22.922913,23.760132,23.669464,17.835938,17.846008,17.846008,17.958313,2.0,0.10645224,0.10645602,0.055907402,174.33333,17.799896,100.0,100.0,0.0,-10.974163,9.54197e-21,0.0,99.97709,90.84174,39.28063,96.0,0.07064281,15.007119,302.89413,183.37025,0.0,99.97832,0.2688499,0.0,66.81133,8.330017
9738,20024280.0,2.0,17.799774,15.679993,23.507507,22.904999,23.705261,23.617218,17.809265,17.818695,17.818695,17.899475,2.0,0.111015655,0.1110299,0.057186183,185.0,17.799896,100.0,100.0,0.0,-0.7079472,9.54197e-21,0.0,97.85268,107.204605,39.093674,96.0,0.07553846,15.268859,318.67206,199.6459,0.0,97.856964,0.27925298,0.0,64.98965,8.330017
9739,20024340.0,2.0,17.839752,15.67334,23.458405,22.885864,23.647278,23.562012,17.44159,17.488708,17.488678,17.7294,2.0,0.11316202,0.11316891,0.05841269,195.66667,17.466492,100.0,100.0,0.0,57.538425,9.54197e-21,0.0,94.33102,130.11778,39.004025,96.0,0.07802532,15.394365,333.29156,219.27243,0.0,94.33295,0.28479806,0.0,62.6757,8.330017
9740,20024400.0,2.0,17.574951,15.666687,23.407166,22.865356,23.587036,23.50467,17.445282,17.488373,17.488342,17.632355,2.0,0.11341351,0.113416865,0.058678597,206.33333,17.466492,100.0,100.0,0.0,6.3209896,9.54197e-21,0.0,90.633286,157.23334,39.722893,96.0,0.07046692,14.38795,345.03372,240.0944,0.0,90.63417,0.28556323,0.0,60.16992,8.330017
9741,20024460.0,2.0,17.465973,15.660004,23.358765,22.84488,23.529846,23.450165,17.459991,17.482239,17.482239,17.5708,2.0,0.11251825,0.11251988,0.058083802,217.0,17.466492,100.0,100.0,0.0,-3.85285,9.54197e-21,0.0,87.4575,184.11507,39.983036,96.0,0.06658485,14.0237465,353.1156,259.03418,0.0,87.45791,0.28317174,0.0,57.829536,8.330017
9742,20024520.0,2.0,17.555206,15.653351,23.310791,22.824432,23.472351,23.395325,17.111359,17.145172,17.145172,17.393585,2.0,0.1113184,0.111319184,0.056999955,227.66667,17.133118,100.0,100.0,0.0,68.50484,9.54197e-21,0.0,85.06744,207.08672,39.813995,96.0,0.06774366,14.260406,358.20557,274.16602,0.0,85.06763,0.2796846,0.0,55.866253,8.330017
9743,20024580.0,2.0,17.33603,15.6466675,23.262604,22.803894,23.414337,23.339996,17.09262,17.136444,17.136444,17.292847,2.0,0.1100665,0.11006682,0.05566618,238.33333,17.133118,100.0,100.0,0.0,18.408527,9.54197e-21,0.0,83.30428,225.8789,40.25221,96.0,0.061129723,13.64691,361.1512,285.73315,0.0,83.30437,0.27583393,0.0,54.247166,8.330017
9744,20024640.0,2.0,17.177277,15.640015,23.215149,22.783691,23.357452,23.285736,17.109467,17.140564,17.140594,17.231903,2.0,0.10910104,0.10876567,0.054488055,249.0,17.133118,100.0,99.26025,0.0,-1.9040366,9.54197e-21,0.0,82.00116,241.25037,40.589073,96.0,0.055623412,13.175295,363.20364,294.80554,0.0,81.91893,0.27238226,0.0,52.964176,8.330017
9745,20024700.0,0.0,17.311707,15.633331,23.167603,22.763794,23.300354,23.231567,16.733215,16.8125,16.81366,17.064331,2.0,0.10790358,0.106991254,0.053211506,245.0,16.799713,99.52301,97.97474,0.0,66.61139,9.54197e-21,0.0,81.13762,249.23648,40.302757,96.0,0.05845285,13.576141,360.69757,298.04898,0.0,80.91347,0.2681217,0.0,52.02933,8.330017
9746,20024760.0,0.0,16.985962,15.626678,23.121704,22.744324,23.245789,23.180023,16.740906,16.802155,16.802612,16.959381,2.0,0.106457494,0.10507838,0.052033313,241.0,16.799713,98.3739,96.18302,0.0,7.7785683,9.54197e-21,0.0,80.556046,252.50266,40.946014,96.0,0.04838045,12.675582,355.99268,297.75555,0.0,80.21454,0.26357302,0.0,51.409138,8.330017
9747,20024820.0,0.0,16.766754,15.619995,23.076477,22.725098,23.192535,23.129974,16.78534,16.80603,16.80603,16.893341,2.0,0.104856975,0.10302664,0.051151358,237.0,16.799713,96.698235,93.897736,0.0,-10.496299,9.54197e-21,0.0,80.07457,253.33066,41.417637,96.0,0.040376887,12.015308,350.47003,295.7524,0.0,79.61642,0.25903338,0.0,51.016235,8.330017
9748,20024880.0,0.0,16.934296,15.613342,23.031372,22.705963,23.13974,23.080627,16.352325,16.499908,16.503387,16.742065,2.0,0.10324212,0.10098149,0.050600305,233.0,16.466309,94.50095,91.12622,0.0,42.839825,9.54197e-21,0.0,79.66621,252.14641,41.00672,96.0,0.045452155,12.590588,344.67026,292.55508,0.0,79.09346,0.2548239,0.0,50.81197,8.330017
9749,20024940.0,0.0,16.459656,15.606659,22.985657,22.686401,23.086578,23.03122,16.429962,16.47705,16.477844,16.62912,2.0,0.101169504,0.09850841,0.05011851,229.0,16.466309,91.7664,87.85653,0.0,-12.010872,9.54197e-21,0.0,79.200745,250.82405,42.008675,96.0,0.02977774,11.187855,338.41125,288.81033,0.0,78.51553,0.249792,0.0,50.68633,8.330017
9750,20025000.0,0.0,16.375214,15.600006,22.94104,22.666656,23.035217,22.983673,16.473267,16.466797,16.466736,16.55722,2.0,0.098861575,0.09582975,0.049858492,225.0,16.466309,88.52683,84.12047,0.0,-9.259498,9.54197e-21,0.0,78.64441,249.18613,42.213806,96.0,0.025949517,10.900671,332.0929,284.74756,0.0,77.849594,0.2445456,0.0,50.62341,8.330017
9751,20025060.0,0.0,16.566833,15.593353,22.900055,22.647278,22.988556,22.940674,16.22528,16.315338,16.31836,16.463043,1.0,0.096383125,0.09300533,0.0497507,221.0,16.299591,84.84589,79.97897,0.0,22.545887,9.54197e-21,0.0,78.03233,247.055,41.70697,96.0,0.032043085,11.610244,325.73404,280.28482,0.0,77.12923,0.23913658,0.0,50.614937,8.330017
9752,20025120.0,0.0,16.210968,15.58667,22.860046,22.627563,22.943207,22.89914,16.294495,16.31015,16.310577,16.39618,1.0,0.0934555,0.0897643,0.049607687,217.0,16.299591,80.71586,75.4273,0.0,-13.835898,9.54197e-21,0.0,77.305725,245.29059,42.493256,96.0,0.020424442,10.509443,319.20145,275.5827,0.0,76.29496,0.23282321,0.0,50.609623,8.330017
9753,20025180.0,0.0,16.270813,15.580017,22.8219,22.607727,22.90033,22.860046,16.303772,16.292297,16.29245,16.35022,1.0,0.09029533,0.08632044,0.049570892,213.0,16.299591,76.16938,70.49709,0.0,0.39153278,9.54197e-21,0.0,76.46626,243.42648,42.33079,96.0,0.0214149,10.736891,312.67795,270.65768,0.0,75.348854,0.22618283,0.0,50.616867,8.330017
9754,20025240.0,0.0,16.236176,15.573334,22.78601,22.58786,22.860413,22.823883,16.414124,16.361328,16.359283,16.35379,0.0,0.086834826,0.08260566,0.049527522,209.0,16.382904,71.2365,65.217674,0.0,-9.667848,9.54197e-21,0.0,75.52234,241.54134,42.36282,96.0,0.019906336,10.692056,306.15332,265.42438,0.0,74.297325,0.21896361,0.0,50.62433,8.330017
9755,20025300.0,0.0,16.451202,15.566681,22.752716,22.568237,22.823883,22.790955,16.363525,16.364624,16.36435,16.360657,0.0,0.08317725,0.07872054,0.049535617,205.0,16.382904,65.9571,59.62709,0.0,8.634611,9.54197e-21,0.0,74.487885,239.40076,41.7604,96.0,0.025893863,11.535441,299.7389,259.88458,0.0,73.153534,0.21142945,0.0,50.646645,8.330017
9756,20025360.0,0.0,16.339142,15.559998,22.72345,22.549225,22.792664,22.763062,16.379028,16.378021,16.377533,16.36795,0.0,0.0792406,0.074584484,0.04949097,201.0,16.382904,60.39236,53.78289,0.0,-4.499489,9.54197e-21,0.0,73.35871,237.17354,41.942707,96.0,0.022210876,11.28021,293.44202,254.00389,0.0,71.91099,0.20331134,0.0,50.671673,8.330017
9757,20025420.0,0.0,16.346893,15.553345,22.696533,22.530365,22.764679,22.738281,16.50467,16.431458,16.42871,16.393188,0.0,0.075094126,0.070267186,0.049445234,197.0,16.466217,54.562057,47.70466,0.0,-3.1083305,9.54197e-21,0.0,72.118416,234.82335,41.905773,96.0,0.021101827,11.331918,287.33255,247.87175,0.0,70.55297,0.19480121,0.0,50.696095,8.330017
9758,20025480.0,0.0,16.529907,15.546661,22.67218,22.511871,22.740265,22.716888,16.432251,16.450897,16.450043,16.42218,0.0,0.07085252,0.065875635,0.049435105,193.0,16.466217,48.507103,41.430836,0.0,4.0961924,9.54197e-21,0.0,70.806885,232.01784,41.31521,96.0,0.025886213,12.158706,281.32312,241.43561,0.0,69.11651,0.18615778,0.0,50.74662,8.330017
9759,20025540.0,0.0,16.416351,15.540009,22.64981,22.49356,22.718964,22.698456,16.470795,16.45517,16.454376,16.433868,0.0,0.06640863,0.061310742,0.04936987,189.0,16.466217,42.254395,34.98779,0.0,-2.2168188,9.54197e-21,0.0,69.38517,229.11458,41.531002,96.0,0.02171942,11.856595,275.39328,234.7604,0.0,67.56105,0.17708325,0.0,50.799633,8.330017
9760,20025600.0,0.0,16.53012,15.533325,22.629486,22.475464,22.700958,22.683197,16.57138,16.499054,16.495941,16.463318,0.0,0.061867256,0.05667361,0.049317285,185.0,16.5495,35.83741,28.407139,0.0,4.907193,9.54197e-21,0.0,67.853065,225.95694,41.207737,96.0,0.023000257,12.30917,269.67,227.90977,0.0,65.88449,0.1678515,0.0,50.86244,8.330017
9761,20025660.0,0.0,16.47171,15.526672,22.612091,22.45816,22.687805,22.672424,16.533783,16.540894,16.537933,16.50351,0.0,0.057273664,0.05200482,0.04926506,181.0,16.5495,29.313671,21.74191,0.0,-8.381071,9.54197e-21,0.0,66.23507,222.40732,41.154556,96.0,0.021464212,12.383623,264.25922,220.85419,0.0,64.10661,0.15853634,0.0,50.954174,8.330017
9762,20025720.0,0.0,16.617523,15.52002,22.596191,22.44107,22.677765,22.664642,16.52945,16.525665,16.525208,16.50827,0.0,0.052621953,0.04730435,0.049206343,177.0,16.5495,22.705496,15.013991,0.0,7.4539065,9.54197e-21,0.0,64.48691,218.67801,40.729507,96.0,0.023002062,12.978688,259.224,213.7192,0.0,62.181248,0.14912502,0.0,51.051773,8.330017
9763,20025780.0,0.0,16.696442,15.513336,22.581451,22.424194,22.670929,22.659882,16.646698,16.562927,16.559143,16.53659,0.0,0.0479466,0.042613816,0.049131054,173.0,16.632812,16.044525,8.253235,0.0,9.717921,9.54197e-21,0.0,62.612778,214.68336,40.459618,96.0,0.022804605,13.356534,254.62073,206.49911,0.0,60.106117,0.1396832,0.0,51.16551,8.330017
9764,20025840.0,0.0,16.401123,15.506683,22.567749,22.407715,22.667511,22.658264,16.653381,16.621338,16.614838,16.587372,0.0,0.04329475,0.038008276,0.049048856,169.0,16.632812,9.366906,1.4925255,0.0,-16.297188,9.54197e-21,0.0,60.616577,210.32382,40.99659,96.0,0.016622042,12.604773,250.5013,199.21794,0.0,57.86044,0.13034302,0.0,51.311172,8.330017
9765,20025900.0,0.0,16.703033,15.5,22.555359,22.39154,22.667206,22.659363,16.579285,16.610535,16.608307,16.59317,0.0,0.038647033,0.034669604,0.048841905,165.0,16.632812,2.7021413,0.0,0.0,4.6875696,9.54197e-21,0.0,58.459343,204.60822,40.04469,96.0,0.02107924,13.937433,246.94429,191.89604,0.0,56.16079,0.12214442,0.0,51.483696,8.330017
9766,20025960.0,0.0,17.052979,15.493347,22.545654,22.375885,22.66977,22.661743,16.674438,16.608704,16.60736,16.597046,0.0,0.03476218,0.033323493,0.048493046,161.0,16.716095,0.0,0.0,0.0,24.024183,9.54197e-21,0.0,56.612312,196.68309,38.950443,96.0,0.025461812,15.469379,244.31105,184.84198,0.0,55.717762,0.11656025,0.0,51.754997,8.330017
9767,20026020.0,0.0,16.511597,15.486664,22.539337,22.36081,22.674133,22.664948,16.797607,16.674316,16.671722,16.655396,0.0,0.033273097,0.032397844,0.048111238,157.0,16.716095,0.0,0.0,0.0,-11.435528,9.54197e-21,0.0,56.21821,187.21696,40.51877,96.0,0.016056774,13.273726,242.59532,178.44823,0.0,55.65403,0.11376394,0.0,52.152485,8.330017
9768,20026080.0,0.0,16.463867,15.480011,22.534332,22.346252,22.679474,22.668793,16.719604,16.713928,16.711884,16.697113,0.0,0.03240101,0.031863835,0.047933064,153.0,16.716095,0.0,0.0,0.0,-16.603653,9.54197e-21,0.0,56.174957,178.38387,40.46448,96.0,0.016013373,13.349726,241.43906,173.01128,0.0,55.821133,0.112181276,0.0,52.608513,8.330017
9769,20026140.0,0.0,17.161377,15.473328,22.529999,22.331879,22.685211,22.672882,16.696625,16.697449,16.696442,16.688873,0.0,0.031892255,0.03156245,0.047871277,149.0,16.799408,0.0,0.0,0.0,24.226238,9.54197e-21,0.0,56.32306,170.44977,38.196136,96.0,0.026681783,16.525414,240.63548,168.39668,0.0,56.103176,0.11131101,0.0,53.069813,8.330017
9770,20026200.0,0.0,16.951141,15.466675,22.526123,22.317657,22.691193,22.677094,16.837646,16.727722,16.726898,16.71759,0.0,0.031589106,0.03138492,0.047853462,145.0,16.799408,0.0,0.0,0.0,9.566309,9.54197e-21,0.0,56.592033,163.24706,39.13357,96.0,0.022833917,15.2129965,240.06256,164.34062,0.0,56.455185,0.11081397,0.0,53.53456,8.330017
9771,20026260.0,0.0,16.487,15.459991,22.52182,22.302948,22.696594,22.680298,16.882202,16.792023,16.79132,16.778046,0.0,0.03141726,0.03129066,0.047871932,141.0,16.799408,0.0,0.0,0.0,-19.096024,9.54197e-21,0.0,56.928867,156.75279,40.42373,96.0,0.015873108,13.406777,239.64395,160.7687,0.0,56.843845,0.110567614,0.0,53.993042,8.330017
9772,20026320.0,0.0,16.999512,15.453339,22.517761,22.288483,22.702179,22.683624,16.827911,16.813416,16.812958,16.802643,0.0,0.031346522,0.031267904,0.047948558,137.0,16.88272,0.0,0.0,0.0,7.610668,9.54197e-21,0.0,57.289444,150.89833,38.768993,96.0,0.02435303,15.723411,239.32855,157.633,0.0,57.236618,0.11055193,0.0,54.4281,8.330017
9773,20026380.0,0.0,17.018738,15.446686,22.513885,22.27414,22.707825,22.687012,16.87143,16.825592,16.825317,16.81723,0.0,0.03130751,0.03125871,0.048004247,133.0,16.88272,0.0,0.0,0.0,8.800912,9.54197e-21,0.0,57.662285,145.51843,38.741623,96.0,0.02446676,15.761731,239.08676,154.75172,0.0,57.629482,0.1105602,0.0,54.846775,8.330017
9774,20026440.0,0.0,16.819794,15.440002,22.510193,22.25998,22.713562,22.69046,16.921936,16.857971,16.857788,16.848907,0.0,0.0312912,0.031260885,0.048052434,129.0,16.88272,0.0,0.0,0.0,-3.839872,9.54197e-21,0.0,58.039875,140.5125,39.42089,96.0,0.021374974,14.810755,238.89888,152.07388,0.0,58.019493,0.11059496,0.0,55.25231,8.330017
9775,20026500.0,0.0,17.062714,15.43335,22.506653,22.246002,22.71939,22.694,16.944519,16.888397,16.888275,16.879333,0.0,0.031295422,0.031276356,0.0481071,125.0,16.966003,0.0,0.0,0.0,6.355175,9.54197e-21,0.0,58.41317,135.83495,38.494156,96.0,0.025456332,16.108183,238.75133,149.58206,0.0,58.400356,0.1106697,0.0,55.642063,8.330017
9776,20026560.0,0.0,16.975677,15.426666,22.502808,22.23236,22.724243,22.696686,16.98233,16.921204,16.921112,16.911865,0.0,0.031296503,0.031284682,0.04813855,121.0,16.966003,0.0,0.0,0.0,0.6047764,9.54197e-21,0.0,58.784737,131.35953,38.83942,96.0,0.024109256,15.624809,238.63585,147.17749,0.0,58.77679,0.11071107,0.0,56.024002,8.330017
9777,20026620.0,0.0,16.89862,15.420013,22.499115,22.218903,22.729156,22.699463,16.982971,16.94757,16.94754,16.938995,0.0,0.031298563,0.031291153,0.048159868,117.0,16.966003,0.0,0.0,0.0,-4.304717,9.54197e-21,0.0,59.155197,127.06081,39.071228,96.0,0.023099089,15.300284,238.54729,144.8572,0.0,59.15022,0.11074123,0.0,56.400608,8.330017
9778,20026680.0,0.0,17.187622,15.41333,22.495483,22.205627,22.73413,22.70227,16.999939,16.96286,16.96283,16.95575,0.0,0.03130044,0.031295784,0.048173882,113.0,17.049316,0.0,0.0,0.0,9.810487,9.54197e-21,0.0,59.52356,122.915634,37.774094,96.0,0.027753033,17.116264,238.48161,142.6101,0.0,59.520428,0.11076164,0.0,56.772655,8.330017
9779,20026740.0,0.0,17.120422,15.406677,22.492004,22.192505,22.739166,22.70514,17.059418,16.992401,16.99237,16.984497,0.0,0.031295873,0.03129297,0.04817211,109.0,17.049316,0.0,0.0,0.0,4.3136435,9.54197e-21,0.0,59.894466,118.828995,38.141304,96.0,0.026661979,16.602173,238.43709,140.37717,0.0,59.892517,0.110752925,0.0,57.146008,8.330017
9780,20026800.0,0.0,16.995667,15.399994,22.488708,22.179688,22.744324,22.7081,17.082916,17.027618,17.027618,17.01889,0.0,0.031286582,0.031284764,0.048159093,105.0,17.049316,0.0,0.0,0.0,-3.8926516,9.54197e-21,0.0,60.26994,114.812065,38.66635,96.0,0.024819348,15.867111,238.41197,138.16809,0.0,60.26872,0.110722266,0.0,57.523132,8.330017
9781,20026860.0,0.0,17.216797,15.393341,22.481598,22.163452,22.74472,22.706604,17.095612,17.051727,17.051727,17.04367,0.0,0.031274147,0.031273004,0.04813891,101.0,17.132599,0.0,0.0,0.0,6.249576,9.54197e-21,0.0,60.651176,110.87684,37.523037,96.0,0.02847811,17.467749,238.40512,135.99345,0.0,60.65041,0.11067812,0.0,57.905598,8.330017
9782,20026920.0,0.0,17.180145,15.386658,22.474396,22.14743,22.74524,22.7052,17.13388,17.07898,17.07898,17.070892,0.0,0.031256787,0.031256076,0.04810895,97.0,17.132599,0.0,0.0,0.0,3.1372488,9.54197e-21,0.0,61.040485,106.950035,37.7053,96.0,0.027907977,17.212582,238.41583,133.8109,0.0,61.04001,0.11061406,0.0,58.296,8.330017
9783,20026980.0,0.0,17.111877,15.380005,22.467346,22.131683,22.74585,22.703918,17.15091,17.106354,17.106354,17.098328,0.0,0.031235877,0.031235427,0.048073128,93.0,17.132599,0.0,0.0,0.0,-1.6368343,9.54197e-21,0.0,61.440712,103.04558,38.01958,96.0,0.026948547,16.772587,238.44344,131.6306,0.0,61.440407,0.110535644,0.0,58.697105,8.330017
9784,20027040.0,0.0,17.320953,15.373352,22.46045,22.11618,22.746552,22.702728,17.17508,17.128693,17.128662,17.121155,0.0,0.031208651,0.031208368,0.048027843,89.0,17.215912,0.0,0.0,0.0,7.6836553,9.54197e-21,0.0,61.85305,99.19646,36.8862,96.0,0.03034287,18.35932,238.4876,129.46883,0.0,61.85286,0.110437036,0.0,59.10958,8.330017
9785,20027100.0,0.0,17.262268,15.366669,22.453735,22.100891,22.747375,22.70163,17.220032,17.159424,17.159424,17.151276,0.0,0.03117824,0.031178063,0.047978155,85.0,17.215912,0.0,0.0,0.0,3.0144947,9.54197e-21,0.0,62.28087,95.33033,37.17427,96.0,0.02941434,17.956022,238.5476,127.28782,0.0,62.28075,0.11032295,0.0,59.536266,8.330017
9786,20027160.0,0.0,17.18637,15.360016,22.447083,22.086273,22.74765,22.700226,17.235962,17.189209,17.189209,17.180939,0.0,0.031143058,0.031142946,0.047921054,81.0,17.215912,0.0,0.0,0.0,-2.1983862,9.54197e-21,0.0,62.725212,91.475784,37.51453,96.0,0.028337171,17.479654,238.62297,125.10585,0.0,62.725132,0.11019942,0.0,59.977997,8.330017
9787,20027220.0,0.0,17.405365,15.3533325,22.440552,22.071869,22.748047,22.698944,17.257416,17.21167,17.21167,17.20398,0.0,0.031103052,0.03110298,0.047856502,77.0,17.299194,0.0,0.0,0.0,7.7156377,9.54197e-21,0.0,63.187588,87.66912,36.35555,96.0,0.031864844,19.102232,238.71367,122.93892,0.0,63.187534,0.11005472,0.0,60.436058,8.330017
9788,20027280.0,0.0,17.34961,15.34668,22.434204,22.057709,22.748535,22.697723,17.304718,17.242004,17.242004,17.233765,0.0,0.031058097,0.031058053,0.047784373,73.0,17.299194,0.0,0.0,0.0,3.241658,9.54197e-21,0.0,63.670326,83.84511,36.626965,96.0,0.03095177,18.722252,238.81862,120.75267,0.0,63.670296,0.10989293,0.0,60.91252,8.330017
9789,20027340.0,0.0,17.258759,15.339996,22.42804,22.043823,22.749176,22.696686,17.325745,17.274323,17.274323,17.265625,0.0,0.031008868,0.03100884,0.047704883,69.0,17.299194,0.0,0.0,0.0,-3.0032082,9.54197e-21,0.0,64.17606,80.03107,37.03415,96.0,0.029626412,18.152193,238.93747,118.5629,0.0,64.17604,0.109715044,0.0,61.409718,8.330017
9790,20027400.0,0.0,17.48053,15.3333435,22.422089,22.030182,22.749939,22.69574,17.342773,17.297668,17.297668,17.289642,0.0,0.030955663,0.030955644,0.04761573,65.0,17.382507,0.0,0.0,0.0,7.0833044,9.54197e-21,0.0,64.70821,76.25552,35.879253,96.0,0.03317909,19.769045,239.07047,116.38512,0.0,64.708206,0.109519206,0.0,61.931602,8.330017
9791,20027460.0,0.0,17.430664,15.32666,22.415771,22.016663,22.749847,22.694122,17.387115,17.32669,17.32669,17.31836,0.0,0.030895349,0.030895336,0.04751268,61.0,17.382507,0.0,0.0,0.0,3.0980444,9.54197e-21,0.0,65.266815,72.47269,36.115837,96.0,0.03233937,19.437826,239.21613,114.19073,0.0,65.26681,0.109295875,0.0,62.47901,8.330017
9792,20027520.0,0.0,17.340149,15.320007,22.409668,22.003418,22.749908,22.692627,17.407867,17.357971,17.357971,17.349335,0.0,0.030829236,0.03082923,0.047398783,57.0,17.382507,0.0,0.0,0.0,-3.0533397,9.54197e-21,0.0,65.856674,68.701294,36.51131,96.0,0.03100248,18.884163,239.37431,111.99225,0.0,65.856674,0.1090498,0.0,63.056797,8.330017
9793,20027580.0,0.0,17.569336,15.3133545,22.403748,21.990448,22.750092,22.691284,17.425049,17.380554,17.380554,17.37262,0.0,0.030757617,0.030757615,0.047274854,53.0,17.46582,0.0,0.0,0.0,7.3754086,9.54197e-21,0.0,66.48205,64.967636,35.344486,96.0,0.03461904,20.51772,239.54584,109.80536,0.0,66.48204,0.10878264,0.0,63.669144,8.330017
9794,20027640.0,0.0,17.517975,15.306671,22.39801,21.977753,22.750397,22.690063,17.46988,17.409393,17.409393,17.401093,0.0,0.030675575,0.030675571,0.047132116,49.0,17.46582,0.0,0.0,0.0,3.3527765,9.54197e-21,0.0,67.14389,61.235107,35.58424,96.0,0.033724166,20.18206,239.72923,107.60364,0.0,67.14388,0.10847593,0.0,64.3172,8.330017
9795,20027700.0,0.0,17.423645,15.300018,22.392487,21.965332,22.750854,22.688965,17.491577,17.440735,17.440735,17.432037,0.0,0.030584315,0.030584311,0.046973236,45.0,17.46582,0.0,0.0,0.0,-2.992084,9.54197e-21,0.0,67.84831,57.52206,35.9887,96.0,0.032302454,19.615818,239.9245,105.39958,0.0,67.84831,0.10813451,0.0,65.007,8.330017
9796,20027760.0,0.0,17.654175,15.293335,22.387054,21.95343,22.750916,22.687683,17.509308,17.463776,17.463776,17.455719,0.0,0.030484734,0.030484734,0.04679998,41.0,17.549103,0.0,0.0,0.0,7.3489723,9.54197e-21,0.0,68.60211,53.850586,34.83656,96.0,0.035869636,21.228813,240.13228,103.20741,0.0,68.602104,0.10776213,0.0,65.7451,8.330017
9797,20027820.0,0.0,17.600128,15.286682,22.381836,21.941803,22.75113,22.686523,17.553925,17.492828,17.492828,17.484375,0.0,0.030369096,0.030369096,0.04659817,37.0,17.549103,0.0,0.0,0.0,3.2330177,9.54197e-21,0.0,69.40722,50.196175,35.083164,96.0,0.034892116,20.88357,240.35103,101.0042,0.0,69.40721,0.107329175,0.0,66.53358,8.330017
9798,20027880.0,0.0,17.505127,15.279999,22.376831,21.930481,22.751495,22.685516,17.57486,17.523865,17.523865,17.515045,0.0,0.030238478,0.030238478,0.0463704,33.0,17.549103,0.0,0.0,0.0,-3.0365493,9.54197e-21,0.0,70.27325,46.57407,35.480232,96.0,0.033421308,20.327673,240.58092,98.80095,0.0,70.27325,0.10684034,0.0,67.38184,8.330017
9799,20027940.0,0.0,17.741302,15.273346,22.37201,21.919464,22.752045,22.684692,17.592438,17.546844,17.546844,17.538666,0.0,0.030145798,0.030145798,0.0462149,30.333334,17.632416,0.0,0.0,0.0,7.4509497,9.54197e-21,0.0,71.19473,43.19767,34.325424,96.0,0.037034232,21.944407,240.79729,96.78359,0.0,71.19473,0.106500015,0.0,68.28323,8.330017
9800,20028000.0,0.0,17.683807,15.266663,22.367401,21.908722,22.752716,22.68396,17.635681,17.57611,17.57611,17.567535,0.0,0.030056752,0.030056752,0.04606431,27.666666,17.632416,0.0,0.0,0.0,3.2241714,9.54197e-21,0.0,72.15392,40.014,34.585735,96.0,0.036044147,21.579971,241.006,94.87752,0.0,72.15392,0.10616928,0.0,69.2199,8.330017
9801,20028060.0,0.0,17.598877,15.26001,22.362823,21.898407,22.753021,22.683044,17.652557,17.605194,17.605194,17.596527,0.0,0.029963965,0.029963965,0.04590651,25.0,17.632416,0.0,0.0,0.0,-2.2630413,9.54197e-21,0.0,73.15639,36.996124,34.932095,96.0,0.034780808,21.095068,241.21088,93.06112,0.0,73.15639,0.105826765,0.0,70.19791,8.330017
9802,20028120.0,0.0,17.840271,15.253326,22.358215,21.888275,22.753448,22.68222,17.675018,17.628021,17.628021,17.619934,0.0,0.029976351,0.029976351,0.045943677,25.0,17.715698,0.0,0.0,0.0,8.29043,9.54197e-21,0.0,74.16765,34.47173,33.78845,96.0,0.038557325,22.69617,241.36176,91.648476,0.0,74.16765,0.1058919,0.0,71.18123,8.330017
9803,20028180.0,0.0,17.7695,15.246674,22.353699,21.878296,22.753906,22.681488,17.722992,17.659607,17.659607,17.650879,0.0,0.030036222,0.030036222,0.04606082,25.0,17.715698,0.0,0.0,0.0,3.2351108,9.54197e-21,0.0,75.13917,32.358135,34.118114,96.0,0.037562497,22.23464,241.47398,90.518456,0.0,75.13917,0.10612758,0.0,72.12119,8.330017
9804,20028240.0,0.0,17.679382,15.240021,22.349243,21.86847,22.754456,22.680786,17.73822,17.69046,17.69046,17.68164,0.0,0.030128377,0.030128377,0.046232164,25.0,17.715698,0.0,0.0,0.0,-2.5464733,9.54197e-21,0.0,76.061485,30.584246,34.49423,96.0,0.036471948,21.708082,241.55653,89.61641,0.0,76.061485,0.106487125,0.0,73.00986,8.330017
9805,20028300.0,0.0,17.922852,15.233337,22.344849,21.858704,22.755035,22.680115,17.759735,17.713745,17.713745,17.705658,0.0,0.030245077,0.030245077,0.046444684,25.0,17.799011,0.0,0.0,0.0,8.2525425,9.54197e-21,0.0,76.92905,29.094131,33.358723,96.0,0.040441465,23.297789,241.61768,88.8992,0.0,76.92905,0.10693217,0.0,73.842575,8.330017
9806,20028360.0,0.0,17.851044,15.226685,22.340302,21.849152,22.755127,22.679138,17.81076,17.745453,17.745453,17.736816,0.0,0.030369813,0.030369813,0.04666844,25.0,17.799011,0.0,0.0,0.0,3.0725396,9.54197e-21,0.0,77.73972,27.8323,33.698402,96.0,0.03949974,22.822239,241.65993,88.31864,0.0,77.73972,0.10740583,0.0,74.618034,8.330017
9807,20028420.0,0.0,17.737915,15.220001,22.335815,21.839691,22.75528,22.678223,17.831543,17.78003,17.78003,17.770935,0.0,0.030506104,0.030506104,0.04691053,25.0,17.799011,0.0,0.0,0.0,-4.3073974,9.54197e-21,0.0,78.48632,26.781408,34.177742,96.0,0.03811082,22.151161,241.68532,87.86911,0.0,78.48632,0.10792086,0.0,75.32952,8.330017
9808,20028480.0,0.0,17.98993,15.213348,22.33136,21.830292,22.755463,22.677307,17.843445,17.802917,17.802917,17.794891,0.0,0.03065708,0.03065708,0.047176644,25.0,17.882294,0.0,0.0,0.0,7.353815,9.54197e-21,0.0,79.15657,25.93148,33.00064,96.0,0.042337276,23.799103,241.69647,87.548874,0.0,79.15657,0.108489305,0.0,75.96523,8.330017
9809,20028540.0,0.0,17.936218,15.206665,22.326965,21.820984,22.755646,22.676392,17.885925,17.83133,17.83133,17.823242,0.0,0.030803828,0.030803828,0.04743266,25.0,17.882294,0.0,0.0,0.0,3.4072886,9.54197e-21,0.0,79.755554,25.238247,33.255363,96.0,0.041704595,23.442493,241.69655,87.31174,0.0,79.755554,0.10903883,0.0,76.5311,8.330017
9810,20028600.0,0.0,17.854218,15.200012,22.322632,21.811768,22.755829,22.675537,17.901794,17.85965,17.85965,17.851746,0.0,0.030950334,0.030950334,0.047686704,25.0,17.882294,0.0,0.0,0.0,-2.047097,9.54197e-21,0.0,80.281906,24.684818,33.596714,96.0,0.040774725,22.964602,241.68753,87.15348,0.0,80.281906,0.10958671,0.0,77.026215,8.330017
9811,20028660.0,0.0,18.098969,15.193329,22.318146,21.802673,22.755615,22.674347,17.927277,17.882141,17.882141,17.874908,0.0,0.031101806,0.031101806,0.04794857,25.0,17.965607,0.0,0.0,0.0,9.184123,9.54197e-21,0.0,80.74268,24.240662,32.47153,96.0,0.04490431,24.539856,241.67256,87.06226,0.0,80.74268,0.1101514,0.0,77.457466,8.330017
9812,20028720.0,0.0,18.013977,15.186676,22.31372,21.79367,22.755402,22.673187,17.98053,17.915192,17.915192,17.907196,0.0,0.031240065,0.031240065,0.04818519,25.0,17.965607,0.0,0.0,0.0,2.971193,9.54197e-21,0.0,81.13975,23.897846,32.865364,96.0,0.043762367,23.988493,241.6525,87.01393,0.0,81.13975,0.11066484,0.0,77.827515,8.330017
9813,20028780.0,0.0,17.901917,15.179993,22.309387,21.78479,22.755249,22.672089,17.998596,17.949707,17.949707,17.941284,0.0,0.03137269,0.03137269,0.04841127,25.0,17.965607,0.0,0.0,0.0,-4.587075,9.54197e-21,0.0,81.4753,23.640493,33.331318,96.0,0.04236244,23.336153,241.6285,87.00812,0.0,81.4753,0.11115621,0.0,78.13868,8.330017
9814,20028840.0,0.0,18.160156,15.17334,22.305115,21.776001,22.755096,22.67102,18.009613,17.971832,17.971832,17.964478,0.0,0.03150753,0.03150753,0.048640948,25.0,18.04892,0.0,0.0,0.0,7.916726,9.54197e-21,0.0,81.744545,23.460596,32.132698,96.0,0.046772927,25.014221,241.6017,87.04913,0.0,81.744545,0.11165573,0.0,78.38616,8.330017
9815,20028900.0,0.0,18.105469,15.166687,22.300903,21.767303,22.755005,22.669952,18.05487,17.999908,17.999908,17.992462,0.0,0.03162459,0.03162459,0.04883809,25.0,18.04892,0.0,0.0,0.0,3.7288744,9.54197e-21,0.0,81.95974,23.349836,32.390694,96.0,0.046058826,24.653028,241.57346,87.11021,0.0,81.95974,0.11208714,0.0,78.58254,8.330017
9816,20028960.0,0.0,17.999725,15.160004,22.296661,21.75879,22.754547,22.66867,18.076996,18.031647,18.031647,18.023895,0.0,0.031731516,0.031731516,0.04901751,25.0,18.04892,0.0,0.0,0.0,-3.5948312,9.54197e-21,0.0,82.12533,23.293379,32.831985,96.0,0.044682883,24.035223,241.54448,87.19159,0.0,82.12533,0.11248048,0.0,78.732216,8.330017
9817,20029020.0,0.0,18.24878,15.153351,22.29245,21.750397,22.75415,22.66745,18.094696,18.054138,18.054138,18.04718,0.0,0.03183842,0.03183842,0.049197346,25.0,18.132202,0.0,0.0,0.0,8.344504,9.54197e-21,0.0,82.23835,23.279646,31.680733,96.0,0.04893585,25.646973,241.51547,87.29782,0.0,82.23835,0.11287422,0.0,78.832016,8.330017
9818,20029080.0,0.0,18.1792,15.1466675,22.28836,21.742096,22.753815,22.66623,18.142548,18.084473,18.084473,18.077087,0.0,0.031924542,0.031924542,0.04934024,25.0,18.132202,0.0,0.0,0.0,3.0948596,9.54197e-21,0.0,82.31174,23.31413,32.000786,96.0,0.047940996,25.198898,241.48727,87.40926,0.0,82.31174,0.11318943,0.0,78.89493,8.330017
9819,20029140.0,0.0,18.083374,15.140015,22.284363,21.734009,22.75351,22.66513,18.157867,18.115417,18.115417,18.10788,0.0,0.031999268,0.031999268,0.049464,25.0,18.132202,0.0,0.0,0.0,-3.5446303,9.54197e-21,0.0,82.34906,23.379805,32.390476,96.0,0.04668053,24.653334,241.4604,87.52667,0.0,82.34906,0.113462664,0.0,78.92436,8.330017
9820,20029200.0,0.0,18.33725,15.133331,22.280487,21.726013,22.753296,22.664032,18.176575,18.136902,18.136902,18.130188,0.0,0.03207459,0.03207459,0.04958965,25.0,18.215515,0.0,0.0,0.0,8.787874,9.54197e-21,0.0,82.35097,23.461075,31.222763,96.0,0.05097962,26.288132,241.43494,87.65409,0.0,82.35097,0.11373903,0.0,78.9204,8.330017
9821,20029260.0,0.0,18.254456,15.126678,22.27655,21.7182,22.752777,22.66278,18.229462,18.168457,18.168457,18.161072,0.0,0.03212773,0.03212773,0.04967647,25.0,18.215515,0.0,0.0,0.0,2.5072286,9.54197e-21,0.0,82.32823,23.576532,31.600988,96.0,0.04971248,25.758617,241.4115,87.77729,0.0,82.32823,0.11393218,0.0,78.89387,8.330017
9822,20029320.0,0.0,18.148071,15.119995,22.272736,21.710571,22.75235,22.661621,18.244812,18.201904,18.201904,18.194122,0.0,0.03217079,0.03217079,0.049746685,25.0,18.215515,0.0,0.0,0.0,-4.8564477,9.54197e-21,0.0,82.28657,23.703022,32.032043,96.0,0.048241585,25.15514,241.39029,87.89627,0.0,82.28657,0.11408852,0.0,78.85012,8.330017
9823,20029380.0,0.0,18.418976,15.113342,22.269043,21.703094,22.752014,22.660522,18.256317,18.221588,18.221588,18.214966,0.0,0.032216664,0.032216664,0.04982284,25.0,18.298798,0.0,0.0,0.0,8.785015,9.54197e-21,0.0,82.22212,23.825586,30.788078,96.0,0.052791577,26.89669,241.37117,88.01637,0.0,82.22212,0.11425645,0.0,78.78496,8.330017
9824,20029440.0,0.0,18.355255,15.106659,22.265472,21.69577,22.75174,22.659485,18.306335,18.25003,18.25003,18.243073,0.0,0.03224123,0.03224123,0.049861774,25.0,18.298798,0.0,0.0,0.0,3.843869,9.54197e-21,0.0,82.14613,23.97159,31.084398,96.0,0.051764075,26.481842,241.35455,88.126945,0.0,82.14613,0.11434452,0.0,78.70953,8.330017
9825,20029500.0,0.0,18.252228,15.100006,22.262054,21.68863,22.751556,22.658539,18.325348,18.281433,18.281433,18.27417,0.0,0.032256667,0.032256667,0.049885713,25.0,18.298798,0.0,0.0,0.0,-3.4144292,9.54197e-21,0.0,82.06384,24.11625,31.50411,96.0,0.050278395,25.894249,241.34052,88.227066,0.0,82.06384,0.1143993,0.0,78.62881,8.330017
9826,20029560.0,0.0,18.250671,15.093353,22.258606,21.681702,22.75116,22.65747,18.305054,18.295319,18.295319,18.289703,0.0,0.0322684,0.0322684,0.049903974,25.0,18.300018,0.0,0.0,0.0,-3.2804945,9.54197e-21,0.0,81.97638,24.252037,31.461063,96.0,0.050452895,25.954512,241.32886,88.31824,0.0,81.97638,0.11444102,0.0,78.5436,8.330017
9827,20029620.0,0.0,18.297394,15.08667,22.255188,21.674805,22.750763,22.656372,18.28656,18.2948,18.2948,18.291626,0.0,0.03227578,0.03227578,0.04991506,25.0,18.300018,0.0,0.0,0.0,0.14606096,9.54197e-21,0.0,81.88576,24.381992,31.225279,96.0,0.051314384,26.28461,241.31915,88.401405,0.0,81.88576,0.114466876,0.0,78.455696,8.330017
9828,20029680.0,0.0,18.327606,15.080017,22.25177,21.667938,22.750366,22.655304,18.287018,18.291046,18.291046,18.289581,0.0,0.032277007,0.032277007,0.04991573,25.0,18.300018,0.0,0.0,0.0,2.171935,9.54197e-21,0.0,81.79442,24.506878,31.079964,96.0,0.051839978,26.48805,241.31145,88.47499,0.0,81.79442,0.11446999,0.0,78.36744,8.330017
9829,20029740.0,0.0,18.31372,15.073334,22.248383,21.661102,22.74997,22.654205,18.299683,18.292297,18.292297,18.29126,0.0,0.032271985,0.032271985,0.049905844,25.0,18.300018,0.0,0.0,0.0,1.0497372,9.54197e-21,0.0,81.70536,24.62526,31.128723,96.0,0.051654566,26.419788,241.30571,88.53807,0.0,81.70536,0.11445004,0.0,78.28173,8.330017
9830,20029800.0,0.0,18.289032,15.066681,22.245056,21.654358,22.749603,22.653168,18.304443,18.297058,18.297058,18.29596,0.0,0.032262698,0.032262698,0.049888957,25.0,18.300018,0.0,0.0,0.0,-0.68242484,9.54197e-21,0.0,81.62172,24.731325,31.211725,96.0,0.051338516,26.303587,241.30191,88.589424,0.0,81.62172,0.11441452,0.0,78.201546,8.330017
9831,20029860.0,0.0,18.282898,15.059998,22.241608,21.647644,22.748962,22.651917,18.300507,18.299683,18.299683,18.298798,0.0,0.03225164,0.03225164,0.04986928,25.0,18.300018,0.0,0.0,0.0,-1.0358272,9.54197e-21,0.0,81.54291,24.826342,31.208548,96.0,0.051330276,26.30803,241.29944,88.632515,0.0,81.54291,0.11437274,0.0,78.12618,8.330017
9832,20029920.0,0.0,18.296478,15.053345,22.23819,21.64096,22.748322,22.650665,18.294434,18.298523,18.298523,18.298157,0.0,0.03223908,0.03223908,0.049847223,25.0,18.300018,0.0,0.0,0.0,-0.031092895,9.54197e-21,0.0,81.47009,24.908962,31.122654,96.0,0.051617585,26.428282,241.2983,88.666794,0.0,81.47009,0.11432554,0.0,78.05672,8.330017
9833,20029980.0,0.0,18.306732,15.046661,22.234772,21.634338,22.747711,22.649414,18.294067,18.2966,18.2966,18.2966,0.0,0.03222486,0.03222486,0.049822446,25.0,18.300018,0.0,0.0,0.0,0.6612215,9.54197e-21,0.0,81.40396,24.980423,31.057528,96.0,0.051827148,26.519463,241.29828,88.69281,0.0,81.40396,0.11427229,0.0,77.99381,8.330017
9834,20030040.0,0.0,18.303833,15.040009,22.231415,21.627747,22.7471,22.648193,18.29776,18.296387,18.296387,18.296387,0.0,0.032209273,0.032209273,0.049795426,25.0,18.300018,0.0,0.0,0.0,0.41277617,9.54197e-21,0.0,81.345215,25.041061,31.050522,96.0,0.051824752,26.52927,241.29924,88.711075,0.0,81.345215,0.11421408,0.0,77.938095,8.330017
9835,20030100.0,0.0,18.294739,15.033325,22.228058,21.621216,22.74649,22.646973,18.300201,18.297699,18.297699,18.297577,0.0,0.03219316,0.03219316,0.049767636,25.0,18.300018,0.0,0.0,0.0,-0.23462918,9.54197e-21,0.0,81.29419,25.090616,31.067228,96.0,0.051736034,26.505878,241.301,88.72234,0.0,81.29419,0.11415404,0.0,77.88988,8.330017
9836,20030160.0,0.0,18.292023,15.026672,22.22461,21.614716,22.745667,22.645569,18.298859,18.298615,18.298615,18.298431,0.0,0.03217743,0.03217743,0.049740635,25.0,18.300018,0.0,0.0,0.0,-0.39515784,9.54197e-21,0.0,81.250725,25.129156,31.05324,96.0,0.05175869,26.525465,241.30333,88.72766,0.0,81.250725,0.11409556,0.0,77.84895,8.330017
9837,20030220.0,0.0,18.295471,15.02002,22.221191,21.608276,22.744843,22.644196,18.296936,18.29834,18.29834,18.298279,0.0,0.03216243,0.03216243,0.049714983,25.0,18.300018,0.0,0.0,0.0,-0.1357098,9.54197e-21,0.0,81.21429,25.158016,31.01376,96.0,0.05187448,26.580736,241.30609,88.728165,0.0,81.21429,0.1140399,0.0,77.81479,8.330017
9838,20030280.0,0.0,18.300781,15.013336,22.217773,21.601868,22.744019,22.642822,18.296112,18.297455,18.297455,18.297516,0.0,0.032148175,0.032148175,0.04969068,25.0,18.300018,0.0,0.0,0.0,0.23101106,9.54197e-21,0.0,81.184654,25.178003,30.968262,96.0,0.05201324,26.644432,241.30917,88.724335,0.0,81.184654,0.11398706,0.0,77.78715,8.330017
9839,20030340.0,0.0,18.301208,15.006683,22.214417,21.59549,22.743195,22.641449,18.29718,18.29712,18.29712,18.29718,0.0,0.032134738,0.032134738,0.04966782,25.0,18.300018,0.0,0.0,0.0,0.24227576,9.54197e-21,0.0,81.1613,25.190718,30.94493,96.0,0.052073587,26.6771,241.31241,88.717186,0.0,81.1613,0.113937326,0.0,77.76552,8.330017
9840,20030400.0,0.0,18.298767,15.0,22.21106,21.589142,22.742401,22.640106,18.298248,18.297363,18.297363,18.297394,0.0,0.03212237,0.03212237,0.04964683,25.0,18.300018,0.0,0.0,0.0,0.06230153,9.54197e-21,0.0,81.14374,25.19695,30.93324,96.0,0.052093875,26.693466,241.3157,88.707436,0.0,81.14374,0.11389157,0.0,77.749405,8.330017
